TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:32:22,19.6531,19.6272,9.68056,35.2409,34.982,20.0094,19.6338,1711.88,336.898,1641.45,8.306389288758902,20.0,20.201851851851856
2024-06-06 02:32:23,19.6376,19.6206,9.67847,35.2829,34.982,20.0136,19.6272,1708.27,329.677,1641.05,8.293198312084092,20.0,20.20092592592593
2024-06-06 02:32:24,19.6511,19.6108,9.67505,35.3284,34.9852,20.0127,19.6371,1700.72,342.806,1641.45,8.309312859524582,20.0,20.200000000000003
2024-06-06 02:32:25,19.6441,19.6206,9.67875,35.3448,34.9787,20.0145,19.6371,1698.42,316.219,1641.55,8.300906224677199,20.0,20.199074074074076
2024-06-06 02:32:26,19.6362,19.6239,9.67684,35.3723,34.9852,20.0169,19.6305,1718.11,341.821,1641.25,8.29440058029674,20.0,20.198148148148153
2024-06-06 02:32:27,19.6428,19.6239,9.67933,35.3817,34.982,20.012,19.6403,1712.21,272.235,1641.45,8.298834648632214,20.0,20.197222222222226
2024-06-06 02:32:28,19.6304,19.6239,9.67532,35.4001,34.982,20.0118,19.6239,1689.56,324.097,1641.94,8.29432165170891,20.0,20.1962962962963
2024-06-06 02:32:29,19.6299,19.6239,9.66991,35.3939,34.982,20.0157,19.6436,1698.75,285.693,1641.45,8.295936065650858,20.0,20.195370370370373
2024-06-06 02:32:30,19.6437,19.6239,9.68116,35.3938,34.9852,20.0097,19.6371,1703.67,329.348,1641.05,8.296037898096547,20.0,20.194444444444446
2024-06-06 02:32:31,19.6219,19.6239,9.66954,35.3753,34.982,19.9986,19.6371,1704.33,318.517,1641.45,8.28958083917162,20.0,20.193518518518523
2024-06-06 02:32:32,19.6347,19.6338,9.67146,35.3658,34.9885,20.0053,19.6338,1689.23,327.051,1640.86,8.295660225447207,20.0,20.192592592592597
2024-06-06 02:32:33,19.6249,19.6338,9.66569,35.332,34.9852,20.012,19.6305,1712.86,358.561,1641.25,8.29427565659812,20.0,20.19166666666667
2024-06-06 02:32:34,19.6293,19.6239,9.67049,35.289,34.9852,19.9994,19.6305,1701.05,295.54,1642.43,8.299905574522846,20.0,20.190740740740743
2024-06-06 02:32:35,19.6299,19.5944,9.66702,35.2738,34.9885,19.9906,19.6305,1695.14,326.066,1642.33,8.302792058318909,20.0,20.189814814814817
2024-06-06 02:32:36,19.6162,19.6239,9.6654,35.245,34.9754,19.9989,19.6305,1702.36,291.273,1642.24,8.292270473360198,20.0,20.188888888888894
2024-06-06 02:32:37,19.6172,19.6174,9.66356,35.2126,34.982,19.9921,19.6272,1692.51,286.678,1642.04,8.29362696070654,20.0,20.187962962962967
2024-06-06 02:32:38,19.6336,19.6272,9.67391,35.1665,34.9885,20.0055,19.6371,1691.2,306.7,1642.93,8.303165925574833,20.0,20.18703703703704
2024-06-06 02:32:39,19.625,19.6206,9.67199,35.1193,34.9787,20.006,19.6338,1707.28,290.288,1642.83,8.297091913523738,20.0,20.186111111111114
2024-06-06 02:32:40,19.6175,19.6239,9.65884,35.045,34.982,20.012,19.6338,1700.39,330.661,1642.24,8.29882042370798,20.0,20.185185185185187
2024-06-06 02:32:41,19.6298,19.6239,9.67378,34.9548,34.9852,20.019,19.6272,1698.42,309.654,1643.12,8.301066213224312,20.0,20.184259259259264
2024-06-06 02:32:42,19.6189,19.6272,9.66881,34.8718,34.982,20.0041,19.6305,1689.56,296.525,1643.52,8.298141538233354,20.0,20.183333333333337
2024-06-06 02:32:43,19.6212,19.6108,9.67587,34.8523,34.9787,20.019,19.6371,1688.25,321.471,1644.11,8.297149298123811,20.0,20.18240740740741
2024-06-06 02:32:44,19.6341,19.6174,9.66212,34.8015,34.982,20.0107,19.6272,1706.95,315.234,1644.8,8.322874229415744,20.0,20.181481481481484
2024-06-06 02:32:45,19.623,19.6272,9.66353,34.7653,34.982,20.0082,19.6305,1687.92,298.822,1645.58,8.316374994474145,20.0,20.180555555555557
2024-06-06 02:32:46,19.6272,19.6174,9.66104,34.7344,34.982,20.0073,19.6436,1703.02,304.402,1643.71,8.312504401474335,20.0,20.179629629629634
2024-06-06 02:32:47,19.6238,19.6141,9.66417,34.6982,34.982,19.9984,19.6403,1689.23,311.952,1644.11,8.309079443726127,20.0,20.178703703703707
2024-06-06 02:32:48,19.6116,19.6174,9.65783,34.6647,34.982,20.0131,19.6436,1696.78,296.853,1647.75,8.322575764087256,20.0,20.17777777777778
2024-06-06 02:32:49,19.6166,19.6403,9.65489,34.6619,34.9787,20.0132,19.6371,1690.54,289.96,1644.7,8.313797129743882,20.0,20.176851851851854
2024-06-06 02:32:50,19.6369,19.6141,9.66809,34.635,34.982,20.0228,19.6272,1692.51,322.127,1644.7,8.319722614386704,20.0,20.17592592592593
2024-06-06 02:32:51,19.621,19.6174,9.65654,34.6344,34.982,20.0004,19.6272,1701.05,291.273,1643.91,8.312097736936435,20.0,20.175000000000004
2024-06-06 02:32:52,19.6115,19.6042,9.65797,34.6347,34.982,20.0019,19.6371,1695.79,274.205,1643.81,8.302475135312568,20.0,20.174074074074078
2024-06-06 02:32:53,19.6305,19.6239,9.65822,34.6233,34.982,20.0123,19.6338,1692.84,303.089,1644.89,8.323580041120048,20.0,20.17314814814815
2024-06-06 02:32:54,19.6117,19.6239,9.65361,34.6288,34.982,19.9935,19.6338,1695.14,335.585,1645.29,8.313757275487589,20.0,20.172222222222224
2024-06-06 02:32:55,19.6099,19.6206,9.6547,34.6533,34.9885,20.0041,19.6305,1679.05,346.417,1645.78,8.3138197709036,20.0,20.1712962962963
2024-06-06 02:32:56,19.6101,19.6239,9.65868,34.6819,34.982,19.9978,19.6371,1697.76,306.372,1648.05,8.322125779220183,20.0,20.170370370370375
2024-06-06 02:32:57,19.6047,19.6272,9.65102,34.7183,34.982,20.0072,19.6338,1697.11,278.144,1645.78,8.312550383442606,20.0,20.169444444444448
2024-06-06 02:32:58,19.6168,19.6239,9.65726,34.7748,34.982,20.0023,19.6272,1693.5,288.647,1644.4,8.310469961112544,20.0,20.16851851851852
2024-06-06 02:32:59,19.6202,19.6239,9.6517,34.7928,34.9787,19.9986,19.6272,1697.11,327.707,1647.16,8.331907430538347,20.0,20.167592592592595
2024-06-06 02:33:00,19.6166,19.6141,9.65206,34.8254,34.9787,20.009,19.6338,1700.72,327.379,1646.86,8.327080667756274,20.0,20.16666666666667
2024-06-06 02:33:01,19.6109,19.6174,9.65283,34.8744,34.9852,19.9955,19.6338,1688.57,291.929,1646.27,8.31869257172531,20.0,20.165740740740745
2024-06-06 02:33:02,19.6058,19.6272,9.64201,34.9174,34.9852,20.0022,19.6174,1703.02,308.013,1646.27,8.323470899404295,20.0,20.164814814814818
2024-06-06 02:33:03,19.5909,19.6206,9.64829,34.9627,34.982,19.9955,19.6272,1695.14,330.333,1646.17,8.305273200049346,20.0,20.16388888888889
2024-06-06 02:33:04,19.6032,19.6174,9.64211,34.9981,34.9852,20.0137,19.6371,1697.76,278.472,1646.27,8.321215395080298,20.0,20.162962962962965
2024-06-06 02:33:05,19.5896,19.6272,9.6566,35.0608,34.9852,20.0177,19.6338,1697.11,310.967,1645.09,8.291802202885853,20.0,20.16203703703704
2024-06-06 02:33:06,19.597,19.6272,9.64835,35.1158,34.982,20.0172,19.6305,1684.63,295.212,1644.3,8.300878266379208,20.0,20.161111111111115
2024-06-06 02:33:07,19.5974,19.6141,9.65463,35.1795,34.9787,20.0189,19.6403,1708.92,295.212,1643.52,8.292036830028724,20.0,20.16018518518519
2024-06-06 02:33:08,19.598,19.6075,9.65433,35.2346,34.9852,20.0156,19.6305,1704.99,338.539,1644.99,8.30020465815862,20.0,20.15925925925926
2024-06-06 02:33:09,19.5933,19.6174,9.65969,35.2832,34.9885,20.0242,19.6305,1695.14,290.617,1644.7,8.290345563763168,20.0,20.158333333333335
2024-06-06 02:33:10,19.5853,19.6174,9.64581,35.3217,34.982,20.0122,19.6338,1703.02,329.348,1645.49,8.299237331646651,20.0,20.157407407407412
2024-06-06 02:33:11,19.5892,19.6206,9.6427,35.3592,34.9852,20.0123,19.6305,1702.03,290.288,1644.7,8.301103239403437,20.0,20.156481481481485
2024-06-06 02:33:12,19.6118,19.6174,9.65162,35.3442,34.982,20.0084,19.6272,1697.76,331.318,1644.89,8.313480513379403,20.0,20.15555555555556
2024-06-06 02:33:13,19.6049,19.6239,9.63792,35.3716,34.9754,20.0135,19.6305,1697.76,300.135,1645.39,8.321685069063992,20.0,20.154629629629632
2024-06-06 02:33:14,19.5805,19.6174,9.64372,35.3644,34.982,20.0025,19.6305,1685.29,334.6,1644.89,8.293949195269379,20.0,20.153703703703705
2024-06-06 02:33:15,19.5939,19.6174,9.64583,35.3677,34.9885,20.0124,19.6371,1686.28,292.586,1645.09,8.304382235020913,20.0,20.152777777777782
2024-06-06 02:33:16,19.5908,19.6141,9.64437,35.3537,34.982,19.994,19.6272,1713.52,296.525,1645.09,8.303013206971709,20.0,20.151851851851855
2024-06-06 02:33:17,19.5994,19.6272,9.64184,35.3309,34.982,20.007,19.6305,1693.83,288.647,1644.7,8.310333642241396,20.0,20.15092592592593
2024-06-06 02:33:18,19.5912,19.6075,9.63912,35.2814,34.9852,20.0112,19.6338,1699.08,304.402,1647.26,8.318688208764346,20.0,20.150000000000002
2024-06-06 02:33:19,19.5989,19.6206,9.63637,35.2472,34.9852,19.999,19.6272,1701.7,330.333,1642.93,8.305533568667002,20.0,20.14907407407408
2024-06-06 02:33:20,19.5962,19.6075,9.64463,35.2156,34.982,20.0035,19.6371,1697.11,270.266,1641.55,8.289427803169064,20.0,20.148148148148152
2024-06-06 02:33:21,19.5918,19.6174,9.63881,35.1621,34.9852,20.0103,19.6371,1688.25,331.318,1640.36,8.284600562638682,20.0,20.147222222222226
2024-06-06 02:33:22,19.5812,19.6371,9.63735,35.1185,34.9852,20.0125,19.6305,1707.28,324.097,1640.27,8.276538547513825,20.0,20.1462962962963
2024-06-06 02:33:23,19.5853,19.6075,9.63755,35.0587,34.9852,20.0069,19.6272,1696.45,298.494,1641.84,8.287709698713456,20.0,20.145370370370372
2024-06-06 02:33:24,19.5889,19.5714,9.62922,35.0233,34.982,19.9988,19.578,1697.11,275.518,1641.45,8.295677858546194,20.0,20.14444444444445
2024-06-06 02:33:25,19.5868,19.5648,9.6467,34.9705,34.9787,20.0068,19.5747,1697.76,306.372,1643.22,8.288296931815498,20.0,20.143518518518523
2024-06-06 02:33:26,19.6093,19.5583,9.66325,34.9165,34.9787,20.0068,19.5714,1707.61,319.829,1642.93,8.291794569315263,20.0,20.142592592592596
2024-06-06 02:33:27,19.5924,19.5583,9.64103,34.8533,34.9721,19.996,19.5714,1689.89,286.349,1642.24,8.292745469759469,20.0,20.14166666666667
2024-06-06 02:33:28,19.5952,19.5583,9.64338,34.8119,34.9688,20.001,19.578,1703.02,297.838,1642.73,8.295594909768496,20.0,20.140740740740743
2024-06-06 02:33:29,19.5992,19.5648,9.63993,34.765,34.9852,20.0043,19.5714,1697.11,316.547,1642.93,8.302815781173871,20.0,20.13981481481482
2024-06-06 02:33:30,19.5841,19.5648,9.63471,34.7373,34.982,19.9906,19.5747,1693.83,341.821,1646.08,8.310482299451072,20.0,20.138888888888893
2024-06-06 02:33:31,19.5902,19.5583,9.63614,34.7226,34.9852,20.0008,19.5681,1698.09,323.44,1643.52,8.301452425060194,20.0,20.137962962962966
2024-06-06 02:33:32,19.5978,19.5681,9.64705,34.7068,34.982,19.995,19.5681,1700.72,305.059,1647.65,8.319545738667324,20.0,20.13703703703704
2024-06-06 02:33:33,19.585,19.5648,9.64132,34.6957,34.9852,19.9895,19.5747,1685.95,342.15,1645.09,8.300717580669689,20.0,20.136111111111113
2024-06-06 02:33:34,19.5985,19.5648,9.65294,34.6805,34.9852,19.9969,19.5747,1699.41,325.081,1644.99,8.30178228360314,20.0,20.13518518518519
2024-06-06 02:33:35,19.5932,19.5648,9.63591,34.6526,34.982,20.0031,19.578,1701.7,293.899,1643.12,8.302125105642247,20.0,20.134259259259263
2024-06-06 02:33:36,19.5832,19.5648,9.63893,34.6557,34.982,19.994,19.5583,1700.72,341.821,1642.53,8.288292203096715,20.0,20.133333333333336
2024-06-06 02:33:37,19.6036,19.555,9.65225,34.6568,34.9885,20.0033,19.5845,1702.69,291.273,1641.94,8.291213909755967,20.0,20.13240740740741
2024-06-06 02:33:38,19.5891,19.5714,9.63506,34.6368,34.9885,20.0043,19.578,1697.11,330.333,1645.09,8.309365831029286,20.0,20.131481481481483
2024-06-06 02:33:39,19.5861,19.5451,9.63506,34.658,34.9852,19.9983,19.578,1686.6,298.494,1643.42,8.298428867180219,20.0,20.13055555555556
2024-06-06 02:33:40,19.5809,19.5681,9.6323,34.6687,34.982,20.0113,19.5747,1711.88,275.518,1643.91,8.298867730482712,20.0,20.129629629629633
2024-06-06 02:33:41,19.5795,19.5681,9.63546,34.6935,34.9852,19.9952,19.5747,1699.08,326.394,1644.5,8.298040997052814,20.0,20.128703703703707
2024-06-06 02:33:42,19.5844,19.5616,9.64135,34.6914,34.9852,20.0113,19.578,1703.34,302.433,1643.71,8.293228975761922,20.0,20.12777777777778
2024-06-06 02:33:43,19.5891,19.5583,9.62913,34.7385,34.9885,20.006,19.578,1697.44,276.831,1640.56,8.291421330261572,20.0,20.126851851851853
2024-06-06 02:33:44,19.5798,19.5747,9.63073,34.7678,34.9918,19.9996,19.5714,1704.0,311.295,1642.24,8.290828817622081,20.0,20.12592592592593
2024-06-06 02:33:45,19.5809,19.5616,9.63564,34.8178,34.9852,19.9919,19.5714,1689.23,330.99,1642.33,8.288108031604997,20.0,20.125000000000004
2024-06-06 02:33:46,19.5844,19.5714,9.62883,34.8749,34.982,19.996,19.578,1709.58,348.386,1642.33,8.29670010398981,20.0,20.124074074074077
2024-06-06 02:33:47,19.5796,19.555,9.63194,34.9108,34.9787,19.9989,19.578,1706.63,329.677,1641.25,8.284656531804721,20.0,20.12314814814815
2024-06-06 02:33:48,19.5659,19.578,9.62269,34.9549,34.9721,19.9953,19.5681,1699.41,288.319,1640.36,8.27645995428857,20.0,20.122222222222227
2024-06-06 02:33:49,19.5651,19.5616,9.6323,35.0214,34.9852,19.9868,19.5648,1710.57,298.166,1640.27,8.267341330042727,20.0,20.1212962962963
2024-06-06 02:33:50,19.5556,19.5747,9.62899,35.0658,34.9885,19.9769,19.578,1712.86,282.739,1640.36,8.262642561792456,20.0,20.120370370370374
2024-06-06 02:33:51,19.5666,19.5616,9.63117,35.1238,34.982,19.9851,19.5747,1707.61,283.724,1640.86,8.272504875293073,20.0,20.119444444444447
2024-06-06 02:33:52,19.5699,19.5484,9.63126,35.1648,34.9852,19.9995,19.5648,1703.34,303.089,1644.6,8.294039157991055,20.0,20.11851851851852
2024-06-06 02:33:53,19.5741,19.5648,9.63037,35.1781,34.9787,19.9921,19.5845,1711.55,290.288,1640.36,8.276892788270377,20.0,20.117592592592597
2024-06-06 02:33:54,19.5777,19.5419,9.62909,35.2227,34.9852,19.99,19.578,1717.46,278.472,1639.68,8.277521955647927,20.0,20.11666666666667
2024-06-06 02:33:55,19.5738,19.5648,9.61705,35.2794,34.982,20.0064,19.5747,1712.86,308.669,1640.36,8.287730285276348,20.0,20.115740740740744
2024-06-06 02:33:56,19.5652,19.5616,9.62367,35.3254,34.982,19.9971,19.5747,1709.91,292.914,1639.97,8.273094149443462,20.0,20.114814814814817
2024-06-06 02:33:57,19.5727,19.5714,9.62302,35.3713,34.982,19.9877,19.5714,1692.84,297.838,1639.68,8.278412225594433,20.0,20.11388888888889
2024-06-06 02:33:58,19.5718,19.5648,9.60695,35.3893,34.982,19.9833,19.5747,1703.02,323.44,1639.18,8.288505842550787,20.0,20.112962962962968
2024-06-06 02:33:59,19.5642,19.5648,9.61881,35.3976,34.9852,19.9961,19.578,1705.97,287.662,1639.77,8.275297021380334,20.0,20.11203703703704
2024-06-06 02:34:00,19.5731,19.5583,9.61277,35.3775,34.982,19.9994,19.5714,1707.61,322.784,1641.35,8.295713840377145,20.0,20.111111111111114
2024-06-06 02:34:01,19.566,19.5616,9.60744,35.4168,34.9852,19.9972,19.5714,1716.15,298.494,1641.35,8.294239650917824,20.0,20.110370370370372
2024-06-06 02:34:02,19.5561,19.578,9.61572,35.3829,34.9852,19.9924,19.5714,1703.34,318.845,1641.35,8.279097976132137,20.0,20.109629629629634
2024-06-06 02:34:03,19.5623,19.5616,9.61949,35.3785,34.982,19.9898,19.5747,1712.21,339.524,1640.36,8.276127005071794,20.0,20.10888888888889
2024-06-06 02:34:04,19.5605,19.5616,9.6162,35.3274,34.982,19.9998,19.578,1701.37,325.41,1639.58,8.273431308274912,20.0,20.10814814814815
2024-06-06 02:34:05,19.5486,19.5714,9.60457,35.3027,34.9852,19.9979,19.5616,1703.67,311.295,1640.27,8.276688366440967,20.0,20.10740740740741
2024-06-06 02:34:06,19.5688,19.5517,9.62351,35.2423,34.9852,19.9942,19.578,1707.61,284.38,1640.46,8.278695947199028,20.0,20.10666666666667
2024-06-06 02:34:07,19.5609,19.5878,9.60336,35.1861,34.9852,19.9897,19.5747,1698.09,314.578,1640.66,8.28990369574602,20.0,20.10592592592593
2024-06-06 02:34:08,19.5548,19.5944,9.62198,35.1298,34.9852,19.9817,19.5747,1691.2,344.447,1642.24,8.277287253607916,20.0,20.10518518518519
2024-06-06 02:34:09,19.5632,19.5681,9.62846,35.1009,34.982,19.989,19.578,1692.18,336.898,1642.93,8.282365680803847,20.0,20.104444444444447
2024-06-06 02:34:10,19.5572,19.5648,9.61329,35.0656,34.9885,19.9923,19.578,1704.33,338.539,1641.74,8.284005915430892,20.0,20.103703703703708
2024-06-06 02:34:11,19.5659,19.5681,9.62104,34.9987,34.9852,19.9829,19.578,1690.21,302.105,1643.32,8.292770570650635,20.0,20.102962962962966
2024-06-06 02:34:12,19.5628,19.5648,9.61597,34.9592,34.982,19.9857,19.5747,1690.54,285.036,1643.42,8.294918039615379,20.0,20.102222222222224
2024-06-06 02:34:13,19.5452,19.5648,9.60505,34.9156,34.9852,19.993,19.5747,1696.78,319.501,1642.24,8.283395540637086,20.0,20.101481481481486
2024-06-06 02:34:14,19.5542,19.5714,9.62326,34.8884,34.9852,19.9907,19.5747,1695.14,302.433,1641.55,8.272243489982372,20.0,20.100740740740743
2024-06-06 02:34:15,19.5633,19.5648,9.62125,34.8665,34.9852,19.9836,19.578,1682.01,315.562,1642.53,8.286441890435164,20.0,20.1
2024-06-06 02:34:16,19.5411,19.5681,9.61717,34.8442,34.982,19.9887,19.5747,1685.29,334.6,1642.14,8.26937540332738,20.0,20.099259259259263
2024-06-06 02:34:17,19.5461,19.5648,9.61447,34.8457,34.982,20.0003,19.5747,1690.54,342.806,1644.5,8.287685177006484,20.0,20.09851851851852
2024-06-06 02:34:18,19.5425,19.5583,9.61911,34.826,34.9787,19.9951,19.5747,1699.08,327.707,1644.8,8.282319749883353,20.0,20.097777777777782
2024-06-06 02:34:19,19.5456,19.5484,9.6119,34.8351,34.982,19.9969,19.578,1692.84,319.501,1643.71,8.285430393744997,20.0,20.09703703703704
2024-06-06 02:34:20,19.5414,19.5583,9.61234,34.8522,34.9852,20.0077,19.5747,1690.87,342.478,1643.22,8.279091511535297,20.0,20.0962962962963
2024-06-06 02:34:21,19.5495,19.5714,9.61251,34.8425,34.982,19.9982,19.5747,1689.56,309.982,1642.93,8.284241454380394,20.0,20.09555555555556
2024-06-06 02:34:22,19.5565,19.5714,9.63929,34.8451,34.982,20.0012,19.5747,1691.53,309.654,1642.73,8.266744856227831,20.0,20.094814814814818
2024-06-06 02:34:23,19.5327,19.5977,9.60914,34.8278,34.9852,20.0028,19.5747,1698.09,336.57,1643.12,8.2740019235502,20.0,20.094074074074076
2024-06-06 02:34:24,19.5286,19.5681,9.61414,34.8552,34.982,19.9802,19.5747,1682.01,301.448,1644.11,8.271395200589277,20.0,20.093333333333337
2024-06-06 02:34:25,19.5421,19.5681,9.62346,34.86,34.9852,19.9788,19.5747,1696.12,289.632,1645.68,8.282784357299287,20.0,20.092592592592595
2024-06-06 02:34:26,19.5341,19.5681,9.61641,34.8599,34.9754,19.9816,19.5681,1692.51,309.982,1646.47,8.285966764437475,20.0,20.091851851851853
2024-06-06 02:34:27,19.5145,19.5747,9.60775,34.8753,34.982,19.9791,19.578,1698.42,312.28,1647.45,8.281753157893284,20.0,20.091111111111115
2024-06-06 02:34:28,19.5259,19.5681,9.61038,34.8832,34.982,19.9668,19.578,1679.71,277.815,1647.45,8.289084621309108,20.0,20.090370370370373
2024-06-06 02:34:29,19.5253,19.5616,9.61241,34.9083,34.9852,19.9606,19.5747,1699.73,295.868,1650.7,8.303233937499584,20.0,20.089629629629634
2024-06-06 02:34:30,19.5194,19.5681,9.60967,34.9194,34.9885,19.9674,19.5714,1696.12,327.707,1647.65,8.285250055809229,20.0,20.088888888888892
2024-06-06 02:34:31,19.5105,19.5648,9.59943,34.9463,34.982,19.9686,19.5813,156.368,309.326,1648.54,8.290846385465173,20.0,20.08814814814815
2024-06-06 02:34:32,19.5173,19.5648,9.62153,34.9667,34.9787,19.9785,19.5681,203.962,287.991,1649.33,8.282014509611914,20.0,20.08740740740741
2024-06-06 02:34:33,19.5189,19.5681,9.68528,35.0059,34.982,19.9809,19.5714,6.03588,266.327,1649.42,0.0,20.0,20.08666666666667
2024-06-06 02:34:34,19.5234,19.5681,9.79365,35.0258,34.982,19.9697,19.5747,8.66177,267.64,1648.64,0.0,20.0,20.085925925925928
2024-06-06 02:34:35,19.5383,19.5648,9.91696,35.0464,34.982,19.9716,19.578,6.36412,246.961,1647.16,0.0,20.0,20.08518518518519
2024-06-06 02:34:36,19.5375,19.5648,10.0604,35.0591,34.9852,19.9571,19.5747,7.34883,238.427,1644.6,0.0,20.0,20.084444444444447
2024-06-06 02:34:37,19.5473,19.5583,10.2126,35.0893,34.982,19.9666,19.5714,38.203,219.389,1633.96,0.0,20.0,20.083703703703705
2024-06-06 02:34:38,19.5528,19.5714,10.3664,35.0996,34.982,19.9659,19.5747,4.06647,198.71,1621.66,0.0,20.0,20.082962962962966
2024-06-06 02:34:39,19.5487,19.5484,10.5113,35.0514,34.9852,19.981,19.578,5.70765,180.001,1610.33,0.0,20.0,20.082222222222224
2024-06-06 02:34:40,19.5803,19.5747,10.6812,35.0522,34.9852,19.9748,19.5714,6.69236,165.559,1588.47,0.0,20.0,20.081481481481486
2024-06-06 02:34:41,19.5901,19.5648,10.8282,35.0161,34.9852,19.967,19.5813,5.70765,151.773,1571.24,0.0,20.0,20.080740740740744
2024-06-06 02:34:42,19.6137,19.509,10.977,34.989,34.9852,19.9681,19.5189,8.66177,143.239,1534.41,0.0,20.0,20.080000000000002
2024-06-06 02:34:43,19.6461,19.509,11.1332,34.9424,34.982,19.9727,19.5189,6.36412,125.186,1503.39,0.0,20.0,20.079259259259263
2024-06-06 02:34:44,19.6585,19.5123,11.2685,34.9226,34.9754,19.9682,19.5222,6.69236,120.59,1458.69,0.0,20.0,20.07851851851852
2024-06-06 02:34:45,19.6853,19.5156,11.4206,34.8622,34.9885,19.9649,19.5189,6.69236,109.102,1425.7,0.0,20.0,20.07777777777778
2024-06-06 02:34:46,19.7175,19.5189,11.5508,34.8099,34.982,19.964,19.5222,5.37941,94.9878,1372.52,0.0,20.0,20.07703703703704
2024-06-06 02:34:47,19.7469,19.5156,11.6652,34.7659,34.9852,19.9725,19.5222,8.0053,82.5149,1335.11,0.0,20.0,20.0762962962963
2024-06-06 02:34:48,19.7685,19.5189,11.7766,34.7092,34.982,19.9742,19.5222,6.36412,71.3549,1277.3,0.0,20.0,20.075555555555557
2024-06-06 02:34:49,19.8037,19.5123,11.8811,34.6529,34.982,19.963,19.5189,5.70765,59.8666,1236.34,0.0,20.0,20.074814814814818
2024-06-06 02:34:50,19.8268,19.4926,11.9876,34.583,34.982,19.9671,19.5222,5.05118,51.0042,1169.48,0.0,20.0,20.074074074074076
2024-06-06 02:34:51,19.8677,19.5222,12.0779,34.5193,34.982,19.9662,19.5222,9.31824,48.7066,1129.1,0.0,20.0,20.073333333333338
2024-06-06 02:34:52,19.8995,19.5386,12.1452,34.4497,34.9787,19.9493,19.5189,6.36412,46.7371,1062.14,0.0,20.0,20.072592592592596
2024-06-06 02:34:53,19.9343,19.5025,12.2206,34.3874,34.982,19.965,19.5222,7.34883,44.7677,1018.03,0.0,20.0,20.071851851851854
2024-06-06 02:34:54,19.9783,19.5123,12.3024,34.3059,34.982,19.9598,19.5222,6.69236,44.4395,947.82,0.0,20.0,20.071111111111115
2024-06-06 02:34:55,20.0157,19.5156,12.3557,34.2187,34.9754,19.9627,19.5156,6.03588,43.783,907.939,0.0,20.0,20.070370370370373
2024-06-06 02:34:56,20.0709,19.5057,12.4483,34.1426,34.982,19.9565,19.5254,6.03588,49.0348,848.758,0.0,20.0,20.06962962962963
2024-06-06 02:34:57,20.1146,19.5057,12.5285,34.0641,34.982,19.9737,19.5156,5.37941,44.7677,811.438,0.0,20.0,20.068888888888893
2024-06-06 02:34:58,20.147,19.5123,12.5972,34.0125,34.9787,19.9525,19.5222,8.33354,44.1113,759.051,0.0,20.0,20.06814814814815
2024-06-06 02:34:59,20.215,19.509,12.6912,33.9532,34.9918,19.9582,19.5156,33.9359,46.4089,712.376,0.0,20.0,20.06740740740741
2024-06-06 02:35:00,20.2734,19.509,12.7571,33.9,34.982,19.9588,19.509,5.05118,44.1113,685.297,0.0,20.0,20.06666666666667
2024-06-06 02:35:01,20.3187,19.509,12.832,33.8371,34.982,19.9567,19.5222,6.03588,46.0807,650.438,0.0,20.0,20.065925925925928
2024-06-06 02:35:02,20.3745,19.5156,12.9192,33.7923,34.982,19.9614,19.5254,4.06647,45.096,631.827,0.0,20.0,20.06518518518519
2024-06-06 02:35:03,20.4345,19.5189,13.0025,33.7164,34.982,19.9456,19.5156,4.72294,43.783,608.982,0.0,20.0,20.064444444444447
2024-06-06 02:35:04,20.4834,19.5057,13.0881,33.7079,34.982,19.9404,19.5189,5.70765,45.4242,598.839,0.0,20.0,20.063703703703705
2024-06-06 02:35:05,20.5385,19.5451,13.1675,33.6758,34.9754,19.9461,19.5123,5.70765,45.4242,587.515,0.0,20.0,20.062962962962967
2024-06-06 02:35:06,20.5885,19.4992,13.2537,33.631,34.982,19.9582,19.5189,5.37941,43.4548,582.493,0.0,20.0,20.062222222222225
2024-06-06 02:35:07,20.6451,19.5123,13.3466,33.5878,34.9885,19.9465,19.5189,5.70765,43.4548,577.766,0.0,20.0,20.061481481481483
2024-06-06 02:35:08,20.693,19.5156,13.4391,33.5933,34.982,19.9504,19.5156,5.05118,42.7983,575.994,0.0,20.0,20.060740740740744
2024-06-06 02:35:09,20.7422,19.5123,13.5173,33.5545,34.982,19.9409,19.5254,5.37941,44.7677,574.025,0.0,20.0,20.060000000000002
2024-06-06 02:35:10,20.7913,19.5123,13.5921,33.532,34.982,19.9598,19.5189,5.37941,45.096,573.532,0.0,20.0,20.05925925925926
2024-06-06 02:35:11,20.8413,19.5222,13.68,33.5153,34.9918,19.9516,19.5189,5.37941,43.783,572.646,0.0,20.0,20.05851851851852
2024-06-06 02:35:12,20.8905,19.509,13.7559,33.5169,34.982,19.9429,19.5222,5.05118,41.8136,571.76,0.0,20.0,20.05777777777778
2024-06-06 02:35:13,20.9247,19.5123,13.8452,33.5084,34.9852,19.9408,19.5156,4.3947,43.4548,571.76,0.0,20.0,20.05703703703704
2024-06-06 02:35:14,20.9692,19.5123,13.9246,33.501,34.9852,19.9476,19.5156,5.70765,44.1113,569.692,0.0,20.0,20.0562962962963
2024-06-06 02:35:15,21.0152,19.5123,14.0263,33.4967,34.982,19.953,19.5123,6.69236,46.7371,571.76,0.0,20.0,20.055555555555557
2024-06-06 02:35:16,21.0685,19.5123,14.1085,33.4873,34.9885,19.942,19.5287,8.0053,44.7677,569.987,0.0,20.0,20.05481481481482
2024-06-06 02:35:17,21.1069,19.5189,14.1898,33.4856,34.982,19.9316,19.5254,7.02059,43.4548,570.972,0.0,20.0,20.054074074074077
2024-06-06 02:35:18,21.1467,19.5156,14.2742,33.4927,34.982,19.9496,19.5189,7.02059,43.783,570.48,0.0,20.0,20.053333333333335
2024-06-06 02:35:19,21.1846,19.509,14.3686,33.5079,34.982,19.9405,19.5189,5.70765,41.8136,570.381,0.0,20.0,20.052592592592596
2024-06-06 02:35:20,21.2315,19.5025,14.466,33.5157,34.982,19.9502,19.5189,4.06647,42.1418,570.48,0.0,20.0,20.051851851851854
2024-06-06 02:35:21,21.2715,19.5189,14.5514,33.51,34.982,19.9397,19.5222,7.02059,44.1113,570.775,0.0,20.0,20.051111111111112
2024-06-06 02:35:22,21.3062,19.5123,14.6423,33.531,34.982,19.9342,19.5189,5.37941,44.4395,568.018,0.0,20.0,20.050370370370374
2024-06-06 02:35:23,21.3357,19.509,14.7185,33.5396,34.9918,19.9393,19.5189,11.9441,45.4242,571.661,0.0,20.0,20.04962962962963
2024-06-06 02:35:24,21.3764,19.5156,14.8124,33.5595,34.9721,19.9345,19.5189,4.72294,44.1113,571.858,0.0,20.0,20.048888888888893
2024-06-06 02:35:25,21.4074,19.5057,14.8987,33.5699,34.9852,19.9399,19.5222,11.9441,41.1571,572.252,0.0,20.0,20.04814814814815
2024-06-06 02:35:26,21.4428,19.5123,14.9928,33.6193,34.9885,19.9336,19.5189,4.72294,42.4701,574.911,0.0,20.0,20.04740740740741
2024-06-06 02:35:27,21.4617,19.5189,15.0752,33.6256,34.982,19.929,19.5156,5.70765,42.7983,571.957,0.0,20.0,20.04666666666667
2024-06-06 02:35:28,21.4933,19.5156,15.1598,33.6489,34.982,19.9318,19.5254,7.34883,43.1266,571.957,0.0,20.0,20.04592592592593
2024-06-06 02:35:29,21.5073,19.509,15.2483,33.6634,34.982,19.9165,19.5189,5.05118,44.7677,572.449,0.0,20.0,20.045185185185186
2024-06-06 02:35:30,21.5537,19.509,15.3214,33.689,34.9787,19.926,19.5156,6.03588,45.096,573.335,0.0,20.0,20.044444444444448
2024-06-06 02:35:31,21.5634,19.5025,15.3926,33.7213,34.982,19.9342,19.5156,4.72294,43.1266,572.745,0.0,20.0,20.043703703703706
2024-06-06 02:35:32,21.5845,19.5254,15.4803,33.7676,34.9852,19.926,19.5222,5.37941,43.783,572.843,0.0,20.0,20.042962962962964
2024-06-06 02:35:33,21.6042,19.4992,15.5817,33.7786,34.982,19.9172,19.5189,6.03588,44.1113,572.548,0.0,20.0,20.042222222222225
2024-06-06 02:35:34,21.623,19.509,15.6614,33.8198,34.9885,19.9229,19.5156,5.70765,42.7983,572.055,0.0,20.0,20.041481481481483
2024-06-06 02:35:35,21.6405,19.5123,15.7355,33.8647,34.9852,19.9325,19.5189,4.06647,43.783,571.76,0.0,20.0,20.040740740740745
2024-06-06 02:35:36,21.6654,19.5189,15.8241,33.907,34.982,19.9265,19.5189,7.02059,40.8289,570.086,0.0,20.0,20.040000000000003
2024-06-06 02:35:37,21.6746,19.5156,15.8968,33.9231,34.9852,19.9315,19.5254,5.70765,45.096,570.381,0.0,20.0,20.03925925925926
2024-06-06 02:35:38,21.6773,19.5222,15.9875,33.9539,34.982,19.9314,19.5189,29.9971,43.783,570.283,0.0,20.0,20.038518518518522
2024-06-06 02:35:39,21.7013,19.5123,16.0449,33.9888,34.982,19.9286,19.5189,6.03588,43.783,569.495,0.0,20.0,20.03777777777778
2024-06-06 02:35:40,21.7072,19.5123,16.118,34.0205,34.9655,19.937,19.5156,5.70765,46.7371,568.412,0.0,20.0,20.037037037037038
2024-06-06 02:35:41,21.7157,19.5189,16.1939,34.064,34.9852,19.9355,19.5156,5.37941,45.4242,568.116,0.0,20.0,20.0362962962963
2024-06-06 02:35:42,21.719,19.509,16.2643,34.0824,34.982,19.9293,19.5156,5.05118,45.7524,565.064,0.0,20.0,20.035555555555558
2024-06-06 02:35:43,21.7237,19.509,16.3378,34.1096,34.9852,19.934,19.5222,6.03588,43.4548,566.639,0.0,20.0,20.034814814814816
2024-06-06 02:35:44,21.7275,19.5189,16.389,34.1299,34.9885,19.9379,19.5189,3.73823,44.4395,564.571,0.0,20.0,20.034074074074077
2024-06-06 02:35:45,21.7354,19.5123,16.4765,34.1659,34.982,19.9281,19.5189,4.72294,45.7524,565.458,0.0,20.0,20.033333333333335
2024-06-06 02:35:46,21.7406,19.5123,16.5405,34.2098,34.9885,19.9126,19.5156,4.3947,44.4395,566.048,0.0,20.0,20.032592592592597
2024-06-06 02:35:47,21.7285,19.5222,16.6032,34.2476,34.9852,19.9108,19.5123,6.36412,44.4395,566.836,0.0,20.0,20.031851851851854
2024-06-06 02:35:48,21.7234,19.5057,16.6688,34.2717,34.982,19.9024,19.5189,6.03588,44.1113,567.033,0.0,20.0,20.031111111111112
2024-06-06 02:35:49,21.7302,19.4959,16.7408,34.3296,34.982,19.9007,19.5123,6.36412,43.4548,567.23,0.0,20.0,20.030370370370374
2024-06-06 02:35:50,21.7343,19.4992,16.8122,34.3653,34.9885,19.8955,19.5156,4.3947,44.1113,568.215,0.0,20.0,20.029629629629632
2024-06-06 02:35:51,21.7282,19.5025,16.8751,34.4014,34.9852,19.8956,19.5156,7.34883,44.1113,569.298,0.0,20.0,20.02888888888889
2024-06-06 02:35:52,21.7304,19.5123,16.9263,34.4281,34.982,19.8858,19.5189,6.03588,44.4395,569.593,0.0,20.0,20.02814814814815
2024-06-06 02:35:53,21.7223,19.5123,16.9936,34.4409,34.9885,19.8769,19.5189,7.02059,45.4242,569.593,0.0,20.0,20.02740740740741
2024-06-06 02:35:54,21.7117,19.5123,17.0502,34.482,34.9885,19.893,19.5156,5.37941,45.4242,573.926,0.0,20.0,20.026666666666667
2024-06-06 02:35:55,21.7197,19.5123,17.1252,34.5115,34.9852,19.8872,19.5156,4.3947,45.4242,571.267,0.0,20.0,20.02592592592593
2024-06-06 02:35:56,21.684,19.5057,17.17,34.5306,34.9852,19.8903,19.5222,6.36412,46.4089,572.351,0.0,20.0,20.025185185185187
2024-06-06 02:35:57,21.6739,19.4532,17.2152,34.5702,34.9852,19.8912,19.4729,4.06647,44.7677,572.252,0.0,20.0,20.02444444444445
2024-06-06 02:35:58,21.677,19.4565,17.2715,34.6075,34.9852,19.8922,19.4696,6.69236,44.4395,572.055,0.0,20.0,20.023703703703706
2024-06-06 02:35:59,21.6562,19.4598,17.3235,34.6039,34.9787,19.8917,19.4663,4.72294,41.1571,572.055,0.0,20.0,20.022962962962964
2024-06-06 02:36:00,21.6493,19.4631,17.3721,34.613,34.982,19.9054,19.4696,5.37941,42.4701,571.464,0.0,20.0,20.022222222222226
2024-06-06 02:36:01,21.6324,19.4598,17.4245,34.6552,34.982,19.882,19.4663,6.03588,42.7983,570.184,0.0,20.0,20.021481481481484
2024-06-06 02:36:02,21.6101,19.4598,17.4822,34.6813,34.9852,19.8819,19.4663,4.3947,42.7983,570.381,0.0,20.0,20.02074074074074
2024-06-06 02:36:03,21.603,19.4696,17.5254,34.6992,34.982,19.8833,19.4696,6.03588,42.1418,569.692,0.0,20.0,20.020000000000003
2024-06-06 02:36:04,21.5864,19.4401,17.5749,34.7325,34.982,19.8688,19.4696,4.72294,44.4395,568.609,0.0,20.0,20.01925925925926
2024-06-06 02:36:05,21.5647,19.4729,17.6229,34.7491,34.9852,19.8879,19.4631,6.03588,43.783,567.821,0.0,20.0,20.01851851851852
2024-06-06 02:36:06,21.5669,19.4663,17.6695,34.7598,34.9885,19.8689,19.4631,5.70765,45.096,566.048,0.0,20.0,20.01777777777778
2024-06-06 02:36:07,21.54,19.4598,17.7043,34.7735,34.982,19.8955,19.4696,5.37941,43.783,565.753,0.0,20.0,20.01703703703704
2024-06-06 02:36:08,21.5301,19.4598,17.7587,34.781,34.982,19.8902,19.4696,6.03588,47.0654,564.276,0.0,20.0,20.0162962962963
2024-06-06 02:36:09,21.4949,19.4598,17.7905,34.798,34.982,19.8728,19.4696,4.3947,45.096,562.307,0.0,20.0,20.015555555555558
2024-06-06 02:36:10,21.4939,19.4532,17.828,34.807,34.9951,19.8888,19.4663,5.37941,46.7371,562.602,0.0,20.0,20.014814814814816
2024-06-06 02:36:11,21.4798,19.4532,17.8831,34.816,34.982,19.892,19.4729,4.06647,45.4242,562.307,0.0,20.0,20.014074074074077
2024-06-06 02:36:12,21.466,19.4598,17.9225,34.8213,34.982,19.8929,19.4696,13.5853,47.3936,561.617,0.0,20.0,20.013333333333335
2024-06-06 02:36:13,21.4396,19.4565,17.9582,34.8364,34.9787,19.8768,19.4598,5.70765,45.096,561.42,0.0,20.0,20.012592592592593
2024-06-06 02:36:14,21.4255,19.4565,18.0015,34.8299,34.9852,19.8808,19.4663,4.3947,46.4089,561.322,0.0,20.0,20.011851851851855
2024-06-06 02:36:15,21.4076,19.4631,18.0236,34.8532,34.982,19.8716,19.4565,5.70765,44.7677,561.42,0.0,20.0,20.011111111111113
2024-06-06 02:36:16,21.3824,19.4631,18.0569,34.851,34.982,19.8778,19.4762,5.70765,45.7524,560.83,0.0,20.0,20.01037037037037
2024-06-06 02:36:17,21.3679,19.4499,18.0957,34.8499,34.9852,19.8744,19.4663,5.70765,44.1113,562.405,0.0,20.0,20.009629629629632
2024-06-06 02:36:18,21.3493,19.4598,18.1228,34.838,34.9885,19.8708,19.4663,6.03588,44.4395,562.307,0.0,20.0,20.00888888888889
2024-06-06 02:36:19,21.3211,19.4598,18.1569,34.8465,34.982,19.8729,19.4663,6.69236,45.096,564.473,0.0,20.0,20.008148148148152
2024-06-06 02:36:20,21.3071,19.4795,18.1838,34.8774,34.982,19.8597,19.4663,6.36412,45.7524,560.83,0.0,20.0,20.00740740740741
2024-06-06 02:36:21,21.2999,19.4762,18.2251,34.8656,34.9852,19.8728,19.4663,3.73823,46.0807,565.458,0.0,20.0,20.006666666666668
2024-06-06 02:36:22,21.2798,19.4434,18.2371,34.8748,34.982,19.8808,19.4663,5.05118,46.4089,562.307,0.0,20.0,20.00592592592593
2024-06-06 02:36:23,21.2387,19.4532,18.26,34.867,34.9918,19.8672,19.4729,4.3947,44.4395,560.633,0.0,20.0,20.005185185185187
2024-06-06 02:36:24,21.2273,19.4598,18.2807,34.8685,34.982,19.8651,19.4631,5.05118,45.4242,561.223,0.0,20.0,20.004444444444445
2024-06-06 02:36:25,21.2124,19.4598,18.3147,34.8655,34.9754,19.8802,19.4729,35.9054,45.096,564.178,0.0,20.0,20.003703703703707
2024-06-06 02:36:26,21.1807,19.4565,18.3394,34.8553,34.9754,19.8665,19.4696,6.69236,44.4395,561.322,0.0,20.0,20.002962962962965
2024-06-06 02:36:27,21.1745,19.4565,18.3677,34.865,34.982,19.8543,19.4729,4.72294,43.4548,561.42,0.0,20.0,20.002222222222223
2024-06-06 02:36:28,21.1444,19.4631,18.3942,34.882,34.9852,19.8698,19.4663,12.2724,43.783,562.996,0.0,20.0,20.001481481481484
2024-06-06 02:36:29,21.1462,19.4565,18.4232,34.8707,34.9852,19.8504,19.4631,6.03588,43.1266,561.026,0.0,20.0,20.000740740740742
2024-06-06 02:36:30,21.106,19.4598,18.4245,34.8744,34.9852,19.8648,19.4729,5.70765,44.7677,561.125,0.0,20.0,20.000000000000004
2024-06-06 02:36:31,21.0904,19.4565,18.4559,34.8756,34.9852,19.8599,19.4696,4.72294,45.4242,561.125,0.0,20.0,19.99925925925926
2024-06-06 02:36:32,21.0769,19.4532,18.4694,34.881,34.9787,19.8703,19.4631,6.03588,46.0807,560.928,0.0,20.0,19.99851851851852
2024-06-06 02:36:33,21.0456,19.4631,18.4896,34.8934,34.982,19.8797,19.4663,5.37941,44.4395,561.125,0.0,20.0,19.99777777777778
2024-06-06 02:36:34,21.0266,19.4466,18.5083,34.8884,34.9885,19.8783,19.4598,5.37941,38.8595,560.731,0.0,20.0,19.99703703703704
2024-06-06 02:36:35,21.0089,19.4631,18.5355,34.881,34.982,19.8783,19.4663,7.02059,43.783,559.943,0.0,20.0,19.996296296296297
2024-06-06 02:36:36,20.9874,19.4729,18.5479,34.8958,34.982,19.8879,19.4663,7.02059,43.1266,559.549,0.0,20.0,19.99555555555556
2024-06-06 02:36:37,20.9736,19.4565,18.5665,34.9006,34.982,19.8756,19.4696,5.70765,44.4395,563.291,0.0,20.0,19.994814814814816
2024-06-06 02:36:38,20.9526,19.4631,18.5783,34.8981,34.982,19.8796,19.4696,5.05118,45.096,558.86,0.0,20.0,19.994074074074074
2024-06-06 02:36:39,20.9376,19.4663,18.6034,34.9018,34.9787,19.882,19.4696,6.69236,45.096,559.156,0.0,20.0,19.993333333333336
2024-06-06 02:36:40,20.9266,19.4466,18.6257,34.9188,34.9754,19.8836,19.4696,6.69236,44.7677,558.86,0.0,20.0,19.992592592592594
2024-06-06 02:36:41,20.9077,19.4663,18.6398,34.9114,34.9852,19.8754,19.4696,4.06647,45.4242,558.663,0.0,20.0,19.99185185185185
2024-06-06 02:36:42,20.8945,19.4663,18.646,34.921,34.982,19.8787,19.4696,18.1806,44.4395,559.254,0.0,20.0,19.991111111111113
2024-06-06 02:36:43,20.8718,19.4565,18.6672,34.9383,34.9852,19.8834,19.4631,6.69236,45.096,559.845,0.0,20.0,19.99037037037037
2024-06-06 02:36:44,20.8507,19.4598,18.6587,34.9343,34.982,19.8788,19.4663,4.06647,44.7677,560.239,0.0,20.0,19.989629629629633
2024-06-06 02:36:45,20.8532,19.4598,18.6926,34.9613,34.9754,19.8832,19.4631,6.69236,45.7524,559.746,0.0,20.0,19.98888888888889
2024-06-06 02:36:46,20.8148,19.4565,18.701,34.9639,34.982,19.8816,19.4598,6.69236,44.1113,560.436,0.0,20.0,19.98814814814815
2024-06-06 02:36:47,20.8233,19.4532,18.727,34.9637,34.982,19.8648,19.4663,4.06647,44.7677,560.731,0.0,20.0,19.98740740740741
2024-06-06 02:36:48,20.7955,19.4499,18.7329,34.9769,34.982,19.8735,19.4663,5.37941,43.4548,560.83,0.0,20.0,19.986666666666668
2024-06-06 02:36:49,20.7858,19.4598,18.7493,35.0176,34.9885,19.8723,19.4696,6.03588,44.1113,561.026,0.0,20.0,19.985925925925926
2024-06-06 02:36:50,20.7815,19.4368,18.773,35.0428,34.982,19.8753,19.4696,6.03588,43.4548,561.223,0.0,20.0,19.985185185185188
2024-06-06 02:36:51,20.7596,19.4401,18.789,35.0335,34.9852,19.872,19.4729,17.5241,44.1113,560.731,0.0,20.0,19.984444444444446
2024-06-06 02:36:52,20.7475,19.4499,18.8106,35.0566,34.9852,19.8658,19.4663,5.70765,44.1113,560.731,0.0,20.0,19.983703703703704
2024-06-06 02:36:53,20.7188,19.4532,18.7999,35.0678,34.9721,19.8614,19.4663,6.69236,44.7677,560.731,0.0,20.0,19.982962962962965
2024-06-06 02:36:54,20.7192,19.4631,18.8309,35.0739,34.9852,19.8651,19.4696,7.02059,46.4089,561.814,0.0,20.0,19.982222222222223
2024-06-06 02:36:55,20.7076,19.4565,18.8404,35.0931,34.9852,19.876,19.4696,5.70765,45.7524,559.451,0.0,20.0,19.981481481481485
2024-06-06 02:36:56,20.6897,19.4532,18.8571,35.0906,34.9852,19.8759,19.4729,7.67706,44.4395,558.368,0.0,20.0,19.980740740740742
2024-06-06 02:36:57,20.6821,19.4532,18.8684,35.1136,34.9852,19.8684,19.4631,5.70765,44.7677,558.565,0.0,20.0,19.98
2024-06-06 02:36:58,20.6742,19.4565,18.8768,35.1232,34.9852,19.8559,19.4696,5.05118,43.783,563.39,0.0,20.0,19.979259259259262
2024-06-06 02:36:59,20.6663,19.4499,18.8883,35.1148,34.9852,19.8652,19.4565,5.37941,43.4548,561.42,0.0,20.0,19.97851851851852
2024-06-06 02:37:00,20.6429,19.4598,18.8918,35.1258,34.9852,19.8498,19.4696,7.34883,43.1266,558.959,0.0,20.0,19.977777777777778
2024-06-06 02:37:01,20.6362,19.4631,18.9169,35.1442,34.982,19.8553,19.4598,4.3947,43.1266,558.269,0.0,20.0,19.97703703703704
2024-06-06 02:37:02,20.6411,19.4663,18.9359,35.1227,34.9852,19.874,19.4762,6.69236,41.1571,558.466,0.0,20.0,19.976296296296297
2024-06-06 02:37:03,20.6166,19.4663,18.944,35.1454,34.982,19.871,19.4631,18.8371,41.4854,558.368,0.0,20.0,19.975555555555555
2024-06-06 02:37:04,20.5986,19.4663,18.9368,35.1279,34.9787,19.8627,19.4663,5.05118,42.1418,558.663,0.0,20.0,19.974814814814817
2024-06-06 02:37:05,20.5926,19.4532,18.9603,35.1152,34.982,19.86,19.4729,5.70765,42.4701,560.042,0.0,20.0,19.974074074074075
2024-06-06 02:37:06,20.5849,19.4598,18.9715,35.098,34.9852,19.8636,19.4631,15.5547,42.4701,560.337,0.0,20.0,19.973333333333336
2024-06-06 02:37:07,20.5721,19.4565,18.9834,35.1059,34.9885,19.86,19.4663,6.69236,42.7983,560.239,0.0,20.0,19.972592592592594
2024-06-06 02:37:08,20.5567,19.4598,18.9828,35.0808,34.982,19.8593,19.4729,5.70765,42.1418,559.845,0.0,20.0,19.971851851851852
2024-06-06 02:37:09,20.5497,19.4499,19.0003,35.0835,34.982,19.855,19.4663,13.5853,42.1418,559.549,0.0,20.0,19.971111111111114
2024-06-06 02:37:10,20.5442,19.4663,19.0252,35.0633,34.9885,19.853,19.4762,7.34883,42.1418,559.254,0.0,20.0,19.97037037037037
2024-06-06 02:37:11,20.52,19.4631,19.0224,35.0613,34.9885,19.8575,19.4631,6.69236,44.4395,559.845,0.0,20.0,19.96962962962963
2024-06-06 02:37:12,20.5108,19.4532,19.0212,35.035,34.9852,19.8612,19.4696,5.70765,42.4701,559.352,0.0,20.0,19.96888888888889
2024-06-06 02:37:13,20.5154,19.5057,19.0414,35.0256,34.9852,19.8534,19.5123,10.303,42.7983,558.86,0.0,20.0,19.96814814814815
2024-06-06 02:37:14,20.5007,19.4992,19.051,34.9974,34.982,19.8402,19.5123,7.34883,44.4395,558.959,0.0,20.0,19.967407407407407
2024-06-06 02:37:15,20.4803,19.509,19.0506,35.0046,34.9852,19.8456,19.5057,5.37941,46.4089,558.072,0.0,20.0,19.96666666666667
2024-06-06 02:37:16,20.4842,19.5057,19.065,34.9803,34.982,19.8579,19.5057,5.37941,44.7677,557.285,0.0,20.0,19.965925925925927
2024-06-06 02:37:17,20.4679,19.5123,19.0641,34.9578,34.982,19.8329,19.509,7.02059,45.7524,553.74,0.0,20.0,19.965185185185188
2024-06-06 02:37:18,20.4564,19.4762,19.0757,34.9601,34.982,19.8381,19.509,8.33354,43.4548,553.247,0.0,20.0,19.964444444444446
2024-06-06 02:37:19,20.4468,19.509,19.0869,34.9428,34.982,19.8364,19.5123,8.0053,43.4548,554.33,0.0,20.0,19.963703703703704
2024-06-06 02:37:20,20.433,19.5254,19.1028,34.9267,34.9852,19.8424,19.5156,10.9594,43.4548,554.823,0.0,20.0,19.962962962962965
2024-06-06 02:37:21,20.4318,19.4893,19.1071,34.9157,34.9852,19.8433,19.5123,7.02059,41.1571,554.035,0.0,20.0,19.962222222222223
2024-06-06 02:37:22,20.4223,19.5025,19.1075,34.9046,34.9852,19.8378,19.5156,7.34883,44.7677,553.444,0.0,20.0,19.96148148148148
2024-06-06 02:37:23,20.4084,19.5057,19.1135,34.8937,34.9852,19.832,19.5123,7.02059,43.4548,553.05,0.0,20.0,19.960740740740743
2024-06-06 02:37:24,20.4014,19.4959,19.129,34.8904,34.9852,19.8421,19.5057,6.03588,46.0807,553.149,0.0,20.0,19.96
2024-06-06 02:37:25,20.3925,19.4959,19.1279,34.9047,34.982,19.8447,19.5057,4.72294,46.0807,553.05,0.0,20.0,19.95925925925926
2024-06-06 02:37:26,20.3917,19.4992,19.1403,34.8844,34.9852,19.8342,19.5057,3.08176,45.7524,553.149,0.0,20.0,19.95851851851852
2024-06-06 02:37:27,20.378,19.4893,19.1504,34.8928,34.982,19.8299,19.509,6.03588,45.4242,553.247,0.0,20.0,19.95777777777778
2024-06-06 02:37:28,20.3635,19.509,19.1433,34.8925,34.982,19.8297,19.5156,5.70765,42.7983,554.33,0.0,20.0,19.95703703703704
2024-06-06 02:37:29,20.3676,19.5057,19.1678,34.8734,34.9852,19.8466,19.5057,5.05118,42.1418,552.164,0.0,20.0,19.956296296296298
2024-06-06 02:37:30,20.3593,19.509,19.1749,34.8729,34.9885,19.8328,19.509,8.0053,42.7983,558.959,0.0,20.0,19.955555555555556
2024-06-06 02:37:31,20.3451,19.5025,19.1702,34.8799,34.982,19.8502,19.5123,8.0053,43.783,554.921,0.0,20.0,19.954814814814817
2024-06-06 02:37:32,20.34,19.4992,19.1796,34.8794,34.9852,19.8393,19.5123,5.70765,45.7524,555.02,0.0,20.0,19.954074074074075
2024-06-06 02:37:33,20.338,19.5025,19.1892,34.8989,34.982,19.8456,19.5123,5.70765,46.4089,555.512,0.0,20.0,19.953333333333333
2024-06-06 02:37:34,20.32,19.4992,19.204,34.9048,34.9852,19.8335,19.5123,15.2265,50.3477,556.595,0.0,20.0,19.952592592592595
2024-06-06 02:37:35,20.3202,19.5025,19.2045,34.8964,34.9852,19.8263,19.5057,4.3947,43.4548,556.103,0.0,20.0,19.951851851851853
2024-06-06 02:37:36,20.3156,19.5057,19.2086,34.9011,34.9951,19.8449,19.5057,4.3947,44.4395,556.103,0.0,20.0,19.95111111111111
2024-06-06 02:37:37,20.3005,19.4992,19.2037,34.8925,34.982,19.8525,19.5156,4.3947,42.4701,556.103,0.0,20.0,19.950370370370372
2024-06-06 02:37:38,20.2898,19.4959,19.2199,34.896,34.9885,19.833,19.5057,6.36412,43.783,553.05,0.0,20.0,19.94962962962963
2024-06-06 02:37:39,20.2948,19.4992,19.2276,34.9193,34.9885,19.846,19.5057,5.37941,45.7524,555.807,0.0,20.0,19.94888888888889
2024-06-06 02:37:40,20.2977,19.4992,19.2426,34.9204,34.9852,19.8359,19.509,6.03588,45.096,555.118,0.0,20.0,19.94814814814815
2024-06-06 02:37:41,20.2755,19.5025,19.2382,34.929,34.982,19.8584,19.509,4.3947,43.1266,554.232,0.0,20.0,19.947407407407407
2024-06-06 02:37:42,20.2707,19.4959,19.2379,34.9373,34.982,19.8388,19.5123,12.9288,44.4395,555.02,0.0,20.0,19.94666666666667
2024-06-06 02:37:43,20.2646,19.5025,19.2457,34.9423,34.9918,19.853,19.5156,7.34883,45.4242,554.33,0.0,20.0,19.945925925925927
2024-06-06 02:37:44,20.2545,19.4959,19.2544,34.9492,34.9852,19.8526,19.509,12.6006,44.7677,554.33,0.0,20.0,19.945185185185185
2024-06-06 02:37:45,20.2627,19.4926,19.2665,34.9616,34.982,19.8555,19.5057,7.02059,47.3936,555.611,0.0,20.0,19.944444444444446
2024-06-06 02:37:46,20.2485,19.4762,19.2773,34.9789,34.982,19.8418,19.5156,6.03588,44.7677,555.906,0.0,20.0,19.943703703703704
2024-06-06 02:37:47,20.246,19.4893,19.2729,34.9879,34.9754,19.8423,19.5057,5.05118,42.4701,556.989,0.0,20.0,19.942962962962962
2024-06-06 02:37:48,20.244,19.4992,19.27,34.9939,34.9918,19.8451,19.509,11.2877,43.783,558.959,0.0,20.0,19.942222222222224
2024-06-06 02:37:49,20.24,19.4992,19.2833,34.9983,34.9852,19.843,19.5123,6.03588,45.4242,557.777,0.0,20.0,19.941481481481482
2024-06-06 02:37:50,20.2344,19.4992,19.2815,35.0126,34.9852,19.8386,19.509,4.06647,46.7371,557.974,0.0,20.0,19.940740740740743
2024-06-06 02:37:51,20.2244,19.4893,19.288,35.0148,34.982,19.8331,19.5123,7.34883,44.4395,558.86,0.0,20.0,19.94
2024-06-06 02:37:52,20.219,19.4893,19.294,35.0373,34.9885,19.8383,19.509,6.69236,43.1266,559.352,0.0,20.0,19.93925925925926
2024-06-06 02:37:53,20.2041,19.5025,19.2978,35.0617,34.982,19.8303,19.5156,4.3947,43.783,559.648,0.0,20.0,19.93851851851852
2024-06-06 02:37:54,20.1956,19.5057,19.3006,35.065,34.982,19.816,19.509,5.70765,43.783,559.254,0.0,20.0,19.93777777777778
2024-06-06 02:37:55,20.1988,19.4992,19.3159,35.0656,34.982,19.82,19.5057,6.69236,45.096,559.156,0.0,20.0,19.937037037037037
2024-06-06 02:37:56,20.1978,19.4992,19.3125,35.08,34.982,19.8237,19.5156,6.36412,45.096,559.057,0.0,20.0,19.936296296296298
2024-06-06 02:37:57,20.1982,19.4959,19.3336,35.0857,34.982,19.8141,19.5156,4.3947,43.1266,559.057,0.0,20.0,19.935555555555556
2024-06-06 02:37:58,20.1764,19.5025,19.3212,35.1056,34.982,19.8275,19.5057,6.69236,43.783,558.663,0.0,20.0,19.934814814814814
2024-06-06 02:37:59,20.176,19.4992,19.3185,35.116,34.982,19.8271,19.509,7.34883,46.7371,558.171,0.0,20.0,19.934074074074076
2024-06-06 02:38:00,20.1662,19.4992,19.3332,35.1046,34.9852,19.832,19.5156,6.69236,45.4242,557.088,0.0,20.0,19.933333333333334
2024-06-06 02:38:01,20.1641,19.5189,19.3355,35.1297,34.9852,19.8264,19.5156,6.36412,45.096,556.595,0.0,20.0,19.932592592592595
2024-06-06 02:38:02,20.1609,19.486,19.3481,35.1423,34.982,19.8393,19.509,6.36412,42.4701,555.414,0.0,20.0,19.931851851851853
2024-06-06 02:38:03,20.1615,19.4992,19.3477,35.1388,34.982,19.8247,19.5156,6.69236,44.4395,556.792,0.0,20.0,19.93111111111111
2024-06-06 02:38:04,20.1549,19.5057,19.352,35.1568,34.9852,19.8284,19.5123,-2.82649,46.0807,556.497,0.0,20.0,19.930370370370373
2024-06-06 02:38:05,20.1512,19.5025,19.3554,35.1543,34.9852,19.8345,19.509,6.69236,42.7983,556.595,0.0,20.0,19.92962962962963
2024-06-06 02:38:06,20.1497,19.5057,19.3593,35.1561,34.9885,19.834,19.5025,4.06647,43.1266,556.398,0.0,20.0,19.92888888888889
2024-06-06 02:38:07,20.1474,19.5057,19.3655,35.1618,34.9852,19.8262,19.5123,4.3947,43.4548,554.626,0.0,20.0,19.92814814814815
2024-06-06 02:38:08,20.133,19.5025,19.3631,35.1829,34.9852,19.83,19.509,5.05118,45.4242,555.414,0.0,20.0,19.927407407407408
2024-06-06 02:38:09,20.1355,19.4959,19.3767,35.1674,34.9885,19.843,19.509,7.34883,46.0807,555.709,0.0,20.0,19.926666666666666
2024-06-06 02:38:10,20.1363,19.4992,19.379,35.1726,34.9787,19.8358,19.5123,5.70765,45.096,554.33,0.0,20.0,19.925925925925927
2024-06-06 02:38:11,20.1277,19.5057,19.377,35.1858,34.9852,19.8377,19.5057,7.02059,45.096,554.724,0.0,20.0,19.925185185185185
2024-06-06 02:38:12,20.1224,19.4992,19.3805,35.178,34.9852,19.8414,19.509,5.05118,47.7219,554.724,0.0,20.0,19.924444444444447
2024-06-06 02:38:13,20.1194,19.5057,19.3812,35.1719,34.982,19.8357,19.5123,5.70765,46.7371,554.724,0.0,20.0,19.923703703703705
2024-06-06 02:38:14,20.1204,19.4992,19.394,35.178,34.982,19.8442,19.5057,4.3947,45.096,555.02,0.0,20.0,19.922962962962963
2024-06-06 02:38:15,20.1051,19.4795,19.3909,35.1771,34.9787,19.8269,19.5057,16.2112,46.7371,555.709,0.0,20.0,19.922222222222224
2024-06-06 02:38:16,20.1038,19.5057,19.4072,35.1732,34.9852,19.8386,19.509,6.36412,49.0348,554.921,0.0,20.0,19.921481481481482
2024-06-06 02:38:17,20.1064,19.509,19.4045,35.1787,34.9852,19.8315,19.5123,7.02059,46.0807,554.921,0.0,20.0,19.92074074074074
2024-06-06 02:38:18,20.0963,19.486,19.4129,35.1599,34.982,19.8375,19.5123,6.36412,44.7677,555.315,0.0,20.0,19.92
2024-06-06 02:38:19,20.1025,19.5025,19.4281,35.1582,34.9852,19.8377,19.5123,3.41,45.7524,553.937,0.0,20.0,19.91925925925926
2024-06-06 02:38:20,20.083,19.5057,19.4095,35.1444,34.9852,19.8445,19.5057,5.70765,47.7219,552.361,0.0,20.0,19.918518518518518
2024-06-06 02:38:21,20.0864,19.4959,19.412,35.1528,34.982,19.8554,19.5123,17.1959,48.0501,556.595,0.0,20.0,19.91777777777778
2024-06-06 02:38:22,20.0828,19.4992,19.4223,35.1404,34.9852,19.8501,19.5025,3.73823,44.7677,554.33,0.0,20.0,19.917037037037037
2024-06-06 02:38:23,20.0814,19.509,19.438,35.1216,34.982,19.8552,19.509,4.72294,46.0807,559.549,0.0,20.0,19.9162962962963
2024-06-06 02:38:24,20.0714,19.4992,19.4338,35.1093,34.9852,19.8564,19.5057,4.3947,45.7524,556.004,0.0,20.0,19.915555555555557
2024-06-06 02:38:25,20.0697,19.5057,19.4381,35.0988,34.9787,19.8639,19.5057,6.69236,48.0501,559.549,0.0,20.0,19.914814814814815
2024-06-06 02:38:26,20.0653,19.4992,19.4559,35.082,34.9852,19.8629,19.5057,5.37941,47.7219,559.549,0.0,20.0,19.914074074074076
2024-06-06 02:38:27,20.0649,19.5057,19.4559,35.0626,34.9852,19.8547,19.5123,7.02059,46.7371,559.746,0.0,20.0,19.913333333333334
