TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:38:28,20.0527,19.5025,19.4442,35.0606,34.9852,19.8503,19.5123,7.02059,47.7219,560.83,0.0,20.0,19.912592592592592
2024-06-06 02:38:29,20.0532,19.4959,19.4461,35.0319,34.9754,19.8428,19.509,6.03588,48.7066,561.814,0.0,20.0,19.911851851851853
2024-06-06 02:38:30,20.0379,19.509,19.4405,35.023,34.982,19.8473,19.5123,5.37941,46.0807,562.208,0.0,20.0,19.91111111111111
2024-06-06 02:38:31,20.048,19.6206,19.4564,35.0056,34.9852,19.8496,19.6042,9.97472,45.096,563.291,0.0,20.0,19.91037037037037
2024-06-06 02:38:32,20.0327,19.5944,19.4517,34.9833,34.982,19.8395,19.601,7.02059,47.0654,563.784,0.0,20.0,19.90962962962963
2024-06-06 02:38:33,20.0488,19.6042,19.4708,34.9766,34.9852,19.8535,19.6042,4.72294,45.7524,562.799,0.0,20.0,19.90888888888889
2024-06-06 02:38:34,20.0129,19.601,19.4557,34.9786,34.9852,19.8276,19.6075,4.3947,45.096,562.7,0.0,20.0,19.90814814814815
2024-06-06 02:38:35,20.0243,19.5944,19.4641,34.9638,34.9918,19.8297,19.6042,3.73823,44.1113,561.913,0.0,20.0,19.90740740740741
2024-06-06 02:38:36,20.0255,19.6042,19.4808,34.9569,34.9852,19.8318,19.6075,4.3947,44.1113,561.026,0.0,20.0,19.906666666666666
2024-06-06 02:38:37,20.0166,19.601,19.4749,34.9335,34.9787,19.8348,19.601,5.70765,45.096,558.466,0.0,20.0,19.905925925925928
2024-06-06 02:38:38,20.0324,19.6042,19.4764,34.9476,34.982,19.8424,19.6042,6.36412,45.096,559.845,0.0,20.0,19.905185185185186
2024-06-06 02:38:39,20.0229,19.5878,19.4881,34.9271,34.9852,19.8364,19.6042,5.70765,45.096,559.746,0.0,20.0,19.904444444444444
2024-06-06 02:38:40,20.0152,19.5977,19.4788,34.9313,34.982,19.8391,19.6075,5.05118,45.096,558.663,0.0,20.0,19.903703703703705
2024-06-06 02:38:41,20.022,19.5911,19.4921,34.8932,34.9852,19.8441,19.6075,6.69236,47.7219,556.989,0.0,20.0,19.902962962962963
2024-06-06 02:38:42,20.0138,19.5977,19.5022,34.9074,34.9852,19.844,19.6042,4.3947,47.0654,556.004,0.0,20.0,19.90222222222222
2024-06-06 02:38:43,20.0073,19.5911,19.4927,34.8978,34.9852,19.8477,19.6075,4.06647,47.3936,555.315,0.0,20.0,19.901481481481483
2024-06-06 02:38:44,19.9998,19.601,19.5028,34.8902,34.982,19.8518,19.6042,4.3947,40.8289,553.74,0.0,20.0,19.90074074074074
2024-06-06 02:38:45,19.9963,19.5944,19.4849,34.8948,34.982,19.8409,19.6108,4.3947,47.7219,556.201,0.0,20.0,19.900000000000002
2024-06-06 02:38:46,20.0011,19.6042,19.4997,34.9151,34.9885,19.8428,19.6206,7.02059,48.7066,551.967,0.0,20.0,19.89925925925926
2024-06-06 02:38:47,20.0041,19.5878,19.4978,34.9155,34.9852,19.8347,19.6075,6.36412,49.0348,553.74,0.0,20.0,19.898518518518518
2024-06-06 02:38:48,19.9911,19.5944,19.4995,34.8913,34.982,19.8454,19.6042,6.03588,48.7066,554.035,0.0,20.0,19.89777777777778
2024-06-06 02:38:49,20.0001,19.5911,19.5102,34.8964,34.982,19.8324,19.6042,20.4783,48.0501,554.035,0.0,20.0,19.897037037037038
2024-06-06 02:38:50,20.0043,19.6141,19.5093,34.905,34.982,19.8349,19.6075,6.69236,48.0501,554.429,0.0,20.0,19.896296296296295
2024-06-06 02:38:51,20.009,19.601,19.5196,34.9017,34.9885,19.8329,19.6042,7.02059,49.363,554.823,0.0,20.0,19.895555555555557
2024-06-06 02:38:52,20.0052,19.5911,19.5257,34.904,34.9852,19.835,19.6108,4.06647,46.7371,555.906,0.0,20.0,19.894814814814815
2024-06-06 02:38:53,19.9968,19.5977,19.5284,34.9265,34.9852,19.8282,19.6042,5.37941,47.7219,555.906,0.0,20.0,19.894074074074073
2024-06-06 02:38:54,20.0053,19.5977,19.5231,34.9218,34.982,19.8356,19.6075,7.34883,46.7371,555.906,0.0,20.0,19.893333333333334
2024-06-06 02:38:55,19.9958,19.601,19.5399,34.9241,34.982,19.827,19.6042,7.67706,47.7219,555.807,0.0,20.0,19.892592592592592
2024-06-06 02:38:56,20.0066,19.5944,19.529,34.9396,34.982,19.8206,19.601,4.72294,47.0654,556.398,0.0,20.0,19.891851851851854
2024-06-06 02:38:57,19.9978,19.6042,19.535,34.9284,34.9885,19.8173,19.6075,4.72294,44.4395,556.497,0.0,20.0,19.891111111111112
2024-06-06 02:38:58,20.0137,19.5977,19.5512,34.9591,34.982,19.814,19.601,4.06647,46.4089,555.02,0.0,20.0,19.89037037037037
2024-06-06 02:38:59,20.0025,19.5911,19.5549,34.9666,34.9852,19.8126,19.6141,5.37941,44.4395,556.201,0.0,20.0,19.88962962962963
2024-06-06 02:39:00,19.9987,19.601,19.5375,34.9604,34.9885,19.8209,19.5911,4.72294,43.4548,556.004,0.0,20.0,19.88888888888889
2024-06-06 02:39:01,20.0041,19.5944,19.5499,34.9485,34.982,19.8219,19.6042,21.463,44.1113,555.512,0.0,20.0,19.888333333333335
2024-06-06 02:39:02,20.0022,19.5977,19.5547,34.954,34.9852,19.814,19.601,5.37941,44.7677,556.103,0.0,20.0,19.887777777777778
2024-06-06 02:39:03,20.0032,19.601,19.5691,34.9586,34.9754,19.8084,19.6075,4.72294,45.096,555.02,0.0,20.0,19.887222222222224
2024-06-06 02:39:04,20.014,19.6108,19.566,34.9978,34.982,19.8073,19.6075,6.03588,47.7219,554.823,0.0,20.0,19.886666666666667
2024-06-06 02:39:05,20.0014,19.6075,19.5502,34.9762,34.982,19.8073,19.5944,7.34883,47.0654,555.02,0.0,20.0,19.886111111111113
2024-06-06 02:39:06,19.9964,19.5977,19.5645,34.982,34.982,19.8034,19.6108,7.34883,46.4089,553.641,0.0,20.0,19.885555555555555
2024-06-06 02:39:07,19.9914,19.5977,19.5651,34.9995,34.9852,19.8177,19.6042,6.69236,45.4242,554.921,0.0,20.0,19.885
2024-06-06 02:39:08,19.9876,19.5977,19.5527,35.0214,34.9623,19.8097,19.6075,5.70765,45.4242,554.626,0.0,20.0,19.884444444444444
2024-06-06 02:39:09,20.0025,19.5911,19.5781,35.0227,34.982,19.8074,19.6141,4.72294,44.1113,554.626,0.0,20.0,19.88388888888889
2024-06-06 02:39:10,19.9889,19.5977,19.5848,35.0283,34.9852,19.8095,19.6042,6.03588,43.783,554.33,0.0,20.0,19.883333333333333
2024-06-06 02:39:11,19.989,19.601,19.5793,35.0293,34.9852,19.8182,19.6042,5.37941,45.4242,554.33,0.0,20.0,19.88277777777778
2024-06-06 02:39:12,19.9933,19.5944,19.5818,35.0421,34.982,19.809,19.6108,5.70765,43.783,554.33,0.0,20.0,19.88222222222222
2024-06-06 02:39:13,19.9971,19.5977,19.5792,35.0522,34.982,19.7996,19.6174,6.36412,45.4242,553.444,0.0,20.0,19.881666666666668
2024-06-06 02:39:14,19.9981,19.5944,19.5954,35.0586,34.9852,19.8115,19.6042,5.37941,46.0807,554.429,0.0,20.0,19.88111111111111
2024-06-06 02:39:15,19.9978,19.6042,19.5917,35.0727,34.982,19.8165,19.6108,5.37941,47.0654,551.869,0.0,20.0,19.880555555555556
2024-06-06 02:39:16,19.9791,19.6042,19.5907,35.0664,34.9852,19.8144,19.5944,21.1347,46.4089,554.232,0.0,20.0,19.88
2024-06-06 02:39:17,19.9931,19.601,19.5945,35.0932,34.982,19.8253,19.6075,4.3947,47.3936,550.49,0.0,20.0,19.879444444444445
2024-06-06 02:39:18,19.9832,19.5747,19.5918,35.0705,34.9852,19.8164,19.6075,6.03588,45.4242,549.702,0.0,20.0,19.878888888888888
2024-06-06 02:39:19,19.9821,19.6141,19.6083,35.074,34.982,19.8191,19.6042,6.03588,44.7677,548.718,0.0,20.0,19.878333333333334
2024-06-06 02:39:20,19.993,19.6174,19.6028,35.0809,34.982,19.8163,19.6042,4.72294,44.4395,548.521,0.0,20.0,19.877777777777776
2024-06-06 02:39:21,19.9869,19.5911,19.6136,35.0818,34.982,19.8238,19.6075,4.06647,43.4548,548.718,0.0,20.0,19.877222222222223
2024-06-06 02:39:22,19.9839,19.5977,19.605,35.0818,34.982,19.8176,19.5977,4.06647,43.783,548.324,0.0,20.0,19.87666666666667
2024-06-06 02:39:23,19.978,19.6042,19.6052,35.0772,34.9852,19.818,19.6075,5.70765,43.783,547.241,0.0,20.0,19.87611111111111
2024-06-06 02:39:24,19.9844,19.5977,19.6194,35.0738,34.9787,19.8189,19.6108,4.72294,43.1266,549.112,0.0,20.0,19.875555555555557
2024-06-06 02:39:25,19.9836,19.6075,19.617,35.0644,34.9852,19.8193,19.6042,4.3947,45.4242,548.422,0.0,20.0,19.875
2024-06-06 02:39:26,19.978,19.6042,19.625,35.0659,34.982,19.8286,19.6042,4.06647,46.0807,551.081,0.0,20.0,19.874444444444446
2024-06-06 02:39:27,19.9752,19.5944,19.6185,35.0465,34.982,19.8177,19.6042,5.37941,47.3936,547.93,0.0,20.0,19.87388888888889
2024-06-06 02:39:28,19.9706,19.5977,19.6241,35.0532,34.982,19.8126,19.6075,5.70765,47.3936,547.536,0.0,20.0,19.873333333333335
2024-06-06 02:39:29,19.9708,19.5944,19.6263,35.0438,34.982,19.818,19.6042,6.03588,44.4395,547.241,0.0,20.0,19.872777777777777
2024-06-06 02:39:30,19.9582,19.6042,19.6318,35.0366,34.982,19.8103,19.601,4.3947,45.7524,546.748,0.0,20.0,19.872222222222224
2024-06-06 02:39:31,19.9598,19.6042,19.6364,35.0109,34.982,19.8038,19.6075,4.3947,48.3783,546.748,0.0,20.0,19.871666666666666
2024-06-06 02:39:32,19.9638,19.6042,19.6408,34.9887,34.982,19.8123,19.5911,6.03588,42.7983,546.65,0.0,20.0,19.871111111111112
2024-06-06 02:39:33,19.9617,19.6042,19.6362,34.9831,34.9885,19.8218,19.6075,6.36412,44.1113,546.354,0.0,20.0,19.870555555555555
2024-06-06 02:39:34,19.9583,19.5845,19.6466,34.9775,34.9885,19.8101,19.6075,5.37941,43.4548,545.763,0.0,20.0,19.87
2024-06-06 02:39:35,19.9513,19.5878,19.6376,34.951,34.982,19.8141,19.6108,5.37941,45.096,543.203,0.0,20.0,19.869444444444444
2024-06-06 02:39:36,19.946,19.6141,19.6291,34.9427,34.9852,19.8205,19.6075,10.6312,43.783,546.551,0.0,20.0,19.86888888888889
2024-06-06 02:39:37,19.9401,19.601,19.6384,34.9327,34.982,19.8108,19.6075,5.70765,46.7371,546.847,0.0,20.0,19.868333333333332
2024-06-06 02:39:38,19.9445,19.6042,19.6405,34.9133,34.982,19.8259,19.6042,6.36412,46.0807,547.733,0.0,20.0,19.86777777777778
2024-06-06 02:39:39,19.9456,19.5977,19.6525,34.9151,34.9885,19.8111,19.6108,6.03588,46.4089,548.718,0.0,20.0,19.86722222222222
2024-06-06 02:39:40,19.9443,19.5944,19.6458,34.9026,34.9885,19.8074,19.601,6.69236,46.4089,548.718,0.0,20.0,19.866666666666667
2024-06-06 02:39:41,19.9479,19.5944,19.6451,34.8915,34.982,19.8048,19.6042,15.883,44.7677,549.112,0.0,20.0,19.86611111111111
2024-06-06 02:39:42,19.937,19.601,19.6427,34.885,34.982,19.814,19.6174,6.36412,45.4242,549.998,0.0,20.0,19.865555555555556
2024-06-06 02:39:43,19.9466,19.5977,19.6562,34.8708,34.982,19.8152,19.6075,6.03588,44.7677,549.998,0.0,20.0,19.865000000000002
2024-06-06 02:39:44,19.9459,19.5911,19.6654,34.8645,34.982,19.8265,19.6075,6.69236,45.4242,551.573,0.0,20.0,19.864444444444445
2024-06-06 02:39:45,19.9286,19.5944,19.6581,34.8477,34.982,19.8238,19.6075,8.0053,44.7677,550.293,0.0,20.0,19.86388888888889
2024-06-06 02:39:46,19.9441,19.601,19.6616,34.8388,34.9852,19.8288,19.5977,8.33354,44.7677,550.982,0.0,20.0,19.863333333333333
2024-06-06 02:39:47,19.9303,19.5878,19.6566,34.8325,34.982,19.8399,19.5977,11.6159,45.096,551.278,0.0,20.0,19.86277777777778
2024-06-06 02:39:48,19.9359,19.6108,19.6691,34.8269,34.982,19.8301,19.6174,5.37941,45.7524,551.278,0.0,20.0,19.862222222222222
2024-06-06 02:39:49,19.9252,19.7093,19.6615,34.8279,34.9787,19.8276,19.7257,5.70765,45.4242,547.634,0.0,20.0,19.861666666666668
2024-06-06 02:39:50,19.9238,19.7126,19.6605,34.8269,34.982,19.8326,19.7191,8.33354,46.7371,550.884,0.0,20.0,19.86111111111111
2024-06-06 02:39:51,19.9392,19.7126,19.6704,34.7945,34.9852,19.83,19.7257,6.36412,44.1113,551.081,0.0,20.0,19.860555555555557
2024-06-06 02:39:52,19.9309,19.7126,19.6755,34.8212,34.9852,19.8368,19.7257,5.70765,45.4242,551.672,0.0,20.0,19.86
2024-06-06 02:39:53,19.9336,19.7093,19.6789,34.8124,34.9885,19.8341,19.7224,7.67706,45.4242,553.937,0.0,20.0,19.859444444444446
2024-06-06 02:39:54,19.9262,19.7126,19.6724,34.8142,34.9754,19.8363,19.7224,4.72294,44.4395,549.21,0.0,20.0,19.858888888888888
2024-06-06 02:39:55,19.9196,19.706,19.6692,34.8189,34.9885,19.8324,19.7224,5.05118,44.1113,553.247,0.0,20.0,19.858333333333334
2024-06-06 02:39:56,19.9174,19.706,19.6853,34.8347,34.982,19.8484,19.7257,5.70765,44.4395,553.444,0.0,20.0,19.857777777777777
2024-06-06 02:39:57,19.9216,19.7093,19.6778,34.8404,34.9852,19.8356,19.7224,8.66177,44.1113,553.543,0.0,20.0,19.857222222222223
2024-06-06 02:39:58,19.9207,19.7126,19.6782,34.835,34.982,19.8302,19.7191,7.34883,43.4548,554.035,0.0,20.0,19.856666666666666
2024-06-06 02:39:59,19.9078,19.7093,19.6699,34.8229,34.982,19.841,19.7257,6.36412,44.1113,551.081,0.0,20.0,19.85611111111111
2024-06-06 02:40:00,19.9181,19.7159,19.6836,34.8272,34.982,19.8411,19.7224,5.70765,45.096,556.103,0.0,20.0,19.855555555555554
2024-06-06 02:40:01,19.9206,19.7126,19.6897,34.8504,34.9852,19.8482,19.7224,5.37941,46.7371,555.217,0.0,20.0,19.855
2024-06-06 02:40:02,19.915,19.7126,19.6829,34.8388,34.9787,19.8311,19.7257,6.03588,47.0654,555.315,0.0,20.0,19.854444444444443
2024-06-06 02:40:03,19.9119,19.7093,19.6914,34.8616,34.9852,19.8379,19.7356,4.06647,45.096,555.611,0.0,20.0,19.85388888888889
2024-06-06 02:40:04,19.9138,19.7093,19.6898,34.849,34.982,19.8412,19.7257,3.73823,36.8901,555.611,0.0,20.0,19.85333333333333
2024-06-06 02:40:05,19.9216,19.7093,19.6889,34.8352,34.982,19.8441,19.706,5.05118,47.0654,555.807,0.0,20.0,19.852777777777778
2024-06-06 02:40:06,19.9149,19.6994,19.6817,34.8678,34.9852,19.8558,19.7224,3.73823,49.6913,555.414,0.0,20.0,19.852222222222224
2024-06-06 02:40:07,19.9185,19.7159,19.7015,34.8781,34.9852,19.8543,19.7159,5.70765,47.0654,554.921,0.0,20.0,19.851666666666667
2024-06-06 02:40:08,19.9247,19.7191,19.6984,34.8602,34.982,19.8444,19.7159,6.36412,48.3783,558.663,0.0,20.0,19.851111111111113
2024-06-06 02:40:09,19.9274,19.7126,19.6985,34.8887,34.982,19.8276,19.7224,5.37941,46.4089,555.02,0.0,20.0,19.850555555555555
2024-06-06 02:40:10,19.9215,19.7159,19.6915,34.889,34.9852,19.8334,19.7191,4.72294,46.0807,556.004,0.0,20.0,19.85
2024-06-06 02:40:11,19.9322,19.7191,19.7126,34.8777,34.9885,19.8333,19.7224,5.37941,44.1113,555.315,0.0,20.0,19.849444444444444
2024-06-06 02:40:12,19.9383,19.7126,19.6981,34.8873,34.9852,19.84,19.7257,4.72294,45.096,554.133,0.0,20.0,19.84888888888889
2024-06-06 02:40:13,19.9411,19.7126,19.7037,34.9061,34.982,19.8316,19.7257,6.03588,46.7371,554.232,0.0,20.0,19.848333333333333
2024-06-06 02:40:14,19.9321,19.7191,19.7025,34.9195,34.9852,19.8443,19.7224,8.0053,48.7066,556.595,0.0,20.0,19.84777777777778
2024-06-06 02:40:15,19.9371,19.7257,19.7053,34.9118,34.982,19.8408,19.7257,6.69236,48.7066,554.33,0.0,20.0,19.84722222222222
2024-06-06 02:40:16,19.9282,19.7126,19.6917,34.9288,34.9885,19.8425,19.7454,5.05118,46.7371,554.626,0.0,20.0,19.846666666666668
2024-06-06 02:40:17,19.9425,19.7093,19.718,34.9364,34.982,19.8415,19.7257,5.05118,47.0654,555.807,0.0,20.0,19.84611111111111
2024-06-06 02:40:18,19.9229,19.706,19.7151,34.9318,34.982,19.8336,19.7159,5.70765,48.7066,555.807,0.0,20.0,19.845555555555556
2024-06-06 02:40:19,19.9373,19.7093,19.7174,34.95,34.982,19.844,19.7323,5.37941,48.3783,556.201,0.0,20.0,19.845
2024-06-06 02:40:20,19.94,19.7224,19.7193,34.9558,34.9852,19.8448,19.7126,6.69236,48.3783,556.3,0.0,20.0,19.844444444444445
2024-06-06 02:40:21,19.9323,19.6994,19.7178,34.9522,34.982,19.8419,19.7257,8.33354,47.0654,557.186,0.0,20.0,19.843888888888888
2024-06-06 02:40:22,19.9576,19.706,19.7292,34.9798,34.9885,19.8336,19.7224,5.05118,47.7219,556.201,0.0,20.0,19.843333333333334
2024-06-06 02:40:23,19.9476,19.7159,19.7349,34.9576,34.9885,19.8237,19.7257,7.02059,48.0501,556.201,0.0,20.0,19.842777777777776
2024-06-06 02:40:24,19.9501,19.7093,19.7328,34.9807,34.982,19.8473,19.7224,9.31824,46.4089,556.3,0.0,20.0,19.842222222222222
2024-06-06 02:40:25,19.9495,19.7159,19.7413,34.9885,34.982,19.8315,19.7257,5.70765,47.7219,555.906,0.0,20.0,19.841666666666665
2024-06-06 02:40:26,19.9386,19.706,19.7188,35.0001,34.982,19.825,19.7224,6.69236,47.0654,553.149,0.0,20.0,19.84111111111111
2024-06-06 02:40:27,19.9354,19.7126,19.726,35.0065,34.9852,19.8299,19.7126,4.06647,47.3936,552.558,0.0,20.0,19.840555555555557
2024-06-06 02:40:28,19.9446,19.7093,19.7338,35.0146,34.9754,19.8322,19.7191,6.69236,48.7066,554.429,0.0,20.0,19.84
2024-06-06 02:40:29,19.946,19.7126,19.7456,35.0048,34.9885,19.8308,19.7224,6.03588,47.7219,553.937,0.0,20.0,19.839444444444446
2024-06-06 02:40:30,19.9619,19.7093,19.7428,35.0387,34.9852,19.839,19.7257,4.3947,45.7524,553.641,0.0,20.0,19.83888888888889
2024-06-06 02:40:31,19.9497,19.7191,19.7495,35.0225,34.982,19.8392,19.7191,5.37941,47.0654,553.444,0.0,20.0,19.838333333333335
2024-06-06 02:40:32,19.9418,19.7126,19.75,35.0189,34.9852,19.8341,19.7224,6.36412,46.7371,553.247,0.0,20.0,19.837777777777777
2024-06-06 02:40:33,19.95,19.7159,19.7521,35.0464,34.982,19.8416,19.7093,6.69236,46.4089,553.444,0.0,20.0,19.837222222222223
2024-06-06 02:40:34,19.9523,19.7257,19.7512,35.0379,34.9787,19.8351,19.7191,5.37941,46.4089,553.444,0.0,20.0,19.836666666666666
2024-06-06 02:40:35,19.939,19.7159,19.7571,35.0354,34.9852,19.8459,19.7159,4.06647,47.3936,550.293,0.0,20.0,19.836111111111112
2024-06-06 02:40:36,19.9408,19.7191,19.7577,35.0723,34.9918,19.8515,19.7191,12.6006,46.7371,553.838,0.0,20.0,19.835555555555555
2024-06-06 02:40:37,19.9355,19.6962,19.7573,35.0621,34.982,19.8388,19.7224,5.05118,47.3936,553.838,0.0,20.0,19.835
2024-06-06 02:40:38,19.9438,19.6765,19.7529,35.0344,34.9787,19.8504,19.7257,4.72294,46.7371,553.641,0.0,20.0,19.834444444444443
2024-06-06 02:40:39,19.9362,19.683,19.7643,35.0489,34.9852,19.8413,19.7191,3.41,49.0348,553.74,0.0,20.0,19.83388888888889
2024-06-06 02:40:40,19.9491,19.6929,19.784,35.05,34.9787,19.8342,19.7257,5.70765,47.7219,553.937,0.0,20.0,19.833333333333332
2024-06-06 02:40:41,19.9351,19.7126,19.7576,35.0302,34.9852,19.8543,19.7191,6.03588,48.0501,554.035,0.0,20.0,19.83277777777778
2024-06-06 02:40:42,19.9408,19.7159,19.7647,35.044,34.9852,19.8538,19.729,4.06647,47.3936,554.035,0.0,20.0,19.83222222222222
2024-06-06 02:40:43,19.9288,19.7093,19.7573,35.0584,34.9918,19.846,19.7257,5.70765,47.3936,553.937,0.0,20.0,19.831666666666667
2024-06-06 02:40:44,19.9221,19.7159,19.7598,35.0444,34.9885,19.8569,19.729,5.37941,47.7219,554.035,0.0,20.0,19.83111111111111
2024-06-06 02:40:45,19.9326,19.7126,19.7717,35.0375,34.9852,19.8524,19.7191,5.70765,48.0501,553.937,0.0,20.0,19.830555555555556
2024-06-06 02:40:46,19.9284,19.7126,19.7763,35.0358,34.982,19.8581,19.7224,4.72294,46.7371,553.937,0.0,20.0,19.83
2024-06-06 02:40:47,19.9368,19.7159,19.7778,35.0383,34.982,19.8657,19.7159,4.06647,46.4089,554.133,0.0,20.0,19.829444444444444
2024-06-06 02:40:48,19.9263,19.7126,19.777,35.0385,34.982,19.8553,19.7191,4.06647,45.096,554.035,0.0,20.0,19.82888888888889
2024-06-06 02:40:49,19.9332,19.7126,19.785,35.0345,34.9852,19.8544,19.7356,6.03588,44.1113,554.232,0.0,20.0,19.828333333333333
2024-06-06 02:40:50,19.9192,19.7159,19.7662,35.013,34.9852,19.8569,19.7093,7.02059,44.1113,553.74,0.0,20.0,19.82777777777778
2024-06-06 02:40:51,19.935,19.7191,19.7915,35.0078,34.982,19.8471,19.7257,7.67706,45.096,553.346,0.0,20.0,19.827222222222222
2024-06-06 02:40:52,19.9212,19.7159,19.7829,35.0092,34.982,19.8552,19.7191,5.70765,44.4395,553.641,0.0,20.0,19.826666666666668
2024-06-06 02:40:53,19.9189,19.7159,19.7781,34.9876,34.982,19.8492,19.7553,2.75352,44.4395,554.035,0.0,20.0,19.82611111111111
2024-06-06 02:40:54,19.9256,19.7126,19.7901,34.9701,34.9852,19.8566,19.7224,6.69236,44.7677,554.527,0.0,20.0,19.825555555555557
2024-06-06 02:40:55,19.9178,19.7224,19.7824,34.9826,34.982,19.8422,19.7224,4.06647,44.4395,554.232,0.0,20.0,19.825
2024-06-06 02:40:56,19.9207,19.7421,19.7719,34.9718,34.982,19.8578,19.7224,3.41,44.1113,551.278,0.0,20.0,19.824444444444445
2024-06-06 02:40:57,19.9117,19.7159,19.777,34.9665,34.9885,19.8425,19.7191,6.69236,43.4548,554.626,0.0,20.0,19.823888888888888
2024-06-06 02:40:58,19.9293,19.7257,19.788,34.9571,34.982,19.8635,19.7159,4.72294,44.7677,555.414,0.0,20.0,19.823333333333334
2024-06-06 02:40:59,19.9118,19.7126,19.7778,34.939,34.9787,19.8625,19.7159,4.72294,44.7677,555.315,0.0,20.0,19.822777777777777
2024-06-06 02:41:00,19.9103,19.7159,19.7901,34.9396,34.9918,19.8575,19.729,7.34883,45.7524,559.352,0.0,20.0,19.822222222222223
2024-06-06 02:41:01,19.9204,19.7126,19.7928,34.9254,34.982,19.8586,19.7224,4.06647,46.7371,552.656,0.0,20.0,19.821666666666665
2024-06-06 02:41:02,19.909,19.7126,19.789,34.8942,34.9787,19.872,19.7224,6.03588,44.7677,557.974,0.0,20.0,19.82111111111111
2024-06-06 02:41:03,19.9127,19.7159,19.7918,34.9219,34.982,19.8651,19.7224,5.05118,47.0654,557.58,0.0,20.0,19.820555555555554
2024-06-06 02:41:04,19.9029,19.706,19.7887,34.8965,34.9852,19.8631,19.7224,5.70765,47.3936,557.678,0.0,20.0,19.82
2024-06-06 02:41:05,19.9116,19.7159,19.7884,34.8884,34.982,19.8743,19.7191,4.06647,48.3783,557.482,0.0,20.0,19.819444444444443
2024-06-06 02:41:06,19.9157,19.7224,19.7864,34.901,34.9885,19.8637,19.729,5.70765,46.7371,557.088,0.0,20.0,19.81888888888889
2024-06-06 02:41:07,19.9082,19.8373,19.7823,34.8855,34.9852,19.8613,19.834,4.3947,45.4242,556.792,0.0,20.0,19.81833333333333
2024-06-06 02:41:08,19.9175,19.8439,19.7917,34.8736,34.9852,19.8729,19.834,4.3947,46.4089,555.906,0.0,20.0,19.817777777777778
2024-06-06 02:41:09,19.922,19.8308,19.793,34.8602,34.9918,19.8783,19.8373,7.02059,46.7371,555.315,0.0,20.0,19.817222222222224
2024-06-06 02:41:10,19.906,19.8275,19.7847,34.8463,34.982,19.8857,19.8373,4.06647,47.3936,554.921,0.0,20.0,19.816666666666666
2024-06-06 02:41:11,19.9138,19.8308,19.8001,34.8555,34.982,19.8729,19.8373,4.3947,47.0654,554.133,0.0,20.0,19.816111111111113
2024-06-06 02:41:12,19.9216,19.8242,19.7931,34.8774,34.982,19.8767,19.8406,7.34883,47.3936,552.853,0.0,20.0,19.815555555555555
2024-06-06 02:41:13,19.9155,19.8275,19.8002,34.852,34.982,19.8774,19.834,7.34883,46.0807,552.263,0.0,20.0,19.815
2024-06-06 02:41:14,19.9297,19.8275,19.7989,34.8457,34.9852,19.8652,19.8439,7.67706,46.7371,551.278,0.0,20.0,19.814444444444444
2024-06-06 02:41:15,19.928,19.8275,19.7951,34.8625,34.9852,19.8714,19.8439,6.69236,46.7371,550.687,0.0,20.0,19.81388888888889
2024-06-06 02:41:16,19.9129,19.8373,19.7856,34.8622,34.9852,19.8784,19.8373,4.3947,46.7371,549.407,0.0,20.0,19.813333333333333
2024-06-06 02:41:17,19.9335,19.8275,19.8013,34.8573,34.982,19.881,19.8406,6.03588,47.7219,549.702,0.0,20.0,19.81277777777778
2024-06-06 02:41:18,19.9308,19.8308,19.8087,34.865,34.982,19.8869,19.8406,7.02059,48.0501,549.21,0.0,20.0,19.81222222222222
2024-06-06 02:41:19,19.9294,19.8209,19.8085,34.8434,34.9754,19.889,19.8275,6.03588,46.0807,547.733,0.0,20.0,19.811666666666667
2024-06-06 02:41:20,19.9373,19.8308,19.8093,34.8665,34.9852,19.8821,19.8439,6.36412,46.0807,548.422,0.0,20.0,19.81111111111111
2024-06-06 02:41:21,19.9383,19.8209,19.8174,34.8537,34.9852,19.8889,19.8406,6.03588,46.0807,549.21,0.0,20.0,19.810555555555556
2024-06-06 02:41:22,19.9402,19.8439,19.8082,34.8668,34.9852,19.8816,19.834,8.0053,43.4548,548.915,0.0,20.0,19.81
2024-06-06 02:41:23,19.9347,19.8143,19.8064,34.8863,34.9852,19.885,19.834,6.69236,45.096,548.816,0.0,20.0,19.809444444444445
2024-06-06 02:41:24,19.9298,19.8373,19.8046,34.8773,34.9852,19.8914,19.8439,6.69236,43.783,550.293,0.0,20.0,19.808888888888887
2024-06-06 02:41:25,19.9436,19.8242,19.8188,34.8759,34.982,19.8881,19.8439,7.34883,47.0654,546.453,0.0,20.0,19.808333333333334
2024-06-06 02:41:26,19.9382,19.834,19.809,34.8882,34.982,19.9011,19.8406,5.37941,47.7219,548.718,0.0,20.0,19.807777777777776
2024-06-06 02:41:27,19.9325,19.8275,19.8121,34.888,34.9852,19.8941,19.8406,4.72294,47.3936,548.028,0.0,20.0,19.807222222222222
2024-06-06 02:41:28,19.9412,19.8242,19.8157,34.9064,34.9754,19.9072,19.8439,5.37941,46.7371,549.604,0.0,20.0,19.806666666666665
2024-06-06 02:41:29,19.9405,19.8406,19.817,34.8896,34.9918,19.8894,19.834,7.02059,44.4395,550.293,0.0,20.0,19.80611111111111
2024-06-06 02:41:30,19.9355,19.8308,19.8128,34.8975,34.9852,19.8906,19.8439,6.03588,45.096,550.687,0.0,20.0,19.805555555555557
2024-06-06 02:41:31,19.9506,19.8275,19.8239,34.9177,34.9852,19.897,19.8406,5.70765,45.4242,550.49,0.0,20.0,19.805
2024-06-06 02:41:32,19.955,19.8242,19.8177,34.9201,34.982,19.8927,19.834,5.05118,46.0807,549.801,0.0,20.0,19.804444444444446
2024-06-06 02:41:33,19.9394,19.834,19.8287,34.9183,34.982,19.8834,19.8308,7.34883,49.0348,549.702,0.0,20.0,19.80388888888889
2024-06-06 02:41:34,19.9375,19.8275,19.8093,34.9157,34.982,19.8969,19.8373,6.69236,46.0807,551.081,0.0,20.0,19.803333333333335
2024-06-06 02:41:35,19.9475,19.8242,19.8267,34.9125,34.9885,19.8927,19.8373,5.70765,45.4242,551.081,0.0,20.0,19.802777777777777
2024-06-06 02:41:36,19.939,19.8143,19.8329,34.9097,34.9852,19.8937,19.8373,4.06647,43.783,551.672,0.0,20.0,19.802222222222223
2024-06-06 02:41:37,19.9416,19.8176,19.827,34.9173,34.9852,19.8779,19.834,5.37941,44.1113,551.672,0.0,20.0,19.801666666666666
2024-06-06 02:41:38,19.9384,19.8242,19.8193,34.9389,34.9885,19.8921,19.8373,5.05118,44.7677,551.081,0.0,20.0,19.801111111111112
2024-06-06 02:41:39,19.947,19.8308,19.8326,34.9364,34.982,19.8858,19.8373,5.70765,46.7371,551.179,0.0,20.0,19.800555555555555
2024-06-06 02:41:40,19.9373,19.8209,19.8343,34.9509,34.9885,19.8874,19.8406,-5.12414,48.0501,551.573,0.0,20.0,19.8
2024-06-06 02:41:41,19.9392,19.8275,19.8359,34.9542,34.9885,19.876,19.834,4.06647,47.7219,550.786,0.0,20.0,19.799444444444443
2024-06-06 02:41:42,19.9502,19.8242,19.839,34.9584,34.9852,19.8794,19.8373,3.73823,47.7219,550.982,0.0,20.0,19.79888888888889
2024-06-06 02:41:43,19.9489,19.8242,19.834,34.9558,34.9787,19.8834,19.8406,3.73823,46.0807,550.589,0.0,20.0,19.798333333333332
2024-06-06 02:41:44,19.9477,19.8308,19.847,34.9677,34.9852,19.8844,19.8373,5.05118,46.7371,547.438,0.0,20.0,19.797777777777778
2024-06-06 02:41:45,19.9485,19.8275,19.8313,34.9874,34.9852,19.8824,19.8373,6.03588,46.4089,550.589,0.0,20.0,19.79722222222222
2024-06-06 02:41:46,19.9489,19.8242,19.8442,34.9767,34.9852,19.9011,19.834,8.66177,45.096,551.081,0.0,20.0,19.796666666666667
2024-06-06 02:41:47,19.956,19.8242,19.8414,34.9913,34.9787,19.9042,19.8308,5.05118,45.7524,550.293,0.0,20.0,19.79611111111111
2024-06-06 02:41:48,19.9563,19.834,19.8421,34.9874,34.982,19.8983,19.8406,5.05118,45.4242,551.869,0.0,20.0,19.795555555555556
2024-06-06 02:41:49,19.9463,19.8209,19.8358,34.9762,34.982,19.9112,19.8308,4.3947,48.0501,552.459,0.0,20.0,19.794999999999998
2024-06-06 02:41:50,19.9555,19.8176,19.8446,34.998,34.9852,19.9187,19.834,5.37941,46.7371,553.247,0.0,20.0,19.794444444444444
2024-06-06 02:41:51,19.9567,19.8373,19.8536,35.0102,34.9787,19.9063,19.834,8.33354,49.0348,553.149,0.0,20.0,19.793888888888887
2024-06-06 02:41:52,19.9491,19.834,19.8414,35.0035,34.982,19.916,19.8406,5.37941,46.7371,555.807,0.0,20.0,19.793333333333333
2024-06-06 02:41:53,19.9556,19.8275,19.8486,35.0188,34.9852,19.9138,19.834,8.0053,47.3936,552.853,0.0,20.0,19.79277777777778
2024-06-06 02:41:54,19.9542,19.8143,19.8455,35.0226,34.9918,19.9006,19.8373,7.02059,44.7677,553.05,0.0,20.0,19.79222222222222
2024-06-06 02:41:55,19.9541,19.834,19.8566,35.0171,34.982,19.9056,19.8439,8.0053,45.096,551.967,0.0,20.0,19.791666666666668
2024-06-06 02:41:56,19.9592,19.8242,19.8563,35.038,34.9852,19.9122,19.8308,6.36412,44.1113,552.459,0.0,20.0,19.79111111111111
2024-06-06 02:41:57,19.9563,19.8275,19.8555,35.02,34.982,19.9199,19.834,5.05118,44.7677,551.278,0.0,20.0,19.790555555555557
2024-06-06 02:41:58,19.9586,19.834,19.8502,35.0292,34.982,19.9115,19.834,13.9135,47.7219,553.05,0.0,20.0,19.79
2024-06-06 02:41:59,19.9639,19.8242,19.8643,35.0272,34.9885,19.9151,19.834,4.06647,47.3936,552.755,0.0,20.0,19.789444444444445
2024-06-06 02:42:00,19.9584,19.834,19.8586,35.0323,34.9852,19.9279,19.8406,5.05118,46.7371,552.755,0.0,20.0,19.788888888888888
2024-06-06 02:42:01,19.9503,19.834,19.8611,35.0409,34.982,19.9191,19.8308,7.02059,45.096,551.869,0.0,20.0,19.788333333333334
2024-06-06 02:42:02,19.9536,19.8275,19.8554,35.0372,34.9852,19.9199,19.8439,5.37941,45.4242,550.786,0.0,20.0,19.787777777777777
2024-06-06 02:42:03,19.9527,19.8275,19.8626,35.0189,34.9885,19.9212,19.8373,7.34883,46.0807,550.392,0.0,20.0,19.787222222222223
2024-06-06 02:42:04,19.9582,19.8308,19.863,35.0386,34.9754,19.927,19.8308,7.34883,44.4395,549.308,0.0,20.0,19.786666666666665
2024-06-06 02:42:05,19.9502,19.8242,19.8629,35.0288,34.9852,19.9233,19.8308,5.70765,44.4395,550.096,0.0,20.0,19.78611111111111
2024-06-06 02:42:06,19.9605,19.834,19.8652,35.0234,34.9852,19.9097,19.8406,8.0053,46.0807,549.998,0.0,20.0,19.785555555555554
2024-06-06 02:42:07,19.9527,19.8275,19.8651,35.0219,34.9787,19.911,19.8373,6.03588,46.4089,549.604,0.0,20.0,19.785
2024-06-06 02:42:08,19.9507,19.8373,19.8733,35.038,34.9852,19.9157,19.8439,6.69236,45.4242,549.702,0.0,20.0,19.784444444444443
2024-06-06 02:42:09,19.9505,19.8406,19.8724,35.0072,34.982,19.9225,19.8406,6.36412,47.3936,549.702,0.0,20.0,19.78388888888889
2024-06-06 02:42:10,19.9469,19.8209,19.8762,35.0063,34.9852,19.9343,19.8373,5.05118,47.7219,550.293,0.0,20.0,19.78333333333333
2024-06-06 02:42:11,19.9525,19.8406,19.8764,35.0244,34.9787,19.9313,19.8439,5.05118,48.0501,550.687,0.0,20.0,19.782777777777778
2024-06-06 02:42:12,19.9376,19.8275,19.8715,35.0152,34.9852,19.9366,19.8373,4.72294,46.4089,550.884,0.0,20.0,19.78222222222222
2024-06-06 02:42:13,19.9364,19.8275,19.8689,35.0085,34.9918,19.9399,19.8373,6.03588,46.4089,551.672,0.0,20.0,19.781666666666666
2024-06-06 02:42:14,19.9374,19.8209,19.8743,35.0091,34.982,19.9375,19.8406,4.06647,45.7524,552.558,0.0,20.0,19.781111111111112
2024-06-06 02:42:15,19.9393,19.8275,19.8746,35.02,34.982,19.9311,19.834,5.05118,32.9512,552.755,0.0,20.0,19.780555555555555
2024-06-06 02:42:16,19.9289,19.8373,19.8691,35.0184,34.982,19.9224,19.8373,-0.857072,44.7677,553.149,0.0,20.0,19.78
2024-06-06 02:42:17,19.9218,19.8242,19.8673,35.0303,34.982,19.9356,19.8373,6.36412,44.7677,552.853,0.0,20.0,19.779444444444444
2024-06-06 02:42:18,19.9298,19.8275,19.8817,35.0099,34.9885,19.9272,19.8308,6.36412,44.4395,552.952,0.0,20.0,19.77888888888889
2024-06-06 02:42:19,19.9204,19.834,19.8658,34.9992,34.982,19.9247,19.834,6.69236,43.4548,549.112,0.0,20.0,19.778333333333332
2024-06-06 02:42:20,19.9248,19.8308,19.8799,35.025,34.982,19.9247,19.8406,15.5547,48.0501,552.656,0.0,20.0,19.77777777777778
2024-06-06 02:42:21,19.9278,19.926,19.8697,35.0096,34.9885,19.9264,19.9457,6.36412,47.0654,552.459,0.0,20.0,19.77722222222222
2024-06-06 02:42:22,19.9127,19.9457,19.8681,34.9891,34.9787,19.9317,19.9457,6.03588,47.7219,551.573,0.0,20.0,19.776666666666667
2024-06-06 02:42:23,19.9216,19.9358,19.8767,35.0149,34.9852,19.9319,19.9457,6.03588,46.7371,551.179,0.0,20.0,19.77611111111111
2024-06-06 02:42:24,19.9232,19.9391,19.8754,35.0027,34.9852,19.9431,19.9588,6.69236,46.7371,550.884,0.0,20.0,19.775555555555556
2024-06-06 02:42:25,19.9216,19.9358,19.871,35.0005,34.9852,19.9373,19.9457,7.67706,45.4242,551.278,0.0,20.0,19.775
2024-06-06 02:42:26,19.9191,19.949,19.8698,35.0177,34.9852,19.93,19.9424,5.37941,47.0654,551.179,0.0,20.0,19.774444444444445
2024-06-06 02:42:27,19.923,19.9522,19.8832,34.9988,34.982,19.9316,19.9457,5.70765,46.7371,551.475,0.0,20.0,19.773888888888887
2024-06-06 02:42:28,19.9196,19.9555,19.8694,35.0196,34.9885,19.9195,19.949,5.70765,45.7524,550.687,0.0,20.0,19.773333333333333
2024-06-06 02:42:29,19.9239,19.9424,19.8811,35.0173,34.9852,19.9275,19.949,6.69236,44.7677,552.755,0.0,20.0,19.772777777777776
2024-06-06 02:42:30,19.9145,19.9457,19.8713,35.0004,34.9852,19.917,19.9424,6.69236,45.096,554.626,0.0,20.0,19.772222222222222
2024-06-06 02:42:31,19.905,19.9358,19.859,35.0254,34.982,19.9214,19.9457,7.02059,44.1113,552.164,0.0,20.0,19.771666666666665
2024-06-06 02:42:32,19.904,19.9457,19.8585,35.0091,34.9852,19.9121,19.9457,5.37941,46.0807,552.459,0.0,20.0,19.77111111111111
2024-06-06 02:42:33,19.9252,19.9325,19.8824,35.0,34.9852,19.9303,19.9457,7.02059,45.096,553.247,0.0,20.0,19.770555555555553
2024-06-06 02:42:34,19.924,19.9358,19.8849,35.0212,34.9885,19.9311,19.9457,6.36412,44.4395,554.133,0.0,20.0,19.77
2024-06-06 02:42:35,19.9181,19.9358,19.8645,35.0153,34.9885,19.9178,19.9424,5.05118,46.7371,554.527,0.0,20.0,19.769444444444446
2024-06-06 02:42:36,19.9248,19.9358,19.8723,35.0139,34.9852,19.9229,19.9391,7.02059,45.096,555.315,0.0,20.0,19.76888888888889
2024-06-06 02:42:37,19.9249,19.9325,19.875,35.0143,34.982,19.9203,19.949,4.72294,47.3936,555.414,0.0,20.0,19.768333333333334
2024-06-06 02:42:38,19.9262,19.9325,19.8772,35.0314,34.9852,19.9088,19.9588,7.02059,45.7524,555.512,0.0,20.0,19.767777777777777
2024-06-06 02:42:39,19.9198,19.9358,19.8727,35.0243,34.982,19.9147,19.9687,8.0053,48.3783,555.709,0.0,20.0,19.767222222222223
2024-06-06 02:42:40,19.9317,19.9358,19.873,35.0182,34.982,19.9204,19.9358,16.5394,50.0195,555.906,0.0,20.0,19.766666666666666
2024-06-06 02:42:41,19.932,19.926,19.8754,35.0136,34.9852,19.9258,19.9391,23.7606,47.0654,556.004,0.0,20.0,19.766111111111112
2024-06-06 02:42:42,19.9357,19.9358,19.8647,35.0163,34.9885,19.9174,19.9522,5.70765,48.0501,555.807,0.0,20.0,19.765555555555554
2024-06-06 02:42:43,19.9402,19.9325,19.8674,35.022,34.9852,19.9245,19.9457,7.34883,47.3936,556.004,0.0,20.0,19.765
2024-06-06 02:42:44,19.9399,19.9227,19.8698,35.0251,34.982,19.9223,19.9424,7.34883,47.7219,555.611,0.0,20.0,19.764444444444443
2024-06-06 02:42:45,19.9556,19.9391,19.8856,35.0174,34.982,19.9289,19.9457,5.37941,45.096,554.429,0.0,20.0,19.76388888888889
2024-06-06 02:42:46,19.9643,19.9161,19.8779,35.0271,34.982,19.9284,19.949,6.69236,46.0807,554.33,0.0,20.0,19.763333333333332
2024-06-06 02:42:47,19.9635,19.9391,19.887,35.0268,34.9754,19.9373,19.9457,8.33354,45.7524,553.641,0.0,20.0,19.762777777777778
2024-06-06 02:42:48,19.9557,19.926,19.8827,35.0236,34.9852,19.925,19.949,4.72294,44.7677,553.641,0.0,20.0,19.76222222222222
2024-06-06 02:42:49,19.9624,19.9358,19.8778,35.0294,34.982,19.9332,19.9522,7.67706,45.4242,552.952,0.0,20.0,19.761666666666667
2024-06-06 02:42:50,19.9592,19.9391,19.8841,35.0183,34.9885,19.9351,19.9457,5.37941,45.7524,552.459,0.0,20.0,19.76111111111111
2024-06-06 02:42:51,19.9611,19.9325,19.8848,35.0176,34.9852,19.9388,19.9457,6.36412,43.4548,551.77,0.0,20.0,19.760555555555555
2024-06-06 02:42:52,19.9691,19.9391,19.8875,35.0253,34.982,19.942,19.9457,28.6842,45.096,555.118,0.0,20.0,19.759999999999998
2024-06-06 02:42:53,19.9752,19.9358,19.8843,35.029,34.982,19.9365,19.9522,5.05118,45.7524,551.179,0.0,20.0,19.759444444444444
2024-06-06 02:42:54,19.9739,19.9391,19.8849,35.008,34.982,19.9346,19.9522,6.69236,44.7677,550.982,0.0,20.0,19.758888888888887
2024-06-06 02:42:55,19.9833,19.9424,19.8938,35.0189,34.982,19.9408,19.9424,7.02059,45.096,551.081,0.0,20.0,19.758333333333333
2024-06-06 02:42:56,19.982,19.9424,19.8951,35.0116,34.9885,19.9462,19.9555,6.69236,43.4548,551.475,0.0,20.0,19.75777777777778
2024-06-06 02:42:57,19.9849,19.9457,19.8923,34.998,34.982,19.9436,19.9391,5.37941,44.4395,552.263,0.0,20.0,19.75722222222222
2024-06-06 02:42:58,19.9749,19.9227,19.8975,35.0221,34.9852,19.9409,19.9457,6.69236,44.1113,555.611,0.0,20.0,19.756666666666668
2024-06-06 02:42:59,19.9906,19.9522,19.8996,35.016,34.9852,19.9405,19.9424,4.72294,46.0807,554.035,0.0,20.0,19.75611111111111
2024-06-06 02:43:00,19.9892,19.9358,19.9019,35.0047,34.982,19.9446,19.9522,6.69236,46.0807,551.672,0.0,20.0,19.755555555555556
2024-06-06 02:43:01,19.9922,19.9522,19.8926,35.0187,34.9852,19.9393,19.9457,5.70765,46.4089,551.179,0.0,20.0,19.755
2024-06-06 02:43:02,19.9918,19.926,19.9052,35.0115,34.9885,19.9419,19.9424,9.64648,47.0654,550.786,0.0,20.0,19.754444444444445
2024-06-06 02:43:03,19.9967,19.9325,19.9066,34.9987,34.982,19.9347,19.949,5.37941,48.3783,550.49,0.0,20.0,19.753888888888888
2024-06-06 02:43:04,19.9997,19.9457,19.9072,34.9929,34.982,19.9528,19.9457,7.34883,48.7066,550.293,0.0,20.0,19.753333333333334
2024-06-06 02:43:05,19.9942,19.949,19.908,34.9995,34.9852,19.936,19.9457,6.69236,49.0348,550.49,0.0,20.0,19.752777777777776
2024-06-06 02:43:06,20.0127,19.9391,19.918,35.0068,34.982,19.9458,19.949,7.67706,46.7371,552.853,0.0,20.0,19.752222222222223
2024-06-06 02:43:07,20.0018,19.926,19.914,35.0089,34.9885,19.9431,19.9457,5.37941,45.4242,551.179,0.0,20.0,19.751666666666665
2024-06-06 02:43:08,20.0044,19.9358,19.9122,34.9938,34.9885,19.9388,19.9457,5.05118,45.096,551.376,0.0,20.0,19.75111111111111
2024-06-06 02:43:09,19.9982,19.9358,19.9148,35.018,34.982,19.9557,19.9457,5.70765,43.783,550.195,0.0,20.0,19.750555555555554
2024-06-06 02:43:10,19.9937,19.9424,19.9181,35.0052,34.9787,19.955,19.9391,4.72294,44.7677,549.801,0.0,20.0,19.75
2024-06-06 02:43:11,20.0008,19.9391,19.9317,34.9759,34.9787,19.9498,19.9424,6.36412,47.3936,556.3,0.0,20.0,19.749444444444443
2024-06-06 02:43:12,19.9993,19.9391,19.9117,34.9836,34.982,19.9641,19.949,7.02059,44.7677,553.838,0.0,20.0,19.74888888888889
2024-06-06 02:43:13,20.0095,19.9325,19.9168,34.987,34.982,19.9492,19.9555,6.36412,48.0501,554.33,0.0,20.0,19.74833333333333
2024-06-06 02:43:14,19.9933,19.9227,19.9226,34.9796,34.9787,19.945,19.9457,6.36412,45.4242,555.906,0.0,20.0,19.747777777777777
2024-06-06 02:43:15,20.0065,19.9424,19.9263,34.9704,34.982,19.9488,19.9391,17.5241,47.3936,556.595,0.0,20.0,19.74722222222222
2024-06-06 02:43:16,20.0054,19.9457,19.9335,34.9789,34.982,19.9483,19.9588,5.70765,47.0654,556.694,0.0,20.0,19.746666666666666
2024-06-06 02:43:17,20.0022,19.9457,19.9289,34.988,34.982,19.9574,19.949,5.70765,48.3783,555.906,0.0,20.0,19.74611111111111
2024-06-06 02:43:18,20.0145,19.9358,19.9285,34.9682,34.9852,19.9418,19.9457,6.03588,47.3936,552.164,0.0,20.0,19.745555555555555
2024-06-06 02:43:19,20.0213,19.9424,19.9365,34.9776,34.982,19.9631,19.9424,5.05118,48.7066,556.694,0.0,20.0,19.745
2024-06-06 02:43:20,20.0203,19.9424,19.9368,34.9941,34.9852,19.9579,19.9424,6.36412,48.0501,558.368,0.0,20.0,19.744444444444444
2024-06-06 02:43:21,20.0194,19.9424,19.9423,34.9813,34.9852,19.9552,19.9457,6.69236,46.0807,553.838,0.0,20.0,19.74388888888889
2024-06-06 02:43:22,20.0038,19.9391,19.925,34.9764,34.9852,19.9525,19.9391,6.03588,45.096,553.543,0.0,20.0,19.743333333333332
2024-06-06 02:43:23,20.0271,19.949,19.9433,34.9762,34.9787,19.9505,19.9457,6.69236,45.096,552.263,0.0,20.0,19.74277777777778
2024-06-06 02:43:24,20.0342,19.9325,19.9459,34.9446,34.9787,19.9531,19.9457,6.69236,46.0807,553.05,0.0,20.0,19.74222222222222
2024-06-06 02:43:25,20.0242,19.9391,19.9436,34.9541,34.982,19.957,19.949,4.3947,45.4242,552.853,0.0,20.0,19.741666666666667
2024-06-06 02:43:26,20.027,19.9424,19.9533,34.9855,34.982,19.9512,19.949,5.05118,43.4548,552.558,0.0,20.0,19.74111111111111
2024-06-06 02:43:27,20.0285,19.9293,19.9483,34.9633,34.982,19.9585,19.9457,6.69236,43.1266,551.672,0.0,20.0,19.740555555555556
2024-06-06 02:43:28,20.0222,19.9325,19.9527,34.9812,34.9885,19.9636,19.949,7.02059,42.4701,552.755,0.0,20.0,19.74
2024-06-06 02:43:29,20.0368,19.9391,19.9599,34.9769,34.9852,19.9566,19.9457,7.34883,43.783,553.346,0.0,20.0,19.739444444444445
2024-06-06 02:43:30,20.028,19.9391,19.9439,34.9693,34.982,19.9576,19.9391,7.67706,44.4395,554.232,0.0,20.0,19.738888888888887
2024-06-06 02:43:31,20.0307,19.9457,19.9572,34.9524,34.9852,19.957,19.949,4.72294,45.4242,555.217,0.0,20.0,19.738333333333333
2024-06-06 02:43:32,20.03,19.9325,19.9593,34.9614,34.9885,19.9523,19.9457,6.03588,45.7524,555.315,0.0,20.0,19.737777777777776
2024-06-06 02:43:33,20.0296,19.9424,19.9539,34.9589,34.9852,19.9518,19.9424,7.34883,46.4089,555.315,0.0,20.0,19.737222222222222
2024-06-06 02:43:34,20.0283,19.9424,19.9634,34.9585,34.982,19.9566,19.9457,18.1806,47.3936,555.611,0.0,20.0,19.736666666666665
2024-06-06 02:43:35,20.0303,19.9555,19.9651,34.9562,34.9852,19.9688,19.9457,6.69236,40.8289,556.989,0.0,20.0,19.73611111111111
2024-06-06 02:43:36,20.0241,19.9522,19.9631,34.9768,34.982,19.9714,19.9457,7.02059,47.0654,556.004,0.0,20.0,19.735555555555553
2024-06-06 02:43:37,20.0257,19.9457,19.9564,34.9675,34.982,19.9615,19.9391,7.67706,43.1266,556.3,0.0,20.0,19.735
2024-06-06 02:43:38,20.0284,19.9194,19.9644,34.9601,34.982,19.9783,19.9424,7.02059,44.4395,556.694,0.0,20.0,19.734444444444442
2024-06-06 02:43:39,20.0181,20.0343,19.9693,34.9781,34.9885,19.9717,20.0474,7.67706,43.1266,556.201,0.0,20.0,19.733888888888888
2024-06-06 02:43:40,20.0145,20.0376,19.9752,34.9855,34.982,19.9692,20.054,8.33354,45.4242,559.943,0.0,20.0,19.733333333333334
2024-06-06 02:43:41,20.0256,20.0409,19.976,34.9649,34.982,19.972,20.0507,6.03588,46.7371,555.807,0.0,20.0,19.732777777777777
2024-06-06 02:43:42,20.0068,20.0409,19.9695,34.9866,34.982,19.9722,20.0507,3.73823,45.7524,555.807,0.0,20.0,19.732222222222223
2024-06-06 02:43:43,20.0114,20.0277,19.9654,34.9734,34.9852,19.9829,20.0474,8.66177,47.3936,551.672,0.0,20.0,19.731666666666666
2024-06-06 02:43:44,20.0123,20.0409,19.9686,34.9831,34.9885,19.9758,20.0474,24.4171,47.3936,555.611,0.0,20.0,19.73111111111111
2024-06-06 02:43:45,20.0115,20.0343,19.9706,34.9748,34.9852,19.9777,20.0474,6.69236,47.3936,554.921,0.0,20.0,19.730555555555554
2024-06-06 02:43:46,20.0139,20.0442,19.9823,34.9924,34.9852,19.989,20.0376,7.34883,47.3936,554.035,0.0,20.0,19.73
2024-06-06 02:43:47,20.011,20.0409,19.9731,34.9803,34.982,19.9961,20.0507,4.3947,47.7219,554.626,0.0,20.0,19.729444444444443
2024-06-06 02:43:48,20.0013,20.0376,19.9798,34.9854,34.9852,19.9901,20.0409,5.05118,47.7219,554.133,0.0,20.0,19.72888888888889
2024-06-06 02:43:49,20.008,20.0474,19.9757,34.9933,34.9787,19.9834,20.0474,6.03588,45.4242,553.937,0.0,20.0,19.72833333333333
2024-06-06 02:43:50,20.0037,20.031,19.979,34.983,34.9852,19.996,20.0573,8.0053,46.0807,552.656,0.0,20.0,19.727777777777778
2024-06-06 02:43:51,20.0121,20.0409,19.9759,34.9872,34.982,19.9829,20.0442,6.03588,44.4395,551.77,0.0,20.0,19.72722222222222
2024-06-06 02:43:52,19.9977,20.0474,19.9834,35.0064,34.9787,19.9946,20.0474,5.37941,45.4242,551.179,0.0,20.0,19.726666666666667
2024-06-06 02:43:53,19.9887,20.0376,19.9746,34.9906,34.9885,19.9856,20.0507,5.37941,44.1113,550.786,0.0,20.0,19.72611111111111
2024-06-06 02:43:54,20.0068,20.054,19.9826,34.9758,34.9754,19.975,20.0442,6.36412,45.4242,549.998,0.0,20.0,19.725555555555555
2024-06-06 02:43:55,20.0052,20.0376,19.9764,34.9914,34.982,19.9712,20.0507,6.36412,45.7524,549.702,0.0,20.0,19.724999999999998
2024-06-06 02:43:56,20.0029,20.0376,19.9786,35.0047,34.9885,19.9814,20.0507,7.02059,44.4395,549.702,0.0,20.0,19.724444444444444
2024-06-06 02:43:57,20.0162,20.031,19.9841,34.9954,34.982,19.9719,20.0474,7.67706,43.4548,550.195,0.0,20.0,19.723888888888887
2024-06-06 02:43:58,20.0096,20.0343,19.9756,35.0204,34.9787,19.9723,20.054,7.34883,45.4242,550.096,0.0,20.0,19.723333333333333
2024-06-06 02:43:59,20.023,20.0409,19.9802,34.9908,34.9852,19.9766,20.0442,5.70765,45.7524,549.998,0.0,20.0,19.722777777777775
2024-06-06 02:44:00,20.0152,20.0376,19.9748,35.0079,34.9852,19.9966,20.0409,6.03588,48.0501,549.702,0.0,20.0,19.72222222222222
2024-06-06 02:44:01,20.0194,20.0507,19.9824,35.0003,34.982,19.9902,20.0442,21.7912,46.7371,549.407,0.0,20.0,19.72222222222222
2024-06-06 02:44:02,20.0243,20.0409,19.9776,35.0117,34.982,19.9908,20.0442,5.70765,47.7219,549.407,0.0,20.0,19.72222222222222
2024-06-06 02:44:03,20.0383,20.0442,19.99,35.0018,34.9852,19.9823,20.0442,5.70765,43.4548,549.505,0.0,20.0,19.72222222222222
2024-06-06 02:44:04,20.0394,20.0442,19.9916,34.9991,34.9852,19.979,20.0376,7.02059,43.1266,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:44:05,20.0317,20.0474,19.9781,34.9842,34.9852,19.986,20.0507,6.36412,44.4395,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:44:06,20.033,20.0343,19.9847,35.0125,34.9852,19.9905,20.054,5.70765,46.7371,549.505,0.0,20.0,19.72222222222222
2024-06-06 02:44:07,20.0378,20.0409,19.9858,34.9907,34.982,19.9936,20.054,6.36412,47.7219,550.589,0.0,20.0,19.72222222222222
2024-06-06 02:44:08,20.0359,20.0376,19.9825,34.9973,34.982,19.9869,20.0507,5.37941,46.0807,549.998,0.0,20.0,19.72222222222222
2024-06-06 02:44:09,20.0354,20.0474,19.9857,34.993,34.9885,19.9961,20.0474,6.69236,44.1113,549.21,0.0,20.0,19.72222222222222
2024-06-06 02:44:10,20.0584,20.0474,19.9895,34.9997,34.9852,20.0023,20.0507,6.03588,43.1266,548.915,0.0,20.0,19.72222222222222
2024-06-06 02:44:11,20.0394,20.0343,19.9812,34.9938,34.982,20.0002,20.0507,19.8218,45.096,549.407,0.0,20.0,19.72222222222222
2024-06-06 02:44:12,20.0479,20.0409,19.9802,34.9736,34.9787,19.9974,20.0376,6.69236,47.3936,548.028,0.0,20.0,19.72222222222222
2024-06-06 02:44:13,20.0493,20.0474,19.9964,34.981,34.9852,19.9963,20.0474,6.36412,48.3783,546.453,0.0,20.0,19.72222222222222
2024-06-06 02:44:14,20.0522,20.0409,19.9969,34.9736,34.9885,19.9966,20.0507,5.70765,45.4242,550.096,0.0,20.0,19.72222222222222
2024-06-06 02:44:15,20.058,20.0376,19.9936,34.9546,34.9918,19.9991,20.0507,4.3947,43.1266,550.589,0.0,20.0,19.72222222222222
2024-06-06 02:44:16,20.0573,20.0409,20.0014,34.9657,34.982,20.0151,20.0507,6.69236,41.8136,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:44:17,20.0643,20.0442,19.9957,34.9661,34.9885,19.9995,20.0474,7.34883,44.1113,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:44:18,20.0676,20.0376,19.9995,34.9533,34.9852,20.0122,20.0474,3.08176,48.7066,553.149,0.0,20.0,19.72222222222222
2024-06-06 02:44:19,20.0753,20.0343,20.0078,34.9559,34.982,20.004,20.0442,5.05118,47.3936,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:44:20,20.0613,20.0376,20.0008,34.9535,34.9885,20.0079,20.0343,7.34883,48.0501,557.088,0.0,20.0,19.72222222222222
2024-06-06 02:44:21,20.0626,20.0277,19.9997,34.9603,34.982,20.0185,20.0639,6.69236,44.7677,554.626,0.0,20.0,19.72222222222222
2024-06-06 02:44:22,20.0737,20.0507,20.0222,34.9514,34.9885,20.013,20.0442,8.99001,45.7524,555.118,0.0,20.0,19.72222222222222
2024-06-06 02:44:23,20.0729,20.0376,20.0114,34.9571,34.9852,20.0323,20.054,6.36412,47.7219,554.921,0.0,20.0,19.72222222222222
2024-06-06 02:44:24,20.0736,20.0277,20.0112,34.9595,34.982,19.9974,20.0474,7.67706,48.0501,557.482,0.0,20.0,19.72222222222222
2024-06-06 02:44:25,20.0852,20.0507,20.0186,34.9777,34.9885,20.0148,20.0474,6.36412,46.4089,555.118,0.0,20.0,19.72222222222222
2024-06-06 02:44:26,20.0724,20.031,20.0146,34.962,34.9754,20.0105,20.0507,6.69236,44.1113,555.02,0.0,20.0,19.72222222222222
2024-06-06 02:44:27,20.0787,20.0474,20.008,34.963,34.982,20.0081,20.0507,5.37941,47.3936,554.626,0.0,20.0,19.72222222222222
2024-06-06 02:44:28,20.0799,20.031,20.0191,34.9634,34.9787,20.0198,20.054,7.67706,49.6913,553.937,0.0,20.0,19.72222222222222
2024-06-06 02:44:29,20.0737,20.0376,20.0175,34.9721,34.9885,20.0049,20.0474,5.37941,47.7219,554.133,0.0,20.0,19.72222222222222
2024-06-06 02:44:30,20.0897,20.0409,20.0312,34.9677,34.982,20.0205,20.0442,6.03588,44.1113,553.838,0.0,20.0,19.72222222222222
2024-06-06 02:44:31,20.081,20.0409,20.0061,34.9691,34.982,20.0172,20.0474,7.34883,47.7219,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:44:32,20.0859,20.0409,20.0215,34.9688,34.9852,20.0238,20.0474,3.73823,48.7066,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:44:33,20.0901,20.0376,20.0351,34.9622,34.9787,20.0101,20.0507,7.67706,47.0654,551.573,0.0,20.0,19.72222222222222
2024-06-06 02:44:34,20.0944,20.0343,20.0309,34.9569,34.982,20.012,20.0507,8.0053,45.4242,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:44:35,20.0915,20.0376,20.0321,34.9635,34.982,20.0213,20.054,7.34883,45.4242,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:44:36,20.091,20.0376,20.0289,34.9474,34.982,20.0084,20.0507,6.36412,47.0654,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:44:37,20.0898,20.0343,20.026,34.955,34.982,20.0155,20.0474,6.69236,48.7066,550.49,0.0,20.0,19.72222222222222
2024-06-06 02:44:38,20.1006,20.0343,20.0325,34.9639,34.982,20.0151,20.0507,7.02059,45.4242,553.149,0.0,20.0,19.72222222222222
2024-06-06 02:44:39,20.1038,20.0245,20.0407,34.9741,34.9885,20.0077,20.0442,5.70765,43.783,553.149,0.0,20.0,19.72222222222222
2024-06-06 02:44:40,20.102,20.0343,20.0463,34.9696,34.9852,20.0027,20.0474,7.67706,45.096,553.641,0.0,20.0,19.72222222222222
2024-06-06 02:44:41,20.0959,20.0376,20.0391,34.9776,34.982,20.0058,20.0442,6.03588,49.6913,553.641,0.0,20.0,19.72222222222222
2024-06-06 02:44:42,20.106,20.0245,20.0485,34.9775,34.9852,20.0157,20.0474,7.34883,44.7677,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:44:43,20.1091,20.0277,20.0515,34.9664,34.9852,19.9987,20.0442,6.69236,44.4395,553.838,0.0,20.0,19.72222222222222
2024-06-06 02:44:44,20.1072,20.0343,20.0455,34.9837,34.982,20.0001,20.0507,6.36412,46.4089,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:44:45,20.1022,20.0409,20.0422,34.9787,34.982,20.0074,20.0442,40.1724,47.3936,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:44:46,20.0962,20.0376,20.047,34.9745,34.9885,19.9989,20.054,4.72294,45.4242,553.346,0.0,20.0,19.72222222222222
2024-06-06 02:44:47,20.1074,20.0409,20.0436,34.9788,34.982,20.0012,20.0442,7.02059,44.4395,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:44:48,20.1038,20.0474,20.0567,34.972,34.9918,20.0108,20.0474,5.05118,45.4242,555.611,0.0,20.0,19.72222222222222
2024-06-06 02:44:49,20.1002,20.0442,20.066,34.9576,34.982,19.9884,20.0507,5.70765,47.0654,552.853,0.0,20.0,19.72222222222222
2024-06-06 02:44:50,20.0978,20.0442,20.0647,34.9735,34.982,19.9856,20.0442,6.36412,48.0501,552.853,0.0,20.0,19.72222222222222
