TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:44:51,20.0985,20.0376,20.0578,34.9866,34.9852,19.9772,20.0474,6.69236,46.7371,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:44:52,20.0954,20.0343,20.0555,34.9867,34.982,19.9863,20.054,8.0053,44.4395,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:44:53,20.0803,20.0376,20.0561,35.0011,34.982,19.9981,20.054,6.36412,45.7524,550.687,0.0,20.0,19.72222222222222
2024-06-06 02:44:54,20.092,20.0442,20.062,34.9811,34.982,19.9924,20.0474,4.06647,46.4089,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:44:55,20.0876,20.1427,20.0746,34.9981,34.9852,19.9954,20.1427,6.03588,44.7677,550.884,0.0,20.0,19.72222222222222
2024-06-06 02:44:56,20.079,20.1427,20.064,34.9967,34.9885,19.9987,20.1459,6.69236,45.4242,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:44:57,20.0829,20.1361,20.0614,34.9983,34.9787,20.0052,20.1525,6.36412,45.4242,549.899,0.0,20.0,19.72222222222222
2024-06-06 02:44:58,20.0892,20.1394,20.0603,35.0005,34.982,20.0014,20.1427,7.02059,44.7677,549.998,0.0,20.0,19.72222222222222
2024-06-06 02:44:59,20.0629,20.1459,20.0638,35.014,34.9787,20.0053,20.1492,6.36412,47.3936,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:45:00,20.0765,20.1394,20.0628,35.0053,34.982,20.0172,20.1459,6.03588,47.7219,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:45:01,20.0741,20.1525,20.0677,35.0099,34.9787,20.0103,20.1459,5.70765,44.7677,550.982,0.0,20.0,19.72222222222222
2024-06-06 02:45:02,20.0821,20.1328,20.0766,35.0162,34.9918,20.0173,20.1492,6.03588,45.4242,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:45:03,20.0637,20.1656,20.0642,35.0005,34.982,20.0054,20.1459,6.69236,46.0807,550.884,0.0,20.0,19.72222222222222
2024-06-06 02:45:04,20.0632,20.1394,20.0549,34.9996,34.982,20.0181,20.1492,6.03588,47.0654,551.573,0.0,20.0,19.72222222222222
2024-06-06 02:45:05,20.0716,20.1427,20.06,34.9891,34.9852,20.0118,20.1492,10.6312,44.4395,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:45:06,20.0701,20.1328,20.0634,34.9664,34.9885,20.0141,20.1427,6.69236,44.1113,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:45:07,20.0783,20.1262,20.0596,34.9805,34.982,20.0233,20.1492,7.02059,47.0654,551.869,0.0,20.0,19.72222222222222
2024-06-06 02:45:08,20.0806,20.1361,20.0749,34.9709,34.9918,20.0283,20.1459,7.67706,47.3936,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:45:09,20.0944,20.1427,20.0715,34.9444,34.9787,20.0329,20.1492,4.72294,41.1571,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:45:10,20.0929,20.1328,20.0684,34.935,34.982,20.0327,20.1459,3.73823,47.3936,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:45:11,20.1005,20.1394,20.0769,34.9422,34.9885,20.0249,20.1492,4.72294,44.4395,557.383,0.0,20.0,19.72222222222222
2024-06-06 02:45:12,20.0943,20.1459,20.0802,34.9152,34.9885,20.0455,20.1459,5.70765,45.7524,553.346,0.0,20.0,19.72222222222222
2024-06-06 02:45:13,20.103,20.1427,20.0716,34.9151,34.982,20.0349,20.1459,5.05118,45.7524,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:45:14,20.1074,20.1361,20.0792,34.932,34.9852,20.037,20.1492,6.03588,44.1113,551.967,0.0,20.0,19.72222222222222
2024-06-06 02:45:15,20.1043,20.1361,20.0722,34.9138,34.9852,20.0402,20.1492,7.67706,43.783,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:45:16,20.0993,20.1459,20.0649,34.8958,34.9852,20.0639,20.1492,6.69236,45.096,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:45:17,20.1063,20.1394,20.0629,34.8869,34.982,20.0573,20.1459,5.05118,43.4548,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:45:18,20.1197,20.1197,20.073,34.8797,34.982,20.0402,20.1525,6.36412,44.7677,553.838,0.0,20.0,19.72222222222222
2024-06-06 02:45:19,20.129,20.1361,20.0832,34.8679,34.982,20.0623,20.1459,6.36412,44.4395,552.952,0.0,20.0,19.72222222222222
2024-06-06 02:45:20,20.1371,20.1361,20.0757,34.8567,34.982,20.0678,20.1459,7.67706,43.783,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:45:21,20.1122,20.1623,20.0731,34.8816,34.982,20.0539,20.1459,5.05118,44.7677,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:45:22,20.1174,20.1328,20.0694,34.851,34.9852,20.0393,20.1459,6.36412,46.4089,552.853,0.0,20.0,19.72222222222222
2024-06-06 02:45:23,20.1323,20.1328,20.0896,34.867,34.9918,20.0558,20.1459,6.36412,46.7371,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:45:24,20.1279,20.1394,20.0882,34.8472,34.982,20.0508,20.1492,6.69236,45.7524,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:45:25,20.1435,20.1427,20.0911,34.8416,34.9721,20.0555,20.1459,4.72294,47.7219,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:45:26,20.129,20.1394,20.083,34.8421,34.9852,20.0689,20.1492,6.03588,48.7066,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:45:27,20.1537,20.1459,20.0976,34.8436,34.982,20.0488,20.1492,8.33354,48.0501,551.77,0.0,20.0,19.72222222222222
2024-06-06 02:45:28,20.1469,20.1394,20.0824,34.8439,34.9787,20.0627,20.1558,5.37941,45.4242,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:45:29,20.1497,20.1427,20.0931,34.8285,34.982,20.0536,20.1459,7.67706,47.0654,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:45:30,20.1463,20.1328,20.1015,34.8225,34.9852,20.0538,20.1525,7.34883,47.0654,551.573,0.0,20.0,19.72222222222222
2024-06-06 02:45:31,20.1555,20.1394,20.1051,34.8446,34.982,20.0555,20.1459,7.02059,47.3936,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:45:32,20.14,20.1427,20.0895,34.8303,34.982,20.0512,20.1492,5.70765,46.0807,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:45:33,20.1472,20.1295,20.1044,34.8294,34.982,20.0467,20.1525,6.03588,47.7219,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:45:34,20.1514,20.1394,20.1096,34.8491,34.9787,20.0669,20.1427,6.69236,46.7371,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:45:35,20.1575,20.1262,20.1072,34.8499,34.982,20.0631,20.1492,8.99001,47.3936,552.952,0.0,20.0,19.72222222222222
2024-06-06 02:45:36,20.1503,20.1492,20.108,34.8385,34.9852,20.0672,20.1492,5.70765,47.0654,556.891,0.0,20.0,19.72222222222222
2024-06-06 02:45:37,20.1597,20.1459,20.1045,34.8553,34.982,20.0635,20.1558,4.72294,48.0501,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:45:38,20.1661,20.1525,20.1164,34.8572,34.9852,20.0774,20.1492,5.70765,46.7371,553.346,0.0,20.0,19.72222222222222
2024-06-06 02:45:39,20.168,20.1197,20.1091,34.864,34.9852,20.0807,20.1459,7.67706,49.6913,554.035,0.0,20.0,19.72222222222222
2024-06-06 02:45:40,20.161,20.1361,20.1173,34.846,34.9852,20.06,20.1492,8.66177,47.0654,554.133,0.0,20.0,19.72222222222222
2024-06-06 02:45:41,20.1709,20.1328,20.1198,34.8584,34.9852,20.0593,20.1459,-0.528836,48.7066,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:45:42,20.1613,20.1459,20.1164,34.8512,34.9852,20.0461,20.1492,7.34883,47.3936,553.247,0.0,20.0,19.72222222222222
2024-06-06 02:45:43,20.1643,20.1328,20.1248,34.8524,34.982,20.0527,20.1525,5.37941,48.0501,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:45:44,20.1722,20.1492,20.1186,34.8647,34.9852,20.0596,20.1492,5.05118,47.0654,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:45:45,20.1633,20.1394,20.1263,34.8788,34.9852,20.0596,20.1459,6.69236,43.4548,551.376,0.0,20.0,19.72222222222222
2024-06-06 02:45:46,20.1673,20.1361,20.1137,34.8808,34.982,20.0706,20.1427,8.99001,45.7524,555.02,0.0,20.0,19.72222222222222
2024-06-06 02:45:47,20.1729,20.1427,20.1226,34.8854,34.9852,20.0774,20.1427,8.0053,45.7524,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:45:48,20.1789,20.1394,20.1385,34.8599,34.982,20.0658,20.1427,7.02059,46.0807,549.899,0.0,20.0,19.72222222222222
2024-06-06 02:45:49,20.1826,20.1459,20.1264,34.8809,34.9885,20.0579,20.1459,5.37941,43.4548,550.293,0.0,20.0,19.72222222222222
2024-06-06 02:45:50,20.1848,20.1492,20.1421,34.8968,34.982,20.0753,20.1459,5.37941,42.4701,549.308,0.0,20.0,19.72222222222222
2024-06-06 02:45:51,20.1882,20.1459,20.1249,34.8858,34.9852,20.0693,20.1492,6.69236,46.0807,548.127,0.0,20.0,19.72222222222222
2024-06-06 02:45:52,20.1878,20.1328,20.1273,34.8876,34.9885,20.0626,20.1591,7.34883,45.7524,547.339,0.0,20.0,19.72222222222222
2024-06-06 02:45:53,20.175,20.1591,20.1302,34.9063,34.9852,20.0653,20.1459,7.34883,47.0654,547.831,0.0,20.0,19.72222222222222
2024-06-06 02:45:54,20.1992,20.1164,20.1484,34.8945,34.982,20.0699,20.1492,7.34883,48.7066,547.733,0.0,20.0,19.72222222222222
2024-06-06 02:45:55,20.2004,20.123,20.1496,34.9063,34.9852,20.0746,20.1492,5.37941,45.7524,547.93,0.0,20.0,19.72222222222222
2024-06-06 02:45:56,20.1958,20.1427,20.1411,34.9126,34.982,20.0747,20.1459,20.4783,44.1113,548.521,0.0,20.0,19.72222222222222
2024-06-06 02:45:57,20.1917,20.1394,20.148,34.9117,34.9852,20.071,20.1459,6.36412,46.4089,549.112,0.0,20.0,19.72222222222222
2024-06-06 02:45:58,20.1971,20.1427,20.1521,34.9241,34.9787,20.0734,20.1525,6.36412,49.0348,549.407,0.0,20.0,19.72222222222222
2024-06-06 02:45:59,20.2028,20.1361,20.1563,34.9217,34.9951,20.0738,20.1459,7.34883,47.3936,549.308,0.0,20.0,19.72222222222222
2024-06-06 02:46:00,20.198,20.1427,20.1581,34.9219,34.9754,20.0638,20.1459,6.36412,45.096,547.142,0.0,20.0,19.72222222222222
2024-06-06 02:46:01,20.2066,20.1394,20.1591,34.9533,34.9754,20.0622,20.1459,7.02059,45.096,550.786,0.0,20.0,19.72222222222222
2024-06-06 02:46:02,20.1916,20.1328,20.153,34.9302,34.982,20.0637,20.1492,5.70765,47.0654,547.634,0.0,20.0,19.72222222222222
2024-06-06 02:46:03,20.2053,20.1394,20.158,34.9331,34.982,20.0731,20.1492,8.33354,46.7371,550.884,0.0,20.0,19.72222222222222
2024-06-06 02:46:04,20.1977,20.1427,20.1543,34.9418,34.9852,20.0638,20.1459,5.70765,46.4089,551.376,0.0,20.0,19.72222222222222
2024-06-06 02:46:05,20.207,20.1459,20.1589,34.9408,34.982,20.0783,20.1459,7.34883,44.4395,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:46:06,20.2042,20.1361,20.1677,34.9452,34.982,20.0719,20.1558,7.34883,45.7524,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:07,20.1971,20.1295,20.1608,34.9523,34.982,20.064,20.1492,6.03588,47.3936,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:08,20.1991,20.1427,20.1652,34.9592,34.9852,20.0686,20.1459,4.3947,47.7219,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:09,20.2002,20.1361,20.1658,34.9632,34.9852,20.065,20.1525,7.02059,46.0807,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:46:10,20.1978,20.1492,20.1673,34.9549,34.982,20.0656,20.1492,7.34883,45.096,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:46:11,20.1899,20.1492,20.1718,34.9431,34.982,20.068,20.1459,5.70765,45.4242,551.869,0.0,20.0,19.72222222222222
2024-06-06 02:46:12,20.1938,20.1459,20.1725,34.9666,34.9852,20.0801,20.1427,6.69236,47.7219,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:13,20.1942,20.2444,20.1691,34.9668,34.982,20.0707,20.2477,8.0053,49.0348,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:46:14,20.1958,20.2346,20.1878,34.9784,34.982,20.0772,20.2477,5.37941,47.0654,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:46:15,20.1826,20.2477,20.1703,34.9848,34.9885,20.0829,20.2444,5.70765,46.0807,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:46:16,20.1863,20.2313,20.1791,34.9642,34.9852,20.0754,20.2411,5.37941,44.1113,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:17,20.1806,20.2379,20.1688,34.9686,34.9984,20.0661,20.2444,1.44058,45.096,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:46:18,20.1746,20.2411,20.1838,34.9615,34.9885,20.0896,20.251,6.03588,46.4089,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:19,20.1699,20.228,20.1805,34.9778,34.9885,20.0883,20.2411,5.05118,47.0654,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:46:20,20.1767,20.2346,20.1748,34.9835,34.982,20.0926,20.2477,5.70765,48.0501,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:46:21,20.167,20.228,20.1756,34.9801,34.982,20.0765,20.2379,5.05118,47.3936,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:46:22,20.1708,20.2346,20.1768,34.9872,34.9787,20.098,20.251,8.0053,49.0348,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:46:23,20.1707,20.2313,20.1767,34.996,34.9852,20.0844,20.2477,7.02059,47.3936,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:24,20.1786,20.2346,20.1754,34.9693,34.982,20.0903,20.2444,6.69236,49.6913,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:25,20.1743,20.2346,20.1745,34.9798,34.9852,20.095,20.2477,6.36412,47.0654,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:46:26,20.185,20.2641,20.1813,34.9875,34.9885,20.0897,20.2576,20.8065,47.3936,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:46:27,20.1751,20.2182,20.1774,34.9833,34.982,20.112,20.2477,8.33354,47.0654,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:28,20.1754,20.2182,20.177,35.0126,34.982,20.1147,20.2379,6.36412,49.0348,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:46:29,20.1904,20.2149,20.1757,35.0012,34.982,20.1083,20.2477,5.70765,37.5465,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:46:30,20.1871,20.2444,20.1719,34.992,34.9918,20.1042,20.2411,24.4171,48.7066,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:46:31,20.1969,20.2313,20.1854,35.0034,34.9852,20.1135,20.2444,6.36412,47.3936,552.952,0.0,20.0,19.72222222222222
2024-06-06 02:46:32,20.1926,20.2444,20.1838,34.9906,34.9885,20.1089,20.2379,7.02059,48.3783,549.604,0.0,20.0,19.72222222222222
2024-06-06 02:46:33,20.1891,20.2379,20.1711,34.9845,34.9852,20.1161,20.2477,5.37941,47.3936,553.247,0.0,20.0,19.72222222222222
2024-06-06 02:46:34,20.1942,20.2411,20.1917,34.9961,34.9852,20.1047,20.2477,7.34883,48.3783,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:46:35,20.2072,20.228,20.1912,34.9945,34.982,20.1109,20.2477,8.99001,46.7371,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:46:36,20.2057,20.2346,20.1865,35.0018,34.9852,20.1166,20.251,6.69236,49.363,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:46:37,20.2041,20.2444,20.1891,34.9941,34.982,20.1156,20.2411,7.02059,46.4089,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:46:38,20.2099,20.2346,20.1903,35.0076,34.982,20.1078,20.2444,6.69236,48.3783,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:46:39,20.2069,20.2477,20.1963,35.0066,34.982,20.1184,20.251,5.05118,48.0501,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:46:40,20.2049,20.2379,20.1991,34.9976,34.9885,20.1243,20.2411,8.0053,47.3936,548.915,0.0,20.0,19.72222222222222
2024-06-06 02:46:41,20.2109,20.2346,20.1873,34.9883,34.982,20.1261,20.2444,8.0053,47.7219,550.687,0.0,20.0,19.72222222222222
2024-06-06 02:46:42,20.2184,20.2477,20.1934,35.0025,34.9852,20.1143,20.2411,6.03588,49.363,551.77,0.0,20.0,19.72222222222222
2024-06-06 02:46:43,20.2197,20.2313,20.1927,34.9948,34.9852,20.1114,20.2444,6.69236,47.7219,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:46:44,20.2171,20.2641,20.1884,34.9829,34.982,20.1104,20.251,7.02059,48.3783,551.475,0.0,20.0,19.72222222222222
2024-06-06 02:46:45,20.2207,20.2247,20.1971,35.015,34.9787,20.1267,20.2444,7.02059,46.7371,551.475,0.0,20.0,19.72222222222222
2024-06-06 02:46:46,20.2239,20.2313,20.1983,35.0083,34.9885,20.1236,20.2477,7.67706,48.0501,551.376,0.0,20.0,19.72222222222222
2024-06-06 02:46:47,20.2378,20.2411,20.2002,34.992,34.9918,20.1171,20.2477,8.33354,45.4242,548.127,0.0,20.0,19.72222222222222
2024-06-06 02:46:48,20.2444,20.2379,20.2047,34.9869,34.982,20.1253,20.2477,8.66177,35.2489,553.346,0.0,20.0,19.72222222222222
2024-06-06 02:46:49,20.2438,20.2346,20.2059,35.0124,34.9852,20.1179,20.2477,6.36412,45.7524,550.195,0.0,20.0,19.72222222222222
2024-06-06 02:46:50,20.2355,20.2313,20.1985,35.0108,34.9787,20.1171,20.2411,7.67706,43.4548,550.884,0.0,20.0,19.72222222222222
2024-06-06 02:46:51,20.2477,20.2346,20.2059,35.0085,34.982,20.1277,20.2576,8.0053,44.4395,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:46:52,20.251,20.228,20.2087,35.0071,34.982,20.1317,20.2477,7.67706,45.096,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:46:53,20.2519,20.2444,20.2126,35.0197,34.982,20.123,20.2477,6.69236,46.7371,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:46:54,20.2465,20.2346,20.2081,35.0014,34.9852,20.13,20.2477,6.03588,48.7066,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:46:55,20.244,20.228,20.208,35.0079,34.9885,20.1224,20.2411,5.05118,46.0807,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:46:56,20.2486,20.2411,20.2177,35.0145,34.982,20.1217,20.2346,-3.8112,45.7524,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:46:57,20.2496,20.2477,20.2226,35.0024,34.9852,20.1229,20.2411,7.02059,44.7677,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:46:58,20.2418,20.2379,20.2162,35.0309,34.9852,20.1259,20.2444,6.36412,47.0654,551.475,0.0,20.0,19.72222222222222
2024-06-06 02:46:59,20.2491,20.228,20.2202,34.9911,34.982,20.1204,20.2411,4.72294,46.0807,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:47:00,20.2543,20.228,20.222,35.0073,34.982,20.1302,20.2477,5.37941,48.0501,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:47:01,20.2482,20.2674,20.2267,35.0199,34.982,20.1324,20.2444,8.99001,48.0501,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:47:02,20.261,20.2247,20.2291,35.0194,34.982,20.1207,20.2411,7.02059,46.4089,552.459,0.0,20.0,19.72222222222222
2024-06-06 02:47:03,20.2505,20.228,20.2129,34.9997,34.982,20.133,20.251,4.72294,47.3936,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:47:04,20.257,20.2477,20.233,34.9978,34.982,20.1321,20.2444,5.70765,44.7677,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:47:05,20.2559,20.2346,20.2252,34.998,34.9885,20.1267,20.2411,7.02059,46.4089,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:47:06,20.2603,20.2379,20.2259,35.0042,34.982,20.1376,20.2444,5.70765,48.0501,552.164,0.0,20.0,19.72222222222222
2024-06-06 02:47:07,20.2707,20.2379,20.2305,35.0075,34.9852,20.1187,20.2411,5.37941,48.7066,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:47:08,20.2797,20.2346,20.243,34.992,34.982,20.1417,20.2444,6.03588,47.7219,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:47:09,20.2657,20.2411,20.2424,35.0196,34.9885,20.1342,20.2411,6.69236,50.0195,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:47:10,20.2756,20.2346,20.2455,34.9961,34.9852,20.1386,20.2411,7.34883,48.3783,552.066,0.0,20.0,19.72222222222222
2024-06-06 02:47:11,20.2682,20.2411,20.2324,34.9811,34.9852,20.1282,20.2379,5.37941,47.0654,555.512,0.0,20.0,19.72222222222222
2024-06-06 02:47:12,20.2792,20.2411,20.2339,35.0202,34.982,20.1363,20.2379,8.66177,47.0654,552.853,0.0,20.0,19.72222222222222
2024-06-06 02:47:13,20.2751,20.2346,20.2571,35.0058,34.9852,20.1286,20.2346,7.67706,46.0807,554.527,0.0,20.0,19.72222222222222
2024-06-06 02:47:14,20.2723,20.2379,20.2342,35.0021,34.9852,20.1405,20.251,6.36412,48.7066,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:47:15,20.2761,20.205,20.2417,35.0,34.9885,20.1246,20.2444,6.36412,47.0654,553.247,0.0,20.0,19.72222222222222
2024-06-06 02:47:16,20.2697,20.2444,20.2556,35.0047,34.982,20.1259,20.2411,6.36412,45.7524,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:47:17,20.278,20.228,20.2592,35.0021,34.9885,20.1373,20.2477,8.0053,45.4242,557.678,0.0,20.0,19.72222222222222
2024-06-06 02:47:18,20.2776,20.251,20.2602,35.0065,34.9852,20.1349,20.2444,8.66177,44.7677,550.982,0.0,20.0,19.72222222222222
2024-06-06 02:47:19,20.2846,20.2379,20.2622,35.0115,34.9852,20.1313,20.2477,3.73823,44.4395,554.232,0.0,20.0,19.72222222222222
2024-06-06 02:47:20,20.2877,20.2379,20.2605,35.0143,34.9852,20.1355,20.2444,5.37941,46.0807,554.33,0.0,20.0,19.72222222222222
2024-06-06 02:47:21,20.2855,20.2346,20.2575,35.023,34.9885,20.1453,20.251,6.03588,44.1113,554.429,0.0,20.0,19.72222222222222
2024-06-06 02:47:22,20.2816,20.228,20.244,35.0066,34.982,20.1426,20.2411,15.5547,43.783,554.133,0.0,20.0,19.72222222222222
2024-06-06 02:47:23,20.2853,20.2411,20.2723,35.0069,34.982,20.124,20.2477,7.34883,45.4242,554.035,0.0,20.0,19.72222222222222
2024-06-06 02:47:24,20.2707,20.2379,20.2591,35.0078,34.982,20.1491,20.2411,8.66177,45.4242,554.035,0.0,20.0,19.72222222222222
2024-06-06 02:47:25,20.2853,20.2346,20.2798,35.0176,34.9918,20.1346,20.2411,6.69236,45.096,554.035,0.0,20.0,19.72222222222222
2024-06-06 02:47:26,20.2834,20.2346,20.2695,35.001,34.9852,20.1341,20.2411,5.70765,43.1266,554.724,0.0,20.0,19.72222222222222
2024-06-06 02:47:27,20.2789,20.2313,20.269,35.0063,34.982,20.1333,20.2411,7.02059,46.0807,554.724,0.0,20.0,19.72222222222222
2024-06-06 02:47:28,20.2685,20.2411,20.2699,35.016,34.9852,20.1432,20.2379,6.36412,44.1113,554.823,0.0,20.0,19.72222222222222
2024-06-06 02:47:29,20.279,20.2346,20.2825,35.002,34.9787,20.1426,20.2411,7.34883,46.0807,554.921,0.0,20.0,19.72222222222222
2024-06-06 02:47:30,20.2612,20.2411,20.2602,35.0184,34.9852,20.1548,20.251,6.03588,46.0807,554.921,0.0,20.0,19.72222222222222
2024-06-06 02:47:31,20.2575,20.3265,20.2688,35.0045,34.9852,20.1361,20.3363,4.72294,48.3783,554.626,0.0,20.0,19.72222222222222
2024-06-06 02:47:32,20.2632,20.3396,20.2681,35.0221,34.982,20.1446,20.3363,5.70765,46.7371,555.02,0.0,20.0,19.72222222222222
2024-06-06 02:47:33,20.2649,20.3331,20.2646,35.0093,34.9852,20.1552,20.3331,4.72294,47.3936,555.906,0.0,20.0,19.72222222222222
2024-06-06 02:47:34,20.2526,20.3265,20.2828,35.0235,34.982,20.1475,20.3363,6.03588,47.7219,555.512,0.0,20.0,19.72222222222222
2024-06-06 02:47:35,20.265,20.3396,20.274,35.0173,34.982,20.1448,20.3331,5.70765,47.7219,555.709,0.0,20.0,19.72222222222222
2024-06-06 02:47:36,20.2754,20.3298,20.2768,35.0286,34.9852,20.1504,20.3363,6.36412,48.0501,558.86,0.0,20.0,19.72222222222222
2024-06-06 02:47:37,20.2566,20.3134,20.2674,35.0097,34.982,20.1545,20.3363,7.34883,47.3936,558.762,0.0,20.0,19.72222222222222
2024-06-06 02:47:38,20.254,20.3429,20.2683,34.9915,34.9852,20.1632,20.3331,5.05118,45.7524,553.641,0.0,20.0,19.72222222222222
2024-06-06 02:47:39,20.2549,20.3101,20.2768,35.012,34.982,20.1687,20.3363,5.05118,45.096,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:47:40,20.2621,20.3298,20.279,34.9975,34.9885,20.1652,20.3396,4.72294,44.7677,553.247,0.0,20.0,19.72222222222222
2024-06-06 02:47:41,20.272,20.3232,20.2851,34.9793,34.9852,20.1684,20.3396,6.36412,45.096,553.05,0.0,20.0,19.72222222222222
2024-06-06 02:47:42,20.2688,20.3167,20.2871,34.9671,34.9787,20.1716,20.3298,6.69236,44.7677,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:47:43,20.2609,20.3265,20.2748,34.9705,34.982,20.1744,20.3462,5.37941,43.783,551.869,0.0,20.0,19.72222222222222
2024-06-06 02:47:44,20.2735,20.3331,20.2865,34.9801,34.9852,20.1655,20.3462,5.05118,45.096,556.3,0.0,20.0,19.72222222222222
2024-06-06 02:47:45,20.2696,20.3396,20.2654,34.9809,34.982,20.1705,20.3298,5.70765,42.4701,551.967,0.0,20.0,19.72222222222222
2024-06-06 02:47:46,20.2775,20.3232,20.2764,34.9678,34.9885,20.1855,20.3363,6.36412,44.1113,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:47:47,20.2772,20.3363,20.2726,34.9822,34.982,20.1676,20.3298,6.69236,42.4701,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:47:48,20.2895,20.3199,20.2939,34.9683,34.9754,20.1561,20.3331,5.70765,44.1113,548.028,0.0,20.0,19.72222222222222
2024-06-06 02:47:49,20.2893,20.3265,20.2877,34.9484,34.9787,20.1776,20.3363,2.09705,44.7677,551.869,0.0,20.0,19.72222222222222
2024-06-06 02:47:50,20.2874,20.3363,20.283,34.9799,34.982,20.1716,20.3396,7.34883,44.4395,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:47:51,20.3048,20.3134,20.2954,34.96,34.982,20.1701,20.3429,5.37941,44.4395,556.595,0.0,20.0,19.72222222222222
2024-06-06 02:47:52,20.3052,20.3363,20.2828,34.9719,34.9787,20.178,20.3363,4.72294,45.4242,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:47:53,20.3055,20.3232,20.2932,34.9777,34.9852,20.1487,20.3396,8.0053,43.783,554.133,0.0,20.0,19.72222222222222
2024-06-06 02:47:54,20.304,20.3199,20.2892,34.9671,34.9787,20.161,20.3331,5.70765,43.783,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:47:55,20.2978,20.3101,20.2847,34.9688,34.982,20.163,20.3363,5.37941,44.4395,555.217,0.0,20.0,19.72222222222222
2024-06-06 02:47:56,20.3112,20.3462,20.293,34.9715,34.982,20.1632,20.3363,4.3947,44.7677,555.611,0.0,20.0,19.72222222222222
2024-06-06 02:47:57,20.305,20.3265,20.2802,34.9517,34.982,20.1698,20.3396,6.36412,44.1113,556.989,0.0,20.0,19.72222222222222
2024-06-06 02:47:58,20.304,20.3298,20.2888,34.9504,34.9951,20.1768,20.3396,5.70765,45.4242,556.792,0.0,20.0,19.72222222222222
2024-06-06 02:47:59,20.3077,20.3298,20.2973,34.9541,34.9852,20.1724,20.3363,5.05118,42.7983,557.186,0.0,20.0,19.72222222222222
2024-06-06 02:48:00,20.2953,20.3265,20.2801,34.9506,34.982,20.1561,20.3363,4.72294,43.783,556.989,0.0,20.0,19.72222222222222
2024-06-06 02:48:01,20.308,20.3298,20.2907,34.9503,34.9951,20.1661,20.3331,5.05118,44.1113,557.088,0.0,20.0,19.72222222222222
2024-06-06 02:48:02,20.3068,20.3232,20.2907,34.9621,34.982,20.1648,20.3396,4.3947,45.096,556.595,0.0,20.0,19.72222222222222
2024-06-06 02:48:03,20.3249,20.3298,20.3146,34.9533,34.982,20.1586,20.3363,8.33354,45.7524,552.263,0.0,20.0,19.72222222222222
2024-06-06 02:48:04,20.3179,20.3265,20.3024,34.954,34.982,20.1596,20.3363,7.34883,35.9054,555.512,0.0,20.0,19.72222222222222
2024-06-06 02:48:05,20.316,20.3298,20.3089,34.9571,34.9852,20.1638,20.3331,4.06647,46.0807,554.232,0.0,20.0,19.72222222222222
2024-06-06 02:48:06,20.3239,20.3265,20.3102,34.9303,34.982,20.1727,20.3462,5.05118,46.0807,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:48:07,20.3156,20.3265,20.2935,34.9589,34.982,20.175,20.3429,5.70765,45.4242,551.869,0.0,20.0,19.72222222222222
2024-06-06 02:48:08,20.3164,20.3298,20.3101,34.9278,34.982,20.1735,20.3363,6.36412,46.7371,551.376,0.0,20.0,19.72222222222222
2024-06-06 02:48:09,20.3286,20.3232,20.3129,34.9499,34.982,20.1743,20.3331,6.03588,45.7524,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:48:10,20.3226,20.3134,20.3176,34.9489,34.9787,20.1828,20.3396,7.34883,46.7371,550.49,0.0,20.0,19.72222222222222
2024-06-06 02:48:11,20.3328,20.3265,20.3134,34.9557,34.982,20.1728,20.3429,3.41,44.4395,550.687,0.0,20.0,19.72222222222222
2024-06-06 02:48:12,20.3264,20.3167,20.3086,34.9353,34.982,20.1705,20.3331,5.05118,46.0807,551.278,0.0,20.0,19.72222222222222
2024-06-06 02:48:13,20.3278,20.3265,20.3126,34.9305,34.982,20.1628,20.3363,5.05118,44.4395,550.982,0.0,20.0,19.72222222222222
2024-06-06 02:48:14,20.3398,20.3232,20.3138,34.9549,34.9918,20.1683,20.3331,6.03588,44.1113,551.179,0.0,20.0,19.72222222222222
2024-06-06 02:48:15,20.338,20.3331,20.3246,34.9565,34.9787,20.1765,20.3363,29.3406,43.783,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:48:16,20.345,20.3167,20.3196,34.9518,34.9787,20.1824,20.3396,5.37941,43.783,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:48:17,20.3375,20.3298,20.3269,34.9534,34.982,20.1599,20.3363,7.34883,44.7677,551.475,0.0,20.0,19.72222222222222
2024-06-06 02:48:18,20.3391,20.3232,20.325,34.9377,34.982,20.1828,20.3396,5.37941,46.0807,555.512,0.0,20.0,19.72222222222222
2024-06-06 02:48:19,20.3633,20.3265,20.3331,34.922,34.982,20.1797,20.3363,6.69236,46.7371,552.755,0.0,20.0,19.72222222222222
2024-06-06 02:48:20,20.3479,20.3265,20.3308,34.9532,34.9852,20.1794,20.3429,6.69236,45.4242,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:48:21,20.3484,20.3298,20.3242,34.9453,34.982,20.1804,20.3363,3.73823,46.7371,552.952,0.0,20.0,19.72222222222222
2024-06-06 02:48:22,20.3567,20.3331,20.3324,34.9431,34.982,20.1852,20.3396,5.05118,44.1113,549.702,0.0,20.0,19.72222222222222
2024-06-06 02:48:23,20.3498,20.3199,20.3283,34.9473,34.982,20.182,20.3331,5.05118,46.4089,552.656,0.0,20.0,19.72222222222222
2024-06-06 02:48:24,20.3509,20.3265,20.3327,34.9406,34.982,20.1884,20.3331,5.70765,43.4548,552.853,0.0,20.0,19.72222222222222
2024-06-06 02:48:25,20.3553,20.3265,20.3349,34.9404,34.982,20.1905,20.3363,6.03588,44.7677,552.361,0.0,20.0,19.72222222222222
2024-06-06 02:48:26,20.3506,20.3298,20.3289,34.9342,34.9852,20.1904,20.3396,6.69236,45.7524,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:48:27,20.3546,20.3396,20.3387,34.9441,34.9852,20.1856,20.3429,6.36412,44.1113,553.937,0.0,20.0,19.72222222222222
2024-06-06 02:48:28,20.3538,20.3232,20.3436,34.9171,34.9852,20.1873,20.3363,6.36412,46.4089,554.527,0.0,20.0,19.72222222222222
2024-06-06 02:48:29,20.361,20.3331,20.3467,34.9372,34.9852,20.2016,20.3363,3.73823,44.4395,555.217,0.0,20.0,19.72222222222222
2024-06-06 02:48:30,20.3612,20.3265,20.3488,34.9229,34.9787,20.193,20.3331,4.3947,45.7524,555.414,0.0,20.0,19.72222222222222
2024-06-06 02:48:31,20.3655,20.3134,20.3477,34.9561,34.9852,20.1993,20.3331,6.03588,46.4089,555.611,0.0,20.0,19.72222222222222
2024-06-06 02:48:32,20.3626,20.3232,20.3433,34.9186,34.982,20.2058,20.3298,5.37941,47.3936,555.906,0.0,20.0,19.72222222222222
2024-06-06 02:48:33,20.368,20.3265,20.359,34.9554,34.9885,20.2055,20.3331,7.02059,47.3936,555.906,0.0,20.0,19.72222222222222
2024-06-06 02:48:34,20.3602,20.3331,20.3451,34.9355,34.9885,20.2104,20.3363,7.67706,47.0654,556.989,0.0,20.0,19.72222222222222
2024-06-06 02:48:35,20.3697,20.3331,20.3404,34.939,34.982,20.2102,20.3396,4.3947,47.0654,556.398,0.0,20.0,19.72222222222222
2024-06-06 02:48:36,20.3682,20.3363,20.3539,34.917,34.982,20.2208,20.3429,5.05118,47.0654,557.186,0.0,20.0,19.72222222222222
2024-06-06 02:48:37,20.3774,20.3331,20.3679,34.9369,34.982,20.2093,20.3331,5.05118,46.7371,556.694,0.0,20.0,19.72222222222222
2024-06-06 02:48:38,20.3686,20.3265,20.3494,34.9199,34.9852,20.2039,20.3331,25.4018,48.0501,555.807,0.0,20.0,19.72222222222222
2024-06-06 02:48:39,20.3752,20.3363,20.3551,34.9157,34.982,20.2112,20.3298,6.03588,49.0348,554.823,0.0,20.0,19.72222222222222
2024-06-06 02:48:40,20.3763,20.3298,20.3557,34.9244,34.982,20.2201,20.3396,5.05118,46.7371,555.315,0.0,20.0,19.72222222222222
2024-06-06 02:48:41,20.38,20.3363,20.3643,34.9147,34.982,20.2101,20.3396,7.34883,48.0501,555.512,0.0,20.0,19.72222222222222
2024-06-06 02:48:42,20.3807,20.3167,20.3664,34.9124,34.9885,20.2101,20.3462,6.03588,47.3936,555.217,0.0,20.0,19.72222222222222
2024-06-06 02:48:43,20.3824,20.3232,20.3815,34.9285,34.9852,20.217,20.3396,7.67706,47.0654,555.611,0.0,20.0,19.72222222222222
2024-06-06 02:48:44,20.3806,20.3331,20.3728,34.9431,34.9852,20.2012,20.3298,5.70765,48.0501,555.02,0.0,20.0,19.72222222222222
2024-06-06 02:48:45,20.3794,20.3232,20.363,34.9345,34.9852,20.2208,20.3363,5.37941,46.4089,553.937,0.0,20.0,19.72222222222222
2024-06-06 02:48:46,20.378,20.3495,20.3628,34.93,34.9885,20.2209,20.3396,6.69236,45.096,553.74,0.0,20.0,19.72222222222222
2024-06-06 02:48:47,20.3856,20.4053,20.3789,34.932,34.982,20.2266,20.4283,8.33354,38.203,553.346,0.0,20.0,19.72222222222222
2024-06-06 02:48:48,20.3853,20.3987,20.3772,34.9286,34.982,20.2305,20.425,5.70765,45.096,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:48:49,20.388,20.4217,20.3709,34.9386,34.982,20.2266,20.425,7.34883,46.0807,553.444,0.0,20.0,19.72222222222222
2024-06-06 02:48:50,20.3829,20.4414,20.3847,34.9312,34.9852,20.2338,20.4283,7.34883,47.3936,554.429,0.0,20.0,19.72222222222222
2024-06-06 02:48:51,20.3852,20.4184,20.376,34.9521,34.9852,20.2351,20.4283,6.36412,46.0807,558.86,0.0,20.0,19.72222222222222
2024-06-06 02:48:52,20.3772,20.4184,20.3714,34.9437,34.9852,20.2485,20.4184,8.33354,47.3936,555.118,0.0,20.0,19.72222222222222
2024-06-06 02:48:53,20.3781,20.425,20.3839,34.9743,34.982,20.2396,20.4316,6.36412,48.0501,551.081,0.0,20.0,19.72222222222222
2024-06-06 02:48:54,20.3775,20.425,20.3875,34.9515,34.9754,20.2371,20.4283,6.69236,48.0501,553.149,0.0,20.0,19.72222222222222
2024-06-06 02:48:55,20.382,20.4283,20.3811,34.9553,34.9787,20.2496,20.425,6.69236,46.7371,553.937,0.0,20.0,19.72222222222222
2024-06-06 02:48:56,20.3757,20.4184,20.3817,34.9653,34.9852,20.2518,20.425,7.34883,45.7524,554.823,0.0,20.0,19.72222222222222
2024-06-06 02:48:57,20.369,20.4151,20.3891,34.9706,34.982,20.262,20.4283,7.02059,46.0807,554.035,0.0,20.0,19.72222222222222
2024-06-06 02:48:58,20.3784,20.4184,20.3911,34.9712,34.982,20.2554,20.4283,7.34883,45.096,555.217,0.0,20.0,19.72222222222222
2024-06-06 02:48:59,20.3783,20.4283,20.3875,34.9671,34.982,20.2663,20.425,9.31824,47.7219,552.558,0.0,20.0,19.72222222222222
2024-06-06 02:49:00,20.3782,20.4217,20.3874,34.9683,34.9787,20.2657,20.4217,7.67706,46.0807,555.414,0.0,20.0,19.72222222222222
2024-06-06 02:49:01,20.3793,20.4184,20.4019,34.996,34.982,20.2634,20.4217,7.34883,48.7066,557.482,0.0,20.0,19.722777777777775
2024-06-06 02:49:02,20.3908,20.4151,20.3883,34.9757,34.982,20.2657,20.425,6.03588,47.0654,555.118,0.0,20.0,19.723333333333333
2024-06-06 02:49:03,20.3824,20.4316,20.3921,34.9762,34.9852,20.2625,20.4316,6.03588,49.0348,554.724,0.0,20.0,19.723888888888887
2024-06-06 02:49:04,20.3873,20.4316,20.3896,34.982,34.982,20.2727,20.4283,6.03588,49.0348,554.527,0.0,20.0,19.724444444444444
2024-06-06 02:49:05,20.3869,20.4086,20.3904,34.9819,34.982,20.2618,20.4316,6.69236,49.0348,554.724,0.0,20.0,19.724999999999998
2024-06-06 02:49:06,20.3919,20.4316,20.3947,34.9787,34.982,20.2553,20.425,7.34883,48.7066,553.937,0.0,20.0,19.725555555555555
2024-06-06 02:49:07,20.3835,20.4151,20.3842,35.0029,34.9852,20.2429,20.425,8.66177,47.7219,553.838,0.0,20.0,19.72611111111111
2024-06-06 02:49:08,20.3956,20.4217,20.3961,34.9936,34.982,20.2544,20.425,8.33354,48.0501,555.512,0.0,20.0,19.726666666666667
2024-06-06 02:49:09,20.3998,20.4184,20.3961,34.977,34.982,20.2625,20.4283,5.37941,45.4242,556.694,0.0,20.0,19.72722222222222
2024-06-06 02:49:10,20.4035,20.425,20.3945,34.9859,34.9885,20.2561,20.4283,6.36412,46.7371,556.497,0.0,20.0,19.727777777777778
2024-06-06 02:49:11,20.3951,20.4316,20.3969,34.9802,34.9885,20.2564,20.425,5.70765,46.0807,557.088,0.0,20.0,19.72833333333333
2024-06-06 02:49:12,20.4054,20.4119,20.405,34.9858,34.9754,20.2676,20.4283,7.67706,46.0807,557.777,0.0,20.0,19.72888888888889
2024-06-06 02:49:13,20.3971,20.4151,20.408,34.9802,34.9852,20.2592,20.4283,6.69236,44.7677,553.937,0.0,20.0,19.729444444444443
2024-06-06 02:49:14,20.4186,20.425,20.413,34.9966,34.982,20.2582,20.4184,4.3947,46.0807,553.346,0.0,20.0,19.73
2024-06-06 02:49:15,20.416,20.425,20.4063,34.9975,34.9918,20.2471,20.425,6.36412,45.096,556.497,0.0,20.0,19.730555555555554
2024-06-06 02:49:16,20.4093,20.425,20.3996,34.992,34.9885,20.2606,20.4316,8.33354,48.0501,555.118,0.0,20.0,19.73111111111111
2024-06-06 02:49:17,20.4145,20.425,20.4113,34.9754,34.982,20.2337,20.4283,6.69236,44.7677,556.497,0.0,20.0,19.731666666666666
2024-06-06 02:49:18,20.4162,20.425,20.41,35.0042,34.9852,20.2652,20.4283,7.02059,45.4242,556.891,0.0,20.0,19.732222222222223
2024-06-06 02:49:19,20.4205,20.425,20.4187,34.9917,34.9852,20.2615,20.425,7.02059,47.0654,557.875,0.0,20.0,19.732777777777777
2024-06-06 02:49:20,20.4134,20.4283,20.411,34.9977,34.9787,20.2671,20.4283,5.05118,48.0501,556.398,0.0,20.0,19.733333333333334
2024-06-06 02:49:21,20.4197,20.4316,20.4132,35.0016,34.9852,20.2682,20.4283,7.02059,47.0654,556.398,0.0,20.0,19.733888888888888
2024-06-06 02:49:22,20.4195,20.4184,20.416,35.0024,34.982,20.2557,20.4217,6.69236,47.7219,553.641,0.0,20.0,19.734444444444442
2024-06-06 02:49:23,20.4135,20.425,20.4163,35.0009,34.9852,20.259,20.4283,4.72294,46.4089,556.891,0.0,20.0,19.735
2024-06-06 02:49:24,20.4149,20.4151,20.4151,34.9918,34.9885,20.2759,20.4283,6.36412,44.7677,556.595,0.0,20.0,19.735555555555553
2024-06-06 02:49:25,20.4261,20.4151,20.4157,35.0144,34.9918,20.2631,20.425,5.70765,43.1266,555.906,0.0,20.0,19.73611111111111
2024-06-06 02:49:26,20.4229,20.425,20.4247,35.0251,34.982,20.2514,20.4316,5.05118,42.4701,556.497,0.0,20.0,19.736666666666665
2024-06-06 02:49:27,20.4144,20.4217,20.4204,35.0241,34.9852,20.2639,20.425,4.72294,44.7677,553.05,0.0,20.0,19.737222222222222
2024-06-06 02:49:28,20.4143,20.4151,20.4213,35.0281,34.9885,20.2576,20.425,8.0053,46.0807,556.694,0.0,20.0,19.737777777777776
2024-06-06 02:49:29,20.4177,20.4184,20.4128,35.022,34.9852,20.2528,20.425,5.37941,47.3936,555.807,0.0,20.0,19.738333333333333
2024-06-06 02:49:30,20.4338,20.4217,20.4299,35.0095,34.9852,20.2567,20.4316,6.03588,47.0654,555.611,0.0,20.0,19.738888888888887
2024-06-06 02:49:31,20.4245,20.4184,20.4176,35.0048,34.982,20.2541,20.4217,3.41,45.096,555.906,0.0,20.0,19.739444444444445
2024-06-06 02:49:32,20.4456,20.4184,20.4355,34.9989,34.9852,20.267,20.4184,7.02059,42.7983,556.497,0.0,20.0,19.74
2024-06-06 02:49:33,20.4392,20.4184,20.4422,35.0041,34.9852,20.2555,20.4316,7.67706,44.4395,559.943,0.0,20.0,19.740555555555556
2024-06-06 02:49:34,20.444,20.4184,20.4285,35.0127,34.9754,20.2622,20.425,6.36412,46.7371,552.066,0.0,20.0,19.74111111111111
2024-06-06 02:49:35,20.4432,20.4217,20.4383,35.0151,34.9852,20.2534,20.425,5.70765,47.3936,555.807,0.0,20.0,19.741666666666667
2024-06-06 02:49:36,20.4431,20.4119,20.4438,35.018,34.9852,20.2588,20.4184,4.3947,46.0807,556.103,0.0,20.0,19.74222222222222
2024-06-06 02:49:37,20.4429,20.4316,20.4403,35.0233,34.982,20.2573,20.425,5.05118,45.4242,556.398,0.0,20.0,19.74277777777778
2024-06-06 02:49:38,20.4528,20.4447,20.4412,35.0269,34.9885,20.2655,20.4217,6.69236,43.4548,552.952,0.0,20.0,19.743333333333332
2024-06-06 02:49:39,20.4459,20.3987,20.4362,35.0098,34.982,20.2614,20.425,7.02059,47.0654,552.755,0.0,20.0,19.74388888888889
2024-06-06 02:49:40,20.452,20.4184,20.4393,35.0181,34.982,20.2665,20.4283,5.05118,48.3783,556.201,0.0,20.0,19.744444444444444
2024-06-06 02:49:41,20.4573,20.4119,20.4497,34.9869,34.9852,20.2576,20.4283,5.70765,46.4089,554.921,0.0,20.0,19.745
2024-06-06 02:49:42,20.4557,20.4184,20.4462,35.0228,34.9885,20.2672,20.425,5.05118,47.3936,556.103,0.0,20.0,19.745555555555555
2024-06-06 02:49:43,20.4524,20.4184,20.4441,35.0072,34.9721,20.2773,20.425,6.69236,48.7066,555.807,0.0,20.0,19.74611111111111
2024-06-06 02:49:44,20.4552,20.4217,20.4526,35.0005,34.982,20.2576,20.4184,5.70765,47.3936,555.118,0.0,20.0,19.746666666666666
2024-06-06 02:49:45,20.4511,20.4119,20.4476,35.0088,34.982,20.2658,20.425,4.06647,42.4701,555.315,0.0,20.0,19.74722222222222
2024-06-06 02:49:46,20.4665,20.425,20.4461,35.0021,34.982,20.2695,20.425,6.36412,48.0501,554.823,0.0,20.0,19.747777777777777
2024-06-06 02:49:47,20.462,20.425,20.4592,35.0002,34.982,20.2743,20.4283,5.70765,46.7371,557.974,0.0,20.0,19.74833333333333
2024-06-06 02:49:48,20.4622,20.425,20.4592,35.0099,34.9852,20.2721,20.4283,5.70765,45.7524,555.217,0.0,20.0,19.74888888888889
2024-06-06 02:49:49,20.4663,20.425,20.4526,35.0104,34.982,20.2687,20.4316,5.70765,46.0807,555.217,0.0,20.0,19.749444444444443
2024-06-06 02:49:50,20.4632,20.4217,20.4496,35.0035,34.9852,20.2761,20.425,5.37941,44.4395,555.512,0.0,20.0,19.75
2024-06-06 02:49:51,20.4749,20.4217,20.4643,35.0014,34.9787,20.2743,20.4414,4.06647,45.096,554.429,0.0,20.0,19.750555555555554
2024-06-06 02:49:52,20.4587,20.4119,20.4545,35.0011,34.982,20.2799,20.4217,5.70765,46.7371,554.429,0.0,20.0,19.75111111111111
2024-06-06 02:49:53,20.465,20.4217,20.4573,35.0009,34.9852,20.265,20.4381,6.69236,46.4089,553.641,0.0,20.0,19.751666666666665
2024-06-06 02:49:54,20.4724,20.4217,20.4618,34.9996,34.9852,20.2599,20.4316,8.0053,48.7066,556.201,0.0,20.0,19.752222222222223
2024-06-06 02:49:55,20.4652,20.4217,20.4719,35.0167,34.982,20.2735,20.425,6.03588,46.0807,552.952,0.0,20.0,19.752777777777776
2024-06-06 02:49:56,20.4638,20.4119,20.4756,35.0154,34.982,20.2734,20.4316,6.36412,45.7524,552.952,0.0,20.0,19.753333333333334
2024-06-06 02:49:57,20.4729,20.4283,20.4724,35.0155,34.9787,20.2882,20.425,6.03588,44.7677,552.853,0.0,20.0,19.753888888888888
2024-06-06 02:49:58,20.469,20.4217,20.4727,35.0169,34.9852,20.2728,20.425,-1.84178,47.0654,552.656,0.0,20.0,19.754444444444445
2024-06-06 02:49:59,20.4755,20.4184,20.4801,34.9989,34.982,20.266,20.4316,7.02059,47.3936,551.376,0.0,20.0,19.755
2024-06-06 02:50:00,20.4699,20.4217,20.4978,35.0065,34.9885,20.2728,20.425,6.69236,44.4395,552.459,0.0,20.0,19.755555555555556
2024-06-06 02:50:01,20.4654,20.4217,20.4815,34.9969,34.982,20.28,20.4217,5.37941,45.096,552.656,0.0,20.0,19.75611111111111
2024-06-06 02:50:02,20.4631,20.4316,20.4714,35.0032,34.982,20.2789,20.425,6.36412,45.4242,552.952,0.0,20.0,19.756666666666668
2024-06-06 02:50:03,20.4577,20.4151,20.4808,34.9894,34.9852,20.2735,20.425,6.03588,47.3936,553.838,0.0,20.0,19.75722222222222
2024-06-06 02:50:04,20.4665,20.4184,20.4825,35.0036,34.982,20.283,20.4316,5.70765,45.7524,554.133,0.0,20.0,19.75777777777778
2024-06-06 02:50:05,20.4561,20.5038,20.4884,34.9947,34.9885,20.2892,20.5104,6.03588,44.7677,554.232,0.0,20.0,19.758333333333333
2024-06-06 02:50:06,20.4536,20.4972,20.4751,35.0086,34.982,20.274,20.5169,6.69236,45.096,554.823,0.0,20.0,19.758888888888887
2024-06-06 02:50:07,20.4518,20.5071,20.4853,35.004,34.9852,20.2768,20.5104,5.05118,44.4395,554.724,0.0,20.0,19.759444444444444
2024-06-06 02:50:08,20.4469,20.5071,20.4783,35.0102,34.9852,20.2854,20.4939,4.72294,46.7371,557.383,0.0,20.0,19.759999999999998
2024-06-06 02:50:09,20.449,20.4972,20.4852,35.0003,34.982,20.2798,20.5136,5.70765,46.7371,554.33,0.0,20.0,19.760555555555555
2024-06-06 02:50:10,20.4575,20.5005,20.4884,34.9831,34.982,20.2834,20.5104,6.69236,47.3936,554.626,0.0,20.0,19.76111111111111
2024-06-06 02:50:11,20.447,20.4972,20.4876,34.9778,34.982,20.2781,20.5169,4.3947,48.0501,556.989,0.0,20.0,19.761666666666667
2024-06-06 02:50:12,20.4493,20.4972,20.4865,34.9981,34.982,20.2858,20.5169,6.36412,46.0807,551.869,0.0,20.0,19.76222222222222
2024-06-06 02:50:13,20.4375,20.5104,20.4848,34.9867,34.9787,20.2779,20.5169,6.36412,43.783,554.921,0.0,20.0,19.762777777777778
2024-06-06 02:50:14,20.4381,20.5104,20.4799,34.9802,34.9852,20.2792,20.5104,6.36412,43.1266,554.823,0.0,20.0,19.763333333333332
2024-06-06 02:50:15,20.4367,20.5038,20.4872,34.9803,34.9787,20.2878,20.5136,6.03588,45.7524,554.823,0.0,20.0,19.76388888888889
2024-06-06 02:50:16,20.4426,20.5038,20.4747,34.9675,34.982,20.2802,20.5136,5.37941,43.783,555.217,0.0,20.0,19.764444444444443
2024-06-06 02:50:17,20.4429,20.5104,20.478,34.9473,34.9852,20.2693,20.5136,4.3947,43.783,555.02,0.0,20.0,19.765
2024-06-06 02:50:18,20.4435,20.5038,20.4883,34.9551,34.982,20.2704,20.5136,5.37941,44.7677,559.156,0.0,20.0,19.765555555555554
2024-06-06 02:50:19,20.4465,20.5038,20.4872,34.97,34.9885,20.2723,20.5104,6.69236,46.7371,555.512,0.0,20.0,19.766111111111112
2024-06-06 02:50:20,20.441,20.5136,20.4874,34.9526,34.982,20.2802,20.5136,6.36412,44.7677,555.611,0.0,20.0,19.766666666666666
2024-06-06 02:50:21,20.4508,20.5071,20.491,34.9613,34.9852,20.2719,20.5169,5.70765,45.4242,555.906,0.0,20.0,19.767222222222223
2024-06-06 02:50:22,20.4514,20.4939,20.4773,34.9596,34.9852,20.2895,20.5169,5.05118,44.4395,555.611,0.0,20.0,19.767777777777777
2024-06-06 02:50:23,20.4591,20.5104,20.4983,34.9645,34.9787,20.2842,20.5235,7.34883,45.4242,555.217,0.0,20.0,19.768333333333334
2024-06-06 02:50:24,20.4674,20.5005,20.4969,34.9337,34.9885,20.2822,20.5071,6.03588,44.4395,554.527,0.0,20.0,19.76888888888889
2024-06-06 02:50:25,20.4548,20.5104,20.4885,34.9433,34.982,20.2746,20.5104,6.69236,45.4242,554.527,0.0,20.0,19.769444444444446
2024-06-06 02:50:26,20.4628,20.4972,20.4854,34.9588,34.9787,20.2773,20.5169,6.03588,45.4242,554.626,0.0,20.0,19.77
2024-06-06 02:50:27,20.4666,20.5038,20.4883,34.9573,34.982,20.289,20.5169,6.03588,46.0807,552.952,0.0,20.0,19.770555555555553
2024-06-06 02:50:28,20.4753,20.5104,20.4942,34.9655,34.9787,20.3012,20.5136,5.05118,44.7677,553.937,0.0,20.0,19.77111111111111
2024-06-06 02:50:29,20.4762,20.5038,20.4901,34.9347,34.9852,20.2993,20.5169,-0.528836,45.096,556.989,0.0,20.0,19.771666666666665
2024-06-06 02:50:30,20.4799,20.5104,20.4958,34.947,34.982,20.2867,20.5169,7.34883,47.3936,555.02,0.0,20.0,19.772222222222222
2024-06-06 02:50:31,20.4836,20.5038,20.488,34.9394,34.982,20.2923,20.5169,7.34883,48.3783,555.217,0.0,20.0,19.772777777777776
2024-06-06 02:50:32,20.49,20.5104,20.4884,34.9514,34.982,20.2885,20.5136,8.0053,46.0807,555.611,0.0,20.0,19.773333333333333
2024-06-06 02:50:33,20.4949,20.4907,20.5009,34.9523,34.982,20.2829,20.5136,5.70765,48.7066,555.807,0.0,20.0,19.773888888888887
2024-06-06 02:50:34,20.4882,20.5071,20.5035,34.9512,34.982,20.2963,20.5202,4.3947,46.7371,556.004,0.0,20.0,19.774444444444445
2024-06-06 02:50:35,20.5022,20.5071,20.502,34.95,34.9852,20.2928,20.5071,7.67706,47.0654,555.611,0.0,20.0,19.775
2024-06-06 02:50:36,20.5099,20.5005,20.5048,34.9491,34.982,20.2816,20.5169,8.99001,45.4242,555.118,0.0,20.0,19.775555555555556
2024-06-06 02:50:37,20.5087,20.5104,20.5046,34.9417,34.9852,20.2958,20.5071,6.36412,45.7524,555.118,0.0,20.0,19.77611111111111
2024-06-06 02:50:38,20.4941,20.5202,20.4973,34.9399,34.982,20.2967,20.5202,4.3947,44.1113,555.217,0.0,20.0,19.776666666666667
2024-06-06 02:50:39,20.5066,20.5038,20.5181,34.9554,34.982,20.2772,20.5169,7.02059,46.7371,556.694,0.0,20.0,19.77722222222222
2024-06-06 02:50:40,20.491,20.5104,20.5036,34.9458,34.9754,20.2811,20.5169,6.69236,48.0501,556.103,0.0,20.0,19.77777777777778
2024-06-06 02:50:41,20.5063,20.5038,20.507,34.9415,34.982,20.2904,20.5169,6.69236,48.0501,556.792,0.0,20.0,19.778333333333332
2024-06-06 02:50:42,20.5086,20.5136,20.5049,34.9677,34.982,20.2793,20.5136,6.36412,47.3936,556.004,0.0,20.0,19.77888888888889
2024-06-06 02:50:43,20.4964,20.5005,20.4996,34.9767,34.9852,20.2863,20.5169,8.0053,50.676,555.906,0.0,20.0,19.779444444444444
2024-06-06 02:50:44,20.5149,20.5038,20.5177,34.9684,34.9852,20.2868,20.5136,7.02059,44.1113,556.201,0.0,20.0,19.78
2024-06-06 02:50:45,20.5108,20.5071,20.5108,34.9634,34.982,20.2815,20.5136,5.70765,45.4242,555.611,0.0,20.0,19.780555555555555
2024-06-06 02:50:46,20.5241,20.5071,20.5218,34.9599,34.9852,20.2796,20.5136,7.34883,47.7219,555.611,0.0,20.0,19.781111111111112
2024-06-06 02:50:47,20.5072,20.5104,20.5238,34.9663,34.9754,20.2784,20.5136,8.0053,47.7219,556.004,0.0,20.0,19.781666666666666
2024-06-06 02:50:48,20.514,20.5005,20.5237,34.9531,34.9754,20.2933,20.5136,7.34883,50.0195,556.891,0.0,20.0,19.78222222222222
2024-06-06 02:50:49,20.521,20.5005,20.5263,34.9855,34.9852,20.2828,20.5169,7.34883,46.0807,557.088,0.0,20.0,19.782777777777778
2024-06-06 02:50:50,20.525,20.4972,20.5287,34.9762,34.982,20.2894,20.5169,8.33354,46.4089,556.891,0.0,20.0,19.78333333333333
2024-06-06 02:50:51,20.5321,20.5071,20.5217,34.974,34.982,20.2979,20.5136,7.34883,44.7677,557.088,0.0,20.0,19.78388888888889
2024-06-06 02:50:52,20.5204,20.5038,20.5299,34.9703,34.982,20.2878,20.5169,8.0053,42.7983,556.694,0.0,20.0,19.784444444444443
2024-06-06 02:50:53,20.5257,20.5005,20.5462,34.9717,34.9787,20.3037,20.5268,6.69236,44.4395,556.891,0.0,20.0,19.785
2024-06-06 02:50:54,20.5295,20.5104,20.521,34.9865,34.9852,20.2928,20.53,7.34883,45.096,556.398,0.0,20.0,19.785555555555554
2024-06-06 02:50:55,20.5297,20.4874,20.5235,34.995,34.9885,20.2886,20.5268,6.03588,46.7371,556.398,0.0,20.0,19.78611111111111
2024-06-06 02:50:56,20.5303,20.5038,20.5293,34.9882,34.982,20.2884,20.5136,4.72294,47.0654,556.694,0.0,20.0,19.786666666666665
2024-06-06 02:50:57,20.5286,20.5038,20.5378,34.9993,34.982,20.2993,20.5169,5.70765,46.7371,556.595,0.0,20.0,19.787222222222223
2024-06-06 02:50:58,20.5308,20.4907,20.5266,35.0129,34.982,20.2853,20.5136,8.0053,47.3936,556.398,0.0,20.0,19.787777777777777
2024-06-06 02:50:59,20.5385,20.5202,20.5431,35.0301,34.9852,20.2873,20.5169,4.06647,47.3936,553.05,0.0,20.0,19.788333333333334
2024-06-06 02:51:00,20.5403,20.4972,20.5424,35.0159,34.982,20.3018,20.5169,3.41,46.0807,556.595,0.0,20.0,19.788888888888888
2024-06-06 02:51:01,20.5358,20.4972,20.5436,35.0062,34.9787,20.303,20.5136,8.33354,48.7066,556.004,0.0,20.0,19.789444444444445
2024-06-06 02:51:02,20.5491,20.5038,20.5482,35.0164,34.982,20.2834,20.5169,5.05118,46.0807,555.512,0.0,20.0,19.79
2024-06-06 02:51:03,20.5463,20.5038,20.5617,35.02,34.982,20.2985,20.5169,7.02059,48.3783,555.217,0.0,20.0,19.790555555555557
2024-06-06 02:51:04,20.5419,20.5104,20.5433,35.0147,34.9852,20.3009,20.5169,5.70765,46.7371,555.414,0.0,20.0,19.79111111111111
2024-06-06 02:51:05,20.5348,20.5104,20.5371,35.0157,34.9885,20.2963,20.5169,6.69236,47.3936,556.595,0.0,20.0,19.791666666666668
2024-06-06 02:51:06,20.5434,20.5104,20.5559,35.0011,34.982,20.2831,20.5169,4.06647,46.0807,556.103,0.0,20.0,19.79222222222222
2024-06-06 02:51:07,20.5512,20.5038,20.5505,35.0141,34.982,20.2954,20.5136,3.41,46.4089,554.823,0.0,20.0,19.79277777777778
2024-06-06 02:51:08,20.5557,20.5038,20.5527,35.0141,34.9852,20.2933,20.5169,6.03588,45.4242,554.035,0.0,20.0,19.793333333333333
2024-06-06 02:51:09,20.5576,20.5005,20.5551,35.0281,34.9852,20.2926,20.5202,6.03588,43.783,554.232,0.0,20.0,19.793888888888887
2024-06-06 02:51:10,20.551,20.5104,20.5552,35.0089,34.9852,20.2935,20.5136,6.69236,43.783,553.149,0.0,20.0,19.794444444444444
2024-06-06 02:51:11,20.5474,20.4972,20.5504,35.0126,34.9885,20.2886,20.5136,4.3947,43.4548,554.133,0.0,20.0,19.794999999999998
2024-06-06 02:51:12,20.5519,20.5136,20.5506,34.994,34.982,20.2918,20.5136,5.37941,44.4395,553.937,0.0,20.0,19.795555555555556
