TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:51:13,20.5655,20.5104,20.5683,35.0033,34.9852,20.2807,20.5202,5.05118,44.4395,553.838,0.0,20.0,19.79611111111111
2024-06-06 02:51:14,20.5553,20.5071,20.5571,35.0105,34.9852,20.2946,20.5169,4.72294,45.096,553.247,0.0,20.0,19.796666666666667
2024-06-06 02:51:15,20.5625,20.5169,20.5724,34.9938,34.9852,20.2985,20.5202,5.05118,44.4395,553.543,0.0,20.0,19.79722222222222
2024-06-06 02:51:16,20.5499,20.5235,20.5633,35.0073,34.9852,20.3181,20.5136,7.34883,44.7677,553.74,0.0,20.0,19.797777777777778
2024-06-06 02:51:17,20.5639,20.5104,20.5672,34.9965,34.982,20.3004,20.5169,4.3947,44.4395,553.247,0.0,20.0,19.798333333333332
2024-06-06 02:51:18,20.5834,20.4775,20.5758,34.9823,34.982,20.3119,20.5169,4.3947,44.7677,556.201,0.0,20.0,19.79888888888889
2024-06-06 02:51:19,20.569,20.5104,20.5783,34.9743,34.982,20.3133,20.5169,4.72294,45.096,553.346,0.0,20.0,19.799444444444443
2024-06-06 02:51:20,20.5691,20.5071,20.5746,34.9841,34.982,20.3161,20.5104,5.05118,43.783,554.035,0.0,20.0,19.8
2024-06-06 02:51:21,20.569,20.5038,20.5807,34.972,34.9918,20.3153,20.5235,6.69236,45.4242,554.035,0.0,20.0,19.800555555555555
2024-06-06 02:51:22,20.5553,20.5104,20.5751,34.9944,34.9852,20.318,20.5104,7.02059,47.3936,553.641,0.0,20.0,19.801111111111112
2024-06-06 02:51:23,20.554,20.5891,20.5655,34.9535,34.9885,20.306,20.599,5.05118,47.0654,553.346,0.0,20.0,19.801666666666666
2024-06-06 02:51:24,20.5516,20.5891,20.578,34.9446,34.9918,20.3221,20.6023,6.03588,45.4242,553.444,0.0,20.0,19.802222222222223
2024-06-06 02:51:25,20.56,20.5924,20.5821,34.934,34.9852,20.3285,20.6056,5.05118,47.3936,549.801,0.0,20.0,19.802777777777777
2024-06-06 02:51:26,20.5465,20.5891,20.5724,34.9321,34.982,20.3264,20.6088,6.36412,45.7524,553.149,0.0,20.0,19.803333333333335
2024-06-06 02:51:27,20.547,20.599,20.5867,34.9275,34.982,20.3362,20.6023,5.37941,46.4089,552.558,0.0,20.0,19.80388888888889
2024-06-06 02:51:28,20.5556,20.5924,20.5826,34.9042,34.982,20.3384,20.6023,6.03588,47.0654,552.755,0.0,20.0,19.804444444444446
2024-06-06 02:51:29,20.5522,20.5924,20.5866,34.9267,34.9852,20.331,20.6023,5.37941,47.0654,552.656,0.0,20.0,19.805
2024-06-06 02:51:30,20.5495,20.5727,20.5811,34.9096,34.982,20.3438,20.6056,4.72294,47.7219,553.543,0.0,20.0,19.805555555555554
2024-06-06 02:51:31,20.5341,20.5793,20.583,34.9294,34.9852,20.3445,20.6023,5.05118,47.3936,557.678,0.0,20.0,19.80611111111111
2024-06-06 02:51:32,20.5476,20.5859,20.5886,34.8987,34.982,20.3492,20.599,4.3947,46.7371,553.346,0.0,20.0,19.806666666666665
2024-06-06 02:51:33,20.537,20.6154,20.5926,34.9032,34.9885,20.3502,20.6056,3.41,45.4242,553.346,0.0,20.0,19.807222222222222
2024-06-06 02:51:34,20.5441,20.5891,20.5879,34.8787,34.982,20.3417,20.6023,5.05118,46.7371,553.838,0.0,20.0,19.807777777777776
2024-06-06 02:51:35,20.5428,20.5924,20.5814,34.8944,34.982,20.3462,20.599,3.08176,45.096,554.232,0.0,20.0,19.808333333333334
2024-06-06 02:51:36,20.5427,20.5957,20.5891,34.8659,34.982,20.3496,20.6023,6.36412,45.4242,554.429,0.0,20.0,19.808888888888887
2024-06-06 02:51:37,20.5484,20.5924,20.5821,34.9004,34.9852,20.3387,20.6056,6.36412,46.0807,555.02,0.0,20.0,19.809444444444445
2024-06-06 02:51:38,20.5681,20.5891,20.6001,34.8798,34.9852,20.3455,20.599,6.03588,46.0807,554.527,0.0,20.0,19.81
2024-06-06 02:51:39,20.5514,20.5924,20.5837,34.887,34.982,20.3634,20.6023,4.06647,47.7219,555.118,0.0,20.0,19.810555555555556
2024-06-06 02:51:40,20.5615,20.5891,20.5885,34.8883,34.982,20.3443,20.6056,4.72294,47.0654,555.315,0.0,20.0,19.81111111111111
2024-06-06 02:51:41,20.5619,20.5891,20.5896,34.8728,34.9918,20.3564,20.6056,4.3947,48.0501,555.414,0.0,20.0,19.811666666666667
2024-06-06 02:51:42,20.5645,20.5891,20.5915,34.8726,34.9787,20.3524,20.5924,4.72294,45.7524,554.429,0.0,20.0,19.81222222222222
2024-06-06 02:51:43,20.5701,20.6056,20.5913,34.8861,34.9852,20.3628,20.5957,5.70765,46.4089,555.414,0.0,20.0,19.81277777777778
2024-06-06 02:51:44,20.5626,20.5859,20.5914,34.8845,34.982,20.3511,20.6088,5.70765,45.4242,555.217,0.0,20.0,19.813333333333333
2024-06-06 02:51:45,20.573,20.5891,20.5926,34.8907,34.982,20.3576,20.599,7.02059,46.7371,555.118,0.0,20.0,19.81388888888889
2024-06-06 02:51:46,20.5567,20.599,20.5821,34.883,34.982,20.3544,20.6056,8.33354,44.4395,554.133,0.0,20.0,19.814444444444444
2024-06-06 02:51:47,20.5763,20.6023,20.593,34.8879,34.982,20.3571,20.5957,6.03588,43.783,555.02,0.0,20.0,19.815
2024-06-06 02:51:48,20.5626,20.6023,20.587,34.8851,34.982,20.3552,20.6023,4.06647,44.7677,554.823,0.0,20.0,19.815555555555555
2024-06-06 02:51:49,20.5696,20.6088,20.6056,34.8836,34.982,20.3704,20.599,3.73823,44.7677,555.02,0.0,20.0,19.816111111111113
2024-06-06 02:51:50,20.5835,20.5793,20.599,34.8989,34.9852,20.3733,20.6056,4.06647,44.7677,554.823,0.0,20.0,19.816666666666666
2024-06-06 02:51:51,20.5885,20.5924,20.6005,34.9112,34.982,20.3628,20.6056,4.06647,44.4395,553.641,0.0,20.0,19.817222222222224
2024-06-06 02:51:52,20.5882,20.5957,20.6094,34.9105,34.9852,20.3543,20.6023,4.3947,44.7677,553.937,0.0,20.0,19.817777777777778
2024-06-06 02:51:53,20.5817,20.5957,20.5962,34.8865,34.9852,20.3594,20.6023,5.70765,47.0654,552.853,0.0,20.0,19.81833333333333
2024-06-06 02:51:54,20.5904,20.5859,20.6054,34.8835,34.9852,20.3578,20.6056,6.36412,46.0807,553.444,0.0,20.0,19.81888888888889
2024-06-06 02:51:55,20.5928,20.5957,20.6009,34.8872,34.9787,20.3584,20.599,6.36412,46.7371,550.884,0.0,20.0,19.819444444444443
2024-06-06 02:51:56,20.5998,20.5957,20.607,34.8871,34.982,20.3598,20.5957,4.06647,47.0654,553.937,0.0,20.0,19.82
2024-06-06 02:51:57,20.5918,20.5826,20.6121,34.9137,34.982,20.383,20.6088,5.37941,46.4089,553.838,0.0,20.0,19.820555555555554
2024-06-06 02:51:58,20.592,20.599,20.5989,34.8866,34.982,20.3611,20.599,6.03588,48.0501,554.33,0.0,20.0,19.82111111111111
2024-06-06 02:51:59,20.5963,20.5826,20.6083,34.9136,34.9852,20.37,20.6023,6.36412,45.7524,554.33,0.0,20.0,19.821666666666665
2024-06-06 02:52:00,20.5991,20.5891,20.6076,34.9057,34.9852,20.378,20.5957,5.05118,44.4395,554.527,0.0,20.0,19.822222222222223
2024-06-06 02:52:01,20.5963,20.5924,20.6208,34.9381,34.9852,20.3628,20.6023,7.67706,44.4395,554.724,0.0,20.0,19.822777777777777
2024-06-06 02:52:02,20.6027,20.5957,20.6154,34.9218,34.9852,20.3769,20.6056,7.02059,44.7677,554.33,0.0,20.0,19.823333333333334
2024-06-06 02:52:03,20.6051,20.5924,20.6097,34.9178,34.9885,20.373,20.599,5.70765,46.7371,555.217,0.0,20.0,19.823888888888888
2024-06-06 02:52:04,20.6013,20.5924,20.6235,34.9368,34.982,20.3773,20.6056,7.02059,46.7371,555.414,0.0,20.0,19.824444444444445
2024-06-06 02:52:05,20.611,20.5957,20.6214,34.9375,34.9852,20.3821,20.6023,5.70765,47.0654,555.315,0.0,20.0,19.825
2024-06-06 02:52:06,20.6053,20.5957,20.6235,34.9232,34.9852,20.3782,20.6056,7.67706,48.0501,555.512,0.0,20.0,19.825555555555557
2024-06-06 02:52:07,20.6157,20.5891,20.6268,34.9303,34.9852,20.3779,20.599,5.70765,46.0807,560.239,0.0,20.0,19.82611111111111
2024-06-06 02:52:08,20.6051,20.599,20.6173,34.9437,34.9885,20.3816,20.6023,4.3947,46.7371,556.398,0.0,20.0,19.826666666666668
2024-06-06 02:52:09,20.6174,20.6154,20.6252,34.9473,34.982,20.3794,20.6056,5.05118,45.096,556.595,0.0,20.0,19.827222222222222
2024-06-06 02:52:10,20.6214,20.5924,20.6304,34.9565,34.982,20.3906,20.6056,5.70765,40.1724,556.3,0.0,20.0,19.82777777777778
2024-06-06 02:52:11,20.6215,20.5662,20.6268,34.9481,34.9885,20.3867,20.6023,5.05118,44.4395,555.315,0.0,20.0,19.828333333333333
2024-06-06 02:52:12,20.6106,20.6023,20.6295,34.9544,34.982,20.3861,20.6023,5.70765,44.4395,556.792,0.0,20.0,19.82888888888889
2024-06-06 02:52:13,20.6213,20.5924,20.631,34.9679,34.982,20.3747,20.6023,9.97472,44.7677,557.285,0.0,20.0,19.829444444444444
2024-06-06 02:52:14,20.6242,20.5891,20.6307,34.9914,34.982,20.3803,20.5957,5.70765,44.4395,557.088,0.0,20.0,19.83
2024-06-06 02:52:15,20.6311,20.5924,20.6311,34.989,34.9852,20.381,20.599,6.03588,46.4089,558.368,0.0,20.0,19.830555555555556
2024-06-06 02:52:16,20.629,20.5859,20.6385,34.9955,34.982,20.3772,20.6088,7.67706,47.0654,558.663,0.0,20.0,19.83111111111111
2024-06-06 02:52:17,20.6314,20.5891,20.6469,34.9894,34.982,20.3777,20.6121,6.03588,47.7219,559.057,0.0,20.0,19.831666666666667
2024-06-06 02:52:18,20.6318,20.599,20.6399,34.9958,34.982,20.3824,20.599,4.72294,47.3936,558.368,0.0,20.0,19.83222222222222
2024-06-06 02:52:19,20.6338,20.5924,20.6366,34.9895,34.982,20.3797,20.6056,7.02059,47.7219,557.58,0.0,20.0,19.83277777777778
2024-06-06 02:52:20,20.6235,20.5859,20.6396,34.9922,34.9852,20.3827,20.6023,5.37941,46.4089,557.285,0.0,20.0,19.833333333333332
2024-06-06 02:52:21,20.6241,20.5924,20.6437,35.0105,34.982,20.3931,20.599,6.03588,45.4242,557.482,0.0,20.0,19.83388888888889
2024-06-06 02:52:22,20.6283,20.5957,20.6461,35.0,34.982,20.3762,20.599,7.02059,45.096,557.186,0.0,20.0,19.834444444444443
2024-06-06 02:52:23,20.6346,20.5891,20.6494,35.003,34.9852,20.3738,20.6023,7.34883,45.7524,557.186,0.0,20.0,19.835
2024-06-06 02:52:24,20.6347,20.5891,20.6541,34.9979,34.9885,20.3652,20.6023,5.70765,43.4548,555.611,0.0,20.0,19.835555555555555
2024-06-06 02:52:25,20.638,20.5891,20.652,35.0133,34.9885,20.3661,20.6056,8.66177,44.4395,556.891,0.0,20.0,19.836111111111112
2024-06-06 02:52:26,20.629,20.6056,20.647,35.0011,34.982,20.3776,20.5957,7.34883,46.0807,556.398,0.0,20.0,19.836666666666666
2024-06-06 02:52:27,20.6412,20.6023,20.6502,35.0458,34.9852,20.3651,20.6056,11.2877,47.7219,555.807,0.0,20.0,19.837222222222223
2024-06-06 02:52:28,20.6522,20.5596,20.6524,35.0078,34.9885,20.3594,20.6023,8.0053,49.0348,555.315,0.0,20.0,19.837777777777777
2024-06-06 02:52:29,20.6481,20.6056,20.6721,35.0008,34.9852,20.3757,20.6023,6.03588,48.3783,555.217,0.0,20.0,19.838333333333335
2024-06-06 02:52:30,20.6416,20.5891,20.6563,35.009,34.9885,20.3739,20.6023,7.34883,46.7371,556.004,0.0,20.0,19.83888888888889
2024-06-06 02:52:31,20.6445,20.5826,20.6563,35.0143,34.9852,20.3733,20.599,8.0053,45.096,555.906,0.0,20.0,19.839444444444446
2024-06-06 02:52:32,20.6353,20.5793,20.6526,34.998,34.982,20.372,20.6121,6.03588,44.4395,555.807,0.0,20.0,19.84
2024-06-06 02:52:33,20.6391,20.5957,20.6589,35.0076,34.9852,20.3778,20.599,7.34883,46.0807,556.201,0.0,20.0,19.840555555555557
2024-06-06 02:52:34,20.6615,20.5891,20.6698,35.008,34.9852,20.374,20.599,7.67706,46.4089,556.595,0.0,20.0,19.84111111111111
2024-06-06 02:52:35,20.6512,20.5924,20.6632,35.0153,34.9852,20.3678,20.6056,6.03588,47.3936,556.792,0.0,20.0,19.841666666666665
2024-06-06 02:52:36,20.6557,20.599,20.6716,35.0022,34.982,20.3767,20.6023,8.0053,48.3783,556.398,0.0,20.0,19.842222222222222
2024-06-06 02:52:37,20.6465,20.6088,20.6645,35.007,34.9754,20.3716,20.599,7.67706,48.0501,556.103,0.0,20.0,19.842777777777776
2024-06-06 02:52:38,20.6519,20.5924,20.6636,35.0115,34.982,20.3711,20.5957,7.34883,47.3936,557.186,0.0,20.0,19.843333333333334
2024-06-06 02:52:39,20.6631,20.599,20.6768,35.0131,34.9754,20.3854,20.6023,7.34883,47.3936,555.414,0.0,20.0,19.843888888888888
2024-06-06 02:52:40,20.6568,20.6679,20.6832,35.0157,34.982,20.3793,20.6844,5.05118,46.7371,555.807,0.0,20.0,19.844444444444445
2024-06-06 02:52:41,20.6436,20.6745,20.6736,34.9971,34.982,20.3884,20.6909,3.08176,46.7371,554.823,0.0,20.0,19.845
2024-06-06 02:52:42,20.6535,20.6745,20.6846,35.0161,34.9852,20.3939,20.6876,6.69236,45.7524,555.414,0.0,20.0,19.845555555555556
2024-06-06 02:52:43,20.6602,20.6712,20.6821,35.0061,34.9754,20.399,20.6712,6.03588,45.7524,555.512,0.0,20.0,19.84611111111111
2024-06-06 02:52:44,20.644,20.6745,20.6777,35.0253,34.982,20.3931,20.6712,8.99001,47.0654,555.414,0.0,20.0,19.846666666666668
2024-06-06 02:52:45,20.6389,20.6712,20.6774,35.0004,34.9852,20.3984,20.6909,5.05118,48.3783,553.937,0.0,20.0,19.84722222222222
2024-06-06 02:52:46,20.6375,20.6778,20.6725,34.9981,34.9852,20.4029,20.6844,7.02059,47.7219,555.611,0.0,20.0,19.84777777777778
2024-06-06 02:52:47,20.6364,20.6778,20.6856,35.0035,34.982,20.3966,20.6844,7.02059,49.0348,556.004,0.0,20.0,19.848333333333333
2024-06-06 02:52:48,20.6347,20.6909,20.6788,35.0133,34.982,20.4093,20.6876,3.73823,46.0807,556.201,0.0,20.0,19.84888888888889
2024-06-06 02:52:49,20.6307,20.6778,20.6822,35.0172,34.9885,20.4088,20.6811,6.69236,46.7371,557.678,0.0,20.0,19.849444444444444
2024-06-06 02:52:50,20.6369,20.6811,20.6853,35.0154,34.982,20.3957,20.6811,6.03588,42.1418,558.072,0.0,20.0,19.85
2024-06-06 02:52:51,20.6356,20.6745,20.6806,35.0281,34.9787,20.4166,20.6844,6.36412,45.096,557.974,0.0,20.0,19.850555555555555
2024-06-06 02:52:52,20.6308,20.6745,20.6802,35.0227,34.9787,20.4084,20.6844,6.03588,44.1113,557.875,0.0,20.0,19.851111111111113
2024-06-06 02:52:53,20.6196,20.6712,20.6759,35.0258,34.9885,20.4094,20.6811,5.05118,38.203,558.269,0.0,20.0,19.851666666666667
2024-06-06 02:52:54,20.6243,20.6811,20.6804,35.0068,34.9852,20.4326,20.6811,6.36412,47.3936,558.86,0.0,20.0,19.852222222222224
2024-06-06 02:52:55,20.6326,20.6679,20.6739,35.0241,34.9951,20.4316,20.6811,5.05118,47.3936,558.663,0.0,20.0,19.852777777777778
2024-06-06 02:52:56,20.6271,20.6679,20.6841,35.0138,34.9852,20.4247,20.6811,6.03588,48.3783,559.549,0.0,20.0,19.85333333333333
2024-06-06 02:52:57,20.6344,20.6614,20.6757,35.0265,34.9852,20.4163,20.6844,6.03588,47.0654,558.762,0.0,20.0,19.85388888888889
2024-06-06 02:52:58,20.6252,20.6745,20.6852,35.033,34.982,20.4175,20.6876,6.69236,49.0348,557.974,0.0,20.0,19.854444444444443
2024-06-06 02:52:59,20.6442,20.6614,20.6857,35.0181,34.982,20.4309,20.6876,4.3947,45.4242,557.482,0.0,20.0,19.855
2024-06-06 02:53:00,20.644,20.6679,20.6871,35.0091,34.982,20.4445,20.6811,5.05118,46.7371,556.891,0.0,20.0,19.855555555555554
2024-06-06 02:53:01,20.6367,20.6712,20.6812,35.0103,34.982,20.4339,20.6876,6.69236,46.7371,554.823,0.0,20.0,19.85611111111111
2024-06-06 02:53:02,20.6266,20.6745,20.6729,35.0003,34.982,20.4395,20.6811,4.06647,46.0807,555.807,0.0,20.0,19.856666666666666
2024-06-06 02:53:03,20.6476,20.6679,20.6915,35.0137,34.982,20.4402,20.6909,5.70765,46.0807,556.201,0.0,20.0,19.857222222222223
2024-06-06 02:53:04,20.6448,20.6745,20.6824,35.0209,34.9787,20.4402,20.6844,5.70765,47.3936,555.709,0.0,20.0,19.857777777777777
2024-06-06 02:53:05,20.6559,20.6712,20.6841,35.0326,34.9852,20.4331,20.6876,5.05118,46.0807,555.217,0.0,20.0,19.858333333333334
2024-06-06 02:53:06,20.6546,20.6876,20.6869,35.0359,34.9885,20.4378,20.6909,6.69236,47.3936,554.823,0.0,20.0,19.858888888888888
2024-06-06 02:53:07,20.6671,20.6778,20.6906,35.0304,34.982,20.4411,20.6876,4.72294,46.4089,554.232,0.0,20.0,19.859444444444446
2024-06-06 02:53:08,20.6639,20.6614,20.6904,35.032,34.9787,20.4431,20.6876,4.06647,47.3936,553.937,0.0,20.0,19.86
2024-06-06 02:53:09,20.6535,20.6614,20.6953,35.0449,34.982,20.4479,20.6844,5.05118,46.4089,554.921,0.0,20.0,19.860555555555557
2024-06-06 02:53:10,20.6579,20.6679,20.6876,35.0222,34.9852,20.4403,20.6844,6.69236,47.0654,553.937,0.0,20.0,19.86111111111111
2024-06-06 02:53:11,20.6709,20.6745,20.7023,35.0085,34.982,20.4497,20.6876,7.34883,45.7524,554.035,0.0,20.0,19.861666666666668
2024-06-06 02:53:12,20.6718,20.6679,20.6866,35.0394,34.9754,20.4398,20.6844,7.02059,48.0501,554.626,0.0,20.0,19.862222222222222
2024-06-06 02:53:13,20.672,20.6778,20.6942,35.0224,34.9852,20.4396,20.6876,6.36412,45.7524,554.527,0.0,20.0,19.86277777777778
2024-06-06 02:53:14,20.6658,20.6745,20.6964,35.0259,34.982,20.4403,20.6811,5.70765,49.0348,555.906,0.0,20.0,19.863333333333333
2024-06-06 02:53:15,20.6637,20.6811,20.7018,35.0273,34.982,20.44,20.6876,6.36412,47.3936,554.626,0.0,20.0,19.86388888888889
2024-06-06 02:53:16,20.6674,20.6811,20.6909,35.0241,34.982,20.445,20.6844,19.1653,47.3936,554.921,0.0,20.0,19.864444444444445
2024-06-06 02:53:17,20.677,20.6679,20.6948,35.0064,34.9885,20.447,20.6844,4.72294,45.7524,555.118,0.0,20.0,19.865000000000002
2024-06-06 02:53:18,20.6742,20.6876,20.6952,35.0198,34.9852,20.4344,20.6844,4.72294,43.783,555.512,0.0,20.0,19.865555555555556
2024-06-06 02:53:19,20.6747,20.6712,20.7033,35.0344,34.9787,20.4417,20.6844,4.72294,44.1113,555.512,0.0,20.0,19.86611111111111
2024-06-06 02:53:20,20.6841,20.6712,20.7014,35.0259,34.9787,20.4476,20.6811,6.69236,44.7677,555.217,0.0,20.0,19.866666666666667
2024-06-06 02:53:21,20.6871,20.6778,20.6956,35.0138,34.982,20.442,20.6909,6.36412,44.7677,554.823,0.0,20.0,19.86722222222222
2024-06-06 02:53:22,20.6802,20.6712,20.7047,35.0154,34.9787,20.4416,20.6811,4.3947,44.1113,555.118,0.0,20.0,19.86777777777778
2024-06-06 02:53:23,20.688,20.6679,20.7039,35.0055,34.982,20.4418,20.6876,7.67706,45.4242,554.232,0.0,20.0,19.868333333333332
2024-06-06 02:53:24,20.6933,20.6778,20.7074,35.0122,34.982,20.4561,20.6942,7.02059,47.7219,559.549,0.0,20.0,19.86888888888889
2024-06-06 02:53:25,20.682,20.6745,20.7016,35.0145,34.9787,20.4507,20.6811,7.34883,47.0654,556.694,0.0,20.0,19.869444444444444
2024-06-06 02:53:26,20.695,20.6811,20.7149,35.0239,34.982,20.4469,20.6844,5.70765,46.7371,557.186,0.0,20.0,19.87
2024-06-06 02:53:27,20.7,20.6712,20.7164,35.0282,34.9852,20.4476,20.6876,6.36412,46.7371,557.186,0.0,20.0,19.870555555555555
2024-06-06 02:53:28,20.6959,20.6811,20.7157,35.0117,34.982,20.4528,20.6811,7.34883,47.7219,555.414,0.0,20.0,19.871111111111112
2024-06-06 02:53:29,20.6871,20.6844,20.7194,35.0059,34.9754,20.4585,20.6876,5.37941,46.7371,556.989,0.0,20.0,19.871666666666666
2024-06-06 02:53:30,20.6894,20.6778,20.7192,35.0101,34.9852,20.4489,20.6844,6.69236,47.7219,556.891,0.0,20.0,19.872222222222224
2024-06-06 02:53:31,20.6944,20.6811,20.7234,35.0068,34.9885,20.4598,20.6811,6.36412,48.0501,556.398,0.0,20.0,19.872777777777777
2024-06-06 02:53:32,20.6908,20.6647,20.7058,35.011,34.9852,20.4629,20.6844,5.37941,48.3783,555.315,0.0,20.0,19.873333333333335
2024-06-06 02:53:33,20.6913,20.6811,20.7232,35.0085,34.9852,20.4594,20.6876,7.02059,47.3936,556.792,0.0,20.0,19.87388888888889
2024-06-06 02:53:34,20.6899,20.6778,20.716,35.0178,34.9721,20.4693,20.6909,8.0053,48.0501,556.595,0.0,20.0,19.874444444444446
2024-06-06 02:53:35,20.7052,20.6614,20.7202,35.0069,34.9852,20.4691,20.6844,6.36412,46.4089,556.3,0.0,20.0,19.875
2024-06-06 02:53:36,20.6944,20.6778,20.7233,35.0103,34.982,20.4609,20.6876,7.67706,54.2866,554.527,0.0,20.0,19.875555555555557
2024-06-06 02:53:37,20.6965,20.6778,20.723,35.0061,34.982,20.4672,20.6811,7.02059,46.7371,553.149,0.0,20.0,19.87611111111111
2024-06-06 02:53:38,20.7038,20.6811,20.7239,35.0136,34.982,20.4572,20.6844,7.67706,45.7524,553.05,0.0,20.0,19.87666666666667
2024-06-06 02:53:39,20.6756,20.6647,20.7195,35.0118,34.9852,20.467,20.6942,7.67706,44.7677,552.853,0.0,20.0,19.877222222222223
2024-06-06 02:53:40,20.7048,20.6778,20.7338,35.0055,34.9787,20.4751,20.6909,5.70765,44.1113,552.656,0.0,20.0,19.877777777777776
2024-06-06 02:53:41,20.7113,20.6647,20.7386,34.981,34.9918,20.4624,20.6942,8.0053,45.7524,552.361,0.0,20.0,19.878333333333334
2024-06-06 02:53:42,20.7059,20.6811,20.7297,35.0007,34.982,20.4702,20.6876,6.36412,46.0807,555.512,0.0,20.0,19.878888888888888
2024-06-06 02:53:43,20.718,20.6844,20.7346,34.9993,34.982,20.4618,20.6811,6.36412,48.0501,553.838,0.0,20.0,19.879444444444445
2024-06-06 02:53:44,20.7122,20.6679,20.732,34.9934,34.9885,20.4625,20.6778,7.34883,48.7066,555.611,0.0,20.0,19.88
2024-06-06 02:53:45,20.7031,20.6712,20.7278,34.9891,34.9852,20.4679,20.6876,6.69236,48.7066,557.186,0.0,20.0,19.880555555555556
2024-06-06 02:53:46,20.725,20.6844,20.7377,34.9839,34.982,20.4655,20.6844,4.72294,46.7371,555.611,0.0,20.0,19.88111111111111
2024-06-06 02:53:47,20.7255,20.6647,20.7495,34.9846,34.982,20.4615,20.6811,7.34883,47.0654,556.891,0.0,20.0,19.881666666666668
2024-06-06 02:53:48,20.7267,20.6745,20.744,34.9866,34.982,20.4646,20.6811,6.69236,43.4548,557.58,0.0,20.0,19.88222222222222
2024-06-06 02:53:49,20.7166,20.6515,20.7376,34.98,34.9852,20.4679,20.6876,7.02059,45.096,556.497,0.0,20.0,19.88277777777778
2024-06-06 02:53:50,20.726,20.7041,20.7377,34.9784,34.9852,20.4636,20.6876,7.02059,46.0807,556.201,0.0,20.0,19.883333333333333
2024-06-06 02:53:51,20.7325,20.6712,20.7498,34.9768,34.9918,20.4726,20.6844,8.33354,45.4242,556.3,0.0,20.0,19.88388888888889
2024-06-06 02:53:52,20.7168,20.6745,20.7283,34.9701,34.982,20.4527,20.6844,6.03588,47.0654,555.217,0.0,20.0,19.884444444444444
2024-06-06 02:53:53,20.7364,20.7631,20.7541,34.9805,34.9852,20.4448,20.7631,7.67706,45.7524,555.709,0.0,20.0,19.885
2024-06-06 02:53:54,20.714,20.7599,20.7445,34.9651,34.9918,20.466,20.7697,6.69236,48.3783,559.943,0.0,20.0,19.885555555555555
2024-06-06 02:53:55,20.7265,20.75,20.7597,34.9559,34.982,20.4627,20.7631,7.02059,47.7219,555.512,0.0,20.0,19.886111111111113
2024-06-06 02:53:56,20.716,20.7566,20.7515,34.9814,34.9852,20.4618,20.7664,7.02059,48.7066,554.626,0.0,20.0,19.886666666666667
2024-06-06 02:53:57,20.7138,20.7533,20.7518,34.9864,34.9754,20.4545,20.7599,7.67706,48.0501,555.217,0.0,20.0,19.887222222222224
2024-06-06 02:53:58,20.7257,20.7533,20.768,34.9791,34.982,20.4546,20.7631,6.03588,46.4089,555.512,0.0,20.0,19.887777777777778
2024-06-06 02:53:59,20.7053,20.7533,20.747,34.978,34.9721,20.4419,20.7631,7.34883,46.0807,556.398,0.0,20.0,19.888333333333335
2024-06-06 02:54:00,20.7087,20.7566,20.7597,34.985,34.9721,20.4631,20.7631,6.36412,45.7524,557.482,0.0,20.0,19.88888888888889
2024-06-06 02:54:01,20.7036,20.773,20.7578,34.9667,34.9787,20.4571,20.7697,6.36412,45.4242,558.171,0.0,20.0,19.889444444444443
2024-06-06 02:54:02,20.7013,20.7599,20.759,34.9942,34.982,20.4565,20.7697,5.70765,45.096,558.269,0.0,20.0,19.89
2024-06-06 02:54:03,20.7084,20.7599,20.754,34.9538,34.9787,20.451,20.7697,7.34883,44.7677,558.466,0.0,20.0,19.890555555555554
2024-06-06 02:54:04,20.7049,20.7599,20.7561,34.9821,34.982,20.4487,20.7664,7.67706,45.096,558.171,0.0,20.0,19.891111111111112
2024-06-06 02:54:05,20.7086,20.7533,20.7628,34.976,34.9852,20.4611,20.7664,7.02059,46.7371,563.291,0.0,20.0,19.891666666666666
2024-06-06 02:54:06,20.7108,20.7599,20.766,34.9838,34.9852,20.4586,20.773,7.67706,46.4089,559.943,0.0,20.0,19.892222222222223
2024-06-06 02:54:07,20.7101,20.773,20.757,34.9792,34.9852,20.4706,20.7697,7.02059,50.0195,559.549,0.0,20.0,19.892777777777777
2024-06-06 02:54:08,20.7081,20.7599,20.7571,34.9932,34.982,20.47,20.7664,7.02059,46.7371,558.959,0.0,20.0,19.893333333333334
2024-06-06 02:54:09,20.7129,20.7533,20.7519,34.9907,34.9787,20.4653,20.773,5.05118,46.7371,559.845,0.0,20.0,19.89388888888889
2024-06-06 02:54:10,20.7191,20.75,20.7597,34.9952,34.9852,20.4915,20.7599,5.05118,46.0807,557.678,0.0,20.0,19.894444444444446
2024-06-06 02:54:11,20.7044,20.7631,20.7577,34.9796,34.982,20.4792,20.7599,7.02059,45.4242,557.186,0.0,20.0,19.895
2024-06-06 02:54:12,20.7182,20.7664,20.7565,34.9612,34.982,20.4949,20.7631,5.37941,43.783,556.989,0.0,20.0,19.895555555555557
2024-06-06 02:54:13,20.721,20.7763,20.7597,34.9764,34.9787,20.4869,20.7664,5.70765,44.1113,557.678,0.0,20.0,19.89611111111111
2024-06-06 02:54:14,20.7334,20.7467,20.7601,34.9809,34.982,20.4909,20.7599,4.72294,45.7524,556.694,0.0,20.0,19.89666666666667
2024-06-06 02:54:15,20.7379,20.7763,20.7736,34.9691,34.982,20.4857,20.7697,5.37941,45.7524,556.497,0.0,20.0,19.897222222222222
2024-06-06 02:54:16,20.727,20.7599,20.7688,34.9835,34.982,20.5008,20.7599,4.72294,47.3936,555.611,0.0,20.0,19.89777777777778
2024-06-06 02:54:17,20.7401,20.7664,20.7597,34.9808,34.9885,20.4856,20.7631,5.37941,46.4089,555.807,0.0,20.0,19.898333333333333
2024-06-06 02:54:18,20.7342,20.7631,20.7721,34.9697,34.9754,20.4908,20.7664,5.70765,47.0654,560.042,0.0,20.0,19.89888888888889
2024-06-06 02:54:19,20.7461,20.7533,20.7691,34.9767,34.982,20.4888,20.7566,4.72294,44.7677,556.201,0.0,20.0,19.899444444444445
2024-06-06 02:54:20,20.745,20.7566,20.7581,34.9944,34.9885,20.4834,20.7664,5.37941,45.4242,560.534,0.0,20.0,19.9
2024-06-06 02:54:21,20.7404,20.7533,20.7755,34.979,34.9852,20.4868,20.7664,6.69236,44.7677,556.792,0.0,20.0,19.900555555555556
2024-06-06 02:54:22,20.7378,20.7664,20.7661,35.0021,34.982,20.4934,20.7599,5.37941,45.096,557.482,0.0,20.0,19.90111111111111
2024-06-06 02:54:23,20.7493,20.7631,20.7802,34.9994,34.982,20.4917,20.7697,7.02059,45.7524,556.595,0.0,20.0,19.901666666666667
2024-06-06 02:54:24,20.7523,20.7599,20.7703,34.9917,34.9852,20.4947,20.7664,7.67706,44.7677,557.482,0.0,20.0,19.90222222222222
2024-06-06 02:54:25,20.7406,20.7697,20.7812,34.9768,34.9852,20.4878,20.773,6.69236,44.4395,556.694,0.0,20.0,19.90277777777778
2024-06-06 02:54:26,20.7418,20.75,20.7653,34.9878,34.9852,20.4834,20.7631,5.70765,42.1418,555.611,0.0,20.0,19.903333333333332
2024-06-06 02:54:27,20.7389,20.7599,20.7742,34.9836,34.9787,20.4839,20.7467,6.36412,44.4395,557.678,0.0,20.0,19.90388888888889
2024-06-06 02:54:28,20.7493,20.7631,20.7721,35.0038,34.9852,20.4883,20.7697,6.69236,42.4701,557.482,0.0,20.0,19.904444444444444
2024-06-06 02:54:29,20.7545,20.7697,20.7824,34.9934,34.9852,20.4901,20.7631,8.99001,43.783,557.58,0.0,20.0,19.905
2024-06-06 02:54:30,20.7496,20.75,20.7796,34.9921,34.9918,20.4943,20.7664,7.67706,44.4395,557.482,0.0,20.0,19.905555555555555
2024-06-06 02:54:31,20.7715,20.7763,20.7944,35.0111,34.982,20.4925,20.7664,7.67706,46.0807,556.3,0.0,20.0,19.906111111111112
2024-06-06 02:54:32,20.7703,20.7664,20.7869,35.0055,34.982,20.5023,20.7599,7.02059,45.096,557.383,0.0,20.0,19.906666666666666
2024-06-06 02:54:33,20.7658,20.7599,20.7859,35.0044,34.982,20.5027,20.7664,6.03588,47.3936,557.482,0.0,20.0,19.907222222222224
2024-06-06 02:54:34,20.7702,20.75,20.7972,35.0074,34.9852,20.508,20.7697,5.37941,49.0348,557.088,0.0,20.0,19.907777777777778
2024-06-06 02:54:35,20.7709,20.7566,20.7983,35.0008,34.982,20.494,20.773,5.05118,47.3936,556.989,0.0,20.0,19.908333333333335
2024-06-06 02:54:36,20.766,20.7697,20.8105,34.9979,34.9787,20.5132,20.7664,6.36412,48.3783,556.792,0.0,20.0,19.90888888888889
2024-06-06 02:54:37,20.7738,20.7533,20.7953,35.0173,34.9951,20.5036,20.7664,4.72294,46.7371,557.088,0.0,20.0,19.909444444444446
2024-06-06 02:54:38,20.7655,20.7631,20.7862,35.0005,34.9852,20.4901,20.7664,5.37941,40.1724,557.383,0.0,20.0,19.91
2024-06-06 02:54:39,20.7868,20.7599,20.8041,35.0265,34.9885,20.5062,20.7631,6.36412,44.4395,557.678,0.0,20.0,19.910555555555554
2024-06-06 02:54:40,20.783,20.7599,20.8068,35.0237,34.982,20.5105,20.773,7.34883,44.1113,557.777,0.0,20.0,19.91111111111111
2024-06-06 02:54:41,20.7851,20.7566,20.8041,35.0169,34.982,20.5061,20.7631,6.69236,43.783,557.678,0.0,20.0,19.911666666666665
2024-06-06 02:54:42,20.782,20.7566,20.8016,35.0009,34.9754,20.5089,20.7631,7.67706,43.1266,557.482,0.0,20.0,19.912222222222223
2024-06-06 02:54:43,20.7696,20.7631,20.7876,35.0223,34.982,20.5148,20.7631,7.34883,43.1266,557.088,0.0,20.0,19.912777777777777
2024-06-06 02:54:44,20.7819,20.7599,20.7994,35.0152,34.982,20.4993,20.7664,3.41,43.4548,557.482,0.0,20.0,19.913333333333334
2024-06-06 02:54:45,20.7838,20.7533,20.8092,35.0148,34.9852,20.4976,20.7664,5.70765,45.096,558.565,0.0,20.0,19.913888888888888
2024-06-06 02:54:46,20.7879,20.7599,20.8105,35.0336,34.982,20.5032,20.7631,5.70765,45.7524,558.663,0.0,20.0,19.914444444444445
2024-06-06 02:54:47,20.7816,20.7631,20.8054,35.0185,34.9787,20.5178,20.7664,6.36412,46.0807,559.352,0.0,20.0,19.915
2024-06-06 02:54:48,20.7637,20.7631,20.8064,35.0205,34.9787,20.4958,20.7664,7.67706,45.096,559.549,0.0,20.0,19.915555555555557
2024-06-06 02:54:49,20.7812,20.7631,20.8155,35.0169,34.9885,20.4971,20.7664,6.03588,46.0807,559.943,0.0,20.0,19.91611111111111
2024-06-06 02:54:50,20.7923,20.7599,20.8103,35.022,34.9885,20.5016,20.7631,5.05118,45.7524,560.337,0.0,20.0,19.916666666666668
2024-06-06 02:54:51,20.7873,20.7599,20.8152,35.0179,34.9852,20.5062,20.7599,5.37941,45.096,563.784,0.0,20.0,19.91722222222222
2024-06-06 02:54:52,20.7826,20.7566,20.8156,35.0323,34.9852,20.4944,20.7631,7.34883,45.4242,559.549,0.0,20.0,19.91777777777778
2024-06-06 02:54:53,20.7993,20.773,20.8224,35.0254,34.982,20.4927,20.7697,4.3947,45.7524,559.943,0.0,20.0,19.918333333333333
2024-06-06 02:54:54,20.7903,20.7894,20.8069,35.0192,34.9852,20.4949,20.7697,5.37941,45.4242,559.549,0.0,20.0,19.91888888888889
2024-06-06 02:54:55,20.7927,20.7566,20.8278,35.0295,34.9852,20.5008,20.7664,7.34883,45.4242,559.156,0.0,20.0,19.919444444444444
2024-06-06 02:54:56,20.7994,20.7927,20.8186,35.0249,34.9852,20.504,20.7631,6.03588,45.4242,557.974,0.0,20.0,19.92
2024-06-06 02:54:57,20.8036,20.7566,20.8133,35.0223,34.9885,20.5027,20.7664,6.03588,45.7524,558.269,0.0,20.0,19.920555555555556
2024-06-06 02:54:58,20.8013,20.7533,20.8188,35.0226,34.9852,20.5033,20.7631,4.06647,45.7524,560.337,0.0,20.0,19.92111111111111
2024-06-06 02:54:59,20.8144,20.7599,20.8278,35.0327,34.9852,20.4874,20.7631,6.36412,45.4242,560.928,0.0,20.0,19.921666666666667
2024-06-06 02:55:00,20.8067,20.7533,20.83,35.0345,34.982,20.5048,20.7697,5.70765,45.4242,556.891,0.0,20.0,19.92222222222222
2024-06-06 02:55:01,20.7963,20.7631,20.8289,35.0285,34.9885,20.492,20.7631,4.3947,47.3936,556.3,0.0,20.0,19.922777777777778
2024-06-06 02:55:02,20.8041,20.7533,20.8311,35.0256,34.9787,20.5,20.7697,7.34883,46.0807,555.118,0.0,20.0,19.923333333333332
2024-06-06 02:55:03,20.8071,20.7566,20.8309,35.0315,34.9787,20.4926,20.7697,4.06647,47.0654,556.004,0.0,20.0,19.92388888888889
2024-06-06 02:55:04,20.8177,20.7631,20.8317,35.0257,34.982,20.4857,20.7599,4.72294,45.4242,555.709,0.0,20.0,19.924444444444443
2024-06-06 02:55:05,20.8093,20.7599,20.8398,35.0254,34.982,20.5083,20.7664,6.03588,45.096,555.906,0.0,20.0,19.925
2024-06-06 02:55:06,20.8063,20.8419,20.8349,35.0112,34.9852,20.4972,20.8321,6.36412,43.783,552.656,0.0,20.0,19.925555555555555
2024-06-06 02:55:07,20.8097,20.8354,20.8401,35.0058,34.9885,20.4955,20.8419,7.02059,44.1113,556.792,0.0,20.0,19.926111111111112
2024-06-06 02:55:08,20.8147,20.8452,20.8383,35.0111,34.9852,20.5164,20.8452,6.36412,45.096,556.694,0.0,20.0,19.926666666666666
2024-06-06 02:55:09,20.8103,20.8321,20.8424,35.0126,34.9852,20.4968,20.8387,7.02059,43.4548,557.482,0.0,20.0,19.927222222222223
2024-06-06 02:55:10,20.8033,20.8518,20.84,35.0128,34.9852,20.5049,20.8518,5.37941,44.7677,560.928,0.0,20.0,19.927777777777777
2024-06-06 02:55:11,20.8023,20.8485,20.8475,35.0,34.982,20.5073,20.8452,5.70765,45.4242,556.497,0.0,20.0,19.928333333333335
2024-06-06 02:55:12,20.7914,20.8387,20.8331,34.9712,34.982,20.5058,20.8518,6.03588,46.0807,557.678,0.0,20.0,19.92888888888889
2024-06-06 02:55:13,20.7969,20.8321,20.838,34.9754,34.982,20.5048,20.8452,7.02059,46.0807,558.663,0.0,20.0,19.929444444444446
2024-06-06 02:55:14,20.8047,20.8419,20.842,34.9942,34.9852,20.5014,20.8452,3.73823,47.7219,558.959,0.0,20.0,19.93
2024-06-06 02:55:15,20.8016,20.8452,20.8473,34.9667,34.982,20.5151,20.8485,6.69236,48.0501,559.451,0.0,20.0,19.930555555555554
2024-06-06 02:55:16,20.7911,20.8387,20.846,34.9653,34.9918,20.5032,20.8452,6.03588,47.3936,559.549,0.0,20.0,19.93111111111111
2024-06-06 02:55:17,20.8021,20.8288,20.8499,34.963,34.9918,20.5131,20.8387,5.70765,45.096,559.845,0.0,20.0,19.931666666666665
2024-06-06 02:55:18,20.8178,20.8452,20.8515,34.9781,34.982,20.5272,20.8518,7.02059,45.4242,560.042,0.0,20.0,19.932222222222222
2024-06-06 02:55:19,20.812,20.8419,20.8574,34.959,34.9787,20.5243,20.8518,6.03588,45.4242,558.663,0.0,20.0,19.932777777777776
2024-06-06 02:55:20,20.8049,20.8387,20.8464,34.9671,34.9852,20.5307,20.8419,4.3947,44.4395,561.814,0.0,20.0,19.933333333333334
2024-06-06 02:55:21,20.8103,20.8419,20.8509,34.9618,34.982,20.5358,20.8452,7.02059,45.7524,559.943,0.0,20.0,19.933888888888887
2024-06-06 02:55:22,20.81,20.8387,20.8559,34.9552,34.982,20.5345,20.8321,5.70765,46.0807,559.549,0.0,20.0,19.934444444444445
2024-06-06 02:55:23,20.8163,20.8255,20.8596,34.9504,34.9754,20.5404,20.8551,4.3947,47.3936,559.156,0.0,20.0,19.935
2024-06-06 02:55:24,20.8106,20.8321,20.8602,34.9419,34.9885,20.5512,20.8419,7.67706,47.3936,557.974,0.0,20.0,19.935555555555556
2024-06-06 02:55:25,20.8258,20.8419,20.8703,34.9472,34.9852,20.5429,20.8452,6.69236,48.7066,556.989,0.0,20.0,19.93611111111111
2024-06-06 02:55:26,20.814,20.8354,20.8565,34.9454,34.982,20.5423,20.8419,8.33354,47.0654,556.595,0.0,20.0,19.936666666666667
2024-06-06 02:55:27,20.8279,20.8124,20.8623,34.9567,34.982,20.5481,20.8452,5.37941,44.7677,556.004,0.0,20.0,19.93722222222222
2024-06-06 02:55:28,20.821,20.8255,20.8519,34.9411,34.9885,20.5355,20.8452,8.33354,46.0807,558.86,0.0,20.0,19.93777777777778
2024-06-06 02:55:29,20.8272,20.8354,20.8583,34.9443,34.9951,20.5381,20.8452,6.03588,44.7677,555.906,0.0,20.0,19.938333333333333
2024-06-06 02:55:30,20.8242,20.8387,20.8654,34.9425,34.982,20.5517,20.8452,8.0053,44.1113,555.512,0.0,20.0,19.93888888888889
2024-06-06 02:55:31,20.8338,20.8419,20.8672,34.953,34.9885,20.5605,20.8518,13.9135,47.0654,555.807,0.0,20.0,19.939444444444444
2024-06-06 02:55:32,20.834,20.8387,20.8584,34.9269,34.9951,20.5414,20.8518,5.37941,46.7371,555.906,0.0,20.0,19.94
2024-06-06 02:55:33,20.8292,20.8452,20.8636,34.9483,34.9787,20.56,20.8387,6.36412,49.363,556.792,0.0,20.0,19.940555555555555
2024-06-06 02:55:34,20.8328,20.8419,20.852,34.9538,34.982,20.5599,20.8452,8.0053,47.7219,556.792,0.0,20.0,19.94111111111111
2024-06-06 02:55:35,20.8309,20.8419,20.8701,34.9377,34.982,20.5597,20.8452,6.69236,37.2183,557.58,0.0,20.0,19.941666666666666
2024-06-06 02:55:36,20.8309,20.8321,20.8644,34.9461,34.982,20.5636,20.8485,7.02059,46.4089,557.088,0.0,20.0,19.94222222222222
2024-06-06 02:55:37,20.8312,20.8321,20.8626,34.9509,34.982,20.5638,20.8485,2.75352,43.783,558.663,0.0,20.0,19.942777777777778
2024-06-06 02:55:38,20.8378,20.8387,20.8706,34.9449,34.982,20.5603,20.8452,7.67706,47.3936,558.663,0.0,20.0,19.94333333333333
2024-06-06 02:55:39,20.8534,20.8387,20.8746,34.9516,34.982,20.5621,20.8419,6.69236,45.096,559.254,0.0,20.0,19.94388888888889
2024-06-06 02:55:40,20.8403,20.8321,20.8747,34.9564,34.982,20.5625,20.8518,7.67706,48.7066,559.746,0.0,20.0,19.944444444444443
2024-06-06 02:55:41,20.844,20.8255,20.8721,34.9577,34.982,20.5735,20.8354,7.02059,48.0501,559.156,0.0,20.0,19.945
2024-06-06 02:55:42,20.8423,20.8354,20.8736,34.9452,34.9852,20.5745,20.8419,6.03588,45.096,558.565,0.0,20.0,19.945555555555554
2024-06-06 02:55:43,20.8537,20.8452,20.8802,34.9648,34.982,20.5813,20.8485,5.05118,45.096,557.285,0.0,20.0,19.94611111111111
2024-06-06 02:55:44,20.8562,20.8354,20.8818,34.9572,34.982,20.5809,20.8387,7.02059,42.7983,556.398,0.0,20.0,19.946666666666665
2024-06-06 02:55:45,20.838,20.8222,20.868,34.9708,34.982,20.5656,20.8419,7.02059,45.4242,556.3,0.0,20.0,19.947222222222223
2024-06-06 02:55:46,20.8522,20.8419,20.8775,34.9743,34.9852,20.5788,20.8485,7.34883,47.3936,555.906,0.0,20.0,19.947777777777777
2024-06-06 02:55:47,20.8609,20.8288,20.8964,34.9518,34.9787,20.5773,20.8485,7.34883,45.096,555.611,0.0,20.0,19.948333333333334
2024-06-06 02:55:48,20.8589,20.8452,20.8905,34.9608,34.9787,20.5918,20.8419,6.36412,46.4089,555.512,0.0,20.0,19.948888888888888
2024-06-06 02:55:49,20.8542,20.8485,20.8904,34.9714,34.982,20.5762,20.8518,6.69236,43.783,555.315,0.0,20.0,19.949444444444445
2024-06-06 02:55:50,20.859,20.8321,20.8961,34.9633,34.982,20.5839,20.8518,5.37941,44.4395,554.33,0.0,20.0,19.95
2024-06-06 02:55:51,20.8583,20.8387,20.8978,34.989,34.9885,20.5812,20.8485,5.37941,47.0654,555.414,0.0,20.0,19.950555555555557
2024-06-06 02:55:52,20.8571,20.8354,20.8792,34.9886,34.9918,20.5834,20.8485,8.0053,47.7219,556.103,0.0,20.0,19.95111111111111
2024-06-06 02:55:53,20.8612,20.8387,20.8985,34.9865,34.9885,20.5883,20.8518,5.37941,45.096,556.398,0.0,20.0,19.951666666666664
2024-06-06 02:55:54,20.8732,20.8354,20.8905,34.9861,34.9885,20.6038,20.8387,5.37941,45.4242,557.678,0.0,20.0,19.952222222222222
2024-06-06 02:55:55,20.8642,20.8387,20.9054,34.9951,34.982,20.5968,20.8452,7.34883,44.1113,556.694,0.0,20.0,19.952777777777776
2024-06-06 02:55:56,20.863,20.8387,20.8964,35.0002,34.982,20.6038,20.8452,4.3947,44.4395,557.482,0.0,20.0,19.953333333333333
2024-06-06 02:55:57,20.8627,20.8452,20.8918,35.0238,34.982,20.5963,20.8518,6.69236,44.4395,557.875,0.0,20.0,19.953888888888887
2024-06-06 02:55:58,20.863,20.8354,20.8876,35.0021,34.982,20.6037,20.8387,5.70765,44.7677,558.171,0.0,20.0,19.954444444444444
2024-06-06 02:55:59,20.8667,20.8485,20.8963,35.0068,34.9787,20.6028,20.8419,5.70765,44.7677,558.466,0.0,20.0,19.955
2024-06-06 02:56:00,20.8691,20.8452,20.9019,35.0014,34.982,20.5957,20.8485,8.0053,45.096,558.368,0.0,20.0,19.955555555555556
2024-06-06 02:56:01,20.8696,20.8419,20.913,35.0147,34.9885,20.6057,20.8518,3.73823,44.1113,557.186,0.0,20.0,19.95611111111111
2024-06-06 02:56:02,20.8664,20.8387,20.8969,34.9971,34.982,20.6063,20.8584,5.05118,44.1113,558.86,0.0,20.0,19.956666666666667
2024-06-06 02:56:03,20.8653,20.8584,20.9015,35.0135,34.9787,20.6035,20.8419,6.03588,43.783,558.269,0.0,20.0,19.95722222222222
2024-06-06 02:56:04,20.8642,20.8255,20.8946,35.0119,34.9852,20.6167,20.8518,4.72294,43.1266,558.368,0.0,20.0,19.95777777777778
2024-06-06 02:56:05,20.871,20.8419,20.9007,35.0105,34.9852,20.6096,20.8485,5.70765,44.1113,558.072,0.0,20.0,19.958333333333332
2024-06-06 02:56:06,20.8693,20.8387,20.8988,35.024,34.9852,20.6032,20.8452,7.02059,45.7524,558.959,0.0,20.0,19.95888888888889
2024-06-06 02:56:07,20.8866,20.8157,20.9219,35.027,34.982,20.6241,20.8419,5.05118,44.1113,562.799,0.0,20.0,19.959444444444443
2024-06-06 02:56:08,20.8817,20.8616,20.9096,35.0275,34.9852,20.6078,20.8518,6.69236,44.4395,558.171,0.0,20.0,19.96
2024-06-06 02:56:09,20.8848,20.8354,20.924,35.0037,34.982,20.6141,20.8485,7.67706,44.7677,557.777,0.0,20.0,19.960555555555555
2024-06-06 02:56:10,20.8864,20.8485,20.9065,35.0023,34.9885,20.6003,20.8419,6.03588,44.7677,557.678,0.0,20.0,19.961111111111112
2024-06-06 02:56:11,20.8786,20.8452,20.916,35.0194,34.9655,20.6105,20.8452,6.69236,46.7371,556.595,0.0,20.0,19.961666666666666
2024-06-06 02:56:12,20.8819,20.8321,20.9119,35.0164,34.982,20.606,20.8452,6.03588,47.0654,557.974,0.0,20.0,19.96222222222222
2024-06-06 02:56:13,20.8955,20.8288,20.9236,35.0105,34.9852,20.6088,20.8419,6.69236,45.4242,557.974,0.0,20.0,19.962777777777777
2024-06-06 02:56:14,20.8778,20.8354,20.9115,35.0213,34.9852,20.6124,20.8452,8.0053,47.0654,559.451,0.0,20.0,19.96333333333333
2024-06-06 02:56:15,20.8905,20.8321,20.9198,35.0043,34.982,20.607,20.8452,7.02059,45.4242,557.678,0.0,20.0,19.96388888888889
2024-06-06 02:56:16,20.8953,20.8452,20.923,35.0026,34.9852,20.606,20.8419,6.69236,47.3936,558.072,0.0,20.0,19.964444444444442
2024-06-06 02:56:17,20.8908,20.8354,20.924,34.9852,34.9852,20.6167,20.8419,8.33354,47.3936,557.482,0.0,20.0,19.965
2024-06-06 02:56:18,20.8918,20.8387,20.9268,35.0026,34.982,20.6079,20.8485,7.02059,46.0807,557.875,0.0,20.0,19.965555555555554
2024-06-06 02:56:19,20.9085,20.8354,20.9441,35.0086,34.982,20.617,20.8452,6.03588,46.7371,558.663,0.0,20.0,19.96611111111111
2024-06-06 02:56:20,20.8844,20.8387,20.9204,34.9907,34.9885,20.6184,20.8551,7.34883,43.4548,559.156,0.0,20.0,19.966666666666665
2024-06-06 02:56:21,20.8967,20.8387,20.9311,34.9954,34.982,20.6197,20.8452,8.0053,47.0654,559.845,0.0,20.0,19.967222222222222
2024-06-06 02:56:22,20.89,20.8387,20.9221,34.988,34.982,20.6185,20.8419,6.36412,48.3783,559.845,0.0,20.0,19.967777777777776
2024-06-06 02:56:23,20.8858,20.8387,20.9277,34.9951,34.982,20.6303,20.8551,5.37941,48.3783,560.239,0.0,20.0,19.968333333333334
2024-06-06 02:56:24,20.8704,20.8945,20.9205,34.9859,34.9852,20.6289,20.9207,7.34883,46.0807,560.83,0.0,20.0,19.968888888888888
2024-06-06 02:56:25,20.8799,20.9109,20.9307,34.9943,34.982,20.6341,20.9273,7.67706,45.096,560.14,0.0,20.0,19.969444444444445
2024-06-06 02:56:26,20.8807,20.9109,20.9319,34.9978,34.9885,20.6261,20.9273,8.66177,46.7371,561.125,0.0,20.0,19.97
2024-06-06 02:56:27,20.8742,20.9043,20.9199,34.9966,34.9852,20.6204,20.9306,8.0053,48.7066,560.534,0.0,20.0,19.970555555555556
2024-06-06 02:56:28,20.8966,20.9404,20.9429,34.9951,34.9852,20.6274,20.9273,9.97472,49.6913,560.239,0.0,20.0,19.97111111111111
2024-06-06 02:56:29,20.8828,20.8945,20.937,35.002,34.982,20.6335,20.924,9.31824,46.7371,563.094,0.0,20.0,19.971666666666668
2024-06-06 02:56:30,20.8745,20.9207,20.9356,35.006,34.9787,20.6424,20.924,7.67706,43.4548,560.042,0.0,20.0,19.97222222222222
2024-06-06 02:56:31,20.8727,20.9207,20.9416,35.0026,34.9885,20.6409,20.9306,8.99001,46.0807,559.352,0.0,20.0,19.972777777777775
2024-06-06 02:56:32,20.8708,20.901,20.9329,34.9921,34.9787,20.6428,20.9306,7.67706,48.3783,559.057,0.0,20.0,19.973333333333333
2024-06-06 02:56:33,20.8716,20.9174,20.9405,35.0029,34.982,20.6467,20.9306,6.69236,45.4242,559.746,0.0,20.0,19.973888888888887
2024-06-06 02:56:34,20.8608,20.9142,20.9279,34.9846,34.982,20.6376,20.924,6.03588,42.7983,559.845,0.0,20.0,19.974444444444444
2024-06-06 02:56:35,20.8667,20.9109,20.9327,34.9852,34.9852,20.6431,20.9273,6.69236,44.4395,559.451,0.0,20.0,19.974999999999998
2024-06-06 02:56:36,20.8719,20.9142,20.9279,34.9984,34.982,20.638,20.924,5.37941,45.096,559.845,0.0,20.0,19.975555555555555
2024-06-06 02:56:37,20.8558,20.9174,20.9284,34.9817,34.9787,20.6415,20.924,6.36412,46.7371,560.042,0.0,20.0,19.97611111111111
2024-06-06 02:56:38,20.8675,20.9109,20.9289,34.9863,34.982,20.6353,20.924,7.67706,47.7219,559.549,0.0,20.0,19.976666666666667
2024-06-06 02:56:39,20.872,20.9207,20.9486,34.9885,34.9885,20.6499,20.924,6.69236,45.4242,560.436,0.0,20.0,19.97722222222222
2024-06-06 02:56:40,20.8737,20.9207,20.9419,34.9902,34.982,20.6509,20.924,5.37941,45.7524,560.14,0.0,20.0,19.977777777777778
2024-06-06 02:56:41,20.8641,20.9174,20.9322,34.9823,34.982,20.6482,20.924,11.9441,44.7677,561.814,0.0,20.0,19.97833333333333
2024-06-06 02:56:42,20.8775,20.9109,20.9395,35.0,34.9787,20.6433,20.9273,4.72294,47.0654,562.11,0.0,20.0,19.97888888888889
2024-06-06 02:56:43,20.8787,20.9109,20.926,34.987,34.9885,20.6399,20.9306,6.69236,43.783,561.716,0.0,20.0,19.979444444444443
2024-06-06 02:56:44,20.8825,20.9043,20.9401,34.9844,34.9852,20.6462,20.9437,6.03588,45.096,561.42,0.0,20.0,19.98
2024-06-06 02:56:45,20.8798,20.924,20.9308,34.9865,34.982,20.6429,20.9273,4.72294,47.7219,559.845,0.0,20.0,19.980555555555554
2024-06-06 02:56:46,20.89,20.9174,20.9378,34.9861,34.982,20.6523,20.9339,6.36412,47.3936,560.042,0.0,20.0,19.98111111111111
2024-06-06 02:56:47,20.9005,20.8945,20.9425,34.974,34.9852,20.647,20.9306,5.05118,48.3783,560.337,0.0,20.0,19.981666666666666
2024-06-06 02:56:48,20.8881,20.9371,20.9398,34.9812,34.9852,20.6449,20.9306,5.37941,45.4242,560.239,0.0,20.0,19.982222222222223
2024-06-06 02:56:49,20.8885,20.9207,20.9461,34.9939,34.982,20.6488,20.924,6.36412,47.0654,560.239,0.0,20.0,19.982777777777777
2024-06-06 02:56:50,20.8896,20.9142,20.9408,34.9895,34.982,20.6485,20.9273,5.05118,44.1113,560.042,0.0,20.0,19.98333333333333
2024-06-06 02:56:51,20.8963,20.9142,20.9392,34.9815,34.9885,20.6564,20.9273,7.02059,45.096,559.057,0.0,20.0,19.983888888888888
2024-06-06 02:56:52,20.8982,20.9109,20.9335,35.0006,34.9787,20.6492,20.924,5.05118,44.1113,558.269,0.0,20.0,19.984444444444442
2024-06-06 02:56:53,20.9084,20.9174,20.9502,34.9976,34.9787,20.6568,20.9273,6.69236,43.4548,558.171,0.0,20.0,19.985
2024-06-06 02:56:54,20.9014,20.9043,20.9353,34.989,34.9852,20.6575,20.9174,8.33354,46.0807,558.171,0.0,20.0,19.985555555555553
2024-06-06 02:56:55,20.9008,20.9109,20.9483,34.9918,34.9787,20.6631,20.924,3.73823,46.0807,558.762,0.0,20.0,19.98611111111111
2024-06-06 02:56:56,20.8978,20.9142,20.9377,34.9882,34.9787,20.6514,20.9174,7.02059,48.0501,558.565,0.0,20.0,19.986666666666665
2024-06-06 02:56:57,20.9038,20.9076,20.9532,34.993,34.9852,20.6476,20.9371,6.69236,46.4089,558.269,0.0,20.0,19.987222222222222
2024-06-06 02:56:58,20.907,20.9109,20.9464,34.9891,34.9885,20.653,20.9339,6.03588,47.7219,557.58,0.0,20.0,19.987777777777776
2024-06-06 02:56:59,20.9067,20.9109,20.9502,34.9869,34.9787,20.6597,20.9273,4.72294,46.7371,557.777,0.0,20.0,19.988333333333333
2024-06-06 02:57:00,20.9033,20.9142,20.9487,34.991,34.9852,20.6449,20.9306,6.03588,48.0501,557.383,0.0,20.0,19.988888888888887
2024-06-06 02:57:01,20.9129,20.9207,20.9518,34.9754,34.982,20.6385,20.9306,5.70765,47.3936,556.694,0.0,20.0,19.989444444444445
2024-06-06 02:57:02,20.9259,20.9306,20.9513,35.0053,34.9852,20.6419,20.924,6.03588,47.0654,556.792,0.0,20.0,19.99
2024-06-06 02:57:03,20.9067,20.9174,20.948,34.995,34.982,20.649,20.924,7.34883,47.0654,556.497,0.0,20.0,19.990555555555556
2024-06-06 02:57:04,20.9075,20.8945,20.945,34.9671,34.982,20.6561,20.9306,5.37941,46.0807,556.694,0.0,20.0,19.99111111111111
2024-06-06 02:57:05,20.926,20.9109,20.9594,34.9784,34.9852,20.6503,20.9306,6.03588,47.7219,556.694,0.0,20.0,19.991666666666667
2024-06-06 02:57:06,20.9253,20.9174,20.9519,34.9843,34.9885,20.6484,20.924,6.69236,45.4242,557.186,0.0,20.0,19.99222222222222
2024-06-06 02:57:07,20.92,20.9076,20.9592,34.9736,34.9852,20.6644,20.9306,6.03588,46.4089,557.777,0.0,20.0,19.99277777777778
2024-06-06 02:57:08,20.9264,20.9142,20.9661,34.9799,34.982,20.6563,20.924,7.34883,44.7677,557.58,0.0,20.0,19.993333333333332
2024-06-06 02:57:09,20.9384,20.9109,20.9726,34.9888,34.9852,20.6575,20.9306,5.70765,45.4242,557.58,0.0,20.0,19.993888888888886
2024-06-06 02:57:10,20.9243,20.9142,20.9594,34.9674,34.9852,20.6445,20.924,8.0053,44.1113,557.777,0.0,20.0,19.994444444444444
2024-06-06 02:57:11,20.9324,20.9174,20.9643,34.9678,34.982,20.6495,20.9273,5.37941,45.7524,557.974,0.0,20.0,19.994999999999997
2024-06-06 02:57:12,20.9285,20.9109,20.9546,35.0019,34.9852,20.6466,20.9207,7.34883,44.7677,555.807,0.0,20.0,19.995555555555555
2024-06-06 02:57:13,20.9454,20.9109,20.9687,34.977,34.982,20.6443,20.9306,6.69236,46.7371,558.959,0.0,20.0,19.99611111111111
2024-06-06 02:57:14,20.9397,20.9207,20.9665,34.9737,34.982,20.6509,20.9174,7.02059,46.7371,558.86,0.0,20.0,19.996666666666666
2024-06-06 02:57:15,20.9481,20.9142,20.9645,34.9751,34.982,20.6597,20.9371,8.66177,48.3783,557.777,0.0,20.0,19.99722222222222
2024-06-06 02:57:16,20.9407,20.8977,20.9751,34.9845,34.9852,20.6606,20.924,6.69236,48.0501,559.057,0.0,20.0,19.997777777777777
2024-06-06 02:57:17,20.9424,20.9109,20.9719,34.9725,34.9787,20.6648,20.9174,7.67706,48.3783,559.648,0.0,20.0,19.99833333333333
2024-06-06 02:57:18,20.9447,20.9174,20.9676,34.981,34.9754,20.6622,20.9273,4.3947,47.7219,559.845,0.0,20.0,19.99888888888889
2024-06-06 02:57:19,20.9461,20.9404,20.9751,34.9907,34.9852,20.6677,20.924,7.34883,48.0501,559.549,0.0,20.0,19.999444444444443
2024-06-06 02:57:20,20.9468,20.924,20.9673,34.9791,34.982,20.6626,20.924,6.69236,47.7219,559.254,0.0,20.0,20.0
2024-06-06 02:57:21,20.9477,20.9273,20.9835,34.9905,34.982,20.6534,20.9273,7.02059,48.3783,559.451,0.0,20.0,20.000555555555554
2024-06-06 02:57:22,20.9634,20.9207,20.9809,34.9614,34.982,20.6534,20.9273,8.0053,48.7066,558.86,0.0,20.0,20.00111111111111
2024-06-06 02:57:23,20.9492,20.9174,20.9843,34.964,34.9787,20.6492,20.924,4.3947,48.3783,559.648,0.0,20.0,20.001666666666665
2024-06-06 02:57:24,20.9528,20.9174,20.9823,34.9788,34.9787,20.6722,20.9207,9.31824,41.8136,559.549,0.0,20.0,20.002222222222223
2024-06-06 02:57:25,20.9582,20.924,20.9871,34.9825,34.982,20.665,20.9273,5.37941,46.4089,559.057,0.0,20.0,20.002777777777776
2024-06-06 02:57:26,20.9562,20.9109,20.9926,34.9847,34.9951,20.665,20.9306,7.34883,46.4089,558.565,0.0,20.0,20.003333333333334
2024-06-06 02:57:27,20.9484,20.9142,20.983,34.9894,34.982,20.6795,20.9207,5.37941,43.783,559.156,0.0,20.0,20.003888888888888
2024-06-06 02:57:28,20.9502,20.9174,20.9864,34.9982,34.982,20.6772,20.9273,7.34883,45.096,559.156,0.0,20.0,20.00444444444444
2024-06-06 02:57:29,20.9559,20.9043,20.9965,34.9983,34.982,20.6769,20.9207,6.69236,44.1113,558.466,0.0,20.0,20.005
2024-06-06 02:57:30,20.9594,20.9076,20.9972,34.9694,34.982,20.6754,20.9306,4.06647,45.4242,558.171,0.0,20.0,20.005555555555553
2024-06-06 02:57:31,20.9617,20.9174,20.9976,34.9848,34.9885,20.6678,20.9306,7.34883,47.7219,558.466,0.0,20.0,20.00611111111111
2024-06-06 02:57:32,20.9533,20.9043,20.9944,34.9956,34.9852,20.675,20.9306,6.69236,47.0654,561.322,0.0,20.0,20.006666666666664
2024-06-06 02:57:33,20.9486,20.9174,21.0012,34.9915,34.9852,20.6803,20.9207,6.03588,47.7219,558.466,0.0,20.0,20.00722222222222
2024-06-06 02:57:34,20.9445,20.9174,20.992,34.9957,34.9885,20.6722,20.9273,7.34883,45.4242,557.678,0.0,20.0,20.007777777777775
2024-06-06 02:57:35,20.9429,20.9043,21.0033,34.9849,34.9852,20.6718,20.9207,6.36412,45.7524,557.58,0.0,20.0,20.008333333333333
