TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 02:57:36,20.9437,20.9273,21.0043,34.9898,34.9787,20.67,20.9306,6.03588,40.8289,557.186,0.0,20.0,20.008888888888887
2024-06-06 02:57:37,20.9465,20.9043,21.0069,34.9915,34.982,20.6792,20.924,8.0053,44.7677,556.989,0.0,20.0,20.009444444444444
2024-06-06 02:57:38,20.9354,20.8879,20.997,34.9789,34.982,20.6903,20.9306,6.36412,46.7371,557.186,0.0,20.0,20.009999999999998
2024-06-06 02:57:39,20.9453,20.9339,21.0025,34.9987,34.9885,20.678,20.924,4.72294,46.7371,556.201,0.0,20.0,20.010555555555555
2024-06-06 02:57:40,20.9323,20.8912,21.0068,34.9978,34.982,20.6786,20.9273,5.70765,47.7219,557.383,0.0,20.0,20.01111111111111
2024-06-06 02:57:41,20.9329,20.9142,21.0055,35.0067,34.9852,20.6827,20.9273,7.02059,45.7524,556.004,0.0,20.0,20.011666666666667
2024-06-06 02:57:42,20.9383,20.9995,21.0073,34.9898,34.982,20.689,20.9995,7.02059,47.0654,557.678,0.0,20.0,20.01222222222222
2024-06-06 02:57:43,20.9329,20.9962,20.9938,35.004,34.9787,20.6863,20.9995,6.03588,42.4701,556.595,0.0,20.0,20.012777777777778
2024-06-06 02:57:44,20.9107,20.9962,20.9891,34.9964,34.982,20.6856,20.9995,6.36412,44.1113,556.792,0.0,20.0,20.013333333333332
2024-06-06 02:57:45,20.9284,20.9864,21.0071,35.0082,34.982,20.6814,21.0061,5.70765,44.4395,556.497,0.0,20.0,20.013888888888886
2024-06-06 02:57:46,20.9323,20.9897,20.9978,34.9982,34.9688,20.6825,20.993,7.02059,43.4548,556.497,0.0,20.0,20.014444444444443
2024-06-06 02:57:47,20.9136,20.9995,21.0003,35.0192,34.9852,20.6843,20.9995,5.70765,45.4242,556.694,0.0,20.0,20.014999999999997
2024-06-06 02:57:48,20.9294,20.9995,21.0072,35.0035,34.982,20.6844,20.9962,6.36412,46.4089,557.383,0.0,20.0,20.015555555555554
2024-06-06 02:57:49,20.9289,20.993,21.0059,34.996,34.9852,20.6891,21.0028,7.02059,46.7371,557.678,0.0,20.0,20.01611111111111
2024-06-06 02:57:50,20.9203,21.0028,20.9952,35.0121,34.9852,20.6778,20.993,5.37941,46.0807,557.482,0.0,20.0,20.016666666666666
2024-06-06 02:57:51,20.9329,21.0028,21.0037,35.0034,34.9852,20.6989,21.0028,5.37941,47.3936,557.383,0.0,20.0,20.01722222222222
2024-06-06 02:57:52,20.917,20.9962,20.9912,35.0225,34.9852,20.6981,21.0061,6.36412,46.4089,556.891,0.0,20.0,20.017777777777777
2024-06-06 02:57:53,20.9258,20.9897,20.993,34.9965,34.982,20.6884,20.9995,5.70765,49.0348,556.792,0.0,20.0,20.01833333333333
2024-06-06 02:57:54,20.939,20.993,21.0054,35.0056,34.982,20.6932,20.9962,6.36412,45.7524,556.398,0.0,20.0,20.01888888888889
2024-06-06 02:57:55,20.9249,20.9995,21.0022,35.0203,34.9754,20.6947,21.0028,6.03588,47.0654,556.792,0.0,20.0,20.019444444444442
2024-06-06 02:57:56,20.932,20.9897,20.9959,35.0053,34.982,20.7028,20.9995,6.69236,45.096,556.595,0.0,20.0,20.02
2024-06-06 02:57:57,20.9345,20.9733,20.9958,35.0091,34.982,20.6999,20.9962,7.34883,46.0807,556.398,0.0,20.0,20.020555555555553
2024-06-06 02:57:58,20.9455,20.97,20.9886,35.0006,34.9852,20.6982,20.9995,4.72294,45.4242,556.201,0.0,20.0,20.02111111111111
2024-06-06 02:57:59,20.9437,20.9962,20.9972,34.9903,34.9852,20.7072,20.9995,5.37941,44.4395,556.004,0.0,20.0,20.021666666666665
2024-06-06 02:58:00,20.9416,20.9962,21.0034,34.9945,34.9852,20.7139,20.9995,4.3947,43.783,555.217,0.0,20.0,20.022222222222222
2024-06-06 02:58:01,20.9533,21.0127,21.0111,35.0016,34.9787,20.7161,20.9962,5.37941,44.7677,554.921,0.0,20.0,20.022777777777776
2024-06-06 02:58:02,20.9485,21.0159,20.9962,35.0055,34.9787,20.7174,20.9962,6.69236,45.7524,554.724,0.0,20.0,20.023333333333333
2024-06-06 02:58:03,20.9584,20.9765,21.0054,35.0121,34.982,20.7128,21.0028,6.36412,46.4089,555.118,0.0,20.0,20.023888888888887
2024-06-06 02:58:04,20.9584,20.9897,20.9969,35.0044,34.982,20.7241,21.0061,7.34883,46.4089,555.709,0.0,20.0,20.02444444444444
2024-06-06 02:58:05,20.9622,20.993,21.0097,34.999,34.9852,20.7089,21.0028,6.69236,47.3936,555.807,0.0,20.0,20.025
2024-06-06 02:58:06,20.9616,20.9962,21.0058,34.9733,34.9885,20.7244,20.9962,6.69236,47.0654,556.694,0.0,20.0,20.025555555555552
2024-06-06 02:58:07,20.9676,20.9897,21.0012,34.9913,34.9852,20.7208,21.0061,7.67706,47.3936,556.595,0.0,20.0,20.02611111111111
2024-06-06 02:58:08,20.9635,20.9995,21.0004,34.9856,34.9852,20.7251,21.0061,7.02059,48.0501,556.792,0.0,20.0,20.026666666666664
2024-06-06 02:58:09,20.9609,20.9831,21.0194,34.9751,34.982,20.7261,20.9995,6.69236,47.3936,557.186,0.0,20.0,20.02722222222222
2024-06-06 02:58:10,20.959,20.9962,21.0019,34.9956,34.982,20.7211,21.0028,5.70765,45.7524,558.959,0.0,20.0,20.027777777777775
2024-06-06 02:58:11,20.973,20.993,21.0095,35.0025,34.9852,20.7344,21.0028,5.05118,46.7371,557.383,0.0,20.0,20.028333333333332
2024-06-06 02:58:12,20.9676,20.993,20.9999,34.9748,34.9787,20.7318,20.9995,6.36412,38.8595,556.694,0.0,20.0,20.028888888888886
2024-06-06 02:58:13,20.9708,20.9962,21.015,34.988,34.982,20.7222,20.993,6.03588,44.4395,558.269,0.0,20.0,20.029444444444444
2024-06-06 02:58:14,20.9697,21.0028,21.0052,34.9994,34.9885,20.7117,21.0291,6.03588,44.7677,562.405,0.0,20.0,20.029999999999998
2024-06-06 02:58:15,20.982,20.9962,21.0113,34.9995,34.982,20.7271,21.0028,5.37941,44.4395,557.974,0.0,20.0,20.030555555555555
2024-06-06 02:58:16,20.9751,20.993,21.012,34.9948,34.9852,20.7228,21.0061,5.70765,45.7524,557.186,0.0,20.0,20.03111111111111
2024-06-06 02:58:17,20.9695,20.9962,21.0111,34.9875,34.9787,20.7259,21.0192,4.06647,47.0654,556.497,0.0,20.0,20.031666666666666
2024-06-06 02:58:18,20.9932,20.9962,21.0246,34.9742,34.982,20.7306,21.0192,6.69236,47.3936,556.201,0.0,20.0,20.03222222222222
2024-06-06 02:58:19,20.9936,20.97,21.0178,34.9977,34.9885,20.7203,21.0094,7.02059,47.3936,552.558,0.0,20.0,20.032777777777778
2024-06-06 02:58:20,20.9875,20.9962,21.0191,34.9796,34.982,20.724,20.9962,7.34883,46.0807,556.004,0.0,20.0,20.03333333333333
2024-06-06 02:58:21,20.9898,20.9995,21.0124,34.9943,34.9754,20.7208,20.9962,7.34883,46.0807,555.709,0.0,20.0,20.03388888888889
2024-06-06 02:58:22,20.9878,20.9798,21.0256,34.9971,34.982,20.7283,20.9962,5.37941,45.7524,555.611,0.0,20.0,20.034444444444443
2024-06-06 02:58:23,20.9929,20.9962,21.0176,34.975,34.9852,20.734,21.0028,6.36412,44.1113,555.807,0.0,20.0,20.034999999999997
2024-06-06 02:58:24,21.0012,20.993,21.0212,34.9729,34.9852,20.7346,20.993,7.02059,43.783,555.512,0.0,20.0,20.035555555555554
2024-06-06 02:58:25,20.9901,20.9831,21.0263,34.9892,34.982,20.7363,21.0028,5.05118,46.7371,555.611,0.0,20.0,20.036111111111108
2024-06-06 02:58:26,20.9916,20.9831,21.0271,34.9839,34.9885,20.7303,20.9962,4.3947,46.0807,555.709,0.0,20.0,20.036666666666665
2024-06-06 02:58:27,20.9941,20.9995,21.025,34.9867,34.9852,20.7327,20.9962,6.69236,45.096,556.103,0.0,20.0,20.03722222222222
2024-06-06 02:58:28,21.0035,21.0028,21.0378,34.9824,34.9852,20.7263,20.9962,7.02059,44.7677,556.004,0.0,20.0,20.037777777777777
2024-06-06 02:58:29,20.9966,20.9962,21.0221,34.9805,34.9852,20.7241,21.0061,7.34883,45.096,556.103,0.0,20.0,20.03833333333333
2024-06-06 02:58:30,20.9953,20.9897,21.0252,34.9827,34.9885,20.7275,20.9962,6.69236,47.0654,557.088,0.0,20.0,20.038888888888888
2024-06-06 02:58:31,21.0009,20.9897,21.0258,35.0013,34.982,20.7361,20.9995,6.03588,46.4089,559.156,0.0,20.0,20.03944444444444
2024-06-06 02:58:32,21.0017,20.9962,21.0218,34.9893,34.982,20.7278,21.0028,6.36412,45.7524,559.254,0.0,20.0,20.04
2024-06-06 02:58:33,20.995,21.0061,21.0328,34.9962,34.9787,20.7369,21.0028,6.69236,45.7524,560.534,0.0,20.0,20.040555555555553
2024-06-06 02:58:34,21.0081,20.9962,21.0395,34.9764,34.9852,20.7484,21.0061,5.37941,44.4395,563.39,0.0,20.0,20.04111111111111
2024-06-06 02:58:35,21.0106,20.9962,21.0357,34.96,34.9787,20.7472,21.0094,8.33354,45.096,557.974,0.0,20.0,20.041666666666664
2024-06-06 02:58:36,21.0036,20.9962,21.0384,34.9688,34.982,20.7349,20.993,6.36412,44.7677,561.322,0.0,20.0,20.04222222222222
2024-06-06 02:58:37,21.0175,20.9831,21.0445,34.9704,34.9852,20.743,20.9995,7.02059,46.4089,560.928,0.0,20.0,20.042777777777776
2024-06-06 02:58:38,21.0141,21.0159,21.0454,34.9756,34.9852,20.7436,21.0028,7.34883,45.7524,560.534,0.0,20.0,20.043333333333333
2024-06-06 02:58:39,20.9965,20.9962,21.0353,34.9658,34.982,20.7486,20.9995,7.67706,47.0654,560.633,0.0,20.0,20.043888888888887
2024-06-06 02:58:40,21.0177,20.9962,21.0428,34.9655,34.982,20.7422,20.9995,7.34883,44.4395,560.239,0.0,20.0,20.044444444444444
2024-06-06 02:58:41,21.0193,21.0028,21.0458,34.9689,34.982,20.7529,21.0028,8.99001,45.096,559.746,0.0,20.0,20.044999999999998
2024-06-06 02:58:42,21.0244,20.9831,21.0534,34.9688,34.982,20.7501,21.0061,6.69236,43.783,558.959,0.0,20.0,20.045555555555552
2024-06-06 02:58:43,21.0232,20.993,21.0555,34.9885,34.9885,20.7658,21.0028,8.33354,44.7677,559.254,0.0,20.0,20.04611111111111
2024-06-06 02:58:44,21.0201,20.9995,21.0639,34.9823,34.9885,20.7546,20.9962,6.03588,46.7371,558.171,0.0,20.0,20.046666666666663
2024-06-06 02:58:45,21.0227,20.993,21.0515,34.9714,34.982,20.7596,21.0028,6.36412,46.7371,558.171,0.0,20.0,20.04722222222222
2024-06-06 02:58:46,21.0385,20.9995,21.0671,34.9721,34.9754,20.75,20.993,8.0053,48.3783,557.482,0.0,20.0,20.047777777777775
2024-06-06 02:58:47,21.0237,20.9962,21.0576,34.9668,34.9852,20.745,20.993,6.03588,47.7219,556.497,0.0,20.0,20.048333333333332
2024-06-06 02:58:48,21.0147,20.9962,21.0576,34.9753,34.982,20.7658,20.9962,6.03588,49.0348,557.383,0.0,20.0,20.048888888888886
2024-06-06 02:58:49,21.0268,20.9897,21.054,34.9716,34.9787,20.7573,21.0028,7.34883,45.7524,557.088,0.0,20.0,20.049444444444443
2024-06-06 02:58:50,21.0318,20.9962,21.0599,34.9685,34.9885,20.7627,20.9995,6.03588,46.0807,556.891,0.0,20.0,20.049999999999997
2024-06-06 02:58:51,21.023,20.993,21.0636,34.9585,34.9885,20.7603,20.9995,6.36412,45.4242,556.398,0.0,20.0,20.050555555555555
2024-06-06 02:58:52,21.034,20.9962,21.064,34.9726,34.982,20.7566,20.993,5.37941,47.3936,556.3,0.0,20.0,20.05111111111111
2024-06-06 02:58:53,21.0146,20.9962,21.0508,34.954,34.982,20.7612,21.0028,1.76882,47.0654,556.694,0.0,20.0,20.051666666666666
2024-06-06 02:58:54,21.032,20.9897,21.0751,34.9688,34.982,20.7437,21.0028,7.67706,46.7371,556.989,0.0,20.0,20.05222222222222
2024-06-06 02:58:55,21.0278,20.9962,21.0672,34.9719,34.9852,20.7486,20.993,8.66177,44.7677,560.928,0.0,20.0,20.052777777777777
2024-06-06 02:58:56,21.0355,21.0028,21.0631,34.973,34.982,20.7442,20.9962,7.34883,44.4395,557.088,0.0,20.0,20.05333333333333
2024-06-06 02:58:57,21.028,21.0127,21.0698,34.9788,34.982,20.7524,21.0028,6.03588,45.7524,556.989,0.0,20.0,20.05388888888889
2024-06-06 02:58:58,21.0321,21.0521,21.0739,34.9756,34.982,20.7506,21.0717,7.67706,46.7371,557.285,0.0,20.0,20.054444444444442
2024-06-06 02:58:59,21.0331,21.0389,21.0709,34.9737,34.9852,20.7476,21.0717,6.69236,48.3783,554.133,0.0,20.0,20.055
2024-06-06 02:59:00,21.0363,21.0685,21.0764,34.9782,34.9721,20.7513,21.0685,8.33354,49.0348,557.186,0.0,20.0,20.055555555555554
2024-06-06 02:59:01,21.0325,21.0685,21.084,34.9825,34.982,20.7458,21.0685,7.02059,49.0348,556.694,0.0,20.0,20.05648148148148
2024-06-06 02:59:02,21.0337,21.0685,21.0731,34.9607,34.982,20.7448,21.0717,5.05118,47.0654,557.186,0.0,20.0,20.057407407407407
2024-06-06 02:59:03,21.0339,21.0717,21.0853,34.9868,34.982,20.7577,21.0717,7.02059,45.7524,557.58,0.0,20.0,20.05833333333333
2024-06-06 02:59:04,21.0457,21.0619,21.0819,34.9814,34.9852,20.7445,21.075,5.37941,44.4395,557.186,0.0,20.0,20.059259259259257
2024-06-06 02:59:05,21.0404,21.0717,21.0752,34.9677,34.9787,20.7628,21.0717,7.34883,43.783,557.088,0.0,20.0,20.060185185185183
2024-06-06 02:59:06,21.0352,21.0685,21.0853,34.969,34.9787,20.7577,21.075,5.37941,43.783,556.497,0.0,20.0,20.06111111111111
2024-06-06 02:59:07,21.0324,21.0685,21.0783,34.9709,34.9885,20.7433,21.0783,5.70765,44.1113,556.3,0.0,20.0,20.062037037037037
2024-06-06 02:59:08,21.0272,21.0619,21.0804,34.9719,34.982,20.7399,21.0717,5.70765,44.4395,556.595,0.0,20.0,20.06296296296296
2024-06-06 02:59:09,21.0407,21.0619,21.0812,34.9659,34.982,20.7593,21.0652,6.03588,48.0501,554.823,0.0,20.0,20.063888888888886
2024-06-06 02:59:10,21.0368,21.0685,21.0847,34.9642,34.982,20.7483,21.075,7.02059,44.4395,557.088,0.0,20.0,20.064814814814813
2024-06-06 02:59:11,21.0339,21.0717,21.08,34.9746,34.9852,20.746,21.0685,6.36412,48.7066,557.875,0.0,20.0,20.06574074074074
2024-06-06 02:59:12,21.0427,21.0619,21.0934,34.9781,34.982,20.7434,21.0652,6.03588,46.0807,558.762,0.0,20.0,20.066666666666666
2024-06-06 02:59:13,21.0363,21.0685,21.0785,34.9841,34.982,20.7401,21.0783,6.03588,48.0501,557.58,0.0,20.0,20.06759259259259
2024-06-06 02:59:14,21.0441,21.0553,21.0969,34.9838,34.9852,20.7499,21.0685,4.72294,45.096,560.534,0.0,20.0,20.068518518518516
2024-06-06 02:59:15,21.0492,21.0619,21.0911,34.981,34.9852,20.7505,21.075,7.34883,44.7677,558.368,0.0,20.0,20.069444444444443
2024-06-06 02:59:16,21.0387,21.0783,21.0802,34.9852,34.982,20.7411,21.0619,5.05118,46.4089,558.663,0.0,20.0,20.07037037037037
2024-06-06 02:59:17,21.0639,21.0849,21.1033,34.9444,34.9885,20.7522,21.0914,7.02059,46.7371,561.617,0.0,20.0,20.071296296296293
2024-06-06 02:59:18,21.0547,21.0586,21.0921,34.9698,34.982,20.7499,21.075,6.36412,47.7219,559.057,0.0,20.0,20.07222222222222
2024-06-06 02:59:19,21.0626,21.0488,21.1032,34.9813,34.9852,20.7659,21.0717,5.05118,45.7524,558.663,0.0,20.0,20.073148148148146
2024-06-06 02:59:20,21.0571,21.0717,21.0932,34.9742,34.9787,20.758,21.0783,6.36412,47.7219,558.368,0.0,20.0,20.074074074074073
2024-06-06 02:59:21,21.0663,21.075,21.0928,34.9775,34.9852,20.7624,21.0685,6.36412,47.3936,558.171,0.0,20.0,20.075
2024-06-06 02:59:22,21.0673,21.0685,21.1067,34.9736,34.9721,20.7639,21.075,7.34883,48.3783,558.762,0.0,20.0,20.075925925925922
2024-06-06 02:59:23,21.0563,21.0685,21.0948,34.9708,34.9754,20.7494,21.0685,5.37941,46.4089,558.86,0.0,20.0,20.07685185185185
2024-06-06 02:59:24,21.0679,21.0652,21.1011,34.9825,34.982,20.7556,21.075,7.67706,46.0807,559.254,0.0,20.0,20.077777777777776
2024-06-06 02:59:25,21.0651,21.0586,21.1068,34.9738,34.9754,20.7479,21.075,6.69236,46.4089,558.565,0.0,20.0,20.078703703703702
2024-06-06 02:59:26,21.0668,21.0553,21.1023,34.9713,34.9852,20.7367,21.0717,6.03588,46.4089,558.072,0.0,20.0,20.07962962962963
2024-06-06 02:59:27,21.0699,21.0717,21.1038,34.9885,34.9885,20.7407,21.0685,7.34883,45.4242,557.974,0.0,20.0,20.080555555555552
2024-06-06 02:59:28,21.0666,21.0553,21.1049,34.9781,34.9852,20.738,21.075,6.03588,45.7524,558.269,0.0,20.0,20.08148148148148
2024-06-06 02:59:29,21.0748,21.0619,21.1068,34.9745,34.9852,20.7328,21.0717,6.03588,45.096,558.762,0.0,20.0,20.082407407407405
2024-06-06 02:59:30,21.0687,21.0619,21.1056,34.9886,34.9852,20.7477,21.075,7.67706,44.7677,558.663,0.0,20.0,20.083333333333332
2024-06-06 02:59:31,21.0751,21.0619,21.1037,34.981,34.982,20.7516,21.0783,6.03588,44.7677,558.565,0.0,20.0,20.08425925925926
2024-06-06 02:59:32,21.0758,21.0652,21.1129,34.988,34.982,20.7439,21.0685,5.70765,45.4242,558.072,0.0,20.0,20.085185185185182
2024-06-06 02:59:33,21.08,21.0717,21.104,34.9781,34.9852,20.7548,21.0685,6.69236,45.096,556.398,0.0,20.0,20.08611111111111
2024-06-06 02:59:34,21.0791,21.0685,21.1213,34.9879,34.982,20.7547,21.0717,7.67706,45.7524,557.186,0.0,20.0,20.087037037037035
2024-06-06 02:59:35,21.0722,21.0783,21.1036,34.968,34.9852,20.7637,21.075,5.37941,45.7524,557.088,0.0,20.0,20.087962962962962
2024-06-06 02:59:36,21.0787,21.0717,21.1278,34.9805,34.9852,20.7414,21.075,5.70765,45.7524,556.792,0.0,20.0,20.08888888888889
2024-06-06 02:59:37,21.0885,21.0619,21.1184,34.9919,34.982,20.7617,21.0717,7.67706,46.0807,556.792,0.0,20.0,20.08981481481481
2024-06-06 02:59:38,21.0783,21.0816,21.1179,35.0071,34.982,20.7653,21.075,6.03588,46.0807,556.989,0.0,20.0,20.09074074074074
2024-06-06 02:59:39,21.0826,21.0488,21.1264,34.984,34.9885,20.7659,21.075,5.70765,46.4089,554.527,0.0,20.0,20.091666666666665
2024-06-06 02:59:40,21.0827,21.0717,21.1214,34.9853,34.9852,20.7689,21.075,6.03588,46.7371,555.906,0.0,20.0,20.09259259259259
2024-06-06 02:59:41,21.0819,21.0619,21.1177,34.9779,34.9885,20.7771,21.0717,7.67706,47.0654,555.611,0.0,20.0,20.09351851851852
2024-06-06 02:59:42,21.0788,21.0652,21.1159,34.9955,34.9852,20.7465,21.075,7.02059,46.7371,555.217,0.0,20.0,20.09444444444444
2024-06-06 02:59:43,21.0936,21.0685,21.1231,34.9908,34.9787,20.7619,21.0783,6.69236,46.7371,555.217,0.0,20.0,20.095370370370368
2024-06-06 02:59:44,21.0843,21.075,21.1262,34.9956,34.9787,20.7649,21.075,6.69236,51.3325,555.611,0.0,20.0,20.096296296296295
2024-06-06 02:59:45,21.0842,21.0717,21.1263,34.9929,34.9951,20.7643,21.0685,8.0053,48.0501,558.072,0.0,20.0,20.09722222222222
2024-06-06 02:59:46,21.0886,21.0685,21.1301,35.0091,34.982,20.756,21.0717,7.02059,48.3783,556.595,0.0,20.0,20.098148148148145
2024-06-06 02:59:47,21.0942,21.0652,21.1318,34.9787,34.9787,20.7692,21.0685,6.69236,46.7371,556.398,0.0,20.0,20.09907407407407
2024-06-06 02:59:48,21.0953,21.075,21.1352,34.9933,34.982,20.7606,21.0685,7.34883,48.3783,556.891,0.0,20.0,20.099999999999998
2024-06-06 02:59:49,21.0931,21.0553,21.1335,35.0114,34.9852,20.7609,21.075,6.36412,46.7371,556.989,0.0,20.0,20.100925925925925
2024-06-06 02:59:50,21.0972,21.075,21.1306,35.013,34.9852,20.7645,21.075,6.03588,46.7371,557.186,0.0,20.0,20.10185185185185
2024-06-06 02:59:51,21.1032,21.0619,21.1263,35.0271,34.9852,20.7694,21.0717,6.03588,46.7371,556.989,0.0,20.0,20.102777777777774
2024-06-06 02:59:52,21.1104,21.075,21.139,34.9966,34.9852,20.7642,21.0849,7.02059,47.0654,557.088,0.0,20.0,20.1037037037037
2024-06-06 02:59:53,21.0977,21.0685,21.1348,35.0018,34.982,20.7683,21.075,6.69236,44.1113,553.543,0.0,20.0,20.104629629629628
2024-06-06 02:59:54,21.1085,21.0882,21.1449,35.0116,34.9852,20.7671,21.0717,7.67706,44.7677,557.383,0.0,20.0,20.105555555555554
2024-06-06 02:59:55,21.1012,21.0389,21.1424,35.0116,34.982,20.7691,21.075,7.34883,46.4089,557.777,0.0,20.0,20.10648148148148
2024-06-06 02:59:56,21.1102,21.0849,21.1339,35.0142,34.9754,20.7688,21.0685,7.67706,46.7371,561.125,0.0,20.0,20.107407407407404
2024-06-06 02:59:57,21.1149,21.0488,21.1501,35.0342,34.982,20.7772,21.0652,7.02059,49.363,557.678,0.0,20.0,20.10833333333333
2024-06-06 02:59:58,21.1142,21.0685,21.155,35.0216,34.982,20.7748,21.0685,8.33354,47.7219,557.777,0.0,20.0,20.109259259259257
2024-06-06 02:59:59,21.1178,21.0652,21.1574,35.0275,34.982,20.7697,21.0717,7.02059,47.0654,557.974,0.0,20.0,20.110185185185184
2024-06-06 03:00:00,21.1003,21.0685,21.149,35.0235,34.9852,20.784,21.075,5.70765,45.096,558.466,0.0,20.0,20.11111111111111
2024-06-06 03:00:01,21.1126,21.0685,21.1559,35.0232,34.982,20.7705,21.0717,7.02059,46.0807,559.845,0.0,20.0,20.112037037037034
2024-06-06 03:00:02,21.1014,21.0619,21.1487,35.0203,34.982,20.7888,21.075,8.33354,47.0654,559.746,0.0,20.0,20.11296296296296
2024-06-06 03:00:03,21.1094,21.0586,21.1583,35.0297,34.982,20.7881,21.0783,7.02059,48.7066,559.845,0.0,20.0,20.113888888888887
2024-06-06 03:00:04,21.1169,21.0652,21.1549,35.0147,34.9852,20.8036,21.0783,7.02059,48.0501,561.125,0.0,20.0,20.114814814814814
2024-06-06 03:00:05,21.1204,21.0717,21.1684,35.0177,34.982,20.8009,21.075,7.67706,46.0807,560.83,0.0,20.0,20.11574074074074
2024-06-06 03:00:06,21.1173,21.0685,21.1512,35.0113,34.982,20.781,21.0717,7.02059,46.0807,560.534,0.0,20.0,20.116666666666664
2024-06-06 03:00:07,21.1225,21.0652,21.154,34.9949,34.982,20.7962,21.0685,6.36412,46.7371,560.337,0.0,20.0,20.11759259259259
2024-06-06 03:00:08,21.1122,21.0717,21.1622,34.9951,34.9852,20.7991,21.0685,7.34883,47.7219,560.436,0.0,20.0,20.118518518518517
2024-06-06 03:00:09,21.1293,21.075,21.1685,34.9944,34.9885,20.781,21.0717,7.67706,48.3783,560.436,0.0,20.0,20.119444444444444
2024-06-06 03:00:10,21.1184,21.0619,21.1601,34.9842,34.9787,20.7863,21.0619,6.69236,46.0807,558.762,0.0,20.0,20.12037037037037
2024-06-06 03:00:11,21.1179,21.0291,21.1689,34.9876,34.9885,20.7912,21.0685,7.67706,44.4395,556.595,0.0,20.0,20.121296296296293
2024-06-06 03:00:12,21.1182,21.0849,21.1694,34.9744,34.982,20.7936,21.0717,7.02059,46.4089,558.959,0.0,20.0,20.12222222222222
2024-06-06 03:00:13,21.1151,21.0258,21.1676,34.9616,34.9852,20.7998,21.075,5.05118,47.3936,555.315,0.0,20.0,20.123148148148147
2024-06-06 03:00:14,21.1154,21.0619,21.1701,34.9644,34.9852,20.7793,21.075,7.34883,46.4089,557.777,0.0,20.0,20.124074074074073
2024-06-06 03:00:15,21.127,21.0586,21.171,34.967,34.9852,20.7882,21.075,5.05118,45.4242,557.974,0.0,20.0,20.125
2024-06-06 03:00:16,21.122,21.1276,21.1757,34.9551,34.9787,20.8014,21.1505,7.02059,44.7677,554.429,0.0,20.0,20.125925925925923
2024-06-06 03:00:17,21.1215,21.1341,21.1616,34.943,34.9852,20.8007,21.1473,6.69236,47.0654,558.663,0.0,20.0,20.12685185185185
2024-06-06 03:00:18,21.1132,21.1374,21.1718,34.9343,34.9787,20.7908,21.1473,7.67706,47.0654,559.057,0.0,20.0,20.127777777777776
2024-06-06 03:00:19,21.1097,21.1308,21.1616,34.9339,34.982,20.7924,21.1407,6.03588,44.7677,559.549,0.0,20.0,20.128703703703703
2024-06-06 03:00:20,21.1104,21.1341,21.1811,34.9113,34.982,20.7903,21.1473,7.02059,46.7371,559.845,0.0,20.0,20.129629629629626
2024-06-06 03:00:21,21.0984,21.1308,21.1627,34.9238,34.982,20.7962,21.1473,6.03588,48.7066,559.451,0.0,20.0,20.130555555555553
2024-06-06 03:00:22,21.0985,21.1374,21.1746,34.9028,34.9852,20.8063,21.144,6.69236,47.3936,562.208,0.0,20.0,20.13148148148148
2024-06-06 03:00:23,21.1005,21.1308,21.166,34.8833,34.9852,20.796,21.1538,6.03588,45.096,559.943,0.0,20.0,20.132407407407406
2024-06-06 03:00:24,21.1144,21.1505,21.1856,34.8998,34.982,20.8114,21.144,5.70765,47.7219,559.746,0.0,20.0,20.133333333333333
2024-06-06 03:00:25,21.1079,21.1407,21.1828,34.8799,34.9852,20.7941,21.144,5.70765,48.7066,559.549,0.0,20.0,20.134259259259256
2024-06-06 03:00:26,21.1099,21.1276,21.1714,34.8916,34.982,20.798,21.1571,4.06647,44.1113,558.959,0.0,20.0,20.135185185185183
2024-06-06 03:00:27,21.1119,21.1505,21.1846,34.9045,34.982,20.8084,21.144,6.36412,45.096,557.678,0.0,20.0,20.13611111111111
2024-06-06 03:00:28,21.1063,21.1341,21.1715,34.8903,34.982,20.8032,21.1473,5.70765,46.4089,557.088,0.0,20.0,20.137037037037036
2024-06-06 03:00:29,21.1179,21.1341,21.1905,34.8947,34.982,20.8145,21.1473,6.03588,43.4548,556.595,0.0,20.0,20.137962962962963
2024-06-06 03:00:30,21.1124,21.1637,21.1848,34.8995,34.982,20.8134,21.1407,5.37941,46.7371,556.103,0.0,20.0,20.138888888888886
2024-06-06 03:00:31,21.1056,21.144,21.1713,34.8948,34.982,20.8155,21.144,7.34883,48.7066,555.611,0.0,20.0,20.139814814814812
2024-06-06 03:00:32,21.1171,21.1407,21.1826,34.8855,34.9787,20.8111,21.144,6.36412,43.783,554.33,0.0,20.0,20.14074074074074
2024-06-06 03:00:33,21.1168,21.1341,21.1788,34.8837,34.9787,20.8112,21.1473,5.37941,44.1113,555.512,0.0,20.0,20.141666666666666
2024-06-06 03:00:34,21.115,21.1407,21.1827,34.8815,34.9918,20.8133,21.144,5.37941,47.3936,555.512,0.0,20.0,20.142592592592592
2024-06-06 03:00:35,21.1144,21.1276,21.1815,34.8965,34.9787,20.8237,21.144,7.02059,44.4395,554.823,0.0,20.0,20.143518518518515
2024-06-06 03:00:36,21.1277,21.1374,21.1906,34.9087,34.982,20.8238,21.1505,7.02059,45.7524,555.709,0.0,20.0,20.144444444444442
2024-06-06 03:00:37,21.1193,21.1374,21.1769,34.8851,34.9852,20.8257,21.1407,4.3947,47.3936,556.398,0.0,20.0,20.14537037037037
2024-06-06 03:00:38,21.1249,21.1374,21.1724,34.9066,34.9852,20.8215,21.1473,4.3947,44.4395,555.906,0.0,20.0,20.146296296296295
2024-06-06 03:00:39,21.1309,21.1341,21.1839,34.9044,34.9852,20.8257,21.1473,6.69236,45.7524,556.201,0.0,20.0,20.147222222222222
2024-06-06 03:00:40,21.1372,21.144,21.1875,34.8788,34.9852,20.819,21.1473,-5.12414,48.0501,558.466,0.0,20.0,20.148148148148145
2024-06-06 03:00:41,21.1306,21.1374,21.191,34.8873,34.9852,20.8267,21.1505,6.03588,43.783,555.906,0.0,20.0,20.149074074074072
2024-06-06 03:00:42,21.1364,21.1374,21.1918,34.9126,34.9852,20.8288,21.1505,6.03588,43.783,556.989,0.0,20.0,20.15
2024-06-06 03:00:43,21.1387,21.121,21.1857,34.9065,34.9852,20.8404,21.1473,4.72294,47.0654,556.891,0.0,20.0,20.150925925925925
2024-06-06 03:00:44,21.1289,21.1473,21.1861,34.9014,34.9787,20.8374,21.1407,7.02059,48.0501,556.989,0.0,20.0,20.151851851851852
2024-06-06 03:00:45,21.1518,21.1374,21.1901,34.9033,34.9852,20.8288,21.1473,6.03588,43.783,556.595,0.0,20.0,20.152777777777775
2024-06-06 03:00:46,21.1481,21.1407,21.1873,34.9128,34.9885,20.8471,21.144,6.03588,44.7677,556.497,0.0,20.0,20.1537037037037
2024-06-06 03:00:47,21.1531,21.1473,21.183,34.9331,34.982,20.8325,21.1505,7.67706,47.0654,556.103,0.0,20.0,20.15462962962963
2024-06-06 03:00:48,21.1596,21.1374,21.2029,34.9217,34.9754,20.8561,21.1473,4.72294,44.4395,556.595,0.0,20.0,20.155555555555555
2024-06-06 03:00:49,21.1429,21.1276,21.1887,34.9261,34.9852,20.8502,21.1505,7.02059,43.4548,556.792,0.0,20.0,20.156481481481478
2024-06-06 03:00:50,21.1518,21.1308,21.1947,34.9334,34.9885,20.8562,21.144,6.36412,47.3936,557.285,0.0,20.0,20.157407407407405
2024-06-06 03:00:51,21.1561,21.1341,21.1939,34.937,34.9852,20.8474,21.144,7.02059,47.0654,558.466,0.0,20.0,20.15833333333333
2024-06-06 03:00:52,21.1489,21.1374,21.1901,34.9489,34.9787,20.8474,21.1374,6.36412,44.4395,557.875,0.0,20.0,20.159259259259258
2024-06-06 03:00:53,21.1542,21.1276,21.1984,34.9448,34.9885,20.8543,21.1407,6.69236,45.7524,556.497,0.0,20.0,20.160185185185185
2024-06-06 03:00:54,21.1536,21.1374,21.1919,34.9443,34.9852,20.8416,21.1407,7.02059,45.4242,557.58,0.0,20.0,20.161111111111108
2024-06-06 03:00:55,21.1512,21.1276,21.1943,34.9621,34.982,20.8564,21.144,6.69236,48.3783,557.678,0.0,20.0,20.162037037037035
2024-06-06 03:00:56,21.1562,21.1407,21.2035,34.9456,34.9852,20.8471,21.1473,7.67706,47.3936,557.383,0.0,20.0,20.16296296296296
2024-06-06 03:00:57,21.168,21.1341,21.2077,34.9382,34.982,20.8596,21.1473,6.69236,44.1113,553.247,0.0,20.0,20.163888888888888
2024-06-06 03:00:58,21.1648,21.1407,21.2107,34.952,34.9852,20.8588,21.1276,7.02059,45.096,555.906,0.0,20.0,20.164814814814815
2024-06-06 03:00:59,21.1639,21.1308,21.2059,34.9638,34.9885,20.8539,21.1407,8.33354,46.4089,556.201,0.0,20.0,20.165740740740738
2024-06-06 03:01:00,21.1743,21.1374,21.2116,34.9508,34.9852,20.8661,21.144,6.69236,49.0348,554.527,0.0,20.0,20.166666666666664
2024-06-06 03:01:01,21.1649,21.1374,21.2099,34.9758,34.982,20.8637,21.144,6.69236,48.0501,555.906,0.0,20.0,20.16759259259259
2024-06-06 03:01:02,21.165,21.1473,21.2021,34.9775,34.982,20.8616,21.1538,8.33354,45.7524,556.201,0.0,20.0,20.168518518518518
2024-06-06 03:01:03,21.1647,21.1341,21.2035,34.9706,34.9852,20.8761,21.1341,6.69236,45.4242,556.792,0.0,20.0,20.169444444444444
2024-06-06 03:01:04,21.1686,21.1374,21.211,34.9681,34.982,20.8686,21.1407,8.33354,43.4548,557.088,0.0,20.0,20.170370370370367
2024-06-06 03:01:05,21.1756,21.1308,21.2111,34.9678,34.9885,20.8894,21.144,7.67706,46.0807,555.709,0.0,20.0,20.171296296296294
2024-06-06 03:01:06,21.1718,21.1473,21.2204,34.9673,34.982,20.8789,21.144,7.34883,47.3936,557.186,0.0,20.0,20.17222222222222
2024-06-06 03:01:07,21.1915,21.1243,21.2229,34.9913,34.9885,20.8926,21.144,6.03588,47.0654,558.072,0.0,20.0,20.173148148148147
2024-06-06 03:01:08,21.179,21.1276,21.2143,34.9932,34.9885,20.8784,21.1473,5.70765,47.3936,558.072,0.0,20.0,20.174074074074074
2024-06-06 03:01:09,21.1784,21.1473,21.2303,34.9851,34.9852,20.8864,21.1407,7.34883,44.7677,559.549,0.0,20.0,20.174999999999997
2024-06-06 03:01:10,21.1783,21.1341,21.2226,34.9985,34.9852,20.8796,21.144,8.0053,45.7524,560.337,0.0,20.0,20.175925925925924
2024-06-06 03:01:11,21.1739,21.144,21.2223,34.9754,34.982,20.8839,21.1407,7.34883,44.1113,560.14,0.0,20.0,20.17685185185185
2024-06-06 03:01:12,21.1821,21.1407,21.2252,34.9793,34.9918,20.8781,21.1473,7.67706,46.7371,561.814,0.0,20.0,20.177777777777777
2024-06-06 03:01:13,21.1717,21.1308,21.225,35.0011,34.982,20.8799,21.144,7.02059,48.0501,559.943,0.0,20.0,20.178703703703704
2024-06-06 03:01:14,21.1761,21.1341,21.2314,35.0005,34.9852,20.8778,21.1407,5.70765,49.0348,559.549,0.0,20.0,20.179629629629627
2024-06-06 03:01:15,21.1754,21.1276,21.2291,35.0014,34.982,20.8761,21.1473,7.34883,48.0501,558.466,0.0,20.0,20.180555555555554
2024-06-06 03:01:16,21.1676,21.1341,21.228,34.9955,34.982,20.8885,21.144,7.02059,45.096,558.663,0.0,20.0,20.18148148148148
2024-06-06 03:01:17,21.1693,21.1407,21.2403,35.0049,34.9885,20.8822,21.144,7.34883,46.0807,558.368,0.0,20.0,20.182407407407407
2024-06-06 03:01:18,21.1696,21.1407,21.238,35.0045,34.9852,20.8855,21.144,8.99001,44.1113,558.466,0.0,20.0,20.18333333333333
2024-06-06 03:01:19,21.1585,21.1308,21.2364,35.0019,34.9852,20.8844,21.1505,8.0053,46.0807,558.368,0.0,20.0,20.184259259259257
2024-06-06 03:01:20,21.1631,21.1407,21.2383,35.0292,34.9852,20.8833,21.1407,8.66177,46.0807,558.368,0.0,20.0,20.185185185185183
2024-06-06 03:01:21,21.1673,21.1374,21.2339,35.0249,34.982,20.8865,21.1473,7.02059,49.0348,557.974,0.0,20.0,20.18611111111111
2024-06-06 03:01:22,21.1649,21.1276,21.2244,35.0278,34.9885,20.8882,21.1538,7.67706,49.363,555.217,0.0,20.0,20.187037037037037
2024-06-06 03:01:23,21.1573,21.1276,21.2292,35.0313,34.9852,20.89,21.1407,6.36412,48.7066,558.663,0.0,20.0,20.18796296296296
2024-06-06 03:01:24,21.159,21.144,21.2411,35.0276,34.982,20.8823,21.144,7.34883,46.4089,558.959,0.0,20.0,20.188888888888886
2024-06-06 03:01:25,21.1426,21.144,21.2415,35.0413,34.982,20.9061,21.1407,6.03588,45.7524,558.959,0.0,20.0,20.189814814814813
2024-06-06 03:01:26,21.1465,21.098,21.2334,35.0297,34.982,20.887,21.1473,6.69236,45.4242,559.156,0.0,20.0,20.19074074074074
2024-06-06 03:01:27,21.1425,21.1374,21.2206,35.0279,34.982,20.8968,21.1473,7.34883,45.7524,559.648,0.0,20.0,20.191666666666666
2024-06-06 03:01:28,21.1341,21.144,21.2394,35.0183,34.982,20.8978,21.1505,7.34883,46.7371,559.943,0.0,20.0,20.19259259259259
2024-06-06 03:01:29,21.1451,21.1341,21.2271,35.0272,34.9918,20.8917,21.144,8.0053,48.0501,560.337,0.0,20.0,20.193518518518516
2024-06-06 03:01:30,21.1503,21.1308,21.2303,35.0336,34.9951,20.8907,21.1505,7.34883,47.7219,558.466,0.0,20.0,20.194444444444443
2024-06-06 03:01:31,21.1422,21.1407,21.236,35.0271,34.9951,20.9009,21.1407,7.02059,46.0807,560.239,0.0,20.0,20.19537037037037
2024-06-06 03:01:32,21.1488,21.2096,21.2359,35.0398,34.982,20.8985,21.2129,1.44058,42.1418,560.14,0.0,20.0,20.196296296296296
2024-06-06 03:01:33,21.1465,21.2064,21.2373,35.0467,34.9885,20.8914,21.2162,5.70765,47.0654,560.633,0.0,20.0,20.19722222222222
2024-06-06 03:01:34,21.141,21.2031,21.2328,35.0241,34.9787,20.8865,21.2064,7.34883,47.7219,560.239,0.0,20.0,20.198148148148146
2024-06-06 03:01:35,21.1473,21.2129,21.2165,35.0229,34.9852,20.896,21.2129,7.34883,47.3936,560.633,0.0,20.0,20.199074074074073
2024-06-06 03:01:36,21.1539,21.2096,21.2247,35.0505,34.9787,20.9021,21.2162,7.67706,45.4242,561.322,0.0,20.0,20.2
2024-06-06 03:01:37,21.1458,21.2096,21.2235,35.0526,34.982,20.9052,21.2096,7.34883,42.4701,562.011,0.0,20.0,20.200925925925926
2024-06-06 03:01:38,21.1551,21.2064,21.2314,35.0334,34.9852,20.9086,21.2195,7.02059,47.3936,562.504,0.0,20.0,20.20185185185185
2024-06-06 03:01:39,21.1574,21.2129,21.2376,35.0435,34.982,20.9079,21.2129,5.37941,47.7219,562.799,0.0,20.0,20.202777777777776
2024-06-06 03:01:40,21.1591,21.2162,21.2335,35.0517,34.982,20.9106,21.2096,-1.84178,47.7219,562.602,0.0,20.0,20.203703703703702
2024-06-06 03:01:41,21.1587,21.2096,21.2292,35.0473,34.982,20.903,21.2096,6.69236,45.4242,562.602,0.0,20.0,20.20462962962963
2024-06-06 03:01:42,21.1646,21.2031,21.2282,35.0328,34.982,20.9104,21.2261,6.69236,45.4242,561.814,0.0,20.0,20.205555555555556
2024-06-06 03:01:43,21.1585,21.1998,21.2306,35.0334,34.982,20.9024,21.2096,7.34883,47.7219,562.897,0.0,20.0,20.20648148148148
2024-06-06 03:01:44,21.1526,21.2096,21.2298,35.0621,34.9852,20.9046,21.2129,5.05118,48.0501,563.193,0.0,20.0,20.207407407407405
2024-06-06 03:01:45,21.18,21.2228,21.2328,35.0407,34.982,20.8881,21.2129,7.02059,45.4242,563.094,0.0,20.0,20.208333333333332
2024-06-06 03:01:46,21.1695,21.1965,21.2299,35.0449,34.982,20.899,21.2129,8.33354,44.4395,562.602,0.0,20.0,20.20925925925926
2024-06-06 03:01:47,21.1834,21.1932,21.2417,35.0357,34.9852,20.9059,21.2195,5.70765,45.4242,562.7,0.0,20.0,20.210185185185182
2024-06-06 03:01:48,21.1725,21.2064,21.2375,35.0421,34.982,20.8903,21.2195,6.36412,48.7066,560.83,0.0,20.0,20.21111111111111
2024-06-06 03:01:49,21.1797,21.2195,21.2389,35.0485,34.9885,20.8861,21.2129,5.70765,47.0654,561.42,0.0,20.0,20.212037037037035
2024-06-06 03:01:50,21.1848,21.2129,21.2366,35.0533,34.9918,20.893,21.2195,7.02059,47.3936,561.322,0.0,20.0,20.212962962962962
2024-06-06 03:01:51,21.1785,21.2162,21.2354,35.0569,34.9918,20.9009,21.2096,8.33354,44.4395,561.026,0.0,20.0,20.21388888888889
2024-06-06 03:01:52,21.1882,21.1998,21.2309,35.0794,34.9852,20.9088,21.2162,5.70765,46.0807,561.026,0.0,20.0,20.21481481481481
2024-06-06 03:01:53,21.1974,21.2031,21.2442,35.0548,34.9852,20.9047,21.2195,5.70765,47.0654,560.436,0.0,20.0,20.21574074074074
2024-06-06 03:01:54,21.1963,21.2129,21.244,35.0579,34.982,20.9108,21.2195,7.02059,47.3936,561.617,0.0,20.0,20.216666666666665
2024-06-06 03:01:55,21.1899,21.2129,21.2367,35.0644,34.982,20.8935,21.2096,7.02059,46.7371,559.057,0.0,20.0,20.21759259259259
2024-06-06 03:01:56,21.1986,21.2195,21.2392,35.0466,34.9852,20.8984,21.2096,6.36412,44.7677,559.943,0.0,20.0,20.21851851851852
2024-06-06 03:01:57,21.1934,21.2064,21.2441,35.0737,34.982,20.8966,21.2162,6.03588,46.0807,560.14,0.0,20.0,20.21944444444444
2024-06-06 03:01:58,21.1847,21.1998,21.2315,35.0629,34.9787,20.9027,21.2129,5.70765,45.4242,559.943,0.0,20.0,20.220370370370368
2024-06-06 03:01:59,21.2036,21.2031,21.2405,35.0576,34.9852,20.8861,21.2261,7.02059,47.3936,559.352,0.0,20.0,20.221296296296295
2024-06-06 03:02:00,21.198,21.2129,21.2424,35.0815,34.9852,20.9078,21.1998,6.69236,45.7524,559.746,0.0,20.0,20.22222222222222
2024-06-06 03:02:01,21.2045,21.2064,21.2413,35.061,34.982,20.8839,21.2129,2240.34,53.3019,558.565,-0.010430385825414052,20.0,20.223148148148148
2024-06-06 03:02:02,21.2008,21.2064,21.2549,35.0567,34.982,20.8897,21.2228,937.241,51.6607,556.792,-0.015285128268403081,20.0,20.22407407407407
2024-06-06 03:02:03,21.2134,21.1965,21.251,35.0711,34.982,20.8773,21.2096,970.065,58.5536,557.186,-0.010630822731558867,20.0,20.224999999999998
2024-06-06 03:02:04,21.2115,21.1801,21.2302,35.0695,34.9787,20.9138,21.2162,985.492,65.1184,557.777,-0.005292745900009514,20.0,20.225925925925925
2024-06-06 03:02:05,21.2206,21.2064,21.1902,35.0626,34.9852,20.9097,21.2162,1028.16,76.9349,558.565,0.008616405681865148,20.0,20.22685185185185
2024-06-06 03:02:06,21.2029,21.2129,21.1135,35.073,34.9787,20.8947,21.2129,1128.27,89.4078,560.436,0.02542391215389417,20.0,20.227777777777778
2024-06-06 03:02:07,21.2147,21.2096,21.0464,35.0776,34.982,20.9065,21.2162,1694.81,113.369,566.344,0.04836634345977654,20.0,20.2287037037037
2024-06-06 03:02:08,21.2209,21.2031,20.9751,35.0657,34.9885,20.9008,21.2228,1628.83,124.857,579.44,0.07227185243836673,20.0,20.229629629629628
2024-06-06 03:02:09,21.2194,21.2096,20.9075,35.0617,34.9885,20.9039,21.2129,1585.84,137.002,593.916,0.0939981347485348,20.0,20.230555555555554
2024-06-06 03:02:10,21.2048,21.2096,20.8022,35.0717,34.9787,20.9025,21.2129,1594.7,152.101,617.056,0.12605996606405515,20.0,20.23148148148148
2024-06-06 03:02:11,21.2199,21.2195,20.7167,35.0845,34.982,20.9118,21.2129,1597.98,167.2,638.228,0.16296536797136868,20.0,20.232407407407408
2024-06-06 03:02:12,21.2242,21.2096,20.5653,35.1068,34.982,20.9114,21.2129,1604.55,166.215,676.336,0.2261313877417098,20.0,20.23333333333333
2024-06-06 03:02:13,21.2386,21.2096,20.4145,35.1416,34.982,20.9134,21.2162,1611.11,190.505,705.975,0.29522156080251966,20.0,20.234259259259257
2024-06-06 03:02:14,21.2146,21.2096,20.2352,35.17,34.9852,20.9174,21.2162,1612.75,202.321,755.506,0.3754713923617693,20.0,20.235185185185184
2024-06-06 03:02:15,21.2175,21.2129,20.0207,35.1889,34.982,20.9133,21.2096,1620.63,224.969,791.94,0.48094198942500627,20.0,20.23611111111111
2024-06-06 03:02:16,21.2129,21.2064,19.7792,35.2159,34.982,20.9278,21.2096,1613.08,233.503,852.008,0.6198417049513185,20.0,20.237037037037034
2024-06-06 03:02:17,21.2153,21.2064,19.5211,35.224,34.9852,20.9254,21.2195,1624.57,241.709,895.63,0.769967058986273,20.0,20.23796296296296
2024-06-06 03:02:18,21.2258,21.2064,19.2754,35.2757,34.982,20.9211,21.2064,1624.9,261.404,963.28,0.9533559193092886,20.0,20.238888888888887
2024-06-06 03:02:19,21.2037,21.2064,18.9838,35.3146,34.982,20.927,21.2031,1626.21,263.373,1009.76,1.1374450099779239,20.0,20.239814814814814
2024-06-06 03:02:20,21.2075,21.2064,18.7221,35.3614,34.982,20.9274,21.2129,1626.87,298.166,1082.72,1.36549869332555,20.0,20.24074074074074
2024-06-06 03:02:21,21.1963,21.2195,18.4255,35.4179,34.9852,20.9269,21.2129,1634.09,277.159,1124.87,1.5815624640721395,20.0,20.241666666666664
2024-06-06 03:02:22,21.2091,21.2031,18.191,35.4627,34.982,20.929,21.2096,1640.32,316.219,1192.32,1.8260189909746858,20.0,20.24259259259259
2024-06-06 03:02:23,21.1879,21.2129,17.9452,35.491,34.982,20.9252,21.2162,1641.31,331.318,1249.83,2.0565371172904157,20.0,20.243518518518517
2024-06-06 03:02:24,21.1924,21.1899,17.726,35.5452,34.9885,20.921,21.2096,1661.0,324.753,1315.81,2.3144654092550407,20.0,20.244444444444444
2024-06-06 03:02:25,21.1784,21.1932,17.5252,35.5782,34.982,20.9271,21.2162,1657.39,304.731,1354.6,2.5110962298374653,20.0,20.24537037037037
2024-06-06 03:02:26,21.1685,21.2195,17.3288,35.6244,34.982,20.9312,21.2096,1661.0,321.142,1403.84,2.735229314170648,20.0,20.246296296296293
2024-06-06 03:02:27,21.1677,21.2129,17.1576,35.639,34.9852,20.9283,21.2195,1669.21,322.127,1434.17,2.918331831489424,20.0,20.24722222222222
2024-06-06 03:02:28,21.1494,21.2064,16.9902,35.6641,34.982,20.9376,21.2162,1662.31,315.891,1475.52,3.1141085055808935,20.0,20.248148148148147
2024-06-06 03:02:29,21.1373,21.2096,16.8177,35.6663,34.9918,20.9308,21.2162,1668.22,324.425,1499.35,3.2864376117574197,20.0,20.249074074074073
2024-06-06 03:02:30,21.1118,21.2064,16.663,35.653,34.982,20.9426,21.2162,1666.25,306.044,1529.88,3.453656058279881,20.0,20.25
2024-06-06 03:02:31,21.1034,21.2162,16.5032,35.6474,34.982,20.9395,21.2129,1673.47,295.212,1546.82,3.610732608930814,20.0,20.250925925925923
2024-06-06 03:02:32,21.0889,21.2129,16.3612,35.602,34.982,20.9329,21.2195,1672.16,326.394,1566.12,3.7571088863017184,20.0,20.25185185185185
2024-06-06 03:02:33,21.0658,21.2195,16.2219,35.6126,34.982,20.9482,21.2162,1678.07,331.646,1575.18,3.8717222425522215,20.0,20.252777777777776
2024-06-06 03:02:34,21.0413,21.2129,16.1028,35.5827,34.982,20.9588,21.2162,1687.26,278.8,1585.42,3.9729969014876114,20.0,20.253703703703703
2024-06-06 03:02:35,21.0311,21.2031,15.9853,35.5362,34.9852,20.9435,21.2195,1683.32,292.914,1590.74,4.072940539928623,20.0,20.25462962962963
2024-06-06 03:02:36,21.0084,21.2129,15.866,35.512,34.982,20.9637,21.2195,1680.7,291.601,1596.25,4.165293428031398,20.0,20.255555555555553
2024-06-06 03:02:37,20.9838,21.2195,15.7525,35.4768,34.982,20.9539,21.2195,1678.73,307.028,1598.81,4.244097163457264,20.0,20.25648148148148
2024-06-06 03:02:38,20.9653,21.2228,15.644,35.453,34.9852,20.9403,21.2096,1677.41,319.501,1601.27,4.32375569285879,20.0,20.257407407407406
2024-06-06 03:02:39,20.934,21.2228,15.5257,35.4041,34.982,20.9437,21.2031,1675.77,344.119,1603.44,4.400401694657701,20.0,20.258333333333333
2024-06-06 03:02:40,20.9164,21.2064,15.4241,35.3833,34.982,20.9471,21.2031,1685.62,303.746,1604.52,4.471757270997644,20.0,20.25925925925926
2024-06-06 03:02:41,20.8961,21.1867,15.3314,35.3621,34.9787,20.949,21.2129,1685.62,310.311,1605.01,4.532088003069525,20.0,20.260185185185183
2024-06-06 03:02:42,20.8602,21.2261,15.2325,35.3356,34.9852,20.9441,21.2162,1679.71,290.288,1606.39,4.587338266237447,20.0,20.26111111111111
2024-06-06 03:02:43,20.8387,21.2261,15.1355,35.2811,34.9852,20.954,21.2129,1693.83,303.418,1605.9,4.647462942900366,20.0,20.262037037037036
2024-06-06 03:02:44,20.8191,21.2129,15.055,35.2439,34.9885,20.9478,21.2162,1697.76,312.608,1607.08,4.700540931436997,20.0,20.262962962962963
2024-06-06 03:02:45,20.7885,21.2129,14.9675,35.2053,34.982,20.9344,21.2162,1695.47,310.639,1610.33,4.756541813062325,20.0,20.26388888888889
2024-06-06 03:02:46,20.7626,21.2129,14.8866,35.1838,34.9951,20.9409,21.2162,1696.45,335.585,1611.32,4.804436088824005,20.0,20.264814814814812
2024-06-06 03:02:47,20.738,21.2031,14.8211,35.1468,34.982,20.9467,21.2162,1699.41,291.601,1613.09,4.843191752852529,20.0,20.26574074074074
2024-06-06 03:02:48,20.7147,21.272,14.7441,35.1061,34.9787,20.9604,21.2884,1702.36,306.372,1613.97,4.889813219328494,20.0,20.266666666666666
2024-06-06 03:02:49,20.6952,21.272,14.6687,35.0914,34.982,20.9508,21.2884,1701.37,327.051,1616.34,4.942841875214278,20.0,20.267592592592592
2024-06-06 03:02:50,20.6812,21.2786,14.6188,35.0838,34.9852,20.9536,21.2884,1713.19,317.204,1617.03,4.9744091199633775,20.0,20.268518518518515
2024-06-06 03:02:51,20.6336,21.2753,14.5416,35.0732,34.982,20.952,21.2851,1717.13,357.905,1618.01,5.0017264020038965,20.0,20.269444444444442
2024-06-06 03:02:52,20.6352,21.272,14.495,35.0997,34.9852,20.9639,21.2819,1720.41,289.632,1618.7,5.043450001424676,20.0,20.27037037037037
2024-06-06 03:02:53,20.5941,21.2917,14.4302,35.0969,34.982,20.9467,21.2851,1731.24,322.455,1619.39,5.065074915133796,20.0,20.271296296296295
2024-06-06 03:02:54,20.5754,21.2819,14.3877,35.1233,34.9852,20.955,21.2851,1730.26,297.509,1622.34,5.093894680852376,20.0,20.272222222222222
2024-06-06 03:02:55,20.5682,21.2786,14.35,35.1677,34.982,20.9554,21.2819,1737.15,292.586,1625.0,5.1273963216612515,20.0,20.273148148148145
2024-06-06 03:02:56,20.5431,21.2786,14.289,35.1946,34.982,20.9439,21.2687,1733.87,312.937,1626.09,5.160457859102491,20.0,20.274074074074072
2024-06-06 03:02:57,20.5263,21.272,14.246,35.2296,34.982,20.9498,21.2917,1745.36,327.707,1626.87,5.184562046020959,20.0,20.275
2024-06-06 03:02:58,20.5031,21.2753,14.2068,35.245,34.9852,20.9459,21.2851,1738.14,324.753,1628.45,5.202818513441719,20.0,20.275925925925925
2024-06-06 03:02:59,20.4993,21.272,14.1618,35.2764,34.9852,20.9506,21.2917,1742.08,288.647,1631.5,5.246671655025939,20.0,20.276851851851852
2024-06-06 03:03:00,20.474,21.2654,14.1139,35.3102,34.9754,20.9404,21.2851,1755.21,295.54,1631.4,5.26505894683169,20.0,20.277777777777775
2024-06-06 03:03:01,20.4522,21.2753,14.074,35.3446,34.982,20.9428,21.2884,1755.53,289.632,1628.75,5.271465853601245,20.0,20.2787037037037
2024-06-06 03:03:02,20.442,21.2786,14.0309,35.3602,34.9852,20.9298,21.2884,1764.07,275.189,1629.24,5.3002511732353,20.0,20.27962962962963
2024-06-06 03:03:03,20.4279,21.2851,13.9908,35.4011,34.9852,20.9403,21.2884,1764.07,290.288,1629.53,5.322693418652913,20.0,20.280555555555555
2024-06-06 03:03:04,20.3952,21.2654,13.9462,35.4295,34.982,20.9261,21.2819,1772.6,297.181,1630.52,5.335772973410364,20.0,20.28148148148148
2024-06-06 03:03:05,20.3984,21.2654,13.8849,35.4623,34.982,20.9305,21.295,1763.74,349.371,1628.65,5.382958316855337,20.0,20.282407407407405
2024-06-06 03:03:06,20.3872,21.2786,13.8456,35.4944,34.982,20.9466,21.2851,1770.3,298.822,1632.09,5.417599848895744,20.0,20.28333333333333
2024-06-06 03:03:07,20.3712,21.2753,13.8057,35.5211,34.982,20.9349,21.2884,1775.23,291.273,1632.39,5.438392734617474,20.0,20.284259259259258
2024-06-06 03:03:08,20.349,21.272,13.7481,35.554,34.9885,20.9358,21.2917,1758.82,270.922,1631.8,5.465739359994754,20.0,20.285185185185185
2024-06-06 03:03:09,20.3403,21.2786,13.7125,35.562,34.982,20.9446,21.2884,1772.27,297.509,1632.49,5.490333935383707,20.0,20.28611111111111
2024-06-06 03:03:10,20.3116,21.272,13.6597,35.57,34.9918,20.9421,21.2851,1777.2,294.884,1632.19,5.509285263999911,20.0,20.287037037037035
2024-06-06 03:03:11,20.2919,21.272,13.6017,35.5649,34.9688,20.9277,21.2851,1775.88,290.288,1632.19,5.5410063700915915,20.0,20.28796296296296
2024-06-06 03:03:12,20.278,21.2753,13.5428,35.5882,34.982,20.9464,21.2851,1766.37,285.036,1631.9,5.577285476692967,20.0,20.288888888888888
2024-06-06 03:03:13,20.2622,21.2786,13.4942,35.5759,34.9852,20.9535,21.2884,1771.95,303.089,1637.61,5.6240564020215125,20.0,20.289814814814815
2024-06-06 03:03:14,20.2514,21.2753,13.4461,35.5805,34.982,20.9344,21.2819,1769.32,305.059,1635.64,5.648248993943366,20.0,20.29074074074074
2024-06-06 03:03:15,20.244,21.2786,13.3925,35.5593,34.9852,20.9519,21.2884,1755.21,282.739,1636.52,5.689653452418254,20.0,20.291666666666664
2024-06-06 03:03:16,20.2243,21.2687,13.331,35.5115,34.9885,20.9336,21.2851,1761.44,319.829,1637.21,5.726778739825021,20.0,20.29259259259259
2024-06-06 03:03:17,20.2064,21.2786,13.2772,35.4935,34.982,20.9463,21.2884,1763.08,331.974,1637.31,5.756955159530981,20.0,20.293518518518518
2024-06-06 03:03:18,20.1902,21.272,13.2122,35.4649,34.982,20.9497,21.2753,1759.47,295.54,1637.51,5.798207611331455,20.0,20.294444444444444
2024-06-06 03:03:19,20.1754,21.2884,13.1641,35.4415,34.982,20.9522,21.2884,1763.41,291.601,1638.79,5.830431416221842,20.0,20.295370370370367
2024-06-06 03:03:20,20.1616,21.2622,13.1121,35.3931,34.9852,20.9516,21.2884,1767.35,332.631,1640.07,5.866776385616368,20.0,20.296296296296294
2024-06-06 03:03:21,20.1438,21.2687,13.0502,35.3537,34.982,20.9596,21.2819,1742.73,323.44,1641.84,5.909848711396422,20.0,20.29722222222222
2024-06-06 03:03:22,20.1367,21.2819,12.9907,35.2966,34.9852,20.9716,21.2884,1741.09,311.624,1643.71,5.960285250581532,20.0,20.298148148148147
2024-06-06 03:03:23,20.1239,21.2753,12.9282,35.2328,34.9852,20.9628,21.2917,1746.34,341.821,1646.27,6.011086097844643,20.0,20.299074074074074
2024-06-06 03:03:24,20.1088,21.272,12.8722,35.2008,34.9852,20.9668,21.2851,1734.53,329.677,1647.85,6.051054714851927,20.0,20.299999999999997
2024-06-06 03:03:25,20.0987,21.272,12.8141,35.1591,34.982,20.9705,21.2851,1729.27,297.509,1650.61,6.101393248398441,20.0,20.300925925925924
2024-06-06 03:03:26,20.0924,21.2819,12.7544,35.1013,34.982,20.9831,21.2851,1735.84,324.097,1651.0,6.147571894709698,20.0,20.30185185185185
2024-06-06 03:03:27,20.0625,21.2819,12.6888,35.0611,34.9852,20.9852,21.2917,1739.78,331.974,1653.26,6.185936510962923,20.0,20.302777777777777
2024-06-06 03:03:28,20.0528,21.2786,12.6421,34.9897,34.982,20.9784,21.2851,1734.53,301.777,1656.71,6.229950011571226,20.0,20.303703703703704
2024-06-06 03:03:29,20.0414,21.2654,12.5739,34.9542,34.9885,20.9734,21.2851,1731.9,295.868,1655.73,6.273986571464142,20.0,20.304629629629627
2024-06-06 03:03:30,20.0329,21.2687,12.5113,34.9343,34.982,20.9821,21.2884,1728.29,316.547,1657.99,6.328065655072511,20.0,20.305555555555554
2024-06-06 03:03:31,20.0241,21.272,12.4483,34.8975,34.9918,20.9842,21.295,1727.63,281.098,1657.79,6.372896307250527,20.0,20.30648148148148
2024-06-06 03:03:32,20.0261,21.2786,12.3882,34.8843,34.982,20.9887,21.2917,1715.16,294.555,1661.24,6.438507166933023,20.0,20.307407407407407
2024-06-06 03:03:33,20.0037,21.2753,12.3294,34.8903,34.9852,20.9986,21.2851,1724.02,313.593,1657.3,6.45384808585248,20.0,20.308333333333334
2024-06-06 03:03:34,19.9926,21.2687,12.2605,34.857,34.9852,20.9888,21.2753,1720.41,270.922,1656.42,6.499003390715271,20.0,20.309259259259257
2024-06-06 03:03:35,19.9732,21.272,12.1964,34.8783,34.9852,20.9968,21.2884,1712.86,317.86,1652.08,6.519448208249513,20.0,20.310185185185183
2024-06-06 03:03:36,19.9686,21.272,12.1542,34.8665,34.982,20.9793,21.2819,1726.65,322.127,1654.94,6.562309763044356,20.0,20.31111111111111
2024-06-06 03:03:37,19.9548,21.272,12.0961,34.8826,34.982,20.9811,21.2884,1718.11,327.379,1654.94,6.5995116368290185,20.0,20.312037037037037
2024-06-06 03:03:38,19.9455,21.2851,12.034,34.9144,34.9754,20.9832,21.2884,1726.32,335.257,1655.23,6.645015789296602,20.0,20.312962962962963
2024-06-06 03:03:39,19.9208,21.2983,11.9739,34.909,34.982,20.9875,21.2884,1727.63,313.921,1654.94,6.673579475831437,20.0,20.313888888888886
2024-06-06 03:03:40,19.9141,21.2851,11.9136,34.9482,34.9852,20.9942,21.2819,1721.4,307.685,1655.23,6.719768542282437,20.0,20.314814814814813
2024-06-06 03:03:41,19.9058,21.2819,11.8535,35.0103,34.9852,20.9863,21.2917,1721.4,303.418,1654.94,6.762091383210753,20.0,20.31574074074074
2024-06-06 03:03:42,19.9007,21.2819,11.8067,35.0522,34.9852,20.9974,21.2851,1713.19,333.944,1654.94,6.797109851310532,20.0,20.316666666666666
2024-06-06 03:03:43,19.8699,21.2687,11.7433,35.0876,34.9787,20.9988,21.2819,1727.31,326.394,1654.45,6.822465783457207,20.0,20.317592592592593
2024-06-06 03:03:44,19.8647,21.2753,11.6792,35.1102,34.982,20.9942,21.2884,1708.92,330.99,1653.17,6.866597074522612,20.0,20.318518518518516
