TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:03:45,19.8628,21.2786,11.6349,35.1734,34.982,20.9951,21.2884,1718.77,295.868,1652.87,6.90091276800697,20.0,20.319444444444443
2024-06-06 03:03:46,19.8582,21.272,11.5896,35.1972,34.9787,20.9957,21.2884,1710.89,284.38,1654.25,6.9408388651608774,20.0,20.32037037037037
2024-06-06 03:03:47,19.8575,21.2819,11.5507,35.2539,34.9885,20.9961,21.2917,1725.34,286.678,1656.42,6.982051624525499,20.0,20.321296296296296
2024-06-06 03:03:48,19.8397,21.2819,11.4919,35.2886,34.9852,20.9853,21.2786,1726.98,335.913,1650.9,6.993130597195112,20.0,20.32222222222222
2024-06-06 03:03:49,19.836,21.2884,11.4408,35.3451,34.9852,20.9742,21.2884,1729.27,278.472,1654.15,7.0466835999926545,20.0,20.323148148148146
2024-06-06 03:03:50,19.8288,21.2819,11.383,35.3626,34.982,20.9792,21.2884,1730.26,289.96,1654.84,7.092112868013124,20.0,20.324074074074073
2024-06-06 03:03:51,19.8195,21.272,11.3531,35.4202,34.982,20.991,21.2884,1720.08,317.86,1654.54,7.108122274290066,20.0,20.325
2024-06-06 03:03:52,19.8073,21.272,11.2964,35.4588,34.982,20.9846,21.2753,1728.62,337.554,1657.1,7.15653897480673,20.0,20.325925925925926
2024-06-06 03:03:53,19.7953,21.272,11.2602,35.4777,34.9852,20.9893,21.2753,1718.11,306.372,1657.3,7.177754166185779,20.0,20.32685185185185
2024-06-06 03:03:54,19.7867,21.2819,11.215,35.5165,34.9852,20.9936,21.2884,1728.29,301.448,1657.7,7.2102734559960275,20.0,20.327777777777776
2024-06-06 03:03:55,19.7789,21.272,11.1715,35.526,34.982,20.9961,21.2753,1728.29,311.295,1658.98,7.245893924517386,20.0,20.328703703703702
2024-06-06 03:03:56,19.7557,21.2786,11.1367,35.5452,34.982,20.9928,21.2884,1715.49,309.982,1660.16,7.2608198615621795,20.0,20.32962962962963
2024-06-06 03:03:57,19.7474,21.2622,11.0972,35.5729,34.9885,20.993,21.2851,1719.76,305.715,1661.34,7.292282862289527,20.0,20.330555555555556
2024-06-06 03:03:58,19.7458,21.2786,11.0651,35.5651,34.982,20.9976,21.2884,1723.04,296.197,1661.93,7.320593817684547,20.0,20.33148148148148
2024-06-06 03:03:59,19.7408,21.2851,11.0247,35.5685,34.982,21.0033,21.2917,1721.73,308.341,1663.6,7.3578334277502755,20.0,20.332407407407405
2024-06-06 03:04:00,19.7281,21.2851,10.987,35.5407,34.9885,20.9907,21.2819,1711.55,312.937,1663.8,7.37982467724027,20.0,20.333333333333332
2024-06-06 03:04:01,19.7295,21.2786,10.9574,35.5325,34.982,20.9933,21.2851,1722.71,298.822,1664.29,7.4081780773885475,20.0,20.33425925925926
2024-06-06 03:04:02,19.7252,21.2753,10.928,35.4821,34.9787,20.9945,21.2884,1706.3,288.319,1664.29,7.429375426910603,20.0,20.335185185185185
2024-06-06 03:04:03,19.7067,21.3442,10.8834,35.4338,34.9852,21.0,21.3607,1710.89,321.471,1663.41,7.447477325626971,20.0,20.33611111111111
2024-06-06 03:04:04,19.7049,21.3377,10.8561,35.369,34.982,20.983,21.3541,1714.5,310.311,1663.9,7.47120128020031,20.0,20.337037037037035
2024-06-06 03:04:05,19.6897,21.3377,10.8237,35.3251,34.9787,20.9827,21.3541,1707.28,261.075,1667.84,7.503449225207936,20.0,20.337962962962962
2024-06-06 03:04:06,19.6922,21.3377,10.8003,35.248,34.982,20.9922,21.3541,1713.19,290.288,1664.49,7.510253493236018,20.0,20.33888888888889
2024-06-06 03:04:07,19.6817,21.3508,10.7723,35.1807,34.982,20.9849,21.3508,1706.3,332.302,1663.9,7.522366952108384,20.0,20.339814814814815
2024-06-06 03:04:08,19.6779,21.3541,10.7416,35.1357,34.982,20.9891,21.3541,1698.09,307.685,1664.0,7.545532564286075,20.0,20.34074074074074
2024-06-06 03:04:09,19.6643,21.341,10.7132,35.0861,34.982,20.9866,21.3541,1700.39,288.647,1663.9,7.55757501347087,20.0,20.341666666666665
2024-06-06 03:04:10,19.6608,21.3442,10.6882,35.0142,34.982,20.9976,21.3508,1696.45,340.508,1661.54,7.564982783415199,20.0,20.34259259259259
2024-06-06 03:04:11,19.6573,21.3377,10.6758,34.9649,34.9852,20.9876,21.3574,1704.66,280.769,1664.19,7.584563959369374,20.0,20.34351851851852
2024-06-06 03:04:12,19.641,21.341,10.6413,34.9097,34.9852,20.9901,21.3607,1712.53,307.357,1664.79,7.602673273206358,20.0,20.34444444444444
2024-06-06 03:04:13,19.6439,21.3377,10.6209,34.8729,34.9885,20.9799,21.3475,1704.33,338.539,1664.98,7.623226333842985,20.0,20.345370370370368
2024-06-06 03:04:14,19.6357,21.3344,10.604,34.8393,34.9918,20.9986,21.3607,1690.21,273.548,1664.98,7.630576668443952,20.0,20.346296296296295
2024-06-06 03:04:15,19.6204,21.341,10.5806,34.7922,34.982,20.9833,21.3541,1698.09,299.151,1664.98,7.6374200834172585,20.0,20.34722222222222
2024-06-06 03:04:16,19.6358,21.3475,10.5646,34.7581,34.9852,20.9991,21.3574,1699.08,294.227,1667.35,7.6748580526533505,20.0,20.348148148148148
2024-06-06 03:04:17,19.6189,21.3344,10.5454,34.78,34.9852,20.993,21.3574,1701.7,290.945,1665.18,7.666812908107697,20.0,20.34907407407407
2024-06-06 03:04:18,19.6349,21.341,10.5202,34.7086,34.982,21.0066,21.3541,1705.31,285.036,1666.16,7.706158169369293,20.0,20.349999999999998
2024-06-06 03:04:19,19.6312,21.3377,10.5037,34.7069,34.9754,21.0051,21.3541,1694.81,353.966,1672.17,7.744816011450025,20.0,20.350925925925925
2024-06-06 03:04:20,19.6226,21.3377,10.4916,34.7117,34.9885,21.0028,21.3574,1689.89,317.86,1672.27,7.748249149375813,20.0,20.35185185185185
2024-06-06 03:04:21,19.6162,21.3442,10.4731,34.7318,34.9852,21.0062,21.3508,1692.84,329.02,1672.07,7.75758888629744,20.0,20.352777777777778
2024-06-06 03:04:22,19.6259,21.3377,10.4547,34.7443,34.982,21.0092,21.3508,1699.08,282.082,1672.37,7.782826848863113,20.0,20.3537037037037
2024-06-06 03:04:23,19.6149,21.341,10.4349,34.7605,34.982,21.0069,21.3508,1697.11,275.518,1672.17,7.7893630221978905,20.0,20.354629629629628
2024-06-06 03:04:24,19.6241,21.3508,10.4153,34.8,34.9852,21.0175,21.3541,1694.15,307.028,1671.88,7.812445112908837,20.0,20.355555555555554
2024-06-06 03:04:25,19.6125,21.3442,10.3961,34.8559,34.9852,21.008,21.3508,1691.2,321.142,1671.97,7.819313608273011,20.0,20.35648148148148
2024-06-06 03:04:26,19.6029,21.3442,10.3791,34.922,34.982,21.0041,21.3475,1700.72,317.204,1671.97,7.825591864501174,20.0,20.357407407407408
2024-06-06 03:04:27,19.6004,21.3475,10.3675,34.97,34.982,21.0241,21.3607,1706.3,339.524,1671.88,7.832890765678037,20.0,20.35833333333333
2024-06-06 03:04:28,19.6208,21.341,10.368,35.0505,34.9918,21.0076,21.3639,1714.18,315.234,1671.48,7.847895204660875,20.0,20.359259259259257
2024-06-06 03:04:29,19.6198,21.3508,10.3486,35.1145,34.982,21.027,21.3672,1703.02,298.166,1672.07,7.866277092303576,20.0,20.360185185185184
2024-06-06 03:04:30,19.6042,21.3475,10.345,35.1598,34.9885,21.0071,21.3639,1709.91,301.448,1673.65,7.863519038873649,20.0,20.36111111111111
2024-06-06 03:04:31,19.604,21.3344,10.3203,35.2164,34.9852,21.015,21.3574,1716.15,288.975,1672.17,7.877353974856054,20.0,20.362037037037034
2024-06-06 03:04:32,19.5915,21.3574,10.3181,35.2742,34.9885,21.0147,21.3574,1704.99,271.251,1669.51,7.856097298279824,20.0,20.36296296296296
2024-06-06 03:04:33,19.5956,21.341,10.3036,35.3105,34.9754,21.0094,21.3541,1710.24,301.12,1672.07,7.883925138243691,20.0,20.363888888888887
2024-06-06 03:04:34,19.6009,21.3639,10.2994,35.3648,34.9852,21.0254,21.3508,1700.39,331.646,1672.27,7.892929521730273,20.0,20.364814814814814
2024-06-06 03:04:35,19.5906,21.3508,10.278,35.4069,34.9885,21.0214,21.3541,1706.95,311.295,1670.5,7.893984421968644,20.0,20.36574074074074
2024-06-06 03:04:36,19.5919,21.341,10.2685,35.4413,34.9754,21.0198,21.3607,1706.63,297.509,1673.25,7.9161494825355145,20.0,20.366666666666664
2024-06-06 03:04:37,19.5867,21.3344,10.2528,35.4842,34.982,21.0377,21.3574,1700.72,258.778,1674.44,7.930700872008761,20.0,20.36759259259259
2024-06-06 03:04:38,19.5908,21.341,10.2364,35.5059,34.9787,21.0255,21.3508,1702.69,331.318,1674.44,7.948119032464326,20.0,20.368518518518517
2024-06-06 03:04:39,19.5961,21.3377,10.2272,35.5279,34.9852,21.0258,21.3508,1710.24,339.524,1674.63,7.96134247192118,20.0,20.369444444444444
2024-06-06 03:04:40,19.5853,21.3442,10.2063,35.5511,34.9852,21.0215,21.3541,1704.66,309.654,1673.16,7.962929029153261,20.0,20.37037037037037
2024-06-06 03:04:41,19.5916,21.3442,10.1992,35.561,34.982,21.0255,21.3508,1716.15,295.212,1672.56,7.971446245862429,20.0,20.371296296296293
2024-06-06 03:04:42,19.5887,21.3442,10.1864,35.5573,34.982,21.0155,21.3607,1713.85,319.829,1671.88,7.976604192196888,20.0,20.37222222222222
2024-06-06 03:04:43,19.598,21.3475,10.1786,35.5827,34.982,21.0174,21.3475,1715.82,328.692,1672.07,7.992019419626843,20.0,20.373148148148147
2024-06-06 03:04:44,19.6044,21.3442,10.1696,35.5905,34.9852,21.013,21.3607,1703.02,286.349,1672.17,8.00556451436085,20.0,20.374074074074073
2024-06-06 03:04:45,19.6078,21.3344,10.17,35.5561,34.9852,21.0134,21.3377,1713.19,279.128,1669.81,7.996807893736114,20.0,20.375
2024-06-06 03:04:46,19.6037,21.3245,10.1446,35.5435,34.9852,21.011,21.341,1706.63,294.884,1671.68,8.02383148463295,20.0,20.375925925925923
2024-06-06 03:04:47,19.6029,21.3213,10.148,35.5119,34.982,21.0333,21.3574,1713.52,309.326,1668.53,8.005155919547244,20.0,20.37685185185185
2024-06-06 03:04:48,19.6043,21.318,10.1553,35.4677,34.982,21.0249,21.3508,1702.03,287.006,1671.88,8.01622294673308,20.0,20.377777777777776
2024-06-06 03:04:49,19.6073,21.3639,10.1438,35.4279,34.9852,21.0253,21.3574,1699.73,318.845,1670.79,8.023289991047617,20.0,20.378703703703703
2024-06-06 03:04:50,19.5997,21.3508,10.127,35.3825,34.9852,21.0311,21.3607,1698.75,337.554,1671.19,8.03301258678835,20.0,20.37962962962963
2024-06-06 03:04:51,19.6012,21.3475,10.1182,35.2972,34.982,21.0306,21.3541,1708.27,302.105,1672.27,8.046944111655996,20.0,20.380555555555553
2024-06-06 03:04:52,19.611,21.341,10.1183,35.2437,34.9852,21.0337,21.3508,1710.24,283.395,1672.86,8.05801717171454,20.0,20.38148148148148
2024-06-06 03:04:53,19.6049,21.3377,10.1161,35.1457,34.9951,21.0372,21.3508,1701.05,278.144,1673.16,8.056151079201351,20.0,20.382407407407406
2024-06-06 03:04:54,19.6096,21.3377,10.1052,35.0784,34.982,21.0437,21.3541,1706.95,302.105,1673.75,8.072241222151913,20.0,20.383333333333333
2024-06-06 03:04:55,19.6031,21.341,10.0981,35.0122,34.9787,21.0478,21.3607,1702.36,300.135,1673.35,8.07082155105651,20.0,20.384259259259256
2024-06-06 03:04:56,19.6146,21.3377,10.0896,34.9519,34.982,21.0438,21.3475,1703.02,283.724,1673.35,8.087803816287563,20.0,20.385185185185183
2024-06-06 03:04:57,19.6148,21.3344,10.0816,34.8996,34.982,21.0463,21.3541,1711.55,272.892,1674.73,8.101442242185989,20.0,20.38611111111111
2024-06-06 03:04:58,19.6203,21.3475,10.0839,34.859,34.9787,21.0386,21.3574,1695.79,287.006,1675.03,8.105613371095258,20.0,20.387037037037036
2024-06-06 03:04:59,19.6351,21.3377,10.0812,34.8234,34.982,21.039,21.3541,1701.7,308.013,1675.72,8.123832867951554,20.0,20.387962962962963
2024-06-06 03:05:00,19.6202,21.3442,10.068,34.7729,34.982,21.0504,21.3574,1709.91,312.608,1676.21,8.12476241139712,20.0,20.388888888888886
2024-06-06 03:05:01,19.6234,21.3311,10.0721,34.7589,34.9787,21.0497,21.3541,1693.5,343.134,1676.31,8.124481567953348,20.0,20.389814814814812
2024-06-06 03:05:02,19.6271,21.3574,10.0556,34.7482,34.982,21.0634,21.3574,1695.79,305.059,1672.96,8.125393393355616,20.0,20.39074074074074
2024-06-06 03:05:03,19.6307,21.3344,10.0534,34.7484,34.9787,21.0463,21.3541,1704.99,338.211,1675.91,8.14465362900594,20.0,20.391666666666666
2024-06-06 03:05:04,19.655,21.3442,10.0603,34.7388,34.9754,21.0642,21.3475,1693.5,325.41,1679.16,8.175273976603195,20.0,20.392592592592592
2024-06-06 03:05:05,19.6386,21.3475,10.0386,34.7184,34.9787,21.0529,21.3541,1693.83,304.074,1677.09,8.169706190721598,20.0,20.393518518518515
2024-06-06 03:05:06,19.6496,21.3377,10.0353,34.7324,34.9787,21.0692,21.3508,1699.41,306.044,1677.78,8.18524189293002,20.0,20.394444444444442
2024-06-06 03:05:07,19.6406,21.3377,10.0371,34.7186,34.9852,21.0651,21.3607,1686.93,283.395,1678.77,8.180871594987087,20.0,20.39537037037037
2024-06-06 03:05:08,19.6595,21.3377,10.0488,34.7416,34.9918,21.0652,21.3541,1694.48,289.304,1683.2,8.208609182383462,20.0,20.396296296296295
2024-06-06 03:05:09,19.6672,21.3541,10.0371,34.7571,34.9918,21.0621,21.3541,1704.0,300.464,1681.23,8.215552280061912,20.0,20.397222222222222
2024-06-06 03:05:10,19.6665,21.341,10.0354,34.7954,34.9852,21.0551,21.3541,1697.76,311.952,1681.53,8.217871533719977,20.0,20.398148148148145
2024-06-06 03:05:11,19.6754,21.3442,10.0428,34.8312,34.982,21.0525,21.3508,1707.61,306.372,1681.53,8.21915142981706,20.0,20.399074074074072
2024-06-06 03:05:12,19.6692,21.3442,10.0391,34.8916,34.982,21.0582,21.3541,1705.31,325.081,1681.53,8.217018269655256,20.0,20.4
2024-06-06 03:05:13,19.6802,21.3377,10.0432,34.9556,34.9852,21.0634,21.3639,1689.56,293.242,1681.62,8.22334590369581,20.0,20.400925925925925
2024-06-06 03:05:14,19.6698,21.3475,10.0355,35.0024,34.9852,21.0575,21.3442,1697.44,322.455,1683.0,8.227788460626739,20.0,20.40185185185185
2024-06-06 03:05:15,19.6745,21.3377,10.0275,35.0546,34.982,21.0632,21.3574,1712.21,306.044,1683.3,8.240102949797565,20.0,20.402777777777775
2024-06-06 03:05:16,19.6776,21.3377,10.0179,35.1013,34.9852,21.0503,21.3475,1704.0,311.624,1687.24,8.270263318885561,20.0,20.4037037037037
2024-06-06 03:05:17,19.6847,21.3377,10.0292,35.1298,34.9852,21.0599,21.3475,1702.69,320.486,1682.9,8.245403520367491,20.0,20.40462962962963
2024-06-06 03:05:18,19.6919,21.3574,10.0285,35.1659,34.9852,21.0627,21.3508,1698.75,291.601,1681.82,8.24685398656591,20.0,20.405555555555555
2024-06-06 03:05:19,19.6893,21.3377,10.0323,35.2253,34.9787,21.0563,21.3541,1716.8,336.57,1680.84,8.236589878464825,20.0,20.406481481481478
2024-06-06 03:05:20,19.7009,21.3245,10.0347,35.2757,34.982,21.0617,21.3541,1707.28,296.197,1679.56,8.238158350272005,20.0,20.407407407407405
2024-06-06 03:05:21,19.6954,21.3574,10.0158,35.3209,34.9754,21.0541,21.3639,1708.92,328.692,1679.46,8.24908751852708,20.0,20.40833333333333
2024-06-06 03:05:22,19.7079,21.3541,10.0224,35.4105,34.9754,21.0573,21.3705,1705.97,331.646,1678.97,8.251707354778443,20.0,20.409259259259258
2024-06-06 03:05:23,19.6974,21.3574,10.0131,35.46,34.982,21.0542,21.3672,1708.6,309.982,1679.46,8.25309292281414,20.0,20.410185185185185
2024-06-06 03:05:24,19.7195,21.3508,10.017,35.5055,34.9918,21.0582,21.3639,1709.91,316.547,1679.85,8.270523326109318,20.0,20.411111111111108
2024-06-06 03:05:25,19.7166,21.3607,10.0157,35.5299,34.9852,21.0646,21.3672,1712.21,327.051,1680.25,8.271128490884008,20.0,20.412037037037035
2024-06-06 03:05:26,19.7222,21.3607,10.0082,35.5422,34.982,21.0717,21.3639,1699.41,284.052,1679.06,8.276431986806045,20.0,20.41296296296296
2024-06-06 03:05:27,19.7245,21.3607,10.0131,35.5554,34.9852,21.0628,21.3639,1729.27,285.036,1679.06,8.274216758973465,20.0,20.413888888888888
2024-06-06 03:05:28,19.7226,21.3574,10.0193,35.5523,34.9885,21.0623,21.3639,1715.16,337.226,1679.16,8.267807849872714,20.0,20.414814814814815
2024-06-06 03:05:29,19.7266,21.3672,10.0146,35.5405,34.982,21.0593,21.3639,1712.21,362.172,1679.16,8.275220784471653,20.0,20.415740740740738
2024-06-06 03:05:30,19.7351,21.3607,10.0087,35.5336,34.982,21.0643,21.3639,1723.69,277.487,1678.37,8.283591426070833,20.0,20.416666666666664
2024-06-06 03:05:31,19.7276,21.3344,10.0168,35.4621,34.982,21.06,21.3639,1691.86,301.448,1678.08,8.26887652235419,20.0,20.41759259259259
2024-06-06 03:05:32,19.739,21.3508,10.0152,35.4362,34.9852,21.065,21.3705,1705.97,329.348,1678.18,8.280439614665173,20.0,20.418518518518518
2024-06-06 03:05:33,19.7422,21.3771,10.0185,35.3915,34.982,21.0692,21.3672,1703.34,304.402,1679.06,8.284696490642983,20.0,20.41944444444444
2024-06-06 03:05:34,19.7599,21.3639,10.0134,35.3486,34.9885,21.0706,21.3639,1710.57,310.639,1676.21,8.290027097703344,20.0,20.420370370370367
2024-06-06 03:05:35,19.7717,21.3639,10.0221,35.2909,34.9852,21.0534,21.3672,1709.58,323.112,1674.83,8.285836614786328,20.0,20.421296296296294
2024-06-06 03:05:36,19.7666,21.3607,10.0096,35.253,34.982,21.0735,21.3672,1698.42,309.326,1674.44,8.290194710484299,20.0,20.42222222222222
2024-06-06 03:05:37,19.7716,21.3607,10.023,35.2077,34.9754,21.0716,21.3639,1706.95,306.372,1673.84,8.28008945534569,20.0,20.423148148148147
2024-06-06 03:05:38,19.7725,21.3607,10.0163,35.1571,34.982,21.0802,21.3672,1696.45,317.204,1675.62,8.295356708165036,20.0,20.42407407407407
2024-06-06 03:05:39,19.7927,21.3574,10.0226,35.0979,34.9787,21.081,21.3705,1699.08,309.326,1674.34,8.300829572586704,20.0,20.424999999999997
2024-06-06 03:05:40,19.7873,21.3607,10.0308,35.041,34.982,21.0612,21.3672,1696.78,318.188,1673.25,8.28387845918417,20.0,20.425925925925924
2024-06-06 03:05:41,19.7998,21.3672,10.0258,35.0151,34.982,21.0823,21.3705,1692.84,310.639,1671.38,8.289462504746183,20.0,20.42685185185185
2024-06-06 03:05:42,19.81,21.3672,10.0273,34.9744,34.9852,21.0631,21.3705,1712.21,286.678,1675.22,8.31590310772671,20.0,20.427777777777777
2024-06-06 03:05:43,19.8024,21.3541,10.0264,34.9648,34.9852,21.0714,21.3705,1684.63,293.242,1674.63,8.307280898024471,20.0,20.4287037037037
2024-06-06 03:05:44,19.827,21.3541,10.0449,34.9421,34.982,21.0826,21.3705,1701.7,326.722,1678.77,8.333014424878762,20.0,20.429629629629627
2024-06-06 03:05:45,19.83,21.3508,10.0435,34.9209,34.9885,21.0841,21.3574,1701.7,290.617,1676.11,8.32355307906557,20.0,20.430555555555554
2024-06-06 03:05:46,19.8362,21.3574,10.042,34.9329,34.9885,21.0868,21.3639,1700.39,264.686,1676.21,8.330599025324606,20.0,20.43148148148148
2024-06-06 03:05:47,19.8361,21.3541,10.0462,34.9174,34.982,21.0855,21.3935,1684.63,268.296,1677.0,8.330866096525236,20.0,20.432407407407407
2024-06-06 03:05:48,19.8502,21.3771,10.0495,34.905,34.9852,21.0759,21.3607,1701.05,306.7,1676.9,8.339559202757464,20.0,20.43333333333333
2024-06-06 03:05:49,19.8523,21.3607,10.0419,34.9145,34.982,21.0858,21.3705,1697.44,312.937,1674.24,8.334571269870182,20.0,20.434259259259257
2024-06-06 03:05:50,19.8747,21.3508,10.0535,34.9314,34.982,21.0841,21.3705,1700.39,317.86,1678.08,8.36288360396107,20.0,20.435185185185183
2024-06-06 03:05:51,19.8769,21.3705,10.0434,34.9417,34.982,21.0814,21.3607,1693.5,323.768,1677.59,8.370912195529934,20.0,20.43611111111111
2024-06-06 03:05:52,19.8861,21.3639,10.0573,34.981,34.982,21.087,21.3639,1703.34,313.265,1678.97,8.373793944416548,20.0,20.437037037037033
2024-06-06 03:05:53,19.8931,21.3639,10.0645,34.9972,34.982,21.0794,21.3639,1700.06,328.364,1678.87,8.37312481566356,20.0,20.43796296296296
2024-06-06 03:05:54,19.8811,21.3574,10.0516,35.0181,34.9787,21.0889,21.3738,1698.75,316.547,1677.59,8.367507136417498,20.0,20.438888888888886
2024-06-06 03:05:55,19.8848,21.3574,10.0567,35.0511,34.9852,21.0926,21.3738,1692.51,341.493,1677.98,8.368260336187339,20.0,20.439814814814813
2024-06-06 03:05:56,19.8955,21.3541,10.0797,35.0671,34.9852,21.0882,21.3705,1702.03,319.173,1677.59,8.355844808957412,20.0,20.44074074074074
2024-06-06 03:05:57,19.897,21.3607,10.0652,35.0906,34.9852,21.0884,21.3639,1714.5,301.777,1677.98,8.371410748092377,20.0,20.441666666666663
2024-06-06 03:05:58,19.9007,21.3574,10.0534,35.109,34.9787,21.0949,21.3607,1705.31,313.921,1678.37,8.386557189705066,20.0,20.44259259259259
2024-06-06 03:05:59,19.9137,21.3574,10.0753,35.1319,34.982,21.0909,21.3639,1694.15,330.99,1678.37,8.378977410578978,20.0,20.443518518518516
2024-06-06 03:06:00,19.9107,21.3574,10.0787,35.1606,34.982,21.1034,21.3705,1691.86,338.211,1677.98,8.37158104062778,20.0,20.444444444444443
2024-06-06 03:06:01,19.9218,21.3541,10.0751,35.1719,34.982,21.0955,21.3639,1701.05,326.722,1677.59,8.382148890600972,20.0,20.44537037037037
2024-06-06 03:06:02,19.924,21.3541,10.0793,35.1999,34.982,21.0951,21.3705,1705.97,284.052,1676.41,8.37455163902922,20.0,20.446296296296293
2024-06-06 03:06:03,19.9243,21.3541,10.0867,35.2424,34.982,21.1032,21.3672,1705.31,292.914,1676.31,8.368012717943934,20.0,20.44722222222222
2024-06-06 03:06:04,19.94,21.3508,10.0824,35.2646,34.982,21.0865,21.3672,1705.31,302.433,1675.52,8.381073385532115,20.0,20.448148148148146
2024-06-06 03:06:05,19.9436,21.3442,10.0858,35.2937,34.982,21.08,21.3672,1704.99,331.974,1675.22,8.379742776058583,20.0,20.449074074074073
2024-06-06 03:06:06,19.9504,21.3672,10.0933,35.3302,34.9885,21.0889,21.3672,1716.47,335.585,1675.42,8.38014809640607,20.0,20.45
2024-06-06 03:06:07,19.9492,21.3574,10.0894,35.3283,34.9885,21.0832,21.3639,1715.82,309.654,1675.32,8.381943219318908,20.0,20.450925925925922
2024-06-06 03:06:08,19.9543,21.3607,10.099,35.3479,34.982,21.0992,21.3705,1697.11,301.12,1678.37,8.393370474312796,20.0,20.45185185185185
2024-06-06 03:06:09,19.9592,21.3639,10.1002,35.3573,34.9787,21.085,21.3672,1697.76,293.571,1674.34,8.376360401237683,20.0,20.452777777777776
2024-06-06 03:06:10,19.974,21.3672,10.1091,35.3732,34.982,21.0914,21.3672,1701.05,286.678,1675.42,8.386779372861831,20.0,20.453703703703702
2024-06-06 03:06:11,19.9671,21.3639,10.1089,35.369,34.9852,21.0787,21.3639,1707.94,289.632,1674.14,8.374680233245522,20.0,20.454629629629625
2024-06-06 03:06:12,19.9647,21.3508,10.1065,35.3548,34.982,21.0897,21.3672,1713.85,291.929,1674.04,8.374179995497594,20.0,20.455555555555552
2024-06-06 03:06:13,19.9728,21.3607,10.1015,35.3522,34.9852,21.095,21.3672,1706.63,338.211,1673.75,8.383855348704637,20.0,20.45648148148148
2024-06-06 03:06:14,19.9733,21.3607,10.1101,35.34,34.982,21.0852,21.3705,1702.36,303.746,1673.75,8.376975887202644,20.0,20.457407407407405
2024-06-06 03:06:15,19.9726,21.3574,10.1117,35.3022,34.9852,21.0943,21.3705,1699.73,326.066,1673.84,8.375472797141976,20.0,20.458333333333332
2024-06-06 03:06:16,19.984,21.3672,10.1046,35.2544,34.9787,21.0902,21.3672,1692.84,336.241,1674.34,8.393692559893262,20.0,20.459259259259255
2024-06-06 03:06:17,19.9922,21.3541,10.1126,35.211,34.9885,21.0948,21.3738,1705.31,340.18,1675.72,8.4007807494546,20.0,20.460185185185182
2024-06-06 03:06:18,19.9866,21.3541,10.1156,35.1901,34.982,21.0854,21.3607,1692.51,323.44,1676.41,8.396924155013094,20.0,20.46111111111111
2024-06-06 03:06:19,20.0051,21.3508,10.1137,35.1476,34.982,21.091,21.3672,1700.39,314.578,1676.5,8.414729471739117,20.0,20.462037037037035
2024-06-06 03:06:20,19.992,21.3672,10.1126,35.076,34.9852,21.088,21.3771,1709.25,310.311,1679.95,8.4218162475917,20.0,20.462962962962962
2024-06-06 03:06:21,20.0058,21.3508,10.1208,35.0243,34.9787,21.0895,21.3705,1700.72,306.372,1674.53,8.399403442938002,20.0,20.463888888888885
2024-06-06 03:06:22,19.9936,21.341,10.1247,34.9771,34.9852,21.1043,21.3639,1706.95,296.853,1674.34,8.384771595879362,20.0,20.46481481481481
2024-06-06 03:06:23,20.0159,21.3705,10.1255,34.922,34.9852,21.0771,21.3672,1695.79,303.746,1672.37,8.393151459568617,20.0,20.46574074074074
2024-06-06 03:06:24,20.0242,21.3639,10.1437,34.8763,34.9787,21.099,21.3639,1702.03,333.944,1671.19,8.37883400337415,20.0,20.466666666666665
2024-06-06 03:06:25,20.0304,21.3574,10.1344,34.8265,34.982,21.1046,21.3672,1696.78,325.081,1670.89,8.390471802530634,20.0,20.46759259259259
2024-06-06 03:06:26,20.0364,21.3607,10.1448,34.7821,34.9787,21.1038,21.3672,1703.34,319.173,1670.89,8.386741196636219,20.0,20.468518518518515
2024-06-06 03:06:27,20.0324,21.3541,10.1371,34.7315,34.9787,21.1172,21.3672,1692.51,293.571,1670.5,8.387920027780247,20.0,20.46944444444444
2024-06-06 03:06:28,20.0262,21.3672,10.1301,34.693,34.982,21.1043,21.3672,1702.36,296.853,1669.81,8.385133251096864,20.0,20.470370370370368
2024-06-06 03:06:29,20.0345,21.3607,10.1391,34.6427,34.9852,21.1123,21.3672,1695.47,315.234,1668.43,8.37761079872346,20.0,20.471296296296295
2024-06-06 03:06:30,20.0366,21.3607,10.1509,34.6189,34.982,21.1239,21.3738,1686.6,336.57,1668.23,8.36839535044786,20.0,20.47222222222222
2024-06-06 03:06:31,20.0505,21.3574,10.1339,34.5999,34.982,21.1294,21.3639,1704.0,317.204,1666.66,8.38665241207283,20.0,20.473148148148145
2024-06-06 03:06:32,20.0457,21.3508,10.1401,34.5986,34.9885,21.1233,21.3672,1700.72,336.898,1668.72,8.387703953611185,20.0,20.47407407407407
2024-06-06 03:06:33,20.0602,21.3508,10.1673,34.5888,34.982,21.1213,21.3672,1700.72,303.089,1667.64,8.371528468523707,20.0,20.474999999999998
2024-06-06 03:06:34,20.062,21.3508,10.1485,34.6024,34.982,21.1207,21.3639,1691.2,282.082,1669.91,8.400379609848827,20.0,20.475925925925925
2024-06-06 03:06:35,20.0727,21.3541,10.1576,34.6416,34.9852,21.1353,21.3738,1704.33,281.098,1667.54,8.389811334646662,20.0,20.476851851851848
2024-06-06 03:06:36,20.0716,21.3574,10.1566,34.6441,34.982,21.1226,21.3639,1698.09,320.486,1668.82,8.396166653732452,20.0,20.477777777777774
2024-06-06 03:06:37,20.0857,21.3541,10.1737,34.7031,34.982,21.1226,21.3672,1711.88,319.829,1666.95,8.384220713258458,20.0,20.4787037037037
2024-06-06 03:06:38,20.0765,21.318,10.1491,34.7545,34.982,21.1227,21.3245,1693.83,309.326,1672.27,8.424046501534717,20.0,20.479629629629628
2024-06-06 03:06:39,20.0756,21.3147,10.1565,34.7711,34.9885,21.1293,21.3245,1703.67,290.945,1668.92,8.400141921564737,20.0,20.480555555555554
2024-06-06 03:06:40,20.0919,21.3081,10.1642,34.7984,34.9885,21.1421,21.3245,1700.39,288.319,1668.92,8.407424963425937,20.0,20.481481481481477
2024-06-06 03:06:41,20.0988,21.3048,10.1689,34.8858,34.9787,21.1426,21.3245,1708.6,304.074,1669.51,8.412260935815224,20.0,20.482407407407404
2024-06-06 03:06:42,20.0981,21.3048,10.157,34.9051,34.982,21.1489,21.3213,1697.11,324.097,1669.91,8.423766958134676,20.0,20.48333333333333
2024-06-06 03:06:43,20.1004,21.3081,10.1695,34.9485,34.982,21.137,21.318,1709.58,312.608,1669.71,8.414115954107343,20.0,20.484259259259257
2024-06-06 03:06:44,20.0885,21.3048,10.1588,35.0017,34.9754,21.1381,21.318,1703.67,265.999,1669.71,8.413099234661484,20.0,20.485185185185184
2024-06-06 03:06:45,20.1171,21.3147,10.1717,35.0514,34.982,21.1481,21.318,1702.03,286.349,1670.89,8.432356332345213,20.0,20.486111111111107
2024-06-06 03:06:46,20.0964,21.3147,10.1681,35.0973,34.9852,21.1359,21.318,1712.86,330.99,1670.5,8.415893041323724,20.0,20.487037037037034
2024-06-06 03:06:47,20.1087,21.3081,10.1589,35.1489,34.9852,21.141,21.3245,1694.48,332.631,1667.64,8.419678148583039,20.0,20.48796296296296
2024-06-06 03:06:48,20.1147,21.3081,10.1589,35.2378,34.9852,21.1403,21.3278,1705.64,297.838,1674.24,8.45809800299412,20.0,20.488888888888887
2024-06-06 03:06:49,20.1132,21.3048,10.1577,35.2825,34.9852,21.1384,21.318,1705.31,310.967,1669.81,8.435463877820029,20.0,20.489814814814814
2024-06-06 03:06:50,20.1142,21.3114,10.1733,35.3486,34.9852,21.1522,21.3311,1714.5,348.714,1671.78,8.43303040451194,20.0,20.490740740740737
2024-06-06 03:06:51,20.1114,21.2983,10.1735,35.3806,34.9787,21.1294,21.3344,1708.92,312.937,1672.66,8.43492313625064,20.0,20.491666666666664
2024-06-06 03:06:52,20.126,21.3016,10.1763,35.4147,34.982,21.1399,21.3213,1699.41,275.189,1672.27,8.442969506247353,20.0,20.49259259259259
2024-06-06 03:06:53,20.116,21.3114,10.177,35.4416,34.9787,21.1381,21.318,1701.7,331.646,1671.48,8.429905589564713,20.0,20.493518518518517
2024-06-06 03:06:54,20.1251,21.3016,10.1884,35.4983,34.9852,21.1417,21.3147,1711.55,334.928,1670.6,8.42351766586931,20.0,20.49444444444444
2024-06-06 03:06:55,20.1327,21.3114,10.1815,35.5144,34.9852,21.1297,21.3114,1707.28,279.785,1672.37,8.444747310974204,20.0,20.495370370370367
2024-06-06 03:06:56,20.1323,21.3081,10.1856,35.5296,34.9754,21.1254,21.3147,1700.06,323.768,1671.28,8.435426998086125,20.0,20.496296296296293
2024-06-06 03:06:57,20.1344,21.3048,10.1824,35.5191,34.9852,21.1317,21.318,1723.37,327.707,1671.78,8.44244671867766,20.0,20.49722222222222
2024-06-06 03:06:58,20.1383,21.3048,10.1922,35.5363,34.9885,21.1315,21.3147,1705.31,290.945,1671.68,8.436936952702458,20.0,20.498148148148147
2024-06-06 03:06:59,20.137,21.3016,10.1869,35.5171,34.9852,21.1292,21.318,1713.85,329.348,1670.69,8.435331495615262,20.0,20.49907407407407
2024-06-06 03:07:00,20.1424,21.2983,10.1979,35.4972,34.982,21.1328,21.3213,1704.33,333.944,1670.4,8.429120631076323,20.0,20.499999999999996
2024-06-06 03:07:01,20.1442,21.3081,10.1928,35.4739,34.9852,21.1192,21.3147,1721.73,274.533,1669.41,8.429970010232847,20.0,20.500925925925923
2024-06-06 03:07:02,20.1538,21.3048,10.1918,35.4115,34.9852,21.1372,21.3245,1700.39,294.884,1669.12,8.437483454145532,20.0,20.50185185185185
2024-06-06 03:07:03,20.1525,21.3048,10.1919,35.367,34.982,21.1298,21.318,1714.83,333.944,1669.61,8.438774326529087,20.0,20.502777777777776
2024-06-06 03:07:04,20.151,21.295,10.2026,35.2997,34.9852,21.1273,21.3344,1706.95,329.348,1667.44,8.417483816847582,20.0,20.5037037037037
2024-06-06 03:07:05,20.1621,21.3081,10.2045,35.2548,34.982,21.1263,21.3213,1713.52,293.571,1670.2,8.439213841781685,20.0,20.504629629629626
2024-06-06 03:07:06,20.1679,21.3048,10.2187,35.189,34.9852,21.1282,21.3147,1701.05,313.921,1671.38,8.438052010663053,20.0,20.505555555555553
2024-06-06 03:07:07,20.1715,21.3048,10.2054,35.1375,34.982,21.126,21.3114,1721.73,306.7,1670.2,8.446417717982293,20.0,20.50648148148148
2024-06-06 03:07:08,20.177,21.3213,10.2036,35.0634,34.982,21.1253,21.3147,1704.66,297.509,1670.1,8.452098492988517,20.0,20.507407407407406
2024-06-06 03:07:09,20.1798,21.3114,10.2117,35.0101,34.982,21.1212,21.3213,1711.22,327.379,1669.32,8.443661580619935,20.0,20.50833333333333
2024-06-06 03:07:10,20.1791,21.2983,10.2039,34.9638,34.9787,21.1314,21.318,1705.97,315.562,1669.02,8.448157241444875,20.0,20.509259259259256
2024-06-06 03:07:11,20.1772,21.3081,10.2013,34.9683,34.9918,21.1242,21.3245,1717.13,296.197,1668.72,8.447231451989762,20.0,20.510185185185183
2024-06-06 03:07:12,20.1721,21.3081,10.1938,34.9264,34.9885,21.119,21.3147,1705.31,324.753,1667.64,8.443795299403632,20.0,20.51111111111111
2024-06-06 03:07:13,20.1805,21.3048,10.2184,34.8811,34.982,21.1198,21.318,1697.76,288.319,1667.35,8.428620624210472,20.0,20.512037037037032
2024-06-06 03:07:14,20.1947,21.3114,10.205,34.863,34.982,21.1221,21.3147,1704.66,313.265,1666.66,8.448474436892079,20.0,20.51296296296296
2024-06-06 03:07:15,20.1965,21.318,10.2132,34.8447,34.9852,21.124,21.3147,1695.47,293.242,1666.26,8.441035495329334,20.0,20.513888888888886
2024-06-06 03:07:16,20.1887,21.3048,10.2182,34.8294,34.9885,21.1238,21.3213,1706.95,285.036,1665.57,8.426721936221464,20.0,20.514814814814812
2024-06-06 03:07:17,20.19,21.3081,10.2167,34.8311,34.982,21.1259,21.3213,1704.0,308.669,1665.57,8.429088399430066,20.0,20.51574074074074
2024-06-06 03:07:18,20.1885,21.3081,10.2086,34.788,34.982,21.1138,21.3245,1689.89,280.441,1665.18,8.432691479762392,20.0,20.516666666666662
2024-06-06 03:07:19,20.2066,21.3048,10.2323,34.7944,34.9787,21.1247,21.3245,1700.39,324.425,1665.38,8.42897191967279,20.0,20.51759259259259
2024-06-06 03:07:20,20.2041,21.3016,10.2151,34.778,34.9885,21.1294,21.318,1701.05,296.853,1666.26,8.445854934024295,20.0,20.518518518518515
2024-06-06 03:07:21,20.2112,21.2884,10.2302,34.8035,34.9754,21.1098,21.3147,1696.78,304.074,1666.36,8.439597278567152,20.0,20.519444444444442
2024-06-06 03:07:22,20.201,21.2884,10.214,34.8075,34.982,21.1258,21.318,1712.21,290.617,1666.95,8.447660639962901,20.0,20.52037037037037
2024-06-06 03:07:23,20.2228,21.3147,10.2298,34.8311,34.982,21.1133,21.318,1682.67,268.953,1667.35,8.454764145886434,20.0,20.521296296296292
2024-06-06 03:07:24,20.2175,21.3114,10.2363,34.8206,34.982,21.1138,21.3147,1700.06,331.974,1667.05,8.4432610981401,20.0,20.52222222222222
2024-06-06 03:07:25,20.2096,21.3048,10.2356,34.864,34.982,21.1099,21.318,1699.08,293.899,1667.94,8.441674912856513,20.0,20.523148148148145
2024-06-06 03:07:26,20.2225,21.3048,10.2308,34.8751,34.982,21.1185,21.3114,1704.0,272.235,1671.09,8.472626504695135,20.0,20.524074074074072
2024-06-06 03:07:27,20.2169,21.3048,10.2364,34.9097,34.9721,21.1243,21.318,1698.42,298.494,1667.54,8.445150530548457,20.0,20.525
2024-06-06 03:07:28,20.2143,21.3114,10.239,34.9717,34.982,21.1202,21.3081,1713.19,332.631,1667.35,8.439788730557485,20.0,20.52592592592592
2024-06-06 03:07:29,20.2149,21.3081,10.2295,34.9817,34.9885,21.1128,21.3081,1704.0,306.7,1666.56,8.444331154899219,20.0,20.52685185185185
2024-06-06 03:07:30,20.2164,21.3081,10.2324,35.0172,34.9754,21.1234,21.318,1711.22,317.86,1666.16,8.441120734964738,20.0,20.527777777777775
2024-06-06 03:07:31,20.2191,21.3081,10.2262,35.084,34.9885,21.1161,21.318,1716.15,307.357,1667.35,8.454679539020168,20.0,20.5287037037037
2024-06-06 03:07:32,20.2327,21.3016,10.242,35.1125,34.982,21.1083,21.3245,1723.04,341.493,1666.76,8.449827116663025,20.0,20.529629629629625
2024-06-06 03:07:33,20.2385,21.3048,10.2269,35.1397,34.982,21.1238,21.3147,1705.64,333.287,1667.35,8.470501023011765,20.0,20.53055555555555
2024-06-06 03:07:34,20.2252,21.3048,10.2384,35.1844,34.982,21.1312,21.3311,1705.31,330.333,1667.64,8.45098813385889,20.0,20.531481481481478
2024-06-06 03:07:35,20.2443,21.295,10.2481,35.2237,34.982,21.1326,21.318,1704.99,278.472,1666.85,8.454935363979905,20.0,20.532407407407405
2024-06-06 03:07:36,20.2239,21.2983,10.2387,35.2715,34.9852,21.1403,21.3147,1697.11,303.089,1666.56,8.444162021341125,20.0,20.53333333333333
2024-06-06 03:07:37,20.2331,21.2851,10.2398,35.306,34.982,21.1209,21.318,1712.53,291.929,1665.77,8.447005894402551,20.0,20.534259259259255
2024-06-06 03:07:38,20.2434,21.3048,10.2352,35.3611,34.9754,21.1357,21.318,1702.03,350.684,1665.77,8.45960037148486,20.0,20.53518518518518
2024-06-06 03:07:39,20.2672,21.3114,10.2447,35.3982,34.982,21.1266,21.3245,1713.52,334.928,1665.38,8.4697042464053,20.0,20.536111111111108
2024-06-06 03:07:40,20.2438,21.3081,10.2385,35.4322,34.9852,21.1255,21.318,1712.86,324.425,1664.1,8.448670472526045,20.0,20.537037037037035
2024-06-06 03:07:41,20.249,21.3114,10.2383,35.4605,34.9852,21.1264,21.3213,1719.1,305.059,1662.13,8.443223208614219,20.0,20.53796296296296
2024-06-06 03:07:42,20.2509,21.2983,10.239,35.4947,34.9951,21.1341,21.3147,1708.92,318.188,1663.9,8.45322756726759,20.0,20.538888888888884
2024-06-06 03:07:43,20.2661,21.3016,10.2495,35.5298,34.9852,21.1412,21.318,1713.52,296.197,1662.62,8.450689935693958,20.0,20.53981481481481
2024-06-06 03:07:44,20.2574,21.3081,10.2379,35.554,34.9852,21.1355,21.3213,1714.83,305.715,1661.54,8.447645609792996,20.0,20.540740740740738
2024-06-06 03:07:45,20.2835,21.3081,10.2471,35.5663,34.9852,21.1354,21.3213,1709.58,322.127,1658.09,8.444324178708289,20.0,20.541666666666664
2024-06-06 03:07:46,20.2694,21.3048,10.2582,35.5592,34.982,21.1472,21.3213,1721.4,330.333,1659.96,8.432621286534749,20.0,20.54259259259259
2024-06-06 03:07:47,20.2836,21.3081,10.2567,35.5272,34.9852,21.1261,21.318,1711.88,331.646,1658.09,8.436331165307285,20.0,20.543518518518514
2024-06-06 03:07:48,20.2833,21.3081,10.2432,35.5001,34.982,21.1335,21.318,1710.57,326.394,1660.85,8.461498562696821,20.0,20.54444444444444
2024-06-06 03:07:49,20.2772,21.3048,10.257,35.4898,34.9852,21.1431,21.3147,1717.46,326.722,1662.62,8.453727142307836,20.0,20.545370370370367
2024-06-06 03:07:50,20.2725,21.3048,10.2478,35.4808,34.982,21.143,21.3114,1725.99,309.326,1665.97,8.474564648656168,20.0,20.546296296296294
2024-06-06 03:07:51,20.2887,21.2917,10.2525,35.4473,34.982,21.1491,21.3147,1711.88,325.081,1662.03,8.464221145027263,20.0,20.547222222222217
2024-06-06 03:07:52,20.2878,21.3278,10.2496,35.3848,34.982,21.1543,21.3245,1705.97,328.692,1662.72,8.469422546921814,20.0,20.548148148148144
2024-06-06 03:07:53,20.2879,21.3114,10.258,35.3344,34.9885,21.1486,21.3114,1715.49,329.348,1663.7,8.467407390846486,20.0,20.54907407407407
2024-06-06 03:07:54,20.2887,21.2917,10.2659,35.2655,34.9852,21.1461,21.3147,1715.82,298.822,1663.8,8.461922043569317,20.0,20.549999999999997
2024-06-06 03:07:55,20.2902,21.3016,10.2557,35.2324,34.9885,21.1521,21.318,1709.25,336.241,1664.79,8.476840890250699,20.0,20.550925925925924
2024-06-06 03:07:56,20.2881,21.2228,10.2441,35.1878,34.9852,21.1445,21.2261,1709.58,277.159,1665.87,8.490370593014989,20.0,20.551851851851847
2024-06-06 03:07:57,20.2993,21.2228,10.2614,35.1392,34.982,21.1455,21.2326,1720.41,297.509,1665.47,8.483176729992728,20.0,20.552777777777774
2024-06-06 03:07:58,20.2944,21.2162,10.2534,35.1084,34.9754,21.1688,21.2261,1695.79,294.884,1665.57,8.48630609915247,20.0,20.5537037037037
2024-06-06 03:07:59,20.2897,21.2195,10.2622,35.0639,34.9852,21.1634,21.2261,1708.6,308.341,1665.18,8.472911934319715,20.0,20.554629629629627
2024-06-06 03:08:00,20.3068,21.2195,10.2679,34.9927,34.982,21.159,21.2293,1710.89,315.562,1664.19,8.477501434249653,20.0,20.555555555555554
2024-06-06 03:08:01,20.3055,21.2195,10.2682,34.9401,34.982,21.1664,21.2293,1691.53,320.486,1663.9,8.474673244932028,20.0,20.556481481481477
2024-06-06 03:08:02,20.3199,21.2195,10.265,34.8824,34.9885,21.158,21.2293,1705.97,330.005,1665.57,8.498053898652335,20.0,20.557407407407403
2024-06-06 03:08:03,20.3257,21.2261,10.2781,34.8362,34.9787,21.1697,21.2293,1694.81,338.867,1665.18,8.489895781727324,20.0,20.55833333333333
2024-06-06 03:08:04,20.3008,21.2195,10.2563,34.795,34.982,21.158,21.2293,1698.42,336.57,1664.88,8.485747308693352,20.0,20.559259259259257
2024-06-06 03:08:05,20.3079,21.2096,10.2603,34.7397,34.9852,21.1584,21.2326,1703.34,296.197,1667.25,8.500449646335465,20.0,20.560185185185183
2024-06-06 03:08:06,20.3183,21.2195,10.2717,34.7614,34.982,21.1701,21.2392,1705.31,332.302,1663.21,8.479007797761575,20.0,20.561111111111106
2024-06-06 03:08:07,20.309,21.1932,10.2659,34.7273,34.9852,21.1747,21.2293,1704.66,290.617,1662.72,8.473556771232941,20.0,20.562037037037033
2024-06-06 03:08:08,20.3042,21.2031,10.2678,34.7322,34.9885,21.1662,21.2293,1705.97,295.54,1663.01,8.469380764876249,20.0,20.56296296296296
2024-06-06 03:08:09,20.3127,21.2425,10.255,34.7339,34.982,21.1623,21.2261,1704.66,314.906,1663.41,8.489396563412592,20.0,20.563888888888886
2024-06-06 03:08:10,20.3189,21.2096,10.2822,34.7073,34.9754,21.1592,21.2293,1714.18,288.319,1665.08,8.480176340191058,20.0,20.564814814814813
2024-06-06 03:08:11,20.31,21.2129,10.2672,34.7095,34.9885,21.1651,21.2261,1707.28,299.151,1667.05,8.49536955039488,20.0,20.565740740740736
2024-06-06 03:08:12,20.3296,21.2195,10.2766,34.7547,34.9885,21.1637,21.2293,1703.34,306.044,1668.23,8.510017344047695,20.0,20.566666666666663
2024-06-06 03:08:13,20.3186,21.2129,10.2561,34.7946,34.9787,21.1657,21.2228,1701.7,295.212,1668.53,8.5195910523056,20.0,20.56759259259259
2024-06-06 03:08:14,20.337,21.2261,10.274,34.8114,34.9852,21.1626,21.2293,1696.78,290.945,1668.04,8.51751229912614,20.0,20.568518518518516
2024-06-06 03:08:15,20.3246,21.2195,10.2618,34.8339,34.982,21.1628,21.2261,1717.46,272.235,1668.33,8.518823812875358,20.0,20.56944444444444
2024-06-06 03:08:16,20.3375,21.2129,10.2771,34.8853,34.9852,21.1575,21.2261,1709.58,264.686,1665.38,8.501732362238556,20.0,20.570370370370366
2024-06-06 03:08:17,20.3368,21.2129,10.266,34.9203,34.982,21.1639,21.2293,1712.53,276.831,1667.94,8.52360333992334,20.0,20.571296296296293
2024-06-06 03:08:18,20.3497,21.2195,10.2801,34.9575,34.9852,21.1675,21.2425,1704.0,273.548,1668.23,8.524069496431185,20.0,20.57222222222222
2024-06-06 03:08:19,20.338,21.2162,10.2693,35.0029,34.982,21.1657,21.2261,1706.3,276.174,1669.41,8.529336479493487,20.0,20.573148148148146
2024-06-06 03:08:20,20.3393,21.2129,10.2676,35.0339,34.9852,21.166,21.2293,1713.52,304.074,1669.81,8.533922107201045,20.0,20.57407407407407
2024-06-06 03:08:21,20.343,21.2162,10.2681,35.1083,34.982,21.1634,21.2261,1705.97,315.234,1669.71,8.536122287610993,20.0,20.574999999999996
2024-06-06 03:08:22,20.3624,21.2228,10.2782,35.1521,34.9852,21.1644,21.2326,1711.88,335.257,1668.92,8.539959387993175,20.0,20.575925925925922
2024-06-06 03:08:23,20.3535,21.2392,10.2793,35.1745,34.9852,21.162,21.2228,1718.11,330.661,1666.46,8.518915256388457,20.0,20.57685185185185
2024-06-06 03:08:24,20.3538,21.2228,10.281,35.1976,34.982,21.1581,21.2293,1710.24,321.471,1665.97,8.515226868932118,20.0,20.577777777777776
2024-06-06 03:08:25,20.3455,21.2261,10.2647,35.2629,34.982,21.1524,21.2326,1706.3,329.677,1665.18,8.517948703813543,20.0,20.5787037037037
2024-06-06 03:08:26,20.3454,21.2195,10.2832,35.2951,34.9852,21.1629,21.2293,1711.22,318.188,1665.08,8.501721718320802,20.0,20.579629629629625
2024-06-06 03:08:27,20.355,21.2228,10.2799,35.3242,34.9852,21.1628,21.2326,1709.91,326.394,1665.47,8.514614996398622,20.0,20.580555555555552
2024-06-06 03:08:28,20.3486,21.2261,10.276,35.3853,34.982,21.1539,21.2293,1720.74,325.081,1665.08,8.510508852930583,20.0,20.58148148148148
2024-06-06 03:08:29,20.3549,21.2162,10.2732,35.4106,34.982,21.1446,21.2359,1714.83,307.685,1664.69,8.516202438086683,20.0,20.582407407407405
2024-06-06 03:08:30,20.3448,21.2195,10.2685,35.4419,34.982,21.1448,21.2228,1711.55,315.891,1664.59,8.511129651213196,20.0,20.58333333333333
2024-06-06 03:08:31,20.3626,21.2195,10.2881,35.4575,34.9754,21.1427,21.2326,1714.5,325.081,1663.8,8.505570661685262,20.0,20.584259259259255
2024-06-06 03:08:32,20.3723,21.2162,10.2774,35.4763,34.9852,21.1507,21.2261,1719.1,313.593,1663.6,8.52176921671347,20.0,20.585185185185182
2024-06-06 03:08:33,20.3481,21.2195,10.2679,35.4665,34.982,21.135,21.2293,1720.74,325.738,1663.01,8.506342113318075,20.0,20.58611111111111
2024-06-06 03:08:34,20.3614,21.2129,10.2789,35.4497,34.982,21.1379,21.2359,1715.49,319.173,1663.6,8.511301560938048,20.0,20.58703703703703
2024-06-06 03:08:35,20.3644,21.2228,10.2779,35.433,34.982,21.1484,21.2261,1708.27,330.661,1663.6,8.51467822409141,20.0,20.58796296296296
2024-06-06 03:08:36,20.376,21.2261,10.2818,35.4381,34.982,21.1313,21.2293,1720.41,328.035,1666.46,8.535827597331435,20.0,20.588888888888885
2024-06-06 03:08:37,20.3768,21.2261,10.2814,35.3976,34.9852,21.1399,21.2293,1711.88,297.838,1663.8,8.523215847732132,20.0,20.58981481481481
2024-06-06 03:08:38,20.3712,21.2228,10.2769,35.3864,34.9852,21.147,21.2261,1706.3,312.28,1663.41,8.52028950257572,20.0,20.59074074074074
2024-06-06 03:08:39,20.3801,21.2064,10.2793,35.3402,34.982,21.1322,21.2359,1711.55,322.455,1662.82,8.52275191987069,20.0,20.59166666666666
2024-06-06 03:08:40,20.3925,21.2162,10.2859,35.3033,34.982,21.1367,21.2326,1709.91,325.081,1663.21,8.529645871126265,20.0,20.592592592592588
2024-06-06 03:08:41,20.384,21.2261,10.2756,35.2077,34.9787,21.1475,21.2261,1720.41,285.693,1663.21,8.531165013327206,20.0,20.593518518518515
2024-06-06 03:08:42,20.3851,21.2228,10.2753,35.1605,34.982,21.1415,21.2228,1709.58,331.974,1662.03,8.526293112133734,20.0,20.59444444444444
2024-06-06 03:08:43,20.3924,21.2195,10.2775,35.1331,34.982,21.1306,21.2261,1720.08,284.708,1663.51,8.538190595279064,20.0,20.595370370370368
2024-06-06 03:08:44,20.3852,21.2195,10.2893,35.0821,34.982,21.1191,21.2228,1705.64,300.135,1661.44,8.511547714729382,20.0,20.59629629629629
2024-06-06 03:08:45,20.3988,21.2261,10.2883,35.0373,34.9852,21.1325,21.2293,1713.19,293.242,1662.03,8.526883470516545,20.0,20.597222222222218
2024-06-06 03:08:46,20.3815,21.2293,10.2832,34.9909,34.982,21.12,21.2293,1710.57,315.891,1661.44,8.513571082087946,20.0,20.598148148148145
2024-06-06 03:08:47,20.3929,21.2228,10.2858,34.965,34.9852,21.1297,21.2326,1700.06,326.066,1660.65,8.516938440439635,20.0,20.59907407407407
2024-06-06 03:08:48,20.3886,21.2195,10.2953,34.9243,34.982,21.1381,21.2326,1715.16,305.715,1660.06,8.502287821906474,20.0,20.599999999999998
2024-06-06 03:08:49,20.4002,21.1998,10.2865,34.9296,34.9885,21.1317,21.2293,1697.76,301.448,1659.17,8.514904655478501,20.0,20.60092592592592
2024-06-06 03:08:50,20.3958,21.2195,10.3011,34.9328,34.982,21.1396,21.2293,1710.57,311.295,1658.58,8.49588600875089,20.0,20.601851851851848
2024-06-06 03:08:51,20.4049,21.2359,10.2931,34.9115,34.9787,21.1344,21.2326,1699.73,296.525,1658.48,8.50976457840242,20.0,20.602777777777774
2024-06-06 03:08:52,20.3969,21.2261,10.2932,34.888,34.9852,21.1353,21.2195,1703.02,323.768,1658.68,8.503973270247993,20.0,20.6037037037037
2024-06-06 03:08:53,20.4143,21.2162,10.2983,34.8655,34.9885,21.1307,21.2326,1711.22,333.287,1658.29,8.51232385605937,20.0,20.604629629629624
2024-06-06 03:08:54,20.3999,21.2195,10.2755,34.8664,34.982,21.1397,21.2228,1706.3,336.241,1658.68,8.521395823044905,20.0,20.60555555555555
2024-06-06 03:08:55,20.4138,21.2162,10.2935,34.8435,34.9754,21.1236,21.2293,1717.13,308.669,1659.37,8.521488388492697,20.0,20.606481481481477
2024-06-06 03:08:56,20.3979,21.2228,10.2846,34.8275,34.9852,21.1397,21.2261,1702.69,309.326,1658.19,8.509538701132334,20.0,20.607407407407404
2024-06-06 03:08:57,20.4172,21.2129,10.3092,34.8179,34.9852,21.14,21.2261,1712.21,288.319,1657.79,8.503027518372766,20.0,20.60833333333333
2024-06-06 03:08:58,20.4054,21.2228,10.2945,34.8251,34.9852,21.138,21.2228,1705.97,295.54,1658.09,8.507006231168699,20.0,20.609259259259254
2024-06-06 03:08:59,20.4152,21.2129,10.3016,34.839,34.982,21.1507,21.2293,1706.3,295.212,1657.99,8.508764732123659,20.0,20.61018518518518
2024-06-06 03:09:00,20.4026,21.2195,10.294,34.8673,34.982,21.1552,21.2162,1703.34,297.181,1657.6,8.502557655573185,20.0,20.611111111111107
2024-06-06 03:09:01,20.417,21.2293,10.2975,34.8665,34.9852,21.146,21.2293,1709.58,302.433,1658.29,8.515269005673472,20.0,20.61166666666666
2024-06-06 03:09:02,20.4263,21.2228,10.2994,34.9185,34.9852,21.1576,21.2293,1712.53,302.433,1657.99,8.51995427599896,20.0,20.61222222222222
2024-06-06 03:09:03,20.4111,21.2293,10.2865,34.9482,34.982,21.1422,21.2261,1698.42,282.411,1656.81,8.511956924044533,20.0,20.612777777777772
2024-06-06 03:09:04,20.4372,21.2162,10.298,34.98,34.9852,21.1541,21.2293,1705.97,322.784,1656.51,8.522687950818064,20.0,20.61333333333333
2024-06-06 03:09:05,20.421,21.2359,10.2952,34.9806,34.982,21.1532,21.2261,1703.02,323.112,1657.2,8.514969673395441,20.0,20.613888888888884
2024-06-06 03:09:06,20.4157,21.1932,10.3018,35.0331,34.9787,21.1593,21.2326,1705.64,325.738,1656.51,8.50142157820921,20.0,20.61444444444444
2024-06-06 03:09:07,20.4252,21.2195,10.3018,35.0835,34.9852,21.1581,21.2261,1699.08,327.707,1656.42,8.508944649651058,20.0,20.614999999999995
2024-06-06 03:09:08,20.4115,21.2228,10.2961,35.1172,34.982,21.1455,21.2293,1706.3,311.952,1656.32,8.501707181375922,20.0,20.615555555555552
2024-06-06 03:09:09,20.4192,21.2228,10.3004,35.1713,34.982,21.1453,21.2293,1710.24,296.197,1655.63,8.501021901025776,20.0,20.616111111111106
2024-06-06 03:09:10,20.4141,21.2195,10.298,35.2074,34.9754,21.1415,21.2261,1709.91,305.059,1654.94,8.495211634154005,20.0,20.616666666666664
2024-06-06 03:09:11,20.4219,21.2228,10.2954,35.256,34.982,21.1485,21.2293,1709.25,307.028,1655.33,8.505949280392974,20.0,20.617222222222217
2024-06-06 03:09:12,20.4257,21.2195,10.3002,35.2998,34.982,21.1479,21.2261,1701.05,312.608,1654.84,8.502591684040224,20.0,20.617777777777775
2024-06-06 03:09:13,20.4166,21.2228,10.2954,35.3608,34.9852,21.1453,21.2293,1703.34,324.753,1654.25,8.495950744027567,20.0,20.61833333333333
2024-06-06 03:09:14,20.4173,21.1177,10.2992,35.4006,34.982,21.1576,21.1276,1712.21,294.227,1654.64,8.49535089918202,20.0,20.618888888888886
2024-06-06 03:09:15,20.4275,21.121,10.3096,35.4266,34.9754,21.1487,21.1243,1710.24,291.601,1655.14,8.497750054278747,20.0,20.61944444444444
2024-06-06 03:09:16,20.4249,21.121,10.293,35.4451,34.9852,21.1475,21.1341,1713.85,284.38,1655.23,8.509970988507149,20.0,20.619999999999997
2024-06-06 03:09:17,20.4322,21.1308,10.3114,35.4511,34.9787,21.1453,21.1243,1707.28,286.678,1654.64,8.497617870987773,20.0,20.62055555555555
2024-06-06 03:09:18,20.4276,21.1144,10.3097,35.4614,34.982,21.1556,21.1276,1721.73,276.174,1653.95,8.49164040641538,20.0,20.62111111111111
2024-06-06 03:09:19,20.4266,21.121,10.3108,35.4637,34.982,21.1528,21.1243,1717.13,272.892,1654.94,8.494959702728819,20.0,20.621666666666663
2024-06-06 03:09:20,20.4252,21.1144,10.3101,35.4574,34.9852,21.1498,21.1276,1709.25,269.938,1657.2,8.50597184848232,20.0,20.62222222222222
2024-06-06 03:09:21,20.439,21.1276,10.3173,35.4386,34.9852,21.1447,21.1308,1712.53,275.846,1653.17,8.490823481668254,20.0,20.622777777777774
2024-06-06 03:09:22,20.4314,21.1144,10.312,35.4208,34.982,21.1377,21.1341,1703.34,325.41,1653.36,8.489869707782352,20.0,20.62333333333333
2024-06-06 03:09:23,20.4403,21.121,10.3192,35.383,34.9852,21.1432,21.1243,1710.89,288.647,1653.36,8.49129595622626,20.0,20.623888888888885
2024-06-06 03:09:24,20.4324,21.1013,10.3144,35.3568,34.9885,21.1331,21.1276,1721.07,318.517,1654.15,8.49275117504356,20.0,20.624444444444443
2024-06-06 03:09:25,20.4308,21.0947,10.3127,35.3265,34.9885,21.1361,21.1276,1719.1,306.044,1655.53,8.499920390007983,20.0,20.624999999999996
2024-06-06 03:09:26,20.433,21.1046,10.3136,35.2974,34.9852,21.1154,21.1243,1716.15,278.472,1656.02,8.503528592370523,20.0,20.625555555555554
2024-06-06 03:09:27,20.4249,21.1013,10.3129,35.21,34.9885,21.1265,21.1308,1713.52,319.501,1656.32,8.498849577680902,20.0,20.626111111111108
