TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:09:28,20.4197,21.121,10.3083,35.1334,34.9787,21.1302,21.1308,1705.31,302.105,1655.92,8.496292950854729,20.0,20.626666666666665
2024-06-06 03:09:29,20.4404,21.1177,10.3108,35.0783,34.9787,21.1144,21.1243,1708.27,325.738,1655.53,8.509581204240401,20.0,20.62722222222222
2024-06-06 03:09:30,20.4362,21.1144,10.3088,35.0125,34.9787,21.1145,21.1308,1700.39,312.28,1655.33,8.506705252777545,20.0,20.627777777777776
2024-06-06 03:09:31,20.4421,21.1276,10.3087,34.9788,34.9852,21.1234,21.121,1705.97,315.562,1655.92,8.514778862293184,20.0,20.62833333333333
2024-06-06 03:09:32,20.4501,21.121,10.3131,34.9185,34.9787,21.112,21.1276,1713.52,284.052,1655.82,8.517289444635322,20.0,20.628888888888884
2024-06-06 03:09:33,20.441,21.1111,10.3135,34.8817,34.9852,21.1269,21.1308,1706.63,306.372,1656.22,8.51136298572086,20.0,20.62944444444444
2024-06-06 03:09:34,20.4382,21.1276,10.3108,34.8409,34.9852,21.1083,21.1276,1713.52,341.821,1656.12,8.51076504577936,20.0,20.629999999999995
2024-06-06 03:09:35,20.4581,21.1243,10.3151,34.8041,34.9852,21.1029,21.121,1708.27,307.685,1655.63,8.521352842442234,20.0,20.630555555555553
2024-06-06 03:09:36,20.4537,21.1111,10.3213,34.7727,34.982,21.1228,21.144,1709.91,319.829,1654.94,8.508899908255357,20.0,20.631111111111107
2024-06-06 03:09:37,20.4565,21.1276,10.323,34.7535,34.9852,21.0979,21.1177,1700.39,291.601,1653.76,8.50375600970022,20.0,20.631666666666664
2024-06-06 03:09:38,20.4536,21.1144,10.3212,34.7242,34.9852,21.098,21.1341,1706.3,313.265,1653.07,8.499285273991614,20.0,20.632222222222218
2024-06-06 03:09:39,20.4514,21.1276,10.3267,34.7364,34.982,21.1031,21.1341,1693.83,312.608,1652.28,8.488767629961721,20.0,20.632777777777775
2024-06-06 03:09:40,20.4572,21.0947,10.3152,34.7067,34.982,21.0858,21.1276,1695.79,296.197,1656.51,8.525041541462528,20.0,20.63333333333333
2024-06-06 03:09:41,20.453,21.1177,10.3248,34.7181,34.982,21.0985,21.1243,1704.66,323.768,1653.26,8.496738702460746,20.0,20.633888888888887
2024-06-06 03:09:42,20.4595,21.1046,10.3188,34.7414,34.9852,21.0962,21.1308,1705.31,296.853,1653.95,8.510775740947862,20.0,20.63444444444444
2024-06-06 03:09:43,20.4513,21.1374,10.3269,34.7813,34.9754,21.0896,21.1308,1694.15,283.724,1654.25,8.4986368921504,20.0,20.634999999999998
2024-06-06 03:09:44,20.4555,21.121,10.3168,34.7893,34.982,21.0959,21.121,1689.23,335.585,1650.61,8.491913863154773,20.0,20.635555555555552
2024-06-06 03:09:45,20.4557,21.1243,10.3182,34.7965,34.9885,21.0944,21.1243,1705.64,309.982,1655.04,8.5136971528392,20.0,20.63611111111111
2024-06-06 03:09:46,20.4634,21.121,10.3171,34.7867,34.982,21.1022,21.1243,1700.39,294.884,1654.25,8.517020218366095,20.0,20.636666666666663
2024-06-06 03:09:47,20.4665,21.121,10.331,34.8146,34.9951,21.0927,21.1308,1701.37,285.693,1657.3,8.523640888961582,20.0,20.63722222222222
2024-06-06 03:09:48,20.4555,21.121,10.3038,34.8299,34.982,21.0953,21.1276,1697.44,278.8,1657.79,8.539788727568736,20.0,20.637777777777774
2024-06-06 03:09:49,20.4615,21.121,10.3269,34.8592,34.9852,21.0929,21.1243,1707.28,286.021,1662.13,8.547722929467637,20.0,20.638333333333332
2024-06-06 03:09:50,20.4698,21.1341,10.3304,34.8874,34.9852,21.0955,21.121,1700.72,281.098,1659.27,8.537056451235397,20.0,20.638888888888886
2024-06-06 03:09:51,20.4604,21.1177,10.3232,34.9152,34.9852,21.0997,21.1243,1702.69,300.135,1659.57,8.53674730570768,20.0,20.639444444444443
2024-06-06 03:09:52,20.4639,21.121,10.3171,34.9275,34.982,21.094,21.121,1711.55,321.142,1659.86,8.546324824281097,20.0,20.639999999999997
2024-06-06 03:09:53,20.4746,21.1144,10.3297,34.9679,34.9852,21.1077,21.1276,1716.8,293.242,1660.16,8.546268872672252,20.0,20.640555555555554
2024-06-06 03:09:54,20.4552,21.1276,10.3148,35.0083,34.9852,21.1068,21.1276,1704.33,288.319,1663.6,8.560178760082936,20.0,20.64111111111111
2024-06-06 03:09:55,20.4705,21.1308,10.3224,35.0405,34.982,21.1065,21.1243,1710.24,287.662,1661.73,8.557049304659559,20.0,20.641666666666666
2024-06-06 03:09:56,20.4693,21.1308,10.3278,35.0884,34.982,21.0984,21.1276,1706.95,303.418,1662.13,8.553542526512748,20.0,20.64222222222222
2024-06-06 03:09:57,20.4674,21.1243,10.3207,35.1267,34.982,21.1025,21.1243,1715.16,339.852,1661.14,8.552831025569448,20.0,20.642777777777777
2024-06-06 03:09:58,20.4594,21.1177,10.3222,35.1276,34.982,21.0927,21.1308,1720.74,281.754,1660.55,8.541788378009302,20.0,20.64333333333333
2024-06-06 03:09:59,20.4665,21.1243,10.3164,35.1572,34.982,21.0974,21.1276,1716.15,295.54,1660.06,8.550134408085844,20.0,20.64388888888889
2024-06-06 03:10:00,20.4554,21.1177,10.315,35.1852,34.9885,21.1139,21.1276,1707.94,333.615,1659.86,8.540934309155604,20.0,20.644444444444442
2024-06-06 03:10:01,20.4591,21.1243,10.3174,35.2197,34.982,21.0952,21.1243,1704.0,294.227,1658.98,8.537500570936395,20.0,20.644999999999996
2024-06-06 03:10:02,20.4659,21.1276,10.3192,35.2525,34.982,21.0833,21.1276,1708.6,287.991,1658.68,8.540165046589408,20.0,20.645555555555553
2024-06-06 03:10:03,20.4673,21.1177,10.3187,35.2913,34.982,21.0762,21.1276,1705.64,333.615,1658.29,8.539755821036389,20.0,20.646111111111107
2024-06-06 03:10:04,20.4639,21.1308,10.3168,35.2886,34.9852,21.089,21.1276,1699.41,301.777,1657.4,8.533911026383343,20.0,20.646666666666665
2024-06-06 03:10:05,20.4736,21.1144,10.3183,35.2949,34.9852,21.0927,21.121,1717.79,296.197,1657.1,8.53926144718594,20.0,20.64722222222222
2024-06-06 03:10:06,20.4766,21.1144,10.3256,35.2961,34.9787,21.0904,21.1341,1713.85,315.562,1656.71,8.533636845029411,20.0,20.647777777777776
2024-06-06 03:10:07,20.4794,21.121,10.3205,35.2888,34.9885,21.0942,21.121,1713.85,320.158,1656.12,8.537236706713264,20.0,20.64833333333333
2024-06-06 03:10:08,20.4737,21.1144,10.3222,35.2733,34.9852,21.0951,21.1243,1723.04,313.265,1655.43,8.52746363405993,20.0,20.648888888888887
2024-06-06 03:10:09,20.4667,21.1243,10.328,35.2562,34.982,21.083,21.1276,1707.28,320.158,1655.23,8.515682434802693,20.0,20.64944444444444
2024-06-06 03:10:10,20.4678,21.1473,10.3182,35.239,34.9852,21.0888,21.1276,1715.16,306.372,1654.94,8.523343976632248,20.0,20.65
2024-06-06 03:10:11,20.4756,21.1013,10.333,35.2543,34.9885,21.0872,21.121,1714.18,304.731,1654.64,8.51592156927126,20.0,20.650555555555552
2024-06-06 03:10:12,20.475,21.1144,10.3346,35.2107,34.9852,21.0875,21.1341,1717.79,336.241,1654.74,8.514588964570592,20.0,20.65111111111111
2024-06-06 03:10:13,20.4689,21.121,10.3255,35.2043,34.9787,21.0835,21.1276,1721.07,334.928,1655.63,8.521688891060696,20.0,20.651666666666664
2024-06-06 03:10:14,20.4693,21.1243,10.3307,35.1695,34.9918,21.0861,21.121,1717.79,298.494,1652.67,8.502428108904855,20.0,20.65222222222222
2024-06-06 03:10:15,20.4803,21.1243,10.3265,35.1405,34.982,21.0889,21.1243,1710.89,276.502,1656.22,8.533466056224391,20.0,20.652777777777775
2024-06-06 03:10:16,20.4775,21.1144,10.3329,35.0889,34.982,21.0896,21.1308,1712.21,325.738,1656.91,8.52928610102292,20.0,20.653333333333332
2024-06-06 03:10:17,20.488,21.1276,10.3444,35.0547,34.982,21.0825,21.121,1708.6,332.959,1657.5,8.531482177313547,20.0,20.653888888888886
2024-06-06 03:10:18,20.4948,21.121,10.3433,35.0111,34.982,21.0682,21.1243,1712.21,311.624,1657.1,8.536066150789045,20.0,20.654444444444444
2024-06-06 03:10:19,20.5013,21.1144,10.3497,34.9632,34.982,21.0768,21.1243,1715.49,286.349,1655.33,8.527032510229333,20.0,20.654999999999998
2024-06-06 03:10:20,20.5001,21.121,10.3416,34.9183,34.9787,21.096,21.121,1708.27,288.975,1654.94,8.530817942245866,20.0,20.655555555555555
2024-06-06 03:10:21,20.4949,21.1177,10.3464,34.8745,34.9852,21.0856,21.1276,1706.3,311.295,1654.54,8.52036035394415,20.0,20.65611111111111
2024-06-06 03:10:22,20.4888,21.1177,10.3333,34.851,34.982,21.0891,21.1046,1704.99,309.326,1652.58,8.516136987836699,20.0,20.656666666666666
2024-06-06 03:10:23,20.4912,21.121,10.3369,34.7962,34.9787,21.0758,21.1276,1706.95,341.165,1654.05,8.52270506298618,20.0,20.65722222222222
2024-06-06 03:10:24,20.4998,21.121,10.338,34.7832,34.9787,21.0809,21.1407,1699.41,332.302,1653.76,8.5275045955861,20.0,20.657777777777778
2024-06-06 03:10:25,20.4838,21.1144,10.3339,34.7598,34.982,21.0927,21.1276,1711.88,329.02,1650.61,8.501294694550046,20.0,20.65833333333333
2024-06-06 03:10:26,20.4884,21.1144,10.3251,34.7364,34.982,21.0874,21.1308,1700.39,315.234,1653.26,8.526184756888616,20.0,20.65888888888889
2024-06-06 03:10:27,20.4966,21.098,10.3265,34.6842,34.982,21.0932,21.121,1703.02,291.929,1654.45,8.538030574205486,20.0,20.659444444444443
2024-06-06 03:10:28,20.4994,21.1407,10.3345,34.6601,34.982,21.0961,21.1243,1701.7,285.693,1652.97,8.526031205080265,20.0,20.66
2024-06-06 03:10:29,20.5218,21.121,10.3371,34.6257,34.9787,21.0909,21.1308,1700.72,327.379,1657.01,8.563517825991909,20.0,20.660555555555554
2024-06-06 03:10:30,20.5001,21.121,10.336,34.6026,34.9787,21.0894,21.1243,1693.17,333.615,1653.07,8.525875947789089,20.0,20.66111111111111
2024-06-06 03:10:31,20.5094,21.1243,10.3299,34.611,34.9721,21.0939,21.1243,1705.97,342.478,1653.76,8.542357951422844,20.0,20.661666666666665
2024-06-06 03:10:32,20.5024,21.0192,10.326,34.566,34.982,21.0835,21.0291,1697.11,328.364,1654.45,8.543319567688085,20.0,20.66222222222222
2024-06-06 03:10:33,20.492,21.0192,10.3245,34.5575,34.982,21.0882,21.0258,1707.94,301.12,1655.53,8.541419887667265,20.0,20.662777777777777
2024-06-06 03:10:34,20.4957,21.0258,10.3437,34.5683,34.982,21.0819,21.0291,1690.87,311.952,1655.82,8.529892714011822,20.0,20.66333333333333
2024-06-06 03:10:35,20.5237,21.0094,10.3419,34.5924,34.9787,21.0993,21.0225,1709.25,300.792,1655.14,8.55141793283739,20.0,20.663888888888888
2024-06-06 03:10:36,20.5089,21.0291,10.3345,34.6209,34.9852,21.0821,21.0324,1695.47,287.006,1654.94,8.544170307780321,20.0,20.66444444444444
2024-06-06 03:10:37,20.5181,21.0061,10.3367,34.6688,34.9852,21.0958,21.0225,1693.17,301.12,1654.15,8.545967267601155,20.0,20.665
2024-06-06 03:10:38,20.513,21.0225,10.3324,34.728,34.982,21.1002,21.0192,1692.18,294.227,1653.36,8.541214651762848,20.0,20.665555555555553
2024-06-06 03:10:39,20.498,21.0356,10.3248,34.7738,34.982,21.0924,21.0291,1709.58,298.494,1650.41,8.519777730364856,20.0,20.66611111111111
2024-06-06 03:10:40,20.5163,21.0389,10.3334,34.834,34.9787,21.0832,21.0258,1701.7,298.494,1654.25,8.547743037521075,20.0,20.666666666666664
2024-06-06 03:10:41,20.518,21.0258,10.3335,34.8775,34.9852,21.0869,21.0324,1703.67,304.402,1653.17,8.543504722433024,20.0,20.66722222222222
2024-06-06 03:10:42,20.5097,21.0028,10.3304,34.9054,34.9852,21.0943,21.0225,1704.99,295.868,1652.87,8.537592987198835,20.0,20.667777777777776
2024-06-06 03:10:43,20.5155,21.0192,10.3385,34.952,34.9852,21.0969,21.0291,1697.44,293.899,1652.38,8.533133496716266,20.0,20.668333333333333
2024-06-06 03:10:44,20.5091,21.0159,10.33,35.017,34.9885,21.0941,21.0291,1709.25,288.319,1651.39,8.529780728082509,20.0,20.668888888888887
2024-06-06 03:10:45,20.5105,21.0192,10.3331,35.0639,34.9754,21.0938,21.0258,1714.5,291.929,1651.79,8.530421919088548,20.0,20.669444444444444
2024-06-06 03:10:46,20.5137,21.0192,10.3307,35.1281,34.982,21.0814,21.0291,1696.78,292.914,1652.08,8.536614173516718,20.0,20.669999999999998
2024-06-06 03:10:47,20.5168,21.0127,10.336,35.1653,34.9852,21.0902,21.0258,1709.91,288.647,1655.53,8.552592829344764,20.0,20.670555555555556
2024-06-06 03:10:48,20.509,21.0258,10.3323,35.2187,34.9852,21.0827,21.0258,1723.04,338.211,1651.69,8.529318798492808,20.0,20.67111111111111
2024-06-06 03:10:49,20.5033,21.0225,10.3135,35.2658,34.982,21.0833,21.0225,1704.0,339.195,1654.45,8.55456917287332,20.0,20.671666666666667
2024-06-06 03:10:50,20.5152,21.0094,10.3379,35.3048,34.9787,21.0815,21.0324,1715.16,326.394,1648.44,8.513037698806663,20.0,20.67222222222222
2024-06-06 03:10:51,20.5084,21.0225,10.3305,35.3738,34.982,21.0753,21.0192,1708.6,312.608,1651.49,8.52929162443275,20.0,20.672777777777778
2024-06-06 03:10:52,20.5127,21.0258,10.3422,35.3779,34.982,21.0789,21.0225,1711.55,287.334,1648.34,8.506833596829306,20.0,20.673333333333332
2024-06-06 03:10:53,20.523,21.0094,10.34,35.41,34.9852,21.0848,21.0389,1704.0,295.54,1646.27,8.506592789353638,20.0,20.67388888888889
2024-06-06 03:10:54,20.52,21.0127,10.3396,35.4184,34.982,21.0749,21.0291,1703.02,336.57,1649.03,8.518678630161943,20.0,20.674444444444443
2024-06-06 03:10:55,20.5211,21.0127,10.3263,35.4456,34.982,21.0724,21.0291,1701.7,275.189,1650.02,8.535849601662552,20.0,20.675
2024-06-06 03:10:56,20.5246,21.0356,10.3379,35.4493,34.9852,21.0683,21.0258,1715.82,291.601,1649.13,8.524467203759139,20.0,20.675555555555555
2024-06-06 03:10:57,20.5151,21.0159,10.3392,35.4672,34.982,21.0873,21.0291,1713.52,326.722,1648.83,8.513880436170687,20.0,20.676111111111112
2024-06-06 03:10:58,20.5243,21.0225,10.3451,35.4718,34.982,21.0583,21.0258,1710.89,290.288,1648.44,8.514626997700052,20.0,20.676666666666666
2024-06-06 03:10:59,20.5204,21.0258,10.344,35.4572,34.9787,21.0691,21.0225,1703.34,344.447,1647.95,8.509754590088297,20.0,20.677222222222223
2024-06-06 03:11:00,20.5116,21.0225,10.3343,35.4039,34.9852,21.0773,21.0225,1706.95,291.273,1647.26,8.50694382551762,20.0,20.677777777777777
2024-06-06 03:11:01,20.5242,21.0225,10.3367,35.3854,34.9885,21.0698,21.0291,1708.6,323.112,1646.96,8.513918901125752,20.0,20.67833333333333
2024-06-06 03:11:02,20.5287,21.0127,10.3446,35.32,34.982,21.0733,21.0291,1712.21,313.921,1644.4,8.497848006129423,20.0,20.67888888888889
2024-06-06 03:11:03,20.5294,21.0159,10.3336,35.265,34.982,21.0773,21.0192,1711.88,313.593,1646.96,8.520855394561758,20.0,20.679444444444442
2024-06-06 03:11:04,20.527,21.0127,10.3356,35.2109,34.982,21.0855,21.0356,1690.54,297.181,1646.96,8.517178217318579,20.0,20.68
2024-06-06 03:11:05,20.5385,21.0225,10.3403,35.1451,34.9787,21.0705,21.0356,1701.37,319.829,1646.96,8.5228611276035,20.0,20.680555555555554
2024-06-06 03:11:06,20.52,21.0291,10.3319,35.0862,34.982,21.0783,21.0225,1699.08,286.021,1647.55,8.517470504394733,20.0,20.68111111111111
2024-06-06 03:11:07,20.5171,21.0291,10.3282,35.0283,34.982,21.0867,21.0159,1703.67,344.119,1647.95,8.520207395832578,20.0,20.681666666666665
2024-06-06 03:11:08,20.539,21.0258,10.3465,34.9801,34.982,21.0825,21.0291,1714.18,280.113,1647.95,8.523217803886938,20.0,20.682222222222222
2024-06-06 03:11:09,20.5301,21.0061,10.3461,34.9056,34.982,21.0861,21.0225,1711.88,336.57,1647.16,8.512027413613133,20.0,20.682777777777776
2024-06-06 03:11:10,20.5311,21.0127,10.3532,34.8642,34.9852,21.0809,21.0258,1704.33,291.601,1646.57,8.503881773454417,20.0,20.683333333333334
2024-06-06 03:11:11,20.5287,21.0291,10.3439,34.8068,34.982,21.0817,21.0192,1705.64,339.524,1646.86,8.511145640939185,20.0,20.683888888888887
2024-06-06 03:11:12,20.5318,21.0159,10.3509,34.7518,34.9885,21.077,21.0258,1698.75,285.036,1647.45,8.510934537077821,20.0,20.684444444444445
2024-06-06 03:11:13,20.5317,21.0225,10.3551,34.7154,34.982,21.0698,21.0258,1702.03,303.418,1647.95,8.5099218349802,20.0,20.685
2024-06-06 03:11:14,20.5448,21.0324,10.3528,34.6778,34.9721,21.0909,21.0258,1693.83,283.724,1648.24,8.52429950166995,20.0,20.685555555555556
2024-06-06 03:11:15,20.5287,21.0192,10.3468,34.6501,34.9852,21.081,21.0225,1699.08,326.066,1648.05,8.51487048797478,20.0,20.68611111111111
2024-06-06 03:11:16,20.5335,21.0159,10.3557,34.5882,34.982,21.0887,21.0291,1698.75,305.715,1648.83,8.515470111072034,20.0,20.686666666666667
2024-06-06 03:11:17,20.5333,21.0225,10.3411,34.5672,34.982,21.0907,21.0258,1694.48,323.768,1649.72,8.532121129017103,20.0,20.68722222222222
2024-06-06 03:11:18,20.5411,21.0225,10.3581,34.5227,34.9885,21.0951,21.0291,1693.5,325.738,1650.02,8.525969758477832,20.0,20.68777777777778
2024-06-06 03:11:19,20.5402,21.0192,10.3434,34.5145,34.9885,21.1022,21.0225,1694.48,288.975,1650.61,8.54057692601779,20.0,20.688333333333333
2024-06-06 03:11:20,20.5269,21.0225,10.3411,34.5083,34.982,21.0989,21.0159,1686.28,320.486,1649.82,8.527280405531235,20.0,20.68888888888889
2024-06-06 03:11:21,20.5346,21.0258,10.3421,34.4997,34.982,21.1034,21.0225,1706.3,329.02,1652.18,8.545095416260148,20.0,20.689444444444444
2024-06-06 03:11:22,20.5433,21.0028,10.3581,34.4934,34.9885,21.0906,21.0258,1709.91,283.067,1652.38,8.540008970301123,20.0,20.69
2024-06-06 03:11:23,20.5539,21.0061,10.352,34.4943,34.982,21.088,21.0225,1696.78,278.144,1655.04,8.567781699980298,20.0,20.690555555555555
2024-06-06 03:11:24,20.5483,21.0159,10.3446,34.5165,34.9852,21.086,21.0258,1698.75,281.754,1655.73,8.57286598985586,20.0,20.691111111111113
2024-06-06 03:11:25,20.5565,21.0225,10.3391,34.5377,34.9885,21.0814,21.0258,1695.14,328.692,1656.32,8.58743529222674,20.0,20.691666666666666
2024-06-06 03:11:26,20.5416,21.0192,10.3389,34.5603,34.9787,21.0704,21.0258,1705.64,327.707,1657.2,8.579636284219683,20.0,20.692222222222224
2024-06-06 03:11:27,20.5433,21.0094,10.3562,34.5807,34.982,21.0764,21.0324,1700.72,320.486,1657.5,8.56806874171998,20.0,20.692777777777778
2024-06-06 03:11:28,20.5431,21.0258,10.3489,34.6164,34.9852,21.0568,21.0291,1695.47,325.41,1657.4,8.573523054385696,20.0,20.693333333333335
2024-06-06 03:11:29,20.5411,21.0258,10.3545,34.6465,34.9787,21.065,21.0291,1707.28,326.066,1657.1,8.56558059908661,20.0,20.69388888888889
2024-06-06 03:11:30,20.5463,21.0225,10.3405,34.7075,34.982,21.06,21.0291,1704.0,311.952,1655.92,8.575614316299738,20.0,20.694444444444446
2024-06-06 03:11:31,20.55,21.0159,10.3431,34.726,34.9852,21.0594,21.0258,1706.3,314.25,1656.32,8.578610339639162,20.0,20.695
2024-06-06 03:11:32,20.539,21.0094,10.337,34.783,34.9754,21.0569,21.0324,1712.86,303.418,1659.76,8.592300333938892,20.0,20.695555555555554
2024-06-06 03:11:33,20.538,21.0324,10.3327,34.822,34.9852,21.0533,21.0192,1706.95,288.975,1657.5,8.583376223839458,20.0,20.69611111111111
2024-06-06 03:11:34,20.5491,21.0159,10.3454,34.8726,34.9787,21.0747,21.0324,1721.4,297.181,1657.2,8.580477202435858,20.0,20.696666666666665
2024-06-06 03:11:35,20.5471,21.0094,10.3483,34.9233,34.9852,21.0581,21.0324,1703.34,301.448,1652.67,8.552913005454283,20.0,20.697222222222223
2024-06-06 03:11:36,20.5337,21.0061,10.3401,34.9896,34.9787,21.0442,21.0291,1715.49,303.746,1655.53,8.563345735620857,20.0,20.697777777777777
2024-06-06 03:11:37,20.5445,21.0192,10.3508,35.0414,34.982,21.0452,21.0258,1711.55,325.081,1655.33,8.562395218440903,20.0,20.698333333333334
2024-06-06 03:11:38,20.5537,21.0192,10.3478,35.1022,34.9852,21.0541,21.0258,1715.49,323.44,1654.74,8.56958734502693,20.0,20.698888888888888
2024-06-06 03:11:39,20.542,21.0127,10.3441,35.1702,34.982,21.0573,21.0258,1713.52,327.379,1654.25,8.560334356846887,20.0,20.699444444444445
2024-06-06 03:11:40,20.5388,21.0159,10.3427,35.2255,34.9852,21.0555,21.0258,1711.22,325.738,1654.35,8.559340782441854,20.0,20.7
2024-06-06 03:11:41,20.5504,21.0192,10.3519,35.2614,34.9852,21.0411,21.0258,1717.13,297.838,1654.45,8.561873021015971,20.0,20.700555555555557
2024-06-06 03:11:42,20.5553,21.0127,10.3524,35.3222,34.9885,21.0489,21.0225,1716.15,321.142,1652.38,8.55484993157575,20.0,20.70111111111111
2024-06-06 03:11:43,20.5487,21.0192,10.3531,35.3625,34.982,21.0591,21.0225,1715.49,319.173,1654.05,8.55736897079877,20.0,20.701666666666668
2024-06-06 03:11:44,20.5606,21.0225,10.3598,35.3992,34.9852,21.0459,21.0258,1716.8,336.898,1653.86,8.560749951193381,20.0,20.702222222222222
2024-06-06 03:11:45,20.5405,21.0225,10.331,35.451,34.9852,21.0418,21.0225,1711.22,311.952,1651.69,8.55680920860518,20.0,20.70277777777778
2024-06-06 03:11:46,20.5582,21.0225,10.3512,35.476,34.982,21.0496,21.0225,1720.74,330.99,1652.58,8.559323542400591,20.0,20.703333333333333
2024-06-06 03:11:47,20.5454,21.0159,10.3449,35.4856,34.982,21.0566,21.0291,1720.08,295.212,1653.26,8.557392541068584,20.0,20.70388888888889
2024-06-06 03:11:48,20.5343,21.0061,10.3425,35.4954,34.982,21.0535,21.0225,1722.05,316.875,1652.87,8.548077000081848,20.0,20.704444444444444
2024-06-06 03:11:49,20.5482,21.0291,10.3545,35.5011,34.982,21.0545,21.0324,1717.46,332.302,1652.58,8.54817050986273,20.0,20.705000000000002
2024-06-06 03:11:50,20.5462,20.9174,10.3394,35.4799,34.9787,21.0523,20.924,1719.76,280.441,1652.67,8.559621961806373,20.0,20.705555555555556
2024-06-06 03:11:51,20.5459,20.9306,10.3525,35.4481,34.9852,21.0394,20.9273,1704.0,290.617,1652.77,8.548901706823756,20.0,20.706111111111113
2024-06-06 03:11:52,20.5482,20.9109,10.3594,35.3938,34.982,21.0468,20.9306,1722.05,287.991,1653.07,8.54659486396567,20.0,20.706666666666667
2024-06-06 03:11:53,20.559,20.9076,10.3638,35.349,34.982,21.0291,20.924,1728.62,311.952,1652.28,8.547876355940007,20.0,20.707222222222224
2024-06-06 03:11:54,20.5457,20.9142,10.3632,35.2929,34.982,21.0371,20.924,1697.76,299.807,1653.17,8.541826975911851,20.0,20.70777777777778
2024-06-06 03:11:55,20.5568,20.924,10.3502,35.2494,34.9885,21.0421,20.9174,1729.27,296.525,1652.18,8.556916445975062,20.0,20.708333333333336
2024-06-06 03:11:56,20.5334,20.9109,10.3514,35.196,34.982,21.0527,20.9273,1704.0,290.288,1654.45,8.548020895228186,20.0,20.70888888888889
2024-06-06 03:11:57,20.5608,20.9076,10.3548,35.1249,34.9852,21.0294,20.924,1722.05,285.036,1650.11,8.54569317758518,20.0,20.709444444444447
2024-06-06 03:11:58,20.5566,20.9174,10.3477,35.0447,34.9852,21.0439,20.9306,1712.21,281.426,1649.23,8.54356271290827,20.0,20.71
2024-06-06 03:11:59,20.5532,20.9174,10.3687,34.9772,34.982,21.0393,20.9306,1707.28,329.02,1648.05,8.517044803502209,20.0,20.71055555555556
2024-06-06 03:12:00,20.5621,20.9109,10.3635,34.9298,34.982,21.0369,20.9273,1714.18,340.18,1647.65,8.526766240773064,20.0,20.711111111111112
2024-06-06 03:12:01,20.5502,20.9142,10.359,34.8726,34.982,21.0381,20.9174,1709.91,294.555,1648.14,8.523113269105997,20.0,20.711666666666666
2024-06-06 03:12:02,20.5635,20.9273,10.3646,34.8179,34.9852,21.0389,20.9207,1704.33,294.884,1648.24,8.530070465814525,20.0,20.712222222222223
2024-06-06 03:12:03,20.5562,20.9142,10.3513,34.7713,34.982,21.0462,20.924,1710.57,339.195,1647.16,8.529496126588842,20.0,20.712777777777777
2024-06-06 03:12:04,20.5563,20.901,10.354,34.7178,34.9852,21.0416,20.9273,1715.49,296.197,1646.47,8.523750865455606,20.0,20.713333333333335
2024-06-06 03:12:05,20.5663,20.9076,10.3545,34.6694,34.982,21.0421,20.9273,1717.46,337.882,1646.27,8.530651502142936,20.0,20.71388888888889
2024-06-06 03:12:06,20.5594,20.9109,10.36,34.6574,34.982,21.0341,20.9273,1708.6,302.433,1645.49,8.516255989029304,20.0,20.714444444444446
2024-06-06 03:12:07,20.5642,20.9109,10.3628,34.6062,34.9852,21.0347,20.9339,1705.31,330.333,1646.27,8.521963633635693,20.0,20.715
2024-06-06 03:12:08,20.5652,20.9142,10.3623,34.5907,34.9852,21.032,20.9273,1705.31,268.625,1646.86,8.52627129250829,20.0,20.715555555555557
2024-06-06 03:12:09,20.5602,20.9174,10.3502,34.5663,34.982,21.0385,20.9273,1699.41,328.035,1650.11,8.549042459645763,20.0,20.71611111111111
2024-06-06 03:12:10,20.5564,20.9207,10.3647,34.5531,34.982,21.0337,20.9306,1719.76,326.394,1652.28,8.54494188018222,20.0,20.71666666666667
2024-06-06 03:12:11,20.5723,20.9109,10.3635,34.5417,34.9852,21.0407,20.9306,1711.55,286.349,1650.11,8.548037675027585,20.0,20.717222222222222
2024-06-06 03:12:12,20.5773,20.9174,10.3509,34.5602,34.9852,21.0474,20.9306,1702.69,297.181,1649.62,8.560231801055245,20.0,20.71777777777778
2024-06-06 03:12:13,20.5749,20.9076,10.3584,34.579,34.9852,21.0385,20.9207,1711.22,324.097,1648.83,8.547849278799696,20.0,20.718333333333334
2024-06-06 03:12:14,20.5774,20.9174,10.3651,34.6111,34.982,21.0355,20.9306,1703.02,287.006,1648.44,8.54231425736917,20.0,20.71888888888889
2024-06-06 03:12:15,20.5717,20.924,10.3643,34.6461,34.982,21.0337,20.9142,1706.3,297.838,1648.64,8.539251453797483,20.0,20.719444444444445
2024-06-06 03:12:16,20.5822,20.9174,10.3639,34.6735,34.982,21.0275,20.9306,1690.87,317.86,1645.49,8.532037038717771,20.0,20.720000000000002
2024-06-06 03:12:17,20.5726,20.9109,10.3633,34.7192,34.9885,21.0343,20.924,1698.42,299.479,1649.52,8.545399818302768,20.0,20.720555555555556
2024-06-06 03:12:18,20.593,20.9371,10.3719,34.7524,34.982,21.0321,20.9207,1712.53,330.005,1649.72,8.556313972625802,20.0,20.721111111111114
2024-06-06 03:12:19,20.5809,20.9273,10.3678,34.806,34.9787,21.0398,20.9273,1700.39,298.822,1648.73,8.544486350846835,20.0,20.721666666666668
2024-06-06 03:12:20,20.5747,20.9109,10.373,34.8519,34.9885,21.022,20.9273,1704.66,311.952,1648.64,8.534482978643515,20.0,20.722222222222225
2024-06-06 03:12:21,20.5723,20.9043,10.3524,34.9253,34.9852,21.0321,20.9273,1709.58,294.884,1649.03,8.551731143412056,20.0,20.72277777777778
2024-06-06 03:12:22,20.5803,20.9109,10.3676,34.9782,34.9852,21.0299,20.9306,1712.86,315.891,1649.52,8.548245690143371,20.0,20.723333333333336
2024-06-06 03:12:23,20.5809,20.924,10.3697,35.0231,34.9852,21.0134,20.924,1705.97,320.814,1648.05,8.539373351418506,20.0,20.72388888888889
2024-06-06 03:12:24,20.5707,20.9142,10.3559,35.107,34.9721,21.0278,20.9207,1699.73,290.617,1650.21,8.553579930932532,20.0,20.724444444444448
2024-06-06 03:12:25,20.57,20.9109,10.3632,35.1622,34.982,21.0293,20.9306,1704.0,311.952,1651.2,8.552008436853505,20.0,20.725
2024-06-06 03:12:26,20.5795,20.9142,10.3669,35.2431,34.9787,21.0235,20.9371,1725.34,339.524,1651.2,8.556868103833727,20.0,20.72555555555556
2024-06-06 03:12:27,20.5802,20.9207,10.3666,35.2814,34.982,21.0275,20.924,1711.88,346.088,1652.38,8.563821586131604,20.0,20.726111111111113
2024-06-06 03:12:28,20.5886,20.9174,10.3759,35.313,34.9885,21.0133,20.9339,1701.37,290.945,1652.97,8.566124495875332,20.0,20.72666666666667
2024-06-06 03:12:29,20.5792,20.9142,10.3645,35.3613,34.982,21.0359,20.9273,1716.8,309.654,1651.98,8.562670594799913,20.0,20.727222222222224
2024-06-06 03:12:30,20.5827,20.9109,10.3632,35.3888,34.9852,21.0246,20.9207,1720.74,335.913,1652.67,8.570272430015303,20.0,20.72777777777778
2024-06-06 03:12:31,20.5771,20.9109,10.374,35.4039,34.982,21.0072,20.924,1713.19,313.265,1655.92,8.573345590805019,20.0,20.728333333333335
2024-06-06 03:12:32,20.584,20.9109,10.3637,35.4483,34.9754,21.0044,20.9273,1715.49,289.632,1653.46,8.575040359678637,20.0,20.72888888888889
2024-06-06 03:12:33,20.5917,20.9174,10.3708,35.4449,34.982,21.0047,20.9306,1716.47,309.326,1652.38,8.569942434566899,20.0,20.729444444444447
2024-06-06 03:12:34,20.5855,20.9043,10.3631,35.4519,34.982,21.0116,20.924,1720.41,333.944,1651.98,8.569125269296473,20.0,20.73
2024-06-06 03:12:35,20.5868,20.8977,10.3727,35.4438,34.9852,21.0066,20.924,1718.44,285.036,1651.3,8.558643211553399,20.0,20.730555555555558
2024-06-06 03:12:36,20.576,20.8912,10.36,35.4424,34.9754,20.9995,20.9306,1723.37,285.693,1651.1,8.559198480426444,20.0,20.73111111111111
2024-06-06 03:12:37,20.5879,20.9109,10.3613,35.4153,34.9885,20.9959,20.9273,1719.43,311.624,1650.9,8.567041539720114,20.0,20.73166666666667
2024-06-06 03:12:38,20.5726,20.9174,10.3699,35.4019,34.982,21.0099,20.924,1713.52,319.829,1651.49,8.550074539600509,20.0,20.732222222222223
2024-06-06 03:12:39,20.5796,20.9174,10.3667,35.3577,34.982,21.0124,20.9339,1718.44,288.647,1652.08,8.561679946254431,20.0,20.73277777777778
2024-06-06 03:12:40,20.5811,20.9174,10.3666,35.2992,34.9885,21.0122,20.9273,1719.1,304.731,1652.18,8.563539576099021,20.0,20.733333333333334
2024-06-06 03:12:41,20.5799,20.9174,10.364,35.2528,34.982,21.0144,20.9306,1719.43,318.845,1652.87,8.568290176920286,20.0,20.73388888888889
2024-06-06 03:12:42,20.5856,20.9174,10.3669,35.2126,34.982,21.0152,20.924,1714.83,285.693,1652.18,8.567060733886441,20.0,20.734444444444446
2024-06-06 03:12:43,20.5879,20.9142,10.3664,35.1692,34.982,21.0231,20.9339,1710.89,295.212,1652.58,8.571482863588479,20.0,20.735000000000003
2024-06-06 03:12:44,20.5699,20.9076,10.3603,35.1159,34.9787,21.0083,20.9306,1709.91,327.707,1652.38,8.560467696578014,20.0,20.735555555555557
2024-06-06 03:12:45,20.585,20.9142,10.3661,35.0544,34.982,21.0151,20.9207,1712.53,299.479,1650.61,8.559087316538847,20.0,20.736111111111114
2024-06-06 03:12:46,20.5828,20.9207,10.3587,34.9674,34.982,21.0203,20.9174,1716.8,291.601,1652.48,8.573144350936657,20.0,20.736666666666668
2024-06-06 03:12:47,20.5854,20.9076,10.3665,34.9095,34.9852,21.0159,20.924,1713.19,316.875,1652.67,8.569769258288904,20.0,20.737222222222226
2024-06-06 03:12:48,20.5814,20.924,10.3563,34.8463,34.9852,21.0061,20.9306,1706.63,314.578,1652.58,8.57450172953857,20.0,20.73777777777778
2024-06-06 03:12:49,20.5847,20.9043,10.371,34.7689,34.9852,21.0048,20.9306,1710.24,338.867,1652.38,8.563905433370438,20.0,20.738333333333337
2024-06-06 03:12:50,20.5889,20.901,10.3807,34.7271,34.982,21.0059,20.924,1713.52,336.241,1651.59,8.555201651759614,20.0,20.73888888888889
2024-06-06 03:12:51,20.596,20.901,10.3795,34.6777,34.982,21.0035,20.9273,1701.7,276.502,1650.8,8.558062134630324,20.0,20.739444444444448
2024-06-06 03:12:52,20.5866,20.9174,10.3682,34.6319,34.9852,21.0013,20.924,1716.8,318.517,1649.13,8.550994500171038,20.0,20.740000000000002
2024-06-06 03:12:53,20.5774,20.9142,10.3603,34.6004,34.982,21.0033,20.9306,1699.08,339.524,1649.23,8.550425079494863,20.0,20.74055555555556
2024-06-06 03:12:54,20.5855,20.9207,10.3586,34.5865,34.9754,21.0061,20.9306,1716.8,328.364,1649.52,8.560131390183521,20.0,20.741111111111113
2024-06-06 03:12:55,20.5728,20.9207,10.3805,34.5513,34.9754,20.9951,20.924,1705.97,281.754,1649.82,8.5327220323682,20.0,20.74166666666667
2024-06-06 03:12:56,20.5848,20.9207,10.3744,34.5481,34.982,21.0017,20.924,1703.34,322.455,1650.02,8.548911089262692,20.0,20.742222222222225
2024-06-06 03:12:57,20.5905,20.9109,10.3773,34.5384,34.982,21.0011,20.9306,1714.5,336.57,1650.21,8.552240136918995,20.0,20.742777777777782
2024-06-06 03:12:58,20.5804,20.9207,10.3695,34.54,34.982,21.0053,20.9306,1693.17,309.654,1651.79,8.558500714683637,20.0,20.743333333333336
2024-06-06 03:12:59,20.5832,20.9207,10.3747,34.5453,34.982,20.999,20.9207,1705.31,316.547,1651.89,8.557007112608012,20.0,20.743888888888893
2024-06-06 03:13:00,20.5816,20.9207,10.3612,34.5675,34.9852,20.9835,20.9306,1707.28,309.326,1652.08,8.567967347442824,20.0,20.744444444444447
2024-06-06 03:13:01,20.5841,20.9109,10.3723,34.6033,34.9852,20.9936,20.9273,1704.66,298.166,1651.98,8.560239613496021,20.0,20.745
2024-06-06 03:13:02,20.5765,20.9076,10.3732,34.6222,34.9852,20.9962,20.9339,1701.7,296.525,1650.61,8.546021158523981,20.0,20.74555555555556
2024-06-06 03:13:03,20.5875,20.9142,10.3731,34.6468,34.9852,20.9884,20.9273,1716.15,322.455,1650.61,8.555318232496088,20.0,20.746111111111112
2024-06-06 03:13:04,20.5885,20.9043,10.3648,34.6845,34.9852,20.9821,20.9273,1691.86,335.257,1651.0,8.565130932126399,20.0,20.74666666666667
2024-06-06 03:13:05,20.5906,20.8091,10.3756,34.7318,34.982,20.9832,20.8255,1706.95,303.418,1650.31,8.554265748146939,20.0,20.747222222222224
2024-06-06 03:13:06,20.5866,20.8288,10.364,34.7788,34.982,20.9889,20.8321,1703.67,293.242,1649.62,8.557050927938214,20.0,20.74777777777778
2024-06-06 03:13:07,20.5832,20.8222,10.3843,34.8368,34.9852,20.9699,20.8321,1707.61,325.41,1648.83,8.53312386918712,20.0,20.748333333333335
2024-06-06 03:13:08,20.5866,20.8288,10.3718,34.8781,34.9852,20.9809,20.8288,1705.64,303.418,1648.44,8.544405440123635,20.0,20.748888888888892
2024-06-06 03:13:09,20.589,20.8222,10.3643,34.9367,34.9852,20.9692,20.8288,1700.39,286.678,1652.08,8.57157212412416,20.0,20.749444444444446
2024-06-06 03:13:10,20.578,20.819,10.3634,34.9871,34.982,20.972,20.8288,1706.95,323.112,1648.44,8.544238145503265,20.0,20.750000000000004
2024-06-06 03:13:11,20.5692,20.8255,10.3646,35.0544,34.982,20.9703,20.8321,1715.16,299.479,1648.34,8.53535559925316,20.0,20.750555555555557
2024-06-06 03:13:12,20.6048,20.8222,10.3769,35.0782,34.9787,20.9642,20.8321,1712.53,329.677,1649.13,8.558944320862295,20.0,20.751111111111115
2024-06-06 03:13:13,20.5872,20.8321,10.3733,35.1242,34.982,20.9615,20.8288,1714.83,299.807,1653.17,8.568167596294234,20.0,20.75166666666667
2024-06-06 03:13:14,20.5736,20.8091,10.3747,35.1638,34.9852,20.9479,20.8321,1711.22,329.02,1650.02,8.539282428531823,20.0,20.752222222222226
2024-06-06 03:13:15,20.5852,20.8255,10.3783,35.2237,34.982,20.9677,20.8288,1707.94,286.678,1651.59,8.55411215878854,20.0,20.75277777777778
2024-06-06 03:13:16,20.5831,20.8255,10.3769,35.2382,34.9787,20.9567,20.8157,1709.58,320.158,1652.18,8.556581097614353,20.0,20.753333333333337
2024-06-06 03:13:17,20.5781,20.8321,10.367,35.3159,34.9787,20.9655,20.8288,1715.82,346.417,1652.48,8.562243550224402,20.0,20.75388888888889
2024-06-06 03:13:18,20.5793,20.8255,10.3764,35.3581,34.982,20.9593,20.8288,1713.19,301.448,1652.87,8.557386803521956,20.0,20.75444444444445
2024-06-06 03:13:19,20.5857,20.8222,10.3753,35.3744,34.982,20.9618,20.8321,1713.19,344.119,1653.76,8.5682883861887,20.0,20.755000000000003
2024-06-06 03:13:20,20.5798,20.819,10.377,35.4381,34.9787,20.9592,20.8255,1716.15,325.738,1653.36,8.559839778500873,20.0,20.75555555555556
2024-06-06 03:13:21,20.5838,20.8255,10.3714,35.4629,34.982,20.9634,20.8288,1717.13,301.777,1653.17,8.566909286403357,20.0,20.756111111111114
2024-06-06 03:13:22,20.5849,20.8288,10.3741,35.5054,34.9885,20.9509,20.8321,1722.71,311.952,1652.18,8.560437603762482,20.0,20.75666666666667
2024-06-06 03:13:23,20.5839,20.8222,10.3756,35.5139,34.982,20.952,20.8321,1717.79,290.288,1652.18,8.558341676508066,20.0,20.757222222222225
2024-06-06 03:13:24,20.5887,20.819,10.3741,35.5383,34.982,20.9572,20.8321,1720.08,321.471,1652.67,8.566163194249654,20.0,20.757777777777783
2024-06-06 03:13:25,20.5863,20.8255,10.3714,35.5154,34.982,20.9549,20.8321,1717.46,287.662,1653.76,8.572064663096342,20.0,20.758333333333336
2024-06-06 03:13:26,20.5892,20.8124,10.3791,35.5262,34.9885,20.9755,20.8288,1715.82,289.304,1653.17,8.564979877904014,20.0,20.758888888888894
2024-06-06 03:13:27,20.5933,20.819,10.379,35.4896,34.9885,20.9615,20.8255,1710.89,311.952,1652.87,8.56694822327125,20.0,20.759444444444448
2024-06-06 03:13:28,20.5695,20.8288,10.3675,35.4672,34.982,20.9493,20.8288,1722.71,280.441,1653.76,8.561239335961087,20.0,20.760000000000005
2024-06-06 03:13:29,20.5697,20.8288,10.3658,35.4233,34.982,20.9599,20.8288,1716.8,338.211,1654.64,8.567390225453739,20.0,20.76055555555556
2024-06-06 03:13:30,20.5948,20.8058,10.3848,35.4073,34.9852,20.953,20.8255,1713.19,278.8,1654.94,8.574066170234808,20.0,20.761111111111116
2024-06-06 03:13:31,20.5976,20.819,10.3809,35.3656,34.9852,20.9556,20.8255,1709.91,330.333,1654.84,8.5791742095041,20.0,20.76166666666667
2024-06-06 03:13:32,20.5963,20.8091,10.3833,35.3254,34.982,20.9565,20.8255,1705.97,283.724,1654.94,8.576585484486593,20.0,20.762222222222224
2024-06-06 03:13:33,20.5951,20.8091,10.3753,35.2649,34.9885,20.9625,20.8288,1708.92,334.6,1655.04,8.582814516654604,20.0,20.76277777777778
2024-06-06 03:13:34,20.5854,20.7993,10.3655,35.2009,34.982,20.9617,20.8288,1707.28,288.975,1655.04,8.582898498870662,20.0,20.763333333333335
2024-06-06 03:13:35,20.6018,20.819,10.3849,35.1063,34.9918,20.9518,20.8288,1713.85,300.792,1654.15,8.57576492195123,20.0,20.763888888888893
2024-06-06 03:13:36,20.5868,20.8157,10.3753,35.0244,34.9754,20.9407,20.8321,1709.25,335.257,1653.17,8.566154300468842,20.0,20.764444444444447
2024-06-06 03:13:37,20.5856,20.8255,10.3707,34.9691,34.9852,20.9667,20.8321,1715.16,296.525,1652.67,8.566414780112853,20.0,20.765000000000004
2024-06-06 03:13:38,20.5888,20.819,10.3711,34.9208,34.982,20.9656,20.8255,1718.11,303.089,1653.17,8.57135531468446,20.0,20.765555555555558
2024-06-06 03:13:39,20.5916,20.8222,10.3792,34.8276,34.9852,20.9541,20.8255,1709.58,306.044,1652.48,8.56333363029563,20.0,20.766111111111115
2024-06-06 03:13:40,20.6026,20.8222,10.3836,34.7707,34.982,20.9558,20.8255,1706.63,313.593,1649.92,8.555593107003713,20.0,20.76666666666667
2024-06-06 03:13:41,20.6019,20.8321,10.3763,34.7442,34.982,20.9553,20.8288,1695.14,289.96,1650.31,8.56314242136578,20.0,20.767222222222227
2024-06-06 03:13:42,20.5933,20.8255,10.3795,34.68,34.9852,20.9567,20.819,1690.54,316.547,1649.52,8.549166413385908,20.0,20.76777777777778
2024-06-06 03:13:43,20.5944,20.8124,10.3721,34.6434,34.982,20.9727,20.8387,1709.58,327.051,1649.42,8.555762379598493,20.0,20.768333333333338
2024-06-06 03:13:44,20.5932,20.8058,10.3832,34.6263,34.9885,20.963,20.8419,1711.55,275.518,1647.85,8.537333642682778,20.0,20.768888888888892
2024-06-06 03:13:45,20.5961,20.8321,10.3729,34.611,34.982,20.9669,20.8255,1701.05,290.617,1650.02,8.559628207293581,20.0,20.76944444444445
2024-06-06 03:13:46,20.6057,20.8124,10.3766,34.5948,34.9787,20.9703,20.8354,1698.42,345.432,1651.39,8.571679229561438,20.0,20.770000000000003
2024-06-06 03:13:47,20.5983,20.8025,10.3678,34.6048,34.982,20.9754,20.8354,1703.67,321.471,1652.97,8.58105463345174,20.0,20.77055555555556
2024-06-06 03:13:48,20.6066,20.8321,10.3726,34.6427,34.9852,20.982,20.8288,1706.63,305.387,1652.77,8.582951720489172,20.0,20.771111111111114
2024-06-06 03:13:49,20.5949,20.8255,10.38,34.6608,34.9852,20.9707,20.8288,1707.28,334.928,1652.38,8.564911600236517,20.0,20.771666666666672
2024-06-06 03:13:50,20.5983,20.8124,10.3823,34.6525,34.982,20.976,20.8255,1706.63,309.982,1652.67,8.567337261611266,20.0,20.772222222222226
2024-06-06 03:13:51,20.6008,20.8222,10.3709,34.6747,34.9885,20.9682,20.8321,1705.97,313.593,1653.17,8.581589568463608,20.0,20.772777777777783
2024-06-06 03:13:52,20.5888,20.8255,10.3759,34.7061,34.9852,20.9689,20.8255,1709.58,354.951,1653.07,8.56681048663189,20.0,20.773333333333337
2024-06-06 03:13:53,20.5976,20.8255,10.3792,34.7351,34.982,20.9653,20.8387,1709.58,293.242,1653.76,8.57500176735785,20.0,20.773888888888894
2024-06-06 03:13:54,20.6073,20.819,10.3866,34.7697,34.9885,20.9671,20.8288,1711.22,302.433,1653.36,8.574857335645492,20.0,20.77444444444445
2024-06-06 03:13:55,20.6061,20.8255,10.378,34.8279,34.982,20.9656,20.8222,1702.36,339.195,1652.18,8.574941420363055,20.0,20.775000000000006
2024-06-06 03:13:56,20.6016,20.8321,10.3807,34.8631,34.982,20.9735,20.8255,1704.99,279.785,1652.48,8.570461076915187,20.0,20.77555555555556
2024-06-06 03:13:57,20.6106,20.8255,10.3819,34.9204,34.9885,20.9801,20.8288,1702.36,305.715,1651.69,8.572901155988024,20.0,20.776111111111117
2024-06-06 03:13:58,20.6117,20.8255,10.3752,34.9872,34.982,20.9817,20.8354,1704.99,286.021,1651.1,8.57637384934272,20.0,20.77666666666667
2024-06-06 03:13:59,20.6164,20.8584,10.3822,35.0605,34.9885,20.9664,20.8222,1698.42,300.792,1650.02,8.568838230601378,20.0,20.77722222222223
2024-06-06 03:14:00,20.5942,20.8222,10.3807,35.0928,34.9885,20.9634,20.8321,1700.72,301.12,1649.42,8.548397040199296,20.0,20.777777777777782
2024-06-06 03:14:01,20.6065,20.8222,10.3725,35.1747,34.9852,20.9722,20.8321,1697.11,326.066,1647.65,8.556363197700815,20.0,20.777777777777782
2024-06-06 03:14:02,20.6026,20.8157,10.3759,35.2068,34.9787,20.9621,20.8321,1702.03,300.135,1652.38,8.574805574419598,20.0,20.777777777777782
2024-06-06 03:14:03,20.6038,20.8255,10.3726,35.2754,34.982,20.9755,20.8321,1711.22,322.784,1649.13,8.561705837523482,20.0,20.777777777777782
2024-06-06 03:14:04,20.6099,20.819,10.3899,35.3476,34.9852,20.9606,20.8354,1719.76,296.197,1652.18,8.568150616058741,20.0,20.777777777777782
2024-06-06 03:14:05,20.6121,20.8321,10.3895,35.3773,34.9852,20.9839,20.8321,1719.1,318.188,1648.44,8.55092993031757,20.0,20.777777777777782
2024-06-06 03:14:06,20.6124,20.8288,10.3783,35.4087,34.982,20.9603,20.8255,1709.58,285.365,1648.73,8.562055376252223,20.0,20.777777777777782
2024-06-06 03:14:07,20.6195,20.8025,10.3801,35.4502,34.9787,20.9627,20.8387,1709.91,332.302,1649.13,8.56856778801488,20.0,20.777777777777782
2024-06-06 03:14:08,20.6138,20.8288,10.3757,35.4793,34.982,20.9618,20.819,1719.43,288.319,1649.42,8.568986511701599,20.0,20.777777777777782
2024-06-06 03:14:09,20.6196,20.8255,10.3817,35.4807,34.982,20.9871,20.8255,1729.27,340.508,1648.93,8.566273543199621,20.0,20.777777777777782
2024-06-06 03:14:10,20.6274,20.8157,10.3778,35.5031,34.9852,20.9751,20.8321,1728.62,287.991,1649.52,8.579131769825162,20.0,20.777777777777782
2024-06-06 03:14:11,20.6057,20.8124,10.3686,35.4899,34.982,20.9646,20.8288,1721.73,329.348,1650.41,8.573292238776197,20.0,20.777777777777782
2024-06-06 03:14:12,20.6225,20.8157,10.3775,35.4834,34.9852,20.9694,20.8321,1723.37,277.815,1650.9,8.582455613247078,20.0,20.777777777777782
2024-06-06 03:14:13,20.6161,20.819,10.3745,35.4798,34.982,20.9732,20.8354,1722.71,334.928,1650.51,8.577580558864009,20.0,20.777777777777782
2024-06-06 03:14:14,20.6233,20.8255,10.3848,35.4864,34.9787,20.9847,20.8321,1717.79,282.411,1650.21,8.573425629758068,20.0,20.777777777777782
2024-06-06 03:14:15,20.6204,20.8288,10.3771,35.4828,34.982,20.9737,20.8288,1714.18,329.677,1649.82,8.575417873704376,20.0,20.777777777777782
2024-06-06 03:14:16,20.6192,20.8255,10.3791,35.4477,34.982,20.9821,20.8321,1713.19,312.608,1650.61,8.57684389025133,20.0,20.777777777777782
2024-06-06 03:14:17,20.6064,20.819,10.3759,35.4268,34.982,20.9718,20.8321,1716.15,339.524,1650.61,8.568803177626812,20.0,20.777777777777782
2024-06-06 03:14:18,20.6158,20.8288,10.3818,35.3817,34.9852,20.9747,20.8354,1711.88,320.486,1647.85,8.557401811872234,20.0,20.777777777777782
2024-06-06 03:14:19,20.6157,20.8255,10.3812,35.3503,34.9852,20.9754,20.8321,1714.5,311.952,1649.92,8.56857008059786,20.0,20.777777777777782
2024-06-06 03:14:20,20.6222,20.8255,10.3872,35.283,34.982,20.9702,20.8255,1711.88,308.341,1648.73,8.562808334483883,20.0,20.777777777777782
2024-06-06 03:14:21,20.6127,20.8222,10.382,35.2453,34.982,20.9631,20.8354,1719.43,308.998,1650.21,8.566894133942064,20.0,20.777777777777782
2024-06-06 03:14:22,20.63,20.8288,10.3967,35.1769,34.9852,20.9747,20.8288,1722.71,308.013,1649.33,8.564501709438641,20.0,20.777777777777782
2024-06-06 03:14:23,20.6099,20.7172,10.3889,35.1046,34.982,20.9698,20.7369,1725.01,321.799,1648.83,8.5516142983029,20.0,20.777777777777782
2024-06-06 03:14:24,20.5946,20.727,10.3712,35.0414,34.9852,20.9732,20.7336,1720.74,303.746,1647.45,8.546463293653934,20.0,20.777777777777782
2024-06-06 03:14:25,20.6063,20.7303,10.3846,34.9813,34.9787,20.9628,20.7336,1711.22,324.425,1646.96,8.54250059697051,20.0,20.777777777777782
2024-06-06 03:14:26,20.616,20.7237,10.3928,34.9114,34.982,20.9645,20.7402,1703.02,294.555,1646.47,8.541212260737845,20.0,20.777777777777782
2024-06-06 03:14:27,20.6031,20.7336,10.39,34.8489,34.9688,20.9665,20.7336,1705.64,322.784,1646.37,8.53225573225677,20.0,20.777777777777782
2024-06-06 03:14:28,20.5954,20.7336,10.3814,34.7931,34.982,20.9597,20.7402,1710.57,308.013,1646.67,8.534562489358654,20.0,20.777777777777782
2024-06-06 03:14:29,20.6142,20.7303,10.3888,34.7484,34.982,20.958,20.7402,1711.55,295.868,1647.26,8.547149380822795,20.0,20.777777777777782
2024-06-06 03:14:30,20.611,20.7303,10.3906,34.6886,34.9852,20.9589,20.7369,1714.18,285.036,1646.86,8.540895541262946,20.0,20.777777777777782
2024-06-06 03:14:31,20.605,20.727,10.3917,34.6548,34.9852,20.9553,20.7402,1717.79,281.754,1646.96,8.535480531324426,20.0,20.777777777777782
2024-06-06 03:14:32,20.6149,20.727,10.3958,34.5916,34.982,20.9661,20.7467,1718.77,343.462,1647.85,8.54494282350044,20.0,20.777777777777782
2024-06-06 03:14:33,20.6042,20.7336,10.3898,34.5934,34.9787,20.9579,20.7369,1711.55,289.632,1648.05,8.542049432067648,20.0,20.777777777777782
2024-06-06 03:14:34,20.6091,20.7008,10.3823,34.5962,34.9885,20.9598,20.7369,1706.95,317.86,1648.24,8.553405233877386,20.0,20.777777777777782
2024-06-06 03:14:35,20.6154,20.7205,10.3825,34.5704,34.982,20.9604,20.7402,1708.6,298.822,1648.93,8.562089934479463,20.0,20.777777777777782
2024-06-06 03:14:36,20.6027,20.7303,10.3819,34.5714,34.9885,20.9713,20.7369,1706.3,306.7,1648.24,8.548387004186445,20.0,20.777777777777782
2024-06-06 03:14:37,20.625,20.727,10.3947,34.6036,34.9787,20.9603,20.7402,1703.02,300.135,1650.31,8.567078304774126,20.0,20.777777777777782
2024-06-06 03:14:38,20.6243,20.7336,10.3841,34.6262,34.9754,20.9609,20.7402,1704.33,323.768,1650.51,8.576408025980248,20.0,20.777777777777782
2024-06-06 03:14:39,20.61,20.7369,10.3745,34.6472,34.9918,20.9609,20.7402,1706.63,287.006,1650.9,8.574497260067396,20.0,20.777777777777782
2024-06-06 03:14:40,20.6219,20.7237,10.3871,34.6669,34.982,20.9585,20.7369,1702.69,331.974,1650.9,8.573910855096257,20.0,20.777777777777782
2024-06-06 03:14:41,20.6065,20.7303,10.3772,34.6919,34.9852,20.9611,20.7336,1702.36,309.654,1650.21,8.565721814180225,20.0,20.777777777777782
2024-06-06 03:14:42,20.6108,20.7303,10.387,34.724,34.9852,20.9576,20.7434,1716.15,334.272,1650.41,8.562153851266475,20.0,20.777777777777782
2024-06-06 03:14:43,20.609,20.7172,10.3843,34.7799,34.9852,20.9443,20.7336,1707.94,299.807,1649.62,8.558808778871311,20.0,20.777777777777782
2024-06-06 03:14:44,20.6178,20.7303,10.3873,34.822,34.982,20.9536,20.7434,1712.21,304.731,1649.42,8.562625536765927,20.0,20.777777777777782
2024-06-06 03:14:45,20.6169,20.7237,10.3836,34.8609,34.982,20.9589,20.7369,1714.18,300.135,1648.93,8.562424623177083,20.0,20.777777777777782
2024-06-06 03:14:46,20.6128,20.7303,10.3846,34.9197,34.9787,20.959,20.7467,1718.44,317.86,1648.73,8.557119316733568,20.0,20.777777777777782
2024-06-06 03:14:47,20.6064,20.7106,10.3701,34.966,34.982,20.9435,20.7467,1721.73,310.967,1648.44,8.562389611812035,20.0,20.777777777777782
2024-06-06 03:14:48,20.6082,20.7533,10.3851,35.0271,34.9754,20.9404,20.7336,1722.38,288.319,1648.44,8.551348166868449,20.0,20.777777777777782
2024-06-06 03:14:49,20.6051,20.75,10.3869,35.0768,34.982,20.953,20.7336,1722.05,331.646,1647.06,8.54009407495931,20.0,20.777777777777782
2024-06-06 03:14:50,20.6104,20.7402,10.376,35.1248,34.982,20.9338,20.7369,1724.68,285.693,1646.27,8.54953090870676,20.0,20.777777777777782
2024-06-06 03:14:51,20.6026,20.7369,10.3782,35.1993,34.982,20.9408,20.7336,1725.66,337.882,1645.58,8.53759733133404,20.0,20.777777777777782
2024-06-06 03:14:52,20.6209,20.7336,10.3839,35.2509,34.9852,20.9462,20.7336,1722.71,301.448,1645.09,8.545573255908842,20.0,20.777777777777782
2024-06-06 03:14:53,20.6141,20.7336,10.3836,35.2861,34.9852,20.9474,20.7369,1730.59,335.257,1645.19,8.540666359588185,20.0,20.777777777777782
2024-06-06 03:14:54,20.6235,20.7303,10.3852,35.3306,34.9885,20.9467,20.7336,1729.6,288.647,1645.49,8.54873656219765,20.0,20.777777777777782
2024-06-06 03:14:55,20.6156,20.7369,10.379,35.3543,34.982,20.9381,20.7369,1728.95,328.364,1644.99,8.544719907610215,20.0,20.777777777777782
2024-06-06 03:14:56,20.6133,20.7336,10.3854,35.3977,34.9787,20.9323,20.7369,1729.93,299.479,1645.88,8.542076900438925,20.0,20.777777777777782
2024-06-06 03:14:57,20.6175,20.7237,10.3849,35.4318,34.9754,20.9373,20.7467,1727.96,301.777,1645.98,8.546521454626735,20.0,20.777777777777782
2024-06-06 03:14:58,20.6086,20.7369,10.381,35.444,34.9852,20.9451,20.727,1728.29,325.081,1646.47,8.544888343955154,20.0,20.777777777777782
2024-06-06 03:14:59,20.6211,20.727,10.3851,35.4612,34.9852,20.9331,20.7402,1723.04,292.258,1646.57,8.55242572957874,20.0,20.777777777777782
2024-06-06 03:15:00,20.6154,20.727,10.3825,35.4729,34.982,20.946,20.7402,1718.77,338.539,1647.85,8.556482020784378,20.0,20.777777777777782
2024-06-06 03:15:01,20.6021,20.7303,10.3749,35.4596,34.982,20.9454,20.7303,1723.04,277.487,1648.73,8.556282696476167,20.0,20.777777777777782
2024-06-06 03:15:02,20.6293,20.7237,10.3947,35.4599,34.9852,20.9341,20.7467,1721.07,339.195,1646.86,8.55276207453815,20.0,20.777777777777782
2024-06-06 03:15:03,20.6295,20.727,10.3882,35.4447,34.982,20.9351,20.7434,1724.68,270.922,1647.16,8.559920105168523,20.0,20.777777777777782
2024-06-06 03:15:04,20.6275,20.7237,10.3902,35.4128,34.982,20.9346,20.7369,1720.74,330.005,1651.89,8.581147956497226,20.0,20.777777777777782
2024-06-06 03:15:05,20.6204,20.7369,10.3782,35.4028,34.9918,20.93,20.7402,1720.08,288.975,1649.72,8.573977259828,20.0,20.777777777777782
2024-06-06 03:15:06,20.6209,20.7205,10.3895,35.3841,34.982,20.9335,20.7336,1721.73,330.005,1652.87,8.581290352895216,20.0,20.777777777777782
2024-06-06 03:15:07,20.6172,20.727,10.3877,35.3333,34.9787,20.9476,20.7402,1717.13,323.112,1651.98,8.575076982143946,20.0,20.777777777777782
2024-06-06 03:15:08,20.6198,20.7336,10.392,35.2984,34.9852,20.9484,20.7402,1716.15,312.608,1653.17,8.579827934616382,20.0,20.777777777777782
2024-06-06 03:15:09,20.6296,20.727,10.3917,35.2751,34.982,20.9444,20.7336,1716.47,336.898,1654.15,8.593391703397744,20.0,20.777777777777782
2024-06-06 03:15:10,20.6295,20.7237,10.3925,35.2225,34.9852,20.9425,20.7402,1718.77,297.509,1652.38,8.583441840020091,20.0,20.777777777777782
