TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:15:11,20.642,20.7303,10.3906,35.1647,34.9852,20.9446,20.7336,1709.58,286.678,1652.58,8.596556222451785,20.0,20.777777777777782
2024-06-06 03:15:12,20.629,20.7237,10.3795,35.108,34.9852,20.9584,20.7369,1706.3,281.426,1652.18,8.59288255766087,20.0,20.777777777777782
2024-06-06 03:15:13,20.6253,20.7402,10.3813,35.0512,34.982,20.949,20.7205,1706.3,307.028,1652.77,8.591338423362417,20.0,20.777777777777782
2024-06-06 03:15:14,20.62,20.7205,10.3847,34.9741,34.9852,20.9532,20.7336,1712.86,320.486,1653.17,8.586119484070771,20.0,20.777777777777782
2024-06-06 03:15:15,20.6352,20.7434,10.3891,34.9216,34.982,20.9498,20.7434,1703.34,287.006,1653.26,8.595647244256927,20.0,20.777777777777782
2024-06-06 03:15:16,20.6284,20.727,10.3938,34.8541,34.9885,20.9574,20.7369,1708.92,299.151,1653.76,8.58859636422538,20.0,20.777777777777782
2024-06-06 03:15:17,20.6269,20.7237,10.4021,34.7763,34.982,20.9553,20.7369,1712.21,287.662,1653.46,8.578815951551533,20.0,20.777777777777782
2024-06-06 03:15:18,20.6273,20.7336,10.3936,34.7218,34.982,20.9436,20.7402,1705.64,291.273,1654.15,8.589866347108442,20.0,20.777777777777782
2024-06-06 03:15:19,20.6206,20.7303,10.3931,34.6711,34.982,20.9492,20.7369,1708.92,294.555,1655.04,8.589281147291043,20.0,20.777777777777782
2024-06-06 03:15:20,20.619,20.7369,10.3936,34.6441,34.982,20.9403,20.7434,1689.23,346.417,1655.63,8.590578857843719,20.0,20.777777777777782
2024-06-06 03:15:21,20.6403,20.727,10.3983,34.6391,34.9787,20.9438,20.7402,1719.43,341.493,1655.04,8.601458568619393,20.0,20.777777777777782
2024-06-06 03:15:22,20.636,20.7402,10.3966,34.6277,34.9787,20.9447,20.7369,1691.2,330.005,1654.25,8.595170340314967,20.0,20.777777777777782
2024-06-06 03:15:23,20.6406,20.7303,10.3913,34.6276,34.9852,20.9455,20.7402,1712.21,303.418,1654.05,8.602440444153146,20.0,20.777777777777782
2024-06-06 03:15:24,20.6368,20.7237,10.398,34.6331,34.9852,20.9414,20.7402,1698.75,294.555,1653.46,8.590562237378318,20.0,20.777777777777782
2024-06-06 03:15:25,20.6381,20.7467,10.3968,34.648,34.9852,20.9447,20.7369,1711.88,277.815,1652.38,8.587047271290198,20.0,20.777777777777782
2024-06-06 03:15:26,20.6359,20.7402,10.396,34.6859,34.9852,20.9325,20.7402,1702.03,289.304,1651.79,8.582807731765959,20.0,20.777777777777782
2024-06-06 03:15:27,20.634,20.75,10.3942,34.7162,34.982,20.947,20.7336,1710.24,325.41,1650.11,8.573994610997133,20.0,20.777777777777782
2024-06-06 03:15:28,20.6289,20.727,10.3891,34.7191,34.982,20.9469,20.7369,1706.3,304.731,1648.44,8.565317267668275,20.0,20.777777777777782
2024-06-06 03:15:29,20.6277,20.7402,10.3892,34.763,34.9754,20.9535,20.7369,1705.97,304.074,1648.44,8.564229852635961,20.0,20.777777777777782
2024-06-06 03:15:30,20.6315,20.727,10.3896,34.8082,34.982,20.9477,20.7402,1712.53,316.547,1646.86,8.558862475447237,20.0,20.777777777777782
2024-06-06 03:15:31,20.6357,20.7336,10.3849,34.8487,34.9852,20.9444,20.7369,1712.21,285.693,1647.45,8.569368892011262,20.0,20.777777777777782
2024-06-06 03:15:32,20.6399,20.7336,10.3958,34.9034,34.9754,20.9415,20.7369,1711.22,291.273,1646.86,8.560700952433534,20.0,20.777777777777782
2024-06-06 03:15:33,20.6266,20.7402,10.3869,34.9659,34.982,20.9392,20.7336,1705.97,322.455,1645.68,8.55089276185419,20.0,20.777777777777782
2024-06-06 03:15:34,20.6224,20.7237,10.3857,35.0233,34.982,20.9496,20.7402,1710.24,297.838,1649.62,8.56885364134614,20.0,20.777777777777782
2024-06-06 03:15:35,20.63,20.7237,10.3784,35.0777,34.9852,20.9571,20.7336,1711.22,310.967,1652.18,8.594643136554577,20.0,20.777777777777782
2024-06-06 03:15:36,20.6211,20.7336,10.3901,35.1633,34.9852,20.9626,20.7369,1714.18,294.884,1651.49,8.5737905274734,20.0,20.777777777777782
2024-06-06 03:15:37,20.6202,20.7402,10.3789,35.2265,34.982,20.9477,20.7303,1716.8,334.6,1651.3,8.581434754161576,20.0,20.777777777777782
2024-06-06 03:15:38,20.6337,20.7369,10.3942,35.3067,34.982,20.9508,20.7369,1724.68,329.677,1651.89,8.582992048738772,20.0,20.777777777777782
2024-06-06 03:15:39,20.6217,20.7369,10.3789,35.3604,34.9852,20.9447,20.7369,1723.69,283.724,1651.79,8.585238433474192,20.0,20.777777777777782
2024-06-06 03:15:40,20.6264,20.7369,10.39,35.4054,34.9918,20.9217,20.7369,1717.79,331.974,1651.98,8.580861041108385,20.0,20.777777777777782
2024-06-06 03:15:41,20.6251,20.6482,10.3879,35.4587,34.9754,20.9427,20.6482,1712.86,289.96,1651.98,8.581531656640498,20.0,20.777777777777782
2024-06-06 03:15:42,20.6396,20.6417,10.3936,35.5391,34.9918,20.9381,20.6515,1722.05,324.753,1651.0,8.583813250639901,20.0,20.777777777777782
2024-06-06 03:15:43,20.6296,20.6417,10.3923,35.6012,34.9885,20.9491,20.6515,1722.05,313.593,1650.51,8.573979207863855,20.0,20.777777777777782
2024-06-06 03:15:44,20.6275,20.6351,10.3966,35.6437,34.982,20.9493,20.645,1714.5,297.181,1647.06,8.550708390078603,20.0,20.777777777777782
2024-06-06 03:15:45,20.6345,20.6384,10.3886,35.6872,34.9852,20.9492,20.645,1724.35,291.273,1648.73,8.571927495289538,20.0,20.777777777777782
2024-06-06 03:15:46,20.6234,20.6417,10.3938,35.7136,34.9787,20.9547,20.6482,1719.43,297.838,1648.05,8.554760815151077,20.0,20.777777777777782
2024-06-06 03:15:47,20.6242,20.6351,10.3859,35.7431,34.982,20.928,20.6515,1724.35,320.158,1648.44,8.564062558015603,20.0,20.777777777777782
2024-06-06 03:15:48,20.627,20.6384,10.3831,35.7501,34.982,20.9331,20.6384,1723.69,323.112,1648.83,8.570774064219261,20.0,20.777777777777782
2024-06-06 03:15:49,20.6185,20.6417,10.3904,35.7623,34.982,20.9327,20.6515,1722.38,295.212,1649.03,8.558592677808276,20.0,20.777777777777782
2024-06-06 03:15:50,20.6217,20.645,10.3901,35.7596,34.982,20.9384,20.6417,1721.73,306.372,1649.13,8.562040566815742,20.0,20.777777777777782
2024-06-06 03:15:51,20.6219,20.6417,10.389,35.7532,34.982,20.9349,20.6548,1713.85,301.448,1649.03,8.562609185747533,20.0,20.777777777777782
2024-06-06 03:15:52,20.6326,20.6482,10.3886,35.7309,34.982,20.9216,20.6515,1722.05,282.739,1649.92,8.57652370957492,20.0,20.777777777777782
2024-06-06 03:15:53,20.6306,20.6351,10.392,35.7016,34.982,20.936,20.6482,1710.24,294.227,1651.3,8.579172358387975,20.0,20.777777777777782
2024-06-06 03:15:54,20.625,20.6417,10.3959,35.6727,34.9787,20.9296,20.6482,1715.49,316.547,1651.59,8.57271734644837,20.0,20.777777777777782
2024-06-06 03:15:55,20.6194,20.645,10.3847,35.6227,34.982,20.938,20.6515,1719.76,314.906,1651.39,8.576371861727074,20.0,20.777777777777782
2024-06-06 03:15:56,20.6347,20.6253,10.4014,35.5923,34.982,20.9356,20.645,1714.18,328.692,1652.18,8.579300949052243,20.0,20.777777777777782
2024-06-06 03:15:57,20.6261,20.6351,10.3949,35.5297,34.982,20.942,20.645,1708.6,328.692,1653.17,8.582680103702366,20.0,20.777777777777782
2024-06-06 03:15:58,20.6218,20.6417,10.383,35.4692,34.982,20.9377,20.6417,1715.82,317.532,1653.36,8.5900426867247,20.0,20.777777777777782
2024-06-06 03:15:59,20.6224,20.6417,10.3893,35.428,34.982,20.9293,20.645,1716.8,344.119,1652.77,8.582196917230572,20.0,20.777777777777782
2024-06-06 03:16:00,20.6267,20.6417,10.3849,35.3482,34.9885,20.9404,20.6482,1714.83,305.059,1652.48,8.587986210367966,20.0,20.777777777777782
2024-06-06 03:16:01,20.6312,20.6417,10.393,35.29,34.9885,20.9374,20.6482,1716.15,285.036,1651.59,8.580343797245863,20.0,20.777777777777782
2024-06-06 03:16:02,20.6456,20.6581,10.3993,35.2399,34.982,20.9334,20.6482,1708.6,301.777,1651.1,8.584584513507572,20.0,20.777777777777782
2024-06-06 03:16:03,20.6349,20.6384,10.3888,35.1789,34.9852,20.9336,20.6614,1707.61,311.952,1651.49,8.586444641144087,20.0,20.777777777777782
2024-06-06 03:16:04,20.6467,20.6482,10.3976,35.0939,34.982,20.9333,20.6482,1715.16,328.364,1651.89,8.591038996701833,20.0,20.777777777777782
2024-06-06 03:16:05,20.6483,20.6187,10.3954,35.0416,34.9787,20.9288,20.6515,1713.52,312.28,1651.79,8.593703980802857,20.0,20.777777777777782
2024-06-06 03:16:06,20.6472,20.6417,10.399,34.9789,34.982,20.9161,20.6482,1714.83,297.838,1651.1,8.586176376968119,20.0,20.777777777777782
2024-06-06 03:16:07,20.6351,20.6417,10.3928,34.9011,34.982,20.9225,20.6482,1708.27,283.395,1651.2,8.58175295026694,20.0,20.777777777777782
2024-06-06 03:16:08,20.6343,20.6384,10.3823,34.8612,34.9754,20.9232,20.6417,1710.89,327.051,1651.2,8.589880324354557,20.0,20.777777777777782
2024-06-06 03:16:09,20.6344,20.6351,10.3989,34.8011,34.9852,20.9168,20.6482,1713.19,316.219,1649.42,8.566810388697295,20.0,20.777777777777782
2024-06-06 03:16:10,20.6348,20.6351,10.3951,34.7672,34.9787,20.9322,20.6515,1705.31,286.021,1649.72,8.571884453287451,20.0,20.777777777777782
2024-06-06 03:16:11,20.6336,20.6417,10.3748,34.7517,34.9852,20.9187,20.645,1712.53,317.532,1649.42,8.586311798697446,20.0,20.777777777777782
2024-06-06 03:16:12,20.6323,20.6318,10.3901,34.7318,34.9852,20.9107,20.6515,1704.0,329.348,1649.23,8.571430616241637,20.0,20.777777777777782
2024-06-06 03:16:13,20.6369,20.645,10.3883,34.7246,34.9852,20.9142,20.6482,1715.82,283.724,1649.42,8.577774700757471,20.0,20.777777777777782
2024-06-06 03:16:14,20.6469,20.6417,10.4098,34.7159,34.982,20.9206,20.6482,1699.41,302.105,1649.42,8.568149541315325,20.0,20.777777777777782
2024-06-06 03:16:15,20.6407,20.645,10.4018,34.7224,34.982,20.9279,20.6548,1709.91,329.677,1650.02,8.572773422378338,20.0,20.777777777777782
2024-06-06 03:16:16,20.6432,20.6417,10.3947,34.7154,34.982,20.9128,20.6482,1709.91,298.822,1649.52,8.578211046582618,20.0,20.777777777777782
2024-06-06 03:16:17,20.6397,20.6384,10.3979,34.7461,34.9852,20.9281,20.6515,1700.39,273.876,1652.67,8.588973645846737,20.0,20.777777777777782
2024-06-06 03:16:18,20.6454,20.645,10.3927,34.7628,34.982,20.9294,20.6482,1696.12,307.028,1649.62,8.582246791312581,20.0,20.777777777777782
2024-06-06 03:16:19,20.6441,20.622,10.385,34.7858,34.9885,20.923,20.6482,1719.43,289.632,1650.11,8.59015489693946,20.0,20.777777777777782
2024-06-06 03:16:20,20.6453,20.6384,10.407,34.8227,34.982,20.9295,20.6482,1714.5,329.677,1650.31,8.57377768078834,20.0,20.777777777777782
2024-06-06 03:16:21,20.641,20.6384,10.3978,34.845,34.9885,20.9205,20.6482,1711.22,286.349,1650.11,8.57684150074863,20.0,20.777777777777782
2024-06-06 03:16:22,20.6508,20.6351,10.3942,34.8806,34.9787,20.9342,20.6515,1703.34,328.364,1651.59,8.595764313144103,20.0,20.777777777777782
2024-06-06 03:16:23,20.6527,20.6417,10.4026,34.9271,34.9852,20.9308,20.6482,1702.03,283.395,1651.69,8.590836972341828,20.0,20.777777777777782
2024-06-06 03:16:24,20.6428,20.645,10.3837,34.984,34.9885,20.9234,20.6482,1708.6,315.234,1651.69,8.598380072677541,20.0,20.777777777777782
2024-06-06 03:16:25,20.6535,20.6417,10.3837,35.0231,34.9852,20.926,20.6417,1706.95,288.647,1651.98,8.608859239573958,20.0,20.777777777777782
2024-06-06 03:16:26,20.647,20.6417,10.387,35.1009,34.9885,20.9301,20.645,1712.86,325.41,1651.2,8.596583313292797,20.0,20.777777777777782
2024-06-06 03:16:27,20.6427,20.6417,10.3871,35.1254,34.9885,20.9281,20.6482,1715.16,290.617,1650.41,8.58878548456039,20.0,20.777777777777782
2024-06-06 03:16:28,20.6443,20.6318,10.3956,35.1785,34.9787,20.9277,20.6548,1703.67,335.913,1650.02,8.580978715870742,20.0,20.777777777777782
2024-06-06 03:16:29,20.6443,20.6581,10.3833,35.2196,34.9852,20.9282,20.6515,1710.89,294.555,1650.11,8.591745805918233,20.0,20.777777777777782
2024-06-06 03:16:30,20.6371,20.6482,10.38,35.2568,34.9787,20.9196,20.645,1707.61,314.25,1651.0,8.59311252129012,20.0,20.777777777777782
2024-06-06 03:16:31,20.6515,20.6417,10.3925,35.2944,34.9852,20.9169,20.6482,1713.19,297.838,1651.59,8.597775684783002,20.0,20.777777777777782
2024-06-06 03:16:32,20.6583,20.6548,10.3962,35.3549,34.9852,20.9195,20.6482,1718.77,335.257,1651.89,8.601935905401838,20.0,20.777777777777782
2024-06-06 03:16:33,20.6581,20.6351,10.399,35.3931,34.982,20.9181,20.6482,1713.19,301.448,1652.77,8.604002344701039,20.0,20.777777777777782
2024-06-06 03:16:34,20.6361,20.6351,10.3768,35.4363,34.982,20.9278,20.6515,1715.49,316.547,1652.97,8.605211260541658,20.0,20.777777777777782
2024-06-06 03:16:35,20.6483,20.6417,10.4013,35.4897,34.982,20.9021,20.6482,1711.88,287.991,1653.66,8.598482138288755,20.0,20.777777777777782
2024-06-06 03:16:36,20.6517,20.6515,10.3887,35.5399,34.982,20.9161,20.6482,1710.24,306.7,1653.46,8.610866531450336,20.0,20.777777777777782
2024-06-06 03:16:37,20.6577,20.6384,10.3991,35.5703,34.982,20.9171,20.645,1714.5,296.197,1651.3,8.595930845599861,20.0,20.777777777777782
2024-06-06 03:16:38,20.643,20.6482,10.3957,35.5678,34.9852,20.9061,20.645,1710.57,309.326,1654.35,8.602321750465022,20.0,20.777777777777782
2024-06-06 03:16:39,20.6515,20.645,10.402,35.5844,34.982,20.9192,20.645,1731.24,285.036,1654.64,8.60567686039534,20.0,20.777777777777782
2024-06-06 03:16:40,20.6335,20.6351,10.3871,35.582,34.982,20.8981,20.6417,1732.23,313.921,1655.63,8.608221410312547,20.0,20.777777777777782
2024-06-06 03:16:41,20.6528,20.6285,10.3929,35.5843,34.982,20.9191,20.6417,1724.35,319.829,1655.23,8.617480565835077,20.0,20.777777777777782
2024-06-06 03:16:42,20.6588,20.6417,10.3955,35.5805,34.982,20.898,20.6482,1714.5,287.006,1655.04,8.619346780639662,20.0,20.777777777777782
2024-06-06 03:16:43,20.6626,20.6154,10.3952,35.5457,34.9885,20.9098,20.6482,1712.53,291.273,1654.05,8.617632132564959,20.0,20.777777777777782
2024-06-06 03:16:44,20.6472,20.6417,10.3978,35.5072,34.9852,20.8934,20.6482,1721.4,319.829,1653.17,8.597947597045032,20.0,20.777777777777782
2024-06-06 03:16:45,20.6565,20.6351,10.3913,35.4969,34.982,20.8963,20.6417,1716.15,277.159,1651.59,8.602971728183494,20.0,20.777777777777782
2024-06-06 03:16:46,20.6393,20.6384,10.395,35.4463,34.9852,20.8941,20.6515,1722.05,319.173,1652.08,8.58800319922982,20.0,20.777777777777782
2024-06-06 03:16:47,20.6471,20.6318,10.3958,35.4206,34.9787,20.8991,20.6482,1720.74,335.913,1649.92,8.582635445525701,20.0,20.777777777777782
2024-06-06 03:16:48,20.6524,20.6318,10.3992,35.3644,34.9852,20.8901,20.6548,1717.79,292.586,1650.61,8.587816112686887,20.0,20.777777777777782
2024-06-06 03:16:49,20.6443,20.6384,10.4095,35.3283,34.982,20.8861,20.645,1722.71,306.372,1650.41,8.571366051462485,20.0,20.777777777777782
2024-06-06 03:16:50,20.649,20.645,10.4015,35.2682,34.982,20.8854,20.6482,1709.25,313.265,1650.21,8.580961971084216,20.0,20.777777777777782
2024-06-06 03:16:51,20.6392,20.6417,10.3898,35.2096,34.982,20.8811,20.645,1726.98,279.128,1651.0,8.586661675884105,20.0,20.777777777777782
2024-06-06 03:16:52,20.6508,20.6417,10.4023,35.1168,34.9754,20.88,20.6417,1711.88,330.661,1650.61,8.583879513797795,20.0,20.777777777777782
2024-06-06 03:16:53,20.6471,20.6285,10.4095,35.0622,34.982,20.8801,20.645,1709.58,291.273,1651.49,8.579321464574495,20.0,20.777777777777782
2024-06-06 03:16:54,20.6441,20.645,10.3993,35.0208,34.982,20.8759,20.645,1706.63,311.952,1652.08,8.58842235930905,20.0,20.777777777777782
2024-06-06 03:16:55,20.6408,20.6384,10.3955,34.9813,34.982,20.8708,20.6482,1709.25,313.593,1653.17,8.594508216676621,20.0,20.777777777777782
2024-06-06 03:16:56,20.6431,20.6285,10.4106,34.9497,34.9852,20.8694,20.6515,1704.33,331.318,1654.94,8.592961027123177,20.0,20.777777777777782
2024-06-06 03:16:57,20.6601,20.5629,10.4087,34.9154,34.9885,20.8826,20.5629,1710.89,335.913,1655.14,8.609873086948207,20.0,20.777777777777782
2024-06-06 03:16:58,20.6495,20.5596,10.4094,34.8855,34.9754,20.8734,20.5596,1717.79,276.831,1654.94,8.599343289894364,20.0,20.777777777777782
2024-06-06 03:16:59,20.646,20.553,10.4029,34.8504,34.982,20.8788,20.5596,1719.43,332.302,1655.14,8.602902141845904,20.0,20.777777777777782
2024-06-06 03:17:00,20.6509,20.5596,10.4049,34.8048,34.9852,20.8692,20.553,1703.67,330.99,1654.45,8.601750352829308,20.0,20.777777777777782
2024-06-06 03:17:01,20.6312,20.553,10.3899,34.7903,34.982,20.8691,20.5563,1697.76,308.998,1653.66,8.593699143442638,20.0,20.777777777777782
2024-06-06 03:17:02,20.6472,20.553,10.3983,34.7647,34.9787,20.8678,20.5596,1698.09,302.433,1652.18,8.592379535119811,20.0,20.777777777777782
2024-06-06 03:17:03,20.6521,20.5497,10.4078,34.7316,34.982,20.8636,20.553,1698.42,334.272,1651.79,8.586495692978437,20.0,20.777777777777782
2024-06-06 03:17:04,20.6489,20.5563,10.3986,34.7256,34.982,20.854,20.5596,1698.42,286.678,1650.8,8.586375402398208,20.0,20.777777777777782
2024-06-06 03:17:05,20.6452,20.5596,10.391,34.7361,34.9787,20.8683,20.553,1713.52,286.678,1650.7,8.589121985809209,20.0,20.777777777777782
2024-06-06 03:17:06,20.6574,20.5563,10.4094,34.7468,34.982,20.8416,20.5497,1712.86,336.898,1650.51,8.582940709189812,20.0,20.777777777777782
2024-06-06 03:17:07,20.6436,20.5333,10.3864,34.7929,34.9852,20.8441,20.553,1720.41,298.166,1649.62,8.586013614740652,20.0,20.777777777777782
2024-06-06 03:17:08,20.6484,20.5399,10.4059,34.8345,34.982,20.8533,20.5596,1710.89,322.127,1648.44,8.567575745043102,20.0,20.777777777777782
2024-06-06 03:17:09,20.6323,20.576,10.3927,34.8758,34.982,20.8518,20.5596,1714.83,316.219,1648.83,8.567176378916207,20.0,20.777777777777782
2024-06-06 03:17:10,20.6457,20.5596,10.3984,34.9138,34.982,20.846,20.5563,1709.25,338.211,1649.42,8.576686639255312,20.0,20.777777777777782
2024-06-06 03:17:11,20.6454,20.553,10.4002,34.9521,34.9885,20.8403,20.5629,1704.99,275.518,1650.21,8.579036017189758,20.0,20.777777777777782
2024-06-06 03:17:12,20.651,20.553,10.3947,34.9653,34.9984,20.8444,20.5596,1705.97,305.387,1651.79,8.596553769012502,20.0,20.777777777777782
2024-06-06 03:17:13,20.6437,20.5629,10.3973,35.0135,34.982,20.8483,20.5629,1713.85,317.86,1650.9,8.583628423189344,20.0,20.777777777777782
2024-06-06 03:17:14,20.6491,20.553,10.4019,35.0549,34.9754,20.8515,20.5563,1714.18,321.799,1655.14,8.60634562075186,20.0,20.777777777777782
2024-06-06 03:17:15,20.6463,20.5563,10.3948,35.0731,34.9852,20.8611,20.5596,1709.91,296.197,1655.33,8.610945444916657,20.0,20.777777777777782
2024-06-06 03:17:16,20.6565,20.5563,10.4003,35.1434,34.9852,20.8541,20.5563,1709.25,295.54,1656.61,8.621554850620228,20.0,20.777777777777782
2024-06-06 03:17:17,20.6433,20.5497,10.3863,35.1672,34.9852,20.8502,20.553,1710.57,294.555,1656.51,8.621706871502775,20.0,20.777777777777782
2024-06-06 03:17:18,20.6565,20.5432,10.4069,35.2258,34.982,20.8519,20.5596,1712.21,308.013,1655.14,8.608361315721186,20.0,20.777777777777782
2024-06-06 03:17:19,20.6442,20.5563,10.3872,35.256,34.9787,20.8671,20.5563,1718.77,301.777,1655.63,8.617126698701567,20.0,20.777777777777782
2024-06-06 03:17:20,20.6499,20.553,10.4023,35.3053,34.982,20.8477,20.5662,1713.52,288.319,1656.32,8.612817536811976,20.0,20.777777777777782
2024-06-06 03:17:21,20.6618,20.5596,10.4078,35.3195,34.982,20.8481,20.5563,1722.71,326.722,1656.12,8.617155911628004,20.0,20.777777777777782
2024-06-06 03:17:22,20.637,20.5596,10.3976,35.3314,34.982,20.8334,20.5563,1716.15,275.846,1654.54,8.59667712550384,20.0,20.777777777777782
2024-06-06 03:17:23,20.6323,20.553,10.3925,35.3565,34.982,20.8364,20.5629,1719.43,330.99,1653.95,8.593947304639526,20.0,20.777777777777782
2024-06-06 03:17:24,20.6358,20.553,10.4034,35.3894,34.9787,20.843,20.5596,1719.43,311.952,1653.36,8.584673280818242,20.0,20.777777777777782
2024-06-06 03:17:25,20.6563,20.5563,10.4047,35.3878,34.982,20.8466,20.5629,1722.05,306.044,1652.87,8.598232517714154,20.0,20.777777777777782
2024-06-06 03:17:26,20.6488,20.5596,10.4018,35.372,34.9787,20.8405,20.5596,1721.4,338.211,1651.49,8.587198859839692,20.0,20.777777777777782
2024-06-06 03:17:27,20.6443,20.553,10.4012,35.3789,34.982,20.8509,20.5629,1731.57,316.219,1650.31,8.577797306396869,20.0,20.777777777777782
2024-06-06 03:17:28,20.6553,20.5596,10.4019,35.3412,34.982,20.8476,20.5662,1719.76,336.898,1650.02,8.58491390764771,20.0,20.777777777777782
2024-06-06 03:17:29,20.6491,20.5497,10.3965,35.312,34.9787,20.8443,20.5563,1721.07,305.715,1648.93,8.578573352836857,20.0,20.777777777777782
2024-06-06 03:17:30,20.6321,20.5596,10.3926,35.2961,34.982,20.8389,20.5694,1725.99,282.739,1649.13,8.568651470337953,20.0,20.777777777777782
2024-06-06 03:17:31,20.6379,20.5497,10.3992,35.2679,34.9885,20.837,20.5596,1711.88,313.593,1648.83,8.566423375015546,20.0,20.777777777777782
2024-06-06 03:17:32,20.6589,20.5432,10.3973,35.1959,34.9852,20.8406,20.5596,1706.95,286.021,1649.33,8.588186678937928,20.0,20.777777777777782
2024-06-06 03:17:33,20.6591,20.5497,10.4051,35.1472,34.9852,20.8334,20.5596,1704.66,335.257,1649.62,8.583334984747358,20.0,20.777777777777782
2024-06-06 03:17:34,20.6524,20.5826,10.4048,35.1239,34.982,20.8285,20.5629,1703.67,274.861,1650.21,8.581045708210075,20.0,20.777777777777782
2024-06-06 03:17:35,20.641,20.5563,10.3939,35.08,34.9787,20.8367,20.5596,1703.34,318.188,1650.41,8.58166696622711,20.0,20.777777777777782
2024-06-06 03:17:36,20.6521,20.5497,10.3932,35.0292,34.982,20.8285,20.5629,1715.16,315.562,1650.21,8.590508003430678,20.0,20.777777777777782
2024-06-06 03:17:37,20.6596,20.5497,10.3987,34.9807,34.982,20.846,20.5629,1711.55,308.669,1650.9,8.595775383305703,20.0,20.777777777777782
2024-06-06 03:17:38,20.6569,20.553,10.4099,34.9456,34.9852,20.8392,20.5563,1715.49,338.211,1651.2,8.58569095626816,20.0,20.777777777777782
2024-06-06 03:17:39,20.6502,20.553,10.3962,34.9021,34.982,20.8265,20.5629,1722.05,327.051,1651.3,8.592076393541134,20.0,20.777777777777782
2024-06-06 03:17:40,20.6513,20.553,10.4087,34.8694,34.982,20.831,20.5662,1720.41,323.112,1651.59,8.584031311917192,20.0,20.777777777777782
2024-06-06 03:17:41,20.6578,20.5596,10.403,34.8099,34.9852,20.8221,20.5563,1709.91,301.448,1655.73,8.615798793846729,20.0,20.777777777777782
2024-06-06 03:17:42,20.6483,20.5596,10.4008,34.7753,34.9885,20.8357,20.5596,1706.63,324.097,1649.23,8.57586604830369,20.0,20.777777777777782
2024-06-06 03:17:43,20.6428,20.5596,10.4035,34.774,34.9787,20.8395,20.5629,1705.64,274.205,1651.98,8.583292022412284,20.0,20.777777777777782
2024-06-06 03:17:44,20.6365,20.5662,10.4023,34.7727,34.982,20.8243,20.553,1714.18,342.15,1654.54,8.592311369595036,20.0,20.777777777777782
2024-06-06 03:17:45,20.6523,20.5563,10.4028,34.7374,34.9885,20.8377,20.5629,1705.97,298.494,1652.18,8.59288255766087,20.0,20.777777777777782
2024-06-06 03:17:46,20.6618,20.553,10.413,34.7398,34.982,20.8275,20.5629,1709.25,331.646,1651.49,8.5887072972309,20.0,20.777777777777782
2024-06-06 03:17:47,20.6447,20.5366,10.399,34.7297,34.9852,20.8255,20.5629,1709.25,338.539,1650.9,8.58304201821821,20.0,20.777777777777782
2024-06-06 03:17:48,20.6611,20.5497,10.4104,34.736,34.982,20.8254,20.5563,1702.03,293.571,1650.02,8.582653265563064,20.0,20.777777777777782
2024-06-06 03:17:49,20.6618,20.553,10.4118,34.7461,34.982,20.8152,20.5596,1704.33,316.875,1649.33,8.578478352217376,20.0,20.777777777777782
2024-06-06 03:17:50,20.6603,20.5563,10.4037,34.7351,34.9885,20.821,20.5629,1714.83,288.319,1648.73,8.580879332043708,20.0,20.777777777777782
2024-06-06 03:17:51,20.6582,20.5629,10.4018,34.7706,34.9918,20.825,20.5629,1707.28,324.753,1648.44,8.579202721157927,20.0,20.777777777777782
2024-06-06 03:17:52,20.6482,20.5563,10.4032,34.7751,34.9852,20.8141,20.5629,1708.6,318.845,1648.24,8.568627197273223,20.0,20.777777777777782
2024-06-06 03:17:53,20.6584,20.553,10.4074,34.8138,34.982,20.8233,20.5629,1712.21,289.96,1647.55,8.570056255881909,20.0,20.777777777777782
2024-06-06 03:17:54,20.6667,20.5497,10.4074,34.8485,34.982,20.8281,20.553,1710.24,325.081,1647.65,8.577515825109636,20.0,20.777777777777782
2024-06-06 03:17:55,20.6626,20.5596,10.4075,34.9085,34.982,20.8318,20.553,1708.27,283.724,1647.65,8.574004321745328,20.0,20.777777777777782
2024-06-06 03:17:56,20.6682,20.5497,10.4035,34.9296,34.9852,20.8233,20.5563,1719.76,281.426,1647.16,8.579478377112602,20.0,20.777777777777782
2024-06-06 03:17:57,20.6536,20.553,10.4079,34.9844,34.9852,20.8204,20.5826,1703.67,306.372,1647.06,8.563077828170384,20.0,20.777777777777782
2024-06-06 03:17:58,20.6631,20.5629,10.4139,35.0241,34.9852,20.8266,20.553,1706.63,299.151,1645.39,8.557317724110083,20.0,20.777777777777782
2024-06-06 03:17:59,20.6491,20.53,10.3901,35.062,34.9852,20.8109,20.5596,1719.1,291.601,1647.75,8.577785579109339,20.0,20.777777777777782
2024-06-06 03:18:00,20.6488,20.5268,10.3924,35.1275,34.9852,20.8273,20.5629,1709.58,324.753,1649.23,8.583314226672064,20.0,20.777777777777782
2024-06-06 03:18:01,20.6433,20.5563,10.4052,35.1676,34.9885,20.8254,20.5596,1716.47,282.411,1650.51,8.574649226654593,20.0,20.777777777777782
2024-06-06 03:18:02,20.6604,20.5563,10.4083,35.2085,34.9721,20.8199,20.5662,1719.76,337.554,1651.59,8.591992991321165,20.0,20.777777777777782
2024-06-06 03:18:03,20.6618,20.553,10.404,35.2527,34.982,20.8297,20.5629,1717.46,282.739,1651.98,8.598800006592317,20.0,20.777777777777782
2024-06-06 03:18:04,20.6555,20.5497,10.396,35.292,34.9852,20.8226,20.5629,1721.73,285.365,1648.93,8.584346732870655,20.0,20.777777777777782
2024-06-06 03:18:05,20.6652,20.5465,10.407,35.322,34.9852,20.8141,20.5694,1713.85,304.402,1653.56,8.60735976852651,20.0,20.777777777777782
2024-06-06 03:18:06,20.6659,20.553,10.4014,35.3602,34.982,20.8262,20.5596,1718.77,311.295,1653.07,8.610093728523044,20.0,20.777777777777782
2024-06-06 03:18:07,20.6633,20.5465,10.4077,35.3874,34.9787,20.8131,20.5465,1733.87,339.524,1653.66,8.605698586653094,20.0,20.777777777777782
2024-06-06 03:18:08,20.649,20.5497,10.4054,35.4244,34.982,20.8246,20.553,1726.32,294.555,1654.94,8.602282489854773,20.0,20.777777777777782
2024-06-06 03:18:09,20.6482,20.553,10.4078,35.4288,34.982,20.8185,20.553,1720.08,313.265,1655.14,8.600634485005392,20.0,20.777777777777782
2024-06-06 03:18:10,20.6536,20.5465,10.3999,35.4317,34.982,20.8099,20.5629,1724.68,289.632,1655.04,8.611284487898132,20.0,20.777777777777782
2024-06-06 03:18:11,20.6557,20.5366,10.4087,35.4521,34.982,20.7978,20.5563,1726.32,341.821,1654.74,8.604097779175861,20.0,20.777777777777782
2024-06-06 03:18:12,20.6502,20.5629,10.4035,35.4777,34.9754,20.8069,20.5563,1719.1,287.334,1654.35,8.601818067246008,20.0,20.777777777777782
2024-06-06 03:18:13,20.6567,20.5629,10.4048,35.4854,34.982,20.8183,20.5563,1726.98,325.081,1652.38,8.595935078607205,20.0,20.777777777777782
2024-06-06 03:18:14,20.6605,20.4644,10.4062,35.4815,34.9754,20.8184,20.471,1712.21,298.822,1651.98,8.595866063639344,20.0,20.777777777777782
2024-06-06 03:18:15,20.6521,20.4742,10.4063,35.4566,34.9852,20.805,20.471,1737.15,291.273,1652.77,8.592848029879608,20.0,20.777777777777782
2024-06-06 03:18:16,20.6571,20.4742,10.4094,35.4245,34.9787,20.7992,20.4841,1719.1,345.104,1652.58,8.59345349911419,20.0,20.777777777777782
2024-06-06 03:18:17,20.6412,20.4677,10.3985,35.3994,34.9754,20.8118,20.4775,1728.62,315.891,1653.07,8.591807397646555,20.0,20.777777777777782
2024-06-06 03:18:18,20.6487,20.4742,10.3977,35.3459,34.982,20.8134,20.4742,1718.77,287.991,1653.17,8.599289794261956,20.0,20.777777777777782
2024-06-06 03:18:19,20.6768,20.4742,10.4149,35.3039,34.982,20.8115,20.4742,1715.49,333.287,1653.46,8.609943608992522,20.0,20.777777777777782
2024-06-06 03:18:20,20.6621,20.471,10.4089,35.2607,34.9885,20.809,20.4808,1726.65,296.525,1652.67,8.598533908648463,20.0,20.777777777777782
2024-06-06 03:18:21,20.6568,20.471,10.4167,35.2053,34.982,20.8187,20.4808,1705.64,279.456,1651.3,8.58042924492886,20.0,20.777777777777782
2024-06-06 03:18:22,20.6623,20.471,10.406,35.1403,34.982,20.8033,20.4775,1722.71,297.838,1652.18,8.598583479792877,20.0,20.777777777777782
2024-06-06 03:18:23,20.6572,20.4644,10.4059,35.0682,34.982,20.8051,20.471,1706.63,307.357,1651.89,8.59288308894338,20.0,20.777777777777782
2024-06-06 03:18:24,20.6452,20.4775,10.4028,34.9948,34.982,20.8033,20.4742,1717.46,282.739,1652.48,8.588489324246991,20.0,20.777777777777782
2024-06-06 03:18:25,20.6533,20.4644,10.3956,34.9083,34.982,20.7941,20.4775,1708.6,335.257,1652.18,8.599757199055361,20.0,20.777777777777782
2024-06-06 03:18:26,20.6443,20.4644,10.4071,34.8369,34.9885,20.7931,20.471,1715.49,284.052,1651.98,8.581531656640493,20.0,20.777777777777782
2024-06-06 03:18:27,20.629,20.4644,10.4052,34.7887,34.9787,20.7915,20.4775,1698.09,320.814,1651.59,8.568275567412464,20.0,20.777777777777782
2024-06-06 03:18:28,20.6394,20.4742,10.4081,34.7478,34.9688,20.804,20.471,1699.08,276.502,1651.59,8.574561103784031,20.0,20.777777777777782
2024-06-06 03:18:29,20.6252,20.4742,10.4053,34.7185,34.9787,20.7989,20.4742,1710.57,322.784,1652.38,8.5691039621785,20.0,20.777777777777782
2024-06-06 03:18:30,20.6202,20.4775,10.3948,34.6846,34.982,20.8064,20.4775,1712.86,292.914,1651.89,8.571173093918002,20.0,20.777777777777782
2024-06-06 03:18:31,20.6248,20.4742,10.3945,34.6462,34.9787,20.8067,20.4808,1703.67,329.02,1651.1,8.571179347524138,20.0,20.777777777777782
2024-06-06 03:18:32,20.6223,20.4677,10.403,34.638,34.982,20.7944,20.4775,1702.03,281.426,1651.3,8.563000418228485,20.0,20.777777777777782
2024-06-06 03:18:33,20.617,20.4775,10.4012,34.6014,34.982,20.7995,20.4775,1704.99,331.646,1651.39,8.560534228168049,20.0,20.777777777777782
2024-06-06 03:18:34,20.6198,20.471,10.383,34.572,34.9885,20.8016,20.4808,1705.64,297.509,1651.59,8.579170497123172,20.0,20.777777777777782
2024-06-06 03:18:35,20.626,20.4808,10.3933,34.6017,34.982,20.7981,20.4578,1703.02,299.807,1648.64,8.560416790884407,20.0,20.777777777777782
2024-06-06 03:18:36,20.6129,20.4742,10.3876,34.6179,34.9787,20.794,20.4775,1701.05,306.044,1652.58,8.574669444313576,20.0,20.777777777777782
2024-06-06 03:18:37,20.6352,20.4644,10.3947,34.6008,34.982,20.7893,20.4808,1692.84,276.831,1652.28,8.585856856462216,20.0,20.777777777777782
2024-06-06 03:18:38,20.6022,20.4611,10.3846,34.6248,34.982,20.7889,20.4775,1695.14,311.624,1653.86,8.57484890413628,20.0,20.777777777777782
2024-06-06 03:18:39,20.6106,20.4644,10.3814,34.6294,34.9852,20.7764,20.4775,1708.27,320.814,1652.08,8.5753445648372,20.0,20.777777777777782
2024-06-06 03:18:40,20.6138,20.4611,10.3781,34.6611,34.9885,20.7833,20.4775,1704.33,289.304,1652.58,8.583390612613861,20.0,20.777777777777782
2024-06-06 03:18:41,20.6078,20.4578,10.3849,34.6503,34.9885,20.7665,20.4775,1707.61,337.226,1652.48,8.572138123178611,20.0,20.777777777777782
2024-06-06 03:18:42,20.632,20.4742,10.3929,34.6875,34.9885,20.7778,20.4742,1712.86,335.585,1652.48,8.585722197912336,20.0,20.777777777777782
2024-06-06 03:18:43,20.6168,20.4677,10.3823,34.7213,34.982,20.7747,20.4841,1707.28,300.464,1652.67,8.582851723175466,20.0,20.777777777777782
2024-06-06 03:18:44,20.6104,20.471,10.3781,34.7738,34.9787,20.7825,20.4841,1703.67,306.044,1653.66,8.586147046317176,20.0,20.777777777777782
2024-06-06 03:18:45,20.6115,20.4742,10.3736,34.7918,34.982,20.7639,20.4775,1708.27,312.28,1654.05,8.592872198413104,20.0,20.777777777777782
2024-06-06 03:18:46,20.619,20.4808,10.3803,34.8512,34.982,20.7864,20.4775,1713.85,330.333,1654.05,8.593543654254516,20.0,20.777777777777782
2024-06-06 03:18:47,20.599,20.4808,10.3721,34.8889,34.982,20.7743,20.4742,1715.49,323.768,1653.46,8.580577894425558,20.0,20.777777777777782
2024-06-06 03:18:48,20.5969,20.4775,10.3839,34.9599,34.982,20.7804,20.4775,1703.67,283.395,1652.77,8.565339644455332,20.0,20.777777777777782
2024-06-06 03:18:49,20.6013,20.471,10.3636,34.9973,34.9754,20.7723,20.471,1710.24,319.829,1652.77,8.586054800552265,20.0,20.777777777777782
2024-06-06 03:18:50,20.6168,20.4742,10.3814,35.0596,34.982,20.7764,20.4611,1713.52,296.853,1653.66,8.588748324215956,20.0,20.777777777777782
2024-06-06 03:18:51,20.5956,20.4644,10.3767,35.1383,34.982,20.7534,20.4742,1717.79,316.547,1652.38,8.56826548979011,20.0,20.777777777777782
2024-06-06 03:18:52,20.6048,20.4907,10.3679,35.1734,34.982,20.7744,20.4808,1718.44,330.99,1651.1,8.576708978492304,20.0,20.777777777777782
2024-06-06 03:18:53,20.5872,20.4972,10.3672,35.2345,34.982,20.7666,20.4775,1711.22,278.472,1649.92,8.556430331106556,20.0,20.777777777777782
2024-06-06 03:18:54,20.6159,20.4841,10.3705,35.2754,34.9852,20.7618,20.4742,1716.8,272.564,1650.11,8.578683605881949,20.0,20.777777777777782
2024-06-06 03:18:55,20.5904,20.4644,10.362,35.3261,34.9754,20.7746,20.4775,1716.8,328.035,1649.33,8.560400778323926,20.0,20.777777777777782
2024-06-06 03:18:56,20.5841,20.471,10.3699,35.365,34.9721,20.7708,20.4742,1721.73,320.158,1649.03,8.546961540234195,20.0,20.777777777777782
2024-06-06 03:18:57,20.5936,20.471,10.3622,35.3846,34.9918,20.7677,20.4775,1716.15,326.066,1648.05,8.556266110516221,20.0,20.777777777777782
2024-06-06 03:18:58,20.5962,20.4677,10.3525,35.4093,34.9754,20.7606,20.4775,1715.49,275.189,1646.86,8.560366683890573,20.0,20.777777777777782
2024-06-06 03:18:59,20.5793,20.4644,10.3525,35.4734,34.982,20.7628,20.4841,1720.08,336.241,1647.26,8.548319604885728,20.0,20.777777777777782
2024-06-06 03:19:00,20.5919,20.4742,10.3781,35.4863,34.9852,20.7645,20.4742,1724.68,320.158,1647.75,8.539992820733692,20.0,20.777777777777782
2024-06-06 03:19:01,20.5763,20.471,10.3553,35.5055,34.982,20.7686,20.4841,1725.34,304.731,1648.93,8.552132945725516,20.0,20.77722222222223
2024-06-06 03:19:02,20.5837,20.4775,10.3714,35.5305,34.9852,20.768,20.4808,1723.69,294.884,1646.96,8.534644809223707,20.0,20.77666666666667
2024-06-06 03:19:03,20.5655,20.4742,10.3552,35.5335,34.982,20.7755,20.4808,1733.21,331.974,1649.62,8.546754943901501,20.0,20.776111111111117
2024-06-06 03:19:04,20.5605,20.4644,10.3654,35.5118,34.982,20.7671,20.4808,1728.62,293.899,1650.9,8.540653316019059,20.0,20.77555555555556
2024-06-06 03:19:05,20.5656,20.471,10.3653,35.5008,34.982,20.7615,20.4742,1721.73,323.112,1650.11,8.540920450648843,20.0,20.775000000000006
2024-06-06 03:19:06,20.5678,20.4775,10.366,35.49,34.9787,20.7661,20.4775,1711.88,322.784,1651.79,8.550873340357805,20.0,20.77444444444445
2024-06-06 03:19:07,20.5686,20.4677,10.3583,35.4487,34.9787,20.7647,20.4775,1718.44,320.158,1652.08,8.559500313842456,20.0,20.773888888888894
2024-06-06 03:19:08,20.5623,20.471,10.3712,35.3987,34.9754,20.7533,20.4775,1721.07,298.166,1652.48,8.545473087590164,20.0,20.773333333333337
2024-06-06 03:19:09,20.5554,20.4677,10.3613,35.3328,34.9852,20.7639,20.4775,1724.35,324.753,1653.17,8.551557905734644,20.0,20.772777777777783
2024-06-06 03:19:10,20.5669,20.4677,10.3589,35.2748,34.9885,20.7548,20.4841,1709.58,298.166,1654.05,8.567776536340556,20.0,20.772222222222226
2024-06-06 03:19:11,20.5646,20.471,10.3509,35.2215,34.9852,20.7634,20.4775,1728.62,277.487,1653.56,8.570021101928141,20.0,20.771666666666672
2024-06-06 03:19:12,20.5651,20.4775,10.3497,35.1304,34.982,20.753,20.4775,1708.27,320.158,1653.07,8.568907542925059,20.0,20.771111111111114
2024-06-06 03:19:13,20.5636,20.4677,10.3532,35.0711,34.982,20.7474,20.4742,1715.49,307.028,1652.67,8.562640992164816,20.0,20.77055555555556
2024-06-06 03:19:14,20.5601,20.4742,10.3395,35.0187,34.982,20.744,20.4677,1714.5,303.089,1650.31,8.558955311356895,20.0,20.770000000000003
2024-06-06 03:19:15,20.5593,20.4742,10.3492,34.9662,34.9754,20.7432,20.4874,1722.05,307.028,1650.02,8.548659906808853,20.0,20.76944444444445
2024-06-06 03:19:16,20.5621,20.4677,10.3519,34.8896,34.982,20.7287,20.4808,1710.89,328.035,1651.98,8.558898382431797,20.0,20.768888888888892
2024-06-06 03:19:17,20.5601,20.4611,10.3508,34.8271,34.9852,20.7422,20.4808,1703.67,318.517,1651.39,8.555087422975776,20.0,20.768333333333338
2024-06-06 03:19:18,20.5594,20.471,10.3473,34.7919,34.982,20.7401,20.4742,1709.58,304.731,1651.39,8.557433739058602,20.0,20.76777777777778
2024-06-06 03:19:19,20.5709,20.4677,10.3637,34.7495,34.9852,20.7294,20.471,1705.97,273.876,1651.1,8.551825639135545,20.0,20.767222222222227
2024-06-06 03:19:20,20.5521,20.4907,10.3437,34.6973,34.9787,20.7468,20.4742,1711.22,314.25,1650.31,8.548738762935223,20.0,20.76666666666667
2024-06-06 03:19:21,20.5487,20.4545,10.3443,34.6934,34.982,20.7462,20.4775,1698.75,324.425,1650.21,8.544871269844533,20.0,20.766111111111115
2024-06-06 03:19:22,20.5454,20.4611,10.3537,34.6433,34.982,20.7405,20.4808,1699.41,291.929,1650.9,8.53780506330212,20.0,20.765555555555558
2024-06-06 03:19:23,20.5548,20.4677,10.3458,34.6242,34.9787,20.747,20.4742,1703.67,293.242,1648.14,8.537999780624768,20.0,20.765000000000004
2024-06-06 03:19:24,20.5452,20.4808,10.336,34.6018,34.9885,20.7377,20.4808,1702.69,279.785,1652.38,8.560132307622652,20.0,20.764444444444447
2024-06-06 03:19:25,20.5487,20.4644,10.3453,34.5836,34.9852,20.7426,20.4775,1714.83,286.349,1653.07,8.558841672717822,20.0,20.763888888888893
2024-06-06 03:19:26,20.5526,20.471,10.3492,34.5695,34.982,20.7363,20.4808,1707.94,323.112,1653.76,8.56241417766569,20.0,20.763333333333335
2024-06-06 03:19:27,20.5539,20.4644,10.3421,34.5578,34.9852,20.7413,20.4742,1710.24,340.837,1654.35,8.572520493339594,20.0,20.76277777777778
2024-06-06 03:19:28,20.5354,20.4677,10.3234,34.5369,34.9787,20.747,20.4775,1719.76,317.532,1656.12,8.581860363716137,20.0,20.762222222222224
2024-06-06 03:19:29,20.5426,20.4644,10.3354,34.581,34.9787,20.741,20.4775,1708.6,311.295,1655.82,8.576272745317322,20.0,20.76166666666667
2024-06-06 03:19:30,20.5411,20.4677,10.3356,34.6036,34.9852,20.7409,20.4742,1708.27,300.464,1656.02,8.57588009659045,20.0,20.761111111111113
2024-06-06 03:19:31,20.5341,20.4841,10.3228,34.6234,34.982,20.7367,20.4644,1705.64,303.746,1656.12,8.581272104584272,20.0,20.76055555555556
2024-06-06 03:19:32,20.5249,20.4545,10.3264,34.6742,34.9885,20.7376,20.471,1704.0,314.25,1655.82,8.56896284907895,20.0,20.760000000000005
2024-06-06 03:19:33,20.526,20.4151,10.3308,34.6927,34.982,20.725,20.402,1701.37,311.295,1655.53,8.564689848905362,20.0,20.759444444444448
2024-06-06 03:19:34,20.5298,20.3692,10.3224,34.716,34.9918,20.7402,20.3954,1704.33,328.364,1654.54,8.569810935295807,20.0,20.758888888888894
2024-06-06 03:19:35,20.5267,20.4151,10.3323,34.7781,34.982,20.741,20.3922,1708.92,334.928,1654.45,8.558430977638402,20.0,20.758333333333336
2024-06-06 03:19:36,20.5265,20.3856,10.3195,34.8513,34.982,20.7388,20.3987,1712.86,296.853,1653.17,8.562379370796195,20.0,20.757777777777783
2024-06-06 03:19:37,20.517,20.3922,10.3161,34.9156,34.9852,20.745,20.3954,1711.55,309.982,1653.95,8.561299738266095,20.0,20.757222222222225
2024-06-06 03:19:38,20.527,20.3954,10.3155,34.9629,34.9885,20.7431,20.3987,1712.21,344.775,1653.36,8.56713881465497,20.0,20.75666666666667
2024-06-06 03:19:39,20.5215,20.3987,10.3096,35.0296,34.982,20.7282,20.402,1712.86,295.54,1653.17,8.566489849773067,20.0,20.756111111111114
2024-06-06 03:19:40,20.5171,20.3922,10.2998,35.0825,34.982,20.7212,20.3922,1710.57,335.257,1653.17,8.57101976538023,20.0,20.75555555555556
2024-06-06 03:19:41,20.5291,20.3889,10.3222,35.1526,34.9852,20.7365,20.3987,1710.89,284.38,1656.22,8.578092407697284,20.0,20.755000000000003
2024-06-06 03:19:42,20.5212,20.3856,10.3205,35.2272,34.982,20.7369,20.3954,1716.47,331.974,1653.17,8.557094469254517,20.0,20.75444444444445
2024-06-06 03:19:43,20.5058,20.3987,10.3049,35.2888,34.982,20.7279,20.3954,1721.07,316.547,1651.98,8.551102476871026,20.0,20.75388888888889
2024-06-06 03:19:44,20.5192,20.3922,10.3245,35.347,34.9852,20.7347,20.3987,1724.35,296.525,1652.18,8.546939832244037,20.0,20.753333333333337
2024-06-06 03:19:45,20.5047,20.3922,10.3076,35.4005,34.982,20.7267,20.3922,1725.66,337.554,1649.23,8.533687600015375,20.0,20.75277777777778
2024-06-06 03:19:46,20.5181,20.379,10.3189,35.4314,34.9885,20.7304,20.3987,1719.43,318.845,1652.77,8.553765994490242,20.0,20.752222222222226
2024-06-06 03:19:47,20.5117,20.379,10.3223,35.4641,34.982,20.7337,20.3922,1711.22,293.242,1653.36,8.548597584884238,20.0,20.75166666666667
2024-06-06 03:19:48,20.5168,20.3954,10.3122,35.4996,34.9885,20.7243,20.3987,1710.57,328.035,1652.77,8.558294814041794,20.0,20.751111111111115
2024-06-06 03:19:49,20.5045,20.3922,10.3027,35.5288,34.9852,20.7301,20.3889,1716.47,268.296,1652.08,8.552374592495616,20.0,20.750555555555557
2024-06-06 03:19:50,20.4987,20.3856,10.3109,35.5552,34.9852,20.7342,20.3954,1711.55,327.379,1651.59,8.53810499282896,20.0,20.750000000000004
2024-06-06 03:19:51,20.4953,20.3889,10.3098,35.5813,34.982,20.7415,20.3922,1718.11,301.12,1650.51,8.530595491164412,20.0,20.749444444444446
2024-06-06 03:19:52,20.4906,20.3889,10.3012,35.5831,34.982,20.7308,20.4053,1711.55,279.128,1649.92,8.53081127355941,20.0,20.748888888888892
2024-06-06 03:19:53,20.5065,20.3987,10.3033,35.625,34.982,20.7363,20.3922,1706.95,336.241,1650.21,8.543866424334372,20.0,20.748333333333335
2024-06-06 03:19:54,20.5131,20.3954,10.3134,35.6236,34.9885,20.7404,20.4053,1705.97,285.365,1650.51,8.54248832469978,20.0,20.74777777777778
2024-06-06 03:19:55,20.5099,20.3823,10.3051,35.606,34.982,20.7309,20.4151,1717.13,308.998,1651.1,8.549814864238025,20.0,20.747222222222224
2024-06-06 03:19:56,20.5108,20.3954,10.3085,35.6029,34.982,20.7346,20.379,1725.01,297.509,1650.8,8.54616721148524,20.0,20.74666666666667
2024-06-06 03:19:57,20.4963,20.402,10.3049,35.5446,34.982,20.7117,20.3889,1718.77,299.807,1651.0,8.538070892306413,20.0,20.746111111111112
2024-06-06 03:19:58,20.498,20.3987,10.3161,35.49,34.982,20.7145,20.4086,1708.92,289.96,1650.8,8.529078730347237,20.0,20.74555555555556
2024-06-06 03:19:59,20.4971,20.4053,10.3039,35.4548,34.982,20.7182,20.3954,1714.5,286.021,1650.41,8.536527185266678,20.0,20.745
2024-06-06 03:20:00,20.4896,20.3692,10.2957,35.3929,34.982,20.7153,20.3954,1714.5,330.005,1652.67,8.548803769688634,20.0,20.744444444444447
2024-06-06 03:20:01,20.4934,20.3889,10.3026,35.3093,34.982,20.7224,20.3922,1707.61,271.251,1649.52,8.52991492740539,20.0,20.743888888888893
2024-06-06 03:20:02,20.4923,20.3889,10.3157,35.2177,34.9885,20.7121,20.3922,1701.7,321.471,1649.03,8.515498894710046,20.0,20.743333333333336
2024-06-06 03:20:03,20.4859,20.3987,10.2995,35.1318,34.9787,20.7198,20.3954,1704.0,308.998,1648.83,8.522665481678183,20.0,20.742777777777782
2024-06-06 03:20:04,20.4729,20.3889,10.285,35.0776,34.9688,20.71,20.3922,1715.82,294.227,1649.13,8.52547139163592,20.0,20.742222222222225
2024-06-06 03:20:05,20.4846,20.3889,10.304,34.9874,34.9852,20.7042,20.3954,1718.11,335.585,1649.33,8.520395776837487,20.0,20.74166666666667
2024-06-06 03:20:06,20.4721,20.3922,10.2943,34.9207,34.9852,20.6981,20.3922,1710.89,298.494,1651.2,8.527710101952387,20.0,20.741111111111113
2024-06-06 03:20:07,20.4572,20.3954,10.2932,34.8514,34.9754,20.7049,20.402,1707.28,303.746,1652.18,8.521201845559787,20.0,20.74055555555556
2024-06-06 03:20:08,20.4538,20.3954,10.2947,34.7751,34.9787,20.718,20.3954,1712.21,318.845,1652.97,8.52116632879132,20.0,20.740000000000002
2024-06-06 03:20:09,20.464,20.3856,10.2804,34.7146,34.982,20.7092,20.4053,1712.21,308.998,1653.36,8.543731560781502,20.0,20.739444444444448
2024-06-06 03:20:10,20.4557,20.3856,10.29,34.6757,34.982,20.7056,20.402,1697.11,319.829,1652.87,8.526186381182129,20.0,20.73888888888889
2024-06-06 03:20:11,20.4595,20.3922,10.2888,34.645,34.9754,20.7129,20.402,1705.31,291.273,1653.17,8.531928271436941,20.0,20.738333333333337
2024-06-06 03:20:12,20.4413,20.379,10.2711,34.6203,34.982,20.7063,20.402,1711.22,328.035,1653.26,8.531973297502642,20.0,20.73777777777778
2024-06-06 03:20:13,20.4339,20.402,10.2737,34.61,34.9852,20.684,20.3922,1696.78,291.273,1653.76,8.52616191935227,20.0,20.737222222222226
2024-06-06 03:20:14,20.4425,20.3922,10.2759,34.6047,34.9852,20.7043,20.3954,1713.52,319.829,1653.76,8.531532624287589,20.0,20.736666666666668
2024-06-06 03:20:15,20.4385,20.3856,10.2715,34.5923,34.982,20.699,20.402,1702.03,284.052,1656.42,8.545591427089942,20.0,20.736111111111114
2024-06-06 03:20:16,20.4504,20.3922,10.2804,34.585,34.9787,20.7024,20.3954,1697.44,326.394,1652.18,8.526232070970394,20.0,20.735555555555557
2024-06-06 03:20:17,20.4311,20.3823,10.2701,34.6275,34.9951,20.7049,20.3954,1694.48,297.838,1651.1,8.513118222358367,20.0,20.735000000000003
2024-06-06 03:20:18,20.4352,20.3954,10.2764,34.6501,34.9787,20.7053,20.3922,1709.91,316.219,1650.02,8.505707707200685,20.0,20.734444444444446
2024-06-06 03:20:19,20.4384,20.3954,10.2573,34.6838,34.9852,20.6947,20.402,1709.91,324.753,1649.33,8.52081423919613,20.0,20.73388888888889
2024-06-06 03:20:20,20.4328,20.3889,10.2636,34.6886,34.982,20.693,20.3922,1709.91,288.975,1649.62,8.51235128992519,20.0,20.733333333333334
2024-06-06 03:20:21,20.4432,20.379,10.2643,34.7509,34.9852,20.6933,20.402,1705.97,308.998,1648.73,8.515873938043773,20.0,20.73277777777778
2024-06-06 03:20:22,20.441,20.3856,10.2613,34.7884,34.9787,20.6919,20.3987,1704.66,320.158,1648.34,8.514528682527237,20.0,20.732222222222223
2024-06-06 03:20:23,20.4424,20.3922,10.2449,34.8362,34.9852,20.6963,20.3889,1704.33,297.181,1647.65,8.525846561320504,20.0,20.73166666666667
2024-06-06 03:20:24,20.4359,20.3856,10.2578,34.8655,34.982,20.6909,20.3856,1708.27,335.913,1647.36,8.508128995516548,20.0,20.73111111111111
2024-06-06 03:20:25,20.4372,20.402,10.2509,34.9182,34.982,20.6778,20.402,1712.21,292.914,1647.16,8.513949807864046,20.0,20.730555555555558
2024-06-06 03:20:26,20.4283,20.379,10.2634,34.973,34.9885,20.6669,20.3954,1702.69,341.493,1646.67,8.493535759553726,20.0,20.73
2024-06-06 03:20:27,20.4272,20.3823,10.2477,35.0312,34.982,20.6879,20.3889,1699.08,308.013,1649.92,8.52252275494122,20.0,20.729444444444447
2024-06-06 03:20:28,20.4325,20.3954,10.2541,35.0666,34.9688,20.6859,20.402,1706.63,325.41,1646.57,8.504299535555312,20.0,20.72888888888889
2024-06-06 03:20:29,20.4389,20.402,10.2627,35.1315,34.9852,20.666,20.3987,1711.22,303.089,1646.17,8.50039588582296,20.0,20.728333333333335
2024-06-06 03:20:30,20.4265,20.3922,10.2486,35.2034,34.982,20.6687,20.402,1702.36,316.875,1645.78,8.499801736407088,20.0,20.727777777777778
2024-06-06 03:20:31,20.437,20.3889,10.2572,35.2521,34.982,20.6722,20.3954,1710.24,291.273,1644.8,8.496326214112573,20.0,20.727222222222224
2024-06-06 03:20:32,20.4296,20.3889,10.2492,35.3112,34.982,20.673,20.3922,1705.64,323.44,1644.8,8.496826989739649,20.0,20.72666666666667
2024-06-06 03:20:33,20.4066,20.3954,10.251,35.3426,34.982,20.6808,20.402,1697.76,327.707,1644.3,8.473551619771605,20.0,20.726111111111113
2024-06-06 03:20:34,20.4326,20.3922,10.2499,35.389,34.9852,20.6751,20.3987,1721.73,327.379,1645.88,8.504327032342855,20.0,20.72555555555556
2024-06-06 03:20:35,20.399,20.3922,10.2421,35.3991,34.9885,20.6831,20.3922,1716.8,300.792,1646.86,8.48783041006747,20.0,20.725
2024-06-06 03:20:36,20.4202,20.3922,10.2566,35.4199,34.9754,20.6838,20.3922,1711.22,310.311,1647.65,8.497503712737155,20.0,20.724444444444448
2024-06-06 03:20:37,20.4152,20.4217,10.2527,35.4551,34.982,20.6818,20.3954,1720.08,290.945,1645.49,8.485445368208945,20.0,20.72388888888889
2024-06-06 03:20:38,20.4237,20.3626,10.2552,35.4675,34.982,20.6891,20.3987,1716.15,336.57,1650.7,8.517337960318786,20.0,20.723333333333336
2024-06-06 03:20:39,20.4102,20.4086,10.2504,35.4803,34.9787,20.6826,20.3954,1717.79,315.891,1650.9,8.511081751046127,20.0,20.72277777777778
2024-06-06 03:20:40,20.4129,20.3922,10.2484,35.5045,34.9787,20.6968,20.3954,1714.5,331.318,1649.23,8.506405508463807,20.0,20.722222222222225
2024-06-06 03:20:41,20.4156,20.3922,10.2453,35.4884,34.9754,20.6843,20.3922,1710.57,306.044,1652.18,8.526483582240914,20.0,20.721666666666668
2024-06-06 03:20:42,20.412,20.3922,10.2487,35.4741,34.982,20.6865,20.3954,1710.89,339.195,1653.07,8.525204889775267,20.0,20.721111111111114
2024-06-06 03:20:43,20.4138,20.3856,10.2463,35.4809,34.9885,20.6936,20.3954,1724.02,308.669,1652.87,8.527696079037288,20.0,20.720555555555556
2024-06-06 03:20:44,20.4137,20.3889,10.249,35.4763,34.9787,20.6994,20.3954,1711.88,332.302,1652.58,8.523851867486943,20.0,20.720000000000002
2024-06-06 03:20:45,20.4092,20.3856,10.2423,35.456,34.982,20.7088,20.3922,1710.89,300.135,1653.07,8.528224650837446,20.0,20.719444444444445
2024-06-06 03:20:46,20.4053,20.3889,10.2529,35.454,34.9885,20.6975,20.3954,1717.79,330.661,1652.97,8.515546557905822,20.0,20.71888888888889
2024-06-06 03:20:47,20.4113,20.3954,10.2461,35.4037,34.982,20.6984,20.402,1713.19,312.608,1653.07,8.526798652558082,20.0,20.718333333333334
2024-06-06 03:20:48,20.4063,20.3987,10.2466,35.3542,34.9754,20.694,20.3987,1716.8,324.753,1652.87,8.521154054998286,20.0,20.71777777777778
2024-06-06 03:20:49,20.4112,20.3856,10.2422,35.2828,34.982,20.6952,20.402,1706.3,291.601,1652.67,8.527922143042778,20.0,20.717222222222222
2024-06-06 03:20:50,20.4109,20.3987,10.2486,35.1994,34.9787,20.7015,20.3954,1725.01,322.784,1652.38,8.52080795260684,20.0,20.71666666666667
2024-06-06 03:20:51,20.4023,20.3922,10.2329,35.1338,34.982,20.6847,20.3954,1712.86,320.814,1652.67,8.528257590860372,20.0,20.71611111111111
2024-06-06 03:20:52,20.4109,20.3298,10.2492,35.0472,34.9852,20.689,20.3167,1704.99,289.304,1652.18,8.519273592485725,20.0,20.715555555555557
