TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:20:53,20.416,20.3068,10.2346,34.9858,34.982,20.6822,20.3199,1707.28,320.814,1651.89,8.534291249087243,20.0,20.715
2024-06-06 03:20:54,20.4173,20.3134,10.2425,34.9081,34.982,20.6961,20.3134,1709.58,299.479,1654.94,8.544506216347228,20.0,20.714444444444446
2024-06-06 03:20:55,20.4175,20.3167,10.2371,34.8399,34.9852,20.6828,20.3134,1709.91,333.944,1651.89,8.533453025341094,20.0,20.71388888888889
2024-06-06 03:20:56,20.4138,20.3167,10.2474,34.7758,34.9787,20.6929,20.3232,1706.3,286.349,1652.58,8.525277443074495,20.0,20.713333333333335
2024-06-06 03:20:57,20.4087,20.3167,10.2303,34.7453,34.9852,20.6712,20.3167,1715.82,336.57,1652.97,8.537354624028673,20.0,20.712777777777777
2024-06-06 03:20:58,20.4106,20.3167,10.2496,34.7017,34.982,20.681,20.3232,1707.28,307.357,1652.18,8.518686732854484,20.0,20.712222222222223
2024-06-06 03:20:59,20.4198,20.3199,10.2352,34.6606,34.982,20.6644,20.3199,1704.99,293.571,1654.25,8.549170053711332,20.0,20.711666666666666
2024-06-06 03:21:00,20.4137,20.3101,10.2381,34.6423,34.982,20.6775,20.3199,1695.14,344.119,1651.89,8.529429551359556,20.0,20.711111111111112
2024-06-06 03:21:01,20.4022,20.3134,10.2248,34.6197,34.9852,20.676,20.3134,1695.47,290.288,1655.63,8.55025302362926,20.0,20.71055555555556
2024-06-06 03:21:02,20.4141,20.3331,10.243,34.6075,34.982,20.6714,20.3199,1697.44,308.998,1656.42,8.549037569005064,20.0,20.71
2024-06-06 03:21:03,20.404,20.3068,10.2283,34.5774,34.9852,20.6705,20.3199,1704.33,331.974,1655.53,8.548308468250386,20.0,20.709444444444447
2024-06-06 03:21:04,20.4032,20.3199,10.2326,34.5848,34.982,20.6695,20.3199,1703.34,294.227,1657.5,8.55419107935892,20.0,20.70888888888889
2024-06-06 03:21:05,20.39,20.3298,10.2297,34.5789,34.9852,20.6578,20.3199,1707.61,297.838,1658.29,8.549601035460658,20.0,20.708333333333336
2024-06-06 03:21:06,20.4006,20.3232,10.2318,34.5938,34.982,20.6557,20.3134,1705.97,310.967,1656.91,8.549632760688626,20.0,20.70777777777778
2024-06-06 03:21:07,20.3855,20.3101,10.2164,34.6357,34.982,20.6572,20.3265,1712.53,314.906,1660.85,8.570215937482718,20.0,20.707222222222224
2024-06-06 03:21:08,20.3769,20.3101,10.2261,34.6314,34.9721,20.6475,20.3199,1711.22,283.724,1660.95,8.555308325371263,20.0,20.706666666666667
2024-06-06 03:21:09,20.3756,20.3035,10.2124,34.6661,34.9885,20.6532,20.3167,1706.95,309.326,1660.26,8.562200877126221,20.0,20.706111111111113
2024-06-06 03:21:10,20.3745,20.3134,10.216,34.6929,34.9852,20.647,20.3199,1707.28,332.959,1659.57,8.554684479445159,20.0,20.705555555555556
2024-06-06 03:21:11,20.3704,20.3101,10.1993,34.7212,34.982,20.6438,20.3232,1704.66,290.288,1657.1,8.5525471532572,20.0,20.705000000000002
2024-06-06 03:21:12,20.3735,20.3199,10.2188,34.7757,34.982,20.6309,20.3134,1704.99,289.632,1655.33,8.529636415109511,20.0,20.704444444444444
2024-06-06 03:21:13,20.3827,20.3101,10.2098,34.8248,34.982,20.644,20.3199,1705.31,335.585,1653.95,8.537800204629708,20.0,20.70388888888889
2024-06-06 03:21:14,20.3773,20.3101,10.2033,34.8545,34.9885,20.645,20.3199,1703.67,304.074,1651.49,8.52602334341847,20.0,20.703333333333333
2024-06-06 03:21:15,20.376,20.3068,10.2074,34.91,34.9852,20.6568,20.3068,1708.6,305.715,1650.61,8.516957332683244,20.0,20.70277777777778
2024-06-06 03:21:16,20.3779,20.3265,10.2101,34.9723,34.9852,20.6454,20.3265,1717.79,335.913,1649.72,8.511695337181376,20.0,20.702222222222222
2024-06-06 03:21:17,20.373,20.3101,10.2086,34.998,34.982,20.6381,20.3199,1700.06,312.28,1648.44,8.50224719579362,20.0,20.701666666666668
2024-06-06 03:21:18,20.3597,20.3232,10.1938,35.0726,34.982,20.656,20.3232,1703.02,315.234,1643.91,8.480133834038382,20.0,20.70111111111111
2024-06-06 03:21:19,20.3646,20.2937,10.1948,35.1116,34.9918,20.6402,20.3199,1699.73,303.746,1646.47,8.496597978054986,20.0,20.700555555555557
2024-06-06 03:21:20,20.3529,20.3035,10.1946,35.1663,34.982,20.638,20.3199,1707.94,301.448,1646.08,8.484979716597083,20.0,20.7
2024-06-06 03:21:21,20.3519,20.3101,10.1889,35.2064,34.9852,20.6379,20.3232,1708.27,324.097,1646.27,8.489885349916637,20.0,20.699444444444445
2024-06-06 03:21:22,20.3502,20.3199,10.1874,35.2519,34.9852,20.6497,20.3232,1709.58,298.822,1646.86,8.492760871076188,20.0,20.698888888888888
2024-06-06 03:21:23,20.3522,20.3167,10.2025,35.2826,34.982,20.6413,20.3134,1720.41,344.119,1648.14,8.488405952924596,20.0,20.698333333333334
2024-06-06 03:21:24,20.3526,20.3035,10.1863,35.3285,34.982,20.6362,20.3232,1718.77,296.525,1649.33,8.508427753380241,20.0,20.697777777777777
2024-06-06 03:21:25,20.3342,20.3134,10.1874,35.3644,34.9852,20.6331,20.3232,1709.25,306.044,1648.93,8.490048192318532,20.0,20.697222222222223
2024-06-06 03:21:26,20.3495,20.3068,10.1874,35.3809,34.9754,20.6307,20.3134,1709.25,330.005,1649.03,8.503365693643541,20.0,20.696666666666665
2024-06-06 03:21:27,20.3337,20.3068,10.1788,35.4158,34.982,20.6139,20.3199,1718.44,287.006,1650.11,8.502906099261189,20.0,20.69611111111111
2024-06-06 03:21:28,20.3375,20.3134,10.1829,35.4321,34.982,20.6233,20.3101,1713.85,314.25,1651.49,8.509765740424335,20.0,20.695555555555554
2024-06-06 03:21:29,20.3427,20.3068,10.18,35.4333,34.982,20.6294,20.3167,1706.95,323.768,1651.39,8.516038019597424,20.0,20.695
2024-06-06 03:21:30,20.3389,20.3331,10.1777,35.4396,34.9885,20.629,20.3167,1704.33,276.502,1651.69,8.516327903470184,20.0,20.694444444444443
2024-06-06 03:21:31,20.3317,20.3199,10.1808,35.4375,34.9754,20.6241,20.3167,1720.41,328.692,1651.2,8.505171301647552,20.0,20.69388888888889
2024-06-06 03:21:32,20.3405,20.3167,10.1737,35.4141,34.9754,20.6208,20.3167,1715.82,311.295,1651.2,8.518493492162305,20.0,20.693333333333335
2024-06-06 03:21:33,20.3404,20.3134,10.1691,35.4025,34.9885,20.6272,20.3199,1711.55,313.593,1651.2,8.52226392344006,20.0,20.692777777777778
2024-06-06 03:21:34,20.3382,20.3167,10.1818,35.3701,34.9885,20.6317,20.3199,1715.16,300.135,1651.59,8.511789547220005,20.0,20.692222222222224
2024-06-06 03:21:35,20.3326,20.3134,10.1654,35.3597,34.982,20.6284,20.3199,1705.31,307.028,1648.83,8.50660139846446,20.0,20.691666666666666
2024-06-06 03:21:36,20.3343,20.3101,10.1858,35.3259,34.982,20.6272,20.3167,1727.63,286.678,1652.08,8.507692128050122,20.0,20.691111111111113
2024-06-06 03:21:37,20.3341,20.3068,10.1676,35.2755,34.982,20.6313,20.3167,1715.82,336.241,1652.67,8.525825594182747,20.0,20.690555555555555
2024-06-06 03:21:38,20.3386,20.3101,10.1699,35.2341,34.9787,20.6158,20.3167,1713.85,289.632,1653.17,8.530250524915774,20.0,20.69
2024-06-06 03:21:39,20.3324,20.3134,10.1759,35.1895,34.9787,20.6227,20.3199,1716.8,344.775,1652.18,8.514914063796532,20.0,20.689444444444444
2024-06-06 03:21:40,20.3337,20.3134,10.167,35.1361,34.982,20.612,20.3232,1712.53,297.838,1651.49,8.519905791776338,20.0,20.68888888888889
2024-06-06 03:21:41,20.3383,20.3167,10.171,35.0988,34.982,20.602,20.3167,1715.82,331.974,1654.84,8.537692008211163,20.0,20.688333333333333
2024-06-06 03:21:42,20.3253,20.2937,10.1695,35.0446,34.982,20.6177,20.3232,1698.75,304.731,1650.21,8.504175026683304,20.0,20.68777777777778
2024-06-06 03:21:43,20.3185,20.3035,10.1731,34.9933,34.9885,20.62,20.3199,1718.77,282.411,1649.62,8.4924289793501,20.0,20.68722222222222
2024-06-06 03:21:44,20.3216,20.3396,10.1603,34.9378,34.9885,20.6067,20.3134,1712.53,295.212,1649.03,8.50269627565366,20.0,20.686666666666667
2024-06-06 03:21:45,20.3281,20.3101,10.1693,34.8995,34.9918,20.6047,20.3167,1711.88,324.097,1649.23,8.501635326812144,20.0,20.68611111111111
2024-06-06 03:21:46,20.3126,20.3134,10.1688,34.8582,34.9754,20.6006,20.3199,1706.95,319.173,1649.52,8.49057493431476,20.0,20.685555555555556
2024-06-06 03:21:47,20.3111,20.3199,10.1605,34.8141,34.9885,20.5984,20.3167,1710.89,314.906,1649.52,8.49626667799595,20.0,20.685
2024-06-06 03:21:48,20.3078,20.3134,10.1637,34.7745,34.9852,20.5928,20.3199,1704.33,276.174,1650.11,8.493863037697606,20.0,20.684444444444445
2024-06-06 03:21:49,20.314,20.3134,10.1722,34.7346,34.9852,20.5976,20.3232,1701.7,313.921,1651.0,8.496517394626173,20.0,20.683888888888887
2024-06-06 03:21:50,20.3124,20.3167,10.1643,34.7109,34.982,20.5908,20.3167,1698.42,330.333,1651.3,8.503340203754114,20.0,20.683333333333334
2024-06-06 03:21:51,20.308,20.3134,10.1513,34.7019,34.9852,20.6088,20.3167,1708.92,327.707,1651.2,8.510030968627774,20.0,20.682777777777776
2024-06-06 03:21:52,20.309,20.3068,10.1607,34.6861,34.9754,20.6062,20.3134,1699.41,303.089,1651.1,8.502477871859009,20.0,20.682222222222222
2024-06-06 03:21:53,20.3025,20.3232,10.1549,34.6713,34.982,20.6072,20.3232,1700.06,304.731,1651.49,8.503899595014081,20.0,20.681666666666665
2024-06-06 03:21:54,20.3049,20.3167,10.1501,34.6791,34.9852,20.6132,20.3199,1698.42,299.151,1650.02,8.502358607816035,20.0,20.68111111111111
2024-06-06 03:21:55,20.3183,20.3068,10.1588,34.6937,34.9885,20.6085,20.3199,1698.75,324.753,1652.08,8.516913649793096,20.0,20.680555555555554
2024-06-06 03:21:56,20.3096,20.3134,10.1563,34.6939,34.982,20.608,20.3199,1698.75,330.005,1652.97,8.516301452502375,20.0,20.68
2024-06-06 03:21:57,20.318,20.3068,10.1555,34.707,34.982,20.6055,20.3167,1705.64,298.494,1652.38,8.520975647084514,20.0,20.679444444444442
2024-06-06 03:21:58,20.3075,20.3068,10.149,34.7132,34.9852,20.6072,20.3232,1708.6,302.105,1652.77,8.519632113796089,20.0,20.67888888888889
2024-06-06 03:21:59,20.3201,20.3167,10.146,34.7538,34.9721,20.6116,20.3232,1711.22,303.418,1651.3,8.52512623712959,20.0,20.67833333333333
2024-06-06 03:22:00,20.3155,20.3134,10.1524,34.7659,34.9787,20.6098,20.3167,1705.97,308.669,1646.86,8.493011572483407,20.0,20.677777777777777
2024-06-06 03:22:01,20.3107,20.3134,10.1442,34.8069,34.982,20.6016,20.3232,1707.94,334.6,1649.92,8.51163884160419,20.0,20.677222222222223
2024-06-06 03:22:02,20.3047,20.3068,10.1475,34.839,34.9885,20.5911,20.3265,1707.94,308.998,1649.72,8.502821837449465,20.0,20.676666666666666
2024-06-06 03:22:03,20.3173,20.3167,10.1424,34.87,34.982,20.5996,20.3199,1714.5,310.311,1650.02,8.51918783222391,20.0,20.676111111111112
2024-06-06 03:22:04,20.3096,20.3068,10.1497,34.908,34.9852,20.5986,20.3199,1712.53,289.304,1649.72,8.505082068513254,20.0,20.675555555555555
2024-06-06 03:22:05,20.2994,20.3134,10.1487,34.9816,34.9852,20.6032,20.3298,1712.53,333.944,1646.08,8.47863162234449,20.0,20.675
2024-06-06 03:22:06,20.319,20.3528,10.1487,35.0332,34.9852,20.588,20.3167,1700.39,336.57,1650.02,8.515336367931566,20.0,20.674444444444443
2024-06-06 03:22:07,20.3069,20.274,10.1361,35.0743,34.9852,20.5998,20.3199,1700.72,319.829,1649.92,8.515238905246436,20.0,20.67388888888889
2024-06-06 03:22:08,20.2946,20.3167,10.1313,35.1242,34.982,20.5981,20.3232,1706.63,292.586,1648.83,8.503338381561683,20.0,20.673333333333332
2024-06-06 03:22:09,20.2954,20.2346,10.1507,35.1686,34.982,20.6234,20.2444,1705.31,316.547,1644.89,8.467494138065783,20.0,20.672777777777778
2024-06-06 03:22:10,20.2969,20.2411,10.1414,35.2103,34.9852,20.6129,20.2411,1705.97,318.845,1647.06,8.48769111763806,20.0,20.67222222222222
2024-06-06 03:22:11,20.2921,20.2379,10.137,35.2645,34.982,20.6123,20.2411,1711.55,329.02,1648.44,8.494467995947014,20.0,20.671666666666667
2024-06-06 03:22:12,20.2916,20.2346,10.1419,35.2894,34.982,20.6083,20.2477,1711.22,323.112,1648.44,8.489951041197369,20.0,20.67111111111111
2024-06-06 03:22:13,20.3011,20.2313,10.1403,35.2997,34.9885,20.6098,20.2444,1727.31,278.144,1648.44,8.499235892627185,20.0,20.670555555555556
2024-06-06 03:22:14,20.2902,20.2346,10.1341,35.3378,34.982,20.605,20.2411,1726.65,312.28,1649.72,8.501901002571623,20.0,20.669999999999998
2024-06-06 03:22:15,20.278,20.2444,10.1313,35.3884,34.982,20.6108,20.2379,1720.08,324.753,1650.11,8.496040071036992,20.0,20.669444444444444
2024-06-06 03:22:16,20.2833,20.2379,10.1291,35.4044,34.9852,20.6062,20.2379,1717.13,283.724,1650.7,8.505359995738715,20.0,20.668888888888887
2024-06-06 03:22:17,20.2728,20.2444,10.1349,35.4102,34.9787,20.606,20.2411,1716.15,281.754,1650.7,8.491706791357215,20.0,20.668333333333333
2024-06-06 03:22:18,20.2933,20.2313,10.133,35.4375,34.982,20.6025,20.2379,1712.21,312.608,1651.2,8.513047313649983,20.0,20.667777777777776
2024-06-06 03:22:19,20.2802,20.2411,10.1369,35.4526,34.9852,20.6057,20.2379,1713.19,291.929,1652.67,8.506369620761706,20.0,20.66722222222222
2024-06-06 03:22:20,20.2772,20.2411,10.1418,35.4368,34.9787,20.598,20.2411,1715.16,285.365,1653.66,8.504836133933049,20.0,20.666666666666664
2024-06-06 03:22:21,20.276,20.2411,10.1295,35.4293,34.982,20.6058,20.2444,1697.76,294.555,1654.94,8.520740685238735,20.0,20.66611111111111
2024-06-06 03:22:22,20.2693,20.2411,10.1321,35.39,34.9787,20.6156,20.2379,1697.76,318.517,1655.23,8.514422556943384,20.0,20.665555555555553
2024-06-06 03:22:23,20.2753,20.2411,10.1368,35.3563,34.982,20.6002,20.2477,1706.95,335.913,1654.05,8.509443810118407,20.0,20.665
2024-06-06 03:22:24,20.2564,20.2411,10.1207,35.3047,34.982,20.5937,20.2411,1709.91,332.959,1653.95,8.506579395655645,20.0,20.66444444444444
2024-06-06 03:22:25,20.2724,20.2346,10.1365,35.257,34.9852,20.5939,20.2477,1706.95,294.227,1652.77,8.50067816530254,20.0,20.663888888888888
2024-06-06 03:22:26,20.263,20.2379,10.1372,35.2066,34.9885,20.5869,20.2411,1708.27,299.151,1649.13,8.47350466901197,20.0,20.66333333333333
2024-06-06 03:22:27,20.2612,20.228,10.1335,35.1636,34.9885,20.5794,20.2379,1713.85,277.487,1652.08,8.490255068754324,20.0,20.662777777777777
2024-06-06 03:22:28,20.2578,20.2411,10.1192,35.1147,34.9852,20.5801,20.2379,1712.53,328.692,1652.48,8.501450623175288,20.0,20.66222222222222
2024-06-06 03:22:29,20.2622,20.2313,10.138,35.107,34.982,20.5863,20.2477,1705.97,330.333,1652.38,8.488862154608906,20.0,20.661666666666665
2024-06-06 03:22:30,20.2577,20.228,10.1254,35.0449,34.9852,20.5645,20.2411,1692.18,341.821,1653.07,8.499201391739886,20.0,20.661111111111108
2024-06-06 03:22:31,20.2636,20.2083,10.123,35.0185,34.982,20.5684,20.2411,1703.67,314.578,1649.82,8.489440169680341,20.0,20.660555555555554
2024-06-06 03:22:32,20.2672,20.2346,10.1233,35.0061,34.9852,20.575,20.2477,1705.64,288.975,1649.42,8.49014390131468,20.0,20.66
2024-06-06 03:22:33,20.2606,20.2379,10.1228,34.9601,34.982,20.5652,20.2444,1706.3,295.54,1650.11,8.488587918452188,20.0,20.659444444444443
2024-06-06 03:22:34,20.2584,20.2411,10.1202,34.9188,34.9885,20.5669,20.2477,1708.6,284.052,1651.79,8.497565537377284,20.0,20.65888888888889
2024-06-06 03:22:35,20.2729,20.2477,10.1221,34.9071,34.982,20.5649,20.2444,1701.05,272.564,1653.17,8.515234693551287,20.0,20.65833333333333
2024-06-06 03:22:36,20.2435,20.2411,10.1123,34.8819,34.982,20.5626,20.2477,1696.45,324.753,1653.26,8.49925545924945,20.0,20.657777777777778
2024-06-06 03:22:37,20.2524,20.228,10.1136,34.8574,34.982,20.5708,20.2379,1706.95,321.799,1653.66,8.507689148402667,20.0,20.65722222222222
2024-06-06 03:22:38,20.2547,20.2346,10.129,34.8169,34.982,20.5847,20.2444,1698.75,316.875,1652.87,8.492637539956512,20.0,20.656666666666666
2024-06-06 03:22:39,20.252,20.2346,10.1208,34.822,34.982,20.5641,20.2477,1690.21,283.395,1652.58,8.495759642673539,20.0,20.65611111111111
2024-06-06 03:22:40,20.2439,20.2346,10.1172,34.8076,34.982,20.567,20.2444,1698.42,296.197,1652.38,8.490958335579904,20.0,20.655555555555555
2024-06-06 03:22:41,20.235,20.2379,10.1037,34.7971,34.9852,20.5796,20.2346,1701.37,337.554,1655.04,8.508490255443627,20.0,20.654999999999998
2024-06-06 03:22:42,20.2455,20.2411,10.108,34.8048,34.982,20.5747,20.2379,1699.08,329.348,1654.25,8.50963331102828,20.0,20.654444444444444
2024-06-06 03:22:43,20.2354,20.228,10.1031,34.8143,34.9852,20.5852,20.2379,1696.45,304.074,1652.58,8.496682073936071,20.0,20.653888888888886
2024-06-06 03:22:44,20.2359,20.2346,10.1022,34.8247,34.982,20.5695,20.2477,1707.94,315.891,1652.28,8.496313424767461,20.0,20.653333333333332
2024-06-06 03:22:45,20.2307,20.2346,10.1082,34.8346,34.982,20.5763,20.2411,1694.81,294.555,1650.31,8.476804212982614,20.0,20.652777777777775
2024-06-06 03:22:46,20.2441,20.2346,10.1132,34.834,34.9852,20.5657,20.2477,1700.06,291.929,1649.03,8.477258392038397,20.0,20.65222222222222
2024-06-06 03:22:47,20.2404,20.2313,10.0935,34.848,34.9852,20.5579,20.2477,1699.73,304.731,1648.64,8.488638691198313,20.0,20.651666666666664
2024-06-06 03:22:48,20.2348,20.2379,10.1105,34.8767,34.982,20.567,20.2477,1704.66,326.722,1648.93,8.471221953077873,20.0,20.65111111111111
2024-06-06 03:22:49,20.2356,20.2411,10.0953,34.9198,34.982,20.5668,20.2411,1706.63,328.364,1649.42,8.487130807924096,20.0,20.650555555555552
2024-06-06 03:22:50,20.2168,20.2346,10.0968,34.9571,34.982,20.5532,20.2411,1711.55,283.067,1649.72,8.471680876126161,20.0,20.65
2024-06-06 03:22:51,20.2359,20.2379,10.101,35.0186,34.9787,20.5583,20.2444,1702.69,329.677,1649.92,8.485182559954195,20.0,20.64944444444444
2024-06-06 03:22:52,20.2432,20.2313,10.1014,35.0136,34.982,20.5676,20.2411,1716.15,293.899,1649.82,8.490444777711783,20.0,20.648888888888887
2024-06-06 03:22:53,20.232,20.2313,10.0953,35.0702,34.9852,20.5512,20.2444,1710.89,311.624,1649.92,8.486689563339317,20.0,20.64833333333333
2024-06-06 03:22:54,20.2174,20.2149,10.0816,35.1216,34.9754,20.5607,20.2477,1709.25,324.753,1650.9,8.490976437750087,20.0,20.647777777777776
2024-06-06 03:22:55,20.2476,20.2149,10.0992,35.1731,34.9852,20.5343,20.2477,1712.86,302.761,1651.89,8.506629865464175,20.0,20.64722222222222
2024-06-06 03:22:56,20.2309,20.2379,10.0855,35.2241,34.9852,20.5383,20.2477,1717.13,323.112,1652.67,8.508130721804125,20.0,20.646666666666665
2024-06-06 03:22:57,20.2492,20.228,10.0912,35.2477,34.9885,20.5328,20.2411,1708.6,330.005,1653.46,8.522769387749442,20.0,20.646111111111107
2024-06-06 03:22:58,20.2373,20.2411,10.0918,35.2683,34.9754,20.5406,20.2411,1704.0,307.357,1654.74,8.518871281216809,20.0,20.645555555555553
2024-06-06 03:22:59,20.2233,20.2379,10.0794,35.3126,34.982,20.549,20.2477,1714.18,317.204,1654.35,8.51552034238699,20.0,20.644999999999996
2024-06-06 03:23:00,20.2289,20.2346,10.0925,35.3561,34.9754,20.534,20.2477,1711.88,290.288,1653.76,8.506189610374038,20.0,20.644444444444442
2024-06-06 03:23:01,20.2324,20.228,10.0988,35.38,34.982,20.5351,20.2444,1711.55,327.379,1654.94,8.509907633956072,20.0,20.64388888888889
2024-06-06 03:23:02,20.235,20.2346,10.1143,35.4386,34.982,20.5426,20.2379,1716.47,304.074,1653.26,8.490446810488976,20.0,20.64333333333333
2024-06-06 03:23:03,20.2184,20.228,10.0938,35.4701,34.9721,20.5392,20.2411,1710.24,313.265,1652.97,8.492228702589856,20.0,20.642777777777777
2024-06-06 03:23:04,20.2368,20.2346,10.0921,35.5001,34.9852,20.538,20.2444,1715.49,332.302,1653.07,8.509602790954041,20.0,20.64222222222222
2024-06-06 03:23:05,20.2164,20.2247,10.0894,35.5165,34.982,20.5385,20.2477,1721.4,313.921,1654.25,8.500819387500211,20.0,20.641666666666666
2024-06-06 03:23:06,20.2236,20.2313,10.0965,35.521,34.982,20.5319,20.2477,1714.83,286.678,1658.29,8.521664187692647,20.0,20.64111111111111
2024-06-06 03:23:07,20.2253,20.2346,10.0973,35.5055,34.9852,20.5401,20.251,1717.13,299.807,1655.53,8.508237090955902,20.0,20.640555555555554
2024-06-06 03:23:08,20.2175,20.2379,10.0817,35.4808,34.982,20.5456,20.2608,1715.16,333.615,1655.82,8.516281183085207,20.0,20.639999999999997
2024-06-06 03:23:09,20.2255,20.2346,10.0835,35.4702,34.982,20.5437,20.251,1709.91,305.387,1655.73,8.521027359596827,20.0,20.639444444444443
2024-06-06 03:23:10,20.2038,20.2379,10.0916,35.45,34.9852,20.5356,20.2411,1707.94,300.792,1654.94,8.49193652562669,20.0,20.638888888888886
2024-06-06 03:23:11,20.2154,20.2247,10.0839,35.4047,34.9885,20.5411,20.2411,1713.52,305.387,1654.74,8.507115902187982,20.0,20.638333333333332
2024-06-06 03:23:12,20.2235,20.228,10.0923,35.3746,34.982,20.5306,20.251,1712.21,309.982,1654.54,8.505835819862941,20.0,20.637777777777774
2024-06-06 03:23:13,20.2313,20.2346,10.0954,35.3669,34.982,20.5515,20.2379,1706.63,301.448,1654.74,8.510810449882753,20.0,20.63722222222222
2024-06-06 03:23:14,20.2315,20.2379,10.0793,35.3253,34.982,20.5453,20.2379,1712.53,332.959,1655.92,8.530575913886043,20.0,20.636666666666663
2024-06-06 03:23:15,20.2167,20.2379,10.079,35.2747,34.9754,20.553,20.2379,1703.34,307.685,1656.51,8.521427098687111,20.0,20.63611111111111
2024-06-06 03:23:16,20.2193,20.2379,10.0951,35.2145,34.9852,20.5393,20.2444,1701.7,303.746,1656.42,8.509617067585715,20.0,20.635555555555552
2024-06-06 03:23:17,20.2125,20.2346,10.0951,35.1853,34.9885,20.5454,20.2411,1711.88,340.508,1655.04,8.496816727411618,20.0,20.634999999999998
2024-06-06 03:23:18,20.1979,20.2411,10.0832,35.1188,34.982,20.5568,20.2379,1704.0,287.991,1653.56,8.486953057136256,20.0,20.63444444444444
2024-06-06 03:23:19,20.2065,20.2247,10.0837,35.0784,34.9852,20.533,20.2411,1697.11,316.875,1652.38,8.487688293265153,20.0,20.633888888888887
2024-06-06 03:23:20,20.2017,20.2346,10.0795,35.0326,34.9852,20.5461,20.2411,1701.37,302.433,1650.51,8.477580254348279,20.0,20.63333333333333
2024-06-06 03:23:21,20.2104,20.2313,10.0847,34.9681,34.982,20.557,20.2444,1707.61,325.41,1650.31,8.479483963388303,20.0,20.632777777777775
2024-06-06 03:23:22,20.2035,20.228,10.0717,34.8906,34.982,20.5511,20.2477,1698.75,297.509,1652.67,8.496725496005574,20.0,20.632222222222218
2024-06-06 03:23:23,20.205,20.2083,10.0787,34.8685,34.982,20.5395,20.2444,1695.47,328.364,1650.51,8.48101410065073,20.0,20.631666666666664
2024-06-06 03:23:24,20.2115,20.2346,10.0791,34.8216,34.9951,20.5371,20.2411,1699.08,298.494,1650.31,8.485094690800208,20.0,20.631111111111107
2024-06-06 03:23:25,20.2143,20.228,10.083,34.7638,34.982,20.5482,20.2477,1708.6,329.02,1651.1,8.488234883001608,20.0,20.630555555555553
2024-06-06 03:23:26,20.2172,20.2379,10.084,34.7269,34.9918,20.5379,20.2411,1701.37,292.914,1650.61,8.487307204880297,20.0,20.629999999999995
2024-06-06 03:23:27,20.2262,20.1558,10.0961,34.688,34.982,20.5567,20.1623,1701.7,315.562,1650.21,8.482654585340837,20.0,20.62944444444444
2024-06-06 03:23:28,20.2214,20.1623,10.081,34.6565,34.9885,20.5453,20.1689,1690.87,332.631,1650.21,8.491279509302995,20.0,20.628888888888884
2024-06-06 03:23:29,20.2141,20.1558,10.0799,34.627,34.982,20.5557,20.1689,1699.41,285.036,1650.02,8.485110745985077,20.0,20.62833333333333
2024-06-06 03:23:30,20.2191,20.1558,10.0819,34.6045,34.9852,20.5612,20.1755,1709.25,330.99,1651.59,8.495698574108808,20.0,20.627777777777773
2024-06-06 03:23:31,20.2189,20.1591,10.0789,34.5774,34.982,20.5572,20.1591,1695.79,282.739,1652.18,8.501080943917378,20.0,20.62722222222222
2024-06-06 03:23:32,20.2105,20.1459,10.068,34.5964,34.9885,20.5588,20.182,1706.95,300.792,1656.32,8.524483963768642,20.0,20.626666666666665
2024-06-06 03:23:33,20.22,20.1492,10.0751,34.5975,34.9852,20.5671,20.1689,1690.87,324.425,1652.97,8.509255769601152,20.0,20.626111111111108
2024-06-06 03:23:34,20.21,20.1394,10.0668,34.6246,34.9852,20.565,20.1689,1693.83,272.564,1652.67,8.50628575880731,20.0,20.625555555555554
2024-06-06 03:23:35,20.2189,20.1591,10.0763,34.6591,34.982,20.5581,20.1689,1706.3,327.051,1654.84,8.516950907564697,20.0,20.624999999999996
2024-06-06 03:23:36,20.2106,20.1591,10.0648,34.6625,34.9852,20.5588,20.1689,1704.33,324.097,1650.61,8.497860640199995,20.0,20.624444444444443
2024-06-06 03:23:37,20.2034,20.1689,10.0697,34.7162,34.9852,20.5568,20.1623,1701.7,297.838,1646.67,8.467465821266272,20.0,20.623888888888885
2024-06-06 03:23:38,20.1983,20.1591,10.0765,34.7484,34.982,20.5619,20.1722,1708.92,323.44,1650.02,8.474728537892661,20.0,20.62333333333333
2024-06-06 03:23:39,20.1983,20.1623,10.0713,34.7734,34.982,20.5594,20.1689,1701.05,314.578,1649.92,8.478568489541702,20.0,20.622777777777774
2024-06-06 03:23:40,20.1943,20.1722,10.0707,34.8026,34.982,20.5681,20.1656,1706.63,333.287,1650.31,8.477725377184576,20.0,20.62222222222222
2024-06-06 03:23:41,20.1827,20.1689,10.0759,34.853,34.9852,20.5617,20.1722,1704.0,300.135,1649.82,8.46114371012813,20.0,20.621666666666663
2024-06-06 03:23:42,20.195,20.1558,10.0649,34.8816,34.982,20.5691,20.1755,1707.61,292.586,1651.0,8.48671546069756,20.0,20.62111111111111
2024-06-06 03:23:43,20.2024,20.1525,10.0732,34.9597,34.982,20.5648,20.1689,1700.72,310.311,1652.28,8.492540527364596,20.0,20.62055555555555
2024-06-06 03:23:44,20.1932,20.1591,10.0685,35.0102,34.9852,20.5589,20.1656,1698.09,327.051,1653.46,8.494830007890018,20.0,20.619999999999997
2024-06-06 03:23:45,20.1902,20.1525,10.0649,35.0757,34.982,20.5522,20.1689,1701.05,302.761,1654.35,8.499906162597323,20.0,20.61944444444444
2024-06-06 03:23:46,20.2027,20.1623,10.0756,35.1287,34.982,20.5585,20.1689,1704.66,286.021,1655.73,8.508508792484031,20.0,20.618888888888886
2024-06-06 03:23:47,20.2028,20.1558,10.0802,35.1641,34.9852,20.5539,20.1722,1712.21,289.304,1657.01,8.511302791970879,20.0,20.61833333333333
2024-06-06 03:23:48,20.1921,20.1656,10.0619,35.2072,34.982,20.562,20.1689,1710.89,304.402,1661.14,8.538922886773387,20.0,20.617777777777775
2024-06-06 03:23:49,20.1793,20.1591,10.0698,35.2726,34.9754,20.5598,20.1689,1707.28,335.585,1659.07,8.510855610925665,20.0,20.617222222222217
2024-06-06 03:23:50,20.1875,20.1656,10.0643,35.3211,34.9754,20.5599,20.1755,1721.4,338.867,1659.67,8.525471298775651,20.0,20.616666666666664
2024-06-06 03:23:51,20.1741,20.1558,10.0716,35.3477,34.9852,20.5565,20.1689,1717.79,317.204,1658.19,8.500451358922348,20.0,20.616111111111106
2024-06-06 03:23:52,20.1798,20.1755,10.0739,35.3972,34.9852,20.5452,20.1656,1709.91,325.738,1659.57,8.510388923642743,20.0,20.615555555555552
2024-06-06 03:23:53,20.1674,20.1591,10.0683,35.4186,34.982,20.5494,20.1722,1712.53,280.769,1658.48,8.499076668223651,20.0,20.614999999999995
2024-06-06 03:23:54,20.1541,20.1623,10.0537,35.4405,34.9754,20.5448,20.1755,1713.19,282.739,1657.7,8.4961729895986,20.0,20.61444444444444
2024-06-06 03:23:55,20.1508,20.1558,10.0558,35.4391,34.9754,20.5411,20.1525,1710.24,300.792,1656.71,8.486559348888973,20.0,20.613888888888884
2024-06-06 03:23:56,20.1663,20.1656,10.057,35.4579,34.9787,20.5412,20.182,1719.43,291.273,1656.12,8.495554345369715,20.0,20.61333333333333
2024-06-06 03:23:57,20.1525,20.1722,10.0525,35.4688,34.982,20.5382,20.1689,1714.5,334.272,1655.63,8.485227615958452,20.0,20.612777777777772
2024-06-06 03:23:58,20.1679,20.1394,10.0574,35.4647,34.982,20.5478,20.1656,1696.12,337.882,1655.23,8.491996731047633,20.0,20.61222222222222
2024-06-06 03:23:59,20.1653,20.1558,10.0473,35.4327,34.982,20.5444,20.1656,1711.22,310.639,1654.35,8.493778016765887,20.0,20.61166666666666
2024-06-06 03:24:00,20.1685,20.1656,10.0442,35.4509,34.9852,20.5325,20.1689,1714.83,338.867,1650.02,8.476821725008067,20.0,20.611111111111107
2024-06-06 03:24:01,20.1547,20.1689,10.0496,35.4282,34.9754,20.5278,20.1722,1713.52,332.302,1652.77,8.474847120452905,20.0,20.610555555555553
2024-06-06 03:24:02,20.1623,20.1623,10.0494,35.3817,34.9852,20.5369,20.1689,1712.21,292.914,1652.48,8.479900578690284,20.0,20.609999999999996
2024-06-06 03:24:03,20.156,20.1722,10.0404,35.3472,34.982,20.5227,20.1722,1711.22,307.685,1652.18,8.480624693914265,20.0,20.609444444444442
2024-06-06 03:24:04,20.1536,20.1623,10.0525,35.2973,34.9787,20.5082,20.1656,1714.83,337.882,1652.08,8.4679557525395,20.0,20.608888888888885
2024-06-06 03:24:05,20.1539,20.1689,10.0467,35.2384,34.982,20.5158,20.1689,1710.89,297.181,1649.42,8.459427088138469,20.0,20.60833333333333
2024-06-06 03:24:06,20.1452,20.1623,10.0534,35.2004,34.982,20.5171,20.1623,1705.64,308.669,1652.97,8.464716988404108,20.0,20.607777777777773
2024-06-06 03:24:07,20.1582,20.1558,10.0563,35.152,34.9852,20.4969,20.1656,1703.34,298.166,1653.86,8.477750757975874,20.0,20.60722222222222
2024-06-06 03:24:08,20.1484,20.1623,10.0399,35.0939,34.9852,20.5174,20.1722,1697.44,288.319,1654.25,8.485290093665043,20.0,20.606666666666662
2024-06-06 03:24:09,20.1551,20.1656,10.0531,35.0388,34.982,20.5068,20.1722,1698.42,311.624,1654.15,8.4793212463224,20.0,20.606111111111108
2024-06-06 03:24:10,20.1547,20.1623,10.0581,34.9854,34.9852,20.512,20.1689,1704.33,302.433,1654.35,8.475813315287459,20.0,20.60555555555555
2024-06-06 03:24:11,20.1344,20.1623,10.0367,34.9456,34.982,20.5072,20.1689,1698.75,298.494,1653.56,8.47268884742451,20.0,20.604999999999997
2024-06-06 03:24:12,20.1313,20.1689,10.0428,34.904,34.982,20.5156,20.1689,1695.14,321.142,1654.25,8.468501667897296,20.0,20.60444444444444
2024-06-06 03:24:13,20.1332,20.1689,10.0387,34.8993,34.9885,20.5097,20.1722,1701.7,303.418,1654.54,8.475023657968096,20.0,20.603888888888886
2024-06-06 03:24:14,20.1183,20.1558,10.0398,34.8733,34.982,20.5163,20.1689,1699.73,275.189,1654.84,8.46312481236476,20.0,20.603333333333328
2024-06-06 03:24:15,20.1227,20.1623,10.0441,34.8408,34.982,20.5218,20.1689,1704.0,322.784,1655.04,8.464231627581269,20.0,20.602777777777774
2024-06-06 03:24:16,20.1172,20.1525,10.0416,34.827,34.9852,20.5193,20.1689,1695.47,334.272,1654.45,8.458695671966316,20.0,20.602222222222217
2024-06-06 03:24:17,20.1337,20.1525,10.0508,34.7897,34.982,20.5265,20.1722,1689.89,296.853,1654.45,8.46482418822395,20.0,20.601666666666663
2024-06-06 03:24:18,20.1388,20.1623,10.0393,34.7811,34.9787,20.5261,20.1656,1698.09,287.006,1652.67,8.469638084734044,20.0,20.601111111111106
2024-06-06 03:24:19,20.1477,20.1689,10.0484,34.7785,34.9885,20.5261,20.1689,1694.15,331.646,1651.2,8.461937022995903,20.0,20.60055555555555
2024-06-06 03:24:20,20.147,20.1558,10.0484,34.7877,34.9852,20.5156,20.1689,1697.44,277.159,1649.42,8.452229142816511,20.0,20.599999999999998
2024-06-06 03:24:21,20.1468,20.1558,10.0393,34.7901,34.9885,20.5275,20.1722,1683.65,319.829,1649.13,8.458190803890892,20.0,20.59944444444444
2024-06-06 03:24:22,20.153,20.1492,10.0543,34.7873,34.9787,20.5377,20.1689,1692.84,311.952,1648.83,8.44928943491552,20.0,20.598888888888887
2024-06-06 03:24:23,20.1569,20.1525,10.0389,34.8003,34.9885,20.5311,20.1722,1699.08,319.829,1649.03,8.466464026951655,20.0,20.59833333333333
2024-06-06 03:24:24,20.1412,20.1755,10.0403,34.8279,34.9787,20.5228,20.1689,1701.05,309.326,1648.73,8.450617557966611,20.0,20.597777777777775
2024-06-06 03:24:25,20.1656,20.1623,10.0379,34.8363,34.982,20.5275,20.1689,1688.9,285.036,1649.03,8.474580720078897,20.0,20.597222222222218
2024-06-06 03:24:26,20.1607,20.1525,10.0463,34.8778,34.9852,20.5303,20.1656,1707.94,308.669,1649.03,8.463451645997209,20.0,20.596666666666664
2024-06-06 03:24:27,20.1492,20.1623,10.0334,34.9373,34.9852,20.5252,20.1689,1702.36,329.348,1647.95,8.459079387840024,20.0,20.596111111111107
2024-06-06 03:24:28,20.1565,20.1623,10.0531,34.9402,34.9852,20.5274,20.1722,1699.41,330.333,1647.85,8.448197524532924,20.0,20.595555555555553
2024-06-06 03:24:29,20.1594,20.1492,10.0405,34.9612,34.982,20.5177,20.1755,1710.57,328.692,1648.05,8.462185150194756,20.0,20.594999999999995
2024-06-06 03:24:30,20.1537,20.1591,10.0437,35.0188,34.982,20.5196,20.1755,1701.37,309.654,1645.68,8.442583847412118,20.0,20.59444444444444
2024-06-06 03:24:31,20.1501,20.1689,10.0358,35.0373,34.9852,20.5239,20.1689,1698.09,340.18,1650.9,8.472965427922388,20.0,20.593888888888884
2024-06-06 03:24:32,20.1431,20.1623,10.0319,35.0586,34.982,20.5264,20.1722,1705.31,311.624,1649.72,8.464314197103443,20.0,20.59333333333333
2024-06-06 03:24:33,20.1418,20.1591,10.0455,35.0877,34.982,20.5155,20.1656,1708.6,321.799,1651.59,8.461421449095873,20.0,20.592777777777773
2024-06-06 03:24:34,20.1445,20.1623,10.0449,35.1175,34.9852,20.5162,20.1656,1714.5,347.401,1651.98,8.466185785117645,20.0,20.59222222222222
2024-06-06 03:24:35,20.1525,20.1656,10.0386,35.1575,34.9852,20.5164,20.1722,1719.43,316.547,1652.87,8.48274063179496,20.0,20.59166666666666
2024-06-06 03:24:36,20.1514,20.1394,10.0395,35.2013,34.982,20.5091,20.182,1702.36,295.868,1652.87,8.48106318973367,20.0,20.591111111111108
2024-06-06 03:24:37,20.1403,20.1492,10.051,35.2307,34.9852,20.5001,20.1722,1710.89,322.127,1651.79,8.45657887753848,20.0,20.59055555555555
2024-06-06 03:24:38,20.1349,20.1656,10.042,35.2628,34.982,20.5055,20.1722,1704.33,310.639,1651.79,8.459596300348698,20.0,20.589999999999996
2024-06-06 03:24:39,20.1246,20.1394,10.0409,35.2548,34.982,20.503,20.1689,1710.89,323.44,1653.36,8.45991849046039,20.0,20.589444444444442
2024-06-06 03:24:40,20.1318,20.1591,10.0352,35.2548,34.9852,20.498,20.1689,1709.58,334.6,1652.77,8.467718423010645,20.0,20.588888888888885
2024-06-06 03:24:41,20.1235,20.1656,10.0269,35.2727,34.9754,20.5052,20.1689,1704.0,330.333,1653.07,8.469255427873334,20.0,20.58833333333333
2024-06-06 03:24:42,20.1255,20.0868,10.0327,35.265,34.9754,20.5106,20.0934,1711.55,315.234,1653.56,8.4685773987429,20.0,20.587777777777774
2024-06-06 03:24:43,20.1167,20.0967,10.0344,35.2783,34.9754,20.514,20.0967,1692.84,309.982,1652.97,8.45674865655154,20.0,20.58722222222222
2024-06-06 03:24:44,20.1297,20.0803,10.0264,35.2629,34.9787,20.4972,20.0934,1718.44,324.425,1652.48,8.47185075662585,20.0,20.586666666666662
2024-06-06 03:24:45,20.1372,20.0901,10.035,35.2403,34.9787,20.5057,20.1,1701.7,300.135,1652.28,8.46990314294738,20.0,20.58611111111111
2024-06-06 03:24:46,20.1379,20.0967,10.0228,35.2256,34.982,20.5088,20.0967,1707.28,300.792,1651.39,8.476150646189483,20.0,20.58555555555555
2024-06-06 03:24:47,20.1475,20.0934,10.0465,35.1619,34.982,20.5048,20.1,1700.06,332.302,1651.79,8.466385501671692,20.0,20.584999999999997
2024-06-06 03:24:48,20.1344,20.1,10.0322,35.1369,34.9754,20.5109,20.1033,1698.75,307.357,1651.89,8.467903928391882,20.0,20.58444444444444
2024-06-06 03:24:49,20.1387,20.0639,10.0352,35.0892,34.9754,20.4945,20.1,1707.94,286.678,1653.86,8.479093515399002,20.0,20.583888888888886
2024-06-06 03:24:50,20.1286,20.0737,10.0379,35.0273,34.9852,20.496,20.1,1701.05,327.707,1654.35,8.470860430300416,20.0,20.58333333333333
2024-06-06 03:24:51,20.1241,20.0901,10.0272,34.9768,34.982,20.5015,20.0967,1701.37,285.365,1654.05,8.4745281063653,20.0,20.582777777777775
2024-06-06 03:24:52,20.1388,20.0967,10.0277,34.9083,34.982,20.4973,20.1,1710.89,277.159,1651.59,8.473824907535764,20.0,20.582222222222217
2024-06-06 03:24:53,20.1313,20.0967,10.0304,34.8561,34.9852,20.499,20.0934,1706.95,318.517,1652.77,8.471324705246138,20.0,20.581666666666663
2024-06-06 03:24:54,20.1206,20.0934,10.0269,34.792,34.982,20.481,20.0967,1692.18,313.265,1652.18,8.46226437116557,20.0,20.581111111111106
2024-06-06 03:24:55,20.1337,20.0836,10.0322,34.7257,34.982,20.4984,20.0934,1690.54,266.327,1650.61,8.460756101734733,20.0,20.580555555555552
2024-06-06 03:24:56,20.1302,20.0868,10.0206,34.6549,34.9852,20.4879,20.1,1699.41,311.952,1651.1,8.470054126636565,20.0,20.579999999999995
2024-06-06 03:24:57,20.1312,20.0934,10.0294,34.6131,34.9787,20.4921,20.0967,1708.6,299.151,1650.9,8.462493910580699,20.0,20.57944444444444
2024-06-06 03:24:58,20.1154,20.0934,10.0187,34.5869,34.9852,20.48,20.1065,1703.34,314.578,1650.02,8.453712939253961,20.0,20.578888888888887
2024-06-06 03:24:59,20.117,20.0901,10.0203,34.5451,34.9885,20.4774,20.0934,1693.17,323.44,1649.82,8.452688259196846,20.0,20.57833333333333
2024-06-06 03:25:00,20.1196,20.1164,10.0324,34.5525,34.9852,20.4943,20.0967,1694.15,329.02,1649.42,8.442687680413,20.0,20.577777777777776
2024-06-06 03:25:01,20.1219,20.0737,10.0288,34.5512,34.9852,20.4977,20.0967,1695.14,331.318,1649.03,8.44562839201677,20.0,20.57722222222222
2024-06-06 03:25:02,20.1206,20.0901,10.0185,34.5351,34.9852,20.4806,20.1,1704.99,332.302,1644.11,8.427938733513766,20.0,20.576666666666664
2024-06-06 03:25:03,20.1178,20.0868,10.0313,34.5396,34.9852,20.4954,20.0967,1683.65,315.891,1642.53,8.406837234561714,20.0,20.576111111111107
2024-06-06 03:25:04,20.129,20.0836,10.0255,34.5459,34.982,20.4822,20.1,1687.59,339.524,1645.68,8.43715587560123,20.0,20.575555555555553
2024-06-06 03:25:05,20.1249,20.0901,10.0206,34.5751,34.9754,20.4728,20.0967,1695.47,331.318,1645.98,8.43936211070352,20.0,20.574999999999996
2024-06-06 03:25:06,20.1125,20.0901,10.0224,34.5762,34.9787,20.4824,20.0967,1696.45,309.982,1645.29,8.423969082966448,20.0,20.574444444444442
2024-06-06 03:25:07,20.109,20.0868,10.0235,34.6138,34.9852,20.4862,20.0967,1687.59,299.151,1645.68,8.422124569047972,20.0,20.573888888888884
2024-06-06 03:25:08,20.1082,20.0803,10.0206,34.6319,34.9787,20.4857,20.1033,1697.76,286.021,1644.89,8.419834383190464,20.0,20.57333333333333
2024-06-06 03:25:09,20.1156,20.0868,10.0179,34.6396,34.9852,20.5007,20.1,1699.73,315.891,1646.17,8.434823169382918,20.0,20.572777777777773
2024-06-06 03:25:10,20.1065,20.0901,10.0056,34.6595,34.982,20.4862,20.1,1681.35,310.311,1644.89,8.430935516988047,20.0,20.57222222222222
2024-06-06 03:25:11,20.1142,20.0901,10.0106,34.6911,34.982,20.4982,20.1065,1708.6,307.028,1644.7,8.432215019317,20.0,20.571666666666662
2024-06-06 03:25:12,20.1086,20.0868,10.0101,34.7448,34.982,20.4793,20.0967,1685.95,282.082,1644.6,8.427446253911263,20.0,20.571111111111108
2024-06-06 03:25:13,20.1035,20.1033,10.0077,34.7976,34.9754,20.4881,20.1033,1706.95,286.678,1644.11,8.422682795241418,20.0,20.57055555555555
2024-06-06 03:25:14,20.1031,20.1,10.0146,34.8318,34.9852,20.4718,20.1,1690.21,328.364,1644.11,8.416592581052823,20.0,20.569999999999997
2024-06-06 03:25:15,20.1102,20.077,10.0268,34.8876,34.9852,20.4831,20.1033,1702.36,295.868,1644.3,8.413309937650652,20.0,20.569444444444443
2024-06-06 03:25:16,20.0988,20.1065,10.0048,34.932,34.982,20.4672,20.1033,1690.21,294.227,1641.65,8.408580904260567,20.0,20.568888888888885
2024-06-06 03:25:17,20.0891,20.0934,10.0095,34.942,34.982,20.4705,20.0967,1700.72,278.144,1641.65,8.396585306378517,20.0,20.56833333333333
2024-06-06 03:25:18,20.0777,20.0967,9.99669,35.0171,34.9885,20.4777,20.1065,1699.73,299.479,1643.71,8.408297678976338,20.0,20.567777777777774
2024-06-06 03:25:19,20.0848,20.0934,9.99428,35.0513,34.982,20.4777,20.0967,1702.69,325.738,1644.01,8.417765791968762,20.0,20.56722222222222
2024-06-06 03:25:20,20.1076,20.0901,10.0081,35.0894,34.982,20.4637,20.1065,1690.21,339.195,1644.89,8.429766976588304,20.0,20.566666666666663
2024-06-06 03:25:21,20.0908,20.0836,10.0177,35.1434,34.982,20.4776,20.1,1715.16,347.073,1647.26,8.419845720261904,20.0,20.56611111111111
2024-06-06 03:25:22,20.0991,20.0868,10.0077,35.1582,34.9852,20.4804,20.0967,1713.19,323.768,1646.08,8.429099781663057,20.0,20.56555555555555
2024-06-06 03:25:23,20.0914,20.0967,10.0076,35.1817,34.982,20.4687,20.1033,1704.33,336.57,1646.67,8.42577063150526,20.0,20.564999999999998
2024-06-06 03:25:24,20.0747,20.0901,9.99526,35.1978,34.9852,20.4639,20.0868,1707.61,325.41,1646.96,8.423610770921512,20.0,20.56444444444444
2024-06-06 03:25:25,20.0786,20.0868,9.99622,35.2233,34.982,20.4637,20.0967,1699.73,328.364,1644.7,8.414505331412695,20.0,20.563888888888886
2024-06-06 03:25:26,20.0755,20.0868,10.0017,35.2258,34.9852,20.4652,20.1,1717.46,322.784,1648.73,8.427945148991087,20.0,20.56333333333333
2024-06-06 03:25:27,20.0782,20.0901,9.99314,35.2633,34.982,20.4635,20.1,1706.95,278.8,1649.52,8.44140831316275,20.0,20.562777777777775
2024-06-06 03:25:28,20.0937,20.1,10.0031,35.2652,34.9852,20.4509,20.1,1699.73,278.472,1649.62,8.446557440715004,20.0,20.562222222222218
2024-06-06 03:25:29,20.088,20.0573,10.0006,35.2588,34.9787,20.4613,20.1,1704.66,311.624,1650.11,8.44638696448881,20.0,20.561666666666664
2024-06-06 03:25:30,20.0825,20.0836,10.0146,35.2498,34.982,20.461,20.1,1709.25,317.86,1650.8,8.433584276928958,20.0,20.561111111111106
2024-06-06 03:25:31,20.0734,20.0901,10.0022,35.2489,34.982,20.4385,20.0967,1702.36,280.769,1651.79,8.4414079461871,20.0,20.560555555555553
2024-06-06 03:25:32,20.0826,20.0901,10.0021,35.2282,34.982,20.4606,20.0967,1701.37,291.929,1651.98,8.450174839288524,20.0,20.559999999999995
2024-06-06 03:25:33,20.0687,20.0967,10.0104,35.1859,34.982,20.4624,20.0967,1704.33,311.952,1651.2,8.427584204687426,20.0,20.55944444444444
2024-06-06 03:25:34,20.0732,20.0901,9.99139,35.1264,34.9852,20.4687,20.1033,1698.09,307.357,1649.62,8.439199578952195,20.0,20.558888888888887
2024-06-06 03:25:35,20.0695,20.0967,9.98761,35.1045,34.9852,20.4669,20.0967,1714.18,323.44,1648.44,8.43322980016526,20.0,20.55833333333333
2024-06-06 03:25:36,20.072,20.0868,9.98966,35.0349,34.9852,20.4536,20.1065,1699.08,328.692,1647.16,8.427057587722732,20.0,20.557777777777776
2024-06-06 03:25:37,20.0858,20.077,9.99486,34.992,34.982,20.4656,20.1033,1706.95,305.059,1646.67,8.431736636613346,20.0,20.55722222222222
2024-06-06 03:25:38,20.0805,20.0836,9.98985,34.9522,34.982,20.4672,20.0901,1707.94,300.792,1647.16,8.434003281733638,20.0,20.556666666666665
2024-06-06 03:25:39,20.0763,20.0836,9.99926,34.9014,34.982,20.4697,20.1,1695.14,329.02,1647.26,8.423139065124744,20.0,20.556111111111107
2024-06-06 03:25:40,20.0755,20.0901,9.99353,34.8332,34.982,20.4521,20.1,1708.27,298.166,1647.95,8.430789914373706,20.0,20.555555555555554
2024-06-06 03:25:41,20.0799,20.0836,9.99022,34.7788,34.9787,20.4522,20.1,1702.03,330.005,1651.98,8.457870152519487,20.0,20.554999999999996
2024-06-06 03:25:42,20.0728,20.0901,9.98198,34.7545,34.982,20.4592,20.1,1697.76,300.135,1647.26,8.434657413401357,20.0,20.554444444444442
2024-06-06 03:25:43,20.0837,20.0868,9.99075,34.7247,34.982,20.4526,20.1033,1706.63,328.364,1647.26,8.436437825725685,20.0,20.553888888888885
2024-06-06 03:25:44,20.0848,20.0934,9.99949,34.6704,34.9885,20.4629,20.0967,1709.25,313.593,1647.75,8.432559379944166,20.0,20.55333333333333
2024-06-06 03:25:45,20.078,20.0901,9.99014,34.6469,34.982,20.4488,20.1,1710.24,331.318,1648.54,8.438735436040572,20.0,20.552777777777774
2024-06-06 03:25:46,20.0829,20.0901,9.99446,34.6205,34.9885,20.4687,20.0967,1702.69,300.135,1650.02,8.446797049024655,20.0,20.55222222222222
2024-06-06 03:25:47,20.0882,20.0836,10.0022,34.5795,34.982,20.443,20.0901,1708.92,300.135,1650.61,8.447773701143046,20.0,20.551666666666662
2024-06-06 03:25:48,20.0914,20.0967,9.99318,34.5997,34.982,20.4538,20.1,1706.95,294.555,1651.2,8.461032119489248,20.0,20.55111111111111
2024-06-06 03:25:49,20.0757,20.0901,9.99347,34.6013,34.982,20.4591,20.1131,1696.12,323.112,1652.28,8.453159862695088,20.0,20.55055555555555
2024-06-06 03:25:50,20.0785,20.0901,9.98876,34.6087,34.9787,20.444,20.0934,1702.03,300.464,1651.49,8.455411713094461,20.0,20.549999999999997
2024-06-06 03:25:51,20.0615,20.1065,9.99829,34.6147,34.9787,20.4543,20.1033,1698.09,297.838,1651.1,8.431187523513321,20.0,20.54944444444444
2024-06-06 03:25:52,20.0688,20.0901,9.98166,34.6173,34.982,20.4528,20.0967,1688.9,299.151,1650.51,8.448216680844745,20.0,20.548888888888886
2024-06-06 03:25:53,20.0779,20.0868,9.98409,34.6223,34.982,20.4431,20.1033,1697.76,324.753,1650.8,8.455288323315509,20.0,20.548333333333332
2024-06-06 03:25:54,20.0789,20.0901,9.9804,34.6374,34.9852,20.4438,20.0967,1689.23,319.501,1651.0,8.460241861369028,20.0,20.547777777777775
2024-06-06 03:25:55,20.0752,20.0967,9.99225,34.662,34.982,20.4463,20.1,1694.48,306.7,1648.24,8.433093177037195,20.0,20.54722222222222
2024-06-06 03:25:56,20.0526,20.0934,9.97957,34.6747,34.9885,20.4509,20.1,1711.22,334.6,1651.3,8.440437222004258,20.0,20.546666666666663
2024-06-06 03:25:57,20.0873,20.0901,10.0008,34.7008,34.9754,20.4429,20.0967,1691.2,321.142,1651.89,8.454743815577274,20.0,20.54611111111111
2024-06-06 03:25:58,20.0723,20.0967,9.98881,34.7195,34.982,20.4453,20.1033,1698.09,315.234,1651.98,8.45268126483979,20.0,20.545555555555552
2024-06-06 03:25:59,20.0809,20.0836,9.99376,34.754,34.9852,20.4373,20.1,1707.94,303.418,1652.38,8.457788367894915,20.0,20.544999999999998
2024-06-06 03:26:00,20.0862,20.0179,9.98528,34.7654,34.9787,20.4421,20.0277,1701.37,281.426,1651.49,8.464780785335417,20.0,20.54444444444444
2024-06-06 03:26:01,20.0808,20.0212,9.98281,34.8129,34.9754,20.4329,20.0277,1705.31,288.647,1650.7,8.458277381120087,20.0,20.543888888888887
2024-06-06 03:26:02,20.0847,20.031,9.97574,34.8393,34.982,20.4378,20.0245,1700.39,306.7,1651.39,8.47100551020787,20.0,20.54333333333333
2024-06-06 03:26:03,20.0846,20.0146,9.98363,34.8778,34.982,20.4466,20.0639,1703.67,301.448,1652.18,8.468359327621412,20.0,20.542777777777776
2024-06-06 03:26:04,20.0896,20.0376,9.9871,34.9168,34.9852,20.432,20.0245,1706.3,298.166,1651.59,8.466617492496377,20.0,20.542222222222218
2024-06-06 03:26:05,20.0989,20.0113,9.99494,34.9903,34.982,20.4365,20.0343,1711.55,340.18,1651.1,8.465328805627404,20.0,20.541666666666664
2024-06-06 03:26:06,20.0912,20.0212,9.99139,35.023,34.982,20.4342,20.0277,1710.57,309.982,1651.49,8.463850582277502,20.0,20.541111111111107
2024-06-06 03:26:07,20.0933,20.0245,9.99992,35.0648,34.9852,20.4396,20.031,1717.46,294.555,1651.79,8.459998623390055,20.0,20.540555555555553
2024-06-06 03:26:08,20.0786,20.0179,9.98534,35.1138,34.982,20.4294,20.0277,1708.27,330.661,1651.39,8.457849380743495,20.0,20.539999999999996
2024-06-06 03:26:09,20.0908,20.0179,9.99073,35.1581,34.9885,20.4318,20.0277,1712.21,287.006,1650.41,8.45853334851631,20.0,20.53944444444444
2024-06-06 03:26:10,20.1052,20.0212,9.99831,35.1955,34.982,20.4297,20.031,1707.94,299.151,1653.07,8.477886911576043,20.0,20.538888888888884
2024-06-06 03:26:11,20.0808,20.0212,9.99086,35.2406,34.982,20.4236,20.031,1717.13,314.906,1650.11,8.448513758597276,20.0,20.53833333333333
2024-06-06 03:26:12,20.084,20.0277,9.9913,35.3018,34.982,20.4153,20.0245,1712.86,272.235,1651.2,8.456407057121858,20.0,20.537777777777777
2024-06-06 03:26:13,20.0758,20.0146,9.98742,35.3327,34.982,20.4332,20.0343,1707.94,324.753,1651.59,8.454783922687504,20.0,20.53722222222222
2024-06-06 03:26:14,20.07,20.0277,9.98359,35.3556,34.982,20.4399,20.031,1728.62,279.128,1651.89,8.454668375440127,20.0,20.536666666666665
2024-06-06 03:26:15,20.0771,19.9916,9.9791,35.369,34.982,20.4413,20.0277,1708.6,317.204,1652.77,8.468892561412899,20.0,20.536111111111108
2024-06-06 03:26:16,20.0685,20.0376,9.98656,35.3651,34.982,20.4275,20.031,1711.55,330.005,1653.66,8.459976677007804,20.0,20.535555555555554
2024-06-06 03:26:17,20.0744,20.0409,9.98783,35.3454,34.9852,20.4299,20.031,1707.28,290.945,1653.95,8.465346106814364,20.0,20.534999999999997
2024-06-06 03:26:18,20.088,20.0245,9.99774,35.3421,34.9852,20.4302,20.0277,1706.95,323.44,1654.45,8.471003075848087,20.0,20.534444444444443
2024-06-06 03:26:19,20.0775,20.031,9.9778,35.3124,34.9885,20.4326,20.031,1712.53,295.54,1653.56,8.474366989743546,20.0,20.533888888888885
2024-06-06 03:26:20,20.0687,20.0048,9.98584,35.2771,34.9885,20.4283,20.0277,1712.86,327.051,1651.59,8.450157767918034,20.0,20.53333333333333
2024-06-06 03:26:21,20.0706,20.0212,9.99561,35.241,34.9754,20.4334,20.031,1713.52,275.189,1649.33,8.432008157444539,20.0,20.532777777777774
2024-06-06 03:26:22,20.0682,20.0146,9.97941,35.1746,34.9852,20.439,20.0277,1714.18,312.28,1652.28,8.458659908686833,20.0,20.53222222222222
2024-06-06 03:26:23,20.0547,20.0245,9.98619,35.1511,34.9885,20.4174,20.0277,1704.0,292.586,1651.1,8.435627984745341,20.0,20.531666666666663
2024-06-06 03:26:24,20.0581,20.0212,9.98795,35.1093,34.982,20.4222,20.0245,1717.46,315.562,1650.61,8.434498149570263,20.0,20.53111111111111
2024-06-06 03:26:25,20.055,20.0113,9.97749,35.0573,34.9852,20.4206,20.031,1706.63,332.302,1650.9,8.442145658082332,20.0,20.53055555555555
2024-06-06 03:26:26,20.0499,20.0179,9.97799,35.0076,34.982,20.4061,20.0212,1700.72,289.632,1650.21,8.433927951810972,20.0,20.529999999999998
2024-06-06 03:26:27,20.0606,20.031,9.98655,34.9597,34.982,20.4139,20.0277,1710.57,333.287,1649.42,8.431681519833512,20.0,20.52944444444444
2024-06-06 03:26:28,20.0521,19.9982,9.97975,34.8895,34.9852,20.4152,20.031,1701.7,287.991,1649.72,8.431791983463375,20.0,20.528888888888886
2024-06-06 03:26:29,20.0488,20.0277,9.98505,34.8596,34.9885,20.4074,20.031,1708.92,292.914,1649.42,8.423060724854903,20.0,20.52833333333333
2024-06-06 03:26:30,20.0621,20.0146,9.96966,34.81,34.982,20.4051,20.031,1692.51,335.913,1648.24,8.441030343665021,20.0,20.527777777777775
2024-06-06 03:26:31,20.0557,20.0277,9.98368,34.7483,34.9885,20.401,20.0277,1708.6,311.952,1648.44,8.424973810650625,20.0,20.52722222222222
2024-06-06 03:26:32,20.0492,20.0277,9.98476,34.7199,34.982,20.3972,20.031,1699.73,286.021,1651.0,8.431707342599086,20.0,20.526666666666664
2024-06-06 03:26:33,20.0616,20.0277,9.97668,34.6777,34.982,20.4008,20.0245,1705.31,319.173,1648.73,8.437248366253364,20.0,20.52611111111111
2024-06-06 03:26:34,20.0617,20.0212,9.97326,34.6435,34.9787,20.3834,20.031,1702.03,279.785,1649.13,8.442240953114531,20.0,20.525555555555552
2024-06-06 03:26:35,20.047,20.0179,9.97169,34.6334,34.982,20.4022,20.0277,1710.24,314.25,1648.44,8.427725807155502,20.0,20.525
2024-06-06 03:26:36,20.0373,20.0113,9.95678,34.6151,34.9787,20.3706,20.031,1717.46,324.097,1646.96,8.424513350790296,20.0,20.52444444444444
