TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:26:37,20.0366,20.0212,9.96904,34.6152,34.9754,20.3934,20.0343,1699.41,293.242,1644.6,8.401626064071582,20.0,20.523888888888887
2024-06-06 03:26:38,20.0377,20.0212,9.96644,34.624,34.9852,20.3986,20.0376,1710.57,336.57,1644.5,8.404202755819375,20.0,20.52333333333333
2024-06-06 03:26:39,20.0414,20.0146,9.96954,34.6222,34.982,20.3935,20.0277,1711.88,287.991,1644.3,8.403681280979248,20.0,20.522777777777776
2024-06-06 03:26:40,20.0398,20.0277,9.96478,34.6545,34.982,20.3983,20.031,1702.36,325.081,1644.01,8.40483530178832,20.0,20.52222222222222
2024-06-06 03:26:41,20.0391,20.0113,9.97255,34.6711,34.982,20.3939,20.0343,1697.44,291.273,1644.5,8.400272384149902,20.0,20.521666666666665
2024-06-06 03:26:42,20.0374,20.0277,9.96328,34.6986,34.982,20.3902,20.0245,1689.56,321.799,1649.42,8.431740107760554,20.0,20.521111111111107
2024-06-06 03:26:43,20.0494,20.0245,9.97196,34.734,34.9754,20.4079,20.0277,1703.67,287.006,1646.08,8.417439334851702,20.0,20.520555555555553
2024-06-06 03:26:44,20.0321,20.031,9.96706,34.7632,34.9852,20.397,20.0277,1704.33,333.615,1645.49,8.404068590291532,20.0,20.519999999999996
2024-06-06 03:26:45,20.0359,20.0212,9.96148,34.8074,34.9787,20.3995,20.031,1712.86,293.899,1644.3,8.405817274140325,20.0,20.519444444444442
2024-06-06 03:26:46,20.0409,20.0277,9.96077,34.8392,34.982,20.3922,20.0277,1708.27,289.304,1644.11,8.40960969163383,20.0,20.518888888888885
2024-06-06 03:26:47,20.0397,20.0212,9.95883,34.8845,34.9885,20.3949,20.0245,1712.86,320.158,1644.99,8.414728579316433,20.0,20.51833333333333
2024-06-06 03:26:48,20.0376,20.0212,9.9538,34.9268,34.982,20.3926,20.0277,1708.27,290.945,1646.17,8.423212204306287,20.0,20.517777777777773
2024-06-06 03:26:49,20.0486,20.0179,9.95678,34.9536,34.9852,20.3972,20.0343,1704.99,310.311,1650.8,8.453621358733916,20.0,20.51722222222222
2024-06-06 03:26:50,20.0448,20.0245,9.9515,35.0085,34.9787,20.3908,20.0245,1717.79,321.142,1648.44,8.442773958256634,20.0,20.516666666666666
2024-06-06 03:26:51,20.0522,20.0245,9.94743,35.0563,34.982,20.3884,20.0179,1714.18,306.372,1648.83,8.454368027889856,20.0,20.51611111111111
2024-06-06 03:26:52,20.0473,20.0277,9.95447,35.0814,34.9787,20.3917,20.0277,1713.85,299.479,1648.24,8.441356528594934,20.0,20.515555555555554
2024-06-06 03:26:53,20.0447,20.0015,9.95165,35.1273,34.9885,20.3853,20.0277,1712.53,304.074,1647.36,8.437033567974217,20.0,20.514999999999997
2024-06-06 03:26:54,20.0338,20.0442,9.95298,35.1672,34.982,20.3798,20.0277,1720.41,286.678,1647.85,8.429316722020502,20.0,20.514444444444443
2024-06-06 03:26:55,20.0375,20.0245,9.94336,35.1982,34.9787,20.381,20.0277,1726.32,324.097,1644.99,8.425805346326378,20.0,20.513888888888886
2024-06-06 03:26:56,20.0453,20.0245,9.96667,35.2406,34.982,20.3776,20.031,1714.5,317.532,1647.06,8.423445259116788,20.0,20.513333333333332
2024-06-06 03:26:57,20.0419,20.0212,9.95206,35.2732,34.9885,20.3741,20.0277,1717.13,301.777,1649.92,8.447457241879855,20.0,20.512777777777774
2024-06-06 03:26:58,20.0366,20.0179,9.95843,35.2918,34.982,20.3749,20.0277,1715.82,338.211,1651.0,8.443209953952907,20.0,20.51222222222222
2024-06-06 03:26:59,20.0549,20.0212,9.95942,35.2983,34.982,20.3728,20.0245,1711.88,305.387,1650.8,8.456687233291033,20.0,20.511666666666663
2024-06-06 03:27:00,20.0451,20.0146,9.94614,35.3156,34.9852,20.3749,20.031,1716.15,284.708,1650.11,8.456066389643903,20.0,20.51111111111111
2024-06-06 03:27:01,20.0422,20.0245,9.95714,35.3094,34.982,20.3595,20.031,1705.31,329.677,1650.21,8.444939383859737,20.0,20.510555555555552
2024-06-06 03:27:02,20.0305,20.031,9.96027,35.3028,34.9852,20.3758,20.0212,1709.58,304.731,1651.2,8.43758003694158,20.0,20.509999999999998
2024-06-06 03:27:03,20.0356,20.008,9.95525,35.2822,34.982,20.369,20.0277,1700.39,334.6,1651.79,8.449077229163072,20.0,20.50944444444444
2024-06-06 03:27:04,20.0337,20.0113,9.95452,35.2619,34.9787,20.3724,20.0245,1716.15,304.731,1653.66,8.457660700556001,20.0,20.508888888888887
2024-06-06 03:27:05,20.0291,20.0376,9.96027,35.2297,34.982,20.3633,20.0245,1710.89,325.41,1653.46,8.44795393723697,20.0,20.50833333333333
2024-06-06 03:27:06,20.0256,20.0277,9.94862,35.1974,34.982,20.3682,20.031,1722.05,315.234,1652.58,8.450292167169575,20.0,20.507777777777775
2024-06-06 03:27:07,20.0321,20.0245,9.95759,35.1689,34.9885,20.3735,20.031,1703.67,335.913,1653.07,8.450725838466823,20.0,20.507222222222218
2024-06-06 03:27:08,20.0221,20.0146,9.95073,35.1139,34.982,20.3751,20.031,1714.18,291.273,1653.36,8.449573994393726,20.0,20.506666666666664
2024-06-06 03:27:09,20.0148,20.0245,9.95248,35.0575,34.9852,20.3739,20.0277,1722.38,319.501,1653.95,8.444993832147139,20.0,20.50611111111111
2024-06-06 03:27:10,20.0289,20.0212,9.95345,35.0133,34.982,20.3725,20.0277,1712.86,292.586,1653.17,8.452025593366166,20.0,20.505555555555553
2024-06-06 03:27:11,20.008,20.0113,9.9493,34.9616,34.9885,20.3655,20.031,1703.67,320.486,1653.76,8.440985895768657,20.0,20.505
2024-06-06 03:27:12,20.02,20.0212,9.94648,34.917,34.9852,20.3797,20.0277,1710.89,300.135,1654.15,8.45541597319873,20.0,20.50444444444444
2024-06-06 03:27:13,20.0158,20.0212,9.9396,34.9159,34.982,20.3744,20.0245,1715.82,324.753,1653.76,8.455671417076175,20.0,20.503888888888888
2024-06-06 03:27:14,20.0224,20.0113,9.95667,34.8709,34.982,20.3664,20.031,1714.5,286.678,1652.77,8.441828671240907,20.0,20.50333333333333
2024-06-06 03:27:15,20.0357,20.0212,9.96017,34.8414,34.982,20.3615,20.0212,1709.58,297.838,1656.22,8.467686309900776,20.0,20.502777777777776
2024-06-06 03:27:16,20.0321,20.0113,9.95571,34.8028,34.982,20.3665,20.031,1708.92,301.12,1650.9,8.441207410128516,20.0,20.50222222222222
2024-06-06 03:27:17,20.0264,20.0212,9.9509,34.7616,34.9852,20.3663,20.0277,1708.92,311.295,1653.17,8.452067537029203,20.0,20.501666666666665
2024-06-06 03:27:18,20.0343,20.0179,9.95419,34.7339,34.9852,20.3702,20.031,1701.37,310.967,1653.66,8.458441083925631,20.0,20.501111111111108
2024-06-06 03:27:19,20.027,19.9588,9.93561,34.6899,34.9918,20.3704,19.9621,1703.02,280.441,1654.35,8.471439666002293,20.0,20.500555555555554
2024-06-06 03:27:20,20.0409,19.9424,9.95644,34.6719,34.9754,20.372,19.9654,1691.53,328.692,1654.25,8.465110405892212,20.0,20.499999999999996
2024-06-06 03:27:21,20.0328,19.9555,9.94274,34.6433,34.9885,20.3795,19.9621,1688.57,286.349,1654.35,8.470323168200132,20.0,20.499444444444443
2024-06-06 03:27:22,20.0288,19.9555,9.94763,34.6327,34.9852,20.3745,19.9654,1698.42,318.845,1654.35,8.462860261838287,20.0,20.498888888888885
2024-06-06 03:27:23,20.0243,19.9555,9.94592,34.6258,34.9885,20.3687,19.9621,1700.39,271.907,1654.45,8.461029545280867,20.0,20.49833333333333
2024-06-06 03:27:24,20.0233,19.9621,9.9498,34.6066,34.982,20.3665,19.9654,1698.75,311.624,1654.84,8.458926208995033,20.0,20.497777777777774
2024-06-06 03:27:25,20.0273,19.9555,9.93898,34.6087,34.9787,20.3799,19.9752,1701.05,294.884,1655.33,8.473879251900856,20.0,20.49722222222222
2024-06-06 03:27:26,20.0314,19.9621,9.94657,34.6173,34.9885,20.3741,19.9555,1701.05,307.357,1655.92,8.473967011449284,20.0,20.496666666666663
2024-06-06 03:27:27,20.027,19.9621,9.94199,34.6465,34.982,20.3658,19.9719,1705.97,341.821,1656.71,8.47816105984534,20.0,20.49611111111111
2024-06-06 03:27:28,20.0176,19.9752,9.94799,34.6531,34.982,20.3635,19.9654,1709.25,296.197,1656.32,8.463221983377302,20.0,20.495555555555555
2024-06-06 03:27:29,20.0174,19.9621,9.94161,34.6481,34.982,20.3829,19.9654,1715.16,283.395,1654.94,8.461360448324204,20.0,20.494999999999997
2024-06-06 03:27:30,20.0269,19.9522,9.93787,34.7023,34.982,20.374,19.9654,1701.37,321.142,1654.35,8.469458512007478,20.0,20.494444444444444
2024-06-06 03:27:31,20.0168,19.9424,9.94007,34.7042,34.982,20.3683,19.9654,1706.3,321.471,1652.87,8.451565371086044,20.0,20.493888888888886
2024-06-06 03:27:32,20.0178,19.949,9.93642,34.7421,34.982,20.3678,19.9654,1716.8,340.837,1650.8,8.44487607721034,20.0,20.493333333333332
2024-06-06 03:27:33,20.0081,19.9588,9.93712,34.7931,34.9885,20.3696,19.9654,1709.91,309.982,1651.79,8.441223548126477,20.0,20.492777777777775
2024-06-06 03:27:34,20.004,19.9522,9.93645,34.8305,34.982,20.3694,19.9654,1704.33,317.86,1650.8,8.433291092203552,20.0,20.49222222222222
2024-06-06 03:27:35,19.9966,19.9457,9.92462,34.8663,34.982,20.3556,19.9654,1711.55,292.586,1653.86,8.452641194163252,20.0,20.491666666666664
2024-06-06 03:27:36,19.9967,19.949,9.92811,34.9222,34.982,20.3591,19.9654,1710.57,295.54,1650.8,8.434162269673335,20.0,20.49111111111111
2024-06-06 03:27:37,19.9982,19.9588,9.93832,35.0078,34.982,20.3635,19.9654,1702.36,274.533,1650.9,8.427376630023621,20.0,20.490555555555552
2024-06-06 03:27:38,19.988,19.9588,9.93026,35.0319,34.9852,20.3648,19.9687,1709.25,286.678,1651.1,8.426604632392738,20.0,20.49
2024-06-06 03:27:39,19.9864,19.9555,9.92484,35.0858,34.982,20.3563,19.9687,1716.47,287.334,1645.58,8.401622374423663,20.0,20.48944444444444
2024-06-06 03:27:40,19.9911,19.9621,9.93318,35.1298,34.9787,20.3598,19.9555,1718.77,282.411,1647.65,8.40914759951329,20.0,20.488888888888887
2024-06-06 03:27:41,19.9912,19.949,9.91394,35.1929,34.982,20.3615,19.9588,1726.98,311.624,1646.57,8.419794617785712,20.0,20.48833333333333
2024-06-06 03:27:42,19.9894,19.9424,9.92747,35.2531,34.9852,20.3516,19.9654,1716.8,334.6,1650.11,8.425060410968022,20.0,20.487777777777776
2024-06-06 03:27:43,19.9873,19.9588,9.9319,35.2962,34.982,20.3563,19.9621,1708.6,296.853,1651.0,8.424133882538008,20.0,20.48722222222222
2024-06-06 03:27:44,19.9934,19.9687,9.92701,35.3634,34.9852,20.3643,19.9654,1720.08,319.501,1651.79,8.437376334043448,20.0,20.486666666666665
2024-06-06 03:27:45,19.9954,19.9522,9.92271,35.3905,34.9754,20.3721,19.9687,1729.93,271.907,1651.69,8.442145702279763,20.0,20.48611111111111
2024-06-06 03:27:46,19.9756,19.9588,9.90839,35.4228,34.9852,20.362,19.9621,1713.52,307.357,1652.28,8.44056676958596,20.0,20.485555555555553
2024-06-06 03:27:47,19.9891,19.9522,9.9236,35.434,34.982,20.3703,19.9588,1711.88,287.662,1652.38,8.439643825410005,20.0,20.485
2024-06-06 03:27:48,19.987,19.9588,9.92239,35.4592,34.9754,20.3592,19.9687,1723.37,316.875,1651.1,8.432360475536877,20.0,20.484444444444442
2024-06-06 03:27:49,20.0029,19.9588,9.92962,35.4735,34.9852,20.3752,19.9588,1725.34,313.921,1650.21,8.435075150435061,20.0,20.483888888888888
2024-06-06 03:27:50,19.9818,19.9687,9.91944,35.4911,34.982,20.3779,19.9621,1711.22,333.615,1650.41,8.426952251298905,20.0,20.48333333333333
2024-06-06 03:27:51,19.9816,19.9555,9.91903,35.4591,34.9852,20.3758,19.9654,1713.19,309.654,1650.9,8.429630100555558,20.0,20.482777777777777
2024-06-06 03:27:52,19.9818,19.9522,9.92369,35.4469,34.9787,20.3683,19.9621,1721.73,288.319,1650.61,8.424413755820332,20.0,20.48222222222222
2024-06-06 03:27:53,19.9823,19.9522,9.9235,35.4027,34.982,20.3729,19.9818,1714.83,286.021,1647.75,8.410393759932253,20.0,20.481666666666666
2024-06-06 03:27:54,19.9763,19.9555,9.91857,35.3562,34.9852,20.3744,19.9588,1719.1,286.349,1647.85,8.41000947091281,20.0,20.481111111111108
2024-06-06 03:27:55,19.9775,19.9555,9.92474,35.3118,34.982,20.381,19.9588,1713.19,267.64,1647.16,8.402333926008803,20.0,20.480555555555554
2024-06-06 03:27:56,19.9778,19.949,9.93167,35.2757,34.982,20.3902,19.9621,1707.94,306.372,1646.47,8.393274975444708,20.0,20.479999999999997
2024-06-06 03:27:57,19.9587,19.9457,9.91236,35.24,34.9885,20.382,19.9621,1719.43,305.387,1646.08,8.39146226494964,20.0,20.479444444444443
2024-06-06 03:27:58,19.9698,19.9457,9.92513,35.2011,34.9787,20.3789,19.9654,1715.16,285.693,1646.08,8.390067354765188,20.0,20.478888888888886
2024-06-06 03:27:59,19.9629,19.949,9.92042,35.1317,34.9754,20.3767,19.9621,1716.8,288.319,1646.17,8.388696731143193,20.0,20.47833333333333
2024-06-06 03:28:00,19.9569,19.9588,9.9195,35.1024,34.982,20.3786,19.9621,1714.18,303.746,1646.27,8.384962630252208,20.0,20.477777777777774
2024-06-06 03:28:01,19.9552,19.9621,9.92485,35.0631,34.982,20.3753,19.9687,1720.08,286.349,1646.27,8.37907325785067,20.0,20.47722222222222
2024-06-06 03:28:02,19.9723,19.9457,9.91544,34.9919,34.9787,20.3718,19.9621,1714.83,288.647,1645.98,8.399739045421233,20.0,20.476666666666663
2024-06-06 03:28:03,19.9577,19.9555,9.92547,34.9642,34.982,20.3585,19.9654,1704.0,282.082,1645.09,8.374636747594645,20.0,20.47611111111111
2024-06-06 03:28:04,19.9532,19.9522,9.91998,34.9051,34.9852,20.3633,19.9588,1702.03,299.479,1642.63,8.362938849527438,20.0,20.475555555555555
2024-06-06 03:28:05,19.9529,19.9621,9.91207,34.8813,34.9852,20.3586,19.9687,1713.85,324.425,1646.77,8.390375481113415,20.0,20.474999999999998
2024-06-06 03:28:06,19.9741,19.9555,9.92076,34.8393,34.9787,20.3527,19.9621,1708.27,289.96,1646.57,8.39980887887877,20.0,20.474444444444444
2024-06-06 03:28:07,19.9774,19.9391,9.93506,34.8131,34.9721,20.3629,19.9457,1698.42,298.822,1647.95,8.397650339042027,20.0,20.473888888888887
2024-06-06 03:28:08,19.9764,19.949,9.92311,34.7729,34.982,20.3592,19.9588,1701.05,299.807,1645.58,8.394716743782247,20.0,20.473333333333333
2024-06-06 03:28:09,19.9816,19.9621,9.92472,34.7527,34.9852,20.3596,19.9687,1689.89,290.288,1644.7,8.393223661216673,20.0,20.472777777777775
2024-06-06 03:28:10,19.9698,19.9588,9.91991,34.713,34.9787,20.3634,19.9654,1682.67,306.044,1644.3,8.385350120921114,20.0,20.47222222222222
2024-06-06 03:28:11,19.968,19.9391,9.92379,34.7125,34.9852,20.3652,19.9654,1693.83,280.113,1644.11,8.379642500722255,20.0,20.471666666666664
2024-06-06 03:28:12,19.9674,19.949,9.90752,34.7249,34.982,20.3533,19.9687,1690.54,326.066,1644.11,8.392715604329842,20.0,20.47111111111111
2024-06-06 03:28:13,19.9781,19.949,9.92274,34.746,34.982,20.3592,19.9621,1699.08,297.181,1644.11,8.388944677188405,20.0,20.470555555555553
2024-06-06 03:28:14,19.9748,19.9588,9.9071,34.7614,34.9688,20.3792,19.9687,1685.95,277.159,1643.91,8.398217905050036,20.0,20.47
2024-06-06 03:28:15,19.9519,19.9522,9.91864,34.7621,34.9787,20.3684,19.9621,1695.47,287.662,1642.14,8.360477498248017,20.0,20.46944444444444
2024-06-06 03:28:16,19.9747,19.949,9.91858,34.7675,34.982,20.362,19.9654,1691.2,295.212,1644.89,8.393558917630491,20.0,20.468888888888888
2024-06-06 03:28:17,19.9681,19.9457,9.9224,34.7801,34.982,20.3619,19.9687,1700.72,288.975,1645.29,8.386900646847513,20.0,20.46833333333333
2024-06-06 03:28:18,19.9596,19.949,9.91729,34.8077,34.982,20.3583,19.9654,1708.27,298.822,1645.88,8.387076944245328,20.0,20.467777777777776
2024-06-06 03:28:19,19.9567,19.9621,9.90509,34.8084,34.9852,20.3499,19.9687,1703.34,292.586,1646.96,8.400352624858371,20.0,20.46722222222222
2024-06-06 03:28:20,19.9512,19.9654,9.91486,34.8562,34.9885,20.3492,19.949,1704.0,327.051,1647.16,8.388609702704448,20.0,20.466666666666665
2024-06-06 03:28:21,19.9531,19.9719,9.91587,34.8709,34.982,20.3605,19.9687,1705.31,337.554,1647.06,8.388844263373567,20.0,20.466111111111108
2024-06-06 03:28:22,19.9616,19.9621,9.9087,34.9085,34.982,20.3627,19.9654,1698.42,324.097,1647.65,8.40495051692071,20.0,20.465555555555554
2024-06-06 03:28:23,19.9654,19.9522,9.91637,34.9298,34.9852,20.3607,19.9621,1706.95,311.295,1647.16,8.399216304027972,20.0,20.465
2024-06-06 03:28:24,19.9708,19.9588,9.91054,34.9787,34.9852,20.3599,19.9654,1705.97,287.991,1651.39,8.430196369767403,20.0,20.464444444444442
2024-06-06 03:28:25,19.972,19.9522,9.90989,35.0035,34.9787,20.3564,19.9654,1709.91,292.586,1647.85,8.413671911789883,20.0,20.46388888888889
2024-06-06 03:28:26,19.9607,19.9621,9.90799,35.0481,34.9787,20.3457,19.9621,1716.15,341.493,1648.05,8.40683209451762,20.0,20.46333333333333
2024-06-06 03:28:27,19.9545,19.9424,9.89579,35.1178,34.982,20.3451,19.9687,1701.37,309.326,1647.85,8.410828921154716,20.0,20.462777777777777
2024-06-06 03:28:28,19.9477,19.9588,9.91268,35.1622,34.982,20.3449,19.9588,1709.25,292.914,1650.8,8.406041666153584,20.0,20.46222222222222
2024-06-06 03:28:29,19.9572,19.9522,9.89969,35.1967,34.982,20.3487,19.9621,1697.76,319.173,1642.83,8.384205872513343,20.0,20.461666666666666
2024-06-06 03:28:30,19.959,19.9588,9.90489,35.2474,34.9852,20.3366,19.9687,1712.21,330.99,1645.09,8.392901585226689,20.0,20.46111111111111
2024-06-06 03:28:31,19.969,19.9654,9.91133,35.2856,34.9885,20.3339,19.9687,1714.18,307.028,1644.11,8.39087185455494,20.0,20.460555555555555
2024-06-06 03:28:32,19.9566,19.9457,9.90812,35.3065,34.9852,20.3434,19.9654,1720.41,303.089,1642.63,8.375658439733142,20.0,20.459999999999997
2024-06-06 03:28:33,19.9581,19.9588,9.9051,35.3453,34.9852,20.35,19.9654,1705.97,320.814,1642.73,8.37993609489548,20.0,20.459444444444443
2024-06-06 03:28:34,19.947,19.9621,9.90396,35.3643,34.9852,20.3326,19.9654,1716.8,321.471,1642.43,8.370104829909982,20.0,20.458888888888886
2024-06-06 03:28:35,19.9786,19.9588,9.90337,35.4025,34.9721,20.3458,19.9654,1703.67,277.815,1642.33,8.396421479505564,20.0,20.458333333333332
2024-06-06 03:28:36,19.9543,19.9522,9.89392,35.4009,34.9754,20.3439,19.9654,1707.61,287.006,1641.84,8.381544459676103,20.0,20.457777777777775
2024-06-06 03:28:37,19.9615,19.8866,9.90579,35.4125,34.982,20.333,19.9063,1712.21,274.205,1641.84,8.37765377039531,20.0,20.45722222222222
2024-06-06 03:28:38,19.9569,19.8931,9.90089,35.4131,34.9754,20.3529,19.8964,1721.07,290.288,1642.24,8.379944808740493,20.0,20.456666666666663
2024-06-06 03:28:39,19.9504,19.8931,9.90432,35.3973,34.982,20.347,19.8964,1727.63,292.258,1644.21,8.381712368087587,20.0,20.45611111111111
2024-06-06 03:28:40,19.9605,19.8931,9.90971,35.3825,34.982,20.3413,19.8997,1711.88,278.144,1641.74,8.373044789700794,20.0,20.455555555555552
2024-06-06 03:28:41,19.9509,19.8833,9.90303,35.3516,34.982,20.3357,19.8734,1708.27,311.952,1644.99,8.387182738221632,20.0,20.455
2024-06-06 03:28:42,19.9459,19.8899,9.88628,35.3348,34.9852,20.3263,19.9063,1713.85,343.462,1642.24,8.382953119269185,20.0,20.454444444444444
2024-06-06 03:28:43,19.9382,19.8702,9.89217,35.3078,34.982,20.3488,19.8964,1712.53,326.394,1645.68,8.389164254067023,20.0,20.453888888888887
2024-06-06 03:28:44,19.9446,19.8833,9.89821,35.2794,34.982,20.3384,19.8964,1716.8,307.357,1645.88,8.390484454462854,20.0,20.453333333333333
2024-06-06 03:28:45,19.9354,19.8734,9.90742,35.2179,34.9787,20.34,19.903,1713.85,319.501,1647.06,8.381113364566213,20.0,20.452777777777776
2024-06-06 03:28:46,19.9425,19.8899,9.91003,35.167,34.9885,20.3312,19.9096,1713.52,335.913,1647.85,8.388887722840908,20.0,20.452222222222222
2024-06-06 03:28:47,19.9204,19.8866,9.89213,35.1066,34.982,20.3268,19.903,1705.64,323.44,1648.73,8.389853828671685,20.0,20.451666666666664
2024-06-06 03:28:48,19.9245,19.8931,9.89839,35.0528,34.9918,20.3354,19.8997,1708.92,286.678,1647.85,8.383569658005701,20.0,20.45111111111111
2024-06-06 03:28:49,19.9262,19.8833,9.90225,35.0072,34.9754,20.3316,19.9063,1707.94,330.99,1650.31,8.394276274707547,20.0,20.450555555555553
2024-06-06 03:28:50,19.928,19.8931,9.89937,34.9622,34.982,20.3346,19.903,1702.69,321.142,1650.21,8.39768652374475,20.0,20.45
2024-06-06 03:28:51,19.9192,19.8964,9.8994,34.8992,34.982,20.3346,19.8931,1698.75,304.731,1648.54,8.381801623142998,20.0,20.449444444444442
2024-06-06 03:28:52,19.9212,19.8833,9.89506,34.8424,34.9787,20.3203,19.9063,1706.95,330.005,1648.05,8.384612262377695,20.0,20.448888888888888
2024-06-06 03:28:53,19.909,19.8964,9.88402,34.8028,34.982,20.3268,19.903,1698.75,332.959,1648.24,8.384608714506603,20.0,20.44833333333333
2024-06-06 03:28:54,19.9132,19.8734,9.89751,34.7605,34.982,20.3158,19.903,1697.11,307.685,1649.42,8.382835928090623,20.0,20.447777777777777
2024-06-06 03:28:55,19.9066,19.8899,9.89247,34.7321,34.982,20.3199,19.903,1698.42,325.081,1651.59,8.39255711260902,20.0,20.44722222222222
2024-06-06 03:28:56,19.926,19.8702,9.89217,34.7149,34.9787,20.3229,19.8964,1687.26,304.074,1655.92,8.431113307660137,20.0,20.446666666666665
2024-06-06 03:28:57,19.9132,19.8899,9.88755,34.697,34.9885,20.3183,19.8964,1710.24,294.555,1652.38,8.406230700732388,20.0,20.446111111111108
2024-06-06 03:28:58,19.912,19.8899,9.89608,34.6689,34.9721,20.3194,19.8931,1689.23,315.234,1652.18,8.39705588242613,20.0,20.445555555555554
2024-06-06 03:28:59,19.9026,19.8899,9.877,34.6688,34.9787,20.3293,19.903,1700.39,291.273,1650.8,8.398150808686914,20.0,20.444999999999997
2024-06-06 03:29:00,19.9095,19.8931,9.88596,34.6587,34.9787,20.3278,19.903,1688.57,316.875,1650.51,8.39495018698209,20.0,20.444444444444443
2024-06-06 03:29:01,19.9078,19.8964,9.87877,34.662,34.9754,20.3157,19.8931,1695.79,303.418,1650.9,8.401532925224336,20.0,20.4437037037037
2024-06-06 03:29:02,19.9116,19.88,9.87843,34.6658,34.9852,20.333,19.8964,1704.66,286.021,1652.28,8.412026896787376,20.0,20.442962962962962
2024-06-06 03:29:03,19.9068,19.8899,9.88293,34.65,34.9885,20.3304,19.8964,1682.99,297.181,1651.79,8.401737217962756,20.0,20.44222222222222
2024-06-06 03:29:04,19.9189,19.8833,9.88378,34.664,34.982,20.3183,19.9063,1699.41,320.814,1651.79,8.411166664244686,20.0,20.44148148148148
2024-06-06 03:29:05,19.9278,19.8997,9.89637,34.7133,34.9787,20.3322,19.903,1695.14,308.669,1651.89,8.40858283387661,20.0,20.44074074074074
2024-06-06 03:29:06,19.9218,19.8866,9.87563,34.7389,34.9852,20.3356,19.9063,1693.17,310.311,1650.11,8.411864239649317,20.0,20.439999999999998
2024-06-06 03:29:07,19.9177,19.9128,9.88155,34.7608,34.982,20.3292,19.903,1713.85,289.96,1650.21,8.40398355560838,20.0,20.43925925925926
2024-06-06 03:29:08,19.922,19.88,9.88026,34.7935,34.9885,20.31,19.8931,1703.67,304.731,1649.62,8.405658109004975,20.0,20.438518518518517
2024-06-06 03:29:09,19.9018,19.8734,9.87757,34.8386,34.9885,20.3195,19.8931,1694.48,308.013,1649.33,8.389525858794917,20.0,20.437777777777775
2024-06-06 03:29:10,19.912,19.8833,9.87783,34.8576,34.9754,20.3236,19.903,1688.25,274.533,1649.33,8.397844890484777,20.0,20.437037037037037
2024-06-06 03:29:11,19.9146,19.8899,9.88621,34.9253,34.9885,20.3158,19.8997,1703.34,294.227,1649.33,8.393007465618844,20.0,20.436296296296295
2024-06-06 03:29:12,19.9079,19.8931,9.88383,34.9676,34.9787,20.3251,19.8997,1709.58,334.928,1648.14,8.38333896179521,20.0,20.435555555555553
2024-06-06 03:29:13,19.9162,19.8964,9.88032,35.0163,34.982,20.314,19.8997,1702.36,313.265,1646.96,8.387206716213985,20.0,20.434814814814814
2024-06-06 03:29:14,19.909,19.8767,9.868,35.0688,34.9885,20.3046,19.9063,1709.25,316.219,1645.68,8.38496383895797,20.0,20.434074074074072
2024-06-06 03:29:15,19.9049,19.8964,9.8779,35.1027,34.982,20.3195,19.8997,1707.28,308.998,1645.58,8.372764019530385,20.0,20.433333333333334
2024-06-06 03:29:16,19.9028,19.8899,9.87627,35.1359,34.9885,20.3088,19.9096,1705.64,283.395,1646.08,8.37491545611491,20.0,20.43259259259259
2024-06-06 03:29:17,19.8934,19.8931,9.87422,35.1718,34.982,20.3144,19.9096,1699.73,287.006,1646.17,8.369233746518313,20.0,20.43185185185185
2024-06-06 03:29:18,19.8948,19.8833,9.86363,35.2374,34.982,20.315,19.9096,1707.28,286.021,1646.86,8.382761450300443,20.0,20.43111111111111
2024-06-06 03:29:19,19.894,19.8866,9.86345,35.2813,34.982,20.3027,19.8931,1710.89,320.158,1646.96,8.382752317417115,20.0,20.43037037037037
2024-06-06 03:29:20,19.9046,19.8964,9.871,35.3256,34.982,20.3024,19.8997,1697.76,300.792,1647.06,8.385810407949707,20.0,20.429629629629627
2024-06-06 03:29:21,19.8965,19.8964,9.8821,35.3619,34.982,20.3049,19.8931,1703.67,294.555,1647.26,8.370779897051632,20.0,20.42888888888889
2024-06-06 03:29:22,19.9018,19.8866,9.87528,35.3992,34.9918,20.3105,19.8997,1705.31,313.921,1647.65,8.38289493150392,20.0,20.428148148148146
2024-06-06 03:29:23,19.9033,19.8964,9.87132,35.4356,34.9885,20.3096,19.8964,1706.63,307.357,1651.79,8.408534801015774,20.0,20.427407407407408
2024-06-06 03:29:24,19.89,19.8931,9.86576,35.4703,34.9787,20.3119,19.903,1698.75,290.288,1648.93,8.387499575370276,20.0,20.426666666666666
2024-06-06 03:29:25,19.8981,19.8964,9.86178,35.4803,34.9852,20.2992,19.903,1702.36,293.571,1650.21,8.404125908722321,20.0,20.425925925925924
2024-06-06 03:29:26,19.8947,19.88,9.87813,35.4767,34.982,20.298,19.9096,1705.31,289.96,1650.11,8.387079552400976,20.0,20.425185185185185
2024-06-06 03:29:27,19.9009,19.8931,9.87428,35.4521,34.982,20.2964,19.903,1712.21,304.731,1646.86,8.378959145624227,20.0,20.424444444444443
2024-06-06 03:29:28,19.8828,19.88,9.87025,35.4435,34.9852,20.3031,19.8997,1714.5,309.326,1648.34,8.374720685308812,20.0,20.4237037037037
2024-06-06 03:29:29,19.9005,19.8997,9.87315,35.4457,34.9918,20.3108,19.9063,1709.91,288.975,1647.85,8.38460651341382,20.0,20.422962962962963
2024-06-06 03:29:30,19.8937,19.8899,9.87077,35.3857,34.9787,20.3041,19.903,1709.25,315.234,1647.06,8.376892711703816,20.0,20.42222222222222
2024-06-06 03:29:31,19.8976,19.8899,9.87636,35.3596,34.982,20.3012,19.8931,1717.46,329.677,1649.33,8.387023453890226,20.0,20.42148148148148
2024-06-06 03:29:32,19.9014,19.9063,9.87218,35.3101,34.9754,20.2937,19.8997,1714.18,310.639,1646.37,8.378638203392136,20.0,20.42074074074074
2024-06-06 03:29:33,19.8965,19.8866,9.87497,35.2526,34.982,20.2941,19.8997,1702.03,336.57,1644.8,8.364229949951431,20.0,20.419999999999998
2024-06-06 03:29:34,19.8902,19.9128,9.8639,35.189,34.9852,20.2938,19.9063,1705.31,333.615,1645.68,8.372688271939492,20.0,20.41925925925926
2024-06-06 03:29:35,19.9049,19.8931,9.87772,35.1464,34.982,20.2887,19.8997,1705.97,312.937,1644.99,8.369912330577643,20.0,20.418518518518518
2024-06-06 03:29:36,19.9149,19.8866,9.87062,35.054,34.9852,20.2936,19.8964,1699.73,312.937,1644.8,8.383217692477912,20.0,20.417777777777776
2024-06-06 03:29:37,19.9082,19.8866,9.86973,35.0017,34.9754,20.2873,19.903,1705.31,285.693,1643.81,8.373325601227013,20.0,20.417037037037037
2024-06-06 03:29:38,19.9014,19.8964,9.87251,34.9445,34.9852,20.2836,19.903,1693.5,299.479,1643.71,8.364825797187873,20.0,20.416296296296295
2024-06-06 03:29:39,19.9036,19.8964,9.87709,34.8722,34.982,20.2934,19.903,1703.02,278.144,1644.11,8.364875817004698,20.0,20.415555555555553
2024-06-06 03:29:40,19.9056,19.8899,9.88245,34.8031,34.9852,20.286,19.8997,1691.86,304.074,1644.89,8.366039791216497,20.0,20.414814814814815
2024-06-06 03:29:41,19.8965,19.8931,9.87289,34.7203,34.982,20.2811,19.8997,1694.48,301.777,1644.3,8.363422816126944,20.0,20.414074074074072
2024-06-06 03:29:42,19.9018,19.8866,9.8648,34.6588,34.9754,20.2881,19.9063,1699.73,319.829,1644.99,8.37810930510948,20.0,20.413333333333334
2024-06-06 03:29:43,19.9081,19.8899,9.87246,34.5958,34.982,20.2674,19.8899,1693.17,303.746,1645.98,8.382015574820686,20.0,20.412592592592592
2024-06-06 03:29:44,19.9025,19.926,9.87336,34.5352,34.982,20.274,19.8964,1692.18,346.088,1645.58,8.374550966274352,20.0,20.41185185185185
2024-06-06 03:29:45,19.8956,19.8702,9.86726,34.4929,34.9787,20.2749,19.8997,1708.92,324.425,1644.8,8.369913753318704,20.0,20.41111111111111
2024-06-06 03:29:46,19.9002,19.8899,9.86797,34.4563,34.982,20.2656,19.903,1694.48,300.464,1645.29,8.37565488480873,20.0,20.41037037037037
2024-06-06 03:29:47,19.8923,19.8899,9.86529,34.4398,34.9984,20.2674,19.8997,1696.45,277.159,1645.78,8.373789977202692,20.0,20.409629629629627
2024-06-06 03:29:48,19.8895,19.8899,9.85344,34.3924,34.9688,20.2655,19.8997,1699.08,303.089,1646.96,8.387357146192112,20.0,20.40888888888889
2024-06-06 03:29:49,19.9034,19.8997,9.86242,34.3708,34.982,20.257,19.9063,1682.34,325.738,1647.75,8.395494048554955,20.0,20.408148148148147
2024-06-06 03:29:50,19.8877,19.8866,9.87142,34.3528,34.9852,20.2708,19.8997,1697.11,340.18,1646.47,8.368336092709058,20.0,20.407407407407405
2024-06-06 03:29:51,19.8939,19.8964,9.86576,34.343,34.9852,20.2558,19.8997,1694.81,317.532,1645.49,8.37325796947118,20.0,20.406666666666666
2024-06-06 03:29:52,19.9033,19.8899,9.87392,34.3335,34.982,20.271,19.903,1696.78,295.868,1648.34,8.388797673601873,20.0,20.405925925925924
2024-06-06 03:29:53,19.8852,19.8406,9.85713,34.3717,34.9852,20.261,19.8308,1698.75,300.792,1647.85,8.3852085584895,20.0,20.405185185185186
2024-06-06 03:29:54,19.8897,19.8275,9.85583,34.3623,34.982,20.2481,19.8439,1686.93,310.639,1647.85,8.390058366043629,20.0,20.404444444444444
2024-06-06 03:29:55,19.8987,19.8242,9.87793,34.4099,34.9852,20.2477,19.8537,1700.39,321.799,1648.73,8.383579176741186,20.0,20.4037037037037
2024-06-06 03:29:56,19.8828,19.857,9.85224,34.4309,34.982,20.2367,19.8406,1694.81,348.386,1651.1,8.403832606678375,20.0,20.402962962962963
2024-06-06 03:29:57,19.8846,19.8209,9.85698,34.4528,34.9918,20.2389,19.8373,1692.18,319.173,1649.62,8.39383865415958,20.0,20.40222222222222
2024-06-06 03:29:58,19.9066,19.8078,9.86554,34.4634,34.9885,20.2333,19.8439,1688.9,329.02,1649.13,8.402592268445877,20.0,20.40148148148148
2024-06-06 03:29:59,19.8877,19.8111,9.85637,34.5395,34.982,20.2417,19.8439,1694.48,292.914,1647.55,8.386407415990224,20.0,20.40074074074074
2024-06-06 03:30:00,19.8948,19.8308,9.86973,34.567,34.9787,20.2387,19.834,1686.6,335.585,1647.55,8.381173921486102,20.0,20.4
2024-06-06 03:30:01,19.8764,19.8176,9.85279,34.6177,34.9885,20.2462,19.8472,1683.98,291.929,1647.26,8.378478299637091,20.0,20.39925925925926
2024-06-06 03:30:02,19.8866,19.8373,9.86253,34.6836,34.9721,20.2533,19.8308,1709.91,320.486,1646.47,8.374844430950624,20.0,20.398518518518518
2024-06-06 03:30:03,19.8691,19.834,9.85437,34.7485,34.9852,20.247,19.8406,1688.25,338.539,1646.86,8.369023013184634,20.0,20.397777777777776
2024-06-06 03:30:04,19.8725,19.8308,9.863,34.8056,34.9885,20.255,19.8439,1700.72,291.601,1647.55,8.368157066944692,20.0,20.397037037037038
2024-06-06 03:30:05,19.8734,19.8308,9.85283,34.8656,34.982,20.2569,19.8406,1693.83,315.891,1648.93,8.384428806569685,20.0,20.396296296296295
2024-06-06 03:30:06,19.8713,19.8406,9.85372,34.9201,34.982,20.2423,19.8472,1699.73,278.144,1644.21,8.357934058290095,20.0,20.395555555555553
2024-06-06 03:30:07,19.8694,19.8505,9.85485,34.979,34.9852,20.2344,19.834,1707.28,284.052,1646.86,8.368872592340297,20.0,20.394814814814815
2024-06-06 03:30:08,19.8723,19.834,9.86047,35.034,34.9852,20.2448,19.8373,1687.59,303.418,1645.88,8.36162083850267,20.0,20.394074074074073
2024-06-06 03:30:09,19.8614,19.8143,9.85256,35.0943,34.9852,20.234,19.8308,1716.15,328.692,1646.37,8.361612288457065,20.0,20.393333333333334
2024-06-06 03:30:10,19.8713,19.8078,9.86204,35.1433,34.982,20.2571,19.834,1703.67,324.097,1646.86,8.36445189085961,20.0,20.392592592592592
2024-06-06 03:30:11,19.8367,19.7946,9.84104,35.1917,34.982,20.2433,19.8406,1698.75,323.112,1645.98,8.34862328666754,20.0,20.39185185185185
2024-06-06 03:30:12,19.8496,19.8308,9.84313,35.2529,34.9787,20.2413,19.8373,1711.88,287.991,1646.27,8.359124575162866,20.0,20.391111111111112
2024-06-06 03:30:13,19.834,19.8308,9.83973,35.3158,34.982,20.2371,19.834,1710.24,316.547,1643.02,8.332450909405125,20.0,20.39037037037037
2024-06-06 03:30:14,19.8443,19.8275,9.85262,35.3715,34.9787,20.2528,19.834,1698.75,320.158,1644.99,8.34027968333928,20.0,20.389629629629628
2024-06-06 03:30:15,19.846,19.834,9.83922,35.4084,34.9787,20.2429,19.8406,1704.0,290.945,1644.7,8.351411438596239,20.0,20.38888888888889
2024-06-06 03:30:16,19.8404,19.8308,9.84394,35.4249,34.9885,20.2488,19.8373,1713.19,274.861,1643.81,8.338284065165494,20.0,20.388148148148147
2024-06-06 03:30:17,19.8401,19.8275,9.85048,35.4623,34.982,20.2388,19.8439,1709.58,320.486,1646.17,8.344541651002809,20.0,20.387407407407405
2024-06-06 03:30:18,19.829,19.8176,9.84828,35.4902,34.9787,20.2477,19.8275,1708.6,328.692,1642.14,8.3166971628677,20.0,20.386666666666667
2024-06-06 03:30:19,19.837,19.8209,9.84677,35.4803,34.9885,20.2529,19.8308,1698.42,342.15,1642.24,8.32512855761118,20.0,20.385925925925925
2024-06-06 03:30:20,19.8292,19.8308,9.84115,35.4881,34.9787,20.2531,19.834,1716.15,293.571,1642.33,8.323768048806384,20.0,20.385185185185186
2024-06-06 03:30:21,19.8421,19.834,9.84046,35.498,34.9787,20.2444,19.8406,1714.5,330.333,1642.14,8.334129302497626,20.0,20.384444444444444
2024-06-06 03:30:22,19.8507,19.8275,9.84708,35.5152,34.9852,20.2314,19.8406,1710.24,290.288,1641.74,8.333748722154839,20.0,20.383703703703702
2024-06-06 03:30:23,19.8479,19.8308,9.84585,35.4973,34.982,20.2318,19.8439,1712.86,331.646,1641.74,8.332440797074346,20.0,20.382962962962964
2024-06-06 03:30:24,19.8466,19.8275,9.83588,35.4772,34.982,20.2299,19.8373,1696.45,349.371,1639.38,8.327675282589826,20.0,20.38222222222222
2024-06-06 03:30:25,19.8432,19.834,9.83778,35.4214,34.9852,20.2439,19.8439,1698.75,321.471,1642.33,8.338243732349,20.0,20.38148148148148
2024-06-06 03:30:26,19.849,19.8275,9.84444,35.3816,34.982,20.2404,19.8406,1709.58,286.678,1642.83,8.340065354537275,20.0,20.38074074074074
2024-06-06 03:30:27,19.8424,19.834,9.83482,35.304,34.9787,20.2391,19.834,1691.2,284.708,1642.53,8.341059452917772,20.0,20.38
2024-06-06 03:30:28,19.8432,19.8209,9.84581,35.2463,34.982,20.2391,19.8373,1703.67,290.617,1643.71,8.338552499483805,20.0,20.37925925925926
2024-06-06 03:30:29,19.8423,19.8275,9.84038,35.1751,34.982,20.2271,19.8406,1718.77,286.021,1644.21,8.344868502801358,20.0,20.37851851851852
2024-06-06 03:30:30,19.8338,19.8308,9.827,35.1381,34.9852,20.2454,19.8406,1709.58,284.708,1644.7,8.351428130102267,20.0,20.377777777777776
2024-06-06 03:30:31,19.8357,19.8242,9.84332,35.0587,34.9852,20.2424,19.8406,1703.34,305.715,1644.89,8.340356942573527,20.0,20.377037037037038
2024-06-06 03:30:32,19.8319,19.834,9.82697,34.9854,34.9852,20.2337,19.834,1706.95,312.28,1644.89,8.35083207258553,20.0,20.376296296296296
2024-06-06 03:30:33,19.8408,19.8275,9.8396,34.9228,34.982,20.2346,19.834,1713.85,286.678,1645.49,8.350763711343792,20.0,20.375555555555554
2024-06-06 03:30:34,19.8387,19.8209,9.83911,34.837,34.9787,20.2409,19.8406,1698.09,348.058,1645.49,8.349419399703654,20.0,20.374814814814815
2024-06-06 03:30:35,19.8413,19.8275,9.83958,34.7647,34.9885,20.2389,19.8406,1700.06,332.959,1645.88,8.353177228625432,20.0,20.374074074074073
2024-06-06 03:30:36,19.8508,19.8308,9.84175,34.731,34.9852,20.2433,19.8406,1697.11,303.746,1647.06,8.36529218462856,20.0,20.373333333333335
2024-06-06 03:30:37,19.8389,19.8209,9.83481,34.6957,34.9852,20.2365,19.8406,1701.7,310.967,1648.93,8.370639632228086,20.0,20.372592592592593
2024-06-06 03:30:38,19.8288,19.8308,9.84479,34.6462,34.982,20.2389,19.8406,1685.95,328.364,1650.02,8.359360436839852,20.0,20.37185185185185
2024-06-06 03:30:39,19.8367,19.8209,9.83967,34.6225,34.982,20.2362,19.834,1694.81,319.173,1648.54,8.36275397519005,20.0,20.371111111111112
2024-06-06 03:30:40,19.8253,19.834,9.83437,34.5733,34.982,20.2455,19.834,1691.53,317.532,1649.62,8.363126487142774,20.0,20.37037037037037
2024-06-06 03:30:41,19.8267,19.8242,9.83364,34.5692,34.9852,20.2385,19.8406,1694.48,329.02,1648.93,8.361410591391436,20.0,20.369629629629628
2024-06-06 03:30:42,19.821,19.8308,9.82767,34.5684,34.9852,20.2313,19.8373,1682.34,328.035,1648.64,8.360165931655269,20.0,20.36888888888889
2024-06-06 03:30:43,19.8366,19.8275,9.83926,34.576,34.9787,20.2388,19.8406,1688.25,331.974,1648.34,8.361998701236471,20.0,20.368148148148148
2024-06-06 03:30:44,19.8333,19.834,9.82976,34.5827,34.982,20.2453,19.8308,1704.33,325.41,1648.73,8.369164209706192,20.0,20.367407407407406
2024-06-06 03:30:45,19.8286,19.8275,9.84365,34.5921,34.982,20.2419,19.8406,1700.06,281.426,1649.92,8.359640805732138,20.0,20.366666666666667
2024-06-06 03:30:46,19.8273,19.8275,9.83166,34.6052,34.9852,20.2379,19.8472,1699.08,290.288,1652.18,8.380053720538294,20.0,20.365925925925925
2024-06-06 03:30:47,19.823,19.8209,9.83651,34.6118,34.9787,20.2457,19.8439,1691.86,318.517,1652.28,8.37288937439494,20.0,20.365185185185187
2024-06-06 03:30:48,19.823,19.8406,9.82561,34.6301,34.982,20.2361,19.8406,1691.2,330.005,1652.08,8.38101356890644,20.0,20.364444444444445
2024-06-06 03:30:49,19.8367,19.8176,9.83851,34.6685,34.9852,20.2542,19.8439,1705.64,331.646,1648.73,8.364688291329111,20.0,20.363703703703703
2024-06-06 03:30:50,19.8401,19.8308,9.8252,34.7321,34.9885,20.2474,19.8308,1698.42,326.066,1651.1,8.39071230047208,20.0,20.362962962962964
2024-06-06 03:30:51,19.8419,19.834,9.82935,34.7669,34.982,20.2465,19.8373,1702.03,295.54,1650.7,8.386711136803841,20.0,20.362222222222222
2024-06-06 03:30:52,19.8323,19.8308,9.83205,34.8301,34.9885,20.2583,19.8373,1692.51,322.127,1650.9,8.377423303696828,20.0,20.36148148148148
2024-06-06 03:30:53,19.8279,19.8275,9.82967,34.8715,34.9787,20.255,19.8439,1712.21,335.585,1651.3,8.377760479831748,20.0,20.36074074074074
2024-06-06 03:30:54,19.835,19.8242,9.83526,34.955,34.9852,20.2451,19.8439,1703.34,301.448,1652.18,8.383491041235542,20.0,20.36
2024-06-06 03:30:55,19.8278,19.8242,9.83107,34.9942,34.9852,20.2509,19.8505,1701.05,326.394,1652.67,8.383453154196078,20.0,20.35925925925926
2024-06-06 03:30:56,19.8249,19.8308,9.81789,35.0499,34.9852,20.2486,19.8472,1710.24,297.181,1652.67,8.39207416310851,20.0,20.35851851851852
2024-06-06 03:30:57,19.824,19.8275,9.82364,35.1034,34.9754,20.2435,19.8275,1710.89,342.806,1650.51,8.37553639252083,20.0,20.357777777777777
2024-06-06 03:30:58,19.8385,19.834,9.8179,35.1604,34.9852,20.23,19.8472,1708.6,296.853,1647.65,8.3779453839047,20.0,20.35703703703704
2024-06-06 03:30:59,19.8227,19.8472,9.83103,35.1917,34.982,20.2359,19.834,1709.25,307.685,1648.24,8.356749176005751,20.0,20.356296296296296
2024-06-06 03:31:00,19.8152,19.8406,9.82259,35.2693,34.9852,20.2281,19.8406,1714.18,331.646,1643.91,8.335579747130135,20.0,20.355555555555554
2024-06-06 03:31:01,19.8288,19.8143,9.81901,35.2944,34.9787,20.2284,19.8406,1713.52,282.739,1643.61,8.348387074049779,20.0,20.354814814814816
2024-06-06 03:31:02,19.8359,19.8242,9.81922,35.3218,34.9787,20.2493,19.834,1704.66,294.884,1643.32,8.352659476314885,20.0,20.354074074074074
2024-06-06 03:31:03,19.8387,19.834,9.83275,35.3597,34.982,20.2298,19.8439,1713.19,308.013,1642.63,8.340208625090339,20.0,20.353333333333335
2024-06-06 03:31:04,19.8144,19.8406,9.82091,35.3748,34.9754,20.2306,19.8406,1710.89,293.899,1641.94,8.326323895251113,20.0,20.352592592592593
2024-06-06 03:31:05,19.8193,19.8275,9.82617,35.4013,34.9787,20.2204,19.8406,1721.4,341.165,1641.45,8.323539238065253,20.0,20.35185185185185
2024-06-06 03:31:06,19.8136,19.8308,9.82056,35.4242,34.9885,20.2337,19.8406,1717.46,271.251,1640.86,8.32047250285078,20.0,20.351111111111113
2024-06-06 03:31:07,19.8266,19.8242,9.82747,35.441,34.982,20.2118,19.8439,1706.3,325.738,1641.45,8.328536794929661,20.0,20.35037037037037
2024-06-06 03:31:08,19.8086,19.8308,9.81594,35.4423,34.9852,20.2099,19.8406,1706.3,302.433,1645.49,8.343633014817888,20.0,20.34962962962963
2024-06-06 03:31:09,19.8217,19.8308,9.83846,35.4379,34.982,20.2119,19.8406,1716.8,333.944,1643.12,8.323761529457508,20.0,20.34888888888889
2024-06-06 03:31:10,19.8113,19.8537,9.82125,35.4001,34.9852,20.2017,19.834,1711.88,288.975,1643.42,8.330960312145637,20.0,20.348148148148148
2024-06-06 03:31:11,19.8158,19.8111,9.82259,35.3761,34.9885,20.2163,19.8439,1715.49,312.28,1644.01,8.336587340390796,20.0,20.347407407407406
2024-06-06 03:31:12,19.8056,19.7585,9.82577,35.3463,34.9852,20.2151,19.775,1718.44,308.013,1643.71,8.32390617860496,20.0,20.346666666666668
2024-06-06 03:31:13,19.8093,19.775,9.82209,35.3106,34.9885,20.2102,19.7848,1695.47,342.478,1645.39,8.338575610526629,20.0,20.345925925925926
2024-06-06 03:31:14,19.8219,19.7651,9.82831,35.2988,34.982,20.2114,19.7782,1702.03,291.273,1646.17,8.347857876280091,20.0,20.345185185185187
2024-06-06 03:31:15,19.814,19.7618,9.82308,35.2591,34.9688,20.2002,19.7848,1712.53,312.937,1644.99,8.339645294271643,20.0,20.344444444444445
2024-06-06 03:31:16,19.8135,19.7717,9.82633,35.2462,34.9787,20.2051,19.775,1697.76,291.273,1647.06,8.347005474800978,20.0,20.343703703703703
2024-06-06 03:31:17,19.8174,19.7717,9.83601,35.1982,34.9852,20.2093,19.7782,1706.95,338.211,1647.85,8.346175969416011,20.0,20.342962962962964
2024-06-06 03:31:18,19.8128,19.7782,9.82325,35.171,34.9885,20.206,19.775,1713.52,295.868,1647.85,8.352999146940423,20.0,20.342222222222222
2024-06-06 03:31:19,19.8143,19.7848,9.83686,35.1242,34.982,20.202,19.7717,1711.22,305.387,1647.26,8.339885981790108,20.0,20.34148148148148
2024-06-06 03:31:20,19.8194,19.775,9.83188,35.1014,34.9852,20.1969,19.775,1697.11,340.837,1646.27,8.343294276296305,20.0,20.340740740740742
2024-06-06 03:31:21,19.8112,19.7684,9.8278,35.0714,34.9787,20.2133,19.7815,1720.74,342.806,1645.88,8.337876839609493,20.0,20.34
2024-06-06 03:31:22,19.8075,19.7684,9.83694,35.0244,34.982,20.1934,19.7782,1704.33,310.311,1646.27,8.329126367653727,20.0,20.33925925925926
2024-06-06 03:31:23,19.8048,19.7618,9.82174,34.9978,34.982,20.1968,19.775,1702.03,285.036,1648.14,8.349041442841013,20.0,20.33851851851852
2024-06-06 03:31:24,19.8054,19.7684,9.81541,34.9834,34.9918,20.199,19.7848,1703.67,287.662,1643.61,8.331873434496286,20.0,20.337777777777777
2024-06-06 03:31:25,19.8092,19.7684,9.80803,34.9468,34.9885,20.196,19.775,1693.5,306.7,1643.71,8.341705295208293,20.0,20.33703703703704
2024-06-06 03:31:26,19.8131,19.7717,9.82783,34.9216,34.9754,20.2047,19.775,1694.15,274.533,1646.27,8.341414689359642,20.0,20.336296296296297
2024-06-06 03:31:27,19.8153,19.7618,9.82844,34.9052,34.982,20.1985,19.7815,1705.64,296.853,1646.96,8.346239618836488,20.0,20.335555555555555
2024-06-06 03:31:28,19.7958,19.7585,9.8064,34.8808,34.9754,20.1917,19.7815,1706.3,285.693,1647.16,8.34937614351405,20.0,20.334814814814816
2024-06-06 03:31:29,19.7943,19.775,9.8164,34.865,34.9885,20.1959,19.7782,1699.08,310.311,1646.47,8.336270621372577,20.0,20.334074074074074
2024-06-06 03:31:30,19.7899,19.775,9.81593,34.8906,34.982,20.2047,19.7815,1699.41,306.044,1644.8,8.324535135245526,20.0,20.333333333333332
2024-06-06 03:31:31,19.7879,19.7782,9.81911,34.8963,34.9852,20.1967,19.7782,1698.42,313.921,1643.42,8.313231049906094,20.0,20.332592592592594
2024-06-06 03:31:32,19.7848,19.7618,9.80249,34.918,34.982,20.21,19.7815,1699.73,313.593,1643.12,8.322986120049096,20.0,20.33185185185185
2024-06-06 03:31:33,19.7716,19.7553,9.80955,34.9473,34.982,20.2018,19.7782,1706.63,342.478,1642.14,8.30113989485189,20.0,20.331111111111113
2024-06-06 03:31:34,19.7748,19.7881,9.80758,34.9725,34.9885,20.1995,19.7782,1707.61,328.692,1642.24,8.305953702967134,20.0,20.33037037037037
2024-06-06 03:31:35,19.7747,19.7618,9.81076,35.0097,34.9852,20.21,19.775,1705.64,319.829,1639.77,8.290731987706097,20.0,20.32962962962963
2024-06-06 03:31:36,19.7847,19.7651,9.80964,35.0393,34.982,20.2005,19.7782,1697.44,315.562,1642.14,8.311980819162857,20.0,20.32888888888889
2024-06-06 03:31:37,19.784,19.775,9.80989,35.0838,34.9754,20.1966,19.7782,1707.61,313.265,1638.1,8.290741982718343,20.0,20.32814814814815
2024-06-06 03:31:38,19.7791,19.7651,9.80488,35.1171,34.982,20.1973,19.775,1701.7,283.067,1641.45,8.307788604680944,20.0,20.327407407407406
2024-06-06 03:31:39,19.7679,19.7651,9.79202,35.1464,34.9885,20.1897,19.7815,1704.33,294.555,1638.4,8.293731880832208,20.0,20.326666666666668
2024-06-06 03:31:40,19.7701,19.7651,9.80631,35.1661,34.9787,20.1939,19.7782,1714.5,330.99,1640.17,8.292629559595893,20.0,20.325925925925926
2024-06-06 03:31:41,19.7713,19.775,9.79011,35.2073,34.982,20.2047,19.775,1695.79,303.746,1641.35,8.313087621236845,20.0,20.325185185185187
2024-06-06 03:31:42,19.7847,19.7618,9.7979,35.2649,34.9852,20.2018,19.7782,1707.28,291.601,1642.63,8.324246622964568,20.0,20.324444444444445
2024-06-06 03:31:43,19.7826,19.7585,9.79306,35.282,34.9852,20.1997,19.7848,1711.22,280.769,1647.75,8.352483882828327,20.0,20.323703703703703
2024-06-06 03:31:44,19.7859,19.7684,9.80399,35.315,34.9852,20.1898,19.7782,1703.02,296.197,1650.51,8.360084084159729,20.0,20.322962962962965
2024-06-06 03:31:45,19.7855,19.7914,9.80363,35.3494,34.9787,20.1773,19.7815,1703.67,343.134,1648.24,8.348552734177217,20.0,20.322222222222223
2024-06-06 03:31:46,19.7853,19.775,9.80036,35.4023,34.9885,20.19,19.7782,1702.69,318.188,1649.23,8.356136417696941,20.0,20.32148148148148
2024-06-06 03:31:47,19.7871,19.7782,9.79935,35.4208,34.9852,20.1861,19.7717,1700.06,320.486,1648.83,8.35646078738624,20.0,20.320740740740742
2024-06-06 03:31:48,19.791,19.7782,9.79535,35.4737,34.982,20.1822,19.7815,1703.02,301.448,1648.44,8.361092359867236,20.0,20.32
2024-06-06 03:31:49,19.7685,19.775,9.78766,35.4951,34.9754,20.1966,19.7782,1707.28,284.708,1648.24,8.347691271413616,20.0,20.319259259259262
2024-06-06 03:31:50,19.7787,19.7782,9.80517,35.5173,34.982,20.1856,19.775,1704.66,306.044,1650.61,8.353571727301327,20.0,20.31851851851852
2024-06-06 03:31:51,19.7766,19.7684,9.79779,35.5104,34.982,20.1799,19.7815,1712.86,275.846,1647.85,8.34401864122813,20.0,20.317777777777778
2024-06-06 03:31:52,19.7902,19.7717,9.79636,35.4953,34.982,20.1895,19.7684,1714.83,318.188,1648.24,8.358564102410643,20.0,20.31703703703704
2024-06-06 03:31:53,19.7859,19.7717,9.8102,35.4709,34.982,20.1755,19.7782,1701.05,320.158,1648.83,8.346378901827642,20.0,20.316296296296297
2024-06-06 03:31:54,19.7828,19.7651,9.80514,35.4345,34.9852,20.182,19.775,1704.99,290.617,1648.44,8.3460442087661,20.0,20.315555555555555
2024-06-06 03:31:55,19.7853,19.775,9.7848,35.3946,34.982,20.1799,19.7782,1714.83,303.418,1647.45,8.360125415046479,20.0,20.314814814814817
2024-06-06 03:31:56,19.7841,19.7618,9.79159,35.3554,34.982,20.1843,19.775,1712.86,287.991,1646.27,8.347462782435842,20.0,20.314074074074075
2024-06-06 03:31:57,19.7825,19.7914,9.79556,35.293,34.9754,20.1806,19.7782,1713.52,286.349,1646.27,8.342809760552639,20.0,20.313333333333333
2024-06-06 03:31:58,19.7852,19.7717,9.79311,35.2448,34.9885,20.1923,19.7782,1709.91,293.899,1644.7,8.339151527412723,20.0,20.312592592592594
2024-06-06 03:31:59,19.7739,19.7651,9.78733,35.1952,34.982,20.1796,19.7848,1709.58,276.174,1644.7,8.33454467174676,20.0,20.311851851851852
2024-06-06 03:32:00,19.765,19.775,9.78407,35.1093,34.982,20.1751,19.7815,1710.57,301.777,1647.06,8.34179025225418,20.0,20.311111111111114
2024-06-06 03:32:01,19.7831,19.775,9.78178,35.0416,34.982,20.1742,19.7815,1694.48,287.662,1644.7,8.346854657448384,20.0,20.31037037037037
2024-06-06 03:32:02,19.776,19.7782,9.79585,34.9941,34.9852,20.1723,19.7782,1709.91,289.632,1649.23,8.352127791361609,20.0,20.30962962962963
2024-06-06 03:32:03,19.7747,19.7684,9.78791,34.9271,34.9885,20.1743,19.775,1709.25,310.639,1646.37,8.343191217587664,20.0,20.30888888888889
2024-06-06 03:32:04,19.7674,19.7684,9.78937,34.8961,34.9787,20.1764,19.7881,1704.0,327.051,1644.11,8.32443012058506,20.0,20.30814814814815
2024-06-06 03:32:05,19.7717,19.775,9.80157,34.8972,34.9852,20.1698,19.7815,1711.55,316.547,1646.67,8.330790827494551,20.0,20.307407407407407
2024-06-06 03:32:06,19.7646,19.775,9.78911,34.8519,34.9852,20.176,19.7782,1705.97,316.875,1641.84,8.310820559666169,20.0,20.30666666666667
2024-06-06 03:32:07,19.7604,19.7388,9.79189,34.8474,34.9852,20.169,19.7815,1696.12,290.945,1641.45,8.303032596398314,20.0,20.305925925925926
2024-06-06 03:32:08,19.7842,19.8176,9.8016,34.8408,34.982,20.1734,19.775,1705.97,294.555,1641.94,8.317250621828192,20.0,20.305185185185188
2024-06-06 03:32:09,19.7703,19.7782,9.7836,34.8228,34.9688,20.1612,19.7782,1704.33,315.891,1642.14,8.32168015497988,20.0,20.304444444444446
2024-06-06 03:32:10,19.7616,19.7684,9.77707,34.8149,34.9885,20.1706,19.7848,1696.78,312.608,1643.42,8.326357041799344,20.0,20.303703703703704
2024-06-06 03:32:11,19.7768,19.775,9.79397,34.837,34.9885,20.1674,19.7782,1701.7,332.631,1642.93,8.322457214713125,20.0,20.302962962962965
2024-06-06 03:32:12,19.768,19.775,9.78129,34.8343,34.982,20.1785,19.7848,1704.0,334.928,1642.24,8.322195246513962,20.0,20.302222222222223
2024-06-06 03:32:13,19.7582,19.7651,9.78851,34.8298,34.9754,20.1857,19.7815,1702.69,289.304,1641.74,8.305482545096668,20.0,20.30148148148148
2024-06-06 03:32:14,19.7657,19.775,9.78477,34.8691,34.982,20.1722,19.7848,1692.18,314.25,1642.24,8.317378616359996,20.0,20.300740740740743
2024-06-06 03:32:15,19.7525,19.7651,9.7834,34.8872,34.982,20.1736,19.7815,1711.88,325.081,1642.24,8.307520357757697,20.0,20.3
2024-06-06 03:32:16,19.7543,19.7717,9.80101,34.9051,34.9885,20.1801,19.7717,1695.47,334.928,1642.53,8.295810140126978,20.0,20.299259259259262
2024-06-06 03:32:17,19.7567,19.7651,9.79173,34.9462,34.9852,20.1966,19.7815,1699.73,292.258,1642.53,8.305545118454411,20.0,20.29851851851852
2024-06-06 03:32:18,19.7546,19.7782,9.77885,34.9807,34.982,20.179,19.775,1701.7,309.982,1643.61,8.319996958372963,20.0,20.297777777777778
2024-06-06 03:32:19,19.754,19.7553,9.77946,35.0322,34.9852,20.1711,19.775,1702.36,335.913,1643.71,8.319493932736561,20.0,20.29703703703704
2024-06-06 03:32:20,19.7565,19.7914,9.78511,35.0945,34.982,20.1735,19.7848,1693.83,310.311,1643.42,8.31539925695325,20.0,20.296296296296298
