TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:32:21,19.7571,19.7684,9.78334,35.1301,34.982,20.1852,19.7782,1708.92,290.288,1643.22,8.316363457778506,20.0,20.295555555555556
2024-06-06 03:32:22,19.7667,19.7717,9.7693,35.1612,34.982,20.1753,19.7782,1692.51,280.769,1643.61,8.338053538995856,20.0,20.294814814814817
2024-06-06 03:32:23,19.7613,19.7848,9.78386,35.1941,34.9754,20.1641,19.7848,1702.36,325.081,1643.91,8.322925321032852,20.0,20.294074074074075
2024-06-06 03:32:24,19.7577,19.7684,9.76432,35.226,34.9787,20.1644,19.7815,1696.12,302.105,1644.5,8.339213935093543,20.0,20.293333333333333
2024-06-06 03:32:25,19.7683,19.7684,9.78272,35.2508,34.9852,20.1749,19.775,1701.37,344.119,1644.7,8.333718442197974,20.0,20.292592592592595
2024-06-06 03:32:26,19.7547,19.7618,9.77661,35.285,34.9754,20.1661,19.7782,1706.3,337.554,1644.3,8.325442187731582,20.0,20.291851851851852
2024-06-06 03:32:27,19.7645,19.775,9.78978,35.2922,34.982,20.1687,19.775,1719.1,289.632,1643.71,8.319644065866303,20.0,20.291111111111114
2024-06-06 03:32:28,19.7639,19.7717,9.78772,35.3109,34.982,20.1658,19.775,1695.47,318.188,1644.8,8.326379658805239,20.0,20.290370370370372
2024-06-06 03:32:29,19.7538,19.7717,9.78419,35.3455,34.9885,20.1635,19.775,1715.16,343.134,1644.3,8.318366710385513,20.0,20.28962962962963
2024-06-06 03:32:30,19.741,19.7027,9.76788,35.3444,34.982,20.171,19.7224,1705.64,293.571,1644.4,8.321801426428408,20.0,20.28888888888889
2024-06-06 03:32:31,19.7464,19.7159,9.79271,35.3376,34.9852,20.1685,19.7257,1709.58,318.845,1644.7,8.307103835823408,20.0,20.28814814814815
2024-06-06 03:32:32,19.7474,19.7224,9.77958,35.3177,34.982,20.1568,19.7224,1701.7,307.685,1644.3,8.31687318391742,20.0,20.287407407407407
2024-06-06 03:32:33,19.7568,19.6994,9.79017,35.3009,34.9852,20.1649,19.7191,1705.64,283.724,1644.89,8.31886414593537,20.0,20.28666666666667
2024-06-06 03:32:34,19.7524,19.7093,9.77049,35.2501,34.9721,20.156,19.7191,1701.7,337.226,1644.7,8.330655550840348,20.0,20.285925925925927
2024-06-06 03:32:35,19.7547,19.7126,9.78612,35.2234,34.9852,20.1543,19.7224,1716.47,290.288,1645.58,8.323982043463669,20.0,20.28518518518519
2024-06-06 03:32:36,19.7487,19.7093,9.78188,35.1688,34.9885,20.1486,19.7191,1701.37,273.548,1645.68,8.323018154506833,20.0,20.284444444444446
2024-06-06 03:32:37,19.7506,19.7126,9.77508,35.1239,34.9787,20.1551,19.7224,1714.18,331.646,1646.17,8.332763621680447,20.0,20.283703703703704
2024-06-06 03:32:38,19.7531,19.7159,9.78232,35.0868,34.982,20.1577,19.7191,1704.33,310.639,1646.27,8.329310149487528,20.0,20.282962962962966
2024-06-06 03:32:39,19.7689,19.7093,9.78571,35.029,34.9852,20.1443,19.7224,1708.27,276.174,1646.67,8.341703436277692,20.0,20.282222222222224
2024-06-06 03:32:40,19.7527,19.7093,9.78168,34.9761,34.9852,20.1519,19.7191,1718.44,330.005,1645.88,8.327537384586721,20.0,20.28148148148148
2024-06-06 03:32:41,19.7511,19.7126,9.77413,34.924,34.982,20.142,19.7191,1697.76,324.425,1646.27,8.334481101993287,20.0,20.280740740740743
2024-06-06 03:32:42,19.7581,19.7093,9.77748,34.8751,34.982,20.1519,19.7191,1711.88,285.365,1646.27,8.337530209690545,20.0,20.28
2024-06-06 03:32:43,19.7552,19.7126,9.78044,34.8203,34.982,20.1316,19.7257,1703.02,283.067,1645.98,8.331167088008176,20.0,20.279259259259263
2024-06-06 03:32:44,19.7402,19.706,9.78683,34.7822,34.9787,20.1278,19.7224,1698.42,303.746,1645.88,8.312796562199651,20.0,20.27851851851852
2024-06-06 03:32:45,19.7679,19.7126,9.79345,34.7318,34.9852,20.1272,19.7191,1708.27,300.792,1646.27,8.332375964624221,20.0,20.27777777777778
2024-06-06 03:32:46,19.7426,19.7159,9.77746,34.6993,34.982,20.1443,19.7224,1704.66,287.334,1649.33,8.340071977250288,20.0,20.27703703703704
2024-06-06 03:32:47,19.7394,19.7159,9.7752,34.653,34.9787,20.138,19.7224,1695.79,295.212,1643.22,8.308392097463406,20.0,20.276296296296298
2024-06-06 03:32:48,19.7398,19.7191,9.76853,34.6285,34.9918,20.1423,19.7257,1707.28,328.035,1646.27,8.329719481753731,20.0,20.275555555555556
2024-06-06 03:32:49,19.7386,19.7126,9.77458,34.5989,34.982,20.1433,19.7191,1701.7,283.395,1645.98,8.322196773481794,20.0,20.274814814814818
2024-06-06 03:32:50,19.7189,19.7159,9.77123,34.5799,34.982,20.1367,19.7257,1704.0,287.006,1645.88,8.308036069983993,20.0,20.274074074074075
2024-06-06 03:32:51,19.7338,19.7191,9.77605,34.5651,34.982,20.1334,19.7257,1696.78,335.585,1646.47,8.319435831184194,20.0,20.273333333333333
2024-06-06 03:32:52,19.7285,19.7126,9.77276,34.5537,34.982,20.1207,19.7224,1703.67,340.18,1647.26,8.321747508814587,20.0,20.272592592592595
2024-06-06 03:32:53,19.7335,19.7159,9.76328,34.5556,34.982,20.1265,19.7093,1713.85,309.654,1648.54,8.340326770902895,20.0,20.271851851851853
2024-06-06 03:32:54,19.7314,19.7093,9.76838,34.5549,34.9885,20.124,19.7159,1699.08,304.731,1648.54,8.334303799218171,20.0,20.271111111111114
2024-06-06 03:32:55,19.7318,19.7027,9.76105,34.5995,34.9787,20.1211,19.7224,1701.37,339.524,1648.34,8.339758230724723,20.0,20.270370370370372
2024-06-06 03:32:56,19.7193,19.7027,9.76948,34.6094,34.982,20.1289,19.7191,1706.3,342.478,1647.85,8.31977796519471,20.0,20.26962962962963
2024-06-06 03:32:57,19.7208,19.706,9.7599,34.6284,34.9852,20.1182,19.7159,1707.61,295.54,1648.44,8.332024919580169,20.0,20.268888888888892
2024-06-06 03:32:58,19.7281,19.7159,9.76128,34.6582,34.9852,20.1192,19.7257,1690.87,330.661,1648.54,8.337482589829552,20.0,20.26814814814815
2024-06-06 03:32:59,19.7294,19.7191,9.76595,34.6917,34.982,20.1339,19.7257,1717.13,336.241,1649.33,8.338657574478066,20.0,20.267407407407408
2024-06-06 03:33:00,19.7235,19.7159,9.76385,34.7146,34.9852,20.1353,19.7257,1701.05,311.952,1650.31,8.340430039993318,20.0,20.26666666666667
2024-06-06 03:33:01,19.7271,19.7159,9.76829,34.75,34.9787,20.1272,19.7257,1702.03,312.608,1650.8,8.342202786372816,20.0,20.265925925925927
2024-06-06 03:33:02,19.7343,19.7093,9.7608,34.7824,34.9885,20.1182,19.7224,1709.58,330.99,1651.3,8.357038610394236,20.0,20.26518518518519
2024-06-06 03:33:03,19.7341,19.7093,9.76055,34.8209,34.9852,20.1341,19.7257,1707.94,320.486,1652.58,8.36355847127554,20.0,20.264444444444447
2024-06-06 03:33:04,19.7127,19.7191,9.74978,34.8639,34.9852,20.1217,19.7224,1714.5,317.204,1652.58,8.354644430984003,20.0,20.263703703703705
2024-06-06 03:33:05,19.725,19.7191,9.75478,34.9076,34.982,20.1208,19.729,1694.15,335.257,1650.8,8.351760608421085,20.0,20.262962962962966
2024-06-06 03:33:06,19.7184,19.7126,9.7551,34.9554,34.9852,20.1275,19.7257,1714.5,327.707,1651.1,8.347480640175478,20.0,20.262222222222224
2024-06-06 03:33:07,19.7047,19.7191,9.75863,35.019,34.9852,20.1287,19.7323,1701.7,298.166,1651.2,8.333549648620092,20.0,20.261481481481482
2024-06-06 03:33:08,19.722,19.7224,9.75645,35.0514,34.982,20.1187,19.7257,1705.64,317.86,1650.31,8.345370829803805,20.0,20.260740740740744
2024-06-06 03:33:09,19.708,19.7159,9.76431,35.0954,34.982,20.1298,19.7224,1699.41,292.914,1649.72,8.324087787660766,20.0,20.26
2024-06-06 03:33:10,19.7096,19.7191,9.75608,35.1634,34.982,20.1151,19.7224,1705.97,303.746,1648.83,8.327821539031785,20.0,20.25925925925926
2024-06-06 03:33:11,19.7019,19.7159,9.74864,35.1875,34.982,20.1254,19.7224,1712.21,334.928,1647.55,8.321139218556159,20.0,20.25851851851852
2024-06-06 03:33:12,19.6945,19.7224,9.75242,35.2515,34.982,20.1244,19.7224,1692.18,332.631,1646.57,8.306848456187012,20.0,20.25777777777778
2024-06-06 03:33:13,19.7033,19.7126,9.7518,35.3029,34.9852,20.1059,19.7224,1707.61,315.562,1646.67,8.315224066267143,20.0,20.25703703703704
2024-06-06 03:33:14,19.6991,19.7159,9.7472,35.3494,34.982,20.1162,19.7191,1710.89,293.899,1645.88,8.311568856312451,20.0,20.2562962962963
2024-06-06 03:33:15,19.7128,19.7126,9.75367,35.3572,34.9852,20.1123,19.7191,1712.53,304.731,1645.09,8.313614826621022,20.0,20.255555555555556
2024-06-06 03:33:16,19.6993,19.7093,9.74606,35.3838,34.9852,20.126,19.7224,1714.83,307.028,1645.39,8.310213193646472,20.0,20.254814814814818
2024-06-06 03:33:17,19.699,19.7191,9.74172,35.39,34.982,20.1088,19.7224,1707.61,302.761,1646.77,8.320558954845465,20.0,20.254074074074076
2024-06-06 03:33:18,19.6977,19.7126,9.73704,35.3826,34.9787,20.1007,19.7159,1709.25,288.319,1646.08,8.319895855007228,20.0,20.253333333333334
2024-06-06 03:33:19,19.6875,19.7126,9.74322,35.3822,34.9852,20.1138,19.7388,1710.24,295.54,1649.82,8.325086295736819,20.0,20.252592592592595
2024-06-06 03:33:20,19.6968,19.7257,9.74085,35.3577,34.9852,20.1031,19.7224,1706.95,320.486,1646.96,8.320407448703113,20.0,20.251851851851853
2024-06-06 03:33:21,19.683,19.7159,9.73217,35.3307,34.9918,20.1021,19.729,1709.25,318.188,1643.42,8.298253742764873,20.0,20.251111111111115
2024-06-06 03:33:22,19.6988,19.6929,9.7363,35.2901,34.982,20.1079,19.7224,1711.22,324.425,1646.27,8.322393269560601,20.0,20.250370370370373
2024-06-06 03:33:23,19.6916,19.729,9.74901,35.2732,34.982,20.107,19.7159,1706.63,295.54,1646.37,8.30626553357735,20.0,20.24962962962963
2024-06-06 03:33:24,19.7091,19.7191,9.74776,35.2422,34.9787,20.1029,19.7224,1720.08,291.273,1646.17,8.320918766659817,20.0,20.248888888888892
2024-06-06 03:33:25,19.6939,19.7191,9.75661,35.2148,34.982,20.092,19.7224,1714.18,338.211,1646.67,8.303350546297121,20.0,20.24814814814815
2024-06-06 03:33:26,19.7058,19.7159,9.74583,35.157,34.982,20.0903,19.7191,1702.36,328.692,1646.27,8.320279778471821,20.0,20.247407407407408
2024-06-06 03:33:27,19.7162,19.7191,9.74835,35.0893,34.982,20.0989,19.7191,1712.86,306.372,1645.49,8.322917255941112,20.0,20.24666666666667
2024-06-06 03:33:28,19.7147,19.7093,9.75229,35.0437,34.982,20.0969,19.7224,1708.6,297.509,1643.71,8.309376627938132,20.0,20.245925925925928
2024-06-06 03:33:29,19.7033,19.7159,9.73429,34.9631,34.9852,20.0912,19.7224,1706.95,306.044,1643.52,8.313920374193977,20.0,20.24518518518519
2024-06-06 03:33:30,19.7251,19.7093,9.75632,34.9397,34.982,20.0891,19.7224,1701.37,330.005,1644.4,8.318180030296528,20.0,20.244444444444447
2024-06-06 03:33:31,19.7094,19.7126,9.74667,34.8714,34.982,20.1009,19.7224,1694.48,344.775,1644.7,8.314648396551728,20.0,20.243703703703705
2024-06-06 03:33:32,19.7072,19.7224,9.73097,34.8369,34.982,20.0921,19.7257,1707.94,331.318,1643.12,8.317916776819937,20.0,20.242962962962967
2024-06-06 03:33:33,19.704,19.6994,9.74701,34.7829,34.982,20.081,19.7257,1705.31,305.715,1644.89,8.310817910611412,20.0,20.242222222222225
2024-06-06 03:33:34,19.7042,19.729,9.7432,34.7228,34.9787,20.0867,19.7191,1687.92,297.181,1644.01,8.30971694757068,20.0,20.241481481481483
2024-06-06 03:33:35,19.707,19.7093,9.75274,34.6686,34.9655,20.0813,19.7224,1705.31,298.494,1642.14,8.294648672685675,20.0,20.240740740740744
2024-06-06 03:33:36,19.7049,19.7093,9.75147,34.6402,34.9918,20.0787,19.7159,1701.37,325.738,1639.08,8.278501910344229,20.0,20.240000000000002
2024-06-06 03:33:37,19.709,19.7093,9.75375,34.6305,34.9721,20.0769,19.7224,1686.6,314.906,1642.63,8.297948911890495,20.0,20.23925925925926
2024-06-06 03:33:38,19.6993,19.7257,9.74149,34.606,34.9885,20.0731,19.729,1695.14,344.775,1642.83,8.301093320252445,20.0,20.23851851851852
2024-06-06 03:33:39,19.6937,19.7126,9.74261,34.5995,34.982,20.0809,19.7191,1701.7,310.639,1643.42,8.298470563469586,20.0,20.23777777777778
2024-06-06 03:33:40,19.6996,19.7159,9.74321,34.5935,34.9852,20.0804,19.7093,1710.89,309.982,1643.42,8.302890370142661,20.0,20.23703703703704
2024-06-06 03:33:41,19.6947,19.7224,9.74064,34.5983,34.982,20.0819,19.7126,1711.55,323.44,1642.93,8.298472323247752,20.0,20.2362962962963
2024-06-06 03:33:42,19.7011,19.7093,9.74712,34.6191,34.9852,20.0918,19.7191,1706.3,293.242,1642.53,8.296385237305564,20.0,20.235555555555557
2024-06-06 03:33:43,19.6842,19.7257,9.73106,34.6625,34.9852,20.0926,19.729,1700.39,286.021,1642.63,8.296190174319458,20.0,20.23481481481482
2024-06-06 03:33:44,19.6997,19.7224,9.73651,34.6816,34.9852,20.0801,19.7191,1710.24,286.678,1641.65,8.299612559889027,20.0,20.234074074074076
2024-06-06 03:33:45,19.6927,19.6962,9.73289,34.7191,34.982,20.081,19.7224,1702.69,324.425,1637.31,8.274862836611478,20.0,20.233333333333334
2024-06-06 03:33:46,19.7146,19.7093,9.74932,34.7413,34.9787,20.0811,19.7224,1701.7,321.799,1642.14,8.303831377213491,20.0,20.232592592592596
2024-06-06 03:33:47,19.695,19.706,9.73453,34.7776,34.9852,20.0877,19.7224,1700.72,312.608,1642.43,8.301289057414245,20.0,20.231851851851854
2024-06-06 03:33:48,19.6889,19.7159,9.73465,34.8224,34.9885,20.0715,19.7224,1685.29,294.884,1642.93,8.298630721905331,20.0,20.231111111111115
2024-06-06 03:33:49,19.6992,19.6568,9.74403,34.8328,34.982,20.0904,19.6699,1713.85,308.013,1639.58,8.28247490091803,20.0,20.230370370370373
2024-06-06 03:33:50,19.6903,19.6568,9.7302,34.8685,34.9852,20.0904,19.6666,1708.27,335.257,1642.33,8.300475282253945,20.0,20.22962962962963
2024-06-06 03:33:51,19.6843,19.6568,9.72835,34.8976,34.9852,20.0885,19.6666,1703.67,318.517,1642.04,8.295551711679975,20.0,20.228888888888893
2024-06-06 03:33:52,19.6828,19.6568,9.72964,34.9438,34.9852,20.0786,19.6699,1698.75,296.853,1641.25,8.289237067420627,20.0,20.22814814814815
2024-06-06 03:33:53,19.6996,19.66,9.73969,34.9967,34.982,20.0786,19.6666,1686.6,284.708,1637.51,8.275956716849565,20.0,20.22740740740741
2024-06-06 03:33:54,19.6941,19.6568,9.73247,35.0572,34.982,20.0604,19.6699,1704.0,326.394,1638.89,8.284361619624645,20.0,20.22666666666667
2024-06-06 03:33:55,19.6929,19.6403,9.73172,35.0932,34.9885,20.0753,19.6666,1713.19,307.685,1637.12,8.275040687109948,20.0,20.225925925925928
2024-06-06 03:33:56,19.6914,19.6206,9.73065,35.139,34.9885,20.0734,19.6699,1719.43,283.724,1637.61,8.27716013688472,20.0,20.22518518518519
2024-06-06 03:33:57,19.6931,19.6666,9.7307,35.1884,34.982,20.0727,19.6633,1701.05,318.517,1637.71,8.279036775127352,20.0,20.224444444444448
2024-06-06 03:33:58,19.6898,19.6633,9.73302,35.226,34.9885,20.0639,19.6666,1705.97,321.142,1637.61,8.273861155809655,20.0,20.223703703703706
2024-06-06 03:33:59,19.6872,19.66,9.72892,35.2634,34.9721,20.0737,19.6633,1704.66,327.707,1637.51,8.274602306071912,20.0,20.222962962962967
2024-06-06 03:34:00,19.686,19.6535,9.73238,35.2999,34.982,20.0643,19.6699,1705.64,307.028,1637.02,8.268255296508425,20.0,20.222222222222225
2024-06-06 03:34:01,19.6921,19.6535,9.74271,35.3361,34.982,20.0532,19.6699,1725.01,281.754,1637.21,8.265700771216641,20.0,20.221481481481483
2024-06-06 03:34:02,19.6904,19.6633,9.72939,35.3564,34.982,20.0628,19.6699,1706.95,294.227,1637.51,8.276870736392775,20.0,20.220740740740744
2024-06-06 03:34:03,19.695,19.66,9.73668,35.3597,34.982,20.0623,19.6732,1703.02,327.051,1637.41,8.274130224977583,20.0,20.220000000000002
2024-06-06 03:34:04,19.6748,19.6666,9.72476,35.3794,34.982,20.0712,19.6633,1716.47,327.379,1637.8,8.269219673007017,20.0,20.21925925925926
2024-06-06 03:34:05,19.6719,19.6502,9.72984,35.3587,34.982,20.0578,19.6535,1719.43,310.967,1638.4,8.265614660876702,20.0,20.218518518518522
2024-06-06 03:34:06,19.6769,19.6436,9.72758,35.3614,34.9787,20.0425,19.6633,1699.41,341.165,1639.38,8.276598111082578,20.0,20.21777777777778
2024-06-06 03:34:07,19.6761,19.6469,9.72773,35.3664,34.9787,20.0463,19.6633,1710.89,316.547,1640.56,8.28176462573024,20.0,20.21703703703704
2024-06-06 03:34:08,19.6895,19.6732,9.73175,35.3466,34.982,20.0482,19.6633,1711.88,296.197,1641.35,8.2935650218432,20.0,20.2162962962963
2024-06-06 03:34:09,19.6809,19.6568,9.73529,35.3192,34.9852,20.0523,19.6666,1716.15,327.379,1641.25,8.282949241256981,20.0,20.215555555555557
2024-06-06 03:34:10,19.6733,19.66,9.73454,35.2798,34.9918,20.0564,19.6568,1697.76,324.097,1642.53,8.283699760409718,20.0,20.21481481481482
2024-06-06 03:34:11,19.6738,19.6502,9.73724,35.2429,34.9885,20.0509,19.6633,1705.97,297.509,1643.52,8.28685783577315,20.0,20.214074074074077
2024-06-06 03:34:12,19.6671,19.6535,9.72185,35.1741,34.9885,20.0627,19.6699,1714.5,285.036,1643.71,8.295063936236488,20.0,20.213333333333335
2024-06-06 03:34:13,19.666,19.6502,9.72212,35.1097,34.9787,20.0508,19.6633,1707.61,305.059,1644.4,8.297402895807219,20.0,20.212592592592596
2024-06-06 03:34:14,19.6699,19.6535,9.71834,35.0242,34.9852,20.0482,19.6666,1713.19,326.394,1645.98,8.311789872271483,20.0,20.211851851851854
2024-06-06 03:34:15,19.681,19.6568,9.7242,34.9732,34.9852,20.0535,19.6765,1696.78,325.738,1646.86,8.320612571449933,20.0,20.211111111111112
2024-06-06 03:34:16,19.6658,19.6469,9.71764,34.9041,34.9852,20.0543,19.6699,1708.6,294.227,1648.93,8.323841785084515,20.0,20.210370370370374
2024-06-06 03:34:17,19.6601,19.6502,9.72151,34.8508,34.9852,20.0507,19.6797,1707.61,317.532,1650.51,8.323802566641955,20.0,20.20962962962963
2024-06-06 03:34:18,19.6703,19.6535,9.72872,34.8067,34.9852,20.0709,19.6666,1710.89,327.051,1652.38,8.33574032703985,20.0,20.208888888888893
2024-06-06 03:34:19,19.6539,19.6765,9.71809,34.7755,34.9852,20.0624,19.6633,1689.89,293.571,1653.26,8.335339089600964,20.0,20.20814814814815
2024-06-06 03:34:20,19.6639,19.6633,9.71081,34.7504,34.9852,20.0678,19.6666,1701.7,283.067,1654.74,8.357310389864105,20.0,20.20740740740741
2024-06-06 03:34:21,19.6739,19.66,9.70971,34.7071,34.9885,20.0746,19.6633,1704.33,318.188,1654.64,8.366125110062212,20.0,20.20666666666667
2024-06-06 03:34:22,19.6807,19.6535,9.72135,34.666,34.982,20.0667,19.6633,1702.69,324.753,1654.94,8.363577464498345,20.0,20.20592592592593
2024-06-06 03:34:23,19.681,19.6633,9.7089,34.6364,34.9885,20.0613,19.6633,1686.6,286.021,1654.64,8.372766497833888,20.0,20.205185185185186
2024-06-06 03:34:24,19.6778,19.6666,9.72079,34.6039,34.9852,20.0696,19.6633,1694.81,319.829,1653.66,8.355145177687387,20.0,20.204444444444448
2024-06-06 03:34:25,19.6795,19.6535,9.72321,34.5495,34.982,20.0573,19.66,1696.78,335.585,1655.33,8.362978103084355,20.0,20.203703703703706
2024-06-06 03:34:26,19.6619,19.6568,9.70326,34.5487,34.982,20.0589,19.6699,1703.02,323.44,1651.59,8.346052524174615,20.0,20.202962962962964
2024-06-06 03:34:27,19.6666,19.6502,9.70973,34.541,34.982,20.0523,19.6633,1695.14,324.425,1650.9,8.34108294991424,20.0,20.202222222222225
2024-06-06 03:34:28,19.6634,19.6633,9.70465,34.5234,34.982,20.0564,19.6699,1693.17,313.921,1649.92,8.337705534237521,20.0,20.201481481481483
2024-06-06 03:34:29,19.6486,19.6568,9.69774,34.5332,34.9852,20.0583,19.6666,1695.14,292.914,1649.13,8.327110813040392,20.0,20.200740740740745
2024-06-06 03:34:30,19.6691,19.6469,9.71488,34.5639,34.9852,20.0584,19.66,1699.73,305.387,1648.05,8.324467349788192,20.0,20.200000000000003
2024-06-06 03:34:31,19.6554,19.6535,9.70473,34.5774,34.9852,20.0485,19.6699,1698.42,301.777,1646.96,8.315994836011283,20.0,20.19925925925926
2024-06-06 03:34:32,19.6643,19.6633,9.70603,34.6116,34.982,20.0619,19.6732,1710.24,333.287,1646.47,8.319870277382611,20.0,20.198518518518522
2024-06-06 03:34:33,19.6517,19.6699,9.7,34.6406,34.9852,20.0582,19.6666,1683.98,299.479,1645.98,8.311906803745757,20.0,20.19777777777778
2024-06-06 03:34:34,19.6553,19.6568,9.70034,34.6895,34.982,20.046,19.6633,1701.7,324.425,1646.57,8.317610007906131,20.0,20.19703703703704
2024-06-06 03:34:35,19.65,19.6535,9.69323,34.7252,34.982,20.0448,19.6699,1708.92,328.364,1642.14,8.296740196130758,20.0,20.1962962962963
2024-06-06 03:34:36,19.6512,19.66,9.69472,34.7798,34.9918,20.0561,19.6666,1705.64,272.892,1647.75,8.324841657343844,20.0,20.195555555555558
2024-06-06 03:34:37,19.6394,19.66,9.69404,34.8063,34.982,20.0415,19.6633,1708.27,271.907,1642.43,8.288696029408795,20.0,20.194814814814816
2024-06-06 03:34:38,19.6423,19.6568,9.6975,34.8598,34.982,20.0408,19.66,1703.02,303.089,1643.22,8.292215906028986,20.0,20.194074074074077
2024-06-06 03:34:39,19.6468,19.6535,9.71408,34.9191,34.982,20.0369,19.6633,1712.53,308.013,1642.24,8.277203920906295,20.0,20.193333333333335
2024-06-06 03:34:40,19.6307,19.6502,9.68612,34.9418,34.982,20.048,19.6666,1697.44,336.898,1642.43,8.288045959134504,20.0,20.192592592592597
2024-06-06 03:34:41,19.6451,19.6633,9.69961,34.9905,34.9885,20.0356,19.6699,1703.02,310.639,1641.65,8.284867970825674,20.0,20.191851851851855
2024-06-06 03:34:42,19.6355,19.6568,9.69433,35.0539,34.982,20.0572,19.6633,1698.75,335.257,1641.35,8.27975594769873,20.0,20.191111111111113
2024-06-06 03:34:43,19.6645,19.6765,9.70316,35.1317,34.9852,20.0419,19.6699,1704.33,296.525,1641.74,8.298526383044331,20.0,20.190370370370374
2024-06-06 03:34:44,19.6364,19.6338,9.69145,35.1684,34.9754,20.0458,19.6699,1698.42,288.647,1642.14,8.286890870584596,20.0,20.189629629629632
2024-06-06 03:34:45,19.6387,19.66,9.69328,35.2095,34.9852,20.0322,19.6666,1708.27,305.387,1642.14,8.287282510432881,20.0,20.18888888888889
2024-06-06 03:34:46,19.6407,19.6666,9.70223,35.233,34.9787,20.0387,19.66,1699.08,309.654,1641.74,8.279473996680627,20.0,20.18814814814815
2024-06-06 03:34:47,19.6354,19.6633,9.69037,35.2716,34.982,20.0385,19.6633,1707.94,302.761,1641.74,8.284938957526535,20.0,20.18740740740741
2024-06-06 03:34:48,19.6097,19.66,9.68805,35.3145,34.9951,20.0433,19.6699,1715.82,305.059,1643.71,8.275379814782003,20.0,20.186666666666667
2024-06-06 03:34:49,19.6337,19.6535,9.69856,35.3138,34.9787,20.0364,19.6633,1703.02,280.113,1641.65,8.276246134847955,20.0,20.18592592592593
2024-06-06 03:34:50,19.6344,19.6502,9.68746,35.3253,34.982,20.0395,19.6633,1705.64,278.8,1641.84,8.28703486823863,20.0,20.185185185185187
2024-06-06 03:34:51,19.6388,19.6469,9.6889,35.3145,34.982,20.0305,19.6633,1708.27,308.669,1642.14,8.291015588135654,20.0,20.18444444444445
2024-06-06 03:34:52,19.645,19.6502,9.6903,35.3089,34.9852,20.0278,19.6633,1709.58,288.975,1641.55,8.292035020826567,20.0,20.183703703703706
2024-06-06 03:34:53,19.6412,19.6568,9.6963,35.3037,34.9852,20.0254,19.6666,1702.36,269.281,1641.55,8.283871847330223,20.0,20.182962962962964
2024-06-06 03:34:54,19.6393,19.6568,9.69838,35.2728,34.9852,20.0283,19.66,1685.95,274.533,1642.24,8.284037202439597,20.0,20.182222222222226
2024-06-06 03:34:55,19.6499,19.6699,9.70267,35.2651,34.982,20.0395,19.6633,1700.72,320.814,1642.43,8.290254531220183,20.0,20.181481481481484
2024-06-06 03:34:56,19.6507,19.6403,9.69167,35.2523,34.9852,20.0305,19.6699,1699.08,288.647,1641.45,8.295136456552559,20.0,20.18074074074074
2024-06-06 03:34:57,19.6363,19.66,9.68996,35.2132,34.9852,20.0337,19.6699,1715.82,275.846,1641.94,8.28703970407655,20.0,20.180000000000003
2024-06-06 03:34:58,19.6441,19.6535,9.69574,35.2084,34.9852,20.0267,19.6699,1706.3,304.074,1642.63,8.292205925224877,20.0,20.17925925925926
2024-06-06 03:34:59,19.6381,19.6568,9.683,35.1704,34.9754,20.042,19.6633,1705.97,306.044,1644.4,8.30676512267349,20.0,20.17851851851852
2024-06-06 03:35:00,19.6414,19.6535,9.70265,35.1292,34.9852,20.0484,19.6666,1700.06,311.952,1645.39,8.29811512415594,20.0,20.17777777777778
2024-06-06 03:35:01,19.6371,19.6535,9.68809,35.0731,34.982,20.052,19.6699,1711.22,325.41,1648.05,8.320110355981296,20.0,20.17703703703704
2024-06-06 03:35:02,19.6368,19.66,9.68853,35.0318,34.982,20.0456,19.6732,1698.75,335.913,1644.7,8.302580437687633,20.0,20.1762962962963
2024-06-06 03:35:03,19.6418,19.6633,9.6984,34.9706,34.982,20.0362,19.6633,1694.48,291.273,1644.6,8.298011494889462,20.0,20.175555555555558
2024-06-06 03:35:04,19.6554,19.6535,9.69761,34.9613,34.9852,20.0453,19.6633,1695.14,288.319,1644.5,8.30951501201146,20.0,20.174814814814816
2024-06-06 03:35:05,19.6384,19.6535,9.70551,34.9422,34.9787,20.0391,19.66,1690.87,319.829,1644.11,8.286770905725692,20.0,20.174074074074078
2024-06-06 03:35:06,19.629,19.6568,9.69708,34.9295,34.9852,20.0412,19.6666,1690.87,282.411,1643.91,8.284953700996708,20.0,20.173333333333336
2024-06-06 03:35:07,19.633,19.5977,9.69435,34.9071,34.9852,20.0399,19.6042,1700.39,297.838,1644.01,8.291072014955656,20.0,20.172592592592594
2024-06-06 03:35:08,19.638,19.601,9.68336,34.8827,34.982,20.0454,19.6141,1702.36,305.715,1643.91,8.30390614403759,20.0,20.171851851851855
2024-06-06 03:35:09,19.6284,19.6108,9.68965,34.8918,34.9885,20.0294,19.6141,1689.23,342.15,1644.3,8.292617980326616,20.0,20.171111111111113
2024-06-06 03:35:10,19.6265,19.6141,9.69174,34.8746,34.982,20.0439,19.6042,1696.12,331.646,1643.81,8.286818633720692,20.0,20.17037037037037
2024-06-06 03:35:11,19.6271,19.6075,9.67863,34.888,34.982,20.0454,19.6075,1695.79,322.127,1641.74,8.287804729677433,20.0,20.169629629629632
2024-06-06 03:35:12,19.6279,19.6042,9.67967,34.8876,34.9852,20.0429,19.6108,1678.4,283.395,1640.56,8.28164807929624,20.0,20.16888888888889
2024-06-06 03:35:13,19.6374,19.6075,9.69669,34.8689,34.9885,20.034,19.6141,1686.28,297.509,1640.66,8.275892295420297,20.0,20.168148148148152
2024-06-06 03:35:14,19.6257,19.6108,9.68877,34.8772,34.982,20.0381,19.6141,1687.26,322.127,1641.15,8.275216090461294,20.0,20.16740740740741
2024-06-06 03:35:15,19.632,19.6075,9.68177,34.8683,34.982,20.0366,19.6108,1680.04,308.013,1641.15,8.286291983519122,20.0,20.166666666666668
2024-06-06 03:35:16,19.6377,19.6042,9.6864,34.8917,34.982,20.0318,19.6075,1675.77,343.462,1641.25,8.287688013557794,20.0,20.16592592592593
2024-06-06 03:35:17,19.6309,19.5845,9.68983,34.9075,34.9852,20.0234,19.6141,1691.86,310.639,1641.84,8.282144430106245,20.0,20.165185185185187
2024-06-06 03:35:18,19.6252,19.6174,9.67696,34.9405,34.9852,20.0395,19.6141,1693.83,288.647,1641.94,8.288622736170542,20.0,20.164444444444445
2024-06-06 03:35:19,19.6378,19.6239,9.69189,34.9621,34.982,20.0286,19.6075,1687.59,301.12,1643.52,8.294655516335084,20.0,20.163703703703707
2024-06-06 03:35:20,19.6291,19.601,9.68628,34.9973,34.9754,20.0173,19.6174,1693.5,284.38,1644.11,8.295055265574032,20.0,20.162962962962965
2024-06-06 03:35:21,19.6207,19.6075,9.68126,35.0204,34.9787,20.0316,19.6141,1691.86,295.54,1643.71,8.290217972437738,20.0,20.162222222222223
2024-06-06 03:35:22,19.6235,19.6075,9.68085,35.0323,34.9852,20.026,19.6108,1706.3,330.005,1644.11,8.294913438668262,20.0,20.161481481481484
2024-06-06 03:35:23,19.6209,19.6108,9.6919,35.0684,34.982,20.0271,19.6108,1704.66,282.082,1645.29,8.289470770832187,20.0,20.160740740740742
2024-06-06 03:35:24,19.6093,19.6075,9.68573,35.0842,34.982,20.0142,19.6174,1697.11,324.425,1646.47,8.290879348373336,20.0,20.160000000000004
2024-06-06 03:35:25,19.6072,19.6075,9.67884,35.1144,34.982,20.0111,19.6141,1686.28,332.302,1647.55,8.300322283547718,20.0,20.15925925925926
2024-06-06 03:35:26,19.6132,19.6108,9.67361,35.1424,34.9852,20.0202,19.6141,1690.54,317.204,1647.95,8.311728275824036,20.0,20.15851851851852
2024-06-06 03:35:27,19.6014,19.6042,9.67438,35.1847,34.9852,20.0061,19.6239,1699.08,348.714,1647.75,8.300209474561848,20.0,20.15777777777778
2024-06-06 03:35:28,19.6124,19.6174,9.67703,35.2036,34.9852,19.9989,19.6108,1697.11,318.845,1647.65,8.306686947776116,20.0,20.15703703703704
2024-06-06 03:35:29,19.605,19.601,9.66243,35.2323,34.9852,20.0046,19.6042,1694.81,332.959,1650.7,8.328094496152508,20.0,20.156296296296297
2024-06-06 03:35:30,19.6197,19.6108,9.67742,35.2527,34.982,20.0102,19.6141,1699.08,308.998,1647.16,8.30999213607793,20.0,20.15555555555556
2024-06-06 03:35:31,19.6128,19.6075,9.67656,35.2508,34.982,20.006,19.6108,1705.97,324.425,1645.88,8.298490030330496,20.0,20.154814814814817
2024-06-06 03:35:32,19.6134,19.6108,9.67806,35.2451,34.982,20.0226,19.6108,1694.15,308.341,1644.7,8.29178937903529,20.0,20.154074074074074
2024-06-06 03:35:33,19.6189,19.6075,9.68021,35.2527,34.9787,20.0032,19.6075,1704.66,285.036,1644.21,8.292114028117277,20.0,20.153333333333336
2024-06-06 03:35:34,19.6082,19.6141,9.66494,35.2482,34.982,20.0121,19.6042,1692.51,314.906,1644.11,8.29542234697718,20.0,20.152592592592594
2024-06-06 03:35:35,19.5973,19.5977,9.67179,35.2429,34.982,20.007,19.6174,1705.31,341.821,1643.52,8.277642395109053,20.0,20.151851851851855
2024-06-06 03:35:36,19.6111,19.6075,9.66608,35.2172,34.982,20.0044,19.6108,1702.69,326.066,1642.43,8.288412665443078,20.0,20.151111111111113
2024-06-06 03:35:37,19.6014,19.6075,9.66628,35.1664,34.9852,19.9964,19.601,1711.88,286.678,1641.94,8.27769148297414,20.0,20.15037037037037
2024-06-06 03:35:38,19.6089,19.5977,9.68203,35.1311,34.982,20.001,19.6206,1697.76,297.838,1641.84,8.2703140686957,20.0,20.149629629629633
2024-06-06 03:35:39,19.6003,19.6141,9.67389,35.0934,34.9787,20.0007,19.6174,1705.31,312.28,1642.53,8.273406354387125,20.0,20.14888888888889
2024-06-06 03:35:40,19.6061,19.6174,9.65641,35.0285,34.9852,20.0004,19.6108,1694.48,301.777,1642.14,8.290840600118345,20.0,20.14814814814815
2024-06-06 03:35:41,19.6039,19.6141,9.66599,34.9716,34.9885,19.9993,19.6108,1697.44,330.661,1642.83,8.284504154856334,20.0,20.14740740740741
2024-06-06 03:35:42,19.6192,19.578,9.67081,34.9211,34.982,19.9925,19.6174,1689.23,327.051,1643.12,8.294704520981144,20.0,20.14666666666667
2024-06-06 03:35:43,19.6041,19.6141,9.66525,34.8746,34.982,19.9897,19.6108,1697.44,292.258,1643.52,8.288767642028422,20.0,20.145925925925926
2024-06-06 03:35:44,19.6087,19.6042,9.67987,34.817,34.9852,19.9886,19.6108,1693.5,286.349,1645.39,8.28983266388361,20.0,20.145185185185188
2024-06-06 03:35:45,19.5841,19.6075,9.67363,34.7859,34.9787,19.9936,19.6108,1688.9,285.693,1646.77,8.281443316370266,20.0,20.144444444444446
2024-06-06 03:35:46,19.5992,19.6174,9.67209,34.7457,34.9852,19.9912,19.6075,1696.45,284.38,1646.86,8.29580148884846,20.0,20.143703703703707
2024-06-06 03:35:47,19.5916,19.6075,9.66382,34.6956,34.9787,19.984,19.6108,1680.04,281.098,1647.65,8.30034115955347,20.0,20.142962962962965
2024-06-06 03:35:48,19.5859,19.601,9.66391,34.6764,34.9852,19.9818,19.6108,1677.74,306.372,1648.93,8.301944777043264,20.0,20.142222222222223
2024-06-06 03:35:49,19.5818,19.601,9.66353,34.6374,34.982,19.9823,19.6174,1693.83,277.159,1650.02,8.304317988453105,20.0,20.141481481481485
2024-06-06 03:35:50,19.5977,19.6174,9.6684,34.6185,34.982,19.9812,19.6042,1682.67,285.036,1649.92,8.313049284408644,20.0,20.140740740740743
2024-06-06 03:35:51,19.6002,19.6108,9.66744,34.6058,34.9885,19.9745,19.6141,1677.74,313.265,1650.21,8.31740774119605,20.0,20.14
2024-06-06 03:35:52,19.5747,19.6042,9.66432,34.5965,34.9885,19.9815,19.6075,1685.95,300.792,1654.05,8.317978176941489,20.0,20.139259259259262
2024-06-06 03:35:53,19.5641,19.601,9.65397,34.6015,34.982,19.9867,19.6108,1692.84,306.372,1649.62,8.295491079812203,20.0,20.13851851851852
2024-06-06 03:35:54,19.5882,19.6042,9.66181,34.595,34.9885,19.9815,19.6075,1689.23,298.822,1648.34,8.302654534902949,20.0,20.137777777777778
2024-06-06 03:35:55,19.5801,19.6042,9.65348,34.6176,34.982,19.982,19.6108,1686.28,306.7,1646.57,8.293931252027246,20.0,20.13703703703704
2024-06-06 03:35:56,19.5742,19.6108,9.65699,34.6154,34.9852,19.9893,19.6108,1693.83,302.105,1645.39,8.280130830379132,20.0,20.136296296296297
2024-06-06 03:35:57,19.5918,19.5977,9.66783,34.6287,34.982,19.9858,19.6108,1684.63,280.769,1643.81,8.277818439145499,20.0,20.13555555555556
2024-06-06 03:35:58,19.5804,19.6042,9.66143,34.6303,34.9852,19.9998,19.6075,1691.2,315.891,1641.35,8.261266113802023,20.0,20.134814814814817
2024-06-06 03:35:59,19.5853,19.6042,9.66022,34.6568,34.982,19.9836,19.6042,1687.59,288.319,1640.36,8.2613690310383,20.0,20.134074074074075
2024-06-06 03:36:00,19.5901,19.601,9.6571,34.656,34.9852,19.9772,19.6042,1696.78,285.693,1638.89,8.260552135316368,20.0,20.133333333333336
2024-06-06 03:36:01,19.5832,19.6075,9.64699,34.6871,34.9787,19.9791,19.6108,1691.2,327.379,1638.0,8.258734311874132,20.0,20.132592592592594
2024-06-06 03:36:02,19.5876,19.6075,9.64704,34.6916,34.9787,19.9938,19.6108,1692.84,282.082,1637.41,8.25937386519043,20.0,20.131851851851852
2024-06-06 03:36:03,19.5823,19.6042,9.65412,34.6893,34.9852,19.9878,19.6141,1690.87,327.379,1636.72,8.24561147641805,20.0,20.131111111111114
2024-06-06 03:36:04,19.5806,19.6141,9.66155,34.751,34.9852,19.991,19.6075,1697.76,331.974,1635.64,8.23259285900313,20.0,20.130370370370372
2024-06-06 03:36:05,19.5888,19.6042,9.64824,34.7828,34.9852,19.9827,19.6108,1696.12,307.685,1635.93,8.251908494073561,20.0,20.12962962962963
2024-06-06 03:36:06,19.5831,19.601,9.65777,34.8043,34.9754,19.9848,19.6141,1691.53,299.479,1637.51,8.247223266118729,20.0,20.12888888888889
2024-06-06 03:36:07,19.5928,19.6075,9.66558,34.8333,34.9885,19.9809,19.6174,1695.79,288.975,1638.99,8.256249070642022,20.0,20.12814814814815
2024-06-06 03:36:08,19.5988,19.6141,9.66391,34.8667,34.982,19.9821,19.6075,1687.26,311.624,1641.35,8.274525490182006,20.0,20.12740740740741
2024-06-06 03:36:09,19.5893,19.6075,9.66246,34.9022,34.9852,19.9806,19.6108,1694.15,331.646,1639.77,8.259862055054567,20.0,20.12666666666667
2024-06-06 03:36:10,19.6027,19.6108,9.66856,34.9223,34.9918,19.9947,19.6108,1698.09,313.593,1644.5,8.289779706282575,20.0,20.125925925925927
2024-06-06 03:36:11,19.6011,19.6108,9.66199,34.962,34.9885,19.9873,19.6108,1689.89,298.822,1646.86,8.305829545137371,20.0,20.125185185185188
2024-06-06 03:36:12,19.5937,19.6075,9.65508,35.0024,34.9852,19.9878,19.6075,1696.78,312.608,1645.58,8.29896478904807,20.0,20.124444444444446
2024-06-06 03:36:13,19.6015,19.6042,9.64964,35.0398,34.982,19.9949,19.6075,1695.79,291.273,1645.29,8.308556006185325,20.0,20.123703703703704
2024-06-06 03:36:14,19.6095,19.6239,9.66037,35.084,34.9787,19.9888,19.6141,1684.63,332.959,1647.55,8.317686449817808,20.0,20.122962962962966
2024-06-06 03:36:15,19.5851,19.5878,9.65604,35.0912,34.982,19.9886,19.6174,1698.09,308.998,1648.73,8.306852732935072,20.0,20.122222222222224
2024-06-06 03:36:16,19.5987,19.6042,9.66166,35.1132,34.9754,20.0003,19.6174,1703.02,325.081,1650.9,8.32447093480339,20.0,20.12148148148148
2024-06-06 03:36:17,19.6111,19.5977,9.66561,35.123,34.9787,19.9894,19.6141,1695.47,329.677,1651.1,8.332559014790169,20.0,20.120740740740743
2024-06-06 03:36:18,19.5912,19.6042,9.66417,35.1189,34.982,19.9701,19.6075,1697.11,340.837,1649.52,8.309133864053967,20.0,20.12
2024-06-06 03:36:19,19.5854,19.6042,9.66109,35.149,34.9852,19.9751,19.6108,1700.39,322.127,1649.72,8.307864351358466,20.0,20.119259259259263
2024-06-06 03:36:20,19.5855,19.6075,9.66205,35.1408,34.9787,19.9754,19.6108,1690.21,291.273,1647.75,8.297224515548544,20.0,20.11851851851852
2024-06-06 03:36:21,19.5893,19.6042,9.66168,35.1415,34.9885,19.9835,19.6108,1700.39,294.227,1645.88,8.291290829821905,20.0,20.11777777777778
2024-06-06 03:36:22,19.5861,19.6174,9.65424,35.114,34.9852,19.9859,19.6108,1697.44,290.945,1647.65,8.303752334250234,20.0,20.11703703703704
2024-06-06 03:36:23,19.5819,19.6108,9.65658,35.08,34.9852,19.9755,19.6042,1695.79,308.013,1647.95,8.299795352786369,20.0,20.116296296296298
2024-06-06 03:36:24,19.5756,19.5583,9.65222,35.0425,34.982,19.9831,19.5517,1706.63,337.226,1646.86,8.292684434685322,20.0,20.115555555555556
2024-06-06 03:36:25,19.5767,19.5517,9.66064,35.021,34.9852,19.9953,19.5648,1706.95,319.829,1646.27,8.283598595187865,20.0,20.114814814814817
2024-06-06 03:36:26,19.582,19.5583,9.65211,34.959,34.982,19.975,19.5648,1701.37,330.005,1644.89,8.288198307159208,20.0,20.114074074074075
2024-06-06 03:36:27,19.5883,19.5583,9.64579,34.8958,34.982,19.9797,19.5616,1704.0,332.302,1644.11,8.294796640039985,20.0,20.113333333333333
2024-06-06 03:36:28,19.574,19.5583,9.64608,34.8563,34.9852,19.9922,19.5648,1702.03,275.189,1643.81,8.281113227706385,20.0,20.112592592592595
2024-06-06 03:36:29,19.5814,19.5517,9.63858,34.8104,34.9852,19.9709,19.5648,1689.23,319.829,1643.42,8.291573997208014,20.0,20.111851851851853
2024-06-06 03:36:30,19.5706,19.5583,9.66363,34.7459,34.982,19.9794,19.5583,1701.05,334.272,1644.99,8.269570343971353,20.0,20.111111111111114
2024-06-06 03:36:31,19.5765,19.5648,9.66308,34.727,34.9852,19.9743,19.5648,1695.79,309.654,1644.6,8.272992448625935,20.0,20.110370370370372
2024-06-06 03:36:32,19.5814,19.555,9.65484,34.6792,34.982,19.9771,19.5583,1704.0,309.982,1643.81,8.279978819493017,20.0,20.10962962962963
2024-06-06 03:36:33,19.5869,19.5616,9.66752,34.6308,34.982,19.9764,19.5583,1698.42,329.02,1642.93,8.269560399854663,20.0,20.10888888888889
2024-06-06 03:36:34,19.5818,19.5583,9.65382,34.6187,34.982,19.982,19.5583,1693.5,317.532,1643.22,8.278190981290496,20.0,20.10814814814815
2024-06-06 03:36:35,19.5907,19.5517,9.6549,34.585,34.982,20.0076,19.5616,1702.69,304.731,1644.01,8.288694473212791,20.0,20.107407407407408
2024-06-06 03:36:36,19.5806,19.5616,9.65145,34.5304,34.982,19.9838,19.5681,1703.02,307.028,1644.7,8.286623357917113,20.0,20.10666666666667
2024-06-06 03:36:37,19.5723,19.5878,9.65432,34.4903,34.982,19.9882,19.555,1695.47,287.334,1644.99,8.278760638227528,20.0,20.105925925925927
2024-06-06 03:36:38,19.5825,19.532,9.65598,34.4681,34.982,19.974,19.5648,1696.45,288.647,1644.5,8.283421015810939,20.0,20.105185185185185
2024-06-06 03:36:39,19.5737,19.5451,9.64321,34.4324,34.982,19.9662,19.5583,1703.02,294.884,1644.7,8.287741688821537,20.0,20.104444444444447
2024-06-06 03:36:40,19.5699,19.5616,9.64619,34.4215,34.9918,19.9747,19.5583,1694.15,302.433,1643.81,8.277601566987055,20.0,20.103703703703705
2024-06-06 03:36:41,19.5893,19.5616,9.66405,34.4035,34.982,19.9712,19.5616,1692.84,323.44,1644.89,8.284325430405765,20.0,20.102962962962962
2024-06-06 03:36:42,19.582,19.555,9.65923,34.4052,34.9852,19.9742,19.5583,1697.44,298.166,1644.6,8.280795253247817,20.0,20.102222222222224
2024-06-06 03:36:43,19.5746,19.5484,9.65022,34.409,34.9852,19.9663,19.5681,1696.45,335.585,1643.71,8.277656833916362,20.0,20.101481481481482
2024-06-06 03:36:44,19.5682,19.5484,9.64042,34.4319,34.982,19.9709,19.5648,1682.34,305.059,1643.71,8.280492681922516,20.0,20.100740740740743
2024-06-06 03:36:45,19.5811,19.5484,9.64441,34.4685,34.9885,19.9717,19.5583,1686.6,290.288,1646.57,8.30234498073933,20.0,20.1
2024-06-06 03:36:46,19.5699,19.555,9.64385,34.4941,34.9852,19.9713,19.5616,1687.26,302.105,1643.42,8.277589061753762,20.0,20.09925925925926
2024-06-06 03:36:47,19.5643,19.5517,9.64541,34.5088,34.9787,19.9604,19.5616,1687.92,317.532,1646.37,8.286466015227928,20.0,20.09851851851852
2024-06-06 03:36:48,19.5588,19.5681,9.62959,34.5583,34.9852,19.9754,19.5583,1685.62,302.761,1645.58,8.291107233505656,20.0,20.09777777777778
2024-06-06 03:36:49,19.5678,19.5517,9.64169,34.5634,34.9852,19.9631,19.5583,1693.5,323.768,1645.88,8.2900297169718,20.0,20.097037037037037
2024-06-06 03:36:50,19.5667,19.555,9.64219,34.5922,34.982,19.9557,19.5648,1694.15,287.991,1646.17,8.290153885812856,20.0,20.0962962962963
2024-06-06 03:36:51,19.5533,19.5616,9.63887,34.6366,34.982,19.9537,19.5583,1705.31,332.302,1646.86,8.28520517603651,20.0,20.095555555555556
2024-06-06 03:36:52,19.5613,19.5484,9.6452,34.6699,34.9852,19.948,19.5648,1700.39,328.035,1646.27,8.283632010066746,20.0,20.094814814814814
2024-06-06 03:36:53,19.5627,19.5517,9.64114,34.7045,34.9787,19.9551,19.5583,1689.89,311.295,1647.06,8.292170418503577,20.0,20.094074074074076
2024-06-06 03:36:54,19.5692,19.555,9.63694,34.7649,34.9754,19.9503,19.5648,1697.76,273.22,1646.27,8.297131621131852,20.0,20.093333333333334
2024-06-06 03:36:55,19.5545,19.555,9.6352,34.7973,34.9852,19.9585,19.5616,1694.15,297.181,1645.88,8.284342181535202,20.0,20.092592592592595
2024-06-06 03:36:56,19.5561,19.5616,9.63235,34.8478,34.982,19.9477,19.5648,1696.78,312.28,1645.68,8.287051578215234,20.0,20.091851851851853
2024-06-06 03:36:57,19.5599,19.5484,9.63449,34.898,34.9852,19.948,19.5616,1712.53,302.105,1645.29,8.286473570704558,20.0,20.09111111111111
2024-06-06 03:36:58,19.5585,19.5648,9.62976,34.9258,34.982,19.9471,19.5648,1700.06,280.441,1644.99,8.287742251869357,20.0,20.090370370370373
2024-06-06 03:36:59,19.5447,19.5517,9.63225,34.9734,34.9885,19.9602,19.5583,1695.79,305.387,1645.09,8.274647613610774,20.0,20.08962962962963
2024-06-06 03:37:00,19.5566,19.5681,9.6432,35.0308,34.982,19.9573,19.5616,1695.47,307.028,1645.49,8.27745280326716,20.0,20.08888888888889
2024-06-06 03:37:01,19.5499,19.5353,9.62341,35.0768,34.9852,19.9537,19.5583,1696.78,299.807,1645.29,8.287375235366909,20.0,20.08814814814815
2024-06-06 03:37:02,19.5458,19.5714,9.63101,35.127,34.982,19.9517,19.5616,1697.44,330.005,1644.11,8.271670511641634,20.0,20.087407407407408
2024-06-06 03:37:03,19.5484,19.5583,9.63652,35.178,34.982,19.9575,19.5517,1690.87,335.585,1645.49,8.276183639482694,20.0,20.086666666666666
2024-06-06 03:37:04,19.5499,19.5517,9.62554,35.2159,34.9918,19.9381,19.555,1699.41,290.617,1642.83,8.273208517111748,20.0,20.085925925925928
2024-06-06 03:37:05,19.5521,19.5681,9.63597,35.2402,34.9951,19.9474,19.5616,1699.73,287.334,1642.53,8.264838239900302,20.0,20.085185185185185
2024-06-06 03:37:06,19.5415,19.5583,9.63439,35.2949,34.9852,19.9423,19.5583,1694.15,311.295,1642.83,8.258828461680448,20.0,20.084444444444447
2024-06-06 03:37:07,19.5432,19.5616,9.61676,35.3326,34.9885,19.9357,19.5616,1707.94,324.753,1643.22,8.276906891867341,20.0,20.083703703703705
2024-06-06 03:37:08,19.5452,19.5681,9.61572,35.3322,34.982,19.9261,19.555,1707.94,335.913,1643.02,8.278434008278756,20.0,20.082962962962963
2024-06-06 03:37:09,19.5368,19.5583,9.6343,35.3408,34.9852,19.9205,19.5648,1704.99,329.02,1643.52,8.25845259513792,20.0,20.082222222222224
2024-06-06 03:37:10,19.5421,19.5714,9.63119,35.3154,34.982,19.9372,19.5681,1705.64,318.517,1644.4,8.269891967127998,20.0,20.081481481481482
2024-06-06 03:37:11,19.5468,19.578,9.62682,35.2662,34.982,19.9383,19.5616,1712.21,294.555,1645.78,8.284406727234849,20.0,20.08074074074074
2024-06-06 03:37:12,19.5463,19.5616,9.63155,35.2629,34.982,19.941,19.555,1693.83,277.487,1646.86,8.285472590870885,20.0,20.080000000000002
2024-06-06 03:37:13,19.5441,19.5813,9.62999,35.2373,34.9754,19.933,19.5616,1700.72,303.418,1645.39,8.27754256154402,20.0,20.07925925925926
2024-06-06 03:37:14,19.5552,19.5616,9.63942,35.2173,34.9852,19.9331,19.5583,1713.19,326.066,1645.68,8.28039604970249,20.0,20.078518518518518
2024-06-06 03:37:15,19.5274,19.555,9.62215,35.1994,34.982,19.9402,19.5583,1703.02,315.562,1645.29,8.269642497007313,20.0,20.07777777777778
2024-06-06 03:37:16,19.5429,19.5681,9.62547,35.1593,34.982,19.9316,19.5616,1703.02,330.005,1645.39,8.280314513973876,20.0,20.077037037037037
2024-06-06 03:37:17,19.5398,19.5484,9.63476,35.1269,34.9852,19.9289,19.5648,1697.11,326.066,1645.09,8.268461944193348,20.0,20.0762962962963
2024-06-06 03:37:18,19.5425,19.5583,9.63518,35.091,34.982,19.9269,19.5616,1698.42,297.181,1644.01,8.26493574028771,20.0,20.075555555555557
2024-06-06 03:37:19,19.529,19.5648,9.61783,35.0327,34.9852,19.9245,19.5616,1697.11,344.447,1643.71,8.266638730339508,20.0,20.074814814814815
2024-06-06 03:37:20,19.5372,19.5484,9.61918,34.962,34.982,19.9229,19.5583,1696.12,312.28,1643.12,8.269382818042052,20.0,20.074074074074076
2024-06-06 03:37:21,19.545,19.5451,9.64154,34.9059,34.9852,19.9249,19.5648,1707.61,323.768,1642.53,8.254278122142724,20.0,20.073333333333334
2024-06-06 03:37:22,19.5381,19.5386,9.63732,34.8501,34.982,19.9391,19.5648,1700.39,316.875,1642.24,8.250587456007077,20.0,20.072592592592592
2024-06-06 03:37:23,19.5376,19.5583,9.63067,34.8094,34.9852,19.9295,19.5681,1686.28,283.067,1641.84,8.253701575278367,20.0,20.071851851851854
2024-06-06 03:37:24,19.5433,19.5517,9.62794,34.7593,34.9885,19.9315,19.5583,1683.65,320.814,1641.55,8.259265710076948,20.0,20.07111111111111
2024-06-06 03:37:25,19.5315,19.5517,9.62889,34.7053,34.9918,19.9438,19.5648,1685.29,305.387,1641.55,8.24864525476282,20.0,20.07037037037037
2024-06-06 03:37:26,19.5359,19.5583,9.62611,34.671,34.982,19.9408,19.5616,1693.17,283.067,1638.79,8.240747214376933,20.0,20.06962962962963
2024-06-06 03:37:27,19.5512,19.5484,9.63183,34.6493,34.9885,19.9433,19.5583,1701.7,288.319,1641.74,8.263562296656715,20.0,20.06888888888889
2024-06-06 03:37:28,19.5478,19.5616,9.62782,34.6208,34.982,19.9357,19.5616,1691.2,299.479,1645.09,8.280933455812301,20.0,20.06814814814815
2024-06-06 03:37:29,19.5391,19.5484,9.61608,34.6123,34.982,19.9458,19.5616,1690.54,323.112,1642.04,8.26811359498939,20.0,20.06740740740741
2024-06-06 03:37:30,19.543,19.5517,9.62033,34.5939,34.982,19.9417,19.5648,1697.44,328.035,1642.33,8.269282142645435,20.0,20.066666666666666
2024-06-06 03:37:31,19.5392,19.555,9.61949,34.5796,34.9787,19.9341,19.5616,1690.54,307.028,1642.73,8.268828795374073,20.0,20.065925925925928
2024-06-06 03:37:32,19.539,19.5583,9.62049,34.5854,34.9885,19.9263,19.5714,1691.2,284.38,1642.33,8.265815312274837,20.0,20.065185185185186
2024-06-06 03:37:33,19.5461,19.5484,9.61686,34.6085,34.9852,19.9191,19.5681,1692.51,313.921,1642.24,8.274303942889723,20.0,20.064444444444444
2024-06-06 03:37:34,19.5495,19.4893,9.62064,34.6079,34.9885,19.914,19.5025,1693.17,277.487,1642.14,8.27348345535298,20.0,20.063703703703705
2024-06-06 03:37:35,19.5482,19.5123,9.62309,34.6071,34.9852,19.9289,19.5123,1692.51,331.318,1642.33,8.271315571997414,20.0,20.062962962962963
2024-06-06 03:37:36,19.5522,19.5025,9.62526,34.6494,34.982,19.93,19.509,1696.78,298.822,1641.25,8.267400404902615,20.0,20.06222222222222
2024-06-06 03:37:37,19.5512,19.5025,9.6254,34.6515,34.9852,19.925,19.5123,1704.0,333.287,1640.76,8.263983011612602,20.0,20.061481481481483
2024-06-06 03:37:38,19.549,19.5025,9.62698,34.6615,34.9885,19.9363,19.5123,1694.15,299.151,1641.25,8.263302907588027,20.0,20.06074074074074
2024-06-06 03:37:39,19.5425,19.5025,9.6295,34.6786,34.9852,19.9279,19.509,1700.72,297.181,1641.74,8.258255619737753,20.0,20.060000000000002
2024-06-06 03:37:40,19.5488,19.509,9.62961,34.7143,34.982,19.9149,19.5156,1708.27,301.777,1640.17,8.255510021914159,20.0,20.05925925925926
2024-06-06 03:37:41,19.5493,19.5057,9.63698,34.7371,34.9852,19.9396,19.5123,1704.33,294.555,1640.66,8.252256902951654,20.0,20.058518518518518
2024-06-06 03:37:42,19.5479,19.5025,9.6327,34.7951,34.982,19.9285,19.509,1698.09,320.158,1639.77,8.250176717694353,20.0,20.05777777777778
2024-06-06 03:37:43,19.5471,19.4992,9.62311,34.8176,34.982,19.9342,19.5254,1686.6,334.272,1639.68,8.257037426598334,20.0,20.057037037037038
2024-06-06 03:37:44,19.537,19.5057,9.62062,34.87,34.982,19.9363,19.509,1703.02,308.013,1639.58,8.250202503620281,20.0,20.056296296296296
2024-06-06 03:37:45,19.5518,19.5254,9.62202,34.9216,34.982,19.9268,19.5254,1703.34,332.631,1638.99,8.258378165959835,20.0,20.055555555555557
2024-06-06 03:37:46,19.5481,19.4893,9.62459,34.9538,34.982,19.9282,19.509,1705.31,325.738,1639.48,8.255630949576709,20.0,20.054814814814815
2024-06-06 03:37:47,19.5474,19.4663,9.63283,35.0011,34.9852,19.9365,19.5123,1690.21,299.807,1639.97,8.250658707588038,20.0,20.054074074074073
2024-06-06 03:37:48,19.5421,19.5025,9.62557,35.054,34.9754,19.9256,19.5123,1700.39,283.724,1640.17,8.25329616607933,20.0,20.053333333333335
2024-06-06 03:37:49,19.537,19.509,9.61227,35.1002,34.982,19.9386,19.5156,1707.28,310.311,1641.15,8.265056248709005,20.0,20.052592592592593
2024-06-06 03:37:50,19.541,19.5123,9.61707,35.1736,34.982,19.9456,19.5057,1696.45,335.913,1641.65,8.266907895107842,20.0,20.051851851851854
2024-06-06 03:37:51,19.5259,19.5057,9.61188,35.2161,34.982,19.9325,19.509,1712.86,315.891,1642.24,8.261620705702308,20.0,20.051111111111112
2024-06-06 03:37:52,19.5266,19.4992,9.60976,35.2494,34.982,19.9197,19.5123,1710.57,280.769,1643.52,8.270411818587995,20.0,20.05037037037037
2024-06-06 03:37:53,19.5305,19.5025,9.61608,35.3011,34.9754,19.9345,19.5123,1706.95,302.761,1645.68,8.279260350985131,20.0,20.04962962962963
2024-06-06 03:37:54,19.5379,19.5025,9.61319,35.3307,34.9787,19.9286,19.5222,1703.67,316.875,1646.37,8.291328175430193,20.0,20.04888888888889
2024-06-06 03:37:55,19.5389,19.5025,9.60433,35.3651,34.982,19.9286,19.5057,1705.64,287.662,1650.02,8.317965568445558,20.0,20.048148148148147
2024-06-06 03:37:56,19.5507,19.5025,9.63364,35.43,34.9754,19.9378,19.5156,1714.18,310.639,1647.65,8.29137846525218,20.0,20.04740740740741
2024-06-06 03:37:57,19.5332,19.509,9.61767,35.4289,34.982,19.9363,19.5123,1704.99,319.173,1645.29,8.27822500879341,20.0,20.046666666666667
2024-06-06 03:37:58,19.531,19.4828,9.60691,35.4327,34.9885,19.9215,19.5123,1702.36,287.662,1648.34,8.300730763478468,20.0,20.045925925925925
2024-06-06 03:37:59,19.5308,19.532,9.60525,35.446,34.9885,19.9273,19.509,1700.39,296.853,1648.73,8.30391619583161,20.0,20.045185185185186
2024-06-06 03:38:00,19.5328,19.4992,9.60845,35.4636,34.982,19.9222,19.5123,1707.28,343.462,1648.14,8.299941044455236,20.0,20.044444444444444
2024-06-06 03:38:01,19.5313,19.5025,9.61732,35.4377,34.9984,19.9172,19.5189,1702.03,294.227,1647.16,8.286338328555813,20.0,20.043703703703706
2024-06-06 03:38:02,19.534,19.5025,9.61753,35.4192,34.9885,19.9079,19.5156,1709.91,310.311,1646.96,8.28741314016653,20.0,20.042962962962964
2024-06-06 03:38:03,19.5396,19.509,9.62016,35.4218,34.9852,19.9055,19.5123,1717.46,338.211,1645.29,8.281489368821,20.0,20.04222222222222
