TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:38:04,19.533,19.5025,9.61059,35.4021,34.982,19.9036,19.5156,1701.37,290.288,1644.6,8.280494824406759,20.0,20.041481481481483
2024-06-06 03:38:05,19.5108,19.5025,9.60772,35.3949,34.982,19.9048,19.5189,1702.03,312.28,1643.42,8.25843378641781,20.0,20.04074074074074
2024-06-06 03:38:06,19.5082,19.5025,9.60555,35.3561,34.982,19.9023,19.5156,1707.94,308.341,1643.81,8.260034922153547,20.0,20.04
2024-06-06 03:38:07,19.5256,19.5025,9.60989,35.3281,34.9754,19.908,19.509,1709.25,306.372,1643.52,8.26946942510831,20.0,20.03925925925926
2024-06-06 03:38:08,19.5221,19.5156,9.61217,35.2908,34.982,19.9089,19.5123,1697.76,330.661,1641.55,8.254742645578455,20.0,20.03851851851852
2024-06-06 03:38:09,19.5134,19.4926,9.60448,35.2439,34.9852,19.9027,19.5123,1699.73,315.891,1644.11,8.266773312013262,20.0,20.037777777777777
2024-06-06 03:38:10,19.5143,19.4959,9.60239,35.1673,34.9852,19.9037,19.5156,1702.69,281.426,1644.01,8.268764833831465,20.0,20.037037037037038
2024-06-06 03:38:11,19.5322,19.4926,9.61374,35.1178,34.982,19.9213,19.5156,1700.39,309.654,1644.5,8.27669515686063,20.0,20.036296296296296
2024-06-06 03:38:12,19.5104,19.486,9.60524,35.0681,34.982,19.9211,19.5123,1696.78,286.349,1644.01,8.263133813914177,20.0,20.035555555555558
2024-06-06 03:38:13,19.5179,19.509,9.61103,34.9982,34.9852,19.9123,19.5057,1702.03,337.554,1641.65,8.252696443728142,20.0,20.034814814814816
2024-06-06 03:38:14,19.5333,19.5025,9.61043,34.9473,34.9852,19.922,19.5123,1690.54,307.357,1643.22,8.273930139113693,20.0,20.034074074074073
2024-06-06 03:38:15,19.5245,19.4992,9.61186,34.9176,34.9852,19.9222,19.5156,1695.14,300.135,1644.6,8.272341519470324,20.0,20.033333333333335
2024-06-06 03:38:16,19.5135,19.509,9.60953,34.8777,34.9885,19.9106,19.5123,1704.33,317.204,1643.81,8.261135965419466,20.0,20.032592592592593
2024-06-06 03:38:17,19.507,19.5123,9.60666,34.8408,34.9852,19.902,19.5057,1696.12,300.464,1643.81,8.25810809643819,20.0,20.03185185185185
2024-06-06 03:38:18,19.5131,19.4992,9.60772,34.8104,34.9918,19.9185,19.5057,1690.21,329.677,1643.71,8.261809447999616,20.0,20.031111111111112
2024-06-06 03:38:19,19.5219,19.4959,9.61414,34.7782,34.9852,19.9029,19.5123,1710.24,337.554,1644.21,8.266308304537047,20.0,20.03037037037037
2024-06-06 03:38:20,19.5156,19.4926,9.60269,34.7909,34.982,19.9065,19.509,1694.81,321.142,1643.42,8.266631276907681,20.0,20.02962962962963
2024-06-06 03:38:21,19.5096,19.4992,9.61573,34.7489,34.982,19.9113,19.5123,1701.37,342.478,1643.02,8.248745138868182,20.0,20.02888888888889
2024-06-06 03:38:22,19.518,19.5025,9.61178,34.7347,34.982,19.905,19.5156,1696.78,304.402,1641.74,8.25260738276592,20.0,20.028148148148148
2024-06-06 03:38:23,19.5032,19.4959,9.59547,34.7399,34.9787,19.9001,19.509,1687.59,335.585,1641.35,8.25190459429756,20.0,20.02740740740741
2024-06-06 03:38:24,19.4944,19.5057,9.60546,34.7235,34.9852,19.9023,19.509,1698.42,290.945,1638.69,8.22290704942562,20.0,20.026666666666667
2024-06-06 03:38:25,19.5079,19.5025,9.61326,34.7161,34.9885,19.9083,19.5189,1692.84,324.097,1641.35,8.241002255301712,20.0,20.025925925925925
2024-06-06 03:38:26,19.496,19.4926,9.59572,34.7194,34.9951,19.9137,19.5189,1705.64,339.524,1641.55,8.246704418615217,20.0,20.025185185185187
2024-06-06 03:38:27,19.5168,19.509,9.60063,34.7362,34.982,19.909,19.5123,1706.3,298.166,1641.74,8.260896462097746,20.0,20.024444444444445
2024-06-06 03:38:28,19.5065,19.509,9.59626,34.7247,34.982,19.9062,19.5156,1687.26,336.898,1642.73,8.260934833888085,20.0,20.023703703703703
2024-06-06 03:38:29,19.5054,19.5057,9.60954,34.7515,34.9852,19.9048,19.5123,1701.7,290.288,1643.02,8.250404247268273,20.0,20.022962962962964
2024-06-06 03:38:30,19.4954,19.4959,9.60034,34.7664,34.982,19.9179,19.5189,44.7677,286.021,1643.52,0.0,20.0,20.022222222222222
2024-06-06 03:38:31,19.482,19.5025,9.59183,34.7841,34.9885,19.9167,19.5189,159.65,296.853,1643.91,8.250126918560222,20.0,20.02148148148148
2024-06-06 03:38:32,19.4928,19.4992,9.62762,34.8109,34.982,19.9252,19.5025,113.369,284.38,1644.01,8.229781491500372,20.0,20.02074074074074
2024-06-06 03:38:33,19.4944,19.5057,9.7106,34.8253,34.9852,19.913,19.5156,5.37941,281.426,1640.27,0.0,20.0,20.02
2024-06-06 03:38:34,19.5001,19.4992,9.83362,34.8437,34.9885,19.9224,19.509,6.69236,269.609,1642.83,0.0,20.0,20.01925925925926
2024-06-06 03:38:35,19.4957,19.5057,9.94978,34.892,34.982,19.9319,19.509,7.02059,248.274,1640.56,0.0,20.0,20.01851851851852
2024-06-06 03:38:36,19.4983,19.5025,10.1033,34.9041,34.982,19.9261,19.5189,6.03588,227.267,1634.75,0.0,20.0,20.017777777777777
2024-06-06 03:38:37,19.5028,19.4926,10.2488,34.925,34.9885,19.9246,19.5156,6.36412,206.588,1626.58,0.0,20.0,20.01703703703704
2024-06-06 03:38:38,19.5124,19.5057,10.4186,34.9266,34.982,19.9203,19.5156,6.69236,188.863,1608.46,0.0,20.0,20.016296296296296
2024-06-06 03:38:39,19.5306,19.5057,10.5782,34.9328,34.982,19.9115,19.509,7.67706,176.39,1595.17,0.0,20.0,20.015555555555554
2024-06-06 03:38:40,19.5482,19.5025,10.7115,34.9079,34.9852,19.9139,19.5156,23.1042,166.543,1574.59,0.0,20.0,20.014814814814816
2024-06-06 03:38:41,19.5604,19.509,10.8774,34.9092,34.9787,19.936,19.5123,6.69236,153.414,1545.73,0.0,20.0,20.014074074074074
2024-06-06 03:38:42,19.5677,19.5057,11.0189,34.9091,34.982,19.9153,19.5222,7.02059,143.895,1522.4,0.0,20.0,20.013333333333332
2024-06-06 03:38:43,19.596,19.4598,11.154,34.8933,34.982,19.9152,19.4631,5.37941,130.766,1479.96,0.0,20.0,20.012592592592593
2024-06-06 03:38:44,19.6058,19.4335,11.306,34.8632,34.9918,19.9116,19.4631,6.03588,116.651,1449.53,0.0,20.0,20.01185185185185
2024-06-06 03:38:45,19.6401,19.4565,11.4381,34.8468,34.982,19.9021,19.4663,7.02059,104.835,1400.59,0.0,20.0,20.011111111111113
2024-06-06 03:38:46,19.6769,19.4598,11.5697,34.816,34.9754,19.8953,19.4663,6.03588,94.0031,1364.84,0.0,20.0,20.01037037037037
2024-06-06 03:38:47,19.7057,19.4598,11.6887,34.8113,34.9852,19.896,19.4565,7.34883,80.2172,1307.83,0.0,20.0,20.00962962962963
2024-06-06 03:38:48,19.7267,19.4598,11.8057,34.7922,34.982,19.8999,19.4663,5.70765,70.3701,1269.13,0.0,20.0,20.00888888888889
2024-06-06 03:38:49,19.7642,19.4532,11.9029,34.7577,34.982,19.8969,19.4663,6.69236,61.1795,1208.18,0.0,20.0,20.00814814814815
2024-06-06 03:38:50,19.7954,19.4598,11.9972,34.7408,34.9852,19.9067,19.4729,8.33354,56.5842,1164.75,0.0,20.0,20.007407407407406
2024-06-06 03:38:51,19.8129,19.4532,12.0726,34.6833,34.9787,19.8995,19.4696,14.8983,52.6454,1098.78,0.0,20.0,20.006666666666668
2024-06-06 03:38:52,19.8621,19.4565,12.1723,34.6508,34.9885,19.9076,19.4696,6.03588,50.3477,1055.55,0.0,20.0,20.005925925925926
2024-06-06 03:38:53,19.8895,19.4532,12.2407,34.6121,34.9852,19.9014,19.4631,7.67706,48.0501,989.473,0.0,20.0,20.005185185185184
2024-06-06 03:38:54,19.9465,19.4696,12.3205,34.5693,34.982,19.8975,19.4598,6.36412,48.0501,927.042,0.0,20.0,20.004444444444445
2024-06-06 03:38:55,19.9843,19.4663,12.3938,34.5399,34.9852,19.9041,19.4631,6.03588,45.096,882.829,0.0,20.0,20.003703703703703
2024-06-06 03:38:56,20.0175,19.4532,12.4505,34.5039,34.982,19.906,19.4696,6.36412,44.1113,825.322,0.0,20.0,20.002962962962965
2024-06-06 03:38:57,20.0611,19.4532,12.5336,34.4589,34.9787,19.8909,19.4663,6.36412,44.4395,789.282,0.0,20.0,20.002222222222223
2024-06-06 03:38:58,20.122,19.4565,12.614,34.4213,34.9852,19.9011,19.4631,6.69236,43.4548,739.849,0.0,20.0,20.00148148148148
2024-06-06 03:38:59,20.1712,19.4499,12.6866,34.3866,34.9885,19.8951,19.4631,4.72294,42.1418,710.21,0.0,20.0,20.000740740740742
2024-06-06 03:39:00,20.2166,19.4565,12.7543,34.3459,34.9852,19.9003,19.4598,6.03588,40.8289,671.412,0.0,20.0,20.0
2024-06-06 03:39:01,20.2809,19.4565,12.8617,34.3191,34.9852,19.8983,19.4598,7.67706,41.1571,649.158,0.0,20.0,19.999259259259258
2024-06-06 03:39:02,20.3347,19.4631,12.9215,34.2801,34.9885,19.8895,19.4631,6.69236,43.1266,619.814,0.0,20.0,19.99851851851852
2024-06-06 03:39:03,20.3848,19.4532,13.0062,34.2317,34.9787,19.8879,19.4663,6.69236,42.4701,609.179,0.0,20.0,19.997777777777777
2024-06-06 03:39:04,20.4489,19.4926,13.0913,34.2291,34.9787,19.8963,19.4631,31.6383,43.4548,593.719,0.0,20.0,19.997037037037035
2024-06-06 03:39:05,20.4974,19.4696,13.1568,34.205,34.982,19.8839,19.4598,4.72294,42.1418,586.53,0.0,20.0,19.996296296296297
2024-06-06 03:39:06,20.5539,19.4466,13.2343,34.1845,34.982,19.8874,19.4598,4.72294,41.8136,579.342,0.0,20.0,19.995555555555555
2024-06-06 03:39:07,20.598,19.4532,13.3215,34.1462,34.9852,19.8898,19.4663,6.36412,41.1571,575.6,0.0,20.0,19.994814814814816
2024-06-06 03:39:08,20.6616,19.4598,13.4084,34.1448,34.982,19.8833,19.4631,6.03588,42.7983,575.896,0.0,20.0,19.994074074074074
2024-06-06 03:39:09,20.6923,19.4565,13.4891,34.1301,34.9852,19.8885,19.4631,4.06647,40.1724,571.661,0.0,20.0,19.993333333333332
2024-06-06 03:39:10,20.7652,19.4631,13.5891,34.1108,34.9885,19.8884,19.4696,5.37941,40.1724,569.692,0.0,20.0,19.992592592592594
2024-06-06 03:39:11,20.8028,19.4499,13.657,34.1206,34.9852,19.8779,19.4663,7.02059,40.8289,568.806,0.0,20.0,19.99185185185185
2024-06-06 03:39:12,20.8559,19.4532,13.7421,34.0985,34.9852,19.8771,19.4598,6.03588,42.1418,568.609,0.0,20.0,19.99111111111111
2024-06-06 03:39:13,20.9023,19.4499,13.8492,34.0961,34.982,19.8827,19.4663,6.03588,42.7983,567.722,0.0,20.0,19.99037037037037
2024-06-06 03:39:14,20.9365,19.4598,13.9246,34.1027,34.9852,19.8769,19.4762,5.37941,44.4395,564.473,0.0,20.0,19.98962962962963
2024-06-06 03:39:15,20.9893,19.4499,14.0182,34.1005,34.9852,19.8766,19.4631,5.70765,44.1113,567.624,0.0,20.0,19.988888888888887
2024-06-06 03:39:16,21.0414,19.4631,14.1079,34.0808,34.9787,19.875,19.4663,6.03588,45.4242,568.904,0.0,20.0,19.98814814814815
2024-06-06 03:39:17,21.0854,19.4565,14.1889,34.1038,34.9885,19.86,19.4729,5.70765,44.7677,567.624,0.0,20.0,19.987407407407407
2024-06-06 03:39:18,21.1269,19.4598,14.2761,34.1176,34.9885,19.8671,19.4663,6.69236,45.4242,568.215,0.0,20.0,19.986666666666668
2024-06-06 03:39:19,21.1546,19.4532,14.3664,34.1058,34.982,19.8715,19.4663,6.36412,45.4242,569.593,0.0,20.0,19.985925925925926
2024-06-06 03:39:20,21.1996,19.4565,14.4642,34.1371,34.982,19.8689,19.4663,6.03588,46.0807,574.32,0.0,20.0,19.985185185185184
2024-06-06 03:39:21,21.2519,19.4663,14.5569,34.1212,34.9787,19.8605,19.4598,4.72294,45.4242,570.972,0.0,20.0,19.984444444444446
2024-06-06 03:39:22,21.2828,19.4532,14.6323,34.1445,34.982,19.8502,19.4663,5.05118,45.4242,571.563,0.0,20.0,19.983703703703704
2024-06-06 03:39:23,21.3084,19.4532,14.7188,34.1582,34.982,19.8519,19.4696,25.73,46.0807,571.07,0.0,20.0,19.98296296296296
2024-06-06 03:39:24,21.3239,19.4565,14.7954,34.174,34.982,19.8405,19.4696,5.37941,45.7524,571.366,0.0,20.0,19.982222222222223
2024-06-06 03:39:25,21.3605,19.4499,14.889,34.1724,34.9885,19.8618,19.4663,4.3947,47.0654,571.169,0.0,20.0,19.98148148148148
2024-06-06 03:39:26,21.3875,19.4499,14.9682,34.1831,34.982,19.8528,19.4631,4.3947,45.096,571.563,0.0,20.0,19.98074074074074
2024-06-06 03:39:27,21.4155,19.4401,15.0567,34.2022,34.982,19.8511,19.4663,5.05118,49.0348,571.464,0.0,20.0,19.98
2024-06-06 03:39:28,21.4326,19.4893,15.1277,34.2348,34.9754,19.8641,19.4598,6.03588,44.7677,568.313,0.0,20.0,19.97925925925926
2024-06-06 03:39:29,21.4763,19.4565,15.2057,34.2338,34.9754,19.8489,19.4631,4.3947,45.7524,571.267,0.0,20.0,19.97851851851852
2024-06-06 03:39:30,21.4922,19.4532,15.2951,34.2577,34.9885,19.8494,19.4631,5.37941,45.096,570.48,0.0,20.0,19.977777777777778
2024-06-06 03:39:31,21.5099,19.4499,15.3688,34.2691,34.9885,19.8586,19.4631,21.7912,45.7524,568.806,0.0,20.0,19.977037037037036
2024-06-06 03:39:32,21.5204,19.4565,15.4464,34.2838,34.9852,19.8529,19.4663,4.3947,45.7524,569.003,0.0,20.0,19.976296296296297
2024-06-06 03:39:33,21.5534,19.4532,15.5342,34.267,34.982,19.8587,19.4598,8.0053,45.096,568.215,0.0,20.0,19.975555555555555
2024-06-06 03:39:34,21.5554,19.4598,15.6211,34.3039,34.982,19.8645,19.4663,4.72294,45.4242,568.313,0.0,20.0,19.974814814814813
2024-06-06 03:39:35,21.5847,19.4598,15.7038,34.3247,34.982,19.8598,19.4729,17.1959,44.4395,567.722,0.0,20.0,19.974074074074075
2024-06-06 03:39:36,21.5962,19.4663,15.7674,34.3284,34.9754,19.8509,19.4532,6.03588,45.7524,568.215,0.0,20.0,19.973333333333333
2024-06-06 03:39:37,21.604,19.4631,15.8419,34.3436,34.9852,19.8562,19.4631,3.41,45.7524,568.412,0.0,20.0,19.97259259259259
2024-06-06 03:39:38,21.616,19.4466,15.9392,34.3644,34.982,19.8638,19.4598,4.06647,45.4242,568.609,0.0,20.0,19.971851851851852
2024-06-06 03:39:39,21.6288,19.4729,16.0266,34.3788,34.9754,19.8621,19.4631,13.9135,45.096,568.51,0.0,20.0,19.97111111111111
2024-06-06 03:39:40,21.6411,19.4532,16.0947,34.4033,34.982,19.8521,19.4631,5.05118,44.7677,567.919,0.0,20.0,19.97037037037037
2024-06-06 03:39:41,21.6582,19.4532,16.1809,34.4248,34.9852,19.862,19.4729,4.06647,44.4395,564.473,0.0,20.0,19.96962962962963
2024-06-06 03:39:42,21.6592,19.4499,16.2434,34.4559,34.9754,19.8657,19.4663,0.784108,45.096,568.609,0.0,20.0,19.968888888888888
2024-06-06 03:39:43,21.6655,19.4598,16.3225,34.4655,34.9885,19.8566,19.4631,4.72294,45.096,568.313,0.0,20.0,19.96814814814815
2024-06-06 03:39:44,21.6633,19.4598,16.3866,34.4967,34.982,19.8399,19.4631,5.37941,46.0807,568.116,0.0,20.0,19.967407407407407
2024-06-06 03:39:45,21.6634,19.4598,16.4559,34.4929,34.982,19.8491,19.4663,5.37941,45.7524,568.609,0.0,20.0,19.966666666666665
2024-06-06 03:39:46,21.6601,19.4466,16.5193,34.4966,34.982,19.8603,19.4532,10.303,44.7677,569.593,0.0,20.0,19.965925925925927
2024-06-06 03:39:47,21.6718,19.4368,16.5985,34.5415,34.9918,19.8447,19.4696,5.70765,45.7524,568.707,0.0,20.0,19.965185185185184
2024-06-06 03:39:48,21.6594,19.4499,16.639,34.5617,34.9787,19.8484,19.4663,4.3947,44.4395,567.329,0.0,20.0,19.964444444444442
2024-06-06 03:39:49,21.6708,19.4532,16.7236,34.5495,34.982,19.8408,19.4663,6.03588,45.4242,569.396,0.0,20.0,19.963703703703704
2024-06-06 03:39:50,21.6507,19.4532,16.7631,34.5889,34.982,19.8346,19.4631,3.73823,44.4395,569.692,0.0,20.0,19.962962962962962
2024-06-06 03:39:51,21.6585,19.4696,16.831,34.5883,34.9885,19.834,19.4663,6.36412,45.4242,569.692,0.0,20.0,19.962222222222223
2024-06-06 03:39:52,21.6432,19.4565,16.89,34.6089,34.9787,19.8281,19.4631,4.06647,44.4395,570.184,0.0,20.0,19.96148148148148
2024-06-06 03:39:53,21.6326,19.4105,16.9493,34.6254,34.982,19.8298,19.4138,6.03588,43.783,569.692,0.0,20.0,19.96074074074074
2024-06-06 03:39:54,21.6227,19.4007,17.0184,34.6273,34.9787,19.8398,19.4138,4.3947,44.7677,569.495,0.0,20.0,19.96
2024-06-06 03:39:55,21.6277,19.4105,17.0729,34.6424,34.9852,19.8259,19.4138,5.05118,45.7524,569.003,0.0,20.0,19.95925925925926
2024-06-06 03:39:56,21.6246,19.4138,17.1405,34.6545,34.9852,19.8236,19.4171,6.03588,45.4242,568.215,0.0,20.0,19.958518518518517
2024-06-06 03:39:57,21.6115,19.4171,17.1878,34.6571,34.982,19.8312,19.4138,6.03588,44.7677,568.707,0.0,20.0,19.95777777777778
2024-06-06 03:39:58,21.6104,19.4105,17.2414,34.6576,34.9885,19.8224,19.4138,26.0583,42.7983,568.215,0.0,20.0,19.957037037037036
2024-06-06 03:39:59,21.5872,19.4138,17.3036,34.6902,34.9787,19.8241,19.4171,5.05118,42.4701,567.722,0.0,20.0,19.956296296296294
2024-06-06 03:40:00,21.5889,19.4401,17.3564,34.7139,34.982,19.836,19.4138,5.37941,42.7983,567.329,0.0,20.0,19.955555555555556
2024-06-06 03:40:01,21.566,19.4171,17.3977,34.7271,34.9852,19.8378,19.4105,4.72294,43.1266,566.147,0.0,20.0,19.954814814814814
2024-06-06 03:40:02,21.5597,19.4073,17.4402,34.7504,34.982,19.8318,19.4204,11.9441,44.7677,562.405,0.0,20.0,19.954074074074075
2024-06-06 03:40:03,21.5358,19.4073,17.48,34.7664,34.9885,19.8404,19.4204,6.03588,45.4242,565.359,0.0,20.0,19.953333333333333
2024-06-06 03:40:04,21.5246,19.4105,17.5274,34.7691,34.9885,19.8202,19.4138,6.03588,44.1113,565.556,0.0,20.0,19.95259259259259
2024-06-06 03:40:05,21.5068,19.404,17.5724,34.7756,34.9852,19.8271,19.4171,8.0053,42.4701,564.178,0.0,20.0,19.951851851851853
2024-06-06 03:40:06,21.4921,19.4171,17.6184,34.7968,34.9885,19.8257,19.4204,5.37941,43.4548,564.079,0.0,20.0,19.95111111111111
2024-06-06 03:40:07,21.4875,19.4105,17.6702,34.8123,34.9787,19.8177,19.4204,6.36412,42.7983,563.488,0.0,20.0,19.95037037037037
2024-06-06 03:40:08,21.4542,19.4204,17.7028,34.8401,34.9852,19.818,19.4204,6.03588,44.1113,561.519,0.0,20.0,19.94962962962963
2024-06-06 03:40:09,21.436,19.4237,17.7288,34.8452,34.9852,19.8184,19.4105,2.09705,34.5924,563.882,0.0,20.0,19.948888888888888
2024-06-06 03:40:10,21.4091,19.4237,17.7737,34.8681,34.9885,19.8211,19.4204,5.05118,44.7677,564.473,0.0,20.0,19.948148148148146
2024-06-06 03:40:11,21.3989,19.4335,17.8057,34.8712,34.9787,19.8031,19.4171,5.05118,43.783,563.488,0.0,20.0,19.947407407407407
2024-06-06 03:40:12,21.3748,19.4073,17.8555,34.8915,34.9787,19.8123,19.4204,6.03588,43.1266,563.882,0.0,20.0,19.946666666666665
2024-06-06 03:40:13,21.3662,19.404,17.8905,34.9029,34.982,19.815,19.4138,6.36412,46.7371,564.867,0.0,20.0,19.945925925925927
2024-06-06 03:40:14,21.3467,19.4171,17.9197,34.9056,34.9885,19.8005,19.4138,5.37941,45.096,564.867,0.0,20.0,19.945185185185185
2024-06-06 03:40:15,21.3225,19.404,17.9553,34.9201,34.982,19.8167,19.4237,4.72294,43.1266,568.904,0.0,20.0,19.944444444444443
2024-06-06 03:40:16,21.3111,19.404,18.0004,34.9356,34.9852,19.805,19.4138,4.72294,43.4548,565.852,0.0,20.0,19.943703703703704
2024-06-06 03:40:17,21.2844,19.4204,18.0299,34.9375,34.982,19.8151,19.4171,7.34883,46.0807,565.458,0.0,20.0,19.942962962962962
2024-06-06 03:40:18,21.2535,19.4105,18.0469,34.9342,34.982,19.8117,19.4204,4.72294,47.0654,565.556,0.0,20.0,19.94222222222222
2024-06-06 03:40:19,21.2382,19.4105,18.0857,34.9613,34.9787,19.7994,19.4138,4.3947,44.4395,564.768,0.0,20.0,19.941481481481482
2024-06-06 03:40:20,21.2132,19.4073,18.1134,34.9494,34.982,19.8124,19.4105,5.05118,41.8136,566.442,0.0,20.0,19.94074074074074
2024-06-06 03:40:21,21.2117,19.4335,18.1484,34.9618,34.9885,19.8123,19.4204,3.41,43.4548,570.874,0.0,20.0,19.939999999999998
2024-06-06 03:40:22,21.1673,19.3974,18.1702,34.9691,34.982,19.8231,19.4171,5.70765,46.4089,567.329,0.0,20.0,19.93925925925926
2024-06-06 03:40:23,21.1661,19.4368,18.2148,34.9588,34.982,19.8117,19.404,14.57,45.7524,567.329,0.0,20.0,19.938518518518517
2024-06-06 03:40:24,21.1403,19.4105,18.2333,34.972,34.9852,19.8061,19.4073,4.3947,42.1418,567.23,0.0,20.0,19.93777777777778
2024-06-06 03:40:25,21.1214,19.4138,18.2709,34.9869,34.9852,19.8108,19.4138,3.08176,43.1266,567.23,0.0,20.0,19.937037037037037
2024-06-06 03:40:26,21.1008,19.4138,18.2833,34.9942,34.9852,19.8203,19.4138,5.70765,44.4395,566.147,0.0,20.0,19.936296296296295
2024-06-06 03:40:27,21.0863,19.4073,18.3109,34.9834,34.9754,19.8255,19.4171,4.06647,42.7983,571.366,0.0,20.0,19.935555555555556
2024-06-06 03:40:28,21.0616,19.4171,18.3321,34.9781,34.9852,19.8227,19.4105,4.06647,45.096,567.526,0.0,20.0,19.934814814814814
2024-06-06 03:40:29,21.0325,19.4073,18.3527,34.9828,34.982,19.82,19.4171,10.9594,44.7677,567.132,0.0,20.0,19.934074074074072
2024-06-06 03:40:30,21.0099,19.4073,18.3731,34.9785,34.982,19.8172,19.4138,6.69236,43.783,566.639,0.0,20.0,19.933333333333334
2024-06-06 03:40:31,21.0119,19.4105,18.4005,34.9687,34.9787,19.8085,19.3974,6.03588,40.8289,565.458,0.0,20.0,19.93259259259259
2024-06-06 03:40:32,21.0022,19.4073,18.4156,34.9542,34.982,19.8172,19.4171,5.70765,43.1266,564.276,0.0,20.0,19.93185185185185
2024-06-06 03:40:33,20.9746,19.4105,18.4425,34.9734,34.9852,19.8142,19.4073,4.3947,45.4242,563.882,0.0,20.0,19.93111111111111
2024-06-06 03:40:34,20.9534,19.4237,18.4502,34.9542,34.982,19.8237,19.4204,5.70765,46.4089,562.996,0.0,20.0,19.93037037037037
2024-06-06 03:40:35,20.9396,19.4335,18.4728,34.9422,34.982,19.8161,19.4105,6.03588,45.096,562.602,0.0,20.0,19.92962962962963
2024-06-06 03:40:36,20.9113,19.4171,18.4839,34.9551,34.9885,19.8076,19.4138,6.36412,41.4854,560.337,0.0,20.0,19.92888888888889
2024-06-06 03:40:37,20.9088,19.4073,18.5111,34.9398,34.982,19.8143,19.4138,6.36412,42.4701,561.814,0.0,20.0,19.928148148148146
2024-06-06 03:40:38,20.8882,19.404,18.5266,34.9277,34.982,19.8025,19.4204,5.37941,41.8136,561.913,0.0,20.0,19.927407407407408
2024-06-06 03:40:39,20.8849,19.4007,18.5517,34.9183,34.9754,19.8133,19.4171,4.3947,42.4701,561.519,0.0,20.0,19.926666666666666
2024-06-06 03:40:40,20.8566,19.4073,18.5662,34.9123,34.982,19.8143,19.4138,4.3947,44.7677,561.716,0.0,20.0,19.925925925925924
2024-06-06 03:40:41,20.8498,19.4105,18.5786,34.88,34.9787,19.813,19.4138,5.37941,45.4242,561.42,0.0,20.0,19.925185185185185
2024-06-06 03:40:42,20.8227,19.4204,18.5928,34.9045,34.9754,19.8081,19.4138,7.67706,46.0807,562.405,0.0,20.0,19.924444444444443
2024-06-06 03:40:43,20.8101,19.4138,18.6099,34.9127,34.982,19.8193,19.4171,3.73823,45.096,560.14,0.0,20.0,19.9237037037037
2024-06-06 03:40:44,20.8044,19.4138,18.6363,34.8888,34.9885,19.8127,19.4138,6.03588,44.4395,561.716,0.0,20.0,19.922962962962963
2024-06-06 03:40:45,20.7832,19.3974,18.653,34.8982,34.982,19.807,19.404,3.08176,43.783,561.322,0.0,20.0,19.92222222222222
2024-06-06 03:40:46,20.766,19.4565,18.6671,34.8913,34.982,19.8046,19.4171,6.36412,41.4854,561.519,0.0,20.0,19.921481481481482
2024-06-06 03:40:47,20.7573,19.4073,18.6843,34.8865,34.982,19.8114,19.4171,4.72294,42.1418,558.269,0.0,20.0,19.92074074074074
2024-06-06 03:40:48,20.7457,19.4105,18.6914,34.8977,34.982,19.8076,19.4138,4.72294,44.7677,559.254,0.0,20.0,19.919999999999998
2024-06-06 03:40:49,20.7291,19.4007,18.7095,34.8899,34.9885,19.7927,19.4204,9.31824,42.1418,558.565,0.0,20.0,19.91925925925926
2024-06-06 03:40:50,20.7077,19.4171,18.7242,34.8707,34.9984,19.8132,19.4171,6.36412,43.4548,558.072,0.0,20.0,19.918518518518518
2024-06-06 03:40:51,20.6884,19.4171,18.721,34.8704,34.982,19.7962,19.4204,6.69236,42.7983,558.269,0.0,20.0,19.917777777777776
2024-06-06 03:40:52,20.6807,19.4105,18.7348,34.8716,34.9885,19.806,19.4204,6.03588,44.4395,556.694,0.0,20.0,19.917037037037037
2024-06-06 03:40:53,20.6817,19.404,18.7599,34.8597,34.9885,19.7899,19.4204,18.5089,46.0807,556.398,0.0,20.0,19.916296296296295
2024-06-06 03:40:54,20.6579,19.404,18.7807,34.8769,34.982,19.8117,19.4171,10.303,46.0807,556.103,0.0,20.0,19.915555555555553
2024-06-06 03:40:55,20.6421,19.4073,18.7767,34.8741,34.9885,19.7911,19.4204,6.36412,44.4395,555.02,0.0,20.0,19.914814814814815
2024-06-06 03:40:56,20.6299,19.404,18.783,34.8761,34.982,19.8089,19.4171,5.70765,43.4548,558.959,0.0,20.0,19.914074074074072
2024-06-06 03:40:57,20.6112,19.404,18.797,34.873,34.982,19.8077,19.4171,3.73823,43.783,557.974,0.0,20.0,19.913333333333334
2024-06-06 03:40:58,20.6283,19.4171,18.8217,34.8584,34.982,19.8093,19.4204,11.9441,42.1418,555.414,0.0,20.0,19.912592592592592
2024-06-06 03:40:59,20.6112,19.4073,18.84,34.8753,34.982,19.8169,19.4171,5.05118,43.4548,557.875,0.0,20.0,19.91185185185185
2024-06-06 03:41:00,20.5885,19.4105,18.8359,34.8745,34.9852,19.8033,19.4171,4.72294,45.7524,558.171,0.0,20.0,19.91111111111111
2024-06-06 03:41:01,20.5883,19.4105,18.8574,34.8831,34.9787,19.8006,19.4171,6.69236,42.4701,558.466,0.0,20.0,19.91037037037037
2024-06-06 03:41:02,20.5716,19.4105,18.8648,34.8925,34.9852,19.8195,19.4138,3.73823,42.7983,558.565,0.0,20.0,19.909629629629627
2024-06-06 03:41:03,20.5529,19.4073,18.8766,34.8838,34.9787,19.8052,19.4171,5.37941,46.4089,557.974,0.0,20.0,19.90888888888889
2024-06-06 03:41:04,20.5459,19.4237,18.8862,34.8886,34.982,19.794,19.4171,3.41,45.4242,558.368,0.0,20.0,19.908148148148147
2024-06-06 03:41:05,20.5336,19.4105,18.8927,34.8884,34.982,19.8109,19.4171,6.03588,43.4548,556.3,0.0,20.0,19.907407407407405
2024-06-06 03:41:06,20.5171,19.4073,18.9085,34.9138,34.982,19.8146,19.404,4.06647,45.7524,558.466,0.0,20.0,19.906666666666666
2024-06-06 03:41:07,20.5049,19.3843,18.9118,34.9234,34.982,19.8052,19.4171,6.03588,45.4242,557.974,0.0,20.0,19.905925925925924
2024-06-06 03:41:08,20.5014,19.4204,18.925,34.9114,34.9852,19.8009,19.4171,5.05118,47.0654,558.171,0.0,20.0,19.905185185185186
2024-06-06 03:41:09,20.4843,19.4171,18.9458,34.9323,34.982,19.8165,19.4138,5.37941,45.096,558.565,0.0,20.0,19.904444444444444
2024-06-06 03:41:10,20.4689,19.4532,18.94,34.9358,34.9885,19.8081,19.4631,3.08176,43.783,559.845,0.0,20.0,19.9037037037037
2024-06-06 03:41:11,20.4707,19.4598,18.9634,34.9195,34.982,19.8019,19.4696,18.5089,46.0807,559.845,0.0,20.0,19.902962962962963
2024-06-06 03:41:12,20.4555,19.4532,18.9704,34.9271,34.9852,19.8089,19.4598,4.72294,46.7371,560.83,0.0,20.0,19.90222222222222
2024-06-06 03:41:13,20.4491,19.4663,18.9739,34.9529,34.982,19.7971,19.4598,6.69236,44.4395,561.716,0.0,20.0,19.90148148148148
2024-06-06 03:41:14,20.4331,19.4631,18.9836,34.9674,34.982,19.7952,19.4631,4.72294,47.0654,562.996,0.0,20.0,19.90074074074074
2024-06-06 03:41:15,20.4214,19.4565,18.9943,34.9824,34.9852,19.7895,19.4631,4.3947,47.0654,563.882,0.0,20.0,19.9
2024-06-06 03:41:16,20.4173,19.4565,18.9907,34.9704,34.982,19.7767,19.4663,27.3712,43.783,564.473,0.0,20.0,19.899259259259257
2024-06-06 03:41:17,20.3968,19.4401,19.0037,34.9613,34.9852,19.7716,19.4598,6.03588,45.4242,564.965,0.0,20.0,19.898518518518518
2024-06-06 03:41:18,20.3956,19.4466,19.0136,34.9803,34.9852,19.7716,19.4663,4.3947,47.3936,565.261,0.0,20.0,19.897777777777776
2024-06-06 03:41:19,20.3937,19.4598,19.0235,34.9937,34.9885,19.7701,19.4631,6.03588,44.1113,566.048,0.0,20.0,19.897037037037038
2024-06-06 03:41:20,20.3745,19.4532,19.0274,34.9969,34.9852,19.7858,19.4631,8.0053,44.1113,562.996,0.0,20.0,19.896296296296295
2024-06-06 03:41:21,20.3606,19.4434,19.0406,34.9918,34.9885,19.7746,19.4663,8.0053,47.3936,566.541,0.0,20.0,19.895555555555553
2024-06-06 03:41:22,20.3693,19.4565,19.0528,34.9861,34.982,19.7837,19.4631,6.69236,43.4548,566.541,0.0,20.0,19.894814814814815
2024-06-06 03:41:23,20.3563,19.4466,19.0486,35.0076,34.9852,19.7778,19.4598,4.06647,44.4395,564.276,0.0,20.0,19.894074074074073
2024-06-06 03:41:24,20.3423,19.4466,19.0616,34.9977,34.982,19.7634,19.4729,6.69236,45.096,566.245,0.0,20.0,19.89333333333333
2024-06-06 03:41:25,20.3275,19.4598,19.0771,34.9825,34.9852,19.7783,19.4631,4.3947,46.0807,570.972,0.0,20.0,19.892592592592592
2024-06-06 03:41:26,20.3305,19.4532,19.0849,34.9959,34.982,19.7617,19.4598,17.8524,46.0807,566.836,0.0,20.0,19.89185185185185
2024-06-06 03:41:27,20.3257,19.4631,19.0901,34.99,34.9754,19.7611,19.4631,4.72294,44.4395,562.307,0.0,20.0,19.89111111111111
2024-06-06 03:41:28,20.318,19.486,19.1069,34.9774,34.982,19.7711,19.4663,7.02059,45.7524,564.571,0.0,20.0,19.89037037037037
2024-06-06 03:41:29,20.3073,19.4401,19.1061,35.004,34.982,19.7648,19.4631,5.70765,45.096,563.981,0.0,20.0,19.889629629629628
2024-06-06 03:41:30,20.3119,19.4663,19.1186,35.0153,34.9852,19.7609,19.4631,6.69236,46.7371,562.996,0.0,20.0,19.88888888888889
2024-06-06 03:41:31,20.2862,19.4663,19.1179,34.9962,34.9852,19.7643,19.4696,6.69236,46.7371,562.11,0.0,20.0,19.888148148148147
2024-06-06 03:41:32,20.2768,19.4565,19.1154,34.9862,34.9918,19.7654,19.4696,6.69236,44.4395,560.436,0.0,20.0,19.887407407407405
2024-06-06 03:41:33,20.2804,19.4598,19.1271,34.9908,34.9852,19.766,19.4631,7.67706,45.096,561.519,0.0,20.0,19.886666666666667
2024-06-06 03:41:34,20.2862,19.4499,19.1454,34.9712,34.9852,19.7654,19.4663,17.5241,43.1266,555.906,0.0,20.0,19.885925925925925
2024-06-06 03:41:35,20.2739,19.4631,19.1446,34.9697,34.9852,19.7562,19.4565,4.3947,43.1266,557.088,0.0,20.0,19.885185185185183
2024-06-06 03:41:36,20.2783,19.4532,19.147,34.9703,34.982,19.7576,19.4663,5.05118,43.783,556.595,0.0,20.0,19.884444444444444
2024-06-06 03:41:37,20.2854,19.4663,19.1729,34.9758,34.982,19.7597,19.4598,4.06647,46.0807,560.239,0.0,20.0,19.883703703703702
2024-06-06 03:41:38,20.2633,19.4598,19.1681,34.9522,34.9852,19.7499,19.4663,11.2877,46.7371,553.346,0.0,20.0,19.88296296296296
2024-06-06 03:41:39,20.2609,19.4663,19.1747,34.9293,34.982,19.7656,19.4598,4.72294,47.7219,555.906,0.0,20.0,19.88222222222222
2024-06-06 03:41:40,20.2553,19.4499,19.167,34.9344,34.9885,19.7649,19.4631,4.06647,48.7066,556.201,0.0,20.0,19.88148148148148
2024-06-06 03:41:41,20.2507,19.4565,19.1952,34.9372,34.982,19.7635,19.4598,6.03588,48.0501,557.285,0.0,20.0,19.880740740740737
2024-06-06 03:41:42,20.2412,19.4532,19.1982,34.9424,34.9852,19.7677,19.4663,9.31824,47.7219,558.171,0.0,20.0,19.88
2024-06-06 03:41:43,20.235,19.4598,19.2115,34.9225,34.9852,19.7681,19.4696,6.36412,47.3936,557.678,0.0,20.0,19.879259259259257
2024-06-06 03:41:44,20.2349,19.4663,19.2115,34.9227,34.982,19.7515,19.4631,4.72294,46.0807,560.042,0.0,20.0,19.87851851851852
2024-06-06 03:41:45,20.2225,19.4598,19.2204,34.9347,34.982,19.7665,19.4663,5.37941,47.3936,560.928,0.0,20.0,19.877777777777776
2024-06-06 03:41:46,20.2115,19.4631,19.2101,34.926,34.982,19.7791,19.4598,7.34883,46.7371,561.322,0.0,20.0,19.877037037037034
2024-06-06 03:41:47,20.2084,19.4631,19.2299,34.9256,34.982,19.7622,19.4532,6.69236,47.3936,564.67,0.0,20.0,19.876296296296296
2024-06-06 03:41:48,20.2003,19.4598,19.2421,34.931,34.9787,19.7701,19.4631,5.37941,44.4395,561.42,0.0,20.0,19.875555555555554
2024-06-06 03:41:49,20.2038,19.4795,19.245,34.9293,34.982,19.7691,19.4663,5.05118,45.4242,562.208,0.0,20.0,19.874814814814812
2024-06-06 03:41:50,20.191,19.4729,19.237,34.9362,34.982,19.7518,19.4631,5.37941,44.7677,562.011,0.0,20.0,19.874074074074073
2024-06-06 03:41:51,20.1848,19.4532,19.2453,34.937,34.9852,19.7506,19.4663,8.0053,43.4548,562.11,0.0,20.0,19.87333333333333
2024-06-06 03:41:52,20.1807,19.4598,19.2531,34.9237,34.982,19.7615,19.4696,7.02059,43.4548,560.042,0.0,20.0,19.87259259259259
2024-06-06 03:41:53,20.1606,19.4598,19.2522,34.9318,34.9918,19.7544,19.4565,5.37941,46.4089,561.519,0.0,20.0,19.87185185185185
2024-06-06 03:41:54,20.1702,19.4598,19.265,34.9316,34.982,19.7667,19.4631,4.06647,45.4242,560.534,0.0,20.0,19.87111111111111
2024-06-06 03:41:55,20.1645,19.4466,19.2632,34.9245,34.9852,19.7649,19.4696,6.69236,43.4548,559.254,0.0,20.0,19.87037037037037
2024-06-06 03:41:56,20.1521,19.4565,19.2698,34.9422,34.982,19.7691,19.4663,5.37941,43.4548,558.368,0.0,20.0,19.869629629629628
2024-06-06 03:41:57,20.1513,19.4499,19.2782,34.9338,34.9852,19.7666,19.4663,9.64648,45.096,556.989,0.0,20.0,19.868888888888886
2024-06-06 03:41:58,20.1345,19.4663,19.2878,34.9402,34.982,19.7738,19.4663,4.72294,46.0807,556.989,0.0,20.0,19.868148148148148
2024-06-06 03:41:59,20.1461,19.4466,19.2923,34.9609,34.982,19.7698,19.4663,6.69236,43.4548,556.201,0.0,20.0,19.867407407407406
2024-06-06 03:42:00,20.1363,19.4729,19.2952,34.9649,34.9852,19.7758,19.4663,7.02059,44.1113,553.444,0.0,20.0,19.866666666666664
2024-06-06 03:42:01,20.1316,19.4598,19.3096,34.9574,34.982,19.7838,19.4631,5.37941,46.7371,557.875,0.0,20.0,19.865925925925925
2024-06-06 03:42:02,20.1154,19.4434,19.2997,34.9403,34.982,19.7835,19.4631,8.66177,43.783,554.133,0.0,20.0,19.865185185185183
2024-06-06 03:42:03,20.1284,19.4466,19.3083,34.9292,34.9754,19.7889,19.4631,7.34883,44.7677,554.33,0.0,20.0,19.86444444444444
2024-06-06 03:42:04,20.1078,19.4565,19.3147,34.9712,34.9787,19.7759,19.4598,4.06647,42.1418,550.392,0.0,20.0,19.863703703703703
2024-06-06 03:42:05,20.1021,19.4598,19.3188,34.9518,34.982,19.7739,19.4631,-0.528836,44.1113,553.543,0.0,20.0,19.86296296296296
2024-06-06 03:42:06,20.1026,19.4598,19.3158,34.9683,34.982,19.7724,19.4631,5.37941,42.4701,553.05,0.0,20.0,19.862222222222222
2024-06-06 03:42:07,20.0961,19.4598,19.3194,34.9777,34.9852,19.763,19.4729,6.69236,44.7677,552.459,0.0,20.0,19.86148148148148
2024-06-06 03:42:08,20.0865,19.4663,19.3241,34.9688,34.982,19.7739,19.4631,7.67706,46.0807,552.164,0.0,20.0,19.860740740740738
2024-06-06 03:42:09,20.0879,19.4434,19.3275,34.9586,34.9852,19.7752,19.4663,6.03588,45.096,548.521,0.0,20.0,19.86
2024-06-06 03:42:10,20.1002,19.4335,19.3476,34.9722,34.982,19.7712,19.4631,6.36412,45.096,551.77,0.0,20.0,19.859259259259257
2024-06-06 03:42:11,20.0798,19.4466,19.3293,34.9949,34.982,19.7709,19.4663,5.05118,47.0654,548.028,0.0,20.0,19.858518518518515
2024-06-06 03:42:12,20.0901,19.4499,19.3562,34.9926,34.9852,19.7757,19.4631,6.69236,46.7371,552.164,0.0,20.0,19.857777777777777
2024-06-06 03:42:13,20.0814,19.4565,19.345,34.9975,34.982,19.7697,19.4729,4.72294,44.7677,552.164,0.0,20.0,19.857037037037035
2024-06-06 03:42:14,20.0658,19.4598,19.3462,35.0045,34.982,19.7659,19.4565,6.69236,45.7524,552.066,0.0,20.0,19.856296296296293
2024-06-06 03:42:15,20.067,19.4565,19.3623,35.014,34.9852,19.7747,19.4631,5.05118,48.7066,552.853,0.0,20.0,19.855555555555554
2024-06-06 03:42:16,20.0602,19.4663,19.3562,35.0002,34.9787,19.7594,19.4631,5.37941,47.0654,552.066,0.0,20.0,19.854814814814812
2024-06-06 03:42:17,20.0503,19.4565,19.364,35.002,34.982,19.7725,19.4631,6.03588,44.7677,552.755,0.0,20.0,19.854074074074074
2024-06-06 03:42:18,20.0457,19.4565,19.3719,35.0128,34.9852,19.7785,19.4565,6.36412,46.7371,553.641,0.0,20.0,19.85333333333333
2024-06-06 03:42:19,20.0439,19.4631,19.3817,35.023,34.9852,19.7738,19.4729,4.06647,47.0654,554.823,0.0,20.0,19.85259259259259
2024-06-06 03:42:20,20.0354,19.4663,19.3693,35.0465,34.982,19.7696,19.4598,4.3947,46.4089,558.959,0.0,20.0,19.85185185185185
2024-06-06 03:42:21,20.0337,19.4499,19.3815,35.0269,34.9885,19.7564,19.4631,5.37941,44.4395,556.694,0.0,20.0,19.85111111111111
2024-06-06 03:42:22,20.0243,19.4631,19.3901,35.0228,34.9852,19.762,19.4663,6.03588,45.096,559.156,0.0,20.0,19.850370370370367
2024-06-06 03:42:23,20.0336,19.4598,19.3906,35.0422,34.982,19.7638,19.4663,4.06647,47.7219,557.974,0.0,20.0,19.84962962962963
2024-06-06 03:42:24,20.0143,19.4532,19.3854,35.0374,34.9852,19.777,19.4696,6.69236,44.7677,558.368,0.0,20.0,19.848888888888887
2024-06-06 03:42:25,20.0096,19.4598,19.3964,35.0459,34.982,19.7686,19.4631,4.72294,43.1266,558.466,0.0,20.0,19.848148148148145
2024-06-06 03:42:26,20.0102,19.4598,19.3846,35.0478,34.9852,19.7574,19.4631,6.03588,46.0807,558.368,0.0,20.0,19.847407407407406
2024-06-06 03:42:27,20.0175,19.4466,19.4055,35.0396,34.9852,19.7646,19.4729,6.03588,45.096,558.368,0.0,20.0,19.846666666666664
2024-06-06 03:42:28,20.0065,19.4598,19.4106,35.0507,34.982,19.7582,19.4663,5.70765,43.1266,558.269,0.0,20.0,19.845925925925926
2024-06-06 03:42:29,19.9886,19.555,19.3976,35.0346,34.982,19.7631,19.5648,5.70765,43.1266,558.171,0.0,20.0,19.845185185185183
2024-06-06 03:42:30,19.9891,19.5517,19.4009,35.0483,34.982,19.7728,19.5648,7.02059,45.4242,557.285,0.0,20.0,19.84444444444444
2024-06-06 03:42:31,20.001,19.5189,19.4193,35.0573,34.982,19.7626,19.5648,5.05118,46.0807,556.103,0.0,20.0,19.843703703703703
2024-06-06 03:42:32,19.9924,19.5484,19.4152,35.0372,34.982,19.7663,19.5681,3.41,45.4242,556.004,0.0,20.0,19.84296296296296
2024-06-06 03:42:33,19.9879,19.5845,19.4191,35.0418,34.9787,19.7683,19.5714,4.72294,45.096,554.724,0.0,20.0,19.84222222222222
2024-06-06 03:42:34,19.9869,19.5648,19.4148,35.0621,34.9754,19.7779,19.5681,4.3947,42.7983,554.232,0.0,20.0,19.84148148148148
2024-06-06 03:42:35,19.9821,19.5648,19.4186,35.0561,34.982,19.7595,19.5681,6.69236,43.1266,554.035,0.0,20.0,19.84074074074074
2024-06-06 03:42:36,19.9664,19.5484,19.4168,35.0598,34.9918,19.7536,19.5714,6.36412,42.1418,555.512,0.0,20.0,19.839999999999996
2024-06-06 03:42:37,19.9792,19.5648,19.4322,35.0541,34.982,19.7655,19.5714,16.5394,43.4548,551.77,0.0,20.0,19.839259259259258
2024-06-06 03:42:38,19.9747,19.555,19.4332,35.0438,34.9852,19.7642,19.5648,5.37941,44.7677,551.672,0.0,20.0,19.838518518518516
2024-06-06 03:42:39,19.9635,19.5616,19.4248,35.0275,34.9852,19.7614,19.5616,4.72294,44.7677,551.081,0.0,20.0,19.837777777777777
2024-06-06 03:42:40,19.9712,19.5648,19.4274,35.0343,34.982,19.7577,19.578,1.76882,44.1113,550.982,0.0,20.0,19.837037037037035
2024-06-06 03:42:41,19.9692,19.5616,19.4302,35.0537,34.982,19.76,19.5714,4.06647,45.7524,550.884,0.0,20.0,19.836296296296293
2024-06-06 03:42:42,19.9877,19.5583,19.4439,35.053,34.9852,19.7554,19.5648,11.6159,43.783,549.899,0.0,20.0,19.835555555555555
2024-06-06 03:42:43,19.9729,19.5648,19.4471,35.0465,34.9852,19.7602,19.5681,4.06647,43.1266,549.899,0.0,20.0,19.834814814814813
2024-06-06 03:42:44,19.9658,19.5386,19.443,35.0289,34.982,19.7611,19.5648,4.06647,44.1113,548.619,0.0,20.0,19.83407407407407
2024-06-06 03:42:45,19.9736,19.555,19.4411,35.0261,34.9918,19.7579,19.5648,3.73823,43.4548,554.232,0.0,20.0,19.833333333333332
2024-06-06 03:42:46,19.975,19.5583,19.458,35.0147,34.9754,19.7579,19.5747,5.05118,45.4242,551.081,0.0,20.0,19.83259259259259
2024-06-06 03:42:47,19.9748,19.5616,19.4585,35.0192,34.9754,19.7586,19.5681,5.70765,44.1113,547.536,0.0,20.0,19.831851851851848
2024-06-06 03:42:48,19.9824,19.555,19.4626,35.0319,34.982,19.7669,19.5681,6.36412,35.9054,551.573,0.0,20.0,19.83111111111111
2024-06-06 03:42:49,19.9772,19.5583,19.4561,35.0382,34.982,19.7554,19.5648,6.03588,43.783,551.77,0.0,20.0,19.830370370370368
2024-06-06 03:42:50,19.9739,19.5583,19.4613,35.0397,34.9852,19.7585,19.5714,5.37941,45.4242,552.066,0.0,20.0,19.82962962962963
2024-06-06 03:42:51,19.9849,19.555,19.4781,35.0175,34.982,19.7674,19.5714,4.72294,46.0807,551.967,0.0,20.0,19.828888888888887
2024-06-06 03:42:52,19.9735,19.5583,19.472,35.031,34.982,19.7641,19.5583,2.75352,45.7524,551.967,0.0,20.0,19.828148148148145
2024-06-06 03:42:53,19.9647,19.578,19.4696,35.0277,34.982,19.77,19.5681,7.67706,43.4548,551.967,0.0,20.0,19.827407407407406
2024-06-06 03:42:54,19.9766,19.5616,19.4782,35.0256,34.9852,19.7738,19.5648,5.05118,45.096,554.232,0.0,20.0,19.826666666666664
2024-06-06 03:42:55,19.9642,19.5583,19.4829,35.0183,34.982,19.7704,19.5714,5.70765,42.7983,551.475,0.0,20.0,19.825925925925922
2024-06-06 03:42:56,19.9703,19.555,19.4871,34.9978,34.9754,19.7829,19.5616,5.05118,43.783,551.573,0.0,20.0,19.825185185185184
2024-06-06 03:42:57,19.967,19.5583,19.487,34.9944,34.982,19.7895,19.5648,6.03588,42.7983,549.604,0.0,20.0,19.824444444444442
2024-06-06 03:42:58,19.9722,19.5517,19.4962,34.9983,34.9885,19.7657,19.5648,6.03588,43.1266,550.49,0.0,20.0,19.8237037037037
2024-06-06 03:42:59,19.9817,19.5484,19.495,34.9917,34.9852,19.7659,19.5648,5.05118,43.4548,550.589,0.0,20.0,19.82296296296296
2024-06-06 03:43:00,19.9597,19.5681,19.4959,34.9972,34.982,19.7731,19.5681,5.70765,45.096,549.801,0.0,20.0,19.82222222222222
2024-06-06 03:43:01,19.9787,19.555,19.5034,35.0031,34.982,19.7719,19.5648,6.03588,46.4089,546.354,0.0,20.0,19.82148148148148
2024-06-06 03:43:02,19.9592,19.5583,19.5076,34.9899,34.982,19.7812,19.5648,6.69236,45.4242,549.604,0.0,20.0,19.82074074074074
2024-06-06 03:43:03,19.969,19.578,19.5096,34.976,34.982,19.7818,19.5648,5.05118,45.096,548.521,0.0,20.0,19.819999999999997
2024-06-06 03:43:04,19.9666,19.5681,19.5093,34.981,34.982,19.7831,19.5648,5.37941,42.1418,549.112,0.0,20.0,19.81925925925926
2024-06-06 03:43:05,19.976,19.5714,19.5259,34.9878,34.982,19.7771,19.5681,6.69236,45.096,549.308,0.0,20.0,19.818518518518516
2024-06-06 03:43:06,19.9719,19.5944,19.5301,34.977,34.982,19.7846,19.5681,25.0736,43.4548,549.505,0.0,20.0,19.817777777777774
2024-06-06 03:43:07,19.9649,19.5648,19.5168,34.9764,34.9852,19.7784,19.5714,0.127636,43.783,549.604,0.0,20.0,19.817037037037036
2024-06-06 03:43:08,19.9511,19.555,19.5264,34.972,34.982,19.7861,19.5714,5.70765,44.7677,550.096,0.0,20.0,19.816296296296294
2024-06-06 03:43:09,19.9671,19.5616,19.5343,34.9552,34.9885,19.7758,19.5681,6.36412,46.7371,555.217,0.0,20.0,19.81555555555555
2024-06-06 03:43:10,19.9482,19.5583,19.5371,34.998,34.982,19.7783,19.5648,7.34883,46.7371,551.573,0.0,20.0,19.814814814814813
2024-06-06 03:43:11,19.9429,19.555,19.5401,34.971,34.9852,19.7759,19.5648,3.73823,47.0654,551.672,0.0,20.0,19.81407407407407
2024-06-06 03:43:12,19.9523,19.5616,19.5435,34.9874,34.9885,19.7896,19.5583,5.05118,45.096,548.225,0.0,20.0,19.813333333333333
2024-06-06 03:43:13,19.9534,19.5681,19.5432,34.9936,34.9852,19.7837,19.5616,6.36412,46.0807,551.869,0.0,20.0,19.81259259259259
2024-06-06 03:43:14,19.9599,19.5681,19.5558,35.0014,34.9852,19.783,19.5648,3.73823,46.4089,550.49,0.0,20.0,19.81185185185185
2024-06-06 03:43:15,19.9427,19.5583,19.5437,34.9912,34.982,19.7725,19.5681,15.2265,47.3936,551.672,0.0,20.0,19.81111111111111
2024-06-06 03:43:16,19.9526,19.578,19.5535,34.9912,34.9852,19.783,19.5648,6.36412,46.7371,550.884,0.0,20.0,19.810370370370368
2024-06-06 03:43:17,19.9324,19.5616,19.5447,34.9749,34.982,19.765,19.5681,7.02059,47.0654,550.982,0.0,20.0,19.809629629629626
2024-06-06 03:43:18,19.952,19.5517,19.5673,34.9809,34.9852,19.7582,19.5681,5.05118,47.3936,552.164,0.0,20.0,19.808888888888887
2024-06-06 03:43:19,19.945,19.5583,19.5684,34.971,34.9885,19.7689,19.5681,7.67706,49.0348,552.263,0.0,20.0,19.808148148148145
2024-06-06 03:43:20,19.9391,19.5616,19.5569,34.9519,34.9852,19.766,19.5681,6.03588,48.3783,552.066,0.0,20.0,19.807407407407403
2024-06-06 03:43:21,19.944,19.5517,19.5771,34.974,34.9787,19.7699,19.5681,7.02059,47.0654,552.459,0.0,20.0,19.806666666666665
2024-06-06 03:43:22,19.9481,19.555,19.5819,34.9855,34.982,19.7607,19.5681,5.37941,45.096,552.952,0.0,20.0,19.805925925925923
2024-06-06 03:43:23,19.9504,19.555,19.5738,34.9748,34.982,19.7677,19.5714,5.05118,45.096,552.361,0.0,20.0,19.805185185185184
2024-06-06 03:43:24,19.9431,19.5517,19.5707,34.9902,34.9852,19.7669,19.5681,6.69236,47.0654,553.247,0.0,20.0,19.804444444444442
2024-06-06 03:43:25,19.9423,19.5747,19.5765,34.9847,34.9787,19.768,19.5583,6.69236,49.363,552.853,0.0,20.0,19.8037037037037
2024-06-06 03:43:26,19.9313,19.5616,19.5887,34.972,34.982,19.7668,19.5714,3.08176,47.7219,553.149,0.0,20.0,19.80296296296296
2024-06-06 03:43:27,19.933,19.5386,19.5867,34.9844,34.982,19.7698,19.5681,6.69236,43.783,553.838,0.0,20.0,19.80222222222222
2024-06-06 03:43:28,19.936,19.5616,19.601,34.9721,34.982,19.7656,19.5714,5.37941,51.3325,558.368,0.0,20.0,19.801481481481478
2024-06-06 03:43:29,19.9192,19.5681,19.5925,34.9789,34.9787,19.7685,19.5681,4.06647,46.0807,554.33,0.0,20.0,19.80074074074074
2024-06-06 03:43:30,19.9281,19.5648,19.594,34.9707,34.982,19.762,19.5747,7.34883,47.3936,554.232,0.0,20.0,19.799999999999997
2024-06-06 03:43:31,19.9156,19.5583,19.587,34.9913,34.982,19.7728,19.5616,28.6842,44.7677,554.724,0.0,20.0,19.799259259259255
2024-06-06 03:43:32,19.9148,19.555,19.5928,34.9844,34.982,19.763,19.5681,5.70765,43.783,554.626,0.0,20.0,19.798518518518517
2024-06-06 03:43:33,19.9071,19.5616,19.5834,34.9727,34.9754,19.7491,19.5616,6.03588,46.4089,551.278,0.0,20.0,19.797777777777775
2024-06-06 03:43:34,19.9095,19.5484,19.6108,34.9779,34.9885,19.7672,19.5747,3.41,47.3936,555.315,0.0,20.0,19.797037037037036
2024-06-06 03:43:35,19.9191,19.5648,19.6091,34.9725,34.982,19.7547,19.5648,7.67706,46.0807,555.709,0.0,20.0,19.796296296296294
2024-06-06 03:43:36,19.9032,19.5714,19.6138,34.9808,34.982,19.761,19.5616,3.08176,45.096,556.201,0.0,20.0,19.795555555555552
2024-06-06 03:43:37,19.9011,19.5845,19.6156,34.9918,34.982,19.7633,19.5648,12.6006,45.096,555.414,0.0,20.0,19.794814814814814
2024-06-06 03:43:38,19.8996,19.5451,19.6081,34.9773,34.982,19.7662,19.5681,5.05118,46.0807,556.792,0.0,20.0,19.79407407407407
2024-06-06 03:43:39,19.8885,19.5583,19.6162,34.9797,34.9852,19.7658,19.5648,6.03588,45.4242,557.088,0.0,20.0,19.79333333333333
2024-06-06 03:43:40,19.8959,19.5583,19.621,34.9762,34.9885,19.7742,19.5648,4.3947,44.4395,557.777,0.0,20.0,19.79259259259259
2024-06-06 03:43:41,19.8944,19.5616,19.6095,34.9552,34.9787,19.7631,19.5714,5.70765,46.7371,558.269,0.0,20.0,19.79185185185185
2024-06-06 03:43:42,19.9024,19.6863,19.6224,34.986,34.9885,19.7707,19.6797,5.37941,46.7371,557.678,0.0,20.0,19.791111111111107
2024-06-06 03:43:43,19.8856,19.6765,19.6131,34.9747,34.9918,19.7716,19.683,4.3947,44.1113,557.58,0.0,20.0,19.79037037037037
2024-06-06 03:43:44,19.9025,19.6765,19.6251,34.964,34.9852,19.7748,19.6863,29.0124,43.4548,558.663,0.0,20.0,19.789629629629626
2024-06-06 03:43:45,19.8991,19.6732,19.6226,34.9986,34.9852,19.7794,19.683,5.70765,45.7524,556.497,0.0,20.0,19.788888888888888
2024-06-06 03:43:46,19.8946,19.6797,19.6252,34.9795,34.9787,19.777,19.683,4.06647,47.3936,556.3,0.0,20.0,19.788148148148146
2024-06-06 03:43:47,19.9003,19.683,19.621,34.9629,34.9885,19.7843,19.6797,11.6159,44.4395,555.807,0.0,20.0,19.787407407407404
2024-06-06 03:43:48,19.8901,19.683,19.6222,34.964,34.982,19.7726,19.6896,8.66177,44.1113,555.315,0.0,20.0,19.786666666666665
2024-06-06 03:43:49,19.8867,19.6633,19.6305,34.9666,34.982,19.7831,19.6929,6.36412,44.4395,554.724,0.0,20.0,19.785925925925923
2024-06-06 03:43:50,19.8904,19.683,19.6282,34.9464,34.982,19.7721,19.6797,6.36412,46.7371,554.823,0.0,20.0,19.78518518518518
2024-06-06 03:43:51,19.885,19.6896,19.6284,34.9679,34.982,19.789,19.683,6.03588,46.0807,554.724,0.0,20.0,19.784444444444443
2024-06-06 03:43:52,19.8845,19.6732,19.6212,34.9585,34.9885,19.7802,19.683,3.73823,43.783,551.573,0.0,20.0,19.7837037037037
2024-06-06 03:43:53,19.8786,19.6797,19.6335,34.9574,34.9852,19.7855,19.6896,4.06647,43.4548,552.066,0.0,20.0,19.78296296296296
2024-06-06 03:43:54,19.894,19.683,19.6378,34.9621,34.9852,19.7986,19.6929,14.2418,44.1113,552.952,0.0,20.0,19.78222222222222
2024-06-06 03:43:55,19.8825,19.683,19.6243,34.9627,34.9852,19.7798,19.683,4.3947,46.0807,551.672,0.0,20.0,19.781481481481478
2024-06-06 03:43:56,19.8993,19.6797,19.6346,34.9552,34.982,19.7828,19.6896,6.69236,48.7066,552.459,0.0,20.0,19.78074074074074
2024-06-06 03:43:57,19.8928,19.6765,19.6445,34.9476,34.9787,19.7807,19.6797,4.72294,44.1113,552.164,0.0,20.0,19.779999999999998
2024-06-06 03:43:58,19.8981,19.6797,19.6418,34.9243,34.9787,19.7805,19.6896,7.34883,42.4701,551.869,0.0,20.0,19.779259259259256
2024-06-06 03:43:59,19.9059,19.6765,19.6433,34.9628,34.9852,19.7951,19.683,6.03588,48.3783,552.558,0.0,20.0,19.778518518518517
2024-06-06 03:44:00,19.9125,19.6633,19.6476,34.9533,34.9787,19.797,19.6863,7.02059,46.7371,552.952,0.0,20.0,19.777777777777775
2024-06-06 03:44:01,19.9125,19.6765,19.6466,34.9427,34.9885,19.7865,19.6863,4.72294,43.783,553.346,0.0,20.0,19.77722222222222
2024-06-06 03:44:02,19.9035,19.6929,19.6362,34.9485,34.9852,19.783,19.6797,5.70765,46.0807,552.459,0.0,20.0,19.776666666666664
2024-06-06 03:44:03,19.9122,19.6732,19.6482,34.9551,34.9885,19.7912,19.6863,6.69236,46.7371,552.459,0.0,20.0,19.77611111111111
2024-06-06 03:44:04,19.9061,19.6797,19.6578,34.9314,34.9852,19.7774,19.6863,7.02059,48.0501,552.164,0.0,20.0,19.775555555555552
2024-06-06 03:44:05,19.9188,19.683,19.6601,34.9344,34.9885,19.7935,19.683,5.37941,45.096,552.164,0.0,20.0,19.775
2024-06-06 03:44:06,19.9185,19.6765,19.6561,34.9628,34.9885,19.785,19.683,6.69236,43.783,551.573,0.0,20.0,19.77444444444444
2024-06-06 03:44:07,19.9233,19.6797,19.6602,34.9562,34.982,19.7893,19.6863,4.06647,47.7219,550.589,0.0,20.0,19.773888888888887
2024-06-06 03:44:08,19.9324,19.6732,19.6638,34.9562,34.982,19.7905,19.683,6.36412,48.7066,551.869,0.0,20.0,19.77333333333333
2024-06-06 03:44:09,19.9152,19.6699,19.6595,34.9416,34.9852,19.7855,19.6863,6.03588,45.096,552.558,0.0,20.0,19.772777777777776
2024-06-06 03:44:10,19.9218,19.6732,19.6765,34.9449,34.9852,19.7941,19.6863,5.37941,44.1113,552.263,0.0,20.0,19.77222222222222
2024-06-06 03:44:11,19.9166,19.683,19.6697,34.9362,34.9852,19.793,19.6765,3.41,43.783,552.263,0.0,20.0,19.771666666666665
2024-06-06 03:44:12,19.9235,19.6896,19.6667,34.9581,34.9852,19.8059,19.6863,6.36412,47.0654,552.164,0.0,20.0,19.771111111111107
2024-06-06 03:44:13,19.9095,19.6994,19.6647,34.9572,34.982,19.8057,19.683,8.0053,48.0501,553.05,0.0,20.0,19.770555555555553
2024-06-06 03:44:14,19.9139,19.6732,19.6798,34.9463,34.982,19.7967,19.6896,7.34883,47.3936,552.164,0.0,20.0,19.769999999999996
2024-06-06 03:44:15,19.9149,19.6765,19.6867,34.9678,34.982,19.7946,19.683,4.3947,45.7524,552.459,0.0,20.0,19.769444444444442
2024-06-06 03:44:16,19.9323,19.6863,19.6871,34.9542,34.9852,19.7924,19.683,6.69236,43.783,552.066,0.0,20.0,19.768888888888885
2024-06-06 03:44:17,19.9097,19.683,19.6892,34.9566,34.9787,19.8183,19.683,8.66177,43.783,552.558,0.0,20.0,19.76833333333333
2024-06-06 03:44:18,19.9219,19.6863,19.6909,34.9596,34.982,19.7971,19.6863,7.02059,45.4242,552.656,0.0,20.0,19.767777777777773
2024-06-06 03:44:19,19.923,19.6732,19.6955,34.9627,34.9885,19.8029,19.6863,6.36412,47.7219,552.066,0.0,20.0,19.76722222222222
2024-06-06 03:44:20,19.9163,19.6797,19.6907,34.9668,34.982,19.8085,19.683,5.05118,48.7066,551.278,0.0,20.0,19.766666666666666
2024-06-06 03:44:21,19.9278,19.6797,19.698,34.9874,34.982,19.7997,19.6896,5.05118,45.096,549.998,0.0,20.0,19.76611111111111
