TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:44:22,19.9177,19.6994,19.6914,34.9604,34.9852,19.8107,19.6699,7.02059,44.4395,549.702,0.0,20.0,19.765555555555554
2024-06-06 03:44:23,19.9217,19.683,19.6972,34.9839,34.9787,19.8084,19.683,7.34883,45.4242,553.247,0.0,20.0,19.764999999999997
2024-06-06 03:44:24,19.9145,19.6929,19.6925,34.9677,34.9852,19.7957,19.6863,5.37941,45.7524,549.21,0.0,20.0,19.764444444444443
2024-06-06 03:44:25,19.9153,19.6666,19.7111,34.9769,34.9852,19.8103,19.6896,7.02059,46.0807,548.915,0.0,20.0,19.763888888888886
2024-06-06 03:44:26,19.9167,19.6797,19.7089,34.9712,34.9885,19.8168,19.6896,6.69236,47.0654,549.505,0.0,20.0,19.763333333333332
2024-06-06 03:44:27,19.9087,19.6797,19.7062,34.9825,34.9787,19.818,19.683,7.02059,44.7677,549.21,0.0,20.0,19.762777777777774
2024-06-06 03:44:28,19.9288,19.6732,19.716,34.955,34.982,19.8158,19.6929,7.34883,45.096,549.308,0.0,20.0,19.76222222222222
2024-06-06 03:44:29,19.9138,19.6732,19.7083,34.993,34.9852,19.8157,19.6863,7.02059,43.783,549.21,0.0,20.0,19.761666666666663
2024-06-06 03:44:30,19.9322,19.6765,19.7214,34.9674,34.9852,19.8081,19.6929,6.03588,44.1113,549.998,0.0,20.0,19.76111111111111
2024-06-06 03:44:31,19.9291,19.683,19.719,34.9628,34.9852,19.8093,19.6863,8.66177,44.4395,549.702,0.0,20.0,19.760555555555552
2024-06-06 03:44:32,19.9257,19.6797,19.7121,34.9675,34.9852,19.809,19.6863,5.70765,45.4242,550.982,0.0,20.0,19.759999999999998
2024-06-06 03:44:33,19.9298,19.6699,19.7199,34.9611,34.9852,19.8176,19.6929,7.34883,44.4395,551.869,0.0,20.0,19.75944444444444
2024-06-06 03:44:34,19.9098,19.6962,19.7108,34.9401,34.9787,19.8219,19.6863,7.02059,43.1266,552.656,0.0,20.0,19.758888888888887
2024-06-06 03:44:35,19.9234,19.6929,19.7202,34.9577,34.982,19.8116,19.683,4.72294,42.7983,552.656,0.0,20.0,19.75833333333333
2024-06-06 03:44:36,19.919,19.6699,19.7333,34.9618,34.982,19.8075,19.6896,8.66177,43.1266,552.164,0.0,20.0,19.757777777777775
2024-06-06 03:44:37,19.9199,19.6765,19.7308,34.9504,34.9885,19.8004,19.6863,4.72294,44.7677,551.967,0.0,20.0,19.757222222222218
2024-06-06 03:44:38,19.9064,19.6765,19.7159,34.934,34.9754,19.8073,19.6863,5.05118,45.4242,551.869,0.0,20.0,19.756666666666664
2024-06-06 03:44:39,19.9173,19.6929,19.7354,34.9252,34.9754,19.8031,19.6797,6.69236,44.4395,550.884,0.0,20.0,19.75611111111111
2024-06-06 03:44:40,19.9074,19.6797,19.7319,34.937,34.9721,19.8007,19.683,5.05118,45.4242,552.263,0.0,20.0,19.755555555555553
2024-06-06 03:44:41,19.9122,19.6765,19.7289,34.9162,34.982,19.8116,19.6896,7.34883,46.7371,546.551,0.0,20.0,19.755
2024-06-06 03:44:42,19.9046,19.6699,19.7405,34.924,34.982,19.8142,19.6863,17.8524,43.783,549.702,0.0,20.0,19.75444444444444
2024-06-06 03:44:43,19.8936,19.6765,19.7366,34.9286,34.982,19.8124,19.683,4.06647,44.7677,549.308,0.0,20.0,19.753888888888888
2024-06-06 03:44:44,19.9029,19.6797,19.7473,34.926,34.9852,19.8112,19.6896,6.69236,42.4701,548.324,0.0,20.0,19.75333333333333
2024-06-06 03:44:45,19.8999,19.683,19.7372,34.9148,34.982,19.8154,19.6732,5.70765,41.4854,544.188,0.0,20.0,19.752777777777776
2024-06-06 03:44:46,19.8909,19.6699,19.7446,34.9025,34.9885,19.8089,19.6797,6.36412,41.4854,546.748,0.0,20.0,19.75222222222222
2024-06-06 03:44:47,19.8978,19.6994,19.7379,34.92,34.982,19.8104,19.6863,4.06647,42.4701,547.142,0.0,20.0,19.751666666666665
2024-06-06 03:44:48,19.9036,19.6436,19.748,34.9351,34.982,19.8153,19.6863,6.03588,43.783,549.308,0.0,20.0,19.751111111111108
2024-06-06 03:44:49,19.8906,19.7027,19.7344,34.9437,34.982,19.8285,19.683,6.36412,42.1418,546.945,0.0,20.0,19.750555555555554
2024-06-06 03:44:50,19.8976,19.6896,19.7404,34.936,34.9721,19.8095,19.6765,4.72294,42.1418,546.748,0.0,20.0,19.749999999999996
2024-06-06 03:44:51,19.896,19.6797,19.752,34.9298,34.9754,19.81,19.6863,6.03588,43.1266,547.634,0.0,20.0,19.749444444444443
2024-06-06 03:44:52,19.9014,19.6699,19.7398,34.9227,34.982,19.8158,19.683,3.73823,43.4548,544.779,0.0,20.0,19.748888888888885
2024-06-06 03:44:53,19.9097,19.6797,19.753,34.9242,34.9754,19.8116,19.6863,5.70765,43.1266,548.521,0.0,20.0,19.74833333333333
2024-06-06 03:44:54,19.9013,19.6797,19.7471,34.9166,34.9852,19.8186,19.6863,34.2642,44.7677,548.422,0.0,20.0,19.747777777777774
2024-06-06 03:44:55,19.894,19.6732,19.7451,34.9167,34.982,19.8199,19.6929,6.03588,43.783,548.816,0.0,20.0,19.74722222222222
2024-06-06 03:44:56,19.8963,19.6732,19.7537,34.9324,34.982,19.8136,19.683,5.70765,45.4242,548.028,0.0,20.0,19.746666666666663
2024-06-06 03:44:57,19.8857,19.6962,19.7475,34.9231,34.982,19.8129,19.6863,39.1877,43.4548,550.49,0.0,20.0,19.74611111111111
2024-06-06 03:44:58,19.9037,19.7946,19.7492,34.9162,34.9885,19.8135,19.8012,4.3947,43.783,548.816,0.0,20.0,19.745555555555555
2024-06-06 03:44:59,19.9003,19.8045,19.7625,34.9406,34.9885,19.8187,19.7979,5.05118,43.4548,548.718,0.0,20.0,19.744999999999997
2024-06-06 03:45:00,19.889,19.8078,19.7461,34.9406,34.982,19.8274,19.8045,5.70765,45.7524,549.21,0.0,20.0,19.744444444444444
2024-06-06 03:45:01,19.9028,19.7979,19.7629,34.9304,34.9754,19.8228,19.8111,3.41,46.7371,547.339,0.0,20.0,19.743888888888886
2024-06-06 03:45:02,19.8967,19.8012,19.7587,34.9297,34.982,19.8296,19.8045,5.37941,47.0654,548.422,0.0,20.0,19.743333333333332
2024-06-06 03:45:03,19.9017,19.7914,19.766,34.9226,34.9787,19.8241,19.8045,6.03588,45.4242,548.915,0.0,20.0,19.742777777777775
2024-06-06 03:45:04,19.8953,19.7979,19.7653,34.9318,34.982,19.8193,19.8012,5.70765,45.4242,547.831,0.0,20.0,19.74222222222222
2024-06-06 03:45:05,19.8979,19.8012,19.7627,34.9297,34.9754,19.8271,19.8012,5.05118,44.4395,548.127,0.0,20.0,19.741666666666664
2024-06-06 03:45:06,19.9044,19.8045,19.7705,34.9664,34.982,19.8311,19.8111,6.03588,44.1113,548.028,0.0,20.0,19.74111111111111
2024-06-06 03:45:07,19.9024,19.7914,19.7688,34.9566,34.982,19.8235,19.8111,7.02059,43.783,546.945,0.0,20.0,19.740555555555552
2024-06-06 03:45:08,19.9118,19.7881,19.7775,34.9429,34.982,19.8299,19.7979,6.69236,42.4701,549.112,0.0,20.0,19.74
2024-06-06 03:45:09,19.9103,19.7881,19.7811,34.9353,34.9852,19.838,19.8012,7.02059,45.096,549.112,0.0,20.0,19.73944444444444
2024-06-06 03:45:10,19.9004,19.7848,19.7733,34.9282,34.9852,19.8295,19.8012,5.37941,46.0807,552.164,0.0,20.0,19.738888888888887
2024-06-06 03:45:11,19.8977,19.775,19.7833,34.9465,34.9852,19.8295,19.8078,6.36412,47.3936,548.619,0.0,20.0,19.73833333333333
2024-06-06 03:45:12,19.8941,19.8012,19.7697,34.9522,34.9852,19.8277,19.8078,4.72294,46.7371,548.915,0.0,20.0,19.737777777777776
2024-06-06 03:45:13,19.9035,19.7914,19.7701,34.9528,34.982,19.8303,19.8045,5.37941,47.3936,550.884,0.0,20.0,19.73722222222222
2024-06-06 03:45:14,19.9048,19.7979,19.7841,34.9531,34.9918,19.83,19.8012,5.05118,45.4242,545.173,0.0,20.0,19.736666666666665
2024-06-06 03:45:15,19.9163,19.7979,19.7693,34.9452,34.9885,19.8375,19.8045,5.70765,48.0501,547.831,0.0,20.0,19.73611111111111
2024-06-06 03:45:16,19.9122,19.8045,19.7773,34.9416,34.982,19.8327,19.8143,6.03588,45.7524,549.604,0.0,20.0,19.735555555555553
2024-06-06 03:45:17,19.9147,19.7979,19.7637,34.9525,34.9852,19.8165,19.8012,7.02059,47.7219,549.702,0.0,20.0,19.735
2024-06-06 03:45:18,19.9146,19.7946,19.7757,34.9671,34.982,19.8268,19.8012,5.70765,46.0807,553.641,0.0,20.0,19.734444444444442
2024-06-06 03:45:19,19.922,19.7946,19.7803,34.9646,34.9918,19.8228,19.8045,6.69236,43.783,550.687,0.0,20.0,19.733888888888888
2024-06-06 03:45:20,19.9348,19.7946,19.7869,34.9759,34.9754,19.8131,19.7979,4.06647,44.4395,549.998,0.0,20.0,19.73333333333333
2024-06-06 03:45:21,19.9209,19.8045,19.7808,34.9636,34.9852,19.8343,19.8045,6.03588,46.0807,549.998,0.0,20.0,19.732777777777777
2024-06-06 03:45:22,19.9337,19.7782,19.7955,34.969,34.9787,19.8358,19.8045,5.70765,47.3936,550.096,0.0,20.0,19.73222222222222
2024-06-06 03:45:23,19.9329,19.8111,19.788,34.9696,34.9787,19.8414,19.8012,6.03588,44.7677,551.081,0.0,20.0,19.731666666666666
2024-06-06 03:45:24,19.9301,19.7979,19.7974,34.9689,34.9787,19.8237,19.8045,5.37941,44.7677,551.278,0.0,20.0,19.731111111111108
2024-06-06 03:45:25,19.9449,19.8012,19.7905,34.9575,34.9918,19.8288,19.8045,5.05118,48.3783,551.376,0.0,20.0,19.730555555555554
2024-06-06 03:45:26,19.9382,19.8012,19.7981,34.9741,34.9852,19.8267,19.8078,4.06647,48.7066,551.869,0.0,20.0,19.729999999999997
2024-06-06 03:45:27,19.93,19.7946,19.7913,34.9565,34.982,19.8306,19.8045,4.72294,44.4395,551.869,0.0,20.0,19.729444444444443
2024-06-06 03:45:28,19.9452,19.7914,19.8036,34.9814,34.9852,19.8416,19.8012,8.0053,47.7219,551.573,0.0,20.0,19.728888888888886
2024-06-06 03:45:29,19.9421,19.7946,19.8018,34.978,34.9787,19.8324,19.8012,17.8524,45.7524,551.278,0.0,20.0,19.72833333333333
2024-06-06 03:45:30,19.9497,19.7979,19.8117,34.9828,34.982,19.8344,19.8012,6.36412,44.1113,551.475,0.0,20.0,19.727777777777774
2024-06-06 03:45:31,19.9487,19.8012,19.7975,34.958,34.9787,19.831,19.7946,7.02059,44.4395,551.869,0.0,20.0,19.72722222222222
2024-06-06 03:45:32,19.9438,19.8111,19.8067,34.9732,34.982,19.8161,19.8012,4.06647,46.4089,551.967,0.0,20.0,19.726666666666663
2024-06-06 03:45:33,19.9463,19.7881,19.8146,34.9596,34.982,19.8239,19.8078,6.69236,46.7371,553.149,0.0,20.0,19.72611111111111
2024-06-06 03:45:34,19.9473,19.7815,19.8116,34.9752,34.982,19.844,19.8045,6.36412,43.1266,553.149,0.0,20.0,19.725555555555555
2024-06-06 03:45:35,19.9393,19.8045,19.8184,34.9684,34.9787,19.8487,19.8078,7.34883,46.0807,554.035,0.0,20.0,19.724999999999998
2024-06-06 03:45:36,19.9298,19.8078,19.8126,34.9653,34.982,19.8469,19.8045,5.37941,48.0501,554.33,0.0,20.0,19.724444444444444
2024-06-06 03:45:37,19.9626,19.7946,19.8233,34.9608,34.9885,19.8454,19.8012,4.06647,45.4242,556.792,0.0,20.0,19.723888888888887
2024-06-06 03:45:38,19.9365,19.7979,19.818,34.9845,34.982,19.8334,19.8045,8.0053,43.783,558.565,0.0,20.0,19.723333333333333
2024-06-06 03:45:39,19.9506,19.8012,19.8258,34.9683,34.9754,19.836,19.8045,7.67706,45.7524,555.512,0.0,20.0,19.722777777777775
2024-06-06 03:45:40,19.9413,19.8012,19.8169,34.9832,34.9787,19.8367,19.8045,6.03588,46.7371,555.414,0.0,20.0,19.72222222222222
2024-06-06 03:45:41,19.9483,19.7881,19.8274,35.0021,34.9787,19.8317,19.8045,7.34883,46.7371,555.02,0.0,20.0,19.721666666666664
2024-06-06 03:45:42,19.9437,19.7946,19.8259,34.9894,34.9787,19.8453,19.8078,6.69236,45.096,554.626,0.0,20.0,19.72111111111111
2024-06-06 03:45:43,19.9428,19.8045,19.8245,35.001,34.9852,19.8298,19.7946,6.36412,43.1266,554.33,0.0,20.0,19.720555555555553
2024-06-06 03:45:44,19.9435,19.7914,19.8351,34.9779,34.982,19.8432,19.8209,7.02059,44.4395,552.459,0.0,20.0,19.72
2024-06-06 03:45:45,19.9508,19.8111,19.8327,35.0029,34.982,19.8431,19.8012,6.69236,46.0807,552.952,0.0,20.0,19.71944444444444
2024-06-06 03:45:46,19.9398,19.8045,19.8391,34.9816,34.982,19.8475,19.8045,5.37941,47.0654,552.952,0.0,20.0,19.718888888888888
2024-06-06 03:45:47,19.9377,19.7946,19.8274,34.9846,34.982,19.8451,19.8045,6.03588,47.0654,552.459,0.0,20.0,19.71833333333333
2024-06-06 03:45:48,19.9295,19.7815,19.8223,34.9845,34.9787,19.8457,19.8045,4.72294,48.0501,552.361,0.0,20.0,19.717777777777776
2024-06-06 03:45:49,19.9361,19.7979,19.8324,34.998,34.982,19.8697,19.8078,5.37941,48.7066,552.361,0.0,20.0,19.71722222222222
2024-06-06 03:45:50,19.9433,19.8012,19.8414,35.007,34.982,19.8768,19.8012,5.37941,46.0807,551.081,0.0,20.0,19.716666666666665
2024-06-06 03:45:51,19.94,19.7979,19.8326,34.9748,34.9852,19.8729,19.7979,6.69236,45.096,551.672,0.0,20.0,19.716111111111108
2024-06-06 03:45:52,19.9383,19.7914,19.8269,34.9844,34.982,19.8698,19.8045,4.3947,45.7524,551.179,0.0,20.0,19.715555555555554
2024-06-06 03:45:53,19.9467,19.7946,19.8387,34.9797,34.9787,19.8597,19.8045,5.05118,43.4548,551.179,0.0,20.0,19.715
2024-06-06 03:45:54,19.943,19.7946,19.8385,35.0053,34.9852,19.8631,19.8078,6.36412,45.096,551.475,0.0,20.0,19.714444444444442
2024-06-06 03:45:55,19.938,19.8012,19.8377,34.9988,34.9852,19.8589,19.8111,8.0053,48.0501,554.626,0.0,20.0,19.71388888888889
2024-06-06 03:45:56,19.9527,19.8012,19.8497,35.004,34.9852,19.864,19.8078,5.05118,47.3936,548.028,0.0,20.0,19.71333333333333
2024-06-06 03:45:57,19.9358,19.8045,19.8443,34.9841,34.9787,19.8636,19.7979,12.9288,44.4395,551.475,0.0,20.0,19.712777777777777
2024-06-06 03:45:58,19.9404,19.8012,19.8431,35.0141,34.982,19.8591,19.8045,4.3947,45.7524,551.475,0.0,20.0,19.71222222222222
2024-06-06 03:45:59,19.9281,19.8012,19.8396,34.996,34.9852,19.8651,19.8012,6.36412,49.0348,551.475,0.0,20.0,19.711666666666666
2024-06-06 03:46:00,19.9362,19.7946,19.8389,35.0083,34.982,19.8693,19.8045,5.37941,45.4242,551.967,0.0,20.0,19.71111111111111
2024-06-06 03:46:01,19.9294,19.7946,19.843,35.0022,34.9754,19.8659,19.8045,6.36412,46.0807,551.573,0.0,20.0,19.710555555555555
2024-06-06 03:46:02,19.9303,19.7979,19.8469,35.003,34.982,19.8681,19.8012,7.02059,47.3936,551.376,0.0,20.0,19.709999999999997
2024-06-06 03:46:03,19.9272,19.8012,19.844,34.988,34.9754,19.8745,19.8012,6.03588,44.7677,551.475,0.0,20.0,19.709444444444443
2024-06-06 03:46:04,19.9345,19.7881,19.8467,35.0166,34.9852,19.8681,19.8143,7.02059,46.7371,551.475,0.0,20.0,19.708888888888886
2024-06-06 03:46:05,19.935,19.8012,19.8469,34.9936,34.9852,19.8667,19.8012,7.67706,47.7219,550.392,0.0,20.0,19.708333333333332
2024-06-06 03:46:06,19.9345,19.8209,19.8504,34.9998,34.9852,19.8692,19.8045,6.03588,45.4242,552.066,0.0,20.0,19.707777777777775
2024-06-06 03:46:07,19.9115,19.8045,19.844,35.0051,34.9885,19.8653,19.8078,7.67706,46.0807,550.687,0.0,20.0,19.70722222222222
2024-06-06 03:46:08,19.9207,19.7684,19.8453,35.0074,34.9852,19.8727,19.8111,6.03588,47.7219,551.179,0.0,20.0,19.706666666666663
2024-06-06 03:46:09,19.9275,19.8012,19.8568,34.9838,34.9688,19.8575,19.7914,7.67706,44.4395,551.967,0.0,20.0,19.70611111111111
2024-06-06 03:46:10,19.9224,19.7979,19.8551,34.9972,34.9984,19.866,19.8045,4.72294,43.4548,551.278,0.0,20.0,19.705555555555552
2024-06-06 03:46:11,19.9171,19.8012,19.8512,35.0109,34.9787,19.8604,19.8012,7.02059,45.4242,550.982,0.0,20.0,19.705
2024-06-06 03:46:12,19.9146,19.8012,19.8455,35.013,34.9852,19.8613,19.8078,5.05118,47.7219,551.179,0.0,20.0,19.704444444444444
2024-06-06 03:46:13,19.8976,19.7979,19.8342,34.9939,34.9852,19.8514,19.8078,4.3947,47.0654,551.278,0.0,20.0,19.703888888888887
2024-06-06 03:46:14,19.9133,19.8012,19.8539,35.0,34.9852,19.861,19.8012,5.37941,45.4242,551.179,0.0,20.0,19.703333333333333
2024-06-06 03:46:15,19.9093,19.8012,19.8411,35.02,34.982,19.8752,19.8143,8.0053,44.7677,551.672,0.0,20.0,19.702777777777776
2024-06-06 03:46:16,19.9039,19.9128,19.8445,34.9911,34.9852,19.864,19.8964,7.02059,43.783,550.982,0.0,20.0,19.702222222222222
2024-06-06 03:46:17,19.9179,19.9128,19.8645,34.9862,34.982,19.8588,19.9063,5.70765,45.096,550.589,0.0,20.0,19.701666666666664
2024-06-06 03:46:18,19.8968,19.9325,19.8431,35.0053,34.982,19.8612,19.9194,5.37941,47.0654,550.293,0.0,20.0,19.70111111111111
2024-06-06 03:46:19,19.9071,19.8964,19.8537,35.0037,34.982,19.8602,19.9194,11.6159,47.3936,550.096,0.0,20.0,19.700555555555553
2024-06-06 03:46:20,19.9092,19.9194,19.8486,35.0075,34.9852,19.8656,19.9194,4.06647,47.3936,549.702,0.0,20.0,19.7
2024-06-06 03:46:21,19.896,19.9161,19.8433,35.0001,34.982,19.8578,19.9128,6.03588,45.096,549.702,0.0,20.0,19.699444444444442
2024-06-06 03:46:22,19.8913,19.9128,19.8481,35.0118,34.9787,19.8638,19.9161,4.3947,45.7524,549.801,0.0,20.0,19.698888888888888
2024-06-06 03:46:23,19.8945,19.9096,19.8505,35.0149,34.9852,19.8633,19.9161,7.67706,44.7677,548.915,0.0,20.0,19.69833333333333
2024-06-06 03:46:24,19.8996,19.9128,19.8497,35.0344,34.982,19.8562,19.9194,8.0053,45.7524,548.225,0.0,20.0,19.697777777777777
2024-06-06 03:46:25,19.8917,19.8997,19.8432,35.0024,34.982,19.8668,19.9227,7.67706,46.4089,547.241,0.0,20.0,19.69722222222222
2024-06-06 03:46:26,19.9078,19.9096,19.8537,35.0016,34.9852,19.8831,19.926,28.0277,46.7371,551.475,0.0,20.0,19.696666666666665
2024-06-06 03:46:27,19.902,19.9194,19.8521,35.0142,34.9754,19.8692,19.9161,5.70765,44.7677,548.324,0.0,20.0,19.696111111111108
2024-06-06 03:46:28,19.8997,19.9063,19.8491,34.9987,34.982,19.8594,19.9063,7.02059,46.4089,548.127,0.0,20.0,19.695555555555554
2024-06-06 03:46:29,19.9035,19.9063,19.8547,35.0002,34.9852,19.8665,19.9161,8.33354,46.0807,547.733,0.0,20.0,19.694999999999997
2024-06-06 03:46:30,19.9094,19.9227,19.8585,35.0021,34.9852,19.8667,19.9194,3.73823,45.7524,546.65,0.0,20.0,19.694444444444443
2024-06-06 03:46:31,19.922,19.9063,19.8526,35.0129,34.9787,19.869,19.9227,5.37941,45.7524,546.65,0.0,20.0,19.69388888888889
2024-06-06 03:46:32,19.9087,19.9063,19.8473,35.0047,34.9852,19.8711,19.9194,7.34883,47.3936,548.225,0.0,20.0,19.69333333333333
2024-06-06 03:46:33,19.9063,19.9063,19.8402,34.9862,34.9918,19.871,19.9128,7.02059,45.4242,548.225,0.0,20.0,19.692777777777778
2024-06-06 03:46:34,19.9292,19.9063,19.8552,34.9883,34.9852,19.8648,19.9128,4.72294,45.096,549.112,0.0,20.0,19.69222222222222
2024-06-06 03:46:35,19.9174,19.9161,19.8545,34.9972,34.9852,19.8645,19.9161,7.34883,46.7371,549.801,0.0,20.0,19.691666666666666
2024-06-06 03:46:36,19.9179,19.9063,19.8618,34.9871,34.982,19.8498,19.9194,6.69236,45.4242,550.687,0.0,20.0,19.69111111111111
2024-06-06 03:46:37,19.9193,19.9063,19.8574,34.99,34.9852,19.8559,19.9128,6.69236,47.0654,551.278,0.0,20.0,19.690555555555555
2024-06-06 03:46:38,19.9349,19.9194,19.8633,35.0005,34.9852,19.8534,19.926,5.70765,44.1113,551.672,0.0,20.0,19.689999999999998
2024-06-06 03:46:39,19.9432,19.9063,19.8679,34.983,34.9852,19.8514,19.9194,7.34883,44.1113,552.066,0.0,20.0,19.689444444444444
2024-06-06 03:46:40,19.9255,19.8931,19.8425,34.9881,34.982,19.8524,19.9161,7.02059,44.1113,552.952,0.0,20.0,19.688888888888886
2024-06-06 03:46:41,19.9396,19.9227,19.8575,34.9681,34.9754,19.8598,19.9161,8.66177,45.7524,553.247,0.0,20.0,19.688333333333333
2024-06-06 03:46:42,19.9422,19.9194,19.847,34.977,34.982,19.8586,19.9161,7.34883,43.783,550.687,0.0,20.0,19.687777777777775
2024-06-06 03:46:43,19.9528,19.9128,19.8631,34.9722,34.9852,19.8592,19.9128,5.70765,45.4242,553.641,0.0,20.0,19.68722222222222
2024-06-06 03:46:44,19.9591,19.9063,19.868,34.9798,34.982,19.8739,19.9161,6.69236,46.0807,553.247,0.0,20.0,19.686666666666664
2024-06-06 03:46:45,19.9583,19.9161,19.8626,34.9568,34.982,19.8722,19.9128,6.69236,46.7371,556.103,0.0,20.0,19.68611111111111
2024-06-06 03:46:46,19.9528,19.9096,19.8659,34.9688,34.9885,19.8677,19.9161,7.02059,47.7219,552.952,0.0,20.0,19.685555555555553
2024-06-06 03:46:47,19.9602,19.9128,19.8594,34.951,34.9852,19.8632,19.9293,7.67706,47.3936,550.884,0.0,20.0,19.685
2024-06-06 03:46:48,19.9694,19.903,19.8672,34.9728,34.9852,19.87,19.9194,7.34883,48.0501,551.573,0.0,20.0,19.68444444444444
2024-06-06 03:46:49,19.9617,19.9063,19.8572,34.9615,34.9885,19.869,19.9161,6.69236,47.3936,551.081,0.0,20.0,19.683888888888887
2024-06-06 03:46:50,19.9601,19.9161,19.8632,34.9645,34.982,19.8679,19.9096,7.67706,49.363,554.035,0.0,20.0,19.683333333333334
2024-06-06 03:46:51,19.969,19.9063,19.8796,34.9756,34.9885,19.872,19.9194,7.67706,49.0348,549.308,0.0,20.0,19.682777777777776
2024-06-06 03:46:52,19.9815,19.9391,19.875,34.9649,34.982,19.8731,19.9096,8.33354,46.0807,547.536,0.0,20.0,19.682222222222222
2024-06-06 03:46:53,19.9766,19.9096,19.8744,34.9755,34.982,19.8698,19.9194,8.0053,46.0807,548.718,0.0,20.0,19.681666666666665
2024-06-06 03:46:54,19.9769,19.9194,19.885,34.9641,34.9885,19.8648,19.9128,7.67706,45.096,546.354,0.0,20.0,19.68111111111111
2024-06-06 03:46:55,19.9694,19.9128,19.8772,34.9722,35.0017,19.8785,19.9128,7.67706,47.0654,549.013,0.0,20.0,19.680555555555554
2024-06-06 03:46:56,19.9737,19.9128,19.8856,34.9473,34.9852,19.8735,19.9161,6.03588,46.7371,549.801,0.0,20.0,19.68
2024-06-06 03:46:57,19.9708,19.9128,19.8834,34.9661,34.9852,19.8866,19.926,6.69236,49.363,550.195,0.0,20.0,19.679444444444442
2024-06-06 03:46:58,19.9693,19.9128,19.8828,34.9451,34.9787,19.8693,19.9194,6.69236,47.3936,550.982,0.0,20.0,19.67888888888889
2024-06-06 03:46:59,19.9807,19.9194,19.8903,34.9655,34.9852,19.8731,19.9161,4.06647,46.7371,551.278,0.0,20.0,19.67833333333333
2024-06-06 03:47:00,19.9758,19.9096,19.8878,34.9499,34.9852,19.8829,19.9161,8.0053,46.7371,551.869,0.0,20.0,19.677777777777777
2024-06-06 03:47:01,19.9771,19.9063,19.8957,34.9756,34.9852,19.873,19.9128,7.67706,45.7524,552.164,0.0,20.0,19.67722222222222
2024-06-06 03:47:02,19.9805,19.9063,19.8862,34.9787,34.9852,19.8739,19.9194,5.05118,45.7524,553.149,0.0,20.0,19.676666666666666
2024-06-06 03:47:03,19.9816,19.9128,19.8961,34.9691,34.982,19.8778,19.9194,5.05118,44.4395,553.444,0.0,20.0,19.67611111111111
2024-06-06 03:47:04,19.9774,19.8899,19.8848,34.9557,34.9885,19.8725,19.9128,6.03588,44.4395,552.263,0.0,20.0,19.675555555555555
2024-06-06 03:47:05,19.9765,19.9194,19.8954,34.9777,34.9852,19.8642,19.9096,5.70765,46.0807,552.164,0.0,20.0,19.674999999999997
2024-06-06 03:47:06,19.9872,19.9161,19.8999,34.9643,34.982,19.8852,19.9128,6.69236,47.0654,551.475,0.0,20.0,19.674444444444443
2024-06-06 03:47:07,19.9887,19.9161,19.8956,34.955,34.982,19.8748,19.9194,7.34883,46.0807,550.982,0.0,20.0,19.673888888888886
2024-06-06 03:47:08,19.989,19.9161,19.9035,34.9703,34.9754,19.8793,19.9128,7.34883,47.7219,551.573,0.0,20.0,19.673333333333332
2024-06-06 03:47:09,19.995,19.9063,19.9024,34.9658,34.9852,19.8843,19.9128,5.70765,47.7219,551.77,0.0,20.0,19.672777777777778
2024-06-06 03:47:10,19.9952,19.903,19.9066,34.9664,34.982,19.888,19.9227,8.33354,48.0501,550.786,0.0,20.0,19.67222222222222
2024-06-06 03:47:11,19.9821,19.9096,19.8931,34.9697,34.9852,19.8903,19.9096,9.97472,48.0501,551.179,0.0,20.0,19.671666666666667
2024-06-06 03:47:12,20.0028,19.903,19.9046,34.9727,34.9852,19.8883,19.9194,6.69236,47.3936,551.573,0.0,20.0,19.67111111111111
2024-06-06 03:47:13,19.9852,19.9194,19.9046,34.9757,34.9852,19.881,19.9128,8.66177,45.7524,551.869,0.0,20.0,19.670555555555556
2024-06-06 03:47:14,19.9856,19.9194,19.9147,34.9858,34.9754,19.9016,19.9063,7.02059,46.0807,552.164,0.0,20.0,19.669999999999998
2024-06-06 03:47:15,19.9915,19.9096,19.912,34.973,34.982,19.895,19.9194,6.69236,43.783,552.853,0.0,20.0,19.669444444444444
2024-06-06 03:47:16,19.9969,19.926,19.9114,34.9852,34.9885,19.8876,19.9161,5.37941,47.0654,552.755,0.0,20.0,19.668888888888887
2024-06-06 03:47:17,20.0018,19.9096,19.9103,34.9773,34.982,19.8998,19.9227,4.72294,48.0501,553.937,0.0,20.0,19.668333333333333
2024-06-06 03:47:18,19.9915,19.9161,19.9199,34.9789,34.9754,19.8995,19.9161,5.70765,47.3936,554.33,0.0,20.0,19.667777777777776
2024-06-06 03:47:19,20.0026,19.9096,19.9365,34.9741,34.982,19.9015,19.9194,7.02059,48.0501,555.217,0.0,20.0,19.66722222222222
2024-06-06 03:47:20,19.9897,19.9227,19.9208,34.978,34.9754,19.9014,19.9128,4.72294,46.7371,555.512,0.0,20.0,19.666666666666664
2024-06-06 03:47:21,20.0098,19.9063,19.9291,34.9843,34.9787,19.9043,19.9128,6.03588,46.0807,555.118,0.0,20.0,19.66611111111111
2024-06-06 03:47:22,19.9799,19.9161,19.9172,34.9728,34.9852,19.9003,19.9227,6.03588,44.4395,555.611,0.0,20.0,19.665555555555553
2024-06-06 03:47:23,19.9938,19.9161,19.9245,34.9915,34.982,19.8892,19.9161,3.73823,44.4395,555.217,0.0,20.0,19.665
2024-06-06 03:47:24,19.9993,19.9096,19.9297,34.9841,34.9852,19.9096,19.9128,7.34883,45.7524,555.02,0.0,20.0,19.66444444444444
2024-06-06 03:47:25,19.9835,19.903,19.9269,34.9985,34.982,19.9056,19.9161,8.99001,47.0654,554.626,0.0,20.0,19.663888888888888
2024-06-06 03:47:26,19.9821,19.9063,19.9185,34.977,34.982,19.8957,19.9227,7.02059,47.0654,554.035,0.0,20.0,19.66333333333333
2024-06-06 03:47:27,19.9857,19.9128,19.9346,34.9664,34.9787,19.8955,19.9063,4.72294,48.0501,552.361,0.0,20.0,19.662777777777777
2024-06-06 03:47:28,19.9816,19.9128,19.9275,34.9459,34.9754,19.8948,19.9161,6.69236,45.4242,556.398,0.0,20.0,19.662222222222223
2024-06-06 03:47:29,19.9901,19.9063,19.9337,34.9674,34.9885,19.89,19.9128,7.02059,43.4548,556.3,0.0,20.0,19.661666666666665
2024-06-06 03:47:30,19.9707,19.9063,19.9278,34.9575,34.982,19.9,19.9128,5.05118,45.096,552.164,0.0,20.0,19.66111111111111
2024-06-06 03:47:31,19.982,19.9161,19.9309,34.9825,34.982,19.8923,19.9161,7.02059,47.7219,553.05,0.0,20.0,19.660555555555554
2024-06-06 03:47:32,19.9682,20.0179,19.9282,34.973,34.9688,19.8864,20.0245,6.03588,45.7524,552.853,0.0,20.0,19.66
2024-06-06 03:47:33,19.9693,20.0113,19.9335,34.9631,34.9852,19.8939,20.0245,7.67706,45.7524,552.656,0.0,20.0,19.659444444444443
2024-06-06 03:47:34,19.9821,20.0212,19.9331,34.9416,34.982,19.8981,20.0245,6.36412,46.4089,552.558,0.0,20.0,19.65888888888889
2024-06-06 03:47:35,19.9664,20.0113,19.9315,34.9571,34.982,19.9033,20.0212,7.34883,47.7219,550.982,0.0,20.0,19.65833333333333
2024-06-06 03:47:36,19.9735,20.0179,19.9315,34.9548,34.982,19.9027,20.0245,6.69236,45.4242,552.164,0.0,20.0,19.657777777777778
2024-06-06 03:47:37,19.9684,20.0179,19.9377,34.9665,34.9852,19.8839,20.0146,5.37941,46.7371,551.179,0.0,20.0,19.65722222222222
2024-06-06 03:47:38,19.9632,20.0113,19.9246,34.9631,34.982,19.8992,20.0376,6.69236,46.7371,551.77,0.0,20.0,19.656666666666666
2024-06-06 03:47:39,19.9592,20.0179,19.9334,34.9567,34.9852,19.8836,20.0277,8.33354,46.4089,551.77,0.0,20.0,19.65611111111111
2024-06-06 03:47:40,19.9593,19.9982,19.9301,34.954,34.9852,19.8948,20.0245,4.3947,45.4242,552.952,0.0,20.0,19.655555555555555
2024-06-06 03:47:41,19.9684,20.0343,19.9423,34.9601,34.9852,19.9019,20.0277,7.67706,47.7219,551.376,0.0,20.0,19.654999999999998
2024-06-06 03:47:42,19.9785,20.0179,19.9383,34.9588,34.9754,19.8834,20.0277,5.70765,46.7371,550.293,0.0,20.0,19.654444444444444
2024-06-06 03:47:43,19.9729,20.0113,19.9307,34.9634,34.9754,19.9031,20.0212,7.02059,44.7677,549.21,0.0,20.0,19.653888888888886
2024-06-06 03:47:44,19.9695,20.0179,19.9386,34.9644,34.9885,19.8951,20.0245,7.67706,44.1113,549.013,0.0,20.0,19.653333333333332
2024-06-06 03:47:45,19.9728,20.0179,19.9312,34.9649,34.982,19.8991,20.0245,5.37941,47.3936,548.225,0.0,20.0,19.65277777777778
2024-06-06 03:47:46,19.9713,20.0146,19.9233,34.9638,34.982,19.9076,20.0245,8.33354,46.7371,548.324,0.0,20.0,19.65222222222222
2024-06-06 03:47:47,19.9787,20.0179,19.9224,34.9698,34.9885,19.9028,20.0179,5.37941,44.7677,552.066,0.0,20.0,19.651666666666667
2024-06-06 03:47:48,19.9862,20.0146,19.9416,34.9621,34.982,19.9108,20.0245,5.05118,47.3936,545.37,0.0,20.0,19.65111111111111
2024-06-06 03:47:49,19.9878,20.0146,19.9385,34.9639,34.9787,19.9071,20.0277,5.70765,48.0501,547.831,0.0,20.0,19.650555555555556
2024-06-06 03:47:50,19.9895,20.0212,19.9231,34.954,34.9852,19.9067,20.0212,7.34883,44.7677,547.831,0.0,20.0,19.65
2024-06-06 03:47:51,19.9901,20.0245,19.939,34.9843,34.982,19.8892,20.0245,14.2418,44.7677,547.733,0.0,20.0,19.649444444444445
2024-06-06 03:47:52,20.0047,20.0113,19.9375,34.9728,34.9885,19.9012,20.0277,7.02059,46.4089,548.028,0.0,20.0,19.648888888888887
2024-06-06 03:47:53,19.9894,20.008,19.9358,34.9826,34.9885,19.9022,20.0245,4.72294,47.3936,548.225,0.0,20.0,19.648333333333333
2024-06-06 03:47:54,19.9866,20.0113,19.9346,34.9637,34.982,19.9139,20.0245,6.69236,44.7677,547.733,0.0,20.0,19.647777777777776
2024-06-06 03:47:55,19.9948,20.0179,19.9303,34.9711,34.982,19.9197,20.0277,10.303,44.4395,548.521,0.0,20.0,19.647222222222222
2024-06-06 03:47:56,19.99,20.0048,19.939,34.9696,34.9852,19.923,20.0277,5.05118,46.7371,548.816,0.0,20.0,19.646666666666665
2024-06-06 03:47:57,20.0091,20.0245,19.9423,34.9621,34.9852,19.9093,20.031,7.02059,46.0807,549.013,0.0,20.0,19.64611111111111
2024-06-06 03:47:58,20.0049,20.0113,19.9432,34.9527,34.9852,19.915,20.0277,5.37941,43.1266,549.21,0.0,20.0,19.645555555555553
2024-06-06 03:47:59,20.008,20.0179,19.9451,34.9654,34.982,19.9107,20.0245,4.3947,47.3936,549.998,0.0,20.0,19.645
2024-06-06 03:48:00,20.0098,20.0048,19.9456,34.951,34.9852,19.9071,20.0212,6.69236,46.7371,549.407,0.0,20.0,19.644444444444442
2024-06-06 03:48:01,20.0116,20.0048,19.9644,34.9551,34.9787,19.9185,20.0179,7.67706,45.096,549.998,0.0,20.0,19.64388888888889
2024-06-06 03:48:02,20.0263,20.0113,19.9547,34.9399,34.982,19.9316,20.0277,5.05118,49.0348,550.786,0.0,20.0,19.64333333333333
2024-06-06 03:48:03,20.0179,20.0146,19.9605,34.9406,34.9885,19.9129,20.0245,4.06647,45.096,551.573,0.0,20.0,19.642777777777777
2024-06-06 03:48:04,20.0189,20.0212,19.9514,34.9428,34.9885,19.9138,20.0179,4.72294,45.4242,551.573,0.0,20.0,19.642222222222223
2024-06-06 03:48:05,20.0251,20.0179,19.9666,34.9432,34.982,19.9165,20.0245,5.05118,45.4242,552.459,0.0,20.0,19.641666666666666
2024-06-06 03:48:06,20.0225,20.0212,19.955,34.945,34.9754,19.9216,20.0245,7.02059,45.096,552.755,0.0,20.0,19.641111111111112
2024-06-06 03:48:07,20.0351,20.0146,19.9598,34.9459,34.9852,19.9237,20.0212,5.70765,45.7524,553.74,0.0,20.0,19.640555555555554
2024-06-06 03:48:08,20.0176,20.0113,19.9656,34.9413,34.982,19.912,20.0179,5.05118,46.0807,554.133,0.0,20.0,19.64
2024-06-06 03:48:09,20.0218,20.0179,19.9622,34.9341,34.9852,19.9327,20.0245,4.72294,44.7677,554.527,0.0,20.0,19.639444444444443
2024-06-06 03:48:10,20.0339,20.0146,19.9662,34.9409,34.9852,19.9185,20.0277,6.69236,44.7677,554.724,0.0,20.0,19.63888888888889
2024-06-06 03:48:11,20.0385,20.0245,19.9583,34.9403,34.982,19.9194,20.0179,6.03588,45.7524,555.217,0.0,20.0,19.638333333333332
2024-06-06 03:48:12,20.0352,20.0179,19.983,34.9381,34.9852,19.9165,20.0277,8.0053,44.4395,555.118,0.0,20.0,19.637777777777778
2024-06-06 03:48:13,20.0334,20.0048,19.9683,34.9428,34.9754,19.9149,20.0376,7.67706,43.1266,554.823,0.0,20.0,19.63722222222222
2024-06-06 03:48:14,20.0228,20.0146,19.9561,34.9398,34.982,19.9319,20.031,6.03588,47.3936,554.232,0.0,20.0,19.636666666666667
2024-06-06 03:48:15,20.0317,20.0048,19.9657,34.9382,34.982,19.9223,20.0277,6.03588,46.7371,554.035,0.0,20.0,19.63611111111111
2024-06-06 03:48:16,20.0362,20.0179,19.9823,34.9217,34.982,19.9206,20.0245,6.36412,43.783,556.595,0.0,20.0,19.635555555555555
2024-06-06 03:48:17,20.0308,20.0113,19.9797,34.9429,34.982,19.9326,20.0277,4.06647,45.096,553.543,0.0,20.0,19.634999999999998
2024-06-06 03:48:18,20.0289,20.0146,19.9705,34.9318,34.982,19.9312,20.031,8.0053,46.4089,552.755,0.0,20.0,19.634444444444444
2024-06-06 03:48:19,20.0471,20.0212,19.9818,34.9411,34.9852,19.9357,20.0277,5.37941,46.7371,556.792,0.0,20.0,19.633888888888887
2024-06-06 03:48:20,20.0453,20.008,19.9778,34.9272,34.9852,19.9415,20.0277,5.37941,47.3936,551.278,0.0,20.0,19.633333333333333
2024-06-06 03:48:21,20.0365,20.0212,19.9845,34.9225,34.9885,19.9363,20.0212,6.03588,43.4548,551.278,0.0,20.0,19.632777777777775
2024-06-06 03:48:22,20.056,20.008,19.9811,34.8996,34.982,19.9496,20.0212,8.33354,43.1266,551.77,0.0,20.0,19.63222222222222
2024-06-06 03:48:23,20.063,20.0179,19.9926,34.9053,34.9852,19.9363,20.031,7.02059,44.4395,551.672,0.0,20.0,19.631666666666668
2024-06-06 03:48:24,20.0497,20.0277,19.9903,34.9051,34.982,19.9453,20.031,6.69236,45.4242,552.066,0.0,20.0,19.63111111111111
2024-06-06 03:48:25,20.0565,20.0179,19.9957,34.9108,34.9885,19.9387,20.031,7.34883,44.7677,552.263,0.0,20.0,19.630555555555556
2024-06-06 03:48:26,20.0535,20.0146,19.9862,34.9188,34.9754,19.9463,20.0245,6.03588,46.4089,556.201,0.0,20.0,19.63
2024-06-06 03:48:27,20.0629,20.0113,19.9931,34.9228,34.982,19.9477,20.0442,7.02059,44.7677,552.656,0.0,20.0,19.629444444444445
2024-06-06 03:48:28,20.06,20.0146,19.9868,34.9148,34.9852,19.9415,20.0245,5.70765,45.7524,553.05,0.0,20.0,19.628888888888888
2024-06-06 03:48:29,20.0462,20.0277,19.9898,34.931,34.982,19.9369,20.0245,4.3947,44.4395,551.081,0.0,20.0,19.628333333333334
2024-06-06 03:48:30,20.0589,20.0212,19.9965,34.9185,34.982,19.9468,20.0277,7.67706,44.1113,555.02,0.0,20.0,19.627777777777776
2024-06-06 03:48:31,20.0642,20.008,20.0026,34.9141,34.9852,19.9499,20.0277,5.70765,43.783,554.429,0.0,20.0,19.627222222222223
2024-06-06 03:48:32,20.0714,20.0146,20.0,34.9428,34.9885,19.9511,20.0245,6.69236,44.4395,554.626,0.0,20.0,19.626666666666665
2024-06-06 03:48:33,20.0711,20.0212,19.9972,34.9246,34.982,19.9464,20.0245,4.72294,43.783,557.482,0.0,20.0,19.62611111111111
2024-06-06 03:48:34,20.0688,20.0113,20.0048,34.9414,34.982,19.9532,20.0277,6.03588,43.783,555.414,0.0,20.0,19.625555555555554
2024-06-06 03:48:35,20.0624,20.0212,20.0014,34.9361,34.9852,19.9454,20.0277,6.36412,45.4242,555.611,0.0,20.0,19.625
2024-06-06 03:48:36,20.0621,20.0212,20.0067,34.9344,34.982,19.9326,20.0212,3.08176,44.4395,554.626,0.0,20.0,19.624444444444443
2024-06-06 03:48:37,20.0713,20.0146,20.0013,34.9282,34.9787,19.9507,20.0376,5.37941,44.1113,554.921,0.0,20.0,19.62388888888889
2024-06-06 03:48:38,20.0661,20.0113,20.007,34.9272,34.9885,19.9459,20.0179,5.05118,44.1113,555.217,0.0,20.0,19.62333333333333
2024-06-06 03:48:39,20.0701,20.008,20.0167,34.9146,34.982,19.9523,20.031,5.05118,44.1113,554.724,0.0,20.0,19.622777777777777
2024-06-06 03:48:40,20.0598,20.0343,20.0131,34.9282,34.9852,19.9443,20.0212,4.72294,44.7677,550.392,0.0,20.0,19.62222222222222
2024-06-06 03:48:41,20.0721,20.031,20.0222,34.9437,34.982,19.9492,20.031,5.70765,45.4242,553.74,0.0,20.0,19.621666666666666
2024-06-06 03:48:42,20.0786,20.0146,20.0164,34.9284,34.9852,19.9484,20.0277,7.34883,42.1418,553.05,0.0,20.0,19.621111111111112
2024-06-06 03:48:43,20.0716,20.0277,20.0189,34.9506,34.9852,19.9541,20.0277,4.3947,44.7677,553.05,0.0,20.0,19.620555555555555
2024-06-06 03:48:44,20.0796,20.0146,20.0138,34.9405,34.982,19.9497,20.0212,4.72294,44.4395,552.755,0.0,20.0,19.62
2024-06-06 03:48:45,20.079,20.0113,20.0241,34.9536,34.9885,19.9378,20.0343,5.05118,43.4548,552.656,0.0,20.0,19.619444444444444
2024-06-06 03:48:46,20.0726,20.0179,20.0234,34.9427,34.982,19.9426,20.0212,5.05118,45.7524,552.558,0.0,20.0,19.61888888888889
2024-06-06 03:48:47,20.081,20.0146,20.0272,34.9594,34.982,19.9418,20.0277,5.05118,43.1266,552.459,0.0,20.0,19.618333333333332
2024-06-06 03:48:48,20.0893,20.0146,20.0327,34.9411,34.982,19.9416,20.0245,4.72294,44.4395,551.376,0.0,20.0,19.61777777777778
2024-06-06 03:48:49,20.091,20.0113,20.0327,34.9654,34.982,19.9517,20.031,6.03588,43.1266,552.361,0.0,20.0,19.61722222222222
2024-06-06 03:48:50,20.0916,20.1197,20.0398,34.9518,34.982,19.9358,20.1427,8.33354,44.1113,548.521,0.0,20.0,19.616666666666667
2024-06-06 03:48:51,20.0855,20.1131,20.0338,34.955,34.9852,19.945,20.1394,5.05118,43.1266,552.164,0.0,20.0,19.61611111111111
2024-06-06 03:48:52,20.0797,20.1065,20.0332,34.9664,34.9787,19.9497,20.1328,4.72294,44.7677,553.149,0.0,20.0,19.615555555555556
2024-06-06 03:48:53,20.0842,20.1262,20.0334,34.965,34.982,19.9333,20.1295,6.36412,44.1113,553.247,0.0,20.0,19.615
2024-06-06 03:48:54,20.0765,20.1164,20.0354,34.9561,34.9787,19.9487,20.1295,5.05118,45.7524,552.755,0.0,20.0,19.614444444444445
2024-06-06 03:48:55,20.0735,20.1295,20.0416,34.9631,34.982,19.9407,20.1295,1.11234,46.7371,553.641,0.0,20.0,19.613888888888887
2024-06-06 03:48:56,20.0741,20.123,20.0177,34.9666,34.9885,19.9441,20.123,6.03588,46.4089,553.641,0.0,20.0,19.613333333333333
2024-06-06 03:48:57,20.0676,20.123,20.0459,34.9686,34.982,19.9455,20.1328,5.37941,45.4242,552.952,0.0,20.0,19.612777777777776
2024-06-06 03:48:58,20.0639,20.123,20.0383,34.9754,34.982,19.9622,20.1295,3.73823,47.0654,553.149,0.0,20.0,19.612222222222222
2024-06-06 03:48:59,20.073,20.1164,20.054,34.9672,34.982,19.9429,20.1361,5.70765,46.4089,554.823,0.0,20.0,19.611666666666665
2024-06-06 03:49:00,20.0775,20.1164,20.0528,34.9585,34.9852,19.9486,20.1328,7.34883,47.3936,555.217,0.0,20.0,19.61111111111111
2024-06-06 03:49:01,20.0772,20.1164,20.0345,34.9683,34.9852,19.9454,20.1164,4.3947,45.4242,555.118,0.0,20.0,19.611296296296295
2024-06-06 03:49:02,20.0583,20.1328,20.0449,34.962,34.9852,19.945,20.1394,6.69236,46.4089,555.414,0.0,20.0,19.61148148148148
2024-06-06 03:49:03,20.0799,20.1164,20.0545,34.9603,34.9787,19.9577,20.123,5.70765,47.0654,559.451,0.0,20.0,19.611666666666665
2024-06-06 03:49:04,20.0637,20.123,20.0459,34.9832,34.982,19.9651,20.1328,7.02059,43.783,555.02,0.0,20.0,19.611851851851853
2024-06-06 03:49:05,20.0734,20.123,20.0496,34.9631,34.9852,19.9542,20.1328,5.05118,44.7677,555.217,0.0,20.0,19.612037037037037
2024-06-06 03:49:06,20.0824,20.1197,20.0417,34.9762,34.9754,19.9629,20.1197,7.34883,45.7524,555.02,0.0,20.0,19.612222222222222
2024-06-06 03:49:07,20.0826,20.123,20.0484,34.9791,34.982,19.9715,20.1295,5.37941,44.4395,556.3,0.0,20.0,19.612407407407407
2024-06-06 03:49:08,20.0688,20.123,20.0413,34.9817,34.982,19.9752,20.1328,8.66177,44.7677,554.823,0.0,20.0,19.61259259259259
2024-06-06 03:49:09,20.0888,20.1295,20.0477,34.9654,34.982,19.9683,20.1262,6.03588,46.7371,554.724,0.0,20.0,19.612777777777776
2024-06-06 03:49:10,20.0839,20.1164,20.0548,34.9889,34.9852,19.9646,20.1361,4.3947,47.3936,551.081,0.0,20.0,19.612962962962964
2024-06-06 03:49:11,20.0815,20.1197,20.0432,34.9813,34.9852,19.9539,20.1295,7.67706,48.0501,558.762,0.0,20.0,19.61314814814815
2024-06-06 03:49:12,20.0848,20.1164,20.0543,34.9744,34.982,19.9582,20.1295,5.37941,47.0654,554.626,0.0,20.0,19.613333333333333
2024-06-06 03:49:13,20.0957,20.1197,20.0595,34.9726,34.982,19.9565,20.1262,5.05118,46.0807,554.232,0.0,20.0,19.613518518518518
2024-06-06 03:49:14,20.0984,20.1262,20.0679,34.9762,34.982,19.9711,20.1328,6.69236,45.7524,554.626,0.0,20.0,19.613703703703703
2024-06-06 03:49:15,20.0973,20.1033,20.0497,34.9661,34.982,19.973,20.1295,6.03588,46.0807,555.02,0.0,20.0,19.613888888888887
2024-06-06 03:49:16,20.1068,20.123,20.0529,34.967,34.9852,19.9691,20.123,8.33354,44.7677,555.02,0.0,20.0,19.614074074074075
2024-06-06 03:49:17,20.11,20.123,20.0597,34.9845,34.9852,19.9779,20.123,6.03588,45.7524,554.232,0.0,20.0,19.61425925925926
2024-06-06 03:49:18,20.1178,20.1098,20.0564,34.9767,34.9852,19.974,20.1361,7.67706,46.0807,554.527,0.0,20.0,19.614444444444445
2024-06-06 03:49:19,20.1248,20.1295,20.0567,35.0017,34.9787,19.9739,20.1262,6.69236,45.096,554.626,0.0,20.0,19.61462962962963
2024-06-06 03:49:20,20.1137,20.1098,20.058,34.9816,34.9787,19.987,20.1262,8.99001,44.7677,552.558,0.0,20.0,19.614814814814814
2024-06-06 03:49:21,20.1264,20.1164,20.0529,34.9759,34.982,19.9698,20.1295,5.70765,49.363,553.937,0.0,20.0,19.615
2024-06-06 03:49:22,20.1186,20.1197,20.0692,34.9786,34.982,19.9929,20.1262,8.66177,48.3783,553.247,0.0,20.0,19.615185185185187
2024-06-06 03:49:23,20.133,20.1164,20.0755,34.96,34.982,19.9762,20.1328,7.02059,47.7219,553.149,0.0,20.0,19.61537037037037
2024-06-06 03:49:24,20.1423,20.1164,20.0674,34.965,34.982,19.9851,20.1295,7.34883,50.0195,553.444,0.0,20.0,19.615555555555556
2024-06-06 03:49:25,20.1394,20.123,20.0636,34.9784,34.982,19.9812,20.1262,-0.857072,47.3936,552.952,0.0,20.0,19.61574074074074
2024-06-06 03:49:26,20.1332,20.1295,20.0703,34.9653,34.9852,19.9586,20.1328,5.70765,50.0195,552.656,0.0,20.0,19.615925925925925
2024-06-06 03:49:27,20.137,20.1131,20.0758,34.9693,34.982,19.9749,20.1328,6.69236,48.0501,552.952,0.0,20.0,19.61611111111111
2024-06-06 03:49:28,20.1401,20.1295,20.0796,34.9898,34.9885,19.9725,20.1295,8.66177,49.363,552.755,0.0,20.0,19.616296296296298
2024-06-06 03:49:29,20.1488,20.123,20.0901,34.9522,34.982,19.985,20.1295,7.02059,47.3936,553.05,0.0,20.0,19.616481481481483
2024-06-06 03:49:30,20.1416,20.1164,20.089,34.9703,34.982,19.9738,20.1295,5.70765,47.3936,553.247,0.0,20.0,19.616666666666667
2024-06-06 03:49:31,20.1337,20.1262,20.0804,34.9589,34.982,19.9702,20.1262,6.69236,47.7219,553.937,0.0,20.0,19.61685185185185
2024-06-06 03:49:32,20.1445,20.1164,20.0918,34.9563,34.9885,19.9792,20.1328,7.02059,48.0501,553.149,0.0,20.0,19.617037037037036
2024-06-06 03:49:33,20.1399,20.1262,20.0873,34.9472,34.9787,19.983,20.1262,6.03588,46.7371,553.543,0.0,20.0,19.61722222222222
2024-06-06 03:49:34,20.1498,20.1164,20.1011,34.957,34.982,19.9726,20.1295,6.03588,46.7371,553.74,0.0,20.0,19.61740740740741
2024-06-06 03:49:35,20.1409,20.1098,20.0947,34.9517,34.9787,19.9763,20.123,7.34883,45.4242,552.066,0.0,20.0,19.617592592592594
2024-06-06 03:49:36,20.1545,20.1295,20.1032,34.9498,34.982,19.9735,20.1295,8.66177,44.7677,553.149,0.0,20.0,19.61777777777778
2024-06-06 03:49:37,20.1464,20.1164,20.0905,34.9432,34.9787,19.9816,20.123,6.36412,45.096,553.05,0.0,20.0,19.617962962962963
2024-06-06 03:49:38,20.1571,20.1033,20.0989,34.9435,34.9885,19.9708,20.1295,8.0053,47.0654,553.05,0.0,20.0,19.618148148148148
2024-06-06 03:49:39,20.151,20.1328,20.0974,34.9366,34.9885,19.9894,20.1328,8.33354,46.0807,552.656,0.0,20.0,19.618333333333332
2024-06-06 03:49:40,20.1598,20.0901,20.1127,34.9369,34.9885,19.9857,20.1295,8.0053,48.0501,553.149,0.0,20.0,19.61851851851852
2024-06-06 03:49:41,20.1529,20.0934,20.1051,34.9506,34.9852,19.996,20.1262,7.02059,47.7219,552.459,0.0,20.0,19.618703703703705
2024-06-06 03:49:42,20.1587,20.123,20.1151,34.9345,34.9852,19.9871,20.1361,7.34883,47.0654,556.004,0.0,20.0,19.61888888888889
2024-06-06 03:49:43,20.1621,20.1197,20.1131,34.95,34.9852,19.9964,20.1262,8.99001,48.7066,551.869,0.0,20.0,19.619074074074074
2024-06-06 03:49:44,20.1669,20.1098,20.1099,34.9652,34.982,19.989,20.1328,8.66177,46.0807,551.081,0.0,20.0,19.61925925925926
2024-06-06 03:49:45,20.1584,20.1131,20.1069,34.9613,34.982,20.0036,20.1262,7.67706,45.7524,552.459,0.0,20.0,19.619444444444444
2024-06-06 03:49:46,20.1599,20.1197,20.1199,34.9494,34.982,20.0017,20.1295,6.69236,45.7524,552.459,0.0,20.0,19.61962962962963
2024-06-06 03:49:47,20.1615,20.123,20.1119,34.9454,34.9852,20.0038,20.123,7.02059,44.1113,552.656,0.0,20.0,19.619814814814816
2024-06-06 03:49:48,20.1594,20.1164,20.1199,34.9588,34.9885,20.0057,20.1328,8.0053,45.7524,552.755,0.0,20.0,19.62
2024-06-06 03:49:49,20.1665,20.123,20.1116,34.9513,34.982,20.0052,20.1262,6.69236,46.0807,556.004,0.0,20.0,19.620185185185186
2024-06-06 03:49:50,20.1663,20.1098,20.1254,34.96,34.982,20.007,20.1361,5.70765,47.7219,554.035,0.0,20.0,19.62037037037037
2024-06-06 03:49:51,20.1772,20.123,20.1129,34.9548,34.9852,19.989,20.1295,5.05118,47.7219,554.724,0.0,20.0,19.620555555555555
2024-06-06 03:49:52,20.1633,20.123,20.128,34.9732,34.9885,19.998,20.1295,24.0889,48.0501,554.724,0.0,20.0,19.62074074074074
2024-06-06 03:49:53,20.1655,20.1131,20.122,34.9511,34.9787,19.9947,20.1262,6.03588,45.7524,554.626,0.0,20.0,19.620925925925928
2024-06-06 03:49:54,20.1659,20.1098,20.1285,34.9746,34.9852,19.9941,20.1328,6.69236,45.096,555.02,0.0,20.0,19.621111111111112
2024-06-06 03:49:55,20.1737,20.1164,20.1342,34.9517,34.9754,19.9787,20.1262,8.99001,43.783,555.807,0.0,20.0,19.621296296296297
2024-06-06 03:49:56,20.1723,20.123,20.1312,34.9597,34.9918,19.9799,20.1262,7.02059,47.0654,555.709,0.0,20.0,19.62148148148148
2024-06-06 03:49:57,20.1797,20.1164,20.1347,34.9662,34.9885,19.9858,20.1295,6.36412,46.7371,555.02,0.0,20.0,19.621666666666666
2024-06-06 03:49:58,20.1766,20.123,20.1309,34.9606,34.9918,19.9891,20.1295,6.03588,48.7066,554.921,0.0,20.0,19.62185185185185
2024-06-06 03:49:59,20.1758,20.1197,20.128,34.9376,34.9852,19.9847,20.1262,6.69236,46.7371,551.475,0.0,20.0,19.62203703703704
2024-06-06 03:50:00,20.189,20.1197,20.1421,34.9624,34.9787,19.9884,20.1328,7.02059,45.7524,554.527,0.0,20.0,19.622222222222224
2024-06-06 03:50:01,20.1791,20.1164,20.1452,34.963,34.9852,19.9884,20.1361,6.69236,43.783,554.33,0.0,20.0,19.622407407407408
2024-06-06 03:50:02,20.1789,20.1164,20.1436,34.9656,34.9787,19.9995,20.1295,7.02059,46.4089,554.035,0.0,20.0,19.622592592592593
2024-06-06 03:50:03,20.1766,20.1164,20.1438,34.965,34.9852,20.0086,20.1262,5.37941,45.4242,553.641,0.0,20.0,19.622777777777777
2024-06-06 03:50:04,20.1693,20.1197,20.136,34.9514,34.982,20.0068,20.1361,8.99001,47.3936,553.74,0.0,20.0,19.622962962962962
2024-06-06 03:50:05,20.1702,20.1098,20.1379,34.9661,34.9852,19.9944,20.1295,6.69236,49.0348,553.149,0.0,20.0,19.62314814814815
2024-06-06 03:50:06,20.1718,20.1197,20.1469,34.9667,34.982,20.006,20.1427,0.455872,47.3936,552.952,0.0,20.0,19.623333333333335
2024-06-06 03:50:07,20.1761,20.2149,20.147,34.9577,34.9885,19.9994,20.2214,7.67706,46.7371,553.149,0.0,20.0,19.62351851851852
2024-06-06 03:50:08,20.1677,20.2083,20.1557,34.9672,34.9885,20.0047,20.228,8.33354,45.096,552.656,0.0,20.0,19.623703703703704
2024-06-06 03:50:09,20.1668,20.228,20.1404,34.9693,34.982,20.0009,20.2313,6.69236,43.1266,556.595,0.0,20.0,19.62388888888889
2024-06-06 03:50:10,20.1632,20.2149,20.1579,34.956,34.9754,20.0055,20.228,8.33354,44.7677,553.05,0.0,20.0,19.624074074074073
2024-06-06 03:50:11,20.1658,20.2247,20.1649,34.9577,34.982,20.0187,20.2346,7.67706,46.7371,553.74,0.0,20.0,19.62425925925926
2024-06-06 03:50:12,20.1587,20.2116,20.155,34.9696,34.982,20.001,20.2346,5.70765,49.6913,554.724,0.0,20.0,19.624444444444446
2024-06-06 03:50:13,20.1519,20.2214,20.1554,34.9639,34.982,20.0146,20.2313,5.70765,48.3783,554.035,0.0,20.0,19.62462962962963
2024-06-06 03:50:14,20.152,20.2214,20.1504,34.9848,34.9852,20.0229,20.228,5.70765,45.4242,553.937,0.0,20.0,19.624814814814815
2024-06-06 03:50:15,20.1608,20.228,20.1499,34.9733,34.9787,20.0167,20.2313,8.0053,43.4548,553.149,0.0,20.0,19.625
2024-06-06 03:50:16,20.1542,20.2182,20.1445,34.9768,34.9918,20.0279,20.2247,7.67706,45.4242,553.05,0.0,20.0,19.625185185185185
2024-06-06 03:50:17,20.1471,20.2214,20.1542,34.9637,34.982,20.0152,20.2313,5.70765,44.7677,552.558,0.0,20.0,19.625370370370373
2024-06-06 03:50:18,20.163,20.2149,20.1544,34.9649,34.982,20.0205,20.2313,5.70765,48.3783,553.543,0.0,20.0,19.625555555555557
2024-06-06 03:50:19,20.1589,20.251,20.1453,34.9652,34.982,20.0312,20.2247,6.69236,48.7066,553.543,0.0,20.0,19.625740740740742
2024-06-06 03:50:20,20.1581,20.2247,20.1657,34.9849,34.982,20.0181,20.2313,6.03588,49.0348,553.444,0.0,20.0,19.625925925925927
2024-06-06 03:50:21,20.1656,20.205,20.1559,34.975,34.9852,20.0094,20.2247,6.69236,47.3936,553.05,0.0,20.0,19.62611111111111
2024-06-06 03:50:22,20.1724,20.2214,20.1505,34.962,34.9721,20.0203,20.2247,5.37941,45.4242,552.656,0.0,20.0,19.626296296296296
2024-06-06 03:50:23,20.1683,20.2149,20.1662,34.9801,34.9852,20.021,20.228,6.69236,46.0807,552.755,0.0,20.0,19.626481481481484
2024-06-06 03:50:24,20.1746,20.2247,20.1584,34.9819,34.9951,20.0164,20.2247,6.36412,45.096,552.459,0.0,20.0,19.62666666666667
2024-06-06 03:50:25,20.1769,20.2182,20.1623,34.9703,34.9852,20.0136,20.2214,5.05118,39.1877,553.05,0.0,20.0,19.626851851851853
2024-06-06 03:50:26,20.1786,20.2182,20.162,34.9733,34.9852,20.014,20.2313,5.70765,46.0807,553.838,0.0,20.0,19.627037037037038
2024-06-06 03:50:27,20.1905,20.2214,20.1706,34.9825,34.9852,20.0228,20.228,5.05118,46.0807,555.118,0.0,20.0,19.627222222222223
2024-06-06 03:50:28,20.1822,20.2247,20.17,34.9734,34.982,20.0226,20.2346,5.37941,45.7524,554.626,0.0,20.0,19.627407407407407
2024-06-06 03:50:29,20.1788,20.2149,20.162,34.9838,34.9852,20.0283,20.2346,5.37941,47.7219,554.527,0.0,20.0,19.627592592592595
2024-06-06 03:50:30,20.19,20.2411,20.1643,34.9768,34.9885,20.027,20.2149,5.70765,50.0195,552.656,0.0,20.0,19.62777777777778
2024-06-06 03:50:31,20.1887,20.2346,20.1624,34.9826,34.982,20.0381,20.2313,7.02059,47.7219,553.641,0.0,20.0,19.627962962962965
2024-06-06 03:50:32,20.199,20.2017,20.1757,34.9805,34.9852,20.0226,20.2346,6.69236,48.3783,553.444,0.0,20.0,19.62814814814815
2024-06-06 03:50:33,20.2136,20.228,20.1727,34.9768,34.9852,20.036,20.2247,6.69236,46.4089,552.558,0.0,20.0,19.628333333333334
2024-06-06 03:50:34,20.2092,20.228,20.1616,34.9511,34.982,20.029,20.228,6.03588,47.3936,554.035,0.0,20.0,19.62851851851852
2024-06-06 03:50:35,20.225,20.2214,20.1689,34.9897,34.9852,20.0266,20.2313,7.34883,45.7524,554.035,0.0,20.0,19.628703703703707
2024-06-06 03:50:36,20.2282,20.2214,20.1706,34.9867,34.982,20.0292,20.228,8.66177,46.7371,554.035,0.0,20.0,19.62888888888889
2024-06-06 03:50:37,20.2306,20.2247,20.1777,34.9755,34.9852,20.0257,20.2214,8.0053,43.4548,553.74,0.0,20.0,19.629074074074076
2024-06-06 03:50:38,20.2403,20.2247,20.1745,34.9749,34.9787,20.0415,20.2214,9.64648,44.7677,553.346,0.0,20.0,19.62925925925926
2024-06-06 03:50:39,20.2427,20.2247,20.1815,34.9797,34.9852,20.0374,20.2182,8.33354,46.7371,552.656,0.0,20.0,19.629444444444445
2024-06-06 03:50:40,20.2421,20.2182,20.1777,34.9784,34.982,20.0313,20.2247,8.0053,47.0654,552.459,0.0,20.0,19.62962962962963
2024-06-06 03:50:41,20.2357,20.2214,20.1777,34.9795,34.9787,20.0275,20.2346,7.02059,48.0501,552.066,0.0,20.0,19.629814814814814
2024-06-06 03:50:42,20.2589,20.1886,20.1908,34.977,34.982,20.0294,20.2313,9.97472,47.7219,552.853,0.0,20.0,19.630000000000003
2024-06-06 03:50:43,20.2465,20.2576,20.1876,34.9806,34.9885,20.0236,20.228,5.70765,47.3936,552.656,0.0,20.0,19.630185185185187
