TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:50:44,20.2486,20.2149,20.1952,35.001,34.9885,20.032,20.2313,8.0053,44.1113,552.558,0.0,20.0,19.630370370370372
2024-06-06 03:50:45,20.2493,20.228,20.1927,34.997,34.982,20.0281,20.2247,6.03588,46.7371,551.869,0.0,20.0,19.630555555555556
2024-06-06 03:50:46,20.2589,20.2247,20.2039,34.9918,34.9885,20.0374,20.228,4.3947,48.7066,551.869,0.0,20.0,19.63074074074074
2024-06-06 03:50:47,20.2388,20.2214,20.1921,34.9936,34.982,20.0361,20.2214,6.69236,46.0807,547.733,0.0,20.0,19.630925925925926
2024-06-06 03:50:48,20.2506,20.228,20.1979,34.9882,34.982,20.028,20.2214,6.69236,44.7677,549.998,0.0,20.0,19.631111111111114
2024-06-06 03:50:49,20.252,20.2182,20.1942,34.9873,34.982,20.0388,20.228,36.5618,45.7524,549.505,0.0,20.0,19.6312962962963
2024-06-06 03:50:50,20.2519,20.2149,20.2119,34.9944,34.982,20.039,20.2247,4.3947,48.0501,549.112,0.0,20.0,19.631481481481483
2024-06-06 03:50:51,20.2515,20.2214,20.2048,34.9862,34.982,20.0208,20.2379,7.34883,48.0501,549.308,0.0,20.0,19.631666666666668
2024-06-06 03:50:52,20.2437,20.2116,20.2031,34.9931,34.982,20.0305,20.2313,6.36412,44.7677,549.112,0.0,20.0,19.631851851851852
2024-06-06 03:50:53,20.2552,20.2313,20.2152,34.9932,34.982,20.018,20.228,7.67706,45.7524,549.899,0.0,20.0,19.632037037037037
2024-06-06 03:50:54,20.2557,20.228,20.2102,34.9923,34.982,20.0302,20.228,4.3947,48.7066,549.604,0.0,20.0,19.632222222222225
2024-06-06 03:50:55,20.2584,20.228,20.2189,34.9852,34.9852,20.0338,20.2313,7.67706,47.7219,550.589,0.0,20.0,19.63240740740741
2024-06-06 03:50:56,20.2456,20.2083,20.2084,34.982,34.982,20.029,20.228,6.69236,45.4242,549.112,0.0,20.0,19.632592592592594
2024-06-06 03:50:57,20.2624,20.2313,20.2157,34.9721,34.982,20.0405,20.2313,5.70765,46.0807,549.998,0.0,20.0,19.63277777777778
2024-06-06 03:50:58,20.2547,20.2346,20.2078,34.9609,34.9852,20.0422,20.228,0.455872,47.0654,550.884,0.0,20.0,19.632962962962964
2024-06-06 03:50:59,20.2549,20.2149,20.2265,34.9884,34.9885,20.0409,20.2214,6.69236,44.1113,550.884,0.0,20.0,19.63314814814815
2024-06-06 03:51:00,20.2636,20.2247,20.2197,34.9677,34.9852,20.0375,20.2313,4.72294,46.4089,551.672,0.0,20.0,19.633333333333336
2024-06-06 03:51:01,20.2549,20.228,20.2221,34.9874,34.982,20.0349,20.228,7.02059,46.7371,551.376,0.0,20.0,19.63351851851852
2024-06-06 03:51:02,20.2707,20.2247,20.225,34.9742,34.982,20.0283,20.2247,31.6383,45.096,550.293,0.0,20.0,19.633703703703706
2024-06-06 03:51:03,20.2624,20.2214,20.2224,34.98,34.982,20.0344,20.2346,5.70765,45.4242,548.816,0.0,20.0,19.63388888888889
2024-06-06 03:51:04,20.2662,20.2182,20.2362,34.964,34.982,20.0379,20.228,6.03588,47.3936,550.884,0.0,20.0,19.634074074074075
2024-06-06 03:51:05,20.2678,20.2247,20.2364,34.9759,34.982,20.0477,20.2214,7.02059,47.3936,551.869,0.0,20.0,19.63425925925926
2024-06-06 03:51:06,20.2562,20.2182,20.2232,34.982,34.982,20.0405,20.2247,4.3947,45.4242,550.687,0.0,20.0,19.634444444444448
2024-06-06 03:51:07,20.2603,20.2346,20.2248,34.9828,34.9754,20.0278,20.2214,5.37941,46.7371,551.869,0.0,20.0,19.634629629629632
2024-06-06 03:51:08,20.2721,20.2214,20.249,34.9947,34.9852,20.0353,20.228,7.02059,45.7524,552.755,0.0,20.0,19.634814814814817
2024-06-06 03:51:09,20.2682,20.2149,20.2378,34.9855,34.9852,20.049,20.2247,4.72294,43.4548,552.755,0.0,20.0,19.635
2024-06-06 03:51:10,20.2776,20.2411,20.2468,34.981,34.982,20.0495,20.2247,36.2336,48.0501,552.853,0.0,20.0,19.635185185185186
2024-06-06 03:51:11,20.2764,20.2214,20.2463,34.9831,34.982,20.0511,20.2313,6.69236,47.0654,552.755,0.0,20.0,19.63537037037037
2024-06-06 03:51:12,20.2691,20.2247,20.2351,34.9785,34.9885,20.0453,20.228,7.34883,43.783,553.74,0.0,20.0,19.63555555555556
2024-06-06 03:51:13,20.286,20.2247,20.2442,34.9875,34.982,20.0314,20.228,6.03588,47.0654,553.838,0.0,20.0,19.635740740740744
2024-06-06 03:51:14,20.2855,20.2182,20.2474,34.9905,34.9885,20.0348,20.228,5.05118,45.4242,555.807,0.0,20.0,19.63592592592593
2024-06-06 03:51:15,20.271,20.2214,20.2495,34.9805,34.9885,20.0428,20.2214,5.05118,43.4548,556.595,0.0,20.0,19.636111111111113
2024-06-06 03:51:16,20.2618,20.228,20.2343,34.9741,34.982,20.0505,20.228,8.33354,45.7524,557.383,0.0,20.0,19.636296296296297
2024-06-06 03:51:17,20.2643,20.228,20.2495,34.9791,34.982,20.0595,20.2214,7.34883,44.7677,557.088,0.0,20.0,19.636481481481482
2024-06-06 03:51:18,20.2504,20.2214,20.2421,34.9766,34.982,20.0472,20.2379,6.69236,46.0807,556.398,0.0,20.0,19.63666666666667
2024-06-06 03:51:19,20.2726,20.228,20.2603,34.9917,34.9852,20.0441,20.228,5.70765,45.7524,557.285,0.0,20.0,19.636851851851855
2024-06-06 03:51:20,20.2485,20.228,20.2459,34.9881,34.982,20.0534,20.2214,6.69236,46.7371,556.103,0.0,20.0,19.63703703703704
2024-06-06 03:51:21,20.2664,20.2247,20.2549,34.9815,34.982,20.0439,20.2247,5.70765,47.0654,555.414,0.0,20.0,19.637222222222224
2024-06-06 03:51:22,20.2566,20.2214,20.2534,34.988,34.9885,20.0515,20.2247,5.70765,45.4242,559.648,0.0,20.0,19.63740740740741
2024-06-06 03:51:23,20.2608,20.2116,20.2604,34.9857,34.9852,20.0575,20.2313,6.69236,45.7524,555.414,0.0,20.0,19.637592592592593
2024-06-06 03:51:24,20.2642,20.2313,20.2691,34.9554,34.9852,20.052,20.228,6.69236,47.7219,555.217,0.0,20.0,19.63777777777778
2024-06-06 03:51:25,20.2526,20.2247,20.2609,34.9882,34.982,20.048,20.2247,5.70765,46.4089,555.512,0.0,20.0,19.637962962962966
2024-06-06 03:51:26,20.2499,20.3167,20.2603,34.9832,34.9885,20.0511,20.3298,19.1653,42.7983,555.807,0.0,20.0,19.63814814814815
2024-06-06 03:51:27,20.2438,20.3134,20.25,34.9628,34.982,20.0444,20.3298,6.69236,44.1113,556.694,0.0,20.0,19.638333333333335
2024-06-06 03:51:28,20.2476,20.3199,20.2603,34.9561,34.9852,20.0589,20.3265,5.37941,47.3936,552.952,0.0,20.0,19.63851851851852
2024-06-06 03:51:29,20.2378,20.3167,20.257,34.9767,34.982,20.0531,20.3199,4.72294,46.7371,556.595,0.0,20.0,19.638703703703705
2024-06-06 03:51:30,20.2419,20.3232,20.2461,34.9525,34.982,20.0424,20.3298,5.70765,47.3936,556.595,0.0,20.0,19.63888888888889
2024-06-06 03:51:31,20.2426,20.3199,20.2549,34.9575,34.9885,20.058,20.3331,4.72294,48.0501,556.497,0.0,20.0,19.639074074074077
2024-06-06 03:51:32,20.2559,20.3134,20.27,34.9446,34.9885,20.0366,20.3331,6.03588,45.4242,556.398,0.0,20.0,19.639259259259262
2024-06-06 03:51:33,20.241,20.3331,20.2678,34.9564,34.982,20.0539,20.3298,7.02059,45.4242,556.3,0.0,20.0,19.639444444444447
2024-06-06 03:51:34,20.239,20.3298,20.2498,34.948,34.9852,20.0571,20.3265,7.34883,46.7371,556.891,0.0,20.0,19.63962962962963
2024-06-06 03:51:35,20.2477,20.3298,20.2616,34.9419,34.982,20.0655,20.3298,4.3947,48.0501,557.58,0.0,20.0,19.639814814814816
2024-06-06 03:51:36,20.2486,20.3167,20.2643,34.9461,35.0017,20.0679,20.3331,7.02059,47.0654,556.3,0.0,20.0,19.64
2024-06-06 03:51:37,20.2567,20.3068,20.2625,34.9478,34.9918,20.0551,20.3265,5.70765,47.7219,555.807,0.0,20.0,19.64018518518519
2024-06-06 03:51:38,20.2581,20.3199,20.2728,34.9427,34.982,20.056,20.3265,5.70765,47.7219,555.217,0.0,20.0,19.640370370370373
2024-06-06 03:51:39,20.2672,20.3134,20.2716,34.9372,34.9885,20.0515,20.3298,8.33354,47.0654,554.232,0.0,20.0,19.640555555555558
2024-06-06 03:51:40,20.2716,20.3232,20.2594,34.9254,34.9852,20.045,20.3265,14.2418,47.3936,553.838,0.0,20.0,19.640740740740743
2024-06-06 03:51:41,20.268,20.3167,20.2567,34.9373,34.982,20.0521,20.3265,5.05118,47.3936,553.641,0.0,20.0,19.640925925925927
2024-06-06 03:51:42,20.2849,20.3232,20.2629,34.9336,34.9852,20.0612,20.3396,6.03588,47.3936,553.838,0.0,20.0,19.641111111111112
2024-06-06 03:51:43,20.2815,20.3232,20.2614,34.9242,34.982,20.0597,20.3298,6.03588,48.0501,553.74,0.0,20.0,19.6412962962963
2024-06-06 03:51:44,20.3002,20.3134,20.2671,34.9238,34.9852,20.0702,20.3429,5.05118,47.7219,554.133,0.0,20.0,19.641481481481485
2024-06-06 03:51:45,20.2968,20.3101,20.2601,34.9157,34.9852,20.0703,20.3298,8.99001,46.0807,554.035,0.0,20.0,19.64166666666667
2024-06-06 03:51:46,20.303,20.3002,20.2789,34.908,34.982,20.0576,20.3265,4.72294,47.3936,553.937,0.0,20.0,19.641851851851854
2024-06-06 03:51:47,20.3091,20.3232,20.2717,34.925,34.9852,20.0643,20.3331,5.70765,47.7219,552.361,0.0,20.0,19.64203703703704
2024-06-06 03:51:48,20.3205,20.3298,20.2722,34.9128,34.982,20.0666,20.3265,5.37941,47.0654,553.444,0.0,20.0,19.642222222222223
2024-06-06 03:51:49,20.3138,20.3101,20.264,34.9153,34.9918,20.0767,20.3363,6.36412,47.0654,552.164,0.0,20.0,19.64240740740741
2024-06-06 03:51:50,20.3134,20.3167,20.2652,34.9272,34.982,20.0729,20.3298,6.69236,47.0654,553.838,0.0,20.0,19.642592592592596
2024-06-06 03:51:51,20.3284,20.3167,20.2808,34.9088,34.982,20.0751,20.3265,4.3947,43.1266,553.247,0.0,20.0,19.64277777777778
2024-06-06 03:51:52,20.3407,20.3199,20.2885,34.9053,34.9754,20.0774,20.3232,5.05118,45.096,554.035,0.0,20.0,19.642962962962965
2024-06-06 03:51:53,20.3436,20.3134,20.2868,34.9189,34.9885,20.0675,20.3298,5.05118,44.1113,554.035,0.0,20.0,19.64314814814815
2024-06-06 03:51:54,20.3395,20.3199,20.2831,34.9099,34.9852,20.0793,20.3199,7.02059,43.4548,554.133,0.0,20.0,19.643333333333334
2024-06-06 03:51:55,20.3376,20.3199,20.2891,34.9207,34.9852,20.0658,20.3265,15.883,45.4242,554.527,0.0,20.0,19.643518518518523
2024-06-06 03:51:56,20.3508,20.3199,20.2991,34.9153,34.9852,20.0773,20.3232,5.70765,46.0807,554.33,0.0,20.0,19.643703703703707
2024-06-06 03:51:57,20.336,20.3167,20.2962,34.9035,34.9852,20.0769,20.3265,5.70765,46.4089,554.626,0.0,20.0,19.643888888888892
2024-06-06 03:51:58,20.3312,20.3265,20.2955,34.935,34.9885,20.0944,20.3298,5.37941,47.7219,554.823,0.0,20.0,19.644074074074076
2024-06-06 03:51:59,20.3286,20.3265,20.2967,34.9294,34.982,20.0781,20.3265,5.37941,46.0807,555.315,0.0,20.0,19.64425925925926
2024-06-06 03:52:00,20.3473,20.3101,20.312,34.9265,34.982,20.0784,20.3298,6.03588,44.4395,555.611,0.0,20.0,19.644444444444446
2024-06-06 03:52:01,20.3417,20.3134,20.3078,34.9253,34.982,20.0985,20.3298,3.73823,43.4548,555.807,0.0,20.0,19.644629629629634
2024-06-06 03:52:02,20.3337,20.3101,20.3018,34.9126,34.9885,20.0997,20.3232,5.70765,43.4548,556.004,0.0,20.0,19.64481481481482
2024-06-06 03:52:03,20.3438,20.3199,20.3043,34.9196,34.9885,20.0908,20.3265,7.34883,45.4242,556.398,0.0,20.0,19.645000000000003
2024-06-06 03:52:04,20.3446,20.3199,20.3086,34.9333,34.982,20.0893,20.3331,7.02059,45.7524,556.398,0.0,20.0,19.645185185185188
2024-06-06 03:52:05,20.3552,20.3167,20.3214,34.9219,34.9852,20.0913,20.3232,5.70765,47.7219,556.398,0.0,20.0,19.645370370370372
2024-06-06 03:52:06,20.3364,20.3232,20.3122,34.9351,34.9885,20.1047,20.3232,5.37941,47.0654,553.346,0.0,20.0,19.645555555555557
2024-06-06 03:52:07,20.3339,20.3035,20.315,34.9318,34.9885,20.105,20.3167,4.72294,44.1113,555.807,0.0,20.0,19.645740740740745
2024-06-06 03:52:08,20.339,20.2904,20.3157,34.9422,34.982,20.1112,20.3331,8.33354,44.4395,556.792,0.0,20.0,19.64592592592593
2024-06-06 03:52:09,20.3515,20.3265,20.3238,34.9232,34.982,20.0996,20.3232,5.05118,45.096,556.694,0.0,20.0,19.646111111111114
2024-06-06 03:52:10,20.3407,20.2838,20.3211,34.9325,34.9918,20.1077,20.3298,6.69236,48.7066,556.694,0.0,20.0,19.6462962962963
2024-06-06 03:52:11,20.3559,20.3167,20.3264,34.9399,34.982,20.1159,20.3265,5.05118,47.3936,556.891,0.0,20.0,19.646481481481484
2024-06-06 03:52:12,20.3409,20.3134,20.3157,34.9443,34.982,20.1142,20.3265,4.3947,44.4395,557.088,0.0,20.0,19.64666666666667
2024-06-06 03:52:13,20.3539,20.3134,20.3399,34.9518,34.9951,20.1073,20.3298,6.69236,46.0807,553.74,0.0,20.0,19.646851851851856
2024-06-06 03:52:14,20.353,20.3134,20.3331,34.9709,34.982,20.1171,20.3265,4.3947,47.7219,556.398,0.0,20.0,19.64703703703704
2024-06-06 03:52:15,20.3599,20.3232,20.335,34.9657,34.982,20.1106,20.3298,6.69236,48.0501,557.088,0.0,20.0,19.647222222222226
2024-06-06 03:52:16,20.3481,20.3035,20.3267,34.9533,34.9852,20.1081,20.3232,6.69236,44.4395,557.088,0.0,20.0,19.64740740740741
2024-06-06 03:52:17,20.3432,20.3167,20.3361,34.9787,34.9852,20.1109,20.3232,5.05118,43.4548,557.285,0.0,20.0,19.647592592592595
2024-06-06 03:52:18,20.3529,20.3101,20.3399,34.9766,34.982,20.1086,20.3265,6.69236,45.4242,557.383,0.0,20.0,19.64777777777778
2024-06-06 03:52:19,20.3588,20.3265,20.3401,34.972,34.9787,20.1154,20.3134,7.02059,47.7219,556.989,0.0,20.0,19.647962962962968
2024-06-06 03:52:20,20.3438,20.3396,20.3216,34.9772,34.9885,20.1146,20.3331,6.03588,48.7066,554.232,0.0,20.0,19.648148148148152
2024-06-06 03:52:21,20.3502,20.2838,20.3205,34.9668,34.9885,20.1082,20.3298,4.72294,47.3936,556.497,0.0,20.0,19.648333333333337
2024-06-06 03:52:22,20.3685,20.3265,20.3489,34.9912,34.982,20.1115,20.3265,5.05118,44.4395,556.989,0.0,20.0,19.64851851851852
2024-06-06 03:52:23,20.3743,20.3199,20.3408,34.9633,34.982,20.1049,20.3265,6.69236,45.096,556.398,0.0,20.0,19.648703703703706
2024-06-06 03:52:24,20.3773,20.3134,20.3506,34.9606,34.982,20.1088,20.3265,5.05118,43.4548,557.088,0.0,20.0,19.64888888888889
2024-06-06 03:52:25,20.3563,20.3265,20.3519,34.9765,34.982,20.1061,20.3298,5.70765,43.4548,556.595,0.0,20.0,19.649074074074075
2024-06-06 03:52:26,20.3634,20.3199,20.3558,34.9697,34.9852,20.1073,20.3265,6.03588,43.1266,556.694,0.0,20.0,19.649259259259264
2024-06-06 03:52:27,20.3647,20.3232,20.3536,34.9711,34.9885,20.1044,20.3298,6.03588,45.4242,556.694,0.0,20.0,19.64944444444445
2024-06-06 03:52:28,20.3723,20.3167,20.3602,34.9868,34.9852,20.1222,20.3298,7.02059,45.096,556.891,0.0,20.0,19.649629629629633
2024-06-06 03:52:29,20.373,20.3232,20.3543,34.9754,34.9787,20.1336,20.3363,6.69236,46.7371,556.398,0.0,20.0,19.649814814814818
2024-06-06 03:52:30,20.3747,20.3167,20.3622,34.9916,34.9885,20.1208,20.3298,7.34883,46.0807,555.906,0.0,20.0,19.650000000000002
2024-06-06 03:52:31,20.3634,20.3265,20.3458,34.9931,34.982,20.1163,20.3265,4.06647,46.7371,555.512,0.0,20.0,19.650185185185187
2024-06-06 03:52:32,20.3848,20.3265,20.3659,34.9659,34.9852,20.1165,20.3298,3.08176,46.7371,555.315,0.0,20.0,19.650370370370375
2024-06-06 03:52:33,20.3838,20.3199,20.3702,34.9709,34.982,20.1262,20.3167,6.69236,48.0501,555.02,0.0,20.0,19.65055555555556
2024-06-06 03:52:34,20.375,20.3396,20.3676,34.9829,34.9787,20.1317,20.3199,8.0053,48.3783,554.429,0.0,20.0,19.650740740740744
2024-06-06 03:52:35,20.3727,20.3134,20.3586,34.9878,34.982,20.1272,20.3265,25.4018,47.3936,553.937,0.0,20.0,19.65092592592593
2024-06-06 03:52:36,20.3743,20.3199,20.3667,34.9728,34.982,20.1319,20.3265,4.3947,47.3936,554.33,0.0,20.0,19.651111111111113
2024-06-06 03:52:37,20.3693,20.3199,20.37,34.9839,34.9754,20.1199,20.3298,4.3947,49.363,553.937,0.0,20.0,19.651296296296298
2024-06-06 03:52:38,20.3645,20.3232,20.3659,34.9765,34.9885,20.1409,20.3298,7.67706,45.7524,554.035,0.0,20.0,19.651481481481486
2024-06-06 03:52:39,20.364,20.3232,20.3686,34.9642,34.982,20.1311,20.3265,6.69236,46.7371,553.74,0.0,20.0,19.65166666666667
2024-06-06 03:52:40,20.3708,20.3199,20.3703,34.9888,34.9852,20.1367,20.3265,12.9288,47.3936,553.444,0.0,20.0,19.651851851851855
2024-06-06 03:52:41,20.3674,20.3134,20.3701,34.994,34.9852,20.1503,20.3298,6.69236,45.7524,553.149,0.0,20.0,19.65203703703704
2024-06-06 03:52:42,20.3597,20.3134,20.3775,34.9715,34.982,20.144,20.3232,5.37941,45.096,552.853,0.0,20.0,19.652222222222225
2024-06-06 03:52:43,20.3596,20.3134,20.3795,34.9695,34.982,20.1469,20.3331,7.02059,44.7677,552.952,0.0,20.0,19.65240740740741
2024-06-06 03:52:44,20.3608,20.3265,20.373,34.9723,34.982,20.1432,20.3265,5.70765,47.0654,553.838,0.0,20.0,19.652592592592597
2024-06-06 03:52:45,20.3669,20.4119,20.3764,34.9664,34.982,20.1388,20.4119,4.72294,44.1113,554.921,0.0,20.0,19.652777777777782
2024-06-06 03:52:46,20.3722,20.4086,20.3956,34.9714,34.9787,20.1458,20.4119,5.37941,43.783,550.687,0.0,20.0,19.652962962962967
2024-06-06 03:52:47,20.3576,20.4086,20.3779,34.9688,34.982,20.1511,20.4283,5.05118,45.096,554.626,0.0,20.0,19.65314814814815
2024-06-06 03:52:48,20.3514,20.425,20.365,34.9719,34.982,20.1472,20.425,7.34883,44.1113,554.823,0.0,20.0,19.653333333333336
2024-06-06 03:52:49,20.3586,20.3987,20.3666,34.9852,34.982,20.1525,20.4184,6.36412,47.0654,554.429,0.0,20.0,19.65351851851852
2024-06-06 03:52:50,20.3535,20.4053,20.3826,34.9698,34.982,20.1465,20.4151,6.03588,45.7524,555.512,0.0,20.0,19.65370370370371
2024-06-06 03:52:51,20.3517,20.4119,20.3799,34.9775,34.9852,20.142,20.4184,4.72294,46.0807,553.937,0.0,20.0,19.653888888888893
2024-06-06 03:52:52,20.34,20.4151,20.3783,34.9865,34.9852,20.1471,20.4119,6.03588,44.4395,555.709,0.0,20.0,19.654074074074078
2024-06-06 03:52:53,20.3589,20.4086,20.3794,34.9594,34.9787,20.1576,20.4184,6.36412,45.7524,555.512,0.0,20.0,19.654259259259263
2024-06-06 03:52:54,20.3565,20.3987,20.3823,34.9667,34.9852,20.1585,20.425,6.36412,46.4089,559.451,0.0,20.0,19.654444444444447
2024-06-06 03:52:55,20.352,20.4053,20.3855,34.9767,34.9885,20.1428,20.4184,6.36412,46.4089,556.004,0.0,20.0,19.654629629629632
2024-06-06 03:52:56,20.3506,20.4086,20.3797,34.979,34.982,20.1602,20.425,5.70765,46.4089,555.807,0.0,20.0,19.65481481481482
2024-06-06 03:52:57,20.3455,20.4086,20.3762,34.9778,34.982,20.1533,20.4316,5.70765,47.3936,555.611,0.0,20.0,19.655000000000005
2024-06-06 03:52:58,20.3481,20.4053,20.3784,34.9786,34.9852,20.1524,20.4184,4.06647,48.0501,554.232,0.0,20.0,19.65518518518519
2024-06-06 03:52:59,20.3582,20.3987,20.3884,34.9635,34.982,20.1455,20.425,4.06647,47.7219,553.641,0.0,20.0,19.655370370370374
2024-06-06 03:53:00,20.3553,20.4217,20.3749,34.9664,34.9852,20.1525,20.4151,3.73823,46.7371,552.263,0.0,20.0,19.65555555555556
2024-06-06 03:53:01,20.3521,20.4184,20.3784,34.9657,34.982,20.1582,20.4184,5.37941,45.4242,552.952,0.0,20.0,19.655740740740743
2024-06-06 03:53:02,20.3725,20.3987,20.3882,34.958,34.982,20.147,20.4184,2.09705,45.4242,552.558,0.0,20.0,19.65592592592593
2024-06-06 03:53:03,20.3655,20.4119,20.3826,34.9671,34.982,20.1644,20.4151,4.3947,43.4548,551.869,0.0,20.0,19.656111111111116
2024-06-06 03:53:04,20.3659,20.4184,20.373,34.9703,34.9787,20.1507,20.4184,5.05118,44.7677,552.853,0.0,20.0,19.6562962962963
2024-06-06 03:53:05,20.3716,20.4184,20.3769,34.9574,34.9885,20.1642,20.4184,3.41,45.096,550.096,0.0,20.0,19.656481481481485
2024-06-06 03:53:06,20.3782,20.4184,20.3819,34.9656,34.9721,20.1621,20.4151,34.9207,46.7371,554.133,0.0,20.0,19.65666666666667
2024-06-06 03:53:07,20.3833,20.4053,20.3789,34.9688,34.9885,20.1664,20.425,5.05118,47.7219,553.74,0.0,20.0,19.656851851851854
2024-06-06 03:53:08,20.3739,20.4086,20.3875,34.9725,34.982,20.1731,20.4184,7.02059,46.0807,554.133,0.0,20.0,19.657037037037043
2024-06-06 03:53:09,20.3787,20.4119,20.3877,34.9799,34.9852,20.1762,20.4184,5.70765,44.7677,557.58,0.0,20.0,19.657222222222227
2024-06-06 03:53:10,20.3728,20.4151,20.3795,34.9716,34.9852,20.1773,20.425,2.75352,44.1113,554.035,0.0,20.0,19.657407407407412
2024-06-06 03:53:11,20.3845,20.4053,20.3748,34.9804,34.982,20.1734,20.4151,4.72294,46.0807,554.133,0.0,20.0,19.657592592592597
2024-06-06 03:53:12,20.3722,20.4151,20.3814,34.9818,34.982,20.1706,20.4217,4.3947,47.7219,553.74,0.0,20.0,19.65777777777778
2024-06-06 03:53:13,20.3777,20.4053,20.3837,34.9768,34.9787,20.1596,20.4283,6.36412,46.4089,554.33,0.0,20.0,19.657962962962966
2024-06-06 03:53:14,20.3799,20.3856,20.391,34.992,34.9852,20.1709,20.425,4.06647,44.4395,554.035,0.0,20.0,19.65814814814815
2024-06-06 03:53:15,20.3918,20.4086,20.3874,34.9996,34.982,20.1774,20.4184,5.37941,43.783,553.74,0.0,20.0,19.65833333333334
2024-06-06 03:53:16,20.3761,20.425,20.3906,34.9903,34.982,20.1681,20.4184,16.2112,44.7677,553.641,0.0,20.0,19.658518518518523
2024-06-06 03:53:17,20.3925,20.3954,20.3881,35.008,34.982,20.1749,20.4184,6.03588,46.4089,553.838,0.0,20.0,19.658703703703708
2024-06-06 03:53:18,20.4046,20.4119,20.4014,34.9938,34.982,20.1684,20.4184,4.72294,47.7219,554.035,0.0,20.0,19.658888888888892
2024-06-06 03:53:19,20.4058,20.4151,20.4035,34.9889,34.9852,20.1823,20.4184,5.37941,47.0654,553.05,0.0,20.0,19.659074074074077
2024-06-06 03:53:20,20.4097,20.3987,20.3979,34.9874,34.9787,20.1874,20.4316,5.70765,46.0807,549.505,0.0,20.0,19.65925925925926
2024-06-06 03:53:21,20.3958,20.4151,20.3841,34.9982,34.9721,20.1883,20.4217,3.08176,46.4089,553.937,0.0,20.0,19.65944444444445
2024-06-06 03:53:22,20.4081,20.4086,20.3952,34.9903,34.9852,20.1822,20.4119,3.73823,45.096,553.149,0.0,20.0,19.659629629629634
2024-06-06 03:53:23,20.4164,20.4086,20.4049,34.9941,34.9852,20.1923,20.4151,4.3947,41.4854,556.792,0.0,20.0,19.65981481481482
2024-06-06 03:53:24,20.4057,20.4119,20.4004,35.001,34.982,20.1906,20.4184,6.03588,44.1113,553.05,0.0,20.0,19.660000000000004
2024-06-06 03:53:25,20.4127,20.4086,20.4095,34.9895,34.9852,20.1999,20.4217,5.70765,44.7677,553.346,0.0,20.0,19.66018518518519
2024-06-06 03:53:26,20.4165,20.4086,20.4175,34.9727,34.982,20.1914,20.4184,5.70765,43.783,552.459,0.0,20.0,19.660370370370373
2024-06-06 03:53:27,20.4082,20.4086,20.4033,34.9831,34.982,20.1965,20.4217,7.67706,45.096,552.263,0.0,20.0,19.66055555555556
2024-06-06 03:53:28,20.4165,20.4151,20.4091,34.9861,34.9852,20.2029,20.425,5.05118,44.7677,552.656,0.0,20.0,19.660740740740746
2024-06-06 03:53:29,20.4137,20.4316,20.4095,34.9999,34.9852,20.1977,20.4184,4.72294,46.4089,552.459,0.0,20.0,19.66092592592593
2024-06-06 03:53:30,20.4112,20.4217,20.4223,34.9901,34.9852,20.1983,20.4217,5.05118,46.7371,552.263,0.0,20.0,19.661111111111115
2024-06-06 03:53:31,20.4093,20.4119,20.4031,35.0021,34.9852,20.1971,20.4217,5.37941,45.7524,552.164,0.0,20.0,19.6612962962963
2024-06-06 03:53:32,20.4123,20.4053,20.406,35.0131,34.982,20.198,20.4184,0.784108,44.7677,555.414,0.0,20.0,19.661481481481484
2024-06-06 03:53:33,20.4207,20.4086,20.4198,34.9995,34.9885,20.1925,20.4217,6.69236,48.0501,552.263,0.0,20.0,19.661666666666672
2024-06-06 03:53:34,20.4223,20.4119,20.411,34.9908,34.9787,20.1875,20.4151,5.37941,46.0807,552.263,0.0,20.0,19.661851851851857
2024-06-06 03:53:35,20.4243,20.4086,20.4123,35.0119,34.982,20.1861,20.425,4.72294,49.363,553.247,0.0,20.0,19.66203703703704
2024-06-06 03:53:36,20.4364,20.4086,20.4168,35.0009,34.9852,20.1907,20.4119,5.05118,47.0654,552.853,0.0,20.0,19.662222222222226
2024-06-06 03:53:37,20.4305,20.4119,20.4206,35.0109,34.982,20.194,20.425,7.02059,48.7066,554.035,0.0,20.0,19.66240740740741
2024-06-06 03:53:38,20.4391,20.4151,20.4216,35.0122,34.982,20.1946,20.4184,6.69236,47.3936,554.527,0.0,20.0,19.662592592592596
2024-06-06 03:53:39,20.4384,20.4086,20.4282,35.0032,34.9787,20.1969,20.4283,6.03588,46.7371,555.315,0.0,20.0,19.662777777777784
2024-06-06 03:53:40,20.4287,20.4119,20.4285,35.0036,34.982,20.2008,20.4217,5.05118,46.0807,555.906,0.0,20.0,19.66296296296297
2024-06-06 03:53:41,20.4421,20.3954,20.4356,35.0036,34.9885,20.2045,20.4184,5.70765,45.4242,555.611,0.0,20.0,19.663148148148153
2024-06-06 03:53:42,20.429,20.3889,20.4307,35.0211,34.982,20.2035,20.425,4.72294,46.7371,556.004,0.0,20.0,19.663333333333338
2024-06-06 03:53:43,20.4379,20.379,20.4397,34.9963,34.9852,20.1992,20.4184,-1.51354,46.0807,556.004,0.0,20.0,19.663518518518522
2024-06-06 03:53:44,20.4384,20.4184,20.4275,35.0097,34.9885,20.2195,20.4184,5.05118,44.7677,555.906,0.0,20.0,19.663703703703707
2024-06-06 03:53:45,20.4378,20.3987,20.4322,35.0066,34.9721,20.1988,20.4184,6.03588,44.4395,555.807,0.0,20.0,19.663888888888895
2024-06-06 03:53:46,20.432,20.4119,20.4281,34.9954,34.982,20.2075,20.4184,7.34883,45.4242,556.3,0.0,20.0,19.66407407407408
2024-06-06 03:53:47,20.4441,20.4184,20.442,35.0027,34.9885,20.2039,20.4184,7.02059,42.7983,555.217,0.0,20.0,19.664259259259264
2024-06-06 03:53:48,20.446,20.4119,20.4384,35.0093,34.982,20.2104,20.4217,7.67706,45.7524,556.004,0.0,20.0,19.66444444444445
2024-06-06 03:53:49,20.4496,20.4151,20.4415,35.0045,34.982,20.2063,20.4217,7.02059,45.4242,555.02,0.0,20.0,19.664629629629633
2024-06-06 03:53:50,20.4451,20.4119,20.4405,35.008,34.9852,20.2108,20.4119,6.03588,47.3936,555.217,0.0,20.0,19.664814814814818
2024-06-06 03:53:51,20.4405,20.4053,20.434,35.0097,34.9852,20.2083,20.425,24.4171,47.3936,555.217,0.0,20.0,19.665000000000006
2024-06-06 03:53:52,20.4449,20.402,20.4553,35.0061,34.9852,20.1921,20.425,4.3947,46.4089,555.512,0.0,20.0,19.66518518518519
2024-06-06 03:53:53,20.4394,20.4151,20.4491,35.0101,34.982,20.1965,20.4283,7.02059,46.7371,555.807,0.0,20.0,19.665370370370375
2024-06-06 03:53:54,20.4449,20.4086,20.4435,34.9948,34.982,20.2094,20.4184,8.0053,47.0654,556.398,0.0,20.0,19.66555555555556
2024-06-06 03:53:55,20.4448,20.4184,20.4513,35.0157,34.9885,20.2149,20.4151,8.0053,47.3936,556.694,0.0,20.0,19.665740740740745
2024-06-06 03:53:56,20.4337,20.4414,20.4424,34.9944,34.9852,20.2138,20.4217,7.02059,47.0654,557.678,0.0,20.0,19.66592592592593
2024-06-06 03:53:57,20.445,20.4217,20.4572,34.9884,34.9852,20.2176,20.4184,6.36412,46.0807,556.497,0.0,20.0,19.666111111111118
2024-06-06 03:53:58,20.4468,20.4151,20.4505,34.9903,34.982,20.2105,20.4184,3.41,47.7219,556.497,0.0,20.0,19.666296296296302
2024-06-06 03:53:59,20.4445,20.4119,20.4477,35.0036,34.9852,20.2164,20.4184,5.37941,47.0654,556.3,0.0,20.0,19.666481481481487
2024-06-06 03:54:00,20.4379,20.4119,20.4532,35.0076,34.9787,20.2114,20.4184,4.72294,46.4089,555.906,0.0,20.0,19.66666666666667
2024-06-06 03:54:01,20.447,20.4119,20.4588,35.0044,34.982,20.213,20.4151,6.03588,43.783,556.398,0.0,20.0,19.667407407407413
2024-06-06 03:54:02,20.4463,20.4151,20.4597,35.0234,34.982,20.2177,20.4184,7.02059,44.4395,555.02,0.0,20.0,19.668148148148152
2024-06-06 03:54:03,20.4504,20.5071,20.4527,35.0061,34.9852,20.2151,20.5104,5.05118,43.4548,553.444,0.0,20.0,19.668888888888894
2024-06-06 03:54:04,20.4545,20.5104,20.458,34.9975,34.982,20.2119,20.5071,5.70765,44.7677,555.414,0.0,20.0,19.669629629629636
2024-06-06 03:54:05,20.4631,20.4972,20.4578,35.0035,34.9852,20.1982,20.5136,4.3947,44.1113,555.512,0.0,20.0,19.670370370370375
2024-06-06 03:54:06,20.4619,20.5104,20.4578,35.0131,34.9885,20.2044,20.5169,6.03588,45.096,554.921,0.0,20.0,19.671111111111117
2024-06-06 03:54:07,20.4648,20.5071,20.4697,35.0103,34.982,20.2078,20.5071,7.67706,44.7677,554.527,0.0,20.0,19.671851851851855
2024-06-06 03:54:08,20.4711,20.5005,20.4746,35.0144,34.982,20.1991,20.5136,4.3947,45.4242,554.626,0.0,20.0,19.672592592592597
2024-06-06 03:54:09,20.4632,20.4907,20.4639,35.0067,34.9852,20.2018,20.5104,5.70765,44.1113,555.217,0.0,20.0,19.67333333333334
2024-06-06 03:54:10,20.4512,20.5071,20.4715,35.0095,34.9787,20.2063,20.5169,7.34883,45.7524,554.823,0.0,20.0,19.674074074074078
2024-06-06 03:54:11,20.4702,20.4907,20.4711,35.0067,34.9852,20.2044,20.5104,6.03588,44.7677,554.823,0.0,20.0,19.67481481481482
2024-06-06 03:54:12,20.459,20.5038,20.4634,35.0037,34.9787,20.203,20.5169,7.34883,46.0807,554.626,0.0,20.0,19.67555555555556
2024-06-06 03:54:13,20.4624,20.5071,20.4696,34.9921,34.9918,20.2,20.5136,6.36412,46.7371,557.777,0.0,20.0,19.6762962962963
2024-06-06 03:54:14,20.4649,20.4972,20.4751,35.0148,34.982,20.201,20.5169,5.05118,47.3936,556.103,0.0,20.0,19.677037037037042
2024-06-06 03:54:15,20.4681,20.4972,20.4771,35.0082,34.9852,20.2017,20.5104,5.70765,48.0501,556.201,0.0,20.0,19.67777777777778
2024-06-06 03:54:16,20.4697,20.4939,20.4702,35.004,34.9852,20.2213,20.5104,5.05118,47.3936,556.103,0.0,20.0,19.678518518518523
2024-06-06 03:54:17,20.4678,20.5038,20.4615,34.9931,34.9885,20.2159,20.5005,8.33354,48.0501,555.611,0.0,20.0,19.679259259259265
2024-06-06 03:54:18,20.4777,20.5038,20.4721,35.0032,34.982,20.208,20.5104,5.37941,46.0807,555.709,0.0,20.0,19.680000000000003
2024-06-06 03:54:19,20.4782,20.5005,20.4775,34.9945,34.9852,20.2188,20.5038,8.99001,46.4089,556.398,0.0,20.0,19.680740740740745
2024-06-06 03:54:20,20.4895,20.5136,20.4791,34.9918,34.982,20.2201,20.5071,5.70765,44.4395,556.201,0.0,20.0,19.681481481481487
2024-06-06 03:54:21,20.4901,20.5104,20.4742,34.9918,34.982,20.211,20.5136,6.69236,44.1113,556.792,0.0,20.0,19.682222222222226
2024-06-06 03:54:22,20.4947,20.4742,20.4943,34.9969,34.982,20.2153,20.5202,8.0053,46.4089,555.414,0.0,20.0,19.682962962962968
2024-06-06 03:54:23,20.4924,20.5038,20.4811,34.9966,34.982,20.2227,20.5136,5.70765,45.4242,554.921,0.0,20.0,19.683703703703706
2024-06-06 03:54:24,20.4894,20.5071,20.4882,34.9918,34.9754,20.219,20.5071,7.34883,49.0348,555.217,0.0,20.0,19.68444444444445
2024-06-06 03:54:25,20.4812,20.5005,20.4847,34.9963,34.982,20.2151,20.5104,7.34883,49.6913,551.869,0.0,20.0,19.68518518518519
2024-06-06 03:54:26,20.4861,20.5005,20.4977,34.9934,34.9885,20.2248,20.5169,6.36412,49.0348,554.823,0.0,20.0,19.68592592592593
2024-06-06 03:54:27,20.498,20.5071,20.4943,34.9712,34.9885,20.2113,20.5136,8.66177,47.7219,551.278,0.0,20.0,19.68666666666667
2024-06-06 03:54:28,20.4976,20.5136,20.499,34.9871,34.9787,20.2192,20.5104,5.37941,45.096,554.626,0.0,20.0,19.687407407407413
2024-06-06 03:54:29,20.5071,20.5071,20.4948,34.991,34.9852,20.2114,20.5104,7.67706,45.7524,555.02,0.0,20.0,19.68814814814815
2024-06-06 03:54:30,20.5053,20.4972,20.4989,34.9955,34.982,20.2075,20.5136,8.0053,45.4242,554.626,0.0,20.0,19.688888888888894
2024-06-06 03:54:31,20.5066,20.4939,20.5004,34.9836,34.9852,20.2085,20.5005,4.06647,46.4089,553.937,0.0,20.0,19.689629629629636
2024-06-06 03:54:32,20.5183,20.5136,20.4973,34.9747,34.982,20.2191,20.5136,6.03588,42.4701,554.133,0.0,20.0,19.690370370370374
2024-06-06 03:54:33,20.5132,20.4775,20.5116,34.9829,34.982,20.2153,20.5169,6.36412,47.7219,554.232,0.0,20.0,19.691111111111116
2024-06-06 03:54:34,20.5067,20.5071,20.501,34.9819,34.9852,20.2101,20.5071,6.69236,47.7219,554.429,0.0,20.0,19.691851851851855
2024-06-06 03:54:35,20.5125,20.4972,20.5102,34.9833,34.9787,20.2162,20.5071,6.69236,48.3783,554.724,0.0,20.0,19.692592592592597
2024-06-06 03:54:36,20.5084,20.5005,20.51,34.9885,34.9787,20.2085,20.5136,5.37941,48.0501,554.921,0.0,20.0,19.69333333333334
2024-06-06 03:54:37,20.5204,20.5071,20.5213,34.9963,34.982,20.2313,20.5104,6.36412,45.7524,554.724,0.0,20.0,19.694074074074077
2024-06-06 03:54:38,20.5114,20.5005,20.5088,34.9878,34.982,20.2149,20.5104,6.69236,45.7524,555.118,0.0,20.0,19.69481481481482
2024-06-06 03:54:39,20.521,20.5005,20.5103,34.9849,34.982,20.2173,20.5169,6.03588,45.096,555.414,0.0,20.0,19.69555555555556
2024-06-06 03:54:40,20.5186,20.5005,20.5147,34.9864,34.982,20.2266,20.5136,5.37941,44.7677,555.611,0.0,20.0,19.6962962962963
2024-06-06 03:54:41,20.511,20.5071,20.5092,34.9684,34.9852,20.2161,20.5104,1.11234,46.0807,555.611,0.0,20.0,19.697037037037042
2024-06-06 03:54:42,20.5243,20.5071,20.5263,34.9701,34.9852,20.2256,20.5104,5.70765,47.0654,555.512,0.0,20.0,19.69777777777778
2024-06-06 03:54:43,20.5102,20.5104,20.5065,34.9704,34.9852,20.2177,20.5104,6.03588,47.7219,555.414,0.0,20.0,19.698518518518522
2024-06-06 03:54:44,20.5086,20.4972,20.5105,34.9723,34.982,20.2131,20.5005,7.02059,49.0348,554.724,0.0,20.0,19.699259259259264
2024-06-06 03:54:45,20.5208,20.5169,20.5257,34.9675,34.982,20.2205,20.5104,7.34883,49.0348,554.921,0.0,20.0,19.700000000000003
2024-06-06 03:54:46,20.524,20.5038,20.5189,34.9845,34.982,20.2095,20.5071,7.34883,46.4089,555.02,0.0,20.0,19.700740740740745
2024-06-06 03:54:47,20.5354,20.5104,20.5285,34.987,34.982,20.2114,20.5169,7.02059,47.3936,555.217,0.0,20.0,19.701481481481487
2024-06-06 03:54:48,20.5317,20.5038,20.525,34.9745,34.9918,20.2179,20.5136,6.36412,46.0807,555.217,0.0,20.0,19.702222222222225
2024-06-06 03:54:49,20.5357,20.5038,20.5452,34.9846,34.982,20.2119,20.5202,7.02059,46.0807,555.512,0.0,20.0,19.702962962962967
2024-06-06 03:54:50,20.5372,20.5005,20.5277,34.9812,34.982,20.2188,20.5136,5.70765,43.4548,556.004,0.0,20.0,19.70370370370371
2024-06-06 03:54:51,20.5294,20.5038,20.5282,34.9786,34.9852,20.2087,20.5136,6.03588,46.4089,555.709,0.0,20.0,19.704444444444448
2024-06-06 03:54:52,20.5274,20.4972,20.5182,34.9861,34.9885,20.2072,20.5136,7.02059,44.7677,555.414,0.0,20.0,19.70518518518519
2024-06-06 03:54:53,20.5391,20.5071,20.5317,34.9799,34.9852,20.2191,20.5136,7.34883,46.4089,555.611,0.0,20.0,19.70592592592593
2024-06-06 03:54:54,20.5366,20.5038,20.5343,34.9752,34.982,20.2071,20.5104,8.33354,46.7371,556.004,0.0,20.0,19.70666666666667
2024-06-06 03:54:55,20.5346,20.5005,20.5367,34.9943,34.982,20.2224,20.5005,9.31824,36.2336,556.792,0.0,20.0,19.707407407407413
2024-06-06 03:54:56,20.5313,20.5005,20.5286,34.9917,34.9852,20.218,20.5071,7.34883,47.3936,556.398,0.0,20.0,19.70814814814815
2024-06-06 03:54:57,20.5337,20.4939,20.5341,34.9666,34.9787,20.2208,20.5071,6.69236,48.0501,557.383,0.0,20.0,19.708888888888893
2024-06-06 03:54:58,20.547,20.5071,20.5413,34.9888,34.9852,20.2109,20.5136,5.70765,44.1113,556.398,0.0,20.0,19.709629629629635
2024-06-06 03:54:59,20.5424,20.4841,20.5477,35.0031,34.9852,20.2056,20.5104,5.70765,45.4242,556.398,0.0,20.0,19.710370370370374
2024-06-06 03:55:00,20.5452,20.5005,20.5417,35.0048,34.9787,20.2224,20.5104,5.05118,45.096,556.201,0.0,20.0,19.711111111111116
2024-06-06 03:55:01,20.5647,20.5104,20.5608,34.988,34.9852,20.2207,20.5104,7.34883,45.096,555.217,0.0,20.0,19.711851851851854
2024-06-06 03:55:02,20.5347,20.4972,20.5495,34.993,34.982,20.2269,20.5136,6.36412,47.7219,554.823,0.0,20.0,19.712592592592596
2024-06-06 03:55:03,20.5362,20.5104,20.5533,34.9782,34.9885,20.2217,20.5071,6.03588,48.0501,555.414,0.0,20.0,19.71333333333334
2024-06-06 03:55:04,20.5366,20.5005,20.5387,34.9849,34.982,20.2357,20.5136,8.0053,46.7371,555.709,0.0,20.0,19.714074074074077
2024-06-06 03:55:05,20.545,20.5038,20.5579,35.0089,34.9852,20.2307,20.5169,8.66177,46.0807,559.451,0.0,20.0,19.71481481481482
2024-06-06 03:55:06,20.5411,20.5071,20.5575,34.9958,34.9852,20.2354,20.5104,7.02059,45.4242,552.459,0.0,20.0,19.71555555555556
2024-06-06 03:55:07,20.5262,20.5071,20.5532,35.0021,34.982,20.2356,20.5104,6.03588,46.0807,555.512,0.0,20.0,19.7162962962963
2024-06-06 03:55:08,20.5321,20.4907,20.5468,34.9945,34.982,20.2438,20.5071,6.36412,48.7066,555.02,0.0,20.0,19.71703703703704
2024-06-06 03:55:09,20.5408,20.5005,20.5558,34.9835,34.9852,20.2454,20.5202,6.36412,48.7066,553.444,0.0,20.0,19.71777777777778
2024-06-06 03:55:10,20.5408,20.4939,20.5544,34.9934,34.982,20.2401,20.5169,8.33354,48.0501,555.611,0.0,20.0,19.718518518518522
2024-06-06 03:55:11,20.5484,20.5136,20.5689,34.9961,34.9885,20.2604,20.5104,8.99001,48.0501,556.004,0.0,20.0,19.719259259259264
2024-06-06 03:55:12,20.5342,20.5005,20.5548,34.9892,34.982,20.2486,20.5104,7.34883,45.4242,556.694,0.0,20.0,19.720000000000002
2024-06-06 03:55:13,20.5354,20.4939,20.5654,34.9915,34.982,20.2486,20.5136,8.0053,44.7677,557.088,0.0,20.0,19.720740740740744
2024-06-06 03:55:14,20.546,20.5005,20.5635,34.9963,34.9754,20.2489,20.5169,8.66177,46.4089,557.383,0.0,20.0,19.721481481481486
2024-06-06 03:55:15,20.546,20.5038,20.5548,34.995,34.9852,20.2539,20.5136,8.99001,45.4242,553.74,0.0,20.0,19.722222222222225
2024-06-06 03:55:16,20.5312,20.5038,20.5644,34.9913,34.9852,20.2455,20.5104,8.0053,45.7524,556.792,0.0,20.0,19.722962962962967
2024-06-06 03:55:17,20.5389,20.5005,20.5669,34.9819,34.9918,20.2538,20.5104,11.2877,45.7524,557.482,0.0,20.0,19.72370370370371
2024-06-06 03:55:18,20.5386,20.5104,20.5651,34.9878,34.9885,20.2469,20.5136,5.37941,48.7066,556.004,0.0,20.0,19.724444444444448
2024-06-06 03:55:19,20.5341,20.5924,20.5696,34.9976,34.982,20.2612,20.5957,5.70765,47.7219,556.103,0.0,20.0,19.72518518518519
2024-06-06 03:55:20,20.5377,20.5793,20.5707,34.9883,34.982,20.2559,20.599,6.69236,47.0654,556.792,0.0,20.0,19.725925925925928
2024-06-06 03:55:21,20.544,20.6023,20.581,34.9876,34.9852,20.2503,20.5957,7.34883,47.0654,556.595,0.0,20.0,19.72666666666667
2024-06-06 03:55:22,20.5329,20.5859,20.5592,35.0077,34.9787,20.2625,20.6088,5.05118,48.3783,556.595,0.0,20.0,19.727407407407412
2024-06-06 03:55:23,20.5371,20.5859,20.5699,34.9842,34.982,20.241,20.5957,7.02059,48.7066,556.891,0.0,20.0,19.72814814814815
2024-06-06 03:55:24,20.5389,20.6023,20.5659,34.983,34.9787,20.2724,20.6056,6.69236,45.096,556.694,0.0,20.0,19.728888888888893
2024-06-06 03:55:25,20.5396,20.5793,20.5683,34.9848,34.982,20.2611,20.599,13.2571,44.4395,555.709,0.0,20.0,19.729629629629635
2024-06-06 03:55:26,20.5399,20.5924,20.5805,34.9892,34.9787,20.2664,20.6023,6.36412,45.4242,556.398,0.0,20.0,19.730370370370373
2024-06-06 03:55:27,20.5302,20.599,20.5639,34.9852,34.9885,20.264,20.6056,4.72294,46.0807,556.398,0.0,20.0,19.731111111111115
2024-06-06 03:55:28,20.5279,20.5957,20.5618,34.9911,34.9852,20.2763,20.6056,7.67706,45.096,556.103,0.0,20.0,19.731851851851854
2024-06-06 03:55:29,20.529,20.6023,20.5756,34.9869,34.9754,20.2611,20.5957,6.36412,43.4548,556.595,0.0,20.0,19.732592592592596
2024-06-06 03:55:30,20.5323,20.5957,20.5736,34.9842,34.982,20.2646,20.6056,6.03588,42.1418,556.989,0.0,20.0,19.733333333333338
2024-06-06 03:55:31,20.5286,20.5924,20.58,34.9782,34.982,20.2821,20.599,6.36412,43.4548,557.974,0.0,20.0,19.734074074074076
2024-06-06 03:55:32,20.5236,20.5924,20.5622,34.9781,34.982,20.2855,20.6056,5.70765,43.1266,557.875,0.0,20.0,19.73481481481482
2024-06-06 03:55:33,20.5357,20.5924,20.5774,34.9879,34.9787,20.2833,20.6023,8.0053,43.4548,558.072,0.0,20.0,19.73555555555556
2024-06-06 03:55:34,20.5477,20.5924,20.5703,34.9772,34.9885,20.2815,20.6056,4.72294,43.783,558.368,0.0,20.0,19.7362962962963
2024-06-06 03:55:35,20.5347,20.5891,20.5779,34.9754,34.982,20.2785,20.6056,7.34883,45.4242,558.368,0.0,20.0,19.73703703703704
2024-06-06 03:55:36,20.5489,20.6154,20.578,34.9902,34.982,20.2959,20.5924,7.02059,43.783,558.959,0.0,20.0,19.73777777777778
2024-06-06 03:55:37,20.5466,20.6088,20.5752,34.985,34.982,20.293,20.5957,5.05118,45.096,557.678,0.0,20.0,19.73851851851852
2024-06-06 03:55:38,20.5486,20.5826,20.5857,34.986,34.9852,20.2848,20.6023,6.03588,46.7371,558.565,0.0,20.0,19.739259259259264
2024-06-06 03:55:39,20.5527,20.5957,20.5802,34.9811,34.9852,20.2951,20.6023,8.33354,46.7371,559.156,0.0,20.0,19.740000000000002
2024-06-06 03:55:40,20.5591,20.5957,20.5803,34.9823,34.9754,20.2908,20.6023,6.03588,48.0501,555.807,0.0,20.0,19.740740740740744
2024-06-06 03:55:41,20.5548,20.5891,20.5749,35.0011,34.9852,20.2858,20.6023,4.72294,48.7066,558.762,0.0,20.0,19.741481481481486
2024-06-06 03:55:42,20.5588,20.5891,20.5789,34.9948,34.9852,20.2824,20.6056,6.69236,47.7219,557.678,0.0,20.0,19.742222222222225
2024-06-06 03:55:43,20.5561,20.6023,20.5796,34.9783,34.9852,20.2919,20.599,5.05118,47.0654,556.792,0.0,20.0,19.742962962962967
2024-06-06 03:55:44,20.563,20.5891,20.5769,34.9999,34.9852,20.2946,20.6056,5.05118,45.4242,560.337,0.0,20.0,19.74370370370371
2024-06-06 03:55:45,20.5632,20.5957,20.5872,34.9773,34.982,20.2867,20.599,6.03588,46.0807,556.694,0.0,20.0,19.744444444444447
2024-06-06 03:55:46,20.5639,20.5924,20.5831,34.9847,34.9885,20.2873,20.6023,6.36412,45.4242,556.201,0.0,20.0,19.74518518518519
2024-06-06 03:55:47,20.5581,20.5891,20.5706,34.989,34.9852,20.2994,20.6023,4.72294,44.7677,555.315,0.0,20.0,19.745925925925928
2024-06-06 03:55:48,20.5549,20.5924,20.583,34.9882,34.9787,20.2913,20.6056,5.05118,46.0807,556.595,0.0,20.0,19.74666666666667
2024-06-06 03:55:49,20.5669,20.5924,20.5921,34.9927,34.982,20.2917,20.5957,6.69236,44.7677,555.807,0.0,20.0,19.74740740740741
2024-06-06 03:55:50,20.5685,20.599,20.583,34.987,34.982,20.2992,20.6056,5.05118,43.4548,554.724,0.0,20.0,19.74814814814815
2024-06-06 03:55:51,20.5662,20.6154,20.5904,34.993,34.9852,20.2929,20.5957,7.34883,44.1113,555.02,0.0,20.0,19.748888888888892
2024-06-06 03:55:52,20.5793,20.5924,20.5948,34.9919,34.9918,20.291,20.6023,5.37941,43.4548,555.512,0.0,20.0,19.749629629629634
2024-06-06 03:55:53,20.5826,20.5924,20.5932,34.9935,34.9721,20.3041,20.6023,5.37941,45.4242,555.512,0.0,20.0,19.750370370370373
2024-06-06 03:55:54,20.5816,20.5924,20.5906,35.0038,34.9721,20.3064,20.6056,6.03588,44.1113,555.512,0.0,20.0,19.751111111111115
2024-06-06 03:55:55,20.5757,20.5957,20.5831,35.0006,34.9951,20.3066,20.5957,5.70765,49.6913,554.527,0.0,20.0,19.751851851851853
2024-06-06 03:55:56,20.5709,20.6023,20.5882,34.9934,34.9852,20.292,20.6023,7.34883,43.4548,557.875,0.0,20.0,19.752592592592595
2024-06-06 03:55:57,20.5833,20.5891,20.5978,34.9997,34.982,20.2922,20.6056,7.02059,45.096,553.543,0.0,20.0,19.753333333333337
2024-06-06 03:55:58,20.5852,20.599,20.5946,35.0019,34.982,20.2992,20.6023,3.73823,42.7983,552.656,0.0,20.0,19.754074074074076
2024-06-06 03:55:59,20.5807,20.5891,20.6007,34.9999,34.9787,20.2936,20.6023,4.72294,44.4395,552.361,0.0,20.0,19.754814814814818
2024-06-06 03:56:00,20.5861,20.599,20.5981,35.0188,34.9787,20.2912,20.5957,6.03588,45.096,555.906,0.0,20.0,19.75555555555556
2024-06-06 03:56:01,20.5916,20.5891,20.6022,35.0141,34.982,20.3032,20.6023,7.02059,45.4242,552.361,0.0,20.0,19.7562962962963
2024-06-06 03:56:02,20.5894,20.6056,20.6111,35.0003,34.9852,20.2857,20.6056,4.3947,43.783,553.149,0.0,20.0,19.75703703703704
2024-06-06 03:56:03,20.594,20.5793,20.6099,35.0039,34.9852,20.3015,20.6023,5.70765,43.4548,552.656,0.0,20.0,19.75777777777778
2024-06-06 03:56:04,20.5891,20.5891,20.5993,34.998,34.982,20.3069,20.6023,7.02059,43.1266,552.656,0.0,20.0,19.75851851851852
2024-06-06 03:56:05,20.5939,20.5891,20.6033,35.0079,34.9852,20.3013,20.5957,5.05118,43.783,553.05,0.0,20.0,19.759259259259263
2024-06-06 03:56:06,20.6083,20.5957,20.6062,34.9961,34.9852,20.2821,20.599,8.0053,44.1113,553.937,0.0,20.0,19.76
2024-06-06 03:56:07,20.6017,20.5859,20.6077,34.9789,34.982,20.2993,20.599,4.3947,47.0654,554.724,0.0,20.0,19.760740740740744
2024-06-06 03:56:08,20.6084,20.599,20.6116,35.0048,34.9852,20.2998,20.6023,7.02059,46.0807,552.459,0.0,20.0,19.761481481481486
2024-06-06 03:56:09,20.618,20.6023,20.6134,34.992,34.9852,20.2949,20.6023,6.69236,47.3936,555.611,0.0,20.0,19.762222222222224
2024-06-06 03:56:10,20.6012,20.599,20.6092,35.013,34.982,20.327,20.5957,4.72294,45.4242,556.694,0.0,20.0,19.762962962962966
2024-06-06 03:56:11,20.6061,20.5957,20.6124,35.001,34.9787,20.3042,20.6023,8.0053,46.7371,557.285,0.0,20.0,19.763703703703708
2024-06-06 03:56:12,20.6049,20.5826,20.6173,35.0094,34.9787,20.316,20.6088,6.69236,47.0654,557.088,0.0,20.0,19.764444444444447
2024-06-06 03:56:13,20.6144,20.6023,20.6192,35.0321,34.9787,20.322,20.6056,7.34883,47.7219,556.989,0.0,20.0,19.76518518518519
2024-06-06 03:56:14,20.6118,20.5826,20.6212,35.023,34.9787,20.3195,20.599,7.02059,46.7371,557.186,0.0,20.0,19.765925925925927
2024-06-06 03:56:15,20.6073,20.6023,20.6207,35.0177,34.9787,20.3161,20.6023,4.06647,48.0501,557.186,0.0,20.0,19.76666666666667
2024-06-06 03:56:16,20.6305,20.6023,20.6332,35.0124,34.9885,20.3097,20.6023,7.02059,46.7371,557.58,0.0,20.0,19.76740740740741
2024-06-06 03:56:17,20.6161,20.5924,20.6159,35.0206,34.9885,20.3263,20.6023,5.37941,47.0654,558.269,0.0,20.0,19.76814814814815
2024-06-06 03:56:18,20.6024,20.5924,20.6125,35.0151,34.982,20.3152,20.6023,6.36412,46.4089,557.383,0.0,20.0,19.768888888888892
2024-06-06 03:56:19,20.6202,20.5924,20.6248,35.0047,34.982,20.3264,20.6056,7.67706,46.7371,557.777,0.0,20.0,19.769629629629634
2024-06-06 03:56:20,20.6114,20.5924,20.6195,35.017,34.982,20.3274,20.599,6.69236,46.7371,559.943,0.0,20.0,19.770370370370372
2024-06-06 03:56:21,20.6191,20.5826,20.6348,35.0102,34.982,20.3141,20.6023,6.69236,47.0654,557.974,0.0,20.0,19.771111111111114
2024-06-06 03:56:22,20.6068,20.599,20.6296,35.0048,34.9852,20.3252,20.5957,8.66177,46.7371,558.072,0.0,20.0,19.771851851851853
2024-06-06 03:56:23,20.6067,20.5924,20.6392,35.0111,34.9885,20.3317,20.6056,7.02059,46.7371,557.777,0.0,20.0,19.772592592592595
2024-06-06 03:56:24,20.6238,20.5859,20.6356,35.0122,34.9852,20.3332,20.599,8.0053,48.7066,559.549,0.0,20.0,19.773333333333337
2024-06-06 03:56:25,20.6233,20.5924,20.6365,35.0009,34.982,20.3227,20.6056,6.69236,49.0348,557.974,0.0,20.0,19.774074074074075
2024-06-06 03:56:26,20.6164,20.5924,20.6314,35.0045,34.982,20.3371,20.6056,7.67706,48.7066,557.974,0.0,20.0,19.774814814814818
2024-06-06 03:56:27,20.6379,20.5793,20.64,35.0155,34.982,20.3323,20.6088,7.34883,48.7066,557.383,0.0,20.0,19.77555555555556
2024-06-06 03:56:28,20.6311,20.5793,20.6477,34.9915,34.982,20.3333,20.6023,8.33354,47.3936,557.285,0.0,20.0,19.776296296296298
2024-06-06 03:56:29,20.6333,20.5793,20.6465,34.9922,34.982,20.3354,20.599,6.03588,47.0654,556.694,0.0,20.0,19.77703703703704
2024-06-06 03:56:30,20.6356,20.622,20.6462,35.0123,34.982,20.3329,20.6023,6.69236,46.7371,556.891,0.0,20.0,19.777777777777782
2024-06-06 03:56:31,20.631,20.5891,20.6345,35.0066,34.9852,20.3317,20.6023,8.66177,45.4242,555.709,0.0,20.0,19.77851851851852
2024-06-06 03:56:32,20.6429,20.599,20.6521,35.0018,34.982,20.3467,20.599,6.69236,45.4242,556.004,0.0,20.0,19.779259259259263
2024-06-06 03:56:33,20.6439,20.5924,20.6586,35.0187,34.982,20.3334,20.6023,6.36412,46.0807,555.906,0.0,20.0,19.78
2024-06-06 03:56:34,20.6375,20.599,20.6352,34.9919,34.982,20.3508,20.6023,8.66177,47.7219,556.004,0.0,20.0,19.780740740740743
2024-06-06 03:56:35,20.655,20.5891,20.658,34.9917,34.9852,20.3377,20.6056,7.34883,49.363,555.807,0.0,20.0,19.781481481481485
2024-06-06 03:56:36,20.6426,20.5957,20.6526,34.996,34.9885,20.3348,20.599,6.69236,45.096,555.611,0.0,20.0,19.782222222222224
2024-06-06 03:56:37,20.6532,20.5924,20.6645,34.9971,34.982,20.3434,20.599,7.02059,45.4242,555.807,0.0,20.0,19.782962962962966
2024-06-06 03:56:38,20.6528,20.6778,20.6496,34.9859,34.9852,20.3431,20.6876,9.31824,43.1266,556.004,0.0,20.0,19.783703703703708
2024-06-06 03:56:39,20.6535,20.6811,20.666,34.9864,34.982,20.3458,20.6876,6.69236,44.7677,556.497,0.0,20.0,19.784444444444446
2024-06-06 03:56:40,20.6535,20.6811,20.6507,34.9822,34.9852,20.3513,20.6975,7.34883,45.7524,556.694,0.0,20.0,19.78518518518519
2024-06-06 03:56:41,20.6659,20.7172,20.6617,34.9857,34.9852,20.3562,20.6909,8.0053,47.3936,557.777,0.0,20.0,19.785925925925927
2024-06-06 03:56:42,20.6497,20.6811,20.6659,34.9972,34.9852,20.3607,20.6876,6.03588,46.7371,559.156,0.0,20.0,19.78666666666667
2024-06-06 03:56:43,20.6689,20.6844,20.6749,34.9955,34.9852,20.3643,20.6876,7.34883,48.7066,556.398,0.0,20.0,19.78740740740741
2024-06-06 03:56:44,20.6536,20.6844,20.6716,35.0072,34.9852,20.348,20.6909,5.70765,45.4242,556.595,0.0,20.0,19.78814814814815
2024-06-06 03:56:45,20.6512,20.6876,20.671,35.001,34.9852,20.3507,20.6876,5.05118,45.7524,555.02,0.0,20.0,19.78888888888889
2024-06-06 03:56:46,20.6412,20.6679,20.6625,34.9949,34.9885,20.3506,20.6909,5.37941,44.7677,556.103,0.0,20.0,19.789629629629633
2024-06-06 03:56:47,20.6459,20.6712,20.6672,34.9961,34.982,20.3586,20.6909,5.05118,44.1113,556.201,0.0,20.0,19.790370370370372
2024-06-06 03:56:48,20.6443,20.6778,20.6763,34.9834,34.982,20.367,20.6909,6.03588,44.4395,556.891,0.0,20.0,19.791111111111114
2024-06-06 03:56:49,20.6472,20.6778,20.6611,34.9761,34.9852,20.3599,20.6876,7.67706,44.7677,556.989,0.0,20.0,19.791851851851852
2024-06-06 03:56:50,20.6493,20.6811,20.6715,34.9974,34.9754,20.3652,20.6909,5.05118,46.0807,557.383,0.0,20.0,19.792592592592595
2024-06-06 03:56:51,20.6607,20.6942,20.6752,34.9808,34.9852,20.3594,20.6811,8.99001,47.3936,554.429,0.0,20.0,19.793333333333337
2024-06-06 03:56:52,20.6452,20.6844,20.6842,34.9703,34.982,20.3628,20.6876,5.37941,44.7677,557.974,0.0,20.0,19.794074074074075
2024-06-06 03:56:53,20.6502,20.6876,20.6775,34.9645,34.982,20.3579,20.6942,6.36412,47.0654,556.891,0.0,20.0,19.794814814814817
2024-06-06 03:56:54,20.6569,20.6745,20.6832,34.9797,34.9885,20.3693,20.6909,5.37941,46.7371,558.368,0.0,20.0,19.79555555555556
2024-06-06 03:56:55,20.6689,20.6581,20.6797,34.9781,34.9885,20.3559,20.6909,6.03588,47.3936,558.171,0.0,20.0,19.796296296296298
2024-06-06 03:56:56,20.6547,20.7041,20.6812,34.9683,34.9852,20.3683,20.6909,6.69236,46.0807,558.368,0.0,20.0,19.79703703703704
2024-06-06 03:56:57,20.6615,20.6647,20.6772,34.9595,34.982,20.3558,20.6844,5.05118,47.7219,560.534,0.0,20.0,19.79777777777778
2024-06-06 03:56:58,20.6636,20.6745,20.6975,34.9551,34.9721,20.3687,20.6942,5.05118,47.3936,559.057,0.0,20.0,19.79851851851852
2024-06-06 03:56:59,20.6618,20.6844,20.6828,34.9587,34.9754,20.3731,20.6876,6.69236,46.7371,560.239,0.0,20.0,19.799259259259262
2024-06-06 03:57:00,20.6637,20.6811,20.6872,34.9542,34.9852,20.3644,20.6909,5.70765,47.0654,557.777,0.0,20.0,19.8
2024-06-06 03:57:01,20.6645,20.6778,20.6927,34.9552,34.982,20.376,20.6876,4.06647,46.7371,557.482,0.0,20.0,19.800740740740743
2024-06-06 03:57:02,20.6545,20.6745,20.687,34.9585,34.9852,20.3823,20.6811,6.36412,48.0501,557.285,0.0,20.0,19.801481481481485
2024-06-06 03:57:03,20.6687,20.6844,20.6897,34.933,34.982,20.3889,20.6909,7.67706,47.0654,556.792,0.0,20.0,19.802222222222223
