TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 03:57:04,20.6674,20.6712,20.6882,34.9228,34.982,20.3757,20.6844,6.03588,47.7219,555.709,0.0,20.0,19.802962962962965
2024-06-06 03:57:05,20.6649,20.6778,20.6912,34.937,34.982,20.3872,20.6942,4.72294,46.7371,555.906,0.0,20.0,19.803703703703707
2024-06-06 03:57:06,20.6704,20.6778,20.6921,34.9417,34.9787,20.3796,20.6811,5.37941,46.4089,556.201,0.0,20.0,19.804444444444446
2024-06-06 03:57:07,20.6711,20.6844,20.6942,34.9287,34.9852,20.3793,20.6942,7.02059,47.7219,556.595,0.0,20.0,19.805185185185188
2024-06-06 03:57:08,20.6675,20.6712,20.695,34.93,34.9852,20.395,20.6909,7.34883,48.3783,556.595,0.0,20.0,19.805925925925926
2024-06-06 03:57:09,20.6788,20.6811,20.6894,34.9307,34.982,20.3867,20.6909,6.69236,45.7524,556.398,0.0,20.0,19.80666666666667
2024-06-06 03:57:10,20.6697,20.6876,20.7055,34.9174,34.9885,20.3931,20.6876,5.37941,47.3936,556.497,0.0,20.0,19.80740740740741
2024-06-06 03:57:11,20.6732,20.6811,20.7025,34.9282,34.9787,20.3978,20.6876,6.03588,47.3936,556.792,0.0,20.0,19.80814814814815
2024-06-06 03:57:12,20.6986,20.6778,20.7065,34.9383,34.9885,20.3974,20.6942,7.02059,47.0654,556.792,0.0,20.0,19.80888888888889
2024-06-06 03:57:13,20.6869,20.6712,20.7113,34.9354,34.9852,20.3957,20.6909,8.0053,47.3936,557.285,0.0,20.0,19.809629629629633
2024-06-06 03:57:14,20.688,20.6745,20.7002,34.9344,34.982,20.3954,20.6942,7.02059,44.1113,557.285,0.0,20.0,19.81037037037037
2024-06-06 03:57:15,20.6888,20.6811,20.7056,34.9188,34.9754,20.4057,20.6844,5.05118,43.4548,556.989,0.0,20.0,19.811111111111114
2024-06-06 03:57:16,20.684,20.6844,20.6969,34.9275,34.982,20.3931,20.6844,4.06647,44.7677,557.088,0.0,20.0,19.811851851851852
2024-06-06 03:57:17,20.6922,20.6811,20.7206,34.9297,34.9852,20.3839,20.6942,5.37941,44.4395,557.088,0.0,20.0,19.812592592592594
2024-06-06 03:57:18,20.6951,20.6811,20.7087,34.9099,34.982,20.3958,20.6811,5.37941,44.4395,556.792,0.0,20.0,19.813333333333336
2024-06-06 03:57:19,20.6977,20.6942,20.7042,34.9099,34.9852,20.3975,20.6811,7.67706,46.0807,552.952,0.0,20.0,19.814074074074075
2024-06-06 03:57:20,20.6842,20.6975,20.7019,34.9209,34.9787,20.3862,20.6876,7.02059,44.7677,556.595,0.0,20.0,19.814814814814817
2024-06-06 03:57:21,20.7025,20.6614,20.7195,34.9187,34.982,20.3933,20.6876,0.127636,45.4242,556.497,0.0,20.0,19.81555555555556
2024-06-06 03:57:22,20.7048,20.6811,20.717,34.9205,34.9852,20.3882,20.6876,4.72294,45.7524,556.398,0.0,20.0,19.816296296296297
2024-06-06 03:57:23,20.6961,20.6778,20.7226,34.9251,34.982,20.3797,20.6876,7.02059,44.7677,556.3,0.0,20.0,19.81703703703704
2024-06-06 03:57:24,20.6969,20.6745,20.7149,34.9304,34.982,20.3937,20.6876,8.33354,45.096,556.3,0.0,20.0,19.81777777777778
2024-06-06 03:57:25,20.6968,20.6778,20.7259,34.9301,34.982,20.3976,20.6942,8.0053,46.7371,556.792,0.0,20.0,19.81851851851852
2024-06-06 03:57:26,20.6918,20.6811,20.7195,34.9248,34.982,20.3928,20.6909,6.36412,46.7371,556.004,0.0,20.0,19.819259259259262
2024-06-06 03:57:27,20.6956,20.6745,20.7228,34.9225,34.982,20.3862,20.6876,4.72294,48.0501,552.853,0.0,20.0,19.82
2024-06-06 03:57:28,20.7001,20.6811,20.7221,34.9408,34.982,20.3868,20.6876,7.02059,47.7219,557.088,0.0,20.0,19.820740740740742
2024-06-06 03:57:29,20.6916,20.6778,20.7186,34.934,34.982,20.3846,20.6844,8.33354,46.0807,556.989,0.0,20.0,19.821481481481484
2024-06-06 03:57:30,20.7026,20.6745,20.7347,34.9304,34.9787,20.394,20.6844,7.67706,48.3783,556.398,0.0,20.0,19.822222222222223
2024-06-06 03:57:31,20.7097,20.6942,20.7356,34.9328,34.982,20.3898,20.6811,6.69236,46.7371,556.201,0.0,20.0,19.822962962962965
2024-06-06 03:57:32,20.7124,20.6811,20.7422,34.9404,34.982,20.4064,20.6942,6.69236,48.7066,557.088,0.0,20.0,19.823703703703707
2024-06-06 03:57:33,20.7087,20.6876,20.7188,34.9382,34.982,20.3965,20.6844,6.36412,48.0501,554.133,0.0,20.0,19.824444444444445
2024-06-06 03:57:34,20.7088,20.6548,20.7268,34.9363,34.9885,20.3949,20.6909,6.36412,46.7371,556.497,0.0,20.0,19.825185185185187
2024-06-06 03:57:35,20.7146,20.6745,20.7415,34.9502,34.9754,20.3909,20.6844,5.70765,46.4089,556.497,0.0,20.0,19.825925925925926
2024-06-06 03:57:36,20.7184,20.6811,20.7493,34.9452,34.982,20.3952,20.6876,8.0053,44.1113,556.398,0.0,20.0,19.826666666666668
2024-06-06 03:57:37,20.7274,20.6811,20.742,34.9624,34.9918,20.3914,20.6876,7.67706,45.4242,555.906,0.0,20.0,19.82740740740741
2024-06-06 03:57:38,20.7153,20.6844,20.7432,34.9561,34.982,20.3867,20.6876,6.69236,46.7371,554.921,0.0,20.0,19.82814814814815
2024-06-06 03:57:39,20.7303,20.6745,20.7527,34.9657,34.9918,20.3901,20.6876,4.3947,48.7066,555.315,0.0,20.0,19.82888888888889
2024-06-06 03:57:40,20.7157,20.6712,20.7358,34.9415,34.9852,20.4015,20.6876,7.67706,46.0807,554.823,0.0,20.0,19.829629629629633
2024-06-06 03:57:41,20.7266,20.6712,20.7397,34.9661,34.982,20.4002,20.6876,6.03588,45.096,555.315,0.0,20.0,19.83037037037037
2024-06-06 03:57:42,20.7236,20.6811,20.7393,34.9678,34.982,20.3931,20.6975,7.34883,45.4242,554.626,0.0,20.0,19.831111111111113
2024-06-06 03:57:43,20.7319,20.6745,20.7499,34.9678,34.982,20.3969,20.6876,7.02059,47.0654,551.475,0.0,20.0,19.83185185185185
2024-06-06 03:57:44,20.7354,20.6876,20.7523,34.9941,34.982,20.4065,20.6844,5.37941,47.3936,554.232,0.0,20.0,19.832592592592594
2024-06-06 03:57:45,20.7349,20.6778,20.7492,34.9648,34.982,20.4168,20.6876,7.67706,45.7524,554.035,0.0,20.0,19.833333333333336
2024-06-06 03:57:46,20.7428,20.6745,20.7656,34.9669,34.9852,20.4057,20.6909,6.03588,44.4395,553.247,0.0,20.0,19.834074074074074
2024-06-06 03:57:47,20.7366,20.6876,20.7636,34.9676,34.982,20.4146,20.6909,6.69236,46.0807,554.232,0.0,20.0,19.834814814814816
2024-06-06 03:57:48,20.7292,20.6778,20.7518,34.9651,34.982,20.4114,20.6844,6.69236,47.3936,552.656,0.0,20.0,19.83555555555556
2024-06-06 03:57:49,20.73,20.6745,20.7597,34.9648,34.9754,20.4227,20.6876,6.36412,46.7371,552.459,0.0,20.0,19.836296296296297
2024-06-06 03:57:50,20.7364,20.6745,20.7501,34.9766,34.9852,20.4217,20.6876,5.05118,46.0807,553.641,0.0,20.0,19.83703703703704
2024-06-06 03:57:51,20.7391,20.6778,20.7569,34.9727,34.982,20.4233,20.6876,6.69236,44.4395,552.656,0.0,20.0,19.83777777777778
2024-06-06 03:57:52,20.7344,20.6844,20.7582,34.9958,34.982,20.4233,20.6942,7.67706,44.7677,552.459,0.0,20.0,19.83851851851852
2024-06-06 03:57:53,20.7187,20.6811,20.7632,34.9857,34.982,20.4236,20.6876,6.69236,47.0654,552.459,0.0,20.0,19.83925925925926
2024-06-06 03:57:54,20.7272,20.6778,20.7651,34.9796,34.9852,20.4198,20.6876,6.03588,47.0654,552.558,0.0,20.0,19.84
2024-06-06 03:57:55,20.7306,20.6811,20.7569,34.9895,34.9852,20.4343,20.6876,4.72294,47.3936,552.558,0.0,20.0,19.840740740740742
2024-06-06 03:57:56,20.7282,20.6778,20.7632,34.9776,34.982,20.4256,20.6745,6.36412,46.4089,552.853,0.0,20.0,19.841481481481484
2024-06-06 03:57:57,20.7204,20.7566,20.7652,34.9568,34.9787,20.4264,20.7664,8.0053,44.4395,549.013,0.0,20.0,19.842222222222222
2024-06-06 03:57:58,20.7151,20.7566,20.7661,34.9884,34.982,20.432,20.773,5.37941,44.7677,552.164,0.0,20.0,19.842962962962964
2024-06-06 03:57:59,20.7136,20.7861,20.7646,34.9729,34.982,20.4252,20.7697,7.02059,47.0654,551.77,0.0,20.0,19.843703703703707
2024-06-06 03:58:00,20.7108,20.7697,20.7721,34.9811,34.9885,20.4269,20.773,5.70765,46.4089,552.755,0.0,20.0,19.844444444444445
2024-06-06 03:58:01,20.7068,20.7631,20.761,34.9661,34.9852,20.4317,20.773,6.36412,44.4395,553.543,0.0,20.0,19.845185185185187
2024-06-06 03:58:02,20.7122,20.7599,20.7648,34.9581,34.982,20.4292,20.773,7.02059,43.4548,554.035,0.0,20.0,19.845925925925926
2024-06-06 03:58:03,20.7135,20.7664,20.7657,34.9594,34.9852,20.4354,20.7796,5.37941,46.4089,555.512,0.0,20.0,19.846666666666668
2024-06-06 03:58:04,20.7088,20.7599,20.7667,34.9621,34.9852,20.4257,20.7664,6.03588,45.4242,554.527,0.0,20.0,19.84740740740741
2024-06-06 03:58:05,20.7069,20.7599,20.7708,34.9832,34.982,20.4168,20.7763,5.70765,45.096,552.952,0.0,20.0,19.848148148148148
2024-06-06 03:58:06,20.6976,20.7664,20.7647,34.9715,34.9885,20.4207,20.773,7.67706,45.096,554.921,0.0,20.0,19.84888888888889
2024-06-06 03:58:07,20.7104,20.7664,20.7651,34.9744,34.9885,20.4285,20.7796,6.69236,45.4242,555.512,0.0,20.0,19.849629629629632
2024-06-06 03:58:08,20.7045,20.773,20.7687,34.9713,34.982,20.4354,20.7763,4.72294,47.3936,555.512,0.0,20.0,19.85037037037037
2024-06-06 03:58:09,20.7138,20.7861,20.7645,34.9684,34.9852,20.4417,20.773,5.37941,47.0654,555.512,0.0,20.0,19.851111111111113
2024-06-06 03:58:10,20.7071,20.75,20.7717,34.9524,34.982,20.4397,20.773,6.03588,46.0807,556.201,0.0,20.0,19.851851851851855
2024-06-06 03:58:11,20.7119,20.7566,20.7776,34.9672,34.982,20.4471,20.773,6.69236,45.4242,555.414,0.0,20.0,19.852592592592593
2024-06-06 03:58:12,20.7206,20.773,20.7769,34.9537,34.982,20.4419,20.7697,5.70765,46.0807,555.414,0.0,20.0,19.853333333333335
2024-06-06 03:58:13,20.7217,20.7697,20.7667,34.96,34.982,20.4571,20.773,6.69236,44.4395,555.611,0.0,20.0,19.854074074074074
2024-06-06 03:58:14,20.7178,20.7631,20.7589,34.9701,34.9918,20.4335,20.773,6.69236,44.1113,559.352,0.0,20.0,19.854814814814816
2024-06-06 03:58:15,20.7215,20.7664,20.7752,34.9716,34.982,20.4455,20.7763,7.34883,45.096,552.459,0.0,20.0,19.855555555555558
2024-06-06 03:58:16,20.7275,20.7599,20.7644,34.9738,34.982,20.4432,20.7796,7.02059,45.4242,556.103,0.0,20.0,19.856296296296296
2024-06-06 03:58:17,20.7168,20.7599,20.7648,34.9771,34.9754,20.447,20.773,6.69236,45.096,555.315,0.0,20.0,19.85703703703704
2024-06-06 03:58:18,20.7193,20.7599,20.7583,34.985,34.982,20.446,20.7763,5.37941,48.3783,555.118,0.0,20.0,19.85777777777778
2024-06-06 03:58:19,20.7297,20.7599,20.7673,34.9855,34.9787,20.4544,20.7796,5.37941,48.3783,559.352,0.0,20.0,19.85851851851852
2024-06-06 03:58:20,20.7397,20.7599,20.7637,34.9815,34.9852,20.4437,20.7631,5.70765,48.3783,555.315,0.0,20.0,19.85925925925926
2024-06-06 03:58:21,20.7318,20.7566,20.7576,34.9561,34.9852,20.4577,20.773,0.784108,47.0654,555.02,0.0,20.0,19.86
2024-06-06 03:58:22,20.7481,20.7533,20.7776,34.9716,34.9754,20.4478,20.7763,7.67706,47.0654,555.118,0.0,20.0,19.86074074074074
2024-06-06 03:58:23,20.7513,20.7533,20.785,34.9715,34.982,20.4396,20.7763,8.33354,45.7524,556.004,0.0,20.0,19.861481481481484
2024-06-06 03:58:24,20.7469,20.7533,20.7758,34.9691,34.9852,20.4436,20.7697,6.69236,47.0654,556.103,0.0,20.0,19.862222222222222
2024-06-06 03:58:25,20.7426,20.7763,20.7721,34.9804,34.982,20.4569,20.7828,6.69236,46.0807,556.3,0.0,20.0,19.862962962962964
2024-06-06 03:58:26,20.7452,20.7664,20.7766,34.987,34.982,20.4501,20.773,7.02059,45.4242,556.103,0.0,20.0,19.863703703703706
2024-06-06 03:58:27,20.7567,20.7664,20.7775,34.967,34.982,20.4503,20.773,7.02059,44.4395,557.383,0.0,20.0,19.864444444444445
2024-06-06 03:58:28,20.7648,20.7631,20.7872,34.9837,34.9852,20.4565,20.7664,7.02059,44.7677,552.361,0.0,20.0,19.865185185185187
2024-06-06 03:58:29,20.7509,20.7631,20.7826,34.987,34.982,20.4455,20.7697,6.36412,46.7371,556.103,0.0,20.0,19.865925925925925
2024-06-06 03:58:30,20.7571,20.7697,20.7797,34.9706,34.9918,20.4481,20.7697,4.72294,47.7219,556.595,0.0,20.0,19.866666666666667
2024-06-06 03:58:31,20.7559,20.7599,20.7869,34.9637,34.982,20.4513,20.773,6.36412,46.0807,556.497,0.0,20.0,19.86740740740741
2024-06-06 03:58:32,20.7513,20.7697,20.7785,34.9643,34.9787,20.457,20.773,7.67706,44.4395,556.694,0.0,20.0,19.868148148148148
2024-06-06 03:58:33,20.757,20.7599,20.7839,34.9686,34.9852,20.4564,20.7763,4.72294,43.783,555.217,0.0,20.0,19.86888888888889
2024-06-06 03:58:34,20.7567,20.7599,20.7844,34.9505,34.9787,20.4603,20.7796,4.06647,47.0654,553.543,0.0,20.0,19.86962962962963
2024-06-06 03:58:35,20.7613,20.7599,20.7936,34.985,34.9852,20.4618,20.7599,7.34883,46.4089,555.414,0.0,20.0,19.87037037037037
2024-06-06 03:58:36,20.7677,20.7566,20.7956,34.975,34.982,20.4674,20.7697,6.36412,47.7219,556.103,0.0,20.0,19.871111111111112
2024-06-06 03:58:37,20.7713,20.773,20.7957,34.9704,34.982,20.4608,20.773,4.72294,43.783,556.891,0.0,20.0,19.871851851851854
2024-06-06 03:58:38,20.7674,20.796,20.7939,34.9845,34.9885,20.4561,20.7697,7.34883,44.1113,556.989,0.0,20.0,19.872592592592593
2024-06-06 03:58:39,20.7696,20.7697,20.7938,34.9599,34.982,20.4737,20.773,7.34883,46.7371,557.383,0.0,20.0,19.873333333333335
2024-06-06 03:58:40,20.7566,20.7697,20.791,34.9563,34.982,20.4599,20.773,6.69236,46.4089,557.58,0.0,20.0,19.874074074074073
2024-06-06 03:58:41,20.7671,20.7599,20.7923,34.9654,34.982,20.4524,20.7697,4.3947,47.3936,557.777,0.0,20.0,19.874814814814815
2024-06-06 03:58:42,20.7726,20.7664,20.8099,34.9724,34.9787,20.464,20.7763,5.37941,46.0807,557.777,0.0,20.0,19.875555555555557
2024-06-06 03:58:43,20.7868,20.7664,20.8117,34.972,34.9852,20.4573,20.773,7.67706,46.0807,556.694,0.0,20.0,19.876296296296296
2024-06-06 03:58:44,20.7861,20.75,20.8115,34.9781,34.982,20.4661,20.773,5.05118,45.096,557.383,0.0,20.0,19.877037037037038
2024-06-06 03:58:45,20.7791,20.7631,20.8132,34.9701,34.982,20.4549,20.7763,6.36412,45.096,558.86,0.0,20.0,19.87777777777778
2024-06-06 03:58:46,20.7731,20.7533,20.795,34.9782,34.982,20.4632,20.7763,7.02059,43.1266,557.974,0.0,20.0,19.87851851851852
2024-06-06 03:58:47,20.7681,20.7566,20.7914,34.981,34.982,20.4648,20.7796,5.37941,44.7677,560.731,0.0,20.0,19.87925925925926
2024-06-06 03:58:48,20.7725,20.75,20.7995,34.9816,34.982,20.4853,20.7631,5.37941,42.4701,558.466,0.0,20.0,19.88
2024-06-06 03:58:49,20.7863,20.773,20.8156,34.9893,34.9885,20.4589,20.773,5.37941,48.7066,557.974,0.0,20.0,19.88074074074074
2024-06-06 03:58:50,20.7877,20.7533,20.8235,34.9871,34.982,20.4724,20.773,5.37941,47.3936,557.678,0.0,20.0,19.881481481481483
2024-06-06 03:58:51,20.7818,20.7566,20.8106,34.9792,34.9885,20.4816,20.7697,5.70765,48.0501,558.269,0.0,20.0,19.88222222222222
2024-06-06 03:58:52,20.7861,20.7566,20.8051,34.9902,34.982,20.4699,20.7763,5.37941,47.7219,558.466,0.0,20.0,19.882962962962964
2024-06-06 03:58:53,20.7975,20.7599,20.8173,34.9767,34.9787,20.488,20.7796,5.37941,47.3936,559.746,0.0,20.0,19.883703703703706
2024-06-06 03:58:54,20.7924,20.7599,20.8113,34.9719,34.9852,20.4828,20.773,4.72294,47.0654,558.565,0.0,20.0,19.884444444444444
2024-06-06 03:58:55,20.8031,20.7664,20.8184,34.9821,34.9852,20.4856,20.7697,5.37941,44.1113,561.223,0.0,20.0,19.885185185185186
2024-06-06 03:58:56,20.7832,20.7599,20.8164,34.9757,34.982,20.4779,20.7763,5.70765,44.7677,558.663,0.0,20.0,19.885925925925925
2024-06-06 03:58:57,20.8105,20.773,20.8242,34.9806,34.982,20.4914,20.773,6.69236,41.8136,558.86,0.0,20.0,19.886666666666667
2024-06-06 03:58:58,20.7859,20.7664,20.8115,34.9882,34.982,20.5008,20.7796,7.02059,45.096,559.254,0.0,20.0,19.88740740740741
2024-06-06 03:58:59,20.8088,20.7631,20.8293,35.0005,34.9852,20.5019,20.773,5.70765,47.7219,559.254,0.0,20.0,19.888148148148147
2024-06-06 03:59:00,20.8028,20.7664,20.8217,34.9745,34.9852,20.4968,20.773,5.70765,45.7524,559.352,0.0,20.0,19.88888888888889
2024-06-06 03:59:01,20.7985,20.7533,20.8281,34.982,34.9787,20.4932,20.773,8.0053,44.4395,558.466,0.0,20.0,19.88962962962963
2024-06-06 03:59:02,20.8028,20.7533,20.8242,34.9749,34.9852,20.5065,20.773,3.41,44.1113,556.103,0.0,20.0,19.89037037037037
2024-06-06 03:59:03,20.7986,20.7763,20.8208,34.9994,34.982,20.5121,20.773,7.02059,46.7371,560.042,0.0,20.0,19.891111111111112
2024-06-06 03:59:04,20.8112,20.7599,20.8329,34.9802,34.9918,20.517,20.7697,8.0053,47.3936,557.974,0.0,20.0,19.891851851851854
2024-06-06 03:59:05,20.8098,20.7599,20.8158,34.9811,34.9852,20.4992,20.773,3.73823,45.4242,557.678,0.0,20.0,19.892592592592592
2024-06-06 03:59:06,20.8096,20.7599,20.8313,34.9848,34.9852,20.5158,20.7697,6.69236,44.4395,558.171,0.0,20.0,19.893333333333334
2024-06-06 03:59:07,20.8081,20.7664,20.8358,34.9786,34.9721,20.5251,20.773,6.03588,46.0807,557.088,0.0,20.0,19.894074074074073
2024-06-06 03:59:08,20.805,20.7664,20.832,34.9701,34.9852,20.5043,20.7697,6.03588,48.3783,556.989,0.0,20.0,19.894814814814815
2024-06-06 03:59:09,20.8212,20.773,20.821,34.9864,34.982,20.5073,20.773,5.70765,46.4089,556.694,0.0,20.0,19.895555555555557
2024-06-06 03:59:10,20.8119,20.7566,20.8408,34.9831,34.982,20.5033,20.773,5.37941,43.783,556.792,0.0,20.0,19.896296296296295
2024-06-06 03:59:11,20.8087,20.7599,20.8366,34.9843,34.9787,20.5091,20.7697,6.69236,46.0807,557.186,0.0,20.0,19.897037037037038
2024-06-06 03:59:12,20.8158,20.7697,20.843,34.9723,34.9852,20.5241,20.7664,6.69236,48.3783,557.678,0.0,20.0,19.89777777777778
2024-06-06 03:59:13,20.8061,20.7664,20.8396,34.9763,34.9852,20.522,20.773,5.05118,45.096,555.02,0.0,20.0,19.898518518518518
2024-06-06 03:59:14,20.8136,20.7631,20.8337,34.9873,34.9852,20.5215,20.7664,6.69236,42.7983,558.368,0.0,20.0,19.89925925925926
2024-06-06 03:59:15,20.8015,20.8551,20.8448,34.9741,34.9852,20.5209,20.8518,5.37941,46.4089,558.269,0.0,20.0,19.900000000000002
2024-06-06 03:59:16,20.8034,20.8452,20.8558,34.9761,34.982,20.5124,20.8616,7.34883,47.0654,558.171,0.0,20.0,19.90074074074074
2024-06-06 03:59:17,20.8106,20.8649,20.848,34.9961,34.982,20.5246,20.8518,5.05118,45.7524,558.959,0.0,20.0,19.901481481481483
2024-06-06 03:59:18,20.8032,20.8419,20.8361,34.9829,34.982,20.5113,20.8584,7.34883,44.4395,557.875,0.0,20.0,19.90222222222222
2024-06-06 03:59:19,20.8015,20.8452,20.8517,35.0081,34.982,20.5127,20.8518,5.05118,46.0807,557.678,0.0,20.0,19.902962962962963
2024-06-06 03:59:20,20.8004,20.8419,20.8569,34.9837,34.9918,20.5162,20.8518,7.34883,46.7371,557.678,0.0,20.0,19.903703703703705
2024-06-06 03:59:21,20.787,20.8387,20.8377,34.9981,34.982,20.512,20.8584,6.36412,45.7524,559.352,0.0,20.0,19.904444444444444
2024-06-06 03:59:22,20.7746,20.8518,20.8355,34.9864,34.9885,20.511,20.8616,7.67706,44.4395,556.989,0.0,20.0,19.905185185185186
2024-06-06 03:59:23,20.7944,20.8518,20.8539,34.998,34.982,20.53,20.8518,7.67706,45.4242,556.792,0.0,20.0,19.905925925925928
2024-06-06 03:59:24,20.7914,20.8485,20.8493,34.9732,34.9787,20.5138,20.8584,7.02059,49.0348,555.512,0.0,20.0,19.906666666666666
2024-06-06 03:59:25,20.7958,20.8419,20.8519,34.9815,34.9787,20.5168,20.8354,8.0053,48.0501,554.626,0.0,20.0,19.90740740740741
2024-06-06 03:59:26,20.7883,20.8584,20.8386,34.9889,34.9852,20.5189,20.8485,6.69236,45.096,554.133,0.0,20.0,19.90814814814815
2024-06-06 03:59:27,20.7912,20.8518,20.8498,34.9975,34.9852,20.5168,20.8518,6.69236,46.7371,553.838,0.0,20.0,19.90888888888889
2024-06-06 03:59:28,20.7928,20.8518,20.844,34.9908,34.9787,20.5196,20.8551,8.99001,47.7219,553.543,0.0,20.0,19.90962962962963
2024-06-06 03:59:29,20.7922,20.8321,20.8503,34.997,34.982,20.5173,20.8551,5.70765,47.3936,554.035,0.0,20.0,19.91037037037037
2024-06-06 03:59:30,20.8053,20.8551,20.851,34.9839,34.9852,20.515,20.8584,5.70765,46.0807,554.626,0.0,20.0,19.91111111111111
2024-06-06 03:59:31,20.8086,20.8518,20.8649,34.9793,34.9852,20.5227,20.8518,8.66177,43.783,555.414,0.0,20.0,19.911851851851853
2024-06-06 03:59:32,20.7901,20.8551,20.8489,34.9628,34.9754,20.5224,20.8584,10.303,46.7371,555.512,0.0,20.0,19.912592592592592
2024-06-06 03:59:33,20.8173,20.8452,20.851,34.9665,34.9852,20.5188,20.8518,7.67706,49.363,555.512,0.0,20.0,19.913333333333334
2024-06-06 03:59:34,20.8075,20.8485,20.8532,34.9671,34.9787,20.5194,20.8584,7.34883,47.3936,556.595,0.0,20.0,19.914074074074076
2024-06-06 03:59:35,20.8104,20.8419,20.8551,34.9549,34.9852,20.5127,20.8551,5.37941,44.7677,556.792,0.0,20.0,19.914814814814815
2024-06-06 03:59:36,20.8107,20.8551,20.8515,34.9537,34.9852,20.5167,20.8551,8.33354,44.1113,557.482,0.0,20.0,19.915555555555557
2024-06-06 03:59:37,20.8187,20.8485,20.8593,34.9776,34.982,20.5216,20.8682,6.03588,45.4242,560.337,0.0,20.0,19.9162962962963
2024-06-06 03:59:38,20.822,20.8452,20.8594,34.9777,34.982,20.5202,20.8616,8.0053,49.363,559.254,0.0,20.0,19.917037037037037
2024-06-06 03:59:39,20.8363,20.8551,20.8721,34.9842,34.9852,20.5137,20.8551,6.36412,45.4242,559.746,0.0,20.0,19.91777777777778
2024-06-06 03:59:40,20.8424,20.8485,20.8549,34.9698,34.9852,20.5415,20.8584,8.33354,46.4089,559.943,0.0,20.0,19.918518518518518
2024-06-06 03:59:41,20.8449,20.8616,20.8654,34.9797,34.982,20.5299,20.8616,6.36412,48.7066,557.974,0.0,20.0,19.91925925925926
2024-06-06 03:59:42,20.8426,20.8518,20.8657,34.9527,34.9787,20.5321,20.8584,6.69236,44.4395,557.285,0.0,20.0,19.92
2024-06-06 03:59:43,20.8464,20.8584,20.8727,34.9636,34.982,20.5242,20.8551,8.33354,45.4242,558.269,0.0,20.0,19.92074074074074
2024-06-06 03:59:44,20.8295,20.8518,20.8595,34.9596,34.982,20.5255,20.8584,6.03588,48.7066,557.777,0.0,20.0,19.921481481481482
2024-06-06 03:59:45,20.8476,20.8518,20.8757,34.9583,34.982,20.5299,20.8551,6.03588,45.4242,558.565,0.0,20.0,19.922222222222224
2024-06-06 03:59:46,20.8479,20.8584,20.8624,34.9646,34.982,20.5334,20.8551,8.99001,44.7677,558.072,0.0,20.0,19.922962962962963
2024-06-06 03:59:47,20.8472,20.8485,20.8632,34.9816,34.982,20.5626,20.8584,5.70765,47.0654,557.777,0.0,20.0,19.923703703703705
2024-06-06 03:59:48,20.8492,20.8485,20.8695,34.9762,34.9852,20.5512,20.8518,6.03588,49.6913,560.042,0.0,20.0,19.924444444444447
2024-06-06 03:59:49,20.8449,20.8518,20.8652,34.9593,34.9852,20.5447,20.8584,6.69236,46.4089,557.678,0.0,20.0,19.925185185185185
2024-06-06 03:59:50,20.8568,20.8452,20.8782,34.962,34.982,20.558,20.8584,6.69236,44.7677,557.383,0.0,20.0,19.925925925925927
2024-06-06 03:59:51,20.8614,20.8419,20.8886,34.9518,34.982,20.5443,20.8682,8.0053,46.7371,557.482,0.0,20.0,19.926666666666666
2024-06-06 03:59:52,20.867,20.8551,20.885,34.9466,34.9787,20.5601,20.8551,6.36412,46.0807,557.186,0.0,20.0,19.927407407407408
2024-06-06 03:59:53,20.8494,20.8551,20.8695,34.9656,34.9852,20.5421,20.8584,6.69236,46.7371,557.088,0.0,20.0,19.92814814814815
2024-06-06 03:59:54,20.8673,20.8846,20.8876,34.9606,34.9852,20.5506,20.8551,7.34883,46.4089,557.186,0.0,20.0,19.92888888888889
2024-06-06 03:59:55,20.8564,20.8518,20.8815,34.9556,34.9721,20.5452,20.8551,5.70765,45.7524,557.383,0.0,20.0,19.92962962962963
2024-06-06 03:59:56,20.8645,20.8485,20.8821,34.9466,34.9852,20.5569,20.8518,6.36412,45.7524,560.928,0.0,20.0,19.930370370370373
2024-06-06 03:59:57,20.8784,20.8551,20.8946,34.9703,34.9787,20.5566,20.8551,5.70765,47.0654,556.989,0.0,20.0,19.93111111111111
2024-06-06 03:59:58,20.8652,20.8452,20.8874,34.9471,34.9754,20.5677,20.8584,7.34883,45.096,556.891,0.0,20.0,19.931851851851853
2024-06-06 03:59:59,20.8695,20.8518,20.8923,34.9547,34.9852,20.5716,20.8551,6.36412,45.7524,557.482,0.0,20.0,19.932592592592595
2024-06-06 04:00:00,20.8714,20.8551,20.8986,34.9646,34.982,20.5619,20.8551,5.05118,46.7371,557.974,0.0,20.0,19.933333333333334
2024-06-06 04:00:01,20.8665,20.8584,20.8983,34.9617,34.982,20.5711,20.8584,6.36412,47.7219,558.269,0.0,20.0,19.934074074074076
2024-06-06 04:00:02,20.8799,20.8518,20.9043,34.9628,34.982,20.5638,20.8584,7.02059,45.096,559.352,0.0,20.0,19.934814814814814
2024-06-06 04:00:03,20.8764,20.8485,20.8981,34.9639,34.982,20.5764,20.8649,6.69236,47.3936,558.663,0.0,20.0,19.935555555555556
2024-06-06 04:00:04,20.878,20.8518,20.9075,34.9544,34.982,20.5831,20.8551,6.03588,46.0807,558.762,0.0,20.0,19.936296296296298
2024-06-06 04:00:05,20.8761,20.8518,20.9,34.9446,34.982,20.579,20.8518,7.34883,44.4395,559.845,0.0,20.0,19.937037037037037
2024-06-06 04:00:06,20.8755,20.8584,20.9076,34.9575,34.9885,20.5724,20.8551,5.37941,47.7219,559.156,0.0,20.0,19.93777777777778
2024-06-06 04:00:07,20.8766,20.8419,20.9061,34.9561,34.982,20.5775,20.8551,5.37941,45.4242,559.352,0.0,20.0,19.93851851851852
2024-06-06 04:00:08,20.8855,20.8452,20.9042,34.9634,34.9754,20.5748,20.8616,7.02059,44.7677,558.171,0.0,20.0,19.93925925925926
2024-06-06 04:00:09,20.8853,20.8419,20.9152,34.9815,34.982,20.5879,20.8584,6.69236,44.1113,558.959,0.0,20.0,19.94
2024-06-06 04:00:10,20.8813,20.8551,20.9134,34.9487,34.982,20.5816,20.8616,5.05118,46.0807,558.762,0.0,20.0,19.940740740740743
2024-06-06 04:00:11,20.884,20.8518,20.9112,34.9638,34.9885,20.5796,20.8584,5.37941,48.0501,559.352,0.0,20.0,19.941481481481482
2024-06-06 04:00:12,20.8872,20.8518,20.9017,34.9756,34.982,20.5788,20.8551,7.67706,46.0807,559.352,0.0,20.0,19.942222222222224
2024-06-06 04:00:13,20.8853,20.8485,20.9024,34.9948,34.982,20.5841,20.8584,5.70765,38.5312,558.959,0.0,20.0,19.942962962962962
2024-06-06 04:00:14,20.8882,20.8518,20.914,34.9734,34.982,20.5931,20.8485,5.37941,43.4548,557.974,0.0,20.0,19.943703703703704
2024-06-06 04:00:15,20.8846,20.8321,20.9199,34.9903,34.982,20.5878,20.8616,7.02059,45.7524,557.777,0.0,20.0,19.944444444444446
2024-06-06 04:00:16,20.8817,20.8485,20.9015,34.9835,34.9885,20.5778,20.8518,6.69236,45.7524,557.088,0.0,20.0,19.945185185185185
2024-06-06 04:00:17,20.8863,20.8485,20.9198,34.9847,34.982,20.5831,20.8518,6.36412,46.4089,556.694,0.0,20.0,19.945925925925927
2024-06-06 04:00:18,20.8875,20.8518,20.9223,34.9808,34.982,20.5867,20.8616,5.05118,46.7371,556.595,0.0,20.0,19.94666666666667
2024-06-06 04:00:19,20.8963,20.8354,20.917,34.9813,34.9787,20.5759,20.8551,5.05118,44.4395,554.232,0.0,20.0,19.947407407407407
2024-06-06 04:00:20,20.8948,20.8452,20.9236,34.9818,34.982,20.5863,20.8551,7.67706,44.7677,558.171,0.0,20.0,19.94814814814815
2024-06-06 04:00:21,20.8949,20.8551,20.9168,34.9971,34.9852,20.5932,20.8485,7.02059,44.4395,558.072,0.0,20.0,19.94888888888889
2024-06-06 04:00:22,20.8927,20.8485,20.9177,34.9923,34.982,20.5875,20.8551,6.36412,46.4089,557.088,0.0,20.0,19.94962962962963
2024-06-06 04:00:23,20.8905,20.8452,20.9186,34.9843,34.9754,20.5848,20.8518,5.37941,47.3936,556.595,0.0,20.0,19.950370370370372
2024-06-06 04:00:24,20.8935,20.8485,20.9239,34.9948,34.9852,20.5841,20.8518,6.69236,46.0807,555.611,0.0,20.0,19.95111111111111
2024-06-06 04:00:25,20.8944,20.8485,20.932,34.9941,34.9787,20.5909,20.8518,6.69236,45.096,555.217,0.0,20.0,19.951851851851853
2024-06-06 04:00:26,20.8874,20.8518,20.9289,34.9714,34.982,20.5997,20.8584,5.70765,43.783,559.352,0.0,20.0,19.952592592592595
2024-06-06 04:00:27,20.8943,20.8485,20.9257,34.9912,34.9852,20.6061,20.8551,7.34883,45.7524,555.512,0.0,20.0,19.953333333333333
2024-06-06 04:00:28,20.891,20.8518,20.9293,34.9875,34.982,20.5977,20.8682,6.03588,46.7371,555.512,0.0,20.0,19.954074074074075
2024-06-06 04:00:29,20.8902,20.8321,20.9326,34.9904,34.9787,20.6079,20.8452,6.69236,46.7371,556.792,0.0,20.0,19.954814814814817
2024-06-06 04:00:30,20.8778,20.8518,20.9324,35.0021,34.982,20.584,20.8584,6.03588,45.096,555.02,0.0,20.0,19.955555555555556
2024-06-06 04:00:31,20.8883,20.8255,20.9349,35.003,34.982,20.5873,20.8551,5.70765,45.4242,554.232,0.0,20.0,19.956296296296298
2024-06-06 04:00:32,20.89,20.9142,20.9266,35.0081,34.982,20.5912,20.9339,5.05118,46.7371,553.937,0.0,20.0,19.95703703703704
2024-06-06 04:00:33,20.8894,20.9437,20.9447,35.0168,34.9918,20.5936,20.9306,4.72294,46.7371,553.444,0.0,20.0,19.95777777777778
2024-06-06 04:00:34,20.8878,20.924,20.9371,34.9891,34.9787,20.5839,20.9339,6.36412,46.7371,553.74,0.0,20.0,19.95851851851852
2024-06-06 04:00:35,20.8739,20.9306,20.9313,34.9984,34.9852,20.5825,20.9371,4.72294,45.096,553.74,0.0,20.0,19.95925925925926
2024-06-06 04:00:36,20.887,20.9306,20.9492,35.0039,34.9852,20.5811,20.9437,7.67706,45.4242,554.133,0.0,20.0,19.96
2024-06-06 04:00:37,20.8808,20.9339,20.931,35.0032,34.982,20.5858,20.9371,5.05118,48.3783,554.33,0.0,20.0,19.960740740740743
2024-06-06 04:00:38,20.8763,20.924,20.9355,35.0058,34.982,20.589,20.9371,6.69236,47.7219,554.33,0.0,20.0,19.96148148148148
2024-06-06 04:00:39,20.8755,20.924,20.927,35.0129,34.982,20.5901,20.9339,5.70765,43.4548,555.414,0.0,20.0,19.962222222222223
2024-06-06 04:00:40,20.8773,20.924,20.932,34.9992,34.982,20.5798,20.9404,4.3947,43.783,555.906,0.0,20.0,19.962962962962965
2024-06-06 04:00:41,20.8805,20.9306,20.9424,35.0047,34.982,20.5848,20.924,6.36412,46.0807,556.694,0.0,20.0,19.963703703703704
2024-06-06 04:00:42,20.8791,20.9339,20.9372,35.0123,34.982,20.5927,20.9306,4.06647,48.0501,554.921,0.0,20.0,19.964444444444446
2024-06-06 04:00:43,20.8824,20.9404,20.9451,35.0268,34.982,20.5859,20.9339,7.34883,44.7677,556.989,0.0,20.0,19.965185185185188
2024-06-06 04:00:44,20.8875,20.9207,20.9523,35.0217,34.982,20.5857,20.9404,5.37941,43.783,557.875,0.0,20.0,19.965925925925927
2024-06-06 04:00:45,20.8767,20.9273,20.9357,35.0079,34.9787,20.6017,20.9371,7.02059,46.7371,558.663,0.0,20.0,19.96666666666667
2024-06-06 04:00:46,20.8976,20.9273,20.9416,35.0017,34.9918,20.6055,20.9371,5.37941,46.7371,559.648,0.0,20.0,19.967407407407407
2024-06-06 04:00:47,20.8822,20.9273,20.9315,35.0074,34.9852,20.597,20.9371,7.34883,45.096,560.239,0.0,20.0,19.96814814814815
2024-06-06 04:00:48,20.8927,20.9273,20.9432,35.0246,34.9787,20.5905,20.9404,5.70765,43.1266,560.239,0.0,20.0,19.96888888888889
2024-06-06 04:00:49,20.8947,20.924,20.944,35.0083,34.982,20.577,20.9404,7.67706,46.7371,559.254,0.0,20.0,19.96962962962963
2024-06-06 04:00:50,20.891,20.9207,20.9442,35.0332,34.9852,20.594,20.9371,6.03588,46.4089,560.534,0.0,20.0,19.97037037037037
2024-06-06 04:00:51,20.8978,20.9339,20.9467,35.0165,34.982,20.5868,20.9536,7.02059,44.7677,559.352,0.0,20.0,19.971111111111114
2024-06-06 04:00:52,20.9015,20.9339,20.9426,35.0174,34.9852,20.5751,20.924,4.3947,44.1113,558.86,0.0,20.0,19.971851851851852
2024-06-06 04:00:53,20.8989,20.9404,20.94,35.0097,34.9787,20.6018,20.9371,6.69236,47.0654,557.974,0.0,20.0,19.972592592592594
2024-06-06 04:00:54,20.908,20.9273,20.9523,35.0121,34.982,20.5783,20.9371,7.02059,47.7219,563.094,0.0,20.0,19.973333333333336
2024-06-06 04:00:55,20.9005,20.9437,20.9521,35.0213,34.9787,20.583,20.9306,6.03588,46.0807,558.959,0.0,20.0,19.974074074074075
2024-06-06 04:00:56,20.9092,20.9207,20.962,35.0131,34.982,20.5861,20.9371,8.0053,43.1266,558.959,0.0,20.0,19.974814814814817
2024-06-06 04:00:57,20.9067,20.9306,20.9503,34.989,34.9885,20.5932,20.9371,6.36412,47.7219,558.368,0.0,20.0,19.975555555555555
2024-06-06 04:00:58,20.9105,20.9207,20.9396,35.0001,34.9885,20.5964,20.9371,7.67706,50.0195,556.201,0.0,20.0,19.976296296296297
2024-06-06 04:00:59,20.9089,20.9273,20.9642,34.9743,34.9852,20.595,20.9371,7.67706,44.7677,556.989,0.0,20.0,19.97703703703704
2024-06-06 04:01:00,20.9114,20.924,20.9541,34.9886,34.9852,20.591,20.9273,6.36412,46.7371,556.595,0.0,20.0,19.977777777777778
2024-06-06 04:01:01,20.9228,20.924,20.9537,35.0072,34.982,20.5862,20.9404,7.02059,46.7371,556.595,0.0,20.0,19.97851851851852
2024-06-06 04:01:02,20.9241,20.9306,20.9613,34.988,34.9787,20.5955,20.9339,6.69236,45.4242,556.891,0.0,20.0,19.979259259259262
2024-06-06 04:01:03,20.9229,20.9273,20.9552,34.9711,34.982,20.5976,20.9339,8.0053,45.096,560.83,0.0,20.0,19.98
2024-06-06 04:01:04,20.9277,20.9339,20.9554,34.9591,34.9852,20.601,20.9437,5.70765,47.7219,557.186,0.0,20.0,19.980740740740742
2024-06-06 04:01:05,20.9221,20.9437,20.9547,34.9799,34.982,20.6052,20.9273,6.36412,48.7066,557.186,0.0,20.0,19.981481481481485
2024-06-06 04:01:06,20.9352,20.9109,20.9601,34.9803,34.9754,20.597,20.9273,7.67706,46.4089,556.694,0.0,20.0,19.982222222222223
2024-06-06 04:01:07,20.9359,20.924,20.9601,34.9783,34.982,20.6063,20.9339,6.03588,45.4242,556.891,0.0,20.0,19.982962962962965
2024-06-06 04:01:08,20.9263,20.924,20.9711,34.9653,34.982,20.6027,20.9371,8.0053,48.7066,556.694,0.0,20.0,19.983703703703704
2024-06-06 04:01:09,20.9357,20.9339,20.9721,34.9661,34.982,20.614,20.9306,5.37941,45.7524,556.891,0.0,20.0,19.984444444444446
2024-06-06 04:01:10,20.9321,20.9273,20.9697,34.9356,34.982,20.6128,20.9339,7.02059,45.4242,556.694,0.0,20.0,19.985185185185188
2024-06-06 04:01:11,20.9352,20.9273,20.9665,34.9656,34.9721,20.6243,20.9339,5.70765,47.3936,557.186,0.0,20.0,19.985925925925926
2024-06-06 04:01:12,20.9362,20.9273,20.9713,34.9574,34.9852,20.6119,20.9437,8.33354,48.0501,557.383,0.0,20.0,19.986666666666668
2024-06-06 04:01:13,20.9406,20.9207,20.9726,34.9529,34.9852,20.6089,20.9371,5.70765,46.7371,557.383,0.0,20.0,19.98740740740741
2024-06-06 04:01:14,20.9388,20.9306,20.9704,34.971,34.9885,20.6233,20.9404,8.33354,45.7524,554.527,0.0,20.0,19.98814814814815
2024-06-06 04:01:15,20.942,20.9306,20.9802,34.9576,34.9852,20.6312,20.9339,7.34883,46.4089,553.838,0.0,20.0,19.98888888888889
2024-06-06 04:01:16,20.9354,20.924,20.9665,34.9685,34.982,20.6264,20.9306,6.36412,47.7219,557.58,0.0,20.0,19.989629629629633
2024-06-06 04:01:17,20.9458,20.9306,20.9776,34.943,34.982,20.6291,20.9371,7.34883,45.4242,558.171,0.0,20.0,19.99037037037037
2024-06-06 04:01:18,20.9546,20.9273,20.9797,34.9428,34.9852,20.6345,20.9339,6.36412,46.4089,558.269,0.0,20.0,19.991111111111113
2024-06-06 04:01:19,20.9495,20.924,20.9735,34.9408,34.982,20.6246,20.9339,7.02059,48.3783,559.156,0.0,20.0,19.99185185185185
2024-06-06 04:01:20,20.9492,20.9306,20.9831,34.9642,34.982,20.6138,20.9306,6.69236,45.7524,558.762,0.0,20.0,19.992592592592594
2024-06-06 04:01:21,20.9486,20.9306,20.9733,34.9544,34.9885,20.6232,20.947,5.70765,45.4242,558.565,0.0,20.0,19.993333333333336
2024-06-06 04:01:22,20.9541,20.901,20.985,34.9628,34.982,20.6206,20.9371,7.02059,48.0501,558.368,0.0,20.0,19.994074074074074
2024-06-06 04:01:23,20.9554,20.9339,20.9831,34.9511,34.982,20.6177,20.9339,5.70765,47.3936,558.368,0.0,20.0,19.994814814814816
2024-06-06 04:01:24,20.9464,20.924,20.9782,34.9622,34.9852,20.6236,20.9371,7.67706,45.4242,557.58,0.0,20.0,19.99555555555556
2024-06-06 04:01:25,20.9506,20.9174,20.9861,34.957,34.9852,20.623,20.9371,5.70765,45.096,554.232,0.0,20.0,19.996296296296297
2024-06-06 04:01:26,20.9489,20.9273,20.9879,34.9513,34.9852,20.623,20.9306,5.37941,46.4089,557.974,0.0,20.0,19.99703703703704
2024-06-06 04:01:27,20.9611,20.924,20.9894,34.9292,34.9787,20.6259,20.9339,6.36412,48.0501,557.383,0.0,20.0,19.99777777777778
2024-06-06 04:01:28,20.9703,20.9404,20.9979,34.9573,34.9885,20.6247,20.9371,5.70765,45.4242,557.383,0.0,20.0,19.99851851851852
2024-06-06 04:01:29,20.9578,20.9371,20.9906,34.9482,34.982,20.6302,20.9371,7.34883,43.4548,556.989,0.0,20.0,19.99925925925926
2024-06-06 04:01:30,20.9701,20.9273,20.9976,34.9626,34.982,20.6223,20.9306,6.03588,44.1113,556.792,0.0,20.0,20.0
2024-06-06 04:01:31,20.9622,20.924,21.0021,34.9639,34.9885,20.6272,20.9339,5.05118,46.7371,556.694,0.0,20.0,20.000740740740742
2024-06-06 04:01:32,20.9667,20.9306,20.9935,34.9516,34.982,20.6298,20.9306,6.69236,48.3783,556.989,0.0,20.0,20.001481481481484
2024-06-06 04:01:33,20.9682,20.9273,21.0023,34.9419,34.982,20.6289,20.9371,6.03588,46.7371,557.482,0.0,20.0,20.002222222222223
2024-06-06 04:01:34,20.964,20.9339,20.9926,34.9523,34.982,20.6319,20.9306,4.72294,45.096,554.823,0.0,20.0,20.002962962962965
2024-06-06 04:01:35,20.9731,20.9273,20.992,34.9733,34.9852,20.64,20.9339,6.69236,44.4395,555.217,0.0,20.0,20.003703703703707
2024-06-06 04:01:36,20.9762,20.9109,21.0106,34.9657,34.982,20.6448,20.9306,7.34883,46.0807,557.58,0.0,20.0,20.004444444444445
2024-06-06 04:01:37,20.9659,20.9207,21.0,34.9519,34.9787,20.646,20.9339,4.3947,47.0654,558.072,0.0,20.0,20.005185185185187
2024-06-06 04:01:38,20.9624,20.9207,21.0094,34.9644,34.982,20.6425,20.9404,5.70765,47.0654,558.171,0.0,20.0,20.00592592592593
2024-06-06 04:01:39,20.9681,20.9339,20.9939,34.9681,34.982,20.6547,20.9404,7.02059,44.4395,558.565,0.0,20.0,20.006666666666668
2024-06-06 04:01:40,20.967,20.9273,21.0101,34.9778,34.9918,20.662,20.9371,5.37941,43.4548,558.663,0.0,20.0,20.00740740740741
2024-06-06 04:01:41,20.9694,20.9306,21.0063,34.9788,34.9754,20.6637,20.9371,6.03588,47.3936,559.156,0.0,20.0,20.008148148148152
2024-06-06 04:01:42,20.968,20.9339,21.0077,34.9675,34.9885,20.6608,20.9371,6.03588,45.096,559.648,0.0,20.0,20.00888888888889
2024-06-06 04:01:43,20.976,20.9306,21.0108,34.9768,34.982,20.6634,20.9339,6.69236,44.4395,559.648,0.0,20.0,20.009629629629632
2024-06-06 04:01:44,20.9626,20.9306,21.0068,35.002,34.982,20.6617,20.9371,6.03588,44.4395,560.14,0.0,20.0,20.01037037037037
2024-06-06 04:01:45,20.966,20.9273,21.0126,34.9705,34.9918,20.6621,20.9306,6.69236,45.4242,560.534,0.0,20.0,20.011111111111113
2024-06-06 04:01:46,20.9583,20.9273,21.0081,34.9872,34.9852,20.6587,20.9404,5.70765,46.7371,559.943,0.0,20.0,20.011851851851855
2024-06-06 04:01:47,20.9509,20.924,21.0065,34.9898,34.982,20.6633,20.9273,5.37941,45.096,557.58,0.0,20.0,20.012592592592593
2024-06-06 04:01:48,20.9518,21.0094,21.017,35.003,34.9787,20.658,21.0094,6.69236,43.4548,564.867,0.0,20.0,20.013333333333335
2024-06-06 04:01:49,20.95,21.0521,21.0154,34.9777,34.9754,20.6591,21.0225,4.3947,46.7371,560.928,0.0,20.0,20.014074074074077
2024-06-06 04:01:50,20.9536,21.0094,21.008,34.9847,34.982,20.6465,21.0258,6.69236,46.4089,559.746,0.0,20.0,20.014814814814816
2024-06-06 04:01:51,20.9582,21.0324,21.0191,34.9988,34.982,20.6463,21.0192,8.33354,44.7677,561.223,0.0,20.0,20.015555555555558
2024-06-06 04:01:52,20.9569,21.0061,21.0178,35.002,34.9754,20.654,21.0159,6.03588,43.783,559.057,0.0,20.0,20.0162962962963
2024-06-06 04:01:53,20.9433,21.0061,21.0185,34.9914,34.9852,20.6457,21.0127,6.36412,47.0654,558.959,0.0,20.0,20.01703703703704
2024-06-06 04:01:54,20.9512,21.0127,21.0218,34.9862,34.9852,20.655,21.0127,6.36412,47.0654,558.663,0.0,20.0,20.01777777777778
2024-06-06 04:01:55,20.9505,20.9962,21.0211,35.0027,34.9918,20.6491,21.0127,6.03588,44.1113,561.026,0.0,20.0,20.01851851851852
2024-06-06 04:01:56,20.926,20.9995,21.0113,34.9989,34.982,20.6554,21.0159,6.36412,45.7524,557.186,0.0,20.0,20.01925925925926
2024-06-06 04:01:57,20.9411,21.0094,21.023,35.0027,34.9852,20.6575,21.0159,5.05118,45.096,556.694,0.0,20.0,20.020000000000003
2024-06-06 04:01:58,20.9489,21.0094,21.0114,35.0123,34.9852,20.6535,21.0291,4.72294,43.783,556.103,0.0,20.0,20.02074074074074
2024-06-06 04:01:59,20.9506,21.0061,21.0379,35.0146,34.9852,20.6499,21.0258,5.05118,47.3936,556.3,0.0,20.0,20.021481481481484
2024-06-06 04:02:00,20.9522,21.0028,21.0168,35.0031,34.9787,20.6518,21.0094,5.70765,46.0807,556.891,0.0,20.0,20.022222222222226
2024-06-06 04:02:01,20.9511,21.0061,21.0092,35.0109,34.982,20.6604,21.0159,6.03588,46.4089,556.989,0.0,20.0,20.022962962962964
2024-06-06 04:02:02,20.9578,20.993,21.0182,34.9859,34.982,20.672,21.0127,6.69236,46.0807,558.269,0.0,20.0,20.023703703703706
2024-06-06 04:02:03,20.945,20.9962,21.0151,35.0135,34.9787,20.6684,21.0159,6.69236,43.783,558.269,0.0,20.0,20.02444444444445
2024-06-06 04:02:04,20.9571,21.0094,21.0051,34.9864,34.982,20.6728,21.0159,7.34883,48.0501,558.565,0.0,20.0,20.025185185185187
2024-06-06 04:02:05,20.9615,21.0061,21.0157,35.0239,34.982,20.6734,21.0159,6.03588,46.4089,558.565,0.0,20.0,20.02592592592593
2024-06-06 04:02:06,20.9725,21.0061,21.0195,35.0248,34.9852,20.6733,21.0159,7.67706,46.0807,558.959,0.0,20.0,20.026666666666667
2024-06-06 04:02:07,20.9827,21.0061,21.0272,35.0097,34.9885,20.6647,21.0159,7.34883,48.3783,559.352,0.0,20.0,20.02740740740741
2024-06-06 04:02:08,20.9717,21.0061,21.0201,35.0161,34.982,20.663,21.0159,7.34883,45.7524,559.746,0.0,20.0,20.02814814814815
2024-06-06 04:02:09,20.9671,21.0094,21.0165,35.0154,34.982,20.6736,21.0127,7.02059,45.4242,564.473,0.0,20.0,20.02888888888889
2024-06-06 04:02:10,20.9764,21.0094,21.0188,35.0088,34.9787,20.6758,21.0159,13.2571,48.3783,557.875,0.0,20.0,20.029629629629632
2024-06-06 04:02:11,20.9823,21.0127,21.0215,35.0163,34.9787,20.6693,20.9995,6.69236,46.4089,561.125,0.0,20.0,20.030370370370374
2024-06-06 04:02:12,20.9793,21.0159,21.0284,35.0215,34.9852,20.6752,21.0225,6.03588,45.7524,561.716,0.0,20.0,20.031111111111112
2024-06-06 04:02:13,20.9787,21.0159,21.025,35.0132,34.9787,20.6654,21.0258,7.34883,46.4089,562.405,0.0,20.0,20.031851851851854
2024-06-06 04:02:14,20.988,21.0127,21.0221,35.0342,34.982,20.667,21.0127,6.03588,49.0348,562.307,0.0,20.0,20.032592592592597
2024-06-06 04:02:15,20.9662,21.0061,21.0202,34.9979,34.9787,20.677,21.0192,7.67706,46.0807,561.026,0.0,20.0,20.033333333333335
2024-06-06 04:02:16,20.9832,21.0127,21.0237,35.0325,34.9852,20.6712,21.0159,6.36412,44.4395,560.928,0.0,20.0,20.034074074074077
2024-06-06 04:02:17,20.9876,21.0127,21.0238,35.0268,34.982,20.6652,21.0159,7.02059,45.7524,563.193,0.0,20.0,20.034814814814816
2024-06-06 04:02:18,20.9846,21.0094,21.0279,35.0288,34.982,20.6759,21.0159,4.72294,48.7066,560.731,0.0,20.0,20.035555555555558
2024-06-06 04:02:19,20.9912,21.0061,21.0307,35.0331,34.9885,20.6682,21.0192,6.69236,49.0348,560.928,0.0,20.0,20.0362962962963
2024-06-06 04:02:20,20.9863,20.9962,21.0229,35.0163,34.9885,20.6724,21.0192,7.67706,46.0807,560.83,0.0,20.0,20.037037037037038
2024-06-06 04:02:21,20.992,21.0094,21.0386,35.0108,34.9852,20.685,21.0127,8.33354,45.4242,560.731,0.0,20.0,20.03777777777778
2024-06-06 04:02:22,20.9976,21.0094,21.0338,35.0421,34.9852,20.6742,21.0192,6.03588,48.7066,563.094,0.0,20.0,20.038518518518522
2024-06-06 04:02:23,20.9906,21.0094,21.0262,35.0223,34.982,20.6752,21.0159,7.34883,47.0654,557.285,0.0,20.0,20.03925925925926
2024-06-06 04:02:24,21.0005,20.9995,21.0399,35.0195,34.9852,20.6892,21.0028,6.36412,46.0807,554.33,0.0,20.0,20.040000000000003
2024-06-06 04:02:25,20.9973,21.0061,21.0307,35.0041,34.9852,20.6925,21.0094,7.02059,45.096,557.777,0.0,20.0,20.040740740740745
2024-06-06 04:02:26,21.0125,21.0192,21.0489,35.0162,34.9852,20.6843,21.0258,8.0053,44.7677,557.58,0.0,20.0,20.041481481481483
2024-06-06 04:02:27,21.0068,21.0094,21.0366,35.018,34.982,20.6993,21.0094,5.05118,48.3783,557.777,0.0,20.0,20.042222222222225
2024-06-06 04:02:28,21.0132,21.0225,21.0483,35.0327,34.982,20.686,21.0192,7.67706,48.0501,558.565,0.0,20.0,20.042962962962964
2024-06-06 04:02:29,21.0112,21.0192,21.0448,35.0304,34.9852,20.7046,21.0127,6.36412,46.4089,557.285,0.0,20.0,20.043703703703706
2024-06-06 04:02:30,20.9974,21.0455,21.0419,35.0123,34.9885,20.6922,21.0225,7.34883,48.0501,558.466,0.0,20.0,20.044444444444448
2024-06-06 04:02:31,21.005,21.0225,21.0382,35.0099,34.982,20.6984,21.0192,5.70765,47.3936,558.368,0.0,20.0,20.045185185185186
2024-06-06 04:02:32,21.0073,21.0127,21.0486,34.9943,34.9787,20.7051,21.0192,8.0053,48.7066,556.3,0.0,20.0,20.04592592592593
2024-06-06 04:02:33,21.0072,21.0061,21.0478,35.0011,34.9852,20.7193,21.0159,6.36412,44.4395,558.959,0.0,20.0,20.04666666666667
2024-06-06 04:02:34,21.0101,21.0028,21.0511,34.9998,34.9885,20.7065,21.0225,7.34883,46.7371,559.451,0.0,20.0,20.04740740740741
2024-06-06 04:02:35,21.0177,21.0061,21.052,34.9959,34.9918,20.7063,21.0192,6.36412,48.7066,559.746,0.0,20.0,20.04814814814815
2024-06-06 04:02:36,21.0188,21.0127,21.0515,34.9945,34.9852,20.7093,21.0094,6.03588,45.096,559.648,0.0,20.0,20.048888888888893
2024-06-06 04:02:37,21.01,21.0028,21.0506,35.0097,34.9852,20.7139,21.0159,6.36412,47.0654,559.156,0.0,20.0,20.04962962962963
2024-06-06 04:02:38,21.0258,21.0061,21.0567,34.9992,34.982,20.7106,21.0192,6.69236,47.0654,558.959,0.0,20.0,20.050370370370374
2024-06-06 04:02:39,21.0159,20.9995,21.0498,34.9891,34.9852,20.7126,21.0094,5.70765,45.7524,558.368,0.0,20.0,20.051111111111112
2024-06-06 04:02:40,21.0294,21.0061,21.0485,35.0036,34.982,20.714,21.0094,7.34883,46.7371,558.368,0.0,20.0,20.051851851851854
2024-06-06 04:02:41,21.0254,21.0028,21.0547,35.0041,34.982,20.7165,21.0127,7.02059,47.0654,558.762,0.0,20.0,20.052592592592596
2024-06-06 04:02:42,21.0192,20.9864,21.0577,35.013,34.9852,20.7001,21.0356,7.34883,44.1113,558.663,0.0,20.0,20.053333333333335
2024-06-06 04:02:43,21.0253,21.0127,21.0497,34.9959,34.9852,20.7122,21.0159,5.37941,45.7524,558.565,0.0,20.0,20.054074074074077
2024-06-06 04:02:44,21.0286,20.9995,21.0567,34.992,34.9852,20.7084,21.0192,5.70765,48.3783,558.565,0.0,20.0,20.05481481481482
2024-06-06 04:02:45,21.0313,20.9831,21.0677,35.0172,34.9885,20.7104,21.0159,6.69236,43.4548,558.663,0.0,20.0,20.055555555555557
2024-06-06 04:02:46,21.03,20.9995,21.0676,35.0211,34.9852,20.7081,21.0159,6.03588,46.0807,558.368,0.0,20.0,20.0562962962963
2024-06-06 04:02:47,21.037,20.9995,21.0706,35.0227,34.982,20.7178,21.0127,4.72294,47.3936,558.072,0.0,20.0,20.05703703703704
2024-06-06 04:02:48,21.0369,21.0061,21.0664,35.0267,34.982,20.722,21.0127,5.70765,43.783,557.777,0.0,20.0,20.05777777777778
2024-06-06 04:02:49,21.0371,21.0094,21.0707,35.0322,34.9885,20.7147,21.0192,6.69236,45.096,557.482,0.0,20.0,20.05851851851852
2024-06-06 04:02:50,21.0445,21.0061,21.0682,35.0102,34.9885,20.7219,21.0192,6.03588,47.3936,558.663,0.0,20.0,20.05925925925926
2024-06-06 04:02:51,21.027,20.9962,21.0658,35.0168,34.9852,20.7143,21.0159,5.70765,48.0501,558.565,0.0,20.0,20.060000000000002
2024-06-06 04:02:52,21.0481,21.0028,21.0777,35.0009,34.982,20.726,21.0159,5.70765,44.1113,562.11,0.0,20.0,20.060740740740744
2024-06-06 04:02:53,21.0407,21.0028,21.0817,35.0335,34.9918,20.7321,21.0192,5.05118,45.4242,558.959,0.0,20.0,20.061481481481483
2024-06-06 04:02:54,21.0361,21.0061,21.069,35.0281,34.982,20.7215,21.0225,4.06647,48.0501,559.352,0.0,20.0,20.062222222222225
2024-06-06 04:02:55,21.0482,21.0127,21.0853,35.0281,34.9852,20.731,21.0159,6.69236,46.0807,558.86,0.0,20.0,20.062962962962967
2024-06-06 04:02:56,21.0487,20.9962,21.0824,35.0294,34.982,20.7392,21.0324,5.05118,44.1113,559.746,0.0,20.0,20.063703703703705
2024-06-06 04:02:57,21.055,20.9995,21.0889,35.0332,34.982,20.746,21.0258,7.02059,46.0807,560.14,0.0,20.0,20.064444444444447
2024-06-06 04:02:58,21.0576,21.0094,21.0777,35.0278,34.982,20.7322,21.0127,5.37941,46.4089,560.534,0.0,20.0,20.06518518518519
2024-06-06 04:02:59,21.054,21.0061,21.0863,35.0183,34.9852,20.737,21.0094,5.37941,44.7677,561.322,0.0,20.0,20.065925925925928
2024-06-06 04:03:00,21.0575,21.0094,21.084,35.0349,34.982,20.7353,21.0192,6.69236,43.1266,562.11,0.0,20.0,20.06666666666667
2024-06-06 04:03:01,21.0467,21.0061,21.0813,35.0364,34.9852,20.7404,21.0159,6.03588,47.0654,562.602,0.0,20.0,20.06740740740741
2024-06-06 04:03:02,21.0449,21.0061,21.0808,35.0354,34.982,20.736,21.0225,7.34883,47.7219,561.913,0.0,20.0,20.06814814814815
2024-06-06 04:03:03,21.0581,20.9995,21.0846,35.0416,34.9885,20.7464,21.0159,6.69236,42.7983,562.602,0.0,20.0,20.068888888888893
2024-06-06 04:03:04,21.0456,21.0094,21.0936,35.0239,34.9885,20.7393,21.0192,6.03588,46.4089,562.897,0.0,20.0,20.06962962962963
2024-06-06 04:03:05,21.0474,21.0094,21.0938,35.0274,34.982,20.7392,21.0159,6.69236,47.3936,565.556,0.0,20.0,20.070370370370373
2024-06-06 04:03:06,21.0423,21.0849,21.0924,35.0364,34.982,20.7491,21.0882,7.34883,42.1418,563.291,0.0,20.0,20.071111111111115
2024-06-06 04:03:07,21.0516,21.0816,21.0954,35.038,34.982,20.7412,21.0882,7.02059,46.4089,563.193,0.0,20.0,20.071851851851854
2024-06-06 04:03:08,21.0516,21.0816,21.0968,35.0323,34.9852,20.7262,21.0882,5.70765,47.3936,563.094,0.0,20.0,20.072592592592596
2024-06-06 04:03:09,21.0549,21.0816,21.106,35.0343,34.9754,20.7441,21.0914,5.37941,43.4548,565.655,0.0,20.0,20.073333333333338
2024-06-06 04:03:10,21.0484,21.0816,21.0917,35.0353,34.982,20.7415,21.0947,7.02059,47.7219,561.814,0.0,20.0,20.074074074074076
2024-06-06 04:03:11,21.0421,21.098,21.0866,35.0389,34.982,20.7357,21.0914,6.36412,48.7066,561.814,0.0,20.0,20.074814814814818
2024-06-06 04:03:12,21.0473,21.0816,21.0874,35.0372,34.9885,20.7328,21.0914,6.69236,43.783,559.845,0.0,20.0,20.075555555555557
2024-06-06 04:03:13,21.051,21.0783,21.1038,35.024,34.9885,20.7337,21.0914,8.0053,47.3936,558.86,0.0,20.0,20.0762962962963
2024-06-06 04:03:14,21.0428,21.0849,21.0972,35.0182,34.9852,20.7267,21.0947,7.34883,47.0654,561.913,0.0,20.0,20.07703703703704
2024-06-06 04:03:15,21.049,21.0849,21.1011,35.0166,34.9852,20.7366,21.0914,5.70765,44.7677,558.663,0.0,20.0,20.07777777777778
2024-06-06 04:03:16,21.056,21.0816,21.1134,35.0022,34.982,20.7413,21.0914,8.0053,46.7371,557.875,0.0,20.0,20.07851851851852
2024-06-06 04:03:17,21.0493,21.0849,21.1094,35.0183,34.9885,20.7394,21.0914,6.69236,47.7219,556.989,0.0,20.0,20.079259259259263
2024-06-06 04:03:18,21.0508,21.0882,21.1087,34.9968,34.982,20.7269,21.0947,7.67706,41.1571,556.792,0.0,20.0,20.080000000000002
2024-06-06 04:03:19,21.0517,21.0882,21.1022,35.0043,34.9852,20.7329,21.0882,8.0053,47.0654,556.989,0.0,20.0,20.080740740740744
2024-06-06 04:03:20,21.0488,21.075,21.0963,35.0029,34.982,20.7365,21.1013,6.03588,47.3936,556.694,0.0,20.0,20.081481481481486
2024-06-06 04:03:21,21.0597,21.0882,21.1006,35.0036,34.982,20.7309,21.1046,8.0053,46.0807,557.285,0.0,20.0,20.082222222222224
2024-06-06 04:03:22,21.0525,21.0685,21.1035,34.9889,34.9787,20.7258,21.0816,6.36412,45.4242,557.088,0.0,20.0,20.082962962962966
2024-06-06 04:03:23,21.063,21.0652,21.119,35.0076,34.9787,20.7321,21.0947,7.34883,46.4089,557.088,0.0,20.0,20.083703703703705
