TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:03:24,21.064,21.0816,21.1122,34.9868,34.982,20.7422,21.0947,9.97472,48.3783,556.497,0.0,20.0,20.084444444444447
2024-06-06 04:03:25,21.0624,21.0816,21.1131,34.981,34.9885,20.7313,21.0947,5.37941,48.0501,557.482,0.0,20.0,20.08518518518519
2024-06-06 04:03:26,21.0585,21.0783,21.1152,34.9776,34.9852,20.7258,21.0914,8.0053,46.0807,557.383,0.0,20.0,20.085925925925928
2024-06-06 04:03:27,21.059,21.0816,21.1063,34.9741,34.9787,20.7315,21.0914,5.37941,46.7371,557.777,0.0,20.0,20.08666666666667
2024-06-06 04:03:28,21.0718,21.0914,21.1149,34.9684,34.982,20.729,21.0882,8.33354,49.0348,556.201,0.0,20.0,20.08740740740741
2024-06-06 04:03:29,21.0764,21.0882,21.1153,34.9526,34.9885,20.7226,21.0914,5.70765,49.0348,557.383,0.0,20.0,20.08814814814815
2024-06-06 04:03:30,21.0799,21.0783,21.1187,34.9787,34.982,20.7365,21.0947,8.0053,45.4242,557.58,0.0,20.0,20.088888888888892
2024-06-06 04:03:31,21.0713,21.0783,21.1289,34.9622,34.982,20.743,21.0914,6.03588,48.0501,557.482,0.0,20.0,20.089629629629634
2024-06-06 04:03:32,21.0845,21.0816,21.1233,34.9662,34.982,20.7346,21.0947,7.67706,48.7066,558.072,0.0,20.0,20.090370370370373
2024-06-06 04:03:33,21.0826,21.0882,21.1012,34.9638,34.982,20.7553,21.0914,7.02059,51.0042,558.269,0.0,20.0,20.091111111111115
2024-06-06 04:03:34,21.0755,21.0816,21.1145,34.9593,34.982,20.7584,21.0882,6.03588,46.7371,557.974,0.0,20.0,20.091851851851853
2024-06-06 04:03:35,21.077,21.0849,21.118,34.9416,34.9852,20.7449,21.0947,7.02059,45.096,558.663,0.0,20.0,20.092592592592595
2024-06-06 04:03:36,21.085,21.0849,21.1217,34.9589,34.982,20.7443,21.0914,5.70765,45.096,558.565,0.0,20.0,20.093333333333337
2024-06-06 04:03:37,21.0833,21.0783,21.1148,34.9476,34.9852,20.75,21.0914,6.69236,47.0654,561.223,0.0,20.0,20.094074074074076
2024-06-06 04:03:38,21.0854,21.0914,21.1161,34.9635,34.982,20.7538,21.0914,6.69236,47.3936,564.374,0.0,20.0,20.094814814814818
2024-06-06 04:03:39,21.0817,21.0783,21.1163,34.9433,34.982,20.7426,21.0914,7.34883,41.8136,561.322,0.0,20.0,20.09555555555556
2024-06-06 04:03:40,21.0869,21.0816,21.1208,34.931,34.982,20.7521,21.0882,6.69236,46.0807,561.519,0.0,20.0,20.0962962962963
2024-06-06 04:03:41,21.0892,21.0816,21.1399,34.9366,34.9787,20.7592,21.0914,7.34883,44.7677,561.716,0.0,20.0,20.09703703703704
2024-06-06 04:03:42,21.0923,21.0849,21.1366,34.924,34.9787,20.7542,21.0947,5.37941,45.4242,561.716,0.0,20.0,20.097777777777782
2024-06-06 04:03:43,21.0789,21.0882,21.1306,34.9484,34.9852,20.7613,21.0914,6.69236,44.7677,561.223,0.0,20.0,20.09851851851852
2024-06-06 04:03:44,21.0806,21.0783,21.1216,34.9372,34.982,20.7799,21.0947,8.33354,46.0807,561.322,0.0,20.0,20.099259259259263
2024-06-06 04:03:45,21.093,21.0717,21.1368,34.9547,34.9852,20.7633,21.0947,5.70765,47.7219,561.519,0.0,20.0,20.1
2024-06-06 04:03:46,21.0884,21.0816,21.1269,34.9407,34.982,20.7589,21.0914,7.34883,48.7066,561.223,0.0,20.0,20.100740740740743
2024-06-06 04:03:47,21.1039,21.0849,21.1403,34.9495,34.982,20.7715,21.0947,9.31824,46.0807,564.965,0.0,20.0,20.101481481481486
2024-06-06 04:03:48,21.0974,21.0783,21.1385,34.9297,34.982,20.7804,21.0947,7.34883,49.0348,561.617,0.0,20.0,20.102222222222224
2024-06-06 04:03:49,21.1004,21.0914,21.1396,34.9451,34.982,20.7719,21.0849,8.99001,47.7219,560.731,0.0,20.0,20.102962962962966
2024-06-06 04:03:50,21.1023,21.0685,21.1318,34.9555,34.982,20.767,21.0947,6.69236,46.7371,560.239,0.0,20.0,20.103703703703708
2024-06-06 04:03:51,21.1026,21.0914,21.1441,34.9641,34.9754,20.776,21.0914,6.03588,45.4242,559.549,0.0,20.0,20.104444444444447
2024-06-06 04:03:52,21.1029,21.0685,21.1449,34.9518,34.982,20.774,21.0882,6.69236,45.7524,562.799,0.0,20.0,20.10518518518519
2024-06-06 04:03:53,21.1131,21.0816,21.1436,34.9642,34.9885,20.7693,21.0914,7.34883,46.7371,559.156,0.0,20.0,20.10592592592593
2024-06-06 04:03:54,21.1072,21.0783,21.1402,34.9695,34.9721,20.7798,21.0947,7.67706,48.0501,558.959,0.0,20.0,20.10666666666667
2024-06-06 04:03:55,21.1076,21.0783,21.1427,34.9569,34.9787,20.7642,21.0914,6.69236,47.0654,558.959,0.0,20.0,20.10740740740741
2024-06-06 04:03:56,21.0945,21.0849,21.1401,34.9434,34.9754,20.7683,21.0947,7.34883,44.1113,559.352,0.0,20.0,20.10814814814815
2024-06-06 04:03:57,21.1145,21.0816,21.146,34.9388,34.9787,20.7757,21.0947,6.03588,46.0807,558.663,0.0,20.0,20.10888888888889
2024-06-06 04:03:58,21.1126,21.0914,21.1455,34.9703,34.9852,20.7646,21.0947,6.69236,47.3936,559.648,0.0,20.0,20.109629629629634
2024-06-06 04:03:59,21.1044,21.0849,21.1489,34.9462,34.9852,20.7691,21.0914,5.70765,46.0807,559.746,0.0,20.0,20.110370370370372
2024-06-06 04:04:00,21.1118,21.0849,21.1478,34.9755,34.9787,20.7607,21.0849,8.66177,42.7983,558.762,0.0,20.0,20.111111111111114
2024-06-06 04:04:01,21.1093,21.0816,21.1499,34.9724,34.982,20.7811,21.0914,5.70765,46.4089,560.042,0.0,20.0,20.111851851851856
2024-06-06 04:04:02,21.1232,21.0816,21.147,34.966,34.9787,20.7844,21.0914,8.33354,48.7066,560.239,0.0,20.0,20.112592592592595
2024-06-06 04:04:03,21.1184,21.0882,21.1656,34.9566,34.9852,20.7848,21.0914,6.36412,46.0807,560.239,0.0,20.0,20.113333333333337
2024-06-06 04:04:04,21.1132,21.0717,21.1512,34.9638,34.982,20.7827,21.0914,6.69236,45.7524,560.14,0.0,20.0,20.11407407407408
2024-06-06 04:04:05,21.1134,21.0914,21.1566,34.9631,34.982,20.7813,21.0882,5.37941,47.0654,560.83,0.0,20.0,20.114814814814817
2024-06-06 04:04:06,21.128,21.0849,21.158,34.9697,34.9787,20.785,21.0947,6.03588,47.7219,561.42,0.0,20.0,20.11555555555556
2024-06-06 04:04:07,21.118,21.0816,21.1561,34.9833,34.982,20.7799,21.0914,5.70765,47.3936,560.928,0.0,20.0,20.116296296296298
2024-06-06 04:04:08,21.1258,21.0882,21.1592,34.973,34.982,20.7867,21.0914,6.36412,44.1113,561.322,0.0,20.0,20.11703703703704
2024-06-06 04:04:09,21.1161,21.0849,21.1657,34.9706,34.982,20.7974,21.0882,6.69236,46.7371,560.83,0.0,20.0,20.117777777777782
2024-06-06 04:04:10,21.1193,21.0816,21.1688,34.967,34.9852,20.7846,21.0914,5.70765,46.0807,560.14,0.0,20.0,20.11851851851852
2024-06-06 04:04:11,21.1226,21.0914,21.1678,34.9847,34.9918,20.7893,21.0947,6.03588,48.0501,559.549,0.0,20.0,20.119259259259263
2024-06-06 04:04:12,21.1347,21.0816,21.166,34.9825,34.9787,20.7971,21.098,6.69236,46.0807,559.254,0.0,20.0,20.120000000000005
2024-06-06 04:04:13,21.1202,21.075,21.162,34.9895,34.9852,20.8016,21.098,6.03588,45.096,559.254,0.0,20.0,20.120740740740743
2024-06-06 04:04:14,21.1337,21.0849,21.1761,34.9835,34.9885,20.7999,21.1046,6.69236,45.4242,558.269,0.0,20.0,20.121481481481485
2024-06-06 04:04:15,21.1457,21.0849,21.19,34.9725,34.982,20.7994,21.0849,7.34883,48.0501,558.565,0.0,20.0,20.122222222222224
2024-06-06 04:04:16,21.1347,21.0849,21.1721,34.9751,34.9852,20.7966,21.0882,5.70765,47.0654,557.58,0.0,20.0,20.122962962962966
2024-06-06 04:04:17,21.1341,21.075,21.1689,34.9899,34.9852,20.8064,21.0947,6.03588,44.1113,558.269,0.0,20.0,20.123703703703708
2024-06-06 04:04:18,21.1315,21.0914,21.1707,34.9793,34.9885,20.8081,21.0882,5.70765,44.7677,559.254,0.0,20.0,20.124444444444446
2024-06-06 04:04:19,21.1297,21.0882,21.1786,34.9907,34.9885,20.8066,21.0914,4.3947,46.4089,557.875,0.0,20.0,20.125185185185188
2024-06-06 04:04:20,21.1401,21.0882,21.1857,34.9815,34.9852,20.8125,21.0914,6.36412,47.3936,558.663,0.0,20.0,20.12592592592593
2024-06-06 04:04:21,21.1304,21.0914,21.1818,34.9759,34.9918,20.8112,21.0947,7.02059,46.7371,558.663,0.0,20.0,20.12666666666667
2024-06-06 04:04:22,21.1327,21.0816,21.1899,34.9676,34.9852,20.8095,21.0947,5.70765,43.4548,561.322,0.0,20.0,20.12740740740741
2024-06-06 04:04:23,21.1208,21.0914,21.1833,34.967,34.9852,20.8166,21.0882,7.02059,44.7677,559.352,0.0,20.0,20.12814814814815
2024-06-06 04:04:24,21.1265,21.0816,21.1717,34.9869,34.9852,20.8191,21.0914,6.36412,44.4395,558.86,0.0,20.0,20.12888888888889
2024-06-06 04:04:25,21.123,21.1604,21.1951,34.9811,34.9852,20.804,21.1604,6.03588,47.3936,562.405,0.0,20.0,20.129629629629633
2024-06-06 04:04:26,21.1106,21.167,21.1733,34.9812,34.982,20.8169,21.1604,5.37941,45.4242,559.943,0.0,20.0,20.130370370370372
2024-06-06 04:04:27,21.1166,21.1538,21.176,34.9786,34.9852,20.8072,21.167,4.3947,46.0807,559.451,0.0,20.0,20.131111111111114
2024-06-06 04:04:28,21.1104,21.1407,21.1873,35.0029,34.9885,20.8099,21.167,5.70765,45.4242,559.845,0.0,20.0,20.131851851851856
2024-06-06 04:04:29,21.1084,21.1768,21.1769,34.9755,34.9852,20.8141,21.1571,5.37941,44.4395,558.171,0.0,20.0,20.132592592592594
2024-06-06 04:04:30,21.1258,21.1702,21.1919,34.9701,34.9852,20.7903,21.167,6.36412,44.4395,558.565,0.0,20.0,20.133333333333336
2024-06-06 04:04:31,21.1003,21.1702,21.1793,34.9808,34.9885,20.8147,21.1571,5.70765,44.4395,559.057,0.0,20.0,20.13407407407408
2024-06-06 04:04:32,21.1186,21.1407,21.185,34.9697,34.9885,20.7994,21.167,5.37941,42.1418,558.86,0.0,20.0,20.134814814814817
2024-06-06 04:04:33,21.1048,21.1538,21.1869,34.95,34.9852,20.804,21.1604,6.03588,45.4242,559.845,0.0,20.0,20.13555555555556
2024-06-06 04:04:34,21.111,21.167,21.1889,34.9767,34.9754,20.801,21.1637,5.37941,46.4089,560.337,0.0,20.0,20.136296296296297
2024-06-06 04:04:35,21.1019,21.167,21.1861,34.9668,34.982,20.8023,21.1637,6.69236,47.3936,560.239,0.0,20.0,20.13703703703704
2024-06-06 04:04:36,21.1067,21.1571,21.1825,34.9502,34.982,20.8074,21.167,5.70765,46.0807,560.534,0.0,20.0,20.13777777777778
2024-06-06 04:04:37,21.1202,21.1637,21.1836,34.976,34.9852,20.7983,21.167,7.67706,48.0501,560.83,0.0,20.0,20.13851851851852
2024-06-06 04:04:38,21.1134,21.1571,21.1874,34.9521,34.9852,20.8077,21.1702,5.70765,43.783,558.959,0.0,20.0,20.139259259259262
2024-06-06 04:04:39,21.1167,21.1604,21.1868,34.9587,34.9852,20.8093,21.1637,7.02059,46.7371,561.617,0.0,20.0,20.140000000000004
2024-06-06 04:04:40,21.1286,21.1538,21.1922,34.9532,34.9918,20.8197,21.167,6.69236,46.0807,561.617,0.0,20.0,20.140740740740743
2024-06-06 04:04:41,21.1063,21.1407,21.181,34.9584,34.982,20.8072,21.1604,6.36412,45.4242,561.519,0.0,20.0,20.141481481481485
2024-06-06 04:04:42,21.1104,21.1571,21.1804,34.956,34.9852,20.8111,21.167,5.70765,45.096,561.913,0.0,20.0,20.142222222222223
2024-06-06 04:04:43,21.1163,21.1505,21.1829,34.9578,34.9852,20.8215,21.1637,5.37941,44.7677,561.716,0.0,20.0,20.142962962962965
2024-06-06 04:04:44,21.1207,21.1505,21.1866,34.9522,34.982,20.8257,21.1571,3.41,46.0807,562.011,0.0,20.0,20.143703703703707
2024-06-06 04:04:45,21.1296,21.1571,21.1886,34.9397,34.982,20.8199,21.1637,6.69236,48.7066,561.913,0.0,20.0,20.144444444444446
2024-06-06 04:04:46,21.1275,21.1604,21.1881,34.9305,34.9852,20.8187,21.1637,6.36412,46.7371,560.337,0.0,20.0,20.145185185185188
2024-06-06 04:04:47,21.1306,21.1571,21.1894,34.9286,34.9787,20.8257,21.167,4.72294,44.4395,561.716,0.0,20.0,20.14592592592593
2024-06-06 04:04:48,21.1316,21.1571,21.1883,34.9324,34.9852,20.8311,21.1637,6.69236,44.7677,561.814,0.0,20.0,20.14666666666667
2024-06-06 04:04:49,21.1308,21.1571,21.187,34.9196,34.9852,20.8284,21.1637,6.03588,44.7677,559.549,0.0,20.0,20.14740740740741
2024-06-06 04:04:50,21.1411,21.1538,21.1879,34.9251,34.9852,20.8179,21.1637,7.02059,47.3936,559.746,0.0,20.0,20.148148148148152
2024-06-06 04:04:51,21.1339,21.1604,21.1854,34.9234,34.9852,20.8243,21.1637,6.36412,43.783,559.156,0.0,20.0,20.14888888888889
2024-06-06 04:04:52,21.1443,21.1604,21.2084,34.9329,34.982,20.8301,21.1604,7.34883,44.4395,559.156,0.0,20.0,20.149629629629633
2024-06-06 04:04:53,21.1422,21.167,21.1924,34.9053,34.9852,20.8324,21.1538,5.37941,47.0654,559.057,0.0,20.0,20.15037037037037
2024-06-06 04:04:54,21.1415,21.1473,21.1878,34.9225,34.9787,20.8181,21.1637,7.02059,44.1113,558.663,0.0,20.0,20.151111111111113
2024-06-06 04:04:55,21.1551,21.1768,21.2095,34.9199,34.9787,20.8354,21.167,7.02059,44.1113,559.352,0.0,20.0,20.151851851851855
2024-06-06 04:04:56,21.1426,21.1571,21.1961,34.916,34.982,20.8141,21.1637,7.02059,47.3936,558.959,0.0,20.0,20.152592592592594
2024-06-06 04:04:57,21.1507,21.1505,21.2037,34.8998,34.982,20.8292,21.1604,5.37941,44.1113,558.466,0.0,20.0,20.153333333333336
2024-06-06 04:04:58,21.1545,21.1571,21.1962,34.9118,34.982,20.8347,21.167,5.70765,45.096,558.368,0.0,20.0,20.154074074074078
2024-06-06 04:04:59,21.1563,21.1604,21.2012,34.907,34.9951,20.821,21.167,6.69236,46.7371,558.762,0.0,20.0,20.154814814814817
2024-06-06 04:05:00,21.1673,21.1604,21.2159,34.901,34.982,20.8399,21.1637,6.69236,44.1113,559.352,0.0,20.0,20.15555555555556
2024-06-06 04:05:01,21.1592,21.1505,21.1968,34.9163,34.982,20.837,21.1637,7.34883,47.3936,560.042,0.0,20.0,20.156296296296297
2024-06-06 04:05:02,21.157,21.167,21.2017,34.8944,34.982,20.8393,21.1604,6.36412,46.0807,563.882,0.0,20.0,20.15703703703704
2024-06-06 04:05:03,21.1645,21.1538,21.2076,34.8997,34.9852,20.8315,21.167,7.02059,44.4395,559.549,0.0,20.0,20.15777777777778
2024-06-06 04:05:04,21.1676,21.1571,21.1989,34.8809,34.982,20.8175,21.1637,6.03588,47.3936,559.549,0.0,20.0,20.15851851851852
2024-06-06 04:05:05,21.1611,21.1505,21.2127,34.908,34.9918,20.8359,21.1637,5.37941,45.7524,563.488,0.0,20.0,20.15925925925926
2024-06-06 04:05:06,21.1569,21.1538,21.1977,34.9104,34.982,20.837,21.1637,6.03588,45.096,559.746,0.0,20.0,20.160000000000004
2024-06-06 04:05:07,21.1729,21.167,21.2107,34.9039,34.9852,20.8269,21.167,6.69236,47.7219,559.352,0.0,20.0,20.160740740740742
2024-06-06 04:05:08,21.169,21.1834,21.213,34.9222,34.9787,20.8317,21.167,7.02059,44.7677,558.072,0.0,20.0,20.161481481481484
2024-06-06 04:05:09,21.187,21.1571,21.2234,34.9109,34.982,20.8404,21.1637,7.02059,47.3936,561.125,0.0,20.0,20.162222222222223
2024-06-06 04:05:10,21.1681,21.1571,21.2094,34.9257,34.982,20.8349,21.1702,6.03588,49.363,557.482,0.0,20.0,20.162962962962965
2024-06-06 04:05:11,21.1686,21.1604,21.2164,34.9152,34.9754,20.846,21.1637,7.34883,44.4395,556.497,0.0,20.0,20.163703703703707
2024-06-06 04:05:12,21.1721,21.1538,21.2133,34.9057,34.982,20.8409,21.1637,7.02059,46.0807,556.201,0.0,20.0,20.164444444444445
2024-06-06 04:05:13,21.1694,21.1637,21.2143,34.9135,34.982,20.8427,21.1637,7.34883,48.3783,555.709,0.0,20.0,20.165185185185187
2024-06-06 04:05:14,21.1805,21.1538,21.2176,34.9074,34.982,20.8327,21.1637,8.0053,44.7677,556.792,0.0,20.0,20.16592592592593
2024-06-06 04:05:15,21.1774,21.1538,21.227,34.9268,34.982,20.8331,21.1637,8.33354,47.7219,557.186,0.0,20.0,20.166666666666668
2024-06-06 04:05:16,21.1725,21.1637,21.2143,34.934,34.982,20.8309,21.1702,6.69236,47.0654,558.565,0.0,20.0,20.16740740740741
2024-06-06 04:05:17,21.1878,21.1505,21.2296,34.9316,34.982,20.8361,21.1604,6.69236,45.4242,556.398,0.0,20.0,20.168148148148152
2024-06-06 04:05:18,21.1906,21.1604,21.2353,34.9442,34.9852,20.8361,21.1637,8.0053,45.096,557.777,0.0,20.0,20.16888888888889
2024-06-06 04:05:19,21.1949,21.1538,21.2348,34.9345,34.982,20.8269,21.167,7.02059,49.363,558.072,0.0,20.0,20.169629629629632
2024-06-06 04:05:20,21.1863,21.144,21.2253,34.9549,34.982,20.8327,21.1702,5.70765,46.0807,557.777,0.0,20.0,20.17037037037037
2024-06-06 04:05:21,21.1755,21.1538,21.217,34.9439,34.9951,20.8317,21.1637,6.36412,45.096,559.254,0.0,20.0,20.171111111111113
2024-06-06 04:05:22,21.1865,21.1571,21.2202,34.952,34.9918,20.8473,21.1604,8.66177,48.7066,559.845,0.0,20.0,20.171851851851855
2024-06-06 04:05:23,21.1818,21.1604,21.2299,34.9422,34.9918,20.8393,21.1637,6.69236,45.4242,559.156,0.0,20.0,20.172592592592594
2024-06-06 04:05:24,21.1915,21.1571,21.236,34.9491,34.9852,20.843,21.1637,7.02059,45.096,559.549,0.0,20.0,20.173333333333336
2024-06-06 04:05:25,21.1927,21.167,21.2275,34.9686,34.982,20.8471,21.1571,8.0053,48.0501,559.845,0.0,20.0,20.174074074074078
2024-06-06 04:05:26,21.1835,21.1604,21.237,34.9606,34.982,20.8376,21.1637,8.33354,46.0807,559.451,0.0,20.0,20.174814814814816
2024-06-06 04:05:27,21.1954,21.1538,21.2353,34.9455,34.9852,20.8334,21.167,6.69236,45.096,559.352,0.0,20.0,20.175555555555558
2024-06-06 04:05:28,21.191,21.1604,21.233,34.9619,34.9852,20.8438,21.1571,8.0053,47.7219,559.156,0.0,20.0,20.176296296296297
2024-06-06 04:05:29,21.194,21.1505,21.2345,34.9582,34.982,20.8537,21.1571,5.05118,46.7371,559.254,0.0,20.0,20.17703703703704
2024-06-06 04:05:30,21.2009,21.1604,21.233,34.9605,34.9852,20.8417,21.1834,6.36412,45.4242,558.86,0.0,20.0,20.17777777777778
2024-06-06 04:05:31,21.1983,21.1702,21.2335,34.9668,34.9852,20.8445,21.167,5.37941,46.0807,559.352,0.0,20.0,20.17851851851852
2024-06-06 04:05:32,21.1934,21.1702,21.2535,34.9441,34.9852,20.8439,21.167,7.02059,46.7371,558.959,0.0,20.0,20.17925925925926
2024-06-06 04:05:33,21.2123,21.1571,21.2503,34.9559,34.982,20.8491,21.1571,6.69236,46.7371,559.156,0.0,20.0,20.180000000000003
2024-06-06 04:05:34,21.1858,21.1538,21.2438,34.9706,34.9852,20.8485,21.1604,7.02059,43.783,558.959,0.0,20.0,20.18074074074074
2024-06-06 04:05:35,21.1931,21.1604,21.2441,34.9887,34.982,20.8575,21.1604,4.72294,44.7677,559.549,0.0,20.0,20.181481481481484
2024-06-06 04:05:36,21.1959,21.1538,21.2489,34.9841,34.982,20.8527,21.1702,5.37941,46.7371,559.451,0.0,20.0,20.182222222222222
2024-06-06 04:05:37,21.1946,21.1505,21.2439,34.983,34.982,20.8624,21.1637,7.02059,48.0501,559.845,0.0,20.0,20.182962962962964
2024-06-06 04:05:38,21.1941,21.1637,21.2443,34.9689,34.9852,20.8642,21.167,7.34883,47.3936,560.14,0.0,20.0,20.183703703703706
2024-06-06 04:05:39,21.2,21.1571,21.2537,34.9761,34.9852,20.8532,21.1637,7.34883,45.7524,560.436,0.0,20.0,20.184444444444445
2024-06-06 04:05:40,21.1974,21.1505,21.2478,34.9801,34.982,20.8604,21.167,8.66177,43.783,560.83,0.0,20.0,20.185185185185187
2024-06-06 04:05:41,21.2023,21.1571,21.2491,34.9817,34.9885,20.8559,21.167,6.36412,45.7524,557.482,0.0,20.0,20.18592592592593
2024-06-06 04:05:42,21.21,21.1637,21.2598,34.9964,34.9787,20.8652,21.1604,7.67706,44.7677,560.436,0.0,20.0,20.186666666666667
2024-06-06 04:05:43,21.2005,21.2293,21.2499,34.9742,34.9852,20.8533,21.2458,6.03588,46.0807,560.14,0.0,20.0,20.18740740740741
2024-06-06 04:05:44,21.2073,21.2293,21.2603,34.989,34.982,20.8663,21.2293,5.05118,46.7371,559.746,0.0,20.0,20.18814814814815
2024-06-06 04:05:45,21.1943,21.2293,21.2604,34.9798,34.982,20.8635,21.2326,7.02059,47.7219,559.943,0.0,20.0,20.18888888888889
2024-06-06 04:05:46,21.2005,21.2392,21.2468,34.9863,34.9787,20.8604,21.2392,5.05118,47.0654,559.156,0.0,20.0,20.189629629629632
2024-06-06 04:05:47,21.2014,21.2261,21.2487,34.9836,34.982,20.8585,21.2392,7.02059,42.4701,559.254,0.0,20.0,20.19037037037037
2024-06-06 04:05:48,21.198,21.2425,21.2561,34.9969,34.9754,20.8624,21.2392,5.70765,45.096,559.057,0.0,20.0,20.191111111111113
2024-06-06 04:05:49,21.1942,21.2293,21.2625,35.0003,34.982,20.862,21.2293,5.05118,44.7677,559.057,0.0,20.0,20.191851851851855
2024-06-06 04:05:50,21.1883,21.2261,21.2696,34.998,34.982,20.8634,21.2359,7.02059,46.4089,558.663,0.0,20.0,20.192592592592593
2024-06-06 04:05:51,21.1923,21.2359,21.2635,35.0,34.9885,20.8626,21.2392,8.0053,47.7219,558.368,0.0,20.0,20.193333333333335
2024-06-06 04:05:52,21.1776,21.2326,21.259,35.0101,34.9787,20.8751,21.2392,5.05118,47.3936,558.368,0.0,20.0,20.194074074074077
2024-06-06 04:05:53,21.1939,21.2392,21.2757,34.9966,34.9852,20.8638,21.2359,6.03588,44.1113,558.368,0.0,20.0,20.194814814814816
2024-06-06 04:05:54,21.1995,21.2359,21.2636,35.0056,34.982,20.8828,21.2326,6.03588,34.9207,559.156,0.0,20.0,20.195555555555558
2024-06-06 04:05:55,21.1988,21.2293,21.2626,35.0114,34.982,20.8854,21.2326,7.02059,46.0807,559.156,0.0,20.0,20.196296296296296
2024-06-06 04:05:56,21.1977,21.2359,21.2625,35.0082,34.982,20.8872,21.2392,5.70765,47.0654,559.451,0.0,20.0,20.19703703703704
2024-06-06 04:05:57,21.2045,21.2293,21.2536,35.0077,34.982,20.8833,21.2359,6.36412,46.7371,559.943,0.0,20.0,20.19777777777778
2024-06-06 04:05:58,21.2092,21.2523,21.2643,35.0015,34.982,20.8878,21.2392,6.03588,45.4242,559.746,0.0,20.0,20.19851851851852
2024-06-06 04:05:59,21.2055,21.2261,21.2583,35.0099,34.9918,20.8828,21.2392,6.36412,46.0807,560.14,0.0,20.0,20.19925925925926
2024-06-06 04:06:00,21.2116,21.2326,21.2694,35.027,34.982,20.8944,21.2425,1178.82,51.3325,560.337,-0.016434480286558285,20.0,20.200000000000003
2024-06-06 04:06:01,21.2058,21.2392,21.2634,35.0063,34.9688,20.8938,21.2392,820.061,49.6913,560.337,-0.01637761357276156,20.0,20.20074074074074
2024-06-06 04:06:02,21.2174,21.2326,21.2741,35.0056,34.982,20.8877,21.2425,944.791,57.5689,560.436,-0.016124561735188028,20.0,20.201481481481483
2024-06-06 04:06:03,21.2027,21.2195,21.2562,34.993,34.9852,20.8957,21.2425,991.072,60.5231,560.928,-0.015227890215030222,20.0,20.202222222222222
2024-06-06 04:06:04,21.2118,21.2261,21.2369,34.9974,34.982,20.8842,21.2326,990.416,69.7137,561.716,-0.007154336314062328,20.0,20.202962962962964
2024-06-06 04:06:05,21.2029,21.2293,21.1817,34.9901,34.9787,20.8953,21.2326,1086.59,81.5302,563.094,0.006057530317919291,20.0,20.203703703703706
2024-06-06 04:06:06,21.2205,21.2392,21.1219,34.9969,34.982,20.903,21.2359,1617.35,105.82,571.366,0.028587102849434963,20.0,20.204444444444444
2024-06-06 04:06:07,21.2195,21.2293,21.0524,35.001,34.9852,20.9107,21.2458,1729.93,118.621,574.911,0.048747899139811465,20.0,20.205185185185186
2024-06-06 04:06:08,21.2279,21.2096,20.9746,35.0028,34.9852,20.9034,21.2359,1613.74,128.796,590.469,0.0758946438591768,20.0,20.20592592592593
2024-06-06 04:06:09,21.2277,21.2359,20.8888,34.9909,34.982,20.9125,21.2359,1587.48,143.895,603.467,0.10377767357175129,20.0,20.206666666666667
2024-06-06 04:06:10,21.234,21.2228,20.8047,34.9922,34.982,20.9126,21.2425,1591.74,158.666,630.35,0.1373161066838044,20.0,20.20740740740741
2024-06-06 04:06:11,21.2276,21.2129,20.6624,34.9998,34.982,20.9217,21.2359,1601.59,160.307,653.491,0.18742201369338074,20.0,20.20814814814815
2024-06-06 04:06:12,21.2354,21.2293,20.523,35.0294,34.9754,20.9154,21.2326,1608.16,174.421,693.864,0.25082862761449753,20.0,20.20888888888889
2024-06-06 04:06:13,21.2282,21.2261,20.3696,35.0517,34.9852,20.9257,21.2392,1612.75,183.94,725.374,0.3160324694841213,20.0,20.20962962962963
2024-06-06 04:06:14,21.2352,21.2261,20.1648,35.0909,34.982,20.9087,21.2392,1614.39,217.748,774.413,0.42062741108151436,20.0,20.21037037037037
2024-06-06 04:06:15,21.2293,21.2326,19.9303,35.1077,34.9918,20.9237,21.2425,1622.27,235.801,813.801,0.5364215367691949,20.0,20.211111111111112
2024-06-06 04:06:16,21.2181,21.2326,19.6878,35.1526,34.9852,20.922,21.2326,1619.32,222.015,876.428,0.6805682083921815,20.0,20.211851851851854
2024-06-06 04:06:17,21.2272,21.2326,19.4282,35.216,34.9852,20.9191,21.2392,1632.12,253.526,936.003,0.854451152308309,20.0,20.212592592592593
2024-06-06 04:06:18,21.2188,21.2293,19.1518,35.2273,34.9852,20.9198,21.2359,1636.71,282.411,989.374,1.037719088774518,20.0,20.213333333333335
2024-06-06 04:06:19,21.226,21.2359,18.8698,35.2893,34.982,20.9257,21.2392,1640.65,297.181,1058.21,1.265210678273225,20.0,20.214074074074077
2024-06-06 04:06:20,21.2098,21.2228,18.5884,35.3363,34.9852,20.9237,21.2392,1637.7,309.326,1104.19,1.4687772615879304,20.0,20.214814814814815
2024-06-06 04:06:21,21.2169,21.2458,18.3214,35.3916,34.9852,20.9216,21.2326,1641.31,307.028,1173.22,1.7237801004636049,20.0,20.215555555555557
2024-06-06 04:06:22,21.2075,21.2523,18.0899,35.4223,34.9787,20.9359,21.2425,1650.83,318.188,1217.14,1.9254833334338606,20.0,20.216296296296296
2024-06-06 04:06:23,21.2069,21.2326,17.8518,35.4799,34.982,20.9276,21.2425,1660.02,300.792,1278.68,2.1769385853739314,20.0,20.217037037037038
2024-06-06 04:06:24,21.1904,21.2162,17.6329,35.52,34.982,20.9259,21.2392,1648.86,305.715,1317.87,2.3790102670767,20.0,20.21777777777778
2024-06-06 04:06:25,21.1743,21.2195,17.4249,35.5688,34.982,20.9367,21.2425,1658.38,322.455,1371.34,2.609070141678194,20.0,20.21851851851852
2024-06-06 04:06:26,21.1716,21.2359,17.2435,35.5971,34.982,20.939,21.2392,1666.25,295.212,1404.53,2.799576833270015,20.0,20.21925925925926
2024-06-06 04:06:27,21.1716,21.2261,17.0705,35.6246,34.9787,20.9261,21.2392,1664.61,313.921,1449.23,3.0158970363738224,20.0,20.220000000000002
2024-06-06 04:06:28,21.1563,21.2359,16.913,35.6382,34.982,20.9458,21.2359,1671.83,296.525,1473.95,3.17369600031796,20.0,20.22074074074074
2024-06-06 04:06:29,21.1436,21.2326,16.7594,35.6567,34.9852,20.9479,21.2392,1675.44,303.746,1509.4,3.3579446954575634,20.0,20.221481481481483
2024-06-06 04:06:30,21.1091,21.2359,16.6063,35.6859,34.9852,20.9439,21.2326,1673.47,330.661,1528.99,3.4935433626768986,20.0,20.222222222222225
2024-06-06 04:06:31,21.1064,21.2326,16.4735,35.6873,34.982,20.9421,21.2326,1667.89,324.753,1552.92,3.650739503142907,20.0,20.222962962962963
2024-06-06 04:06:32,21.083,21.2392,16.3283,35.686,34.9852,20.9365,21.2359,1669.21,274.861,1565.13,3.7761772533591063,20.0,20.223703703703706
2024-06-06 04:06:33,21.0666,21.2392,16.1838,35.6819,34.9787,20.9549,21.2523,1683.98,295.868,1579.31,3.9130478347520636,20.0,20.224444444444444
2024-06-06 04:06:34,21.0478,21.2392,16.0602,35.6636,34.9852,20.9274,21.2359,1676.76,308.998,1587.98,4.018976625885145,20.0,20.225185185185186
2024-06-06 04:06:35,21.0201,21.2261,15.9429,35.6399,34.9787,20.936,21.2326,1665.27,340.508,1591.82,4.101068884848507,20.0,20.225925925925928
2024-06-06 04:06:36,20.9976,21.2392,15.8311,35.6055,34.9852,20.9543,21.2392,1676.43,313.265,1595.46,4.182743084862578,20.0,20.226666666666667
2024-06-06 04:06:37,20.9915,21.2326,15.7142,35.5852,34.9787,20.9568,21.2392,1680.37,303.089,1597.53,4.277988783894633,20.0,20.22740740740741
2024-06-06 04:06:38,20.963,21.2326,15.6053,35.5587,34.9754,20.9498,21.2359,1679.38,332.631,1599.7,4.349063738031675,20.0,20.22814814814815
2024-06-06 04:06:39,20.9473,21.2326,15.5027,35.4937,34.982,20.9539,21.2359,1685.95,345.432,1601.57,4.424770395313726,20.0,20.22888888888889
2024-06-06 04:06:40,20.9045,21.2326,15.4004,35.4547,34.9918,20.9513,21.2392,1677.41,309.326,1602.55,4.475862536606332,20.0,20.22962962962963
2024-06-06 04:06:41,20.8868,21.2293,15.3122,35.3988,34.982,20.9493,21.2392,1683.98,295.54,1603.73,4.5365301291896944,20.0,20.23037037037037
2024-06-06 04:06:42,20.8695,21.2293,15.2089,35.3374,34.982,20.9496,21.2359,1688.9,312.937,1605.21,4.610766821647115,20.0,20.23111111111111
2024-06-06 04:06:43,20.8483,21.2359,15.125,35.3076,34.982,20.9492,21.2293,1687.26,306.372,1606.59,4.665846062083331,20.0,20.231851851851854
2024-06-06 04:06:44,20.8191,21.2261,15.0372,35.2383,34.982,20.944,21.2392,1693.83,319.173,1607.87,4.717374379210987,20.0,20.232592592592592
2024-06-06 04:06:45,20.797,21.2556,14.9632,35.1789,34.9885,20.9609,21.2326,1691.2,295.868,1608.46,4.76146544605058,20.0,20.233333333333334
2024-06-06 04:06:46,20.7778,21.249,14.901,35.1295,34.9852,20.9689,21.2359,1697.76,302.105,1610.23,4.801839727952468,20.0,20.234074074074076
2024-06-06 04:06:47,20.7444,21.2392,14.8258,35.0778,34.982,20.9593,21.2392,1708.92,314.578,1612.2,4.8419103314114,20.0,20.234814814814815
2024-06-06 04:06:48,20.7145,21.2556,14.7574,35.0242,34.9852,20.9454,21.2425,1708.27,305.387,1614.07,4.879059246935361,20.0,20.235555555555557
2024-06-06 04:06:49,20.7134,21.2293,14.6883,35.0076,34.9852,20.945,21.2425,1714.5,264.686,1612.6,4.930259182252019,20.0,20.236296296296295
2024-06-06 04:06:50,20.6732,21.2293,14.6163,35.0055,34.982,20.9513,21.2359,1712.86,322.784,1616.24,4.967468136758851,20.0,20.237037037037037
2024-06-06 04:06:51,20.663,21.2261,14.5564,34.9554,34.9852,20.9465,21.2392,1718.11,284.052,1616.73,5.009747143074507,20.0,20.23777777777778
2024-06-06 04:06:52,20.6309,21.2359,14.4827,34.955,34.982,20.9404,21.2359,1726.65,335.913,1617.72,5.046963653260948,20.0,20.238518518518518
2024-06-06 04:06:53,20.6143,21.2359,14.4391,34.9609,34.9754,20.9558,21.2392,1739.12,316.875,1619.39,5.074360488641004,20.0,20.23925925925926
2024-06-06 04:06:54,20.5895,21.2293,14.3783,34.9446,34.982,20.957,21.2425,1733.87,307.685,1620.67,5.10797711075706,20.0,20.240000000000002
2024-06-06 04:06:55,20.5712,21.2326,14.3464,34.9559,34.982,20.9537,21.2392,1741.09,319.501,1622.94,5.126331682258437,20.0,20.24074074074074
2024-06-06 04:06:56,20.5406,21.2261,14.2844,34.9659,34.9852,20.9555,21.2392,1739.12,291.601,1626.58,5.163746191845139,20.0,20.241481481481483
2024-06-06 04:06:57,20.5137,21.2261,14.237,34.9971,34.9852,20.9579,21.2293,1734.53,315.891,1626.78,5.181303495544764,20.0,20.242222222222225
2024-06-06 04:06:58,20.5069,21.2162,14.1861,35.0164,34.9852,20.9631,21.2458,1738.79,347.73,1627.96,5.221491968620392,20.0,20.242962962962963
2024-06-06 04:06:59,20.4909,21.2359,14.1549,35.0456,34.9852,20.9637,21.2392,1750.61,356.264,1630.42,5.241957535096126,20.0,20.243703703703705
2024-06-06 04:07:00,20.46,21.2425,14.1056,35.0833,34.982,20.9594,21.2425,1771.62,346.088,1632.39,5.263532524994783,20.0,20.244444444444444
2024-06-06 04:07:01,20.4586,21.3048,14.0772,35.1197,34.9852,20.9638,21.3147,1755.53,308.013,1634.26,5.291952712986827,20.0,20.245185185185186
2024-06-06 04:07:02,20.4331,21.2983,14.0218,35.1465,34.9852,20.9581,21.3147,1756.52,318.517,1635.84,5.321888339932683,20.0,20.245925925925928
2024-06-06 04:07:03,20.4182,21.295,13.9745,35.1828,34.982,20.9599,21.3114,1756.85,296.197,1637.21,5.353262467295854,20.0,20.246666666666666
2024-06-06 04:07:04,20.3886,21.295,13.932,35.2217,34.9852,20.9522,21.3147,1773.92,309.982,1638.1,5.366895360650648,20.0,20.247407407407408
2024-06-06 04:07:05,20.3855,21.3016,13.8965,35.2885,34.9852,20.9611,21.3081,1771.29,329.348,1638.69,5.395769803813445,20.0,20.24814814814815
2024-06-06 04:07:06,20.362,21.3016,13.8294,35.3238,34.9852,20.9574,21.3081,1765.05,337.554,1641.84,5.442466123275669,20.0,20.24888888888889
2024-06-06 04:07:07,20.3602,21.2983,13.7791,35.3814,34.9885,20.9602,21.3147,1779.49,341.165,1638.0,5.470049081075674,20.0,20.24962962962963
2024-06-06 04:07:08,20.3354,21.3081,13.7362,35.4054,34.9918,20.9511,21.3114,1775.23,311.295,1638.4,5.486432818757634,20.0,20.25037037037037
2024-06-06 04:07:09,20.3137,21.2851,13.675,35.4411,34.9852,20.9607,21.3147,1768.01,304.731,1639.28,5.522236721318108,20.0,20.25111111111111
2024-06-06 04:07:10,20.2905,21.3114,13.6158,35.4745,34.9852,20.9704,21.3114,1778.84,313.921,1639.08,5.551505029017602,20.0,20.251851851851853
2024-06-06 04:07:11,20.2887,21.295,13.5724,35.5193,34.982,20.9592,21.318,1774.57,336.241,1639.08,5.58610472776168,20.0,20.252592592592592
2024-06-06 04:07:12,20.2847,21.2983,13.5266,35.5267,34.982,20.9707,21.3081,1785.4,296.197,1638.3,5.61819592971388,20.0,20.253333333333334
2024-06-06 04:07:13,20.2614,21.2983,13.4718,35.5651,34.982,20.9722,21.3147,1781.14,286.021,1638.59,5.645381880951109,20.0,20.254074074074076
2024-06-06 04:07:14,20.243,21.2983,13.4161,35.557,34.9852,20.9675,21.3114,1773.92,329.348,1638.99,5.677781572319947,20.0,20.254814814814814
2024-06-06 04:07:15,20.2329,21.3016,13.3721,35.5522,34.9852,20.9658,21.3081,1786.72,282.411,1639.48,5.70768133642793,20.0,20.255555555555556
2024-06-06 04:07:16,20.2125,21.3048,13.308,35.5536,34.982,20.9847,21.318,1767.02,293.899,1639.87,5.745402917663053,20.0,20.256296296296295
2024-06-06 04:07:17,20.208,21.295,13.2577,35.5255,34.9852,20.9777,21.3048,1773.26,307.028,1641.74,5.790109354772856,20.0,20.257037037037037
2024-06-06 04:07:18,20.1864,21.3048,13.1946,35.5101,34.9787,20.9871,21.3081,1760.79,288.319,1643.52,5.83099710726436,20.0,20.25777777777778
2024-06-06 04:07:19,20.1726,21.3114,13.1317,35.4838,34.9787,20.9753,21.3147,1757.83,328.692,1644.3,5.874732128052496,20.0,20.258518518518517
2024-06-06 04:07:20,20.1576,21.3048,13.0785,35.464,34.982,20.9807,21.3081,1753.56,316.547,1648.44,5.921476734853267,20.0,20.25925925925926
2024-06-06 04:07:21,20.1671,21.3114,13.0241,35.4216,34.982,20.9821,21.3147,1760.13,323.768,1644.99,5.962422513340353,20.0,20.26
2024-06-06 04:07:22,20.1584,21.3147,12.966,35.3749,34.982,20.9581,21.3114,1737.48,319.829,1645.29,6.004752701393244,20.0,20.26074074074074
2024-06-06 04:07:23,20.135,21.3016,12.8888,35.3441,34.9852,20.9717,21.3147,1756.19,290.617,1645.88,6.051838367207396,20.0,20.261481481481482
2024-06-06 04:07:24,20.1251,21.2983,12.8369,35.2858,34.9918,20.9671,21.3147,1758.16,281.426,1649.42,6.100007569234876,20.0,20.262222222222224
2024-06-06 04:07:25,20.1064,21.295,12.7745,35.2357,34.982,20.9592,21.3114,1744.05,329.677,1647.75,6.130370025097157,20.0,20.262962962962963
2024-06-06 04:07:26,20.0948,21.3016,12.7181,35.1774,34.9852,20.95,21.3147,1753.24,290.945,1648.64,6.171159766368305,20.0,20.263703703703705
2024-06-06 04:07:27,20.0799,21.3016,12.6511,35.125,34.982,20.9599,21.3114,1739.78,288.647,1649.33,6.21734633980024,20.0,20.264444444444443
2024-06-06 04:07:28,20.0688,21.2983,12.6161,35.0894,34.982,20.9542,21.3081,1751.59,335.257,1650.61,6.242189476750825,20.0,20.265185185185185
2024-06-06 04:07:29,20.0561,21.3114,12.5366,35.0519,34.9852,20.9537,21.3147,1727.31,316.547,1650.8,6.298864407708384,20.0,20.265925925925927
2024-06-06 04:07:30,20.0443,21.3048,12.4839,35.0246,34.982,20.9595,21.3114,1733.87,298.494,1650.21,6.33086166247232,20.0,20.266666666666666
2024-06-06 04:07:31,20.0372,21.3048,12.4257,34.979,34.9852,20.954,21.318,1728.95,280.113,1650.02,6.372917491569676,20.0,20.267407407407408
2024-06-06 04:07:32,20.0208,21.3081,12.3533,34.9515,34.9852,20.9562,21.3114,1714.5,307.028,1649.03,6.415953046713951,20.0,20.26814814814815
2024-06-06 04:07:33,20.0121,21.3048,12.2971,34.9068,34.982,20.9401,21.3081,1730.26,329.02,1649.13,6.456091224538044,20.0,20.26888888888889
2024-06-06 04:07:34,20.0102,21.2884,12.2363,34.8871,34.982,20.9513,21.318,1739.45,295.212,1648.44,6.50265824597419,20.0,20.26962962962963
2024-06-06 04:07:35,20.0012,21.3081,12.1915,34.8694,34.982,20.9607,21.3114,1730.59,287.991,1647.55,6.5290770014204424,20.0,20.27037037037037
2024-06-06 04:07:36,19.984,21.2917,12.1291,34.8506,34.9885,20.9508,21.3081,1711.55,317.204,1646.67,6.563357636348469,20.0,20.27111111111111
2024-06-06 04:07:37,19.9787,21.3016,12.057,34.8524,34.982,20.9462,21.3147,1729.27,341.165,1646.27,6.617566149408106,20.0,20.271851851851853
2024-06-06 04:07:38,19.9661,21.3016,12.0143,34.8432,34.9787,20.9568,21.3048,1724.02,299.479,1646.57,6.643921347837456,20.0,20.27259259259259
2024-06-06 04:07:39,19.9522,21.3016,11.9546,34.8471,34.9852,20.9586,21.3081,1719.43,313.921,1647.26,6.684988546958394,20.0,20.273333333333333
2024-06-06 04:07:40,19.9456,21.2983,11.9114,34.8601,34.982,20.9646,21.3114,1729.27,314.906,1647.06,6.714766183578134,20.0,20.274074074074075
2024-06-06 04:07:41,19.9329,21.3016,11.8537,34.8935,34.9852,20.9631,21.3147,1722.05,334.272,1651.3,6.76975849411913,20.0,20.274814814814814
2024-06-06 04:07:42,19.9202,21.3016,11.7929,34.9335,34.9885,20.9559,21.3114,1728.29,301.448,1645.88,6.7877102428589735,20.0,20.275555555555556
2024-06-06 04:07:43,19.9174,21.3048,11.7643,34.9685,34.9852,20.9519,21.3147,1726.65,342.806,1649.33,6.823530912533021,20.0,20.276296296296294
2024-06-06 04:07:44,19.8859,21.3081,11.6888,35.0057,34.9852,20.9619,21.3147,1722.05,299.151,1650.8,6.866470036096344,20.0,20.277037037037037
2024-06-06 04:07:45,19.8829,21.2786,11.6396,35.0615,34.9885,20.9572,21.3114,1728.95,307.357,1653.07,6.91466565661591,20.0,20.27777777777778
2024-06-06 04:07:46,19.881,21.3048,11.5878,35.109,34.982,20.9529,21.3114,1717.79,292.258,1654.35,6.961909453315179,20.0,20.278518518518517
2024-06-06 04:07:47,19.8549,21.2983,11.5254,35.1339,34.9885,20.9739,21.3114,1730.26,294.555,1656.42,7.001131483421429,20.0,20.27925925925926
2024-06-06 04:07:48,19.86,21.3048,11.4996,35.1928,34.9885,20.9836,21.3081,1719.76,332.959,1657.6,7.032109592194182,20.0,20.28
2024-06-06 04:07:49,19.8413,21.3016,11.4295,35.2227,34.9885,20.9674,21.3081,1724.68,305.387,1658.48,7.079099436362023,20.0,20.28074074074074
2024-06-06 04:07:50,19.8356,21.3016,11.3976,35.3023,34.982,20.9815,21.3114,1711.88,330.661,1659.57,7.105815586706528,20.0,20.28148148148148
2024-06-06 04:07:51,19.8249,21.2983,11.341,35.3615,34.9852,20.9628,21.3114,1722.71,287.991,1659.96,7.146147887649047,20.0,20.282222222222224
2024-06-06 04:07:52,19.8087,21.3048,11.2875,35.4214,34.9852,20.9673,21.3114,1724.35,311.952,1659.86,7.17713398240471,20.0,20.282962962962962
2024-06-06 04:07:53,19.791,21.3016,11.2448,35.4396,34.982,20.9735,21.3048,1728.95,285.036,1659.57,7.196933060809599,20.0,20.283703703703704
2024-06-06 04:07:54,19.7901,21.2983,11.2205,35.4847,34.9852,20.9912,21.3114,1733.21,313.921,1660.35,7.220030517611183,20.0,20.284444444444443
2024-06-06 04:07:55,19.7844,21.3114,11.1693,35.534,34.982,20.9886,21.3081,1721.73,310.639,1664.29,7.275589078386025,20.0,20.285185185185185
2024-06-06 04:07:56,19.7855,21.2884,11.1376,35.5459,34.9787,20.9865,21.318,1728.29,319.501,1661.24,7.289905095500073,20.0,20.285925925925927
2024-06-06 04:07:57,19.77,21.2884,11.0964,35.548,34.982,20.9827,21.318,1725.99,317.532,1661.04,7.310689124991027,20.0,20.286666666666665
2024-06-06 04:07:58,19.7591,21.3048,11.0636,35.584,34.9852,20.9736,21.3147,1714.5,280.441,1661.44,7.3309128610058885,20.0,20.287407407407407
2024-06-06 04:07:59,19.7523,21.3048,11.0178,35.5788,34.9787,20.9873,21.318,1725.66,322.127,1662.13,7.366850781228179,20.0,20.28814814814815
2024-06-06 04:08:00,19.7388,21.2983,10.9875,35.6074,34.9852,20.9867,21.3081,1707.94,291.601,1663.9,7.388880273417521,20.0,20.288888888888888
2024-06-06 04:08:01,19.7251,21.3147,10.9545,35.6032,34.982,20.9821,21.3048,1722.71,312.937,1664.49,7.407801402149794,20.0,20.28962962962963
2024-06-06 04:08:02,19.723,21.3081,10.933,35.602,34.982,20.9967,21.3114,1710.89,318.517,1665.87,7.430342245380494,20.0,20.29037037037037
2024-06-06 04:08:03,19.7272,21.3016,10.9023,35.5851,34.982,20.9785,21.3114,1719.1,297.838,1666.36,7.462038074704669,20.0,20.29111111111111
2024-06-06 04:08:04,19.708,21.3048,10.8586,35.572,34.982,20.9828,21.3081,1725.34,294.555,1667.35,7.487200023277033,20.0,20.291851851851852
2024-06-06 04:08:05,19.7128,21.2983,10.8411,35.5555,34.9787,20.9843,21.3147,1708.27,311.295,1668.04,7.509173592781216,20.0,20.29259259259259
2024-06-06 04:08:06,19.6993,21.295,10.807,35.5332,34.9787,20.9865,21.3147,1714.5,331.318,1668.53,7.528820821308522,20.0,20.293333333333333
2024-06-06 04:08:07,19.697,21.3016,10.7952,35.5096,34.9852,20.9998,21.318,1708.6,318.517,1670.0,7.543504252498896,20.0,20.294074074074075
2024-06-06 04:08:08,19.7061,21.3081,10.7643,35.4649,34.9852,20.9875,21.3147,1711.55,331.646,1668.82,7.572046695344913,20.0,20.294814814814814
2024-06-06 04:08:09,19.6847,21.2819,10.725,35.423,34.9885,20.9811,21.318,1717.46,282.411,1671.97,7.601525990196137,20.0,20.295555555555556
2024-06-06 04:08:10,19.6879,21.2884,10.7171,35.3692,34.9852,20.9854,21.3081,1704.33,315.891,1669.51,7.5997452545354065,20.0,20.296296296296298
2024-06-06 04:08:11,19.6811,21.318,10.6911,35.3406,34.982,21.0004,21.3114,1706.3,322.127,1669.51,7.616010817125935,20.0,20.297037037037036
2024-06-06 04:08:12,19.6711,21.3081,10.6557,35.3163,34.9951,21.0,21.3048,1693.83,281.426,1668.92,7.6348297204055475,20.0,20.297777777777778
2024-06-06 04:08:13,19.6756,21.3016,10.6544,35.2641,34.9852,20.9994,21.3147,1704.66,305.387,1670.2,7.645600938929153,20.0,20.298518518518517
2024-06-06 04:08:14,19.6603,21.3147,10.6247,35.2228,34.9852,20.9932,21.3081,1698.42,317.204,1667.84,7.646984640118296,20.0,20.29925925925926
2024-06-06 04:08:15,19.6488,21.2983,10.6054,35.1478,34.9852,20.998,21.3114,1697.11,282.411,1667.94,7.654044807191361,20.0,20.3
2024-06-06 04:08:16,19.6484,21.3048,10.5868,35.082,34.982,20.9826,21.3114,1690.87,298.166,1668.43,7.671701802222492,20.0,20.30074074074074
2024-06-06 04:08:17,19.6347,21.3771,10.5608,35.0359,34.9885,20.9943,21.3836,1702.03,325.738,1669.02,7.684831782134362,20.0,20.30148148148148
2024-06-06 04:08:18,19.6389,21.3804,10.5528,35.0141,34.982,21.0049,21.3869,1686.6,325.081,1670.5,7.701987829011156,20.0,20.302222222222223
2024-06-06 04:08:19,19.6452,21.3804,10.5279,34.9603,34.9754,20.9992,21.3869,1705.64,326.394,1670.99,7.7307019877425605,20.0,20.30296296296296
2024-06-06 04:08:20,19.6353,21.3705,10.514,34.9319,34.982,20.9967,21.3836,1687.92,313.921,1670.99,7.734093650619838,20.0,20.303703703703704
2024-06-06 04:08:21,19.6234,21.3804,10.4915,34.8992,34.9852,21.0012,21.3902,1697.11,280.769,1671.28,7.744425367591535,20.0,20.304444444444442
2024-06-06 04:08:22,19.6244,21.3902,10.4725,34.8902,34.982,21.0009,21.3836,1693.83,290.288,1670.69,7.758646678397342,20.0,20.305185185185184
2024-06-06 04:08:23,19.6303,21.3705,10.4587,34.8717,34.982,20.9956,21.3836,1692.18,286.349,1670.6,7.77492876148892,20.0,20.305925925925926
2024-06-06 04:08:24,19.626,21.3738,10.4389,34.8681,34.9754,20.9965,21.3804,1699.41,336.241,1670.0,7.785271284249555,20.0,20.306666666666665
2024-06-06 04:08:25,19.6151,21.3771,10.4199,34.8808,34.9787,20.9978,21.3836,1704.33,324.753,1670.5,7.79446830712004,20.0,20.307407407407407
2024-06-06 04:08:26,19.6012,21.3705,10.4002,34.8888,34.9885,21.0099,21.3836,1706.95,298.166,1669.71,7.79569635116069,20.0,20.30814814814815
2024-06-06 04:08:27,19.6164,21.3672,10.3926,34.9047,34.9951,21.026,21.3804,1703.02,274.861,1670.0,7.816371354579896,20.0,20.308888888888887
2024-06-06 04:08:28,19.6185,21.3771,10.3865,34.9426,34.9852,21.0162,21.3804,1693.83,328.364,1670.5,7.825662455556398,20.0,20.30962962962963
2024-06-06 04:08:29,19.6232,21.3771,10.3761,34.9179,34.9852,21.0159,21.3869,1702.36,323.112,1671.09,7.841230676618231,20.0,20.310370370370368
2024-06-06 04:08:30,19.6213,21.3771,10.3589,34.95,34.9852,21.0172,21.3836,1715.82,276.502,1671.28,7.855097572770158,20.0,20.31111111111111
2024-06-06 04:08:31,19.6102,21.3771,10.3365,34.9725,34.9852,21.0177,21.3771,1707.28,294.227,1672.27,7.869339408232012,20.0,20.311851851851852
2024-06-06 04:08:32,19.6222,21.3836,10.3511,34.9972,34.982,21.0087,21.3836,1714.5,274.861,1675.52,7.882422644924396,20.0,20.31259259259259
2024-06-06 04:08:33,19.6077,21.3705,10.3172,35.0237,34.982,21.0188,21.3869,1710.89,286.678,1674.53,7.894249639515988,20.0,20.313333333333333
2024-06-06 04:08:34,19.6034,21.3639,10.2871,35.0647,34.9852,21.0185,21.3836,1692.18,343.134,1675.52,7.920852335419654,20.0,20.314074074074075
2024-06-06 04:08:35,19.604,21.3771,10.2971,35.1128,34.9885,21.0162,21.3804,1703.34,283.724,1679.95,7.933781569195604,20.0,20.314814814814813
2024-06-06 04:08:36,19.6166,21.3607,10.2932,35.153,34.982,21.0316,21.3836,1707.28,293.242,1679.46,7.9455290063882105,20.0,20.315555555555555
2024-06-06 04:08:37,19.6128,21.3705,10.269,35.2043,34.982,21.0161,21.3804,1700.39,301.448,1680.64,7.968508962984462,20.0,20.316296296296297
2024-06-06 04:08:38,19.5964,21.3574,10.2523,35.2314,34.9885,21.0167,21.3836,1707.61,308.341,1682.12,7.975782235742662,20.0,20.317037037037036
2024-06-06 04:08:39,19.6133,21.3705,10.246,35.2748,34.9885,21.024,21.3836,1709.58,324.425,1684.18,8.005376661593864,20.0,20.317777777777778
2024-06-06 04:08:40,19.6116,21.3672,10.2388,35.318,34.9852,21.0193,21.3836,1701.37,287.662,1681.62,7.9979014720514785,20.0,20.318518518518516
2024-06-06 04:08:41,19.6125,21.3804,10.2324,35.3701,34.9852,21.0259,21.3771,1711.88,297.838,1681.13,8.001798343999258,20.0,20.31925925925926
2024-06-06 04:08:42,19.6226,21.3804,10.2224,35.4317,34.9852,21.0189,21.3836,1705.64,350.027,1681.53,8.020852861176243,20.0,20.32
2024-06-06 04:08:43,19.6188,21.3705,10.2124,35.4837,34.9951,21.0215,21.3836,1704.33,275.846,1681.72,8.027049991022116,20.0,20.32074074074074
2024-06-06 04:08:44,19.6173,21.3836,10.1993,35.5262,34.982,21.0132,21.3902,1705.31,305.715,1681.33,8.035085160446911,20.0,20.32148148148148
2024-06-06 04:08:45,19.6187,21.3771,10.2029,35.5685,34.9852,21.0048,21.3869,1717.79,341.165,1681.72,8.035071579506083,20.0,20.322222222222223
2024-06-06 04:08:46,19.6134,21.3705,10.1773,35.6127,34.982,21.0133,21.3869,1708.27,282.739,1681.82,8.052873616184218,20.0,20.32296296296296
2024-06-06 04:08:47,19.6061,21.3738,10.166,35.6557,34.9852,21.0224,21.3804,1706.3,293.571,1681.13,8.052982009486833,20.0,20.323703703703703
2024-06-06 04:08:48,19.615,21.3672,10.1596,35.6834,34.9885,21.0165,21.3804,1717.46,306.7,1680.74,8.064162630657618,20.0,20.324444444444442
2024-06-06 04:08:49,19.6117,21.3738,10.1541,35.6769,34.982,21.0199,21.3771,1713.85,281.426,1680.64,8.06555901970524,20.0,20.325185185185184
2024-06-06 04:08:50,19.6246,21.3705,10.1548,35.666,34.9885,21.016,21.3771,1717.79,294.555,1677.98,8.063181259004987,20.0,20.325925925925926
2024-06-06 04:08:51,19.6267,21.3639,10.1524,35.6517,34.9852,21.0177,21.3804,1709.25,343.462,1679.56,8.074608807802658,20.0,20.326666666666664
2024-06-06 04:08:52,19.6221,21.3771,10.1482,35.6355,34.9852,21.0216,21.3804,1706.95,285.365,1678.57,8.069508604823504,20.0,20.327407407407406
2024-06-06 04:08:53,19.6349,21.3804,10.1476,35.5858,34.982,21.0239,21.3804,1717.46,294.555,1679.46,8.085206828228639,20.0,20.32814814814815
2024-06-06 04:08:54,19.6455,21.3771,10.1462,35.5569,34.9885,21.0307,21.3869,1714.18,331.318,1677.78,8.087335356033208,20.0,20.328888888888887
2024-06-06 04:08:55,19.6464,21.3672,10.136,35.5182,34.9787,21.0303,21.3869,1706.63,287.334,1676.41,8.090173992891959,20.0,20.32962962962963
2024-06-06 04:08:56,19.6387,21.3771,10.1145,35.4379,34.9885,21.021,21.3836,1710.57,315.891,1676.31,8.101429894307723,20.0,20.330370370370368
2024-06-06 04:08:57,19.6466,21.3804,10.1263,35.3746,34.9885,21.0264,21.3836,1712.86,300.135,1672.86,8.081445835207472,20.0,20.33111111111111
2024-06-06 04:08:58,19.6469,21.3771,10.1207,35.3337,34.9852,21.0326,21.3771,1706.95,293.899,1671.19,8.07838150730661,20.0,20.33185185185185
2024-06-06 04:08:59,19.6533,21.3804,10.1121,35.2755,34.9852,21.0408,21.3804,1714.5,327.707,1673.84,8.103931796498397,20.0,20.33259259259259
2024-06-06 04:09:00,19.6448,21.3771,10.1124,35.218,34.9852,21.0485,21.3738,1707.28,308.669,1673.65,8.095538371150766,20.0,20.333333333333332
2024-06-06 04:09:01,19.6625,21.3869,10.1069,35.154,34.9885,21.0551,21.3836,1702.36,327.051,1674.44,8.119071904837947,20.0,20.33425925925926
2024-06-06 04:09:02,19.6665,21.3804,10.1109,35.114,34.9852,21.0589,21.3672,1695.47,311.624,1675.42,8.123823756481917,20.0,20.335185185185185
2024-06-06 04:09:03,19.6664,21.3902,10.0787,35.096,34.9885,21.0487,21.3836,1700.39,303.418,1676.6,8.156854847426732,20.0,20.33611111111111
2024-06-06 04:09:04,19.684,21.3705,10.1147,35.0419,34.9852,21.0537,21.3836,1700.39,344.119,1677.0,8.143143130928715,20.0,20.337037037037035
2024-06-06 04:09:05,19.6643,21.3607,10.0889,34.9998,34.982,21.0445,21.3836,1697.44,276.831,1680.93,8.167429400084394,20.0,20.337962962962962
2024-06-06 04:09:06,19.6924,21.3902,10.092,34.9634,34.982,21.0559,21.3869,1694.81,287.334,1678.37,8.176282193499189,20.0,20.33888888888889
2024-06-06 04:09:07,19.6773,21.3738,10.0762,34.95,34.982,21.0524,21.3836,1702.36,291.929,1678.67,8.178339930827297,20.0,20.339814814814815
2024-06-06 04:09:08,19.6844,21.3771,10.0849,34.9054,34.982,21.0485,21.3771,1698.75,332.302,1679.26,8.179850982006668,20.0,20.34074074074074
2024-06-06 04:09:09,19.6927,21.3771,10.083,34.8916,34.982,21.0626,21.3738,1700.72,316.547,1681.53,8.199611682734979,20.0,20.341666666666665
2024-06-06 04:09:10,19.6947,21.3705,10.0852,34.8935,34.9885,21.0619,21.3836,1687.59,287.006,1681.82,8.200855121789962,20.0,20.34259259259259
2024-06-06 04:09:11,19.7097,21.3771,10.0871,34.8745,34.9852,21.0686,21.3869,1692.84,288.319,1682.81,8.216868806743227,20.0,20.34351851851852
2024-06-06 04:09:12,19.6935,21.3672,10.0689,34.877,34.9852,21.0606,21.3804,1683.65,313.921,1683.1,8.219992947819218,20.0,20.34444444444444
2024-06-06 04:09:13,19.7178,21.3804,10.0877,34.8523,34.9918,21.0516,21.3804,1692.51,326.394,1682.71,8.222784495389078,20.0,20.345370370370368
2024-06-06 04:09:14,19.7142,21.3672,10.0732,34.8412,34.9885,21.059,21.3902,1693.17,291.929,1681.53,8.226318847960702,20.0,20.346296296296295
2024-06-06 04:09:15,19.7212,21.3672,10.0796,34.8523,34.9918,21.062,21.3968,1687.92,300.464,1680.34,8.221008770123273,20.0,20.34722222222222
2024-06-06 04:09:16,19.7125,21.3705,10.0699,34.8637,34.9852,21.0511,21.3804,1693.5,299.151,1681.13,8.225726880507377,20.0,20.348148148148148
2024-06-06 04:09:17,19.7157,21.3574,10.0736,34.8726,34.9885,21.0613,21.3804,1691.53,294.555,1679.26,8.216150961363242,20.0,20.34907407407407
2024-06-06 04:09:18,19.7223,21.3639,10.0553,34.8933,34.982,21.0677,21.3804,1698.42,290.945,1679.65,8.239281643872632,20.0,20.349999999999998
2024-06-06 04:09:19,19.7295,21.3771,10.06,34.919,34.982,21.0604,21.3869,1698.42,301.448,1679.36,8.239989497893891,20.0,20.350925925925925
2024-06-06 04:09:20,19.7349,21.3672,10.0644,34.9507,34.9852,21.0554,21.3836,1698.42,321.471,1677.78,8.233088391830897,20.0,20.35185185185185
