TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:09:21,19.7325,21.3771,10.0506,34.9935,34.9852,21.0528,21.3804,1695.14,328.035,1678.87,8.24814898894787,20.0,20.352777777777778
2024-06-06 04:09:22,19.7355,21.3836,10.0525,35.0167,34.982,21.0588,21.3804,1701.7,292.914,1680.44,8.25680025072023,20.0,20.3537037037037
2024-06-06 04:09:23,19.7403,21.3771,10.0562,35.0552,34.9885,21.0673,21.3771,1703.67,338.539,1677.98,8.245649710694018,20.0,20.354629629629628
2024-06-06 04:09:24,19.7495,21.3639,10.0517,35.0782,34.9885,21.0676,21.3771,1699.08,330.99,1677.0,8.252492183871393,20.0,20.355555555555554
2024-06-06 04:09:25,19.747,21.3705,10.0503,35.1224,34.9852,21.0609,21.3836,1717.46,308.341,1680.74,8.269958519015349,20.0,20.35648148148148
2024-06-06 04:09:26,19.7471,21.3771,10.0549,35.1733,34.982,21.068,21.3836,1702.03,291.601,1679.36,8.25933359651348,20.0,20.357407407407408
2024-06-06 04:09:27,19.7583,21.3705,10.0613,35.218,34.9852,21.0627,21.3771,1703.34,271.251,1680.25,8.267803294137885,20.0,20.35833333333333
2024-06-06 04:09:28,19.7643,21.3672,10.0451,35.2648,34.9885,21.0721,21.3836,1710.24,303.089,1680.64,8.288654756420145,20.0,20.359259259259257
2024-06-06 04:09:29,19.7752,21.3738,10.0548,35.2947,34.982,21.0546,21.3804,1705.64,282.082,1681.72,8.295005180805768,20.0,20.360185185185184
2024-06-06 04:09:30,19.7694,21.3771,10.0562,35.3398,34.9852,21.0665,21.3902,1701.05,293.571,1682.71,8.293740497047096,20.0,20.36111111111111
2024-06-06 04:09:31,19.7763,21.3771,10.0486,35.3587,34.9754,21.0605,21.3902,1707.61,317.204,1682.12,8.303209175269302,20.0,20.362037037037034
2024-06-06 04:09:32,19.7795,21.3869,10.058,35.4199,34.9852,21.0633,21.3935,1704.33,321.471,1681.53,8.295006605170627,20.0,20.36296296296296
2024-06-06 04:09:33,19.7775,21.3771,10.0441,35.4598,34.982,21.0744,21.3935,1698.75,311.295,1679.06,8.292960994479921,20.0,20.363888888888887
2024-06-06 04:09:34,19.7899,21.3705,10.0601,35.489,34.9754,21.0698,21.3902,1700.06,300.792,1681.82,8.303520491596021,20.0,20.364814814814814
2024-06-06 04:09:35,19.8034,21.3771,10.0505,35.5231,34.9885,21.0603,21.3935,1709.58,309.982,1681.72,8.322739396308851,20.0,20.36574074074074
2024-06-06 04:09:36,19.8137,21.3804,10.0661,35.55,34.982,21.0657,21.3935,1706.63,323.768,1678.67,8.303130506893188,20.0,20.366666666666664
2024-06-06 04:09:37,19.8177,21.3804,10.064,35.5726,34.982,21.0728,21.3869,1705.31,319.173,1681.82,8.32391701976198,20.0,20.36759259259259
2024-06-06 04:09:38,19.8114,21.3804,10.0675,35.613,34.982,21.0656,21.3869,1713.85,298.494,1681.72,8.315059152015689,20.0,20.368518518518517
2024-06-06 04:09:39,19.8338,21.3738,10.0596,35.5917,34.982,21.0716,21.3935,1718.44,344.447,1681.03,8.337493744833965,20.0,20.369444444444444
2024-06-06 04:09:40,19.8322,21.3804,10.0709,35.58,34.982,21.075,21.3902,1702.69,320.814,1679.75,8.320149806117822,20.0,20.37037037037037
2024-06-06 04:09:41,19.8364,21.3705,10.0656,35.5938,34.9852,21.0759,21.3902,1714.83,303.746,1678.97,8.324379972336919,20.0,20.371296296296293
2024-06-06 04:09:42,19.8185,21.3836,10.0664,35.5802,34.982,21.0812,21.4033,1712.86,287.991,1677.0,8.29869960468686,20.0,20.37222222222222
2024-06-06 04:09:43,19.8425,21.3902,10.0707,35.5719,34.9852,21.0746,21.3869,1717.13,325.738,1677.0,8.31546362292009,20.0,20.373148148148147
2024-06-06 04:09:44,19.842,21.3771,10.0629,35.549,34.9885,21.0742,21.3935,1708.92,280.113,1679.16,8.332394107642784,20.0,20.374074074074073
2024-06-06 04:09:45,19.8316,21.3804,10.0598,35.5178,34.9885,21.065,21.4001,1708.27,295.868,1674.63,8.303711894365339,20.0,20.375
2024-06-06 04:09:46,19.85,21.3771,10.0639,35.456,34.982,21.064,21.3935,1711.88,291.929,1674.73,8.316360081216832,20.0,20.375925925925923
2024-06-06 04:09:47,19.8712,21.3869,10.0777,35.4023,34.982,21.0732,21.3869,1699.41,278.472,1674.83,8.323145655915104,20.0,20.37685185185185
2024-06-06 04:09:48,19.8647,21.3869,10.0734,35.3287,34.982,21.0777,21.3968,1700.72,300.464,1675.03,8.322269640577675,20.0,20.377777777777776
2024-06-06 04:09:49,19.8847,21.3804,10.0854,35.2623,34.982,21.0788,21.3902,1701.7,317.204,1674.93,8.328572117604946,20.0,20.378703703703703
2024-06-06 04:09:50,19.8821,21.3771,10.0847,35.1884,34.9885,21.0529,21.4001,1697.11,296.525,1675.22,8.328399021501388,20.0,20.37962962962963
2024-06-06 04:09:51,19.8927,21.3836,10.0915,35.1024,34.9852,21.0777,21.3935,1697.44,319.173,1675.32,8.332126603094226,20.0,20.380555555555553
2024-06-06 04:09:52,19.917,21.3836,10.1026,35.052,34.9885,21.0579,21.4001,1697.76,333.615,1675.22,8.342850078247615,20.0,20.38148148148148
2024-06-06 04:09:53,19.903,21.3869,10.0994,34.9787,34.9787,21.0592,21.3968,1696.78,300.464,1675.32,8.334166874065884,20.0,20.382407407407406
2024-06-06 04:09:54,19.9043,21.3672,10.0931,34.9218,34.982,21.0683,21.3902,1699.08,297.181,1674.44,8.336246627396083,20.0,20.383333333333333
2024-06-06 04:09:55,19.9291,21.4001,10.0959,34.8574,34.982,21.0722,21.3935,1707.28,341.493,1676.01,8.362773103288584,20.0,20.384259259259256
2024-06-06 04:09:56,19.934,21.3836,10.1051,34.7992,34.9885,21.0683,21.3869,1701.37,305.715,1676.8,8.363056244897091,20.0,20.385185185185183
2024-06-06 04:09:57,19.9247,21.3836,10.1041,34.7669,34.982,21.0729,21.3968,1706.3,334.6,1676.9,8.356492404277239,20.0,20.38611111111111
2024-06-06 04:09:58,19.9306,21.3836,10.1023,34.7441,34.9852,21.0743,21.3902,1701.7,285.036,1676.9,8.363044447076351,20.0,20.387037037037036
2024-06-06 04:09:59,19.9451,21.3804,10.1136,34.7248,34.982,21.0785,21.3968,1690.54,290.945,1677.49,8.368710783072293,20.0,20.387962962962963
2024-06-06 04:10:00,19.9419,21.3804,10.1053,34.712,34.9885,21.0833,21.3902,1700.39,275.846,1678.47,8.377943563234568,20.0,20.388888888888886
2024-06-06 04:10:01,19.9512,21.3836,10.1144,34.6717,34.9885,21.0955,21.3935,1703.34,302.761,1678.57,8.378613057339413,20.0,20.389814814814812
2024-06-06 04:10:02,19.9585,21.3804,10.1159,34.6604,34.982,21.0907,21.3902,1698.75,282.082,1677.78,8.379607652699933,20.0,20.39074074074074
2024-06-06 04:10:03,19.973,21.3672,10.1188,34.6455,34.982,21.0973,21.4033,1695.14,332.302,1677.49,8.388033341662108,20.0,20.391666666666666
2024-06-06 04:10:04,19.9864,21.3869,10.1284,34.6362,34.9852,21.0947,21.4033,1702.69,315.234,1677.78,8.392718615032203,20.0,20.392592592592592
2024-06-06 04:10:05,19.9853,21.3836,10.1171,34.6589,34.982,21.0931,21.3935,1694.48,313.593,1678.47,8.404857640923826,20.0,20.393518518518515
2024-06-06 04:10:06,19.9736,21.3935,10.1213,34.6718,34.982,21.0929,21.3902,1699.08,293.242,1679.16,8.394765005647656,20.0,20.394444444444442
2024-06-06 04:10:07,19.9898,21.3738,10.1248,34.7229,34.9852,21.0887,21.3902,1690.54,319.173,1679.16,8.405586186039208,20.0,20.39537037037037
2024-06-06 04:10:08,19.9853,21.3804,10.1327,34.7467,34.9852,21.0867,21.3869,1690.87,294.555,1679.36,8.396020531252836,20.0,20.396296296296295
2024-06-06 04:10:09,19.985,21.3902,10.118,34.7882,34.9787,21.0848,21.3902,1691.53,307.357,1678.97,8.406339008786217,20.0,20.397222222222222
2024-06-06 04:10:10,19.995,21.3771,10.1318,34.8354,34.9787,21.0987,21.3902,1682.99,310.967,1677.39,8.39519377651074,20.0,20.398148148148145
2024-06-06 04:10:11,19.9911,21.3705,10.1424,34.8931,34.9852,21.0967,21.3902,1691.86,305.059,1677.59,8.383851420157184,20.0,20.399074074074072
2024-06-06 04:10:12,19.9932,21.3804,10.1399,34.9212,34.982,21.1011,21.3869,1699.08,297.509,1676.11,8.380367399372274,20.0,20.4
2024-06-06 04:10:13,20.0038,21.3804,10.1457,34.9864,34.9852,21.0963,21.3869,1696.45,296.525,1675.72,8.382498958075056,20.0,20.400925925925925
2024-06-06 04:10:14,20.0139,21.3836,10.1449,35.0225,34.982,21.0998,21.3968,1694.15,338.867,1676.11,8.393720465671908,20.0,20.40185185185185
2024-06-06 04:10:15,20.0166,21.3869,10.1453,35.0667,34.9885,21.0804,21.3935,1684.63,306.044,1676.7,8.39863197202274,20.0,20.402777777777775
2024-06-06 04:10:16,20.0109,21.3672,10.1373,35.1021,34.982,21.1085,21.3902,1704.99,309.326,1677.78,8.40599984960255,20.0,20.4037037037037
2024-06-06 04:10:17,20.0187,21.4033,10.1354,35.1745,34.9852,21.0978,21.3968,1698.75,302.761,1678.08,8.415762587364924,20.0,20.40462962962963
2024-06-06 04:10:18,20.0154,21.4001,10.1457,35.1999,34.982,21.0924,21.3902,1705.31,329.02,1677.59,8.40172798049746,20.0,20.405555555555555
2024-06-06 04:10:19,20.0159,21.3902,10.1481,35.2611,34.9885,21.1106,21.3902,1704.99,313.593,1676.9,8.396655575721137,20.0,20.406481481481478
2024-06-06 04:10:20,20.0433,21.3738,10.1488,35.2836,34.9754,21.0948,21.3935,1710.24,332.302,1675.62,8.412948376308275,20.0,20.407407407407405
2024-06-06 04:10:21,20.0347,21.3771,10.1615,35.3094,34.9787,21.1088,21.3902,1706.63,327.379,1676.01,8.396791624637844,20.0,20.40833333333333
2024-06-06 04:10:22,20.0366,21.3771,10.1469,35.3703,34.982,21.1091,21.3968,1701.05,313.921,1677.78,8.419706764768105,20.0,20.409259259259258
2024-06-06 04:10:23,20.0474,21.3804,10.1563,35.3892,34.9787,21.1176,21.3935,1704.66,327.379,1675.62,8.410057474849953,20.0,20.410185185185185
2024-06-06 04:10:24,20.0378,21.3836,10.1606,35.412,34.9852,21.1238,21.3869,1702.69,302.105,1675.91,8.39969227490185,20.0,20.411111111111108
2024-06-06 04:10:25,20.0486,21.3804,10.17,35.426,34.9885,21.1346,21.4033,1703.02,282.082,1676.6,8.404341635198193,20.0,20.412037037037035
2024-06-06 04:10:26,20.0576,21.3738,10.1691,35.4426,34.9852,21.1121,21.3836,1703.34,286.678,1677.0,8.41477128423067,20.0,20.41296296296296
2024-06-06 04:10:27,20.0517,21.3836,10.1731,35.4641,34.982,21.1172,21.3869,1701.7,309.982,1677.59,8.409304237022633,20.0,20.413888888888888
2024-06-06 04:10:28,20.0542,21.3738,10.1693,35.4746,34.982,21.1155,21.3869,1712.53,287.662,1677.49,8.414165612530269,20.0,20.414814814814815
2024-06-06 04:10:29,20.0574,21.3705,10.1726,35.4547,34.982,21.1252,21.3935,1708.6,292.586,1678.18,8.417541445015562,20.0,20.415740740740738
2024-06-06 04:10:30,20.0569,21.3804,10.1818,35.4431,34.9885,21.1227,21.3902,1703.02,302.433,1679.16,8.41419200666556,20.0,20.416666666666664
2024-06-06 04:10:31,20.0803,21.3804,10.1721,35.4231,34.982,21.1291,21.3902,1702.03,281.754,1679.65,8.444858837676513,20.0,20.41759259259259
2024-06-06 04:10:32,20.0761,21.3902,10.1806,35.399,34.9852,21.1335,21.3935,1690.21,269.938,1680.84,8.440009852164094,20.0,20.418518518518518
2024-06-06 04:10:33,20.0721,21.3804,10.1817,35.3514,34.9852,21.1289,21.3968,1709.91,282.411,1681.13,8.437115418971036,20.0,20.41944444444444
2024-06-06 04:10:34,20.0824,21.3771,10.1869,35.3095,34.982,21.1281,21.3935,1717.13,302.433,1681.13,8.441466030537478,20.0,20.420370370370367
2024-06-06 04:10:35,20.0803,21.3836,10.1856,35.2589,34.9787,21.1313,21.3902,1700.39,311.952,1681.23,8.441285671543246,20.0,20.421296296296294
2024-06-06 04:10:36,20.0969,21.3836,10.1898,35.2104,34.982,21.1272,21.3902,1700.06,322.455,1681.53,8.453372415582553,20.0,20.42222222222222
2024-06-06 04:10:37,20.09,21.3804,10.191,35.1503,34.9852,21.1308,21.3935,1710.57,311.295,1679.95,8.438524509070408,20.0,20.423148148148147
2024-06-06 04:10:38,20.0976,21.3804,10.1865,35.0866,34.982,21.1356,21.3968,1701.37,330.661,1678.77,8.44290482272885,20.0,20.42407407407407
2024-06-06 04:10:39,20.1089,21.3804,10.1993,35.0099,34.9787,21.1199,21.4001,1700.72,312.608,1677.88,8.437151698411526,20.0,20.424999999999997
2024-06-06 04:10:40,20.1144,21.3574,10.1961,34.957,34.982,21.1307,21.3935,1708.92,300.135,1677.0,8.44013005292867,20.0,20.425925925925924
2024-06-06 04:10:41,20.102,21.3902,10.2064,34.8919,34.982,21.1346,21.3902,1692.51,298.822,1675.91,8.415339861045519,20.0,20.42685185185185
2024-06-06 04:10:42,20.0984,21.3508,10.1961,34.8341,34.982,21.1194,21.3968,1695.47,270.266,1674.93,8.416113363215693,20.0,20.427777777777777
2024-06-06 04:10:43,20.1152,21.3902,10.2133,34.7883,34.9754,21.1153,21.3935,1689.89,285.693,1674.34,8.4128089113516,20.0,20.4287037037037
2024-06-06 04:10:44,20.1117,21.318,10.1981,34.7268,34.9852,21.1249,21.3377,1713.52,338.211,1673.84,8.420234169472028,20.0,20.429629629629627
2024-06-06 04:10:45,20.1291,21.3245,10.2107,34.6984,34.9852,21.131,21.3344,1696.78,298.166,1672.47,8.417415999421952,20.0,20.430555555555554
2024-06-06 04:10:46,20.1265,21.3311,10.2076,34.6517,34.9754,21.1256,21.3344,1696.78,285.365,1668.33,8.397002973081984,20.0,20.43148148148148
2024-06-06 04:10:47,20.1198,21.3278,10.213,34.6123,34.9852,21.1341,21.3311,1689.23,289.96,1669.32,8.391736293464714,20.0,20.432407407407407
2024-06-06 04:10:48,20.1365,21.3344,10.211,34.5755,34.982,21.1339,21.3377,1688.25,295.868,1666.46,8.393172001477405,20.0,20.43333333333333
2024-06-06 04:10:49,20.137,21.3278,10.2065,34.5409,34.982,21.1347,21.341,1691.53,328.035,1668.72,8.408788373378279,20.0,20.434259259259257
2024-06-06 04:10:50,20.1448,21.3344,10.2067,34.5191,34.982,21.1445,21.3377,1684.63,346.417,1668.43,8.413761331405869,20.0,20.435185185185183
2024-06-06 04:10:51,20.1443,21.3278,10.2175,34.5166,34.9787,21.1294,21.3442,1685.62,310.639,1667.94,8.401726340980957,20.0,20.43611111111111
2024-06-06 04:10:52,20.1375,21.3278,10.2176,34.5142,34.9852,21.127,21.341,1695.79,329.677,1668.13,8.396842801808187,20.0,20.437037037037033
2024-06-06 04:10:53,20.1373,21.3311,10.2193,34.4972,34.982,21.1242,21.3442,1707.28,337.882,1667.84,8.393775029958526,20.0,20.43796296296296
2024-06-06 04:10:54,20.1468,21.3344,10.2227,34.5115,34.982,21.1332,21.3245,1698.75,278.144,1670.1,8.41031851267044,20.0,20.438888888888886
2024-06-06 04:10:55,20.1392,21.318,10.2104,34.5101,34.982,21.1379,21.3344,1701.37,323.44,1666.26,8.394954897281046,20.0,20.439814814814813
2024-06-06 04:10:56,20.1626,21.3311,10.2197,34.5269,34.9852,21.1252,21.3377,1686.93,321.471,1666.85,8.409853427353985,20.0,20.44074074074074
2024-06-06 04:10:57,20.1687,21.3311,10.2037,34.5456,34.9852,21.14,21.3377,1694.15,332.302,1665.47,8.421567869213437,20.0,20.441666666666663
2024-06-06 04:10:58,20.1592,21.3245,10.2205,34.595,34.9885,21.1237,21.3442,1711.88,339.195,1664.39,8.393894668994598,20.0,20.44259259259259
2024-06-06 04:10:59,20.1767,21.3278,10.2291,34.6014,34.9852,21.133,21.3377,1708.27,310.311,1667.35,8.41635262860201,20.0,20.443518518518516
2024-06-06 04:11:00,20.1785,21.3213,10.2149,34.6433,34.9787,21.1368,21.3377,1690.87,273.876,1666.85,8.42736179673778,20.0,20.444444444444443
2024-06-06 04:11:01,20.1792,21.3278,10.2199,34.6904,34.9754,21.13,21.341,1700.39,270.922,1666.76,8.423269961362271,20.0,20.44537037037037
2024-06-06 04:11:02,20.1815,21.3344,10.2305,34.7465,34.9885,21.1356,21.3377,1690.54,320.486,1667.05,8.417714421872333,20.0,20.446296296296293
2024-06-06 04:11:03,20.1758,21.3213,10.2241,34.7799,34.982,21.137,21.341,1697.76,317.204,1667.05,8.418306563375227,20.0,20.44722222222222
2024-06-06 04:11:04,20.1706,21.3245,10.225,34.8544,34.982,21.1247,21.3344,1700.72,337.554,1666.26,8.409159558697764,20.0,20.448148148148146
2024-06-06 04:11:05,20.1838,21.3213,10.2283,34.9162,34.982,21.1344,21.3344,1689.89,270.922,1666.07,8.416570330109181,20.0,20.449074074074073
2024-06-06 04:11:06,20.1761,21.3344,10.2217,34.9934,34.982,21.1357,21.3278,1697.76,313.921,1667.05,8.420590537743537,20.0,20.45
2024-06-06 04:11:07,20.1845,21.3311,10.2215,35.0719,34.982,21.1369,21.3311,1688.9,277.815,1667.44,8.42983708608946,20.0,20.450925925925922
2024-06-06 04:11:08,20.1943,21.3508,10.2214,35.1194,34.9852,21.1311,21.3344,1694.81,327.707,1667.64,8.43922573398499,20.0,20.45185185185185
2024-06-06 04:11:09,20.1938,21.3213,10.2197,35.1951,34.9852,21.1231,21.341,1711.88,292.258,1668.13,8.44272117556781,20.0,20.452777777777776
2024-06-06 04:11:10,20.1987,21.3344,10.2393,35.2417,34.9852,21.1394,21.3442,1702.03,321.471,1668.13,8.430278147998317,20.0,20.453703703703702
2024-06-06 04:11:11,20.2,21.3213,10.2388,35.3414,34.9721,21.1437,21.341,1706.95,272.564,1667.84,8.430335937530039,20.0,20.454629629629625
2024-06-06 04:11:12,20.2071,21.3245,10.2383,35.3873,34.9754,21.1226,21.3377,1716.15,329.02,1667.94,8.437273799005817,20.0,20.455555555555552
2024-06-06 04:11:13,20.2099,21.3311,10.2357,35.4553,34.982,21.1403,21.3442,1717.13,307.028,1667.44,8.439313566603792,20.0,20.45648148148148
2024-06-06 04:11:14,20.2133,21.3278,10.2479,35.504,34.982,21.1386,21.3344,1703.02,299.479,1668.53,8.437379644486576,20.0,20.457407407407405
2024-06-06 04:11:15,20.2062,21.3147,10.2312,35.5421,34.9918,21.1298,21.3344,1719.1,278.144,1668.82,8.44697552909543,20.0,20.458333333333332
2024-06-06 04:11:16,20.2063,21.3278,10.2386,35.59,34.982,21.1324,21.3344,1722.05,294.227,1668.82,8.440793782592928,20.0,20.459259259259255
2024-06-06 04:11:17,20.2353,21.3278,10.2505,35.5955,34.9885,21.127,21.3278,1714.18,312.608,1669.51,8.458770278847501,20.0,20.460185185185182
2024-06-06 04:11:18,20.2198,21.3442,10.2404,35.6014,34.982,21.1459,21.341,1718.11,327.051,1669.22,8.452727064639554,20.0,20.46111111111111
2024-06-06 04:11:19,20.2256,21.3278,10.2479,35.5797,34.9852,21.1398,21.3344,1711.55,314.578,1670.3,8.456755191783078,20.0,20.462037037037035
2024-06-06 04:11:20,20.2216,21.341,10.2434,35.5613,34.9787,21.1378,21.3377,1713.19,330.333,1671.28,8.462140978646481,20.0,20.462962962962962
2024-06-06 04:11:21,20.2297,21.3114,10.2517,35.5531,34.9787,21.158,21.341,1710.24,316.547,1673.45,8.472958440567918,20.0,20.463888888888885
2024-06-06 04:11:22,20.2338,21.318,10.258,35.5423,34.982,21.1504,21.3377,1702.03,304.731,1672.27,8.465117058848232,20.0,20.46481481481481
2024-06-06 04:11:23,20.2211,21.3213,10.2509,35.503,34.982,21.1531,21.3377,1709.91,270.266,1672.96,8.463855948433803,20.0,20.46574074074074
2024-06-06 04:11:24,20.2322,21.3311,10.2589,35.4892,34.9852,21.1599,21.3377,1721.73,291.273,1673.06,8.46699366436143,20.0,20.466666666666665
2024-06-06 04:11:25,20.2349,21.3311,10.2586,35.4491,34.982,21.1582,21.3344,1722.71,300.135,1672.17,8.465035110931677,20.0,20.46759259259259
2024-06-06 04:11:26,20.2247,21.3245,10.2489,35.3901,34.9918,21.1388,21.341,1723.69,338.867,1671.38,8.460611832908418,20.0,20.468518518518515
2024-06-06 04:11:27,20.2345,21.3311,10.2514,35.3633,34.9852,21.1436,21.3344,1710.24,322.127,1670.0,8.459812319207556,20.0,20.46944444444444
2024-06-06 04:11:28,20.2438,21.3114,10.2658,35.3099,34.982,21.1454,21.3377,1709.25,326.722,1670.0,8.455490511068996,20.0,20.470370370370368
2024-06-06 04:11:29,20.232,21.3245,10.2545,35.2426,34.9885,21.1439,21.341,1716.15,318.845,1668.92,8.449598856994294,20.0,20.471296296296295
2024-06-06 04:11:30,20.2279,21.3213,10.2517,35.1818,34.9852,21.1533,21.3475,1724.68,318.517,1668.63,8.44702987823039,20.0,20.47222222222222
2024-06-06 04:11:31,20.2452,21.3311,10.2677,35.1143,34.982,21.131,21.3344,1708.6,327.707,1666.95,8.439624915913674,20.0,20.473148148148145
2024-06-06 04:11:32,20.2487,21.3377,10.2635,35.0559,34.9754,21.1387,21.3377,1711.22,322.127,1666.36,8.443148657043249,20.0,20.47407407407407
2024-06-06 04:11:33,20.2384,21.3245,10.2546,35.0119,34.9787,21.1358,21.341,1704.33,286.678,1664.88,8.434467019815093,20.0,20.474999999999998
2024-06-06 04:11:34,20.2497,21.3311,10.2588,34.9893,34.9885,21.1424,21.3377,1714.83,269.281,1664.19,8.436967105902523,20.0,20.475925925925925
2024-06-06 04:11:35,20.2453,21.3213,10.2548,34.9427,34.9787,21.1277,21.341,1706.95,269.281,1663.6,8.433638308410773,20.0,20.476851851851848
2024-06-06 04:11:36,20.2558,21.3245,10.254,34.9174,34.982,21.1416,21.3377,1696.78,326.722,1659.86,8.424195965969053,20.0,20.477777777777774
2024-06-06 04:11:37,20.2511,21.3377,10.2568,34.9105,34.9787,21.1286,21.3377,1698.09,317.86,1662.91,8.43334684540604,20.0,20.4787037037037
2024-06-06 04:11:38,20.2654,21.3278,10.2655,34.8711,34.9852,21.1266,21.3377,1715.49,315.234,1662.91,8.438072213099055,20.0,20.479629629629628
2024-06-06 04:11:39,20.2586,21.3344,10.2671,34.8529,34.9787,21.1374,21.3311,1699.08,293.242,1663.8,8.435496477862753,20.0,20.480555555555554
2024-06-06 04:11:40,20.2721,21.3278,10.2752,34.8541,34.982,21.1368,21.3377,1698.09,315.891,1667.74,8.460042189469098,20.0,20.481481481481477
2024-06-06 04:11:41,20.2691,21.3245,10.2624,34.8285,34.9885,21.1345,21.3344,1705.64,322.784,1664.39,8.451325201910553,20.0,20.482407407407404
2024-06-06 04:11:42,20.2685,21.318,10.2588,34.8415,34.9787,21.1197,21.3344,1705.64,326.394,1664.59,8.454874752612433,20.0,20.48333333333333
2024-06-06 04:11:43,20.2752,21.3541,10.2706,34.8544,34.982,21.1427,21.3344,1706.95,269.938,1664.59,8.450566945061931,20.0,20.484259259259257
2024-06-06 04:11:44,20.2873,21.3048,10.2754,34.8531,34.982,21.1273,21.3377,1698.75,276.174,1663.21,8.449722111998994,20.0,20.485185185185184
2024-06-06 04:11:45,20.2734,21.3377,10.2718,34.8658,34.982,21.142,21.3278,1696.45,309.326,1663.31,8.441536757077364,20.0,20.486111111111107
2024-06-06 04:11:46,20.2947,21.3245,10.2675,34.8847,34.9852,21.1292,21.341,1702.36,335.585,1664.0,8.46665444631552,20.0,20.487037037037034
2024-06-06 04:11:47,20.2914,21.3278,10.2703,34.8895,34.9852,21.1427,21.3377,1711.88,347.401,1661.83,8.450469263673115,20.0,20.48796296296296
2024-06-06 04:11:48,20.2912,21.3245,10.2652,34.9313,34.9852,21.1353,21.3377,1703.67,285.036,1661.44,8.45261714041114,20.0,20.488888888888887
2024-06-06 04:11:49,20.2878,21.318,10.2754,34.9709,34.9852,21.1411,21.3377,1701.05,297.509,1661.73,8.442624772910534,20.0,20.489814814814814
2024-06-06 04:11:50,20.2954,21.3311,10.2799,35.0141,34.9852,21.1333,21.341,1706.3,278.472,1662.42,8.448745460996962,20.0,20.490740740740737
2024-06-06 04:11:51,20.2791,21.3245,10.2722,35.0664,34.9852,21.1538,21.3541,1706.3,291.929,1661.93,8.43900264658236,20.0,20.491666666666664
2024-06-06 04:11:52,20.2788,21.318,10.2735,35.1121,34.9885,21.1431,21.3377,1709.25,295.868,1662.23,8.439176443451101,20.0,20.49259259259259
2024-06-06 04:11:53,20.2943,21.341,10.2799,35.1672,34.982,21.148,21.3574,1702.03,334.6,1661.83,8.444819370540966,20.0,20.493518518518517
2024-06-06 04:11:54,20.2996,21.3344,10.2676,35.2199,34.982,21.158,21.3377,1704.66,345.104,1662.23,8.46169710860258,20.0,20.49444444444444
2024-06-06 04:11:55,20.2923,21.318,10.2833,35.2741,34.9852,21.1482,21.3311,1710.89,312.608,1663.31,8.44778249495954,20.0,20.495370370370367
2024-06-06 04:11:56,20.3045,21.3213,10.2812,35.3127,34.9787,21.1496,21.3344,1711.55,315.234,1664.0,8.463361408145277,20.0,20.496296296296293
2024-06-06 04:11:57,20.3012,21.3278,10.2598,35.3805,34.9787,21.1608,21.3344,1712.53,298.166,1663.8,8.477625414883759,20.0,20.49722222222222
2024-06-06 04:11:58,20.3067,21.3278,10.2695,35.4298,34.9852,21.1595,21.341,1696.78,298.822,1665.77,8.484113112114844,20.0,20.498148148148147
2024-06-06 04:11:59,20.3132,21.3311,10.2733,35.4651,34.9787,21.1594,21.3377,1715.82,287.662,1666.95,8.492406934931758,20.0,20.49907407407407
2024-06-06 04:12:00,20.3168,21.3245,10.2756,35.5154,34.9787,21.1498,21.341,1718.11,335.257,1667.74,8.497531798147142,20.0,20.499999999999996
2024-06-06 04:12:01,20.3207,21.2425,10.2757,35.5672,34.982,21.1625,21.2458,1712.53,309.982,1669.32,8.508801133348104,20.0,20.500925925925923
2024-06-06 04:12:02,20.3102,21.2293,10.2799,35.5874,34.9787,21.1532,21.2458,1708.6,302.105,1669.91,8.499352156217954,20.0,20.50185185185185
2024-06-06 04:12:03,20.3293,21.2392,10.2867,35.617,34.982,21.1731,21.249,1724.35,307.028,1670.69,8.51374961838232,20.0,20.502777777777776
2024-06-06 04:12:04,20.3313,21.2392,10.28,35.6171,34.982,21.1622,21.249,1716.47,329.02,1668.63,8.510618413329425,20.0,20.5037037037037
2024-06-06 04:12:05,20.3154,21.2392,10.2741,35.627,34.9787,21.1736,21.249,1719.76,290.945,1669.61,8.507144614277903,20.0,20.504629629629626
2024-06-06 04:12:06,20.3298,21.2359,10.2779,35.6305,34.9885,21.1713,21.2458,1719.43,315.891,1672.07,8.52867273968056,20.0,20.505555555555553
2024-06-06 04:12:07,20.3237,21.2523,10.2847,35.6146,34.9885,21.1642,21.2556,1721.4,322.127,1664.69,8.480132941463468,20.0,20.50648148148148
2024-06-06 04:12:08,20.3318,21.2425,10.2892,35.5699,34.9852,21.1658,21.2458,1716.47,284.708,1667.25,8.49621955673878,20.0,20.507407407407406
2024-06-06 04:12:09,20.3193,21.2392,10.2793,35.5487,34.9787,21.155,21.249,1714.83,337.554,1665.97,8.487498785251217,20.0,20.50833333333333
2024-06-06 04:12:10,20.3244,21.2392,10.2909,35.5322,34.9721,21.1671,21.2458,1719.76,293.242,1665.08,8.477472606464968,20.0,20.509259259259256
2024-06-06 04:12:11,20.322,21.2359,10.2924,35.4912,34.982,21.1619,21.249,1715.82,314.906,1664.98,8.473668495834174,20.0,20.510185185185183
2024-06-06 04:12:12,20.3341,21.2458,10.2896,35.4649,34.9787,21.1624,21.2523,1706.95,303.418,1663.21,8.477235465193809,20.0,20.51111111111111
2024-06-06 04:12:13,20.3323,21.2293,10.2956,35.4433,34.9852,21.1754,21.249,1716.8,338.211,1663.41,8.471671106515723,20.0,20.512037037037032
2024-06-06 04:12:14,20.3327,21.2359,10.288,35.4117,34.982,21.1804,21.2523,1718.44,311.624,1662.03,8.471389782532771,20.0,20.51296296296296
2024-06-06 04:12:15,20.3256,21.2458,10.2864,35.3688,34.9852,21.1827,21.249,1718.44,339.852,1661.04,8.461707971731467,20.0,20.513888888888886
2024-06-06 04:12:16,20.3225,21.2622,10.2715,35.3323,34.9852,21.1699,21.2523,1703.34,339.195,1661.04,8.471653799493275,20.0,20.514814814814812
2024-06-06 04:12:17,20.3409,21.2654,10.303,35.2669,34.9852,21.1774,21.2458,1720.08,326.066,1661.73,8.464126803563445,20.0,20.51574074074074
2024-06-06 04:12:18,20.3343,21.2293,10.2964,35.214,34.982,21.1751,21.2458,1717.79,324.753,1661.83,8.464636159885085,20.0,20.516666666666662
2024-06-06 04:12:19,20.3473,21.2261,10.3022,35.1668,34.9852,21.179,21.249,1717.13,311.952,1661.83,8.470707686833064,20.0,20.51759259259259
2024-06-06 04:12:20,20.3496,21.2458,10.3008,35.1093,34.9885,21.1803,21.2425,1724.02,292.586,1660.85,8.46883066471726,20.0,20.518518518518515
2024-06-06 04:12:21,20.3554,21.2261,10.2954,35.0771,34.9885,21.1756,21.249,1712.53,297.838,1661.04,8.479239600328565,20.0,20.519444444444442
2024-06-06 04:12:22,20.3463,21.2425,10.2967,35.0474,34.9721,21.1644,21.2458,1712.53,306.044,1660.95,8.470014831013424,20.0,20.52037037037037
2024-06-06 04:12:23,20.3563,21.2425,10.2925,35.0266,34.982,21.1668,21.2523,1718.44,325.41,1661.14,8.48295316458807,20.0,20.521296296296292
2024-06-06 04:12:24,20.3367,21.2359,10.2961,35.0266,34.982,21.1846,21.2523,1716.15,317.532,1661.04,8.462887985194731,20.0,20.52222222222222
2024-06-06 04:12:25,20.352,21.2425,10.3124,35.0061,34.9852,21.1801,21.2458,1711.55,305.715,1661.24,8.4630640036058,20.0,20.523148148148145
2024-06-06 04:12:26,20.3625,21.2425,10.3019,35.0005,34.9852,21.1707,21.2392,1705.64,334.928,1661.14,8.480255828579134,20.0,20.524074074074072
2024-06-06 04:12:27,20.3637,21.2359,10.3056,35.0069,34.982,21.1703,21.2622,1710.57,326.394,1661.83,8.481670166044713,20.0,20.525
2024-06-06 04:12:28,20.3651,21.2293,10.2916,35.0169,34.982,21.1638,21.2556,1712.86,312.937,1660.85,8.489647092292548,20.0,20.52592592592592
2024-06-06 04:12:29,20.376,21.2261,10.2938,35.0124,34.982,21.1796,21.249,1710.89,279.456,1661.44,8.499997659390901,20.0,20.52685185185185
2024-06-06 04:12:30,20.3805,21.2293,10.3029,35.0224,34.9852,21.176,21.249,1707.28,315.234,1662.82,8.503176456091488,20.0,20.527777777777775
2024-06-06 04:12:31,20.3802,21.2523,10.3028,35.0161,34.9787,21.1732,21.249,1706.3,279.785,1662.62,8.50198498072822,20.0,20.5287037037037
2024-06-06 04:12:32,20.3718,21.2458,10.2975,35.0328,34.9852,21.1761,21.2425,1713.52,310.639,1663.51,8.50391931843319,20.0,20.529629629629625
2024-06-06 04:12:33,20.3641,21.2392,10.3019,35.0597,34.9852,21.1696,21.2458,1709.91,316.547,1663.21,8.492173696836392,20.0,20.53055555555555
2024-06-06 04:12:34,20.3603,21.2425,10.2995,35.0572,34.9852,21.1661,21.2425,1699.73,323.44,1663.8,8.494004200018177,20.0,20.531481481481478
2024-06-06 04:12:35,20.3756,21.2523,10.2988,35.095,34.982,21.1775,21.2523,1708.92,323.44,1664.19,8.509506664340405,20.0,20.532407407407405
2024-06-06 04:12:36,20.3666,21.2458,10.2938,35.1158,34.9852,21.1698,21.2425,1715.16,308.998,1664.88,8.5096555817618,20.0,20.53333333333333
2024-06-06 04:12:37,20.377,21.2392,10.3116,35.1321,34.9852,21.175,21.249,1722.38,282.082,1665.67,8.507438887447412,20.0,20.534259259259255
2024-06-06 04:12:38,20.3803,21.2392,10.3036,35.182,34.982,21.1692,21.2458,1720.41,308.669,1666.16,8.519495323519553,20.0,20.53518518518518
2024-06-06 04:12:39,20.3802,21.2425,10.2988,35.1981,34.9852,21.1887,21.2425,1712.21,304.731,1666.07,8.52300860087015,20.0,20.536111111111108
2024-06-06 04:12:40,20.3924,21.2458,10.2924,35.2242,34.982,21.1713,21.2523,1713.19,327.379,1666.26,8.539707161241896,20.0,20.537037037037035
2024-06-06 04:12:41,20.393,21.2293,10.2954,35.2544,34.9787,21.1707,21.249,1705.97,323.112,1665.57,8.534142462583599,20.0,20.53796296296296
2024-06-06 04:12:42,20.3891,21.2359,10.2993,35.2682,34.982,21.1575,21.249,1718.77,315.562,1664.79,8.523556650999213,20.0,20.538888888888884
2024-06-06 04:12:43,20.3933,21.2326,10.2949,35.3022,34.9787,21.1462,21.2458,1722.05,315.234,1663.41,8.523750187017487,20.0,20.53981481481481
2024-06-06 04:12:44,20.3916,21.2326,10.3029,35.335,34.9852,21.1627,21.249,1719.43,275.846,1663.6,8.516535388825762,20.0,20.540740740740738
2024-06-06 04:12:45,20.4069,21.2425,10.3133,35.377,34.9787,21.1542,21.2425,1710.89,293.242,1663.31,8.5191864712882,20.0,20.541666666666664
2024-06-06 04:12:46,20.394,21.2458,10.3051,35.4301,34.9787,21.1708,21.249,1724.35,288.975,1663.41,8.51573152794509,20.0,20.54259259259259
2024-06-06 04:12:47,20.4127,21.2326,10.3067,35.4618,34.9852,21.1564,21.249,1720.41,318.188,1662.32,8.524575464114255,20.0,20.543518518518514
2024-06-06 04:12:48,20.3985,21.2228,10.3016,35.4802,34.9787,21.1638,21.2523,1731.9,314.906,1661.73,8.513876599976065,20.0,20.54444444444444
2024-06-06 04:12:49,20.3951,21.2359,10.2961,35.5123,34.982,21.1476,21.2523,1718.44,308.013,1661.04,8.512111403948124,20.0,20.545370370370367
2024-06-06 04:12:50,20.4019,21.2425,10.3104,35.5243,34.9852,21.142,21.2425,1716.8,323.112,1661.14,8.506301979415376,20.0,20.546296296296294
2024-06-06 04:12:51,20.4059,21.2326,10.3144,35.5008,34.982,21.1565,21.249,1722.71,317.204,1660.45,8.502768653888456,20.0,20.547222222222217
2024-06-06 04:12:52,20.3992,21.2425,10.3067,35.4996,34.9852,21.1586,21.249,1715.82,314.578,1660.55,8.504123348169012,20.0,20.548148148148144
2024-06-06 04:12:53,20.4117,21.2326,10.3017,35.5119,34.982,21.1481,21.249,1713.52,324.425,1660.45,8.518356150305925,20.0,20.54907407407407
2024-06-06 04:12:54,20.4089,21.2326,10.3034,35.4791,34.982,21.1617,21.2523,1721.07,330.333,1660.26,8.513590302640809,20.0,20.549999999999997
2024-06-06 04:12:55,20.4317,21.2326,10.3217,35.4358,34.982,21.1691,21.249,1705.97,330.005,1659.67,8.514354633971658,20.0,20.550925925925924
2024-06-06 04:12:56,20.4105,21.249,10.3175,35.4057,34.9918,21.172,21.2523,1719.43,317.204,1659.17,8.497476955787155,20.0,20.551851851851847
2024-06-06 04:12:57,20.4254,21.2425,10.3228,35.3901,34.9885,21.1599,21.249,1720.41,280.769,1658.88,8.504072712937269,20.0,20.552777777777774
2024-06-06 04:12:58,20.4236,21.2425,10.309,35.3274,34.9885,21.1697,21.2458,1721.73,289.632,1657.7,8.508117631043728,20.0,20.5537037037037
2024-06-06 04:12:59,20.4224,21.2326,10.3134,35.3021,34.9918,21.1696,21.2425,1713.19,294.227,1656.12,8.495302234313193,20.0,20.554629629629627
2024-06-06 04:13:00,20.4299,21.2458,10.316,35.2761,34.9852,21.1674,21.2556,1717.46,295.868,1656.81,8.50296121664994,20.0,20.555555555555554
2024-06-06 04:13:01,20.4263,21.2359,10.3201,35.2293,34.982,21.1767,21.2458,1712.21,297.838,1652.87,8.476282479859023,20.0,20.556481481481477
2024-06-06 04:13:02,20.4318,21.249,10.3244,35.1862,34.982,21.1694,21.249,1698.42,293.242,1655.33,8.489905866453752,20.0,20.557407407407403
2024-06-06 04:13:03,20.4235,21.249,10.3149,35.1243,34.9852,21.1828,21.2458,1714.18,303.418,1654.54,8.48686157302851,20.0,20.55833333333333
2024-06-06 04:13:04,20.4326,21.2326,10.3132,35.0705,34.9852,21.1587,21.2523,1710.89,320.158,1653.17,8.488894073168911,20.0,20.559259259259257
2024-06-06 04:13:05,20.4352,21.249,10.3246,35.0299,34.982,21.1765,21.2458,1706.63,322.127,1652.97,8.480485897754479,20.0,20.560185185185183
2024-06-06 04:13:06,20.4362,21.2392,10.3117,34.9747,34.982,21.168,21.2458,1699.08,327.379,1652.77,8.491117324027025,20.0,20.561111111111106
2024-06-06 04:13:07,20.4341,21.2359,10.3083,34.9174,34.982,21.1788,21.2458,1693.83,339.195,1653.56,8.496266747006864,20.0,20.562037037037033
2024-06-06 04:13:08,20.4406,21.2359,10.3287,34.8875,34.982,21.1807,21.249,1699.08,293.242,1653.26,8.483064323908769,20.0,20.56296296296296
2024-06-06 04:13:09,20.4344,21.2326,10.3178,34.8392,34.9852,21.1736,21.2425,1706.95,332.302,1654.25,8.492089406100977,20.0,20.563888888888886
2024-06-06 04:13:10,20.4395,21.2359,10.3301,34.797,34.982,21.1849,21.249,1705.31,328.035,1654.74,8.488559196721026,20.0,20.564814814814813
2024-06-06 04:13:11,20.4316,21.2458,10.3268,34.769,34.9852,21.1721,21.249,1712.86,325.41,1655.23,8.487209195182245,20.0,20.565740740740736
2024-06-06 04:13:12,20.4388,21.2458,10.324,34.7247,34.9787,21.1521,21.249,1696.78,309.982,1655.33,8.496121639393555,20.0,20.566666666666663
2024-06-06 04:13:13,20.4504,21.2326,10.3269,34.7277,34.982,21.1777,21.249,1702.03,316.219,1655.53,8.50445677234321,20.0,20.56759259259259
2024-06-06 04:13:14,20.4375,21.2326,10.3156,34.692,34.9852,21.168,21.2392,1699.41,301.12,1656.22,8.506656628503377,20.0,20.568518518518516
2024-06-06 04:13:15,20.4471,21.2326,10.3244,34.6821,34.9852,21.1738,21.249,1696.78,307.028,1656.81,8.51035955544176,20.0,20.56944444444444
2024-06-06 04:13:16,20.4463,21.1407,10.3319,34.6913,34.9852,21.1858,21.1505,1702.36,284.38,1658.09,8.509951025579596,20.0,20.570370370370366
2024-06-06 04:13:17,20.4594,21.1243,10.326,34.704,34.9852,21.1685,21.1473,1693.17,286.021,1659.86,8.53503843323709,20.0,20.571296296296293
2024-06-06 04:13:18,20.4396,21.1341,10.3304,34.7433,34.9885,21.1768,21.1473,1698.42,325.41,1660.26,8.5167074451988,20.0,20.57222222222222
2024-06-06 04:13:19,20.4484,21.1473,10.3319,34.78,34.982,21.1757,21.1505,1693.17,328.035,1657.89,8.510691212733734,20.0,20.573148148148146
2024-06-06 04:13:20,20.4533,21.144,10.3329,34.8214,34.9852,21.1861,21.1473,1707.94,293.242,1660.95,8.529686564220295,20.0,20.57407407407407
2024-06-06 04:13:21,20.4566,21.1341,10.3269,34.8392,34.982,21.1781,21.1473,1699.41,309.326,1660.65,8.535982756688005,20.0,20.574999999999996
2024-06-06 04:13:22,20.4485,21.144,10.3257,34.8841,34.9885,21.1648,21.1505,1696.12,336.57,1661.14,8.532685297252742,20.0,20.575925925925922
2024-06-06 04:13:23,20.4612,21.1407,10.3285,34.9412,34.982,21.1641,21.1473,1692.51,324.425,1661.14,8.541030180530369,20.0,20.57685185185185
2024-06-06 04:13:24,20.458,21.1538,10.3325,34.9816,34.9852,21.1599,21.1473,1702.36,295.868,1661.14,8.534961174510272,20.0,20.577777777777776
2024-06-06 04:13:25,20.4621,21.144,10.3388,35.0017,34.982,21.1652,21.1505,1692.18,260.091,1661.14,8.533106756004136,20.0,20.5787037037037
2024-06-06 04:13:26,20.4618,21.1407,10.3364,35.0467,34.982,21.1542,21.1374,1692.18,321.142,1658.39,8.520747482813215,20.0,20.579629629629625
2024-06-06 04:13:27,20.4527,21.1308,10.3337,35.0674,34.982,21.1756,21.1505,1704.33,323.768,1665.08,8.549712991958838,20.0,20.580555555555552
2024-06-06 04:13:28,20.4552,21.1144,10.3374,35.1219,34.982,21.1589,21.144,1706.3,307.685,1661.54,8.530524352588811,20.0,20.58148148148148
2024-06-06 04:13:29,20.4551,21.144,10.3298,35.1682,34.9852,21.1667,21.1505,1704.99,291.929,1660.65,8.532275013701609,20.0,20.582407407407405
2024-06-06 04:13:30,20.4564,21.1407,10.3298,35.2098,34.9885,21.157,21.1505,1708.92,288.975,1659.96,8.529824868169925,20.0,20.58333333333333
2024-06-06 04:13:31,20.468,21.1341,10.3272,35.2309,34.9852,21.1454,21.1473,1708.6,283.724,1658.48,8.534170042590167,20.0,20.584259259259255
2024-06-06 04:13:32,20.47,21.1473,10.3334,35.2749,34.9885,21.1624,21.1571,1696.78,285.365,1660.26,8.539791149547154,20.0,20.585185185185182
2024-06-06 04:13:33,20.4681,21.1276,10.3261,35.308,34.9852,21.1497,21.1473,1702.03,315.562,1659.17,8.53873093090194,20.0,20.58611111111111
2024-06-06 04:13:34,20.4707,21.1505,10.3278,35.3434,34.9852,21.1588,21.144,1710.57,323.768,1659.37,8.54051802571491,20.0,20.58703703703703
2024-06-06 04:13:35,20.4516,21.1407,10.3284,35.3727,34.9852,21.1544,21.1538,1705.31,303.418,1659.07,8.52238919041721,20.0,20.58796296296296
2024-06-06 04:13:36,20.4533,21.1407,10.3355,35.3996,34.9852,21.1355,21.1407,1704.0,306.7,1655.53,8.499668368767129,20.0,20.588888888888885
2024-06-06 04:13:37,20.4598,21.1341,10.3317,35.4116,34.982,21.1381,21.1505,1708.92,308.998,1662.62,8.544758973873568,20.0,20.58981481481481
2024-06-06 04:13:38,20.4656,21.1341,10.3396,35.4369,34.9918,21.1341,21.144,1709.58,333.287,1658.39,8.52125239605019,20.0,20.59074074074074
2024-06-06 04:13:39,20.4625,21.144,10.3469,35.4096,34.982,21.1355,21.1505,1709.91,332.302,1657.7,8.508958802976473,20.0,20.59166666666666
2024-06-06 04:13:40,20.455,21.1341,10.3472,35.4366,34.982,21.13,21.1505,1706.3,330.99,1656.81,8.497832822714708,20.0,20.592592592592588
2024-06-06 04:13:41,20.4497,21.1407,10.3412,35.4221,34.982,21.1341,21.1473,1714.83,329.348,1655.53,8.49185571030091,20.0,20.593518518518515
2024-06-06 04:13:42,20.4566,21.144,10.333,35.3758,34.9885,21.1406,21.144,1713.85,330.99,1655.33,8.503513369376018,20.0,20.59444444444444
2024-06-06 04:13:43,20.4565,21.1407,10.3499,35.379,34.9787,21.1256,21.1505,1703.34,329.677,1655.92,8.492259661086337,20.0,20.595370370370368
2024-06-06 04:13:44,20.454,21.1341,10.3414,35.3329,34.9787,21.1214,21.1505,1716.15,307.685,1655.92,8.497301273296829,20.0,20.59629629629629
2024-06-06 04:13:45,20.4397,21.1341,10.3341,35.2868,34.982,21.133,21.1473,1710.89,324.753,1655.33,8.48839392168461,20.0,20.597222222222218
2024-06-06 04:13:46,20.4507,21.1308,10.3499,35.274,34.982,21.13,21.1505,1713.19,295.868,1654.54,8.480312939165303,20.0,20.598148148148145
2024-06-06 04:13:47,20.451,21.1407,10.3344,35.2292,34.9852,21.1353,21.1473,1703.02,325.081,1654.74,8.494604820221575,20.0,20.59907407407407
2024-06-06 04:13:48,20.4798,21.1374,10.352,35.1629,34.982,21.1402,21.1538,1707.28,288.975,1655.33,8.507041240504018,20.0,20.599999999999998
2024-06-06 04:13:49,20.4789,21.1374,10.3482,35.106,34.9754,21.1301,21.167,1711.55,294.227,1655.63,8.51101934742478,20.0,20.60092592592592
2024-06-06 04:13:50,20.4742,21.144,10.3508,35.0364,34.9852,21.1394,21.1571,1704.66,316.547,1656.42,8.50894464965105,20.0,20.601851851851848
2024-06-06 04:13:51,20.4752,21.1177,10.3443,34.9454,34.9852,21.1292,21.1604,1707.94,316.219,1657.89,8.522805476902505,20.0,20.602777777777774
2024-06-06 04:13:52,20.4843,21.1374,10.3526,34.8736,34.9852,21.1363,21.1473,1706.63,336.57,1658.68,8.527540008330773,20.0,20.6037037037037
2024-06-06 04:13:53,20.4705,21.1571,10.3375,34.7949,34.9852,21.1359,21.1473,1698.09,321.471,1660.06,8.535729890063536,20.0,20.604629629629624
2024-06-06 04:13:54,20.4895,21.1407,10.3525,34.7185,34.982,21.1371,21.1473,1695.79,342.15,1661.24,8.545169110776524,20.0,20.60555555555555
2024-06-06 04:13:55,20.4644,21.1505,10.3332,34.6643,34.9852,21.137,21.1505,1717.46,343.462,1661.24,8.540279894949112,20.0,20.606481481481477
2024-06-06 04:13:56,20.4839,21.1407,10.3526,34.6036,34.9918,21.1511,21.1473,1695.79,339.852,1660.85,8.538359218359405,20.0,20.607407407407404
2024-06-06 04:13:57,20.4797,21.144,10.3378,34.5658,34.9885,21.1437,21.1505,1701.05,347.401,1660.95,8.547807217665891,20.0,20.60833333333333
2024-06-06 04:13:58,20.4755,21.1407,10.345,34.5379,34.9754,21.1426,21.1538,1701.05,343.791,1661.14,8.539175762024225,20.0,20.609259259259254
2024-06-06 04:13:59,20.4809,21.1341,10.3472,34.5008,34.982,21.1492,21.1505,1704.33,341.165,1660.75,8.539867649661414,20.0,20.61018518518518
2024-06-06 04:14:00,20.4664,21.1341,10.3482,34.4872,34.9787,21.1414,21.1538,1704.99,336.241,1661.63,8.531323688688085,20.0,20.611111111111107
2024-06-06 04:14:01,20.4655,21.1407,10.3504,34.4639,34.9787,21.155,21.1505,1703.02,310.311,1661.83,8.529736421049586,20.0,20.61185185185185
2024-06-06 04:14:02,20.4743,21.1341,10.3532,34.4884,34.9885,21.1428,21.144,1696.12,293.242,1660.65,8.52873580448731,20.0,20.612592592592588
2024-06-06 04:14:03,20.4683,21.1374,10.3542,34.4833,34.982,21.1411,21.1407,1709.25,285.036,1659.67,8.5178075374335,20.0,20.61333333333333
2024-06-06 04:14:04,20.4878,21.144,10.3637,34.5123,34.9885,21.1556,21.1505,1699.08,316.875,1658.48,8.520115861488948,20.0,20.61407407407407
2024-06-06 04:14:05,20.4733,21.1407,10.3493,34.5235,34.982,21.1428,21.1473,1705.64,334.928,1657.1,8.512942295285256,20.0,20.61481481481481
2024-06-06 04:14:06,20.4776,21.1702,10.345,34.5491,34.9852,21.1484,21.1505,1702.36,295.868,1653.07,8.499453038495064,20.0,20.615555555555552
2024-06-06 04:14:07,20.4894,21.1571,10.3476,34.5729,34.9787,21.1511,21.144,1699.08,291.273,1655.43,8.519315439482737,20.0,20.61629629629629
2024-06-06 04:14:08,20.5048,21.1144,10.3471,34.6219,34.9852,21.1455,21.1505,1704.99,323.112,1654.64,8.528599818999737,20.0,20.617037037037033
2024-06-06 04:14:09,20.4881,21.1407,10.3579,34.6447,34.9852,21.1374,21.144,1695.14,319.173,1654.94,8.507052411137385,20.0,20.617777777777775
2024-06-06 04:14:10,20.4843,21.1407,10.3412,34.6835,34.9885,21.1308,21.1473,1702.69,306.7,1655.14,8.518914851456797,20.0,20.618518518518513
2024-06-06 04:14:11,20.4936,21.1374,10.362,34.736,34.982,21.1328,21.1473,1706.95,303.418,1654.94,8.508228091121554,20.0,20.619259259259255
2024-06-06 04:14:12,20.4817,21.1341,10.3497,34.777,34.9885,21.1409,21.1505,1692.51,303.089,1650.41,8.485273853267076,20.0,20.619999999999997
2024-06-06 04:14:13,20.4934,21.1407,10.3586,34.8402,34.982,21.143,21.1473,1713.19,305.387,1654.25,8.507366873549639,20.0,20.620740740740736
2024-06-06 04:14:14,20.4737,21.1341,10.3488,34.8765,34.9852,21.1347,21.1505,1699.73,328.035,1655.82,8.507122807338279,20.0,20.621481481481478
2024-06-06 04:14:15,20.4829,21.1308,10.3668,34.9214,34.9852,21.1428,21.1604,1705.31,325.41,1657.01,8.505837450245647,20.0,20.62222222222222
2024-06-06 04:14:16,20.4847,21.1407,10.3464,34.9745,34.9885,21.1325,21.1505,1704.66,308.669,1657.7,8.52805340585002,20.0,20.62296296296296
2024-06-06 04:14:17,20.4892,21.1407,10.3423,35.0276,34.982,21.1357,21.1538,1702.69,291.929,1658.09,8.537295545109309,20.0,20.6237037037037
2024-06-06 04:14:18,20.4924,21.1276,10.3519,35.0575,34.982,21.1339,21.1473,1702.03,293.571,1657.3,8.52784573375905,20.0,20.624444444444443
2024-06-06 04:14:19,20.4865,21.1341,10.3433,35.1097,34.9852,21.131,21.1473,1704.0,275.189,1657.1,8.529086950764269,20.0,20.62518518518518
2024-06-06 04:14:20,20.4954,21.1341,10.3534,35.1501,34.982,21.1388,21.144,1706.3,312.608,1657.1,8.528077909796822,20.0,20.625925925925923
2024-06-06 04:14:21,20.5062,21.1341,10.3478,35.2028,34.9918,21.1374,21.1505,1721.4,329.677,1656.51,8.538826858094351,20.0,20.62666666666666
2024-06-06 04:14:22,20.4931,21.1374,10.3642,35.2542,34.982,21.1196,21.1473,1715.82,295.54,1655.53,8.508993154678434,20.0,20.627407407407404
2024-06-06 04:14:23,20.4759,21.1341,10.3409,35.2835,34.9885,21.1271,21.144,1717.79,337.554,1653.07,8.501466212536512,20.0,20.628148148148146
2024-06-06 04:14:24,20.5054,21.1341,10.3548,35.3059,34.9852,21.1331,21.1473,1716.47,303.746,1653.36,8.516045561576334,20.0,20.628888888888884
2024-06-06 04:14:25,20.4938,21.1407,10.3545,35.3363,34.982,21.131,21.144,1715.16,300.135,1652.18,8.500494084286142,20.0,20.629629629629626
2024-06-06 04:14:26,20.4937,21.1308,10.3483,35.3545,34.982,21.1316,21.1473,1708.6,302.105,1650.21,8.4954663655953,20.0,20.63037037037037
2024-06-06 04:14:27,20.5068,21.1276,10.3546,35.3686,34.982,21.1222,21.1604,1719.43,331.646,1650.02,8.500181693216012,20.0,20.631111111111107
2024-06-06 04:14:28,20.4983,21.1341,10.3547,35.3937,34.982,21.1261,21.1505,1725.99,340.18,1649.72,8.491436969868904,20.0,20.63185185185185
2024-06-06 04:14:29,20.5028,21.144,10.3571,35.3967,34.9852,21.1241,21.1473,1719.76,308.341,1650.02,8.49473940671595,20.0,20.63259259259259
2024-06-06 04:14:30,20.5011,21.1341,10.3612,35.3747,34.982,21.1238,21.144,1715.16,294.227,1651.49,8.497446835062808,20.0,20.63333333333333
2024-06-06 04:14:31,20.4889,21.1308,10.3504,35.3651,34.982,21.1296,21.1505,1716.15,285.036,1651.79,8.497816989278137,20.0,20.63407407407407
2024-06-06 04:14:32,20.498,21.1374,10.3632,35.326,34.982,21.1203,21.1473,1718.11,315.562,1653.26,8.502275567395904,20.0,20.63481481481481
2024-06-06 04:14:33,20.4965,21.144,10.3474,35.2824,34.982,21.1363,21.144,1719.76,330.99,1653.86,8.51736210195833,20.0,20.635555555555552
2024-06-06 04:14:34,20.4986,21.0356,10.3558,35.281,34.9885,21.1253,21.0521,1723.69,316.875,1652.97,8.507494348875838,20.0,20.636296296296294
2024-06-06 04:14:35,20.4986,21.0389,10.3622,35.2384,34.982,21.1264,21.0553,1709.91,304.731,1655.23,8.513750622085073,20.0,20.637037037037032
2024-06-06 04:14:36,20.4929,21.0422,10.3583,35.1927,34.9852,21.1273,21.0455,1715.16,298.494,1654.84,8.510233142173128,20.0,20.637777777777774
2024-06-06 04:14:37,20.5095,21.0356,10.3566,35.1762,34.982,21.1239,21.0455,1712.86,327.051,1656.42,8.533740060991581,20.0,20.638518518518516
2024-06-06 04:14:38,20.5061,21.0422,10.3538,35.1351,34.9918,21.1162,21.0521,1712.21,316.219,1655.82,8.530144779399343,20.0,20.639259259259255
2024-06-06 04:14:39,20.515,21.0291,10.353,35.0708,34.9787,21.1176,21.0488,1712.53,285.036,1655.23,8.53525253755067,20.0,20.639999999999997
2024-06-06 04:14:40,20.5118,21.0291,10.3514,35.0447,34.9852,21.1363,21.0455,1718.44,295.212,1656.32,8.539528406751282,20.0,20.64074074074074
2024-06-06 04:14:41,20.513,21.0488,10.3653,34.9809,34.9852,21.1363,21.0422,1712.21,307.685,1654.25,8.518195408169829,20.0,20.641481481481478
2024-06-06 04:14:42,20.5235,21.0619,10.3653,34.9206,34.9852,21.1203,21.0422,1714.83,331.318,1652.77,8.519380512709894,20.0,20.64222222222222
2024-06-06 04:14:43,20.5181,21.0488,10.3671,34.8892,34.9754,21.1317,21.0488,1709.91,327.707,1652.97,8.51437227742228,20.0,20.64296296296296
2024-06-06 04:14:44,20.5284,21.0422,10.3665,34.8445,34.982,21.1326,21.0488,1709.58,332.959,1652.58,8.521503860636873,20.0,20.6437037037037
2024-06-06 04:14:45,20.5157,21.0422,10.3486,34.7785,34.9852,21.1326,21.0586,1692.84,333.615,1652.18,8.523800795355262,20.0,20.644444444444442
2024-06-06 04:14:46,20.5151,21.0356,10.3588,34.7692,34.9885,21.1416,21.0455,1702.69,315.891,1652.87,8.518302403494115,20.0,20.64518518518518
2024-06-06 04:14:47,20.5256,21.0291,10.3487,34.7556,34.9852,21.1285,21.0521,1708.27,317.532,1655.73,8.550349372498612,20.0,20.645925925925923
2024-06-06 04:14:48,20.5191,21.0521,10.3563,34.7309,34.982,21.131,21.0422,1704.33,308.669,1653.07,8.524785478516646,20.0,20.646666666666665
2024-06-06 04:14:49,20.5351,21.0422,10.3571,34.7117,34.9885,21.137,21.0553,1701.37,298.822,1652.58,8.53500490002481,20.0,20.647407407407403
2024-06-06 04:14:50,20.5171,21.0389,10.3587,34.7028,34.9852,21.1281,21.0521,1699.73,291.273,1653.07,8.521094659440644,20.0,20.648148148148145
2024-06-06 04:14:51,20.517,21.0455,10.3528,34.6999,34.982,21.1293,21.0488,1704.99,298.166,1653.95,8.530498563821258,20.0,20.648888888888887
2024-06-06 04:14:52,20.5334,21.0389,10.3485,34.6912,34.9852,21.1231,21.0488,1704.33,294.884,1654.54,8.550920645305789,20.0,20.649629629629626
2024-06-06 04:14:53,20.5212,21.0225,10.3688,34.6657,34.9852,21.1213,21.0389,1701.37,317.204,1655.33,8.527704485682284,20.0,20.650370370370368
2024-06-06 04:14:54,20.5257,21.0291,10.3512,34.6798,34.982,21.1136,21.0488,1714.18,297.181,1659.67,8.568674700627561,20.0,20.65111111111111
2024-06-06 04:14:55,20.5298,21.0389,10.3533,34.6602,34.982,21.1136,21.0488,1696.12,294.884,1653.76,8.539840433484422,20.0,20.65185185185185
2024-06-06 04:14:56,20.5058,21.0455,10.3434,34.6492,34.9852,21.1108,21.0488,1696.78,310.967,1657.1,8.545231606243275,20.0,20.65259259259259
2024-06-06 04:14:57,20.5255,21.0389,10.364,34.6738,34.9885,21.114,21.0455,1701.37,322.784,1656.91,8.543495131946495,20.0,20.65333333333333
2024-06-06 04:14:58,20.5191,21.0324,10.3518,34.6893,34.9885,21.1212,21.0553,1706.95,299.479,1654.74,8.537176085704575,20.0,20.65407407407407
2024-06-06 04:14:59,20.5321,21.0356,10.3536,34.7185,34.982,21.1137,21.0488,1695.79,299.151,1657.4,8.560319045051587,20.0,20.654814814814813
2024-06-06 04:15:00,20.5331,21.0488,10.3581,34.7479,34.982,21.1093,21.0521,1690.54,327.379,1656.91,8.554845541264132,20.0,20.65555555555555
2024-06-06 04:15:01,20.5283,21.0389,10.3499,34.7902,34.9852,21.1191,21.0521,1702.69,322.455,1657.2,8.559201971566512,20.0,20.656296296296293
2024-06-06 04:15:02,20.5311,21.0422,10.3504,34.8367,34.9885,21.1124,21.0455,1697.76,320.486,1656.51,8.557571526441277,20.0,20.657037037037036
