TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:15:03,20.5252,21.0324,10.3571,34.8846,34.9852,21.1217,21.0488,1697.44,310.311,1655.53,8.541923930148961,20.0,20.657777777777774
2024-06-06 04:15:04,20.5449,21.0553,10.3534,34.9345,34.982,21.1354,21.0422,1702.03,284.38,1655.23,8.560030135450464,20.0,20.658518518518516
2024-06-06 04:15:05,20.5277,21.0455,10.3545,34.9673,34.9852,21.1296,21.0488,1704.99,329.02,1655.53,8.546208291243333,20.0,20.659259259259258
2024-06-06 04:15:06,20.5414,21.0422,10.3567,35.0295,34.982,21.1156,21.0488,1698.42,328.364,1655.63,8.556385910916044,20.0,20.659999999999997
2024-06-06 04:15:07,20.5367,21.0422,10.3597,35.0713,34.9754,21.1122,21.0488,1703.34,298.166,1655.23,8.547851316143783,20.0,20.66074074074074
2024-06-06 04:15:08,20.5234,21.0389,10.3423,35.1185,34.982,21.1199,21.0455,1707.28,288.647,1655.73,8.553878096114298,20.0,20.66148148148148
2024-06-06 04:15:09,20.5326,21.0422,10.3456,35.1381,34.9885,21.123,21.0488,1695.14,295.54,1656.02,8.560334186856778,20.0,20.66222222222222
2024-06-06 04:15:10,20.5373,21.0422,10.3548,35.1914,34.9852,21.132,21.0488,1703.34,335.585,1655.73,8.55505433731953,20.0,20.66296296296296
2024-06-06 04:15:11,20.5392,21.0356,10.3632,35.2234,34.9852,21.133,21.0553,1704.0,289.304,1655.33,8.54752776154436,20.0,20.6637037037037
2024-06-06 04:15:12,20.5369,21.0389,10.3568,35.2497,34.9852,21.1306,21.0521,1702.36,296.197,1654.64,8.547407288795606,20.0,20.66444444444444
2024-06-06 04:15:13,20.5365,21.0356,10.3504,35.3012,34.9852,21.1265,21.0521,1709.58,328.692,1654.15,8.549912309162986,20.0,20.665185185185184
2024-06-06 04:15:14,20.5399,21.0324,10.3641,35.3327,34.982,21.1278,21.0521,1712.86,256.808,1653.95,8.540234084899186,20.0,20.665925925925922
2024-06-06 04:15:15,20.5415,21.0389,10.371,35.3753,34.9885,21.1277,21.0488,1706.95,322.784,1654.35,8.537850298430282,20.0,20.666666666666664
2024-06-06 04:15:16,20.5341,21.0324,10.3615,35.3965,34.982,21.1296,21.0455,1700.39,334.272,1654.25,8.539096998250685,20.0,20.667407407407406
2024-06-06 04:15:17,20.5446,21.0389,10.3689,35.4205,34.982,21.1364,21.0488,1700.06,282.411,1654.05,8.540666506743786,20.0,20.668148148148145
2024-06-06 04:15:18,20.5463,21.0356,10.353,35.4294,34.982,21.1254,21.0455,1708.6,319.173,1652.97,8.549852323460597,20.0,20.668888888888887
2024-06-06 04:15:19,20.5372,21.0422,10.3497,35.4373,34.9852,21.141,21.0455,1707.61,304.731,1653.86,8.549588280113564,20.0,20.66962962962963
2024-06-06 04:15:20,20.5494,21.0488,10.3637,35.4049,34.982,21.1306,21.0422,1709.25,279.456,1651.1,8.533812447345301,20.0,20.670370370370367
2024-06-06 04:15:21,20.539,21.0422,10.349,35.3946,34.9852,21.1238,21.0455,1707.94,307.685,1650.02,8.531830682400978,20.0,20.67111111111111
2024-06-06 04:15:22,20.5484,21.0422,10.369,35.3574,34.9852,21.1357,21.0521,1697.44,306.7,1649.92,8.522439032530928,20.0,20.671851851851848
2024-06-06 04:15:23,20.5435,21.0488,10.3513,35.2953,34.982,21.1292,21.0521,1696.12,303.089,1651.1,8.539258296026077,20.0,20.67259259259259
2024-06-06 04:15:24,20.5371,21.0356,10.353,35.2488,34.9852,21.1203,21.0422,1714.18,313.265,1652.08,8.53753632569101,20.0,20.673333333333332
2024-06-06 04:15:25,20.5395,21.0455,10.3609,35.1879,34.9787,21.1352,21.0455,1708.92,297.509,1650.9,8.526830913128032,20.0,20.67407407407407
2024-06-06 04:15:26,20.5482,21.0389,10.3729,35.1226,34.982,21.1247,21.0521,1703.67,302.433,1653.95,8.539814450369967,20.0,20.674814814814813
2024-06-06 04:15:27,20.5499,21.0291,10.3611,35.0642,34.9852,21.1246,21.0488,1712.21,301.777,1653.95,8.551144582658942,20.0,20.675555555555555
2024-06-06 04:15:28,20.5466,21.0356,10.3642,35.0036,34.9885,21.101,21.0488,1699.08,314.906,1653.56,8.543758174635357,20.0,20.676296296296293
2024-06-06 04:15:29,20.5472,21.0521,10.3641,34.9254,34.9852,21.1106,21.0553,1699.41,308.669,1653.66,8.544862248697987,20.0,20.677037037037035
2024-06-06 04:15:30,20.5366,21.0356,10.373,34.847,34.9852,21.1122,21.0455,1701.05,282.739,1653.46,8.527467902080158,20.0,20.677777777777777
2024-06-06 04:15:31,20.5369,21.0455,10.3625,34.792,34.9721,21.1061,21.0455,1701.7,311.295,1652.87,8.533483254148699,20.0,20.678518518518516
2024-06-06 04:15:32,20.5343,21.0422,10.3685,34.7192,34.982,21.1099,21.0422,1704.33,303.418,1652.87,8.5262702532852,20.0,20.679259259259258
2024-06-06 04:15:33,20.5425,21.0488,10.3727,34.6679,34.982,21.1149,21.0488,1704.0,303.089,1652.38,8.527096495519812,20.0,20.68
2024-06-06 04:15:34,20.5436,21.0455,10.3605,34.6232,34.9852,21.1109,21.0521,1703.34,305.715,1652.08,8.536698005532562,20.0,20.680740740740738
2024-06-06 04:15:35,20.5492,21.0553,10.3743,34.5634,34.9885,21.1066,21.0488,1695.47,315.234,1650.21,8.520168817719917,20.0,20.68148148148148
2024-06-06 04:15:36,20.5373,21.0422,10.3654,34.5294,34.9852,21.1014,21.0389,1688.9,312.608,1648.73,8.510017596241973,20.0,20.68222222222222
2024-06-06 04:15:37,20.5439,21.0455,10.3692,34.5057,34.982,21.1062,21.0488,1706.63,327.051,1648.44,8.51086286874202,20.0,20.68296296296296
2024-06-06 04:15:38,20.5544,21.0389,10.3775,34.4805,34.982,21.0948,21.0488,1700.06,324.097,1647.45,8.507590654105954,20.0,20.683703703703703
2024-06-06 04:15:39,20.5363,21.0455,10.3628,34.4678,34.9787,21.1057,21.0455,1693.17,325.081,1648.54,8.510375338135015,20.0,20.68444444444444
2024-06-06 04:15:40,20.5297,21.0422,10.3638,34.4675,34.9852,21.1072,21.0455,1703.02,321.471,1649.72,8.510104804210567,20.0,20.685185185185183
2024-06-06 04:15:41,20.5296,21.0324,10.3621,34.4582,34.9787,21.1103,21.0455,1699.41,312.28,1651.3,8.519595936349662,20.0,20.685925925925925
2024-06-06 04:15:42,20.5447,21.0455,10.3735,34.4749,34.9787,21.1029,21.0553,1698.75,330.661,1652.77,8.530283226445118,20.0,20.686666666666664
2024-06-06 04:15:43,20.529,21.0455,10.3568,34.5023,34.9885,21.1064,21.0455,1710.24,329.02,1653.86,8.536748162254835,20.0,20.687407407407406
2024-06-06 04:15:44,20.5501,21.0488,10.371,34.515,34.9787,21.1117,21.0455,1695.14,322.455,1652.97,8.537941764270434,20.0,20.688148148148148
2024-06-06 04:15:45,20.5398,21.0356,10.3747,34.5537,34.9852,21.1015,21.0455,1711.55,325.081,1652.28,8.522639864423038,20.0,20.688888888888886
2024-06-06 04:15:46,20.5504,21.0422,10.367,34.5853,34.9852,21.1037,21.0488,1701.37,326.722,1652.08,8.536949501580095,20.0,20.68962962962963
2024-06-06 04:15:47,20.5409,21.0422,10.3649,34.6115,34.982,21.0959,21.0586,1703.34,310.639,1652.67,8.53379247985085,20.0,20.690370370370367
2024-06-06 04:15:48,20.5401,21.0455,10.3712,34.6609,34.9852,21.0785,21.0521,1704.33,309.326,1656.42,8.547188419684751,20.0,20.69111111111111
2024-06-06 04:15:49,20.5409,21.0422,10.375,34.6894,34.982,21.0888,21.0521,1710.89,287.662,1653.56,8.529913500503373,20.0,20.69185185185185
2024-06-06 04:15:50,20.5431,21.0422,10.3548,34.7626,34.982,21.0963,21.0521,1710.57,293.899,1656.81,8.565510808253453,20.0,20.69259259259259
2024-06-06 04:15:51,20.5613,20.9339,10.3688,34.8204,34.9787,21.0948,20.9503,1710.89,291.273,1652.38,8.546129818736418,20.0,20.69333333333333
2024-06-06 04:15:52,20.5524,20.9371,10.3828,34.8713,34.9852,21.093,20.9503,1699.73,291.929,1650.9,8.519291420642016,20.0,20.694074074074074
2024-06-06 04:15:53,20.5405,20.947,10.3583,34.9556,34.9721,21.0922,20.9536,1704.99,310.639,1650.41,8.527314985070669,20.0,20.694814814814812
2024-06-06 04:15:54,20.5531,20.9437,10.3719,35.0051,34.9852,21.1007,20.9568,1714.83,328.035,1651.1,8.530042244412458,20.0,20.695555555555554
2024-06-06 04:15:55,20.5489,20.9437,10.366,35.0696,34.9885,21.0882,20.9568,1716.15,335.585,1651.89,8.535548584706477,20.0,20.696296296296296
2024-06-06 04:15:56,20.5532,20.9404,10.3695,35.1276,34.982,21.0931,20.9503,1716.47,321.142,1651.98,8.536684242930667,20.0,20.697037037037035
2024-06-06 04:15:57,20.5639,20.9437,10.3735,35.159,34.982,21.0995,20.9503,1716.47,291.601,1652.28,8.543851932043605,20.0,20.697777777777777
2024-06-06 04:15:58,20.5575,20.9371,10.3675,35.2223,34.9885,21.0952,20.9503,1716.8,284.708,1652.67,8.545533153466996,20.0,20.69851851851852
2024-06-06 04:15:59,20.5521,20.9404,10.3666,35.2765,34.9852,21.0921,20.9503,1706.3,284.38,1649.23,8.52397986191727,20.0,20.699259259259257
2024-06-06 04:16:00,20.5499,20.9503,10.3677,35.3192,34.982,21.0954,20.9634,1714.83,306.372,1651.98,8.535426838807963,20.0,20.7
2024-06-06 04:16:01,20.5621,20.9536,10.3719,35.3577,34.9885,21.0929,20.947,1731.9,335.585,1652.38,8.544201332243112,20.0,20.700740740740738
2024-06-06 04:16:02,20.5459,20.924,10.3639,35.411,34.9885,21.0947,20.9536,1711.22,340.508,1652.08,8.535775853358258,20.0,20.70148148148148
2024-06-06 04:16:03,20.5453,20.9339,10.3574,35.4255,34.9885,21.0923,20.9568,1716.15,349.043,1651.49,8.537671832161692,20.0,20.702222222222222
2024-06-06 04:16:04,20.548,20.9503,10.3632,35.4396,34.9787,21.1056,20.9536,1718.44,344.119,1651.2,8.533575217273341,20.0,20.70296296296296
2024-06-06 04:16:05,20.5552,20.947,10.3644,35.4794,34.9787,21.0921,20.9536,1720.74,327.707,1651.1,8.538085344002516,20.0,20.703703703703702
2024-06-06 04:16:06,20.5581,20.9437,10.3612,35.4949,34.982,21.0939,20.9536,1716.15,337.554,1650.41,8.539625834423518,20.0,20.704444444444444
2024-06-06 04:16:07,20.5538,20.9371,10.3725,35.5132,34.982,21.0873,20.9536,1729.6,305.059,1649.62,8.522479859587309,20.0,20.705185185185183
2024-06-06 04:16:08,20.5506,20.947,10.3611,35.5219,34.982,21.0849,20.9536,1712.86,337.554,1649.62,8.529343848945116,20.0,20.705925925925925
2024-06-06 04:16:09,20.5457,20.9404,10.379,35.4928,34.9852,21.0935,20.9503,1716.47,336.241,1650.11,8.512786481339914,20.0,20.706666666666667
2024-06-06 04:16:10,20.551,20.947,10.3717,35.4662,34.9885,21.0892,20.9536,1712.53,322.127,1653.26,8.539607459761715,20.0,20.707407407407405
2024-06-06 04:16:11,20.5586,20.9404,10.3705,35.4565,34.982,21.0869,20.9601,1711.88,305.059,1651.1,8.535823222242817,20.0,20.708148148148148
2024-06-06 04:16:12,20.5415,20.9503,10.3681,35.4418,34.982,21.0852,20.9568,1708.27,329.02,1651.39,8.525004298913915,20.0,20.708888888888886
2024-06-06 04:16:13,20.5486,20.9371,10.3801,35.3956,34.9852,21.0802,20.947,1716.8,329.02,1651.79,8.522962179363292,20.0,20.709629629629628
2024-06-06 04:16:14,20.5471,20.9306,10.3611,35.3512,34.9787,21.0846,20.9536,1718.11,286.678,1652.18,8.53964600539866,20.0,20.71037037037037
2024-06-06 04:16:15,20.5439,20.9306,10.3749,35.3028,34.982,21.0805,20.9568,1706.3,305.387,1652.08,8.52487769129839,20.0,20.71111111111111
2024-06-06 04:16:16,20.5494,20.9404,10.3804,35.2571,34.9885,21.0822,20.9503,1724.02,286.349,1652.28,8.52590970883886,20.0,20.71185185185185
2024-06-06 04:16:17,20.5495,20.9437,10.3718,35.1946,34.9852,21.0674,20.9536,1711.22,318.845,1652.08,8.532171076676915,20.0,20.712592592592593
2024-06-06 04:16:18,20.553,20.9404,10.3716,35.149,34.9852,21.0672,20.9536,1705.64,272.235,1651.59,8.532741335125223,20.0,20.71333333333333
2024-06-06 04:16:19,20.5506,20.9437,10.3711,35.1184,34.9852,21.065,20.9503,1709.58,279.785,1652.18,8.534196594537173,20.0,20.714074074074073
2024-06-06 04:16:20,20.5565,20.9536,10.3714,35.0484,34.9852,21.0639,20.9536,1711.22,273.548,1651.69,8.536359025472796,20.0,20.714814814814815
2024-06-06 04:16:21,20.553,20.9404,10.3749,34.9936,34.9885,21.0587,20.9568,1711.55,294.884,1651.89,8.531525110724944,20.0,20.715555555555554
2024-06-06 04:16:22,20.5451,20.947,10.3732,34.9566,34.9852,21.0649,20.9536,1703.34,320.814,1651.39,8.523747343869548,20.0,20.716296296296296
2024-06-06 04:16:23,20.5428,20.9437,10.3779,34.9261,34.982,21.0661,20.9536,1703.02,296.525,1650.9,8.51535413012154,20.0,20.717037037037038
2024-06-06 04:16:24,20.5485,20.9339,10.3635,34.8786,34.9852,21.0656,20.9601,1696.12,298.166,1649.62,8.525577025517057,20.0,20.717777777777776
2024-06-06 04:16:25,20.5591,20.9568,10.3741,34.8487,34.9787,21.0578,20.9536,1695.47,326.394,1650.11,8.528109446767104,20.0,20.71851851851852
2024-06-06 04:16:26,20.548,20.924,10.361,34.8199,34.9852,21.0653,20.9568,1701.05,291.929,1650.61,8.532368698546913,20.0,20.719259259259257
2024-06-06 04:16:27,20.5423,20.947,10.367,34.7902,34.9852,21.0493,20.9503,1705.31,312.608,1651.0,8.524582761002941,20.0,20.72
2024-06-06 04:16:28,20.5485,20.9404,10.3757,34.7744,34.9721,21.0463,20.9503,1702.69,311.295,1650.61,8.52047514445648,20.0,20.72074074074074
2024-06-06 04:16:29,20.5558,20.9536,10.3764,34.7723,34.9721,21.0525,20.9503,1712.53,285.365,1650.02,8.522955569031645,20.0,20.72148148148148
2024-06-06 04:16:30,20.5442,20.9306,10.3735,34.7683,34.9754,21.0571,20.9536,1705.31,325.081,1649.62,8.513606897734531,20.0,20.72222222222222
2024-06-06 04:16:31,20.5418,20.947,10.3675,34.7579,34.9852,21.0526,20.9568,1708.92,307.028,1649.03,8.513574317989143,20.0,20.722962962962963
2024-06-06 04:16:32,20.5506,20.9437,10.3763,34.7746,34.982,21.06,20.9503,1712.53,294.884,1648.73,8.512025484859729,20.0,20.723703703703702
2024-06-06 04:16:33,20.5399,20.947,10.3535,34.7771,34.9787,21.0456,20.9503,1703.67,332.959,1652.77,8.543031014812472,20.0,20.724444444444444
2024-06-06 04:16:34,20.5601,20.9371,10.3666,34.7676,34.9787,21.0572,20.9536,1698.42,320.158,1650.21,8.535743923127301,20.0,20.725185185185186
2024-06-06 04:16:35,20.5611,20.947,10.3686,34.7937,34.9787,21.0455,20.947,1695.14,290.617,1651.49,8.541526727716999,20.0,20.725925925925925
2024-06-06 04:16:36,20.5562,20.924,10.3708,34.8321,34.9885,21.0562,20.9503,1701.7,338.539,1651.39,8.53505993926886,20.0,20.726666666666667
2024-06-06 04:16:37,20.5503,20.9536,10.3674,34.8589,34.982,21.0718,20.9568,1702.03,299.807,1650.51,8.528417930094557,20.0,20.727407407407405
2024-06-06 04:16:38,20.5587,20.9864,10.3673,34.9016,34.982,21.0513,20.9503,1697.44,292.586,1651.79,8.542156341128287,20.0,20.728148148148147
2024-06-06 04:16:39,20.5603,20.9437,10.377,34.9121,34.9852,21.0557,20.9536,1703.34,328.364,1649.42,8.523120534533833,20.0,20.72888888888889
2024-06-06 04:16:40,20.5581,20.9371,10.3718,34.9411,34.9885,21.0612,20.9568,1709.58,279.785,1648.73,8.52206492794852,20.0,20.729629629629628
2024-06-06 04:16:41,20.5484,20.9371,10.3634,34.9899,34.9918,21.0571,20.9503,1700.39,319.501,1648.93,8.522010962940449,20.0,20.73037037037037
2024-06-06 04:16:42,20.5538,20.9404,10.3699,35.05,34.9852,21.0628,20.9536,1702.69,303.418,1648.93,8.521090569022022,20.0,20.73111111111111
2024-06-06 04:16:43,20.5548,20.9371,10.3687,35.0825,34.9885,21.0698,20.9568,1699.41,299.479,1649.92,8.528048434020013,20.0,20.73185185185185
2024-06-06 04:16:44,20.5637,20.9404,10.3674,35.124,34.982,21.0604,20.9503,1703.02,318.845,1650.02,8.5371055139318,20.0,20.732592592592592
2024-06-06 04:16:45,20.5674,20.9371,10.3663,35.1528,34.9852,21.0582,20.9437,1706.3,275.518,1649.92,8.540606795562738,20.0,20.733333333333334
2024-06-06 04:16:46,20.5554,20.9503,10.3601,35.2038,34.982,21.0493,20.947,1708.27,337.226,1653.17,8.552564553647343,20.0,20.734074074074073
2024-06-06 04:16:47,20.5651,20.9601,10.3807,35.2319,34.982,21.0607,20.9437,1708.27,290.288,1648.83,8.520992139676752,20.0,20.734814814814815
2024-06-06 04:16:48,20.5618,20.9568,10.3599,35.2714,34.982,21.0583,20.9503,1709.58,308.669,1649.23,8.537704595090455,20.0,20.735555555555557
2024-06-06 04:16:49,20.573,20.9503,10.3789,35.3183,34.982,21.0577,20.9568,1710.89,325.081,1650.21,8.536246345882383,20.0,20.736296296296295
2024-06-06 04:16:50,20.5567,20.9404,10.364,35.3388,34.982,21.0432,20.9536,1707.61,286.021,1651.49,8.541694331871579,20.0,20.737037037037037
2024-06-06 04:16:51,20.5696,20.9437,10.368,35.34,34.982,21.0555,20.9601,1721.4,301.12,1652.28,8.553242254468532,20.0,20.737777777777776
2024-06-06 04:16:52,20.5668,20.9404,10.3777,35.3888,34.9852,21.0531,20.9601,1726.32,328.692,1652.77,8.545295424588252,20.0,20.738518518518518
2024-06-06 04:16:53,20.5723,20.9503,10.3722,35.3983,34.982,21.0536,20.9568,1712.53,302.761,1653.07,8.556073558410825,20.0,20.73925925925926
2024-06-06 04:16:54,20.5714,20.9371,10.3619,35.3918,34.982,21.0626,20.9536,1713.52,296.197,1650.31,8.549659927137178,20.0,20.74
2024-06-06 04:16:55,20.5789,20.9503,10.3735,35.3911,34.982,21.0715,20.9568,1721.4,300.135,1656.02,8.575796064645937,20.0,20.74074074074074
2024-06-06 04:16:56,20.5889,20.9503,10.3724,35.4147,34.982,21.0629,20.947,1711.55,284.708,1654.05,8.5749107546555,20.0,20.741481481481483
2024-06-06 04:16:57,20.5736,20.9437,10.3846,35.4004,34.9852,21.0636,20.9536,1711.55,288.647,1655.23,8.55793033901828,20.0,20.74222222222222
2024-06-06 04:16:58,20.5788,20.9536,10.3729,35.3704,34.982,21.0551,20.9568,1706.3,313.921,1655.33,8.572642844098425,20.0,20.742962962962963
2024-06-06 04:16:59,20.5906,20.9503,10.3756,35.3728,34.9852,21.0558,20.947,1712.86,328.035,1655.43,8.58080490783846,20.0,20.743703703703705
2024-06-06 04:17:00,20.5776,20.9404,10.367,35.3489,34.9787,21.0648,20.9568,1713.52,294.227,1655.82,8.579129486375992,20.0,20.744444444444444
2024-06-06 04:17:01,20.578,20.9371,10.3781,35.308,34.9787,21.0654,20.9503,1720.08,285.693,1655.53,8.568638181678615,20.0,20.745185185185186
2024-06-06 04:17:02,20.5889,20.9404,10.3758,35.2631,34.982,21.06,20.9503,1715.16,338.211,1654.84,8.576151215077894,20.0,20.745925925925924
2024-06-06 04:17:03,20.5767,20.9568,10.3823,35.2151,34.9852,21.0616,20.9437,1706.95,324.097,1654.54,8.55889654552379,20.0,20.746666666666666
2024-06-06 04:17:04,20.5775,20.9437,10.3711,35.1483,34.9852,21.0637,20.9536,1722.05,336.898,1655.23,8.572544922186294,20.0,20.747407407407408
2024-06-06 04:17:05,20.5745,20.9437,10.3759,35.0985,34.9787,21.053,20.9568,1720.41,287.006,1655.04,8.565010286850393,20.0,20.748148148148147
2024-06-06 04:17:06,20.5705,20.9536,10.377,35.011,34.982,21.0658,20.9568,1697.44,294.227,1654.94,8.560209941849998,20.0,20.74888888888889
2024-06-06 04:17:07,20.5845,20.9339,10.3811,34.9505,34.982,21.0608,20.9536,1709.91,330.99,1653.76,8.562414177665685,20.0,20.74962962962963
2024-06-06 04:17:08,20.5832,20.9601,10.3834,34.9152,34.982,21.0649,20.9503,1720.74,323.112,1652.67,8.553751624998306,20.0,20.75037037037037
2024-06-06 04:17:09,20.5898,20.8321,10.3767,34.8814,34.9885,21.0525,20.8649,1699.73,313.265,1651.59,8.559308202189033,20.0,20.75111111111111
2024-06-06 04:17:10,20.5745,20.8584,10.3836,34.8407,34.9787,21.0571,20.8616,1711.22,293.242,1651.59,8.540703014529203,20.0,20.751851851851853
2024-06-06 04:17:11,20.578,20.8584,10.3837,34.8444,34.9787,21.0589,20.8616,1719.76,290.288,1651.89,8.54510433541262,20.0,20.752592592592592
2024-06-06 04:17:12,20.584,20.8518,10.3766,34.8145,34.9885,21.0538,20.8584,1704.99,308.998,1652.97,8.56167900547337,20.0,20.753333333333334
2024-06-06 04:17:13,20.5727,20.8452,10.3712,34.7721,34.9852,21.0615,20.8616,1704.0,335.585,1651.98,8.551605438520106,20.0,20.754074074074076
2024-06-06 04:17:14,20.5706,20.8551,10.3752,34.7638,34.982,21.0543,20.8584,1706.63,339.524,1651.98,8.54649199508776,20.0,20.754814814814814
2024-06-06 04:17:15,20.5758,20.8452,10.3819,34.7611,34.9852,21.0471,20.8518,1710.57,336.898,1652.38,8.547303680080182,20.0,20.755555555555556
2024-06-06 04:17:16,20.5825,20.8518,10.3751,34.7679,34.9852,21.038,20.8715,1707.28,291.273,1651.89,8.556085066487231,20.0,20.756296296296295
2024-06-06 04:17:17,20.5728,20.8584,10.3793,34.7609,34.982,21.0487,20.8616,1702.03,297.509,1651.79,8.543916504434256,20.0,20.757037037037037
2024-06-06 04:17:18,20.5819,20.8616,10.3804,34.7479,34.9852,21.0424,20.8551,1700.06,323.768,1652.87,8.55621259407906,20.0,20.75777777777778
2024-06-06 04:17:19,20.5864,20.8584,10.3815,34.7688,34.982,21.0466,20.8584,1698.75,291.929,1656.22,8.5764115658339,20.0,20.758518518518517
2024-06-06 04:17:20,20.5816,20.8452,10.3792,34.7682,34.982,21.0446,20.8551,1694.48,323.44,1653.17,8.558520553797507,20.0,20.75925925925926
2024-06-06 04:17:21,20.5773,20.8518,10.3717,34.7713,34.982,21.0399,20.8649,1695.79,281.426,1652.38,8.557113807024429,20.0,20.76
2024-06-06 04:17:22,20.5853,20.8518,10.3803,34.7955,34.9918,21.0569,20.8616,1690.21,308.341,1651.1,8.549982428812825,20.0,20.76074074074074
2024-06-06 04:17:23,20.5825,20.8518,10.384,34.8012,34.982,21.0432,20.8616,1695.14,299.479,1650.02,8.53894751859335,20.0,20.761481481481482
2024-06-06 04:17:24,20.5739,20.8551,10.3717,34.8122,34.982,21.0412,20.8649,1703.02,312.608,1647.85,8.530811487696194,20.0,20.762222222222224
2024-06-06 04:17:25,20.5757,20.8551,10.378,34.8108,34.9754,21.0489,20.8616,1705.64,298.166,1647.26,8.523995661863268,20.0,20.762962962962963
2024-06-06 04:17:26,20.5818,20.8452,10.3816,34.84,34.982,21.0489,20.8715,1706.3,317.86,1647.85,8.529139140263743,20.0,20.763703703703705
2024-06-06 04:17:27,20.5755,20.8485,10.3835,34.8787,34.9885,21.0372,20.8616,1702.69,305.059,1649.82,8.53247088036034,20.0,20.764444444444443
2024-06-06 04:17:28,20.5786,20.8584,10.3765,34.9037,34.9852,21.0443,20.8682,1701.05,309.982,1650.31,8.54346300432403,20.0,20.765185185185185
2024-06-06 04:17:29,20.5827,20.8452,10.3786,34.9464,34.9918,21.0467,20.8616,1698.42,325.738,1645.78,8.521681967642785,20.0,20.765925925925927
2024-06-06 04:17:30,20.5919,20.8485,10.3805,34.9787,34.982,21.0463,20.8616,1695.79,292.586,1646.27,8.530317353354194,20.0,20.766666666666666
2024-06-06 04:17:31,20.5842,20.8551,10.3731,35.0234,34.9852,21.0288,20.8584,1695.14,324.425,1646.47,8.531103031890229,20.0,20.767407407407408
2024-06-06 04:17:32,20.5739,20.8518,10.3762,35.0583,34.982,21.0427,20.8616,1692.51,296.197,1646.67,8.52094261775334,20.0,20.76814814814815
2024-06-06 04:17:33,20.5875,20.8584,10.3908,35.0893,34.9852,21.0369,20.8584,1702.03,308.341,1646.17,8.517519971007937,20.0,20.76888888888889
2024-06-06 04:17:34,20.5725,20.8551,10.371,35.1173,34.9852,21.0281,20.8584,1708.92,326.394,1644.6,8.513402283435736,20.0,20.76962962962963
2024-06-06 04:17:35,20.5935,20.8518,10.3788,35.1666,34.9885,21.0494,20.8616,1707.94,297.838,1648.73,8.545824943258667,20.0,20.770370370370372
2024-06-06 04:17:36,20.585,20.8485,10.3795,35.22,34.9885,21.0284,20.8584,1704.0,294.227,1649.52,8.542219138010337,20.0,20.77111111111111
2024-06-06 04:17:37,20.584,20.8551,10.3865,35.2447,34.9885,21.0308,20.8682,1708.92,332.631,1650.11,8.538575953206431,20.0,20.771851851851853
2024-06-06 04:17:38,20.5926,20.8551,10.3762,35.2748,34.982,21.0328,20.8649,1710.24,327.707,1649.33,8.550357681716443,20.0,20.772592592592595
2024-06-06 04:17:39,20.5903,20.8452,10.3745,35.2733,34.982,21.0265,20.8682,1712.53,317.86,1649.72,8.551877222759847,20.0,20.773333333333333
2024-06-06 04:17:40,20.6005,20.8419,10.384,35.2983,34.9918,21.034,20.8551,1703.02,285.036,1649.62,8.551944789513493,20.0,20.774074074074075
2024-06-06 04:17:41,20.5934,20.8616,10.3797,35.3113,34.982,21.0412,20.8616,1706.3,304.074,1650.41,8.553695376541048,20.0,20.774814814814814
2024-06-06 04:17:42,20.586,20.8518,10.3744,35.2949,34.9852,21.0321,20.8584,1718.77,325.41,1651.59,8.558051094914715,20.0,20.775555555555556
2024-06-06 04:17:43,20.6029,20.8584,10.3849,35.3227,34.9787,21.0236,20.8649,1721.07,305.387,1651.79,8.564451743003797,20.0,20.776296296296298
2024-06-06 04:17:44,20.5974,20.8518,10.3802,35.3043,34.9918,21.0396,20.8616,1703.67,285.365,1655.73,8.58420831576343,20.0,20.777037037037037
2024-06-06 04:17:45,20.5848,20.8518,10.3789,35.2675,34.982,21.0313,20.8584,1696.45,320.486,1651.49,8.552756206073772,20.0,20.77777777777778
2024-06-06 04:17:46,20.5965,20.8518,10.377,35.2689,34.982,21.0409,20.8584,1701.05,310.639,1650.9,8.56109371787003,20.0,20.77851851851852
2024-06-06 04:17:47,20.5955,20.8452,10.3832,35.2356,34.9885,21.0276,20.8551,1708.92,285.693,1650.9,8.555062123881223,20.0,20.77925925925926
2024-06-06 04:17:48,20.5942,20.8518,10.3925,35.1946,34.982,21.0283,20.8551,1710.89,316.219,1651.0,8.546699945252112,20.0,20.78
2024-06-06 04:17:49,20.5921,20.8452,10.3706,35.1957,34.9852,21.0211,20.8551,1704.99,290.945,1651.0,8.563287833438979,20.0,20.780740740740743
2024-06-06 04:17:50,20.5795,20.8584,10.3883,35.1566,34.982,21.0253,20.8748,1703.34,324.425,1650.9,8.537386202608449,20.0,20.78148148148148
2024-06-06 04:17:51,20.5944,20.8419,10.3863,35.1414,34.982,21.0252,20.8551,1702.69,294.555,1650.61,8.550041514836249,20.0,20.782222222222224
2024-06-06 04:17:52,20.6024,20.8354,10.3815,35.1088,34.982,21.0403,20.8616,1705.97,281.754,1650.51,8.560243822654003,20.0,20.782962962962962
2024-06-06 04:17:53,20.592,20.8387,10.3772,35.0562,34.982,21.0404,20.8551,1696.78,326.066,1649.92,8.552076765771753,20.0,20.783703703703704
2024-06-06 04:17:54,20.6075,20.8518,10.3868,35.0316,34.9852,21.0375,20.8616,1698.42,300.135,1648.93,8.551881929202304,20.0,20.784444444444446
2024-06-06 04:17:55,20.5978,20.8518,10.3827,34.9693,34.9754,21.0338,20.8649,1706.63,317.532,1648.93,8.54719628743575,20.0,20.785185185185185
2024-06-06 04:17:56,20.5956,20.8518,10.3687,34.887,34.9852,21.0341,20.8584,1706.95,285.036,1649.23,8.55862644443982,20.0,20.785925925925927
2024-06-06 04:17:57,20.5991,20.8518,10.3902,34.8651,34.982,21.024,20.8518,1700.72,328.692,1650.8,8.551695837735775,20.0,20.78666666666667
2024-06-06 04:17:58,20.5925,20.8518,10.3785,34.8069,34.982,21.0384,20.8551,1699.41,300.135,1651.59,8.560062466553621,20.0,20.787407407407407
2024-06-06 04:17:59,20.5909,20.8485,10.3756,34.7645,34.982,21.0387,20.8616,1700.39,320.158,1651.49,8.560633601338969,20.0,20.78814814814815
2024-06-06 04:18:00,20.5893,20.8551,10.3853,34.722,34.982,21.0244,20.8649,1703.02,297.509,1651.2,8.549662390725114,20.0,20.78888888888889
2024-06-06 04:18:01,20.5903,20.8255,10.3892,34.7061,34.982,21.0405,20.8584,1701.37,290.945,1651.69,8.549768981625174,20.0,20.78962962962963
2024-06-06 04:18:02,20.6026,20.8354,10.3855,34.6797,34.982,21.0291,20.8584,1692.84,311.624,1651.79,8.56369738730123,20.0,20.790370370370372
2024-06-06 04:18:03,20.5793,20.8518,10.3843,34.6478,34.9787,21.0366,20.8616,1690.21,289.632,1652.18,8.547191343514564,20.0,20.791111111111114
2024-06-06 04:18:04,20.5998,20.8452,10.3783,34.6536,34.9918,21.0348,20.8584,1685.62,325.081,1651.1,8.563806506233245,20.0,20.791851851851852
2024-06-06 04:18:05,20.5909,20.8551,10.3836,34.6374,34.982,21.0228,20.8584,1682.99,304.731,1651.59,8.554447387395026,20.0,20.792592592592595
2024-06-06 04:18:06,20.5948,20.8452,10.3834,34.6251,34.982,21.02,20.8616,1686.28,323.112,1651.89,8.559437961471854,20.0,20.793333333333333
2024-06-06 04:18:07,20.5951,20.8584,10.3797,34.6445,34.982,21.0184,20.8584,1685.62,300.135,1652.18,8.564294109910605,20.0,20.794074074074075
2024-06-06 04:18:08,20.5958,20.8518,10.3861,34.6505,34.9852,21.011,20.8584,1698.09,274.533,1651.59,8.556458759033925,20.0,20.794814814814817
2024-06-06 04:18:09,20.588,20.8419,10.3782,34.6402,34.982,21.0293,20.8584,1696.78,297.509,1650.21,8.549393074640227,20.0,20.795555555555556
2024-06-06 04:18:10,20.5896,20.8616,10.3859,34.6784,34.9787,21.021,20.8682,1694.15,329.348,1649.23,8.53921096824361,20.0,20.796296296296298
2024-06-06 04:18:11,20.5965,20.8452,10.3795,34.7164,34.9885,21.0158,20.8551,1695.79,328.035,1649.42,8.55132643655124,20.0,20.79703703703704
2024-06-06 04:18:12,20.597,20.8452,10.3774,34.7403,34.9885,21.0158,20.8584,1696.78,326.394,1649.82,8.555576865083445,20.0,20.797777777777778
2024-06-06 04:18:13,20.6004,20.8485,10.3844,34.7838,34.982,21.0228,20.8551,1692.18,296.525,1650.11,8.554066382736641,20.0,20.79851851851852
2024-06-06 04:18:14,20.5908,20.8387,10.3699,34.8189,34.9852,21.0021,20.8649,1700.06,293.242,1653.95,8.578085119434943,20.0,20.799259259259262
2024-06-06 04:18:15,20.5907,20.8387,10.3813,34.8441,34.982,21.0182,20.8616,1703.34,284.708,1651.39,8.555171219978739,20.0,20.8
2024-06-06 04:18:16,20.5935,20.8551,10.3797,34.8726,34.982,21.0151,20.8584,1703.02,307.357,1657.01,8.58798574048486,20.0,20.800740740740743
2024-06-06 04:18:17,20.614,20.8518,10.3945,34.9343,34.982,21.0144,20.8584,1698.75,318.188,1651.49,8.56415328858512,20.0,20.80148148148148
2024-06-06 04:18:18,20.5974,20.8518,10.3792,34.9695,34.982,21.005,20.8616,1703.34,321.799,1655.73,8.58504848805288,20.0,20.802222222222223
2024-06-06 04:18:19,20.5927,20.8485,10.3749,35.0093,34.982,21.0077,20.8616,1703.02,322.784,1655.23,8.582119993917068,20.0,20.802962962962965
2024-06-06 04:18:20,20.5994,20.8518,10.3752,35.0406,34.982,21.0089,20.8584,1705.97,316.547,1654.54,8.583915685155018,20.0,20.803703703703704
2024-06-06 04:18:21,20.596,20.8551,10.3826,35.091,34.9852,21.0096,20.8584,1706.63,289.304,1656.91,8.587131149989888,20.0,20.804444444444446
2024-06-06 04:18:22,20.5803,20.8551,10.3738,35.1211,34.9852,21.0022,20.8649,1712.86,320.486,1657.6,8.584903420019364,20.0,20.805185185185188
2024-06-06 04:18:23,20.5937,20.8551,10.3705,35.1472,34.9852,21.0114,20.8616,1710.89,329.02,1658.39,8.60304834044048,20.0,20.805925925925926
2024-06-06 04:18:24,20.5836,20.8551,10.3833,35.1869,34.982,21.0003,20.8616,1709.91,302.761,1657.01,8.576634646132465,20.0,20.80666666666667
2024-06-06 04:18:25,20.6043,20.7697,10.3741,35.2085,34.9787,21.0146,20.773,1707.28,289.632,1655.04,8.591548667124593,20.0,20.80740740740741
2024-06-06 04:18:26,20.6006,20.7599,10.383,35.2069,34.9852,21.0122,20.7664,1704.66,336.57,1653.36,8.57225652965956,20.0,20.80814814814815
2024-06-06 04:18:27,20.5911,20.7599,10.3825,35.2639,34.9787,21.011,20.7697,1701.37,342.478,1652.18,8.558593187778598,20.0,20.80888888888889
2024-06-06 04:18:28,20.6056,20.7599,10.3749,35.2723,34.9852,21.0113,20.773,1702.36,288.647,1651.2,8.572033616306499,20.0,20.809629629629633
2024-06-06 04:18:29,20.6068,20.7566,10.3891,35.2616,34.982,21.01,20.7664,1693.83,344.447,1650.41,8.557045267521417,20.0,20.81037037037037
2024-06-06 04:18:30,20.6003,20.773,10.3803,35.2644,34.9852,21.0012,20.773,1706.95,296.525,1650.02,8.556948927785863,20.0,20.811111111111114
2024-06-06 04:18:31,20.5909,20.7631,10.3818,35.2641,34.9852,21.003,20.7697,1715.49,285.036,1650.11,8.548288871182137,20.0,20.811851851851852
2024-06-06 04:18:32,20.5908,20.7697,10.386,35.2493,34.9852,21.012,20.7631,1713.85,323.768,1650.7,8.547743562714384,20.0,20.812592592592594
2024-06-06 04:18:33,20.6029,20.7664,10.3884,35.2255,34.982,21.0022,20.7697,1713.52,312.28,1649.23,8.54824920716253,20.0,20.813333333333336
2024-06-06 04:18:34,20.6034,20.7533,10.3868,35.2044,34.9852,20.9996,20.7599,1708.6,322.784,1648.73,8.547414521747728,20.0,20.814074074074075
2024-06-06 04:18:35,20.5827,20.7631,10.372,35.1689,34.9852,20.9912,20.773,1713.19,308.669,1649.03,8.544032836528483,20.0,20.814814814814817
2024-06-06 04:18:36,20.5815,20.7533,10.3791,35.0905,34.9852,20.983,20.7697,1717.13,313.265,1650.61,8.545267341715432,20.0,20.81555555555556
2024-06-06 04:18:37,20.5869,20.7402,10.3895,35.0284,34.9787,20.9842,20.773,1715.49,316.875,1653.07,8.5538087376142,20.0,20.816296296296297
2024-06-06 04:18:38,20.6064,20.7599,10.3807,34.9688,34.9885,20.9904,20.773,1712.86,294.884,1653.26,8.578533298093731,20.0,20.81703703703704
2024-06-06 04:18:39,20.5959,20.7631,10.3865,34.9083,34.982,20.9764,20.7664,1714.5,320.486,1653.76,8.567449213542554,20.0,20.81777777777778
2024-06-06 04:18:40,20.6009,20.7664,10.3757,34.8491,34.9787,20.9716,20.773,1713.52,313.921,1654.35,8.583769418564403,20.0,20.81851851851852
2024-06-06 04:18:41,20.5932,20.7631,10.3898,34.7992,34.9885,20.9834,20.7664,1713.85,311.952,1654.64,8.566970415860071,20.0,20.819259259259262
2024-06-06 04:18:42,20.6005,20.7631,10.3914,34.7393,34.982,20.9655,20.7697,1714.5,326.066,1653.76,8.567197461748709,20.0,20.82
2024-06-06 04:18:43,20.5886,20.7664,10.3877,34.7115,34.9787,20.9947,20.7664,1703.02,289.304,1652.58,8.554208241762927,20.0,20.820740740740742
2024-06-06 04:18:44,20.5936,20.7533,10.376,34.6531,34.982,20.9802,20.7796,1701.05,296.525,1652.38,8.56717547568519,20.0,20.821481481481484
2024-06-06 04:18:45,20.5971,20.7533,10.383,34.5818,34.982,20.9786,20.773,1711.55,314.578,1652.38,8.564240822325795,20.0,20.822222222222223
2024-06-06 04:18:46,20.5935,20.7631,10.3929,34.5407,34.9852,20.9802,20.7664,1701.05,322.127,1655.53,8.569226231240586,20.0,20.822962962962965
2024-06-06 04:18:47,20.6183,20.7664,10.3855,34.4978,34.982,20.9703,20.7631,1693.5,294.227,1647.16,8.55281560467601,20.0,20.823703703703707
2024-06-06 04:18:48,20.6076,20.7566,10.3843,34.4556,34.9754,20.9748,20.7697,1707.61,313.921,1649.23,8.555613698133511,20.0,20.824444444444445
2024-06-06 04:18:49,20.6108,20.7566,10.3953,34.4309,34.982,20.9836,20.7697,1710.89,334.928,1649.33,8.549604449470888,20.0,20.825185185185187
2024-06-06 04:18:50,20.6004,20.7631,10.3856,34.3939,34.9787,20.9829,20.7697,1698.75,315.234,1651.0,8.55767476016362,20.0,20.82592592592593
2024-06-06 04:18:51,20.5909,20.7599,10.3761,34.4131,34.982,20.9905,20.773,1693.17,291.929,1647.16,8.537770780103642,20.0,20.826666666666668
2024-06-06 04:18:52,20.5954,20.7631,10.3833,34.3806,34.982,20.979,20.7664,1693.83,313.593,1646.08,8.52991754170098,20.0,20.82740740740741
2024-06-06 04:18:53,20.5898,20.7697,10.3741,34.3891,34.9852,20.9875,20.7664,1704.99,297.181,1645.88,8.531887776749278,20.0,20.828148148148152
2024-06-06 04:18:54,20.5951,20.7631,10.3783,34.4259,34.9852,20.9681,20.7697,1711.22,320.814,1646.17,8.534309927701495,20.0,20.82888888888889
2024-06-06 04:18:55,20.5954,20.7599,10.3753,34.4492,34.9885,20.9719,20.7566,1708.6,305.387,1646.08,8.536599746177403,20.0,20.829629629629633
2024-06-06 04:18:56,20.5891,20.7533,10.3811,34.4805,34.982,20.9797,20.7631,1698.09,295.212,1645.29,8.522400808606607,20.0,20.83037037037037
2024-06-06 04:18:57,20.5992,20.7664,10.3775,34.5276,34.9852,20.9756,20.7664,1696.45,322.455,1644.5,8.529740996574297,20.0,20.831111111111113
2024-06-06 04:18:58,20.5982,20.7533,10.3867,34.5897,34.9852,20.9846,20.7697,1696.78,273.876,1645.39,8.525841035373501,20.0,20.831851851851855
2024-06-06 04:18:59,20.6057,20.7599,10.3861,34.6226,34.982,20.9825,20.7697,1697.44,328.035,1641.94,8.5147130461839,20.0,20.832592592592594
2024-06-06 04:19:00,20.6021,20.7664,10.3815,34.6735,34.982,20.9891,20.7697,1704.33,289.96,1646.17,8.537484148369936,20.0,20.833333333333336
2024-06-06 04:19:01,20.586,20.773,10.3713,34.7127,34.982,20.9811,20.773,1708.92,289.632,1646.77,8.535665719559956,20.0,20.83314814814815
2024-06-06 04:19:02,20.6019,20.7631,10.3866,34.7896,34.9852,20.9727,20.7697,1704.66,304.074,1648.14,8.543268602117372,20.0,20.832962962962966
2024-06-06 04:19:03,20.6165,20.7599,10.3884,34.8494,34.9885,20.9746,20.7664,1703.67,307.685,1650.02,8.563730854039777,20.0,20.832777777777782
2024-06-06 04:19:04,20.6017,20.7566,10.3683,34.9071,34.9885,20.9908,20.7697,1698.75,326.722,1650.31,8.569674312979643,20.0,20.832592592592594
2024-06-06 04:19:05,20.6051,20.7599,10.3902,34.9995,34.9852,20.9762,20.7697,1704.99,291.929,1651.89,8.562371744583391,20.0,20.83240740740741
2024-06-06 04:19:06,20.5932,20.7631,10.3698,35.0599,34.9852,20.9792,20.773,1708.27,282.739,1653.95,8.580183292081054,20.0,20.832222222222224
2024-06-06 04:19:07,20.6025,20.7631,10.3807,35.1155,34.9852,20.9736,20.7664,1705.97,340.18,1656.81,8.593674938881383,20.0,20.83203703703704
2024-06-06 04:19:08,20.5944,20.7631,10.3712,35.1753,34.9852,20.9706,20.773,1705.31,341.821,1657.3,8.59739386670929,20.0,20.831851851851855
2024-06-06 04:19:09,20.6007,20.7697,10.3755,35.2338,34.9885,20.9924,20.7697,1712.53,331.974,1658.78,8.606754940687436,20.0,20.83166666666667
2024-06-06 04:19:10,20.6047,20.7533,10.3747,35.2695,34.982,20.9751,20.773,1707.94,299.151,1660.35,8.618945131063578,20.0,20.831481481481482
2024-06-06 04:19:11,20.6074,20.7369,10.373,35.3135,34.982,20.9844,20.7697,1712.21,290.617,1658.98,8.615537419090636,20.0,20.831296296296298
2024-06-06 04:19:12,20.6064,20.7664,10.3842,35.3288,34.9787,20.989,20.773,1706.63,291.601,1662.03,8.621087801030043,20.0,20.831111111111113
2024-06-06 04:19:13,20.5991,20.7664,10.3843,35.3581,34.9787,20.9723,20.773,1713.52,319.501,1657.5,8.591366393077651,20.0,20.83092592592593
2024-06-06 04:19:14,20.5897,20.7599,10.3734,35.379,34.982,20.9707,20.7631,1716.15,322.127,1656.42,8.587029182313264,20.0,20.830740740740744
2024-06-06 04:19:15,20.6133,20.7631,10.3806,35.3998,34.982,20.9689,20.7697,1716.8,324.425,1656.22,8.599775267734959,20.0,20.83055555555556
2024-06-06 04:19:16,20.5982,20.7566,10.3749,35.394,34.982,20.9798,20.773,1714.5,304.402,1655.82,8.589800254448088,20.0,20.83037037037037
2024-06-06 04:19:17,20.6093,20.7566,10.3737,35.3974,34.9885,20.9765,20.7697,1719.1,300.464,1654.35,8.592499927694114,20.0,20.830185185185186
2024-06-06 04:19:18,20.6023,20.773,10.3821,35.4109,34.9852,20.9759,20.7631,1717.79,292.258,1652.67,8.570859463696115,20.0,20.830000000000002
2024-06-06 04:19:19,20.6074,20.7566,10.3746,35.3774,34.9885,20.9576,20.7664,1719.76,294.227,1650.41,8.569691105972305,20.0,20.829814814814817
2024-06-06 04:19:20,20.6108,20.7861,10.3816,35.3612,34.9852,20.9662,20.773,1714.83,295.212,1646.96,8.548768512725937,20.0,20.829629629629633
2024-06-06 04:19:21,20.6082,20.7533,10.3712,35.3142,34.9885,20.967,20.7697,1717.46,300.792,1650.61,8.574247410132992,20.0,20.829444444444448
2024-06-06 04:19:22,20.6162,20.7796,10.3812,35.2698,34.9852,20.9505,20.7664,1715.49,331.974,1650.02,8.569508050478307,20.0,20.829259259259263
2024-06-06 04:19:23,20.6085,20.7599,10.3802,35.2206,34.9787,20.9712,20.773,1718.77,311.295,1653.17,8.580247371246672,20.0,20.829074074074075
2024-06-06 04:19:24,20.6064,20.7664,10.3792,35.1782,34.9754,20.9589,20.7763,1703.02,298.822,1653.95,8.583372514503143,20.0,20.82888888888889
2024-06-06 04:19:25,20.604,20.7631,10.3875,35.1464,34.9754,20.9706,20.773,1718.44,298.822,1651.2,8.560135810941127,20.0,20.828703703703706
2024-06-06 04:19:26,20.6091,20.7697,10.3851,35.0909,34.9918,20.9624,20.7697,1704.0,289.632,1654.54,8.583747771466228,20.0,20.82851851851852
2024-06-06 04:19:27,20.5993,20.7566,10.3869,35.0227,34.9787,20.9577,20.773,1711.88,291.601,1654.35,8.573024176558608,20.0,20.828333333333337
2024-06-06 04:19:28,20.5999,20.7664,10.3646,34.9569,34.9787,20.9651,20.7599,1714.83,330.99,1653.76,8.589183785077685,20.0,20.828148148148152
2024-06-06 04:19:29,20.5979,20.7697,10.3777,34.9133,34.9721,20.975,20.7763,1691.86,317.532,1653.76,8.57651227812091,20.0,20.827962962962964
2024-06-06 04:19:30,20.6089,20.773,10.3749,34.8413,34.982,20.9633,20.7697,1709.91,283.395,1652.87,8.583471027574875,20.0,20.82777777777778
2024-06-06 04:19:31,20.6197,20.773,10.3895,34.7759,34.982,20.9654,20.7697,1710.89,287.334,1652.38,8.577740227778994,20.0,20.827592592592595
2024-06-06 04:19:32,20.6044,20.7796,10.3807,34.7264,34.982,20.9563,20.7631,1696.45,335.585,1654.25,8.581991426087285,20.0,20.82740740740741
2024-06-06 04:19:33,20.6093,20.7566,10.3859,34.6477,34.9852,20.9625,20.7697,1697.11,317.86,1651.39,8.566902800392842,20.0,20.827222222222225
2024-06-06 04:19:34,20.6065,20.7664,10.3775,34.5936,34.9885,20.9567,20.7664,1704.99,287.334,1653.66,8.583377944037842,20.0,20.82703703703704
2024-06-06 04:19:35,20.6022,20.7664,10.3688,34.5703,34.982,20.9595,20.7697,1713.85,324.753,1650.61,8.571232142898799,20.0,20.826851851851856
2024-06-06 04:19:36,20.624,20.7631,10.3812,34.5249,34.9852,20.9506,20.7664,1695.79,321.799,1650.8,8.580092872568049,20.0,20.826666666666668
2024-06-06 04:19:37,20.6006,20.7599,10.3757,34.5112,34.9852,20.9598,20.773,1691.2,321.799,1650.8,8.565098568040101,20.0,20.826481481481483
2024-06-06 04:19:38,20.6064,20.7763,10.3754,34.5267,34.9852,20.9536,20.7631,1698.42,330.005,1652.38,8.578411005689711,20.0,20.8262962962963
2024-06-06 04:19:39,20.6154,20.7533,10.3812,34.5144,34.982,20.9533,20.773,1704.0,295.54,1650.51,8.571382885049799,20.0,20.826111111111114
2024-06-06 04:19:40,20.5984,20.6778,10.3713,34.5267,34.982,20.9437,20.6942,1704.66,304.074,1649.92,8.562374622236783,20.0,20.82592592592593
2024-06-06 04:19:41,20.6201,20.6876,10.3801,34.5345,34.9852,20.9395,20.6844,1706.63,300.792,1650.51,8.576240521282559,20.0,20.825740740740745
2024-06-06 04:19:42,20.6036,20.6679,10.3801,34.5679,34.982,20.941,20.6844,1703.67,286.678,1650.61,8.562940158004755,20.0,20.825555555555557
2024-06-06 04:19:43,20.6071,20.6745,10.3805,34.5732,34.9885,20.9462,20.6745,1702.69,333.287,1655.43,8.590549140528717,20.0,20.825370370370372
2024-06-06 04:19:44,20.5974,20.6712,10.38,34.6238,34.982,20.9482,20.6844,1702.36,280.441,1652.38,8.56700778120751,20.0,20.825185185185187
2024-06-06 04:19:45,20.6059,20.6712,10.3712,34.6622,34.9852,20.9624,20.6811,1696.78,309.326,1652.48,8.582032696132805,20.0,20.825000000000003
2024-06-06 04:19:46,20.6006,20.6679,10.3674,34.7037,34.9852,20.9486,20.6844,1695.79,298.166,1652.87,8.58280005075037,20.0,20.824814814814818
2024-06-06 04:19:47,20.6031,20.6811,10.3754,34.7644,34.982,20.9482,20.6844,1702.69,317.204,1652.08,8.574087084599519,20.0,20.824629629629634
2024-06-06 04:19:48,20.6012,20.6811,10.3777,34.8381,34.9787,20.9436,20.6876,1709.91,312.608,1652.58,8.573160011338528,20.0,20.824444444444445
2024-06-06 04:19:49,20.611,20.6778,10.3705,34.9114,34.982,20.9331,20.6778,1693.5,308.669,1652.77,8.588403077356784,20.0,20.82425925925926
2024-06-06 04:19:50,20.6034,20.6745,10.3731,34.968,34.9885,20.9438,20.6876,1697.11,295.868,1651.98,8.575747597676044,20.0,20.824074074074076
2024-06-06 04:19:51,20.6153,20.6745,10.3796,35.028,34.9852,20.9465,20.6811,1707.61,326.722,1649.13,8.565471542061445,20.0,20.82388888888889
2024-06-06 04:19:52,20.6015,20.6712,10.3712,35.1159,34.9787,20.9422,20.6844,1704.66,317.86,1653.26,8.582392325169744,20.0,20.823703703703707
2024-06-06 04:19:53,20.6044,20.6811,10.3781,35.1719,34.982,20.9453,20.6844,1705.31,276.831,1652.48,8.574989101826427,20.0,20.823518518518522
2024-06-06 04:19:54,20.6179,20.6745,10.3705,35.2438,34.9852,20.9372,20.6844,1704.33,296.525,1652.77,8.594189902339329,20.0,20.823333333333338
2024-06-06 04:19:55,20.6149,20.6647,10.3822,35.2882,34.9885,20.9349,20.6778,1713.52,327.051,1652.58,8.58087489098878,20.0,20.82314814814815
2024-06-06 04:19:56,20.6123,20.6844,10.3705,35.3273,34.982,20.9316,20.6844,1715.16,309.654,1651.79,8.584400260471353,20.0,20.822962962962965
2024-06-06 04:19:57,20.6114,20.6876,10.3725,35.3678,34.9852,20.9507,20.6844,1709.25,321.471,1652.77,8.587061204897058,20.0,20.82277777777778
2024-06-06 04:19:58,20.6132,20.6745,10.3805,35.3856,34.982,20.9451,20.6844,1723.37,286.021,1653.17,8.583938413593248,20.0,20.822592592592596
2024-06-06 04:19:59,20.616,20.6811,10.3737,35.4245,34.9885,20.9424,20.6811,1706.3,297.509,1652.77,8.589912683873969,20.0,20.82240740740741
2024-06-06 04:20:00,20.6101,20.6876,10.3634,35.4295,34.9885,20.9369,20.6778,1710.89,324.753,1652.38,8.591575022187536,20.0,20.822222222222226
2024-06-06 04:20:01,20.6065,20.6679,10.3704,35.4259,34.982,20.9341,20.6844,1719.43,324.753,1648.34,8.561702903545006,20.0,20.82203703703704
2024-06-06 04:20:02,20.6143,20.6844,10.3614,35.4086,34.9852,20.9412,20.6811,1717.46,296.525,1651.69,8.5931837146685,20.0,20.821851851851854
2024-06-06 04:20:03,20.6138,20.6614,10.3788,35.3989,34.9885,20.9436,20.6844,1714.5,291.273,1651.69,8.578181326223017,20.0,20.82166666666667
2024-06-06 04:20:04,20.5964,20.6515,10.3645,35.3803,34.982,20.9385,20.6811,1725.34,325.081,1648.44,8.558709130164171,20.0,20.821481481481484
2024-06-06 04:20:05,20.6095,20.6745,10.3775,35.3872,34.9721,20.9352,20.6844,1703.67,333.287,1651.89,8.576705370642612,20.0,20.8212962962963
2024-06-06 04:20:06,20.6041,20.6712,10.3669,35.3617,34.9885,20.9512,20.6844,1712.86,316.547,1651.3,8.577999264283132,20.0,20.821111111111115
2024-06-06 04:20:07,20.6084,20.6712,10.3772,35.3502,34.9852,20.9621,20.6811,1719.1,311.295,1650.7,8.569856728092995,20.0,20.82092592592593
2024-06-06 04:20:08,20.606,20.6876,10.3756,35.3286,34.982,20.9445,20.6876,1715.82,332.959,1650.7,8.569186632172432,20.0,20.820740740740742
2024-06-06 04:20:09,20.6147,20.6679,10.3783,35.2887,34.982,20.9374,20.6909,1722.71,282.082,1650.02,8.570680235262932,20.0,20.820555555555558
2024-06-06 04:20:10,20.6154,20.6811,10.3743,35.276,34.9852,20.9319,20.6811,1717.13,325.081,1648.73,8.567911718054013,20.0,20.820370370370373
2024-06-06 04:20:11,20.5991,20.6581,10.3704,35.2073,34.982,20.9471,20.6679,1707.28,317.532,1648.83,8.558056665008404,20.0,20.82018518518519
2024-06-06 04:20:12,20.6072,20.6548,10.3744,35.16,34.9885,20.9461,20.6844,1718.77,277.159,1649.42,8.564550568654353,20.0,20.820000000000004
2024-06-06 04:20:13,20.6189,20.6811,10.3757,35.0993,34.982,20.9331,20.6876,1720.74,316.219,1648.83,8.570188394518768,20.0,20.81981481481482
2024-06-06 04:20:14,20.6081,20.6482,10.3758,35.0559,34.9787,20.9488,20.6876,1705.64,339.524,1646.86,8.550840030416111,20.0,20.81962962962963
2024-06-06 04:20:15,20.6084,20.6811,10.3685,35.0319,34.9885,20.9402,20.6811,1710.89,311.295,1647.26,8.559269558617492,20.0,20.819444444444446
2024-06-06 04:20:16,20.6036,20.6712,10.3688,35.0095,34.9754,20.945,20.6844,1699.08,322.784,1647.85,8.558070750845216,20.0,20.819259259259262
2024-06-06 04:20:17,20.6102,20.6811,10.3845,34.9743,34.982,20.9345,20.6745,1700.39,304.402,1651.49,8.569349017377066,20.0,20.819074074074077
2024-06-06 04:20:18,20.6123,20.6745,10.3723,34.9552,34.9721,20.9411,20.6811,1704.99,314.906,1648.83,8.567511047316483,20.0,20.818888888888893
2024-06-06 04:20:19,20.603,20.6745,10.3713,34.9287,34.982,20.936,20.6844,1713.52,294.555,1650.02,8.56674504348597,20.0,20.818703703703708
2024-06-06 04:20:20,20.6113,20.6745,10.3704,34.9048,34.982,20.9383,20.6811,1712.53,335.913,1650.8,8.578501298344417,20.0,20.81851851851852
2024-06-06 04:20:21,20.6096,20.6745,10.3741,34.8721,34.9852,20.9401,20.6844,1710.24,298.822,1651.79,8.57911977055347,20.0,20.818333333333335
2024-06-06 04:20:22,20.6147,20.6647,10.3622,34.8707,34.9852,20.9485,20.6844,1712.86,332.631,1653.66,8.603097308754316,20.0,20.81814814814815
2024-06-06 04:20:23,20.6102,20.6909,10.3744,34.8533,34.9754,20.9421,20.6844,1711.55,297.181,1653.46,8.588045176129723,20.0,20.817962962962966
2024-06-06 04:20:24,20.6092,20.6844,10.367,34.8224,34.982,20.9434,20.6811,1713.19,340.18,1653.46,8.593414906793399,20.0,20.81777777777778
2024-06-06 04:20:25,20.6051,20.6778,10.3732,34.8263,34.982,20.9315,20.6778,1713.52,283.724,1654.15,8.588355480127317,20.0,20.817592592592597
2024-06-06 04:20:26,20.6056,20.6745,10.3819,34.8347,34.9852,20.9441,20.6844,1717.13,300.464,1656.22,8.592211479349725,20.0,20.817407407407412
2024-06-06 04:20:27,20.613,20.6811,10.3673,34.8445,34.9754,20.9321,20.6811,1717.79,313.265,1657.2,8.615795767515428,20.0,20.817222222222224
2024-06-06 04:20:28,20.5959,20.6844,10.3692,34.8798,34.9721,20.9397,20.6876,1710.57,293.242,1657.1,8.5992993847485,20.0,20.81703703703704
2024-06-06 04:20:29,20.5951,20.6712,10.3809,34.9387,34.982,20.9503,20.6745,1719.1,312.937,1656.42,8.585264085234783,20.0,20.816851851851855
2024-06-06 04:20:30,20.6082,20.6778,10.386,34.9525,34.9918,20.9399,20.6844,1722.71,297.838,1656.22,8.590950847952183,20.0,20.81666666666667
2024-06-06 04:20:31,20.597,20.6712,10.3578,34.9745,34.9852,20.9436,20.6909,1705.31,326.722,1652.77,8.587312805983263,20.0,20.816481481481485
2024-06-06 04:20:32,20.5979,20.6745,10.3856,35.0056,34.9852,20.9305,20.6811,1702.03,287.006,1651.2,8.556616741748547,20.0,20.8162962962963
2024-06-06 04:20:33,20.5884,20.6614,10.3665,35.0247,34.982,20.9376,20.6778,1702.36,331.646,1653.76,8.577938871619361,20.0,20.816111111111113
2024-06-06 04:20:34,20.6039,20.6712,10.3776,35.062,34.9787,20.9279,20.6811,1703.02,291.601,1652.87,8.577012875638939,20.0,20.815925925925928
2024-06-06 04:20:35,20.6071,20.6745,10.3764,35.0988,34.9754,20.9416,20.6811,1704.0,333.944,1653.26,8.582727892741568,20.0,20.815740740740743
2024-06-06 04:20:36,20.6123,20.6778,10.3768,35.162,34.9754,20.9253,20.6844,1709.91,305.059,1653.86,8.589871002807598,20.0,20.81555555555556
2024-06-06 04:20:37,20.6136,20.6745,10.3769,35.2033,34.9885,20.9383,20.6811,1707.28,322.455,1653.86,8.59087807087495,20.0,20.815370370370374
2024-06-06 04:20:38,20.6077,20.6745,10.3735,35.2358,34.9885,20.927,20.6844,1716.15,322.127,1654.15,8.59028603238097,20.0,20.81518518518519
2024-06-06 04:20:39,20.5988,20.6778,10.3792,35.2599,34.982,20.9347,20.6876,1716.47,296.853,1653.95,8.576994069658976,20.0,20.815
2024-06-06 04:20:40,20.603,20.6844,10.3658,35.317,34.9852,20.9373,20.6844,1712.21,308.013,1654.35,8.593843082944836,20.0,20.814814814814817
2024-06-06 04:20:41,20.6092,20.6844,10.3739,35.3763,34.9852,20.9366,20.6844,1721.07,313.593,1654.25,8.59172871303258,20.0,20.814629629629632
2024-06-06 04:20:42,20.6035,20.6811,10.3824,35.436,34.9885,20.9328,20.6844,1711.88,329.348,1655.63,8.586966335195335,20.0,20.814444444444447
2024-06-06 04:20:43,20.6142,20.6581,10.3736,35.4577,34.9754,20.9346,20.6844,1716.15,310.311,1655.73,8.603868347336546,20.0,20.814259259259263
2024-06-06 04:20:44,20.5918,20.6581,10.3768,35.4903,34.9852,20.9367,20.6811,1708.6,315.562,1655.53,8.581323250801196,20.0,20.814074074074078
