TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:20:45,20.6073,20.6844,10.3724,35.4959,34.9885,20.9168,20.6876,1713.19,341.165,1655.23,8.596482601513213,20.0,20.813888888888894
2024-06-06 04:20:46,20.6118,20.6778,10.3767,35.5383,34.982,20.9114,20.6844,1706.3,334.6,1654.54,8.593066981194632,20.0,20.813703703703705
2024-06-06 04:20:47,20.5995,20.6745,10.3668,35.5427,34.9852,20.9145,20.6811,1711.88,296.525,1653.76,8.587001936197712,20.0,20.81351851851852
2024-06-06 04:20:48,20.6144,20.6745,10.3817,35.542,34.982,20.9143,20.6909,1710.57,303.418,1652.48,8.580355649869384,20.0,20.813333333333336
2024-06-06 04:20:49,20.6041,20.6778,10.3696,35.5491,34.982,20.9261,20.6811,1707.61,308.669,1651.79,8.578281597550625,20.0,20.81314814814815
2024-06-06 04:20:50,20.6294,20.6745,10.3882,35.5205,34.9852,20.9215,20.6844,1704.99,292.258,1650.61,8.577765221906226,20.0,20.812962962962967
2024-06-06 04:20:51,20.5989,20.6745,10.369,35.4758,34.982,20.9235,20.6942,1707.61,327.051,1650.02,8.565237948762876,20.0,20.812777777777782
2024-06-06 04:20:52,20.6058,20.6745,10.3796,35.4409,34.9885,20.9194,20.6844,1710.57,284.052,1649.33,8.558559543945886,20.0,20.812592592592594
2024-06-06 04:20:53,20.6098,20.6909,10.382,35.3997,34.9852,20.9141,20.7041,1720.74,324.753,1650.41,8.56550374224685,20.0,20.81240740740741
2024-06-06 04:20:54,20.6065,20.6876,10.3784,35.3259,34.982,20.9245,20.6811,1712.53,338.867,1650.51,8.566273991770526,20.0,20.812222222222225
2024-06-06 04:20:55,20.6095,20.6712,10.376,35.2345,34.982,20.9184,20.6811,1714.18,289.632,1651.0,8.573341099006775,20.0,20.81203703703704
2024-06-06 04:20:56,20.6038,20.6712,10.3775,35.1456,34.9885,20.9107,20.6876,1702.03,320.486,1651.39,8.569332913478616,20.0,20.811851851851856
2024-06-06 04:20:57,20.6281,20.6745,10.3873,35.0854,34.9885,20.9183,20.6811,1720.41,328.692,1651.89,8.584081739608768,20.0,20.81166666666667
2024-06-06 04:20:58,20.6388,20.6056,10.388,34.9944,34.982,20.9154,20.5957,1715.82,302.105,1652.58,8.59605307812677,20.0,20.811481481481486
2024-06-06 04:20:59,20.6274,20.5859,10.3846,34.9464,34.982,20.9221,20.5924,1696.78,300.792,1653.36,8.593398565416235,20.0,20.811296296296298
2024-06-06 04:21:00,20.6245,20.5957,10.3859,34.8623,34.982,20.9089,20.6023,1718.77,301.448,1653.26,8.58935535228517,20.0,20.811111111111114
2024-06-06 04:21:01,20.6195,20.5957,10.382,34.7813,34.9852,20.9115,20.6023,1708.6,308.013,1653.26,8.58843254146263,20.0,20.81092592592593
2024-06-06 04:21:02,20.6276,20.5891,10.3884,34.7054,34.9852,20.9048,20.6023,1709.25,318.188,1653.46,8.590897845544793,20.0,20.810740740740744
2024-06-06 04:21:03,20.6271,20.5891,10.3782,34.6549,34.982,20.9297,20.6023,1700.06,314.25,1653.17,8.59752816041473,20.0,20.81055555555556
2024-06-06 04:21:04,20.6064,20.5924,10.383,34.6239,34.9852,20.9081,20.6088,1706.3,318.188,1653.17,8.576136892269806,20.0,20.810370370370375
2024-06-06 04:21:05,20.6175,20.5727,10.3873,34.5867,34.9852,20.9106,20.599,1703.34,283.724,1652.38,8.577740227778994,20.0,20.810185185185187
2024-06-06 04:21:06,20.6089,20.576,10.3851,34.5661,34.9852,20.9217,20.6023,1703.67,295.54,1652.08,8.570817635981554,20.0,20.810000000000002
2024-06-06 04:21:07,20.6142,20.5924,10.3703,34.5396,34.982,20.8988,20.6023,1706.63,311.624,1651.79,8.58616042377731,20.0,20.809814814814818
2024-06-06 04:21:08,20.6087,20.5891,10.372,34.5411,34.9885,20.8922,20.599,1697.76,313.265,1650.9,8.575502525732194,20.0,20.809629629629633
2024-06-06 04:21:09,20.5968,20.5891,10.3781,34.5272,34.982,20.9029,20.6023,1707.94,300.135,1650.61,8.558919801692495,20.0,20.80944444444445
2024-06-06 04:21:10,20.6071,20.5891,10.3713,34.5566,34.982,20.8897,20.5957,1702.69,316.547,1650.51,8.572722922631254,20.0,20.809259259259264
2024-06-06 04:21:11,20.6137,20.5891,10.3827,34.5673,34.9885,20.8862,20.599,1702.36,312.608,1650.9,8.570727513824387,20.0,20.809074074074076
2024-06-06 04:21:12,20.6262,20.5957,10.3919,34.5818,34.9787,20.8862,20.5957,1703.02,312.937,1651.59,8.577075318332646,20.0,20.80888888888889
2024-06-06 04:21:13,20.6009,20.5924,10.3871,34.5825,34.982,20.8867,20.6056,1695.47,317.204,1656.61,8.585912612201877,20.0,20.808703703703706
2024-06-06 04:21:14,20.6099,20.5924,10.3776,34.5971,34.982,20.8945,20.5924,1699.73,285.365,1654.05,8.588172007523267,20.0,20.80851851851852
2024-06-06 04:21:15,20.6205,20.6056,10.3774,34.6303,34.982,20.8844,20.6056,1714.18,282.411,1654.54,8.59978352874664,20.0,20.808333333333337
2024-06-06 04:21:16,20.6193,20.5859,10.3846,34.6694,34.982,20.8887,20.599,1712.86,324.425,1654.35,8.591744402865569,20.0,20.808148148148153
2024-06-06 04:21:17,20.6178,20.5727,10.3689,34.7203,34.982,20.8907,20.599,1700.06,336.898,1653.76,8.60059653306524,20.0,20.807962962962968
2024-06-06 04:21:18,20.623,20.5793,10.3933,34.7458,34.9852,20.8901,20.5924,1699.73,287.662,1653.46,8.58292715159091,20.0,20.80777777777778
2024-06-06 04:21:19,20.6197,20.5891,10.381,34.7913,34.9852,20.8897,20.6023,1701.7,315.562,1653.36,8.589958789757407,20.0,20.807592592592595
2024-06-06 04:21:20,20.6123,20.5924,10.3761,34.8289,34.982,20.8886,20.5957,1703.67,326.722,1654.35,8.593003610913133,20.0,20.80740740740741
2024-06-06 04:21:21,20.6111,20.5891,10.3822,34.8926,34.982,20.8912,20.599,1707.28,280.113,1653.56,8.582774983552756,20.0,20.807222222222226
2024-06-06 04:21:22,20.6242,20.5924,10.3769,34.9402,34.9852,20.884,20.5924,1711.55,330.333,1654.45,8.602841732436822,20.0,20.80703703703704
2024-06-06 04:21:23,20.6205,20.5859,10.3758,34.9902,34.9852,20.8936,20.6023,1708.27,291.601,1654.84,8.602686388374586,20.0,20.806851851851857
2024-06-06 04:21:24,20.6344,20.5957,10.3723,35.049,34.9852,20.8838,20.599,1715.82,322.455,1654.74,8.61677679512839,20.0,20.80666666666667
2024-06-06 04:21:25,20.6109,20.6023,10.3657,35.1055,34.9852,20.8891,20.5957,1714.5,310.311,1654.35,8.600558859198456,20.0,20.806481481481484
2024-06-06 04:21:26,20.6346,20.599,10.3814,35.1647,34.9885,20.8806,20.599,1712.21,295.54,1653.56,8.60316441272895,20.0,20.8062962962963
2024-06-06 04:21:27,20.6211,20.5793,10.3775,35.2492,34.9852,20.8723,20.6056,1717.46,299.479,1653.07,8.5925623379121,20.0,20.806111111111115
2024-06-06 04:21:28,20.6122,20.576,10.362,35.2959,34.9852,20.8665,20.6056,1719.1,277.159,1653.95,8.602675702847314,20.0,20.80592592592593
2024-06-06 04:21:29,20.6323,20.5826,10.3802,35.3493,34.9852,20.8839,20.5957,1715.49,330.99,1654.35,8.606351216217213,20.0,20.805740740740745
2024-06-06 04:21:30,20.6263,20.5924,10.3746,35.4015,34.9852,20.8772,20.599,1720.41,298.822,1655.33,8.611113438779903,20.0,20.805555555555557
2024-06-06 04:21:31,20.6088,20.5793,10.368,35.4454,34.9852,20.8696,20.5957,1718.77,316.875,1653.95,8.594786573697952,20.0,20.805370370370373
2024-06-06 04:21:32,20.6222,20.5891,10.3704,35.4547,34.9852,20.8607,20.6023,1721.73,322.127,1654.74,8.608128194842886,20.0,20.805185185185188
2024-06-06 04:21:33,20.6236,20.6023,10.376,35.4739,34.9885,20.8772,20.599,1721.4,297.838,1651.1,8.585673683243735,20.0,20.805000000000003
2024-06-06 04:21:34,20.6084,20.5891,10.3726,35.4742,34.9787,20.8754,20.5891,1721.07,330.99,1652.97,8.585500123853706,20.0,20.80481481481482
2024-06-06 04:21:35,20.6113,20.5891,10.3784,35.4612,34.9852,20.8767,20.5957,1716.15,270.594,1653.46,8.585612016922745,20.0,20.804629629629634
2024-06-06 04:21:36,20.5986,20.5826,10.3654,35.4615,34.982,20.8695,20.6023,1722.38,292.258,1653.36,8.585344456556548,20.0,20.80444444444445
2024-06-06 04:21:37,20.6124,20.5859,10.3703,35.4324,34.9787,20.8677,20.6056,1722.38,323.44,1652.58,8.588757485414037,20.0,20.80425925925926
2024-06-06 04:21:38,20.6037,20.6023,10.3742,35.3986,34.982,20.86,20.599,1714.83,296.853,1652.18,8.576115139625532,20.0,20.804074074074077
2024-06-06 04:21:39,20.624,20.6154,10.3763,35.3675,34.9852,20.8548,20.6023,1712.86,311.295,1651.69,8.588825478918961,20.0,20.803888888888892
2024-06-06 04:21:40,20.6058,20.5891,10.372,35.3317,34.9754,20.8614,20.6056,1710.57,309.982,1651.79,8.577694876448644,20.0,20.803703703703707
2024-06-06 04:21:41,20.601,20.5891,10.3756,35.3128,34.9787,20.8653,20.5957,1718.77,285.036,1650.31,8.562974936965418,20.0,20.803518518518523
2024-06-06 04:21:42,20.6113,20.5924,10.3779,35.2606,34.982,20.8401,20.6023,1718.44,312.28,1649.23,8.564066125270644,20.0,20.803333333333338
2024-06-06 04:21:43,20.6177,20.5891,10.3756,35.2431,34.9852,20.8543,20.5957,1692.51,336.57,1648.05,8.565214255186802,20.0,20.80314814814815
2024-06-06 04:21:44,20.6068,20.5826,10.3733,35.1891,34.9852,20.8619,20.6056,1715.49,335.585,1647.75,8.556464443300065,20.0,20.802962962962965
2024-06-06 04:21:45,20.6195,20.5793,10.3738,35.1595,34.9852,20.8499,20.6023,1723.04,285.365,1648.24,8.569212657403826,20.0,20.80277777777778
2024-06-06 04:21:46,20.6144,20.5891,10.3745,35.1217,34.982,20.8446,20.6056,1708.92,312.28,1646.08,8.553138202256529,20.0,20.802592592592596
2024-06-06 04:21:47,20.6106,20.5957,10.3762,35.0839,34.9852,20.8621,20.5859,1705.31,322.455,1648.34,8.5602809855356,20.0,20.80240740740741
2024-06-06 04:21:48,20.6123,20.576,10.3792,35.0184,34.9852,20.8511,20.599,1712.53,329.677,1649.42,8.564801659770241,20.0,20.802222222222227
2024-06-06 04:21:49,20.6048,20.6023,10.3774,34.9561,34.982,20.838,20.6023,1699.08,321.142,1649.62,8.561068872928132,20.0,20.802037037037042
2024-06-06 04:21:50,20.6102,20.5891,10.3749,34.9023,34.982,20.841,20.5957,1710.57,319.501,1650.51,8.572304160887052,20.0,20.801851851851854
2024-06-06 04:21:51,20.6044,20.5891,10.3854,34.8811,34.982,20.8385,20.5957,1711.88,315.891,1650.7,8.559637765304394,20.0,20.80166666666667
2024-06-06 04:21:52,20.6003,20.5924,10.362,34.8311,34.9721,20.8454,20.5957,1700.72,310.311,1648.14,8.562503982169716,20.0,20.801481481481485
2024-06-06 04:21:53,20.6036,20.5793,10.3757,34.7925,34.9787,20.8387,20.599,1702.36,311.624,1651.89,8.573268653283385,20.0,20.8012962962963
2024-06-06 04:21:54,20.6168,20.5924,10.3689,34.7886,34.9852,20.8424,20.5957,1703.67,300.135,1652.08,8.591021151800254,20.0,20.801111111111116
2024-06-06 04:21:55,20.6202,20.5924,10.3799,34.7684,34.9885,20.8345,20.599,1707.28,330.005,1653.95,8.594366939168733,20.0,20.80092592592593
2024-06-06 04:21:56,20.6145,20.599,10.3796,34.7402,34.982,20.8304,20.6056,1701.7,319.501,1655.23,8.59648260151322,20.0,20.800740740740743
2024-06-06 04:21:57,20.6112,20.5793,10.3693,34.7691,34.9885,20.8192,20.5957,1699.73,287.006,1655.73,8.604960571312839,20.0,20.800555555555558
2024-06-06 04:21:58,20.5963,20.5793,10.3717,34.7651,34.982,20.8298,20.599,1703.02,326.066,1655.92,8.591411367892603,20.0,20.800370370370374
2024-06-06 04:21:59,20.6116,20.5826,10.3832,34.7722,34.982,20.8259,20.599,1711.22,320.486,1655.43,8.592061176635825,20.0,20.80018518518519
2024-06-06 04:22:00,20.6027,20.599,10.379,34.7962,34.982,20.8368,20.6023,1707.28,298.166,1654.05,8.580953857228149,20.0,20.800000000000004
2024-06-06 04:22:01,20.6141,20.5924,10.3746,34.8106,34.9885,20.8296,20.5957,1708.92,304.074,1654.25,8.595254282443813,20.0,20.79981481481482
2024-06-06 04:22:02,20.6279,20.599,10.3875,34.8148,34.9852,20.8166,20.5957,1709.25,315.234,1653.17,8.59039773769976,20.0,20.79962962962963
2024-06-06 04:22:03,20.6266,20.5891,10.3884,34.8572,34.9885,20.8217,20.6056,1708.27,276.174,1652.58,8.585487047301429,20.0,20.799444444444447
2024-06-06 04:22:04,20.6143,20.5826,10.3781,34.9098,34.982,20.8224,20.5924,1710.57,310.967,1651.79,8.579706491655461,20.0,20.799259259259262
2024-06-06 04:22:05,20.5946,20.5793,10.3728,34.9421,34.982,20.8185,20.6023,1703.02,319.501,1651.59,8.566599424380033,20.0,20.799074074074078
2024-06-06 04:22:06,20.6176,20.5957,10.3715,34.9731,34.9852,20.8198,20.599,1700.39,304.074,1651.3,8.585456791092428,20.0,20.798888888888893
2024-06-06 04:22:07,20.6086,20.5826,10.3726,34.9991,34.982,20.8162,20.6023,1717.13,331.318,1650.61,8.573409835901275,20.0,20.79870370370371
2024-06-06 04:22:08,20.6194,20.5891,10.3767,35.052,34.982,20.8207,20.599,1713.19,293.242,1650.21,8.576942589043604,20.0,20.798518518518524
2024-06-06 04:22:09,20.6102,20.5924,10.3718,35.0985,34.982,20.8172,20.6023,1713.52,306.7,1648.64,8.565185266038375,20.0,20.798333333333336
2024-06-06 04:22:10,20.6029,20.5924,10.3693,35.1356,34.9885,20.8183,20.6056,1706.3,317.204,1649.72,8.566778005328528,20.0,20.79814814814815
2024-06-06 04:22:11,20.62,20.5957,10.3788,35.1971,34.9852,20.8231,20.5924,1715.82,308.998,1653.66,8.593615231252356,20.0,20.797962962962966
2024-06-06 04:22:12,20.6161,20.5924,10.387,35.2284,34.9852,20.8148,20.5957,1709.25,321.142,1650.9,8.56913584318844,20.0,20.79777777777778
2024-06-06 04:22:13,20.6079,20.5957,10.3801,35.2854,34.982,20.8016,20.599,1716.8,287.662,1651.0,8.568565797862068,20.0,20.797592592592597
2024-06-06 04:22:14,20.604,20.5957,10.3808,35.3085,34.9885,20.8076,20.5957,1724.02,337.882,1651.3,8.566268323234803,20.0,20.797407407407412
2024-06-06 04:22:15,20.6199,20.5826,10.3859,35.3558,34.9885,20.8145,20.599,1712.53,316.219,1651.3,8.57531790632923,20.0,20.797222222222224
2024-06-06 04:22:16,20.6055,20.4972,10.385,35.4187,34.982,20.8059,20.5104,1706.63,322.127,1651.49,8.564991309358021,20.0,20.79703703703704
2024-06-06 04:22:17,20.6205,20.5202,10.3844,35.4892,34.9852,20.8225,20.5136,1708.6,302.761,1651.79,8.579622674355166,20.0,20.796851851851855
2024-06-06 04:22:18,20.6122,20.5038,10.3746,35.5153,34.9852,20.8079,20.5136,1730.59,287.334,1652.48,8.58446441321477,20.0,20.79666666666667
2024-06-06 04:22:19,20.6181,20.4939,10.3747,35.5191,34.9885,20.8072,20.5169,1714.18,323.112,1653.17,8.592914357481508,20.0,20.796481481481486
2024-06-06 04:22:20,20.6187,20.5104,10.3803,35.5373,34.9852,20.8136,20.5136,1717.79,320.158,1654.05,8.593291858313988,20.0,20.7962962962963
2024-06-06 04:22:21,20.6237,20.5005,10.3893,35.5182,34.9885,20.8168,20.5169,1713.19,302.433,1653.66,8.587909202313114,20.0,20.796111111111117
2024-06-06 04:22:22,20.6015,20.5038,10.3841,35.5153,34.9787,20.8124,20.5169,1710.24,321.799,1653.17,8.571103652706295,20.0,20.79592592592593
2024-06-06 04:22:23,20.6212,20.5005,10.3791,35.5041,34.982,20.8006,20.5169,1718.44,311.295,1653.07,8.591304104136189,20.0,20.795740740740744
2024-06-06 04:22:24,20.607,20.5005,10.3773,35.5034,34.982,20.8103,20.5169,1717.79,290.617,1653.17,8.58142179381149,20.0,20.79555555555556
2024-06-06 04:22:25,20.6037,20.5038,10.3777,35.4785,34.9885,20.8039,20.5136,1712.21,320.814,1653.56,8.580341677190162,20.0,20.795370370370375
2024-06-06 04:22:26,20.6108,20.5038,10.38,35.4356,34.9787,20.8068,20.5202,1708.27,302.761,1658.09,8.607886473987554,20.0,20.79518518518519
2024-06-06 04:22:27,20.607,20.5136,10.3836,35.3881,34.982,20.797,20.5268,1712.21,280.113,1655.73,8.589417383958017,20.0,20.795000000000005
2024-06-06 04:22:28,20.6104,20.5038,10.3741,35.3357,34.9918,20.8119,20.5169,1725.66,331.646,1656.61,8.604826535890858,20.0,20.794814814814817
2024-06-06 04:22:29,20.6062,20.4874,10.3784,35.2829,34.982,20.7983,20.5169,1698.42,322.455,1656.32,8.596176197646821,20.0,20.794629629629632
2024-06-06 04:22:30,20.6108,20.4907,10.3761,35.2402,34.9852,20.7862,20.5104,1702.03,290.945,1659.47,8.618334744294337,20.0,20.794444444444448
2024-06-06 04:22:31,20.6196,20.5038,10.3838,35.1968,34.9787,20.7978,20.5169,1713.19,313.921,1654.35,8.592667822100454,20.0,20.794259259259263
2024-06-06 04:22:32,20.6162,20.5169,10.3718,35.1225,34.9852,20.7897,20.5169,1709.58,273.548,1654.84,8.6024344721724,20.0,20.79407407407408
2024-06-06 04:22:33,20.6242,20.5038,10.3844,35.0725,34.9852,20.7993,20.5169,1705.31,321.471,1651.2,8.579658266223737,20.0,20.793888888888894
2024-06-06 04:22:34,20.6117,20.5038,10.3838,35.0295,34.982,20.7943,20.5136,1705.97,314.906,1654.64,8.587541085949324,20.0,20.793703703703706
2024-06-06 04:22:35,20.633,20.5104,10.3876,35.0013,34.9852,20.7938,20.5169,1711.22,309.982,1654.74,8.60275430728684,20.0,20.79351851851852
2024-06-06 04:22:36,20.6241,20.5136,10.3804,34.9745,34.9852,20.7891,20.5169,1701.05,310.639,1654.94,8.602366466996504,20.0,20.793333333333337
2024-06-06 04:22:37,20.6143,20.5104,10.3847,34.9285,34.9852,20.7899,20.5202,1699.73,276.831,1653.66,8.583881417179544,20.0,20.793148148148152
2024-06-06 04:22:38,20.6007,20.4972,10.3802,34.901,34.9852,20.7973,20.53,1706.95,323.44,1652.77,8.57162967161027,20.0,20.792962962962967
2024-06-06 04:22:39,20.6312,20.5169,10.3755,34.8562,34.9787,20.7994,20.5104,1703.67,296.853,1651.1,8.592460048522852,20.0,20.792777777777783
2024-06-06 04:22:40,20.6293,20.5268,10.3852,34.8142,34.982,20.7982,20.5136,1703.02,310.967,1650.61,8.58019418717822,20.0,20.792592592592598
2024-06-06 04:22:41,20.6201,20.471,10.3831,34.8096,34.9852,20.8028,20.5202,1698.09,315.234,1649.13,8.566559412261299,20.0,20.79240740740741
2024-06-06 04:22:42,20.6203,20.5038,10.3871,34.7933,34.9852,20.7919,20.5104,1705.64,289.632,1650.61,8.571064628052454,20.0,20.792222222222225
2024-06-06 04:22:43,20.623,20.5071,10.3761,34.7927,34.9852,20.7902,20.5104,1700.06,318.188,1651.1,8.585087207231956,20.0,20.79203703703704
2024-06-06 04:22:44,20.615,20.5136,10.372,34.7947,34.9787,20.7804,20.5202,1701.7,324.425,1652.08,8.586913383023836,20.0,20.791851851851856
2024-06-06 04:22:45,20.6233,20.5104,10.3864,34.7793,34.982,20.7874,20.5235,1700.72,331.318,1653.46,8.588968098587545,20.0,20.79166666666667
2024-06-06 04:22:46,20.6132,20.5038,10.3782,34.7846,34.9787,20.8004,20.5202,1698.75,312.937,1654.35,8.591996244475093,20.0,20.791481481481487
2024-06-06 04:22:47,20.6166,20.5104,10.3843,34.7711,34.9885,20.7921,20.5202,1703.67,317.204,1653.95,8.587652786701193,20.0,20.7912962962963
2024-06-06 04:22:48,20.6244,20.5071,10.3752,34.7965,34.982,20.8057,20.5104,1703.02,317.86,1654.05,8.60235651217297,20.0,20.791111111111114
2024-06-06 04:22:49,20.6157,20.5038,10.3727,34.7876,34.9852,20.7936,20.5169,1700.39,293.242,1655.43,8.6043254695046,20.0,20.79092592592593
2024-06-06 04:22:50,20.6177,20.5038,10.3818,34.8214,34.982,20.7983,20.5202,1703.67,290.617,1656.61,8.604490288358619,20.0,20.790740740740745
2024-06-06 04:22:51,20.6048,20.53,10.3691,34.8241,34.982,20.8028,20.5169,1696.78,287.662,1657.1,8.606867192004273,20.0,20.79055555555556
2024-06-06 04:22:52,20.6297,20.5038,10.3802,34.8744,34.982,20.8113,20.5235,1704.99,292.258,1661.04,8.638962851249262,20.0,20.790370370370375
2024-06-06 04:22:53,20.6217,20.4939,10.3847,34.9204,34.982,20.8081,20.5169,1695.79,290.945,1657.89,8.612064048312682,20.0,20.790185185185187
2024-06-06 04:22:54,20.6258,20.5071,10.3905,34.9703,34.9787,20.8099,20.5169,1706.3,275.189,1656.12,8.601440989105352,20.0,20.790000000000003
2024-06-06 04:22:55,20.6199,20.5038,10.3772,34.9728,34.9754,20.7917,20.5169,1703.34,304.074,1656.22,8.60817947705189,20.0,20.789814814814818
2024-06-06 04:22:56,20.633,20.5104,10.3777,35.0155,34.9885,20.7955,20.5136,1712.21,322.784,1652.67,8.600295009690875,20.0,20.789629629629633
2024-06-06 04:22:57,20.6316,20.4972,10.3833,35.0298,34.9852,20.7855,20.5169,1701.7,303.089,1650.8,8.58470006111016,20.0,20.78944444444445
2024-06-06 04:22:58,20.6214,20.5104,10.3759,35.0815,34.9787,20.7752,20.5104,1715.82,305.059,1648.93,8.572632628454242,20.0,20.789259259259264
2024-06-06 04:22:59,20.6203,20.5202,10.381,35.1162,34.9852,20.7723,20.5235,1705.31,324.097,1647.95,8.562353108593515,20.0,20.78907407407408
2024-06-06 04:23:00,20.6364,20.4874,10.3811,35.1375,34.9885,20.7717,20.5071,1705.31,326.066,1646.77,8.569592122510025,20.0,20.78888888888889
2024-06-06 04:23:01,20.6163,20.5038,10.3695,35.186,34.9852,20.7851,20.5104,1716.15,329.02,1646.08,8.55890160361743,20.0,20.788703703703707
2024-06-06 04:23:02,20.6266,20.5005,10.373,35.2087,34.982,20.7682,20.5268,1709.58,328.692,1645.88,8.56354087411302,20.0,20.788518518518522
2024-06-06 04:23:03,20.6171,20.5038,10.3784,35.2254,34.9852,20.7702,20.5235,1710.89,335.257,1645.49,8.549070552667251,20.0,20.788333333333338
2024-06-06 04:23:04,20.621,20.5104,10.3802,35.2576,34.9852,20.7561,20.5136,1709.25,337.554,1646.57,8.556436245747355,20.0,20.788148148148153
2024-06-06 04:23:05,20.6216,20.5071,10.3764,35.3119,34.9852,20.7702,20.5202,1712.53,294.555,1647.36,8.56421956798088,20.0,20.78796296296297
2024-06-06 04:23:06,20.6082,20.5071,10.3702,35.3219,34.982,20.7671,20.5104,1716.15,323.44,1647.95,8.561266016796107,20.0,20.78777777777778
2024-06-06 04:23:07,20.6458,20.5136,10.3777,35.3318,34.982,20.7649,20.5104,1719.43,332.631,1647.85,8.58591533559559,20.0,20.787592592592596
2024-06-06 04:23:08,20.6362,20.5202,10.3762,35.3448,34.982,20.7598,20.5235,1720.74,327.051,1648.44,8.582214024324356,20.0,20.78740740740741
2024-06-06 04:23:09,20.6336,20.5071,10.3717,35.3398,34.9852,20.7492,20.5169,1718.11,323.112,1649.03,8.586875587880522,20.0,20.787222222222226
2024-06-06 04:23:10,20.6203,20.5038,10.3715,35.3497,34.982,20.7551,20.5235,1713.19,321.142,1649.92,8.580542385268581,20.0,20.78703703703704
2024-06-06 04:23:11,20.6277,20.4841,10.3717,35.3201,34.9852,20.7635,20.5104,1720.08,275.846,1650.02,8.587090822247728,20.0,20.786851851851857
2024-06-06 04:23:12,20.6331,20.5268,10.3835,35.3055,34.9852,20.7447,20.5136,1721.4,301.448,1648.64,8.574554901428632,20.0,20.786666666666672
2024-06-06 04:23:13,20.6269,20.5136,10.383,35.2782,34.9787,20.7512,20.5104,1711.88,293.899,1647.75,8.565160122218353,20.0,20.786481481481484
2024-06-06 04:23:14,20.6376,20.5136,10.3892,35.266,34.9852,20.7428,20.5169,1716.8,287.334,1647.06,8.56533441484929,20.0,20.7862962962963
2024-06-06 04:23:15,20.6298,20.5071,10.3864,35.2135,34.982,20.7506,20.5169,1713.52,300.792,1647.85,8.565261844804771,20.0,20.786111111111115
2024-06-06 04:23:16,20.6204,20.5136,10.3841,35.1759,34.9852,20.7577,20.5169,1715.49,280.769,1648.34,8.561870188016702,20.0,20.78592592592593
2024-06-06 04:23:17,20.626,20.5071,10.3809,35.1123,34.9852,20.7582,20.5202,1716.8,338.867,1650.21,8.578952280063916,20.0,20.785740740740746
2024-06-06 04:23:18,20.6222,20.5038,10.3892,35.0836,34.9787,20.7491,20.5169,1714.18,340.508,1649.33,8.564250632023453,20.0,20.78555555555556
2024-06-06 04:23:19,20.61,20.5005,10.3787,35.0339,34.9885,20.7396,20.5104,1710.24,299.151,1650.9,8.570978830240591,20.0,20.785370370370373
2024-06-06 04:23:20,20.62,20.5005,10.3749,34.9668,34.9852,20.7488,20.5169,1711.88,295.868,1651.79,8.587166231380719,20.0,20.78518518518519
2024-06-06 04:23:21,20.6294,20.5169,10.3787,34.8991,34.982,20.7482,20.5169,1715.49,309.654,1652.77,8.596957514287507,20.0,20.785000000000004
2024-06-06 04:23:22,20.6133,20.5169,10.3785,34.8576,34.982,20.7511,20.5136,1708.6,317.204,1650.8,8.573391507415895,20.0,20.78481481481482
2024-06-06 04:23:23,20.6196,20.5038,10.3889,34.8031,34.9852,20.7556,20.5169,1704.33,330.99,1652.97,8.581222387806529,20.0,20.784629629629634
2024-06-06 04:23:24,20.6195,20.5071,10.39,34.7952,34.9852,20.7471,20.5104,1701.37,287.662,1654.15,8.586340990819133,20.0,20.78444444444445
2024-06-06 04:23:25,20.6085,20.5071,10.3871,34.7955,34.982,20.7525,20.5169,1705.97,283.395,1655.04,8.58415823211153,20.0,20.78425925925926
2024-06-06 04:23:26,20.5821,20.4972,10.3794,34.7648,34.982,20.7468,20.5136,1704.99,305.715,1659.67,8.592423939072466,20.0,20.784074074074077
2024-06-06 04:23:27,20.6126,20.5005,10.3827,34.7362,34.9852,20.7394,20.5169,1703.02,313.921,1654.35,8.587714937113406,20.0,20.783888888888892
2024-06-06 04:23:28,20.6071,20.4972,10.3759,34.7408,34.982,20.7596,20.5169,1699.73,303.746,1653.36,8.58366651721078,20.0,20.783703703703708
2024-06-06 04:23:29,20.6005,20.5071,10.3715,34.7506,34.982,20.7442,20.5071,1699.41,299.151,1651.98,8.574657847436368,20.0,20.783518518518523
2024-06-06 04:23:30,20.5949,20.5136,10.3649,34.7236,34.9852,20.7516,20.5202,1703.34,332.959,1651.98,8.575496116851511,20.0,20.78333333333334
2024-06-06 04:23:31,20.611,20.5005,10.3721,34.7252,34.982,20.7481,20.5038,1707.61,316.875,1651.98,8.582956714646231,20.0,20.783148148148154
2024-06-06 04:23:32,20.6112,20.4939,10.3849,34.7256,34.9885,20.7346,20.5268,1705.97,294.227,1651.69,8.570889662565175,20.0,20.782962962962966
2024-06-06 04:23:33,20.6092,20.5038,10.3774,34.7338,34.9852,20.7557,20.5202,1699.41,327.379,1652.38,8.579081783600422,20.0,20.78277777777778
2024-06-06 04:23:34,20.6049,20.4316,10.3706,34.7276,34.982,20.7395,20.4316,1696.78,289.96,1653.95,8.589331324818085,20.0,20.782592592592597
2024-06-06 04:23:35,20.6097,20.425,10.3698,34.7575,34.9787,20.7506,20.4414,1700.06,336.241,1654.54,8.597096909725838,20.0,20.782407407407412
2024-06-06 04:23:36,20.6063,20.425,10.3881,34.7917,34.9852,20.7495,20.4381,1705.64,284.052,1655.04,8.581470801197678,20.0,20.782222222222227
2024-06-06 04:23:37,20.6058,20.4151,10.3687,34.8085,34.9787,20.738,20.4414,1713.85,318.188,1655.04,8.597343440032573,20.0,20.782037037037043
2024-06-06 04:23:38,20.593,20.4217,10.3544,34.8211,34.9852,20.7283,20.4348,1704.33,297.838,1654.94,8.598083632768475,20.0,20.781851851851854
2024-06-06 04:23:39,20.6002,20.425,10.3642,34.8104,34.9852,20.7337,20.4414,1703.67,336.898,1654.84,8.595380818511256,20.0,20.78166666666667
2024-06-06 04:23:40,20.598,20.425,10.3747,34.8641,34.982,20.7282,20.4348,1708.6,305.059,1654.84,8.58471636595214,20.0,20.781481481481485
2024-06-06 04:23:41,20.5979,20.4217,10.3637,34.8729,34.9852,20.7341,20.448,1709.91,340.18,1656.32,8.601555216366874,20.0,20.7812962962963
2024-06-06 04:23:42,20.5972,20.4381,10.3684,34.9169,34.9885,20.7344,20.4348,1710.57,301.777,1655.14,8.590891959320262,20.0,20.781111111111116
2024-06-06 04:23:43,20.5886,20.4414,10.3573,34.9434,34.982,20.746,20.4381,1717.13,328.364,1655.23,8.593458894650876,20.0,20.78092592592593
2024-06-06 04:23:44,20.5837,20.425,10.3589,34.9995,34.982,20.7401,20.4348,1721.4,274.533,1654.94,8.586494787210276,20.0,20.780740740740747
2024-06-06 04:23:45,20.5764,20.4283,10.3649,35.0408,34.9787,20.7343,20.4381,1718.77,335.585,1654.45,8.572786817091204,20.0,20.78055555555556
2024-06-06 04:23:46,20.5774,20.4316,10.3748,35.1152,34.9885,20.7314,20.4316,1715.82,308.013,1651.1,8.547971653915305,20.0,20.780370370370374
2024-06-06 04:23:47,20.5641,20.425,10.3605,35.1617,34.9852,20.7207,20.4348,1708.27,306.7,1653.66,8.562064247705987,20.0,20.78018518518519
2024-06-06 04:23:48,20.5796,20.4283,10.3617,35.2417,34.9852,20.7157,20.4447,1718.77,320.814,1654.05,8.576085802377964,20.0,20.780000000000005
2024-06-06 04:23:49,20.5875,20.4348,10.3503,35.2948,34.982,20.7227,20.4381,1713.85,317.86,1653.95,8.591765205087563,20.0,20.77981481481482
2024-06-06 04:23:50,20.5844,20.4283,10.3643,35.3457,34.982,20.7207,20.4414,1717.13,324.097,1653.86,8.576946962609927,20.0,20.779629629629635
2024-06-06 04:23:51,20.5786,20.4316,10.3483,35.3968,34.982,20.7206,20.4316,1720.41,288.647,1653.36,8.582911444505179,20.0,20.779444444444447
2024-06-06 04:23:52,20.578,20.425,10.3599,35.4451,34.9852,20.7237,20.4348,1709.91,326.722,1652.77,8.569616862920684,20.0,20.779259259259263
2024-06-06 04:23:53,20.5605,20.448,10.3533,35.4627,34.982,20.7184,20.4414,1703.02,337.554,1653.26,8.563013297896699,20.0,20.779074074074078
2024-06-06 04:23:54,20.58,20.4447,10.3645,35.4696,34.982,20.7276,20.4381,1699.08,297.181,1652.97,8.568473056842404,20.0,20.778888888888893
2024-06-06 04:23:55,20.5684,20.4316,10.3459,35.5086,34.982,20.7162,20.4348,1704.0,298.166,1652.38,8.571283990388332,20.0,20.77870370370371
2024-06-06 04:23:56,20.5656,20.4283,10.3562,35.4971,34.9885,20.717,20.4283,1698.42,338.539,1651.79,8.557243455179377,20.0,20.778518518518524
2024-06-06 04:23:57,20.5734,20.4316,10.3528,35.5185,34.9852,20.7318,20.4414,1723.04,339.524,1651.79,8.566630992811172,20.0,20.778333333333336
2024-06-06 04:23:58,20.5685,20.4283,10.3665,35.4989,34.982,20.7371,20.4381,1717.13,308.013,1651.69,8.55052329165875,20.0,20.77814814814815
2024-06-06 04:23:59,20.5684,20.425,10.355,35.5036,34.9787,20.7239,20.4447,1719.76,288.647,1652.08,8.562099106333665,20.0,20.777962962962967
2024-06-06 04:24:00,20.5684,20.4316,10.3463,35.4704,34.9787,20.711,20.4348,1708.6,304.731,1653.86,8.57862540938884,20.0,20.777777777777782
2024-06-06 04:24:01,20.5537,20.4283,10.3438,35.4482,34.982,20.7311,20.4348,1711.55,318.188,1651.89,8.558180625852625,20.0,20.77722222222223
2024-06-06 04:24:02,20.5517,20.4217,10.3431,35.3961,34.9852,20.7139,20.4381,1711.55,339.852,1650.8,8.551444536542572,20.0,20.77666666666667
2024-06-06 04:24:03,20.5479,20.4283,10.3428,35.3829,34.982,20.7166,20.4381,1717.79,338.211,1650.02,8.544473532578033,20.0,20.776111111111117
2024-06-06 04:24:04,20.5549,20.4545,10.353,35.3398,34.982,20.726,20.4316,1714.5,300.464,1652.28,8.553493780962054,20.0,20.77555555555556
2024-06-06 04:24:05,20.539,20.4184,10.3379,35.2797,34.982,20.7172,20.4316,1704.66,306.372,1651.1,8.546714919604371,20.0,20.775000000000006
2024-06-06 04:24:06,20.5554,20.4316,10.3458,35.2424,34.9852,20.7166,20.4381,1710.89,313.593,1653.95,8.568601379074543,20.0,20.77444444444445
2024-06-06 04:24:07,20.538,20.4381,10.3343,35.1836,34.9885,20.7143,20.4348,1715.16,323.112,1649.23,8.539210968243603,20.0,20.773888888888894
2024-06-06 04:24:08,20.546,20.4217,10.337,35.1325,34.9885,20.7152,20.4348,1704.0,286.349,1651.89,8.557426224481087,20.0,20.773333333333337
2024-06-06 04:24:09,20.5504,20.4316,10.3569,35.0642,34.9885,20.7203,20.4348,1706.63,290.945,1650.8,8.53879570981787,20.0,20.772777777777783
2024-06-06 04:24:10,20.5228,20.4316,10.3343,34.9993,34.9787,20.721,20.4348,1710.24,289.304,1650.21,8.531557066834996,20.0,20.772222222222226
2024-06-06 04:24:11,20.5302,20.425,10.3428,34.929,34.9852,20.7224,20.4316,1701.37,303.089,1649.62,8.527585998012029,20.0,20.771666666666672
2024-06-06 04:24:12,20.5323,20.4217,10.3568,34.8764,34.9852,20.7268,20.4447,1703.34,291.601,1653.36,8.536935906431141,20.0,20.771111111111114
2024-06-06 04:24:13,20.5247,20.4316,10.3465,34.8074,34.982,20.735,20.4283,1701.05,287.662,1648.54,8.514307000206998,20.0,20.77055555555556
2024-06-06 04:24:14,20.5289,20.4348,10.3307,34.7352,34.982,20.7187,20.4381,1711.22,291.929,1648.73,8.532020709011583,20.0,20.770000000000003
2024-06-06 04:24:15,20.5306,20.4283,10.3391,34.6379,34.9885,20.7197,20.4348,1694.15,289.304,1648.54,8.525432767346848,20.0,20.76944444444445
2024-06-06 04:24:16,20.5245,20.4513,10.3337,34.599,34.982,20.732,20.4348,1712.86,291.929,1649.52,8.529914927405384,20.0,20.768888888888892
2024-06-06 04:24:17,20.5327,20.4217,10.3461,34.5526,34.9885,20.7361,20.4381,1694.15,319.501,1650.11,8.529449159591332,20.0,20.768333333333338
2024-06-06 04:24:18,20.5188,20.425,10.3432,34.5223,34.982,20.7187,20.4414,1704.99,296.525,1650.02,8.519773924616223,20.0,20.76777777777778
2024-06-06 04:24:19,20.5353,20.4316,10.3438,34.5062,34.982,20.7213,20.4381,1702.36,295.212,1648.34,8.524398466357196,20.0,20.767222222222227
2024-06-06 04:24:20,20.5239,20.4316,10.3321,34.4721,34.9852,20.7278,20.4348,1709.91,303.418,1648.93,8.52770067079986,20.0,20.76666666666667
2024-06-06 04:24:21,20.5218,20.425,10.3404,34.4727,34.9852,20.7309,20.4381,1690.87,337.226,1651.89,8.534291249087243,20.0,20.766111111111115
2024-06-06 04:24:22,20.5136,20.4316,10.3302,34.4734,34.982,20.7317,20.4381,1704.33,319.829,1649.72,8.524754449994386,20.0,20.765555555555558
2024-06-06 04:24:23,20.51,20.4348,10.3305,34.5041,34.982,20.7303,20.4283,1700.39,308.669,1649.82,8.52200621336617,20.0,20.765000000000004
2024-06-06 04:24:24,20.5019,20.4348,10.3291,34.5048,34.982,20.7293,20.4348,1705.97,314.25,1650.02,8.517429555046972,20.0,20.764444444444447
2024-06-06 04:24:25,20.5067,20.4217,10.3261,34.5368,34.982,20.7234,20.4348,1698.42,301.12,1654.45,8.546845563343158,20.0,20.763888888888893
2024-06-06 04:24:26,20.5245,20.4316,10.3307,34.5714,34.982,20.7271,20.4348,1708.6,290.617,1651.59,8.543133421926203,20.0,20.763333333333335
2024-06-06 04:24:27,20.5226,20.425,10.3318,34.656,34.982,20.7147,20.4348,1695.79,278.472,1647.95,8.52179622230571,20.0,20.76277777777778
2024-06-06 04:24:28,20.5157,20.4217,10.3212,34.6903,34.9721,20.7117,20.4381,1710.24,287.334,1651.59,8.543720071987549,20.0,20.762222222222224
2024-06-06 04:24:29,20.5114,20.4316,10.3347,34.7275,34.9984,20.7357,20.4381,1700.06,291.273,1651.59,8.528802398999042,20.0,20.76166666666667
2024-06-06 04:24:30,20.5204,20.4217,10.3369,34.7833,34.9852,20.7139,20.4414,1706.3,294.227,1651.59,8.534501285309258,20.0,20.761111111111113
2024-06-06 04:24:31,20.5127,20.4348,10.3242,34.8244,34.9852,20.7052,20.4381,1710.57,309.326,1651.98,8.540707936123326,20.0,20.76055555555556
2024-06-06 04:24:32,20.5064,20.4348,10.3195,34.8724,34.9885,20.709,20.4381,1708.6,327.379,1652.18,8.540400539210252,20.0,20.760000000000005
2024-06-06 04:24:33,20.5029,20.4184,10.313,34.9355,34.982,20.7002,20.4447,1688.25,341.165,1652.77,8.545966360818106,20.0,20.759444444444448
2024-06-06 04:24:34,20.4938,20.4316,10.33,35.0129,34.9852,20.7142,20.4348,1693.17,288.647,1653.46,8.527635706163393,20.0,20.758888888888894
2024-06-06 04:24:35,20.4977,20.4151,10.3101,35.0795,34.982,20.7083,20.4348,1697.44,325.738,1655.23,8.556754453016252,20.0,20.758333333333336
2024-06-06 04:24:36,20.5018,20.4348,10.32,35.149,34.9852,20.7039,20.4381,1706.3,333.287,1653.36,8.54222141537031,20.0,20.757777777777783
2024-06-06 04:24:37,20.4949,20.4316,10.3136,35.1823,34.9852,20.7041,20.4348,1700.72,286.678,1653.36,8.541801930533872,20.0,20.757222222222225
2024-06-06 04:24:38,20.4826,20.4217,10.3089,35.2474,34.982,20.7003,20.4381,1713.19,298.822,1653.95,8.53847161987646,20.0,20.75666666666667
2024-06-06 04:24:39,20.4894,20.4316,10.3066,35.2802,34.9721,20.6957,20.4381,1715.49,305.387,1657.3,8.563418720745688,20.0,20.756111111111114
2024-06-06 04:24:40,20.5051,20.4316,10.3182,35.3535,34.982,20.6965,20.4381,1719.1,306.7,1650.41,8.5312511069726,20.0,20.75555555555556
2024-06-06 04:24:41,20.4841,20.4348,10.312,35.3864,34.9885,20.6849,20.4348,1715.49,286.349,1653.36,8.534083409543335,20.0,20.755000000000003
2024-06-06 04:24:42,20.497,20.425,10.316,35.4279,34.9852,20.6896,20.4348,1708.6,335.585,1652.67,8.5379855775709,20.0,20.75444444444445
2024-06-06 04:24:43,20.4829,20.4283,10.3002,35.4553,34.982,20.701,20.4447,1716.15,313.921,1651.98,8.535845973515535,20.0,20.75388888888889
2024-06-06 04:24:44,20.4927,20.425,10.2996,35.4648,34.9885,20.7008,20.4381,1723.37,315.562,1651.0,8.53949510492851,20.0,20.753333333333337
2024-06-06 04:24:45,20.4907,20.425,10.3169,35.4575,34.982,20.6839,20.4381,1713.52,296.197,1649.42,8.515169315864247,20.0,20.75277777777778
2024-06-06 04:24:46,20.4792,20.4316,10.2979,35.4835,34.982,20.6904,20.4381,1724.02,315.562,1648.44,8.516383591213799,20.0,20.752222222222226
2024-06-06 04:24:47,20.4885,20.4283,10.3113,35.4991,34.9852,20.7109,20.4381,1720.41,287.006,1649.03,8.51600095820245,20.0,20.75166666666667
2024-06-06 04:24:48,20.4957,20.4316,10.3076,35.4724,34.982,20.7072,20.4381,1716.8,330.333,1645.88,8.508836972336635,20.0,20.751111111111115
2024-06-06 04:24:49,20.49,20.425,10.3025,35.487,34.982,20.7136,20.4381,1718.77,334.6,1647.36,8.515986691211996,20.0,20.750555555555557
2024-06-06 04:24:50,20.4846,20.4316,10.2892,35.4718,34.9852,20.726,20.4381,1727.96,296.197,1646.86,8.52000375732772,20.0,20.750000000000004
2024-06-06 04:24:51,20.4819,20.425,10.2973,35.4557,34.9852,20.7177,20.4414,1708.27,336.898,1647.26,8.513045708131493,20.0,20.749444444444446
2024-06-06 04:24:52,20.4858,20.4316,10.2833,35.41,34.982,20.7146,20.4348,1714.83,285.036,1647.95,8.531580048482365,20.0,20.748888888888892
2024-06-06 04:24:53,20.48,20.3528,10.3017,35.3835,34.9852,20.7249,20.3626,1719.1,290.617,1648.05,8.511859897244493,20.0,20.748333333333335
2024-06-06 04:24:54,20.4871,20.3528,10.2965,35.3518,34.9852,20.7119,20.356,1708.27,332.631,1649.42,8.529230418353633,20.0,20.74777777777778
2024-06-06 04:24:55,20.4929,20.3495,10.2856,35.3063,34.9852,20.7113,20.3626,1704.0,287.334,1650.41,8.548335550972462,20.0,20.747222222222224
2024-06-06 04:24:56,20.4809,20.3626,10.2939,35.2557,34.9852,20.7208,20.3528,1704.0,314.578,1652.08,8.539967454150522,20.0,20.74666666666667
2024-06-06 04:24:57,20.4762,20.3528,10.2966,35.2034,34.9852,20.7206,20.3528,1712.86,309.654,1652.48,8.535830071575477,20.0,20.746111111111112
2024-06-06 04:24:58,20.4754,20.3528,10.2941,35.1517,34.9951,20.711,20.3528,1713.52,336.57,1654.05,8.545366697633636,20.0,20.74555555555556
2024-06-06 04:24:59,20.4819,20.3495,10.2874,35.1178,34.9754,20.7154,20.3528,1720.08,297.181,1653.95,8.555928416292062,20.0,20.745
2024-06-06 04:25:00,20.4911,20.3495,10.3076,35.0738,34.9852,20.7083,20.3593,1711.55,289.304,1655.14,8.552845716773998,20.0,20.744444444444447
2024-06-06 04:25:01,20.4741,20.3495,10.2869,35.0496,34.9787,20.7187,20.3528,1710.24,287.006,1655.73,8.55900314707995,20.0,20.743888888888893
2024-06-06 04:25:02,20.4901,20.356,10.2846,35.0297,34.982,20.708,20.3593,1707.94,302.433,1656.51,8.57841761500649,20.0,20.743333333333336
2024-06-06 04:25:03,20.476,20.3593,10.295,35.0013,34.9787,20.7156,20.3528,1702.36,325.081,1656.32,8.556842123256443,20.0,20.742777777777782
2024-06-06 04:25:04,20.4571,20.3528,10.2771,34.9898,34.9787,20.7067,20.3593,1698.75,341.165,1654.45,8.546341849678143,20.0,20.742222222222225
2024-06-06 04:25:05,20.4624,20.3528,10.2821,34.9507,34.982,20.7092,20.3593,1703.67,325.081,1656.71,8.558268463545753,20.0,20.74166666666667
2024-06-06 04:25:06,20.4715,20.356,10.272,34.937,34.9918,20.7106,20.3528,1694.15,300.135,1657.5,8.578498015251931,20.0,20.741111111111113
2024-06-06 04:25:07,20.4631,20.3462,10.2775,34.9024,34.982,20.7163,20.356,1691.53,294.227,1657.1,8.564739731613745,20.0,20.74055555555556
2024-06-06 04:25:08,20.4536,20.3528,10.2652,34.8661,34.982,20.6997,20.356,1692.84,331.318,1656.71,8.565077887094638,20.0,20.740000000000002
2024-06-06 04:25:09,20.4576,20.3495,10.2765,34.8478,34.9754,20.6953,20.356,1695.47,320.486,1656.42,8.5574427931883,20.0,20.739444444444448
2024-06-06 04:25:10,20.4555,20.3495,10.2653,34.8232,34.9918,20.7016,20.356,1697.44,300.792,1657.01,8.568142345913264,20.0,20.73888888888889
2024-06-06 04:25:11,20.4444,20.3462,10.258,34.8045,34.982,20.7067,20.356,1694.15,315.234,1656.71,8.563396547946764,20.0,20.738333333333337
2024-06-06 04:25:12,20.4504,20.3528,10.2573,34.7772,34.9852,20.7087,20.3659,1707.28,335.257,1656.42,8.567529062208175,20.0,20.73777777777778
2024-06-06 04:25:13,20.447,20.3528,10.2661,34.7849,34.9852,20.6964,20.3528,1704.66,304.731,1655.63,8.55319344904073,20.0,20.737222222222226
2024-06-06 04:25:14,20.445,20.3528,10.259,34.7628,34.9852,20.7011,20.3528,1699.73,331.646,1655.63,8.557478068926022,20.0,20.736666666666668
2024-06-06 04:25:15,20.4391,20.356,10.2573,34.7945,34.9885,20.7093,20.3593,1697.44,297.838,1655.63,8.553949558432251,20.0,20.736111111111114
2024-06-06 04:25:16,20.4416,20.3528,10.2599,34.8058,34.982,20.7044,20.356,1708.27,316.219,1655.53,8.553348893067309,20.0,20.735555555555557
2024-06-06 04:25:17,20.4315,20.356,10.25,34.8419,34.982,20.6998,20.3593,1709.91,325.738,1655.04,8.550649327904548,20.0,20.735000000000003
2024-06-06 04:25:18,20.4363,20.356,10.2466,34.8646,34.9787,20.7071,20.3495,1696.45,297.509,1652.28,8.543265036892056,20.0,20.734444444444446
2024-06-06 04:25:19,20.4373,20.3593,10.2469,34.8933,34.982,20.7092,20.356,1699.08,301.777,1655.23,8.559106225020308,20.0,20.73388888888889
2024-06-06 04:25:20,20.4273,20.356,10.2502,34.9383,34.982,20.7206,20.3626,1706.63,316.219,1654.94,8.546437690606925,20.0,20.733333333333334
2024-06-06 04:25:21,20.4209,20.3528,10.2422,34.9965,34.9852,20.6932,20.3593,1713.52,326.722,1655.23,8.549279177717676,20.0,20.73277777777778
2024-06-06 04:25:22,20.4191,20.3429,10.2472,35.0175,34.982,20.6979,20.356,1718.44,287.662,1655.23,8.54356773142213,20.0,20.732222222222223
2024-06-06 04:25:23,20.4211,20.3495,10.246,35.08,34.982,20.6998,20.356,1707.28,296.853,1654.64,8.543209192859027,20.0,20.73166666666667
2024-06-06 04:25:24,20.4124,20.3659,10.2415,35.1078,34.9852,20.6948,20.3725,1705.31,304.731,1654.05,8.536637771695354,20.0,20.73111111111111
2024-06-06 04:25:25,20.409,20.3429,10.2475,35.1485,34.982,20.6793,20.3593,1704.99,330.333,1653.56,8.526221587401505,20.0,20.730555555555558
2024-06-06 04:25:26,20.3979,20.3462,10.2246,35.2075,34.982,20.7046,20.3593,1709.91,284.38,1653.36,8.535090173150799,20.0,20.73
2024-06-06 04:25:27,20.3984,20.3331,10.233,35.2687,34.9852,20.701,20.356,1706.3,288.319,1653.17,8.527482243155843,20.0,20.729444444444447
2024-06-06 04:25:28,20.3963,20.3495,10.2341,35.3193,34.982,20.7007,20.356,1701.7,304.402,1653.36,8.525777609781784,20.0,20.72888888888889
2024-06-06 04:25:29,20.3872,20.3396,10.2212,35.3387,34.9885,20.6901,20.356,1703.34,324.753,1653.95,8.532009248126455,20.0,20.728333333333335
2024-06-06 04:25:30,20.3833,20.3528,10.2224,35.3852,34.9852,20.6897,20.3495,1713.52,322.127,1657.7,8.54706389153028,20.0,20.727777777777778
2024-06-06 04:25:31,20.3807,20.3462,10.2256,35.397,34.9918,20.6997,20.3528,1708.27,314.578,1655.73,8.532033616588615,20.0,20.727222222222224
2024-06-06 04:25:32,20.4113,20.3528,10.2425,35.4369,34.982,20.6947,20.356,1712.86,311.295,1653.26,8.530798811001247,20.0,20.72666666666667
2024-06-06 04:25:33,20.3829,20.3528,10.2224,35.4728,34.982,20.6925,20.356,1717.46,285.036,1655.23,8.533992659691355,20.0,20.726111111111113
2024-06-06 04:25:34,20.3984,20.3495,10.2334,35.4934,34.982,20.6948,20.3528,1707.94,290.617,1654.84,8.53576065066109,20.0,20.72555555555556
2024-06-06 04:25:35,20.397,20.3396,10.2208,35.4926,34.9885,20.6845,20.356,1710.57,291.273,1656.42,8.553324233338516,20.0,20.725
2024-06-06 04:25:36,20.377,20.3593,10.2186,35.494,34.982,20.6581,20.3593,1711.88,296.525,1657.6,8.544445490807293,20.0,20.724444444444448
2024-06-06 04:25:37,20.39,20.3528,10.2137,35.5146,34.982,20.6675,20.356,1711.55,280.769,1657.79,8.560482680571496,20.0,20.72388888888889
2024-06-06 04:25:38,20.4053,20.3593,10.2239,35.4753,34.9787,20.6733,20.356,1709.25,289.96,1657.89,8.565289528327709,20.0,20.723333333333336
2024-06-06 04:25:39,20.4053,20.3495,10.2218,35.474,34.982,20.6619,20.356,1705.31,294.227,1657.4,8.56452414356564,20.0,20.72277777777778
2024-06-06 04:25:40,20.4225,20.3495,10.2144,35.4558,34.982,20.6508,20.356,1719.43,284.38,1656.32,8.579618905649168,20.0,20.722222222222225
2024-06-06 04:25:41,20.4043,20.3528,10.2099,35.4321,34.982,20.6645,20.3495,1709.91,282.739,1655.04,8.56148303377597,20.0,20.721666666666668
2024-06-06 04:25:42,20.4008,20.3593,10.2139,35.3843,34.9852,20.6672,20.3495,1720.74,319.829,1654.35,8.551617639750194,20.0,20.721111111111114
2024-06-06 04:25:43,20.3999,20.3429,10.2189,35.3519,34.9852,20.6524,20.356,1697.11,339.524,1657.79,8.564436403299675,20.0,20.720555555555556
2024-06-06 04:25:44,20.3962,20.3528,10.2054,35.3357,34.9787,20.6638,20.3528,1708.92,287.006,1655.82,8.562493170799012,20.0,20.720000000000002
2024-06-06 04:25:45,20.3972,20.3757,10.2104,35.307,34.982,20.6574,20.3626,1705.31,320.814,1656.51,8.562698991773857,20.0,20.719444444444445
2024-06-06 04:25:46,20.407,20.3626,10.2143,35.2557,34.9852,20.658,20.3626,1717.13,321.799,1656.71,8.56869276626256,20.0,20.71888888888889
2024-06-06 04:25:47,20.401,20.3331,10.2108,35.2238,34.982,20.6576,20.3593,1700.06,301.777,1657.2,8.569124806517433,20.0,20.718333333333334
2024-06-06 04:25:48,20.402,20.3495,10.2146,35.1747,34.9885,20.6583,20.356,1697.44,313.921,1657.4,8.56780412040659,20.0,20.71777777777778
2024-06-06 04:25:49,20.3987,20.3626,10.2211,35.1224,34.9885,20.6611,20.3528,1716.15,332.302,1657.6,8.560595017644545,20.0,20.717222222222222
2024-06-06 04:25:50,20.3936,20.356,10.2113,35.0664,34.982,20.6653,20.3593,1706.95,315.891,1659.07,8.572143536982885,20.0,20.71666666666667
2024-06-06 04:25:51,20.3724,20.3495,10.1962,35.015,34.9852,20.669,20.3495,1693.5,281.426,1659.57,8.56959001818476,20.0,20.71611111111111
2024-06-06 04:25:52,20.3783,20.3528,10.1926,34.9779,34.9852,20.6454,20.3593,1718.44,284.38,1658.98,8.574540714612628,20.0,20.715555555555557
2024-06-06 04:25:53,20.3797,20.3429,10.1986,34.9424,34.9852,20.6561,20.3593,1697.11,306.372,1659.67,8.574233033029552,20.0,20.715
2024-06-06 04:25:54,20.3747,20.3528,10.1988,34.9104,34.982,20.6398,20.3593,1696.12,314.906,1659.07,8.566755587439392,20.0,20.714444444444446
2024-06-06 04:25:55,20.3818,20.3396,10.1909,34.8624,34.9852,20.6496,20.356,1713.19,296.197,1657.79,8.57276445755688,20.0,20.71388888888889
2024-06-06 04:25:56,20.3694,20.3429,10.2012,34.8052,34.9852,20.6501,20.3692,1703.34,314.578,1657.2,8.550624605761467,20.0,20.713333333333335
2024-06-06 04:25:57,20.3756,20.356,10.2054,34.7744,34.9852,20.6529,20.3528,1689.89,332.959,1656.81,8.550293770511203,20.0,20.712777777777777
2024-06-06 04:25:58,20.3697,20.3298,10.1965,34.7674,34.982,20.6467,20.3593,1705.31,332.302,1656.81,8.55281593146296,20.0,20.712222222222223
2024-06-06 04:25:59,20.3721,20.3331,10.2004,34.7474,34.982,20.6411,20.3528,1711.22,294.227,1655.43,8.544432039261913,20.0,20.711666666666666
2024-06-06 04:26:00,20.3683,20.3528,10.1922,34.7328,34.982,20.6489,20.3528,1688.9,304.402,1651.0,8.525252978707472,20.0,20.711111111111112
2024-06-06 04:26:01,20.36,20.3462,10.1911,34.7171,34.9885,20.6619,20.3593,1690.21,311.952,1653.95,8.534443128395933,20.0,20.71055555555556
2024-06-06 04:26:02,20.376,20.356,10.1906,34.7196,34.982,20.6605,20.3528,1708.27,300.792,1656.22,8.560023357665887,20.0,20.71
2024-06-06 04:26:03,20.3727,20.3462,10.1832,34.7036,34.9852,20.6547,20.3593,1685.62,285.693,1654.15,8.552766169016238,20.0,20.709444444444447
2024-06-06 04:26:04,20.3763,20.3495,10.1978,34.6979,34.9787,20.6584,20.3528,1704.33,295.868,1654.15,8.543533093020438,20.0,20.70888888888889
2024-06-06 04:26:05,20.361,20.3495,10.2025,34.6953,34.982,20.6479,20.3528,1699.41,340.837,1653.66,8.524219849888393,20.0,20.708333333333336
2024-06-06 04:26:06,20.3653,20.3462,10.1844,34.7139,34.982,20.6579,20.3659,1701.37,320.158,1650.9,8.5287576723189,20.0,20.70777777777778
2024-06-06 04:26:07,20.3572,20.3429,10.1833,34.7297,34.982,20.6497,20.3528,1705.31,303.089,1654.15,8.539671988513103,20.0,20.707222222222224
2024-06-06 04:26:08,20.3548,20.3396,10.1862,34.7478,34.982,20.6459,20.356,1688.25,300.464,1654.05,8.534707336151314,20.0,20.706666666666667
2024-06-06 04:26:09,20.3482,20.3462,10.1669,34.7746,34.982,20.6448,20.3528,1704.66,299.479,1653.86,8.544385095098919,20.0,20.706111111111113
2024-06-06 04:26:10,20.3387,20.2773,10.178,34.7798,34.9885,20.6535,20.2805,1696.45,285.036,1653.46,8.52503474287318,20.0,20.705555555555556
2024-06-06 04:26:11,20.3453,20.274,10.185,34.8102,34.9852,20.6558,20.2871,1700.72,284.052,1653.56,8.525214702010098,20.0,20.705000000000002
2024-06-06 04:26:12,20.3436,20.274,10.1731,34.8692,34.9787,20.65,20.2838,1702.69,299.479,1653.76,8.534805397607553,20.0,20.704444444444444
2024-06-06 04:26:13,20.3549,20.274,10.1773,34.9421,34.982,20.6561,20.2871,1703.34,308.998,1652.77,8.535650716284003,20.0,20.70388888888889
2024-06-06 04:26:14,20.336,20.274,10.175,34.9998,34.982,20.6568,20.2904,1709.58,287.662,1651.79,8.516675881841994,20.0,20.703333333333333
2024-06-06 04:26:15,20.3391,20.2707,10.1843,35.0655,34.982,20.6505,20.2838,1703.02,327.707,1650.8,8.506377855894298,20.0,20.70277777777778
2024-06-06 04:26:16,20.3466,20.2773,10.1809,35.1271,34.9852,20.6401,20.2838,1711.88,293.571,1649.52,8.508905697052729,20.0,20.702222222222222
2024-06-06 04:26:17,20.3485,20.2641,10.1727,35.1826,34.9754,20.6447,20.2904,1706.3,322.127,1649.92,8.51942502576068,20.0,20.701666666666668
2024-06-06 04:26:18,20.347,20.2773,10.1773,35.2318,34.982,20.6339,20.2805,1697.44,311.952,1649.33,8.511273297419024,20.0,20.70111111111111
2024-06-06 04:26:19,20.34,20.2871,10.1756,35.2759,34.9852,20.6558,20.2805,1706.3,319.829,1650.31,8.511892194857053,20.0,20.700555555555557
2024-06-06 04:26:20,20.3263,20.2641,10.1641,35.3299,34.9852,20.6469,20.2871,1707.28,318.845,1648.44,8.500406954969694,20.0,20.7
2024-06-06 04:26:21,20.333,20.274,10.1719,35.3489,34.9852,20.6568,20.2871,1704.99,281.098,1647.65,8.495413532163155,20.0,20.699444444444445
2024-06-06 04:26:22,20.3229,20.2707,10.1606,35.4238,34.9721,20.6471,20.2838,1702.69,311.295,1647.45,8.49538548125862,20.0,20.698888888888888
2024-06-06 04:26:23,20.3391,20.2707,10.1723,35.4489,34.9885,20.6396,20.2838,1712.53,322.127,1647.26,8.49816714504559,20.0,20.698333333333334
2024-06-06 04:26:24,20.3284,20.2805,10.1571,35.4802,34.9885,20.6504,20.2871,1711.88,333.615,1647.85,8.504973719864765,20.0,20.697777777777777
2024-06-06 04:26:25,20.3349,20.2608,10.1654,35.4887,34.982,20.6421,20.2805,1704.0,335.913,1645.88,8.49330273458028,20.0,20.697222222222223
2024-06-06 04:26:26,20.3247,20.2773,10.1675,35.5024,34.982,20.6288,20.2838,1703.67,284.708,1648.24,8.495193769462524,20.0,20.696666666666665
2024-06-06 04:26:27,20.3341,20.2707,10.1553,35.5062,34.9787,20.6218,20.2871,1724.68,290.945,1646.47,8.504117239181317,20.0,20.69611111111111
