TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:26:28,20.3276,20.2773,10.1603,35.5172,34.9885,20.6272,20.2838,1704.66,294.884,1647.45,8.499565334973461,20.0,20.695555555555554
2024-06-06 04:26:29,20.3278,20.2674,10.1633,35.5084,34.982,20.6251,20.2773,1720.74,306.372,1648.93,8.504858167187855,20.0,20.695
2024-06-06 04:26:30,20.3087,20.251,10.1455,35.5122,34.982,20.6262,20.2838,1708.92,327.379,1649.62,8.507328858687774,20.0,20.694444444444443
2024-06-06 04:26:31,20.335,20.2576,10.1629,35.5098,34.982,20.632,20.2805,1706.95,303.746,1650.11,8.517308012121712,20.0,20.69388888888889
2024-06-06 04:26:32,20.3186,20.2773,10.1584,35.4796,34.982,20.6272,20.2838,1721.07,282.411,1651.59,8.514974218981603,20.0,20.693333333333335
2024-06-06 04:26:33,20.3172,20.274,10.1568,35.4516,34.9852,20.6348,20.2773,1717.13,313.921,1651.89,8.516688550418028,20.0,20.692777777777778
2024-06-06 04:26:34,20.326,20.274,10.1568,35.4,34.982,20.628,20.2871,1708.6,307.357,1651.69,8.52303288154638,20.0,20.692222222222224
2024-06-06 04:26:35,20.323,20.2707,10.1549,35.3466,34.9852,20.6145,20.2871,1723.04,321.471,1651.89,8.523142873263406,20.0,20.691666666666666
2024-06-06 04:26:36,20.3091,20.2674,10.1562,35.3132,34.9852,20.6263,20.2904,1719.76,308.013,1649.33,8.497212962168566,20.0,20.691111111111113
2024-06-06 04:26:37,20.306,20.2773,10.1597,35.2487,34.9787,20.612,20.2805,1709.58,298.822,1653.17,8.511459763878657,20.0,20.690555555555555
2024-06-06 04:26:38,20.3054,20.274,10.1603,35.1813,34.982,20.6326,20.2904,1704.99,329.02,1654.25,8.516012912820022,20.0,20.69
2024-06-06 04:26:39,20.2986,20.2773,10.1542,35.1063,34.9852,20.6057,20.2805,1713.19,309.982,1652.08,8.50425501540047,20.0,20.689444444444444
2024-06-06 04:26:40,20.2839,20.3265,10.1492,35.0507,34.982,20.6195,20.2838,1701.05,292.914,1655.23,8.512322760511198,20.0,20.68888888888889
2024-06-06 04:26:41,20.2922,20.3167,10.1552,35.0058,34.9852,20.6249,20.2805,1707.28,280.113,1654.74,8.511734086806442,20.0,20.688333333333333
2024-06-06 04:26:42,20.2739,20.274,10.1368,34.9652,34.9852,20.6333,20.2805,1706.63,335.257,1653.86,8.507291421284824,20.0,20.68777777777778
2024-06-06 04:26:43,20.2915,20.2674,10.1595,34.9095,34.9885,20.6256,20.2805,1695.47,333.615,1651.79,8.492368864759685,20.0,20.68722222222222
2024-06-06 04:26:44,20.2836,20.2707,10.1389,34.8616,34.9852,20.6154,20.2871,1701.37,294.884,1651.59,8.50198411048037,20.0,20.686666666666667
2024-06-06 04:26:45,20.2919,20.2773,10.1543,34.7997,34.9852,20.6219,20.2805,1702.36,307.357,1651.39,8.495004971855007,20.0,20.68611111111111
2024-06-06 04:26:46,20.291,20.2707,10.1522,34.7601,34.9852,20.608,20.2871,1695.79,318.517,1651.2,8.495033030878467,20.0,20.685555555555556
2024-06-06 04:26:47,20.2778,20.2773,10.1408,34.6993,34.9852,20.6135,20.2871,1702.69,329.677,1651.89,8.497074114758032,20.0,20.685
2024-06-06 04:26:48,20.2791,20.2805,10.1355,34.6676,34.9787,20.623,20.2871,1697.11,327.051,1650.02,8.492981129539006,20.0,20.684444444444445
2024-06-06 04:26:49,20.2789,20.2674,10.1379,34.6323,34.9852,20.6137,20.2838,1697.11,315.891,1649.03,8.485709794160574,20.0,20.683888888888887
2024-06-06 04:26:50,20.2754,20.2838,10.1381,34.599,34.9852,20.6042,20.2838,1691.86,317.532,1648.64,8.480607575149515,20.0,20.683333333333334
2024-06-06 04:26:51,20.2721,20.2773,10.1351,34.5845,34.9852,20.61,20.2871,1696.78,297.838,1645.68,8.465130807242005,20.0,20.682777777777776
2024-06-06 04:26:52,20.2703,20.2838,10.1463,34.5887,34.982,20.6174,20.2871,1688.25,296.525,1649.33,8.473025837838895,20.0,20.682222222222222
2024-06-06 04:26:53,20.2833,20.2674,10.1461,34.5618,34.982,20.6252,20.2773,1711.22,277.487,1649.33,8.484073244107122,20.0,20.681666666666665
2024-06-06 04:26:54,20.2746,20.2773,10.1356,34.5831,34.9918,20.6133,20.2773,1685.95,292.586,1652.18,8.50024257301561,20.0,20.68111111111111
2024-06-06 04:26:55,20.2788,20.2707,10.1288,34.5806,34.9885,20.6015,20.2838,1694.15,297.838,1651.3,8.504932260039256,20.0,20.680555555555554
2024-06-06 04:26:56,20.2748,20.2707,10.1271,34.6094,34.982,20.5944,20.2871,1710.24,312.608,1652.38,8.50856625573624,20.0,20.68
2024-06-06 04:26:57,20.279,20.2773,10.1398,34.6112,34.9885,20.5928,20.2805,1702.69,283.395,1652.77,8.503445777250713,20.0,20.679444444444442
2024-06-06 04:26:58,20.2729,20.2773,10.1329,34.6401,34.9852,20.6002,20.2805,1690.21,310.639,1653.56,8.508181557471952,20.0,20.67888888888889
2024-06-06 04:26:59,20.2789,20.2674,10.1365,34.6721,34.9852,20.5819,20.2773,1699.41,339.852,1654.35,8.514261134339437,20.0,20.67833333333333
2024-06-06 04:27:00,20.2839,20.2707,10.1321,34.7154,34.982,20.5929,20.2871,1705.31,307.357,1654.05,8.520606763481789,20.0,20.677777777777777
2024-06-06 04:27:01,20.2644,20.274,10.1308,34.739,34.982,20.6089,20.2871,1701.05,307.028,1653.76,8.50383992696484,20.0,20.677222222222223
2024-06-06 04:27:02,20.2667,20.2773,10.1292,34.7696,34.982,20.5909,20.2871,1707.28,327.707,1653.26,8.504540648505735,20.0,20.676666666666666
2024-06-06 04:27:03,20.2621,20.2674,10.1377,34.8201,34.982,20.5913,20.2805,1706.3,332.302,1653.26,8.493550810528383,20.0,20.676111111111112
2024-06-06 04:27:04,20.2649,20.274,10.1214,34.8827,34.9852,20.5928,20.2838,1708.27,296.197,1653.66,8.51163302134596,20.0,20.675555555555555
2024-06-06 04:27:05,20.2692,20.274,10.137,34.9092,34.9885,20.6057,20.2838,1691.53,308.013,1653.76,8.502665085260235,20.0,20.675
2024-06-06 04:27:06,20.2722,20.2707,10.1168,34.9729,34.982,20.5932,20.2838,1690.54,290.945,1654.84,8.527699332191213,20.0,20.674444444444443
2024-06-06 04:27:07,20.2634,20.2871,10.1211,35.0218,34.982,20.6103,20.2805,1696.45,325.081,1655.53,8.520250103436211,20.0,20.67388888888889
2024-06-06 04:27:08,20.272,20.2773,10.127,35.0825,34.9885,20.6113,20.2805,1706.3,332.302,1655.23,8.520973921811798,20.0,20.673333333333332
2024-06-06 04:27:09,20.2705,20.2805,10.117,35.1172,34.9885,20.595,20.274,1702.03,320.814,1655.43,8.52914367417894,20.0,20.672777777777778
2024-06-06 04:27:10,20.2736,20.2674,10.1302,35.1812,34.9852,20.6033,20.2838,1709.91,295.868,1656.61,8.52673304652612,20.0,20.67222222222222
2024-06-06 04:27:11,20.2679,20.2674,10.1341,35.2219,34.9852,20.6195,20.2805,1707.28,282.739,1656.42,8.517686082801609,20.0,20.671666666666667
2024-06-06 04:27:12,20.2697,20.2674,10.1197,35.2788,34.9852,20.6053,20.2904,1714.83,317.86,1657.1,8.53480484957975,20.0,20.67111111111111
2024-06-06 04:27:13,20.2602,20.2707,10.1173,35.2958,34.982,20.5955,20.2871,1711.22,323.112,1657.7,8.53192279674069,20.0,20.670555555555556
2024-06-06 04:27:14,20.2667,20.2773,10.1313,35.3349,34.9852,20.6052,20.2805,1697.11,321.142,1657.89,8.526591184455247,20.0,20.669999999999998
2024-06-06 04:27:15,20.2657,20.2707,10.122,35.3499,34.982,20.5946,20.2773,1697.11,277.815,1657.3,8.530536834429437,20.0,20.669444444444444
2024-06-06 04:27:16,20.2721,20.274,10.1304,35.4072,34.9852,20.5902,20.2838,1704.99,310.311,1658.48,8.534927453547718,20.0,20.668888888888887
2024-06-06 04:27:17,20.2751,20.2805,10.1263,35.399,34.9852,20.5933,20.2805,1708.6,315.891,1656.12,8.528748967810644,20.0,20.668333333333333
2024-06-06 04:27:18,20.2927,20.274,10.1286,35.4098,34.9787,20.5807,20.274,1711.55,290.945,1654.45,8.532993437555376,20.0,20.667777777777776
2024-06-06 04:27:19,20.2848,20.2707,10.1257,35.4147,34.9852,20.5857,20.2871,1714.18,305.715,1651.69,8.514567846725184,20.0,20.66722222222222
2024-06-06 04:27:20,20.2636,20.2805,10.1225,35.3977,34.982,20.5862,20.2805,1707.94,327.379,1651.1,8.496445547166466,20.0,20.666666666666664
2024-06-06 04:27:21,20.2585,20.2411,10.1231,35.3697,34.9885,20.5772,20.2805,1704.0,310.639,1650.41,8.488121260600392,20.0,20.66611111111111
2024-06-06 04:27:22,20.2808,20.2641,10.13,35.3622,34.9787,20.587,20.2871,1720.74,332.302,1653.17,8.515234693551287,20.0,20.665555555555553
2024-06-06 04:27:23,20.2612,20.2674,10.1158,35.3033,34.9852,20.5768,20.2805,1718.11,317.532,1649.42,8.4913993568941,20.0,20.665
2024-06-06 04:27:24,20.262,20.2674,10.1232,35.2639,34.982,20.5853,20.2871,1705.97,286.678,1652.28,8.500589375157384,20.0,20.66444444444444
2024-06-06 04:27:25,20.2524,20.2674,10.1259,35.2113,34.982,20.5862,20.2805,1704.66,335.257,1651.79,8.487758913244082,20.0,20.663888888888888
2024-06-06 04:27:26,20.2525,20.1952,10.1262,35.1951,34.982,20.584,20.2083,1709.91,308.998,1651.79,8.487591278643503,20.0,20.66333333333333
2024-06-06 04:27:27,20.25,20.1985,10.119,35.1635,34.9918,20.5675,20.2214,1698.42,291.929,1651.89,8.492044772281107,20.0,20.662777777777777
2024-06-06 04:27:28,20.2553,20.1952,10.1232,35.0978,34.982,20.5878,20.228,1691.53,339.195,1652.38,8.495486086477243,20.0,20.66222222222222
2024-06-06 04:27:29,20.2488,20.1919,10.1243,35.025,34.9852,20.5778,20.2214,1698.75,303.746,1653.17,8.4931723267979,20.0,20.661666666666665
2024-06-06 04:27:30,20.2467,20.1985,10.1345,34.9606,34.9852,20.5741,20.2116,1704.99,286.349,1654.35,8.48890907898202,20.0,20.661111111111108
2024-06-06 04:27:31,20.2531,20.2214,10.1237,34.9009,34.9852,20.5782,20.2083,1702.03,339.195,1653.95,8.501292000587464,20.0,20.660555555555554
2024-06-06 04:27:32,20.2593,20.2083,10.1214,34.8396,34.9852,20.5612,20.205,1706.3,299.479,1654.15,8.509454648890495,20.0,20.66
2024-06-06 04:27:33,20.2547,20.1919,10.1188,34.8011,34.9787,20.5618,20.2083,1710.24,298.822,1653.26,8.503198378218427,20.0,20.659444444444443
2024-06-06 04:27:34,20.2675,20.205,10.1277,34.7547,34.982,20.5546,20.2083,1713.19,330.661,1656.51,8.523192291670446,20.0,20.65888888888889
2024-06-06 04:27:35,20.2469,20.1985,10.1158,34.7,34.9852,20.5587,20.2116,1706.95,311.295,1658.19,8.524515987367307,20.0,20.65833333333333
2024-06-06 04:27:36,20.2523,20.2017,10.1185,34.6831,34.9852,20.5677,20.205,1700.72,297.509,1659.67,8.534398317481898,20.0,20.657777777777778
2024-06-06 04:27:37,20.2529,20.2017,10.1174,34.6786,34.982,20.5673,20.2116,1706.63,293.571,1660.06,8.537835813751007,20.0,20.65722222222222
2024-06-06 04:27:38,20.2415,20.205,10.1112,34.6456,34.9852,20.5569,20.2116,1707.28,317.86,1660.45,8.535460267996443,20.0,20.656666666666666
2024-06-06 04:27:39,20.2293,20.2017,10.1155,34.6538,34.9787,20.5522,20.2083,1699.41,330.661,1660.45,8.521557906326812,20.0,20.65611111111111
2024-06-06 04:27:40,20.2314,20.205,10.1106,34.6572,34.982,20.5579,20.2116,1704.99,307.357,1659.07,8.520368709338403,20.0,20.655555555555555
2024-06-06 04:27:41,20.246,20.205,10.1118,34.6438,34.982,20.559,20.2083,1694.81,322.127,1658.48,8.528615695568126,20.0,20.654999999999998
2024-06-06 04:27:42,20.2411,20.1952,10.1042,34.6729,34.982,20.5412,20.2116,1697.44,328.364,1660.65,8.542049972483953,20.0,20.654444444444444
2024-06-06 04:27:43,20.2293,20.1985,10.1195,34.6752,34.9852,20.5514,20.2149,1697.76,300.792,1654.84,8.489408069459268,20.0,20.653888888888886
2024-06-06 04:27:44,20.2244,20.205,10.1138,34.6951,34.9885,20.5633,20.2116,1701.05,298.494,1657.1,8.501674671148871,20.0,20.653333333333332
2024-06-06 04:27:45,20.2365,20.2017,10.1035,34.7299,34.9885,20.5509,20.2116,1690.21,305.715,1655.92,8.514442754812482,20.0,20.652777777777775
2024-06-06 04:27:46,20.2261,20.2116,10.1068,34.7457,34.9852,20.5441,20.205,1709.91,322.127,1653.56,8.490812784470021,20.0,20.65222222222222
2024-06-06 04:27:47,20.2226,20.1985,10.1023,34.7791,34.9852,20.5427,20.2083,1686.93,333.615,1652.87,8.488108446391053,20.0,20.651666666666664
2024-06-06 04:27:48,20.2199,20.1985,10.1076,34.8241,34.9852,20.5374,20.2149,1690.21,295.868,1652.38,8.478884333186985,20.0,20.65111111111111
2024-06-06 04:27:49,20.2258,20.2116,10.1011,34.8436,34.9852,20.5248,20.2083,1705.31,287.662,1653.17,8.493340101450007,20.0,20.650555555555552
2024-06-06 04:27:50,20.2213,20.2116,10.1022,34.8781,34.9852,20.5257,20.2116,1690.21,283.395,1653.46,8.490131493559295,20.0,20.65
2024-06-06 04:27:51,20.2359,20.1886,10.1039,34.9149,34.982,20.5246,20.2116,1686.28,334.272,1653.56,8.501468988195846,20.0,20.64944444444444
2024-06-06 04:27:52,20.2291,20.1886,10.1012,34.9385,34.9852,20.5192,20.2116,1702.03,317.204,1650.21,8.48081236857222,20.0,20.648888888888887
2024-06-06 04:27:53,20.2148,20.1985,10.1033,34.9602,34.9787,20.5206,20.205,1711.88,299.479,1650.11,8.466566388903836,20.0,20.64833333333333
2024-06-06 04:27:54,20.2141,20.1985,10.0896,34.9936,34.9885,20.5189,20.2083,1691.53,323.44,1653.76,8.496203455884935,20.0,20.647777777777776
2024-06-06 04:27:55,20.2068,20.1952,10.0874,35.0334,34.9754,20.5088,20.2116,1688.25,293.571,1653.56,8.490896691585968,20.0,20.64722222222222
2024-06-06 04:27:56,20.2034,20.1985,10.0846,35.0596,34.9885,20.506,20.2116,1691.86,324.425,1653.76,8.491420171801906,20.0,20.646666666666665
2024-06-06 04:27:57,20.2255,20.2017,10.0954,35.1169,34.9852,20.4988,20.2149,1697.44,289.304,1653.36,8.498846683282212,20.0,20.646111111111107
2024-06-06 04:27:58,20.2147,20.1919,10.0963,35.1385,34.982,20.5052,20.2116,1696.12,328.692,1654.35,8.494113805578577,20.0,20.645555555555553
2024-06-06 04:27:59,20.2109,20.205,10.0899,35.1915,34.9787,20.5169,20.2017,1704.66,310.639,1658.19,8.516017639559815,20.0,20.644999999999996
2024-06-06 04:28:00,20.2171,20.2116,10.0981,35.2172,34.9852,20.4991,20.205,1713.19,297.509,1654.84,8.497133499659572,20.0,20.644444444444442
2024-06-06 04:28:01,20.2146,20.1919,10.0825,35.2527,34.982,20.5084,20.2116,1711.22,305.387,1653.17,8.499547763578343,20.0,20.64388888888889
2024-06-06 04:28:02,20.2044,20.1853,10.0801,35.2682,34.9852,20.5085,20.2083,1711.22,320.158,1653.46,8.494494399723541,20.0,20.64333333333333
2024-06-06 04:28:03,20.1939,20.1919,10.0839,35.3011,34.9918,20.5181,20.2116,1715.82,295.868,1654.05,8.485523195768323,20.0,20.642777777777777
2024-06-06 04:28:04,20.2087,20.1985,10.0836,35.3266,34.9787,20.5132,20.2116,1706.95,278.472,1654.74,8.501742014631937,20.0,20.64222222222222
2024-06-06 04:28:05,20.1957,20.2017,10.0953,35.314,34.982,20.5186,20.2083,1706.3,347.73,1654.94,8.482027222902998,20.0,20.641666666666666
2024-06-06 04:28:06,20.2001,20.2017,10.0819,35.3205,34.9885,20.5113,20.2116,1704.99,269.938,1654.84,8.496461723120422,20.0,20.64111111111111
2024-06-06 04:28:07,20.1913,20.1952,10.083,35.3026,34.9852,20.5057,20.2083,1704.99,321.471,1654.74,8.487635559797335,20.0,20.640555555555554
2024-06-06 04:28:08,20.1928,20.2017,10.0763,35.2689,34.982,20.512,20.2116,1701.37,290.617,1655.43,8.49806293197727,20.0,20.639999999999997
2024-06-06 04:28:09,20.2117,20.1985,10.0739,35.2409,34.982,20.5198,20.2116,1707.28,308.998,1655.14,8.514463525066175,20.0,20.639444444444443
2024-06-06 04:28:10,20.184,20.2017,10.085,35.2062,34.982,20.5143,20.2182,1702.03,318.188,1654.54,8.478801715966101,20.0,20.638888888888886
2024-06-06 04:28:11,20.1941,20.2083,10.076,35.1926,34.982,20.5164,20.2116,1702.03,304.731,1655.53,8.499920390007983,20.0,20.638333333333332
2024-06-06 04:28:12,20.1984,20.1886,10.0823,35.1621,34.982,20.5098,20.2083,1704.99,309.326,1653.46,8.487614432310702,20.0,20.637777777777774
2024-06-06 04:28:13,20.1902,20.205,10.0762,35.1229,34.9885,20.5094,20.2149,1698.42,279.785,1653.36,8.485339271548778,20.0,20.63722222222222
2024-06-06 04:28:14,20.1881,20.1952,10.083,35.0929,34.982,20.5242,20.2116,1700.06,322.784,1653.76,8.47992350654973,20.0,20.636666666666663
2024-06-06 04:28:15,20.1777,20.2083,10.0762,35.0342,34.982,20.5022,20.2083,1697.76,291.929,1653.56,8.47587731783067,20.0,20.63611111111111
2024-06-06 04:28:16,20.192,20.1952,10.0823,34.9967,34.9852,20.5178,20.2083,1703.34,326.394,1653.17,8.480757002541232,20.0,20.635555555555552
2024-06-06 04:28:17,20.1864,20.2017,10.0823,34.9636,34.982,20.5026,20.2149,1704.0,308.013,1653.56,8.478058902845408,20.0,20.634999999999998
2024-06-06 04:28:18,20.187,20.1985,10.072,34.9148,34.9852,20.5102,20.2116,1703.67,327.379,1653.95,8.489206526145884,20.0,20.63444444444444
2024-06-06 04:28:19,20.1786,20.2017,10.0665,34.8725,34.982,20.5048,20.2083,1703.67,293.571,1654.64,8.490313184058124,20.0,20.633888888888887
2024-06-06 04:28:20,20.1856,20.205,10.0697,34.8351,34.9852,20.4965,20.2116,1701.7,338.211,1655.23,8.496532291341156,20.0,20.63333333333333
2024-06-06 04:28:21,20.1782,20.2313,10.0624,34.81,34.9852,20.4891,20.2116,1697.44,283.724,1655.53,8.4979882271615,20.0,20.632777777777775
2024-06-06 04:28:22,20.1975,20.2116,10.07,34.7599,34.982,20.4981,20.2083,1697.76,292.914,1655.92,8.509821276952866,20.0,20.632222222222218
2024-06-06 04:28:23,20.1884,20.1952,10.0694,34.7257,34.982,20.5023,20.2116,1696.78,327.379,1655.73,8.501703396939488,20.0,20.631666666666664
2024-06-06 04:28:24,20.1756,20.2017,10.0736,34.7184,34.982,20.5156,20.2214,1693.83,289.96,1655.53,8.486395250082587,20.0,20.631111111111107
2024-06-06 04:28:25,20.1754,20.205,10.0713,34.6948,34.982,20.4897,20.2116,1692.84,319.501,1653.95,8.480058493408864,20.0,20.630555555555553
2024-06-06 04:28:26,20.1829,20.2017,10.0683,34.6722,34.9852,20.4967,20.2116,1696.78,306.372,1653.36,8.485842653352506,20.0,20.629999999999995
2024-06-06 04:28:27,20.178,20.2017,10.0671,34.6875,34.9852,20.5065,20.2116,1696.78,303.089,1653.76,8.484790707897368,20.0,20.62944444444444
2024-06-06 04:28:28,20.1851,20.1952,10.0678,34.6796,34.982,20.4951,20.2116,1696.78,315.562,1653.86,8.49067479817354,20.0,20.628888888888884
2024-06-06 04:28:29,20.1852,20.1985,10.0785,34.6816,34.9852,20.4867,20.2116,1702.03,278.472,1652.87,8.476701840374346,20.0,20.62833333333333
2024-06-06 04:28:30,20.1803,20.1886,10.0782,34.6954,34.982,20.4806,20.2149,1686.6,284.708,1652.48,8.470844528867794,20.0,20.627777777777773
2024-06-06 04:28:31,20.1954,20.1952,10.082,34.7174,34.9852,20.4914,20.2083,1687.92,330.005,1652.48,8.480319840256136,20.0,20.62722222222222
2024-06-06 04:28:32,20.1812,20.2017,10.0721,34.7191,34.982,20.4733,20.2214,1684.63,288.319,1656.12,8.495386271332038,20.0,20.626666666666665
2024-06-06 04:28:33,20.1825,20.205,10.0611,34.7508,34.9852,20.4919,20.2116,1684.63,324.425,1652.28,8.48600083853296,20.0,20.626111111111108
2024-06-06 04:28:34,20.1759,20.205,10.0619,34.7734,34.982,20.4786,20.2149,1685.95,299.479,1651.59,8.476255314932764,20.0,20.625555555555554
2024-06-06 04:28:35,20.1791,20.182,10.0689,34.8012,34.9787,20.4769,20.2116,1689.89,313.593,1651.59,8.47307064317117,20.0,20.624999999999996
2024-06-06 04:28:36,20.1753,20.1952,10.0633,34.8363,34.982,20.47,20.2116,1702.36,294.884,1653.17,8.482686411040582,20.0,20.624444444444443
2024-06-06 04:28:37,20.1646,20.182,10.0671,34.864,34.9885,20.4711,20.2083,1711.55,333.287,1655.73,8.483639692716316,20.0,20.623888888888885
2024-06-06 04:28:38,20.1668,20.205,10.0618,34.8898,34.9852,20.4839,20.2083,1711.22,283.067,1652.67,8.474250492226103,20.0,20.62333333333333
2024-06-06 04:28:39,20.1717,20.2017,10.0701,34.9263,34.9852,20.4839,20.2116,1708.27,320.158,1652.18,8.46888750128953,20.0,20.622777777777774
2024-06-06 04:28:40,20.1725,20.1952,10.0627,34.9792,34.982,20.4947,20.2083,1697.11,299.479,1652.48,8.477301156981973,20.0,20.62222222222222
2024-06-06 04:28:41,20.1856,20.205,10.0704,35.0075,34.982,20.4762,20.2116,1694.81,282.739,1652.67,8.482804411575014,20.0,20.621666666666663
2024-06-06 04:28:42,20.1881,20.205,10.0656,35.0466,34.9852,20.4674,20.2116,1692.84,322.455,1652.18,8.486409453136451,20.0,20.62111111111111
2024-06-06 04:28:43,20.1838,20.1295,10.0692,35.0956,34.982,20.4741,20.1361,1697.44,302.761,1651.69,8.477271406176387,20.0,20.62055555555555
2024-06-06 04:28:44,20.1788,20.1361,10.071,35.1319,34.9852,20.4672,20.1328,1712.21,319.173,1651.59,8.471059271532278,20.0,20.619999999999997
2024-06-06 04:28:45,20.1738,20.1262,10.0687,35.1982,34.982,20.4691,20.1459,1716.47,294.227,1651.3,8.467309456248536,20.0,20.61944444444444
2024-06-06 04:28:46,20.1666,20.1328,10.0587,35.22,34.982,20.4634,20.1328,1716.8,328.035,1652.18,8.474169237970656,20.0,20.618888888888886
2024-06-06 04:28:47,20.165,20.1295,10.06,35.2495,34.9885,20.4732,20.1394,1705.64,322.455,1652.28,8.47225072355361,20.0,20.61833333333333
2024-06-06 04:28:48,20.1647,20.1033,10.0572,35.2931,34.9852,20.4663,20.1361,1699.41,304.074,1652.28,8.474346777666314,20.0,20.617777777777775
2024-06-06 04:28:49,20.1568,20.123,10.0541,35.307,34.982,20.4743,20.1361,1697.11,323.768,1653.56,8.47688420322209,20.0,20.617222222222217
2024-06-06 04:28:50,20.1778,20.1328,10.0653,35.3231,34.982,20.4743,20.1427,1693.17,310.967,1654.15,8.48813463704566,20.0,20.616666666666664
2024-06-06 04:28:51,20.1583,20.1295,10.0621,35.3232,34.9885,20.4832,20.1328,1694.81,303.418,1652.97,8.46840758420953,20.0,20.616111111111106
2024-06-06 04:28:52,20.1827,20.1328,10.0684,35.3557,34.9721,20.4655,20.1394,1710.57,292.914,1652.77,8.482562887096307,20.0,20.615555555555552
2024-06-06 04:28:53,20.1649,20.1328,10.0714,35.3575,34.982,20.4806,20.1361,1703.67,339.524,1652.48,8.463633229935066,20.0,20.614999999999995
2024-06-06 04:28:54,20.1567,20.1197,10.0626,35.3787,34.982,20.479,20.1427,1707.61,296.853,1652.58,8.464648551910033,20.0,20.61444444444444
2024-06-06 04:28:55,20.1544,20.1164,10.0576,35.3727,34.982,20.469,20.1328,1704.33,296.525,1652.38,8.465888011166829,20.0,20.613888888888884
2024-06-06 04:28:56,20.1561,20.1262,10.0573,35.3713,34.982,20.4848,20.1361,1704.99,317.532,1652.77,8.469563497642765,20.0,20.61333333333333
2024-06-06 04:28:57,20.1557,20.1262,10.0447,35.3473,34.982,20.473,20.1262,1703.02,292.914,1652.58,8.478820450398,20.0,20.612777777777772
2024-06-06 04:28:58,20.1467,20.1098,10.0658,35.3224,34.9852,20.468,20.1361,1709.25,324.425,1651.39,8.4474920711779,20.0,20.61222222222222
2024-06-06 04:28:59,20.1411,20.1361,10.0555,35.2997,34.9787,20.462,20.1361,1703.67,306.7,1650.31,8.445903341117068,20.0,20.61166666666666
2024-06-06 04:29:00,20.1506,20.123,10.0634,35.2416,34.982,20.4926,20.1361,1702.69,294.227,1650.31,8.447243216319917,20.0,20.611111111111107
2024-06-06 04:29:01,20.1446,20.1295,10.0533,35.1988,34.982,20.4761,20.1394,1704.99,318.517,1649.62,8.447143391026046,20.0,20.610370370370365
2024-06-06 04:29:02,20.1373,20.1295,10.0564,35.1576,34.9787,20.498,20.1394,1707.61,330.99,1651.79,8.449538224314628,20.0,20.609629629629627
2024-06-06 04:29:03,20.1392,20.1295,10.0579,35.0694,34.9885,20.4991,20.1361,1705.97,303.746,1650.51,8.443325543672445,20.0,20.608888888888885
2024-06-06 04:29:04,20.1406,20.1427,10.0586,34.9959,34.9852,20.4863,20.1361,1710.89,336.241,1650.9,8.44590702711147,20.0,20.608148148148143
2024-06-06 04:29:05,20.1394,20.1361,10.0418,34.9341,34.982,20.4837,20.1361,1700.39,329.677,1650.41,8.456464790835929,20.0,20.607407407407404
2024-06-06 04:29:06,20.1539,20.1262,10.0561,34.8634,34.982,20.4838,20.1394,1703.67,306.7,1650.7,8.458118233338949,20.0,20.606666666666662
2024-06-06 04:29:07,20.149,20.1328,10.0502,34.8056,34.9852,20.472,20.1427,1698.09,322.455,1650.02,8.4554712164309,20.0,20.605925925925924
2024-06-06 04:29:08,20.1444,20.1427,10.0462,34.7492,34.9852,20.4786,20.1328,1701.7,299.151,1649.62,8.452919186949076,20.0,20.60518518518518
2024-06-06 04:29:09,20.1508,20.1328,10.0476,34.6903,34.9852,20.471,20.1427,1702.69,326.394,1650.02,8.459155225754028,20.0,20.60444444444444
2024-06-06 04:29:10,20.1447,20.1492,10.0397,34.6401,34.982,20.4715,20.1361,1696.12,288.647,1651.0,8.465687380218249,20.0,20.6037037037037
2024-06-06 04:29:11,20.1403,20.1295,10.0472,34.5956,34.982,20.4737,20.1361,1693.5,334.272,1650.9,8.455205734510892,20.0,20.60296296296296
2024-06-06 04:29:12,20.1449,20.1361,10.0455,34.5364,34.9885,20.4784,20.1427,1693.83,288.319,1651.1,8.461508333322119,20.0,20.602222222222217
2024-06-06 04:29:13,20.1435,20.1361,10.0424,34.5163,34.9852,20.4771,20.1459,1686.6,320.158,1651.59,8.465444192373683,20.0,20.60148148148148
2024-06-06 04:29:14,20.1209,20.1328,10.0389,34.4647,34.9787,20.4719,20.1394,1682.99,283.395,1650.9,8.445907027111476,20.0,20.600740740740736
2024-06-06 04:29:15,20.1217,20.1295,10.0407,34.4283,34.9787,20.4757,20.1361,1691.86,315.562,1649.62,8.43852155073514,20.0,20.599999999999998
2024-06-06 04:29:16,20.1165,20.1394,10.0375,34.3851,34.9852,20.4742,20.1427,1689.89,309.326,1648.73,8.432295574329569,20.0,20.599259259259256
2024-06-06 04:29:17,20.1264,20.1328,10.0371,34.3858,34.982,20.4682,20.1328,1694.48,291.929,1649.03,8.442448656564865,20.0,20.598518518518514
2024-06-06 04:29:18,20.1232,20.1394,10.0444,34.3587,34.9787,20.4677,20.1295,1689.89,320.486,1648.44,8.43064509828074,20.0,20.597777777777775
2024-06-06 04:29:19,20.1195,20.1295,10.0366,34.3524,34.9852,20.4614,20.1459,1689.56,314.25,1648.14,8.43253971868562,20.0,20.597037037037033
2024-06-06 04:29:20,20.1266,20.123,10.044,34.3615,34.9852,20.4631,20.1459,1695.47,297.838,1647.95,8.431316735783215,20.0,20.59629629629629
2024-06-06 04:29:21,20.1378,20.123,10.0468,34.4058,34.9787,20.4728,20.1427,1692.84,311.952,1647.16,8.434295819989217,20.0,20.595555555555553
2024-06-06 04:29:22,20.1215,20.1262,10.0266,34.4432,34.9885,20.4632,20.1361,1693.5,321.142,1646.57,8.434533264705397,20.0,20.59481481481481
2024-06-06 04:29:23,20.1153,20.1295,10.0318,34.4602,34.9885,20.4432,20.1361,1696.45,280.113,1646.86,8.426492132433657,20.0,20.594074074074072
2024-06-06 04:29:24,20.1067,20.1262,10.0388,34.4933,34.9852,20.4518,20.1427,1695.47,303.418,1646.47,8.411463232635832,20.0,20.59333333333333
2024-06-06 04:29:25,20.1198,20.1361,10.0404,34.5432,34.9787,20.4552,20.1394,1706.63,333.615,1646.86,8.42306587986828,20.0,20.592592592592588
2024-06-06 04:29:26,20.1118,20.123,10.0242,34.6076,34.982,20.4457,20.1394,1685.62,281.754,1648.14,8.436470426783268,20.0,20.59185185185185
2024-06-06 04:29:27,20.1195,20.1295,10.0368,34.6273,34.982,20.4372,20.1394,1709.58,282.739,1648.24,8.4328840841334,20.0,20.591111111111108
2024-06-06 04:29:28,20.1177,20.1164,10.0224,34.6895,34.9852,20.4406,20.1394,1694.48,287.006,1648.93,8.446957022501007,20.0,20.590370370370366
2024-06-06 04:29:29,20.1158,20.1394,10.0326,34.7453,34.9885,20.4424,20.1427,1712.53,303.089,1648.83,8.436321034404441,20.0,20.589629629629627
2024-06-06 04:29:30,20.1238,20.1295,10.0219,34.7949,34.982,20.4387,20.1427,1694.15,319.173,1649.52,8.455503748985013,20.0,20.588888888888885
2024-06-06 04:29:31,20.1186,20.1295,10.0354,34.8368,34.9852,20.4426,20.1394,1707.61,305.059,1649.72,8.440874763849335,20.0,20.588148148148147
2024-06-06 04:29:32,20.1176,20.1361,10.0297,34.8943,34.982,20.4488,20.1361,1698.75,304.731,1649.62,8.444297346658177,20.0,20.587407407407404
2024-06-06 04:29:33,20.1208,20.123,10.0223,34.9335,34.982,20.4533,20.1394,1703.34,277.159,1650.61,8.458243379039565,20.0,20.586666666666662
2024-06-06 04:29:34,20.1019,20.1197,10.0231,34.9924,34.982,20.4446,20.1427,1709.25,294.227,1651.79,8.44777806100867,20.0,20.585925925925924
2024-06-06 04:29:35,20.1231,20.123,10.0322,35.0425,34.9852,20.4436,20.1525,1702.36,322.127,1649.82,8.447832653711545,20.0,20.585185185185182
2024-06-06 04:29:36,20.1193,20.1262,10.0269,35.1005,34.9787,20.4352,20.1525,1708.27,309.654,1652.18,8.46117448899327,20.0,20.58444444444444
2024-06-06 04:29:37,20.1184,20.1197,10.0199,35.1855,34.9885,20.4335,20.1328,1702.36,287.991,1652.18,8.466288551494054,20.0,20.5837037037037
2024-06-06 04:29:38,20.1142,20.1361,10.0175,35.2261,34.9852,20.443,20.1427,1700.39,319.173,1655.82,8.483428660910475,20.0,20.58296296296296
2024-06-06 04:29:39,20.1257,20.1525,10.0271,35.2528,34.9885,20.4388,20.1394,1704.66,336.898,1653.36,8.472419138586355,20.0,20.58222222222222
2024-06-06 04:29:40,20.1335,20.1328,10.0369,35.297,34.9852,20.4416,20.1394,1707.61,297.838,1653.46,8.471253534194826,20.0,20.58148148148148
2024-06-06 04:29:41,20.1193,20.1295,10.0194,35.3302,34.9852,20.4476,20.1427,1699.73,292.586,1654.64,8.480069829972864,20.0,20.580740740740737
2024-06-06 04:29:42,20.124,20.1394,10.0282,35.3599,34.982,20.4639,20.1361,1710.24,318.845,1655.33,8.480162222385953,20.0,20.58
2024-06-06 04:29:43,20.1144,20.1197,10.0203,35.383,34.9852,20.4553,20.1427,1706.3,303.089,1655.33,8.478734274548437,20.0,20.579259259259256
2024-06-06 04:29:44,20.1226,20.123,10.0235,35.392,34.9852,20.4491,20.1361,1709.25,292.586,1655.53,8.483959044754416,20.0,20.578518518518514
2024-06-06 04:29:45,20.1061,20.1197,10.0219,35.4029,34.982,20.4516,20.1328,1710.89,288.647,1654.74,8.467399514469133,20.0,20.577777777777776
2024-06-06 04:29:46,20.1205,20.1295,10.0414,35.4043,34.982,20.462,20.1361,1711.55,318.188,1654.74,8.463117197822916,20.0,20.577037037037034
2024-06-06 04:29:47,20.1178,20.1427,10.0336,35.367,34.982,20.461,20.1361,1696.12,311.952,1654.25,8.46489215635723,20.0,20.576296296296295
2024-06-06 04:29:48,20.1058,20.1295,10.0244,35.3549,34.9754,20.4601,20.1328,1709.91,302.761,1654.35,8.463053340405585,20.0,20.575555555555553
2024-06-06 04:29:49,20.119,20.1591,10.0396,35.3412,34.982,20.4544,20.1361,1714.83,301.12,1654.45,8.461885858511383,20.0,20.57481481481481
2024-06-06 04:29:50,20.1115,20.1361,10.0232,35.2881,34.9885,20.4544,20.1328,1699.08,303.089,1653.76,8.465825406094515,20.0,20.574074074074073
2024-06-06 04:29:51,20.1008,20.1295,10.0302,35.2534,34.982,20.448,20.1361,1701.7,310.311,1653.07,8.447446042424293,20.0,20.57333333333333
2024-06-06 04:29:52,20.1103,20.1295,10.026,35.2052,34.9885,20.4479,20.1427,1709.91,287.006,1652.48,8.455918817123324,20.0,20.57259259259259
2024-06-06 04:29:53,20.1071,20.1328,10.0189,35.1632,34.9852,20.4401,20.1361,1696.45,278.8,1651.79,8.45565688723535,20.0,20.57185185185185
2024-06-06 04:29:54,20.1166,20.1394,10.0273,35.1333,34.982,20.4309,20.1361,1708.92,286.021,1650.9,8.452022393239018,20.0,20.571111111111108
2024-06-06 04:29:55,20.1307,20.1328,10.0313,35.0989,34.982,20.4531,20.1492,1702.69,317.532,1650.41,8.457972241777094,20.0,20.57037037037037
2024-06-06 04:29:56,20.1224,20.1197,10.0192,35.0596,34.982,20.4487,20.1427,1699.73,300.792,1650.9,8.463666720522971,20.0,20.569629629629627
2024-06-06 04:29:57,20.1211,20.1164,10.03,35.028,34.9852,20.4525,20.1427,1708.27,283.395,1650.8,8.453018235870218,20.0,20.568888888888885
2024-06-06 04:29:58,20.1231,20.1525,10.0285,35.0074,34.9885,20.451,20.1492,1701.7,336.241,1650.41,8.453952372600654,20.0,20.568148148148147
2024-06-06 04:29:59,20.1278,20.0737,10.0257,34.9701,34.9787,20.4409,20.0737,1706.95,276.831,1650.02,8.458234223423242,20.0,20.567407407407405
2024-06-06 04:30:00,20.1154,20.0507,10.0232,34.9731,34.9852,20.4563,20.0671,1701.7,310.639,1650.51,8.452454549696078,20.0,20.566666666666663
2024-06-06 04:30:01,20.1242,20.0639,10.0258,34.9367,34.9787,20.4457,20.0639,1703.02,297.838,1651.1,8.460670510448153,20.0,20.565925925925924
2024-06-06 04:30:02,20.1102,20.0639,10.0384,34.9238,34.982,20.4483,20.0737,1707.28,312.28,1651.3,8.439406575040719,20.0,20.565185185185182
2024-06-06 04:30:03,20.1179,20.0639,10.0255,34.8939,34.9885,20.4605,20.0704,1697.76,296.525,1651.2,8.45615569503667,20.0,20.564444444444444
2024-06-06 04:30:04,20.1119,20.0671,10.0285,34.8869,34.982,20.443,20.0671,1706.95,293.571,1651.69,8.451121991679251,20.0,20.563703703703702
2024-06-06 04:30:05,20.1133,20.0606,10.0245,34.8688,34.9852,20.4336,20.0737,1690.87,286.021,1652.58,8.460204110372395,20.0,20.56296296296296
2024-06-06 04:30:06,20.1176,20.0671,10.028,34.8756,34.9852,20.4374,20.077,1696.12,338.539,1653.66,8.466404350783481,20.0,20.56222222222222
2024-06-06 04:30:07,20.1225,20.0573,10.0191,34.8771,34.982,20.4309,20.0671,1693.5,293.571,1654.64,8.48300849712847,20.0,20.56148148148148
2024-06-06 04:30:08,20.107,20.0376,10.0182,34.859,34.982,20.4422,20.0704,1694.48,319.829,1653.95,8.467217676814693,20.0,20.560740740740737
2024-06-06 04:30:09,20.1115,20.031,10.0213,34.8699,34.9852,20.4368,20.0737,1694.15,294.227,1653.46,8.46588380353115,20.0,20.56
2024-06-06 04:30:10,20.1145,20.0639,10.0267,34.8844,34.9852,20.4329,20.0737,1690.87,308.341,1653.66,8.46489393135839,20.0,20.559259259259257
2024-06-06 04:30:11,20.1093,20.0606,10.0236,34.8417,34.982,20.4317,20.0704,1695.14,310.311,1653.36,8.461596429806153,20.0,20.558518518518518
2024-06-06 04:30:12,20.0842,20.0737,10.0262,34.8794,34.9787,20.4388,20.0704,1696.45,321.799,1653.17,8.437387254968959,20.0,20.557777777777776
2024-06-06 04:30:13,20.1007,20.0671,10.02,34.8799,34.982,20.4366,20.0704,1699.41,278.472,1652.77,8.45438356544217,20.0,20.557037037037034
2024-06-06 04:30:14,20.1043,20.0704,10.0177,34.8823,34.982,20.4336,20.0704,1700.39,332.631,1652.77,8.459331720137389,20.0,20.556296296296296
2024-06-06 04:30:15,20.0947,20.0671,10.0136,34.9177,34.9885,20.4308,20.0704,1705.97,281.754,1652.38,8.452723994668997,20.0,20.555555555555554
2024-06-06 04:30:16,20.0996,20.0639,10.0153,34.9333,34.982,20.4357,20.0737,1705.31,327.379,1652.18,8.454383684688956,20.0,20.55481481481481
2024-06-06 04:30:17,20.0965,20.0474,10.0173,34.9762,34.9852,20.439,20.0573,1706.63,303.746,1651.3,8.445607215309124,20.0,20.554074074074073
2024-06-06 04:30:18,20.0946,20.0573,10.0085,35.0304,34.982,20.4389,20.0671,1704.33,304.074,1650.51,8.447345656416804,20.0,20.55333333333333
2024-06-06 04:30:19,20.083,20.0343,10.0144,35.0648,34.982,20.4509,20.0639,1707.28,324.425,1650.31,8.431667167086868,20.0,20.55259259259259
2024-06-06 04:30:20,20.0904,20.0573,10.013,35.1039,34.9787,20.4485,20.0704,1699.73,291.273,1650.61,8.440570562750242,20.0,20.55185185185185
2024-06-06 04:30:21,20.0737,20.0639,10.0252,35.1686,34.9852,20.4385,20.0671,1704.66,295.54,1650.8,8.41733346643497,20.0,20.55111111111111
2024-06-06 04:30:22,20.0639,20.0671,10.0135,35.1895,34.9852,20.4494,20.0704,1704.99,330.99,1651.0,8.419945021884761,20.0,20.55037037037037
2024-06-06 04:30:23,20.0766,20.0573,10.0088,35.2382,34.982,20.4438,20.0737,1701.37,296.853,1651.2,8.435544004051584,20.0,20.549629629629628
2024-06-06 04:30:24,20.0741,20.0573,10.0048,35.2802,34.9852,20.4433,20.0671,1704.0,307.357,1651.89,8.440326367143438,20.0,20.548888888888886
2024-06-06 04:30:25,20.0732,20.0639,10.001,35.312,34.9787,20.4368,20.0606,1705.31,327.051,1651.98,8.44321720314289,20.0,20.548148148148147
2024-06-06 04:30:26,20.0695,20.0671,10.0048,35.3407,34.9787,20.4454,20.0704,1698.09,274.861,1652.18,8.437951615014327,20.0,20.547407407407405
2024-06-06 04:30:27,20.0598,20.0671,9.99941,35.3766,34.9918,20.4399,20.0606,1695.47,308.669,1652.38,8.435359231505297,20.0,20.546666666666663
2024-06-06 04:30:28,20.0728,20.054,10.0139,35.4306,34.9852,20.442,20.0704,1709.91,325.081,1652.67,8.435590131247219,20.0,20.545925925925925
2024-06-06 04:30:29,20.0494,20.0671,10.0001,35.4665,34.9852,20.4298,20.0704,1707.61,324.425,1652.28,8.425550637922543,20.0,20.545185185185183
2024-06-06 04:30:30,20.0743,20.0671,10.0067,35.4643,34.982,20.4374,20.0704,1710.57,298.494,1651.49,8.4368579331826,20.0,20.544444444444444
2024-06-06 04:30:31,20.0622,20.0737,10.0011,35.4951,34.9852,20.4385,20.0704,1707.61,326.394,1651.0,8.42890918368271,20.0,20.543703703703702
2024-06-06 04:30:32,20.0641,20.0639,10.0038,35.5046,34.9852,20.4375,20.077,1716.47,260.747,1651.0,8.428238965978196,20.0,20.54296296296296
2024-06-06 04:30:33,20.0674,20.0639,9.99984,35.5106,34.982,20.4336,20.0704,1709.91,288.319,1653.95,8.449391602013373,20.0,20.54222222222222
2024-06-06 04:30:34,20.0683,20.0639,10.0055,35.5035,34.9754,20.4377,20.0737,1713.52,323.112,1650.7,8.42880153681427,20.0,20.54148148148148
2024-06-06 04:30:35,20.0565,20.0671,9.99418,35.4977,34.9885,20.4339,20.077,1713.19,290.617,1651.2,8.430952456628892,20.0,20.540740740740738
2024-06-06 04:30:36,20.053,20.0573,9.99816,35.4671,34.982,20.4322,20.0671,1710.24,313.265,1654.25,8.440246747330173,20.0,20.54
2024-06-06 04:30:37,20.0565,20.054,9.99034,35.4385,34.982,20.4385,20.0573,1705.31,296.197,1650.9,8.432637520336078,20.0,20.539259259259257
2024-06-06 04:30:38,20.0505,20.0737,9.99437,35.3813,34.9852,20.4202,20.0737,1699.73,329.677,1649.33,8.416223757276452,20.0,20.53851851851852
2024-06-06 04:30:39,20.0416,20.0803,9.99518,35.3339,34.9787,20.4342,20.0671,1705.64,291.929,1648.14,8.402030733280862,20.0,20.537777777777777
2024-06-06 04:30:40,20.0452,20.0639,9.9961,35.2821,34.9852,20.4365,20.0671,1707.28,326.722,1646.86,8.397745037738781,20.0,20.537037037037035
2024-06-06 04:30:41,20.0514,20.0671,9.98943,35.2112,34.9885,20.4107,20.0671,1711.88,295.212,1647.45,8.411512536616694,20.0,20.536296296296296
2024-06-06 04:30:42,20.0595,20.0606,9.99152,35.1752,34.982,20.4197,20.0704,1702.69,297.838,1648.05,8.419602016865252,20.0,20.535555555555554
2024-06-06 04:30:43,20.0467,20.0639,10.0009,35.0838,34.982,20.424,20.0737,1708.27,333.287,1648.73,8.404519781783897,20.0,20.534814814814812
2024-06-06 04:30:44,20.0508,20.0704,9.98757,35.0289,34.982,20.4352,20.0671,1700.06,308.998,1649.13,8.4211446394696,20.0,20.534074074074073
2024-06-06 04:30:45,20.0639,20.0606,10.0057,34.9882,34.982,20.426,20.0671,1715.82,319.173,1650.61,8.424489137501192,20.0,20.53333333333333
2024-06-06 04:30:46,20.0418,20.0573,9.99475,34.9443,34.982,20.422,20.0737,1693.5,332.631,1651.39,8.419126785676669,20.0,20.532592592592593
2024-06-06 04:30:47,20.0448,20.0507,9.9869,34.9007,34.9852,20.4078,20.0737,1712.21,333.615,1651.3,8.42775942642845,20.0,20.53185185185185
2024-06-06 04:30:48,20.0365,20.0671,9.99376,34.8677,34.982,20.4139,20.0737,1699.73,316.875,1650.7,8.41199888160613,20.0,20.53111111111111
2024-06-06 04:30:49,20.0424,20.0409,9.99062,34.8154,34.982,20.4151,20.0704,1701.7,299.151,1647.36,8.402534940170893,20.0,20.53037037037037
2024-06-06 04:30:50,20.0596,20.0606,9.99845,34.7558,34.982,20.4196,20.0704,1703.34,290.945,1653.26,8.440489188233142,20.0,20.52962962962963
2024-06-06 04:30:51,20.0466,20.0671,9.99201,34.7158,34.982,20.4112,20.0639,1696.45,290.945,1654.64,8.442026684595579,20.0,20.528888888888886
2024-06-06 04:30:52,20.035,20.0671,10.0034,34.6724,34.9787,20.4144,20.0671,1701.05,316.547,1655.23,8.42572715564784,20.0,20.528148148148148
2024-06-06 04:30:53,20.0369,20.0704,9.98852,34.6427,34.9885,20.4146,20.0704,1704.0,331.646,1655.23,8.439820989300664,20.0,20.527407407407406
2024-06-06 04:30:54,20.043,20.0671,9.98549,34.5976,34.9852,20.4046,20.0704,1701.7,327.379,1655.43,8.448510148667102,20.0,20.526666666666667
2024-06-06 04:30:55,20.0419,20.0671,9.99572,34.5783,34.9852,20.4207,20.0639,1685.29,320.814,1655.53,8.439502497869205,20.0,20.525925925925925
2024-06-06 04:30:56,20.055,20.0606,9.99424,34.5648,34.982,20.424,20.077,1699.41,291.929,1651.2,8.429645373785927,20.0,20.525185185185183
2024-06-06 04:30:57,20.0444,20.0507,9.98228,34.5786,34.9852,20.4339,20.0606,1692.18,296.853,1653.46,8.442324110244277,20.0,20.524444444444445
2024-06-06 04:30:58,20.045,20.0671,9.97763,34.5559,34.982,20.4169,20.0671,1689.56,342.15,1653.07,8.444736645693512,20.0,20.523703703703703
2024-06-06 04:30:59,20.0478,20.054,9.98412,34.5604,34.9852,20.4287,20.0671,1706.63,329.348,1652.28,8.437607141178814,20.0,20.52296296296296
2024-06-06 04:31:00,20.0554,20.0606,9.98503,34.5709,34.982,20.4227,20.0671,1695.47,293.899,1652.08,8.442194174070266,20.0,20.522222222222222
2024-06-06 04:31:01,20.0506,20.0606,9.98548,34.5998,34.982,20.4292,20.0704,1691.53,317.86,1651.2,8.433298502757278,20.0,20.52148148148148
2024-06-06 04:31:02,20.0607,20.054,9.98831,34.5884,34.982,20.424,20.0704,1701.05,298.822,1649.82,8.432336574826598,20.0,20.52074074074074
2024-06-06 04:31:03,20.0462,20.0639,9.97089,34.6133,34.9918,20.4233,20.0671,1695.47,329.348,1649.03,8.430742209466914,20.0,20.52
2024-06-06 04:31:04,20.0617,20.0639,9.98217,34.6419,34.9852,20.4123,20.0671,1689.89,337.226,1649.23,8.435296326895187,20.0,20.519259259259258
2024-06-06 04:31:05,20.0579,20.054,9.97734,34.6695,34.9852,20.4189,20.0737,1697.76,283.067,1646.37,8.421528805588729,20.0,20.51851851851852
2024-06-06 04:31:06,20.0628,20.0639,9.98023,34.7118,34.982,20.4234,20.0737,1702.03,322.127,1649.03,8.43681717772504,20.0,20.517777777777777
2024-06-06 04:31:07,20.0625,20.0606,9.97739,34.7479,34.9885,20.4235,20.0737,1700.39,308.669,1648.73,8.437407324102264,20.0,20.517037037037035
2024-06-06 04:31:08,20.0619,20.0639,9.98338,34.7824,34.982,20.4098,20.0704,1699.08,332.302,1648.24,8.429388050782048,20.0,20.516296296296296
2024-06-06 04:31:09,20.0512,20.0639,9.98868,34.8247,34.982,20.412,20.0639,1699.41,296.197,1647.65,8.41299353176944,20.0,20.515555555555554
2024-06-06 04:31:10,20.0589,20.0639,9.98525,34.8766,34.9852,20.4013,20.0671,1703.67,339.195,1646.96,8.418771939958322,20.0,20.514814814814816
2024-06-06 04:31:11,20.0421,20.0376,9.98867,34.9182,34.9885,20.3992,20.0671,1703.67,311.624,1646.47,8.399373931691617,20.0,20.514074074074074
2024-06-06 04:31:12,20.0633,20.0639,9.98664,34.972,34.982,20.4016,20.0671,1701.7,293.571,1646.27,8.41775933386706,20.0,20.513333333333332
2024-06-06 04:31:13,20.0584,20.0704,10.0008,35.0232,34.9885,20.4174,20.0737,1707.28,288.975,1647.16,8.406379312171588,20.0,20.512592592592593
2024-06-06 04:31:14,20.0517,20.0606,9.98282,35.0736,34.982,20.4116,20.0704,1703.34,318.188,1648.14,8.420814500062413,20.0,20.51185185185185
2024-06-06 04:31:15,20.0366,20.0573,9.97334,35.1484,34.982,20.4027,20.077,1707.94,285.365,1651.2,8.431740057829131,20.0,20.51111111111111
2024-06-06 04:31:16,20.0328,20.0606,9.97958,35.2203,34.9852,20.404,20.0671,1708.27,334.272,1647.45,8.404197792615731,20.0,20.51037037037037
2024-06-06 04:31:17,20.0441,19.9982,9.98096,35.2583,34.9852,20.4086,20.0048,1709.58,282.739,1647.26,8.411520411928441,20.0,20.50962962962963
2024-06-06 04:31:18,20.0451,19.9982,9.9844,35.3059,34.9787,20.3975,20.0048,1708.6,330.333,1647.36,8.409991391830834,20.0,20.50888888888889
2024-06-06 04:31:19,20.0468,19.9982,9.99206,35.36,34.9787,20.4047,20.0113,1709.58,304.731,1647.75,8.406999100662233,20.0,20.50814814814815
2024-06-06 04:31:20,20.0423,19.9883,9.98174,35.4172,34.982,20.4024,20.0015,1704.0,303.418,1647.85,8.412375842529734,20.0,20.507407407407406
2024-06-06 04:31:21,20.0383,19.9785,9.98096,35.4455,34.9852,20.3974,20.0015,1699.08,319.829,1648.44,8.412694385516406,20.0,20.506666666666668
2024-06-06 04:31:22,20.0262,20.0146,9.97408,35.4681,34.982,20.4094,20.0015,1699.73,280.769,1649.82,8.415367070828859,20.0,20.505925925925926
2024-06-06 04:31:23,20.0254,19.9916,9.97937,35.4793,34.9885,20.3918,20.0048,1707.61,296.525,1651.2,8.4173034954034,20.0,20.505185185185184
2024-06-06 04:31:24,20.0275,19.9982,9.96357,35.4886,34.9852,20.3966,20.0015,1706.95,330.005,1653.66,8.444864091537855,20.0,20.504444444444445
2024-06-06 04:31:25,20.0471,19.9982,9.98009,35.4631,34.982,20.3981,20.0048,1711.88,278.144,1652.67,8.442391335749141,20.0,20.503703703703703
2024-06-06 04:31:26,20.0436,19.9949,9.98309,35.4793,34.982,20.4033,20.0048,1717.13,330.005,1652.87,8.437961315969055,20.0,20.502962962962965
2024-06-06 04:31:27,20.0276,19.9982,9.96815,35.4827,34.9852,20.401,20.0015,1710.24,329.677,1653.86,8.442125725093332,20.0,20.502222222222223
2024-06-06 04:31:28,20.0312,19.9982,9.98412,35.4238,34.9852,20.4146,20.0048,1709.25,302.761,1653.95,8.432203371696472,20.0,20.50148148148148
2024-06-06 04:31:29,20.029,19.9916,9.97548,35.3772,34.982,20.3952,20.0048,1706.3,285.036,1653.46,8.435108534664968,20.0,20.500740740740742
2024-06-06 04:31:30,20.03,19.9982,9.9739,35.3397,34.982,20.3991,19.9982,1712.21,304.402,1653.17,8.435793395773844,20.0,20.5
2024-06-06 04:31:31,20.0288,20.0015,9.96351,35.3146,34.9852,20.3972,20.0146,1713.52,323.768,1652.58,8.44048923857051,20.0,20.499259259259258
2024-06-06 04:31:32,20.0362,19.9916,9.9788,35.2366,34.982,20.3883,20.0048,1712.53,290.945,1652.48,8.43336254488027,20.0,20.49851851851852
2024-06-06 04:31:33,20.0247,20.008,9.96282,35.1914,34.982,20.3788,20.0015,1709.91,337.554,1652.48,8.437119128510336,20.0,20.497777777777777
2024-06-06 04:31:34,20.0176,19.9883,9.97306,35.1434,34.9885,20.3831,20.0048,1708.6,307.685,1651.98,8.4200306711202,20.0,20.497037037037035
2024-06-06 04:31:35,20.0389,19.9916,9.97826,35.0857,34.9918,20.3865,20.0015,1701.05,321.799,1650.51,8.426022308401972,20.0,20.496296296296297
2024-06-06 04:31:36,20.0344,19.9949,9.98477,35.0299,34.9754,20.3779,20.008,1700.39,334.928,1649.52,8.411752654541454,20.0,20.495555555555555
2024-06-06 04:31:37,20.0383,19.9883,9.96112,34.936,34.9852,20.3846,20.0048,1696.45,296.197,1649.23,8.433329673056353,20.0,20.494814814814816
2024-06-06 04:31:38,20.0104,19.9916,9.96569,34.883,34.9852,20.3845,20.0048,1701.7,332.959,1647.45,8.39708368159308,20.0,20.494074074074074
2024-06-06 04:31:39,20.0153,19.9982,9.95911,34.8329,34.9787,20.3744,20.008,1699.73,295.54,1646.47,8.401679838437017,20.0,20.493333333333332
2024-06-06 04:31:40,20.0103,19.9982,9.95845,34.7755,34.9852,20.3725,20.0146,1698.42,328.692,1646.96,8.400553198162543,20.0,20.492592592592594
2024-06-06 04:31:41,20.0112,19.9949,9.96532,34.7157,34.9852,20.3802,20.0048,1704.33,299.807,1647.75,8.399591051122222,20.0,20.49185185185185
2024-06-06 04:31:42,20.0172,20.0048,9.97055,34.6866,34.9852,20.3788,20.0048,1701.7,332.631,1648.05,8.4017642667883,20.0,20.49111111111111
2024-06-06 04:31:43,20.0161,19.9916,9.97106,34.6541,34.982,20.3775,20.0048,1699.73,303.418,1648.24,8.401386329106629,20.0,20.49037037037037
2024-06-06 04:31:44,19.9992,19.9982,9.96821,34.6299,34.9852,20.3835,20.008,1696.78,320.486,1648.54,8.391162324969681,20.0,20.48962962962963
2024-06-06 04:31:45,20.0206,19.9949,9.97915,34.5969,34.982,20.3883,20.0048,1692.51,285.036,1651.89,8.416981835813063,20.0,20.48888888888889
2024-06-06 04:31:46,20.0117,20.0146,9.9741,34.6131,34.982,20.3919,20.0113,1694.81,331.974,1649.03,8.399187518969159,20.0,20.48814814814815
2024-06-06 04:31:47,20.0098,19.9949,9.96554,34.6077,34.982,20.3717,20.0048,1701.05,325.081,1649.82,8.40878688822293,20.0,20.487407407407407
2024-06-06 04:31:48,20.0121,20.0015,9.9691,34.6065,34.982,20.3707,20.008,1702.03,305.387,1650.21,8.409719548728845,20.0,20.486666666666668
2024-06-06 04:31:49,20.0074,20.0015,9.9706,34.6254,34.9852,20.3731,20.0048,1698.09,327.051,1651.3,8.41007922241989,20.0,20.485925925925926
2024-06-06 04:31:50,20.0066,19.9916,9.96202,34.6541,34.982,20.3772,20.0048,1699.41,306.372,1652.18,8.421083592470774,20.0,20.485185185185184
2024-06-06 04:31:51,20.0002,19.9982,9.95618,34.6765,34.9852,20.381,20.008,1706.63,279.128,1652.48,8.422143105377959,20.0,20.484444444444446
2024-06-06 04:31:52,20.0059,19.9949,9.96576,34.6866,34.9852,20.3749,20.008,1710.24,329.02,1651.89,8.415883762705603,20.0,20.483703703703704
2024-06-06 04:31:53,20.0015,19.9949,9.95232,34.7324,34.9787,20.3598,20.0015,1689.56,294.555,1650.9,8.418413011179137,20.0,20.482962962962965
2024-06-06 04:31:54,19.9975,19.9982,9.96072,34.7599,34.982,20.3605,19.9982,1690.21,321.142,1650.9,8.408025265976184,20.0,20.482222222222223
2024-06-06 04:31:55,19.991,20.0113,9.94324,34.7865,34.982,20.3839,19.9982,1695.47,286.349,1651.2,8.418753016761288,20.0,20.48148148148148
2024-06-06 04:31:56,20.0059,20.0113,9.95588,34.8329,34.9852,20.373,19.9851,1712.53,303.418,1651.1,8.420136639805731,20.0,20.480740740740742
2024-06-06 04:31:57,19.9964,19.9851,9.94976,34.883,34.982,20.3683,20.008,1714.18,326.394,1651.2,8.417814598309942,20.0,20.48
2024-06-06 04:31:58,19.9915,19.9916,9.95087,34.9257,34.9852,20.3577,20.0015,1702.36,320.158,1650.21,8.40773497884629,20.0,20.47925925925926
2024-06-06 04:31:59,19.9948,19.9982,9.96126,34.9863,34.982,20.3433,20.0015,1699.41,306.044,1650.31,8.402307151704587,20.0,20.47851851851852
2024-06-06 04:32:00,20.0026,19.9916,9.9669,35.027,34.9918,20.3452,20.0113,1708.92,283.724,1647.16,8.388074775608542,20.0,20.477777777777778
2024-06-06 04:32:01,19.9893,19.9982,9.95383,35.0671,34.9754,20.3433,20.0015,1705.31,329.677,1649.82,8.401428134392633,20.0,20.47703703703704
2024-06-06 04:32:02,20.0033,19.9949,9.95279,35.1046,34.9885,20.3523,20.008,1704.99,284.38,1650.9,8.41952718062429,20.0,20.476296296296297
2024-06-06 04:32:03,19.9938,20.008,9.95225,35.1486,34.982,20.3482,19.9982,1710.24,305.715,1652.08,8.418033787103685,20.0,20.475555555555555
2024-06-06 04:32:04,19.9989,19.9949,9.94658,35.1908,34.9852,20.3575,19.9982,1704.0,286.678,1649.82,8.41553450550076,20.0,20.474814814814817
2024-06-06 04:32:05,19.9767,19.9949,9.93928,35.2571,34.9852,20.3462,20.0048,1703.02,335.585,1653.66,8.422618969893863,20.0,20.474074074074075
2024-06-06 04:32:06,19.9682,19.9949,9.93908,35.3035,34.982,20.3434,20.0015,1707.61,315.891,1654.35,8.41916574258817,20.0,20.473333333333333
2024-06-06 04:32:07,19.9945,19.9883,9.94733,35.3382,34.9885,20.3531,20.0048,1699.08,299.807,1654.45,8.434828039472574,20.0,20.472592592592594
2024-06-06 04:32:08,19.9858,19.9982,9.93509,35.3842,34.9885,20.3527,20.0212,1710.24,308.998,1653.86,8.434790912669465,20.0,20.471851851851852
2024-06-06 04:32:09,19.982,20.0048,9.94491,35.4015,34.9852,20.336,20.0015,1718.77,324.425,1651.89,8.41332718027984,20.0,20.471111111111114
2024-06-06 04:32:10,19.9722,20.0048,9.93374,35.4488,34.982,20.3268,20.0048,1717.79,274.861,1654.74,8.428993011842065,20.0,20.47037037037037
