TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:32:11,19.967,19.9851,9.93806,35.4579,34.9787,20.3425,20.0015,1716.15,333.615,1654.64,8.420490452440927,20.0,20.46962962962963
2024-06-06 04:32:12,19.9873,20.0015,9.94258,35.4654,34.9787,20.3406,20.0048,1713.52,281.426,1654.64,8.43373964321677,20.0,20.46888888888889
2024-06-06 04:32:13,19.9813,19.9982,9.94348,35.5094,34.9787,20.3347,20.0015,1702.69,331.974,1654.05,8.424941092477471,20.0,20.46814814814815
2024-06-06 04:32:14,19.9819,19.9916,9.94574,35.5094,34.9787,20.3329,20.0048,1701.05,289.632,1653.17,8.419066262957772,20.0,20.467407407407407
2024-06-06 04:32:15,19.9672,20.0015,9.93758,35.4957,34.9885,20.3376,20.0113,1708.27,325.081,1652.58,8.410577308448302,20.0,20.46666666666667
2024-06-06 04:32:16,19.9645,19.9916,9.93579,35.4991,34.9852,20.3386,20.008,1709.25,310.967,1650.41,8.398771293426572,20.0,20.465925925925927
2024-06-06 04:32:17,19.9702,20.0015,9.93856,35.4833,34.982,20.3305,20.0015,1703.02,334.272,1652.38,8.411253150338878,20.0,20.465185185185188
2024-06-06 04:32:18,19.9755,19.9916,9.93166,35.4586,34.982,20.3401,20.008,1707.61,334.272,1651.3,8.415978209918485,20.0,20.464444444444446
2024-06-06 04:32:19,19.9711,19.9818,9.93071,35.4466,34.982,20.3375,20.008,1704.33,312.28,1651.2,8.412577888201938,20.0,20.463703703703704
2024-06-06 04:32:20,19.9617,19.9949,9.93619,35.4026,34.982,20.3413,20.0048,1706.3,335.913,1651.0,8.399092873552883,20.0,20.462962962962965
2024-06-06 04:32:21,19.9714,20.008,9.93432,35.3508,34.982,20.3264,20.008,1700.06,295.868,1650.31,8.405271625590876,20.0,20.462222222222223
2024-06-06 04:32:22,19.9747,20.0048,9.93606,35.2989,34.9721,20.339,20.0015,1702.36,334.928,1649.03,8.400057762355987,20.0,20.46148148148148
2024-06-06 04:32:23,19.9833,19.9982,9.93281,35.2435,34.9885,20.3462,20.0015,1705.64,290.288,1648.64,8.407984535129119,20.0,20.460740740740743
2024-06-06 04:32:24,19.9676,19.9949,9.9335,35.168,34.9852,20.339,20.0113,1705.97,321.799,1648.93,8.395749651766412,20.0,20.46
2024-06-06 04:32:25,19.9801,19.9982,9.93189,35.111,34.982,20.3429,20.0113,1701.05,312.608,1649.52,8.410564084537437,20.0,20.459259259259262
2024-06-06 04:32:26,19.9824,19.9949,9.93466,35.0603,34.9852,20.3392,20.0015,1702.03,300.135,1649.03,8.407672391990824,20.0,20.45851851851852
2024-06-06 04:32:27,19.981,19.9883,9.93252,34.9906,34.982,20.3498,20.0048,1695.47,319.829,1651.49,8.420834976004874,20.0,20.45777777777778
2024-06-06 04:32:28,19.9883,19.9949,9.94142,34.9565,34.982,20.34,20.0048,1698.42,285.693,1647.75,8.400427174095135,20.0,20.45703703703704
2024-06-06 04:32:29,19.983,20.0048,9.93834,34.9101,34.982,20.3447,20.0048,1695.14,308.669,1648.44,8.402087906585761,20.0,20.456296296296298
2024-06-06 04:32:30,19.9862,20.0015,9.93074,34.8716,34.9852,20.3555,19.9982,1695.47,312.608,1648.93,8.413622028218876,20.0,20.455555555555556
2024-06-06 04:32:31,19.9818,19.9982,9.93175,34.8082,34.9852,20.3489,20.0048,1692.84,311.952,1649.92,8.414144094827545,20.0,20.454814814814817
2024-06-06 04:32:32,19.9776,19.9949,9.948,34.7957,34.9852,20.3416,20.0015,1690.21,292.258,1650.8,8.40150149126299,20.0,20.454074074074075
2024-06-06 04:32:33,19.9811,19.9982,9.93903,34.7481,34.9852,20.3468,20.0048,1695.47,295.54,1651.39,8.414953694929373,20.0,20.453333333333337
2024-06-06 04:32:34,19.9657,19.9916,9.93651,34.7312,34.9852,20.346,19.9982,1695.79,333.287,1651.49,8.404669555295754,20.0,20.452592592592595
2024-06-06 04:32:35,19.974,19.926,9.94194,34.7128,34.982,20.335,19.9391,1708.92,281.426,1647.65,8.387526771655892,20.0,20.451851851851853
2024-06-06 04:32:36,19.9784,19.9293,9.94029,34.7094,34.9852,20.3537,19.9358,1703.67,313.921,1650.02,8.40465700601727,20.0,20.451111111111114
2024-06-06 04:32:37,19.9776,19.9325,9.92865,34.7119,34.982,20.352,19.9391,1709.91,318.845,1650.31,8.415211824751955,20.0,20.450370370370372
2024-06-06 04:32:38,19.9691,19.9293,9.9341,34.6956,34.982,20.3443,19.949,1694.15,331.646,1650.8,8.4060249127407,20.0,20.44962962962963
2024-06-06 04:32:39,19.9647,19.9424,9.93861,34.6886,34.982,20.3341,19.9391,1694.15,301.448,1651.89,8.404106719072143,20.0,20.44888888888889
2024-06-06 04:32:40,19.9607,19.9391,9.92926,34.695,34.9787,20.3329,19.9391,1688.9,319.829,1652.58,8.412103512900849,20.0,20.44814814814815
2024-06-06 04:32:41,19.9594,19.9424,9.93524,34.695,34.982,20.3401,19.9391,1686.28,312.608,1652.38,8.404981376873668,20.0,20.44740740740741
2024-06-06 04:32:42,19.9753,19.9358,9.93474,34.6944,34.982,20.348,19.9424,1690.21,300.792,1651.79,8.41572632538013,20.0,20.44666666666667
2024-06-06 04:32:43,19.9622,19.9424,9.93202,34.7007,34.9885,20.3403,19.9391,1697.44,335.257,1651.1,8.403514233986268,20.0,20.445925925925927
2024-06-06 04:32:44,19.9544,19.9358,9.92621,34.7286,34.9754,20.3289,19.9457,1697.11,282.411,1650.11,8.396809216786972,20.0,20.44518518518519
2024-06-06 04:32:45,19.9759,19.9325,9.92594,34.7213,34.9885,20.3375,19.9391,1699.73,320.486,1649.82,8.413558776372255,20.0,20.444444444444446
2024-06-06 04:32:46,19.9588,19.9227,9.92711,34.7581,34.9885,20.3285,19.949,1700.06,291.601,1650.61,8.402285044618258,20.0,20.443703703703704
2024-06-06 04:32:47,19.9644,19.9325,9.93208,34.7914,34.982,20.3377,19.9424,1696.45,289.632,1651.59,8.40780163348886,20.0,20.442962962962966
2024-06-06 04:32:48,19.9744,19.9325,9.93484,34.8311,34.982,20.3354,19.9391,1699.41,310.967,1651.89,8.41539759293284,20.0,20.442222222222224
2024-06-06 04:32:49,19.9631,19.9293,9.92822,34.8576,34.9852,20.3467,19.9358,1698.42,329.02,1652.08,8.412442191646806,20.0,20.441481481481482
2024-06-06 04:32:50,19.9534,19.9358,9.91707,34.8846,34.9852,20.3391,19.9424,1692.51,274.205,1652.18,8.414167032531191,20.0,20.440740740740743
2024-06-06 04:32:51,19.9724,19.9194,9.92946,34.9344,34.982,20.3304,19.9424,1699.41,329.348,1651.89,8.418230789194833,20.0,20.44
2024-06-06 04:32:52,19.9677,19.9424,9.9298,34.9642,34.9852,20.3336,19.9424,1699.73,296.197,1650.9,8.408963513929992,20.0,20.439259259259263
2024-06-06 04:32:53,19.9652,19.9325,9.92112,35.0057,34.982,20.3298,19.9391,1695.14,306.044,1650.31,8.411133579603305,20.0,20.43851851851852
2024-06-06 04:32:54,19.9577,19.9457,9.90547,35.0364,34.9918,20.3335,19.9424,1705.64,290.617,1650.02,8.416479326845103,20.0,20.43777777777778
2024-06-06 04:32:55,19.9555,19.9325,9.91121,35.0954,34.982,20.3323,19.9457,1706.3,329.02,1648.83,8.403766165766646,20.0,20.43703703703704
2024-06-06 04:32:56,19.9717,19.9325,9.92522,35.1386,34.9852,20.3199,19.9391,1705.31,287.991,1650.02,8.41166499647966,20.0,20.436296296296298
2024-06-06 04:32:57,19.955,19.926,9.89612,35.1684,34.9852,20.3457,19.9424,1706.95,302.761,1648.54,8.41449297500955,20.0,20.435555555555556
2024-06-06 04:32:58,19.9526,19.9391,9.90588,35.237,34.9852,20.3394,19.9391,1719.43,315.891,1649.82,8.410846334687381,20.0,20.434814814814818
2024-06-06 04:32:59,19.9598,19.9424,9.91418,35.297,34.9885,20.3397,19.9293,1715.49,306.044,1649.62,8.408905947871832,20.0,20.434074074074076
2024-06-06 04:33:00,19.9615,19.9325,9.91195,35.3273,34.9852,20.3348,19.9293,1698.09,281.098,1649.33,8.4107167926367,20.0,20.433333333333337
2024-06-06 04:33:01,19.9558,19.9555,9.91579,35.3679,34.9885,20.3451,19.9457,1702.03,326.722,1649.33,8.402732530833747,20.0,20.432592592592595
2024-06-06 04:33:02,19.9429,19.9424,9.90544,35.3941,34.982,20.3428,19.9358,1720.08,302.761,1649.23,8.400089038810082,20.0,20.431851851851853
2024-06-06 04:33:03,19.9507,19.926,9.91294,35.4166,34.9852,20.3312,19.9391,1710.89,325.41,1649.62,8.40232656295082,20.0,20.431111111111115
2024-06-06 04:33:04,19.9409,19.9325,9.91233,35.4594,34.9787,20.3311,19.9391,1712.86,321.799,1649.23,8.392649229181444,20.0,20.430370370370373
2024-06-06 04:33:05,19.9596,19.9293,9.92107,35.4596,34.982,20.3335,19.9424,1712.86,284.052,1648.93,8.399456329092455,20.0,20.42962962962963
2024-06-06 04:33:06,19.9605,19.9391,9.91799,35.4574,34.9852,20.3249,19.9391,1704.33,334.6,1648.83,8.402276891385371,20.0,20.428888888888892
2024-06-06 04:33:07,19.9586,19.9358,9.91604,35.452,34.982,20.3296,19.9391,1705.97,306.7,1645.98,8.387795330549048,20.0,20.42814814814815
2024-06-06 04:33:08,19.9376,19.926,9.90382,35.4309,34.982,20.319,19.9358,1707.28,290.945,1650.02,8.401031605933387,20.0,20.42740740740741
2024-06-06 04:33:09,19.9435,19.9358,9.9093,35.3851,34.9885,20.3366,19.9391,1700.39,287.006,1650.31,8.402859850225756,20.0,20.42666666666667
2024-06-06 04:33:10,19.9498,19.9391,9.89929,35.3328,34.982,20.3301,19.9457,1699.41,314.906,1653.07,8.430594098052332,20.0,20.425925925925927
2024-06-06 04:33:11,19.9351,19.9325,9.89751,35.2787,34.9852,20.3168,19.9457,1712.86,302.105,1649.33,8.400707173017915,20.0,20.42518518518519
2024-06-06 04:33:12,19.9439,19.9227,9.9006,35.2251,34.9852,20.3188,19.9358,1699.08,292.586,1646.57,8.391420215892753,20.0,20.424444444444447
2024-06-06 04:33:13,19.9445,19.9325,9.90993,35.1559,34.9852,20.311,19.9391,1706.95,337.882,1648.73,8.395124536293302,20.0,20.423703703703705
2024-06-06 04:33:14,19.9532,19.9293,9.90741,35.0962,34.982,20.3103,19.9358,1702.69,298.166,1648.44,8.403033121190786,20.0,20.422962962962966
2024-06-06 04:33:15,19.9508,19.9358,9.91704,35.0362,34.9754,20.3175,19.9424,1696.45,328.364,1648.64,8.393988642264926,20.0,20.422222222222224
2024-06-06 04:33:16,19.9471,19.9293,9.91726,34.9575,34.982,20.3021,19.9391,1698.42,287.991,1649.03,8.392694164467361,20.0,20.421481481481486
2024-06-06 04:33:17,19.9417,19.9358,9.90236,34.9004,34.982,20.3043,19.9391,1702.03,339.524,1648.24,8.396619010900244,20.0,20.420740740740744
2024-06-06 04:33:18,19.938,19.9325,9.91345,34.8239,34.9852,20.3042,19.9391,1701.37,318.517,1651.79,8.402307175604681,20.0,20.42
2024-06-06 04:33:19,19.9353,19.9358,9.90525,34.7529,34.9852,20.3006,19.9325,1697.76,326.722,1655.43,8.425443197833115,20.0,20.419259259259263
2024-06-06 04:33:20,19.9298,19.9358,9.91074,34.6628,34.982,20.3132,19.9457,1708.27,295.868,1650.51,8.391198081754027,20.0,20.41851851851852
2024-06-06 04:33:21,19.9277,19.9457,9.90315,34.6076,34.982,20.2996,19.926,1712.21,332.959,1650.31,8.39477872790861,20.0,20.41777777777778
2024-06-06 04:33:22,19.921,19.9391,9.90033,34.5663,34.9852,20.3024,19.9358,1699.73,288.319,1646.96,8.374495383061964,20.0,20.41703703703704
2024-06-06 04:33:23,19.9279,19.9391,9.89439,34.5223,34.982,20.2961,19.9358,1690.54,329.02,1650.31,8.402282029044533,20.0,20.4162962962963
2024-06-06 04:33:24,19.9436,19.9293,9.89996,34.4873,34.982,20.3077,19.9424,1694.15,282.411,1650.31,8.410765113922526,20.0,20.41555555555556
2024-06-06 04:33:25,19.9355,19.9293,9.90279,34.4665,34.9852,20.3023,19.9391,1693.83,324.097,1650.21,8.40110299847928,20.0,20.414814814814818
2024-06-06 04:33:26,19.9408,19.9325,9.91252,34.4561,34.982,20.2959,19.9358,1701.05,279.785,1650.21,8.397393443804296,20.0,20.414074074074076
2024-06-06 04:33:27,19.9324,19.9325,9.89988,34.4463,34.9852,20.296,19.9358,1699.73,329.677,1652.58,8.413009172685875,20.0,20.413333333333338
2024-06-06 04:33:28,19.9346,19.9325,9.90542,34.4634,34.9885,20.3061,19.9457,1701.37,306.044,1653.17,8.413210927598882,20.0,20.412592592592596
2024-06-06 04:33:29,19.9284,19.9325,9.90667,34.4794,34.982,20.3103,19.9325,1697.76,308.341,1649.23,8.386925011199464,20.0,20.411851851851853
2024-06-06 04:33:30,19.9378,19.9358,9.89713,34.5017,34.982,20.2968,19.9424,1699.73,326.394,1649.42,8.403743448339725,20.0,20.411111111111115
2024-06-06 04:33:31,19.9223,19.9424,9.8919,34.537,34.982,20.3026,19.9293,1702.03,299.807,1651.3,8.404716506512093,20.0,20.410370370370373
2024-06-06 04:33:32,19.9193,19.9325,9.88575,34.5616,34.982,20.2992,19.9358,1694.48,293.899,1651.0,8.405828561483304,20.0,20.409629629629634
2024-06-06 04:33:33,19.9312,19.9522,9.90336,34.6178,34.982,20.3019,19.9358,1695.47,308.998,1647.26,8.382014048055831,20.0,20.408888888888892
2024-06-06 04:33:34,19.9337,19.926,9.90647,34.681,34.982,20.3016,19.9457,1693.83,314.906,1648.05,8.385523802348805,20.0,20.40814814814815
2024-06-06 04:33:35,19.9338,19.9227,9.91004,34.7342,34.982,20.306,19.9424,1693.17,288.319,1647.75,8.3810960109614,20.0,20.407407407407412
2024-06-06 04:33:36,19.927,19.9293,9.90261,34.7789,34.982,20.3053,19.9358,1688.9,337.554,1647.65,8.381114097654887,20.0,20.40666666666667
2024-06-06 04:33:37,19.9182,19.9391,9.897,34.8368,34.982,20.2976,19.9391,1690.54,291.929,1652.18,8.401482480787456,20.0,20.405925925925928
2024-06-06 04:33:38,19.9245,19.9391,9.89866,34.8758,34.982,20.2979,19.9358,1687.59,316.547,1648.54,8.386854227167415,20.0,20.40518518518519
2024-06-06 04:33:39,19.9326,19.9293,9.90029,34.9312,34.9852,20.2712,19.9424,1695.79,322.455,1649.13,8.39527006517761,20.0,20.404444444444447
2024-06-06 04:33:40,19.9235,19.9358,9.89857,34.98,34.982,20.285,19.9358,1692.84,286.678,1648.44,8.385584292287522,20.0,20.40370370370371
2024-06-06 04:33:41,19.9171,19.9391,9.88778,35.0295,34.9852,20.2886,19.9358,1701.37,340.18,1648.14,8.387729646372385,20.0,20.402962962962967
2024-06-06 04:33:42,19.9281,19.926,9.88515,35.0961,34.982,20.2832,19.9358,1704.0,289.96,1648.34,8.400147925006326,20.0,20.402222222222225
2024-06-06 04:33:43,19.9227,19.9161,9.8949,35.1494,34.9852,20.2755,19.9457,1703.02,313.921,1647.95,8.38549163540028,20.0,20.401481481481486
2024-06-06 04:33:44,19.9206,19.9424,9.88977,35.195,34.982,20.2724,19.9424,1706.95,317.86,1646.17,8.378965238830745,20.0,20.400740740740744
2024-06-06 04:33:45,19.9097,19.9325,9.88515,35.2573,34.9885,20.2519,19.9358,1706.3,285.036,1649.23,8.389284995806072,20.0,20.400000000000002
2024-06-06 04:33:46,19.9193,19.9358,9.90096,35.3041,34.9754,20.2593,19.9457,1702.03,341.493,1647.06,8.37305651434967,20.0,20.399259259259264
2024-06-06 04:33:47,19.9146,19.9391,9.90293,35.3339,34.9852,20.2605,19.949,1703.67,323.112,1649.72,8.380995383111268,20.0,20.39851851851852
2024-06-06 04:33:48,19.912,19.9293,9.88304,35.3862,34.9852,20.2704,19.9391,1709.91,319.173,1650.31,8.398471758936447,20.0,20.397777777777783
2024-06-06 04:33:49,19.9172,19.9325,9.89141,35.3949,34.9885,20.2649,19.9424,1705.97,314.578,1649.52,8.391798070812069,20.0,20.39703703703704
2024-06-06 04:33:50,19.9116,19.926,9.88269,35.3974,34.982,20.2644,19.9358,1709.91,328.692,1648.44,8.388913455232636,20.0,20.3962962962963
2024-06-06 04:33:51,19.9209,19.9161,9.89471,35.4195,34.9852,20.2608,19.9293,1711.22,293.899,1647.45,8.381601503433318,20.0,20.39555555555556
2024-06-06 04:33:52,19.8993,19.903,9.88279,35.4189,34.9885,20.2578,19.9391,1716.47,283.724,1648.34,8.378032917848358,20.0,20.39481481481482
2024-06-06 04:33:53,19.9041,19.88,9.87854,35.4318,34.982,20.2502,19.8767,1718.77,326.394,1648.83,8.388095317923256,20.0,20.394074074074076
2024-06-06 04:33:54,19.9127,19.8734,9.88849,35.4026,34.9754,20.2656,19.8734,1722.38,312.28,1647.85,8.381980927944861,20.0,20.393333333333338
2024-06-06 04:33:55,19.8999,19.8603,9.88437,35.4021,34.9852,20.262,19.8734,1711.22,332.631,1648.73,8.379195286592406,20.0,20.392592592592596
2024-06-06 04:33:56,19.8955,19.8669,9.88865,35.3798,34.9852,20.2686,19.8702,1703.67,289.96,1648.44,8.370460858607233,20.0,20.391851851851857
2024-06-06 04:33:57,19.904,19.8702,9.89121,35.3563,34.9852,20.2741,19.8767,1697.11,333.944,1647.85,8.372431824105552,20.0,20.391111111111115
2024-06-06 04:33:58,19.9059,19.8636,9.8813,35.3309,34.982,20.2701,19.88,1700.06,286.678,1648.05,8.38332439856529,20.0,20.390370370370373
2024-06-06 04:33:59,19.9217,19.857,9.89177,35.2797,34.9852,20.27,19.8702,1691.86,324.753,1648.34,8.389257705899043,20.0,20.389629629629635
2024-06-06 04:34:00,19.9129,19.8702,9.88612,35.2561,34.9787,20.2661,19.8669,1702.69,301.777,1646.96,8.379601645097383,20.0,20.388888888888893
2024-06-06 04:34:01,19.9059,19.8308,9.87543,35.1987,34.9885,20.2549,19.88,1703.34,329.677,1645.88,8.377188483221932,20.0,20.38814814814815
2024-06-06 04:34:02,19.899,19.8472,9.87309,35.171,34.9852,20.2552,19.8734,1702.36,286.349,1645.98,8.3738888373587,20.0,20.387407407407412
2024-06-06 04:34:03,19.9154,19.8734,9.88042,35.1435,34.9852,20.264,19.8702,1690.87,280.769,1646.27,8.382941030080334,20.0,20.38666666666667
2024-06-06 04:34:04,19.9189,19.8702,9.88915,35.1085,34.9787,20.2694,19.8702,1707.61,278.472,1646.17,8.378063091903929,20.0,20.38592592592593
2024-06-06 04:34:05,19.9011,19.8505,9.86247,35.0682,34.982,20.2596,19.8734,1708.27,336.898,1647.16,8.390523738719486,20.0,20.38518518518519
2024-06-06 04:34:06,19.9074,19.8636,9.87572,35.0162,34.9885,20.2561,19.88,1706.3,286.021,1647.55,8.386700023510429,20.0,20.384444444444448
2024-06-06 04:34:07,19.9008,19.8669,9.86832,34.9778,34.9852,20.2618,19.8734,1709.58,325.41,1647.45,8.386859759406581,20.0,20.38370370370371
2024-06-06 04:34:08,19.9139,19.8669,9.88335,34.9354,34.9885,20.2515,19.8734,1711.88,305.387,1643.81,8.36671934163152,20.0,20.382962962962967
2024-06-06 04:34:09,19.8995,19.8636,9.87812,34.9021,34.9885,20.2679,19.8767,1706.3,308.669,1646.86,8.374580227711403,20.0,20.382222222222225
2024-06-06 04:34:10,19.8882,19.8669,9.8798,34.8968,34.982,20.2749,19.8669,1708.92,324.425,1646.86,8.36373321349224,20.0,20.381481481481487
2024-06-06 04:34:11,19.9,19.8603,9.87457,34.8672,34.9852,20.272,19.8702,1705.64,276.831,1649.42,8.390988019652923,20.0,20.380740740740745
2024-06-06 04:34:12,19.8878,19.8734,9.87438,34.8581,34.982,20.2606,19.8702,1702.36,336.241,1646.86,8.36792828370643,20.0,20.380000000000003
2024-06-06 04:34:13,19.8837,19.8669,9.88292,34.848,34.9787,20.2638,19.8702,1703.02,282.411,1647.95,8.362896850503446,20.0,20.379259259259264
2024-06-06 04:34:14,19.8879,19.8669,9.86886,34.8074,34.9852,20.2688,19.8767,1704.66,334.272,1649.03,8.383657021604034,20.0,20.378518518518522
2024-06-06 04:34:15,19.8831,19.8636,9.86845,34.7961,34.982,20.2562,19.8767,1702.03,304.402,1649.62,8.38298183196803,20.0,20.37777777777778
2024-06-06 04:34:16,19.8883,19.8702,9.87038,34.7772,34.9787,20.269,19.8702,1701.05,309.326,1648.93,8.382211493948004,20.0,20.37703703703704
2024-06-06 04:34:17,19.876,19.8669,9.87133,34.7703,34.9885,20.2694,19.8734,1702.03,323.112,1648.14,8.367114336881496,20.0,20.3762962962963
2024-06-06 04:34:18,19.8765,19.8734,9.87487,34.8057,34.982,20.2636,19.8702,1704.99,282.082,1648.05,8.36411515715566,20.0,20.375555555555557
2024-06-06 04:34:19,19.8777,19.8734,9.86498,34.8116,34.982,20.2625,19.8636,1711.22,333.615,1647.26,8.369375628176112,20.0,20.37481481481482
2024-06-06 04:34:20,19.8605,19.8702,9.86445,34.8163,34.982,20.2543,19.8767,1706.3,285.036,1647.75,8.357927043381991,20.0,20.374074074074077
2024-06-06 04:34:21,19.8803,19.8636,9.86224,34.8496,34.982,20.2489,19.8899,1690.21,306.7,1648.05,8.37785515873861,20.0,20.37333333333334
2024-06-06 04:34:22,19.8878,19.8833,9.87676,34.8897,34.9787,20.2475,19.8734,1686.93,297.838,1648.05,8.371984506814547,20.0,20.372592592592596
2024-06-06 04:34:23,19.9024,19.857,9.87304,34.9031,34.9754,20.2486,19.8767,1686.6,327.379,1651.79,8.406338787748334,20.0,20.371851851851854
2024-06-06 04:34:24,19.882,19.8636,9.87318,34.9301,34.9852,20.2526,19.8767,1690.54,286.349,1648.93,8.37459732607734,20.0,20.371111111111116
2024-06-06 04:34:25,19.875,19.8636,9.8613,34.9525,34.9885,20.256,19.8767,1688.25,332.959,1648.44,8.376190699354467,20.0,20.370370370370374
2024-06-06 04:34:26,19.8681,19.8669,9.86467,35.0008,34.9852,20.247,19.8669,1694.15,295.54,1648.93,8.370087395877022,20.0,20.36962962962963
2024-06-06 04:34:27,19.8777,19.857,9.87518,35.0538,34.9852,20.2477,19.8734,1704.66,287.334,1648.83,8.368818418066798,20.0,20.368888888888893
2024-06-06 04:34:28,19.8783,19.8734,9.86826,35.0832,34.982,20.2467,19.88,1715.16,306.7,1648.83,8.375110183992177,20.0,20.36814814814815
2024-06-06 04:34:29,19.8766,19.8669,9.87094,35.125,34.9852,20.2297,19.8734,1714.18,327.379,1648.44,8.369465455616107,20.0,20.36740740740741
2024-06-06 04:34:30,19.8902,19.8669,9.86383,35.1756,34.9852,20.2476,19.8702,1718.77,280.769,1647.85,8.383787063171926,20.0,20.36666666666667
2024-06-06 04:34:31,19.8687,19.8833,9.86688,35.2181,34.9885,20.2373,19.8734,1710.89,326.066,1648.05,8.364274049444202,20.0,20.36592592592593
2024-06-06 04:34:32,19.857,19.88,9.84367,35.27,34.982,20.2255,19.8669,1701.05,330.99,1651.49,8.391378545837666,20.0,20.36518518518519
2024-06-06 04:34:33,19.8778,19.8866,9.85804,35.3077,34.9852,20.2293,19.8734,1696.45,282.411,1647.36,8.375768619301915,20.0,20.364444444444448
2024-06-06 04:34:34,19.8682,19.8702,9.87277,35.3544,34.9885,20.2397,19.8702,1706.3,319.501,1647.45,8.355887043379646,20.0,20.363703703703706
2024-06-06 04:34:35,19.8914,19.8702,9.86555,35.3751,34.9852,20.2484,19.8702,1699.73,304.402,1647.16,8.379841913273102,20.0,20.362962962962968
2024-06-06 04:34:36,19.858,19.8669,9.85696,35.3823,34.9754,20.2451,19.8734,1697.44,298.822,1646.57,8.356110963124872,20.0,20.362222222222226
2024-06-06 04:34:37,19.875,19.8702,9.87239,35.4097,34.982,20.2318,19.8669,1697.76,328.692,1646.57,8.35742273612169,20.0,20.361481481481484
2024-06-06 04:34:38,19.8657,19.8702,9.85772,35.3936,34.982,20.2213,19.8702,1701.37,285.036,1646.27,8.360385986840372,20.0,20.360740740740745
2024-06-06 04:34:39,19.868,19.8734,9.85982,35.3895,34.9885,20.2305,19.8734,1695.47,326.066,1645.29,8.355576148577633,20.0,20.360000000000003
2024-06-06 04:34:40,19.8658,19.8669,9.8602,35.4041,34.9885,20.2323,19.8767,1705.97,306.372,1646.57,8.359920953485053,20.0,20.35925925925926
2024-06-06 04:34:41,19.8505,19.8702,9.83868,35.4138,34.982,20.2182,19.8767,1706.63,309.982,1646.17,8.363085782276286,20.0,20.358518518518522
2024-06-06 04:34:42,19.8515,19.8669,9.86658,35.4111,34.9852,20.2214,19.8767,1711.55,284.38,1646.17,8.340615641228684,20.0,20.35777777777778
2024-06-06 04:34:43,19.8633,19.8833,9.86138,35.351,34.9787,20.2305,19.8702,1702.69,302.433,1646.86,8.35831806309622,20.0,20.35703703703704
2024-06-06 04:34:44,19.8518,19.8603,9.8593,35.356,34.9787,20.2283,19.8734,1695.14,289.96,1647.06,8.351460144059706,20.0,20.3562962962963
2024-06-06 04:34:45,19.8553,19.8702,9.85703,35.3274,34.9918,20.2593,19.88,1706.3,304.731,1647.55,8.358768545653735,20.0,20.355555555555558
2024-06-06 04:34:46,19.8553,19.8603,9.85231,35.2908,34.9754,20.2428,19.8702,1697.76,303.418,1648.05,8.365252491431546,20.0,20.35481481481482
2024-06-06 04:34:47,19.8535,19.8702,9.86111,35.2592,34.982,20.2279,19.8734,1707.61,320.486,1647.85,8.355373880294511,20.0,20.354074074074077
2024-06-06 04:34:48,19.8544,19.8734,9.85136,35.1964,34.9852,20.2288,19.8734,1693.83,323.112,1646.86,8.359254015016523,20.0,20.353333333333335
2024-06-06 04:34:49,19.8515,19.8636,9.84865,35.1618,34.982,20.2372,19.8702,1708.92,290.617,1646.27,8.356100528624776,20.0,20.352592592592597
2024-06-06 04:34:50,19.8556,19.8702,9.85024,35.119,34.982,20.245,19.8734,1703.02,308.013,1645.88,8.356217262250864,20.0,20.351851851851855
2024-06-06 04:34:51,19.861,19.8734,9.84887,35.061,34.9852,20.2382,19.8767,1711.22,292.914,1647.85,8.371879949452838,20.0,20.351111111111113
2024-06-06 04:34:52,19.846,19.8636,9.84251,35.0105,34.9852,20.2355,19.88,1694.81,316.547,1648.73,8.369122378693323,20.0,20.350370370370374
2024-06-06 04:34:53,19.8608,19.8603,9.85974,34.9399,34.9787,20.2291,19.88,1706.95,295.868,1647.06,8.358614359604678,20.0,20.349629629629632
2024-06-06 04:34:54,19.8528,19.8505,9.84524,34.8468,34.9852,20.2269,19.8734,1703.34,304.074,1646.47,8.361050764151111,20.0,20.34888888888889
2024-06-06 04:34:55,19.849,19.8702,9.85627,34.7751,34.9885,20.2251,19.88,1693.5,338.867,1646.57,8.349167757007953,20.0,20.34814814814815
2024-06-06 04:34:56,19.8516,19.8669,9.85888,34.7347,34.9852,20.2268,19.8734,1706.95,313.265,1646.47,8.348652338027266,20.0,20.34740740740741
2024-06-06 04:34:57,19.8489,19.8636,9.85091,34.6788,34.9852,20.2237,19.88,1699.08,289.632,1645.68,8.349047367021551,20.0,20.34666666666667
2024-06-06 04:34:58,19.851,19.8636,9.84104,34.6259,34.982,20.2329,19.8767,1695.14,287.991,1645.58,8.358535247326053,20.0,20.34592592592593
2024-06-06 04:34:59,19.8552,19.8702,9.85591,34.5995,34.982,20.2302,19.88,1704.33,312.28,1645.78,8.350640358505975,20.0,20.345185185185187
2024-06-06 04:35:00,19.8295,19.8669,9.84295,34.5872,34.9885,20.2198,19.8734,1706.3,283.724,1650.31,8.362956691841104,20.0,20.34444444444445
2024-06-06 04:35:01,19.8479,19.8702,9.84564,34.543,34.982,20.2226,19.8734,1694.48,321.471,1648.83,8.368600883606613,20.0,20.343703703703707
2024-06-06 04:35:02,19.8467,19.8669,9.84699,34.5323,34.982,20.2192,19.88,1699.73,316.219,1648.14,8.362966185357163,20.0,20.342962962962964
2024-06-06 04:35:03,19.8452,19.8734,9.85546,34.5545,34.9885,20.2414,19.8702,1698.09,326.722,1649.72,8.362637284137604,20.0,20.342222222222226
2024-06-06 04:35:04,19.856,19.8833,9.84609,34.5559,34.9852,20.2193,19.8767,1699.73,290.288,1649.52,8.378506175274214,20.0,20.341481481481484
2024-06-06 04:35:05,19.845,19.8702,9.84171,34.572,34.9852,20.2334,19.8767,1692.84,327.379,1649.82,8.374487895682861,20.0,20.340740740740742
2024-06-06 04:35:06,19.8379,19.8636,9.84492,34.5826,34.9754,20.2266,19.8702,1694.15,306.7,1649.03,8.361850730583846,20.0,20.340000000000003
2024-06-06 04:35:07,19.8387,19.8636,9.83748,34.5856,34.9852,20.2231,19.8767,1689.56,318.188,1649.42,8.370724966601243,20.0,20.33925925925926
2024-06-06 04:35:08,19.8378,19.8603,9.83491,34.6061,34.9852,20.2311,19.88,1696.12,280.769,1651.3,8.381665207352121,20.0,20.33851851851852
2024-06-06 04:35:09,19.8367,19.8669,9.84914,34.6394,34.982,20.227,19.8734,1685.29,331.646,1652.38,8.374293287458341,20.0,20.33777777777778
2024-06-06 04:35:10,19.8325,19.8537,9.84833,34.6796,34.982,20.2298,19.8702,1691.53,317.204,1652.77,8.373426722606634,20.0,20.33703703703704
2024-06-06 04:35:11,19.8377,19.7848,9.8419,34.7178,34.982,20.2356,19.8045,1703.02,301.448,1652.67,8.382673238020159,20.0,20.3362962962963
2024-06-06 04:35:12,19.8355,19.7946,9.83629,34.77,34.9885,20.2386,19.7979,1699.41,292.914,1652.18,8.383046704657609,20.0,20.33555555555556
2024-06-06 04:35:13,19.8402,19.8143,9.8359,34.7858,34.982,20.2246,19.8111,1701.7,326.066,1651.0,8.381323726661794,20.0,20.334814814814816
2024-06-06 04:35:14,19.8511,19.7914,9.83687,34.8277,34.9852,20.2345,19.8012,1707.94,268.953,1650.02,8.384662882690902,20.0,20.334074074074078
2024-06-06 04:35:15,19.8449,19.8045,9.83532,34.8762,34.9852,20.241,19.8111,1708.27,335.257,1650.61,8.383766278354894,20.0,20.333333333333336
2024-06-06 04:35:16,19.8484,19.8012,9.83697,34.9332,34.982,20.2312,19.8111,1713.52,295.54,1650.21,8.383283738099216,20.0,20.332592592592594
2024-06-06 04:35:17,19.8388,19.8012,9.83776,34.974,34.9852,20.2323,19.8111,1706.3,306.044,1650.41,8.375598422569901,20.0,20.331851851851855
2024-06-06 04:35:18,19.8583,19.7914,9.84279,35.0199,34.9721,20.2318,19.8012,1708.27,331.974,1650.31,8.387208433012555,20.0,20.331111111111113
2024-06-06 04:35:19,19.8461,19.7914,9.83509,35.0827,34.982,20.2367,19.8078,1710.24,277.159,1649.23,8.377953722198466,20.0,20.33037037037037
2024-06-06 04:35:20,19.8537,19.8012,9.84855,35.1422,34.982,20.2458,19.8045,1702.69,337.882,1645.68,8.355026486739401,20.0,20.329629629629633
2024-06-06 04:35:21,19.8483,19.7979,9.83778,35.1854,34.9852,20.2438,19.8078,1704.99,300.792,1648.14,8.372006813981773,20.0,20.32888888888889
2024-06-06 04:35:22,19.8418,19.7881,9.83495,35.2288,34.982,20.2329,19.8045,1705.64,309.654,1647.95,8.36797273297287,20.0,20.328148148148152
2024-06-06 04:35:23,19.8343,19.7979,9.81881,35.2866,34.9852,20.2342,19.8012,1704.33,323.112,1647.45,8.372656616483566,20.0,20.32740740740741
2024-06-06 04:35:24,19.8386,19.7946,9.83945,35.3215,34.9852,20.2313,19.8078,1694.48,282.739,1646.96,8.35651064345439,20.0,20.326666666666668
2024-06-06 04:35:25,19.8308,19.8045,9.82722,35.3577,34.982,20.2362,19.8045,1701.05,337.882,1646.57,8.358233194597426,20.0,20.32592592592593
2024-06-06 04:35:26,19.8325,19.834,9.83296,35.3728,34.9852,20.2309,19.8078,1703.02,291.273,1647.06,8.357343984881743,20.0,20.325185185185187
2024-06-06 04:35:27,19.8239,19.8012,9.83152,35.3752,34.982,20.2285,19.8078,1703.34,325.41,1646.47,8.348368277051373,20.0,20.324444444444445
2024-06-06 04:35:28,19.8243,19.8012,9.82814,35.3932,34.9852,20.2202,19.8143,1700.72,320.486,1647.45,8.35649730202201,20.0,20.323703703703707
2024-06-06 04:35:29,19.8339,19.8012,9.83349,35.3965,34.9885,20.2211,19.8078,1700.39,291.273,1647.75,8.361572539543895,20.0,20.322962962962965
2024-06-06 04:35:30,19.834,19.8045,9.82556,35.3956,34.982,20.2263,19.8078,1700.06,317.86,1648.54,8.372298712262653,20.0,20.322222222222223
2024-06-06 04:35:31,19.8418,19.7946,9.84963,35.3915,34.9787,20.2288,19.8045,1707.61,321.799,1649.03,8.36117294486909,20.0,20.321481481481484
2024-06-06 04:35:32,19.8256,19.8045,9.83324,35.3733,34.9852,20.233,19.8045,1708.27,284.38,1650.21,8.367315068200352,20.0,20.320740740740742
2024-06-06 04:35:33,19.8249,19.7946,9.82786,35.3362,34.982,20.2435,19.8078,1709.58,288.647,1650.51,8.372755814539325,20.0,20.32
2024-06-06 04:35:34,19.8331,19.8012,9.82436,35.3208,34.982,20.2499,19.8045,1704.0,301.448,1651.0,8.385043434921876,20.0,20.319259259259262
2024-06-06 04:35:35,19.8232,19.7946,9.81523,35.267,34.982,20.2399,19.8012,1707.28,319.829,1652.18,8.390390833757086,20.0,20.31851851851852
2024-06-06 04:35:36,19.8114,19.8012,9.82655,35.2331,34.982,20.232,19.7979,1697.11,287.334,1653.17,8.376023675957128,20.0,20.31777777777778
2024-06-06 04:35:37,19.8266,19.7979,9.84331,35.1842,34.9787,20.2299,19.8045,1702.69,340.18,1654.35,8.38069273937525,20.0,20.31703703703704
2024-06-06 04:35:38,19.8115,19.7979,9.82642,35.1388,34.982,20.2277,19.8078,1695.47,279.785,1655.73,8.389187523936405,20.0,20.316296296296297
2024-06-06 04:35:39,19.8221,19.8275,9.82334,35.0666,34.9754,20.2194,19.8012,1696.45,321.799,1656.02,8.402152454518125,20.0,20.31555555555556
2024-06-06 04:35:40,19.8205,19.8045,9.82682,35.0574,34.9852,20.2338,19.8045,1692.51,319.173,1655.73,8.39641300562567,20.0,20.314814814814817
2024-06-06 04:35:41,19.8246,19.8045,9.82733,34.9988,34.982,20.228,19.8111,1694.15,284.052,1654.94,8.395421596640878,20.0,20.314074074074075
2024-06-06 04:35:42,19.812,19.7979,9.82504,34.9405,34.9885,20.2307,19.8078,1695.47,336.898,1656.51,8.39471986520653,20.0,20.313333333333336
2024-06-06 04:35:43,19.83,19.7914,9.8387,34.9089,34.9852,20.2175,19.8078,1702.36,294.884,1653.56,8.383411676052225,20.0,20.312592592592594
2024-06-06 04:35:44,19.8188,19.7979,9.82936,34.8542,34.9852,20.2231,19.8045,1708.92,316.547,1652.08,8.374348923646755,20.0,20.311851851851852
2024-06-06 04:35:45,19.8208,19.8045,9.81964,34.8004,34.9885,20.2253,19.8012,1702.69,327.051,1651.79,8.382702309068295,20.0,20.311111111111114
2024-06-06 04:35:46,19.8097,19.7946,9.82224,34.774,34.9852,20.2303,19.8078,1696.45,323.44,1651.79,8.37121933892941,20.0,20.31037037037037
2024-06-06 04:35:47,19.8241,19.8078,9.82533,34.7167,34.9885,20.2368,19.8111,1688.57,284.38,1650.51,8.374204730174267,20.0,20.309629629629633
2024-06-06 04:35:48,19.8285,19.7946,9.82888,34.6734,34.9852,20.2343,19.8045,1697.11,321.142,1650.21,8.373394383536787,20.0,20.30888888888889
2024-06-06 04:35:49,19.8215,19.7946,9.82053,34.6305,34.982,20.2258,19.8111,1696.78,306.044,1650.7,8.377011498353687,20.0,20.30814814814815
2024-06-06 04:35:50,19.8209,19.7815,9.81214,34.6411,34.982,20.2184,19.8111,1695.79,334.6,1654.05,8.400550459038396,20.0,20.30740740740741
2024-06-06 04:35:51,19.8125,19.8111,9.82505,34.6438,34.982,20.2211,19.8078,1698.75,282.082,1649.92,8.361733865989262,20.0,20.30666666666667
2024-06-06 04:35:52,19.8016,19.8012,9.80333,34.6434,34.982,20.2115,19.8078,1703.02,322.127,1649.62,8.369270594689885,20.0,20.305925925925926
2024-06-06 04:35:53,19.8052,19.8012,9.82021,34.6715,34.982,20.2207,19.8078,1699.08,309.654,1649.13,8.355671589902803,20.0,20.305185185185188
2024-06-06 04:35:54,19.8103,19.8012,9.8195,34.6778,34.982,20.2107,19.8078,1683.65,323.112,1648.54,8.357542431635071,20.0,20.304444444444446
2024-06-06 04:35:55,19.8081,19.7881,9.82622,34.6991,34.9885,20.2259,19.8078,1692.18,275.518,1648.73,8.351043014930916,20.0,20.303703703703704
2024-06-06 04:35:56,19.8034,19.8078,9.82973,34.7161,34.9787,20.2141,19.8045,1691.2,335.585,1650.02,8.350703014930527,20.0,20.302962962962965
2024-06-06 04:35:57,19.8138,19.7979,9.82409,34.7378,34.9852,20.2031,19.7914,1703.67,313.265,1649.62,8.362105259457833,20.0,20.302222222222223
2024-06-06 04:35:58,19.8049,19.7815,9.81682,34.7681,34.9852,20.2038,19.8012,1699.41,302.761,1647.16,8.348272856378742,20.0,20.30148148148148
2024-06-06 04:35:59,19.8028,19.8012,9.817,34.8109,34.982,20.21,19.8242,1698.09,310.967,1649.62,8.358832308434783,20.0,20.300740740740743
2024-06-06 04:36:00,19.8048,19.8176,9.8241,34.8567,34.982,20.1976,19.8045,1692.51,314.906,1649.52,8.354056788078953,20.0,20.3
2024-06-06 04:36:01,19.8096,19.8111,9.81953,34.8982,34.9852,20.1958,19.8045,1701.37,321.799,1649.52,8.36189967606319,20.0,20.299259259259262
2024-06-06 04:36:02,19.8009,19.8012,9.82104,34.967,34.982,20.216,19.8078,1703.34,296.853,1647.85,8.344896623630174,20.0,20.29851851851852
2024-06-06 04:36:03,19.7976,19.7979,9.79873,34.9867,34.9918,20.2075,19.8078,1700.06,323.44,1652.08,8.382254282740943,20.0,20.297777777777778
2024-06-06 04:36:04,19.8044,19.7881,9.80993,35.0603,34.9754,20.1976,19.8111,1696.12,287.991,1656.32,8.400068941717201,20.0,20.29703703703704
2024-06-06 04:36:05,19.8136,19.7979,9.81844,35.1074,34.982,20.1968,19.8111,1697.11,339.195,1654.05,8.389135709734497,20.0,20.296296296296298
2024-06-06 04:36:06,19.8003,19.8012,9.81777,35.142,34.982,20.1976,19.8045,1712.53,309.982,1654.35,8.38005474063116,20.0,20.295555555555556
2024-06-06 04:36:07,19.8097,19.8012,9.8099,35.1877,34.9852,20.2121,19.8111,1717.13,331.318,1653.07,8.388057408201552,20.0,20.294814814814817
2024-06-06 04:36:08,19.8098,19.8012,9.80648,35.211,34.9885,20.1924,19.8045,1715.16,291.273,1650.11,8.375985055575288,20.0,20.294074074074075
2024-06-06 04:36:09,19.8095,19.8045,9.81261,35.2445,34.982,20.1977,19.8012,1706.3,318.188,1652.18,8.381101684165502,20.0,20.293333333333333
2024-06-06 04:36:10,19.8059,19.7946,9.80606,35.2859,34.9885,20.1948,19.8012,1709.91,301.448,1653.36,8.38956249369234,20.0,20.292592592592595
2024-06-06 04:36:11,19.7872,19.8275,9.8091,35.3371,34.982,20.2088,19.8078,1711.22,288.319,1652.58,8.36737398240691,20.0,20.291851851851852
2024-06-06 04:36:12,19.7885,19.8078,9.80948,35.3634,34.9885,20.1863,19.8078,1706.3,332.631,1651.89,8.364651527340703,20.0,20.291111111111114
2024-06-06 04:36:13,19.7912,19.8111,9.80966,35.3919,34.9852,20.1874,19.8045,1708.6,336.241,1651.1,8.36276252939661,20.0,20.290370370370372
2024-06-06 04:36:14,19.7925,19.7946,9.80868,35.4154,34.9754,20.1836,19.8078,1696.45,303.418,1647.16,8.344712247896611,20.0,20.28962962962963
2024-06-06 04:36:15,19.7917,19.7946,9.80945,35.4241,34.9852,20.1846,19.8078,1701.05,327.379,1647.45,8.344868948987331,20.0,20.28888888888889
2024-06-06 04:36:16,19.8042,19.8012,9.80432,35.4378,34.9852,20.1754,19.8078,1702.69,337.226,1643.61,8.340121914051043,20.0,20.28814814814815
2024-06-06 04:36:17,19.8089,19.8012,9.80819,35.4478,34.9852,20.176,19.8045,1706.3,287.334,1647.65,8.361315907258017,20.0,20.287407407407407
2024-06-06 04:36:18,19.7996,19.8012,9.80647,35.4352,34.982,20.1711,19.8078,1706.63,307.028,1647.85,8.35599264884452,20.0,20.28666666666667
2024-06-06 04:36:19,19.8058,19.8045,9.81779,35.4076,34.9852,20.1676,19.8012,1707.28,296.197,1648.83,8.356678321846433,20.0,20.285925925925927
2024-06-06 04:36:20,19.8052,19.7914,9.81621,35.3926,34.9852,20.1767,19.8012,1708.27,330.99,1648.73,8.35699138496103,20.0,20.285185185185185
2024-06-06 04:36:21,19.7826,19.7848,9.80536,35.3886,34.982,20.1618,19.8045,1715.49,318.845,1648.44,8.34569289006335,20.0,20.284444444444446
2024-06-06 04:36:22,19.7986,19.7881,9.80686,35.3418,34.982,20.1793,19.8045,1706.95,295.54,1647.55,8.353309325348315,20.0,20.283703703703704
2024-06-06 04:36:23,19.7986,19.7946,9.7962,35.3067,34.9885,20.1697,19.8078,1704.33,315.562,1646.47,8.356739721105354,20.0,20.282962962962962
2024-06-06 04:36:24,19.7898,19.7946,9.81039,35.2609,34.9918,20.1634,19.8045,1704.99,301.448,1645.39,8.332063192167325,20.0,20.282222222222224
2024-06-06 04:36:25,19.7997,19.7946,9.80796,35.2163,34.9885,20.1637,19.8012,1714.83,314.906,1645.58,8.34332114934701,20.0,20.28148148148148
2024-06-06 04:36:26,19.796,19.8012,9.80656,35.1738,34.9852,20.1688,19.8045,1705.97,295.54,1646.86,8.347888884555765,20.0,20.280740740740743
2024-06-06 04:36:27,19.7996,19.729,9.80908,35.1214,34.9852,20.1496,19.7388,1702.03,287.991,1647.16,8.350312265931887,20.0,20.28
2024-06-06 04:36:28,19.7895,19.7323,9.815,35.1049,34.9852,20.1542,19.7356,1698.42,324.425,1647.06,8.336416232867002,20.0,20.27925925925926
2024-06-06 04:36:29,19.8019,19.729,9.8126,35.0552,34.9852,20.1539,19.7388,1690.87,306.372,1646.96,8.348278780762254,20.0,20.27851851851852
2024-06-06 04:36:30,19.796,19.7356,9.81104,35.0104,34.9852,20.1571,19.7388,1687.59,293.571,1646.96,8.344651746845111,20.0,20.27777777777778
2024-06-06 04:36:31,19.7973,19.7257,9.81285,34.977,34.982,20.1525,19.7356,1680.37,337.554,1647.45,8.346708084621858,20.0,20.277037037037037
2024-06-06 04:36:32,19.7824,19.7224,9.81253,34.9309,34.9852,20.158,19.7323,1688.25,289.304,1647.26,8.33355841310694,20.0,20.276296296296298
2024-06-06 04:36:33,19.7903,19.729,9.79885,34.8885,34.9852,20.139,19.7388,1689.89,312.608,1646.27,8.346577288145674,20.0,20.275555555555556
2024-06-06 04:36:34,19.7976,19.729,9.80634,34.8626,34.982,20.1392,19.7388,1696.12,310.311,1646.27,8.346418567471023,20.0,20.274814814814814
2024-06-06 04:36:35,19.7945,19.7388,9.80554,34.8154,34.9885,20.16,19.7454,1699.73,308.669,1647.95,8.35301267739165,20.0,20.274074074074075
2024-06-06 04:36:36,19.7992,19.7356,9.81506,34.8035,34.9852,20.1398,19.7388,1695.79,281.098,1647.75,8.34796881877461,20.0,20.273333333333333
2024-06-06 04:36:37,19.7815,19.729,9.80849,34.7852,34.982,20.1477,19.7388,1686.93,334.928,1647.16,8.335676994917323,20.0,20.272592592592595
2024-06-06 04:36:38,19.773,19.7421,9.79608,34.7501,34.982,20.1417,19.7356,1695.79,300.792,1650.41,8.355398579958294,20.0,20.271851851851853
2024-06-06 04:36:39,19.7868,19.7257,9.79764,34.747,34.9754,20.1401,19.7421,1695.47,328.035,1647.45,8.350645506821232,20.0,20.27111111111111
2024-06-06 04:36:40,19.79,19.7388,9.80585,34.7414,34.982,20.1304,19.7323,1698.42,307.357,1648.24,8.350459661459784,20.0,20.270370370370372
2024-06-06 04:36:41,19.7986,19.7356,9.80445,34.7345,34.9852,20.1251,19.7388,1697.44,331.318,1647.75,8.356338409733462,20.0,20.26962962962963
2024-06-06 04:36:42,19.7833,19.7224,9.80325,34.7309,34.9852,20.1344,19.7388,1703.02,292.586,1646.86,8.340041930509686,20.0,20.26888888888889
2024-06-06 04:36:43,19.7924,19.7257,9.81609,34.7555,34.9852,20.121,19.7388,1692.18,336.898,1649.33,8.349420426342416,20.0,20.26814814814815
2024-06-06 04:36:44,19.7751,19.7388,9.7819,34.7813,34.9852,20.1286,19.7388,1688.57,285.693,1646.77,8.350574629573705,20.0,20.267407407407408
2024-06-06 04:36:45,19.7931,19.7356,9.81141,34.8375,34.9852,20.1247,19.7356,1686.28,331.646,1644.89,8.331434301949768,20.0,20.266666666666666
2024-06-06 04:36:46,19.772,19.7421,9.79781,34.8641,34.9787,20.123,19.7421,1699.41,297.838,1645.49,8.328211004884228,20.0,20.265925925925927
2024-06-06 04:36:47,19.7879,19.7323,9.80675,34.8983,34.982,20.1248,19.7388,1702.03,301.777,1649.72,8.355446400864293,20.0,20.265185185185185
2024-06-06 04:36:48,19.7638,19.7257,9.79611,34.95,34.982,20.113,19.7356,1692.51,295.212,1650.41,8.347668706521091,20.0,20.264444444444443
2024-06-06 04:36:49,19.765,19.7323,9.80084,34.966,34.9885,20.1124,19.7487,1705.64,337.226,1651.0,8.347695553337505,20.0,20.263703703703705
2024-06-06 04:36:50,19.7724,19.7454,9.79541,34.9957,34.9885,20.1298,19.7421,1706.95,332.631,1650.41,8.35545720305044,20.0,20.262962962962963
2024-06-06 04:36:51,19.7586,19.729,9.78703,35.0552,34.9885,20.116,19.7487,1705.31,314.578,1649.82,8.347932756718478,20.0,20.262222222222224
2024-06-06 04:36:52,19.7859,19.7388,9.80167,35.099,34.9885,20.1163,19.7356,1705.97,323.768,1647.26,8.345561568495352,20.0,20.261481481481482
2024-06-06 04:36:53,19.7583,19.7323,9.78831,35.125,34.982,20.1278,19.7421,1690.54,292.258,1647.16,8.333152807683508,20.0,20.26074074074074
2024-06-06 04:36:54,19.7817,19.7356,9.80971,35.1941,34.9754,20.1174,19.7356,1710.89,311.624,1647.16,8.334824454858218,20.0,20.26
2024-06-06 04:36:55,19.77,19.7356,9.7949,35.2326,34.9852,20.1066,19.7356,1697.76,292.258,1647.36,8.338436205497793,20.0,20.25925925925926
2024-06-06 04:36:56,19.7842,19.7356,9.799,35.2419,34.9688,20.1108,19.7421,1706.63,337.554,1646.86,8.344345638000345,20.0,20.258518518518517
2024-06-06 04:36:57,19.7588,19.7323,9.79218,35.2713,34.9852,20.1057,19.7356,1705.97,330.333,1645.88,8.323862618665865,20.0,20.25777777777778
2024-06-06 04:36:58,19.7725,19.7356,9.79721,35.2931,34.9885,20.1029,19.7454,1703.34,312.937,1645.78,8.330597398595417,20.0,20.257037037037037
2024-06-06 04:36:59,19.7607,19.7323,9.79322,35.3167,34.982,20.1035,19.7421,1711.88,307.357,1644.01,8.315122726691275,20.0,20.256296296296295
2024-06-06 04:37:00,19.7566,19.7421,9.79111,35.3112,34.9852,20.1107,19.7421,1693.83,290.617,1642.93,8.308001253016581,20.0,20.255555555555556
2024-06-06 04:37:01,19.7666,19.7323,9.79208,35.3152,34.9852,20.1074,19.7454,1694.15,321.471,1642.14,8.311530849975458,20.0,20.254814814814814
2024-06-06 04:37:02,19.7675,19.7421,9.78859,35.2916,34.9885,20.1167,19.7323,1702.36,311.952,1642.73,8.318176474357237,20.0,20.254074074074076
2024-06-06 04:37:03,19.7566,19.7126,9.78377,35.2853,34.982,20.1121,19.7421,1710.89,330.005,1643.12,8.315081946724677,20.0,20.253333333333334
2024-06-06 04:37:04,19.7746,19.7224,9.79749,35.294,34.982,20.1114,19.7487,1704.33,293.899,1644.11,8.323662586742122,20.0,20.252592592592592
2024-06-06 04:37:05,19.7531,19.7323,9.78828,35.2817,34.9852,20.1199,19.7388,1692.51,336.241,1644.4,8.314875714931972,20.0,20.251851851851853
2024-06-06 04:37:06,19.7679,19.7388,9.79367,35.2554,34.9852,20.1093,19.7421,1694.48,300.792,1644.5,8.323233761532935,20.0,20.25111111111111
2024-06-06 04:37:07,19.7756,19.7356,9.78265,35.2755,34.982,20.1152,19.7421,1699.73,304.731,1643.42,8.333378696929024,20.0,20.25037037037037
2024-06-06 04:37:08,19.7672,19.7224,9.78819,35.2171,34.982,20.1167,19.7388,1699.73,333.615,1646.08,8.335223161525002,20.0,20.24962962962963
2024-06-06 04:37:09,19.7656,19.7421,9.78614,35.1893,34.9885,20.1316,19.7356,1697.11,284.052,1644.4,8.327091668703996,20.0,20.24888888888889
2024-06-06 04:37:10,19.7661,19.7388,9.79659,35.1387,34.9852,20.1109,19.7421,1694.48,327.707,1644.99,8.32177388645831,20.0,20.248148148148147
2024-06-06 04:37:11,19.7646,19.729,9.79696,35.1058,34.9885,20.1138,19.7421,1699.08,295.54,1645.29,8.321730328751917,20.0,20.247407407407408
2024-06-06 04:37:12,19.7483,19.729,9.785,35.0259,34.9852,20.1214,19.7323,1708.27,326.722,1646.86,8.326044435273088,20.0,20.246666666666666
2024-06-06 04:37:13,19.7684,19.729,9.77621,34.9567,34.9885,20.1143,19.7553,1703.67,279.785,1647.65,8.354192571861846,20.0,20.245925925925924
2024-06-06 04:37:14,19.7615,19.7454,9.79561,34.8854,34.982,20.1188,19.7388,1691.53,324.425,1647.16,8.329725930975359,20.0,20.245185185185186
2024-06-06 04:37:15,19.7624,19.7388,9.78969,34.8452,34.9885,20.1056,19.7388,1693.5,311.624,1646.17,8.33041636902827,20.0,20.244444444444444
2024-06-06 04:37:16,19.7611,19.752,9.78582,34.7763,34.982,20.1338,19.7388,1703.67,324.753,1650.8,8.355999221879836,20.0,20.243703703703705
2024-06-06 04:37:17,19.7599,19.7356,9.78426,34.722,34.982,20.1212,19.7487,1693.17,320.486,1647.36,8.338887605037744,20.0,20.242962962962963
2024-06-06 04:37:18,19.7653,19.7323,9.79573,34.6952,34.982,20.115,19.7388,1693.83,302.761,1645.78,8.32582049315006,20.0,20.24222222222222
2024-06-06 04:37:19,19.7539,19.7356,9.78975,34.6523,34.982,20.1147,19.7421,1699.08,322.784,1648.24,8.333732229156654,20.0,20.241481481481483
2024-06-06 04:37:20,19.7438,19.7323,9.782,34.5965,34.9787,20.1124,19.7388,1694.81,310.639,1648.83,8.334749174917706,20.0,20.24074074074074
2024-06-06 04:37:21,19.7627,19.7323,9.77532,34.5908,34.9852,20.1118,19.7421,1682.34,286.349,1649.03,8.35716480465471,20.0,20.24
2024-06-06 04:37:22,19.7541,19.7323,9.77723,34.5689,34.982,20.1046,19.7421,1691.86,317.204,1648.44,8.345383395015691,20.0,20.23925925925926
2024-06-06 04:37:23,19.7496,19.729,9.78344,34.5318,34.982,20.1075,19.752,1696.45,331.318,1651.2,8.350382529591245,20.0,20.238518518518518
2024-06-06 04:37:24,19.754,19.7323,9.78115,34.5251,34.9852,20.123,19.7356,1689.89,285.036,1648.14,8.340502606739518,20.0,20.237777777777776
2024-06-06 04:37:25,19.7575,19.7356,9.78921,34.5127,34.9852,20.125,19.7454,1692.51,300.792,1651.0,8.351155552237088,20.0,20.237037037037037
2024-06-06 04:37:26,19.7548,19.729,9.77394,34.5065,34.982,20.1397,19.7421,1693.5,343.462,1653.56,8.3746517731469,20.0,20.236296296296295
2024-06-06 04:37:27,19.748,19.6962,9.76814,34.5196,34.9787,20.1438,19.7388,1697.11,318.517,1652.38,8.367837050067687,20.0,20.235555555555557
2024-06-06 04:37:28,19.7448,19.729,9.77074,34.5345,34.9852,20.1206,19.7388,1683.98,284.052,1655.73,8.379928825306683,20.0,20.234814814814815
2024-06-06 04:37:29,19.7545,19.7356,9.77029,34.5628,34.9787,20.1317,19.7388,1698.75,322.784,1652.87,8.37396690133119,20.0,20.234074074074073
2024-06-06 04:37:30,19.747,19.7257,9.77353,34.5938,34.9885,20.1214,19.7421,1685.95,304.731,1653.17,8.366477298251668,20.0,20.233333333333334
2024-06-06 04:37:31,19.7467,19.7356,9.77126,34.6109,34.9885,20.1286,19.7388,1691.2,320.814,1653.46,8.369597820568151,20.0,20.232592592592592
2024-06-06 04:37:32,19.7418,19.7356,9.78495,34.6185,34.982,20.1175,19.7388,1696.78,278.144,1655.33,8.36344848590143,20.0,20.23185185185185
2024-06-06 04:37:33,19.7369,19.7356,9.77525,34.6421,34.9787,20.1253,19.7421,1697.76,305.059,1652.58,8.35357944216271,20.0,20.23111111111111
2024-06-06 04:37:34,19.7418,19.7421,9.77768,34.6782,34.982,20.124,19.7356,1700.06,292.914,1653.17,8.358633833265195,20.0,20.23037037037037
2024-06-06 04:37:35,19.7512,19.729,9.7844,34.7149,34.982,20.1197,19.7487,1701.37,331.974,1653.07,8.360376265131618,20.0,20.229629629629628
2024-06-06 04:37:36,19.7422,19.729,9.77374,34.7352,34.982,20.1119,19.729,1701.37,290.945,1650.11,8.346796062417274,20.0,20.22888888888889
2024-06-06 04:37:37,19.748,19.729,9.7691,34.7802,34.9885,20.1159,19.729,1699.73,309.982,1651.79,8.36404457802511,20.0,20.228148148148147
2024-06-06 04:37:38,19.746,19.729,9.7718,34.8049,34.982,20.111,19.7388,1685.62,289.304,1650.8,8.355094537584284,20.0,20.227407407407405
2024-06-06 04:37:39,19.7392,19.7323,9.77453,34.8578,34.982,20.1152,19.7421,1696.12,310.311,1649.62,8.341144979760333,20.0,20.226666666666667
2024-06-06 04:37:40,19.7599,19.7027,9.77152,34.8914,34.9852,20.1077,19.7356,1698.09,315.891,1651.59,8.370976771066648,20.0,20.225925925925925
2024-06-06 04:37:41,19.7458,19.7388,9.77199,34.9532,34.9852,20.1112,19.7388,1706.3,300.792,1646.47,8.332853534927397,20.0,20.225185185185186
2024-06-06 04:37:42,19.7562,19.7257,9.76825,35.0164,34.9852,20.1067,19.7421,1701.37,327.051,1648.44,8.35465151698348,20.0,20.224444444444444
2024-06-06 04:37:43,19.7577,19.7323,9.77873,35.0476,34.9787,20.104,19.7421,1702.36,299.151,1644.99,8.329670360905492,20.0,20.223703703703702
2024-06-06 04:37:44,19.743,19.7323,9.77772,35.0839,34.982,20.1063,19.7454,1704.99,322.784,1647.95,8.333210882189682,20.0,20.222962962962963
2024-06-06 04:37:45,19.7504,19.6666,9.77039,35.1396,34.9852,20.1031,19.6863,1706.63,325.081,1647.95,8.345528468478745,20.0,20.22222222222222
2024-06-06 04:37:46,19.7392,19.6765,9.77187,35.1911,34.982,20.0946,19.6633,1699.41,307.357,1647.45,8.332396265502254,20.0,20.22148148148148
2024-06-06 04:37:47,19.7487,19.6568,9.78375,35.2393,34.9885,20.093,19.6962,1692.84,301.777,1647.65,8.33141796432761,20.0,20.22074074074074
2024-06-06 04:37:48,19.7425,19.6666,9.7729,35.2859,34.9852,20.1068,19.683,1699.08,329.677,1647.85,8.336317481301684,20.0,20.22
2024-06-06 04:37:49,19.73,19.6699,9.77335,35.3246,34.9852,20.0933,19.6863,1699.73,291.929,1647.45,8.323468097967359,20.0,20.219259259259257
2024-06-06 04:37:50,19.7345,19.66,9.77277,35.3565,34.9852,20.1064,19.6732,1700.39,320.814,1647.16,8.326248904851969,20.0,20.21851851851852
2024-06-06 04:37:51,19.7416,19.6732,9.77596,35.3617,34.9754,20.1043,19.6699,1699.08,313.921,1646.77,8.327544785600697,20.0,20.217777777777776
2024-06-06 04:37:52,19.7408,19.6666,9.77122,35.3853,34.9885,20.1134,19.683,1706.3,311.952,1646.77,8.330837150813098,20.0,20.217037037037038
2024-06-06 04:37:53,19.7348,19.6699,9.77831,35.4044,34.9885,20.1046,19.683,1704.33,291.273,1651.1,8.34177506640378,20.0,20.216296296296296
