TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:37:54,19.738,19.6699,9.76623,35.3763,34.9852,20.1032,19.6797,1702.03,338.539,1648.73,8.34258478412862,20.0,20.215555555555554
2024-06-06 04:37:55,19.7362,19.6666,9.76956,35.353,34.982,20.1081,19.683,1700.72,314.578,1647.55,8.332325186042615,20.0,20.214814814814815
2024-06-06 04:37:56,19.7311,19.6765,9.75915,35.3504,34.9852,20.1031,19.6765,1700.72,303.418,1648.14,8.339749917954862,20.0,20.214074074074073
2024-06-06 04:37:57,19.7445,19.6633,9.77684,35.3165,34.982,20.1071,19.6699,1704.99,298.166,1648.54,8.338185269859432,20.0,20.21333333333333
2024-06-06 04:37:58,19.7247,19.6732,9.76677,35.3103,34.9852,20.1065,19.6896,1701.05,330.99,1649.03,8.33252185490242,20.0,20.212592592592593
2024-06-06 04:37:59,19.7373,19.6797,9.76661,35.2723,34.9852,20.0987,19.6797,1699.41,284.052,1648.64,8.341225882973532,20.0,20.21185185185185
2024-06-06 04:38:00,19.7301,19.6765,9.76595,35.2307,34.982,20.114,19.6765,1703.67,312.937,1648.73,8.336209737767234,20.0,20.21111111111111
2024-06-06 04:38:01,19.7404,19.6797,9.76252,35.1668,34.9852,20.1089,19.683,1710.24,321.471,1651.89,8.363695952270085,20.0,20.21037037037037
2024-06-06 04:38:02,19.724,19.6765,9.76343,35.11,34.982,20.1192,19.683,1690.21,340.18,1648.44,8.331748883456578,20.0,20.209629629629628
2024-06-06 04:38:03,19.7234,19.6765,9.76407,35.0684,34.9852,20.1075,19.6797,1693.5,280.441,1648.73,8.332177228126563,20.0,20.208888888888886
2024-06-06 04:38:04,19.7124,19.6699,9.74951,35.0063,34.9852,20.1061,19.6765,1700.72,322.784,1648.34,8.333183950987141,20.0,20.208148148148148
2024-06-06 04:38:05,19.7181,19.66,9.76545,34.9418,34.982,20.115,19.683,1698.75,299.151,1648.44,8.32512401649043,20.0,20.207407407407405
2024-06-06 04:38:06,19.7184,19.6666,9.75398,34.8898,34.9885,20.1118,19.6797,1696.12,288.319,1648.64,8.335980560304158,20.0,20.206666666666667
2024-06-06 04:38:07,19.7253,19.6732,9.76767,34.8187,34.982,20.1105,19.6797,1688.9,288.975,1645.68,8.315343837438805,20.0,20.205925925925925
2024-06-06 04:38:08,19.7152,19.6699,9.76694,34.7534,34.982,20.1021,19.6765,1709.25,313.921,1648.73,8.32291584187714,20.0,20.205185185185183
2024-06-06 04:38:09,19.7238,19.6765,9.76824,34.6891,34.9852,20.1062,19.6765,1698.42,335.257,1647.36,8.32210222955215,20.0,20.204444444444444
2024-06-06 04:38:10,19.7218,19.6699,9.76952,34.6367,34.9852,20.1082,19.6797,1697.11,315.234,1646.86,8.316835336914448,20.0,20.203703703703702
2024-06-06 04:38:11,19.7118,19.6732,9.75738,34.5913,34.9852,20.0966,19.683,1696.45,322.127,1645.98,8.314178615245915,20.0,20.20296296296296
2024-06-06 04:38:12,19.7136,19.6436,9.75639,34.5507,34.982,20.0868,19.683,1702.36,322.455,1645.29,8.313022585762711,20.0,20.202222222222222
2024-06-06 04:38:13,19.6991,19.6863,9.75191,34.488,34.982,20.09,19.6765,1690.87,304.402,1645.49,8.3056666481864,20.0,20.20148148148148
2024-06-06 04:38:14,19.7005,19.6765,9.76328,34.4892,34.9787,20.1007,19.6863,1700.39,283.724,1644.99,8.294820698308271,20.0,20.200740740740738
2024-06-06 04:38:15,19.6928,19.6699,9.74972,34.4781,34.9885,20.1005,19.683,1701.05,296.525,1645.09,8.30021671674925,20.0,20.2
2024-06-06 04:38:16,19.7073,19.6699,9.75091,34.4761,34.9918,20.0834,19.6765,1706.3,296.525,1643.71,8.304355508821358,20.0,20.199259259259257
2024-06-06 04:38:17,19.7131,19.6765,9.75679,34.4956,34.9852,20.0962,19.6797,1697.11,306.372,1642.63,8.298832448300585,20.0,20.19851851851852
2024-06-06 04:38:18,19.7009,19.6666,9.75167,34.5238,34.982,20.1001,19.6797,1699.73,287.662,1642.14,8.290457293032786,20.0,20.197777777777777
2024-06-06 04:38:19,19.6954,19.6765,9.738,34.5356,34.982,20.0931,19.6765,1693.17,281.754,1642.73,8.300246261942922,20.0,20.197037037037035
2024-06-06 04:38:20,19.6889,19.6699,9.74409,34.5649,34.9852,20.0775,19.6765,1705.97,317.532,1643.22,8.29222424427199,20.0,20.196296296296296
2024-06-06 04:38:21,19.6816,19.6699,9.74422,34.6077,34.9852,20.0774,19.683,1696.78,327.051,1642.33,8.281541054845297,20.0,20.195555555555554
2024-06-06 04:38:22,19.6948,19.6765,9.7492,34.6558,34.9787,20.0859,19.6699,1690.87,336.898,1647.26,8.313271743101613,20.0,20.194814814814812
2024-06-06 04:38:23,19.6808,19.66,9.73652,34.6947,34.982,20.0729,19.6797,1700.39,305.387,1647.85,8.315145562806801,20.0,20.194074074074074
2024-06-06 04:38:24,19.693,19.6502,9.74639,34.7216,34.982,20.0909,19.6797,1682.67,269.938,1648.73,8.321535418452441,20.0,20.19333333333333
2024-06-06 04:38:25,19.6904,19.6699,9.74189,34.7512,34.9852,20.0793,19.6797,1696.78,296.853,1649.03,8.324639458071628,20.0,20.19259259259259
2024-06-06 04:38:26,19.6872,19.6699,9.72917,34.8095,34.982,20.076,19.683,1702.36,313.593,1649.62,8.335586822524258,20.0,20.19185185185185
2024-06-06 04:38:27,19.6848,19.6633,9.73502,34.844,34.9754,20.0838,19.683,1693.83,335.257,1650.02,8.33070051885569,20.0,20.19111111111111
2024-06-06 04:38:28,19.693,19.6699,9.73561,34.8882,34.9852,20.0846,19.683,1699.08,306.372,1651.59,8.34500493477936,20.0,20.190370370370367
2024-06-06 04:38:29,19.6809,19.6732,9.7324,34.9523,34.982,20.0735,19.6797,1702.69,320.814,1652.18,8.340532916229012,20.0,20.18962962962963
2024-06-06 04:38:30,19.6763,19.6633,9.74397,34.9889,34.982,20.0649,19.6765,1708.27,288.647,1656.71,8.349807629296727,20.0,20.188888888888886
2024-06-06 04:38:31,19.6544,19.6666,9.72871,35.0262,34.982,20.0756,19.6863,1701.7,307.357,1652.97,8.325388609032366,20.0,20.188148148148148
2024-06-06 04:38:32,19.6715,19.6633,9.7311,35.0753,34.9885,20.0778,19.6797,1700.39,306.372,1652.87,8.337222532978824,20.0,20.187407407407406
2024-06-06 04:38:33,19.6501,19.6633,9.72033,35.1334,34.9852,20.0768,19.6929,1692.84,290.288,1651.89,8.323369007842642,20.0,20.186666666666664
2024-06-06 04:38:34,19.6597,19.6797,9.72354,35.19,34.982,20.0602,19.6797,1716.47,302.105,1651.49,8.326708482793478,20.0,20.185925925925925
2024-06-06 04:38:35,19.6592,19.6732,9.73221,35.2087,34.982,20.0523,19.683,1693.83,328.035,1650.02,8.311619025111643,20.0,20.185185185185183
2024-06-06 04:38:36,19.6514,19.6732,9.73014,35.2392,34.9918,20.0585,19.6797,1708.92,309.654,1649.33,8.303347720655625,20.0,20.18444444444444
2024-06-06 04:38:37,19.6413,19.6699,9.71459,35.2642,34.9787,20.0631,19.683,1709.58,307.685,1649.23,8.307405246192413,20.0,20.183703703703703
2024-06-06 04:38:38,19.6632,19.6732,9.71909,35.2669,34.9885,20.0588,19.6765,1707.28,341.821,1649.33,8.322471450445699,20.0,20.18296296296296
2024-06-06 04:38:39,19.6661,19.6732,9.71798,35.2731,34.982,20.0569,19.6797,1714.83,278.472,1645.78,8.307907097729991,20.0,20.18222222222222
2024-06-06 04:38:40,19.6587,19.6699,9.72506,35.2923,34.982,20.054,19.6765,1714.5,320.158,1648.05,8.30725680611338,20.0,20.18148148148148
2024-06-06 04:38:41,19.6633,19.6797,9.70943,35.2826,34.982,20.0282,19.6699,1700.39,299.479,1646.77,8.317709471247927,20.0,20.180740740740738
2024-06-06 04:38:42,19.6576,19.6666,9.7244,35.2746,34.982,20.028,19.683,1699.08,340.837,1645.29,8.292977244519124,20.0,20.18
2024-06-06 04:38:43,19.667,19.6666,9.72431,35.2368,34.982,20.0454,19.6797,1697.11,278.144,1643.42,8.29146558685566,20.0,20.179259259259258
2024-06-06 04:38:44,19.6568,19.6863,9.73609,35.1951,34.982,20.0386,19.6797,1704.0,344.119,1642.73,8.269662371032569,20.0,20.178518518518516
2024-06-06 04:38:45,19.6425,19.6403,9.71535,35.1384,34.982,20.0369,19.6797,1707.61,327.379,1641.35,8.268079034580182,20.0,20.177777777777777
2024-06-06 04:38:46,19.6523,19.6633,9.72158,35.127,34.9688,20.0238,19.6765,1704.0,310.967,1639.18,8.260117386687801,20.0,20.177037037037035
2024-06-06 04:38:47,19.6635,19.6633,9.72809,35.08,34.9787,20.0442,19.683,1697.76,290.945,1644.3,8.289831176749276,20.0,20.176296296296293
2024-06-06 04:38:48,19.6623,19.6699,9.72921,35.0159,34.9951,20.0391,19.6765,1696.12,332.302,1640.76,8.270052490763371,20.0,20.175555555555555
2024-06-06 04:38:49,19.659,19.6732,9.72606,34.9747,34.9885,20.04,19.683,1696.12,297.838,1643.42,8.283334810428764,20.0,20.174814814814813
2024-06-06 04:38:50,19.6655,19.6732,9.72852,34.9601,34.982,20.0464,19.6797,1699.08,304.402,1641.05,8.274753493850708,20.0,20.17407407407407
2024-06-06 04:38:51,19.6592,19.6732,9.72517,34.9382,34.9852,20.0452,19.6797,1698.42,303.089,1641.45,8.274313302950864,20.0,20.173333333333332
2024-06-06 04:38:52,19.6734,19.6765,9.72069,34.9266,34.9885,20.0301,19.6765,1699.73,321.799,1641.94,8.292347027465354,20.0,20.17259259259259
2024-06-06 04:38:53,19.6723,19.6699,9.73003,34.9238,34.9787,20.0357,19.6797,1687.26,310.639,1642.14,8.284657690173118,20.0,20.171851851851848
2024-06-06 04:38:54,19.6723,19.6994,9.72861,34.8957,34.982,20.0281,19.683,1695.47,327.379,1642.04,8.285336366686757,20.0,20.17111111111111
2024-06-06 04:38:55,19.6567,19.6699,9.72143,34.8756,34.9885,20.0304,19.6797,1686.6,317.86,1643.22,8.284269560442906,20.0,20.170370370370367
2024-06-06 04:38:56,19.6583,19.6732,9.72112,34.8673,34.9852,20.0364,19.6765,1686.28,321.142,1643.32,8.286366410312281,20.0,20.16962962962963
2024-06-06 04:38:57,19.6625,19.6666,9.71997,34.8605,34.9754,20.0266,19.6765,1683.98,296.197,1641.05,8.279375107448693,20.0,20.168888888888887
2024-06-06 04:38:58,19.6576,19.6699,9.72042,34.8516,34.9885,20.03,19.6765,1695.47,336.898,1641.65,8.27794551121458,20.0,20.168148148148145
2024-06-06 04:38:59,19.6652,19.6699,9.71473,34.8806,34.982,20.027,19.6765,1695.79,287.006,1644.01,8.300932556499706,20.0,20.167407407407406
2024-06-06 04:39:00,19.6582,19.6797,9.72153,34.888,34.9754,20.0409,19.6797,1698.09,313.593,1640.86,8.273537332473634,20.0,20.166666666666664
2024-06-06 04:39:01,19.6599,19.6699,9.71541,34.8925,34.9787,20.0397,19.6765,1699.73,318.845,1640.46,8.278030008170823,20.0,20.165925925925922
2024-06-06 04:39:02,19.6631,19.6732,9.71612,34.9103,34.9885,20.0477,19.6863,1698.75,310.639,1640.56,8.280607486135535,20.0,20.165185185185184
2024-06-06 04:39:03,19.661,19.6666,9.7147,34.905,34.9852,20.0451,19.6666,1696.12,322.455,1639.87,8.276558916641617,20.0,20.16444444444444
2024-06-06 04:39:04,19.6693,19.6075,9.71156,34.9288,34.9852,20.047,19.6174,1704.33,302.433,1639.18,8.28259192748527,20.0,20.1637037037037
2024-06-06 04:39:05,19.6646,19.6141,9.71388,34.9601,34.982,20.0448,19.6141,1693.83,320.814,1638.79,8.274783635278336,20.0,20.16296296296296
2024-06-06 04:39:06,19.6644,19.6075,9.73067,34.9822,34.9885,20.0497,19.6174,1685.95,294.227,1639.48,8.264133238414498,20.0,20.16222222222222
2024-06-06 04:39:07,19.6793,19.6108,9.71423,34.9956,34.9885,20.0519,19.6108,1690.54,330.99,1640.07,8.293189212995825,20.0,20.16148148148148
2024-06-06 04:39:08,19.6719,19.6075,9.71278,35.0081,34.9885,20.0396,19.6141,1689.89,301.12,1640.66,8.291219085675584,20.0,20.16074074074074
2024-06-06 04:39:09,19.6679,19.6108,9.71935,35.0259,34.9885,20.0419,19.6174,1697.11,307.357,1640.86,8.28342893836471,20.0,20.159999999999997
2024-06-06 04:39:10,19.6578,19.6174,9.71328,35.0366,34.9852,20.0393,19.6075,1692.51,291.273,1640.36,8.277550362973503,20.0,20.159259259259258
2024-06-06 04:39:11,19.6647,19.6108,9.71207,35.0574,34.982,20.0443,19.6141,1696.78,334.6,1639.68,8.280866708157232,20.0,20.158518518518516
2024-06-06 04:39:12,19.6519,19.6141,9.71507,35.0604,34.9787,20.047,19.6108,1697.44,295.868,1639.87,8.268678698576554,20.0,20.157777777777774
2024-06-06 04:39:13,19.6593,19.601,9.71763,35.0916,34.9918,20.0473,19.6174,1695.14,294.884,1639.97,8.27321065396349,20.0,20.157037037037036
2024-06-06 04:39:14,19.6401,19.6174,9.71155,35.1095,34.9852,20.0433,19.6206,1696.12,308.341,1641.94,8.272217524628072,20.0,20.156296296296293
2024-06-06 04:39:15,19.6451,19.6042,9.71091,35.1088,34.9852,20.0313,19.6141,1703.34,314.906,1643.12,8.28286493646566,20.0,20.155555555555555
2024-06-06 04:39:16,19.6453,19.6042,9.70617,35.1458,34.982,20.048,19.6174,1701.7,306.044,1644.11,8.291976787443065,20.0,20.154814814814813
2024-06-06 04:39:17,19.6421,19.601,9.71333,35.1422,34.9852,20.0348,19.6108,1697.76,314.578,1644.7,8.286306219302428,20.0,20.15407407407407
2024-06-06 04:39:18,19.65,19.6108,9.71434,35.1453,34.9918,20.0217,19.6108,1700.72,300.792,1641.35,8.27516680424058,20.0,20.153333333333332
2024-06-06 04:39:19,19.6309,19.6042,9.69106,35.1486,34.9885,20.0286,19.6174,1704.66,333.944,1644.89,8.296503290714531,20.0,20.15259259259259
2024-06-06 04:39:20,19.6486,19.6042,9.71336,35.1435,34.9852,20.0367,19.6174,1694.81,294.227,1645.68,8.29664656223172,20.0,20.15185185185185
2024-06-06 04:39:21,19.6322,19.6075,9.69939,35.1603,34.982,20.043,19.6141,1694.81,323.44,1646.86,8.300564815585693,20.0,20.15111111111111
2024-06-06 04:39:22,19.6446,19.6141,9.71398,35.1417,34.982,20.029,19.6206,1700.06,330.005,1647.06,8.299742520470572,20.0,20.150370370370368
2024-06-06 04:39:23,19.6331,19.6108,9.69491,35.1311,34.9852,20.028,19.6206,1695.47,302.105,1651.89,8.330426851785248,20.0,20.14962962962963
2024-06-06 04:39:24,19.6395,19.5977,9.70362,35.1479,34.982,20.0278,19.6174,1713.52,291.929,1652.77,8.33292733443169,20.0,20.148888888888887
2024-06-06 04:39:25,19.6441,19.5977,9.6955,35.1227,34.982,20.0304,19.6141,1708.6,341.165,1652.97,8.344604870373693,20.0,20.148148148148145
2024-06-06 04:39:26,19.6138,19.6108,9.68511,35.1282,34.982,20.0217,19.6174,1698.42,287.991,1652.77,8.32689729506582,20.0,20.147407407407407
2024-06-06 04:39:27,19.6264,19.6108,9.69283,35.1127,34.982,20.0341,19.6174,1694.48,319.501,1652.87,8.331494068339552,20.0,20.146666666666665
2024-06-06 04:39:28,19.6264,19.6108,9.69842,35.1362,34.9852,20.0223,19.6206,1703.67,319.173,1652.77,8.326301839161813,20.0,20.145925925925923
2024-06-06 04:39:29,19.6276,19.6174,9.69193,35.1143,34.982,20.0165,19.6174,1702.69,311.624,1653.07,8.334263720168993,20.0,20.145185185185184
2024-06-06 04:39:30,19.6322,19.6141,9.69,35.1224,34.9754,20.0348,19.6141,1694.81,319.173,1653.56,8.342213282120095,20.0,20.144444444444442
2024-06-06 04:39:31,19.6325,19.6075,9.68766,35.0925,34.982,20.0375,19.6042,1699.08,320.486,1652.28,8.337969112877284,20.0,20.143703703703704
2024-06-06 04:39:32,19.6233,19.6141,9.68351,35.0854,34.9852,20.0246,19.6174,1705.64,313.265,1651.98,8.3322219498846,20.0,20.14296296296296
2024-06-06 04:39:33,19.6329,19.5944,9.69731,35.0683,34.9852,20.0232,19.5845,1695.79,300.464,1651.79,8.327743305272172,20.0,20.14222222222222
2024-06-06 04:39:34,19.6143,19.6239,9.69014,35.0856,34.9885,20.0293,19.6174,1685.62,278.472,1651.69,8.317659403072739,20.0,20.14148148148148
2024-06-06 04:39:35,19.62,19.5944,9.69715,35.0576,34.9885,20.0246,19.6174,1693.5,316.875,1651.39,8.315050908003016,20.0,20.14074074074074
2024-06-06 04:39:36,19.6317,19.6206,9.68408,35.063,34.982,20.0266,19.6075,1697.11,317.532,1651.59,8.336816976065997,20.0,20.139999999999997
2024-06-06 04:39:37,19.6113,19.6075,9.68369,35.0255,34.982,20.0282,19.6174,1691.86,326.394,1648.24,8.303171210338856,20.0,20.13925925925926
2024-06-06 04:39:38,19.6067,19.6042,9.6925,34.9961,34.982,20.0325,19.6174,1695.79,290.617,1649.42,8.297891803587772,20.0,20.138518518518516
2024-06-06 04:39:39,19.6182,19.6174,9.69057,34.9738,34.9787,20.0275,19.6141,1695.79,329.677,1649.03,8.30716764853588,20.0,20.137777777777778
2024-06-06 04:39:40,19.6101,19.6042,9.70212,34.9904,34.9852,20.0224,19.6108,1696.12,287.334,1649.23,8.291730596659864,20.0,20.137037037037036
2024-06-06 04:39:41,19.6115,19.6075,9.68181,34.9679,34.982,20.0254,19.6174,1706.3,336.57,1648.14,8.304406997910851,20.0,20.136296296296294
2024-06-06 04:39:42,19.6131,19.6042,9.68747,34.9336,34.982,20.0322,19.6305,1694.15,282.082,1645.39,8.287160902505441,20.0,20.135555555555555
2024-06-06 04:39:43,19.6102,19.6141,9.6786,34.9103,34.9885,20.0253,19.6141,1690.21,307.685,1647.95,8.305046842392299,20.0,20.134814814814813
2024-06-06 04:39:44,19.6059,19.6239,9.68463,34.8996,34.9852,20.0308,19.5977,1703.02,293.242,1646.27,8.287950883161214,20.0,20.13407407407407
2024-06-06 04:39:45,19.6052,19.6206,9.67937,34.904,34.9852,20.0307,19.6141,1694.81,324.425,1645.78,8.289292198713046,20.0,20.133333333333333
2024-06-06 04:39:46,19.6049,19.5878,9.68456,34.8985,34.9852,20.0353,19.6075,1693.17,338.211,1644.8,8.279774140445731,20.0,20.13259259259259
2024-06-06 04:39:47,19.597,19.6075,9.68923,34.8814,34.9852,20.0325,19.6174,1700.06,301.777,1644.01,8.265311141615529,20.0,20.131851851851852
2024-06-06 04:39:48,19.5927,19.6174,9.67161,34.8749,34.9852,20.0201,19.6174,1700.72,311.624,1643.52,8.27395621884341,20.0,20.13111111111111
2024-06-06 04:39:49,19.6054,19.6108,9.6772,34.864,34.9852,20.0333,19.6141,1699.08,293.242,1643.32,8.278878212416636,20.0,20.13037037037037
2024-06-06 04:39:50,19.5955,19.6042,9.67063,34.8585,34.9885,20.0309,19.6174,1690.21,303.418,1643.52,8.277108650129414,20.0,20.12962962962963
2024-06-06 04:39:51,19.6054,19.6042,9.69117,34.8948,34.9885,20.0391,19.6206,1703.34,301.448,1643.22,8.266725897155274,20.0,20.128888888888888
2024-06-06 04:39:52,19.6006,19.6042,9.67422,34.8884,34.9787,20.0215,19.6174,1694.15,292.258,1642.73,8.274388745016262,20.0,20.128148148148146
2024-06-06 04:39:53,19.6025,19.6141,9.67589,34.912,34.982,20.0132,19.6141,1692.18,299.479,1644.7,8.28450353665053,20.0,20.127407407407407
2024-06-06 04:39:54,19.6143,19.6174,9.68139,34.9232,34.9852,20.0294,19.6141,1685.95,330.333,1643.42,8.283309792655144,20.0,20.126666666666665
2024-06-06 04:39:55,19.5873,19.5977,9.67506,34.9411,34.982,20.0307,19.6174,1700.72,285.693,1644.7,8.272510689563594,20.0,20.125925925925927
2024-06-06 04:39:56,19.5986,19.6042,9.66955,34.9546,34.982,20.0186,19.6174,1705.31,296.525,1644.7,8.286539900386938,20.0,20.125185185185185
2024-06-06 04:39:57,19.5901,19.6436,9.67645,34.9746,34.982,20.0102,19.6141,1693.17,292.258,1644.7,8.273687440739145,20.0,20.124444444444443
2024-06-06 04:39:58,19.5849,19.6174,9.6714,35.0192,34.982,20.0153,19.6174,1696.78,300.464,1640.96,8.254748414332227,20.0,20.123703703703704
2024-06-06 04:39:59,19.5887,19.601,9.66509,35.0501,34.9787,20.0203,19.6141,1711.22,306.044,1644.01,8.278525268354764,20.0,20.122962962962962
2024-06-06 04:40:00,19.5971,19.6075,9.67583,35.0904,34.982,20.0144,19.6141,1679.71,299.479,1645.68,8.284980598201228,20.0,20.12222222222222
2024-06-06 04:40:01,19.5938,19.6042,9.67061,35.1148,34.982,20.0036,19.6141,1704.99,277.815,1646.17,8.2890512617912,20.0,20.12148148148148
2024-06-06 04:40:02,19.6068,19.6141,9.67584,35.1581,34.9852,20.0006,19.6141,1712.86,339.524,1646.27,8.296045637568449,20.0,20.12074074074074
2024-06-06 04:40:03,19.59,19.6174,9.67542,35.1812,34.982,19.9997,19.6042,1713.85,278.8,1645.68,8.279393962598933,20.0,20.12
2024-06-06 04:40:04,19.5893,19.6042,9.67144,35.2273,34.982,20.0105,19.6174,1710.57,308.998,1645.49,8.281176797003175,20.0,20.11925925925926
2024-06-06 04:40:05,19.6104,19.6141,9.67238,35.2673,34.982,20.0057,19.6141,1712.53,325.41,1645.49,8.298009916670882,20.0,20.118518518518517
2024-06-06 04:40:06,19.5941,19.6239,9.67278,35.3237,34.9885,19.9967,19.6108,1712.21,333.287,1645.09,8.282052051901292,20.0,20.11777777777778
2024-06-06 04:40:07,19.5966,19.6141,9.67959,35.3949,34.982,20.0017,19.6108,1715.49,287.006,1644.8,8.27699483571549,20.0,20.117037037037036
2024-06-06 04:40:08,19.5982,19.6174,9.67646,35.4072,34.9852,19.9919,19.6141,1711.55,315.234,1645.49,8.28441650455827,20.0,20.116296296296294
2024-06-06 04:40:09,19.6009,19.6042,9.67378,35.442,34.9885,20.0013,19.6206,1715.82,326.722,1646.27,8.292837809196534,20.0,20.115555555555556
2024-06-06 04:40:10,19.5834,19.6075,9.67292,35.4781,34.982,19.9934,19.6174,1711.22,275.189,1646.47,8.279943000801829,20.0,20.114814814814814
2024-06-06 04:40:11,19.5811,19.6174,9.6713,35.496,34.982,19.9956,19.6141,1714.18,313.265,1646.37,8.27887202274708,20.0,20.114074074074075
2024-06-06 04:40:12,19.5834,19.6042,9.67363,35.5067,34.9885,20.0105,19.6206,1713.85,304.731,1646.57,8.279852669226994,20.0,20.113333333333333
2024-06-06 04:40:13,19.601,19.6042,9.67558,35.5274,34.9885,19.9989,19.6108,1704.66,296.197,1646.27,8.291417676844395,20.0,20.11259259259259
2024-06-06 04:40:14,19.5961,19.6075,9.67296,35.5235,34.982,20.0084,19.6042,1706.63,332.302,1646.57,8.291023627804995,20.0,20.111851851851853
2024-06-06 04:40:15,19.6024,19.5977,9.67625,35.5599,34.982,20.0025,19.6174,1699.41,323.112,1646.37,8.29253118414003,20.0,20.11111111111111
2024-06-06 04:40:16,19.593,19.578,9.68013,35.5374,34.982,20.0003,19.6174,1705.64,326.394,1643.12,8.26508888422129,20.0,20.11037037037037
2024-06-06 04:40:17,19.61,19.6272,9.67294,35.5258,34.9787,20.0087,19.6141,1709.25,297.838,1645.58,8.297662154973027,20.0,20.10962962962963
2024-06-06 04:40:18,19.5968,19.6075,9.67651,35.4861,34.9951,20.0041,19.6174,1707.28,336.57,1641.94,8.26533550089315,20.0,20.108888888888888
2024-06-06 04:40:19,19.5993,19.601,9.66866,35.4553,34.982,19.9923,19.6174,1714.83,275.846,1643.91,8.283885957726806,20.0,20.108148148148146
2024-06-06 04:40:20,19.5891,19.601,9.66914,35.3915,34.982,19.9975,19.6174,1694.48,298.822,1643.61,8.273466859853292,20.0,20.107407407407408
2024-06-06 04:40:21,19.5904,19.5386,9.66401,35.3594,34.982,19.9921,19.5583,1711.55,315.891,1643.71,8.279333320531762,20.0,20.106666666666666
2024-06-06 04:40:22,19.5967,19.5484,9.6795,35.3045,34.982,19.9759,19.5517,1698.09,328.035,1643.42,8.270208818535513,20.0,20.105925925925927
2024-06-06 04:40:23,19.6005,19.5517,9.67223,35.23,34.9852,19.988,19.5583,1696.45,285.365,1643.61,8.28039758433256,20.0,20.105185185185185
2024-06-06 04:40:24,19.5946,19.5484,9.67332,35.1681,34.9754,19.9703,19.5517,1705.97,323.44,1643.22,8.272604358475515,20.0,20.104444444444443
2024-06-06 04:40:25,19.5985,19.5681,9.67989,35.0892,34.982,19.9938,19.555,1701.05,301.448,1643.02,8.269371441289339,20.0,20.103703703703705
2024-06-06 04:40:26,19.5931,19.5813,9.67104,35.0236,34.982,19.9779,19.5616,1705.64,294.227,1643.52,8.274765176078176,20.0,20.102962962962962
2024-06-06 04:40:27,19.5897,19.5287,9.68077,34.9754,34.9885,19.973,19.5583,1704.99,323.112,1644.3,8.267736997489415,20.0,20.10222222222222
2024-06-06 04:40:28,19.5877,19.532,9.66747,34.95,34.9787,19.9816,19.5517,1705.64,287.662,1644.11,8.276208972626016,20.0,20.101481481481482
2024-06-06 04:40:29,19.5958,19.5386,9.67991,34.9034,34.9951,19.9823,19.5517,1708.92,315.562,1645.78,8.280991072816756,20.0,20.10074074074074
2024-06-06 04:40:30,19.6076,19.5419,9.68114,34.8841,34.9852,19.9916,19.5583,1705.97,307.357,1644.4,8.282867245895416,20.0,20.1
2024-06-06 04:40:31,19.5986,19.5451,9.68094,34.8379,34.982,19.9854,19.5517,1713.19,291.273,1644.8,8.277537342644818,20.0,20.09925925925926
2024-06-06 04:40:32,19.5964,19.5419,9.67439,34.7908,34.9885,19.9762,19.555,1707.28,314.25,1644.8,8.281167965941092,20.0,20.098518518518517
2024-06-06 04:40:33,19.5903,19.5419,9.6852,34.7549,34.9852,19.9905,19.555,1702.03,300.792,1644.5,8.265546586689892,20.0,20.09777777777778
2024-06-06 04:40:34,19.5792,19.5419,9.66941,34.7221,34.9852,19.9897,19.555,1696.12,312.608,1643.61,8.264984854082634,20.0,20.097037037037037
2024-06-06 04:40:35,19.5964,19.555,9.66942,34.695,34.982,19.9913,19.5484,1694.48,330.333,1644.4,8.283301145892784,20.0,20.096296296296295
2024-06-06 04:40:36,19.5865,19.5451,9.66599,34.6846,34.9885,19.9895,19.5451,1699.73,281.754,1644.8,8.279916026873416,20.0,20.095555555555556
2024-06-06 04:40:37,19.5813,19.5254,9.66871,34.6942,34.982,19.9773,19.5517,1695.47,294.884,1644.99,8.274261484182043,20.0,20.094814814814814
2024-06-06 04:40:38,19.5806,19.5451,9.66745,34.6779,34.982,19.98,19.555,1698.09,297.181,1644.89,8.274225902665115,20.0,20.094074074074076
2024-06-06 04:40:39,19.5653,19.5451,9.66511,34.6946,34.982,19.9726,19.555,1692.84,315.234,1644.8,8.262956425636574,20.0,20.093333333333334
2024-06-06 04:40:40,19.5581,19.5517,9.66298,34.6914,34.982,19.9688,19.555,1689.89,280.113,1645.29,8.261185216424318,20.0,20.09259259259259
2024-06-06 04:40:41,19.5548,19.5451,9.65625,34.7288,34.9852,19.981,19.5583,1687.26,331.646,1647.75,8.276405053523026,20.0,20.091851851851853
2024-06-06 04:40:42,19.5643,19.5517,9.65599,34.7382,34.9852,19.9667,19.5616,1698.75,293.899,1644.01,8.265761623208917,20.0,20.09111111111111
2024-06-06 04:40:43,19.5677,19.5419,9.66638,34.7537,34.9852,19.9724,19.5583,1703.34,311.624,1644.21,8.260935240849474,20.0,20.09037037037037
2024-06-06 04:40:44,19.5652,19.5484,9.65408,34.7595,34.9885,19.9692,19.5517,1698.09,327.707,1645.68,8.276504611450358,20.0,20.08962962962963
2024-06-06 04:40:45,19.5782,19.5616,9.67288,34.8214,34.982,19.9808,19.5648,1689.23,331.646,1645.58,8.271158561676938,20.0,20.08888888888889
2024-06-06 04:40:46,19.5565,19.5386,9.66672,34.8223,34.982,19.9776,19.5583,1695.79,298.822,1643.61,8.248296069867207,20.0,20.08814814814815
2024-06-06 04:40:47,19.566,19.5517,9.65043,34.8826,34.9885,19.9782,19.555,1700.06,292.258,1647.45,8.289126419846255,20.0,20.087407407407408
2024-06-06 04:40:48,19.5579,19.5583,9.64759,34.924,34.982,19.9718,19.5583,1695.47,295.868,1644.89,8.27185543499706,20.0,20.086666666666666
2024-06-06 04:40:49,19.5607,19.5254,9.64031,34.951,34.9787,19.9719,19.5616,1694.48,328.035,1644.7,8.279312478273297,20.0,20.085925925925928
2024-06-06 04:40:50,19.5545,19.555,9.64701,34.9906,34.9852,19.9769,19.555,1687.26,302.761,1644.6,8.268043717994091,20.0,20.085185185185185
2024-06-06 04:40:51,19.5515,19.5451,9.65007,35.0439,34.9852,19.9743,19.5616,1705.64,339.195,1645.19,8.265950844320132,20.0,20.084444444444443
2024-06-06 04:40:52,19.5593,19.5517,9.65185,35.0663,34.9885,19.9541,19.5616,1707.94,277.815,1645.19,8.270976484463313,20.0,20.083703703703705
2024-06-06 04:40:53,19.5621,19.5451,9.65332,35.1049,34.9852,19.9658,19.5648,1704.0,328.035,1647.06,8.28148924155676,20.0,20.082962962962963
2024-06-06 04:40:54,19.5643,19.5451,9.64423,35.1422,34.9852,19.9687,19.555,1704.99,282.739,1649.62,8.303811574228863,20.0,20.082222222222224
2024-06-06 04:40:55,19.5711,19.5517,9.64386,35.1726,34.9852,19.9638,19.5616,1700.39,337.554,1647.55,8.299385939483093,20.0,20.081481481481482
2024-06-06 04:40:56,19.5649,19.5517,9.63511,35.2218,34.9852,19.9628,19.5419,1705.97,280.441,1644.11,8.284184650385336,20.0,20.08074074074074
2024-06-06 04:40:57,19.5625,19.5353,9.63983,35.2705,34.9852,19.9548,19.5517,1709.58,314.906,1646.96,8.292594617191012,20.0,20.080000000000002
2024-06-06 04:40:58,19.5486,19.5386,9.63437,35.3023,34.9852,19.9512,19.5583,1717.79,325.738,1645.98,8.28061092988136,20.0,20.07925925925926
2024-06-06 04:40:59,19.5709,19.5714,9.65075,35.319,34.982,19.9487,19.5616,1716.47,280.113,1646.47,8.288022029145335,20.0,20.078518518518518
2024-06-06 04:41:00,19.5539,19.5419,9.64403,35.3447,34.9885,19.9467,19.5583,1707.28,336.57,1645.78,8.275963630372518,20.0,20.07777777777778
2024-06-06 04:41:01,19.5551,19.5451,9.63746,35.3389,34.9885,19.9509,19.5583,1707.94,308.341,1645.39,8.280489848314321,20.0,20.077037037037037
2024-06-06 04:41:02,19.5587,19.555,9.6321,35.3505,34.982,19.9418,19.555,1702.03,292.586,1644.11,8.281523310212508,20.0,20.0762962962963
2024-06-06 04:41:03,19.5542,19.5419,9.63677,35.3741,34.9852,19.9438,19.5517,1701.05,335.585,1642.24,8.264462350827747,20.0,20.075555555555557
2024-06-06 04:41:04,19.547,19.5451,9.63572,35.3719,34.9852,19.955,19.5517,1698.42,335.913,1642.14,8.258834458474677,20.0,20.074814814814815
2024-06-06 04:41:05,19.5469,19.5484,9.63307,35.3757,34.9852,19.9509,19.555,1702.69,327.051,1643.42,8.267398488632066,20.0,20.074074074074076
2024-06-06 04:41:06,19.5565,19.5517,9.63408,35.3739,34.982,19.942,19.5583,1696.12,303.089,1641.35,8.264139533934621,20.0,20.073333333333334
2024-06-06 04:41:07,19.5542,19.5484,9.63773,35.3648,34.9852,19.9379,19.5648,1699.41,327.379,1640.66,8.255711882829953,20.0,20.072592592592592
2024-06-06 04:41:08,19.5397,19.5845,9.63141,35.3401,34.982,19.9465,19.5583,1700.06,289.632,1641.65,8.253879342963733,20.0,20.071851851851854
2024-06-06 04:41:09,19.5398,19.5254,9.63593,35.3117,34.982,19.9446,19.5517,1696.78,285.693,1642.53,8.254619846553183,20.0,20.07111111111111
2024-06-06 04:41:10,19.5448,19.5583,9.63182,35.2628,34.9885,19.9438,19.5517,1685.62,324.425,1643.02,8.264677581845888,20.0,20.070370370370373
2024-06-06 04:41:11,19.5367,19.5419,9.63261,35.2296,34.9885,19.9396,19.5616,1699.41,304.074,1642.14,8.252843202072226,20.0,20.06962962962963
2024-06-06 04:41:12,19.5449,19.5517,9.63645,35.1608,34.9852,19.9302,19.555,1708.27,336.57,1642.14,8.256476286622247,20.0,20.06888888888889
2024-06-06 04:41:13,19.5407,19.5517,9.63262,35.0941,34.9852,19.9473,19.5648,1699.73,292.258,1642.73,8.259134310465729,20.0,20.06814814814815
2024-06-06 04:41:14,19.5503,19.5616,9.63655,35.0035,34.9885,19.9363,19.5616,1694.81,320.814,1644.01,8.270299808149655,20.0,20.06740740740741
2024-06-06 04:41:15,19.534,19.5484,9.63498,34.9214,34.9852,19.9381,19.5517,1687.26,333.944,1644.99,8.262934300434878,20.0,20.066666666666666
2024-06-06 04:41:16,19.5374,19.5517,9.64056,34.8403,34.9852,19.9391,19.5484,1693.83,286.349,1645.88,8.265584171857366,20.0,20.065925925925928
2024-06-06 04:41:17,19.53,19.5484,9.62214,34.7736,34.9852,19.9316,19.5616,1691.2,330.333,1645.98,8.275290547801923,20.0,20.065185185185186
2024-06-06 04:41:18,19.5578,19.5419,9.63709,34.7183,34.982,19.9312,19.5583,1690.21,295.212,1644.99,8.28103943053628,20.0,20.064444444444447
2024-06-06 04:41:19,19.5399,19.5616,9.62711,34.641,34.982,19.9297,19.5517,1684.31,307.685,1645.09,8.274931436499033,20.0,20.063703703703705
2024-06-06 04:41:20,19.5379,19.5451,9.62957,34.5984,34.9885,19.928,19.555,1691.86,334.928,1644.5,8.268241937112904,20.0,20.062962962962963
2024-06-06 04:41:21,19.5373,19.5517,9.63084,34.5459,34.9885,19.9318,19.5616,1696.12,320.814,1643.71,8.262710246778045,20.0,20.062222222222225
2024-06-06 04:41:22,19.5301,19.5484,9.63194,34.5236,34.9852,19.9306,19.5583,1680.37,316.547,1642.73,8.25086523993341,20.0,20.061481481481483
2024-06-06 04:41:23,19.5324,19.555,9.62484,34.4965,34.9852,19.9237,19.5517,1692.51,291.601,1642.24,8.256237413177299,20.0,20.06074074074074
2024-06-06 04:41:24,19.5403,19.5419,9.6277,34.476,34.982,19.9273,19.555,1695.14,280.113,1641.84,8.258425388602152,20.0,20.060000000000002
2024-06-06 04:41:25,19.5261,19.5517,9.61578,34.4704,34.982,19.9166,19.5583,1687.26,298.822,1642.24,8.25853739574216,20.0,20.05925925925926
2024-06-06 04:41:26,19.5299,19.5419,9.63392,34.4806,34.9852,19.9196,19.5517,1698.42,323.112,1642.14,8.246085331498684,20.0,20.05851851851852
2024-06-06 04:41:27,19.5383,19.532,9.62211,34.4542,34.982,19.9299,19.5681,1681.02,334.6,1641.55,8.259957080893473,20.0,20.05777777777778
2024-06-06 04:41:28,19.5329,19.5484,9.61026,34.424,34.9885,19.9113,19.555,1680.37,292.258,1641.35,8.264322766522787,20.0,20.057037037037038
2024-06-06 04:41:29,19.5496,19.5583,9.61214,34.4053,34.9852,19.9099,19.5484,1685.95,319.501,1642.04,8.280145371637193,20.0,20.0562962962963
2024-06-06 04:41:30,19.5339,19.5451,9.59848,34.392,34.9918,19.9075,19.5616,1691.2,307.028,1639.87,8.267505403172992,20.0,20.055555555555557
2024-06-06 04:41:31,19.5515,19.555,9.61863,34.3688,34.9852,19.9112,19.555,1677.74,285.036,1643.12,8.281764355369855,20.0,20.054814814814815
2024-06-06 04:41:32,19.5359,19.5517,9.61333,34.3823,34.982,19.9101,19.5517,1686.28,314.25,1643.12,8.273176487728348,20.0,20.054074074074077
2024-06-06 04:41:33,19.5491,19.5484,9.61218,34.4237,34.9885,19.9,19.5648,1682.34,304.402,1644.5,8.292099543488764,20.0,20.053333333333335
2024-06-06 04:41:34,19.5422,19.5419,9.60935,34.441,34.982,19.8882,19.5583,1667.57,315.891,1644.5,8.288703235061003,20.0,20.052592592592593
2024-06-06 04:41:35,19.5302,19.5517,9.62383,34.4772,34.982,19.9064,19.5583,1694.48,335.913,1645.98,8.274046062825727,20.0,20.051851851851854
2024-06-06 04:41:36,19.5529,19.5517,9.61322,34.4943,34.982,19.9039,19.5484,1691.53,302.433,1646.86,8.306305877811091,20.0,20.051111111111112
2024-06-06 04:41:37,19.5386,19.5419,9.62222,34.5271,34.9852,19.9014,19.5517,1684.96,323.112,1646.27,8.283865914218858,20.0,20.050370370370374
2024-06-06 04:41:38,19.5385,19.5517,9.61362,34.5666,34.9852,19.8978,19.5616,1690.54,281.426,1649.62,8.30783788993753,20.0,20.04962962962963
2024-06-06 04:41:39,19.5313,19.5517,9.61381,34.6021,34.9885,19.9065,19.555,1685.29,310.639,1645.98,8.283333762782284,20.0,20.04888888888889
2024-06-06 04:41:40,19.5244,19.486,9.61882,34.6534,34.9787,19.8978,19.5057,1683.65,304.074,1645.58,8.271375667356113,20.0,20.04814814814815
2024-06-06 04:41:41,19.5175,19.4926,9.60774,34.6938,34.9885,19.8981,19.4992,1679.38,318.188,1644.5,8.269435234668602,20.0,20.04740740740741
2024-06-06 04:41:42,19.5245,19.4828,9.60918,34.738,34.982,19.903,19.5025,1695.14,315.562,1644.7,8.275081181493158,20.0,20.046666666666667
2024-06-06 04:41:43,19.5317,19.486,9.61492,34.7744,34.9754,19.9166,19.4959,1700.72,329.677,1644.8,8.276802871725117,20.0,20.04592592592593
2024-06-06 04:41:44,19.5263,19.486,9.61628,34.8335,34.9852,19.9102,19.4926,1686.6,311.952,1645.09,8.272619114733,20.0,20.045185185185186
2024-06-06 04:41:45,19.526,19.4959,9.61619,34.8847,34.9787,19.9171,19.4959,1692.18,337.882,1645.09,8.272443812360855,20.0,20.044444444444448
2024-06-06 04:41:46,19.524,19.4893,9.61486,34.9509,34.982,19.928,19.5025,1701.7,287.334,1644.11,8.266956852714841,20.0,20.043703703703706
2024-06-06 04:41:47,19.5266,19.4893,9.62128,34.9982,34.9787,19.9195,19.4893,1690.21,297.838,1643.42,8.260301780181528,20.0,20.042962962962964
2024-06-06 04:41:48,19.5312,19.4959,9.61705,35.059,34.9852,19.9182,19.5057,1691.2,333.615,1643.32,8.267162268047613,20.0,20.042222222222225
2024-06-06 04:41:49,19.5321,19.4893,9.61366,35.1159,34.982,19.8989,19.4992,1690.54,281.754,1643.91,8.27370902968548,20.0,20.041481481481483
2024-06-06 04:41:50,19.5241,19.4992,9.59934,35.1525,34.9885,19.922,19.5057,1694.15,320.486,1641.25,8.265584847149402,20.0,20.04074074074074
2024-06-06 04:41:51,19.5239,19.5222,9.60298,35.1842,34.9885,19.9208,19.5025,1699.08,307.028,1645.09,8.281718142620992,20.0,20.040000000000003
2024-06-06 04:41:52,19.5367,19.4893,9.61417,35.2341,34.9885,19.9173,19.4926,1696.45,290.945,1645.98,8.287543295856123,20.0,20.03925925925926
2024-06-06 04:41:53,19.5236,19.4893,9.60757,35.2847,34.982,19.9167,19.5025,1704.33,317.532,1646.47,8.284579878496395,20.0,20.038518518518522
2024-06-06 04:41:54,19.5116,19.4926,9.6046,35.3147,34.9885,19.915,19.4992,1697.76,329.02,1649.72,8.293373758871732,20.0,20.03777777777778
2024-06-06 04:41:55,19.5233,19.4795,9.60659,35.3082,34.9852,19.9099,19.5025,1693.83,296.197,1646.37,8.284644793708857,20.0,20.037037037037038
2024-06-06 04:41:56,19.5165,19.4926,9.59564,35.3248,34.9852,19.914,19.5025,1696.45,306.7,1645.88,8.28564505308895,20.0,20.0362962962963
2024-06-06 04:41:57,19.5195,19.4762,9.61522,35.3347,34.9852,19.9206,19.4992,1702.36,284.052,1646.17,8.273255337359585,20.0,20.035555555555558
2024-06-06 04:41:58,19.5088,19.4893,9.59792,35.3202,34.982,19.9163,19.5025,1693.83,275.189,1646.77,8.281785922902518,20.0,20.034814814814816
2024-06-06 04:41:59,19.508,19.4926,9.61723,35.3261,34.9852,19.918,19.4992,1699.08,286.678,1647.06,8.266436972635626,20.0,20.034074074074077
2024-06-06 04:42:00,19.5153,19.4828,9.60619,35.3132,34.982,19.9215,19.4893,1706.95,324.425,1647.26,8.282770688775495,20.0,20.033333333333335
2024-06-06 04:42:01,19.4954,19.5025,9.60001,35.2996,34.9852,19.9052,19.4959,1699.08,313.593,1646.86,8.269293993391448,20.0,20.032592592592597
2024-06-06 04:42:02,19.4957,19.4795,9.61077,35.2682,34.982,19.9111,19.5025,1712.21,310.639,1647.75,8.265017058631958,20.0,20.031851851851854
2024-06-06 04:42:03,19.5012,19.4926,9.61043,35.2029,34.9852,19.9085,19.4992,1710.24,327.051,1647.95,8.270903797709167,20.0,20.031111111111112
2024-06-06 04:42:04,19.5063,19.4926,9.60341,35.1824,34.982,19.9074,19.4992,1708.92,275.846,1645.19,8.267169687278452,20.0,20.030370370370374
2024-06-06 04:42:05,19.4971,19.4893,9.60746,35.1326,34.9951,19.9188,19.4992,1707.28,320.486,1647.45,8.267449698481107,20.0,20.029629629629632
2024-06-06 04:42:06,19.504,19.4893,9.59376,35.0766,34.9852,19.907,19.4992,1702.36,331.646,1647.06,8.282709469909065,20.0,20.02888888888889
2024-06-06 04:42:07,19.5074,19.486,9.60335,35.002,34.982,19.9153,19.5025,1693.17,294.884,1645.88,8.271605776923137,20.0,20.02814814814815
2024-06-06 04:42:08,19.5032,19.4959,9.60261,34.9669,34.982,19.9149,19.5025,1695.47,298.166,1646.86,8.27363948444997,20.0,20.02740740740741
2024-06-06 04:42:09,19.5101,19.4959,9.60582,34.8932,34.982,19.9166,19.5025,1695.47,331.974,1646.86,8.276723111758807,20.0,20.02666666666667
2024-06-06 04:42:10,19.5102,19.486,9.61351,34.8338,34.982,19.9174,19.4959,1700.06,285.365,1647.06,8.271384747872325,20.0,20.02592592592593
2024-06-06 04:42:11,19.5062,19.4926,9.60684,34.7505,34.982,19.932,19.5057,1704.99,309.982,1647.06,8.27361626136591,20.0,20.025185185185187
2024-06-06 04:42:12,19.5108,19.4926,9.61345,34.7174,34.9852,19.9351,19.4959,1694.15,331.646,1650.21,8.287756424933926,20.0,20.02444444444445
2024-06-06 04:42:13,19.4977,19.4893,9.6022,34.6491,34.9852,19.9294,19.4992,1693.5,280.113,1648.64,8.278323839670529,20.0,20.023703703703706
2024-06-06 04:42:14,19.5114,19.4795,9.60199,34.6035,34.9885,19.9306,19.5025,1690.54,306.044,1646.86,8.28101010582232,20.0,20.022962962962964
2024-06-06 04:42:15,19.4968,19.5123,9.60767,34.5838,34.9852,19.9231,19.5025,1679.05,283.724,1645.09,8.255180702569675,20.0,20.022222222222226
2024-06-06 04:42:16,19.5055,19.4992,9.60424,34.5594,34.982,19.9138,19.4992,1680.7,325.738,1643.71,8.25837306747451,20.0,20.021481481481484
2024-06-06 04:42:17,19.4887,19.4926,9.59319,34.5059,34.9918,19.9282,19.4992,1695.79,326.394,1643.71,8.253577148052344,20.0,20.020740740740745
2024-06-06 04:42:18,19.4914,19.4926,9.5964,34.5066,34.982,19.9147,19.4992,1694.81,311.624,1645.19,8.26058292635991,20.0,20.020000000000003
2024-06-06 04:42:19,19.4852,19.4893,9.58799,34.4983,34.9852,19.9237,19.4926,1684.96,291.273,1642.33,8.248064474079229,20.0,20.01925925925926
2024-06-06 04:42:20,19.4961,19.486,9.60362,34.4941,34.982,19.9087,19.4959,1689.56,337.554,1642.73,8.246130530193133,20.0,20.018518518518523
2024-06-06 04:42:21,19.4914,19.4893,9.59711,34.4904,34.9852,19.9059,19.4992,1691.2,297.838,1642.93,8.248643440283358,20.0,20.01777777777778
2024-06-06 04:42:22,19.494,19.486,9.59818,34.494,34.9885,19.903,19.4992,1695.79,289.632,1641.84,8.244445567160676,20.0,20.01703703703704
2024-06-06 04:42:23,19.4815,19.486,9.58727,34.5297,34.982,19.8963,19.509,1694.81,287.006,1637.41,8.220879374822252,20.0,20.0162962962963
2024-06-06 04:42:24,19.4895,19.4893,9.60274,34.541,34.9852,19.898,19.4992,1701.7,320.814,1639.87,8.227014229884047,20.0,20.015555555555558
2024-06-06 04:42:25,19.4869,19.5025,9.59517,34.5582,34.9852,19.9035,19.4926,1691.86,293.899,1640.27,8.233157644835654,20.0,20.01481481481482
2024-06-06 04:42:26,19.4897,19.4828,9.59542,34.5903,34.982,19.8905,19.4992,1692.84,314.906,1643.71,8.252551238332462,20.0,20.014074074074077
2024-06-06 04:42:27,19.4954,19.4893,9.59463,34.6298,34.9885,19.9025,19.4992,1699.41,290.617,1642.43,8.251533678729544,20.0,20.013333333333335
2024-06-06 04:42:28,19.4866,19.4926,9.58778,34.6627,34.9885,19.8861,19.5025,1695.14,322.784,1643.52,8.255383561504997,20.0,20.012592592592597
2024-06-06 04:42:29,19.4827,19.4893,9.5843,34.6848,34.982,19.9086,19.4992,1699.08,301.777,1644.21,8.258499007003541,20.0,20.011851851851855
2024-06-06 04:42:30,19.4876,19.486,9.59466,34.7307,34.9754,19.884,19.4992,1699.08,325.41,1644.99,8.257859187893771,20.0,20.011111111111113
2024-06-06 04:42:31,19.491,19.486,9.59678,34.7589,34.982,19.8981,19.4992,1687.26,277.815,1646.47,8.266358202366929,20.0,20.010370370370374
2024-06-06 04:42:32,19.479,19.4992,9.58638,34.8111,34.9754,19.8827,19.4959,1693.83,314.906,1647.65,8.270944859960824,20.0,20.009629629629632
2024-06-06 04:42:33,19.4805,19.4959,9.57818,34.8397,34.9885,19.8887,19.4992,1707.94,302.761,1646.27,8.272120584294642,20.0,20.008888888888894
2024-06-06 04:42:34,19.4758,19.4926,9.58315,34.9101,34.9852,19.8964,19.5025,1695.14,313.593,1643.22,8.248731968745236,20.0,20.008148148148152
2024-06-06 04:42:35,19.484,19.4959,9.57496,34.9662,34.9787,19.8939,19.4992,1700.72,281.426,1645.68,8.274767660470884,20.0,20.00740740740741
2024-06-06 04:42:36,19.4777,19.4663,9.58105,35.024,34.9885,19.8868,19.5057,1699.73,315.234,1644.8,8.260001849436847,20.0,20.00666666666667
2024-06-06 04:42:37,19.4663,19.486,9.58376,35.0678,34.982,19.9016,19.4926,1699.08,314.25,1645.19,8.250181020017068,20.0,20.00592592592593
2024-06-06 04:42:38,19.4643,19.5123,9.57751,35.1312,34.982,19.8926,19.5025,1710.24,318.517,1645.49,8.255234087277202,20.0,20.005185185185187
2024-06-06 04:42:39,19.467,19.4992,9.5803,35.1857,34.9787,19.8954,19.4992,1713.19,292.586,1645.58,8.255610454960701,20.0,20.00444444444445
2024-06-06 04:42:40,19.4616,19.4926,9.58302,35.2101,34.982,19.8977,19.5025,1703.34,333.944,1645.29,8.247376389095326,20.0,20.003703703703707
2024-06-06 04:42:41,19.4628,19.4992,9.58948,35.2439,34.982,19.8846,19.4992,1710.89,282.739,1645.68,8.244938867688528,20.0,20.002962962962968
2024-06-06 04:42:42,19.4593,19.486,9.57526,35.2963,34.982,19.8941,19.5025,1701.7,283.395,1645.88,8.254893943723962,20.0,20.002222222222226
2024-06-06 04:42:43,19.4671,19.4992,9.57259,35.322,34.982,19.8895,19.4893,1701.7,323.112,1645.98,8.264140296505156,20.0,20.001481481481484
2024-06-06 04:42:44,19.4583,19.4893,9.57538,35.3379,34.982,19.8954,19.5057,1711.88,292.586,1646.57,8.257418844408786,20.0,20.000740740740746
2024-06-06 04:42:45,19.4674,19.4893,9.58095,35.3523,34.9852,19.8966,19.4926,189.848,286.678,1647.45,8.264782951811037,20.0,20.000000000000004
2024-06-06 04:42:46,19.451,19.4959,9.59199,35.3567,34.9852,19.8886,19.4959,63.8054,295.54,1648.44,0.0,20.0,19.99925925925926
2024-06-06 04:42:47,19.4627,19.4795,9.66121,35.3717,34.982,19.9015,19.5025,7.67706,281.426,1649.13,0.0,20.0,19.998518518518523
2024-06-06 04:42:48,19.4663,19.5123,9.75041,35.3551,34.982,19.8935,19.4992,6.03588,269.609,1647.85,0.0,20.0,19.99777777777778
2024-06-06 04:42:49,19.4534,19.5057,9.86649,35.3501,34.982,19.8872,19.5025,5.37941,251.885,1644.5,0.0,20.0,19.99703703703704
2024-06-06 04:42:50,19.4628,19.4926,10.0094,35.3052,34.9787,19.8898,19.5025,5.05118,227.595,1640.66,0.0,20.0,19.9962962962963
2024-06-06 04:42:51,19.4662,19.4959,10.1685,35.2739,34.9852,19.8885,19.5025,5.37941,213.153,1630.91,0.0,20.0,19.99555555555556
2024-06-06 04:42:52,19.4766,19.4926,10.3153,35.2205,34.982,19.8932,19.4992,5.05118,200.68,1622.15,0.0,20.0,19.99481481481482
2024-06-06 04:42:53,19.4995,19.4992,10.4708,35.1603,34.982,19.8985,19.5025,6.36412,192.802,1604.42,0.0,20.0,19.994074074074078
2024-06-06 04:42:54,19.5018,19.486,10.6217,35.0685,34.9885,19.8851,19.4992,6.36412,173.108,1589.85,0.0,20.0,19.993333333333336
2024-06-06 04:42:55,19.5275,19.4893,10.7764,34.969,34.9852,19.8878,19.4992,4.3947,152.429,1563.66,0.0,20.0,19.992592592592597
2024-06-06 04:42:56,19.5521,19.486,10.9349,34.8755,34.9787,19.9052,19.5057,5.70765,140.613,1545.24,0.0,20.0,19.991851851851855
2024-06-06 04:42:57,19.5625,19.4992,11.0668,34.7949,34.9885,19.8877,19.4893,6.03588,134.376,1503.69,0.0,20.0,19.991111111111113
2024-06-06 04:42:58,19.5852,19.4302,11.2245,34.7156,34.982,19.8753,19.4368,5.05118,117.308,1475.52,0.0,20.0,19.990370370370375
2024-06-06 04:42:59,19.6234,19.4302,11.3717,34.6044,34.9852,19.8964,19.4466,4.72294,101.224,1428.95,0.0,20.0,19.989629629629633
2024-06-06 04:43:00,19.6278,19.427,11.4751,34.5151,34.9787,19.8953,19.4598,5.37941,95.3161,1394.29,0.0,20.0,19.988888888888894
2024-06-06 04:43:01,19.6829,19.4401,11.6141,34.4307,34.9787,19.898,19.4466,7.02059,81.5302,1338.16,0.0,20.0,19.988148148148152
2024-06-06 04:43:02,19.6908,19.4105,11.7243,34.3356,34.982,19.8768,19.4401,6.69236,69.0572,1299.85,0.0,20.0,19.98740740740741
2024-06-06 04:43:03,19.7369,19.4302,11.8383,34.2437,34.982,19.8693,19.4466,5.70765,64.1337,1239.1,0.0,20.0,19.98666666666667
2024-06-06 04:43:04,19.7596,19.4335,11.931,34.1673,34.9787,19.8707,19.4466,4.06647,52.6454,1178.14,0.0,20.0,19.98592592592593
2024-06-06 04:43:05,19.8049,19.4368,12.03,34.0814,34.982,19.8764,19.4401,5.05118,51.9889,1106.55,0.0,20.0,19.985185185185188
2024-06-06 04:43:06,19.8402,19.427,12.1027,34.0096,34.982,19.8785,19.4401,6.03588,48.3783,1062.64,0.0,20.0,19.98444444444445
2024-06-06 04:43:07,19.8662,19.4368,12.1792,33.9082,34.9852,19.8755,19.4466,6.03588,46.4089,995.184,0.0,20.0,19.983703703703707
2024-06-06 04:43:08,19.9067,19.4434,12.251,33.83,34.9787,19.8721,19.4368,6.36412,49.363,952.645,0.0,20.0,19.98296296296297
2024-06-06 04:43:09,19.9537,19.4335,12.3241,33.751,34.982,19.8764,19.4499,6.03588,43.783,889.624,0.0,20.0,19.982222222222227
2024-06-06 04:43:10,19.993,19.4434,12.4085,33.6731,34.9852,19.8575,19.4368,5.37941,46.4089,847.576,0.0,20.0,19.981481481481485
2024-06-06 04:43:11,20.0317,19.4204,12.4829,33.619,34.9852,19.8619,19.4401,6.03588,43.783,794.698,0.0,20.0,19.980740740740746
2024-06-06 04:43:12,20.0874,19.4335,12.5422,33.5485,34.9852,19.8751,19.4434,4.72294,44.7677,761.218,0.0,20.0,19.980000000000004
2024-06-06 04:43:13,20.1496,19.4237,12.6365,33.4813,34.9918,19.8563,19.4434,7.34883,44.7677,715.429,0.0,20.0,19.979259259259262
2024-06-06 04:43:14,20.1915,19.4368,12.6997,33.422,34.9721,19.8712,19.4434,5.70765,43.4548,687.955,0.0,20.0,19.978518518518523
2024-06-06 04:43:15,20.25,19.4368,12.7864,33.3756,34.9754,19.8648,19.4499,4.3947,44.1113,654.771,0.0,20.0,19.97777777777778
2024-06-06 04:43:16,20.3033,19.4401,12.8657,33.3199,34.9885,19.867,19.4466,7.67706,44.1113,636.947,0.0,20.0,19.977037037037043
2024-06-06 04:43:17,20.3584,19.4335,12.9388,33.2704,34.9852,19.8596,19.4466,5.05118,43.783,613.807,0.0,20.0,19.9762962962963
2024-06-06 04:43:18,20.3986,19.4401,13.0094,33.2243,34.9852,19.8569,19.4466,6.69236,46.7371,603.664,0.0,20.0,19.97555555555556
2024-06-06 04:43:19,20.4647,19.4335,13.0944,33.1981,34.9885,19.8612,19.4466,6.36412,46.7371,591.552,0.0,20.0,19.97481481481482
2024-06-06 04:43:20,20.5126,19.4368,13.1675,33.1656,34.982,19.863,19.4532,6.69236,44.7677,586.629,0.0,20.0,19.97407407407408
2024-06-06 04:43:21,20.5657,19.427,13.2543,33.1661,34.982,19.8528,19.4598,5.37941,44.7677,580.13,0.0,20.0,19.973333333333336
2024-06-06 04:43:22,20.6198,19.4237,13.3536,33.1452,34.9852,19.8601,19.4466,5.70765,42.4701,577.274,0.0,20.0,19.972592592592598
2024-06-06 04:43:23,20.6714,19.4532,13.4247,33.1229,34.982,19.8622,19.4466,5.70765,39.8442,574.714,0.0,20.0,19.971851851851856
2024-06-06 04:43:24,20.7307,19.4434,13.5212,33.1124,34.9852,19.8446,19.4466,6.69236,43.4548,573.729,0.0,20.0,19.971111111111117
2024-06-06 04:43:25,20.7749,19.4335,13.5985,33.1019,34.9885,19.8573,19.4466,5.70765,42.1418,572.843,0.0,20.0,19.970370370370375
2024-06-06 04:43:26,20.8243,19.4401,13.6941,33.1098,34.982,19.8489,19.4434,4.3947,45.096,571.661,0.0,20.0,19.969629629629633
2024-06-06 04:43:27,20.8729,19.4368,13.7941,33.1123,34.982,19.8353,19.4434,5.37941,39.8442,571.169,0.0,20.0,19.968888888888895
2024-06-06 04:43:28,20.9137,19.4401,13.8697,33.1194,34.9852,19.8365,19.4466,6.36412,42.7983,573.335,0.0,20.0,19.968148148148153
2024-06-06 04:43:29,20.9603,19.4434,13.946,33.1432,34.982,19.8485,19.4434,5.37941,44.1113,570.086,0.0,20.0,19.96740740740741
2024-06-06 04:43:30,21.0051,19.427,14.0308,33.1328,34.982,19.8494,19.4499,5.37941,44.1113,568.806,0.0,20.0,19.966666666666672
2024-06-06 04:43:31,21.0387,19.4171,14.1274,33.1501,34.982,19.8363,19.4368,6.36412,40.5007,569.2,0.0,20.0,19.96592592592593
2024-06-06 04:43:32,21.0891,19.4368,14.2216,33.1572,34.982,19.8323,19.4466,3.41,45.4242,568.412,0.0,20.0,19.96518518518519
2024-06-06 04:43:33,21.1357,19.4499,14.3068,33.195,34.9852,19.8248,19.4401,6.69236,44.4395,568.707,0.0,20.0,19.96444444444445
2024-06-06 04:43:34,21.1686,19.4335,14.4017,33.2139,34.9852,19.8401,19.4466,5.37941,43.783,567.821,0.0,20.0,19.963703703703708
2024-06-06 04:43:35,21.2153,19.4401,14.4942,33.2184,34.9787,19.8463,19.4466,4.72294,43.1266,568.215,0.0,20.0,19.96296296296297
2024-06-06 04:43:36,21.2338,19.4335,14.5782,33.2528,34.982,19.8265,19.4466,4.72294,43.783,568.412,0.0,20.0,19.962222222222227
2024-06-06 04:43:37,21.2744,19.4335,14.6536,33.2596,34.9852,19.8279,19.4434,6.69236,43.783,568.412,0.0,20.0,19.961481481481485
2024-06-06 04:43:38,21.3086,19.4368,14.7308,33.2713,34.9885,19.8361,19.4401,6.69236,42.4701,568.412,0.0,20.0,19.960740740740746
2024-06-06 04:43:39,21.3538,19.4401,14.8317,33.3133,34.9754,19.8389,19.4368,7.34883,41.4854,566.541,0.0,20.0,19.960000000000004
2024-06-06 04:43:40,21.3666,19.4466,14.9024,33.3244,34.982,19.8369,19.4466,6.03588,45.4242,568.018,0.0,20.0,19.959259259259266
2024-06-06 04:43:41,21.407,19.4237,14.9864,33.3734,34.982,19.8451,19.4499,5.37941,42.7983,567.427,0.0,20.0,19.958518518518524
