TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:43:42,21.4267,19.4204,15.0947,33.3978,34.9852,19.8314,19.4401,5.37941,45.7524,568.806,0.0,20.0,19.957777777777782
2024-06-06 04:43:43,21.4557,19.4434,15.1614,33.4381,34.9787,19.8355,19.4466,6.69236,34.2642,568.412,0.0,20.0,19.957037037037043
2024-06-06 04:43:44,21.4716,19.4302,15.2408,33.468,34.9852,19.8374,19.4466,5.70765,41.1571,569.003,0.0,20.0,19.9562962962963
2024-06-06 04:43:45,21.4972,19.4302,15.3131,33.5113,34.9852,19.8404,19.4434,7.02059,43.4548,569.889,0.0,20.0,19.95555555555556
2024-06-06 04:43:46,21.52,19.4302,15.3981,33.5495,34.9754,19.8433,19.4466,4.72294,44.7677,570.381,0.0,20.0,19.95481481481482
2024-06-06 04:43:47,21.5345,19.4434,15.4808,33.5952,34.9885,19.8525,19.4434,6.69236,43.4548,569.889,0.0,20.0,19.95407407407408
2024-06-06 04:43:48,21.5492,19.4302,15.5482,33.635,34.982,19.8403,19.4466,5.05118,42.7983,569.889,0.0,20.0,19.95333333333334
2024-06-06 04:43:49,21.5479,19.4368,15.6303,33.6828,34.9885,19.8465,19.4499,26.3865,44.4395,569.889,0.0,20.0,19.952592592592598
2024-06-06 04:43:50,21.5716,19.4368,15.7119,33.718,34.9852,19.835,19.4466,5.37941,45.4242,569.593,0.0,20.0,19.951851851851856
2024-06-06 04:43:51,21.6081,19.4368,15.7876,33.7539,34.9852,19.8468,19.4565,5.37941,45.096,570.381,0.0,20.0,19.951111111111118
2024-06-06 04:43:52,21.6045,19.4302,15.8628,33.7835,34.982,19.8435,19.4466,8.0053,45.4242,571.07,0.0,20.0,19.950370370370376
2024-06-06 04:43:53,21.6217,19.4532,15.9277,33.8279,34.9852,19.8436,19.4499,4.06647,43.4548,570.874,0.0,20.0,19.949629629629634
2024-06-06 04:43:54,21.6314,19.4401,16.0191,33.8623,34.982,19.8528,19.4499,4.72294,45.7524,572.548,0.0,20.0,19.948888888888895
2024-06-06 04:43:55,21.6352,19.4401,16.0857,33.8996,34.9754,19.8574,19.4434,10.6312,45.096,571.464,0.0,20.0,19.948148148148153
2024-06-06 04:43:56,21.6496,19.4466,16.1627,33.9266,34.9885,19.8614,19.4466,-5.12414,49.0348,576.782,0.0,20.0,19.947407407407415
2024-06-06 04:43:57,21.6536,19.4368,16.2432,33.9611,34.982,19.8698,19.4466,6.03588,45.096,572.351,0.0,20.0,19.946666666666673
2024-06-06 04:43:58,21.648,19.4335,16.3118,33.9914,34.9885,19.8559,19.4466,23.4324,43.783,574.418,0.0,20.0,19.94592592592593
2024-06-06 04:43:59,21.6483,19.4368,16.3777,34.0281,34.9852,19.8535,19.4499,4.72294,45.096,573.926,0.0,20.0,19.945185185185192
2024-06-06 04:44:00,21.6447,19.4335,16.4426,34.0768,34.9852,19.8423,19.4434,5.37941,47.7219,574.714,0.0,20.0,19.94444444444445
2024-06-06 04:44:01,21.6394,19.4466,16.5222,34.1142,34.9852,19.8471,19.4434,6.69236,48.7066,575.206,0.0,20.0,19.943703703703708
2024-06-06 04:44:02,21.6591,19.4302,16.5927,34.1437,34.982,19.8482,19.4499,6.03588,44.7677,575.305,0.0,20.0,19.94296296296297
2024-06-06 04:44:03,21.637,19.4335,16.6364,34.1789,34.982,19.8441,19.4499,5.37941,43.783,575.699,0.0,20.0,19.942222222222227
2024-06-06 04:44:04,21.642,19.4401,16.7097,34.2197,34.9852,19.8415,19.4466,4.72294,46.0807,575.896,0.0,20.0,19.941481481481485
2024-06-06 04:44:05,21.6418,19.4302,16.759,34.2744,34.9787,19.8292,19.4466,6.03588,48.0501,576.289,0.0,20.0,19.940740740740747
2024-06-06 04:44:06,21.6327,19.4368,16.8356,34.3068,34.9885,19.8397,19.4401,5.70765,45.096,577.274,0.0,20.0,19.940000000000005
2024-06-06 04:44:07,21.6122,19.4401,16.8894,34.3516,34.982,19.8357,19.4532,6.03588,44.7677,575.108,0.0,20.0,19.939259259259266
2024-06-06 04:44:08,21.6166,19.4401,16.9478,34.3785,34.9787,19.8348,19.4499,6.69236,46.4089,582.296,0.0,20.0,19.938518518518524
2024-06-06 04:44:09,21.6035,19.4401,17.0243,34.414,34.9852,19.8306,19.4499,27.6995,47.0654,578.751,0.0,20.0,19.937777777777782
2024-06-06 04:44:10,21.5913,19.4434,17.0713,34.4772,34.982,19.8258,19.4466,7.34883,48.0501,578.751,0.0,20.0,19.937037037037044
2024-06-06 04:44:11,21.581,19.4335,17.1337,34.5203,34.9852,19.8202,19.4368,6.69236,45.7524,577.274,0.0,20.0,19.9362962962963
2024-06-06 04:44:12,21.5708,19.4565,17.1764,34.5504,34.982,19.8147,19.4499,6.69236,47.0654,578.948,0.0,20.0,19.93555555555556
2024-06-06 04:44:13,21.5548,19.4335,17.2337,34.5789,34.9852,19.8063,19.4466,6.36412,48.3783,578.948,0.0,20.0,19.93481481481482
2024-06-06 04:44:14,21.539,19.4171,17.2875,34.6064,34.9787,19.8182,19.3876,5.70765,47.7219,579.342,0.0,20.0,19.93407407407408
2024-06-06 04:44:15,21.525,19.381,17.3454,34.6646,34.9852,19.8023,19.3908,16.2112,46.0807,579.44,0.0,20.0,19.933333333333337
2024-06-06 04:44:16,21.5119,19.3876,17.395,34.6834,34.9918,19.8118,19.3941,5.70765,44.4395,578.751,0.0,20.0,19.9325925925926
2024-06-06 04:44:17,21.5077,19.381,17.4393,34.7326,34.9852,19.8205,19.3908,5.37941,46.7371,578.456,0.0,20.0,19.931851851851857
2024-06-06 04:44:18,21.4824,19.3843,17.5001,34.7688,34.9885,19.812,19.3941,35.2489,48.7066,578.062,0.0,20.0,19.931111111111115
2024-06-06 04:44:19,21.4665,19.381,17.532,34.7995,34.982,19.8079,19.3908,5.70765,47.0654,577.766,0.0,20.0,19.930370370370376
2024-06-06 04:44:20,21.457,19.3744,17.5863,34.8305,34.982,19.8119,19.3876,5.70765,45.096,577.766,0.0,20.0,19.929629629629634
2024-06-06 04:44:21,21.4471,19.381,17.6244,34.8743,34.9852,19.823,19.381,7.34883,47.0654,577.274,0.0,20.0,19.928888888888896
2024-06-06 04:44:22,21.4378,19.3679,17.6774,34.8899,34.982,19.8101,19.3777,5.37941,49.6913,577.274,0.0,20.0,19.928148148148153
2024-06-06 04:44:23,21.4168,19.3744,17.709,34.91,34.9852,19.8217,19.3974,5.05118,46.7371,577.176,0.0,20.0,19.92740740740741
2024-06-06 04:44:24,21.3936,19.381,17.7578,34.9493,34.9885,19.8369,19.3941,4.72294,45.096,576.683,0.0,20.0,19.926666666666673
2024-06-06 04:44:25,21.3738,19.381,17.8062,34.9582,34.982,19.8195,19.3908,5.70765,46.4089,575.502,0.0,20.0,19.92592592592593
2024-06-06 04:44:26,21.3617,19.381,17.8381,34.9859,34.9852,19.8141,19.3908,7.67706,48.0501,575.502,0.0,20.0,19.92518518518519
2024-06-06 04:44:27,21.3448,19.3777,17.8875,34.9926,34.982,19.8185,19.3876,6.03588,45.4242,574.714,0.0,20.0,19.92444444444445
2024-06-06 04:44:28,21.3271,19.3777,17.9051,35.0232,34.9852,19.8114,19.3941,5.37941,44.7677,574.812,0.0,20.0,19.92370370370371
2024-06-06 04:44:29,21.3077,19.3777,17.955,35.0294,34.982,19.8078,19.381,4.72294,48.3783,575.6,0.0,20.0,19.922962962962966
2024-06-06 04:44:30,21.2841,19.3843,17.9848,35.0279,34.9852,19.8249,19.381,6.03588,43.1266,575.994,0.0,20.0,19.922222222222228
2024-06-06 04:44:31,21.264,19.3679,18.0189,35.0251,34.9852,19.8167,19.3843,6.03588,45.096,574.714,0.0,20.0,19.921481481481486
2024-06-06 04:44:32,21.2325,19.3711,18.0404,35.0322,34.9885,19.8139,19.3908,5.37941,45.4242,575.502,0.0,20.0,19.920740740740747
2024-06-06 04:44:33,21.213,19.381,18.0543,35.0334,34.982,19.8218,19.3908,4.72294,44.4395,575.305,0.0,20.0,19.920000000000005
2024-06-06 04:44:34,21.2022,19.3941,18.0875,35.0378,34.982,19.8292,19.3876,5.05118,43.783,575.206,0.0,20.0,19.919259259259263
2024-06-06 04:44:35,21.1784,19.381,18.1283,35.0442,34.982,19.8145,19.3941,-3.15472,44.1113,574.517,0.0,20.0,19.918518518518525
2024-06-06 04:44:36,21.1558,19.3876,18.1524,35.0277,34.9852,19.8328,19.3876,3.73823,45.7524,575.009,0.0,20.0,19.917777777777783
2024-06-06 04:44:37,21.1472,19.3744,18.1689,35.0265,34.982,19.8206,19.3908,4.06647,43.4548,573.434,0.0,20.0,19.91703703703704
2024-06-06 04:44:38,21.1234,19.381,18.1861,35.0132,34.9852,19.8322,19.3843,4.72294,44.4395,575.009,0.0,20.0,19.916296296296302
2024-06-06 04:44:39,21.1024,19.3777,18.2314,35.0168,34.982,19.8204,19.3843,5.37941,43.1266,573.926,0.0,20.0,19.91555555555556
2024-06-06 04:44:40,21.0891,19.3843,18.2653,34.9901,34.9852,19.8197,19.3941,4.06647,45.7524,573.335,0.0,20.0,19.914814814814818
2024-06-06 04:44:41,21.0643,19.3843,18.2805,35.0049,34.9787,19.8198,19.3744,4.72294,42.4701,572.252,0.0,20.0,19.91407407407408
2024-06-06 04:44:42,21.0637,19.3843,18.3168,34.953,34.9852,19.8153,19.3941,4.72294,45.096,570.283,0.0,20.0,19.913333333333338
2024-06-06 04:44:43,21.0302,19.3843,18.3376,34.953,34.9852,19.8184,19.3974,9.64648,43.1266,569.396,0.0,20.0,19.912592592592596
2024-06-06 04:44:44,21.0086,19.3974,18.3439,34.9309,34.9852,19.8129,19.3876,7.02059,47.0654,567.624,0.0,20.0,19.911851851851857
2024-06-06 04:44:45,21.0011,19.3876,18.3799,34.9239,34.982,19.8147,19.3843,5.37941,43.1266,567.132,0.0,20.0,19.911111111111115
2024-06-06 04:44:46,20.9857,19.3843,18.3895,34.8996,34.982,19.817,19.3908,6.03588,45.096,565.359,0.0,20.0,19.910370370370376
2024-06-06 04:44:47,20.9786,19.3876,18.4252,34.9116,34.982,19.8178,19.3908,5.37941,43.783,564.473,0.0,20.0,19.909629629629634
2024-06-06 04:44:48,20.9534,19.3843,18.431,34.9031,34.982,19.8138,19.3908,4.72294,43.783,563.094,0.0,20.0,19.908888888888892
2024-06-06 04:44:49,20.9271,19.3744,18.4502,34.8812,34.9852,19.8088,19.3941,4.3947,47.3936,562.11,0.0,20.0,19.908148148148154
2024-06-06 04:44:50,20.9224,19.381,18.4754,34.8886,34.9754,19.8188,19.3876,5.70765,44.7677,561.519,0.0,20.0,19.907407407407412
2024-06-06 04:44:51,20.9163,19.3711,18.4938,34.8846,34.982,19.801,19.381,6.36412,47.7219,561.716,0.0,20.0,19.90666666666667
2024-06-06 04:44:52,20.9014,19.381,18.513,34.8687,34.9852,19.8073,19.3876,6.03588,45.096,561.716,0.0,20.0,19.90592592592593
2024-06-06 04:44:53,20.8809,19.3843,18.5269,34.8666,34.9852,19.8154,19.3908,7.34883,47.3936,561.223,0.0,20.0,19.90518518518519
2024-06-06 04:44:54,20.8539,19.381,18.5465,34.868,34.982,19.8039,19.3941,6.69236,48.0501,562.011,0.0,20.0,19.904444444444447
2024-06-06 04:44:55,20.8362,19.381,18.5598,34.8563,34.9852,19.808,19.3908,6.69236,44.4395,562.307,0.0,20.0,19.90370370370371
2024-06-06 04:44:56,20.8267,19.3744,18.5867,34.8797,34.9787,19.8009,19.3843,6.69236,49.363,563.094,0.0,20.0,19.902962962962967
2024-06-06 04:44:57,20.806,19.381,18.5993,34.8694,34.9852,19.8002,19.3941,10.303,45.4242,564.473,0.0,20.0,19.90222222222223
2024-06-06 04:44:58,20.7975,19.3843,18.6275,34.8714,34.9885,19.7995,19.3876,5.70765,48.0501,566.147,0.0,20.0,19.901481481481486
2024-06-06 04:44:59,20.782,19.3843,18.6338,34.8781,34.9852,19.793,19.3941,7.34883,44.4395,567.624,0.0,20.0,19.900740740740744
2024-06-06 04:45:00,20.7504,19.3843,18.6472,34.8714,34.9885,19.7849,19.3908,6.69236,49.0348,569.101,0.0,20.0,19.900000000000006
2024-06-06 04:45:01,20.7414,19.381,18.6743,34.8616,34.9852,19.7956,19.3876,4.72294,46.4089,570.874,0.0,20.0,19.899259259259264
2024-06-06 04:45:02,20.722,19.3777,18.6722,34.8986,34.9852,19.7939,19.3908,5.05118,47.7219,571.957,0.0,20.0,19.89851851851852
2024-06-06 04:45:03,20.7123,19.3711,18.6875,34.9066,34.9885,19.7832,19.3941,4.72294,44.4395,572.646,0.0,20.0,19.897777777777783
2024-06-06 04:45:04,20.698,19.3777,18.6993,34.9029,34.9754,19.7811,19.3941,6.69236,47.0654,572.843,0.0,20.0,19.89703703703704
2024-06-06 04:45:05,20.685,19.381,18.7183,34.9201,34.9852,19.7732,19.3843,6.36412,45.7524,574.714,0.0,20.0,19.8962962962963
2024-06-06 04:45:06,20.6638,19.3744,18.7352,34.929,34.982,19.7776,19.3941,5.70765,46.7371,574.911,0.0,20.0,19.89555555555556
2024-06-06 04:45:07,20.6534,19.3744,18.7479,34.9453,34.9852,19.7793,19.3941,7.67706,44.7677,574.615,0.0,20.0,19.89481481481482
2024-06-06 04:45:08,20.6382,19.381,18.7695,34.9561,34.982,19.7845,19.4007,6.69236,47.3936,575.108,0.0,20.0,19.894074074074076
2024-06-06 04:45:09,20.6179,19.3744,18.7832,34.9896,34.982,19.7801,19.3941,7.34883,47.0654,575.699,0.0,20.0,19.893333333333338
2024-06-06 04:45:10,20.613,19.3711,18.7968,34.9968,34.982,19.7748,19.3876,5.37941,44.4395,574.517,0.0,20.0,19.892592592592596
2024-06-06 04:45:11,20.5855,19.3908,18.8072,35.0199,34.982,19.7927,19.381,33.6077,46.0807,573.434,0.0,20.0,19.891851851851857
2024-06-06 04:45:12,20.5726,19.3876,18.8179,35.0566,34.9852,19.7828,19.3843,6.36412,45.4242,577.274,0.0,20.0,19.891111111111115
2024-06-06 04:45:13,20.554,19.4007,18.8242,35.0692,34.982,19.7811,19.3876,5.70765,45.4242,573.335,0.0,20.0,19.890370370370373
2024-06-06 04:45:14,20.546,19.381,18.8542,35.0653,34.982,19.7605,19.3941,4.3947,46.7371,572.843,0.0,20.0,19.889629629629635
2024-06-06 04:45:15,20.5426,19.381,18.8505,35.0876,34.9852,19.7682,19.3941,7.02059,44.1113,571.563,0.0,20.0,19.888888888888893
2024-06-06 04:45:16,20.5242,19.381,18.8647,35.1206,34.982,19.7744,19.3908,15.5547,47.3936,570.972,0.0,20.0,19.88814814814815
2024-06-06 04:45:17,20.513,19.381,18.8856,35.1328,34.9885,19.7683,19.3941,6.36412,44.7677,570.48,0.0,20.0,19.887407407407412
2024-06-06 04:45:18,20.4989,19.3777,18.885,35.1625,34.982,19.7641,19.3941,6.03588,45.4242,570.874,0.0,20.0,19.88666666666667
2024-06-06 04:45:19,20.4816,19.381,18.8931,35.1594,34.9852,19.7597,19.3941,6.36412,46.0807,575.009,0.0,20.0,19.88592592592593
2024-06-06 04:45:20,20.4747,19.381,18.9095,35.1644,34.982,19.7645,19.3974,6.69236,46.0807,570.48,0.0,20.0,19.88518518518519
2024-06-06 04:45:21,20.4701,19.381,18.9124,35.1767,34.9885,19.7558,19.3843,6.69236,47.7219,570.48,0.0,20.0,19.884444444444448
2024-06-06 04:45:22,20.4505,19.381,18.9285,35.1919,34.9885,19.7594,19.3876,3.08176,43.1266,570.578,0.0,20.0,19.88370370370371
2024-06-06 04:45:23,20.44,19.381,18.9301,35.2166,34.9885,19.7569,19.3876,6.03588,46.4089,570.874,0.0,20.0,19.882962962962967
2024-06-06 04:45:24,20.4333,19.3876,18.9431,35.2084,34.9852,19.7646,19.3843,6.03588,43.1266,570.775,0.0,20.0,19.882222222222225
2024-06-06 04:45:25,20.4173,19.3777,18.9529,35.2291,34.9852,19.7532,19.3876,4.06647,47.7219,572.548,0.0,20.0,19.881481481481487
2024-06-06 04:45:26,20.4016,19.3777,18.9552,35.231,34.982,19.7666,19.3974,7.34883,44.7677,571.169,0.0,20.0,19.880740740740745
2024-06-06 04:45:27,20.3926,19.381,18.9484,35.2378,34.9951,19.7656,19.3908,6.69236,47.3936,571.07,0.0,20.0,19.880000000000003
2024-06-06 04:45:28,20.381,19.381,18.977,35.2428,34.982,19.7645,19.3876,20.8065,45.096,571.267,0.0,20.0,19.879259259259264
2024-06-06 04:45:29,20.3801,19.3711,18.9789,35.2552,34.982,19.7507,19.3876,5.37941,46.0807,570.48,0.0,20.0,19.878518518518522
2024-06-06 04:45:30,20.366,19.3843,18.988,35.2532,34.9852,19.7553,19.3843,19.1653,44.7677,569.692,0.0,20.0,19.87777777777778
2024-06-06 04:45:31,20.3518,19.3843,19.0,35.247,34.9885,19.7616,19.3876,8.0053,46.4089,568.609,0.0,20.0,19.87703703703704
2024-06-06 04:45:32,20.3481,19.3843,18.9973,35.2322,34.9852,19.7521,19.3908,32.623,43.783,567.329,0.0,20.0,19.8762962962963
2024-06-06 04:45:33,20.3469,19.427,19.0209,35.2269,34.982,19.7365,19.427,5.05118,46.4089,566.442,0.0,20.0,19.875555555555557
2024-06-06 04:45:34,20.3329,19.4401,19.0179,35.2355,34.9885,19.7471,19.427,24.4171,42.7983,562.996,0.0,20.0,19.87481481481482
2024-06-06 04:45:35,20.322,19.4105,19.026,35.2154,34.9852,19.7527,19.4302,10.9594,47.0654,562.405,0.0,20.0,19.874074074074077
2024-06-06 04:45:36,20.3186,19.4401,19.0318,35.2221,34.982,19.7541,19.4237,4.3947,46.0807,561.913,0.0,20.0,19.87333333333334
2024-06-06 04:45:37,20.3088,19.4171,19.0349,35.2081,34.982,19.7687,19.427,25.4018,47.3936,561.223,0.0,20.0,19.872592592592596
2024-06-06 04:45:38,20.3089,19.427,19.048,35.1946,34.9852,19.7632,19.427,4.72294,44.7677,560.042,0.0,20.0,19.871851851851854
2024-06-06 04:45:39,20.3101,19.4237,19.0559,35.1831,34.982,19.7563,19.4237,5.05118,47.0654,560.239,0.0,20.0,19.871111111111116
2024-06-06 04:45:40,20.2993,19.4204,19.065,35.1809,34.9852,19.7529,19.4302,5.05118,46.4089,564.276,0.0,20.0,19.870370370370374
2024-06-06 04:45:41,20.274,19.4237,19.0612,35.1538,34.982,19.7465,19.427,8.33354,44.7677,560.14,0.0,20.0,19.86962962962963
2024-06-06 04:45:42,20.2899,19.4237,19.0792,35.1529,34.9885,19.7504,19.4302,8.0053,45.7524,559.943,0.0,20.0,19.868888888888893
2024-06-06 04:45:43,20.2705,19.427,19.0817,35.1372,34.9754,19.7488,19.427,5.05118,45.4242,559.845,0.0,20.0,19.86814814814815
2024-06-06 04:45:44,20.273,19.4335,19.0966,35.1186,34.982,19.7396,19.427,4.3947,47.3936,560.239,0.0,20.0,19.86740740740741
2024-06-06 04:45:45,20.2659,19.4105,19.1079,35.1116,34.9852,19.7451,19.4302,6.69236,44.7677,559.451,0.0,20.0,19.86666666666667
2024-06-06 04:45:46,20.2635,19.4466,19.1092,35.1108,34.9885,19.7376,19.427,6.36412,47.7219,561.322,0.0,20.0,19.86592592592593
2024-06-06 04:45:47,20.2513,19.4204,19.1245,35.0781,34.9852,19.7336,19.4302,2.75352,47.0654,561.814,0.0,20.0,19.86518518518519
2024-06-06 04:45:48,20.2479,19.4171,19.1269,35.0822,34.982,19.7312,19.427,4.3947,42.7983,562.799,0.0,20.0,19.864444444444448
2024-06-06 04:45:49,20.2367,19.4237,19.1242,35.078,34.9852,19.7324,19.4237,3.73823,47.3936,562.307,0.0,20.0,19.863703703703706
2024-06-06 04:45:50,20.2418,19.4237,19.1393,35.054,34.982,19.7403,19.4335,4.3947,44.7677,562.405,0.0,20.0,19.862962962962968
2024-06-06 04:45:51,20.229,19.4204,19.1506,35.0607,34.9885,19.7584,19.4335,2.75352,46.7371,562.602,0.0,20.0,19.862222222222226
2024-06-06 04:45:52,20.2274,19.4171,19.1506,35.0545,34.9852,19.7471,19.4368,3.73823,46.0807,562.602,0.0,20.0,19.861481481481484
2024-06-06 04:45:53,20.2086,19.4204,19.1495,35.0555,34.982,19.743,19.427,9.64648,44.1113,563.193,0.0,20.0,19.860740740740745
2024-06-06 04:45:54,20.2037,19.427,19.1636,35.0437,34.982,19.7531,19.4335,6.03588,47.0654,563.685,0.0,20.0,19.860000000000003
2024-06-06 04:45:55,20.2054,19.4171,19.1716,35.0327,34.982,19.7331,19.427,29.0124,43.1266,564.178,0.0,20.0,19.85925925925926
2024-06-06 04:45:56,20.1937,19.4335,19.1752,35.0172,34.982,19.734,19.427,7.34883,45.096,562.602,0.0,20.0,19.858518518518522
2024-06-06 04:45:57,20.2049,19.4302,19.1908,35.0248,34.982,19.7367,19.427,7.34883,45.7524,565.655,0.0,20.0,19.85777777777778
2024-06-06 04:45:58,20.1939,19.4171,19.1913,35.0182,34.9852,19.7501,19.4302,6.69236,42.4701,565.95,0.0,20.0,19.85703703703704
2024-06-06 04:45:59,20.1653,19.4171,19.1916,35.025,34.982,19.732,19.427,6.36412,48.0501,566.048,0.0,20.0,19.8562962962963
2024-06-06 04:46:00,20.1758,19.4171,19.1945,35.0253,34.9787,19.7411,19.427,5.70765,45.7524,565.556,0.0,20.0,19.855555555555558
2024-06-06 04:46:01,20.1695,19.4204,19.2025,35.0286,34.9852,19.7315,19.4335,4.3947,46.0807,562.011,0.0,20.0,19.85481481481482
2024-06-06 04:46:02,20.1675,19.4204,19.2155,35.0238,34.982,19.7486,19.427,6.03588,48.0501,569.003,0.0,20.0,19.854074074074077
2024-06-06 04:46:03,20.1608,19.4204,19.2188,35.0344,34.9852,19.76,19.4302,13.5853,45.4242,567.722,0.0,20.0,19.853333333333335
2024-06-06 04:46:04,20.1553,19.427,19.2226,35.0461,34.982,19.7498,19.427,7.02059,47.7219,564.768,0.0,20.0,19.852592592592597
2024-06-06 04:46:05,20.147,19.4204,19.2285,35.0478,34.982,19.7522,19.4302,6.03588,47.3936,564.965,0.0,20.0,19.851851851851855
2024-06-06 04:46:06,20.1543,19.4138,19.2336,35.0794,34.9885,19.7398,19.427,7.02059,44.7677,565.064,0.0,20.0,19.851111111111113
2024-06-06 04:46:07,20.1356,19.4401,19.2458,35.0792,34.9852,19.7584,19.427,5.70765,47.7219,562.307,0.0,20.0,19.850370370370374
2024-06-06 04:46:08,20.1296,19.4204,19.2512,35.0814,34.982,19.7543,19.4335,6.03588,45.4242,565.261,0.0,20.0,19.849629629629632
2024-06-06 04:46:09,20.1433,19.4138,19.2596,35.0895,34.9852,19.7472,19.4237,-2.49825,43.783,564.276,0.0,20.0,19.84888888888889
2024-06-06 04:46:10,20.1263,19.4335,19.2636,35.0884,34.9852,19.7444,19.4335,5.37941,47.7219,562.208,0.0,20.0,19.84814814814815
2024-06-06 04:46:11,20.1192,19.4204,19.2537,35.0954,34.982,19.7616,19.427,7.02059,46.7371,565.359,0.0,20.0,19.84740740740741
2024-06-06 04:46:12,20.1169,19.4171,19.2725,35.1165,34.982,19.7566,19.4368,7.34883,44.1113,565.655,0.0,20.0,19.84666666666667
2024-06-06 04:46:13,20.1,19.4237,19.2745,35.136,34.982,19.7461,19.4368,9.31824,49.363,565.655,0.0,20.0,19.84592592592593
2024-06-06 04:46:14,20.102,19.4171,19.2909,35.138,34.9852,19.7586,19.4204,5.05118,46.7371,565.556,0.0,20.0,19.845185185185187
2024-06-06 04:46:15,20.1074,19.427,19.2773,35.1448,34.9852,19.7487,19.4302,5.37941,44.4395,564.67,0.0,20.0,19.84444444444445
2024-06-06 04:46:16,20.0904,19.4105,19.2818,35.1641,34.9787,19.7471,19.4302,7.34883,49.6913,564.473,0.0,20.0,19.843703703703707
2024-06-06 04:46:17,20.0839,19.427,19.2915,35.1686,34.9852,19.7523,19.4302,4.72294,47.7219,562.996,0.0,20.0,19.842962962962964
2024-06-06 04:46:18,20.0849,19.4171,19.2948,35.1931,34.982,19.7486,19.427,6.03588,43.4548,562.11,0.0,20.0,19.842222222222226
2024-06-06 04:46:19,20.0837,19.4105,19.3003,35.1946,34.9787,19.7583,19.4302,6.03588,46.4089,561.42,0.0,20.0,19.841481481481484
2024-06-06 04:46:20,20.0654,19.4237,19.3033,35.1987,34.9721,19.758,19.4237,5.70765,47.0654,558.959,0.0,20.0,19.840740740740742
2024-06-06 04:46:21,20.0632,19.4204,19.3055,35.2202,34.9852,19.7499,19.427,4.3947,44.1113,560.14,0.0,20.0,19.840000000000003
2024-06-06 04:46:22,20.0683,19.4204,19.3145,35.2295,34.9885,19.7572,19.427,6.69236,46.0807,559.943,0.0,20.0,19.83925925925926
2024-06-06 04:46:23,20.0652,19.4138,19.3223,35.2344,34.9852,19.7591,19.4368,6.03588,46.0807,560.14,0.0,20.0,19.83851851851852
2024-06-06 04:46:24,20.0554,19.4237,19.3301,35.2238,34.9852,19.7522,19.4368,4.3947,44.7677,556.792,0.0,20.0,19.83777777777778
2024-06-06 04:46:25,20.0547,19.4105,19.3256,35.2507,34.9852,19.7552,19.4368,4.06647,46.4089,560.042,0.0,20.0,19.83703703703704
2024-06-06 04:46:26,20.0446,19.4138,19.3271,35.2304,34.982,19.7589,19.427,6.69236,46.0807,560.239,0.0,20.0,19.8362962962963
2024-06-06 04:46:27,20.036,19.4171,19.3242,35.2416,34.9918,19.7532,19.4302,15.5547,43.4548,560.239,0.0,20.0,19.83555555555556
2024-06-06 04:46:28,20.0503,19.4434,19.3402,35.2388,34.9885,19.7582,19.4237,4.3947,46.4089,557.58,0.0,20.0,19.834814814814816
2024-06-06 04:46:29,20.04,19.4368,19.3376,35.2367,34.982,19.7536,19.4302,3.73823,41.1571,561.223,0.0,20.0,19.834074074074078
2024-06-06 04:46:30,20.0375,19.4204,19.3487,35.2219,34.9688,19.7605,19.4335,5.70765,46.7371,561.125,0.0,20.0,19.833333333333336
2024-06-06 04:46:31,20.0327,19.4138,19.3603,35.2057,34.9852,19.7481,19.4302,6.03588,44.1113,561.322,0.0,20.0,19.832592592592594
2024-06-06 04:46:32,20.0284,19.4138,19.3523,35.2063,34.982,19.7619,19.4335,6.03588,46.0807,559.746,0.0,20.0,19.831851851851855
2024-06-06 04:46:33,20.0286,19.4204,19.3583,35.2037,34.982,19.7609,19.4368,5.70765,44.4395,559.254,0.0,20.0,19.831111111111113
2024-06-06 04:46:34,20.0213,19.427,19.3624,35.1815,34.982,19.7685,19.4302,3.41,45.7524,559.549,0.0,20.0,19.83037037037037
2024-06-06 04:46:35,20.012,19.4204,19.3526,35.1834,34.982,19.7587,19.4302,4.72294,43.4548,559.549,0.0,20.0,19.829629629629633
2024-06-06 04:46:36,20.0079,19.4204,19.3679,35.1717,34.982,19.7501,19.4302,6.03588,45.4242,559.845,0.0,20.0,19.82888888888889
2024-06-06 04:46:37,20.0017,19.4401,19.3785,35.1417,34.9852,19.753,19.427,6.69236,43.1266,559.845,0.0,20.0,19.828148148148152
2024-06-06 04:46:38,19.9999,19.3974,19.3712,35.1158,34.982,19.7653,19.4302,6.03588,45.4242,560.042,0.0,20.0,19.82740740740741
2024-06-06 04:46:39,19.9925,19.3908,19.3709,35.0906,34.982,19.7547,19.427,4.3947,44.4395,560.436,0.0,20.0,19.826666666666668
2024-06-06 04:46:40,19.9896,19.4171,19.3822,35.0906,34.9852,19.7505,19.4302,6.03588,47.3936,560.14,0.0,20.0,19.82592592592593
2024-06-06 04:46:41,19.994,19.4105,19.3803,35.0588,34.9852,19.7432,19.4302,5.37941,39.8442,559.549,0.0,20.0,19.825185185185187
2024-06-06 04:46:42,19.9815,19.4204,19.388,35.0471,34.9852,19.7431,19.4335,7.02059,47.0654,559.746,0.0,20.0,19.824444444444445
2024-06-06 04:46:43,19.9667,19.427,19.3782,35.024,34.982,19.7436,19.4204,6.36412,46.4089,558.959,0.0,20.0,19.823703703703707
2024-06-06 04:46:44,19.9821,19.4105,19.3887,34.9976,34.982,19.736,19.427,7.34883,46.0807,555.217,0.0,20.0,19.822962962962965
2024-06-06 04:46:45,19.9776,19.4105,19.3984,34.987,34.982,19.7329,19.4302,5.37941,46.0807,558.959,0.0,20.0,19.822222222222223
2024-06-06 04:46:46,19.9725,19.4302,19.4007,34.954,34.9852,19.733,19.427,5.70765,46.0807,558.959,0.0,20.0,19.821481481481484
2024-06-06 04:46:47,19.9588,19.5254,19.3971,34.9434,34.9852,19.7379,19.532,6.03588,47.0654,558.171,0.0,20.0,19.820740740740742
2024-06-06 04:46:48,19.9637,19.5287,19.4086,34.9072,34.982,19.7372,19.5254,7.34883,44.1113,557.383,0.0,20.0,19.82
2024-06-06 04:46:49,19.9609,19.5189,19.4004,34.8952,34.982,19.7397,19.5222,6.03588,47.7219,557.58,0.0,20.0,19.819259259259262
2024-06-06 04:46:50,19.9569,19.5156,19.4123,34.8665,34.982,19.7328,19.5254,5.05118,46.0807,558.959,0.0,20.0,19.81851851851852
2024-06-06 04:46:51,19.9619,19.5156,19.4139,34.8629,34.9852,19.734,19.5254,6.69236,48.7066,557.875,0.0,20.0,19.81777777777778
2024-06-06 04:46:52,19.9521,19.5222,19.4104,34.8465,34.982,19.7467,19.5254,3.73823,45.096,553.937,0.0,20.0,19.81703703703704
2024-06-06 04:46:53,19.9511,19.5254,19.4243,34.8509,34.9852,19.7316,19.5254,7.02059,47.3936,557.285,0.0,20.0,19.816296296296297
2024-06-06 04:46:54,19.9419,19.5189,19.4156,34.8223,34.9852,19.7394,19.5254,8.0053,45.7524,557.974,0.0,20.0,19.81555555555556
2024-06-06 04:46:55,19.9335,19.5189,19.4208,34.8289,34.9852,19.7373,19.5189,4.72294,47.0654,558.565,0.0,20.0,19.814814814814817
2024-06-06 04:46:56,19.9266,19.5254,19.4176,34.8019,34.9787,19.7492,19.5254,8.33354,46.0807,563.193,0.0,20.0,19.814074074074075
2024-06-06 04:46:57,19.9296,19.5156,19.4362,34.7954,34.9852,19.7338,19.5222,6.03588,46.0807,559.845,0.0,20.0,19.813333333333336
2024-06-06 04:46:58,19.9298,19.5156,19.4338,34.7871,34.9852,19.7464,19.5222,6.69236,46.0807,561.125,0.0,20.0,19.812592592592594
2024-06-06 04:46:59,19.9218,19.509,19.4381,34.7847,34.9918,19.7268,19.5287,5.37941,48.7066,562.307,0.0,20.0,19.811851851851852
2024-06-06 04:47:00,19.9309,19.5057,19.4374,34.7883,34.982,19.7425,19.5189,6.36412,45.4242,559.746,0.0,20.0,19.811111111111114
2024-06-06 04:47:01,19.9216,19.5123,19.4371,34.7695,34.982,19.7428,19.5287,5.37941,47.3936,563.094,0.0,20.0,19.81037037037037
2024-06-06 04:47:02,19.9058,19.5189,19.4353,34.7577,34.9754,19.744,19.5254,6.03588,46.0807,562.996,0.0,20.0,19.809629629629633
2024-06-06 04:47:03,19.9164,19.5156,19.444,34.7702,34.982,19.7315,19.5254,6.36412,48.3783,563.094,0.0,20.0,19.80888888888889
2024-06-06 04:47:04,19.9074,19.5189,19.4419,34.7678,34.9885,19.7258,19.5254,21.463,43.783,563.291,0.0,20.0,19.80814814814815
2024-06-06 04:47:05,19.9278,19.5123,19.4482,34.7779,34.982,19.7249,19.532,5.70765,47.3936,560.731,0.0,20.0,19.80740740740741
2024-06-06 04:47:06,19.9193,19.5254,19.4538,34.7791,34.982,19.7269,19.5287,5.05118,44.7677,563.193,0.0,20.0,19.80666666666667
2024-06-06 04:47:07,19.9292,19.5287,19.4552,34.7754,34.982,19.7274,19.5287,5.70765,45.7524,563.685,0.0,20.0,19.805925925925926
2024-06-06 04:47:08,19.9267,19.4992,19.453,34.789,34.9787,19.7383,19.5254,5.70765,47.0654,562.602,0.0,20.0,19.805185185185188
2024-06-06 04:47:09,19.9254,19.5189,19.4579,34.8112,34.9852,19.7171,19.5287,25.73,45.4242,562.11,0.0,20.0,19.804444444444446
2024-06-06 04:47:10,19.9135,19.5287,19.4511,34.8075,34.9852,19.7265,19.5222,5.37941,47.0654,562.208,0.0,20.0,19.803703703703704
2024-06-06 04:47:11,19.9188,19.5156,19.473,34.8254,34.9852,19.7327,19.5189,6.03588,44.7677,561.42,0.0,20.0,19.802962962962965
2024-06-06 04:47:12,19.9274,19.5189,19.4783,34.8188,34.982,19.7221,19.5353,8.0053,45.7524,560.928,0.0,20.0,19.802222222222223
2024-06-06 04:47:13,19.9235,19.5189,19.4842,34.8191,34.982,19.7146,19.5287,6.36412,46.0807,561.125,0.0,20.0,19.80148148148148
2024-06-06 04:47:14,19.9172,19.5123,19.4719,34.839,34.9852,19.7297,19.5386,7.34883,47.0654,560.534,0.0,20.0,19.800740740740743
2024-06-06 04:47:15,19.919,19.5156,19.4794,34.8406,34.982,19.7279,19.532,8.0053,47.3936,560.928,0.0,20.0,19.8
2024-06-06 04:47:16,19.9263,19.5156,19.4957,34.8587,34.9852,19.7267,19.5287,7.34883,47.0654,560.337,0.0,20.0,19.799259259259262
2024-06-06 04:47:17,19.9186,19.5123,19.4823,34.8897,34.982,19.7247,19.5254,6.03588,48.0501,560.14,0.0,20.0,19.79851851851852
2024-06-06 04:47:18,19.9288,19.5222,19.4927,34.8671,34.982,19.7331,19.5287,6.36412,44.4395,559.057,0.0,20.0,19.797777777777778
2024-06-06 04:47:19,19.9288,19.5025,19.4895,34.8649,34.982,19.7325,19.5287,5.37941,47.3936,558.959,0.0,20.0,19.79703703703704
2024-06-06 04:47:20,19.9266,19.4992,19.4898,34.9159,34.9754,19.7453,19.5287,8.33354,46.0807,559.254,0.0,20.0,19.796296296296298
2024-06-06 04:47:21,19.9211,19.5156,19.4994,34.9056,34.982,19.7362,19.5254,8.0053,47.7219,558.959,0.0,20.0,19.795555555555556
2024-06-06 04:47:22,19.9207,19.5254,19.4946,34.9127,34.9787,19.7367,19.5287,6.36412,44.1113,558.762,0.0,20.0,19.794814814814817
2024-06-06 04:47:23,19.928,19.5189,19.5007,34.9128,34.982,19.7476,19.5254,6.36412,47.3936,558.86,0.0,20.0,19.794074074074075
2024-06-06 04:47:24,19.9258,19.5222,19.5089,34.9405,34.9885,19.7465,19.5222,6.69236,44.7677,558.565,0.0,20.0,19.793333333333333
2024-06-06 04:47:25,19.9102,19.5189,19.506,34.945,34.9885,19.7358,19.532,7.02059,46.4089,557.186,0.0,20.0,19.792592592592595
2024-06-06 04:47:26,19.9184,19.5222,19.5078,34.953,34.9852,19.7429,19.5189,6.36412,43.783,557.482,0.0,20.0,19.791851851851852
2024-06-06 04:47:27,19.913,19.5222,19.5139,34.9756,34.9852,19.7477,19.5123,5.37941,49.363,557.186,0.0,20.0,19.791111111111114
2024-06-06 04:47:28,19.9148,19.4992,19.5201,34.985,34.9754,19.7568,19.5287,6.36412,45.096,556.792,0.0,20.0,19.790370370370372
2024-06-06 04:47:29,19.9109,19.5287,19.5201,34.9874,34.982,19.7632,19.5254,5.05118,47.0654,557.285,0.0,20.0,19.78962962962963
2024-06-06 04:47:30,19.8976,19.5057,19.5191,34.9914,34.982,19.7577,19.5254,6.03588,43.4548,557.383,0.0,20.0,19.78888888888889
2024-06-06 04:47:31,19.9065,19.5156,19.5368,34.9905,34.9918,19.7468,19.532,4.72294,46.4089,557.777,0.0,20.0,19.78814814814815
2024-06-06 04:47:32,19.9029,19.5222,19.5255,35.007,34.982,19.7579,19.5222,7.67706,44.7677,560.337,0.0,20.0,19.787407407407407
2024-06-06 04:47:33,19.918,19.5222,19.5302,35.0048,34.9885,19.7467,19.5222,6.36412,47.7219,557.383,0.0,20.0,19.78666666666667
2024-06-06 04:47:34,19.9154,19.5156,19.5307,35.0169,34.9852,19.7436,19.532,6.69236,43.1266,556.694,0.0,20.0,19.785925925925927
2024-06-06 04:47:35,19.9188,19.5156,19.5366,35.0237,34.9885,19.7319,19.5254,6.36412,45.4242,556.595,0.0,20.0,19.785185185185185
2024-06-06 04:47:36,19.9029,19.5189,19.5457,35.0246,34.982,19.7382,19.5123,4.06647,43.783,556.595,0.0,20.0,19.784444444444446
2024-06-06 04:47:37,19.9029,19.5254,19.5468,35.0271,34.9852,19.7347,19.5254,7.02059,48.7066,556.694,0.0,20.0,19.783703703703704
2024-06-06 04:47:38,19.9036,19.5025,19.5487,35.009,34.982,19.7344,19.532,7.02059,42.4701,557.482,0.0,20.0,19.782962962962962
2024-06-06 04:47:39,19.9018,19.5156,19.5583,35.0426,34.9885,19.7447,19.5189,5.37941,47.7219,557.58,0.0,20.0,19.782222222222224
2024-06-06 04:47:40,19.9083,19.5254,19.5599,35.0385,34.9852,19.7478,19.5287,6.03588,43.4548,558.072,0.0,20.0,19.78148148148148
2024-06-06 04:47:41,19.9113,19.5057,19.5537,35.0405,34.982,19.7558,19.5254,7.34883,47.7219,557.482,0.0,20.0,19.780740740740743
2024-06-06 04:47:42,19.902,19.5222,19.5485,35.0276,34.982,19.76,19.5287,6.36412,44.4395,558.368,0.0,20.0,19.78
2024-06-06 04:47:43,19.8977,19.5123,19.5596,35.0292,34.9721,19.7496,19.5254,5.37941,47.7219,557.482,0.0,20.0,19.77925925925926
2024-06-06 04:47:44,19.9088,19.5189,19.5713,35.0303,34.982,19.7471,19.5222,6.03588,45.096,556.792,0.0,20.0,19.77851851851852
2024-06-06 04:47:45,19.9105,19.5189,19.5706,35.0065,34.982,19.7506,19.5287,8.66177,48.7066,558.565,0.0,20.0,19.77777777777778
2024-06-06 04:47:46,19.8922,19.5156,19.5612,34.9864,34.9885,19.7435,19.5287,-3.15472,43.783,555.611,0.0,20.0,19.777037037037037
2024-06-06 04:47:47,19.887,19.5222,19.5614,34.9894,34.9852,19.7423,19.5156,4.72294,47.3936,555.118,0.0,20.0,19.776296296296298
2024-06-06 04:47:48,19.897,19.5222,19.5653,34.9723,34.9852,19.7581,19.5254,6.36412,44.7677,551.278,0.0,20.0,19.775555555555556
2024-06-06 04:47:49,19.885,19.5057,19.5694,34.9617,34.9885,19.7549,19.5254,4.72294,47.3936,553.641,0.0,20.0,19.774814814814814
2024-06-06 04:47:50,19.8815,19.509,19.5694,34.9747,34.982,19.757,19.5287,7.67706,43.1266,552.755,0.0,20.0,19.774074074074075
2024-06-06 04:47:51,19.8812,19.5156,19.5829,34.9692,34.982,19.7501,19.5254,7.34883,47.3936,551.573,0.0,20.0,19.773333333333333
2024-06-06 04:47:52,19.8645,19.5123,19.5683,34.9595,34.9885,19.7474,19.5222,14.2418,38.5312,550.49,0.0,20.0,19.772592592592595
2024-06-06 04:47:53,19.8785,19.5189,19.5862,34.9334,34.9852,19.7551,19.5254,8.66177,47.0654,550.49,0.0,20.0,19.771851851851853
2024-06-06 04:47:54,19.8748,19.5123,19.574,34.9099,34.9885,19.7451,19.5222,5.37941,45.7524,551.376,0.0,20.0,19.77111111111111
2024-06-06 04:47:55,19.8745,19.5156,19.6003,34.9013,34.982,19.75,19.5254,3.73823,46.7371,550.293,0.0,20.0,19.770370370370372
2024-06-06 04:47:56,19.8695,19.5222,19.5856,34.9141,34.9852,19.7478,19.5254,5.37941,45.096,551.573,0.0,20.0,19.76962962962963
2024-06-06 04:47:57,19.872,19.5123,19.5885,34.8918,34.982,19.7571,19.5353,6.69236,44.4395,550.392,0.0,20.0,19.76888888888889
2024-06-06 04:47:58,19.8715,19.5189,19.5915,34.8809,34.9885,19.7625,19.5222,5.37941,45.096,550.589,0.0,20.0,19.76814814814815
2024-06-06 04:47:59,19.8572,19.5123,19.5823,34.8762,34.982,19.7547,19.5189,4.72294,45.4242,550.49,0.0,20.0,19.767407407407408
2024-06-06 04:48:00,19.8572,19.509,19.5961,34.8748,34.982,19.7451,19.5287,5.70765,44.7677,550.786,0.0,20.0,19.766666666666666
2024-06-06 04:48:01,19.862,19.5386,19.6086,34.8361,34.9852,19.7599,19.5254,6.03588,44.7677,551.573,0.0,20.0,19.765925925925927
2024-06-06 04:48:02,19.8611,19.5222,19.6095,34.8395,34.982,19.7503,19.5254,4.06647,43.4548,552.263,0.0,20.0,19.765185185185185
2024-06-06 04:48:03,19.8611,19.5189,19.5978,34.8592,34.9951,19.7555,19.5222,4.06647,46.0807,552.066,0.0,20.0,19.764444444444443
2024-06-06 04:48:04,19.8627,19.5222,19.6045,34.8325,34.982,19.7392,19.5254,7.67706,44.1113,551.081,0.0,20.0,19.763703703703705
2024-06-06 04:48:05,19.8587,19.6371,19.5954,34.8421,34.9852,19.7518,19.6305,6.36412,44.7677,552.361,0.0,20.0,19.762962962962963
2024-06-06 04:48:06,19.8587,19.6305,19.6094,34.8214,34.9852,19.7529,19.6403,5.37941,43.1266,552.361,0.0,20.0,19.762222222222224
2024-06-06 04:48:07,19.8613,19.6305,19.6163,34.8229,34.9885,19.738,19.6305,5.70765,45.096,552.361,0.0,20.0,19.761481481481482
2024-06-06 04:48:08,19.847,19.6371,19.61,34.8167,34.9852,19.7584,19.6305,5.37941,43.783,551.278,0.0,20.0,19.76074074074074
2024-06-06 04:48:09,19.8456,19.6338,19.6121,34.8339,34.982,19.7469,19.6371,7.02059,43.783,550.884,0.0,20.0,19.76
2024-06-06 04:48:10,19.8475,19.6469,19.6068,34.8214,34.982,19.7599,19.6436,8.0053,42.4701,549.801,0.0,20.0,19.75925925925926
2024-06-06 04:48:11,19.8495,19.6305,19.6157,34.8351,34.9754,19.7457,19.6371,6.03588,46.0807,548.915,0.0,20.0,19.758518518518517
2024-06-06 04:48:12,19.8442,19.6305,19.6137,34.8291,34.9787,19.741,19.6371,5.05118,46.7371,547.634,0.0,20.0,19.75777777777778
2024-06-06 04:48:13,19.8339,19.6338,19.618,34.8364,34.9852,19.7454,19.6403,6.36412,44.7677,547.438,0.0,20.0,19.757037037037037
2024-06-06 04:48:14,19.8283,19.6371,19.6087,34.8347,34.982,19.7453,19.6371,8.0053,45.7524,548.028,0.0,20.0,19.756296296296295
2024-06-06 04:48:15,19.8333,19.6403,19.6125,34.8343,34.982,19.7332,19.6371,8.0053,45.7524,548.225,0.0,20.0,19.755555555555556
2024-06-06 04:48:16,19.8349,19.6305,19.6219,34.8349,34.982,19.7438,19.6371,7.34883,48.7066,548.225,0.0,20.0,19.754814814814814
2024-06-06 04:48:17,19.8273,19.6272,19.622,34.8283,34.982,19.7364,19.6371,8.66177,44.4395,548.619,0.0,20.0,19.754074074074076
2024-06-06 04:48:18,19.8213,19.6305,19.6112,34.84,34.9787,19.7313,19.6338,7.34883,48.0501,548.816,0.0,20.0,19.753333333333334
2024-06-06 04:48:19,19.8361,19.6239,19.6183,34.8627,34.982,19.7336,19.6403,7.34883,46.0807,550.49,0.0,20.0,19.752592592592592
2024-06-06 04:48:20,19.8314,19.6403,19.6228,34.8541,34.9852,19.7331,19.6403,7.34883,46.4089,549.899,0.0,20.0,19.751851851851853
2024-06-06 04:48:21,19.8313,19.6338,19.6186,34.8685,34.9885,19.7431,19.6371,8.33354,47.0654,551.081,0.0,20.0,19.75111111111111
2024-06-06 04:48:22,19.8256,19.6305,19.6207,34.8724,34.9852,19.7442,19.6371,13.9135,46.4089,552.459,0.0,20.0,19.75037037037037
2024-06-06 04:48:23,19.8426,19.6371,19.6296,34.8722,34.982,19.7391,19.6371,7.34883,48.3783,557.186,0.0,20.0,19.74962962962963
2024-06-06 04:48:24,19.8204,19.6239,19.6218,34.875,34.982,19.7393,19.6371,8.0053,45.096,555.118,0.0,20.0,19.74888888888889
2024-06-06 04:48:25,19.8366,19.6239,19.6207,34.872,34.982,19.7495,19.6436,4.72294,47.0654,555.906,0.0,20.0,19.748148148148147
2024-06-06 04:48:26,19.8352,19.6272,19.6276,34.9025,34.9787,19.7555,19.6305,5.37941,45.4242,555.807,0.0,20.0,19.747407407407408
2024-06-06 04:48:27,19.8347,19.6272,19.6245,34.8978,34.9852,19.7476,19.6371,4.3947,46.7371,555.709,0.0,20.0,19.746666666666666
2024-06-06 04:48:28,19.8314,19.6436,19.6236,34.9116,34.9852,19.7475,19.6371,5.70765,48.0501,556.3,0.0,20.0,19.745925925925924
2024-06-06 04:48:29,19.8449,19.6272,19.6303,34.9166,34.982,19.7424,19.6371,6.69236,45.7524,556.595,0.0,20.0,19.745185185185186
2024-06-06 04:48:30,19.8484,19.6108,19.6336,34.9351,34.9918,19.7406,19.6436,10.6312,45.4242,556.792,0.0,20.0,19.744444444444444
2024-06-06 04:48:31,19.8397,19.6502,19.6173,34.9582,34.9885,19.752,19.6338,4.72294,45.4242,554.921,0.0,20.0,19.743703703703705
2024-06-06 04:48:32,19.8351,19.6272,19.6307,34.9563,34.9787,19.7492,19.6403,6.03588,44.4395,556.891,0.0,20.0,19.742962962962963
2024-06-06 04:48:33,19.8364,19.6272,19.6278,34.9521,34.9885,19.7441,19.6371,5.05118,44.7677,557.875,0.0,20.0,19.74222222222222
2024-06-06 04:48:34,19.8478,19.6239,19.6364,34.9643,34.9918,19.755,19.6403,5.05118,46.7371,557.383,0.0,20.0,19.741481481481483
2024-06-06 04:48:35,19.8358,19.6436,19.637,34.9559,34.982,19.7555,19.6403,5.70765,47.0654,556.497,0.0,20.0,19.74074074074074
2024-06-06 04:48:36,19.8486,19.6371,19.6377,34.9544,34.982,19.7409,19.6338,5.70765,45.4242,556.398,0.0,20.0,19.74
2024-06-06 04:48:37,19.8567,19.6338,19.6405,34.9771,34.982,19.7438,19.6371,3.73823,45.4242,556.201,0.0,20.0,19.73925925925926
2024-06-06 04:48:38,19.8531,19.6305,19.6455,34.9826,34.9852,19.7585,19.6469,4.3947,45.4242,555.906,0.0,20.0,19.738518518518518
2024-06-06 04:48:39,19.8457,19.6371,19.6397,34.9975,34.982,19.7462,19.6371,4.3947,44.7677,558.171,0.0,20.0,19.737777777777776
2024-06-06 04:48:40,19.8478,19.6305,19.6439,35.0159,34.982,19.7556,19.6338,6.69236,46.4089,553.74,0.0,20.0,19.737037037037037
2024-06-06 04:48:41,19.8661,19.6371,19.6439,35.0101,34.9787,19.7582,19.6403,5.70765,44.7677,556.103,0.0,20.0,19.736296296296295
2024-06-06 04:48:42,19.8552,19.6305,19.6425,35.0214,34.982,19.7503,19.6338,6.69236,44.1113,555.414,0.0,20.0,19.735555555555557
2024-06-06 04:48:43,19.8605,19.6272,19.6487,35.0318,34.982,19.7503,19.6371,5.37941,47.3936,554.035,0.0,20.0,19.734814814814815
2024-06-06 04:48:44,19.8595,19.6371,19.66,35.0288,34.9885,19.7601,19.6371,7.02059,44.4395,554.626,0.0,20.0,19.734074074074073
2024-06-06 04:48:45,19.8612,19.6403,19.6506,35.0273,34.982,19.7492,19.6403,6.69236,47.0654,554.429,0.0,20.0,19.733333333333334
2024-06-06 04:48:46,19.8605,19.6371,19.6559,35.0332,34.982,19.7504,19.6338,-0.528836,45.4242,554.429,0.0,20.0,19.732592592592592
2024-06-06 04:48:47,19.8721,19.6305,19.6673,35.0367,34.9852,19.7685,19.6436,4.72294,46.0807,554.527,0.0,20.0,19.73185185185185
2024-06-06 04:48:48,19.8609,19.6403,19.6649,35.0528,34.9852,19.7683,19.6371,4.72294,48.7066,555.02,0.0,20.0,19.73111111111111
2024-06-06 04:48:49,19.869,19.6272,19.6584,35.0464,34.9852,19.7668,19.6403,5.70765,44.4395,554.921,0.0,20.0,19.73037037037037
2024-06-06 04:48:50,19.8732,19.6338,19.6711,35.0529,34.982,19.7656,19.6338,5.70765,44.7677,555.414,0.0,20.0,19.729629629629628
2024-06-06 04:48:51,19.8693,19.6371,19.662,35.0411,34.9852,19.7789,19.6371,33.6077,46.7371,555.118,0.0,20.0,19.72888888888889
2024-06-06 04:48:52,19.8636,19.6633,19.6643,35.055,34.9852,19.7623,19.6371,3.41,45.4242,554.921,0.0,20.0,19.728148148148147
2024-06-06 04:48:53,19.8696,19.6108,19.6585,35.0595,34.9787,19.7696,19.6305,6.36412,48.3783,554.232,0.0,20.0,19.727407407407405
2024-06-06 04:48:54,19.8554,19.6206,19.6723,35.0518,34.9885,19.7641,19.6403,6.03588,44.1113,553.937,0.0,20.0,19.726666666666667
2024-06-06 04:48:55,19.8629,19.6272,19.675,35.0707,34.9852,19.768,19.6338,5.70765,47.7219,554.133,0.0,20.0,19.725925925925925
2024-06-06 04:48:56,19.8585,19.6305,19.6765,35.0591,34.982,19.7782,19.6371,7.02059,47.0654,553.543,0.0,20.0,19.725185185185186
2024-06-06 04:48:57,19.8592,19.6174,19.6754,35.0607,34.9852,19.7743,19.6371,7.34883,44.7677,552.459,0.0,20.0,19.724444444444444
2024-06-06 04:48:58,19.861,19.6272,19.6841,35.0479,34.9787,19.7809,19.6436,7.67706,46.7371,552.952,0.0,20.0,19.723703703703702
2024-06-06 04:48:59,19.8586,19.6338,19.6843,35.0574,34.9852,19.7873,19.6338,12.6006,44.1113,552.952,0.0,20.0,19.722962962962963
2024-06-06 04:49:00,19.8588,19.6305,19.6854,35.0499,34.982,19.7888,19.6338,7.34883,47.7219,552.066,0.0,20.0,19.72222222222222
2024-06-06 04:49:01,19.8562,19.6305,19.6856,35.0433,34.9852,19.7934,19.6403,6.03588,45.096,555.611,0.0,20.0,19.721851851851852
2024-06-06 04:49:02,19.8573,19.6371,19.6825,35.031,34.982,19.8001,19.6371,5.37941,47.3936,551.967,0.0,20.0,19.72148148148148
2024-06-06 04:49:03,19.8471,19.6174,19.6876,35.0333,34.982,19.7898,19.6436,6.03588,45.4242,551.869,0.0,20.0,19.72111111111111
2024-06-06 04:49:04,19.852,19.6272,19.6944,35.0211,34.982,19.8054,19.6403,7.67706,46.0807,551.869,0.0,20.0,19.72074074074074
2024-06-06 04:49:05,19.845,19.6272,19.7009,35.0104,34.9885,19.7896,19.6338,10.9594,46.0807,551.869,0.0,20.0,19.720370370370368
2024-06-06 04:49:06,19.8447,19.6338,19.6878,35.0247,34.982,19.8028,19.6371,7.02059,46.4089,551.869,0.0,20.0,19.72
2024-06-06 04:49:07,19.8571,19.6338,19.6951,35.0119,34.982,19.7948,19.6469,6.69236,47.0654,552.164,0.0,20.0,19.71962962962963
2024-06-06 04:49:08,19.8444,19.6403,19.6897,34.9993,34.9852,19.7949,19.6371,4.72294,45.4242,553.05,0.0,20.0,19.719259259259257
2024-06-06 04:49:09,19.8507,19.6338,19.6977,35.0123,34.982,19.7856,19.6436,5.37941,46.0807,552.853,0.0,20.0,19.718888888888888
2024-06-06 04:49:10,19.8434,19.6272,19.6924,35.0055,34.982,19.7895,19.6371,5.70765,45.096,553.149,0.0,20.0,19.71851851851852
2024-06-06 04:49:11,19.8493,19.6403,19.7028,34.9894,34.982,19.8024,19.6371,5.05118,48.0501,552.853,0.0,20.0,19.71814814814815
2024-06-06 04:49:12,19.8463,19.6371,19.7053,35.0007,34.9852,19.7836,19.6371,2.75352,44.1113,550.884,0.0,20.0,19.717777777777776
2024-06-06 04:49:13,19.8455,19.6305,19.6992,34.9895,34.982,19.7874,19.6338,5.05118,45.7524,554.626,0.0,20.0,19.717407407407407
2024-06-06 04:49:14,19.8441,19.6403,19.7017,34.9639,34.9787,19.7863,19.6371,6.03588,47.0654,551.179,0.0,20.0,19.717037037037038
2024-06-06 04:49:15,19.8447,19.6403,19.6966,34.9717,34.982,19.7842,19.6338,6.69236,44.4395,555.217,0.0,20.0,19.716666666666665
2024-06-06 04:49:16,19.8402,19.6338,19.6955,34.965,34.9721,19.7996,19.6338,4.06647,45.096,551.278,0.0,20.0,19.716296296296296
2024-06-06 04:49:17,19.8386,19.6371,19.7066,34.9442,34.982,19.794,19.6371,3.41,47.0654,551.278,0.0,20.0,19.715925925925927
2024-06-06 04:49:18,19.8381,19.6436,19.6977,34.9441,34.982,19.7843,19.6371,4.3947,44.1113,551.869,0.0,20.0,19.715555555555554
2024-06-06 04:49:19,19.8341,19.6305,19.7102,34.9563,34.9787,19.8043,19.6535,6.69236,46.7371,552.263,0.0,20.0,19.715185185185184
2024-06-06 04:49:20,19.8357,19.6305,19.7118,34.9502,34.9852,19.7932,19.6338,6.36412,46.7371,550.982,0.0,20.0,19.714814814814815
2024-06-06 04:49:21,19.8442,19.6272,19.7113,34.943,34.982,19.7901,19.6403,7.02059,43.783,552.066,0.0,20.0,19.714444444444442
2024-06-06 04:49:22,19.8625,19.6272,19.7203,34.9352,34.9852,19.7896,19.6403,6.69236,46.4089,553.346,0.0,20.0,19.714074074074073
2024-06-06 04:49:23,19.8386,19.7454,19.7025,34.9421,34.982,19.7891,19.7421,5.05118,44.7677,557.383,0.0,20.0,19.713703703703704
2024-06-06 04:49:24,19.8456,19.7553,19.7252,34.9306,34.9852,19.7946,19.7487,4.3947,46.0807,554.33,0.0,20.0,19.71333333333333
2024-06-06 04:49:25,19.8455,19.7487,19.7151,34.9533,34.9852,19.7765,19.7487,4.3947,44.7677,555.118,0.0,20.0,19.712962962962962
2024-06-06 04:49:26,19.8391,19.7421,19.7085,34.9216,34.982,19.7987,19.752,6.03588,44.4395,555.315,0.0,20.0,19.712592592592593
2024-06-06 04:49:27,19.839,19.7454,19.7088,34.9356,34.982,19.7907,19.7487,4.3947,53.6301,555.02,0.0,20.0,19.71222222222222
2024-06-06 04:49:28,19.8479,19.7454,19.7119,34.9406,34.9852,19.8055,19.7487,6.36412,43.783,554.626,0.0,20.0,19.71185185185185
2024-06-06 04:49:29,19.8405,19.7487,19.7185,34.9489,34.982,19.8019,19.7421,5.05118,47.7219,554.035,0.0,20.0,19.71148148148148
2024-06-06 04:49:30,19.8447,19.7454,19.7203,34.9448,34.982,19.794,19.7356,7.02059,46.4089,553.74,0.0,20.0,19.711111111111112
2024-06-06 04:49:31,19.834,19.752,19.7217,34.9491,34.9852,19.8,19.7454,5.70765,46.7371,553.247,0.0,20.0,19.71074074074074
2024-06-06 04:49:32,19.8405,19.7454,19.7231,34.9579,34.9852,19.8071,19.7585,6.69236,47.7219,553.05,0.0,20.0,19.71037037037037
2024-06-06 04:49:33,19.8365,19.752,19.729,34.9545,34.9787,19.803,19.7585,6.69236,46.0807,552.459,0.0,20.0,19.71
2024-06-06 04:49:34,19.8474,19.7388,19.732,34.9494,34.9852,19.7944,19.7487,7.02059,48.0501,552.459,0.0,20.0,19.709629629629628
2024-06-06 04:49:35,19.8431,19.7454,19.74,34.9583,34.982,19.807,19.752,5.70765,47.3936,552.853,0.0,20.0,19.70925925925926
2024-06-06 04:49:36,19.8425,19.7421,19.7241,34.9558,34.982,19.7903,19.752,6.03588,45.7524,552.952,0.0,20.0,19.70888888888889
2024-06-06 04:49:37,19.8337,19.7421,19.7179,34.9505,34.982,19.7952,19.7487,5.70765,47.3936,553.346,0.0,20.0,19.708518518518517
2024-06-06 04:49:38,19.8344,19.7454,19.7216,34.9683,34.9885,19.8052,19.7487,5.70765,45.7524,550.884,0.0,20.0,19.708148148148148
2024-06-06 04:49:39,19.8268,19.7388,19.7228,34.9807,34.982,19.7941,19.752,5.70765,47.0654,555.217,0.0,20.0,19.70777777777778
2024-06-06 04:49:40,19.8438,19.7487,19.7343,34.9575,34.9852,19.7871,19.752,8.33354,48.7066,554.133,0.0,20.0,19.707407407407405
2024-06-06 04:49:41,19.8314,19.7421,19.7191,34.9748,34.9852,19.7906,19.7487,6.69236,46.7371,554.626,0.0,20.0,19.707037037037036
2024-06-06 04:49:42,19.8354,19.7388,19.7292,34.9958,34.982,19.8019,19.7454,6.69236,48.0501,554.823,0.0,20.0,19.706666666666667
2024-06-06 04:49:43,19.8481,19.7323,19.739,34.9862,34.982,19.7963,19.752,8.0053,47.3936,554.823,0.0,20.0,19.706296296296294
2024-06-06 04:49:44,19.8454,19.7618,19.7326,34.9825,34.9852,19.7985,19.7553,7.67706,46.7371,555.315,0.0,20.0,19.705925925925925
2024-06-06 04:49:45,19.837,19.7356,19.7191,34.9929,34.9787,19.8029,19.752,5.70765,48.3783,555.807,0.0,20.0,19.705555555555556
2024-06-06 04:49:46,19.8554,19.7421,19.7445,34.9914,34.9787,19.7968,19.752,6.69236,44.4395,556.201,0.0,20.0,19.705185185185183
2024-06-06 04:49:47,19.8483,19.7454,19.7288,34.9928,34.9885,19.7927,19.7487,6.03588,48.0501,556.201,0.0,20.0,19.704814814814814
2024-06-06 04:49:48,19.8445,19.7454,19.7307,34.9998,34.9852,19.8019,19.7487,6.03588,47.0654,555.906,0.0,20.0,19.704444444444444
2024-06-06 04:49:49,19.8424,19.7454,19.7319,34.9782,34.9852,19.8057,19.7487,4.3947,45.4242,555.807,0.0,20.0,19.70407407407407
2024-06-06 04:49:50,19.842,19.7487,19.7326,34.9888,34.982,19.8135,19.7487,5.70765,46.0807,555.512,0.0,20.0,19.703703703703702
2024-06-06 04:49:51,19.8521,19.7421,19.7358,34.9971,34.982,19.7949,19.7585,7.67706,46.4089,559.648,0.0,20.0,19.703333333333333
2024-06-06 04:49:52,19.8615,19.7421,19.7593,34.997,34.982,19.7932,19.7553,7.02059,44.7677,557.678,0.0,20.0,19.702962962962964
2024-06-06 04:49:53,19.8559,19.7454,19.7413,34.986,34.9787,19.8058,19.7487,5.70765,44.4395,555.906,0.0,20.0,19.70259259259259
2024-06-06 04:49:54,19.85,19.7356,19.7317,34.9949,34.982,19.8014,19.7421,4.72294,48.7066,555.414,0.0,20.0,19.702222222222222
2024-06-06 04:49:55,19.8525,19.752,19.7362,35.0121,34.9852,19.7961,19.7487,5.70765,47.0654,554.626,0.0,20.0,19.701851851851853
2024-06-06 04:49:56,19.8607,19.7684,19.7375,34.9886,34.9885,19.7985,19.7454,8.99001,46.7371,553.74,0.0,20.0,19.70148148148148
2024-06-06 04:49:57,19.8627,19.7421,19.7504,35.0066,34.982,19.788,19.7487,4.3947,43.783,554.724,0.0,20.0,19.70111111111111
2024-06-06 04:49:58,19.8449,19.7454,19.736,35.0033,34.982,19.8046,19.7487,6.69236,47.0654,554.035,0.0,20.0,19.70074074074074
2024-06-06 04:49:59,19.8629,19.7421,19.7556,35.0192,34.9787,19.7953,19.7487,5.05118,46.7371,553.444,0.0,20.0,19.70037037037037
2024-06-06 04:50:00,19.8573,19.7421,19.7479,35.0058,34.9852,19.7895,19.7487,7.34883,45.096,553.838,0.0,20.0,19.7
2024-06-06 04:50:01,19.8619,19.7454,19.7523,35.0008,34.9852,19.7971,19.7487,5.37941,47.0654,553.444,0.0,20.0,19.69962962962963
2024-06-06 04:50:02,19.8555,19.7487,19.7487,34.9818,34.982,19.7794,19.7553,7.02059,43.4548,556.891,0.0,20.0,19.699259259259257
