TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:50:03,19.8629,19.7421,19.7499,34.9964,34.9852,19.8008,19.752,7.02059,48.7066,552.263,0.0,20.0,19.698888888888888
2024-06-06 04:50:04,19.8535,19.7421,19.7532,35.003,34.9852,19.7887,19.7388,3.08176,45.4242,552.164,0.0,20.0,19.69851851851852
2024-06-06 04:50:05,19.8661,19.7815,19.7526,35.0076,34.982,19.7944,19.7487,7.02059,47.7219,552.459,0.0,20.0,19.698148148148146
2024-06-06 04:50:06,19.8595,19.7356,19.7508,35.0051,34.982,19.8029,19.7454,6.03588,46.0807,552.459,0.0,20.0,19.697777777777777
2024-06-06 04:50:07,19.8669,19.7388,19.7611,34.9963,34.9885,19.8101,19.7553,8.33354,47.7219,552.164,0.0,20.0,19.697407407407407
2024-06-06 04:50:08,19.8613,19.7421,19.7504,34.9926,34.9787,19.803,19.752,5.37941,51.0042,551.869,0.0,20.0,19.697037037037035
2024-06-06 04:50:09,19.86,19.7421,19.7618,35.0026,34.982,19.8074,19.7553,6.36412,46.7371,551.573,0.0,20.0,19.696666666666665
2024-06-06 04:50:10,19.8628,19.7388,19.753,34.9762,34.9787,19.8067,19.752,8.0053,48.0501,551.179,0.0,20.0,19.696296296296296
2024-06-06 04:50:11,19.8707,19.7421,19.7572,34.9788,34.9787,19.8052,19.7454,5.37941,45.7524,553.937,0.0,20.0,19.695925925925927
2024-06-06 04:50:12,19.8713,19.7388,19.7659,34.984,34.982,19.8161,19.7553,4.72294,48.3783,551.179,0.0,20.0,19.695555555555554
2024-06-06 04:50:13,19.872,19.7487,19.7685,34.9697,34.982,19.8357,19.7487,6.69236,45.4242,551.179,0.0,20.0,19.695185185185185
2024-06-06 04:50:14,19.8553,19.7388,19.7564,34.9713,34.9852,19.8304,19.7421,7.67706,48.0501,551.278,0.0,20.0,19.694814814814816
2024-06-06 04:50:15,19.8742,19.7553,19.7792,34.963,34.9787,19.8361,19.7618,15.883,45.4242,551.081,0.0,20.0,19.694444444444443
2024-06-06 04:50:16,19.8682,19.7356,19.778,34.9591,34.982,19.8231,19.7487,6.03588,47.3936,550.982,0.0,20.0,19.694074074074074
2024-06-06 04:50:17,19.8671,19.7553,19.7626,34.9544,34.982,19.8295,19.752,5.70765,45.096,549.308,0.0,20.0,19.693703703703704
2024-06-06 04:50:18,19.8676,19.7421,19.7735,34.9472,34.982,19.8435,19.752,4.72294,45.4242,549.801,0.0,20.0,19.69333333333333
2024-06-06 04:50:19,19.8709,19.7421,19.7736,34.9369,34.982,19.8338,19.7487,4.3947,46.4089,549.998,0.0,20.0,19.692962962962962
2024-06-06 04:50:20,19.8813,19.7421,19.7713,34.9421,34.982,19.8273,19.7454,4.72294,44.7677,549.801,0.0,20.0,19.692592592592593
2024-06-06 04:50:21,19.8699,19.7487,19.7802,34.9435,34.982,19.833,19.752,5.37941,48.3783,549.998,0.0,20.0,19.69222222222222
2024-06-06 04:50:22,19.8845,19.7421,19.7849,34.9388,34.982,19.8387,19.752,3.73823,43.783,550.49,0.0,20.0,19.69185185185185
2024-06-06 04:50:23,19.8716,19.7388,19.7796,34.9306,34.982,19.8226,19.7421,5.70765,47.0654,549.702,0.0,20.0,19.691481481481482
2024-06-06 04:50:24,19.8809,19.7388,19.7848,34.9405,34.9852,19.8443,19.7421,5.05118,45.096,550.589,0.0,20.0,19.69111111111111
2024-06-06 04:50:25,19.8725,19.7487,19.7751,34.9288,34.9852,19.8376,19.7323,3.73823,44.4395,550.392,0.0,20.0,19.69074074074074
2024-06-06 04:50:26,19.8655,19.7421,19.7779,34.9261,34.982,19.8319,19.7454,6.03588,47.3936,550.392,0.0,20.0,19.69037037037037
2024-06-06 04:50:27,19.868,19.7224,19.7795,34.9464,34.9852,19.8451,19.7421,4.72294,43.4548,551.278,0.0,20.0,19.689999999999998
2024-06-06 04:50:28,19.8762,19.7323,19.7812,34.9283,34.9852,19.8443,19.752,5.05118,47.7219,551.573,0.0,20.0,19.68962962962963
2024-06-06 04:50:29,19.8761,19.7487,19.7864,34.9259,34.982,19.8468,19.752,5.70765,43.783,555.611,0.0,20.0,19.68925925925926
2024-06-06 04:50:30,19.8667,19.7421,19.786,34.9221,34.982,19.8362,19.752,6.03588,45.7524,551.869,0.0,20.0,19.68888888888889
2024-06-06 04:50:31,19.8737,19.7421,19.7916,34.9265,34.982,19.8364,19.7454,5.70765,46.0807,552.164,0.0,20.0,19.688518518518517
2024-06-06 04:50:32,19.8609,19.7421,19.7864,34.9228,34.9885,19.838,19.7487,5.70765,43.4548,548.816,0.0,20.0,19.688148148148148
2024-06-06 04:50:33,19.8585,19.7421,19.7898,34.9267,34.982,19.8398,19.752,7.67706,46.7371,549.112,0.0,20.0,19.68777777777778
2024-06-06 04:50:34,19.854,19.752,19.7879,34.9457,34.982,19.8253,19.7487,7.67706,45.096,552.755,0.0,20.0,19.687407407407406
2024-06-06 04:50:35,19.8527,19.7323,19.7829,34.9324,34.9787,19.8343,19.7487,-3.15472,44.7677,552.656,0.0,20.0,19.687037037037037
2024-06-06 04:50:36,19.8465,19.7618,19.7857,34.9382,34.982,19.8398,19.7487,4.72294,45.7524,556.398,0.0,20.0,19.686666666666667
2024-06-06 04:50:37,19.8557,19.7191,19.7959,34.9243,34.982,19.8437,19.752,6.69236,45.096,551.77,0.0,20.0,19.686296296296295
2024-06-06 04:50:38,19.8469,19.752,19.7829,34.9263,34.9852,19.8281,19.752,7.67706,45.7524,552.361,0.0,20.0,19.685925925925925
2024-06-06 04:50:39,19.8505,19.7421,19.7931,34.9327,34.9754,19.8222,19.7487,5.37941,47.3936,550.589,0.0,20.0,19.685555555555556
2024-06-06 04:50:40,19.8505,19.7356,19.7934,34.9221,34.9754,19.8175,19.7487,6.36412,45.7524,549.899,0.0,20.0,19.685185185185183
2024-06-06 04:50:41,19.8391,19.8505,19.7853,34.9205,34.982,19.8201,19.8603,6.36412,46.7371,546.551,0.0,20.0,19.684814814814814
2024-06-06 04:50:42,19.8533,19.8505,19.804,34.9339,34.9852,19.8234,19.857,8.99001,47.7219,550.293,0.0,20.0,19.684444444444445
2024-06-06 04:50:43,19.8347,19.8439,19.7961,34.9353,34.9852,19.8298,19.857,6.36412,45.7524,547.339,0.0,20.0,19.684074074074072
2024-06-06 04:50:44,19.8481,19.857,19.7979,34.9525,34.9852,19.83,19.8603,6.36412,47.0654,550.687,0.0,20.0,19.683703703703703
2024-06-06 04:50:45,19.8373,19.857,19.7899,34.9564,34.9852,19.8235,19.857,6.69236,39.1877,550.096,0.0,20.0,19.683333333333334
2024-06-06 04:50:46,19.8344,19.8603,19.7944,34.9415,34.9852,19.8192,19.8537,7.02059,44.7677,549.407,0.0,20.0,19.68296296296296
2024-06-06 04:50:47,19.8431,19.8406,19.7987,34.9415,34.9852,19.8368,19.8636,8.0053,48.7066,550.884,0.0,20.0,19.68259259259259
2024-06-06 04:50:48,19.8461,19.8275,19.7971,34.945,34.982,19.8219,19.857,0.784108,46.7371,551.376,0.0,20.0,19.682222222222222
2024-06-06 04:50:49,19.8397,19.8439,19.7902,34.933,34.982,19.8175,19.8603,8.33354,46.0807,552.558,0.0,20.0,19.68185185185185
2024-06-06 04:50:50,19.836,19.8472,19.7972,34.9296,34.9721,19.8222,19.8603,6.69236,49.0348,552.656,0.0,20.0,19.68148148148148
2024-06-06 04:50:51,19.8426,19.8472,19.7864,34.9522,34.9885,19.8289,19.8603,8.33354,44.4395,553.838,0.0,20.0,19.68111111111111
2024-06-06 04:50:52,19.8428,19.8537,19.7915,34.9475,34.9852,19.8309,19.8603,7.02059,48.0501,553.937,0.0,20.0,19.68074074074074
2024-06-06 04:50:53,19.8507,19.8537,19.7859,34.9339,34.9852,19.8299,19.857,7.34883,45.7524,554.429,0.0,20.0,19.68037037037037
2024-06-06 04:50:54,19.8417,19.857,19.7879,34.9357,34.982,19.823,19.8537,4.3947,46.4089,554.133,0.0,20.0,19.68
2024-06-06 04:50:55,19.8495,19.8603,19.7896,34.9505,34.982,19.8223,19.857,5.05118,46.4089,554.429,0.0,20.0,19.67962962962963
2024-06-06 04:50:56,19.8459,19.8537,19.7882,34.9479,34.982,19.8285,19.857,5.37941,44.1113,553.937,0.0,20.0,19.679259259259258
2024-06-06 04:50:57,19.8474,19.8505,19.7836,34.9768,34.982,19.8282,19.8734,5.37941,47.7219,553.444,0.0,20.0,19.67888888888889
2024-06-06 04:50:58,19.8564,19.8242,19.8028,34.9669,34.982,19.8302,19.8537,6.36412,46.4089,552.853,0.0,20.0,19.67851851851852
2024-06-06 04:50:59,19.8482,19.8439,19.787,34.9594,34.982,19.8304,19.857,6.03588,44.4395,552.164,0.0,20.0,19.678148148148146
2024-06-06 04:51:00,19.8605,19.8505,19.8007,34.9811,34.9852,19.8402,19.8603,6.03588,46.7371,550.687,0.0,20.0,19.677777777777777
2024-06-06 04:51:01,19.8796,19.8505,19.7971,34.958,34.9852,19.8367,19.8537,1.44058,43.783,550.293,0.0,20.0,19.677407407407408
2024-06-06 04:51:02,19.8614,19.8439,19.7865,34.9546,34.9787,19.8206,19.8603,5.05118,46.7371,548.915,0.0,20.0,19.677037037037035
2024-06-06 04:51:03,19.8636,19.8406,19.7905,34.9778,34.9787,19.8365,19.8537,6.03588,47.0654,551.179,0.0,20.0,19.676666666666666
2024-06-06 04:51:04,19.8799,19.8505,19.7939,34.9658,34.9787,19.8401,19.857,5.37941,45.7524,546.945,0.0,20.0,19.676296296296297
2024-06-06 04:51:05,19.8655,19.8537,19.7862,34.9653,34.9885,19.8427,19.8537,4.06647,46.0807,546.551,0.0,20.0,19.675925925925924
2024-06-06 04:51:06,19.8653,19.8472,19.7976,34.9823,34.9852,19.8507,19.8669,5.37941,46.0807,545.862,0.0,20.0,19.675555555555555
2024-06-06 04:51:07,19.8784,19.8537,19.7966,34.9641,34.9852,19.8477,19.8702,6.36412,45.7524,545.763,0.0,20.0,19.675185185185185
2024-06-06 04:51:08,19.8895,19.834,19.8047,34.976,34.9852,19.855,19.857,6.03588,46.0807,545.665,0.0,20.0,19.674814814814813
2024-06-06 04:51:09,19.8876,19.8439,19.8064,34.9829,34.982,19.8543,19.8603,5.05118,45.4242,546.059,0.0,20.0,19.674444444444443
2024-06-06 04:51:10,19.882,19.8603,19.8034,34.9732,34.982,19.856,19.857,6.36412,44.7677,546.256,0.0,20.0,19.674074074074074
2024-06-06 04:51:11,19.8808,19.8537,19.8036,34.9849,34.9852,19.8494,19.8603,6.03588,46.7371,546.945,0.0,20.0,19.673703703703705
2024-06-06 04:51:12,19.8924,19.857,19.8228,34.9853,34.9885,19.8619,19.857,4.72294,47.7219,548.619,0.0,20.0,19.673333333333332
2024-06-06 04:51:13,19.8959,19.8472,19.8089,34.9741,34.982,19.8504,19.857,7.02059,45.7524,548.816,0.0,20.0,19.672962962962963
2024-06-06 04:51:14,19.8944,19.8537,19.8149,34.9696,34.9918,19.8557,19.8505,6.03588,45.4242,549.013,0.0,20.0,19.672592592592594
2024-06-06 04:51:15,19.8914,19.8472,19.8049,34.9877,34.982,19.8484,19.8636,5.70765,47.0654,549.702,0.0,20.0,19.67222222222222
2024-06-06 04:51:16,19.8953,19.8472,19.8128,34.9842,34.9885,19.8539,19.8603,4.72294,45.4242,550.589,0.0,20.0,19.67185185185185
2024-06-06 04:51:17,19.9065,19.8505,19.8117,34.985,34.9852,19.8605,19.8603,6.69236,45.096,551.573,0.0,20.0,19.671481481481482
2024-06-06 04:51:18,19.9098,19.8603,19.8208,34.985,34.9852,19.8662,19.8537,7.02059,42.1418,552.164,0.0,20.0,19.67111111111111
2024-06-06 04:51:19,19.9055,19.8439,19.8186,34.9701,34.982,19.8741,19.8603,7.02059,43.4548,553.149,0.0,20.0,19.67074074074074
2024-06-06 04:51:20,19.9002,19.8537,19.8213,34.997,34.9787,19.8713,19.8669,8.0053,47.3936,552.952,0.0,20.0,19.67037037037037
2024-06-06 04:51:21,19.907,19.857,19.8203,34.991,34.982,19.8676,19.8669,8.0053,43.1266,553.641,0.0,20.0,19.669999999999998
2024-06-06 04:51:22,19.907,19.8537,19.8257,34.9889,34.9852,19.863,19.8537,8.0053,47.7219,554.33,0.0,20.0,19.66962962962963
2024-06-06 04:51:23,19.9099,19.8439,19.8283,34.9694,34.9885,19.8642,19.8603,4.72294,44.7677,553.937,0.0,20.0,19.66925925925926
2024-06-06 04:51:24,19.916,19.8373,19.8416,34.9817,34.9852,19.8654,19.8505,5.37941,48.3783,553.641,0.0,20.0,19.668888888888887
2024-06-06 04:51:25,19.913,19.8439,19.8293,34.9831,34.9852,19.8738,19.8603,7.02059,45.7524,554.035,0.0,20.0,19.668518518518518
2024-06-06 04:51:26,19.9171,19.857,19.8311,34.9939,34.9754,19.8769,19.8603,8.66177,48.0501,554.232,0.0,20.0,19.66814814814815
2024-06-06 04:51:27,19.9079,19.8537,19.824,34.9897,34.9852,19.8605,19.8537,7.02059,46.4089,554.232,0.0,20.0,19.667777777777776
2024-06-06 04:51:28,19.919,19.8472,19.8196,34.9793,34.9918,19.8744,19.857,5.37941,46.4089,552.263,0.0,20.0,19.667407407407406
2024-06-06 04:51:29,19.9322,19.8472,19.8409,34.9791,34.9918,19.8831,19.8603,5.37941,45.096,552.755,0.0,20.0,19.667037037037037
2024-06-06 04:51:30,19.917,19.8537,19.8391,34.9813,34.982,19.8654,19.8537,8.0053,48.7066,552.558,0.0,20.0,19.666666666666668
2024-06-06 04:51:31,19.9192,19.857,19.8371,34.981,34.9787,19.865,19.8537,7.02059,46.4089,552.361,0.0,20.0,19.666296296296295
2024-06-06 04:51:32,19.9246,19.834,19.8425,34.9886,34.982,19.8672,19.8603,6.03588,48.0501,548.521,0.0,20.0,19.665925925925926
2024-06-06 04:51:33,19.9313,19.8406,19.8513,34.9978,34.9852,19.8776,19.857,5.70765,45.7524,550.982,0.0,20.0,19.665555555555557
2024-06-06 04:51:34,19.9239,19.8439,19.8465,34.9978,34.982,19.8601,19.8603,6.36412,47.3936,554.921,0.0,20.0,19.665185185185184
2024-06-06 04:51:35,19.9325,19.8472,19.8488,34.9947,34.9885,19.879,19.8537,7.34883,46.4089,551.081,0.0,20.0,19.664814814814815
2024-06-06 04:51:36,19.9316,19.8472,19.8542,34.9945,34.9918,19.8816,19.857,6.69236,45.7524,550.392,0.0,20.0,19.664444444444445
2024-06-06 04:51:37,19.93,19.8505,19.8533,34.9791,34.9852,19.8796,19.8603,7.02059,47.0654,550.884,0.0,20.0,19.664074074074072
2024-06-06 04:51:38,19.9263,19.8472,19.8521,35.0024,34.982,19.8983,19.8603,7.02059,43.783,550.982,0.0,20.0,19.663703703703703
2024-06-06 04:51:39,19.9258,19.8406,19.8467,35.0171,34.982,19.8808,19.857,6.36412,46.7371,551.475,0.0,20.0,19.663333333333334
2024-06-06 04:51:40,19.9189,19.8537,19.8549,35.0074,34.982,19.8834,19.8603,15.5547,45.4242,551.869,0.0,20.0,19.66296296296296
2024-06-06 04:51:41,19.9153,19.8439,19.8465,35.0156,34.9852,19.8895,19.8669,3.41,46.0807,552.755,0.0,20.0,19.662592592592592
2024-06-06 04:51:42,19.9244,19.857,19.8609,35.0246,34.982,19.8997,19.8603,5.70765,43.783,552.656,0.0,20.0,19.662222222222223
2024-06-06 04:51:43,19.9203,19.8734,19.8567,35.0368,34.982,19.8923,19.8537,5.70765,44.7677,552.755,0.0,20.0,19.66185185185185
2024-06-06 04:51:44,19.9203,19.8505,19.8634,35.0098,34.982,19.8929,19.8537,5.37941,46.7371,552.263,0.0,20.0,19.66148148148148
2024-06-06 04:51:45,19.9136,19.8537,19.8468,35.0252,34.9721,19.8875,19.857,5.70765,43.1266,551.869,0.0,20.0,19.66111111111111
2024-06-06 04:51:46,19.9067,19.8505,19.8556,35.0196,34.9787,19.8803,19.857,5.05118,46.7371,554.921,0.0,20.0,19.66074074074074
2024-06-06 04:51:47,19.9071,19.8406,19.8657,35.023,34.9852,19.9,19.8636,3.08176,43.783,555.414,0.0,20.0,19.66037037037037
2024-06-06 04:51:48,19.9207,19.8537,19.871,35.0293,34.982,19.8986,19.8603,3.41,46.4089,556.595,0.0,20.0,19.66
2024-06-06 04:51:49,19.9174,19.857,19.8649,35.017,34.982,19.9011,19.8603,4.3947,43.4548,553.247,0.0,20.0,19.659629629629627
2024-06-06 04:51:50,19.9016,19.8505,19.8593,35.0177,34.982,19.8904,19.857,6.03588,44.4395,556.398,0.0,20.0,19.659259259259258
2024-06-06 04:51:51,19.8975,19.857,19.8596,35.019,34.982,19.8922,19.857,7.34883,46.0807,556.004,0.0,20.0,19.65888888888889
2024-06-06 04:51:52,19.8905,19.8472,19.8519,35.0276,34.9918,19.9028,19.8603,7.34883,43.783,555.02,0.0,20.0,19.65851851851852
2024-06-06 04:51:53,19.8989,19.8373,19.8522,35.0383,34.9885,19.8971,19.857,6.69236,45.096,554.232,0.0,20.0,19.658148148148147
2024-06-06 04:51:54,19.9051,19.8373,19.8586,35.0318,34.982,19.9028,19.857,8.33354,44.7677,553.838,0.0,20.0,19.657777777777778
2024-06-06 04:51:55,19.9019,19.8373,19.8675,35.0322,34.982,19.8943,19.8537,6.03588,46.4089,553.149,0.0,20.0,19.65740740740741
2024-06-06 04:51:56,19.9009,19.8472,19.8621,35.0071,34.9754,19.8923,19.8603,8.0053,46.0807,553.05,0.0,20.0,19.657037037037036
2024-06-06 04:51:57,19.903,19.8439,19.8572,34.9964,34.9852,19.8914,19.8603,6.03588,47.0654,551.672,0.0,20.0,19.656666666666666
2024-06-06 04:51:58,19.898,19.8406,19.8776,35.0042,34.9852,19.8934,19.8603,4.72294,48.3783,550.293,0.0,20.0,19.656296296296297
2024-06-06 04:51:59,19.8919,19.8439,19.8656,35.0144,34.982,19.8885,19.8537,8.0053,46.0807,549.604,0.0,20.0,19.655925925925924
2024-06-06 04:52:00,19.8978,19.9588,19.8629,35.0048,34.982,19.899,19.9621,5.70765,47.3936,548.718,0.0,20.0,19.655555555555555
2024-06-06 04:52:01,19.8911,19.9588,19.8532,35.0281,34.9852,19.8937,19.9555,7.34883,44.1113,546.551,0.0,20.0,19.655185185185186
2024-06-06 04:52:02,19.8882,19.949,19.8595,35.0116,34.9754,19.8997,19.9621,8.66177,49.0348,549.308,0.0,20.0,19.654814814814813
2024-06-06 04:52:03,19.8969,19.9522,19.8713,35.0104,34.982,19.9049,19.9588,5.05118,46.0807,549.308,0.0,20.0,19.654444444444444
2024-06-06 04:52:04,19.8922,19.9522,19.8578,35.0029,34.982,19.906,19.9588,4.72294,46.4089,548.028,0.0,20.0,19.654074074074074
2024-06-06 04:52:05,19.8982,19.949,19.8663,34.9959,34.9852,19.9192,19.9621,6.69236,44.7677,549.702,0.0,20.0,19.6537037037037
2024-06-06 04:52:06,19.9009,19.9588,19.8664,34.9774,34.9754,19.9124,19.9621,6.03588,47.7219,549.505,0.0,20.0,19.653333333333332
2024-06-06 04:52:07,19.9074,19.949,19.8709,34.9801,34.982,19.9125,19.9588,5.05118,46.0807,551.278,0.0,20.0,19.652962962962963
2024-06-06 04:52:08,19.8924,19.9555,19.8638,34.986,34.982,19.9143,19.9621,6.03588,47.7219,551.672,0.0,20.0,19.65259259259259
2024-06-06 04:52:09,19.8895,19.9555,19.8703,34.9899,34.9852,19.9202,19.9522,6.03588,46.0807,552.459,0.0,20.0,19.65222222222222
2024-06-06 04:52:10,19.8966,19.9457,19.8687,34.9876,34.982,19.9188,19.9555,7.34883,43.783,552.656,0.0,20.0,19.651851851851852
2024-06-06 04:52:11,19.8981,19.9654,19.8665,34.9671,34.9918,19.9093,19.9654,5.70765,46.4089,553.444,0.0,20.0,19.651481481481483
2024-06-06 04:52:12,19.8878,19.9457,19.8755,34.9812,34.982,19.9225,19.9522,7.02059,44.4395,552.656,0.0,20.0,19.65111111111111
2024-06-06 04:52:13,19.9017,19.9654,19.8652,34.9763,34.9852,19.9153,19.9555,7.02059,45.4242,553.05,0.0,20.0,19.65074074074074
2024-06-06 04:52:14,19.8902,19.9654,19.8615,34.9459,34.982,19.9193,19.9588,21.7912,45.4242,553.937,0.0,20.0,19.65037037037037
2024-06-06 04:52:15,19.8967,19.9621,19.8708,34.97,34.9787,19.9234,19.9555,4.06647,44.4395,553.641,0.0,20.0,19.65
2024-06-06 04:52:16,19.9071,19.949,19.871,34.9645,34.9918,19.9285,19.9588,6.03588,48.0501,553.937,0.0,20.0,19.64962962962963
2024-06-06 04:52:17,19.9056,19.9522,19.8739,34.9577,34.982,19.9222,19.9522,5.37941,43.4548,553.543,0.0,20.0,19.64925925925926
2024-06-06 04:52:18,19.9079,19.9588,19.8764,34.9469,34.9787,19.9138,19.9555,4.06647,45.7524,553.838,0.0,20.0,19.648888888888887
2024-06-06 04:52:19,19.9183,19.9621,19.8753,34.9523,34.9787,19.9242,19.9555,3.73823,45.4242,552.459,0.0,20.0,19.648518518518518
2024-06-06 04:52:20,19.9186,19.9522,19.8712,34.9506,34.9852,19.9347,19.9555,4.72294,44.4395,553.346,0.0,20.0,19.64814814814815
2024-06-06 04:52:21,19.9169,19.9457,19.8644,34.9446,34.9852,19.9329,19.9588,3.08176,47.7219,553.05,0.0,20.0,19.647777777777776
2024-06-06 04:52:22,19.9181,19.9424,19.8631,34.9507,34.9852,19.9358,19.9555,9.64648,44.1113,552.952,0.0,20.0,19.647407407407407
2024-06-06 04:52:23,19.9326,19.9588,19.8737,34.9553,34.9885,19.935,19.9555,7.02059,46.0807,552.853,0.0,20.0,19.647037037037038
2024-06-06 04:52:24,19.9257,19.9555,19.8712,34.9487,34.982,19.9324,19.9555,12.9288,46.4089,548.915,0.0,20.0,19.646666666666665
2024-06-06 04:52:25,19.9373,19.9621,19.8664,34.9473,34.9852,19.9514,19.9588,6.36412,42.4701,552.853,0.0,20.0,19.646296296296295
2024-06-06 04:52:26,19.9403,19.9555,19.889,34.9363,34.9852,19.9437,19.9555,7.34883,47.3936,551.869,0.0,20.0,19.645925925925926
2024-06-06 04:52:27,19.9522,19.9588,19.8875,34.9439,34.9787,19.9382,19.9621,7.02059,44.4395,551.967,0.0,20.0,19.645555555555553
2024-06-06 04:52:28,19.9564,19.9522,19.8857,34.9396,34.9787,19.9313,19.9555,8.33354,46.7371,554.921,0.0,20.0,19.645185185185184
2024-06-06 04:52:29,19.963,19.949,19.8837,34.9315,34.9787,19.943,19.9588,7.67706,47.3936,550.884,0.0,20.0,19.644814814814815
2024-06-06 04:52:30,19.9566,19.9555,19.8887,34.9384,34.982,19.9448,19.949,6.03588,45.096,550.392,0.0,20.0,19.644444444444446
2024-06-06 04:52:31,19.9612,19.9588,19.8879,34.9477,34.9852,19.9347,19.9588,4.06647,47.7219,549.998,0.0,20.0,19.644074074074073
2024-06-06 04:52:32,19.9546,19.9555,19.8857,34.9315,34.982,19.9465,19.9555,5.37941,46.0807,549.505,0.0,20.0,19.643703703703704
2024-06-06 04:52:33,19.9572,19.9752,19.8876,34.9432,34.9852,19.9323,19.9555,5.37941,46.7371,549.702,0.0,20.0,19.643333333333334
2024-06-06 04:52:34,19.9697,19.9719,19.8966,34.9428,34.982,19.938,19.9588,6.69236,48.7066,549.801,0.0,20.0,19.64296296296296
2024-06-06 04:52:35,19.9704,19.949,19.8985,34.9307,34.982,19.9356,19.9588,9.31824,44.1113,546.65,0.0,20.0,19.642592592592592
2024-06-06 04:52:36,19.9669,19.9555,19.8964,34.9527,34.982,19.9358,19.9588,7.34883,48.3783,549.998,0.0,20.0,19.642222222222223
2024-06-06 04:52:37,19.9792,19.949,19.8981,34.9545,34.9951,19.9217,19.9588,7.02059,46.0807,549.998,0.0,20.0,19.64185185185185
2024-06-06 04:52:38,19.9725,19.949,19.9121,34.9432,34.9852,19.9265,19.9555,6.36412,45.096,550.392,0.0,20.0,19.64148148148148
2024-06-06 04:52:39,19.9677,19.9555,19.9065,34.9561,34.982,19.931,19.9522,29.0124,47.3936,550.982,0.0,20.0,19.641111111111112
2024-06-06 04:52:40,19.977,19.9522,19.8984,34.9442,34.982,19.9316,19.9588,7.34883,47.0654,551.672,0.0,20.0,19.64074074074074
2024-06-06 04:52:41,19.986,19.949,19.9102,34.9452,34.9885,19.9216,19.9588,6.36412,45.096,552.066,0.0,20.0,19.64037037037037
2024-06-06 04:52:42,19.9872,19.9358,19.9114,34.953,34.982,19.9365,19.9555,5.05118,46.4089,553.149,0.0,20.0,19.64
2024-06-06 04:52:43,19.9731,19.9654,19.9114,34.9528,34.9852,19.9264,19.9621,6.69236,46.7371,553.444,0.0,20.0,19.639629629629628
2024-06-06 04:52:44,19.9869,19.9654,19.9135,34.965,34.982,19.9306,19.9588,6.03588,44.4395,553.937,0.0,20.0,19.63925925925926
2024-06-06 04:52:45,19.9816,19.9621,19.9084,34.9563,34.9754,19.9451,19.9588,7.67706,47.3936,552.952,0.0,20.0,19.63888888888889
2024-06-06 04:52:46,19.9811,19.949,19.9162,34.9741,34.982,19.948,19.9621,5.70765,47.3936,553.937,0.0,20.0,19.638518518518516
2024-06-06 04:52:47,19.9884,19.9522,19.9242,34.9588,34.9852,19.9392,19.9588,7.02059,46.0807,554.429,0.0,20.0,19.638148148148147
2024-06-06 04:52:48,19.9842,19.949,19.9161,34.9539,34.9852,19.9356,19.9654,8.33354,45.4242,554.429,0.0,20.0,19.637777777777778
2024-06-06 04:52:49,19.9887,19.9588,19.9235,34.9571,34.9852,19.9401,19.9588,4.72294,47.7219,555.315,0.0,20.0,19.637407407407405
2024-06-06 04:52:50,20.0021,19.9555,19.9319,34.9572,34.9918,19.9457,19.9588,6.36412,45.4242,552.066,0.0,20.0,19.637037037037036
2024-06-06 04:52:51,19.9912,19.9555,19.9253,34.9651,34.9852,19.9362,19.9522,7.34883,44.7677,553.247,0.0,20.0,19.636666666666667
2024-06-06 04:52:52,19.9982,19.9621,19.9372,34.9743,34.9852,19.9458,19.9621,6.03588,46.4089,552.853,0.0,20.0,19.636296296296297
2024-06-06 04:52:53,20.0099,19.949,19.9329,34.9691,34.982,19.9524,19.9654,5.70765,46.4089,554.035,0.0,20.0,19.635925925925925
2024-06-06 04:52:54,20.0075,19.9719,19.9358,34.9631,34.9885,19.949,19.9522,5.37941,46.4089,550.884,0.0,20.0,19.635555555555555
2024-06-06 04:52:55,19.9966,19.9457,19.9402,34.9743,34.9885,19.9623,19.9588,7.02059,48.0501,550.293,0.0,20.0,19.635185185185186
2024-06-06 04:52:56,19.9944,19.9522,19.9278,34.9604,34.982,19.9405,19.9621,5.70765,44.1113,549.998,0.0,20.0,19.634814814814813
2024-06-06 04:52:57,20.0121,19.9555,19.937,34.9648,34.9885,19.9519,19.9621,6.69236,45.4242,549.604,0.0,20.0,19.634444444444444
2024-06-06 04:52:58,19.9943,19.9621,19.9351,34.9799,34.982,19.943,19.9588,7.02059,46.0807,549.801,0.0,20.0,19.634074074074075
2024-06-06 04:52:59,20.0019,19.9522,19.9286,34.9858,34.982,19.9519,19.9555,7.34883,44.4395,549.702,0.0,20.0,19.633703703703702
2024-06-06 04:53:00,20.002,19.9588,19.94,35.0006,34.982,19.9675,19.9588,10.9594,45.7524,549.407,0.0,20.0,19.633333333333333
2024-06-06 04:53:01,20.004,19.9522,19.9437,35.0059,34.9787,19.9602,19.9522,4.72294,45.4242,549.702,0.0,20.0,19.632962962962964
2024-06-06 04:53:02,20.0106,19.9522,19.9485,34.977,34.982,19.9647,19.9588,3.73823,45.7524,550.096,0.0,20.0,19.63259259259259
2024-06-06 04:53:03,20.01,19.9522,19.9439,34.9842,34.9852,19.9559,19.9588,6.03588,43.4548,550.49,0.0,20.0,19.63222222222222
2024-06-06 04:53:04,20.0095,19.9293,19.9464,34.9971,34.9852,19.9645,19.9555,7.02059,47.7219,550.293,0.0,20.0,19.631851851851852
2024-06-06 04:53:05,20.0139,19.9785,19.9517,35.0039,34.9852,19.9577,19.9588,6.69236,44.1113,552.755,0.0,20.0,19.63148148148148
2024-06-06 04:53:06,19.9977,19.949,19.9402,35.0146,34.9721,19.9812,19.9621,6.03588,47.7219,553.838,0.0,20.0,19.63111111111111
2024-06-06 04:53:07,20.0054,19.9588,19.9504,35.0007,34.9852,19.959,19.9555,6.03588,44.4395,554.527,0.0,20.0,19.63074074074074
2024-06-06 04:53:08,20.0032,19.9588,19.9556,35.0131,34.982,19.9694,19.9621,5.37941,46.0807,555.118,0.0,20.0,19.63037037037037
2024-06-06 04:53:09,20.01,19.949,19.9612,35.0072,34.982,19.9589,19.9588,5.05118,45.7524,555.118,0.0,20.0,19.63
2024-06-06 04:53:10,20.008,19.9588,19.963,34.9887,34.982,19.9628,19.9654,6.03588,45.7524,560.042,0.0,20.0,19.62962962962963
2024-06-06 04:53:11,20.0098,19.9457,19.965,34.9984,34.9852,19.9673,19.9588,6.69236,47.3936,556.004,0.0,20.0,19.62925925925926
2024-06-06 04:53:12,20.0221,19.9522,19.9588,35.0021,34.982,19.9737,19.9621,7.02059,44.7677,555.906,0.0,20.0,19.628888888888888
2024-06-06 04:53:13,20.0324,19.949,19.9779,34.9863,34.982,19.9655,19.9621,8.0053,46.7371,555.611,0.0,20.0,19.62851851851852
2024-06-06 04:53:14,20.0238,19.9719,19.9818,34.9705,34.9852,19.964,19.9588,9.97472,48.0501,555.118,0.0,20.0,19.62814814814815
2024-06-06 04:53:15,20.0088,19.9752,19.9543,34.982,34.982,19.9861,19.9654,5.70765,44.1113,554.626,0.0,20.0,19.627777777777776
2024-06-06 04:53:16,20.0118,19.9424,19.9653,34.9649,34.9787,19.9767,19.9588,6.69236,46.0807,553.346,0.0,20.0,19.627407407407407
2024-06-06 04:53:17,20.0197,19.949,19.9735,34.9675,34.982,19.9827,19.9621,8.66177,48.0501,552.459,0.0,20.0,19.627037037037038
2024-06-06 04:53:18,20.0094,20.0507,19.9785,34.9597,34.9754,19.9818,20.0507,7.67706,43.783,551.672,0.0,20.0,19.626666666666665
2024-06-06 04:53:19,20.0141,20.0474,19.973,34.9336,34.9852,19.9836,20.0606,22.1194,48.0501,551.869,0.0,20.0,19.626296296296296
2024-06-06 04:53:20,20.013,20.0573,19.9747,34.9434,34.9852,19.987,20.0573,6.36412,46.4089,550.884,0.0,20.0,19.625925925925927
2024-06-06 04:53:21,20.0027,20.0474,19.9699,34.9377,34.982,19.98,20.0573,7.02059,45.7524,550.392,0.0,20.0,19.625555555555554
2024-06-06 04:53:22,20.0068,20.0474,19.9805,34.9243,34.9852,19.983,20.0573,6.03588,47.0654,551.179,0.0,20.0,19.625185185185185
2024-06-06 04:53:23,19.9985,20.0507,19.9661,34.9352,34.982,19.9753,20.0573,5.05118,44.1113,550.49,0.0,20.0,19.624814814814815
2024-06-06 04:53:24,20.0031,20.0376,19.9737,34.9187,34.982,19.99,20.0474,6.03588,48.0501,552.558,0.0,20.0,19.624444444444443
2024-06-06 04:53:25,19.9973,20.0474,19.9705,34.9052,34.9852,19.9864,20.0573,1.44058,44.4395,548.521,0.0,20.0,19.624074074074073
2024-06-06 04:53:26,19.9945,20.0442,19.9767,34.9035,34.9885,19.9788,20.0606,7.67706,46.4089,550.687,0.0,20.0,19.623703703703704
2024-06-06 04:53:27,19.995,20.054,19.9752,34.896,34.9787,19.9995,20.0606,5.37941,44.4395,550.293,0.0,20.0,19.62333333333333
2024-06-06 04:53:28,20.0027,20.0606,19.9764,34.9,34.982,19.9847,20.0573,5.05118,47.0654,550.49,0.0,20.0,19.622962962962962
2024-06-06 04:53:29,20.0029,20.0573,19.9791,34.8859,34.9852,19.983,20.0606,5.37941,43.4548,548.028,0.0,20.0,19.622592592592593
2024-06-06 04:53:30,20.009,20.0507,19.9748,34.8818,34.9885,19.9857,20.0573,8.33354,45.4242,551.278,0.0,20.0,19.622222222222224
2024-06-06 04:53:31,20.0086,20.0507,19.9771,34.8712,34.9852,19.9939,20.054,5.37941,44.7677,547.438,0.0,20.0,19.62185185185185
2024-06-06 04:53:32,20.0095,20.0376,19.9797,34.8441,34.982,19.9893,20.0573,5.05118,47.7219,550.884,0.0,20.0,19.62148148148148
2024-06-06 04:53:33,20.0087,20.0573,19.9764,34.8799,34.982,19.998,20.0606,6.69236,44.1113,550.884,0.0,20.0,19.621111111111112
2024-06-06 04:53:34,20.015,20.0442,19.9889,34.8661,34.9885,19.9854,20.0573,5.70765,46.0807,550.49,0.0,20.0,19.62074074074074
2024-06-06 04:53:35,20.0136,20.0474,19.9838,34.8533,34.9787,19.9973,20.0704,7.34883,44.7677,551.278,0.0,20.0,19.62037037037037
2024-06-06 04:53:36,20.013,20.0442,19.9777,34.8619,34.982,19.9954,20.0474,5.05118,46.0807,551.081,0.0,20.0,19.62
2024-06-06 04:53:37,20.0234,20.0146,19.9939,34.8499,34.9885,19.9992,20.0573,5.70765,44.7677,551.967,0.0,20.0,19.619629629629628
2024-06-06 04:53:38,20.0345,20.0376,19.9955,34.8503,34.9852,20.0016,20.054,7.67706,45.4242,550.982,0.0,20.0,19.61925925925926
2024-06-06 04:53:39,20.031,20.0507,19.9848,34.8566,34.982,19.9929,20.054,5.70765,45.7524,552.263,0.0,20.0,19.61888888888889
2024-06-06 04:53:40,20.0347,20.0507,19.9862,34.851,34.9885,19.999,20.0639,6.69236,48.0501,551.278,0.0,20.0,19.618518518518517
2024-06-06 04:53:41,20.0397,20.054,19.9958,34.8661,34.982,19.9988,20.054,4.3947,46.0807,550.589,0.0,20.0,19.618148148148148
2024-06-06 04:53:42,20.0429,20.0442,19.9941,34.8608,34.9918,19.9991,20.0639,6.69236,45.7524,549.112,0.0,20.0,19.61777777777778
2024-06-06 04:53:43,20.0334,20.0507,19.9978,34.8561,34.9787,19.9915,20.054,6.69236,45.4242,551.77,0.0,20.0,19.617407407407406
2024-06-06 04:53:44,20.0469,20.054,19.9984,34.8631,34.982,20.0147,20.0573,6.36412,44.7677,553.838,0.0,20.0,19.617037037037036
2024-06-06 04:53:45,20.0386,20.0474,19.9926,34.8592,34.9852,20.0027,20.0639,42.1418,46.7371,551.869,0.0,20.0,19.616666666666667
2024-06-06 04:53:46,20.0412,20.0409,19.9957,34.8591,34.9852,20.0069,20.077,0.127636,45.4242,551.869,0.0,20.0,19.616296296296294
2024-06-06 04:53:47,20.0491,20.054,19.9978,34.8879,34.982,19.996,20.0507,8.0053,48.3783,552.558,0.0,20.0,19.615925925925925
2024-06-06 04:53:48,20.043,20.0409,20.0002,34.8635,34.9852,20.0004,20.0573,8.0053,45.096,552.558,0.0,20.0,19.615555555555556
2024-06-06 04:53:49,20.0473,20.0507,20.0025,34.8487,34.9852,20.0047,20.0606,8.66177,49.363,550.096,0.0,20.0,19.615185185185183
2024-06-06 04:53:50,20.0513,20.0474,20.0014,34.8712,34.982,20.0057,20.054,6.69236,46.4089,552.361,0.0,20.0,19.614814814814814
2024-06-06 04:53:51,20.0565,20.0376,20.0122,34.8722,34.9754,20.0092,20.0573,7.67706,47.0654,552.656,0.0,20.0,19.614444444444445
2024-06-06 04:53:52,20.0402,20.0507,20.0041,34.8743,34.982,19.9957,20.0639,5.05118,48.3783,553.444,0.0,20.0,19.614074074074075
2024-06-06 04:53:53,20.0548,20.0474,20.0079,34.8609,34.982,20.0044,20.0639,7.02059,44.1113,553.641,0.0,20.0,19.613703703703703
2024-06-06 04:53:54,20.0524,20.054,20.0083,34.8681,34.9852,20.0043,20.0474,5.70765,47.3936,553.641,0.0,20.0,19.613333333333333
2024-06-06 04:53:55,20.0499,20.0573,20.0078,34.861,34.982,20.0067,20.0606,6.36412,45.7524,556.792,0.0,20.0,19.612962962962964
2024-06-06 04:53:56,20.0622,20.054,20.0166,34.8673,34.9852,20.0065,20.0442,3.73823,44.1113,553.05,0.0,20.0,19.61259259259259
2024-06-06 04:53:57,20.053,20.0442,20.0054,34.8968,34.982,20.0114,20.0639,5.70765,46.7371,552.656,0.0,20.0,19.612222222222222
2024-06-06 04:53:58,20.06,20.0671,20.0129,34.8902,34.9787,20.0101,20.0606,4.72294,42.7983,552.459,0.0,20.0,19.611851851851853
2024-06-06 04:53:59,20.0643,20.0376,20.0232,34.8911,34.9787,19.9957,20.0606,6.36412,47.3936,551.475,0.0,20.0,19.61148148148148
2024-06-06 04:54:00,20.0741,20.0442,20.0194,34.8891,34.9852,20.0007,20.0573,5.05118,44.7677,550.49,0.0,20.0,19.61111111111111
2024-06-06 04:54:01,20.0767,20.054,20.0289,34.8938,34.9852,20.0162,20.0573,6.69236,46.4089,550.687,0.0,20.0,19.611296296296295
2024-06-06 04:54:02,20.071,20.0507,20.0257,34.9027,34.982,19.9992,20.0507,4.06647,44.1113,550.392,0.0,20.0,19.61148148148148
2024-06-06 04:54:03,20.0774,20.0507,20.0182,34.9184,34.982,20.0167,20.0606,5.37941,46.0807,549.801,0.0,20.0,19.611666666666665
2024-06-06 04:54:04,20.076,20.054,20.0312,34.9102,34.982,20.011,20.0507,7.02059,45.096,550.884,0.0,20.0,19.611851851851853
2024-06-06 04:54:05,20.0768,20.0442,20.0299,34.9209,34.9885,20.0212,20.0606,36.2336,45.4242,550.982,0.0,20.0,19.612037037037037
2024-06-06 04:54:06,20.0902,20.054,20.0309,34.9335,34.982,20.022,20.0573,6.69236,47.3936,550.884,0.0,20.0,19.612222222222222
2024-06-06 04:54:07,20.0719,20.0442,20.0357,34.9077,34.9852,20.0092,20.0606,8.0053,44.7677,550.982,0.0,20.0,19.612407407407407
2024-06-06 04:54:08,20.0787,20.0442,20.0395,34.9371,34.9852,20.0121,20.054,5.05118,46.0807,551.77,0.0,20.0,19.61259259259259
2024-06-06 04:54:09,20.0839,20.0343,20.0397,34.9518,34.9787,20.0274,20.0573,8.33354,46.7371,551.475,0.0,20.0,19.612777777777776
2024-06-06 04:54:10,20.0806,20.054,20.0374,34.9449,34.9885,20.0127,20.0606,5.70765,46.7371,548.324,0.0,20.0,19.612962962962964
2024-06-06 04:54:11,20.0801,20.0442,20.032,34.9382,34.9852,20.0211,20.0639,6.69236,45.4242,552.459,0.0,20.0,19.61314814814815
2024-06-06 04:54:12,20.0841,20.0474,20.0474,34.9509,34.982,20.0115,20.054,8.0053,46.0807,553.05,0.0,20.0,19.613333333333333
2024-06-06 04:54:13,20.0844,20.0507,20.0419,34.9453,34.982,20.0175,20.0606,8.33354,47.7219,553.444,0.0,20.0,19.613518518518518
2024-06-06 04:54:14,20.1094,20.0507,20.0524,34.9536,34.9885,20.0151,20.0573,7.02059,45.096,555.512,0.0,20.0,19.613703703703703
2024-06-06 04:54:15,20.081,20.0573,20.0401,34.9484,34.9852,20.0077,20.0606,7.34883,47.3936,553.149,0.0,20.0,19.613888888888887
2024-06-06 04:54:16,20.1067,20.054,20.0496,34.9367,34.982,19.9953,20.054,7.34883,44.1113,558.466,0.0,20.0,19.614074074074075
2024-06-06 04:54:17,20.0939,20.0442,20.0521,34.9562,34.9787,20.0067,20.0606,8.0053,47.3936,553.937,0.0,20.0,19.61425925925926
2024-06-06 04:54:18,20.091,20.0442,20.0545,34.9567,34.9885,19.998,20.0639,7.67706,46.4089,553.444,0.0,20.0,19.614444444444445
2024-06-06 04:54:19,20.083,20.0606,20.046,34.9295,34.982,20.0164,20.0606,7.67706,45.7524,553.937,0.0,20.0,19.61462962962963
2024-06-06 04:54:20,20.0979,20.0474,20.0489,34.949,34.982,20.004,20.0507,6.69236,47.7219,558.171,0.0,20.0,19.614814814814814
2024-06-06 04:54:21,20.0959,20.0442,20.0578,34.9594,34.982,20.0158,20.0474,5.05118,45.096,554.429,0.0,20.0,19.615
2024-06-06 04:54:22,20.0859,20.0409,20.0531,34.9331,34.9852,20.0011,20.054,6.69236,46.0807,554.626,0.0,20.0,19.615185185185187
2024-06-06 04:54:23,20.0799,20.0507,20.0577,34.9327,34.9787,20.0086,20.0606,7.02059,45.4242,553.149,0.0,20.0,19.61537037037037
2024-06-06 04:54:24,20.075,20.0573,20.0543,34.9403,34.9852,19.9868,20.0573,7.02059,44.7677,555.118,0.0,20.0,19.615555555555556
2024-06-06 04:54:25,20.0794,20.0474,20.0544,34.9423,34.9721,20.0015,20.054,8.33354,47.0654,557.383,0.0,20.0,19.61574074074074
2024-06-06 04:54:26,20.0689,20.0442,20.0612,34.9426,34.9787,20.0051,20.0606,7.02059,39.516,554.626,0.0,20.0,19.615925925925925
2024-06-06 04:54:27,20.074,20.0474,20.0497,34.9413,34.9852,20.0124,20.0573,5.70765,45.7524,551.573,0.0,20.0,19.61611111111111
2024-06-06 04:54:28,20.0751,20.0474,20.0557,34.9547,34.9852,20.0176,20.0573,4.3947,45.7524,551.179,0.0,20.0,19.616296296296298
2024-06-06 04:54:29,20.0802,20.0606,20.0785,34.9394,34.9852,20.0038,20.0573,5.70765,44.7677,554.626,0.0,20.0,19.616481481481483
2024-06-06 04:54:30,20.0783,20.0376,20.0616,34.9375,34.9787,20.0162,20.0442,4.3947,44.7677,554.823,0.0,20.0,19.616666666666667
2024-06-06 04:54:31,20.0703,20.0606,20.0749,34.9437,34.9885,20.0058,20.0573,6.69236,44.7677,554.626,0.0,20.0,19.61685185185185
2024-06-06 04:54:32,20.0714,20.0474,20.0553,34.9291,34.9852,20.0184,20.0606,7.02059,47.0654,550.786,0.0,20.0,19.617037037037036
2024-06-06 04:54:33,20.0706,20.054,20.0681,34.9453,34.9852,20.0142,20.0573,7.34883,44.1113,554.429,0.0,20.0,19.61722222222222
2024-06-06 04:54:34,20.0668,20.0474,20.0696,34.9385,34.9852,20.0178,20.0606,8.0053,47.0654,554.429,0.0,20.0,19.61740740740741
2024-06-06 04:54:35,20.0761,20.0376,20.0713,34.9333,34.982,20.0226,20.0573,5.05118,45.4242,553.838,0.0,20.0,19.617592592592594
2024-06-06 04:54:36,20.0825,20.1427,20.0711,34.9507,34.9852,20.0096,20.1492,5.05118,43.783,554.133,0.0,20.0,19.61777777777778
2024-06-06 04:54:37,20.0697,20.1427,20.0639,34.9284,34.9885,20.0246,20.1525,6.36412,47.7219,553.05,0.0,20.0,19.617962962962963
2024-06-06 04:54:38,20.0795,20.1459,20.0708,34.9339,34.982,20.0187,20.1525,5.37941,46.7371,553.149,0.0,20.0,19.618148148148148
2024-06-06 04:54:39,20.0734,20.1427,20.0762,34.9501,34.982,20.003,20.1689,6.69236,43.783,552.656,0.0,20.0,19.618333333333332
2024-06-06 04:54:40,20.073,20.1558,20.0658,34.9483,34.982,20.0141,20.1459,6.03588,45.096,552.755,0.0,20.0,19.61851851851852
2024-06-06 04:54:41,20.0807,20.1427,20.0597,34.9478,34.9852,20.0211,20.1492,5.05118,48.7066,552.853,0.0,20.0,19.618703703703705
2024-06-06 04:54:42,20.0887,20.1361,20.0797,34.9479,34.9787,20.0217,20.1558,8.33354,44.1113,552.558,0.0,20.0,19.61888888888889
2024-06-06 04:54:43,20.0904,20.1427,20.07,34.951,34.9852,20.0178,20.1525,6.36412,43.4548,553.74,0.0,20.0,19.619074074074074
2024-06-06 04:54:44,20.0806,20.1558,20.0783,34.9543,34.982,20.0004,20.1525,7.02059,46.7371,553.937,0.0,20.0,19.61925925925926
2024-06-06 04:54:45,20.0902,20.1427,20.0661,34.9465,34.9852,20.0272,20.1459,3.73823,47.0654,553.838,0.0,20.0,19.619444444444444
2024-06-06 04:54:46,20.087,20.1394,20.0789,34.949,34.9852,20.0314,20.1525,8.0053,45.4242,553.74,0.0,20.0,19.61962962962963
2024-06-06 04:54:47,20.082,20.1459,20.0714,34.9525,34.9852,20.0244,20.1558,5.37941,36.8901,553.74,0.0,20.0,19.619814814814816
2024-06-06 04:54:48,20.0887,20.1459,20.0771,34.9609,34.9852,20.0147,20.1459,8.33354,46.7371,554.527,0.0,20.0,19.62
2024-06-06 04:54:49,20.0872,20.1427,20.0666,34.9575,34.9754,20.0216,20.1623,5.37941,47.7219,554.724,0.0,20.0,19.620185185185186
2024-06-06 04:54:50,20.0979,20.1427,20.0834,34.9707,34.9787,20.0388,20.1623,7.67706,44.1113,554.429,0.0,20.0,19.62037037037037
2024-06-06 04:54:51,20.0942,20.1755,20.0833,34.9488,34.982,20.0282,20.1459,6.69236,46.7371,555.02,0.0,20.0,19.620555555555555
2024-06-06 04:54:52,20.0991,20.1295,20.0864,34.9702,34.982,20.0426,20.1558,5.37941,49.0348,555.217,0.0,20.0,19.62074074074074
2024-06-06 04:54:53,20.0914,20.1623,20.0799,34.9513,34.9852,20.031,20.1558,8.66177,46.0807,555.414,0.0,20.0,19.620925925925928
2024-06-06 04:54:54,20.0992,20.1427,20.0795,34.9596,34.9852,20.0246,20.1525,9.64648,45.7524,554.429,0.0,20.0,19.621111111111112
2024-06-06 04:54:55,20.1078,20.1492,20.0935,34.9578,34.982,20.0259,20.1459,8.33354,47.3936,554.429,0.0,20.0,19.621296296296297
2024-06-06 04:54:56,20.1101,20.1427,20.0856,34.9682,34.9852,20.0343,20.1492,8.66177,44.7677,554.626,0.0,20.0,19.62148148148148
2024-06-06 04:54:57,20.101,20.1459,20.0746,34.9635,34.982,20.0307,20.1558,6.69236,48.3783,554.724,0.0,20.0,19.621666666666666
2024-06-06 04:54:58,20.1045,20.1558,20.09,34.9661,34.9852,20.0254,20.1558,7.02059,44.4395,555.414,0.0,20.0,19.62185185185185
2024-06-06 04:54:59,20.1136,20.1427,20.097,34.9644,34.9754,20.0405,20.1558,6.69236,48.3783,555.02,0.0,20.0,19.62203703703704
2024-06-06 04:55:00,20.1253,20.1427,20.0927,34.9616,34.9852,20.0258,20.1558,7.34883,46.7371,555.414,0.0,20.0,19.622222222222224
2024-06-06 04:55:01,20.1109,20.1361,20.0857,34.9672,34.982,20.0254,20.1525,8.0053,48.0501,555.02,0.0,20.0,19.622407407407408
2024-06-06 04:55:02,20.1198,20.1328,20.096,34.9508,34.9852,20.0232,20.1459,9.31824,47.0654,554.823,0.0,20.0,19.622592592592593
2024-06-06 04:55:03,20.1259,20.1591,20.1003,34.9671,34.982,20.0203,20.1459,5.70765,45.4242,554.33,0.0,20.0,19.622777777777777
2024-06-06 04:55:04,20.1218,20.1197,20.0959,34.9643,34.982,20.0179,20.1525,5.37941,47.7219,555.512,0.0,20.0,19.622962962962962
2024-06-06 04:55:05,20.1206,20.1427,20.0959,34.9592,34.982,20.0221,20.1492,6.03588,45.7524,554.823,0.0,20.0,19.62314814814815
2024-06-06 04:55:06,20.129,20.1394,20.0872,34.947,34.982,20.0336,20.1525,4.3947,47.7219,556.201,0.0,20.0,19.623333333333335
2024-06-06 04:55:07,20.1309,20.1394,20.0999,34.9641,34.9885,20.0291,20.1459,6.03588,44.4395,556.497,0.0,20.0,19.62351851851852
2024-06-06 04:55:08,20.128,20.1394,20.0966,34.9686,34.9852,20.031,20.1492,7.67706,43.4548,557.383,0.0,20.0,19.623703703703704
2024-06-06 04:55:09,20.124,20.1492,20.1032,34.9691,34.9852,20.0265,20.1459,7.02059,43.1266,555.807,0.0,20.0,19.62388888888889
2024-06-06 04:55:10,20.1305,20.1459,20.1007,34.9691,34.982,20.0251,20.1525,6.69236,49.363,555.414,0.0,20.0,19.624074074074073
2024-06-06 04:55:11,20.1333,20.1459,20.113,34.9788,34.9852,20.0404,20.1525,33.6077,43.4548,555.807,0.0,20.0,19.62425925925926
2024-06-06 04:55:12,20.1312,20.1427,20.1067,34.9759,34.9918,20.0477,20.1558,4.3947,45.096,554.232,0.0,20.0,19.624444444444446
2024-06-06 04:55:13,20.147,20.1427,20.1022,34.9545,34.9852,20.0424,20.1525,5.05118,46.4089,553.838,0.0,20.0,19.62462962962963
2024-06-06 04:55:14,20.1368,20.1558,20.1158,34.9653,34.982,20.0357,20.1525,7.02059,45.096,552.656,0.0,20.0,19.624814814814815
2024-06-06 04:55:15,20.1431,20.1427,20.1093,34.9829,34.982,20.0386,20.1459,7.34883,47.0654,553.838,0.0,20.0,19.625
2024-06-06 04:55:16,20.1436,20.1525,20.1032,34.967,34.9885,20.0311,20.1525,6.36412,44.1113,553.247,0.0,20.0,19.625185185185185
2024-06-06 04:55:17,20.1448,20.1558,20.1145,34.9683,34.9918,20.0305,20.1525,6.69236,48.7066,552.656,0.0,20.0,19.625370370370373
2024-06-06 04:55:18,20.1534,20.1427,20.1188,34.9656,34.9852,20.0358,20.1492,4.3947,43.783,552.558,0.0,20.0,19.625555555555557
2024-06-06 04:55:19,20.1524,20.1394,20.1216,34.9778,34.9852,20.0393,20.1459,5.05118,47.3936,552.361,0.0,20.0,19.625740740740742
2024-06-06 04:55:20,20.1542,20.1394,20.1226,34.9554,34.9787,20.0365,20.1525,7.67706,42.4701,556.792,0.0,20.0,19.625925925925927
2024-06-06 04:55:21,20.1539,20.1492,20.1117,34.9711,34.982,20.0388,20.1459,7.02059,48.0501,552.656,0.0,20.0,19.62611111111111
2024-06-06 04:55:22,20.1607,20.1459,20.121,35.012,34.9852,20.0472,20.1525,7.34883,44.1113,552.755,0.0,20.0,19.626296296296296
2024-06-06 04:55:23,20.1472,20.1492,20.1195,35.0,34.9852,20.0461,20.1459,-3.48296,47.0654,553.05,0.0,20.0,19.626481481481484
2024-06-06 04:55:24,20.1525,20.1459,20.125,34.9851,34.982,20.0391,20.1525,6.69236,45.7524,556.3,0.0,20.0,19.62666666666667
2024-06-06 04:55:25,20.1618,20.1295,20.1332,34.9844,34.9852,20.0363,20.1525,7.67706,46.4089,553.641,0.0,20.0,19.626851851851853
2024-06-06 04:55:26,20.1561,20.1361,20.1298,34.9932,34.982,20.0486,20.1558,8.33354,48.7066,549.899,0.0,20.0,19.627037037037038
2024-06-06 04:55:27,20.1637,20.1591,20.1345,34.9848,34.9852,20.0344,20.1459,7.02059,44.7677,553.05,0.0,20.0,19.627222222222223
2024-06-06 04:55:28,20.1776,20.1525,20.1432,34.9965,34.982,20.0289,20.1525,7.67706,48.7066,553.05,0.0,20.0,19.627407407407407
2024-06-06 04:55:29,20.1666,20.1394,20.1324,35.0073,34.9787,20.026,20.1525,8.0053,46.7371,553.444,0.0,20.0,19.627592592592595
2024-06-06 04:55:30,20.1759,20.1492,20.1431,34.9969,34.9885,20.0385,20.1525,9.31824,45.7524,553.444,0.0,20.0,19.62777777777778
2024-06-06 04:55:31,20.1654,20.1361,20.1397,35.0222,34.982,20.0344,20.1492,7.34883,46.7371,552.361,0.0,20.0,19.627962962962965
2024-06-06 04:55:32,20.1893,20.1558,20.1463,34.9998,34.9787,20.0403,20.1558,5.05118,45.096,552.164,0.0,20.0,19.62814814814815
2024-06-06 04:55:33,20.1682,20.1459,20.142,35.0011,34.982,20.0323,20.1591,6.03588,47.7219,552.755,0.0,20.0,19.628333333333334
2024-06-06 04:55:34,20.1775,20.1492,20.1422,35.0114,34.982,20.0425,20.1525,6.36412,46.7371,553.05,0.0,20.0,19.62851851851852
2024-06-06 04:55:35,20.1762,20.1427,20.1528,35.0149,34.9852,20.0347,20.1427,6.36412,45.4242,554.035,0.0,20.0,19.628703703703707
2024-06-06 04:55:36,20.1775,20.1525,20.1433,35.0014,34.982,20.049,20.1525,5.70765,46.7371,554.232,0.0,20.0,19.62888888888889
2024-06-06 04:55:37,20.1792,20.1262,20.1543,35.022,34.9885,20.0347,20.1459,7.02059,45.4242,554.035,0.0,20.0,19.629074074074076
2024-06-06 04:55:38,20.1881,20.1394,20.1541,35.0105,34.9885,20.0514,20.1492,6.36412,46.0807,554.724,0.0,20.0,19.62925925925926
2024-06-06 04:55:39,20.1881,20.1459,20.1518,35.0234,34.9852,20.0571,20.1525,5.70765,47.0654,554.921,0.0,20.0,19.629444444444445
2024-06-06 04:55:40,20.1879,20.1427,20.1636,35.0042,34.9885,20.0485,20.1492,5.70765,45.096,555.709,0.0,20.0,19.62962962962963
2024-06-06 04:55:41,20.1887,20.1492,20.1619,35.0208,34.982,20.06,20.1525,6.69236,47.7219,558.762,0.0,20.0,19.629814814814814
2024-06-06 04:55:42,20.1924,20.1427,20.1569,35.01,34.9885,20.0578,20.1492,6.03588,44.1113,555.414,0.0,20.0,19.630000000000003
2024-06-06 04:55:43,20.1898,20.1558,20.1542,35.0082,34.9787,20.0531,20.1459,6.69236,47.0654,555.512,0.0,20.0,19.630185185185187
2024-06-06 04:55:44,20.1859,20.1361,20.1522,35.0004,34.9852,20.067,20.1591,5.05118,45.096,556.004,0.0,20.0,19.630370370370372
2024-06-06 04:55:45,20.2043,20.1459,20.162,35.0163,34.982,20.0533,20.1558,7.02059,47.0654,556.3,0.0,20.0,19.630555555555556
2024-06-06 04:55:46,20.1904,20.1427,20.164,35.0047,34.982,20.0551,20.1492,5.37941,44.7677,556.3,0.0,20.0,19.63074074074074
2024-06-06 04:55:47,20.2027,20.1328,20.1676,35.0046,34.982,20.0567,20.1459,6.69236,46.4089,555.807,0.0,20.0,19.630925925925926
2024-06-06 04:55:48,20.2033,20.0901,20.1703,34.9885,34.9852,20.0574,20.1525,6.03588,45.4242,551.869,0.0,20.0,19.631111111111114
2024-06-06 04:55:49,20.1945,20.1427,20.1709,35.0074,34.9688,20.0673,20.1525,6.36412,44.7677,556.201,0.0,20.0,19.6312962962963
2024-06-06 04:55:50,20.2062,20.1427,20.175,34.9943,34.982,20.0714,20.1525,6.69236,48.7066,555.02,0.0,20.0,19.631481481481483
2024-06-06 04:55:51,20.2003,20.1459,20.1769,35.002,34.982,20.071,20.1558,5.70765,44.4395,554.823,0.0,20.0,19.631666666666668
2024-06-06 04:55:52,20.1989,20.2411,20.1807,35.0124,34.9787,20.0637,20.2346,7.67706,46.0807,554.33,0.0,20.0,19.631851851851852
2024-06-06 04:55:53,20.2023,20.2313,20.1799,35.0221,34.9852,20.0772,20.2444,4.72294,43.783,553.444,0.0,20.0,19.632037037037037
2024-06-06 04:55:54,20.2001,20.2444,20.1869,34.996,34.982,20.0765,20.2411,6.69236,51.3325,553.247,0.0,20.0,19.632222222222225
2024-06-06 04:55:55,20.206,20.2346,20.1716,35.0013,34.9787,20.0737,20.2543,6.03588,46.0807,553.838,0.0,20.0,19.63240740740741
2024-06-06 04:55:56,20.2025,20.2379,20.1848,34.9923,34.9918,20.0688,20.2411,6.69236,46.0807,551.869,0.0,20.0,19.632592592592594
2024-06-06 04:55:57,20.195,20.2214,20.1874,34.9811,34.982,20.0824,20.2444,6.69236,47.0654,551.278,0.0,20.0,19.63277777777778
2024-06-06 04:55:58,20.1808,20.2247,20.1741,34.9847,34.9787,20.0799,20.2411,7.34883,45.096,550.884,0.0,20.0,19.632962962962964
2024-06-06 04:55:59,20.1982,20.2313,20.1873,34.9897,34.982,20.0842,20.2477,8.0053,49.6913,550.589,0.0,20.0,19.63314814814815
2024-06-06 04:56:00,20.1896,20.2313,20.1846,35.0003,34.9754,20.0809,20.2477,6.69236,46.7371,550.884,0.0,20.0,19.633333333333336
2024-06-06 04:56:01,20.1876,20.2346,20.1883,34.9897,34.9951,20.0843,20.2444,7.02059,48.3783,551.77,0.0,20.0,19.63351851851852
2024-06-06 04:56:02,20.197,20.2379,20.2004,34.9771,34.9885,20.0828,20.2477,6.69236,46.0807,552.164,0.0,20.0,19.633703703703706
2024-06-06 04:56:03,20.1717,20.2346,20.192,34.982,34.9852,20.0858,20.2444,6.03588,48.7066,549.801,0.0,20.0,19.63388888888889
2024-06-06 04:56:04,20.1755,20.2379,20.1912,34.9844,34.982,20.0876,20.2444,6.69236,46.7371,553.838,0.0,20.0,19.634074074074075
2024-06-06 04:56:05,20.1831,20.2411,20.1971,34.9684,34.982,20.0854,20.2247,4.06647,47.7219,554.724,0.0,20.0,19.63425925925926
2024-06-06 04:56:06,20.1803,20.228,20.1879,34.9688,34.9852,20.0777,20.2477,6.69236,46.0807,556.103,0.0,20.0,19.634444444444448
2024-06-06 04:56:07,20.1842,20.2346,20.1913,34.9688,34.982,20.0885,20.251,7.02059,46.0807,556.595,0.0,20.0,19.634629629629632
2024-06-06 04:56:08,20.1789,20.2214,20.1881,34.9603,34.982,20.0931,20.2411,4.72294,46.7371,557.088,0.0,20.0,19.634814814814817
2024-06-06 04:56:09,20.19,20.251,20.1895,34.9604,34.9787,20.079,20.2411,14.57,45.4242,557.383,0.0,20.0,19.635
2024-06-06 04:56:10,20.1881,20.2116,20.204,34.9689,34.982,20.0794,20.251,5.05118,47.3936,558.072,0.0,20.0,19.635185185185186
2024-06-06 04:56:11,20.1817,20.2346,20.1949,34.9646,34.982,20.084,20.2444,5.70765,45.096,557.974,0.0,20.0,19.63537037037037
2024-06-06 04:56:12,20.196,20.2346,20.1913,34.9635,34.9852,20.092,20.2411,6.69236,45.096,558.269,0.0,20.0,19.63555555555556
2024-06-06 04:56:13,20.1968,20.2313,20.1975,34.9709,34.9787,20.0821,20.2477,4.06647,45.7524,559.254,0.0,20.0,19.635740740740744
2024-06-06 04:56:14,20.1978,20.2346,20.189,34.9432,34.982,20.081,20.2379,6.36412,44.1113,558.072,0.0,20.0,19.63592592592593
2024-06-06 04:56:15,20.2097,20.2379,20.1954,34.9403,34.982,20.0935,20.2477,6.69236,40.5007,557.383,0.0,20.0,19.636111111111113
2024-06-06 04:56:16,20.1922,20.2346,20.1906,34.9438,34.982,20.0829,20.2346,5.37941,44.1113,556.694,0.0,20.0,19.636296296296297
2024-06-06 04:56:17,20.2061,20.2444,20.1888,34.9458,34.982,20.0917,20.251,6.03588,46.0807,552.853,0.0,20.0,19.636481481481482
2024-06-06 04:56:18,20.2093,20.2411,20.2063,34.9359,34.9852,20.0999,20.2543,7.02059,44.4395,555.217,0.0,20.0,19.63666666666667
2024-06-06 04:56:19,20.2044,20.2247,20.1958,34.9385,34.9852,20.0853,20.2477,7.67706,46.7371,555.217,0.0,20.0,19.636851851851855
2024-06-06 04:56:20,20.2155,20.2411,20.207,34.9242,34.982,20.0908,20.2477,8.66177,45.4242,554.626,0.0,20.0,19.63703703703704
2024-06-06 04:56:21,20.2089,20.2313,20.1948,34.9182,34.982,20.1026,20.2444,8.0053,47.3936,554.527,0.0,20.0,19.637222222222224
2024-06-06 04:56:22,20.2151,20.2444,20.2056,34.926,34.982,20.0975,20.2411,5.37941,44.4395,554.429,0.0,20.0,19.63740740740741
2024-06-06 04:56:23,20.218,20.2379,20.2088,34.9356,34.9852,20.1058,20.2379,7.02059,46.4089,553.346,0.0,20.0,19.637592592592593
