TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 04:56:24,20.2308,20.2379,20.2188,34.9322,34.9852,20.0967,20.2477,6.03588,44.1113,553.543,0.0,20.0,19.63777777777778
2024-06-06 04:56:25,20.2137,20.2313,20.1952,34.9255,34.982,20.0993,20.2379,8.0053,45.4242,553.05,0.0,20.0,19.637962962962966
2024-06-06 04:56:26,20.2274,20.2379,20.2147,34.9315,34.982,20.0885,20.2477,11.2877,47.3936,553.346,0.0,20.0,19.63814814814815
2024-06-06 04:56:27,20.2329,20.2379,20.217,34.9584,34.982,20.0957,20.2379,6.03588,46.4089,553.149,0.0,20.0,19.638333333333335
2024-06-06 04:56:28,20.2404,20.2379,20.2302,34.942,34.982,20.0913,20.2411,6.03588,44.7677,553.937,0.0,20.0,19.63851851851852
2024-06-06 04:56:29,20.2208,20.2313,20.2005,34.943,34.982,20.1012,20.2543,6.69236,46.7371,554.232,0.0,20.0,19.638703703703705
2024-06-06 04:56:30,20.2327,20.2411,20.2182,34.9411,34.982,20.109,20.251,5.70765,49.363,553.543,0.0,20.0,19.63888888888889
2024-06-06 04:56:31,20.2455,20.228,20.2268,34.955,34.982,20.1068,20.2411,7.02059,44.1113,554.035,0.0,20.0,19.639074074074077
2024-06-06 04:56:32,20.2393,20.2346,20.2215,34.9358,34.9852,20.1043,20.2477,6.36412,48.7066,550.786,0.0,20.0,19.639259259259262
2024-06-06 04:56:33,20.2255,20.2379,20.2123,34.9564,34.9852,20.1105,20.2477,6.36412,47.0654,553.937,0.0,20.0,19.639444444444447
2024-06-06 04:56:34,20.2406,20.2411,20.2259,34.9479,34.9852,20.1144,20.2477,6.69236,44.4395,554.232,0.0,20.0,19.63962962962963
2024-06-06 04:56:35,20.2334,20.2346,20.2195,34.9659,34.9754,20.121,20.2477,8.33354,48.3783,554.232,0.0,20.0,19.639814814814816
2024-06-06 04:56:36,20.242,20.2379,20.2223,34.9733,34.982,20.1128,20.2477,5.05118,46.7371,554.33,0.0,20.0,19.64
2024-06-06 04:56:37,20.2502,20.2411,20.2313,34.9631,34.9852,20.1067,20.2411,5.70765,44.1113,554.232,0.0,20.0,19.64018518518519
2024-06-06 04:56:38,20.2519,20.2379,20.2392,34.9639,34.982,20.1097,20.2411,6.69236,47.0654,554.626,0.0,20.0,19.640370370370373
2024-06-06 04:56:39,20.2442,20.228,20.2202,34.9773,34.9852,20.1219,20.2444,8.0053,46.0807,555.118,0.0,20.0,19.640555555555558
2024-06-06 04:56:40,20.2545,20.2379,20.2363,34.9724,34.9852,20.1077,20.2313,6.03588,44.1113,554.626,0.0,20.0,19.640740740740743
2024-06-06 04:56:41,20.25,20.2379,20.2292,34.957,34.9852,20.1119,20.2411,5.37941,47.3936,554.33,0.0,20.0,19.640925925925927
2024-06-06 04:56:42,20.248,20.2411,20.2413,34.9718,34.9852,20.1113,20.2379,5.37941,45.4242,554.626,0.0,20.0,19.641111111111112
2024-06-06 04:56:43,20.2593,20.2346,20.2341,34.9727,34.982,20.1244,20.2411,6.69236,44.1113,554.626,0.0,20.0,19.6412962962963
2024-06-06 04:56:44,20.2529,20.228,20.2374,34.971,34.982,20.1187,20.251,5.70765,47.3936,554.232,0.0,20.0,19.641481481481485
2024-06-06 04:56:45,20.2566,20.2444,20.237,34.9614,34.9852,20.1189,20.2411,5.37941,45.096,554.724,0.0,20.0,19.64166666666667
2024-06-06 04:56:46,20.2643,20.2247,20.2458,34.9851,34.9885,20.1174,20.251,5.37941,45.4242,555.217,0.0,20.0,19.641851851851854
2024-06-06 04:56:47,20.265,20.2411,20.2396,34.9755,34.9885,20.1238,20.2444,7.34883,47.3936,555.414,0.0,20.0,19.64203703703704
2024-06-06 04:56:48,20.2615,20.2346,20.2377,34.9535,34.982,20.1154,20.2477,6.36412,44.7677,555.512,0.0,20.0,19.642222222222223
2024-06-06 04:56:49,20.2581,20.2411,20.2378,34.9574,34.982,20.1345,20.2444,5.70765,46.7371,555.906,0.0,20.0,19.64240740740741
2024-06-06 04:56:50,20.2605,20.2411,20.2406,34.9864,34.982,20.1229,20.2379,5.70765,45.4242,555.807,0.0,20.0,19.642592592592596
2024-06-06 04:56:51,20.2688,20.2411,20.2607,34.9641,34.9852,20.1259,20.2444,3.73823,47.7219,556.891,0.0,20.0,19.64277777777778
2024-06-06 04:56:52,20.2672,20.2247,20.2465,34.9798,34.982,20.135,20.2444,6.69236,43.4548,557.088,0.0,20.0,19.642962962962965
2024-06-06 04:56:53,20.2672,20.2313,20.2575,34.9821,34.9852,20.1381,20.2411,6.69236,45.7524,557.186,0.0,20.0,19.64314814814815
2024-06-06 04:56:54,20.2706,20.2346,20.2524,34.9649,34.9852,20.1222,20.2411,7.34883,45.7524,561.322,0.0,20.0,19.643333333333334
2024-06-06 04:56:55,20.2805,20.2313,20.2575,34.9602,34.982,20.128,20.251,7.02059,44.7677,559.746,0.0,20.0,19.643518518518523
2024-06-06 04:56:56,20.2772,20.2346,20.2541,34.9565,34.9787,20.1339,20.2379,6.03588,47.3936,562.208,0.0,20.0,19.643703703703707
2024-06-06 04:56:57,20.2791,20.2214,20.2616,34.9629,34.982,20.1446,20.2444,6.36412,44.4395,560.436,0.0,20.0,19.643888888888892
2024-06-06 04:56:58,20.2725,20.2346,20.2538,34.9683,34.982,20.144,20.2477,6.36412,45.096,559.352,0.0,20.0,19.644074074074076
2024-06-06 04:56:59,20.2783,20.2313,20.2663,34.9732,34.982,20.1353,20.2477,8.33354,45.7524,558.86,0.0,20.0,19.64425925925926
2024-06-06 04:57:00,20.2843,20.2346,20.2654,34.9607,34.9885,20.1442,20.251,7.34883,47.7219,559.451,0.0,20.0,19.644444444444446
2024-06-06 04:57:01,20.2719,20.2247,20.2627,34.9582,34.9754,20.1345,20.2411,7.34883,44.4395,559.352,0.0,20.0,19.644629629629634
2024-06-06 04:57:02,20.2847,20.2444,20.2574,34.9445,34.982,20.1429,20.2411,6.03588,49.363,558.565,0.0,20.0,19.64481481481482
2024-06-06 04:57:03,20.2924,20.2149,20.2638,34.9493,34.982,20.1373,20.2444,5.70765,44.4395,558.368,0.0,20.0,19.645000000000003
2024-06-06 04:57:04,20.2867,20.2411,20.2731,34.9648,34.9852,20.1424,20.2411,7.02059,47.3936,556.694,0.0,20.0,19.645185185185188
2024-06-06 04:57:05,20.2741,20.2149,20.2633,34.9671,34.9885,20.14,20.2411,6.69236,46.7371,556.989,0.0,20.0,19.645370370370372
2024-06-06 04:57:06,20.286,20.228,20.2682,34.9807,34.9918,20.1497,20.2477,8.0053,46.0807,554.232,0.0,20.0,19.645555555555557
2024-06-06 04:57:07,20.2822,20.2346,20.2711,34.9485,34.9787,20.1498,20.2477,6.69236,47.0654,556.989,0.0,20.0,19.645740740740745
2024-06-06 04:57:08,20.2846,20.228,20.2714,34.9633,34.9885,20.15,20.2444,4.06647,47.0654,556.398,0.0,20.0,19.64592592592593
2024-06-06 04:57:09,20.2876,20.2346,20.2802,34.9597,34.9885,20.1523,20.2444,7.02059,46.4089,552.656,0.0,20.0,19.646111111111114
2024-06-06 04:57:10,20.2852,20.2313,20.2748,34.9639,34.9852,20.1427,20.2411,6.69236,47.0654,555.709,0.0,20.0,19.6462962962963
2024-06-06 04:57:11,20.291,20.3265,20.2806,34.9555,34.982,20.1338,20.3331,7.67706,46.4089,554.232,0.0,20.0,19.646481481481484
2024-06-06 04:57:12,20.2946,20.3396,20.3006,34.9631,34.982,20.1543,20.3363,7.02059,46.0807,554.035,0.0,20.0,19.64666666666667
2024-06-06 04:57:13,20.2765,20.3363,20.2711,34.9511,34.9852,20.144,20.3298,6.03588,48.7066,553.149,0.0,20.0,19.646851851851856
2024-06-06 04:57:14,20.2731,20.3199,20.2743,34.9605,34.982,20.1383,20.3298,8.0053,45.4242,553.74,0.0,20.0,19.64703703703704
2024-06-06 04:57:15,20.2764,20.3265,20.2799,34.9687,34.9852,20.1468,20.3363,6.03588,45.096,553.543,0.0,20.0,19.647222222222226
2024-06-06 04:57:16,20.2822,20.3068,20.2902,34.983,34.9852,20.1421,20.3331,5.05118,49.0348,553.543,0.0,20.0,19.64740740740741
2024-06-06 04:57:17,20.2777,20.3265,20.2911,34.9794,34.982,20.1464,20.3298,6.69236,46.7371,553.247,0.0,20.0,19.647592592592595
2024-06-06 04:57:18,20.2902,20.3232,20.3096,34.9751,34.9852,20.153,20.3331,6.36412,45.4242,553.247,0.0,20.0,19.64777777777778
2024-06-06 04:57:19,20.2576,20.3265,20.2791,34.9553,34.982,20.152,20.3363,6.03588,46.7371,553.937,0.0,20.0,19.647962962962968
2024-06-06 04:57:20,20.2715,20.3199,20.2946,34.9859,34.9852,20.1491,20.3331,7.02059,47.3936,553.543,0.0,20.0,19.648148148148152
2024-06-06 04:57:21,20.2699,20.3232,20.2768,34.9587,34.982,20.1498,20.3363,6.03588,44.4395,553.937,0.0,20.0,19.648333333333337
2024-06-06 04:57:22,20.2796,20.3232,20.2981,34.9729,34.982,20.1537,20.3298,6.36412,46.7371,554.724,0.0,20.0,19.64851851851852
2024-06-06 04:57:23,20.2823,20.3396,20.3022,34.966,34.9885,20.1602,20.3331,4.72294,46.4089,555.217,0.0,20.0,19.648703703703706
2024-06-06 04:57:24,20.2709,20.3134,20.2928,34.9692,34.982,20.1515,20.3495,7.02059,44.4395,558.959,0.0,20.0,19.64888888888889
2024-06-06 04:57:25,20.2736,20.3134,20.2974,34.9782,34.982,20.1643,20.3331,5.05118,45.4242,555.512,0.0,20.0,19.649074074074075
2024-06-06 04:57:26,20.2808,20.3035,20.2841,34.9567,34.982,20.1671,20.3363,5.37941,45.7524,556.3,0.0,20.0,19.649259259259264
2024-06-06 04:57:27,20.2783,20.3298,20.2873,34.9858,34.9852,20.1735,20.3363,4.06647,44.4395,556.792,0.0,20.0,19.64944444444445
2024-06-06 04:57:28,20.277,20.3363,20.2863,34.9749,34.9787,20.167,20.3298,6.36412,47.0654,557.875,0.0,20.0,19.649629629629633
2024-06-06 04:57:29,20.2872,20.3232,20.2992,34.9744,34.9852,20.1646,20.3331,6.03588,44.1113,559.352,0.0,20.0,19.649814814814818
2024-06-06 04:57:30,20.2862,20.3298,20.2813,34.9848,34.982,20.1832,20.3331,5.70765,44.7677,557.875,0.0,20.0,19.650000000000002
2024-06-06 04:57:31,20.3029,20.3363,20.304,34.9709,34.9852,20.1747,20.3331,6.36412,47.0654,557.875,0.0,20.0,19.650185185185187
2024-06-06 04:57:32,20.2882,20.3101,20.284,34.966,34.9787,20.1843,20.3331,5.37941,45.4242,557.285,0.0,20.0,19.650370370370375
2024-06-06 04:57:33,20.3054,20.3298,20.2892,34.9701,34.9852,20.1765,20.3298,5.05118,47.3936,556.891,0.0,20.0,19.65055555555556
2024-06-06 04:57:34,20.302,20.3134,20.2965,34.9769,34.982,20.1786,20.3363,5.70765,43.4548,559.451,0.0,20.0,19.650740740740744
2024-06-06 04:57:35,20.3025,20.3265,20.3032,34.9802,34.982,20.1803,20.3331,5.70765,48.7066,556.595,0.0,20.0,19.65092592592593
2024-06-06 04:57:36,20.2961,20.3429,20.298,34.9827,34.9721,20.1747,20.3396,5.70765,44.7677,556.694,0.0,20.0,19.651111111111113
2024-06-06 04:57:37,20.3018,20.3068,20.3046,34.9622,34.9918,20.1827,20.3363,5.37941,46.7371,556.694,0.0,20.0,19.651296296296298
2024-06-06 04:57:38,20.304,20.3265,20.3127,34.9675,34.9754,20.1756,20.3363,6.69236,45.096,555.512,0.0,20.0,19.651481481481486
2024-06-06 04:57:39,20.3075,20.3265,20.3138,34.9726,34.982,20.1907,20.3363,7.02059,45.7524,554.33,0.0,20.0,19.65166666666667
2024-06-06 04:57:40,20.3202,20.3265,20.3077,34.9728,34.9852,20.1763,20.3331,7.67706,47.0654,550.687,0.0,20.0,19.651851851851855
2024-06-06 04:57:41,20.3167,20.3232,20.3047,34.9719,34.982,20.1754,20.3363,5.05118,44.7677,553.05,0.0,20.0,19.65203703703704
2024-06-06 04:57:42,20.3172,20.3265,20.3144,34.9705,34.982,20.1809,20.3363,8.0053,47.7219,553.05,0.0,20.0,19.652222222222225
2024-06-06 04:57:43,20.314,20.3265,20.3087,34.9526,34.9787,20.1782,20.3298,7.34883,45.096,552.853,0.0,20.0,19.65240740740741
2024-06-06 04:57:44,20.3215,20.3232,20.3213,34.9583,34.982,20.1833,20.3331,8.33354,47.0654,549.505,0.0,20.0,19.652592592592597
2024-06-06 04:57:45,20.3197,20.3331,20.3089,34.9394,34.982,20.183,20.3331,4.72294,46.0807,552.361,0.0,20.0,19.652777777777782
2024-06-06 04:57:46,20.3194,20.3232,20.3224,34.949,34.9852,20.1904,20.3396,5.05118,46.0807,553.05,0.0,20.0,19.652962962962967
2024-06-06 04:57:47,20.3212,20.3396,20.3212,34.9464,34.9787,20.1917,20.3331,6.36412,49.363,552.558,0.0,20.0,19.65314814814815
2024-06-06 04:57:48,20.3312,20.3101,20.3213,34.9352,34.9852,20.1913,20.3331,6.36412,46.0807,552.361,0.0,20.0,19.653333333333336
2024-06-06 04:57:49,20.3302,20.3298,20.3288,34.9405,34.982,20.1929,20.3298,6.69236,47.3936,552.656,0.0,20.0,19.65351851851852
2024-06-06 04:57:50,20.3174,20.3199,20.317,34.9523,34.9787,20.1881,20.3363,7.02059,48.7066,553.05,0.0,20.0,19.65370370370371
2024-06-06 04:57:51,20.3335,20.3232,20.3213,34.9397,34.9787,20.202,20.3331,5.05118,45.4242,553.149,0.0,20.0,19.653888888888893
2024-06-06 04:57:52,20.3348,20.3232,20.3295,34.9347,34.982,20.1869,20.3396,7.02059,45.096,551.869,0.0,20.0,19.654074074074078
2024-06-06 04:57:53,20.3316,20.3298,20.3284,34.9298,34.9852,20.1898,20.3331,8.99001,46.0807,553.641,0.0,20.0,19.654259259259263
2024-06-06 04:57:54,20.3464,20.3331,20.334,34.9259,34.982,20.188,20.3331,6.03588,45.7524,554.133,0.0,20.0,19.654444444444447
2024-06-06 04:57:55,20.3341,20.3331,20.332,34.9316,34.9754,20.1906,20.3298,7.02059,44.7677,554.232,0.0,20.0,19.654629629629632
2024-06-06 04:57:56,20.3406,20.3265,20.3339,34.9254,34.982,20.1849,20.3331,6.36412,48.7066,554.724,0.0,20.0,19.65481481481482
2024-06-06 04:57:57,20.3403,20.3363,20.3354,34.9357,34.9852,20.191,20.3298,7.02059,47.7219,554.527,0.0,20.0,19.655000000000005
2024-06-06 04:57:58,20.3471,20.3167,20.3369,34.9506,34.982,20.1856,20.3298,4.72294,45.096,554.232,0.0,20.0,19.65518518518519
2024-06-06 04:57:59,20.3456,20.3265,20.3338,34.9333,34.9852,20.2069,20.3331,5.37941,47.0654,551.869,0.0,20.0,19.655370370370374
2024-06-06 04:58:00,20.3533,20.3429,20.3381,34.9398,34.9754,20.1829,20.3363,6.69236,47.7219,555.217,0.0,20.0,19.65555555555556
2024-06-06 04:58:01,20.352,20.3199,20.3356,34.9137,34.9787,20.1971,20.3363,5.05118,46.7371,554.921,0.0,20.0,19.655740740740743
2024-06-06 04:58:02,20.3537,20.3298,20.341,34.942,34.9754,20.1881,20.3331,6.69236,44.4395,554.823,0.0,20.0,19.65592592592593
2024-06-06 04:58:03,20.3426,20.3167,20.3347,34.9236,34.9787,20.1925,20.3331,8.0053,44.7677,555.611,0.0,20.0,19.656111111111116
2024-06-06 04:58:04,20.3465,20.3265,20.3458,34.9344,34.9787,20.2005,20.3331,5.37941,48.3783,555.512,0.0,20.0,19.6562962962963
2024-06-06 04:58:05,20.3453,20.3199,20.3375,34.9223,34.982,20.1923,20.3298,5.05118,47.3936,555.807,0.0,20.0,19.656481481481485
2024-06-06 04:58:06,20.3471,20.3265,20.3481,34.9383,34.982,20.1969,20.3331,8.0053,46.7371,554.823,0.0,20.0,19.65666666666667
2024-06-06 04:58:07,20.344,20.3134,20.343,34.9328,34.9852,20.1978,20.3265,5.37941,44.4395,555.217,0.0,20.0,19.656851851851854
2024-06-06 04:58:08,20.3584,20.3199,20.3431,34.9499,34.9852,20.1909,20.3298,5.70765,45.4242,553.346,0.0,20.0,19.657037037037043
2024-06-06 04:58:09,20.3582,20.3265,20.3501,34.9459,34.982,20.2035,20.3265,6.03588,48.0501,556.497,0.0,20.0,19.657222222222227
2024-06-06 04:58:10,20.3632,20.3265,20.3523,34.9547,34.982,20.193,20.3363,5.37941,46.0807,556.103,0.0,20.0,19.657407407407412
2024-06-06 04:58:11,20.3574,20.3232,20.3414,34.9678,34.982,20.1874,20.3363,7.02059,44.7677,556.497,0.0,20.0,19.657592592592597
2024-06-06 04:58:12,20.3532,20.3167,20.355,34.9569,34.9852,20.2185,20.3331,3.41,45.4242,554.527,0.0,20.0,19.65777777777778
2024-06-06 04:58:13,20.3617,20.3298,20.3469,34.9535,34.9852,20.2032,20.3363,6.69236,48.3783,557.088,0.0,20.0,19.657962962962966
2024-06-06 04:58:14,20.3765,20.3331,20.3693,34.945,34.9885,20.1998,20.3265,7.02059,46.7371,557.088,0.0,20.0,19.65814814814815
2024-06-06 04:58:15,20.3639,20.3298,20.3553,34.9572,34.9787,20.1899,20.3363,6.03588,45.4242,556.694,0.0,20.0,19.65833333333334
2024-06-06 04:58:16,20.3567,20.3331,20.3523,34.9474,34.9852,20.1953,20.3331,6.03588,46.0807,556.595,0.0,20.0,19.658518518518523
2024-06-06 04:58:17,20.3738,20.3331,20.362,34.9636,34.982,20.2022,20.3298,7.34883,45.4242,556.694,0.0,20.0,19.658703703703708
2024-06-06 04:58:18,20.3775,20.3298,20.3713,34.9505,34.9852,20.1999,20.3265,6.69236,44.1113,556.398,0.0,20.0,19.658888888888892
2024-06-06 04:58:19,20.3711,20.3298,20.3671,34.9522,34.982,20.1907,20.3298,4.06647,46.0807,556.398,0.0,20.0,19.659074074074077
2024-06-06 04:58:20,20.3693,20.3232,20.3702,34.9466,34.982,20.2118,20.3363,6.36412,45.4242,556.3,0.0,20.0,19.65925925925926
2024-06-06 04:58:21,20.3797,20.3002,20.3801,34.9608,34.9852,20.2024,20.3331,6.69236,42.7983,556.497,0.0,20.0,19.65944444444445
2024-06-06 04:58:22,20.3645,20.3167,20.3605,34.9714,34.9852,20.2109,20.3363,5.70765,45.7524,555.807,0.0,20.0,19.659629629629634
2024-06-06 04:58:23,20.3819,20.3002,20.3708,34.98,34.982,20.1982,20.3429,6.36412,47.3936,555.217,0.0,20.0,19.65981481481482
2024-06-06 04:58:24,20.3832,20.3232,20.3709,34.9677,34.9852,20.2038,20.3298,5.37941,43.783,555.611,0.0,20.0,19.660000000000004
2024-06-06 04:58:25,20.3832,20.3199,20.3765,34.9761,34.982,20.2023,20.3331,6.03588,44.7677,555.807,0.0,20.0,19.66018518518519
2024-06-06 04:58:26,20.378,20.3232,20.3753,34.9695,34.982,20.2097,20.3298,3.73823,46.0807,556.3,0.0,20.0,19.660370370370373
2024-06-06 04:58:27,20.3921,20.3232,20.3847,34.965,34.9852,20.2063,20.3331,7.02059,45.4242,557.088,0.0,20.0,19.66055555555556
2024-06-06 04:58:28,20.3721,20.3199,20.3744,34.9771,34.9852,20.2112,20.3331,7.02059,45.096,557.383,0.0,20.0,19.660740740740746
2024-06-06 04:58:29,20.3722,20.4119,20.3787,34.9877,34.982,20.2095,20.4184,5.05118,44.7677,555.315,0.0,20.0,19.66092592592593
2024-06-06 04:58:30,20.3865,20.4151,20.4024,35.0021,34.982,20.1979,20.4348,3.41,45.096,557.875,0.0,20.0,19.661111111111115
2024-06-06 04:58:31,20.3757,20.4086,20.3923,35.0104,34.982,20.2083,20.425,8.0053,45.7524,558.466,0.0,20.0,19.6612962962963
2024-06-06 04:58:32,20.3671,20.4414,20.3798,34.9912,34.9885,20.2108,20.4414,5.70765,47.3936,562.307,0.0,20.0,19.661481481481484
2024-06-06 04:58:33,20.3677,20.4086,20.3945,34.9925,34.9787,20.2106,20.425,4.06647,46.0807,559.845,0.0,20.0,19.661666666666672
2024-06-06 04:58:34,20.3846,20.3823,20.3989,34.9869,34.982,20.2023,20.4217,5.05118,44.1113,557.58,0.0,20.0,19.661851851851857
2024-06-06 04:58:35,20.359,20.3922,20.3821,35.0056,34.982,20.2115,20.425,7.67706,42.4701,557.974,0.0,20.0,19.66203703703704
2024-06-06 04:58:36,20.3581,20.4184,20.3879,34.9947,34.982,20.2163,20.4184,6.36412,45.7524,557.383,0.0,20.0,19.662222222222226
2024-06-06 04:58:37,20.3537,20.4119,20.3793,35.0178,34.9754,20.215,20.4217,5.37941,47.7219,557.186,0.0,20.0,19.66240740740741
2024-06-06 04:58:38,20.3643,20.4151,20.3878,35.0169,34.9721,20.2285,20.4217,8.33354,46.0807,558.171,0.0,20.0,19.662592592592596
2024-06-06 04:58:39,20.3578,20.4053,20.3936,35.029,34.982,20.2155,20.4217,7.34883,46.0807,559.451,0.0,20.0,19.662777777777784
2024-06-06 04:58:40,20.3732,20.4151,20.3974,35.029,34.982,20.2227,20.425,5.37941,44.4395,560.633,0.0,20.0,19.66296296296297
2024-06-06 04:58:41,20.3661,20.4086,20.3924,35.0202,34.9787,20.2221,20.4151,6.69236,45.7524,557.678,0.0,20.0,19.663148148148153
2024-06-06 04:58:42,20.3596,20.3987,20.3757,35.0201,34.982,20.2167,20.4151,7.02059,47.7219,557.482,0.0,20.0,19.663333333333338
2024-06-06 04:58:43,20.3798,20.4119,20.3999,35.0241,34.982,20.2363,20.4217,7.67706,38.5312,556.891,0.0,20.0,19.663518518518522
2024-06-06 04:58:44,20.3766,20.4119,20.399,35.0119,34.9885,20.2287,20.4381,5.70765,47.3936,558.368,0.0,20.0,19.663703703703707
2024-06-06 04:58:45,20.3703,20.4414,20.3897,35.0385,34.982,20.2103,20.4217,5.70765,45.7524,557.58,0.0,20.0,19.663888888888895
2024-06-06 04:58:46,20.3806,20.4053,20.3961,35.0252,34.982,20.218,20.4151,6.03588,44.7677,560.337,0.0,20.0,19.66407407407408
2024-06-06 04:58:47,20.3709,20.4184,20.3898,35.0205,34.9852,20.2128,20.4184,5.70765,45.096,556.792,0.0,20.0,19.664259259259264
2024-06-06 04:58:48,20.3624,20.4119,20.3889,35.0225,34.982,20.2142,20.4184,5.05118,42.4701,557.383,0.0,20.0,19.66444444444445
2024-06-06 04:58:49,20.3899,20.4086,20.4026,35.0316,34.9951,20.2062,20.4217,4.72294,45.4242,558.072,0.0,20.0,19.664629629629633
2024-06-06 04:58:50,20.3823,20.4119,20.3955,35.0284,34.982,20.2115,20.425,5.37941,45.7524,557.678,0.0,20.0,19.664814814814818
2024-06-06 04:58:51,20.3821,20.4151,20.3897,35.0307,34.9852,20.2122,20.4184,6.03588,46.7371,557.58,0.0,20.0,19.665000000000006
2024-06-06 04:58:52,20.3885,20.402,20.4012,35.0367,34.9852,20.2088,20.4217,7.02059,47.0654,557.186,0.0,20.0,19.66518518518519
2024-06-06 04:58:53,20.3985,20.4119,20.4029,35.0402,34.982,20.2238,20.4184,5.70765,43.783,556.792,0.0,20.0,19.665370370370375
2024-06-06 04:58:54,20.3985,20.3987,20.3941,35.024,34.9852,20.225,20.425,5.70765,43.4548,556.694,0.0,20.0,19.66555555555556
2024-06-06 04:58:55,20.4045,20.425,20.4135,35.0273,34.9852,20.214,20.4184,4.3947,48.7066,556.792,0.0,20.0,19.665740740740745
2024-06-06 04:58:56,20.3949,20.3922,20.4039,35.0233,34.982,20.2181,20.4217,7.67706,44.7677,556.398,0.0,20.0,19.66592592592593
2024-06-06 04:58:57,20.4026,20.4086,20.4015,35.0197,34.9852,20.2183,20.4184,7.34883,43.4548,553.937,0.0,20.0,19.666111111111118
2024-06-06 04:58:58,20.4003,20.4053,20.4074,35.0362,34.982,20.2193,20.425,7.02059,47.7219,556.103,0.0,20.0,19.666296296296302
2024-06-06 04:58:59,20.4027,20.4151,20.4061,35.0391,34.9885,20.2234,20.4151,5.37941,44.4395,558.86,0.0,20.0,19.666481481481487
2024-06-06 04:59:00,20.4105,20.4151,20.4135,35.0431,34.982,20.2277,20.4184,6.03588,46.7371,555.315,0.0,20.0,19.66666666666667
2024-06-06 04:59:01,20.4033,20.4086,20.4123,35.035,34.982,20.2344,20.4184,6.03588,48.0501,555.315,0.0,20.0,19.667222222222225
2024-06-06 04:59:02,20.4107,20.402,20.4095,35.0198,34.9787,20.2316,20.4184,6.36412,45.4242,553.838,0.0,20.0,19.667777777777783
2024-06-06 04:59:03,20.4182,20.4053,20.4059,35.0417,34.982,20.2223,20.4151,6.36412,48.7066,555.217,0.0,20.0,19.668333333333337
2024-06-06 04:59:04,20.4168,20.4086,20.4251,35.0318,34.9787,20.2131,20.4316,6.69236,45.7524,555.807,0.0,20.0,19.668888888888894
2024-06-06 04:59:05,20.4146,20.4053,20.4186,35.0323,34.982,20.2275,20.4151,7.02059,48.0501,556.103,0.0,20.0,19.669444444444448
2024-06-06 04:59:06,20.4184,20.4217,20.4288,35.0387,34.9787,20.2272,20.4217,6.36412,46.0807,556.595,0.0,20.0,19.670000000000005
2024-06-06 04:59:07,20.4253,20.3922,20.4216,35.0543,34.9852,20.2282,20.4151,7.67706,46.7371,557.875,0.0,20.0,19.67055555555556
2024-06-06 04:59:08,20.429,20.4053,20.4246,35.0326,34.9852,20.2247,20.425,7.34883,46.7371,556.595,0.0,20.0,19.671111111111117
2024-06-06 04:59:09,20.406,20.4119,20.4187,35.0436,34.9852,20.2306,20.4184,8.33354,44.7677,557.186,0.0,20.0,19.67166666666667
2024-06-06 04:59:10,20.4217,20.4086,20.424,35.0299,34.982,20.2271,20.4184,6.03588,47.7219,557.383,0.0,20.0,19.672222222222228
2024-06-06 04:59:11,20.4279,20.4086,20.4286,35.042,34.9852,20.2367,20.4184,5.70765,46.0807,558.663,0.0,20.0,19.67277777777778
2024-06-06 04:59:12,20.4212,20.3987,20.4304,35.0414,34.982,20.2309,20.4217,5.05118,46.0807,558.368,0.0,20.0,19.67333333333334
2024-06-06 04:59:13,20.4278,20.4119,20.4259,35.0422,34.982,20.2396,20.4184,6.69236,47.7219,557.974,0.0,20.0,19.673888888888893
2024-06-06 04:59:14,20.439,20.4151,20.4404,35.0191,34.9787,20.2306,20.4151,8.0053,44.7677,557.974,0.0,20.0,19.67444444444445
2024-06-06 04:59:15,20.442,20.4053,20.4399,35.0391,34.982,20.2303,20.4184,5.05118,45.096,557.875,0.0,20.0,19.675000000000004
2024-06-06 04:59:16,20.4387,20.4119,20.4355,35.0479,34.982,20.231,20.4217,5.70765,47.3936,556.989,0.0,20.0,19.67555555555556
2024-06-06 04:59:17,20.4385,20.425,20.4355,35.0391,34.982,20.2276,20.4184,7.02059,45.4242,556.891,0.0,20.0,19.676111111111116
2024-06-06 04:59:18,20.4341,20.3987,20.4373,35.0261,34.982,20.2505,20.4151,6.03588,42.7983,556.989,0.0,20.0,19.676666666666673
2024-06-06 04:59:19,20.4319,20.402,20.4373,35.0188,34.9852,20.2371,20.4184,8.66177,48.0501,556.004,0.0,20.0,19.677222222222227
2024-06-06 04:59:20,20.4372,20.4053,20.4395,35.0067,34.9885,20.2349,20.4184,5.05118,46.7371,555.807,0.0,20.0,19.67777777777778
2024-06-06 04:59:21,20.4332,20.4119,20.447,35.0097,34.9852,20.2427,20.4217,6.69236,43.783,555.709,0.0,20.0,19.678333333333338
2024-06-06 04:59:22,20.4378,20.4086,20.4397,35.0173,34.9885,20.225,20.4184,7.02059,45.7524,555.118,0.0,20.0,19.678888888888892
2024-06-06 04:59:23,20.4514,20.4053,20.4496,35.0174,34.9852,20.2375,20.425,0.784108,46.4089,555.02,0.0,20.0,19.67944444444445
2024-06-06 04:59:24,20.4517,20.4086,20.438,35.013,34.982,20.2424,20.4184,7.34883,44.4395,554.626,0.0,20.0,19.680000000000003
2024-06-06 04:59:25,20.4501,20.4184,20.4458,34.9896,34.9754,20.2458,20.4086,7.02059,45.4242,554.626,0.0,20.0,19.68055555555556
2024-06-06 04:59:26,20.4462,20.4086,20.4411,35.0074,34.9852,20.2505,20.4119,5.37941,46.7371,555.217,0.0,20.0,19.681111111111115
2024-06-06 04:59:27,20.4471,20.4119,20.4476,35.0014,34.982,20.2459,20.4151,6.03588,46.7371,554.823,0.0,20.0,19.681666666666672
2024-06-06 04:59:28,20.4528,20.4086,20.4565,35.0045,34.982,20.2534,20.425,6.69236,46.0807,555.414,0.0,20.0,19.682222222222226
2024-06-06 04:59:29,20.4561,20.3987,20.4595,35.0054,34.9885,20.2597,20.4217,5.37941,46.0807,551.967,0.0,20.0,19.682777777777783
2024-06-06 04:59:30,20.4518,20.4053,20.4525,35.0068,34.9852,20.2495,20.4184,5.05118,45.096,555.02,0.0,20.0,19.683333333333337
2024-06-06 04:59:31,20.4529,20.4086,20.4589,34.9876,34.9852,20.2567,20.4283,4.72294,46.0807,555.02,0.0,20.0,19.683888888888895
2024-06-06 04:59:32,20.4617,20.4086,20.4701,34.9809,34.9787,20.2549,20.4184,7.02059,46.7371,554.232,0.0,20.0,19.68444444444445
2024-06-06 04:59:33,20.4582,20.4053,20.4559,35.0054,34.9754,20.2622,20.4217,7.02059,43.4548,554.035,0.0,20.0,19.685000000000006
2024-06-06 04:59:34,20.4578,20.4086,20.4675,34.9897,34.9852,20.2518,20.425,5.05118,47.7219,554.823,0.0,20.0,19.68555555555556
2024-06-06 04:59:35,20.4545,20.4086,20.4548,35.0123,34.982,20.253,20.425,5.37941,44.1113,554.429,0.0,20.0,19.686111111111117
2024-06-06 04:59:36,20.4597,20.4086,20.4666,34.9977,34.9852,20.2583,20.4184,6.36412,45.7524,554.823,0.0,20.0,19.68666666666667
2024-06-06 04:59:37,20.465,20.4184,20.4712,34.9944,34.982,20.2521,20.4184,7.34883,46.0807,555.217,0.0,20.0,19.68722222222223
2024-06-06 04:59:38,20.4578,20.4086,20.4585,34.9949,34.982,20.2557,20.4184,6.69236,44.4395,555.02,0.0,20.0,19.687777777777782
2024-06-06 04:59:39,20.4578,20.402,20.4719,34.9991,34.9754,20.2666,20.425,6.36412,46.4089,555.02,0.0,20.0,19.688333333333336
2024-06-06 04:59:40,20.4667,20.4086,20.4748,34.983,34.9852,20.2626,20.4151,6.69236,44.7677,556.004,0.0,20.0,19.688888888888894
2024-06-06 04:59:41,20.4586,20.4151,20.4692,34.9911,34.9852,20.257,20.4053,5.37941,48.0501,555.02,0.0,20.0,19.689444444444447
2024-06-06 04:59:42,20.4523,20.4086,20.4761,34.9939,34.9787,20.2619,20.4217,8.66177,43.783,555.414,0.0,20.0,19.690000000000005
2024-06-06 04:59:43,20.4432,20.425,20.4661,34.9821,34.9852,20.2717,20.4217,8.0053,49.0348,555.611,0.0,20.0,19.69055555555556
2024-06-06 04:59:44,20.4581,20.3987,20.4844,34.9833,34.9852,20.2709,20.4217,8.0053,47.0654,556.595,0.0,20.0,19.691111111111116
2024-06-06 04:59:45,20.4481,20.4184,20.4716,35.0001,34.982,20.2652,20.4151,7.67706,48.3783,556.694,0.0,20.0,19.69166666666667
2024-06-06 04:59:46,20.4536,20.402,20.4834,35.0073,34.9754,20.2687,20.425,6.36412,46.7371,556.792,0.0,20.0,19.692222222222227
2024-06-06 04:59:47,20.4563,20.4151,20.4773,34.9982,34.9951,20.2576,20.4184,6.36412,45.7524,556.792,0.0,20.0,19.69277777777778
2024-06-06 04:59:48,20.4522,20.4874,20.4778,35.0136,34.982,20.2655,20.5038,4.72294,46.7371,556.694,0.0,20.0,19.69333333333334
2024-06-06 04:59:49,20.449,20.4874,20.4901,34.9852,34.9885,20.2681,20.5005,7.02059,45.7524,559.648,0.0,20.0,19.693888888888893
2024-06-06 04:59:50,20.4475,20.4939,20.4886,34.9923,34.982,20.2614,20.5005,7.67706,46.7371,560.042,0.0,20.0,19.69444444444445
2024-06-06 04:59:51,20.4343,20.4907,20.48,34.9792,34.9852,20.2617,20.4972,6.36412,47.3936,556.694,0.0,20.0,19.695000000000004
2024-06-06 04:59:52,20.4408,20.4972,20.4911,35.0083,34.9787,20.2599,20.4939,5.37941,45.7524,556.891,0.0,20.0,19.69555555555556
2024-06-06 04:59:53,20.4357,20.5005,20.4782,34.9989,34.9852,20.2649,20.4972,6.69236,45.7524,556.891,0.0,20.0,19.696111111111115
2024-06-06 04:59:54,20.4394,20.4972,20.484,34.9962,34.9787,20.2641,20.5005,7.02059,45.7524,556.595,0.0,20.0,19.696666666666673
2024-06-06 04:59:55,20.4379,20.5071,20.4866,34.9826,34.9787,20.255,20.5038,7.02059,47.0654,555.807,0.0,20.0,19.697222222222226
2024-06-06 04:59:56,20.4304,20.4841,20.4667,34.9931,34.982,20.2658,20.5169,5.37941,46.4089,559.549,0.0,20.0,19.697777777777784
2024-06-06 04:59:57,20.4437,20.4611,20.47,35.0052,34.9852,20.269,20.5071,7.02059,46.0807,554.921,0.0,20.0,19.698333333333338
2024-06-06 04:59:58,20.4264,20.4907,20.4791,35.0003,34.9852,20.2644,20.5005,7.02059,44.7677,554.626,0.0,20.0,19.69888888888889
2024-06-06 04:59:59,20.4357,20.4841,20.4867,34.9978,34.982,20.2719,20.5038,4.3947,46.0807,554.232,0.0,20.0,19.69944444444445
2024-06-06 05:00:00,20.4481,20.5104,20.4839,35.0071,34.982,20.2887,20.5005,7.02059,46.7371,552.459,0.0,20.0,19.700000000000003
2024-06-06 05:00:01,20.4453,20.4939,20.4942,35.004,34.9852,20.2648,20.5071,7.02059,43.783,554.527,0.0,20.0,19.70055555555556
2024-06-06 05:00:02,20.4323,20.5005,20.4806,34.9919,34.9885,20.2647,20.5038,5.70765,48.0501,555.02,0.0,20.0,19.701111111111114
2024-06-06 05:00:03,20.4402,20.5005,20.4859,34.9928,34.982,20.2699,20.5038,6.69236,44.7677,555.512,0.0,20.0,19.70166666666667
2024-06-06 05:00:04,20.445,20.4907,20.4852,35.0035,34.9852,20.2626,20.4939,6.69236,46.7371,555.512,0.0,20.0,19.702222222222225
2024-06-06 05:00:05,20.4401,20.5071,20.4805,35.0129,34.982,20.267,20.5038,6.36412,43.783,555.807,0.0,20.0,19.702777777777783
2024-06-06 05:00:06,20.4422,20.5005,20.481,35.0136,34.982,20.2714,20.5005,7.02059,45.4242,559.057,0.0,20.0,19.703333333333337
2024-06-06 05:00:07,20.4529,20.4907,20.484,35.0038,34.9852,20.2682,20.5005,6.36412,46.4089,555.315,0.0,20.0,19.703888888888894
2024-06-06 05:00:08,20.4581,20.4939,20.4969,34.9929,34.9852,20.2832,20.4972,7.02059,45.096,555.315,0.0,20.0,19.704444444444448
2024-06-06 05:00:09,20.4643,20.4874,20.48,34.9974,34.982,20.2698,20.5038,6.69236,46.0807,555.217,0.0,20.0,19.705000000000005
2024-06-06 05:00:10,20.4664,20.5005,20.4916,35.0071,34.9852,20.2797,20.5005,5.70765,45.096,556.201,0.0,20.0,19.70555555555556
2024-06-06 05:00:11,20.4716,20.5005,20.4938,34.9917,34.9852,20.268,20.5038,8.0053,49.363,555.906,0.0,20.0,19.706111111111117
2024-06-06 05:00:12,20.4619,20.4972,20.4912,35.0211,34.982,20.284,20.5005,7.34883,45.4242,556.004,0.0,20.0,19.70666666666667
2024-06-06 05:00:13,20.4698,20.5071,20.488,35.0129,34.982,20.2838,20.5038,6.03588,48.0501,555.906,0.0,20.0,19.707222222222228
2024-06-06 05:00:14,20.4629,20.4907,20.4942,35.0244,34.9852,20.2799,20.5038,6.69236,45.096,555.512,0.0,20.0,19.707777777777782
2024-06-06 05:00:15,20.4719,20.4907,20.495,35.0137,34.982,20.2805,20.5071,7.02059,47.0654,555.217,0.0,20.0,19.708333333333336
2024-06-06 05:00:16,20.4769,20.5005,20.4893,35.0246,34.9852,20.2823,20.5038,6.69236,44.4395,555.217,0.0,20.0,19.708888888888893
2024-06-06 05:00:17,20.4751,20.4841,20.4861,35.0016,34.982,20.2766,20.5038,6.69236,48.3783,551.869,0.0,20.0,19.709444444444447
2024-06-06 05:00:18,20.4851,20.4907,20.5031,35.0098,34.9852,20.2635,20.5038,6.03588,44.7677,555.217,0.0,20.0,19.710000000000004
2024-06-06 05:00:19,20.4803,20.4907,20.4988,34.9795,34.982,20.2709,20.5005,7.02059,48.7066,555.611,0.0,20.0,19.71055555555556
2024-06-06 05:00:20,20.4747,20.4907,20.4901,35.0031,34.982,20.2608,20.5071,7.02059,47.0654,558.762,0.0,20.0,19.711111111111116
2024-06-06 05:00:21,20.4793,20.4972,20.4892,34.9971,34.9885,20.2718,20.5038,7.34883,46.0807,556.398,0.0,20.0,19.71166666666667
2024-06-06 05:00:22,20.4898,20.5038,20.5068,35.0106,34.982,20.2569,20.5005,5.70765,45.096,556.103,0.0,20.0,19.712222222222227
2024-06-06 05:00:23,20.4816,20.5005,20.4911,34.9912,34.9787,20.2693,20.4907,6.03588,48.0501,559.057,0.0,20.0,19.71277777777778
2024-06-06 05:00:24,20.4973,20.4841,20.4966,34.9887,34.982,20.2748,20.5071,4.72294,49.363,556.497,0.0,20.0,19.71333333333334
2024-06-06 05:00:25,20.4971,20.4939,20.5086,34.987,34.9852,20.2686,20.4972,4.3947,45.4242,555.807,0.0,20.0,19.713888888888892
2024-06-06 05:00:26,20.5029,20.4808,20.5059,35.0092,34.982,20.2786,20.5071,6.69236,45.4242,555.709,0.0,20.0,19.71444444444445
2024-06-06 05:00:27,20.4906,20.4677,20.5017,34.9886,34.982,20.2752,20.5071,5.37941,47.7219,556.103,0.0,20.0,19.715000000000003
2024-06-06 05:00:28,20.4937,20.4775,20.4895,34.9823,34.9918,20.2748,20.5038,5.37941,45.7524,556.103,0.0,20.0,19.71555555555556
2024-06-06 05:00:29,20.508,20.4874,20.5179,34.9697,34.982,20.2729,20.5005,7.02059,46.0807,556.398,0.0,20.0,19.716111111111115
2024-06-06 05:00:30,20.4968,20.471,20.5056,34.9717,34.9787,20.2895,20.5005,6.69236,46.4089,554.035,0.0,20.0,19.716666666666672
2024-06-06 05:00:31,20.5098,20.4907,20.5082,34.9702,34.9885,20.2775,20.5038,6.36412,45.7524,554.823,0.0,20.0,19.717222222222226
2024-06-06 05:00:32,20.5141,20.5005,20.5171,34.9399,34.9852,20.2797,20.5005,6.36412,45.096,555.315,0.0,20.0,19.717777777777783
2024-06-06 05:00:33,20.5075,20.4972,20.5082,34.9613,34.9951,20.2763,20.4972,6.69236,45.7524,555.414,0.0,20.0,19.718333333333337
2024-06-06 05:00:34,20.5013,20.4972,20.5098,34.9697,34.982,20.284,20.5038,7.02059,47.3936,554.921,0.0,20.0,19.71888888888889
2024-06-06 05:00:35,20.5119,20.4841,20.5126,34.9637,34.9852,20.2875,20.5005,7.02059,46.0807,554.724,0.0,20.0,19.71944444444445
2024-06-06 05:00:36,20.5102,20.4907,20.5185,34.9637,34.9852,20.2759,20.5071,6.03588,45.4242,554.33,0.0,20.0,19.720000000000002
2024-06-06 05:00:37,20.5168,20.5005,20.5295,34.9455,34.9787,20.2909,20.5005,6.03588,44.4395,554.33,0.0,20.0,19.72055555555556
2024-06-06 05:00:38,20.5091,20.4907,20.5165,34.9513,34.9885,20.2948,20.5071,6.69236,48.0501,552.952,0.0,20.0,19.721111111111114
2024-06-06 05:00:39,20.5135,20.5038,20.5257,34.9339,34.982,20.303,20.4972,6.03588,45.4242,554.724,0.0,20.0,19.72166666666667
2024-06-06 05:00:40,20.5085,20.4874,20.5196,34.9507,34.9852,20.302,20.5038,6.03588,46.7371,554.035,0.0,20.0,19.722222222222225
2024-06-06 05:00:41,20.5184,20.4907,20.5239,34.9315,34.982,20.3,20.5038,4.3947,45.096,555.02,0.0,20.0,19.722777777777782
2024-06-06 05:00:42,20.5272,20.4972,20.5279,34.9469,34.9754,20.3097,20.4874,6.03588,48.7066,556.398,0.0,20.0,19.723333333333336
2024-06-06 05:00:43,20.5192,20.4907,20.5272,34.9347,34.9754,20.3015,20.5038,6.03588,46.7371,556.497,0.0,20.0,19.723888888888894
2024-06-06 05:00:44,20.5337,20.4972,20.5272,34.9511,34.9852,20.3069,20.5104,7.34883,42.7983,557.777,0.0,20.0,19.724444444444448
2024-06-06 05:00:45,20.5228,20.4972,20.5364,34.9353,34.9852,20.3044,20.4939,7.34883,47.7219,557.383,0.0,20.0,19.725000000000005
2024-06-06 05:00:46,20.5316,20.4677,20.5276,34.9419,34.9885,20.3187,20.5005,7.34883,47.7219,557.678,0.0,20.0,19.72555555555556
2024-06-06 05:00:47,20.5175,20.4939,20.5318,34.9354,34.9885,20.3022,20.5038,7.02059,45.096,561.322,0.0,20.0,19.726111111111116
2024-06-06 05:00:48,20.5213,20.4742,20.5416,34.927,34.9852,20.3138,20.5038,4.3947,48.0501,555.02,0.0,20.0,19.72666666666667
2024-06-06 05:00:49,20.5314,20.5038,20.5388,34.9018,34.9885,20.306,20.5071,7.02059,35.2489,558.762,0.0,20.0,19.727222222222228
2024-06-06 05:00:50,20.5308,20.4907,20.5404,34.9265,34.9852,20.3139,20.5038,8.33354,47.0654,559.352,0.0,20.0,19.72777777777778
2024-06-06 05:00:51,20.523,20.4907,20.5355,34.927,34.982,20.3134,20.5071,7.67706,48.7066,559.352,0.0,20.0,19.72833333333334
2024-06-06 05:00:52,20.5478,20.4972,20.5475,34.9255,34.982,20.3134,20.4939,7.34883,44.7677,559.549,0.0,20.0,19.728888888888893
2024-06-06 05:00:53,20.5353,20.4874,20.5411,34.9215,34.9754,20.3046,20.5071,6.03588,47.7219,560.042,0.0,20.0,19.729444444444447
2024-06-06 05:00:54,20.5336,20.4841,20.5403,34.9223,34.9754,20.3126,20.5005,4.3947,46.4089,559.746,0.0,20.0,19.730000000000004
2024-06-06 05:00:55,20.531,20.4972,20.5387,34.9151,34.9852,20.3054,20.4972,5.37941,46.0807,563.291,0.0,20.0,19.730555555555558
2024-06-06 05:00:56,20.5281,20.4939,20.5494,34.9412,34.9852,20.3088,20.5005,4.72294,47.3936,559.746,0.0,20.0,19.731111111111115
2024-06-06 05:00:57,20.5388,20.4939,20.5522,34.9474,34.982,20.3058,20.5038,6.03588,44.4395,559.156,0.0,20.0,19.73166666666667
2024-06-06 05:00:58,20.5312,20.5005,20.5446,34.9225,34.9852,20.312,20.5071,7.67706,47.0654,559.352,0.0,20.0,19.732222222222227
2024-06-06 05:00:59,20.5312,20.4907,20.5629,34.9319,34.982,20.3207,20.5005,6.69236,44.7677,558.86,0.0,20.0,19.73277777777778
2024-06-06 05:01:00,20.5306,20.4939,20.5616,34.9176,34.982,20.3053,20.5071,6.03588,47.7219,558.663,0.0,20.0,19.733333333333338
2024-06-06 05:01:01,20.5187,20.4939,20.5538,34.9267,34.9787,20.3163,20.5005,5.70765,46.4089,558.269,0.0,20.0,19.73388888888889
2024-06-06 05:01:02,20.5231,20.4972,20.5593,34.9236,34.9852,20.3203,20.5038,5.05118,46.7371,557.58,0.0,20.0,19.73444444444445
2024-06-06 05:01:03,20.5221,20.4775,20.5435,34.9338,34.982,20.328,20.5005,4.72294,44.4395,557.482,0.0,20.0,19.735000000000003
2024-06-06 05:01:04,20.534,20.4907,20.5656,34.9489,34.9852,20.3198,20.4972,7.34883,47.0654,557.088,0.0,20.0,19.73555555555556
2024-06-06 05:01:05,20.5151,20.5727,20.5622,34.9417,34.9918,20.3254,20.5891,6.03588,44.4395,556.792,0.0,20.0,19.736111111111114
2024-06-06 05:01:06,20.5051,20.5694,20.5492,34.9538,34.982,20.3137,20.5891,3.73823,45.7524,558.072,0.0,20.0,19.73666666666667
2024-06-06 05:01:07,20.5107,20.576,20.5562,34.9407,34.982,20.3232,20.5859,5.70765,46.4089,557.186,0.0,20.0,19.737222222222226
2024-06-06 05:01:08,20.5142,20.5826,20.5643,34.9556,34.9754,20.3163,20.5826,7.02059,45.096,557.383,0.0,20.0,19.737777777777783
2024-06-06 05:01:09,20.5039,20.5727,20.5551,34.9417,34.9852,20.3048,20.5891,7.67706,46.0807,556.694,0.0,20.0,19.738333333333337
2024-06-06 05:01:10,20.5149,20.5826,20.5615,34.9616,34.982,20.3133,20.5891,6.69236,46.0807,557.383,0.0,20.0,19.738888888888894
2024-06-06 05:01:11,20.5085,20.576,20.5553,34.9558,34.9852,20.3205,20.5891,7.67706,46.7371,557.383,0.0,20.0,19.739444444444448
2024-06-06 05:01:12,20.5144,20.576,20.5634,34.9498,34.9885,20.3006,20.5793,8.33354,44.1113,557.875,0.0,20.0,19.740000000000002
2024-06-06 05:01:13,20.5135,20.576,20.5613,34.9556,34.9787,20.3248,20.5826,6.36412,46.0807,557.777,0.0,20.0,19.74055555555556
2024-06-06 05:01:14,20.5122,20.5694,20.5591,34.965,34.9852,20.3014,20.5859,6.03588,46.7371,554.823,0.0,20.0,19.741111111111113
2024-06-06 05:01:15,20.5016,20.5694,20.56,34.9555,34.9918,20.3313,20.5924,8.0053,45.096,558.072,0.0,20.0,19.74166666666667
2024-06-06 05:01:16,20.5179,20.5465,20.5611,34.9602,34.9852,20.3351,20.5793,7.67706,48.3783,557.974,0.0,20.0,19.742222222222225
2024-06-06 05:01:17,20.5107,20.5694,20.5596,34.9784,34.982,20.3414,20.5891,5.70765,47.0654,558.466,0.0,20.0,19.742777777777782
2024-06-06 05:01:18,20.5185,20.5957,20.5626,34.9656,34.9852,20.3314,20.5891,5.70765,45.7524,555.414,0.0,20.0,19.743333333333336
2024-06-06 05:01:19,20.521,20.5727,20.5644,34.9717,34.9787,20.3292,20.5859,7.67706,47.7219,559.254,0.0,20.0,19.743888888888893
2024-06-06 05:01:20,20.5146,20.576,20.5635,34.963,34.982,20.3335,20.5793,7.67706,46.7371,560.534,0.0,20.0,19.744444444444447
2024-06-06 05:01:21,20.5225,20.5727,20.5516,34.9621,34.9852,20.3452,20.5891,6.36412,46.0807,560.928,0.0,20.0,19.745000000000005
2024-06-06 05:01:22,20.5412,20.5727,20.5618,34.9636,34.9918,20.349,20.5891,6.69236,48.7066,560.436,0.0,20.0,19.74555555555556
2024-06-06 05:01:23,20.5405,20.5662,20.5777,34.9668,34.9787,20.3322,20.5859,6.03588,46.7371,560.83,0.0,20.0,19.746111111111116
2024-06-06 05:01:24,20.5378,20.5727,20.5639,34.9352,34.9852,20.3531,20.5859,7.02059,46.4089,560.534,0.0,20.0,19.74666666666667
2024-06-06 05:01:25,20.5462,20.576,20.575,34.9604,34.982,20.3522,20.5891,6.69236,47.3936,560.534,0.0,20.0,19.747222222222227
2024-06-06 05:01:26,20.5423,20.576,20.5564,34.9733,34.9885,20.3451,20.5826,7.02059,46.7371,563.981,0.0,20.0,19.74777777777778
2024-06-06 05:01:27,20.5382,20.576,20.5652,34.9942,34.982,20.3499,20.5891,7.34883,47.3936,560.14,0.0,20.0,19.74833333333334
2024-06-06 05:01:28,20.554,20.576,20.5718,34.9635,34.9885,20.3465,20.5793,7.34883,44.4395,564.276,0.0,20.0,19.748888888888892
2024-06-06 05:01:29,20.5632,20.5924,20.5785,34.9619,34.982,20.3725,20.5826,7.02059,47.3936,559.845,0.0,20.0,19.74944444444445
2024-06-06 05:01:30,20.5518,20.5891,20.5753,35.0069,34.9852,20.3572,20.5859,7.02059,44.4395,558.171,0.0,20.0,19.750000000000004
2024-06-06 05:01:31,20.5506,20.5662,20.5758,34.9896,34.9787,20.3605,20.5891,6.69236,47.3936,557.482,0.0,20.0,19.750555555555557
2024-06-06 05:01:32,20.5646,20.553,20.5826,34.9809,34.982,20.3588,20.5859,6.36412,45.096,557.186,0.0,20.0,19.751111111111115
2024-06-06 05:01:33,20.5644,20.5727,20.5777,34.9799,34.9852,20.3657,20.5826,7.02059,46.7371,556.694,0.0,20.0,19.75166666666667
2024-06-06 05:01:34,20.5648,20.576,20.5789,34.9958,34.982,20.3619,20.5859,5.37941,46.4089,556.792,0.0,20.0,19.752222222222226
2024-06-06 05:01:35,20.5643,20.5694,20.5786,34.9881,34.9885,20.3597,20.5891,4.06647,46.7371,555.414,0.0,20.0,19.75277777777778
2024-06-06 05:01:36,20.5705,20.5793,20.5781,34.978,34.9721,20.3575,20.5826,6.03588,46.4089,557.088,0.0,20.0,19.753333333333337
2024-06-06 05:01:37,20.5773,20.5727,20.5858,35.008,34.9754,20.3633,20.5859,5.37941,44.4395,556.989,0.0,20.0,19.75388888888889
2024-06-06 05:01:38,20.5633,20.5629,20.5787,34.9876,34.9885,20.356,20.5859,6.36412,46.7371,556.595,0.0,20.0,19.75444444444445
2024-06-06 05:01:39,20.5716,20.5727,20.5804,34.9825,34.9852,20.364,20.5793,6.03588,43.1266,557.088,0.0,20.0,19.755000000000003
2024-06-06 05:01:40,20.5681,20.576,20.5771,34.9781,34.982,20.3581,20.5826,6.03588,46.7371,556.398,0.0,20.0,19.75555555555556
2024-06-06 05:01:41,20.5783,20.5826,20.5887,34.9831,34.982,20.3521,20.5694,5.70765,44.7677,555.315,0.0,20.0,19.756111111111114
2024-06-06 05:01:42,20.5786,20.5694,20.5859,34.9796,34.9852,20.3554,20.5891,8.0053,46.0807,556.004,0.0,20.0,19.75666666666667
2024-06-06 05:01:43,20.5615,20.576,20.5774,34.9769,34.9885,20.3522,20.5891,4.72294,44.1113,556.103,0.0,20.0,19.757222222222225
2024-06-06 05:01:44,20.5692,20.5891,20.5805,34.9673,34.982,20.3547,20.5793,7.67706,45.4242,555.906,0.0,20.0,19.757777777777783
2024-06-06 05:01:45,20.5767,20.6121,20.5887,34.9929,34.982,20.3605,20.5793,5.37941,45.7524,554.232,0.0,20.0,19.758333333333336
2024-06-06 05:01:46,20.5705,20.5859,20.5934,34.9653,34.9885,20.3623,20.5859,6.03588,44.1113,555.315,0.0,20.0,19.758888888888894
2024-06-06 05:01:47,20.5927,20.576,20.6028,34.9674,34.982,20.3525,20.5859,6.03588,48.0501,552.263,0.0,20.0,19.759444444444448
2024-06-06 05:01:48,20.5843,20.5727,20.5901,34.9654,34.982,20.3614,20.5859,6.03588,43.4548,554.527,0.0,20.0,19.760000000000005
2024-06-06 05:01:49,20.5794,20.5826,20.5986,34.9687,34.9951,20.3588,20.5826,6.69236,46.0807,554.035,0.0,20.0,19.76055555555556
2024-06-06 05:01:50,20.5747,20.5859,20.5943,34.9385,34.982,20.3505,20.5891,7.02059,46.7371,554.33,0.0,20.0,19.761111111111113
2024-06-06 05:01:51,20.5822,20.5727,20.6046,34.9406,34.982,20.3552,20.5826,7.02059,48.3783,554.232,0.0,20.0,19.76166666666667
2024-06-06 05:01:52,20.5978,20.576,20.6008,34.9533,34.9885,20.3446,20.5891,7.34883,47.7219,553.838,0.0,20.0,19.762222222222224
2024-06-06 05:01:53,20.5893,20.5793,20.6135,34.955,34.9852,20.3567,20.5891,7.67706,43.783,553.74,0.0,20.0,19.76277777777778
2024-06-06 05:01:54,20.5873,20.5694,20.5981,34.9604,34.982,20.3541,20.5924,7.02059,47.0654,553.838,0.0,20.0,19.763333333333335
2024-06-06 05:01:55,20.5895,20.5793,20.6031,34.9463,34.982,20.3588,20.576,8.99001,44.7677,553.74,0.0,20.0,19.763888888888893
2024-06-06 05:01:56,20.5991,20.5826,20.6088,34.9363,34.982,20.3507,20.5859,6.03588,47.7219,554.133,0.0,20.0,19.764444444444447
2024-06-06 05:01:57,20.5941,20.5891,20.6161,34.9532,34.9885,20.3508,20.5859,8.0053,44.7677,554.33,0.0,20.0,19.765000000000004
2024-06-06 05:01:58,20.6095,20.5727,20.6148,34.9548,34.9885,20.3568,20.5891,6.69236,45.7524,553.937,0.0,20.0,19.765555555555558
2024-06-06 05:01:59,20.5946,20.576,20.6082,34.9482,34.9852,20.3353,20.6023,5.70765,45.096,553.937,0.0,20.0,19.766111111111115
2024-06-06 05:02:00,20.6085,20.5727,20.6253,34.9443,34.982,20.3529,20.5826,7.67706,45.4242,554.33,0.0,20.0,19.76666666666667
2024-06-06 05:02:01,20.6023,20.5859,20.6176,34.9422,34.982,20.3533,20.5891,6.03588,46.4089,554.33,0.0,20.0,19.767222222222227
2024-06-06 05:02:02,20.6075,20.5694,20.617,34.9242,34.9852,20.3473,20.5859,6.36412,43.783,555.02,0.0,20.0,19.76777777777778
2024-06-06 05:02:03,20.6076,20.576,20.6309,34.9416,34.9852,20.3458,20.5924,6.36412,46.7371,553.641,0.0,20.0,19.768333333333338
2024-06-06 05:02:04,20.6129,20.5596,20.6325,34.9304,34.982,20.3463,20.5891,6.03588,40.5007,553.346,0.0,20.0,19.768888888888892
2024-06-06 05:02:05,20.6115,20.5793,20.6214,34.9476,34.9852,20.3503,20.5826,6.69236,47.7219,553.937,0.0,20.0,19.76944444444445
2024-06-06 05:02:06,20.6078,20.5826,20.6223,34.9495,34.9754,20.3451,20.5826,6.69236,43.783,553.346,0.0,20.0,19.770000000000003
2024-06-06 05:02:07,20.6084,20.5727,20.6262,34.9451,34.9885,20.3535,20.5859,5.37941,48.0501,553.641,0.0,20.0,19.77055555555556
2024-06-06 05:02:08,20.6139,20.5793,20.6305,34.9566,34.9852,20.3488,20.5891,7.02059,45.7524,553.346,0.0,20.0,19.771111111111114
2024-06-06 05:02:09,20.6135,20.5826,20.6359,34.9532,34.982,20.3467,20.5957,7.34883,47.0654,553.937,0.0,20.0,19.77166666666667
2024-06-06 05:02:10,20.6271,20.576,20.6236,34.9295,34.982,20.3369,20.5891,5.70765,42.1418,554.921,0.0,20.0,19.772222222222226
2024-06-06 05:02:11,20.6153,20.576,20.6344,34.9523,34.9852,20.3574,20.5826,6.03588,48.7066,552.361,0.0,20.0,19.77277777777778
2024-06-06 05:02:12,20.6094,20.5727,20.6346,34.9581,34.982,20.3573,20.5859,6.03588,43.783,556.398,0.0,20.0,19.773333333333337
2024-06-06 05:02:13,20.6219,20.5662,20.6487,34.9526,34.982,20.3702,20.5859,6.69236,48.7066,556.792,0.0,20.0,19.77388888888889
2024-06-06 05:02:14,20.6241,20.5793,20.638,34.9322,34.9852,20.3599,20.5891,6.69236,44.7677,555.709,0.0,20.0,19.77444444444445
2024-06-06 05:02:15,20.6213,20.5891,20.6245,34.959,34.982,20.3562,20.5891,6.69236,48.0501,556.792,0.0,20.0,19.775000000000002
2024-06-06 05:02:16,20.6218,20.5629,20.6469,34.9584,34.9852,20.3695,20.5891,5.37941,45.096,557.186,0.0,20.0,19.77555555555556
2024-06-06 05:02:17,20.6211,20.5891,20.6453,34.9661,34.9787,20.3529,20.5891,8.0053,48.0501,557.088,0.0,20.0,19.776111111111113
2024-06-06 05:02:18,20.6209,20.5859,20.6352,34.9695,34.982,20.3616,20.5859,5.70765,44.1113,557.088,0.0,20.0,19.77666666666667
2024-06-06 05:02:19,20.627,20.5859,20.6508,34.9736,34.9754,20.3624,20.5859,6.36412,47.0654,559.156,0.0,20.0,19.777222222222225
2024-06-06 05:02:20,20.6367,20.5727,20.6462,34.9581,34.9852,20.3611,20.5826,8.0053,46.4089,557.482,0.0,20.0,19.777777777777782
2024-06-06 05:02:21,20.6192,20.5793,20.6416,34.9726,34.9885,20.3554,20.5891,6.03588,48.0501,558.762,0.0,20.0,19.778333333333336
2024-06-06 05:02:22,20.6296,20.5793,20.6534,34.9708,34.9885,20.3498,20.5891,6.69236,45.7524,557.383,0.0,20.0,19.778888888888893
2024-06-06 05:02:23,20.6234,20.6581,20.6481,34.9702,34.9852,20.3536,20.6679,8.33354,46.0807,556.201,0.0,20.0,19.779444444444447
2024-06-06 05:02:24,20.6326,20.6548,20.6568,34.9781,34.9885,20.3569,20.6712,6.36412,46.4089,556.103,0.0,20.0,19.780000000000005
2024-06-06 05:02:25,20.6236,20.6548,20.6416,34.9854,34.9787,20.3609,20.6679,8.0053,45.096,555.906,0.0,20.0,19.78055555555556
2024-06-06 05:02:26,20.6195,20.6515,20.652,34.9819,34.9852,20.3588,20.6647,6.03588,47.0654,556.103,0.0,20.0,19.781111111111116
2024-06-06 05:02:27,20.6116,20.6581,20.6457,34.9969,34.9885,20.3666,20.6647,7.67706,46.0807,556.103,0.0,20.0,19.78166666666667
2024-06-06 05:02:28,20.6102,20.6614,20.6557,34.9846,34.9852,20.372,20.6679,7.02059,45.4242,560.436,0.0,20.0,19.782222222222224
2024-06-06 05:02:29,20.6193,20.6482,20.6611,34.9846,34.9852,20.3696,20.6614,6.36412,46.7371,556.595,0.0,20.0,19.78277777777778
2024-06-06 05:02:30,20.6111,20.6548,20.6642,35.0081,34.9885,20.3744,20.6614,6.36412,45.096,556.792,0.0,20.0,19.783333333333335
2024-06-06 05:02:31,20.6112,20.6581,20.6514,34.9964,34.982,20.3687,20.6581,6.03588,47.3936,555.611,0.0,20.0,19.783888888888892
2024-06-06 05:02:32,20.6138,20.6384,20.6621,34.9896,34.982,20.372,20.6614,6.69236,43.783,556.497,0.0,20.0,19.784444444444446
2024-06-06 05:02:33,20.6202,20.6548,20.6642,34.9943,34.982,20.3829,20.6712,6.03588,46.0807,555.611,0.0,20.0,19.785000000000004
2024-06-06 05:02:34,20.6095,20.6712,20.654,34.9951,34.9852,20.3757,20.6614,4.72294,47.0654,556.989,0.0,20.0,19.785555555555558
2024-06-06 05:02:35,20.6228,20.6811,20.6743,35.0166,34.982,20.3691,20.6679,7.34883,44.1113,557.383,0.0,20.0,19.786111111111115
2024-06-06 05:02:36,20.6118,20.6614,20.6591,35.005,34.9852,20.3815,20.6614,6.69236,47.7219,556.891,0.0,20.0,19.78666666666667
2024-06-06 05:02:37,20.6246,20.6482,20.6747,35.0137,34.9787,20.3667,20.6679,6.03588,43.4548,558.072,0.0,20.0,19.787222222222226
2024-06-06 05:02:38,20.624,20.6515,20.6609,34.9976,34.982,20.3829,20.6679,6.69236,47.3936,558.269,0.0,20.0,19.78777777777778
2024-06-06 05:02:39,20.628,20.6482,20.6626,35.0107,34.9754,20.3706,20.6679,6.36412,44.1113,558.171,0.0,20.0,19.788333333333338
2024-06-06 05:02:40,20.6093,20.6581,20.6522,34.9832,34.9852,20.3838,20.6679,6.36412,48.0501,558.368,0.0,20.0,19.78888888888889
2024-06-06 05:02:41,20.6417,20.6515,20.6817,35.0075,34.9852,20.3709,20.6745,8.66177,44.7677,558.959,0.0,20.0,19.78944444444445
2024-06-06 05:02:42,20.6332,20.6548,20.672,35.0035,34.9787,20.3856,20.6679,8.33354,47.3936,559.352,0.0,20.0,19.790000000000003
