TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:02:43,20.6345,20.6647,20.6687,34.9971,34.9885,20.3839,20.6614,6.69236,45.7524,559.254,0.0,20.0,19.79055555555556
2024-06-06 05:02:44,20.6366,20.6515,20.6696,34.9728,34.982,20.391,20.6647,6.69236,50.0195,559.746,0.0,20.0,19.791111111111114
2024-06-06 05:02:45,20.6432,20.6515,20.6766,34.9812,34.9787,20.3903,20.6679,8.66177,46.4089,560.436,0.0,20.0,19.791666666666668
2024-06-06 05:02:46,20.6397,20.6581,20.6623,34.9451,34.982,20.3774,20.6614,8.0053,48.3783,560.042,0.0,20.0,19.792222222222225
2024-06-06 05:02:47,20.6473,20.6679,20.6655,34.9495,34.982,20.3873,20.6679,6.36412,45.4242,560.633,0.0,20.0,19.79277777777778
2024-06-06 05:02:48,20.6499,20.6482,20.6788,34.9322,34.9852,20.3969,20.6745,8.0053,45.7524,563.882,0.0,20.0,19.793333333333337
2024-06-06 05:02:49,20.6338,20.6679,20.6582,34.9226,34.982,20.3944,20.6647,7.02059,45.7524,561.026,0.0,20.0,19.79388888888889
2024-06-06 05:02:50,20.6451,20.645,20.6818,34.9275,34.9852,20.4003,20.6712,6.36412,45.096,560.928,0.0,20.0,19.794444444444448
2024-06-06 05:02:51,20.6511,20.6778,20.6806,34.9349,34.982,20.3987,20.6647,6.69236,48.0501,560.633,0.0,20.0,19.795
2024-06-06 05:02:52,20.6512,20.6614,20.6745,34.9107,34.982,20.4037,20.6712,6.03588,45.096,560.534,0.0,20.0,19.79555555555556
2024-06-06 05:02:53,20.6516,20.6482,20.6733,34.8993,34.9852,20.3988,20.6679,6.69236,47.3936,560.239,0.0,20.0,19.796111111111113
2024-06-06 05:02:54,20.6519,20.6548,20.6847,34.8797,34.982,20.4146,20.6679,6.03588,43.4548,557.383,0.0,20.0,19.79666666666667
2024-06-06 05:02:55,20.6544,20.6581,20.6808,34.8731,34.9754,20.413,20.6647,7.02059,46.7371,560.042,0.0,20.0,19.797222222222224
2024-06-06 05:02:56,20.6578,20.6548,20.6864,34.8812,34.9852,20.4043,20.6614,5.37941,44.7677,558.959,0.0,20.0,19.79777777777778
2024-06-06 05:02:57,20.6577,20.6581,20.6755,34.8755,34.9852,20.4128,20.6647,6.69236,45.7524,557.974,0.0,20.0,19.798333333333336
2024-06-06 05:02:58,20.6607,20.645,20.675,34.8607,34.9885,20.4098,20.6647,6.69236,47.7219,556.595,0.0,20.0,19.798888888888893
2024-06-06 05:02:59,20.6697,20.6548,20.687,34.8639,34.9852,20.4229,20.6745,9.31824,44.4395,558.86,0.0,20.0,19.799444444444447
2024-06-06 05:03:00,20.6727,20.6548,20.6849,34.8748,34.982,20.4156,20.6679,6.03588,47.0654,558.171,0.0,20.0,19.800000000000004
2024-06-06 05:03:01,20.6777,20.645,20.6936,34.8646,34.982,20.4197,20.6515,5.37941,44.1113,557.777,0.0,20.0,19.800555555555558
2024-06-06 05:03:02,20.6691,20.6515,20.6901,34.851,34.9852,20.4212,20.6647,7.34883,46.0807,557.678,0.0,20.0,19.801111111111116
2024-06-06 05:03:03,20.6787,20.6581,20.6886,34.8638,34.982,20.4123,20.6482,6.69236,43.1266,558.072,0.0,20.0,19.80166666666667
2024-06-06 05:03:04,20.6698,20.6548,20.6904,34.8508,34.982,20.4242,20.6647,5.70765,47.7219,558.762,0.0,20.0,19.802222222222223
2024-06-06 05:03:05,20.6753,20.6482,20.6923,34.8763,34.9787,20.4296,20.6679,-3.8112,44.1113,555.315,0.0,20.0,19.80277777777778
2024-06-06 05:03:06,20.6731,20.6712,20.6983,34.8441,34.982,20.4185,20.6679,8.66177,47.3936,558.663,0.0,20.0,19.803333333333335
2024-06-06 05:03:07,20.6689,20.6417,20.7017,34.8586,34.9885,20.4305,20.6679,6.69236,46.4089,558.663,0.0,20.0,19.803888888888892
2024-06-06 05:03:08,20.6668,20.6515,20.6933,34.8535,34.9951,20.4338,20.6647,7.67706,44.7677,558.663,0.0,20.0,19.804444444444446
2024-06-06 05:03:09,20.6687,20.6548,20.6955,34.8608,34.9852,20.4258,20.6679,7.02059,46.7371,558.959,0.0,20.0,19.805000000000003
2024-06-06 05:03:10,20.6736,20.6515,20.6958,34.8482,34.9885,20.4168,20.6679,6.36412,45.4242,555.709,0.0,20.0,19.805555555555557
2024-06-06 05:03:11,20.6856,20.6548,20.7093,34.8889,34.9885,20.4212,20.6679,7.02059,48.0501,557.875,0.0,20.0,19.806111111111115
2024-06-06 05:03:12,20.6875,20.6548,20.6997,34.8716,34.982,20.4176,20.6745,7.34883,46.0807,558.762,0.0,20.0,19.80666666666667
2024-06-06 05:03:13,20.6791,20.6548,20.7017,34.8862,34.982,20.4072,20.6614,6.03588,47.3936,556.595,0.0,20.0,19.807222222222226
2024-06-06 05:03:14,20.6769,20.6548,20.6979,34.8848,34.9852,20.4175,20.6712,6.03588,46.7371,558.368,0.0,20.0,19.80777777777778
2024-06-06 05:03:15,20.6852,20.6614,20.7041,34.8782,34.9787,20.4225,20.6679,7.34883,45.4242,557.974,0.0,20.0,19.808333333333337
2024-06-06 05:03:16,20.6989,20.6614,20.7137,34.8776,34.9885,20.4151,20.6679,7.02059,47.7219,557.186,0.0,20.0,19.80888888888889
2024-06-06 05:03:17,20.6919,20.6581,20.7168,34.9019,34.982,20.4177,20.6745,6.03588,45.7524,556.792,0.0,20.0,19.80944444444445
2024-06-06 05:03:18,20.7023,20.6515,20.7175,34.8884,34.982,20.4064,20.6614,6.69236,47.7219,556.201,0.0,20.0,19.810000000000002
2024-06-06 05:03:19,20.6898,20.6647,20.7152,34.8752,34.9918,20.4137,20.6647,5.70765,45.4242,555.906,0.0,20.0,19.81055555555556
2024-06-06 05:03:20,20.6971,20.6515,20.7165,34.8847,34.982,20.4183,20.6548,6.03588,46.0807,555.414,0.0,20.0,19.811111111111114
2024-06-06 05:03:21,20.7022,20.6712,20.7246,34.8845,34.9885,20.4227,20.6679,4.06647,46.4089,555.414,0.0,20.0,19.81166666666667
2024-06-06 05:03:22,20.6904,20.6581,20.7135,34.9064,34.982,20.4077,20.6679,6.36412,47.3936,555.709,0.0,20.0,19.812222222222225
2024-06-06 05:03:23,20.6935,20.6647,20.7152,34.907,34.982,20.4134,20.6679,1.76882,48.0501,555.414,0.0,20.0,19.81277777777778
2024-06-06 05:03:24,20.6993,20.6679,20.727,34.9194,34.9754,20.4169,20.6679,5.05118,42.4701,555.906,0.0,20.0,19.813333333333336
2024-06-06 05:03:25,20.6918,20.6614,20.7195,34.911,34.9852,20.4172,20.6679,5.70765,46.4089,556.201,0.0,20.0,19.81388888888889
2024-06-06 05:03:26,20.7097,20.6548,20.7326,34.9293,34.9852,20.4095,20.6647,6.69236,44.7677,556.398,0.0,20.0,19.814444444444447
2024-06-06 05:03:27,20.7009,20.6581,20.7259,34.9297,34.982,20.4178,20.6647,6.03588,46.0807,556.891,0.0,20.0,19.815
2024-06-06 05:03:28,20.6931,20.6581,20.7247,34.9249,34.9754,20.4148,20.6647,4.3947,44.1113,557.285,0.0,20.0,19.81555555555556
2024-06-06 05:03:29,20.7016,20.6548,20.7323,34.9322,34.9951,20.4151,20.6712,6.69236,46.4089,561.814,0.0,20.0,19.816111111111113
2024-06-06 05:03:30,20.7068,20.6548,20.7458,34.9361,34.982,20.437,20.6614,6.36412,46.0807,558.072,0.0,20.0,19.81666666666667
2024-06-06 05:03:31,20.7128,20.6548,20.7394,34.9387,34.9852,20.4348,20.6679,7.34883,46.4089,558.368,0.0,20.0,19.817222222222224
2024-06-06 05:03:32,20.7171,20.6614,20.7337,34.9488,34.9852,20.435,20.6679,8.99001,44.4395,558.762,0.0,20.0,19.81777777777778
2024-06-06 05:03:33,20.7107,20.6614,20.7446,34.9512,34.9852,20.4212,20.6712,6.03588,48.7066,558.565,0.0,20.0,19.818333333333335
2024-06-06 05:03:34,20.705,20.6548,20.738,34.9457,34.982,20.4312,20.6679,5.37941,47.0654,558.959,0.0,20.0,19.818888888888893
2024-06-06 05:03:35,20.7162,20.6548,20.7294,34.9649,34.982,20.4271,20.6712,7.02059,43.4548,559.254,0.0,20.0,19.819444444444446
2024-06-06 05:03:36,20.7071,20.6548,20.7366,34.9716,34.982,20.4247,20.6647,7.67706,47.3936,559.254,0.0,20.0,19.820000000000004
2024-06-06 05:03:37,20.7103,20.645,20.7472,34.9719,34.9885,20.4397,20.6679,7.34883,45.7524,559.746,0.0,20.0,19.820555555555558
2024-06-06 05:03:38,20.7099,20.6614,20.7429,34.9684,34.9852,20.4385,20.6647,7.02059,46.7371,559.451,0.0,20.0,19.821111111111115
2024-06-06 05:03:39,20.7145,20.6679,20.741,34.9811,34.982,20.4294,20.6679,8.0053,48.7066,559.943,0.0,20.0,19.82166666666667
2024-06-06 05:03:40,20.706,20.6942,20.733,34.9737,34.9787,20.4214,20.6581,8.0053,44.4395,559.451,0.0,20.0,19.822222222222226
2024-06-06 05:03:41,20.7064,20.7369,20.7477,34.9805,34.982,20.4255,20.7434,7.67706,47.7219,560.928,0.0,20.0,19.82277777777778
2024-06-06 05:03:42,20.7022,20.7434,20.7423,34.9868,34.9852,20.4266,20.7467,6.36412,36.5618,560.731,0.0,20.0,19.823333333333334
2024-06-06 05:03:43,20.7009,20.7402,20.7422,34.9994,34.982,20.4416,20.7467,7.02059,47.0654,560.534,0.0,20.0,19.82388888888889
2024-06-06 05:03:44,20.7055,20.7303,20.7507,35.0023,34.9852,20.424,20.75,5.70765,46.0807,560.633,0.0,20.0,19.824444444444445
2024-06-06 05:03:45,20.6956,20.7369,20.7509,35.0066,34.9852,20.4275,20.75,6.69236,46.7371,560.337,0.0,20.0,19.825000000000003
2024-06-06 05:03:46,20.6986,20.7336,20.7535,34.9994,34.982,20.4238,20.7434,7.34883,46.7371,557.974,0.0,20.0,19.825555555555557
2024-06-06 05:03:47,20.698,20.7402,20.7549,35.0084,34.9852,20.429,20.7467,7.02059,46.0807,559.746,0.0,20.0,19.826111111111114
2024-06-06 05:03:48,20.6855,20.727,20.7395,34.9878,34.982,20.4381,20.7402,6.03588,47.7219,559.451,0.0,20.0,19.826666666666668
2024-06-06 05:03:49,20.6931,20.7303,20.7524,35.0191,34.982,20.4257,20.7533,5.37941,45.4242,560.14,0.0,20.0,19.827222222222225
2024-06-06 05:03:50,20.6909,20.7336,20.752,35.0205,34.982,20.429,20.7467,6.03588,47.7219,558.368,0.0,20.0,19.82777777777778
2024-06-06 05:03:51,20.6848,20.7467,20.7544,35.0036,34.9852,20.4282,20.7467,6.69236,44.7677,557.777,0.0,20.0,19.828333333333337
2024-06-06 05:03:52,20.6926,20.7566,20.7475,35.0168,34.982,20.4309,20.7402,5.70765,47.0654,557.186,0.0,20.0,19.82888888888889
2024-06-06 05:03:53,20.6873,20.7664,20.7609,35.0221,34.982,20.4209,20.7434,5.70765,44.7677,556.989,0.0,20.0,19.829444444444448
2024-06-06 05:03:54,20.6954,20.7336,20.7517,35.0198,34.9787,20.4273,20.7402,3.41,47.3936,556.792,0.0,20.0,19.830000000000002
2024-06-06 05:03:55,20.7009,20.7402,20.7547,35.0315,34.9852,20.4392,20.7467,7.34883,43.4548,555.709,0.0,20.0,19.83055555555556
2024-06-06 05:03:56,20.6925,20.7303,20.747,35.0268,34.982,20.4296,20.7402,5.37941,46.0807,555.611,0.0,20.0,19.831111111111113
2024-06-06 05:03:57,20.6884,20.7336,20.7417,35.0504,35.0049,20.4487,20.7467,6.03588,45.096,560.436,0.0,20.0,19.83166666666667
2024-06-06 05:03:58,20.6945,20.7336,20.7415,35.0455,34.9852,20.4288,20.7402,6.03588,45.4242,557.088,0.0,20.0,19.832222222222224
2024-06-06 05:03:59,20.6989,20.7336,20.7582,35.0466,34.9852,20.4381,20.7434,6.36412,46.7371,556.694,0.0,20.0,19.832777777777782
2024-06-06 05:04:00,20.708,20.727,20.7668,35.0376,34.982,20.4301,20.7434,7.67706,44.4395,556.891,0.0,20.0,19.833333333333336
2024-06-06 05:04:01,20.7006,20.7303,20.7576,35.0382,34.9852,20.4331,20.75,6.03588,46.0807,556.891,0.0,20.0,19.834074074074078
2024-06-06 05:04:02,20.7076,20.7467,20.7424,35.0459,34.982,20.4377,20.7467,6.69236,43.1266,556.792,0.0,20.0,19.834814814814816
2024-06-06 05:04:03,20.7133,20.7303,20.7647,35.0453,34.9885,20.4467,20.7434,6.36412,46.7371,556.694,0.0,20.0,19.83555555555556
2024-06-06 05:04:04,20.719,20.7172,20.7714,35.0411,34.982,20.4399,20.7336,7.34883,45.4242,556.201,0.0,20.0,19.8362962962963
2024-06-06 05:04:05,20.7139,20.7041,20.7573,35.0608,34.982,20.4572,20.7402,5.37941,47.3936,556.004,0.0,20.0,19.83703703703704
2024-06-06 05:04:06,20.7148,20.7467,20.7467,35.05,34.9852,20.447,20.7434,6.69236,45.7524,555.807,0.0,20.0,19.83777777777778
2024-06-06 05:04:07,20.7216,20.7402,20.7634,35.0565,34.982,20.4477,20.7467,7.67706,46.7371,555.709,0.0,20.0,19.83851851851852
2024-06-06 05:04:08,20.7204,20.7303,20.7543,35.0515,34.982,20.4549,20.7402,8.0053,45.096,555.217,0.0,20.0,19.83925925925926
2024-06-06 05:04:09,20.7194,20.7303,20.7543,35.0602,34.9852,20.4593,20.7467,7.02059,47.0654,554.724,0.0,20.0,19.840000000000003
2024-06-06 05:04:10,20.7206,20.7336,20.7515,35.065,34.9852,20.4641,20.7467,5.37941,46.0807,551.573,0.0,20.0,19.840740740740742
2024-06-06 05:04:11,20.7258,20.7336,20.7593,35.0497,34.9787,20.4538,20.7467,5.37941,44.7677,554.921,0.0,20.0,19.841481481481484
2024-06-06 05:04:12,20.7305,20.7434,20.7656,35.0587,34.9852,20.4625,20.7467,9.31824,46.4089,555.217,0.0,20.0,19.842222222222226
2024-06-06 05:04:13,20.729,20.727,20.766,35.0617,34.982,20.4682,20.7434,7.67706,46.4089,555.611,0.0,20.0,19.842962962962964
2024-06-06 05:04:14,20.7354,20.7336,20.7707,35.0651,34.982,20.4663,20.7402,8.0053,47.0654,552.853,0.0,20.0,19.843703703703707
2024-06-06 05:04:15,20.7321,20.727,20.7627,35.0555,34.982,20.4716,20.7434,6.69236,45.096,556.201,0.0,20.0,19.844444444444445
2024-06-06 05:04:16,20.7285,20.7303,20.7548,35.0657,34.982,20.457,20.7369,6.03588,47.3936,556.004,0.0,20.0,19.845185185185187
2024-06-06 05:04:17,20.7275,20.7303,20.7672,35.0763,34.982,20.4653,20.7434,5.70765,45.4242,556.398,0.0,20.0,19.84592592592593
2024-06-06 05:04:18,20.7488,20.7369,20.7668,35.0656,34.9885,20.4665,20.7402,4.72294,46.7371,556.891,0.0,20.0,19.846666666666668
2024-06-06 05:04:19,20.7463,20.7205,20.7772,35.0407,34.9787,20.4582,20.7533,6.03588,45.096,554.429,0.0,20.0,19.84740740740741
2024-06-06 05:04:20,20.7494,20.7303,20.7713,35.0592,34.982,20.462,20.7467,6.69236,47.3936,558.663,0.0,20.0,19.84814814814815
2024-06-06 05:04:21,20.7349,20.7369,20.7658,35.0653,34.982,20.4566,20.7467,5.70765,43.783,559.057,0.0,20.0,19.84888888888889
2024-06-06 05:04:22,20.7494,20.7369,20.781,35.0583,34.982,20.4684,20.7402,6.69236,46.7371,558.959,0.0,20.0,19.849629629629632
2024-06-06 05:04:23,20.747,20.7303,20.7673,35.0609,34.982,20.4613,20.7467,5.70765,44.7677,558.762,0.0,20.0,19.85037037037037
2024-06-06 05:04:24,20.7529,20.7336,20.7716,35.0622,34.9721,20.4648,20.7434,5.05118,45.4242,559.156,0.0,20.0,19.851111111111113
2024-06-06 05:04:25,20.7476,20.7336,20.7762,35.0485,34.9721,20.4619,20.7402,7.02059,44.4395,559.057,0.0,20.0,19.851851851851855
2024-06-06 05:04:26,20.758,20.7402,20.7869,35.0651,34.9885,20.4691,20.7402,6.69236,47.7219,559.254,0.0,20.0,19.852592592592593
2024-06-06 05:04:27,20.7535,20.7369,20.7761,35.0509,34.9918,20.4582,20.7434,5.70765,44.4395,559.352,0.0,20.0,19.853333333333335
2024-06-06 05:04:28,20.7616,20.7336,20.783,35.058,34.9754,20.4569,20.7467,5.37941,46.7371,561.913,0.0,20.0,19.854074074074077
2024-06-06 05:04:29,20.7627,20.7369,20.7805,35.0549,34.982,20.4568,20.7434,7.02059,43.783,559.057,0.0,20.0,19.854814814814816
2024-06-06 05:04:30,20.7703,20.7369,20.792,35.0321,34.9852,20.4796,20.7434,6.03588,45.4242,558.368,0.0,20.0,19.855555555555558
2024-06-06 05:04:31,20.7621,20.7369,20.785,35.0222,34.9885,20.4765,20.7402,6.03588,44.1113,558.762,0.0,20.0,19.8562962962963
2024-06-06 05:04:32,20.7552,20.7369,20.7806,35.0387,34.9852,20.479,20.7467,6.36412,47.3936,558.368,0.0,20.0,19.85703703703704
2024-06-06 05:04:33,20.761,20.7336,20.7827,35.0324,34.9885,20.4899,20.7467,6.36412,45.4242,557.777,0.0,20.0,19.85777777777778
2024-06-06 05:04:34,20.7687,20.727,20.7862,35.0402,34.9852,20.4778,20.7434,7.67706,47.3936,557.088,0.0,20.0,19.85851851851852
2024-06-06 05:04:35,20.7698,20.7336,20.7841,35.0466,34.9852,20.4669,20.7369,8.33354,48.3783,556.891,0.0,20.0,19.85925925925926
2024-06-06 05:04:36,20.7705,20.7205,20.8015,35.0296,34.9852,20.4727,20.7402,8.0053,45.4242,556.792,0.0,20.0,19.860000000000003
2024-06-06 05:04:37,20.7777,20.7336,20.8023,35.0272,34.9885,20.4763,20.7434,7.02059,48.3783,556.201,0.0,20.0,19.86074074074074
2024-06-06 05:04:38,20.7683,20.7237,20.7856,35.0316,34.982,20.4871,20.7336,7.67706,44.4395,556.792,0.0,20.0,19.861481481481484
2024-06-06 05:04:39,20.7791,20.7402,20.8045,35.0237,34.9852,20.4872,20.7434,7.02059,46.7371,556.398,0.0,20.0,19.862222222222226
2024-06-06 05:04:40,20.7723,20.7369,20.7963,35.0404,34.982,20.4946,20.7402,6.69236,45.4242,556.694,0.0,20.0,19.862962962962964
2024-06-06 05:04:41,20.7712,20.7336,20.7992,35.0211,34.982,20.5003,20.7467,7.67706,43.783,556.595,0.0,20.0,19.863703703703706
2024-06-06 05:04:42,20.7763,20.7336,20.8077,35.0321,34.9852,20.4884,20.7434,7.02059,47.7219,556.792,0.0,20.0,19.864444444444445
2024-06-06 05:04:43,20.7732,20.727,20.7981,35.0359,34.9754,20.5034,20.7434,3.41,40.5007,556.989,0.0,20.0,19.865185185185187
2024-06-06 05:04:44,20.7806,20.7402,20.806,35.0167,34.982,20.5076,20.7434,6.69236,46.0807,557.285,0.0,20.0,19.86592592592593
2024-06-06 05:04:45,20.7849,20.7336,20.8073,35.0071,34.9885,20.504,20.7434,6.69236,47.7219,557.186,0.0,20.0,19.866666666666667
2024-06-06 05:04:46,20.7776,20.727,20.8156,35.023,34.982,20.497,20.7369,6.36412,45.4242,556.891,0.0,20.0,19.86740740740741
2024-06-06 05:04:47,20.7786,20.7303,20.8085,35.0092,34.982,20.5034,20.7434,8.0053,45.096,557.285,0.0,20.0,19.86814814814815
2024-06-06 05:04:48,20.791,20.7336,20.8079,34.9994,34.982,20.4987,20.7369,9.31824,47.0654,557.383,0.0,20.0,19.86888888888889
2024-06-06 05:04:49,20.7816,20.7369,20.813,34.9843,34.9852,20.4989,20.7467,8.66177,45.096,559.943,0.0,20.0,19.86962962962963
2024-06-06 05:04:50,20.7875,20.7336,20.8269,34.9964,34.9852,20.503,20.7631,8.33354,47.7219,557.678,0.0,20.0,19.870370370370374
2024-06-06 05:04:51,20.785,20.7237,20.823,35.0027,34.9852,20.5074,20.7434,7.67706,45.4242,558.269,0.0,20.0,19.871111111111112
2024-06-06 05:04:52,20.7704,20.7237,20.8092,35.0063,34.9852,20.5076,20.7434,6.03588,46.4089,559.057,0.0,20.0,19.871851851851854
2024-06-06 05:04:53,20.7809,20.727,20.818,34.996,34.9852,20.5162,20.7467,6.36412,46.7371,555.118,0.0,20.0,19.872592592592593
2024-06-06 05:04:54,20.7694,20.7237,20.8197,34.9942,34.9852,20.5146,20.7434,7.67706,46.4089,558.171,0.0,20.0,19.873333333333335
2024-06-06 05:04:55,20.7745,20.7205,20.8167,34.9971,34.982,20.5178,20.7402,6.36412,48.0501,557.777,0.0,20.0,19.874074074074077
2024-06-06 05:04:56,20.7729,20.7303,20.8231,34.9883,34.9852,20.524,20.7402,6.36412,43.783,557.875,0.0,20.0,19.874814814814815
2024-06-06 05:04:57,20.7636,20.7336,20.8199,34.9903,34.9852,20.5228,20.7402,5.70765,48.0501,557.383,0.0,20.0,19.875555555555557
2024-06-06 05:04:58,20.767,20.727,20.8256,34.9919,34.9852,20.5349,20.7467,4.06647,43.4548,557.777,0.0,20.0,19.8762962962963
2024-06-06 05:04:59,20.767,20.7303,20.8224,34.9903,34.9918,20.5116,20.7467,6.03588,47.7219,558.171,0.0,20.0,19.877037037037038
2024-06-06 05:05:00,20.7695,20.8157,20.8263,35.0078,34.982,20.5251,20.819,6.03588,45.096,558.368,0.0,20.0,19.87777777777778
2024-06-06 05:05:01,20.7624,20.8157,20.824,34.9897,34.982,20.5157,20.819,9.64648,46.7371,557.974,0.0,20.0,19.87851851851852
2024-06-06 05:05:02,20.7636,20.8124,20.8125,34.9992,34.982,20.5253,20.8255,6.69236,44.4395,558.072,0.0,20.0,19.87925925925926
2024-06-06 05:05:03,20.757,20.8058,20.8239,35.0041,34.9852,20.5117,20.8157,6.69236,46.7371,557.186,0.0,20.0,19.880000000000003
2024-06-06 05:05:04,20.7623,20.8091,20.8281,34.9853,34.982,20.5215,20.8222,6.03588,44.4395,557.383,0.0,20.0,19.88074074074074
2024-06-06 05:05:05,20.7503,20.8058,20.8156,34.9837,34.9852,20.5178,20.819,5.37941,48.0501,553.543,0.0,20.0,19.881481481481483
2024-06-06 05:05:06,20.7505,20.8157,20.8232,34.9911,34.9787,20.5228,20.8124,6.03588,43.783,556.792,0.0,20.0,19.882222222222225
2024-06-06 05:05:07,20.7583,20.8091,20.8296,34.9985,34.982,20.5225,20.819,7.02059,47.0654,556.398,0.0,20.0,19.882962962962964
2024-06-06 05:05:08,20.7523,20.8058,20.8194,35.0074,34.982,20.5234,20.819,7.02059,44.1113,557.186,0.0,20.0,19.883703703703706
2024-06-06 05:05:09,20.7586,20.8124,20.817,34.9972,34.9852,20.5216,20.8321,8.0053,46.7371,560.337,0.0,20.0,19.884444444444444
2024-06-06 05:05:10,20.743,20.8157,20.8153,35.006,34.9852,20.5059,20.819,6.36412,46.7371,556.989,0.0,20.0,19.885185185185186
2024-06-06 05:05:11,20.7488,20.819,20.8217,35.0034,34.9852,20.5259,20.8255,6.03588,47.7219,556.497,0.0,20.0,19.88592592592593
2024-06-06 05:05:12,20.757,20.8288,20.825,34.9925,34.9885,20.537,20.8222,7.34883,45.7524,556.891,0.0,20.0,19.886666666666667
2024-06-06 05:05:13,20.7701,20.8157,20.8259,34.9928,34.9852,20.5152,20.819,7.34883,47.3936,556.398,0.0,20.0,19.88740740740741
2024-06-06 05:05:14,20.7606,20.819,20.8229,34.9837,34.9852,20.5055,20.8157,7.02059,46.7371,556.398,0.0,20.0,19.88814814814815
2024-06-06 05:05:15,20.7647,20.8091,20.8266,35.0072,34.982,20.5151,20.8157,8.33354,47.3936,556.792,0.0,20.0,19.88888888888889
2024-06-06 05:05:16,20.7664,20.8091,20.8213,34.9939,34.9655,20.5064,20.8255,8.66177,47.3936,556.891,0.0,20.0,19.88962962962963
2024-06-06 05:05:17,20.7788,20.8091,20.8339,35.0071,34.9787,20.5114,20.8222,7.34883,47.0654,556.3,0.0,20.0,19.890370370370373
2024-06-06 05:05:18,20.7713,20.8091,20.8262,34.9885,34.982,20.5217,20.819,7.34883,47.0654,556.103,0.0,20.0,19.891111111111112
2024-06-06 05:05:19,20.7731,20.8091,20.8374,35.0057,34.982,20.4995,20.8222,9.31824,44.4395,556.201,0.0,20.0,19.891851851851854
2024-06-06 05:05:20,20.7903,20.8025,20.8288,34.9911,34.982,20.5068,20.8222,6.69236,48.7066,556.201,0.0,20.0,19.892592592592592
2024-06-06 05:05:21,20.7726,20.8091,20.8226,35.0003,34.9852,20.5052,20.8157,6.03588,46.0807,556.103,0.0,20.0,19.893333333333334
2024-06-06 05:05:22,20.7923,20.8157,20.8294,35.0117,34.982,20.4984,20.8124,7.34883,48.0501,556.004,0.0,20.0,19.894074074074076
2024-06-06 05:05:23,20.7801,20.819,20.8316,35.0203,34.9852,20.5181,20.8157,6.69236,47.0654,556.595,0.0,20.0,19.894814814814815
2024-06-06 05:05:24,20.7901,20.8157,20.8316,35.0275,34.9754,20.5162,20.8124,7.34883,47.0654,556.201,0.0,20.0,19.895555555555557
2024-06-06 05:05:25,20.7867,20.7993,20.8197,35.0253,34.9852,20.5166,20.8157,6.36412,45.4242,555.906,0.0,20.0,19.8962962962963
2024-06-06 05:05:26,20.7926,20.7861,20.8323,35.0225,34.982,20.5162,20.8288,6.69236,47.3936,555.709,0.0,20.0,19.897037037037038
2024-06-06 05:05:27,20.793,20.8321,20.8355,35.0216,34.9852,20.5247,20.8255,6.03588,45.7524,555.217,0.0,20.0,19.89777777777778
2024-06-06 05:05:28,20.7927,20.8058,20.8393,35.0243,34.9754,20.5129,20.8157,6.03588,46.4089,555.118,0.0,20.0,19.898518518518518
2024-06-06 05:05:29,20.7872,20.8091,20.8371,35.0329,34.9885,20.5282,20.8255,7.34883,44.1113,555.02,0.0,20.0,19.89925925925926
2024-06-06 05:05:30,20.8131,20.8124,20.8433,35.0289,34.9852,20.5238,20.819,6.69236,46.0807,555.118,0.0,20.0,19.900000000000002
2024-06-06 05:05:31,20.7961,20.8124,20.8328,35.0265,34.9787,20.5439,20.8255,5.05118,45.7524,554.724,0.0,20.0,19.90074074074074
2024-06-06 05:05:32,20.7973,20.8091,20.8391,35.0238,34.9918,20.5295,20.819,4.72294,44.1113,554.232,0.0,20.0,19.901481481481483
2024-06-06 05:05:33,20.8106,20.8025,20.8312,35.0291,34.982,20.5354,20.8222,6.36412,45.7524,554.33,0.0,20.0,19.902222222222225
2024-06-06 05:05:34,20.802,20.8091,20.8373,35.0203,34.982,20.546,20.819,7.34883,44.7677,554.823,0.0,20.0,19.902962962962963
2024-06-06 05:05:35,20.7989,20.8124,20.8386,35.0338,34.9852,20.5319,20.8222,6.03588,46.0807,554.33,0.0,20.0,19.903703703703705
2024-06-06 05:05:36,20.8202,20.819,20.853,35.0243,34.9852,20.5438,20.8157,5.37941,47.0654,554.626,0.0,20.0,19.904444444444444
2024-06-06 05:05:37,20.8167,20.8058,20.852,35.0317,34.982,20.5316,20.8255,5.70765,46.7371,555.02,0.0,20.0,19.905185185185186
2024-06-06 05:05:38,20.8135,20.8091,20.8476,35.0273,34.982,20.5525,20.8255,6.69236,46.0807,555.611,0.0,20.0,19.905925925925928
2024-06-06 05:05:39,20.8188,20.819,20.8474,35.0318,34.982,20.5548,20.8255,6.69236,46.0807,555.906,0.0,20.0,19.906666666666666
2024-06-06 05:05:40,20.8167,20.8124,20.8556,35.0078,34.982,20.5409,20.8222,5.70765,45.4242,556.3,0.0,20.0,19.90740740740741
2024-06-06 05:05:41,20.8191,20.819,20.8567,35.0312,34.9852,20.545,20.8222,5.70765,47.7219,559.549,0.0,20.0,19.90814814814815
2024-06-06 05:05:42,20.8304,20.7861,20.8581,35.0285,34.982,20.5448,20.8255,7.67706,45.7524,559.549,0.0,20.0,19.90888888888889
2024-06-06 05:05:43,20.8315,20.819,20.861,35.0122,34.9852,20.5439,20.8222,8.0053,49.0348,557.974,0.0,20.0,19.90962962962963
2024-06-06 05:05:44,20.8131,20.8091,20.8438,35.0199,34.982,20.552,20.819,8.33354,44.4395,557.285,0.0,20.0,19.910370370370373
2024-06-06 05:05:45,20.8245,20.8058,20.8565,35.0425,34.9885,20.5419,20.819,6.69236,49.363,559.746,0.0,20.0,19.91111111111111
2024-06-06 05:05:46,20.8225,20.8255,20.8518,35.0208,34.9852,20.5489,20.8157,7.02059,46.0807,556.989,0.0,20.0,19.911851851851853
2024-06-06 05:05:47,20.8419,20.8091,20.862,35.036,34.982,20.5505,20.8255,8.33354,46.7371,561.617,0.0,20.0,19.912592592592592
2024-06-06 05:05:48,20.8334,20.8091,20.8698,35.0255,34.982,20.5503,20.819,7.67706,48.3783,556.3,0.0,20.0,19.913333333333334
2024-06-06 05:05:49,20.8425,20.8091,20.8644,35.041,34.982,20.5569,20.819,7.02059,48.0501,556.004,0.0,20.0,19.914074074074076
2024-06-06 05:05:50,20.8282,20.819,20.851,35.0254,34.9885,20.563,20.8157,6.36412,47.3936,556.004,0.0,20.0,19.914814814814815
2024-06-06 05:05:51,20.8433,20.8124,20.8675,35.0138,34.9852,20.561,20.8354,6.69236,44.4395,556.201,0.0,20.0,19.915555555555557
2024-06-06 05:05:52,20.8308,20.8058,20.8707,35.0325,34.982,20.5592,20.8222,7.02059,46.0807,556.3,0.0,20.0,19.9162962962963
2024-06-06 05:05:53,20.8391,20.8157,20.8661,35.0261,34.982,20.5581,20.819,7.34883,48.7066,553.05,0.0,20.0,19.917037037037037
2024-06-06 05:05:54,20.8426,20.8091,20.8709,35.0186,34.9885,20.5514,20.8255,6.03588,47.7219,556.398,0.0,20.0,19.91777777777778
2024-06-06 05:05:55,20.8441,20.8091,20.8702,35.0102,34.9852,20.5555,20.8419,3.41,45.096,560.83,0.0,20.0,19.918518518518518
2024-06-06 05:05:56,20.8341,20.8255,20.8735,35.005,34.9852,20.5577,20.819,6.69236,47.0654,557.088,0.0,20.0,19.91925925925926
2024-06-06 05:05:57,20.8589,20.8157,20.8848,35.0104,34.9787,20.5528,20.8255,6.03588,46.7371,557.088,0.0,20.0,19.92
2024-06-06 05:05:58,20.8515,20.796,20.8787,35.0224,34.982,20.5581,20.8157,6.36412,45.4242,557.678,0.0,20.0,19.92074074074074
2024-06-06 05:05:59,20.8574,20.8058,20.8835,35.0261,34.9951,20.5661,20.8222,5.05118,47.0654,557.777,0.0,20.0,19.921481481481482
2024-06-06 05:06:00,20.8561,20.796,20.8838,35.0237,34.9852,20.5651,20.8222,6.69236,44.7677,558.368,0.0,20.0,19.922222222222224
2024-06-06 05:06:01,20.8559,20.819,20.8787,35.0234,34.982,20.5746,20.819,6.36412,44.4395,558.663,0.0,20.0,19.922962962962963
2024-06-06 05:06:02,20.8501,20.8025,20.873,35.004,34.9787,20.5644,20.8157,7.34883,47.0654,558.368,0.0,20.0,19.923703703703705
2024-06-06 05:06:03,20.865,20.8091,20.8779,35.0287,34.982,20.5581,20.8222,7.02059,44.4395,556.694,0.0,20.0,19.924444444444443
2024-06-06 05:06:04,20.8593,20.8157,20.8849,35.0216,34.9885,20.5706,20.8157,7.34883,47.3936,557.186,0.0,20.0,19.925185185185185
2024-06-06 05:06:05,20.856,20.8124,20.8978,35.0352,34.9885,20.5709,20.8157,6.69236,44.7677,557.088,0.0,20.0,19.925925925925927
2024-06-06 05:06:06,20.8642,20.8222,20.8919,35.0158,34.9852,20.5938,20.8157,7.02059,46.0807,556.201,0.0,20.0,19.926666666666666
2024-06-06 05:06:07,20.8666,20.8091,20.8864,35.0246,34.9787,20.5858,20.8157,5.70765,45.096,555.611,0.0,20.0,19.927407407407408
2024-06-06 05:06:08,20.8666,20.8124,20.8959,35.0271,34.9852,20.5771,20.819,6.03588,43.4548,555.512,0.0,20.0,19.92814814814815
2024-06-06 05:06:09,20.8659,20.819,20.8859,35.0167,34.9852,20.5954,20.8354,6.69236,46.7371,555.02,0.0,20.0,19.92888888888889
2024-06-06 05:06:10,20.8613,20.8157,20.8984,35.0186,34.982,20.5733,20.8321,5.70765,44.7677,554.33,0.0,20.0,19.92962962962963
2024-06-06 05:06:11,20.8626,20.8124,20.8962,35.0354,34.982,20.5885,20.819,7.34883,47.0654,554.133,0.0,20.0,19.930370370370373
2024-06-06 05:06:12,20.8539,20.8058,20.8837,35.0285,34.982,20.5758,20.819,7.02059,39.1877,555.02,0.0,20.0,19.93111111111111
2024-06-06 05:06:13,20.8652,20.8058,20.8952,35.0141,34.9852,20.5816,20.819,7.34883,45.096,553.641,0.0,20.0,19.931851851851853
2024-06-06 05:06:14,20.8626,20.819,20.9032,35.03,34.9852,20.5789,20.819,7.02059,47.0654,553.641,0.0,20.0,19.93259259259259
2024-06-06 05:06:15,20.8618,20.8058,20.9091,35.0443,34.9918,20.5837,20.8222,7.02059,44.7677,553.346,0.0,20.0,19.933333333333334
2024-06-06 05:06:16,20.8552,20.8912,20.9006,35.0312,34.9918,20.5849,20.8945,6.03588,47.3936,553.937,0.0,20.0,19.934074074074076
2024-06-06 05:06:17,20.8467,20.8912,20.8993,35.0218,34.9852,20.5912,20.901,6.03588,44.7677,554.823,0.0,20.0,19.934814814814814
2024-06-06 05:06:18,20.8372,20.8879,20.8978,35.0196,34.9885,20.5941,20.8977,5.05118,44.7677,554.921,0.0,20.0,19.935555555555556
2024-06-06 05:06:19,20.8373,20.8879,20.9082,35.0318,34.9852,20.5856,20.8912,6.03588,46.7371,555.807,0.0,20.0,19.936296296296298
2024-06-06 05:06:20,20.8509,20.878,20.9076,35.0393,34.9852,20.5971,20.8912,5.70765,44.1113,556.3,0.0,20.0,19.937037037037037
2024-06-06 05:06:21,20.8567,20.8879,20.9023,35.0362,34.9885,20.5831,20.8977,6.69236,47.3936,557.088,0.0,20.0,19.93777777777778
2024-06-06 05:06:22,20.8457,20.8813,20.9078,35.0237,34.9852,20.595,20.8912,8.33354,45.4242,557.186,0.0,20.0,19.938518518518517
2024-06-06 05:06:23,20.8393,20.8879,20.8967,35.0304,34.9787,20.6015,20.8945,8.33354,45.7524,558.072,0.0,20.0,19.93925925925926
2024-06-06 05:06:24,20.8329,20.8715,20.8912,35.0437,34.9852,20.5953,20.8879,7.34883,48.0501,557.482,0.0,20.0,19.94
2024-06-06 05:06:25,20.8385,20.8813,20.9058,35.0239,34.982,20.5779,20.901,5.70765,46.4089,558.663,0.0,20.0,19.94074074074074
2024-06-06 05:06:26,20.8438,20.8813,20.9105,35.0296,34.982,20.5949,20.8879,7.67706,46.0807,559.057,0.0,20.0,19.941481481481482
2024-06-06 05:06:27,20.8452,20.8846,20.9167,35.0371,34.9787,20.6001,20.8912,7.34883,49.0348,558.368,0.0,20.0,19.942222222222224
2024-06-06 05:06:28,20.8363,20.8813,20.9068,35.03,34.9852,20.5976,20.8879,7.02059,45.7524,558.86,0.0,20.0,19.942962962962962
2024-06-06 05:06:29,20.8424,20.8945,20.9017,35.0261,34.982,20.602,20.8977,7.67706,45.7524,560.14,0.0,20.0,19.943703703703704
2024-06-06 05:06:30,20.8491,20.8945,20.9038,35.0233,34.982,20.5877,20.8945,7.02059,48.0501,559.845,0.0,20.0,19.944444444444446
2024-06-06 05:06:31,20.8501,20.8649,20.9126,35.0273,34.982,20.6,20.8945,7.34883,47.0654,557.678,0.0,20.0,19.945185185185185
2024-06-06 05:06:32,20.8517,20.8649,20.9055,35.0234,34.9852,20.6077,20.8912,5.70765,46.0807,559.057,0.0,20.0,19.945925925925927
2024-06-06 05:06:33,20.8576,20.8813,20.9123,35.0274,34.982,20.608,20.8945,8.0053,47.3936,558.466,0.0,20.0,19.946666666666665
2024-06-06 05:06:34,20.8452,20.8912,20.9072,35.0174,34.9885,20.6081,20.8846,6.69236,49.6913,558.663,0.0,20.0,19.947407407407407
2024-06-06 05:06:35,20.8476,20.8813,20.9108,35.0381,34.982,20.6131,20.8945,6.03588,46.4089,556.694,0.0,20.0,19.94814814814815
2024-06-06 05:06:36,20.8647,20.8912,20.9116,35.0136,34.9787,20.6019,20.8945,7.67706,46.7371,555.414,0.0,20.0,19.948888888888888
2024-06-06 05:06:37,20.8547,20.878,20.9076,35.0141,34.9787,20.6026,20.8945,7.67706,45.096,559.549,0.0,20.0,19.94962962962963
2024-06-06 05:06:38,20.8663,20.878,20.9182,35.0254,34.9852,20.6169,20.8912,5.70765,47.7219,559.549,0.0,20.0,19.950370370370372
2024-06-06 05:06:39,20.8667,20.8846,20.9144,35.0126,34.982,20.6132,20.8977,7.67706,48.3783,558.959,0.0,20.0,19.95111111111111
2024-06-06 05:06:40,20.872,20.8715,20.911,34.9947,34.9787,20.6119,20.8879,6.69236,46.7371,558.171,0.0,20.0,19.951851851851853
2024-06-06 05:06:41,20.865,20.8813,20.9095,35.0081,34.9787,20.6149,20.8879,5.37941,45.096,557.678,0.0,20.0,19.95259259259259
2024-06-06 05:06:42,20.8686,20.8846,20.9198,35.0043,34.982,20.594,20.8912,7.67706,46.7371,558.171,0.0,20.0,19.953333333333333
2024-06-06 05:06:43,20.8606,20.878,20.9168,34.9888,34.982,20.6031,20.9043,7.34883,49.0348,558.368,0.0,20.0,19.954074074074075
2024-06-06 05:06:44,20.8732,20.8846,20.9193,34.9851,34.982,20.6003,20.901,5.05118,47.7219,558.663,0.0,20.0,19.954814814814814
2024-06-06 05:06:45,20.8686,20.8649,20.9134,34.9869,34.982,20.6112,20.8912,6.36412,47.7219,558.466,0.0,20.0,19.955555555555556
2024-06-06 05:06:46,20.8778,20.878,20.9237,35.0055,34.982,20.6122,20.8945,7.67706,44.4395,558.269,0.0,20.0,19.956296296296298
2024-06-06 05:06:47,20.8735,20.8912,20.9084,34.9984,34.982,20.6074,20.8912,7.34883,46.0807,558.269,0.0,20.0,19.957037037037036
2024-06-06 05:06:48,20.8905,20.8649,20.9317,34.9808,34.9852,20.5997,20.8945,7.67706,47.3936,557.974,0.0,20.0,19.95777777777778
2024-06-06 05:06:49,20.8886,20.8846,20.9304,34.985,34.9885,20.6034,20.8879,8.33354,48.7066,554.823,0.0,20.0,19.958518518518517
2024-06-06 05:06:50,20.8835,20.8846,20.9266,34.9803,34.9852,20.6097,20.8912,6.36412,46.4089,558.072,0.0,20.0,19.95925925925926
2024-06-06 05:06:51,20.8981,20.8945,20.9291,34.9727,34.9852,20.5971,20.8977,7.34883,44.1113,555.512,0.0,20.0,19.96
2024-06-06 05:06:52,20.8985,20.8813,20.9333,34.9829,34.982,20.6128,20.8912,8.0053,45.4242,557.777,0.0,20.0,19.96074074074074
2024-06-06 05:06:53,20.8938,20.8912,20.9371,34.9701,34.982,20.6054,20.8912,5.37941,46.4089,557.482,0.0,20.0,19.96148148148148
2024-06-06 05:06:54,20.8986,20.8846,20.9307,34.9691,34.982,20.6177,20.8879,6.69236,48.0501,557.383,0.0,20.0,19.962222222222223
2024-06-06 05:06:55,20.8952,20.8813,20.9279,34.9492,34.982,20.6095,20.8945,8.0053,45.7524,555.906,0.0,20.0,19.962962962962962
2024-06-06 05:06:56,20.9005,20.8846,20.9275,34.9716,34.982,20.6107,20.8879,6.69236,45.4242,557.285,0.0,20.0,19.963703703703704
2024-06-06 05:06:57,20.8989,20.8912,20.9377,34.9609,34.9787,20.621,20.8879,-3.15472,44.7677,556.694,0.0,20.0,19.964444444444446
2024-06-06 05:06:58,20.8897,20.8846,20.9266,34.9698,34.9852,20.612,20.8912,6.69236,48.3783,556.398,0.0,20.0,19.965185185185184
2024-06-06 05:06:59,20.9024,20.8715,20.9282,34.9796,34.9852,20.6234,20.8912,6.69236,46.0807,555.611,0.0,20.0,19.965925925925927
2024-06-06 05:07:00,20.8951,20.8846,20.9315,34.9685,34.982,20.6081,20.8945,6.69236,44.1113,556.004,0.0,20.0,19.966666666666665
2024-06-06 05:07:01,20.9023,20.8715,20.9479,34.9487,34.982,20.6093,20.8912,6.03588,38.203,555.217,0.0,20.0,19.967407407407407
2024-06-06 05:07:02,20.9117,20.8846,20.9389,34.9639,34.982,20.6205,20.8945,6.69236,47.3936,555.611,0.0,20.0,19.96814814814815
2024-06-06 05:07:03,20.9066,20.8748,20.9391,34.9851,34.982,20.602,20.8945,6.03588,49.0348,553.937,0.0,20.0,19.968888888888888
2024-06-06 05:07:04,20.9155,20.8846,20.9305,34.9771,34.9754,20.6141,20.8945,8.33354,44.7677,556.989,0.0,20.0,19.96962962962963
2024-06-06 05:07:05,20.9095,20.8813,20.9485,34.987,34.9787,20.6205,20.901,6.36412,44.7677,557.974,0.0,20.0,19.97037037037037
2024-06-06 05:07:06,20.9163,20.8813,20.9469,34.9723,34.9852,20.6215,20.8945,7.02059,47.0654,555.02,0.0,20.0,19.97111111111111
2024-06-06 05:07:07,20.9103,20.8813,20.9465,34.9759,34.9918,20.6306,20.8945,6.03588,47.0654,558.072,0.0,20.0,19.971851851851852
2024-06-06 05:07:08,20.9162,20.878,20.9508,34.9862,34.9852,20.6286,20.8879,5.05118,47.3936,558.762,0.0,20.0,19.97259259259259
2024-06-06 05:07:09,20.9161,20.8846,20.9454,34.975,34.982,20.6228,20.8945,7.67706,45.096,558.565,0.0,20.0,19.973333333333333
2024-06-06 05:07:10,20.9161,20.878,20.9433,34.9927,34.982,20.6196,20.8945,-1.51354,46.7371,559.057,0.0,20.0,19.974074074074075
2024-06-06 05:07:11,20.9172,20.8846,20.9573,34.9988,34.982,20.6337,20.8945,4.72294,46.0807,558.959,0.0,20.0,19.974814814814813
2024-06-06 05:07:12,20.9294,20.8813,20.958,34.9887,34.9918,20.6278,20.8945,7.67706,46.0807,559.156,0.0,20.0,19.975555555555555
2024-06-06 05:07:13,20.9183,20.878,20.9483,34.9909,34.9852,20.6234,20.8977,6.03588,45.4242,558.959,0.0,20.0,19.976296296296297
2024-06-06 05:07:14,20.9133,20.8977,20.9539,34.9885,34.982,20.6288,20.8912,5.05118,45.096,558.959,0.0,20.0,19.977037037037036
2024-06-06 05:07:15,20.9204,20.8879,20.955,34.981,34.982,20.627,20.8945,7.02059,45.7524,559.352,0.0,20.0,19.977777777777778
2024-06-06 05:07:16,20.9294,20.8682,20.9596,34.9985,34.9852,20.6413,20.8945,6.03588,47.0654,558.269,0.0,20.0,19.978518518518516
2024-06-06 05:07:17,20.9244,20.8912,20.9528,34.9998,34.982,20.6382,20.8879,5.05118,46.4089,557.777,0.0,20.0,19.97925925925926
2024-06-06 05:07:18,20.9318,20.8748,20.9662,34.9983,34.9885,20.637,20.8912,7.02059,44.7677,556.595,0.0,20.0,19.98
2024-06-06 05:07:19,20.93,20.8813,20.975,35.0034,34.9852,20.633,20.8945,6.03588,44.1113,556.398,0.0,20.0,19.98074074074074
2024-06-06 05:07:20,20.9249,20.8813,20.9673,34.9987,34.9787,20.6374,20.901,5.70765,46.0807,556.103,0.0,20.0,19.98148148148148
2024-06-06 05:07:21,20.9246,20.8879,20.9571,34.992,34.9787,20.6343,20.8945,5.37941,47.3936,556.497,0.0,20.0,19.982222222222223
2024-06-06 05:07:22,20.9174,20.878,20.9643,35.0105,34.9885,20.6564,20.8977,5.70765,45.7524,556.792,0.0,20.0,19.98296296296296
2024-06-06 05:07:23,20.9159,20.878,20.9713,34.9977,34.982,20.6239,20.8977,3.73823,45.4242,557.777,0.0,20.0,19.983703703703704
2024-06-06 05:07:24,20.9211,20.878,20.973,35.0044,34.9885,20.6421,20.9043,6.03588,45.7524,557.875,0.0,20.0,19.984444444444446
2024-06-06 05:07:25,20.9176,20.8879,20.972,35.0002,34.9885,20.6435,20.8945,5.05118,47.3936,557.974,0.0,20.0,19.985185185185184
2024-06-06 05:07:26,20.9211,20.8846,20.9813,34.9956,34.9852,20.6402,20.9076,7.34883,47.0654,557.875,0.0,20.0,19.985925925925926
2024-06-06 05:07:27,20.9147,20.8813,20.9751,34.9899,34.982,20.6356,20.8813,3.73823,43.4548,557.974,0.0,20.0,19.986666666666665
2024-06-06 05:07:28,20.9192,20.8912,20.9835,34.9927,34.9852,20.6453,20.9043,7.02059,44.7677,558.466,0.0,20.0,19.987407407407407
2024-06-06 05:07:29,20.9034,20.8813,20.9698,35.0131,34.9885,20.6404,20.8945,4.72294,45.7524,558.959,0.0,20.0,19.98814814814815
2024-06-06 05:07:30,20.9025,20.8748,20.9737,34.9889,34.982,20.6433,20.8945,6.36412,46.4089,559.648,0.0,20.0,19.988888888888887
2024-06-06 05:07:31,20.8993,20.8945,20.9634,34.9834,34.982,20.6401,20.8912,7.02059,45.4242,558.466,0.0,20.0,19.98962962962963
2024-06-06 05:07:32,20.9037,20.8879,20.9805,34.9881,34.982,20.6487,20.8945,5.70765,43.783,559.352,0.0,20.0,19.99037037037037
2024-06-06 05:07:33,20.9065,20.8945,20.9805,35.0009,34.9885,20.6497,20.8912,5.37941,43.783,559.943,0.0,20.0,19.99111111111111
2024-06-06 05:07:34,20.9057,20.9601,20.9793,34.9919,34.9852,20.662,20.97,7.67706,47.0654,558.959,0.0,20.0,19.99185185185185
2024-06-06 05:07:35,20.8982,20.9568,20.9803,34.993,34.9721,20.6648,20.9733,5.70765,47.7219,558.762,0.0,20.0,19.99259259259259
2024-06-06 05:07:36,20.8981,20.9634,20.9677,34.9861,34.9688,20.6596,20.9634,3.08176,44.7677,558.663,0.0,20.0,19.993333333333332
2024-06-06 05:07:37,20.8899,20.9634,20.9653,35.0101,34.982,20.6568,20.9634,6.69236,45.096,558.959,0.0,20.0,19.994074074074074
2024-06-06 05:07:38,20.9048,20.9601,20.9788,34.9926,34.982,20.6466,20.9634,6.03588,44.7677,555.315,0.0,20.0,19.994814814814813
2024-06-06 05:07:39,20.8899,20.9568,20.9665,34.9917,34.982,20.6612,20.97,7.02059,46.7371,558.959,0.0,20.0,19.995555555555555
2024-06-06 05:07:40,20.8952,20.9601,20.9688,35.0101,34.982,20.6561,20.9601,6.69236,46.4089,558.762,0.0,20.0,19.996296296296297
2024-06-06 05:07:41,20.8923,20.9503,20.9836,34.9952,34.9852,20.6534,20.9601,5.70765,43.783,558.565,0.0,20.0,19.997037037037035
2024-06-06 05:07:42,20.9056,20.9634,20.9773,34.999,34.982,20.6517,20.9733,6.36412,44.7677,556.595,0.0,20.0,19.997777777777777
2024-06-06 05:07:43,20.8935,20.9667,20.9671,35.0057,34.9852,20.6549,20.9568,5.37941,46.0807,559.057,0.0,20.0,19.998518518518516
2024-06-06 05:07:44,20.9007,20.9733,20.9833,34.9969,34.982,20.6541,20.9667,6.69236,46.7371,559.352,0.0,20.0,19.999259259259258
2024-06-06 05:07:45,20.8927,20.9568,20.9706,34.9853,34.982,20.6609,20.9733,6.69236,44.7677,556.3,0.0,20.0,20.0
2024-06-06 05:07:46,20.9069,20.9765,20.9791,35.0092,34.9885,20.6706,20.9667,6.03588,44.4395,559.451,0.0,20.0,20.00074074074074
2024-06-06 05:07:47,20.9029,20.9733,20.9864,34.993,34.982,20.6607,20.9601,6.03588,48.7066,558.762,0.0,20.0,20.00148148148148
2024-06-06 05:07:48,20.9059,20.9634,20.9744,34.9863,34.9787,20.6604,20.97,7.67706,45.096,559.057,0.0,20.0,20.002222222222223
2024-06-06 05:07:49,20.9163,20.9601,20.9758,34.9984,34.9852,20.6609,20.9667,4.3947,44.1113,557.974,0.0,20.0,20.00296296296296
2024-06-06 05:07:50,20.9059,20.9536,20.9774,35.011,34.9885,20.6568,20.9667,6.36412,42.4701,557.678,0.0,20.0,20.003703703703703
2024-06-06 05:07:51,20.9085,20.9568,20.9751,34.9921,34.9852,20.651,20.9733,6.03588,45.096,556.398,0.0,20.0,20.004444444444445
2024-06-06 05:07:52,20.9178,20.9568,20.9782,34.9823,34.9852,20.6713,20.9667,5.37941,48.3783,555.807,0.0,20.0,20.005185185185184
2024-06-06 05:07:53,20.9142,20.9634,20.9726,34.9997,34.9852,20.6688,20.9667,7.34883,43.783,555.02,0.0,20.0,20.005925925925926
2024-06-06 05:07:54,20.9235,20.9601,20.9756,34.9868,34.9852,20.667,20.9667,6.69236,43.783,554.33,0.0,20.0,20.006666666666664
2024-06-06 05:07:55,20.9233,20.9536,20.9676,34.9946,34.982,20.6609,20.9667,6.03588,43.4548,553.05,0.0,20.0,20.007407407407406
2024-06-06 05:07:56,20.9271,20.9601,20.9781,35.0046,34.982,20.6595,20.97,7.02059,47.0654,553.838,0.0,20.0,20.00814814814815
2024-06-06 05:07:57,20.925,20.9536,20.9718,35.0025,34.9885,20.6599,20.9798,6.69236,47.0654,553.543,0.0,20.0,20.008888888888887
2024-06-06 05:07:58,20.9347,20.9536,20.9785,34.9891,34.982,20.6663,20.9568,7.02059,45.096,553.641,0.0,20.0,20.00962962962963
2024-06-06 05:07:59,20.9311,20.9503,20.9726,35.0111,34.9852,20.6687,20.9634,5.37941,45.096,554.527,0.0,20.0,20.01037037037037
2024-06-06 05:08:00,20.9297,20.9437,20.9694,34.9981,34.9852,20.6714,20.9733,7.02059,49.0348,554.527,0.0,20.0,20.01111111111111
2024-06-06 05:08:01,20.9306,20.9667,20.982,34.9862,34.9852,20.6628,20.9634,7.67706,45.7524,553.74,0.0,20.0,20.01185185185185
2024-06-06 05:08:02,20.9284,20.9568,20.9872,34.9906,34.9885,20.6761,20.9667,7.34883,46.4089,555.512,0.0,20.0,20.01259259259259
2024-06-06 05:08:03,20.9372,20.9601,20.9764,35.0115,34.9754,20.6764,20.9667,6.69236,50.3477,557.285,0.0,20.0,20.013333333333332
2024-06-06 05:08:04,20.9533,20.9601,20.9925,34.9879,34.9885,20.667,20.9667,7.34883,44.7677,557.678,0.0,20.0,20.014074074074074
2024-06-06 05:08:05,20.9371,20.9568,20.9816,34.9889,34.9688,20.6684,20.97,6.36412,48.7066,558.466,0.0,20.0,20.014814814814812
2024-06-06 05:08:06,20.9402,20.9601,20.9881,34.9937,34.9852,20.6543,20.9667,6.36412,45.7524,559.254,0.0,20.0,20.015555555555554
2024-06-06 05:08:07,20.944,20.97,20.9867,35.0075,34.982,20.6676,20.9601,7.34883,47.0654,558.466,0.0,20.0,20.016296296296296
2024-06-06 05:08:08,20.9468,20.9601,20.9758,34.9779,34.982,20.6755,20.9667,7.34883,46.4089,557.974,0.0,20.0,20.017037037037035
2024-06-06 05:08:09,20.9513,20.9601,20.979,34.9947,34.9852,20.652,20.9667,7.34883,48.3783,559.451,0.0,20.0,20.017777777777777
2024-06-06 05:08:10,20.9494,20.9568,20.9847,34.9876,34.9852,20.656,20.97,7.34883,48.0501,557.186,0.0,20.0,20.01851851851852
2024-06-06 05:08:11,20.9579,20.9601,20.9946,34.9882,34.982,20.6613,20.9667,5.70765,45.096,556.792,0.0,20.0,20.019259259259258
2024-06-06 05:08:12,20.9671,20.9568,21.0065,34.9971,34.9852,20.6723,20.9667,7.67706,47.3936,556.989,0.0,20.0,20.02
2024-06-06 05:08:13,20.9526,20.9568,20.9893,34.9707,34.9852,20.6743,20.9765,7.02059,48.0501,556.792,0.0,20.0,20.020740740740738
2024-06-06 05:08:14,20.9628,20.9568,21.0052,34.9868,34.982,20.6753,20.9798,7.34883,45.096,556.595,0.0,20.0,20.02148148148148
2024-06-06 05:08:15,20.9687,20.97,21.0021,34.9954,34.9852,20.6743,20.97,6.69236,47.3936,556.398,0.0,20.0,20.022222222222222
2024-06-06 05:08:16,20.9727,20.9765,20.9928,34.9907,34.9885,20.6784,20.97,6.36412,49.0348,555.807,0.0,20.0,20.02296296296296
2024-06-06 05:08:17,20.9765,20.97,21.0062,34.9768,34.9787,20.6754,20.9601,6.69236,45.4242,555.414,0.0,20.0,20.023703703703703
2024-06-06 05:08:18,20.9729,20.9667,21.0105,34.9836,34.982,20.6768,20.9667,5.70765,46.0807,555.611,0.0,20.0,20.024444444444445
2024-06-06 05:08:19,20.963,20.9503,21.0026,34.9945,34.9787,20.6657,20.9667,6.03588,42.7983,554.33,0.0,20.0,20.025185185185183
2024-06-06 05:08:20,20.9688,20.9536,21.0006,34.9806,34.9885,20.6713,20.9667,7.02059,48.0501,556.103,0.0,20.0,20.025925925925925
2024-06-06 05:08:21,20.9794,20.9634,21.0151,34.9881,34.9852,20.6719,20.9634,6.03588,45.4242,556.3,0.0,20.0,20.026666666666664
2024-06-06 05:08:22,20.9774,20.9634,21.0085,34.9811,34.9852,20.6817,20.9667,6.36412,44.7677,556.595,0.0,20.0,20.027407407407406
2024-06-06 05:08:23,20.9723,20.947,20.9999,34.9928,34.982,20.6747,20.9667,6.69236,47.3936,557.186,0.0,20.0,20.028148148148148
2024-06-06 05:08:24,20.9823,20.9568,21.0083,34.9871,34.9918,20.6829,20.97,6.03588,45.7524,556.891,0.0,20.0,20.028888888888886
2024-06-06 05:08:25,20.9798,20.9568,21.0112,34.99,34.982,20.6825,20.9634,6.36412,43.783,557.088,0.0,20.0,20.02962962962963
2024-06-06 05:08:26,20.9819,20.9568,21.0149,34.9716,34.9852,20.6883,20.9765,6.69236,46.7371,556.497,0.0,20.0,20.03037037037037
2024-06-06 05:08:27,20.98,20.9536,21.0106,34.9712,34.982,20.6756,20.9667,6.36412,47.3936,554.429,0.0,20.0,20.03111111111111
2024-06-06 05:08:28,20.979,20.9503,21.0166,34.9794,34.9852,20.6823,20.97,6.36412,47.7219,557.383,0.0,20.0,20.03185185185185
2024-06-06 05:08:29,20.989,20.9568,21.0239,34.9838,34.9852,20.6805,20.97,6.36412,44.1113,560.436,0.0,20.0,20.03259259259259
2024-06-06 05:08:30,20.9883,20.9601,21.0171,34.9962,34.982,20.6792,20.9667,5.70765,44.7677,557.482,0.0,20.0,20.03333333333333
2024-06-06 05:08:31,20.9844,20.9568,21.0157,34.9854,34.9885,20.6682,20.9733,6.36412,47.0654,557.383,0.0,20.0,20.034074074074073
2024-06-06 05:08:32,20.9917,20.9601,21.0249,34.9784,34.9852,20.6778,20.9667,6.03588,44.4395,557.285,0.0,20.0,20.034814814814812
2024-06-06 05:08:33,20.9798,20.9568,21.0202,34.974,34.982,20.6744,20.97,-0.2006,44.7677,556.891,0.0,20.0,20.035555555555554
2024-06-06 05:08:34,20.9963,20.9568,21.0272,34.9719,34.9754,20.673,20.9765,6.36412,45.4242,556.595,0.0,20.0,20.036296296296296
2024-06-06 05:08:35,20.9864,20.9503,21.0292,34.9749,34.982,20.678,20.9634,6.03588,46.4089,556.3,0.0,20.0,20.037037037037035
2024-06-06 05:08:36,20.9976,20.9634,21.0317,34.9574,34.9885,20.6695,20.9634,5.70765,46.0807,556.103,0.0,20.0,20.037777777777777
2024-06-06 05:08:37,21.0036,20.947,21.0347,34.9659,34.9787,20.6832,20.9667,6.03588,43.4548,557.088,0.0,20.0,20.03851851851852
2024-06-06 05:08:38,21.0073,20.9568,21.0329,34.9546,34.9754,20.6783,20.9667,6.03588,48.0501,557.088,0.0,20.0,20.039259259259257
2024-06-06 05:08:39,20.9982,20.9568,21.0349,34.9502,34.9951,20.6899,20.97,5.70765,46.0807,561.223,0.0,20.0,20.04
2024-06-06 05:08:40,20.9997,20.9503,21.041,34.9431,34.9787,20.6888,20.9667,5.05118,45.096,558.072,0.0,20.0,20.040740740740738
2024-06-06 05:08:41,21.006,20.9568,21.0312,34.9614,34.9885,20.6981,20.9634,6.36412,44.7677,557.383,0.0,20.0,20.04148148148148
2024-06-06 05:08:42,21.0005,20.9601,21.0402,34.9447,34.982,20.6973,20.97,7.02059,46.4089,558.86,0.0,20.0,20.04222222222222
2024-06-06 05:08:43,20.9968,20.9536,21.045,34.9256,34.9852,20.6915,20.9765,6.03588,45.7524,559.352,0.0,20.0,20.04296296296296
2024-06-06 05:08:44,21.0114,20.9536,21.0464,34.9439,34.982,20.7041,20.9733,5.05118,43.783,558.959,0.0,20.0,20.043703703703702
2024-06-06 05:08:45,21.0011,20.9568,21.041,34.946,34.982,20.6924,20.9733,8.0053,48.0501,558.368,0.0,20.0,20.044444444444444
2024-06-06 05:08:46,20.9977,20.9568,21.0482,34.9365,34.982,20.6994,20.9667,6.03588,44.1113,558.959,0.0,20.0,20.045185185185183
2024-06-06 05:08:47,21.0039,20.9601,21.0427,34.9203,34.982,20.7061,20.9634,5.70765,43.783,558.269,0.0,20.0,20.045925925925925
2024-06-06 05:08:48,21.0049,20.9568,21.0616,34.9417,34.9885,20.6932,20.9634,6.36412,47.0654,558.565,0.0,20.0,20.046666666666663
2024-06-06 05:08:49,20.999,20.9601,21.0484,34.9479,34.982,20.6971,20.97,6.69236,46.7371,559.746,0.0,20.0,20.047407407407405
2024-06-06 05:08:50,20.994,20.9667,21.0473,34.944,34.982,20.6946,20.9864,8.33354,45.096,559.746,0.0,20.0,20.048148148148147
2024-06-06 05:08:51,20.9851,20.9733,21.0441,34.9474,34.982,20.7003,20.9733,6.69236,44.7677,560.042,0.0,20.0,20.048888888888886
2024-06-06 05:08:52,20.9951,21.0258,21.0553,34.937,34.9754,20.7097,21.0389,6.36412,46.7371,560.239,0.0,20.0,20.049629629629628
2024-06-06 05:08:53,20.996,21.0488,21.0596,34.9411,34.9787,20.693,21.0389,8.0053,45.096,564.374,0.0,20.0,20.05037037037037
2024-06-06 05:08:54,20.9858,21.0488,21.0547,34.9435,34.9852,20.6944,21.0389,6.03588,44.1113,559.943,0.0,20.0,20.05111111111111
2024-06-06 05:08:55,20.9828,21.0324,21.052,34.9417,34.9852,20.7078,21.0455,5.70765,46.0807,560.534,0.0,20.0,20.05185185185185
2024-06-06 05:08:56,20.9926,21.0356,21.0557,34.9199,34.982,20.7203,21.0422,6.69236,44.4395,560.83,0.0,20.0,20.05259259259259
2024-06-06 05:08:57,20.9782,21.0258,21.0483,34.9452,34.982,20.7047,21.0389,6.69236,42.7983,561.125,0.0,20.0,20.05333333333333
2024-06-06 05:08:58,20.9725,21.0324,21.0456,34.9439,34.9885,20.6984,21.0324,7.34883,48.7066,561.814,0.0,20.0,20.054074074074073
2024-06-06 05:08:59,20.9887,21.0324,21.0517,34.9253,34.9852,20.7123,21.0356,6.69236,46.0807,561.716,0.0,20.0,20.05481481481481
2024-06-06 05:09:00,20.9713,21.0324,21.0619,34.9506,34.9852,20.704,21.0422,7.34883,45.4242,561.814,0.0,20.0,20.055555555555554
2024-06-06 05:09:01,20.9766,21.0225,21.0499,34.9442,34.982,20.7018,21.0356,5.05118,47.3936,561.42,0.0,20.0,20.05648148148148
2024-06-06 05:09:02,20.9803,21.0159,21.0541,34.9578,34.9852,20.7134,21.0389,8.66177,46.7371,561.617,0.0,20.0,20.057407407407407
2024-06-06 05:09:03,20.9817,21.0258,21.0493,34.9476,34.982,20.7203,21.0356,6.03588,47.7219,560.731,0.0,20.0,20.05833333333333
