TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:09:04,20.9802,21.0356,21.0443,34.9215,34.982,20.7234,21.0356,-2.49825,44.7677,560.83,0.0,20.0,20.059259259259257
2024-06-06 05:09:05,20.9823,21.0291,21.0498,34.9481,34.982,20.7374,21.0324,7.02059,45.096,560.534,0.0,20.0,20.060185185185183
2024-06-06 05:09:06,20.9811,21.0192,21.0436,34.9604,34.9885,20.7231,21.0291,7.67706,45.4242,560.534,0.0,20.0,20.06111111111111
2024-06-06 05:09:07,20.9844,21.0389,21.0478,34.9602,34.9852,20.728,21.0324,14.57,48.3783,560.633,0.0,20.0,20.062037037037037
2024-06-06 05:09:08,20.9898,21.0258,21.0541,34.9545,34.9852,20.7415,21.0422,5.37941,48.7066,560.534,0.0,20.0,20.06296296296296
2024-06-06 05:09:09,20.9902,21.0291,21.0494,34.9558,34.982,20.716,21.0389,6.69236,47.7219,560.042,0.0,20.0,20.063888888888886
2024-06-06 05:09:10,20.9919,21.0127,21.0585,34.9524,34.9852,20.739,21.0324,6.36412,46.0807,560.042,0.0,20.0,20.064814814814813
2024-06-06 05:09:11,21.0072,21.0455,21.0593,34.9539,34.982,20.7355,21.0324,7.02059,44.7677,558.269,0.0,20.0,20.06574074074074
2024-06-06 05:09:12,21.008,21.0258,21.0644,34.9589,34.9852,20.7416,21.0422,8.33354,43.4548,559.451,0.0,20.0,20.066666666666666
2024-06-06 05:09:13,21.0098,21.0225,21.0589,34.9439,34.982,20.7468,21.0422,9.31824,44.4395,559.845,0.0,20.0,20.06759259259259
2024-06-06 05:09:14,20.9908,21.0356,21.0524,34.9561,34.982,20.7392,21.0356,7.34883,44.7677,559.845,0.0,20.0,20.068518518518516
2024-06-06 05:09:15,21.01,21.0324,21.0637,34.9626,34.9787,20.7507,21.0324,8.33354,47.0654,559.943,0.0,20.0,20.069444444444443
2024-06-06 05:09:16,21.0078,21.0291,21.059,34.9674,34.982,20.7357,21.0324,8.33354,38.203,559.057,0.0,20.0,20.07037037037037
2024-06-06 05:09:17,21.0285,21.0258,21.0617,34.9632,34.982,20.7436,21.0389,6.69236,48.3783,560.239,0.0,20.0,20.071296296296293
2024-06-06 05:09:18,21.0207,21.0291,21.0615,34.9745,34.982,20.7555,21.0356,6.36412,46.7371,556.595,0.0,20.0,20.07222222222222
2024-06-06 05:09:19,21.021,21.0291,21.0586,34.9721,34.982,20.7499,21.0356,7.34883,48.0501,559.549,0.0,20.0,20.073148148148146
2024-06-06 05:09:20,21.0183,21.0356,21.0626,34.9803,34.9754,20.7493,21.0389,7.02059,48.0501,559.156,0.0,20.0,20.074074074074073
2024-06-06 05:09:21,21.0251,21.0291,21.0631,34.9833,34.9852,20.7619,21.0324,6.69236,46.4089,559.254,0.0,20.0,20.075
2024-06-06 05:09:22,21.0179,21.0225,21.0656,34.9803,34.982,20.7489,21.0422,6.03588,45.4242,559.156,0.0,20.0,20.075925925925922
2024-06-06 05:09:23,21.026,21.0324,21.0629,34.9842,34.9852,20.7497,21.0356,5.37941,44.4395,561.026,0.0,20.0,20.07685185185185
2024-06-06 05:09:24,21.0244,21.0225,21.0726,34.9794,34.9885,20.7569,21.0422,7.02059,45.096,559.451,0.0,20.0,20.077777777777776
2024-06-06 05:09:25,21.0218,21.0028,21.0735,34.9724,34.9787,20.7522,21.0356,7.34883,44.1113,559.352,0.0,20.0,20.078703703703702
2024-06-06 05:09:26,21.0306,21.0159,21.0756,34.9761,34.9852,20.7685,21.0389,8.66177,46.7371,558.368,0.0,20.0,20.07962962962963
2024-06-06 05:09:27,21.0285,21.0291,21.0763,34.9885,34.9852,20.7664,21.0422,7.02059,48.7066,558.368,0.0,20.0,20.080555555555552
2024-06-06 05:09:28,21.0396,21.0258,21.0716,35.0034,34.9918,20.7604,21.0324,7.34883,47.7219,557.383,0.0,20.0,20.08148148148148
2024-06-06 05:09:29,21.0297,21.0258,21.0749,34.9877,34.9885,20.7733,21.0356,5.70765,46.7371,557.58,0.0,20.0,20.082407407407405
2024-06-06 05:09:30,21.0374,21.0258,21.0773,34.9994,34.9918,20.7653,21.0356,7.02059,45.4242,558.269,0.0,20.0,20.083333333333332
2024-06-06 05:09:31,21.0387,21.0258,21.083,34.9919,34.9885,20.7606,21.0422,7.67706,45.096,558.565,0.0,20.0,20.08425925925926
2024-06-06 05:09:32,21.0442,21.0291,21.0742,34.9767,34.9852,20.7605,21.0389,7.34883,46.4089,559.451,0.0,20.0,20.085185185185182
2024-06-06 05:09:33,21.05,21.0422,21.0883,35.0059,34.982,20.7513,21.0455,6.36412,48.3783,558.959,0.0,20.0,20.08611111111111
2024-06-06 05:09:34,21.0425,21.0291,21.0829,34.9781,34.982,20.7513,21.0389,7.34883,46.0807,559.352,0.0,20.0,20.087037037037035
2024-06-06 05:09:35,21.0532,21.0356,21.0922,34.9898,34.982,20.7582,21.0356,6.36412,45.096,559.549,0.0,20.0,20.087962962962962
2024-06-06 05:09:36,21.0447,21.0258,21.079,34.9883,34.982,20.7636,21.0291,7.34883,45.7524,561.125,0.0,20.0,20.08888888888889
2024-06-06 05:09:37,21.0453,21.0291,21.0891,34.9901,34.9918,20.763,21.0389,6.69236,48.3783,561.519,0.0,20.0,20.08981481481481
2024-06-06 05:09:38,21.0489,21.0455,21.0818,35.0012,34.9852,20.7575,21.0455,6.36412,47.0654,557.875,0.0,20.0,20.09074074074074
2024-06-06 05:09:39,21.0464,21.0356,21.0846,34.9901,34.9885,20.7642,21.0324,6.69236,47.0654,554.33,0.0,20.0,20.091666666666665
2024-06-06 05:09:40,21.0613,21.0225,21.0929,34.9798,34.9787,20.7787,21.0389,6.03588,46.7371,558.072,0.0,20.0,20.09259259259259
2024-06-06 05:09:41,21.0532,21.0159,21.091,34.9826,34.9852,20.7688,21.0389,8.0053,48.7066,557.678,0.0,20.0,20.09351851851852
2024-06-06 05:09:42,21.0482,21.0258,21.1047,34.9688,34.9787,20.7771,21.0324,6.69236,47.7219,557.383,0.0,20.0,20.09444444444444
2024-06-06 05:09:43,21.0479,21.0291,21.0894,34.9624,34.982,20.7662,21.0356,6.69236,44.7677,557.383,0.0,20.0,20.095370370370368
2024-06-06 05:09:44,21.0563,21.0258,21.0934,34.9585,34.982,20.7621,21.0356,6.69236,45.7524,557.777,0.0,20.0,20.096296296296295
2024-06-06 05:09:45,21.0614,21.0291,21.0976,34.9542,34.9721,20.7855,21.0356,6.36412,48.3783,557.678,0.0,20.0,20.09722222222222
2024-06-06 05:09:46,21.059,21.0291,21.0908,34.9622,34.9787,20.776,21.0356,6.36412,48.0501,558.368,0.0,20.0,20.098148148148145
2024-06-06 05:09:47,21.0531,21.0225,21.0902,34.9274,34.9852,20.7751,21.0356,8.0053,45.7524,559.254,0.0,20.0,20.09907407407407
2024-06-06 05:09:48,21.0613,21.0225,21.1033,34.9479,34.9787,20.7786,21.0356,7.02059,47.7219,560.633,0.0,20.0,20.099999999999998
2024-06-06 05:09:49,21.0511,21.0356,21.0921,34.9343,34.982,20.7642,21.0389,6.36412,46.4089,558.565,0.0,20.0,20.100925925925925
2024-06-06 05:09:50,21.0628,21.0291,21.0996,34.9289,34.9754,20.7774,21.0356,7.67706,49.6913,561.716,0.0,20.0,20.10185185185185
2024-06-06 05:09:51,21.0705,21.0356,21.1111,34.9531,34.982,20.7855,21.0356,7.02059,47.7219,562.405,0.0,20.0,20.102777777777774
2024-06-06 05:09:52,21.0685,21.0356,21.1139,34.9398,34.9852,20.7868,21.0455,7.34883,46.7371,562.7,0.0,20.0,20.1037037037037
2024-06-06 05:09:53,21.0638,21.0324,21.0984,34.9412,34.9885,20.7809,21.0291,6.69236,45.7524,562.897,0.0,20.0,20.104629629629628
2024-06-06 05:09:54,21.0799,21.0225,21.1151,34.9366,34.9787,20.792,21.0389,7.34883,46.0807,564.374,0.0,20.0,20.105555555555554
2024-06-06 05:09:55,21.0828,21.0356,21.1165,34.916,34.9852,20.7925,21.0455,7.02059,45.096,559.943,0.0,20.0,20.10648148148148
2024-06-06 05:09:56,21.0806,21.0356,21.1209,34.9408,34.982,20.7871,21.0422,7.02059,44.7677,564.079,0.0,20.0,20.107407407407404
2024-06-06 05:09:57,21.0726,21.0225,21.125,34.9266,34.9852,20.798,21.0389,7.67706,43.783,564.276,0.0,20.0,20.10833333333333
2024-06-06 05:09:58,21.0773,21.0356,21.1259,34.9345,34.982,20.7923,21.0356,11.9441,46.0807,563.981,0.0,20.0,20.109259259259257
2024-06-06 05:09:59,21.0647,21.0061,21.1128,34.9429,34.9852,20.7945,21.0356,8.0053,47.3936,562.011,0.0,20.0,20.110185185185184
2024-06-06 05:10:00,21.0574,21.0324,21.1121,34.9338,34.9754,20.7941,21.0422,7.34883,46.4089,562.504,0.0,20.0,20.11111111111111
2024-06-06 05:10:01,21.0595,21.0291,21.1195,34.9199,34.9787,20.7933,21.0422,8.33354,47.0654,562.011,0.0,20.0,20.112037037037034
2024-06-06 05:10:02,21.0562,21.0291,21.1228,34.9323,34.9754,20.779,21.0389,8.0053,49.0348,561.814,0.0,20.0,20.11296296296296
2024-06-06 05:10:03,21.0644,21.0291,21.12,34.9234,34.982,20.7897,21.0356,8.33354,48.0501,561.223,0.0,20.0,20.113888888888887
2024-06-06 05:10:04,21.0459,21.0291,21.1206,34.9313,34.9852,20.7882,21.0389,8.0053,48.7066,560.83,0.0,20.0,20.114814814814814
2024-06-06 05:10:05,21.0554,21.0291,21.1211,34.9328,34.982,20.7872,21.0356,7.67706,47.0654,560.633,0.0,20.0,20.11574074074074
2024-06-06 05:10:06,21.0611,21.0225,21.1261,34.9363,34.9885,20.7835,21.0389,8.0053,47.7219,560.731,0.0,20.0,20.116666666666664
2024-06-06 05:10:07,21.0506,21.0356,21.1232,34.927,34.9852,20.7817,21.0356,8.0053,44.4395,560.83,0.0,20.0,20.11759259259259
2024-06-06 05:10:08,21.0486,21.0356,21.1053,34.9331,34.982,20.7903,21.0389,7.34883,45.4242,559.845,0.0,20.0,20.118518518518517
2024-06-06 05:10:09,21.0487,21.0356,21.1103,34.9404,34.982,20.7918,21.0389,8.0053,47.3936,558.86,0.0,20.0,20.119444444444444
2024-06-06 05:10:10,21.0486,21.1013,21.1178,34.9324,34.9787,20.7914,21.1013,6.36412,47.0654,558.171,0.0,20.0,20.12037037037037
2024-06-06 05:10:11,21.0459,21.1046,21.1153,34.9381,34.982,20.7777,21.1013,6.36412,48.3783,558.466,0.0,20.0,20.121296296296293
2024-06-06 05:10:12,21.0429,21.0914,21.1326,34.9535,34.9885,20.7923,21.0947,7.67706,48.3783,556.595,0.0,20.0,20.12222222222222
2024-06-06 05:10:13,21.0556,21.0882,21.1192,34.9486,34.9852,20.7853,21.098,7.67706,48.0501,558.368,0.0,20.0,20.123148148148147
2024-06-06 05:10:14,21.0425,21.1013,21.114,34.9526,34.982,20.7757,21.1046,60.8513,47.3936,556.201,0.0,20.0,20.124074074074073
2024-06-06 05:10:15,21.0429,21.1013,21.1197,34.9504,34.9852,20.7786,21.1046,2786.85,54.9431,557.974,-0.021744729940847758,20.0,20.125
2024-06-06 05:10:16,21.0556,21.1046,21.1333,34.9717,34.982,20.7786,21.1013,939.211,52.6454,558.072,-0.02200341489530607,20.0,20.125925925925923
2024-06-06 05:10:17,21.0518,21.0914,21.1134,34.9455,34.9885,20.7713,21.1046,985.82,59.8666,558.072,-0.017444148745828184,20.0,20.12685185185185
2024-06-06 05:10:18,21.047,21.1013,21.0795,34.9397,34.9918,20.7723,21.1046,1006.5,67.0878,557.58,-0.009195373712755944,20.0,20.127777777777776
2024-06-06 05:10:19,21.0596,21.0914,21.0554,34.9441,34.9787,20.7687,21.1111,1088.89,75.2937,558.171,0.0011895847688298032,20.0,20.128703703703703
2024-06-06 05:10:20,21.0561,21.0914,20.9902,34.9666,34.9885,20.7572,21.1046,1610.13,102.209,561.519,0.018777108091525663,20.0,20.129629629629626
2024-06-06 05:10:21,21.0565,21.098,20.9287,34.9593,34.9852,20.7836,21.1013,1723.04,113.369,569.987,0.03696363219546566,20.0,20.130555555555553
2024-06-06 05:10:22,21.0516,21.1079,20.8522,34.9509,34.982,20.785,21.1013,1625.88,126.17,578.062,0.05848956761812785,20.0,20.13148148148148
2024-06-06 05:10:23,21.0515,21.098,20.7614,34.9611,34.9852,20.7909,21.098,1598.64,138.315,600.809,0.0884429040316614,20.0,20.132407407407406
2024-06-06 05:10:24,21.0595,21.098,20.6674,34.9874,34.982,20.7802,21.098,1595.68,152.101,614.496,0.122262912813516,20.0,20.133333333333333
2024-06-06 05:10:25,21.0505,21.1079,20.5463,34.9915,34.9852,20.7854,21.1046,1608.48,161.62,644.825,0.16497705391436027,20.0,20.134259259259256
2024-06-06 05:10:26,21.0607,21.098,20.4078,35.0278,34.982,20.7816,21.098,1611.77,185.581,669.147,0.22169047788804794,20.0,20.135185185185183
2024-06-06 05:10:27,21.0629,21.0947,20.2491,35.0524,34.9787,20.7837,21.0914,1611.44,197.069,712.967,0.2944190791758944,20.0,20.13611111111111
2024-06-06 05:10:28,21.0582,21.098,20.0625,35.0764,34.982,20.7861,21.0947,1610.13,210.527,744.97,0.3763969771183541,20.0,20.137037037037036
2024-06-06 05:10:29,21.0663,21.1079,19.8523,35.1235,34.9885,20.7826,21.1013,1624.9,213.809,800.409,0.49307102903223676,20.0,20.137962962962963
2024-06-06 05:10:30,21.0607,21.0914,19.597,35.1567,34.982,20.7869,21.1013,1620.96,237.771,842.062,0.6254246264474136,20.0,20.138888888888886
2024-06-06 05:10:31,21.0658,21.0914,19.349,35.1717,34.982,20.7902,21.1079,1625.88,245.976,906.757,0.7899315451720852,20.0,20.139814814814812
2024-06-06 05:10:32,21.0703,21.1013,19.0533,35.2238,34.982,20.7907,21.1013,1638.68,279.456,955.008,0.9774436816315621,20.0,20.14074074074074
2024-06-06 05:10:33,21.062,21.075,18.7654,35.2846,34.9787,20.7894,21.098,1628.83,276.174,1021.48,1.1904031407747901,20.0,20.141666666666666
2024-06-06 05:10:34,21.0595,21.0947,18.5117,35.3144,34.982,20.7955,21.1046,1643.61,302.433,1066.97,1.3794195524558006,20.0,20.142592592592592
2024-06-06 05:10:35,21.0591,21.1013,18.2368,35.3807,34.9852,20.8023,21.098,1640.32,302.433,1135.31,1.6259098973026442,20.0,20.143518518518515
2024-06-06 05:10:36,21.0438,21.098,17.9817,35.4035,34.9885,20.8008,21.1013,1644.26,305.387,1196.06,1.8584512428064572,20.0,20.144444444444442
2024-06-06 05:10:37,21.0447,21.0882,17.7618,35.4527,34.982,20.7909,21.1013,1651.48,318.845,1266.08,2.1091022649619595,20.0,20.14537037037037
2024-06-06 05:10:38,21.037,21.098,17.5502,35.4982,34.9787,20.792,21.1013,1657.72,318.517,1304.78,2.308570619243464,20.0,20.146296296296295
2024-06-06 05:10:39,21.0298,21.0947,17.3378,35.5304,34.9885,20.7975,21.098,1661.0,319.829,1363.07,2.553634208720683,20.0,20.147222222222222
2024-06-06 05:10:40,21.0115,21.0914,17.1538,35.5428,34.982,20.7978,21.1079,1664.61,330.99,1392.91,2.7266559565800663,20.0,20.148148148148145
2024-06-06 05:10:41,21.0152,21.1013,16.9736,35.5519,34.982,20.8243,21.1046,1668.55,313.593,1438.3,2.9497257883252255,20.0,20.149074074074072
2024-06-06 05:10:42,20.9907,21.098,16.7991,35.5783,34.982,20.8162,21.1111,1665.27,303.746,1466.27,3.118692934731358,20.0,20.15
2024-06-06 05:10:43,20.9832,21.1046,16.6538,35.584,34.982,20.8117,21.098,1657.72,288.647,1501.92,3.299539631087848,20.0,20.150925925925925
2024-06-06 05:10:44,20.9697,21.098,16.5145,35.5855,34.982,20.8182,21.1079,1673.47,285.365,1518.06,3.431902788848036,20.0,20.151851851851852
2024-06-06 05:10:45,20.9544,21.1013,16.3779,35.5643,34.9787,20.8111,21.1013,1685.95,329.02,1544.75,3.5873232010036356,20.0,20.152777777777775
2024-06-06 05:10:46,20.9366,21.098,16.2395,35.5624,34.9852,20.817,21.098,1675.77,323.44,1557.94,3.713294291876739,20.0,20.1537037037037
2024-06-06 05:10:47,20.9216,21.0947,16.1134,35.546,34.9852,20.8116,21.1013,1671.51,317.532,1574.39,3.8412598106884324,20.0,20.15462962962963
2024-06-06 05:10:48,20.8962,21.1079,15.9708,35.5029,34.9885,20.811,21.098,1684.31,321.799,1583.15,3.956784584872378,20.0,20.155555555555555
2024-06-06 05:10:49,20.8761,21.0816,15.8547,35.487,34.982,20.8229,21.1046,1676.76,320.814,1590.14,4.051716186336617,20.0,20.156481481481478
2024-06-06 05:10:50,20.8569,21.0914,15.7199,35.4455,34.9852,20.8255,21.0947,1684.31,314.578,1593.99,4.155028375089777,20.0,20.157407407407405
2024-06-06 05:10:51,20.8518,21.0882,15.6116,35.3857,34.982,20.8385,21.1046,1693.17,307.357,1596.94,4.246345211558554,20.0,20.15833333333333
2024-06-06 05:10:52,20.8195,21.1341,15.5097,35.3465,34.9852,20.8375,21.1079,1677.74,282.411,1601.08,4.313899581815066,20.0,20.159259259259258
2024-06-06 05:10:53,20.7981,21.1144,15.4026,35.3122,34.982,20.8093,21.1046,1688.9,331.646,1602.55,4.387550429000109,20.0,20.160185185185185
2024-06-06 05:10:54,20.784,21.0914,15.3008,35.2414,34.982,20.8402,21.1079,1684.63,316.219,1604.42,4.464069936848508,20.0,20.161111111111108
2024-06-06 05:10:55,20.7508,21.0882,15.1895,35.1948,34.9852,20.8269,21.1046,1679.38,318.845,1605.9,4.531830492416863,20.0,20.162037037037035
2024-06-06 05:10:56,20.7241,21.0882,15.0987,35.1493,34.982,20.8319,21.1079,1683.98,297.838,1608.46,4.591372299395399,20.0,20.16296296296296
2024-06-06 05:10:57,20.7113,21.098,15.0092,35.0999,34.9787,20.8376,21.1013,1673.47,312.937,1610.43,4.659673825892933,20.0,20.163888888888888
2024-06-06 05:10:58,20.679,21.1013,14.93,35.0256,34.9852,20.8446,21.1013,1687.92,287.334,1612.99,4.705467945959748,20.0,20.164814814814815
2024-06-06 05:10:59,20.6623,21.0947,14.8385,34.9806,34.9951,20.846,21.1046,1683.32,317.532,1613.97,4.769586679182207,20.0,20.165740740740738
2024-06-06 05:11:00,20.6458,21.0914,14.7734,34.9299,34.982,20.8362,21.1013,1693.17,266.984,1615.16,4.812935220615706,20.0,20.166666666666664
2024-06-06 05:11:01,20.6143,21.0947,14.6969,34.8947,34.9754,20.8299,21.1013,1694.48,322.455,1616.44,4.853660015010563,20.0,20.16759259259259
2024-06-06 05:11:02,20.6076,21.1046,14.6239,34.866,34.982,20.8359,21.1013,1701.05,328.035,1621.66,4.923891242288928,20.0,20.168518518518518
2024-06-06 05:11:03,20.5694,21.1013,14.5446,34.8449,34.982,20.8251,21.1013,1709.91,292.258,1621.16,4.956183184795251,20.0,20.169444444444444
2024-06-06 05:11:04,20.5466,21.0882,14.4888,34.8498,34.982,20.841,21.1013,1720.41,323.44,1621.85,4.985450996225129,20.0,20.170370370370367
2024-06-06 05:11:05,20.5234,21.0947,14.4362,34.877,34.9885,20.8478,21.1013,1708.6,271.579,1622.05,5.01026439099649,20.0,20.171296296296294
2024-06-06 05:11:06,20.5019,21.098,14.3964,34.8777,34.9951,20.8414,21.098,1710.89,285.693,1623.82,5.030810486098281,20.0,20.17222222222222
2024-06-06 05:11:07,20.4824,21.0947,14.3346,34.918,34.9885,20.8491,21.1079,1719.1,327.051,1624.91,5.069065205524487,20.0,20.173148148148147
2024-06-06 05:11:08,20.4626,21.098,14.2909,34.9463,34.982,20.8369,21.1013,1726.32,325.738,1626.58,5.09400153003591,20.0,20.174074074074074
2024-06-06 05:11:09,20.4437,21.0947,14.2456,34.9701,34.9852,20.8425,21.1177,1731.24,330.99,1627.37,5.118276224134004,20.0,20.174999999999997
2024-06-06 05:11:10,20.4225,21.1046,14.1843,35.0042,34.982,20.849,21.1013,1740.43,304.731,1627.76,5.152624594790921,20.0,20.175925925925924
2024-06-06 05:11:11,20.3996,21.0816,14.1264,35.0549,34.9885,20.8451,21.1013,1747.98,306.7,1628.55,5.184048624652356,20.0,20.17685185185185
2024-06-06 05:11:12,20.384,21.1079,14.1048,35.0722,34.9852,20.8409,21.0947,1747.66,296.525,1629.34,5.191524062836979,20.0,20.177777777777777
2024-06-06 05:11:13,20.3703,21.1144,14.0621,35.1234,34.982,20.8289,21.1079,1744.05,322.455,1626.87,5.2075942707688165,20.0,20.178703703703704
2024-06-06 05:11:14,20.3389,21.0947,14.0033,35.1653,34.9754,20.831,21.1046,1761.11,306.044,1630.52,5.241948092780068,20.0,20.179629629629627
2024-06-06 05:11:15,20.3288,21.0947,13.9674,35.2134,34.982,20.8386,21.1046,1757.18,325.738,1631.7,5.267103516777004,20.0,20.180555555555554
2024-06-06 05:11:16,20.3134,21.0882,13.9202,35.279,34.982,20.8395,21.1046,1758.49,327.379,1632.49,5.295996094585706,20.0,20.18148148148148
2024-06-06 05:11:17,20.2901,21.098,13.8691,35.3232,34.9754,20.8355,21.1013,1755.86,309.326,1633.87,5.323521400875804,20.0,20.182407407407407
2024-06-06 05:11:18,20.2626,21.0947,13.8186,35.3836,34.9787,20.837,21.1046,1760.13,324.425,1634.85,5.345794737528203,20.0,20.18333333333333
2024-06-06 05:11:19,20.2502,21.1046,13.7676,35.4143,34.982,20.8376,21.1013,1766.04,311.295,1635.05,5.3784743102475625,20.0,20.184259259259257
2024-06-06 05:11:20,20.2308,21.0914,13.7183,35.4668,34.9885,20.8385,21.1013,1776.54,310.311,1635.44,5.404570516319452,20.0,20.185185185185183
2024-06-06 05:11:21,20.2099,21.1013,13.6691,35.5231,34.982,20.8362,21.1013,1773.92,308.998,1635.24,5.4273922166946,20.0,20.18611111111111
2024-06-06 05:11:22,20.2046,21.1013,13.6319,35.5753,34.9852,20.8374,21.1013,1764.72,297.181,1632.59,5.445023743148514,20.0,20.187037037037037
2024-06-06 05:11:23,20.1876,21.098,13.5773,35.6178,34.982,20.8463,21.1111,1770.3,311.952,1636.43,5.489053177665141,20.0,20.18796296296296
2024-06-06 05:11:24,20.1653,21.1046,13.5236,35.664,34.9852,20.8469,21.1144,1771.29,327.707,1637.02,5.517115501980179,20.0,20.188888888888886
2024-06-06 05:11:25,20.156,21.0914,13.4785,35.7001,34.9885,20.8406,21.098,1763.08,302.433,1637.61,5.54885292915169,20.0,20.189814814814813
2024-06-06 05:11:26,20.1254,21.1046,13.4135,35.7153,34.982,20.8502,21.1013,1777.85,277.159,1638.69,5.581116866422467,20.0,20.19074074074074
2024-06-06 05:11:27,20.1265,21.075,13.374,35.7402,34.982,20.8482,21.1079,1767.02,319.173,1643.12,5.630055946532561,20.0,20.191666666666666
2024-06-06 05:11:28,20.0917,21.1407,13.3174,35.7518,34.9787,20.8562,21.1702,1764.07,299.807,1640.66,5.639775949289911,20.0,20.19259259259259
2024-06-06 05:11:29,20.0918,21.1604,13.2551,35.7598,34.9852,20.8476,21.167,1768.01,285.365,1640.66,5.691725526255152,20.0,20.193518518518516
2024-06-06 05:11:30,20.0643,21.1735,13.1913,35.7521,34.982,20.8729,21.1702,1764.4,308.341,1641.94,5.726410306315502,20.0,20.194444444444443
2024-06-06 05:11:31,20.0671,21.1702,13.1351,35.757,34.982,20.8586,21.1637,1770.63,328.035,1642.14,5.776271124027016,20.0,20.19537037037037
2024-06-06 05:11:32,20.0407,21.1604,13.0832,35.7185,34.982,20.8528,21.1702,1760.79,327.379,1644.11,5.804474687285026,20.0,20.196296296296296
2024-06-06 05:11:33,20.024,21.1604,13.0137,35.7013,34.9885,20.8606,21.1637,1747.66,341.493,1644.7,5.850623238243598,20.0,20.19722222222222
2024-06-06 05:11:34,20.0099,21.1702,12.9569,35.6529,34.9787,20.8443,21.1702,1752.25,286.678,1644.11,5.884148037286561,20.0,20.198148148148146
2024-06-06 05:11:35,20.0012,21.167,12.9054,35.6059,34.9885,20.8681,21.1702,1749.3,320.158,1646.17,5.927272373442206,20.0,20.199074074074073
2024-06-06 05:11:36,19.9945,21.1604,12.8535,35.5458,34.9852,20.8716,21.167,1745.69,286.021,1646.47,5.966115967009251,20.0,20.2
2024-06-06 05:11:37,19.9787,21.1604,12.7767,35.5019,34.982,20.8621,21.1735,1746.02,277.487,1646.57,6.017445301331191,20.0,20.200925925925926
2024-06-06 05:11:38,19.9515,21.167,12.705,35.4074,34.982,20.866,21.1702,1747.66,319.829,1647.26,6.057163337192911,20.0,20.20185185185185
2024-06-06 05:11:39,19.9473,21.1702,12.6488,35.3447,34.9787,20.8566,21.1571,1750.28,300.792,1647.45,6.101332467548306,20.0,20.202777777777776
2024-06-06 05:11:40,19.9362,21.167,12.5759,35.2877,34.982,20.8624,21.167,1733.54,329.677,1648.34,6.156319485054102,20.0,20.203703703703702
2024-06-06 05:11:41,19.9208,21.1637,12.5239,35.2248,34.982,20.8633,21.167,1735.18,323.44,1648.93,6.1891470684118115,20.0,20.20462962962963
2024-06-06 05:11:42,19.901,21.1571,12.4618,35.1399,34.9754,20.866,21.1571,1737.48,322.455,1648.64,6.223445678144309,20.0,20.205555555555556
2024-06-06 05:11:43,19.8907,21.1571,12.3924,35.0841,34.982,20.8616,21.1702,1739.12,314.578,1649.03,6.2743711418552595,20.0,20.20648148148148
2024-06-06 05:11:44,19.8819,21.1702,12.3421,35.0425,34.9787,20.8752,21.167,1738.47,292.914,1649.42,6.310589318421177,20.0,20.207407407407405
2024-06-06 05:11:45,19.8899,21.1505,12.2765,35.0135,34.982,20.8667,21.1702,1738.47,316.219,1650.02,6.374508313777386,20.0,20.208333333333332
2024-06-06 05:11:46,19.8669,21.1407,12.2082,34.9834,34.9885,20.8727,21.1702,1723.37,285.693,1650.61,6.414729768485449,20.0,20.20925925925926
2024-06-06 05:11:47,19.8512,21.167,12.1609,34.981,34.9754,20.8782,21.1768,1723.37,315.234,1652.08,6.446933514543405,20.0,20.210185185185182
2024-06-06 05:11:48,19.8439,21.167,12.1054,34.9584,34.9787,20.8712,21.1702,1730.26,329.02,1652.77,6.490050018468385,20.0,20.21111111111111
2024-06-06 05:11:49,19.8374,21.1637,12.0454,34.9534,34.9918,20.8743,21.1735,1735.51,339.195,1653.07,6.536105054571737,20.0,20.212037037037035
2024-06-06 05:11:50,19.8296,21.1637,11.9881,34.9548,34.9787,20.8749,21.1735,1732.23,299.479,1653.46,6.579178593624466,20.0,20.212962962962962
2024-06-06 05:11:51,19.8118,21.1604,11.941,34.9821,34.982,20.8658,21.1735,1723.04,314.578,1653.07,6.602204268932659,20.0,20.21388888888889
2024-06-06 05:11:52,19.7965,21.1571,11.8674,34.9977,34.9885,20.8587,21.1702,1728.29,291.601,1652.67,6.649498226413657,20.0,20.21481481481481
2024-06-06 05:11:53,19.7957,21.167,11.8212,35.0052,34.9885,20.8601,21.1702,1725.01,285.036,1652.97,6.688785511408137,20.0,20.21574074074074
2024-06-06 05:11:54,19.7936,21.1604,11.7642,35.0361,34.9787,20.8563,21.1735,1715.16,294.555,1652.67,6.733611766677907,20.0,20.216666666666665
2024-06-06 05:11:55,19.7698,21.1637,11.7,35.0713,34.982,20.8548,21.1604,1711.88,328.035,1652.87,6.768310973062703,20.0,20.21759259259259
2024-06-06 05:11:56,19.7656,21.167,11.6571,35.0516,34.982,20.8661,21.1702,1723.04,295.54,1653.17,6.802003833457528,20.0,20.21851851851852
2024-06-06 05:11:57,19.7498,21.1637,11.599,35.0742,34.9852,20.8645,21.1801,1715.16,328.035,1656.71,6.852129563241624,20.0,20.21944444444444
2024-06-06 05:11:58,19.7437,21.1637,11.5516,35.106,34.9852,20.865,21.167,1711.55,299.807,1652.58,6.869681041608684,20.0,20.220370370370368
2024-06-06 05:11:59,19.7255,21.1735,11.4966,35.1187,34.9852,20.8503,21.167,1705.31,303.746,1651.39,6.895571576398515,20.0,20.221296296296295
2024-06-06 05:12:00,19.7252,21.1834,11.4459,35.142,34.9885,20.8605,21.1735,1710.89,293.899,1651.89,6.9399058615286755,20.0,20.22222222222222
2024-06-06 05:12:01,19.7105,21.1473,11.3994,35.1488,34.982,20.8556,21.1702,1715.16,310.639,1652.18,6.96778440167571,20.0,20.223148148148148
2024-06-06 05:12:02,19.7012,21.167,11.3577,35.1876,34.982,20.8581,21.1702,1715.16,330.661,1653.46,7.000366842556362,20.0,20.22407407407407
2024-06-06 05:12:03,19.7038,21.1637,11.3042,35.2394,34.9885,20.8656,21.1735,1707.94,302.433,1654.45,7.051655501036994,20.0,20.224999999999998
2024-06-06 05:12:04,19.6982,21.1604,11.2708,35.2726,34.9852,20.8724,21.1801,1715.16,333.615,1655.92,7.081280457111094,20.0,20.225925925925925
2024-06-06 05:12:05,19.6869,21.1702,11.2211,35.3183,34.9885,20.8772,21.1735,1718.11,283.067,1658.68,7.125403259327325,20.0,20.22685185185185
2024-06-06 05:12:06,19.6766,21.1735,11.1798,35.3951,34.9885,20.8796,21.1735,1713.19,317.204,1659.57,7.15533229167196,20.0,20.227777777777778
2024-06-06 05:12:07,19.6592,21.167,11.1423,35.4549,34.982,20.8693,21.1702,1727.63,315.234,1660.55,7.17649424265748,20.0,20.2287037037037
2024-06-06 05:12:08,19.6495,21.1637,11.1022,35.5018,34.9787,20.8915,21.1735,1716.15,306.044,1660.75,7.202977270093948,20.0,20.229629629629628
2024-06-06 05:12:09,19.6445,21.167,11.0514,35.5389,34.982,20.8756,21.1702,1712.86,308.998,1661.54,7.24501856275385,20.0,20.230555555555554
2024-06-06 05:12:10,19.6244,21.1735,11.0057,35.5871,34.9852,20.8625,21.1735,1711.22,336.57,1662.42,7.270451051339877,20.0,20.23148148148148
2024-06-06 05:12:11,19.632,21.1604,10.984,35.6386,34.9885,20.8781,21.167,1722.05,327.379,1663.51,7.29995079219502,20.0,20.232407407407408
2024-06-06 05:12:12,19.6165,21.1637,10.9383,35.669,34.982,20.882,21.1702,1727.96,311.295,1664.19,7.328437672125965,20.0,20.23333333333333
2024-06-06 05:12:13,19.6088,21.1702,10.9168,35.6845,34.982,20.8848,21.167,1717.79,303.418,1664.19,7.340091291525756,20.0,20.234259259259257
2024-06-06 05:12:14,19.5978,21.1604,10.8877,35.7299,34.982,20.8822,21.1637,1728.62,300.792,1664.69,7.357586007913229,20.0,20.235185185185184
2024-06-06 05:12:15,19.5876,21.1604,10.845,35.73,34.982,20.8989,21.1702,1725.34,297.509,1662.52,7.375412633279519,20.0,20.23611111111111
2024-06-06 05:12:16,19.5742,21.167,10.8071,35.7168,34.9852,20.881,21.167,1723.69,332.959,1666.56,7.414054085776934,20.0,20.237037037037034
2024-06-06 05:12:17,19.5738,21.1538,10.7739,35.7186,34.9852,20.8871,21.167,1725.34,324.753,1663.31,7.427279566129922,20.0,20.23796296296296
2024-06-06 05:12:18,19.5716,21.1604,10.7514,35.7086,34.9852,20.8868,21.167,1707.28,301.448,1663.6,7.445711086316468,20.0,20.238888888888887
2024-06-06 05:12:19,19.5537,21.167,10.7261,35.6653,34.9787,20.9036,21.1735,1721.4,301.777,1667.05,7.467411901368724,20.0,20.239814814814814
2024-06-06 05:12:20,19.5571,21.1735,10.6838,35.6303,34.982,20.8922,21.167,1707.28,327.051,1663.51,7.490131055086027,20.0,20.24074074074074
2024-06-06 05:12:21,19.5544,21.1637,10.6704,35.6136,34.982,20.9037,21.167,1719.43,315.234,1665.87,7.509802105570003,20.0,20.241666666666664
2024-06-06 05:12:22,19.5493,21.1604,10.6303,35.5667,34.982,20.8953,21.167,1715.49,301.777,1667.54,7.546946303487974,20.0,20.24259259259259
2024-06-06 05:12:23,19.5357,21.1637,10.6106,35.5133,34.9787,20.8926,21.1702,1701.7,287.991,1668.23,7.555232845654038,20.0,20.243518518518517
2024-06-06 05:12:24,19.5332,21.1637,10.5906,35.4438,34.9885,20.8932,21.1735,1711.22,297.838,1669.32,7.5749930328600135,20.0,20.244444444444444
2024-06-06 05:12:25,19.5267,21.1604,10.5628,35.3718,34.982,20.8843,21.1702,1712.86,307.685,1669.32,7.593035587776913,20.0,20.24537037037037
2024-06-06 05:12:26,19.5222,21.167,10.5574,35.2847,34.9852,20.8812,21.1702,1712.21,310.967,1669.32,7.593797949252282,20.0,20.246296296296293
2024-06-06 05:12:27,19.5102,21.1702,10.5185,35.2466,34.9852,20.8905,21.1735,1716.15,284.708,1668.82,7.614302743355121,20.0,20.24722222222222
2024-06-06 05:12:28,19.5242,21.1702,10.5163,35.2027,34.982,20.8957,21.2031,1712.53,303.418,1668.23,7.6253243045307215,20.0,20.248148148148147
2024-06-06 05:12:29,19.5197,21.167,10.4804,35.1584,34.982,20.8938,21.1571,1707.94,283.395,1665.47,7.639245202225894,20.0,20.249074074074073
2024-06-06 05:12:30,19.5045,21.1571,10.4627,35.1292,34.982,20.8852,21.167,1710.24,297.509,1669.51,7.659893949531619,20.0,20.25
2024-06-06 05:12:31,19.4998,21.1735,10.4485,35.0847,34.9852,20.914,21.1735,1702.36,333.944,1669.81,7.66931989325624,20.0,20.250925925925923
2024-06-06 05:12:32,19.5013,21.1538,10.4405,35.076,34.982,20.9021,21.1702,1701.37,347.401,1669.81,7.6773694042641525,20.0,20.25185185185185
2024-06-06 05:12:33,19.4868,21.1735,10.4102,35.0513,34.982,20.9001,21.1768,1706.3,308.669,1668.53,7.684861629352244,20.0,20.252777777777776
2024-06-06 05:12:34,19.4954,21.1571,10.3848,35.0346,34.9852,20.9096,21.1637,1702.69,311.952,1669.22,7.716838206215319,20.0,20.253703703703703
2024-06-06 05:12:35,19.4745,21.1604,10.3715,34.9988,34.9951,20.9088,21.1735,1710.24,324.425,1669.51,7.711740430288918,20.0,20.25462962962963
2024-06-06 05:12:36,19.4812,21.1604,10.3542,34.9849,34.9918,20.9106,21.1702,1697.76,324.753,1669.32,7.731192428478666,20.0,20.255555555555553
2024-06-06 05:12:37,19.4783,21.1604,10.3465,34.9824,34.982,20.8968,21.1702,1704.99,318.517,1667.94,7.728863742653212,20.0,20.25648148148148
2024-06-06 05:12:38,19.4728,21.1735,10.3275,34.9673,34.9885,20.911,21.1702,1706.3,301.12,1665.28,7.727945639795448,20.0,20.257407407407406
2024-06-06 05:12:39,19.4746,21.1604,10.3133,34.9586,34.9852,20.9124,21.1735,1692.84,288.647,1670.99,7.768010279392573,20.0,20.258333333333333
2024-06-06 05:12:40,19.4614,21.1571,10.2989,34.9462,34.9852,20.9104,21.167,1695.47,325.41,1673.16,7.779116881289776,20.0,20.25925925925926
2024-06-06 05:12:41,19.4769,21.1702,10.2786,34.9781,34.982,20.9101,21.1735,1692.51,319.501,1672.96,7.808578180024344,20.0,20.260185185185183
2024-06-06 05:12:42,19.4571,21.1702,10.264,34.9909,34.9852,20.9039,21.1702,1702.69,320.814,1674.04,7.809201894525266,20.0,20.26111111111111
2024-06-06 05:12:43,19.4538,21.1735,10.2583,34.9809,34.982,20.899,21.1702,1703.34,306.044,1673.75,7.8098874372183476,20.0,20.262037037037036
2024-06-06 05:12:44,19.4602,21.1637,10.2456,35.0382,34.9852,20.9075,21.167,1696.78,316.875,1673.55,7.8251742186024655,20.0,20.262962962962963
2024-06-06 05:12:45,19.4598,21.1604,10.2418,35.0772,34.9885,20.8933,21.167,1703.02,282.739,1672.86,7.8248340607903675,20.0,20.26388888888889
2024-06-06 05:12:46,19.4486,21.2425,10.219,35.1114,34.9852,20.8976,21.2359,1712.53,267.968,1671.88,7.830091153473132,20.0,20.264814814814812
2024-06-06 05:12:47,19.4503,21.2326,10.2025,35.1572,34.982,20.9061,21.2392,1704.99,285.365,1671.28,7.842715854796148,20.0,20.26574074074074
2024-06-06 05:12:48,19.4484,21.2228,10.1869,35.2177,34.982,20.8902,21.2293,1694.15,294.555,1672.47,7.859926830803995,20.0,20.266666666666666
2024-06-06 05:12:49,19.4395,21.2326,10.1758,35.2622,34.9852,20.9102,21.2359,1694.48,287.662,1674.53,7.871477357040444,20.0,20.267592592592592
2024-06-06 05:12:50,19.4456,21.2261,10.1666,35.2792,34.982,20.9059,21.2359,1705.64,287.991,1675.52,7.889139338617144,20.0,20.268518518518515
2024-06-06 05:12:51,19.4438,21.2228,10.1674,35.3257,34.982,20.9042,21.2359,1709.91,314.906,1674.34,7.881374340809544,20.0,20.269444444444442
2024-06-06 05:12:52,19.435,21.2228,10.1402,35.377,34.9918,20.8954,21.2326,1696.78,335.585,1673.65,7.893752890370962,20.0,20.27037037037037
2024-06-06 05:12:53,19.4346,21.2326,10.1396,35.3994,34.9885,20.9239,21.2392,1705.64,332.302,1673.16,7.891611613815931,20.0,20.271296296296295
2024-06-06 05:12:54,19.4389,21.2228,10.1314,35.4437,34.982,20.9173,21.2359,1708.92,325.738,1673.06,7.90175203102725,20.0,20.272222222222222
2024-06-06 05:12:55,19.4323,21.2293,10.1163,35.4946,34.9885,20.9139,21.2425,1709.91,315.891,1674.04,7.913600945208616,20.0,20.273148148148145
2024-06-06 05:12:56,19.4253,21.2228,10.1062,35.5225,34.982,20.9131,21.2392,1711.88,316.219,1674.73,7.919497167703971,20.0,20.274074074074072
2024-06-06 05:12:57,19.4495,21.2261,10.1046,35.5689,34.982,20.9216,21.2392,1718.44,288.319,1675.13,7.943319121319275,20.0,20.275
2024-06-06 05:12:58,19.446,21.2326,10.0899,35.6169,34.9885,20.9085,21.2392,1705.31,279.128,1677.88,7.965895193096405,20.0,20.275925925925925
2024-06-06 05:12:59,19.4615,21.2195,10.0795,35.6165,34.9852,20.9133,21.2392,1706.63,287.334,1678.87,7.992659892614973,20.0,20.276851851851852
2024-06-06 05:13:00,19.4526,21.2293,10.073,35.6474,34.9852,20.9279,21.2293,1709.25,288.975,1678.77,7.990139346315503,20.0,20.277777777777775
2024-06-06 05:13:01,19.4445,21.2293,10.0656,35.6508,34.982,20.9244,21.2523,1705.31,273.548,1682.02,8.005010327335281,20.0,20.2787037037037
2024-06-06 05:13:02,19.4567,21.2326,10.0528,35.6684,34.9885,20.9354,21.2425,1703.67,303.746,1677.98,8.007069868588244,20.0,20.27962962962963
2024-06-06 05:13:03,19.4508,21.2129,10.0424,35.6769,34.9852,20.9286,21.2359,1711.88,313.265,1678.77,8.014673016533195,20.0,20.280555555555555
2024-06-06 05:13:04,19.4597,21.2326,10.0411,35.6676,34.9885,20.9219,21.2425,1720.74,286.349,1679.75,8.028045748404551,20.0,20.28148148148148
2024-06-06 05:13:05,19.4459,21.2359,10.0343,35.6573,34.982,20.9318,21.2392,1715.82,328.692,1680.84,8.02728479860822,20.0,20.282407407407405
2024-06-06 05:13:06,19.4536,21.2326,10.0367,35.6449,34.982,20.9455,21.2392,1707.28,302.105,1681.72,8.036010276030803,20.0,20.28333333333333
2024-06-06 05:13:07,19.4619,21.2326,10.0225,35.5951,34.982,20.9201,21.2392,1722.05,309.654,1682.51,8.058994879699831,20.0,20.284259259259258
2024-06-06 05:13:08,19.4643,21.2293,10.0174,35.5537,34.9721,20.9356,21.2392,1704.99,331.974,1682.41,8.064918722796412,20.0,20.285185185185185
2024-06-06 05:13:09,19.4739,21.2228,10.0201,35.4958,34.982,20.9184,21.2392,1710.24,277.487,1682.12,8.06941814623816,20.0,20.28611111111111
2024-06-06 05:13:10,19.4798,21.2293,10.0247,35.4395,34.9852,20.9213,21.2359,1700.39,280.769,1681.62,8.068128863135229,20.0,20.287037037037035
2024-06-06 05:13:11,19.485,21.2293,10.0138,35.4092,34.982,20.9286,21.2392,1704.99,301.12,1681.82,8.08282835001791,20.0,20.28796296296296
2024-06-06 05:13:12,19.4872,21.2293,9.9985,35.3554,34.9852,20.9209,21.2425,1717.46,328.692,1682.02,8.098726022559825,20.0,20.288888888888888
2024-06-06 05:13:13,19.4964,21.2293,10.0142,35.2923,34.9852,20.9153,21.2392,1709.25,315.891,1681.53,8.09082051448324,20.0,20.289814814814815
2024-06-06 05:13:14,19.4928,21.2228,9.98886,35.2346,34.9852,20.9143,21.2392,1711.55,288.647,1681.13,8.107441429565599,20.0,20.29074074074074
2024-06-06 05:13:15,19.5077,21.2195,10.0,35.1848,34.9852,20.9173,21.2392,1706.63,294.555,1680.54,8.107802471194935,20.0,20.291666666666664
2024-06-06 05:13:16,19.5024,21.2392,10.0015,35.1281,34.9885,20.9158,21.2359,1709.58,313.921,1680.25,8.100605580826507,20.0,20.29259259259259
2024-06-06 05:13:17,19.5163,21.2228,9.98665,35.066,34.982,20.9154,21.2326,1717.79,333.287,1680.05,8.1241511170837,20.0,20.293518518518518
2024-06-06 05:13:18,19.5128,21.2064,9.98164,34.9964,34.9787,20.9152,21.2392,1706.3,324.097,1679.06,8.120650349533289,20.0,20.294444444444444
2024-06-06 05:13:19,19.5183,21.2458,9.98019,34.9591,34.9852,20.9231,21.2425,1696.78,311.952,1678.47,8.12371625154253,20.0,20.295370370370367
2024-06-06 05:13:20,19.5174,21.2195,9.97718,34.9293,34.982,20.9243,21.2458,1702.69,293.242,1678.08,8.123625363110557,20.0,20.296296296296294
2024-06-06 05:13:21,19.5268,21.2228,9.9978,34.8989,34.9885,20.9221,21.2392,1700.72,296.525,1677.88,8.113104316436942,20.0,20.29722222222222
2024-06-06 05:13:22,19.5241,21.2228,9.97284,34.8627,34.9885,20.9217,21.2359,1695.47,285.036,1677.88,8.132056746081588,20.0,20.298148148148147
2024-06-06 05:13:23,19.5458,21.2326,9.98511,34.8343,34.9852,20.9323,21.2359,1704.33,303.089,1677.69,8.139163792518444,20.0,20.299074074074074
2024-06-06 05:13:24,19.5323,21.2195,9.96401,34.7982,34.982,20.9401,21.2392,1699.08,313.921,1678.18,8.148012871573318,20.0,20.299999999999997
2024-06-06 05:13:25,19.5397,21.2392,9.97015,34.792,34.9852,20.9219,21.2425,1693.17,326.066,1677.88,8.147629070349359,20.0,20.300925925925924
2024-06-06 05:13:26,19.5368,21.2293,9.96764,34.7826,34.982,20.9389,21.2359,1701.37,331.646,1677.49,8.145403293184561,20.0,20.30185185185185
2024-06-06 05:13:27,19.5431,21.2326,9.97098,34.7778,34.982,20.924,21.2359,1695.47,326.722,1677.19,8.146465723426418,20.0,20.302777777777777
2024-06-06 05:13:28,19.5466,21.2326,9.9744,34.772,34.982,20.94,21.2359,1693.5,317.532,1676.8,8.144639480247426,20.0,20.303703703703704
2024-06-06 05:13:29,19.5548,21.2326,9.95388,34.7714,34.982,20.9369,21.2228,1704.0,303.746,1679.56,8.182522528842098,20.0,20.304629629629627
2024-06-06 05:13:30,19.5559,21.2195,9.95856,34.7944,34.982,20.9371,21.2326,1699.73,283.724,1677.09,8.167442501297922,20.0,20.305555555555554
2024-06-06 05:13:31,19.569,21.2129,9.95234,34.7722,34.9787,20.9428,21.2458,1703.34,286.349,1677.78,8.187251105339378,20.0,20.30648148148148
2024-06-06 05:13:32,19.5588,21.2261,9.94264,34.801,34.9885,20.9533,21.2425,1693.5,322.455,1678.08,8.188289292252088,20.0,20.307407407407407
2024-06-06 05:13:33,19.5681,21.2293,9.95045,34.8432,34.9885,20.9485,21.2326,1701.05,328.364,1677.19,8.185214567401173,20.0,20.308333333333334
2024-06-06 05:13:34,19.5697,21.2195,9.94429,34.897,34.9885,20.9471,21.2425,1695.14,290.617,1676.11,8.186543814721151,20.0,20.309259259259257
2024-06-06 05:13:35,19.586,21.2293,9.95031,34.9271,34.9721,20.953,21.2359,1706.3,309.982,1675.81,8.193820255790447,20.0,20.310185185185183
2024-06-06 05:13:36,19.5834,21.2228,9.94224,34.9541,34.9852,20.9488,21.2359,1697.76,320.486,1674.93,8.194166558567261,20.0,20.31111111111111
2024-06-06 05:13:37,19.5929,21.2326,9.94227,34.9932,34.982,20.944,21.2392,1697.11,338.867,1674.83,8.201725548715372,20.0,20.312037037037037
2024-06-06 05:13:38,19.5786,21.2228,9.95274,35.0405,34.9754,20.9492,21.2326,1708.6,317.204,1674.34,8.1782810155044,20.0,20.312962962962963
2024-06-06 05:13:39,19.5875,21.2261,9.94667,35.1072,34.9852,20.9528,21.2392,1703.02,330.005,1675.62,8.197261619562806,20.0,20.313888888888886
2024-06-06 05:13:40,19.6028,21.2326,9.94178,35.1364,34.9885,20.9501,21.2458,1705.64,307.357,1679.26,8.23227292402584,20.0,20.314814814814813
2024-06-06 05:13:41,19.5987,21.2326,9.94559,35.1843,34.982,20.9607,21.2392,1706.63,296.853,1676.31,8.21108270794826,20.0,20.31574074074074
2024-06-06 05:13:42,19.612,21.2293,9.94338,35.2415,34.9852,20.9626,21.2458,1711.55,329.02,1674.53,8.21554275330898,20.0,20.316666666666666
2024-06-06 05:13:43,19.611,21.2392,9.94807,35.3169,34.982,20.9559,21.2359,1695.79,290.617,1675.72,8.21654280814276,20.0,20.317592592592593
2024-06-06 05:13:44,19.6094,21.2359,9.94123,35.3576,34.982,20.9564,21.2359,1698.42,310.311,1675.22,8.218545488365192,20.0,20.318518518518516
2024-06-06 05:13:45,19.6165,21.2261,9.94065,35.4223,34.9754,20.9537,21.2359,1710.89,300.135,1675.91,8.228461760226493,20.0,20.319444444444443
2024-06-06 05:13:46,19.6311,21.2326,9.94421,35.4941,34.982,20.9511,21.2326,1714.83,300.135,1672.96,8.223349737048794,20.0,20.32037037037037
2024-06-06 05:13:47,19.6368,21.2064,9.94816,35.5224,34.9852,20.949,21.2392,1710.57,313.265,1676.41,8.24179670197813,20.0,20.321296296296296
2024-06-06 05:13:48,19.6339,21.2129,9.94164,35.5683,34.9852,20.959,21.2458,1704.0,333.944,1677.19,8.248712288660917,20.0,20.32222222222222
2024-06-06 05:13:49,19.6597,21.2425,9.94246,35.6401,34.9852,20.9514,21.2359,1705.31,318.188,1677.39,8.270957982486532,20.0,20.323148148148146
2024-06-06 05:13:50,19.6543,21.2228,9.94243,35.6415,34.9787,20.9613,21.2392,1712.53,300.135,1677.88,8.268802016756684,20.0,20.324074074074073
2024-06-06 05:13:51,19.6644,21.2195,9.95789,35.6602,34.982,20.9607,21.2326,1705.31,293.899,1677.19,8.260839919380013,20.0,20.325
2024-06-06 05:13:52,19.6589,21.2293,9.94239,35.6653,34.9852,20.9607,21.2359,1704.66,296.525,1676.31,8.265011715665343,20.0,20.325925925925926
2024-06-06 05:13:53,19.6798,21.2458,9.9569,35.651,34.9852,20.9606,21.2392,1711.88,290.945,1676.21,8.269953775022827,20.0,20.32685185185185
2024-06-06 05:13:54,19.6773,21.2261,9.94916,35.6079,34.982,20.9767,21.2425,1703.02,288.975,1678.08,8.283641765063106,20.0,20.327777777777776
2024-06-06 05:13:55,19.6703,21.2293,9.95969,35.5968,34.982,20.9641,21.2326,1702.69,294.884,1677.98,8.268221986262265,20.0,20.328703703703702
2024-06-06 05:13:56,19.6853,21.2359,9.96607,35.5934,34.982,20.9661,21.2359,1711.88,313.593,1679.26,8.281874374691252,20.0,20.32962962962963
2024-06-06 05:13:57,19.6841,21.2129,9.96076,35.5564,34.982,20.971,21.2359,1694.48,314.25,1679.36,8.285869950302656,20.0,20.330555555555556
2024-06-06 05:13:58,19.6978,21.2359,9.95948,35.5059,34.9852,20.9753,21.2392,1699.41,330.99,1680.54,8.304466375809833,20.0,20.33148148148148
2024-06-06 05:13:59,19.703,21.2162,9.95866,35.4715,34.9852,20.9797,21.2392,1706.3,326.722,1681.13,8.312517315952462,20.0,20.332407407407405
2024-06-06 05:14:00,19.7133,21.2326,9.97052,35.4187,34.9852,20.9713,21.2392,1699.08,321.142,1680.15,8.306341607295533,20.0,20.333333333333332
2024-06-06 05:14:01,19.7238,21.2293,9.97518,35.3274,34.9852,20.9824,21.2425,1695.79,294.884,1680.25,8.311815257223731,20.0,20.334074074074074
2024-06-06 05:14:02,19.7225,21.2326,9.97471,35.2842,34.9918,20.9815,21.2392,1712.86,271.251,1680.15,8.310612951968464,20.0,20.334814814814813
2024-06-06 05:14:03,19.7337,21.2425,9.97886,35.2347,34.982,20.9777,21.2458,1698.42,276.831,1680.93,8.320484471574995,20.0,20.335555555555555
2024-06-06 05:14:04,19.7438,21.2359,9.97592,35.173,34.9852,20.9823,21.2458,1701.05,287.006,1681.62,8.335027081642854,20.0,20.336296296296297
2024-06-06 05:14:05,19.7561,21.2326,9.98594,35.1081,34.982,20.983,21.2425,1700.06,321.799,1684.58,8.351647428907523,20.0,20.337037037037035
2024-06-06 05:14:06,19.7602,21.2326,9.99649,35.0249,34.982,20.9882,21.2392,1697.11,328.035,1681.13,8.329041109294039,20.0,20.337777777777777
2024-06-06 05:14:07,19.7576,21.2228,9.9893,34.9758,34.982,20.9946,21.2425,1703.02,327.051,1680.34,8.329040819904911,20.0,20.338518518518516
2024-06-06 05:14:08,19.782,21.2228,9.99204,34.9486,34.9787,20.991,21.2392,1691.86,311.952,1679.95,8.34557201766026,20.0,20.339259259259258
2024-06-06 05:14:09,19.7821,21.2195,9.99692,34.9387,34.982,20.9922,21.2425,1692.51,321.799,1678.28,8.333205155502124,20.0,20.34
2024-06-06 05:14:10,19.788,21.2359,10.0048,34.8937,34.982,21.0014,21.2458,1695.47,272.235,1678.47,8.332462178784983,20.0,20.34074074074074
2024-06-06 05:14:11,19.7776,21.2326,9.99232,34.8578,34.9885,20.9955,21.2458,1689.56,317.204,1678.77,8.3357233509653,20.0,20.34148148148148
2024-06-06 05:14:12,19.7867,21.2261,10.0051,34.8231,34.9787,20.9751,21.2458,1689.23,309.326,1681.23,8.344798723030245,20.0,20.342222222222222
2024-06-06 05:14:13,19.8079,21.2359,9.99588,34.8025,34.9787,20.9989,21.2392,1686.6,308.013,1680.05,8.364875230868666,20.0,20.34296296296296
2024-06-06 05:14:14,19.7954,21.2261,10.0022,34.7812,34.982,20.9928,21.2458,1686.28,303.089,1681.13,8.354197880881173,20.0,20.343703703703703
2024-06-06 05:14:15,19.7919,21.2293,10.0024,34.776,34.9852,20.999,21.249,1680.37,274.861,1683.2,8.361324314664161,20.0,20.344444444444445
2024-06-06 05:14:16,19.8169,21.2293,10.0154,34.8181,34.9852,20.9938,21.2392,1698.09,281.426,1680.44,8.357846499786678,20.0,20.345185185185183
2024-06-06 05:14:17,19.817,21.2162,10.011,34.8122,34.982,20.9844,21.2458,1703.02,294.227,1678.77,8.35337396370525,20.0,20.345925925925926
2024-06-06 05:14:18,19.8243,21.2359,10.0138,34.8108,34.982,21.001,21.2425,1694.81,304.731,1678.37,8.355216080509544,20.0,20.346666666666664
2024-06-06 05:14:19,19.8343,21.2195,10.0105,34.8586,34.9852,21.0005,21.2425,1692.51,318.845,1677.88,8.364100554498183,20.0,20.347407407407406
2024-06-06 05:14:20,19.8411,21.2195,10.0286,34.8655,34.982,20.9897,21.2392,1692.18,328.692,1677.59,8.353035635189658,20.0,20.348148148148148
2024-06-06 05:14:21,19.8405,21.2392,10.025,34.8975,34.982,21.0022,21.2458,1684.96,334.6,1678.28,8.359026119481818,20.0,20.348888888888887
2024-06-06 05:14:22,19.8409,21.2261,10.0338,34.9094,34.982,21.0104,21.2359,1696.78,298.494,1678.18,8.351374909498636,20.0,20.34962962962963
2024-06-06 05:14:23,19.8284,21.2359,10.0203,34.9573,34.9754,21.0099,21.2392,1697.11,311.295,1677.39,8.348294679150271,20.0,20.35037037037037
2024-06-06 05:14:24,19.8536,21.2425,10.0287,34.9946,34.982,20.9982,21.2425,1698.75,324.425,1677.0,8.360649885264495,20.0,20.35111111111111
2024-06-06 05:14:25,19.8511,21.2293,10.0455,35.0316,34.982,21.023,21.2359,1700.39,272.564,1675.81,8.338305186258465,20.0,20.35185185185185
2024-06-06 05:14:26,19.859,21.2261,10.0519,35.0989,34.9852,21.0106,21.2392,1710.24,284.708,1672.17,8.321466459149994,20.0,20.352592592592593
2024-06-06 05:14:27,19.8577,21.2261,10.0442,35.1438,34.982,21.0113,21.2392,1705.31,308.669,1677.29,8.352392991402503,20.0,20.35333333333333
2024-06-06 05:14:28,19.8613,21.2261,10.0506,35.1738,34.982,21.0117,21.2458,1695.79,328.035,1675.72,8.342193985452266,20.0,20.354074074074074
2024-06-06 05:14:29,19.8749,21.2326,10.0378,35.2309,34.9852,21.0023,21.2458,1707.28,333.287,1676.21,8.367088243248112,20.0,20.354814814814812
2024-06-06 05:14:30,19.8851,21.2359,10.0438,35.2668,34.9787,21.0038,21.2359,1697.44,325.41,1676.6,8.372608196958675,20.0,20.355555555555554
2024-06-06 05:14:31,19.8832,21.2326,10.0652,35.3029,34.9885,21.0065,21.2556,1699.41,279.456,1676.5,8.35228723472254,20.0,20.356296296296296
2024-06-06 05:14:32,19.8747,21.2261,10.0573,35.3472,34.982,21.0057,21.249,1715.82,310.639,1673.35,8.336084533965524,20.0,20.357037037037035
2024-06-06 05:14:33,19.88,21.2129,10.0549,35.3799,34.982,21.0322,21.2425,1702.03,325.081,1677.0,8.360820078342995,20.0,20.357777777777777
2024-06-06 05:14:34,19.887,21.2293,10.0563,35.3892,34.9852,21.0187,21.2359,1703.02,281.098,1676.41,8.362642314931339,20.0,20.35851851851852
2024-06-06 05:14:35,19.8913,21.2293,10.064,35.4198,34.982,21.0204,21.2359,1709.91,286.021,1676.5,8.360198853309111,20.0,20.359259259259257
2024-06-06 05:14:36,19.8918,21.2359,10.0643,35.4506,34.9754,21.0216,21.2425,1706.95,316.219,1676.9,8.362363715356958,20.0,20.36
2024-06-06 05:14:37,19.8885,21.2261,10.0671,35.49,34.9918,21.0136,21.2425,1699.73,325.738,1676.11,8.35323600988449,20.0,20.36074074074074
2024-06-06 05:14:38,19.9027,21.2359,10.0743,35.4831,34.9852,21.0219,21.2425,1704.0,281.098,1677.39,8.36557329396729,20.0,20.36148148148148
2024-06-06 05:14:39,19.9014,21.2261,10.0744,35.528,34.9787,21.0373,21.2392,1701.37,324.425,1678.28,8.368819690912112,20.0,20.362222222222222
2024-06-06 05:14:40,19.8997,21.2261,10.0846,35.5332,34.9852,21.0184,21.2392,1707.28,313.593,1678.08,8.357689372096916,20.0,20.36296296296296
2024-06-06 05:14:41,19.9141,21.2359,10.0739,35.5276,34.9852,21.0173,21.2458,1704.0,295.212,1677.49,8.376116345174996,20.0,20.363703703703703
2024-06-06 05:14:42,19.9173,21.2392,10.08,35.5035,34.9852,21.0281,21.2392,1706.3,293.899,1676.41,8.368256710577485,20.0,20.364444444444445
2024-06-06 05:14:43,19.936,21.2359,10.097,35.4595,34.9787,21.0198,21.2458,1713.52,327.707,1676.6,8.370651443394317,20.0,20.365185185185183
2024-06-06 05:14:44,19.9263,21.2392,10.0908,35.4252,34.9852,21.0231,21.2458,1707.94,292.586,1674.24,8.355895348284283,20.0,20.365925925925925
2024-06-06 05:14:45,19.9469,21.2359,10.0916,35.388,34.9852,21.0088,21.2392,1715.49,289.632,1676.11,8.38206842692638,20.0,20.366666666666667
2024-06-06 05:14:46,19.949,21.2064,10.0914,35.3571,34.982,21.0171,21.2392,1711.22,299.807,1676.01,8.383524401311629,20.0,20.367407407407406
2024-06-06 05:14:47,19.9414,21.2293,10.0963,35.3172,34.9852,21.0206,21.2359,1704.33,330.333,1675.42,8.369946132628003,20.0,20.368148148148148
2024-06-06 05:14:48,19.9322,21.2293,10.0934,35.2605,34.9852,21.0327,21.2425,1712.21,329.677,1674.44,8.359697419033816,20.0,20.36888888888889
2024-06-06 05:14:49,19.9447,21.2293,10.1066,35.2045,34.982,21.0235,21.2392,1706.95,291.601,1672.56,8.349717357801964,20.0,20.369629629629628
2024-06-06 05:14:50,19.9451,21.2293,10.095,35.151,34.9885,21.0273,21.2359,1706.95,287.991,1671.48,8.354503777821861,20.0,20.37037037037037
2024-06-06 05:14:51,19.9547,21.2228,10.1092,35.0913,34.9885,21.0182,21.2458,1709.58,279.785,1669.32,8.339811006309493,20.0,20.37111111111111
2024-06-06 05:14:52,19.9446,21.2359,10.1018,35.0328,34.982,21.0215,21.2458,1705.64,342.806,1669.71,8.33947180145685,20.0,20.37185185185185
