TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:14:53,19.9637,21.2392,10.1109,34.987,34.9852,21.0183,21.2458,1700.39,300.464,1670.4,8.351394213270522,20.0,20.372592592592593
2024-06-06 05:14:54,19.9748,21.2392,10.1064,34.9064,34.982,21.0168,21.2359,1702.69,294.884,1671.68,8.37102669629793,20.0,20.37333333333333
2024-06-06 05:14:55,19.9799,21.2228,10.1022,34.8404,34.9885,21.0279,21.249,1701.7,288.647,1670.89,8.374955873469766,20.0,20.374074074074073
2024-06-06 05:14:56,19.9704,21.2359,10.1054,34.7481,34.9852,21.0112,21.2359,1710.57,289.96,1671.38,8.366640844006648,20.0,20.374814814814815
2024-06-06 05:14:57,19.9852,21.2261,10.1205,34.7106,34.982,21.0385,21.2556,1700.39,320.158,1672.27,8.370841461378566,20.0,20.375555555555554
2024-06-06 05:14:58,19.9767,21.2326,10.1225,34.6657,34.9852,21.0407,21.2425,1701.7,317.86,1673.25,8.366831867215975,20.0,20.376296296296296
2024-06-06 05:14:59,19.9763,21.2392,10.1134,34.6337,34.982,21.0345,21.2359,1706.3,305.387,1673.84,8.377171520949563,20.0,20.377037037037038
2024-06-06 05:15:00,19.9864,21.2326,10.1187,34.6049,34.9885,21.0254,21.2326,1695.14,284.052,1673.06,8.377342843574276,20.0,20.377777777777776
2024-06-06 05:15:01,20.0048,21.2392,10.1172,34.5826,34.9787,21.0211,21.2392,1699.08,262.716,1673.84,8.398150759973335,20.0,20.37851851851852
2024-06-06 05:15:02,19.995,21.2392,10.1139,34.579,34.9885,21.0199,21.2458,1687.92,285.365,1673.94,8.3931313073685,20.0,20.379259259259257
2024-06-06 05:15:03,19.9995,21.2228,10.1196,34.5763,34.9852,21.0199,21.2392,1691.86,316.219,1674.83,8.396573928205001,20.0,20.38
2024-06-06 05:15:04,19.9996,21.2326,10.1171,34.5852,34.982,21.0259,21.2359,1700.39,333.615,1674.63,8.397780633666823,20.0,20.38074074074074
2024-06-06 05:15:05,20.0115,21.2359,10.1127,34.6016,34.9754,21.0213,21.2425,1699.73,298.822,1674.24,8.409672805001938,20.0,20.38148148148148
2024-06-06 05:15:06,19.9986,21.2293,10.1251,34.6478,34.9918,21.0076,21.2392,1690.54,284.38,1674.83,8.391134796924261,20.0,20.38222222222222
2024-06-06 05:15:07,20.0072,21.2359,10.1178,34.6761,34.982,21.0184,21.2458,1709.58,299.479,1676.01,8.410569125784297,20.0,20.382962962962964
2024-06-06 05:15:08,20.0158,21.2326,10.1169,34.7043,34.9852,21.0151,21.2425,1697.11,318.188,1675.62,8.416689542901414,20.0,20.383703703703702
2024-06-06 05:15:09,20.032,21.2326,10.131,34.7463,34.982,21.0047,21.2425,1696.78,292.914,1676.01,8.420434496975577,20.0,20.384444444444444
2024-06-06 05:15:10,20.0182,21.2293,10.1279,34.802,34.9852,21.016,21.2458,1702.36,285.693,1676.7,8.414797422112231,20.0,20.385185185185186
2024-06-06 05:15:11,20.0296,21.2293,10.1421,34.8308,34.982,21.0117,21.2392,1696.12,325.41,1678.67,8.422299118440069,20.0,20.385925925925925
2024-06-06 05:15:12,20.0358,21.2293,10.1402,34.8675,34.982,21.0089,21.2425,1700.06,311.952,1678.08,8.426236202435247,20.0,20.386666666666667
2024-06-06 05:15:13,20.0351,21.2425,10.1304,34.9024,34.982,21.0109,21.2359,1696.45,319.829,1678.08,8.43398497456045,20.0,20.387407407407405
2024-06-06 05:15:14,20.033,21.2458,10.1391,34.9687,34.9787,21.0189,21.2326,1699.73,316.547,1678.37,8.426244572545063,20.0,20.388148148148147
2024-06-06 05:15:15,20.0447,21.2195,10.136,34.992,34.9852,21.0187,21.2392,1688.9,311.952,1678.47,8.439351949354696,20.0,20.38888888888889
2024-06-06 05:15:16,20.0503,21.2162,10.1444,35.0523,34.9852,21.0231,21.2458,1703.02,300.792,1677.59,8.432543765464988,20.0,20.389629629629628
2024-06-06 05:15:17,20.0579,21.2392,10.1439,35.1054,34.9885,21.0129,21.2359,1709.91,302.761,1676.9,8.435967832515791,20.0,20.39037037037037
2024-06-06 05:15:18,20.0428,21.2228,10.1318,35.1513,34.9852,21.0155,21.2458,1688.9,281.426,1676.11,8.429442044307859,20.0,20.391111111111112
2024-06-06 05:15:19,20.0414,21.2326,10.1248,35.1874,34.9852,21.0143,21.2458,1700.39,306.372,1675.22,8.429726431157313,20.0,20.39185185185185
2024-06-06 05:15:20,20.0407,21.1735,10.1393,35.237,34.9852,21.022,21.1702,1702.36,320.158,1674.93,8.415348439710357,20.0,20.392592592592592
2024-06-06 05:15:21,20.0794,21.1735,10.1434,35.2839,34.9852,21.0287,21.1735,1701.37,299.151,1674.93,8.444755498915512,20.0,20.393333333333334
2024-06-06 05:15:22,20.0685,21.1834,10.1506,35.3101,34.982,21.0255,21.1768,1705.64,296.853,1674.24,8.425899494153699,20.0,20.394074074074073
2024-06-06 05:15:23,20.0684,21.1571,10.1461,35.3271,34.982,21.0309,21.1735,1710.24,332.959,1673.84,8.427623618035053,20.0,20.394814814814815
2024-06-06 05:15:24,20.0701,21.1768,10.1422,35.3258,34.9787,21.019,21.1801,1700.72,294.555,1674.04,8.433387593810279,20.0,20.395555555555553
2024-06-06 05:15:25,20.0728,21.1637,10.1468,35.3174,34.982,21.0296,21.1801,1715.82,319.501,1673.35,8.428298234170112,20.0,20.396296296296295
2024-06-06 05:15:26,20.0726,21.1768,10.1417,35.2917,34.982,21.0348,21.2064,1710.57,304.731,1674.44,8.437951691129292,20.0,20.397037037037038
2024-06-06 05:15:27,20.061,21.1735,10.1499,35.2974,34.982,21.044,21.1932,1704.99,296.853,1673.06,8.414187972572023,20.0,20.397777777777776
2024-06-06 05:15:28,20.0832,21.1768,10.1614,35.2978,34.9885,21.0262,21.1702,1709.25,330.333,1672.76,8.421761514837273,20.0,20.398518518518518
2024-06-06 05:15:29,20.0743,21.1637,10.1512,35.2909,34.9852,21.0471,21.1801,1705.31,302.433,1672.66,8.422361441886988,20.0,20.39925925925926
2024-06-06 05:15:30,20.0856,21.167,10.1552,35.2797,34.9852,21.0165,21.1702,1720.74,306.7,1672.27,8.426592197235964,20.0,20.4
2024-06-06 05:15:31,20.1002,21.1702,10.1721,35.2438,34.982,21.023,21.1702,1716.8,265.999,1672.27,8.424640497198347,20.0,20.40074074074074
2024-06-06 05:15:32,20.1056,21.1735,10.1655,35.2104,34.982,21.0204,21.1768,1722.71,336.57,1672.27,8.43482328000335,20.0,20.401481481481483
2024-06-06 05:15:33,20.0849,21.167,10.1566,35.1825,34.9852,21.0277,21.1702,1713.85,292.258,1671.88,8.42284541031327,20.0,20.40222222222222
2024-06-06 05:15:34,20.1064,21.167,10.1637,35.1619,34.9852,21.0265,21.1801,1705.97,300.135,1671.78,8.434557374376647,20.0,20.402962962962963
2024-06-06 05:15:35,20.106,21.1702,10.1583,35.1262,34.982,21.0149,21.1801,1701.37,330.661,1671.88,8.439303736608812,20.0,20.4037037037037
2024-06-06 05:15:36,20.1151,21.167,10.1683,35.1024,34.9885,21.0292,21.1735,1709.25,332.302,1671.58,8.437026005190544,20.0,20.404444444444444
2024-06-06 05:15:37,20.0972,21.1735,10.1637,35.0946,34.982,21.0221,21.1768,1702.69,306.7,1670.99,8.422770797850315,20.0,20.405185185185186
2024-06-06 05:15:38,20.0948,21.1702,10.1712,35.0583,34.982,21.0343,21.1834,1703.67,303.089,1668.33,8.400981833033548,20.0,20.405925925925924
2024-06-06 05:15:39,20.1093,21.1702,10.1744,35.0324,34.982,21.0151,21.1932,1701.05,295.868,1670.0,8.418966995231449,20.0,20.406666666666666
2024-06-06 05:15:40,20.1153,21.1801,10.1775,35.0184,34.9754,21.0259,21.1735,1700.39,326.394,1670.79,8.425408281611782,20.0,20.40740740740741
2024-06-06 05:15:41,20.1104,21.167,10.1699,34.9788,34.9918,21.0172,21.1768,1704.99,319.829,1671.28,8.430169008261545,20.0,20.408148148148147
2024-06-06 05:15:42,20.119,21.1735,10.1742,34.9768,34.9852,21.0308,21.1735,1708.92,294.884,1671.88,8.436843471337825,20.0,20.40888888888889
2024-06-06 05:15:43,20.1096,21.1604,10.1771,34.9505,34.9885,21.0173,21.1801,1712.53,295.868,1671.97,8.426862160298128,20.0,20.40962962962963
2024-06-06 05:15:44,20.1177,21.1604,10.1714,34.9874,34.982,21.0321,21.1702,1696.78,319.173,1671.38,8.435592481170135,20.0,20.41037037037037
2024-06-06 05:15:45,20.1287,21.1538,10.1779,34.9746,34.982,21.0251,21.1735,1700.39,282.411,1671.58,8.44041886561005,20.0,20.41111111111111
2024-06-06 05:15:46,20.1393,21.1867,10.1871,34.9661,34.9852,21.0409,21.1768,1708.6,323.768,1671.78,8.442616381995961,20.0,20.41185185185185
2024-06-06 05:15:47,20.1282,21.167,10.1813,34.9625,34.982,21.0332,21.1735,1701.7,321.799,1671.68,8.437615565381007,20.0,20.412592592592592
2024-06-06 05:15:48,20.1414,21.1702,10.1871,34.9712,34.982,21.0328,21.1801,1702.69,323.768,1670.99,8.440407444812143,20.0,20.413333333333334
2024-06-06 05:15:49,20.1295,21.1735,10.1804,34.9458,34.9885,21.0253,21.1801,1695.47,323.112,1674.93,8.455889385493188,20.0,20.414074074074072
2024-06-06 05:15:50,20.1268,21.1735,10.1753,34.9365,34.9885,21.0196,21.1768,1709.58,304.731,1672.76,8.446971286954293,20.0,20.414814814814815
2024-06-06 05:15:51,20.14,21.1604,10.1801,34.9614,34.9852,21.0192,21.1801,1700.39,285.036,1673.25,8.45657777539367,20.0,20.415555555555557
2024-06-06 05:15:52,20.1386,21.167,10.1784,34.9796,34.9852,21.027,21.1768,1704.99,306.372,1672.86,8.454861381241503,20.0,20.416296296296295
2024-06-06 05:15:53,20.1415,21.1702,10.1795,35.0098,34.982,21.0188,21.1768,1704.99,328.035,1672.27,8.453406858622484,20.0,20.417037037037037
2024-06-06 05:15:54,20.1552,21.1702,10.1897,35.0394,34.9852,21.0224,21.1735,1703.34,290.945,1670.99,8.449904100868514,20.0,20.41777777777778
2024-06-06 05:15:55,20.1444,21.1735,10.1822,35.0703,34.982,21.026,21.1801,1701.7,280.441,1672.66,8.455548080374738,20.0,20.418518518518518
2024-06-06 05:15:56,20.138,21.167,10.1813,35.088,34.9852,21.0343,21.1735,1702.36,321.142,1667.64,8.425517037729085,20.0,20.41925925925926
2024-06-06 05:15:57,20.1622,21.1407,10.1947,35.1416,34.9852,21.0227,21.1735,1710.89,302.105,1665.87,8.425703791903306,20.0,20.419999999999998
2024-06-06 05:15:58,20.1588,21.1768,10.1896,35.1896,34.9852,21.0338,21.1735,1711.88,282.411,1665.28,8.424156197418212,20.0,20.42074074074074
2024-06-06 05:15:59,20.1643,21.1768,10.1919,35.2094,34.9787,21.0309,21.1702,1704.0,314.578,1664.88,8.424836125363493,20.0,20.421481481481482
2024-06-06 05:16:00,20.1579,21.1637,10.1931,35.26,34.9852,21.0378,21.1735,1699.08,289.632,1664.49,8.4164435058197,20.0,20.42222222222222
2024-06-06 05:16:01,20.1751,21.1735,10.193,35.2815,34.9885,21.0341,21.1768,1700.72,329.348,1661.73,8.417075301193544,20.0,20.422962962962963
2024-06-06 05:16:02,20.18,21.167,10.1947,35.3138,34.9787,21.0419,21.1768,1718.77,325.41,1664.49,8.433758162598497,20.0,20.423703703703705
2024-06-06 05:16:03,20.1762,21.167,10.1956,35.354,34.9918,21.0491,21.1735,1705.31,310.311,1663.8,8.426293964565584,20.0,20.424444444444443
2024-06-06 05:16:04,20.1801,21.167,10.1925,35.3993,34.982,21.0524,21.1768,1708.92,332.302,1664.19,8.434180370828654,20.0,20.425185185185185
2024-06-06 05:16:05,20.1858,21.1768,10.2,35.3997,34.9852,21.0563,21.1801,1694.48,292.914,1664.98,8.43666336301556,20.0,20.425925925925927
2024-06-06 05:16:06,20.1791,21.1801,10.1929,35.4233,34.982,21.0527,21.1735,1708.92,301.777,1666.46,8.444500956239336,20.0,20.426666666666666
2024-06-06 05:16:07,20.185,21.1735,10.1784,35.4225,34.9852,21.0505,21.1801,1699.41,294.884,1667.64,8.467743207060561,20.0,20.427407407407408
2024-06-06 05:16:08,20.1872,21.167,10.1948,35.4352,34.9852,21.0469,21.1801,1700.06,335.257,1670.0,8.467693263460204,20.0,20.428148148148146
2024-06-06 05:16:09,20.1834,21.1735,10.1893,35.4109,34.9787,21.0626,21.1702,1704.33,289.96,1667.74,8.45767264309667,20.0,20.42888888888889
2024-06-06 05:16:10,20.1972,21.1604,10.2015,35.4044,34.982,21.0627,21.1768,1708.92,303.746,1670.1,8.470996942503598,20.0,20.42962962962963
2024-06-06 05:16:11,20.1956,21.1702,10.209,35.3806,34.982,21.0592,21.1735,1712.21,295.212,1669.02,8.457812084711428,20.0,20.43037037037037
2024-06-06 05:16:12,20.206,21.1538,10.2069,35.3258,34.982,21.0549,21.1801,1710.89,315.234,1668.04,8.463426138347629,20.0,20.43111111111111
2024-06-06 05:16:13,20.2126,21.1702,10.207,35.2727,34.982,21.0416,21.1768,1704.33,314.578,1666.95,8.463393741785595,20.0,20.431851851851853
2024-06-06 05:16:14,20.2093,21.1735,10.1954,35.2334,34.982,21.0487,21.1735,1708.92,311.295,1666.36,8.467416409963286,20.0,20.43259259259259
2024-06-06 05:16:15,20.2193,21.1702,10.2052,35.1712,34.9852,21.0455,21.1801,1712.53,285.365,1665.18,8.461589369381311,20.0,20.433333333333334
2024-06-06 05:16:16,20.2235,21.1702,10.2128,35.1011,34.9852,21.0535,21.1735,1708.92,297.838,1665.08,8.458208503666604,20.0,20.434074074074076
2024-06-06 05:16:17,20.2293,21.1702,10.2047,35.0491,34.9852,21.0531,21.1801,1707.61,316.547,1664.29,8.465934263698447,20.0,20.434814814814814
2024-06-06 05:16:18,20.216,21.1735,10.203,35.0181,34.982,21.051,21.1735,1691.2,325.41,1663.11,8.45014238386426,20.0,20.435555555555556
2024-06-06 05:16:19,20.2179,21.1735,10.2044,34.981,34.982,21.05,21.1768,1710.24,290.945,1661.83,8.444060429672467,20.0,20.436296296296295
2024-06-06 05:16:20,20.2148,21.1637,10.2072,34.9481,34.982,21.0547,21.1834,1705.97,319.501,1664.0,8.450104818588159,20.0,20.437037037037037
2024-06-06 05:16:21,20.2266,21.1735,10.2117,34.9247,34.9852,21.0425,21.1768,1703.67,295.212,1660.26,8.43726243351812,20.0,20.43777777777778
2024-06-06 05:16:22,20.2328,21.1702,10.2118,34.9068,34.9852,21.0348,21.167,1701.7,274.861,1660.65,8.444384651546498,20.0,20.438518518518517
2024-06-06 05:16:23,20.2203,21.1538,10.2061,34.858,34.9852,21.0477,21.1768,1697.11,307.357,1662.23,8.44668333183493,20.0,20.43925925925926
2024-06-06 05:16:24,20.23,21.1735,10.2177,34.836,34.982,21.045,21.1735,1702.69,299.479,1663.21,8.450059699154762,20.0,20.44
2024-06-06 05:16:25,20.2254,21.2031,10.2032,34.8256,34.9852,21.05,21.1768,1702.36,310.311,1662.91,8.456889302305152,20.0,20.44074074074074
2024-06-06 05:16:26,20.2383,21.1473,10.209,34.8082,34.9885,21.0329,21.1768,1697.44,323.44,1662.72,8.461913445622026,20.0,20.441481481481482
2024-06-06 05:16:27,20.2393,21.167,10.2204,34.8134,34.982,21.0395,21.1768,1693.17,326.722,1660.45,8.441598262542046,20.0,20.442222222222224
2024-06-06 05:16:28,20.233,21.167,10.2178,34.8186,34.9787,21.0441,21.1735,1689.56,291.601,1660.35,8.437972558810168,20.0,20.442962962962962
2024-06-06 05:16:29,20.2356,21.167,10.2037,34.7904,34.9918,21.0284,21.1768,1701.7,309.326,1662.91,8.465074314201983,20.0,20.443703703703704
2024-06-06 05:16:30,20.2274,21.1702,10.204,34.7888,34.9852,21.0298,21.1702,1695.14,308.669,1662.62,8.456426881520157,20.0,20.444444444444443
2024-06-06 05:16:31,20.2303,21.1637,10.2214,34.7754,34.982,21.0328,21.1768,1695.79,331.318,1662.13,8.441705052863329,20.0,20.445185185185185
2024-06-06 05:16:32,20.2394,21.1735,10.2174,34.7969,34.9787,21.0417,21.1735,1701.7,296.525,1662.32,8.453720097105977,20.0,20.445925925925927
2024-06-06 05:16:33,20.2434,21.1768,10.2245,34.8213,34.982,21.0348,21.1702,1703.34,313.921,1661.34,8.446122953110061,20.0,20.446666666666665
2024-06-06 05:16:34,20.244,21.1604,10.2214,34.8381,34.982,21.0273,21.167,1691.86,325.41,1661.04,8.447716383524149,20.0,20.447407407407407
2024-06-06 05:16:35,20.2387,21.1801,10.2226,34.8594,34.9852,21.0323,21.1801,1703.02,315.562,1664.98,8.462262804212003,20.0,20.44814814814815
2024-06-06 05:16:36,20.2329,21.0685,10.2136,34.8688,34.9852,21.0395,21.075,1699.41,290.945,1661.93,8.449459794432105,20.0,20.448888888888888
2024-06-06 05:16:37,20.2378,21.0553,10.221,34.8748,34.982,21.0296,21.075,1700.72,283.395,1663.01,8.45284098338173,20.0,20.44962962962963
2024-06-06 05:16:38,20.2487,21.0783,10.221,34.9121,34.9787,21.0267,21.0849,1698.09,340.508,1663.31,8.463565643391522,20.0,20.450370370370372
2024-06-06 05:16:39,20.2578,21.0816,10.2152,34.9334,34.9885,21.0283,21.0783,1699.08,311.952,1662.82,8.473644506424579,20.0,20.45111111111111
2024-06-06 05:16:40,20.2577,21.075,10.2083,34.9788,34.9787,21.0261,21.0849,1706.95,302.761,1662.52,8.477852322750572,20.0,20.451851851851853
2024-06-06 05:16:41,20.2535,21.075,10.2209,35.0316,34.982,21.0324,21.0882,1707.28,296.853,1665.18,8.477221268736582,20.0,20.452592592592595
2024-06-06 05:16:42,20.2661,21.075,10.2133,35.0793,34.9852,21.0311,21.0783,1704.33,335.257,1661.93,8.477710959993917,20.0,20.453333333333333
2024-06-06 05:16:43,20.2733,21.0816,10.2266,35.0958,34.9754,21.0359,21.0816,1702.36,332.302,1662.72,8.476594160522746,20.0,20.454074074074075
2024-06-06 05:16:44,20.2683,21.075,10.2175,35.1353,34.982,21.0183,21.0816,1710.57,288.975,1663.01,8.481532441076304,20.0,20.454814814814814
2024-06-06 05:16:45,20.2677,21.0816,10.2133,35.1856,34.9852,21.0263,21.0849,1705.31,330.661,1664.69,8.493141612376757,20.0,20.455555555555556
2024-06-06 05:16:46,20.2762,21.0783,10.2251,35.2101,34.982,21.0241,21.0882,1716.8,309.654,1664.19,8.487803909371213,20.0,20.456296296296298
2024-06-06 05:16:47,20.2673,21.075,10.2228,35.2423,34.9852,21.017,21.0816,1705.97,324.753,1662.91,8.475706391511258,20.0,20.457037037037036
2024-06-06 05:16:48,20.2766,21.0717,10.2193,35.2799,34.982,21.0284,21.0783,1709.25,320.486,1662.23,8.483036914907174,20.0,20.45777777777778
2024-06-06 05:16:49,20.2755,21.0717,10.2142,35.3274,34.9852,21.02,21.0816,1720.74,332.631,1661.54,8.482888045691924,20.0,20.45851851851852
2024-06-06 05:16:50,20.2681,21.0816,10.2175,35.3305,34.982,21.0205,21.0849,1723.04,284.38,1660.75,8.469837650580445,20.0,20.45925925925926
2024-06-06 05:16:51,20.2787,21.075,10.2083,35.3756,34.982,21.0298,21.0717,1710.57,319.501,1661.04,8.488005414627102,20.0,20.46
2024-06-06 05:16:52,20.2682,21.0783,10.2287,35.41,34.982,21.0327,21.0816,1720.08,311.952,1660.65,8.459974025466632,20.0,20.460740740740743
2024-06-06 05:16:53,20.2572,21.0455,10.2181,35.4036,34.9852,21.0207,21.0783,1710.24,285.036,1659.67,8.45464466922897,20.0,20.46148148148148
2024-06-06 05:16:54,20.2549,21.0816,10.2123,35.405,34.9852,21.0092,21.0816,1721.4,287.334,1659.47,8.456573080114737,20.0,20.462222222222223
2024-06-06 05:16:55,20.2709,21.075,10.23,35.3949,34.9984,21.0103,21.0783,1711.88,330.005,1658.88,8.452135460508362,20.0,20.462962962962962
2024-06-06 05:16:56,20.2767,21.075,10.2322,35.4102,34.9787,21.0102,21.0849,1710.89,290.288,1657.99,8.45062958311739,20.0,20.463703703703704
2024-06-06 05:16:57,20.2785,21.075,10.2246,35.3998,34.9787,20.9979,21.0783,1705.97,317.86,1657.01,8.453538334044215,20.0,20.464444444444446
2024-06-06 05:16:58,20.2743,21.0717,10.2238,35.3836,34.982,21.008,21.0816,1703.34,292.914,1656.91,8.45016954422361,20.0,20.465185185185184
2024-06-06 05:16:59,20.279,21.0783,10.2251,35.36,34.982,20.9995,21.0849,1700.39,325.738,1658.58,8.461547975014673,20.0,20.465925925925927
2024-06-06 05:17:00,20.2796,21.0783,10.2288,35.3335,34.982,21.007,21.0816,1708.27,281.754,1657.1,8.451390796271534,20.0,20.46666666666667
2024-06-06 05:17:01,20.2769,21.0717,10.2187,35.2995,34.982,21.0199,21.0849,1723.04,321.799,1657.6,8.460165147625402,20.0,20.467407407407407
2024-06-06 05:17:02,20.2988,21.0816,10.2414,35.2776,34.982,21.0223,21.0783,1705.31,290.945,1656.81,8.455460518725237,20.0,20.46814814814815
2024-06-06 05:17:03,20.2745,21.0685,10.2238,35.2155,34.982,21.0062,21.0914,1705.64,295.868,1657.01,8.450847704271796,20.0,20.46888888888889
2024-06-06 05:17:04,20.2898,21.0717,10.2248,35.1726,34.9852,21.0069,21.0882,1700.39,315.234,1656.51,8.460317798739922,20.0,20.46962962962963
2024-06-06 05:17:05,20.2997,21.0783,10.2268,35.1071,34.982,21.0049,21.0816,1712.21,329.677,1656.51,8.466958286629643,20.0,20.47037037037037
2024-06-06 05:17:06,20.3068,21.075,10.2254,35.0542,34.982,21.0007,21.0849,1708.6,310.639,1655.92,8.471084889802283,20.0,20.47111111111111
2024-06-06 05:17:07,20.3001,21.0783,10.2337,35.0027,34.9754,21.0232,21.0816,1704.66,295.868,1655.43,8.455977926996095,20.0,20.471851851851852
2024-06-06 05:17:08,20.2899,21.0717,10.229,34.959,34.9852,21.0032,21.0783,1697.44,333.944,1658.29,8.465958786420293,20.0,20.472592592592594
2024-06-06 05:17:09,20.3216,21.0914,10.2323,34.9235,34.982,21.0094,21.0816,1698.09,304.731,1655.63,8.476238315414808,20.0,20.473333333333333
2024-06-06 05:17:10,20.3023,21.075,10.2333,34.8638,34.982,21.0172,21.075,1713.85,315.234,1656.12,8.461687426778079,20.0,20.474074074074075
2024-06-06 05:17:11,20.3112,21.0783,10.2417,34.8324,34.9852,21.026,21.0783,1697.11,314.578,1657.1,8.46711501801411,20.0,20.474814814814817
2024-06-06 05:17:12,20.3013,21.0685,10.2375,34.8037,34.9885,21.0016,21.0849,1701.05,296.853,1657.1,8.46232207341879,20.0,20.475555555555555
2024-06-06 05:17:13,20.313,21.0783,10.2478,34.8028,34.9787,21.0144,21.0816,1690.87,324.425,1656.81,8.462018137199792,20.0,20.476296296296297
2024-06-06 05:17:14,20.3248,21.0717,10.2419,34.7782,34.9852,21.0089,21.0882,1698.75,282.082,1656.42,8.474903491708982,20.0,20.47703703703704
2024-06-06 05:17:15,20.3135,21.0783,10.2339,34.7952,34.9787,21.0128,21.0783,1697.11,313.593,1656.12,8.470595350774891,20.0,20.477777777777778
2024-06-06 05:17:16,20.3114,21.0849,10.2391,34.7887,34.9852,21.0228,21.0882,1699.73,295.54,1656.81,8.467987251452278,20.0,20.47851851851852
2024-06-06 05:17:17,20.3043,21.0816,10.2349,34.7847,34.982,21.028,21.0816,1702.69,299.479,1657.7,8.4700966596832,20.0,20.47925925925926
2024-06-06 05:17:18,20.3147,21.0849,10.2335,34.773,34.9852,21.0318,21.0882,1695.14,286.021,1657.99,8.481505993660523,20.0,20.48
2024-06-06 05:17:19,20.3131,21.0783,10.2408,34.7852,34.9852,21.0142,21.0849,1707.94,330.005,1659.17,8.480049256095796,20.0,20.480740740740742
2024-06-06 05:17:20,20.3047,21.0783,10.2277,34.7929,34.9787,21.0222,21.0914,1707.94,297.181,1660.75,8.492085448122408,20.0,20.48148148148148
2024-06-06 05:17:21,20.3074,21.0652,10.2458,34.8039,34.982,21.0194,21.0717,1693.83,306.044,1660.75,8.479107566222934,20.0,20.482222222222223
2024-06-06 05:17:22,20.3044,21.0717,10.2279,34.8428,34.9852,21.0239,21.0849,1697.76,314.906,1660.26,8.489158644753854,20.0,20.482962962962965
2024-06-06 05:17:23,20.3159,21.0717,10.2343,34.8553,34.9852,21.0118,21.0816,1702.03,308.341,1659.57,8.48992538740703,20.0,20.483703703703704
2024-06-06 05:17:24,20.3184,21.0882,10.2306,34.8674,34.9885,21.0298,21.0816,1697.76,308.998,1660.35,8.499139266191893,20.0,20.484444444444446
2024-06-06 05:17:25,20.3238,21.0717,10.2343,34.9086,34.9787,21.021,21.0816,1697.11,327.051,1661.04,8.504104169733097,20.0,20.485185185185188
2024-06-06 05:17:26,20.3296,21.0816,10.2313,34.9661,34.9885,21.0386,21.0816,1705.97,309.326,1662.13,8.517106788491217,20.0,20.485925925925926
2024-06-06 05:17:27,20.3225,21.075,10.236,34.9968,34.9787,21.0232,21.075,1695.14,332.959,1664.59,8.51974526631421,20.0,20.486666666666668
2024-06-06 05:17:28,20.3215,21.0783,10.2317,35.0409,34.9852,21.031,21.075,1708.92,318.845,1663.9,8.518999940891991,20.0,20.487407407407407
2024-06-06 05:17:29,20.3099,21.075,10.2236,35.0879,34.9918,21.0284,21.0816,1705.97,293.899,1664.0,8.516556640126085,20.0,20.48814814814815
2024-06-06 05:17:30,20.3168,21.0849,10.2364,35.1242,34.982,21.0298,21.0783,1701.05,295.868,1664.88,8.516076178062876,20.0,20.48888888888889
2024-06-06 05:17:31,20.3239,21.0783,10.2377,35.1578,34.982,21.0333,21.0816,1708.92,292.586,1663.8,8.515448588802412,20.0,20.48962962962963
2024-06-06 05:17:32,20.3256,21.0783,10.2383,35.2143,34.9852,21.0307,21.0849,1701.37,285.365,1663.41,8.514381016943425,20.0,20.49037037037037
2024-06-06 05:17:33,20.3293,21.0849,10.2413,35.2429,34.982,21.0266,21.0717,1706.63,330.99,1662.82,8.511951663992503,20.0,20.491111111111113
2024-06-06 05:17:34,20.329,21.075,10.2441,35.2852,34.9885,21.0358,21.0849,1700.72,308.013,1662.13,8.505804962345655,20.0,20.49185185185185
2024-06-06 05:17:35,20.3281,21.0816,10.2403,35.3052,34.982,21.032,21.098,1705.97,327.051,1662.42,8.509735356342176,20.0,20.492592592592594
2024-06-06 05:17:36,20.3281,21.0882,10.2401,35.3128,34.9852,21.0343,21.0783,1700.72,333.944,1661.93,8.50739576679319,20.0,20.493333333333336
2024-06-06 05:17:37,20.3264,21.075,10.2429,35.3604,34.982,21.0382,21.075,1704.0,314.578,1660.75,8.497563125547522,20.0,20.494074074074074
2024-06-06 05:17:38,20.3231,21.0882,10.2447,35.3966,34.9787,21.0333,21.0783,1713.52,308.669,1659.86,8.48871369387734,20.0,20.494814814814816
2024-06-06 05:17:39,20.3366,21.0717,10.2543,35.4403,34.9852,21.0459,21.0816,1704.99,333.615,1659.47,8.490003262665127,20.0,20.495555555555555
2024-06-06 05:17:40,20.3341,21.0783,10.2489,35.4163,34.9787,21.0241,21.0849,1717.13,324.753,1659.67,8.493468778885353,20.0,20.496296296296297
2024-06-06 05:17:41,20.3385,21.0783,10.2503,35.4255,34.9852,21.0476,21.0816,1711.55,294.884,1661.73,8.50654061304742,20.0,20.49703703703704
2024-06-06 05:17:42,20.3216,21.0783,10.2514,35.4401,34.9852,21.0398,21.0783,1711.88,307.685,1657.1,8.467703625245122,20.0,20.497777777777777
2024-06-06 05:17:43,20.343,21.0783,10.2518,35.4535,34.982,21.0447,21.075,1701.37,324.425,1658.09,8.490431245484533,20.0,20.49851851851852
2024-06-06 05:17:44,20.3372,21.0816,10.2537,35.4303,34.982,21.0348,21.0783,1705.64,288.975,1654.54,8.465788405084089,20.0,20.49925925925926
2024-06-06 05:17:45,20.3391,21.0783,10.2469,35.4297,34.9852,21.0361,21.0652,1718.11,329.677,1655.23,8.476626221164025,20.0,20.5
2024-06-06 05:17:46,20.3386,21.0783,10.248,35.4028,34.982,21.0322,21.0849,1699.73,304.402,1654.35,8.470776483097257,20.0,20.500740740740742
2024-06-06 05:17:47,20.3428,21.0717,10.2504,35.362,34.9852,21.0318,21.0816,1706.63,329.348,1653.86,8.46977813577601,20.0,20.501481481481484
2024-06-06 05:17:48,20.3381,21.075,10.2484,35.2833,34.982,21.0354,21.0849,1703.67,287.662,1654.64,8.47150571426225,20.0,20.502222222222223
2024-06-06 05:17:49,20.3301,21.0816,10.2431,35.2386,34.9787,21.0411,21.0882,1716.47,320.486,1655.33,8.472770492403491,20.0,20.502962962962965
2024-06-06 05:17:50,20.3463,21.075,10.2505,35.1842,34.9852,21.0322,21.0816,1708.92,283.067,1655.82,8.48267246474788,20.0,20.503703703703703
2024-06-06 05:17:51,20.3526,21.0717,10.2598,35.1019,34.9885,21.0213,21.0816,1708.6,291.273,1656.12,8.48168823726148,20.0,20.504444444444445
2024-06-06 05:17:52,20.3556,21.075,10.258,35.0307,34.9852,21.0316,21.0816,1711.22,337.882,1656.42,8.487259171258328,20.0,20.505185185185187
2024-06-06 05:17:53,20.3415,21.0783,10.2569,34.9854,34.982,21.0306,21.0816,1713.19,301.448,1656.71,8.477816385320034,20.0,20.505925925925926
2024-06-06 05:17:54,20.3518,20.9634,10.2646,34.932,34.9852,21.0257,20.9798,1700.72,294.227,1658.48,8.489062012229367,20.0,20.506666666666668
2024-06-06 05:17:55,20.3494,20.9503,10.2543,34.8834,34.9918,21.034,20.9765,1700.39,327.051,1657.99,8.493200328988843,20.0,20.50740740740741
2024-06-06 05:17:56,20.357,20.9733,10.2477,34.8058,34.9754,21.0496,20.9765,1710.24,327.707,1660.55,8.518279332538512,20.0,20.50814814814815
2024-06-06 05:17:57,20.3564,20.9897,10.262,34.777,34.982,21.0396,20.9765,1704.0,282.411,1660.75,8.50674876922962,20.0,20.50888888888889
2024-06-06 05:17:58,20.3462,20.9798,10.2635,34.729,34.9852,21.0289,20.9765,1700.39,336.898,1662.62,8.50645642379864,20.0,20.509629629629632
2024-06-06 05:17:59,20.3607,20.97,10.2664,34.7093,34.9885,21.0301,20.9765,1703.34,322.455,1662.91,8.51772841135269,20.0,20.51037037037037
2024-06-06 05:18:00,20.3767,20.9733,10.2667,34.6735,34.982,21.0192,20.97,1700.39,304.074,1662.82,8.530514603783129,20.0,20.511111111111113
2024-06-06 05:18:01,20.3568,20.97,10.2595,34.6506,34.982,21.0257,20.9765,1694.48,310.639,1663.01,8.520772228805647,20.0,20.51185185185185
2024-06-06 05:18:02,20.359,20.9667,10.2648,34.6255,34.9852,21.0208,20.9831,1687.26,322.455,1662.72,8.51667082476323,20.0,20.512592592592593
2024-06-06 05:18:03,20.3511,20.9634,10.257,34.63,34.9852,21.0228,20.9831,1691.86,279.128,1662.91,8.517559648220802,20.0,20.513333333333335
2024-06-06 05:18:04,20.3682,20.9601,10.2703,34.6144,34.9918,21.0164,20.9733,1695.14,328.692,1662.72,8.519792585977747,20.0,20.514074074074074
2024-06-06 05:18:05,20.3668,20.9995,10.2601,34.6062,34.9787,21.0097,20.9831,1694.48,294.227,1661.54,8.521165715304642,20.0,20.514814814814816
2024-06-06 05:18:06,20.3625,20.9568,10.2541,34.6079,34.982,21.0099,20.9765,1704.33,320.486,1660.16,8.515520534704153,20.0,20.515555555555558
2024-06-06 05:18:07,20.3658,20.9733,10.2603,34.6105,34.9787,21.0135,20.9733,1693.5,322.455,1659.47,8.509539288739916,20.0,20.516296296296296
2024-06-06 05:18:08,20.366,20.9733,10.2618,34.6006,34.982,21.0051,20.9798,1699.08,294.555,1657.7,8.499369442943065,20.0,20.51703703703704
2024-06-06 05:18:09,20.3554,20.9667,10.255,34.6367,34.9885,21.0104,20.9765,1691.86,333.944,1656.91,8.492124020145882,20.0,20.51777777777778
2024-06-06 05:18:10,20.3738,20.9733,10.2564,34.6359,34.982,21.0105,20.9765,1693.5,315.562,1655.92,8.501334563065216,20.0,20.51851851851852
2024-06-06 05:18:11,20.3652,20.9765,10.2641,34.6279,34.9852,21.004,20.9765,1695.47,284.38,1655.92,8.487638183226727,20.0,20.51925925925926
2024-06-06 05:18:12,20.3719,20.97,10.2587,34.6715,34.9852,21.0055,20.9831,1695.14,332.302,1655.92,8.497805434517876,20.0,20.52
2024-06-06 05:18:13,20.3783,20.9798,10.2685,34.6898,34.982,20.9939,20.97,1687.26,302.433,1655.04,8.490434078991248,20.0,20.52074074074074
2024-06-06 05:18:14,20.3847,20.9601,10.2598,34.7186,34.9852,21.0027,20.9798,1684.63,302.433,1655.04,8.503115393615941,20.0,20.521481481481484
2024-06-06 05:18:15,20.3773,20.9831,10.2605,34.7459,34.982,21.0119,20.9765,1694.15,323.768,1654.25,8.492257290358662,20.0,20.522222222222222
2024-06-06 05:18:16,20.3854,20.9733,10.2658,34.7709,34.982,21.0086,20.9765,1695.47,327.379,1654.94,8.498150834114412,20.0,20.522962962962964
2024-06-06 05:18:17,20.3844,20.9667,10.2495,34.7871,34.9918,20.991,20.9733,1681.35,291.273,1654.74,8.50997077995212,20.0,20.523703703703706
2024-06-06 05:18:18,20.3823,20.9634,10.2651,34.8101,34.982,21.0103,20.9798,1694.48,301.777,1655.53,8.49916432628545,20.0,20.524444444444445
2024-06-06 05:18:19,20.3777,20.97,10.2521,34.835,34.9885,20.994,20.9798,1701.05,329.02,1655.53,8.506220921029131,20.0,20.525185185185187
2024-06-06 05:18:20,20.3855,20.9733,10.2634,34.8887,34.9721,20.9923,20.9765,1694.48,296.853,1655.43,8.502767044310502,20.0,20.52592592592593
2024-06-06 05:18:21,20.3778,20.97,10.2562,34.9291,34.982,21.0031,20.9798,1699.41,294.227,1653.46,8.492229044599803,20.0,20.526666666666667
2024-06-06 05:18:22,20.392,20.9634,10.2568,34.9642,34.9852,21.0124,20.9864,1704.99,313.921,1655.92,8.516291345956326,20.0,20.52740740740741
2024-06-06 05:18:23,20.3775,20.9765,10.2462,35.0236,34.9787,21.0077,20.9765,1693.5,321.799,1655.63,8.511523420352454,20.0,20.528148148148148
2024-06-06 05:18:24,20.3927,20.97,10.2702,35.0711,34.982,21.0155,20.9798,1691.2,283.067,1655.04,8.501099820430566,20.0,20.52888888888889
2024-06-06 05:18:25,20.3921,20.9831,10.2661,35.139,34.982,20.9973,20.97,1697.11,332.959,1654.35,8.500493793019514,20.0,20.529629629629632
2024-06-06 05:18:26,20.376,20.9765,10.2634,35.1602,34.9885,20.9935,20.9995,1696.45,285.693,1656.51,8.500328839695715,20.0,20.53037037037037
2024-06-06 05:18:27,20.3897,20.9634,10.2649,35.2069,34.982,21.0001,20.9831,1714.18,325.081,1654.35,8.499486426581473,20.0,20.531111111111112
2024-06-06 05:18:28,20.3824,20.97,10.2706,35.2337,34.982,20.9975,20.9831,1702.03,287.334,1654.25,8.488060183916721,20.0,20.531851851851854
2024-06-06 05:18:29,20.3981,20.9667,10.2761,35.2732,34.9787,21.0028,20.9831,1704.33,313.265,1653.86,8.494619148104006,20.0,20.532592592592593
2024-06-06 05:18:30,20.4007,20.97,10.276,35.2779,34.9852,21.0044,20.9798,1697.76,287.991,1653.86,8.49688505125554,20.0,20.533333333333335
2024-06-06 05:18:31,20.3945,20.9667,10.2698,35.3045,34.982,21.0038,20.9798,1709.91,322.455,1654.25,8.498888718536923,20.0,20.534074074074077
2024-06-06 05:18:32,20.3831,20.9667,10.2716,35.312,34.982,21.0155,20.9831,1706.3,284.38,1655.33,8.493349740650126,20.0,20.534814814814816
2024-06-06 05:18:33,20.3937,20.9601,10.2708,35.3276,34.9885,21.0061,20.9765,1703.67,305.715,1656.32,8.508010718938484,20.0,20.535555555555558
2024-06-06 05:18:34,20.3887,20.97,10.2678,35.3132,34.9852,21.0078,20.9765,1716.15,299.479,1656.02,8.504789071538116,20.0,20.536296296296296
2024-06-06 05:18:35,20.4123,20.9831,10.2816,35.3144,34.9852,21.0148,20.9831,1708.92,294.555,1656.51,8.515543122075961,20.0,20.537037037037038
2024-06-06 05:18:36,20.4013,20.9667,10.2715,35.3131,34.982,21.0174,20.9667,1706.95,341.165,1657.01,8.51735670895882,20.0,20.53777777777778
2024-06-06 05:18:37,20.3932,20.9733,10.273,35.2933,34.9918,21.0121,20.9765,1700.06,323.44,1657.1,8.509746998888374,20.0,20.53851851851852
2024-06-06 05:18:38,20.4036,20.9667,10.2727,35.2775,34.982,21.0105,20.9733,1708.92,290.288,1656.32,8.514734492338544,20.0,20.53925925925926
2024-06-06 05:18:39,20.4007,20.9831,10.2676,35.2512,34.9885,21.0189,20.9798,1706.63,312.608,1656.71,8.518588859655948,20.0,20.540000000000003
2024-06-06 05:18:40,20.4,20.9601,10.2657,35.2363,34.982,21.0045,20.9765,1705.31,307.028,1657.6,8.524174470141787,20.0,20.54074074074074
2024-06-06 05:18:41,20.3949,20.9733,10.264,35.1906,34.9852,21.0176,20.9765,1711.22,286.349,1656.71,8.51673938659329,20.0,20.541481481481483
2024-06-06 05:18:42,20.3931,20.97,10.2681,35.1617,34.9787,21.0152,20.9765,1712.53,283.067,1656.42,8.51028948552038,20.0,20.542222222222225
2024-06-06 05:18:43,20.4062,20.9733,10.2789,35.1288,34.9852,21.014,20.9765,1701.05,319.173,1655.53,8.507649041393918,20.0,20.542962962962964
2024-06-06 05:18:44,20.4063,20.97,10.2733,35.1176,34.982,21.0223,20.9798,1702.03,320.486,1650.41,8.48611132601217,20.0,20.543703703703706
2024-06-06 05:18:45,20.3944,20.97,10.2767,35.0578,34.982,21.0252,20.9765,1706.3,288.319,1653.95,8.491472552603684,20.0,20.544444444444444
2024-06-06 05:18:46,20.4021,20.97,10.2778,35.0218,34.982,21.0211,20.9765,1697.44,336.241,1654.64,8.500556538143378,20.0,20.545185185185186
2024-06-06 05:18:47,20.3979,20.9831,10.2803,34.9606,34.982,21.009,20.9798,1699.73,309.982,1654.64,8.494931089588365,20.0,20.54592592592593
2024-06-06 05:18:48,20.3874,20.9634,10.2658,34.9339,34.9852,21.0157,20.9798,1697.11,296.853,1654.74,8.498803169874723,20.0,20.546666666666667
2024-06-06 05:18:49,20.3865,20.9765,10.2696,34.8628,34.9852,21.0334,20.9765,1696.45,317.204,1655.92,8.500914428714344,20.0,20.54740740740741
2024-06-06 05:18:50,20.3908,20.97,10.2702,34.8292,34.9852,21.0209,20.9798,1696.45,306.7,1656.51,8.507053384394162,20.0,20.54814814814815
2024-06-06 05:18:51,20.3942,20.9733,10.2758,34.8139,34.9885,21.0232,20.9765,1705.31,288.975,1656.02,8.50268827292546,20.0,20.54888888888889
2024-06-06 05:18:52,20.3889,20.9765,10.2716,34.7608,34.9852,21.0312,20.9765,1691.2,301.448,1655.23,8.497708177343178,20.0,20.54962962962963
2024-06-06 05:18:53,20.4033,20.9733,10.2639,34.7269,34.9852,21.0329,20.9798,1701.7,294.227,1656.12,8.520849488039898,20.0,20.550370370370374
2024-06-06 05:18:54,20.3976,20.9733,10.2724,34.6989,34.982,21.0208,20.9733,1698.09,333.287,1656.61,8.511433783808812,20.0,20.551111111111112
2024-06-06 05:18:55,20.4005,20.9765,10.2568,34.6875,34.982,21.0128,20.9831,1691.53,284.708,1659.57,8.542221091120528,20.0,20.551851851851854
2024-06-06 05:18:56,20.4059,20.9634,10.2757,34.6758,34.982,21.0222,20.9864,1687.92,316.547,1658.09,8.52324466892019,20.0,20.552592592592593
2024-06-06 05:18:57,20.3953,20.9667,10.2715,34.7052,34.9885,21.0107,20.9733,1696.12,310.967,1654.94,8.501677874066907,20.0,20.553333333333335
2024-06-06 05:18:58,20.3971,20.9601,10.2684,34.7086,34.982,21.0171,20.9765,1697.44,300.464,1654.84,8.505278790196854,20.0,20.554074074074077
2024-06-06 05:18:59,20.3835,20.97,10.2523,34.7363,34.982,21.0233,20.97,1703.02,336.241,1654.94,8.50789218255464,20.0,20.554814814814815
2024-06-06 05:19:00,20.3965,20.9634,10.2668,34.7482,34.982,21.0076,20.9831,1699.73,280.113,1653.95,8.501543781304992,20.0,20.555555555555557
2024-06-06 05:19:01,20.3979,20.9634,10.2687,34.7469,34.982,21.0109,20.9798,1695.79,290.945,1653.76,8.500147567321807,20.0,20.555925925925926
2024-06-06 05:19:02,20.4051,20.9667,10.2686,34.7649,34.982,21.0052,20.9765,1703.67,317.532,1653.76,8.50627352763866,20.0,20.5562962962963
2024-06-06 05:19:03,20.412,20.9765,10.2766,34.7714,34.9754,21.0076,20.9733,1698.09,311.952,1654.25,8.507870526322659,20.0,20.55666666666667
2024-06-06 05:19:04,20.405,20.9765,10.2826,34.7947,34.9787,21.0135,20.9765,1695.47,285.036,1654.74,8.499474905819232,20.0,20.557037037037038
2024-06-06 05:19:05,20.4108,20.97,10.2796,34.8184,34.982,21.0222,20.9831,1690.21,321.142,1654.25,8.504344956911437,20.0,20.55740740740741
2024-06-06 05:19:06,20.4212,20.97,10.2775,34.8398,34.9852,21.0199,20.9798,1693.5,291.929,1654.54,8.516330425412944,20.0,20.55777777777778
2024-06-06 05:19:07,20.4141,20.9667,10.2726,34.8708,34.9852,21.015,20.9962,1693.5,313.265,1659.86,8.5418608039428,20.0,20.55814814814815
2024-06-06 05:19:08,20.4084,20.9667,10.2583,34.9121,34.9852,21.0174,20.9765,1703.02,288.319,1657.1,8.534888936327043,20.0,20.55851851851852
2024-06-06 05:19:09,20.4006,20.9437,10.2679,34.9031,34.982,21.0026,20.9831,1686.93,315.234,1656.61,8.517738425038475,20.0,20.55888888888889
2024-06-06 05:19:10,20.4156,20.9667,10.2731,34.9732,34.982,21.0029,20.9831,1696.78,294.227,1656.12,8.523454635623862,20.0,20.55925925925926
2024-06-06 05:19:11,20.4178,20.9601,10.2733,34.9864,34.9852,21.0075,20.9798,1699.73,322.127,1660.06,8.54541713902591,20.0,20.55962962962963
2024-06-06 05:19:12,20.4009,20.8649,10.2723,35.0227,34.9852,21.0086,20.8846,1708.6,278.472,1656.51,8.513777929092614,20.0,20.560000000000002
2024-06-06 05:19:13,20.4192,20.8715,10.2737,35.0401,34.982,21.0016,20.878,1704.66,331.318,1655.82,8.524431297281994,20.0,20.56037037037037
2024-06-06 05:19:14,20.4151,20.8715,10.2649,35.0933,34.9885,20.9998,20.878,1699.41,306.7,1655.63,8.527401717574397,20.0,20.56074074074074
2024-06-06 05:19:15,20.3984,20.8715,10.2661,35.1238,34.982,21.0098,20.878,1713.52,311.952,1654.74,8.50778763813248,20.0,20.561111111111114
2024-06-06 05:19:16,20.4158,20.8616,10.2632,35.1565,34.9852,21.0043,20.8715,1704.33,299.479,1654.05,8.521278219323193,20.0,20.561481481481483
2024-06-06 05:19:17,20.4078,20.8715,10.2787,35.2027,34.9787,21.0091,20.878,1703.02,289.96,1654.15,8.502068188093862,20.0,20.561851851851852
2024-06-06 05:19:18,20.4093,20.8682,10.2861,35.2284,34.982,21.0071,20.8715,1713.19,332.959,1653.95,8.496088532425125,20.0,20.562222222222225
2024-06-06 05:19:19,20.4109,20.8649,10.2766,35.2483,34.9918,21.0097,20.8715,1705.31,292.258,1653.36,8.502370355908317,20.0,20.562592592592594
2024-06-06 05:19:20,20.4132,20.8748,10.2681,35.282,34.9852,21.0078,20.8748,1707.28,304.731,1652.77,8.508393931945932,20.0,20.562962962962963
2024-06-06 05:19:21,20.4103,20.8649,10.2819,35.3092,34.982,21.0199,20.8748,1712.21,305.387,1652.77,8.494388138147595,20.0,20.563333333333336
2024-06-06 05:19:22,20.4089,20.878,10.2686,35.3069,34.9787,21.005,20.8748,1712.21,316.547,1652.38,8.502361560062106,20.0,20.563703703703705
2024-06-06 05:19:23,20.4047,20.8715,10.2742,35.3118,34.9787,21.0045,20.8715,1709.58,324.097,1652.38,8.494144530655808,20.0,20.564074074074075
2024-06-06 05:19:24,20.4051,20.8748,10.2744,35.3004,34.9885,21.0159,20.8715,1706.95,296.197,1652.77,8.496317079808442,20.0,20.564444444444447
2024-06-06 05:19:25,20.4136,20.8748,10.2758,35.3029,34.9885,21.0247,20.8715,1719.76,327.379,1652.08,8.498722102354686,20.0,20.564814814814817
2024-06-06 05:19:26,20.4027,20.8682,10.2746,35.2754,34.9852,21.0048,20.8748,1713.85,283.724,1651.89,8.48961392341726,20.0,20.565185185185186
2024-06-06 05:19:27,20.4088,20.8682,10.2732,35.2739,34.982,21.0161,20.878,1708.6,325.41,1651.69,8.494871973626385,20.0,20.56555555555556
2024-06-06 05:19:28,20.4178,20.8616,10.2792,35.2321,34.982,21.0103,20.8649,1708.92,292.914,1651.0,8.493836523808088,20.0,20.565925925925928
2024-06-06 05:19:29,20.4079,20.8649,10.2853,35.1907,34.9852,21.0092,20.8715,1719.43,312.28,1651.49,8.482949075691742,20.0,20.566296296296297
2024-06-06 05:19:30,20.4061,20.8682,10.2724,35.1342,34.9787,21.0073,20.8616,1708.92,283.395,1650.9,8.489217222836686,20.0,20.566666666666666
2024-06-06 05:19:31,20.4165,20.8616,10.2816,35.0479,34.9852,21.0022,20.8715,1709.58,341.165,1650.9,8.490222488501491,20.0,20.56703703703704
2024-06-06 05:19:32,20.4252,20.8649,10.2723,35.0044,34.9852,21.0069,20.8715,1699.41,289.96,1651.2,8.506847048882115,20.0,20.56740740740741
2024-06-06 05:19:33,20.4405,20.8682,10.2776,34.9321,34.982,21.0136,20.878,1716.47,290.945,1651.2,8.515225785054916,20.0,20.567777777777778
2024-06-06 05:19:34,20.4215,20.8584,10.2771,34.8948,34.9852,21.0092,20.8748,1701.37,313.921,1650.7,8.497151320711806,20.0,20.56814814814815
2024-06-06 05:19:35,20.4324,20.8616,10.2861,34.8369,34.9852,21.0111,20.878,1704.33,317.86,1653.17,8.511459763878664,20.0,20.56851851851852
2024-06-06 05:19:36,20.4439,20.8748,10.2851,34.7738,34.9787,21.0197,20.878,1703.02,330.99,1648.64,8.49859392880046,20.0,20.56888888888889
2024-06-06 05:19:37,20.4402,20.8649,10.2881,34.7401,34.9885,21.0121,20.8748,1706.95,287.006,1649.62,8.498037360898547,20.0,20.569259259259262
2024-06-06 05:19:38,20.4297,20.8748,10.2786,34.7195,34.982,21.0013,20.8715,1698.75,332.959,1650.11,8.499724281303637,20.0,20.56962962962963
2024-06-06 05:19:39,20.4289,20.8551,10.2804,34.6798,34.9918,21.0084,20.8748,1700.39,287.006,1651.0,8.50213046790152,20.0,20.57
2024-06-06 05:19:40,20.4175,20.8584,10.2697,34.6465,34.9885,21.0003,20.8715,1691.53,325.738,1651.79,8.505611998204532,20.0,20.570370370370373
2024-06-06 05:19:41,20.4229,20.8682,10.2738,34.6309,34.9852,21.0032,20.878,1701.05,314.578,1652.28,8.509225118101726,20.0,20.570740740740742
2024-06-06 05:19:42,20.4226,20.9043,10.2744,34.6114,34.9754,20.9918,20.8748,1695.79,325.41,1652.97,8.512023716455198,20.0,20.57111111111111
2024-06-06 05:19:43,20.4263,20.8715,10.2863,34.5757,34.9787,20.9892,20.8748,1689.56,298.494,1653.76,8.509210631900164,20.0,20.571481481481484
2024-06-06 05:19:44,20.4303,20.8682,10.2872,34.5599,34.9754,21.0042,20.8748,1687.92,293.242,1654.54,8.515826684346539,20.0,20.571851851851854
2024-06-06 05:19:45,20.4361,20.8682,10.2816,34.5053,34.9852,20.9981,20.8715,1696.45,313.265,1655.23,8.528953148254104,20.0,20.572222222222223
2024-06-06 05:19:46,20.43,20.8682,10.273,34.5113,34.9885,20.9842,20.8813,1693.83,284.708,1655.82,8.53409380380398,20.0,20.572592592592596
2024-06-06 05:19:47,20.4317,20.878,10.2771,34.496,34.9787,20.9937,20.878,1686.28,339.852,1656.51,8.535632699362585,20.0,20.572962962962965
2024-06-06 05:19:48,20.4236,20.8748,10.2707,34.4888,34.9852,20.9768,20.8748,1698.75,293.571,1657.1,8.53724336525106,20.0,20.573333333333334
2024-06-06 05:19:49,20.4313,20.8649,10.2798,34.5018,34.9787,20.9865,20.8682,1697.44,302.433,1656.51,8.533026938291933,20.0,20.573703703703707
2024-06-06 05:19:50,20.4417,20.8551,10.2786,34.513,34.982,20.9775,20.8748,1692.18,330.005,1655.92,8.539734842735097,20.0,20.574074074074076
2024-06-06 05:19:51,20.4455,20.8616,10.2761,34.5587,34.9852,20.979,20.8682,1705.97,300.792,1655.14,8.54100350882914,20.0,20.574444444444445
2024-06-06 05:19:52,20.4529,20.8715,10.2693,34.5745,34.982,20.9765,20.8748,1700.72,320.814,1654.54,8.54982920632859,20.0,20.574814814814815
2024-06-06 05:19:53,20.4551,20.8551,10.2909,34.611,34.982,20.9751,20.878,1690.54,338.211,1654.15,8.53153009422591,20.0,20.575185185185187
2024-06-06 05:19:54,20.4416,20.8584,10.2752,34.6494,34.982,20.9831,20.8715,1705.97,277.487,1653.36,8.5293012824079,20.0,20.575555555555557
2024-06-06 05:19:55,20.4371,20.8616,10.2737,34.7028,34.9885,20.9694,20.8748,1697.44,308.669,1652.77,8.523741598203987,20.0,20.575925925925926
2024-06-06 05:19:56,20.4467,20.8682,10.2771,34.7465,34.9852,20.9712,20.8748,1693.5,316.547,1651.39,8.521820012801514,20.0,20.5762962962963
2024-06-06 05:19:57,20.4479,20.8715,10.2715,34.805,34.9852,20.976,20.8715,1698.09,289.304,1651.3,8.527053463158957,20.0,20.576666666666668
2024-06-06 05:19:58,20.4509,20.8551,10.2798,34.8656,34.982,20.9727,20.8682,1699.41,309.326,1651.3,8.522612464047803,20.0,20.577037037037037
2024-06-06 05:19:59,20.4453,20.8649,10.279,34.9214,34.9885,20.9774,20.878,1707.94,340.18,1650.7,8.515495196537243,20.0,20.57740740740741
2024-06-06 05:20:00,20.435,20.8616,10.2772,34.97,34.982,20.9745,20.878,1705.97,323.768,1651.2,8.510952629606784,20.0,20.57777777777778
2024-06-06 05:20:01,20.4386,20.8551,10.2752,35.0298,34.982,20.9676,20.8682,1700.39,309.654,1650.9,8.514097548040546,20.0,20.57814814814815
2024-06-06 05:20:02,20.434,20.8682,10.2662,35.0814,34.982,20.986,20.8748,1706.63,305.715,1651.1,8.518815417901328,20.0,20.57851851851852
2024-06-06 05:20:03,20.4463,20.8551,10.2882,35.142,34.9852,20.9733,20.878,1712.53,324.753,1647.26,8.490895038368777,20.0,20.57888888888889
2024-06-06 05:20:04,20.4339,20.8813,10.2744,35.1984,34.982,20.9647,20.878,1698.09,274.861,1651.39,8.513356515502775,20.0,20.57925925925926
2024-06-06 05:20:05,20.4434,20.8584,10.2881,35.2308,34.9852,20.9712,20.8813,1708.92,337.882,1651.39,8.509837041378548,20.0,20.579629629629633
2024-06-06 05:20:06,20.4447,20.8649,10.2873,35.2781,34.9852,20.9615,20.878,1705.31,294.884,1651.39,8.511596778440659,20.0,20.580000000000002
2024-06-06 05:20:07,20.448,20.8715,10.2855,35.3155,34.982,20.971,20.8748,1709.25,323.112,1651.2,8.514890635608001,20.0,20.58037037037037
2024-06-06 05:20:08,20.4463,20.8616,10.2849,35.3505,34.982,20.958,20.8813,1724.02,285.365,1650.31,8.509379928851732,20.0,20.580740740740744
2024-06-06 05:20:09,20.4235,20.8682,10.2758,35.3662,34.9885,20.9679,20.8748,1716.8,295.54,1650.51,8.498937103302643,20.0,20.581111111111113
2024-06-06 05:20:10,20.4444,20.8649,10.2842,35.3916,34.9852,20.9607,20.8813,1713.19,336.57,1650.31,8.508375022449599,20.0,20.581481481481482
2024-06-06 05:20:11,20.4397,20.8748,10.2874,35.4008,34.9852,20.9547,20.8682,1713.19,328.692,1650.9,8.504798840641117,20.0,20.58185185185185
2024-06-06 05:20:12,20.4332,20.8748,10.2817,35.4034,34.9852,20.9594,20.8649,1717.79,292.914,1650.9,8.504128663531244,20.0,20.582222222222224
2024-06-06 05:20:13,20.4428,20.8649,10.2906,35.4141,34.9852,20.9623,20.8715,1718.11,287.991,1652.87,8.514863647268486,20.0,20.582592592592594
2024-06-06 05:20:14,20.4418,20.8715,10.297,35.3746,34.9852,20.9628,20.8649,1710.24,328.364,1651.98,8.504075562681837,20.0,20.582962962962963
2024-06-06 05:20:15,20.4629,20.8584,10.2922,35.3368,34.9787,20.9672,20.8715,1712.21,290.617,1652.38,8.527851120669359,20.0,20.583333333333336
2024-06-06 05:20:16,20.4504,20.8748,10.284,35.3162,34.982,20.9542,20.878,1720.74,323.112,1652.87,8.52677348590358,20.0,20.583703703703705
2024-06-06 05:20:17,20.4612,20.8715,10.2862,35.2767,34.982,20.9608,20.8813,1710.89,315.891,1653.17,8.535535426457464,20.0,20.584074074074074
2024-06-06 05:20:18,20.4543,20.8649,10.2947,35.223,34.982,20.9605,20.8748,1707.94,329.348,1653.26,8.52308075684921,20.0,20.584444444444447
2024-06-06 05:20:19,20.4485,20.878,10.2796,35.201,34.982,20.9502,20.8682,1709.25,289.304,1653.56,8.532430713981917,20.0,20.584814814814816
2024-06-06 05:20:20,20.4502,20.8748,10.2898,35.1631,34.9852,20.9599,20.8682,1714.18,306.044,1654.25,8.528856058532359,20.0,20.585185185185185
2024-06-06 05:20:21,20.452,20.878,10.2901,35.143,34.9852,20.9661,20.878,1700.06,305.059,1654.35,8.530630838957636,20.0,20.58555555555556
2024-06-06 05:20:22,20.4495,20.8715,10.2941,35.0977,34.982,20.9612,20.8682,1712.21,297.509,1654.45,8.525689589412725,20.0,20.585925925925928
2024-06-06 05:20:23,20.4444,20.8682,10.2922,35.0488,34.982,20.9543,20.8715,1701.7,291.273,1654.05,8.520942491402488,20.0,20.586296296296297
2024-06-06 05:20:24,20.4486,20.901,10.3031,35.0059,34.9852,20.9506,20.8682,1699.73,306.372,1654.45,8.51737831394004,20.0,20.58666666666667
2024-06-06 05:20:25,20.4584,20.8682,10.2961,34.9714,34.982,20.9545,20.878,1713.52,339.524,1653.95,8.528903952610216,20.0,20.58703703703704
2024-06-06 05:20:26,20.4525,20.8682,10.3047,34.9617,34.982,20.9685,20.8682,1701.37,338.211,1653.46,8.514211379504214,20.0,20.587407407407408
2024-06-06 05:20:27,20.4534,20.8616,10.2924,34.9236,34.9885,20.9544,20.878,1703.34,341.493,1653.36,8.52477084617432,20.0,20.58777777777778
2024-06-06 05:20:28,20.441,20.773,10.2944,34.8876,34.982,20.9533,20.7763,1696.78,327.051,1652.97,8.510681681616877,20.0,20.58814814814815
2024-06-06 05:20:29,20.4426,20.7697,10.2913,34.8629,34.9885,20.9569,20.773,1694.81,280.113,1653.36,8.516632840347345,20.0,20.58851851851852
2024-06-06 05:20:30,20.4428,20.7599,10.2993,34.8269,34.982,20.9651,20.7796,1694.48,282.411,1653.36,8.510088876898857,20.0,20.58888888888889
2024-06-06 05:20:31,20.4415,20.7664,10.2961,34.8032,34.9885,20.9434,20.7796,1703.34,295.212,1653.95,8.514720305522538,20.0,20.58925925925926
2024-06-06 05:20:32,20.4492,20.773,10.2843,34.7954,34.9852,20.9482,20.773,1711.55,319.501,1653.36,8.528042827898565,20.0,20.58962962962963
2024-06-06 05:20:33,20.449,20.7828,10.3028,34.7757,34.982,20.9464,20.7796,1699.41,327.051,1655.43,8.523011527744556,20.0,20.59
2024-06-06 05:20:34,20.4438,20.7599,10.2847,34.799,34.9787,20.9464,20.7763,1702.03,319.173,1652.77,8.520135315968481,20.0,20.590370370370373
2024-06-06 05:20:35,20.443,20.7697,10.2957,34.8011,34.982,20.9439,20.7763,1702.36,273.548,1656.12,8.52748841252809,20.0,20.590740740740742
