TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:20:36,20.4514,20.7697,10.2975,34.8235,34.9852,20.9351,20.7796,1698.75,283.067,1654.84,8.526439751180291,20.0,20.59111111111111
2024-06-06 05:20:37,20.4556,20.7664,10.2949,34.8415,34.9852,20.9244,20.7763,1697.76,328.364,1655.53,8.5357074062081,20.0,20.591481481481484
2024-06-06 05:20:38,20.4421,20.7697,10.2938,34.8627,34.982,20.9324,20.7796,1688.57,333.287,1657.99,8.537958504490048,20.0,20.591851851851853
2024-06-06 05:20:39,20.4399,20.7631,10.2947,34.8754,34.982,20.9415,20.773,1697.11,293.242,1658.68,8.538902542763541,20.0,20.592222222222222
2024-06-06 05:20:40,20.4343,20.773,10.2812,34.9187,34.9852,20.9413,20.773,1697.76,310.639,1654.05,8.52169787922407,20.0,20.592592592592595
2024-06-06 05:20:41,20.4361,20.773,10.2965,34.9621,34.9852,20.9417,20.7828,1704.0,334.272,1654.15,8.510881578817116,20.0,20.592962962962964
2024-06-06 05:20:42,20.4312,20.7599,10.2835,34.9795,34.982,20.934,20.7796,1705.97,307.028,1654.35,8.51871033610746,20.0,20.593333333333334
2024-06-06 05:20:43,20.4497,20.7533,10.2882,35.0444,34.9885,20.9293,20.7763,1695.79,308.013,1655.53,8.536379462850348,20.0,20.593703703703707
2024-06-06 05:20:44,20.4475,20.7796,10.2864,35.0743,34.9787,20.9312,20.7796,1702.36,325.41,1655.43,8.535527826631183,20.0,20.594074074074076
2024-06-06 05:20:45,20.4609,20.7664,10.2923,35.1331,34.982,20.9262,20.7763,1706.63,291.601,1653.86,8.533726958052787,20.0,20.594444444444445
2024-06-06 05:20:46,20.4622,20.7993,10.2965,35.1611,34.982,20.9278,20.7763,1706.3,311.295,1654.05,8.532273308726216,20.0,20.594814814814818
2024-06-06 05:20:47,20.451,20.773,10.2824,35.2093,34.982,20.9425,20.7828,1705.97,311.295,1653.86,8.533726958052787,20.0,20.595185185185187
2024-06-06 05:20:48,20.4603,20.7599,10.2901,35.2452,34.9852,20.9401,20.773,1713.85,294.555,1653.36,8.532489367164855,20.0,20.595555555555556
2024-06-06 05:20:49,20.4718,20.7664,10.2898,35.3191,34.9852,20.9416,20.7796,1720.74,302.761,1653.66,8.54393921460489,20.0,20.59592592592593
2024-06-06 05:20:50,20.4602,20.7697,10.3058,35.3507,34.9852,20.9295,20.773,1704.66,308.669,1653.36,8.519233646333289,20.0,20.5962962962963
2024-06-06 05:20:51,20.4701,20.7631,10.2951,35.3923,34.9852,20.9431,20.7697,1705.64,306.044,1652.97,8.534502799997206,20.0,20.596666666666668
2024-06-06 05:20:52,20.4745,20.7664,10.2944,35.4186,34.9852,20.951,20.7763,1707.61,301.12,1655.04,8.549473576879738,20.0,20.597037037037037
2024-06-06 05:20:53,20.4611,20.7763,10.2965,35.4477,34.9918,20.9349,20.7861,1698.75,306.044,1654.05,8.53135005694428,20.0,20.59740740740741
2024-06-06 05:20:54,20.4721,20.7631,10.3012,35.4639,34.9852,20.9388,20.7796,1701.7,303.418,1653.07,8.531579940906527,20.0,20.59777777777778
2024-06-06 05:20:55,20.4536,20.7631,10.2957,35.4822,34.9852,20.9327,20.7796,1699.41,296.525,1651.59,8.513046654494326,20.0,20.598148148148148
2024-06-06 05:20:56,20.4774,20.7402,10.304,35.4734,34.9885,20.9376,20.7796,1708.6,314.25,1651.3,8.52453969007717,20.0,20.59851851851852
2024-06-06 05:20:57,20.4614,20.7631,10.2876,35.427,34.982,20.9368,20.773,1701.37,275.189,1655.04,8.544182697268115,20.0,20.59888888888889
2024-06-06 05:20:58,20.4686,20.7763,10.2957,35.408,34.982,20.956,20.7763,1710.89,289.96,1651.49,8.525101520568285,20.0,20.59925925925926
2024-06-06 05:20:59,20.4672,20.7631,10.2952,35.3526,34.9787,20.9409,20.773,1698.09,335.585,1651.79,8.52589578487322,20.0,20.599629629629632
2024-06-06 05:21:00,20.4487,20.7631,10.2909,35.304,34.9852,20.9415,20.773,1703.67,282.739,1652.08,8.515488505523724,20.0,20.6
2024-06-06 05:21:01,20.4626,20.7664,10.2976,35.2322,34.982,20.9473,20.7763,1704.66,299.807,1652.38,8.52307182805551,20.0,20.60037037037037
2024-06-06 05:21:02,20.463,20.7697,10.2929,35.1933,34.9787,20.9481,20.7697,1701.7,330.99,1653.26,8.531889405609695,20.0,20.600740740740743
2024-06-06 05:21:03,20.4693,20.7664,10.2924,35.1496,34.9852,20.939,20.7796,1719.1,306.372,1653.26,8.537594054330752,20.0,20.601111111111113
2024-06-06 05:21:04,20.4704,20.7599,10.2949,35.0876,34.9852,20.9422,20.7631,1707.94,302.433,1652.67,8.533373170078848,20.0,20.601481481481482
2024-06-06 05:21:05,20.4736,20.7927,10.2931,35.0286,34.982,20.9249,20.7796,1709.58,325.081,1651.3,8.5304889530374,20.0,20.601851851851855
2024-06-06 05:21:06,20.4667,20.7599,10.3023,34.9525,34.9787,20.9408,20.773,1695.79,328.364,1652.58,8.523600295324439,20.0,20.602222222222224
2024-06-06 05:21:07,20.4751,20.773,10.2953,34.907,34.982,20.941,20.7763,1709.58,334.928,1651.79,8.53243353429536,20.0,20.602592592592593
2024-06-06 05:21:08,20.4665,20.7664,10.2919,34.83,34.982,20.9233,20.773,1705.64,327.051,1651.39,8.526009862949405,20.0,20.602962962962966
2024-06-06 05:21:09,20.4724,20.773,10.3014,34.807,34.9852,20.9227,20.7763,1709.25,308.669,1650.02,8.515922460323873,20.0,20.603333333333335
2024-06-06 05:21:10,20.4814,20.773,10.2984,34.746,34.982,20.9236,20.7796,1704.33,305.715,1650.02,8.525969758477826,20.0,20.603703703703705
2024-06-06 05:21:11,20.4671,20.773,10.2984,34.675,34.982,20.9312,20.7763,1703.34,292.914,1649.62,8.511932753988736,20.0,20.604074074074074
2024-06-06 05:21:12,20.4717,20.7631,10.3015,34.6258,34.9852,20.9227,20.773,1703.02,283.395,1649.13,8.510659620453247,20.0,20.604444444444447
2024-06-06 05:21:13,20.4651,20.7697,10.295,34.5637,34.982,20.9118,20.7828,1701.37,312.608,1652.77,8.529360689129065,20.0,20.604814814814816
2024-06-06 05:21:14,20.4683,20.7664,10.2919,34.539,34.982,20.9235,20.7763,1699.73,308.669,1649.03,8.51533154021257,20.0,20.605185185185185
2024-06-06 05:21:15,20.4671,20.7894,10.2914,34.5268,34.9852,20.9261,20.773,1698.75,316.547,1649.13,8.51526214822188,20.0,20.605555555555558
2024-06-06 05:21:16,20.4702,20.7894,10.2881,34.5088,34.9852,20.928,20.773,1699.08,321.799,1651.79,8.534361332201891,20.0,20.605925925925927
2024-06-06 05:21:17,20.4688,20.7664,10.3,34.5008,34.9787,20.9205,20.7697,1694.48,318.845,1650.11,8.514544854421729,20.0,20.606296296296296
2024-06-06 05:21:18,20.4726,20.7664,10.2986,34.5043,34.9852,20.9279,20.7697,1699.41,280.769,1646.27,8.49907444160699,20.0,20.60666666666667
2024-06-06 05:21:19,20.4725,20.7664,10.2936,34.5032,34.982,20.9115,20.7796,1686.6,286.021,1649.23,8.518456493689042,20.0,20.60703703703704
2024-06-06 05:21:20,20.4579,20.7631,10.297,34.5276,34.9852,20.9139,20.7796,1692.18,317.86,1650.61,8.51050801109899,20.0,20.607407407407408
2024-06-06 05:21:21,20.467,20.7631,10.2884,34.5536,34.982,20.9099,20.7763,1694.15,304.402,1651.2,8.528380400846205,20.0,20.60777777777778
2024-06-06 05:21:22,20.4781,20.7631,10.2856,34.5677,34.982,20.9093,20.7763,1703.34,300.792,1651.2,8.540026844126395,20.0,20.60814814814815
2024-06-06 05:21:23,20.462,20.7599,10.2935,34.6228,34.9885,20.9225,20.796,1687.92,298.822,1651.2,8.51991787731168,20.0,20.60851851851852
2024-06-06 05:21:24,20.4765,20.773,10.2951,34.6528,34.982,20.9035,20.773,1702.03,295.54,1654.15,8.545967267601155,20.0,20.60888888888889
2024-06-06 05:21:25,20.4781,20.7697,10.3031,34.6992,34.9787,20.913,20.773,1697.44,293.899,1650.8,8.523298802903495,20.0,20.60925925925926
2024-06-06 05:21:26,20.4802,20.773,10.3012,34.7377,34.9885,20.9135,20.773,1702.69,285.036,1651.0,8.52768251788634,20.0,20.60962962962963
2024-06-06 05:21:27,20.4915,20.7631,10.3019,34.8217,34.9852,20.9072,20.7763,1691.2,336.898,1650.11,8.531961121136767,20.0,20.610000000000003
2024-06-06 05:21:28,20.471,20.773,10.296,34.8625,34.9885,20.9093,20.7763,1691.53,287.334,1649.72,8.517722620018146,20.0,20.610370370370372
2024-06-06 05:21:29,20.4757,20.7566,10.2997,34.9359,34.982,20.9083,20.7828,1701.37,324.753,1648.05,8.509936464277922,20.0,20.61074074074074
2024-06-06 05:21:30,20.4878,20.7664,10.3016,34.9788,34.9852,20.9041,20.7763,1704.99,293.571,1648.14,8.518931664746795,20.0,20.61111111111111
2024-06-06 05:21:31,20.4727,20.7697,10.291,35.0259,34.982,20.9044,20.773,1702.69,312.937,1646.47,8.506540112210912,20.0,20.611481481481484
2024-06-06 05:21:32,20.4887,20.7697,10.2957,35.0697,34.9852,20.89,20.7861,1704.66,322.784,1646.37,8.515463735681951,20.0,20.611851851851853
2024-06-06 05:21:33,20.4795,20.7599,10.2882,35.1379,34.982,20.8915,20.7697,1712.21,303.089,1646.17,8.513009236373845,20.0,20.612222222222222
2024-06-06 05:21:34,20.4719,20.7599,10.3024,35.1628,34.982,20.8827,20.7763,1710.24,325.738,1642.63,8.476531624968773,20.0,20.612592592592595
2024-06-06 05:21:35,20.4732,20.7796,10.2889,35.2273,34.9885,20.8835,20.7828,1705.97,303.418,1645.68,8.50462974057362,20.0,20.612962962962964
2024-06-06 05:21:36,20.478,20.7894,10.2888,35.296,34.9852,20.8904,20.773,1712.86,316.875,1646.86,8.514822594911779,20.0,20.613333333333333
2024-06-06 05:21:37,20.4865,20.7664,10.2915,35.3395,34.9852,20.8947,20.7828,1700.39,299.807,1647.26,8.52173880117046,20.0,20.613703703703706
2024-06-06 05:21:38,20.4865,20.7664,10.3,35.3644,34.982,20.8901,20.7763,1701.7,331.646,1646.37,8.510033488033367,20.0,20.614074074074075
2024-06-06 05:21:39,20.4738,20.7697,10.2923,35.4014,34.9852,20.8905,20.7828,1711.88,282.082,1646.86,8.508387925459736,20.0,20.614444444444445
2024-06-06 05:21:40,20.4753,20.7631,10.2877,35.4064,34.9852,20.8825,20.7697,1711.55,334.928,1647.06,8.514519425931713,20.0,20.614814814814817
2024-06-06 05:21:41,20.4875,20.7631,10.286,35.4453,34.9852,20.8831,20.773,1714.18,312.608,1647.85,8.530226166094836,20.0,20.615185185185187
2024-06-06 05:21:42,20.4991,20.7664,10.3021,35.4461,34.982,20.8903,20.7763,1707.61,302.433,1649.13,8.533086483034923,20.0,20.615555555555556
2024-06-06 05:21:43,20.4779,20.7664,10.2918,35.4372,34.982,20.8885,20.7796,1713.19,324.753,1649.72,8.527014681058175,20.0,20.61592592592593
2024-06-06 05:21:44,20.4758,20.7369,10.2903,35.4424,34.9885,20.8842,20.773,1712.53,286.349,1651.49,8.535660582306738,20.0,20.616296296296298
2024-06-06 05:21:45,20.4767,20.7664,10.3047,35.432,34.9885,20.8882,20.773,1715.49,333.944,1649.52,8.51417893016914,20.0,20.616666666666667
2024-06-06 05:21:46,20.4816,20.6712,10.2918,35.4167,34.9852,20.89,20.6778,1703.34,306.372,1649.33,8.528095484236546,20.0,20.61703703703704
2024-06-06 05:21:47,20.4804,20.6679,10.2919,35.3931,34.9885,20.8865,20.6778,1714.83,298.822,1649.42,8.527472780542464,20.0,20.61740740740741
2024-06-06 05:21:48,20.4673,20.6811,10.2871,35.3438,34.9655,20.8841,20.6778,1710.89,325.081,1649.72,8.522075657622484,20.0,20.61777777777778
2024-06-06 05:21:49,20.4779,20.6679,10.3005,35.271,34.982,20.8803,20.6745,1708.92,287.991,1649.92,8.520764584325242,20.0,20.61814814814815
2024-06-06 05:21:50,20.4718,20.6647,10.2976,35.2447,34.9754,20.889,20.6811,1701.7,331.646,1650.21,8.519582657839006,20.0,20.61851851851852
2024-06-06 05:21:51,20.4816,20.6679,10.2937,35.1855,34.9852,20.886,20.6712,1707.28,279.785,1651.2,8.53617262548691,20.0,20.61888888888889
2024-06-06 05:21:52,20.4867,20.6745,10.3112,35.1164,34.982,20.8806,20.6778,1706.63,316.219,1652.28,8.53135944953189,20.0,20.61925925925926
2024-06-06 05:21:53,20.4795,20.6679,10.3026,35.053,34.9852,20.888,20.6942,1707.61,291.929,1652.28,8.532533239835008,20.0,20.61962962962963
2024-06-06 05:21:54,20.4906,20.6778,10.3071,34.9923,34.9852,20.9014,20.6778,1706.3,285.036,1652.38,8.538583567240849,20.0,20.62
2024-06-06 05:21:55,20.4831,20.6712,10.3022,34.8957,34.9852,20.8915,20.6778,1697.76,331.318,1653.17,8.540484778694923,20.0,20.62037037037037
2024-06-06 05:21:56,20.4972,20.6745,10.3117,34.82,34.9852,20.8766,20.6811,1699.73,290.288,1655.33,8.555507470048141,20.0,20.620740740740743
2024-06-06 05:21:57,20.4727,20.6778,10.2952,34.7826,34.982,20.8755,20.6712,1697.11,332.302,1657.7,8.561027345614011,20.0,20.621111111111112
2024-06-06 05:21:58,20.4815,20.6811,10.2945,34.7356,34.9852,20.8803,20.6844,1702.36,306.7,1656.32,8.561884953306494,20.0,20.62148148148148
2024-06-06 05:21:59,20.4796,20.6647,10.294,34.7013,34.982,20.8775,20.6811,1700.72,302.105,1653.66,8.546960053455058,20.0,20.621851851851854
2024-06-06 05:22:00,20.4806,20.6679,10.2975,34.6593,34.982,20.881,20.6712,1690.54,306.7,1657.1,8.562637562931583,20.0,20.622222222222224
2024-06-06 05:22:01,20.4738,20.6614,10.2893,34.6219,34.9787,20.8837,20.6909,1695.47,306.7,1657.7,8.566915549143296,20.0,20.622592592592593
2024-06-06 05:22:02,20.4924,20.6811,10.3083,34.6276,34.982,20.8663,20.6712,1696.45,316.875,1658.39,8.570144827830811,20.0,20.622962962962966
2024-06-06 05:22:03,20.4989,20.6811,10.3122,34.633,34.9885,20.876,20.6844,1700.06,303.418,1658.29,8.571815878264127,20.0,20.623333333333335
2024-06-06 05:22:04,20.474,20.6679,10.2935,34.6172,34.9754,20.8754,20.6811,1696.45,315.562,1657.6,8.563034269093917,20.0,20.623703703703704
2024-06-06 05:22:05,20.4788,20.6647,10.2943,34.6093,34.9885,20.877,20.6811,1688.57,303.089,1657.79,8.567380664905759,20.0,20.624074074074077
2024-06-06 05:22:06,20.4646,20.6778,10.3001,34.6255,34.9852,20.8597,20.6811,1691.86,302.433,1658.39,8.553650995422885,20.0,20.624444444444446
2024-06-06 05:22:07,20.4802,20.6647,10.2964,34.6401,34.982,20.862,20.6811,1688.25,303.418,1659.67,8.576506896284915,20.0,20.624814814814815
2024-06-06 05:22:08,20.465,20.6679,10.2972,34.6471,34.982,20.8613,20.6778,1696.78,326.394,1655.92,8.543684105633309,20.0,20.625185185185188
2024-06-06 05:22:09,20.4854,20.6712,10.2961,34.6623,34.9885,20.8754,20.6745,1694.15,294.884,1655.14,8.557716979616568,20.0,20.625555555555557
2024-06-06 05:22:10,20.4732,20.6712,10.2938,34.6842,34.982,20.8666,20.6844,1701.7,325.081,1653.66,8.541757497657523,20.0,20.625925925925927
2024-06-06 05:22:11,20.4691,20.6679,10.2906,34.7145,34.9918,20.8579,20.6876,1699.73,313.921,1653.17,8.538471482869518,20.0,20.626296296296296
2024-06-06 05:22:12,20.4781,20.6778,10.3003,34.7466,34.9885,20.8456,20.6745,1703.02,294.884,1651.69,8.53024073297828,20.0,20.62666666666667
2024-06-06 05:22:13,20.4824,20.6811,10.2966,34.7665,34.9852,20.857,20.6778,1694.81,311.624,1651.49,8.535911988538615,20.0,20.627037037037038
2024-06-06 05:22:14,20.4684,20.6482,10.299,34.8309,34.982,20.8591,20.6778,1695.79,314.906,1651.2,8.52067196356722,20.0,20.627407407407407
2024-06-06 05:22:15,20.475,20.6712,10.2984,34.8518,34.982,20.8668,20.6811,1704.66,288.975,1651.49,8.528202197427992,20.0,20.62777777777778
2024-06-06 05:22:16,20.4799,20.6811,10.3073,34.9114,34.9885,20.8629,20.6778,1711.22,282.082,1650.21,8.518242863825453,20.0,20.62814814814815
2024-06-06 05:22:17,20.4796,20.6712,10.3101,34.9515,34.9721,20.8704,20.6844,1700.39,295.54,1649.72,8.513118445628951,20.0,20.62851851851852
2024-06-06 05:22:18,20.4684,20.6679,10.308,35.0024,34.982,20.8682,20.6778,1695.47,329.677,1648.34,8.498385731008735,20.0,20.62888888888889
2024-06-06 05:22:19,20.4576,20.6745,10.2939,35.0387,34.9852,20.8753,20.6745,1706.3,308.341,1651.0,8.514864604287405,20.0,20.62925925925926
2024-06-06 05:22:20,20.4693,20.6679,10.3035,35.1074,34.9852,20.8678,20.6745,1716.8,290.945,1647.85,8.500374764425517,20.0,20.62962962962963
2024-06-06 05:22:21,20.4797,20.6647,10.3072,35.1754,34.9787,20.8669,20.6712,1702.36,285.036,1648.73,8.510519568396415,20.0,20.630000000000003
2024-06-06 05:22:22,20.4734,20.6679,10.289,35.2129,34.982,20.8631,20.6778,1706.95,316.219,1649.42,8.52404120195874,20.0,20.630370370370372
2024-06-06 05:22:23,20.4706,20.6614,10.2982,35.2558,34.9754,20.8635,20.6778,1713.19,322.784,1649.82,8.516062282513484,20.0,20.63074074074074
2024-06-06 05:22:24,20.455,20.6811,10.2905,35.2785,34.9852,20.8522,20.6844,1713.52,299.479,1651.59,8.518577926501289,20.0,20.631111111111114
2024-06-06 05:22:25,20.4686,20.6712,10.2966,35.3302,34.9852,20.8633,20.6778,1710.24,289.632,1649.82,8.515727413169675,20.0,20.631481481481483
2024-06-06 05:22:26,20.4529,20.6679,10.2853,35.3786,34.982,20.8629,20.6778,1712.86,315.562,1651.39,8.520144072742362,20.0,20.631851851851852
2024-06-06 05:22:27,20.4757,20.6712,10.2994,35.4277,34.9754,20.8594,20.6778,1707.94,324.425,1654.15,8.541686477821282,20.0,20.632222222222225
2024-06-06 05:22:28,20.4627,20.6745,10.2878,35.4623,34.9885,20.8575,20.6712,1708.6,299.151,1652.97,8.53441892281981,20.0,20.632592592592594
2024-06-06 05:22:29,20.4634,20.6712,10.2873,35.4912,34.982,20.8667,20.6778,1711.88,324.425,1653.56,8.538472026330417,20.0,20.632962962962964
2024-06-06 05:22:30,20.476,20.6712,10.291,35.5066,34.9852,20.8675,20.6844,1709.58,324.753,1653.95,8.547955360236866,20.0,20.633333333333333
2024-06-06 05:22:31,20.4721,20.6712,10.2906,35.5048,34.982,20.8526,20.6811,1709.25,325.41,1654.64,8.548582755657858,20.0,20.633703703703706
2024-06-06 05:22:32,20.4863,20.6581,10.3101,35.5208,34.982,20.8563,20.6778,1704.99,338.211,1654.15,8.541602540766778,20.0,20.634074074074075
2024-06-06 05:22:33,20.4842,20.6909,10.2885,35.4967,34.9885,20.8454,20.6778,1704.0,277.159,1653.76,8.555952548290383,20.0,20.634444444444444
2024-06-06 05:22:34,20.4832,20.7008,10.2936,35.4916,34.9852,20.8422,20.6778,1703.02,331.646,1650.02,8.531495772462504,20.0,20.634814814814817
2024-06-06 05:22:35,20.4831,20.6745,10.2959,35.4468,34.9984,20.8487,20.6811,1715.82,327.051,1650.9,8.534035317059118,20.0,20.635185185185186
2024-06-06 05:22:36,20.479,20.6778,10.292,35.4196,34.9754,20.8456,20.6778,1716.15,298.166,1652.67,8.543017294834963,20.0,20.635555555555555
2024-06-06 05:22:37,20.47,20.6712,10.2905,35.3847,34.9852,20.8466,20.6811,1709.58,328.035,1647.75,8.511313802762784,20.0,20.63592592592593
2024-06-06 05:22:38,20.4809,20.6647,10.3073,35.3394,34.9787,20.8479,20.6844,1707.61,306.7,1648.34,8.509426506140564,20.0,20.636296296296297
2024-06-06 05:22:39,20.4739,20.6679,10.2983,35.2683,34.9885,20.8479,20.6811,1707.61,333.287,1649.03,8.514662122222699,20.0,20.636666666666667
2024-06-06 05:22:40,20.4801,20.6679,10.2987,35.2405,34.982,20.8425,20.6712,1705.97,308.013,1648.44,8.516467238523978,20.0,20.63703703703704
2024-06-06 05:22:41,20.4777,20.6745,10.2908,35.1859,34.9787,20.838,20.6844,1710.24,308.013,1648.44,8.521067840583807,20.0,20.63740740740741
2024-06-06 05:22:42,20.4946,20.6548,10.3064,35.1281,34.982,20.8332,20.6811,1705.31,334.928,1648.64,8.523189221699893,20.0,20.637777777777778
2024-06-06 05:22:43,20.4688,20.6745,10.2884,35.0635,34.9852,20.8381,20.6811,1703.67,286.678,1649.03,8.51867863016195,20.0,20.63814814814815
2024-06-06 05:22:44,20.4614,20.6745,10.298,35.0305,34.982,20.8361,20.6811,1706.95,334.928,1650.61,8.512601946678293,20.0,20.63851851851852
2024-06-06 05:22:45,20.4841,20.6679,10.3113,34.9568,34.9754,20.8449,20.6844,1694.48,281.098,1652.38,8.529611912685,20.0,20.63888888888889
2024-06-06 05:22:46,20.4834,20.6712,10.299,34.9184,34.9885,20.8456,20.6811,1696.12,322.127,1654.74,8.551534441518355,20.0,20.639259259259262
2024-06-06 05:22:47,20.4747,20.6712,10.3006,34.8776,34.9852,20.8355,20.6811,1695.79,290.945,1653.66,8.537310151572523,20.0,20.63962962962963
2024-06-06 05:22:48,20.4927,20.6712,10.3066,34.853,34.9852,20.8378,20.6876,1703.02,335.913,1654.35,8.550946062124833,20.0,20.64
2024-06-06 05:22:49,20.4923,20.6679,10.3039,34.8083,34.9852,20.8384,20.6745,1706.63,290.617,1653.66,8.549309594782985,20.0,20.640370370370373
2024-06-06 05:22:50,20.4905,20.6778,10.2914,34.8137,34.982,20.8384,20.6778,1705.31,282.739,1652.18,8.550628664211812,20.0,20.640740740740743
2024-06-06 05:22:51,20.4832,20.6679,10.2937,34.8012,34.982,20.8325,20.6745,1701.05,297.181,1651.49,8.539012665398316,20.0,20.641111111111112
2024-06-06 05:22:52,20.4831,20.6679,10.2989,34.7813,34.9852,20.8274,20.6745,1700.72,333.615,1652.87,8.541702720248983,20.0,20.64148148148148
2024-06-06 05:22:53,20.4799,20.6647,10.3002,34.7652,34.9885,20.8282,20.6745,1701.05,331.646,1652.38,8.535397372164944,20.0,20.641851851851854
2024-06-06 05:22:54,20.4815,20.6712,10.2957,34.7664,34.9852,20.8385,20.6844,1705.64,330.005,1651.79,8.537462572312394,20.0,20.642222222222223
2024-06-06 05:22:55,20.4976,20.6679,10.302,34.7775,34.9918,20.8327,20.6778,1702.69,308.013,1651.39,8.543607233570558,20.0,20.642592592592592
2024-06-06 05:22:56,20.4802,20.6778,10.2828,34.7874,34.982,20.8203,20.6811,1692.84,313.265,1649.72,8.536474166621431,20.0,20.642962962962965
2024-06-06 05:22:57,20.4813,20.6712,10.2974,34.8027,34.982,20.8299,20.6778,1703.34,288.319,1648.83,8.520573804176397,20.0,20.643333333333334
2024-06-06 05:22:58,20.4833,20.6679,10.3038,34.82,34.9852,20.8193,20.6647,1691.86,288.647,1648.93,8.517408993348297,20.0,20.643703703703704
2024-06-06 05:22:59,20.4828,20.6712,10.2911,34.8456,34.9885,20.8162,20.6844,1691.2,288.647,1648.73,8.526582677338483,20.0,20.644074074074076
2024-06-06 05:23:00,20.4785,20.6614,10.2923,34.85,34.9852,20.8116,20.6712,1705.64,285.365,1646.47,8.510299742774068,20.0,20.644444444444446
2024-06-06 05:23:01,20.4859,20.6942,10.2973,34.8672,34.9852,20.8089,20.6745,1693.83,281.098,1651.2,8.536759137019006,20.0,20.644814814814815
2024-06-06 05:23:02,20.4811,20.5662,10.2952,34.9143,34.9918,20.8039,20.5859,1702.03,285.693,1652.38,8.540595900973006,20.0,20.645185185185188
2024-06-06 05:23:03,20.4864,20.576,10.3005,34.9392,34.9885,20.815,20.5924,1693.17,327.707,1652.28,8.540079034640742,20.0,20.645555555555557
2024-06-06 05:23:04,20.4936,20.576,10.2998,34.9909,34.982,20.8274,20.5859,1705.97,322.455,1651.39,8.542098887517318,20.0,20.645925925925926
2024-06-06 05:23:05,20.4821,20.5859,10.2939,35.0342,34.982,20.8225,20.5891,1693.5,307.685,1652.97,8.54557458741342,20.0,20.6462962962963
2024-06-06 05:23:06,20.4733,20.5727,10.301,35.0478,34.9852,20.8165,20.5859,1692.84,282.082,1653.46,8.534767379701083,20.0,20.64666666666667
2024-06-06 05:23:07,20.489,20.5826,10.305,35.1099,34.982,20.822,20.5859,1700.39,330.005,1653.66,8.545617458410538,20.0,20.647037037037038
2024-06-06 05:23:08,20.4688,20.5793,10.2973,35.141,34.982,20.8166,20.5891,1703.02,302.433,1653.95,8.53662522794789,20.0,20.64740740740741
2024-06-06 05:23:09,20.4631,20.5727,10.2835,35.1795,34.982,20.8189,20.5859,1704.99,290.945,1654.45,8.546006040568145,20.0,20.64777777777778
2024-06-06 05:23:10,20.4832,20.5563,10.2979,35.2394,34.9885,20.8198,20.5826,1697.11,322.455,1654.74,8.552290144455922,20.0,20.64814814814815
2024-06-06 05:23:11,20.4794,20.5694,10.2876,35.2715,34.9852,20.8184,20.5859,1708.92,312.28,1654.94,8.55878233044066,20.0,20.648518518518518
2024-06-06 05:23:12,20.4845,20.5826,10.295,35.2866,34.982,20.8205,20.5891,1710.89,295.212,1651.2,8.537513223274559,20.0,20.64888888888889
2024-06-06 05:23:13,20.4837,20.5924,10.2934,35.346,34.982,20.8193,20.5793,1702.69,320.158,1652.87,8.546818918535884,20.0,20.64925925925926
2024-06-06 05:23:14,20.4843,20.5826,10.2926,35.3922,34.9885,20.8118,20.5859,1706.95,311.295,1652.38,8.545459040825707,20.0,20.64962962962963
2024-06-06 05:23:15,20.4874,20.5826,10.2916,35.433,34.9852,20.8139,20.5859,1710.24,305.059,1651.79,8.545844302340782,20.0,20.650000000000002
2024-06-06 05:23:16,20.4909,20.5793,10.2909,35.4735,34.982,20.8179,20.5924,1706.63,326.066,1651.89,8.549882210765698,20.0,20.65037037037037
2024-06-06 05:23:17,20.4917,20.5826,10.2983,35.4878,34.9885,20.8231,20.599,1712.21,299.479,1648.24,8.525470421931171,20.0,20.65074074074074
2024-06-06 05:23:18,20.4856,20.576,10.2968,35.4996,34.9885,20.8073,20.5891,1706.3,315.234,1651.3,8.537443725230341,20.0,20.651111111111113
2024-06-06 05:23:19,20.4916,20.5924,10.2963,35.5402,34.982,20.8052,20.5891,1700.06,323.44,1652.38,8.54847754142393,20.0,20.651481481481483
2024-06-06 05:23:20,20.4973,20.5596,10.3094,35.5387,34.9852,20.8151,20.5859,1709.25,294.884,1652.77,8.54428902024346,20.0,20.651851851851852
2024-06-06 05:23:21,20.4853,20.5924,10.3026,35.5361,34.982,20.8224,20.5826,1704.66,330.005,1653.07,8.541478046610314,20.0,20.652222222222225
2024-06-06 05:23:22,20.494,20.576,10.3033,35.5224,34.9885,20.822,20.5891,1709.91,305.715,1653.56,8.55072246525932,20.0,20.652592592592594
2024-06-06 05:23:23,20.499,20.5826,10.2957,35.4969,34.9721,20.8191,20.5891,1714.83,290.617,1653.66,8.561812511135138,20.0,20.652962962962963
2024-06-06 05:23:24,20.4889,20.5826,10.3044,35.427,34.9852,20.8207,20.5826,1704.99,325.738,1653.86,8.547070609945191,20.0,20.653333333333336
2024-06-06 05:23:25,20.4783,20.576,10.2946,35.399,34.982,20.8219,20.5924,1713.52,311.952,1654.35,8.548931329248749,20.0,20.653703703703705
2024-06-06 05:23:26,20.4949,20.5727,10.3075,35.3575,34.982,20.8218,20.5891,1716.15,304.074,1654.64,8.55353650886302,20.0,20.654074074074074
2024-06-06 05:23:27,20.4999,20.5793,10.2958,35.3045,34.9852,20.8239,20.5891,1706.3,322.127,1654.84,8.568593729012372,20.0,20.654444444444447
2024-06-06 05:23:28,20.4896,20.5826,10.2881,35.2522,34.9852,20.824,20.5859,1703.02,309.654,1652.38,8.55367607023199,20.0,20.654814814814817
2024-06-06 05:23:29,20.4925,20.5727,10.2965,35.1936,34.982,20.8175,20.6121,1705.97,287.991,1655.53,8.565361905547622,20.0,20.655185185185186
2024-06-06 05:23:30,20.4925,20.5596,10.288,35.1151,34.9885,20.8137,20.5891,1706.63,309.654,1655.14,8.570483047755713,20.0,20.655555555555555
2024-06-06 05:23:31,20.4989,20.5891,10.3045,35.0567,34.982,20.8115,20.5859,1701.37,311.952,1654.64,8.559413843174227,20.0,20.655925925925928
2024-06-06 05:23:32,20.4965,20.5793,10.2935,35.0289,34.9852,20.8132,20.5859,1702.03,308.341,1651.59,8.550843679875324,20.0,20.656296296296297
2024-06-06 05:23:33,20.5017,20.5793,10.305,34.979,34.9754,20.8043,20.5826,1716.15,295.54,1655.23,8.564397712029413,20.0,20.656666666666666
2024-06-06 05:23:34,20.4975,20.5793,10.2946,34.9767,34.982,20.815,20.5826,1698.75,333.287,1654.25,8.564531463288816,20.0,20.65703703703704
2024-06-06 05:23:35,20.5048,20.576,10.293,34.9271,34.982,20.8039,20.5891,1698.42,306.372,1657.89,8.590864086017332,20.0,20.65740740740741
2024-06-06 05:23:36,20.4996,20.5793,10.2972,34.8886,34.9852,20.7984,20.5891,1695.47,287.991,1654.45,8.565147159838542,20.0,20.657777777777778
2024-06-06 05:23:37,20.4877,20.5826,10.2923,34.85,34.9852,20.805,20.5957,1704.66,304.731,1652.77,8.550579047398404,20.0,20.65814814814815
2024-06-06 05:23:38,20.5031,20.5826,10.2977,34.7871,34.982,20.8052,20.5924,1696.12,327.379,1655.23,8.571705003613419,20.0,20.65851851851852
2024-06-06 05:23:39,20.4967,20.5727,10.2961,34.7496,34.9852,20.8069,20.5891,1703.34,307.357,1655.33,8.568191006722616,20.0,20.65888888888889
2024-06-06 05:23:40,20.5096,20.5924,10.306,34.7145,34.982,20.8056,20.5859,1707.61,284.052,1655.14,8.569727162142206,20.0,20.65925925925926
2024-06-06 05:23:41,20.5147,20.5793,10.2998,34.6679,34.9852,20.8045,20.5826,1696.12,318.517,1655.14,8.579217725956179,20.0,20.65962962962963
2024-06-06 05:23:42,20.5059,20.5859,10.2831,34.6486,34.9852,20.8046,20.5891,1691.53,318.517,1654.94,8.584815244375752,20.0,20.66
2024-06-06 05:23:43,20.5136,20.5826,10.29,34.6257,34.982,20.7917,20.5859,1697.44,290.288,1654.84,8.584968282154327,20.0,20.660370370370373
2024-06-06 05:23:44,20.5009,20.5891,10.2922,34.6135,34.982,20.8017,20.5826,1699.73,301.777,1654.64,8.571420397552851,20.0,20.660740740740742
2024-06-06 05:23:45,20.5114,20.5694,10.2968,34.6154,34.982,20.7827,20.5891,1695.14,318.845,1654.35,8.574871015028355,20.0,20.66111111111111
2024-06-06 05:23:46,20.5018,20.5891,10.2822,34.612,34.982,20.7697,20.576,1696.78,314.25,1654.74,8.58109082307657,20.0,20.661481481481484
2024-06-06 05:23:47,20.5039,20.5891,10.2947,34.6236,34.982,20.7886,20.5826,1692.51,313.265,1654.15,8.569301768754167,20.0,20.661851851851853
2024-06-06 05:23:48,20.5051,20.5826,10.2939,34.6169,34.9885,20.7952,20.5694,1684.31,298.822,1653.17,8.565902638490652,20.0,20.662222222222223
2024-06-06 05:23:49,20.4993,20.5662,10.3058,34.6695,34.9852,20.7945,20.5891,1698.75,322.127,1652.67,8.548468321871038,20.0,20.662592592592596
2024-06-06 05:23:50,20.5016,20.6154,10.294,34.6734,34.982,20.7843,20.5891,1699.73,328.364,1651.39,8.553662873925491,20.0,20.662962962962965
2024-06-06 05:23:51,20.4931,20.5826,10.2978,34.7189,34.9852,20.7974,20.5826,1697.44,309.982,1652.18,8.547442854785091,20.0,20.663333333333334
2024-06-06 05:23:52,20.509,20.5826,10.2884,34.7578,34.982,20.7945,20.5891,1697.11,286.021,1651.69,8.566112365685887,20.0,20.663703703703703
2024-06-06 05:23:53,20.4915,20.5793,10.2938,34.8084,34.9787,20.7904,20.5891,1690.54,302.105,1652.97,8.553542919265995,20.0,20.664074074074076
2024-06-06 05:23:54,20.4978,20.5793,10.2888,34.8279,34.982,20.7903,20.5891,1692.18,311.624,1653.17,8.564057117317368,20.0,20.664444444444445
2024-06-06 05:23:55,20.4865,20.5793,10.2965,34.8731,34.9852,20.7879,20.5826,1699.41,299.479,1652.77,8.546050227846845,20.0,20.664814814814815
2024-06-06 05:23:56,20.4969,20.5859,10.2961,34.9227,34.982,20.7805,20.576,1700.06,288.647,1652.97,8.556143111765266,20.0,20.665185185185187
2024-06-06 05:23:57,20.4861,20.5826,10.2848,34.9868,34.9852,20.7854,20.599,1704.33,317.532,1652.97,8.55656249765224,20.0,20.665555555555557
2024-06-06 05:23:58,20.5043,20.5891,10.3043,35.0397,34.982,20.782,20.5924,1696.12,322.455,1652.77,8.554436930720108,20.0,20.665925925925926
2024-06-06 05:23:59,20.4814,20.5793,10.285,35.1009,34.9852,20.7832,20.5859,1703.67,310.639,1652.77,8.551417717685723,20.0,20.6662962962963
2024-06-06 05:24:00,20.4955,20.5727,10.2882,35.1214,34.982,20.7825,20.5793,1706.95,329.02,1653.36,8.563615142028857,20.0,20.666666666666668
2024-06-06 05:24:01,20.4952,20.5826,10.2927,35.1758,34.9885,20.7779,20.5859,1708.92,328.364,1654.94,8.567767884605347,20.0,20.666481481481483
2024-06-06 05:24:02,20.4989,20.5727,10.2948,35.2358,34.982,20.7798,20.5859,1703.02,332.302,1654.74,8.56807593915178,20.0,20.6662962962963
2024-06-06 05:24:03,20.4874,20.5826,10.2913,35.2857,34.982,20.7779,20.5891,1703.02,335.257,1653.95,8.557271246785575,20.0,20.666111111111114
2024-06-06 05:24:04,20.4981,20.5826,10.2974,35.3244,34.982,20.7796,20.5924,1718.77,327.707,1657.01,8.576970974854014,20.0,20.665925925925926
2024-06-06 05:24:05,20.485,20.5826,10.2898,35.3712,34.9852,20.7751,20.5859,1711.88,287.334,1652.08,8.54684167944983,20.0,20.66574074074074
2024-06-06 05:24:06,20.4942,20.576,10.2982,35.4213,34.9754,20.7693,20.576,1712.53,301.12,1651.79,8.546011936941346,20.0,20.665555555555557
2024-06-06 05:24:07,20.4969,20.5826,10.2999,35.4428,34.9885,20.7789,20.5891,1708.92,329.348,1653.26,8.554456324815092,20.0,20.665370370370372
2024-06-06 05:24:08,20.4877,20.5563,10.2968,35.4527,34.9852,20.7785,20.5859,1715.49,327.051,1652.08,8.543236902768488,20.0,20.665185185185187
2024-06-06 05:24:09,20.489,20.5694,10.2927,35.4664,34.9852,20.781,20.5826,1703.67,267.968,1652.48,8.549833407875067,20.0,20.665000000000003
2024-06-06 05:24:10,20.5056,20.5859,10.3047,35.4798,34.9885,20.7763,20.5859,1718.11,290.288,1652.97,8.556226988942667,20.0,20.664814814814815
2024-06-06 05:24:11,20.4967,20.5793,10.293,35.4943,34.9787,20.7828,20.5826,1718.77,352.981,1653.36,8.560594851206469,20.0,20.66462962962963
2024-06-06 05:24:12,20.5003,20.5859,10.2993,35.5051,34.9852,20.7793,20.5826,1711.88,303.418,1652.48,8.553774466594115,20.0,20.664444444444445
2024-06-06 05:24:13,20.4964,20.5793,10.2932,35.493,34.9852,20.7756,20.5924,1720.41,293.899,1648.83,8.536721554490187,20.0,20.66425925925926
2024-06-06 05:24:14,20.4892,20.576,10.292,35.4634,34.982,20.7648,20.5793,1710.89,292.258,1651.39,8.544947985617883,20.0,20.664074074074076
2024-06-06 05:24:15,20.4876,20.5826,10.2954,35.4428,34.9852,20.7617,20.5891,1717.79,339.524,1652.87,8.548412488494106,20.0,20.66388888888889
2024-06-06 05:24:16,20.4937,20.5694,10.3046,35.4128,34.9852,20.7602,20.5793,1709.58,303.746,1652.18,8.54224495519414,20.0,20.663703703703703
2024-06-06 05:24:17,20.4951,20.5957,10.2984,35.3767,34.982,20.7681,20.5859,1715.82,278.8,1652.58,8.55068623148781,20.0,20.66351851851852
2024-06-06 05:24:18,20.4752,20.5793,10.2906,35.3325,34.9787,20.7776,20.5891,1708.92,283.724,1654.15,8.54865325334539,20.0,20.663333333333334
2024-06-06 05:24:19,20.4746,20.576,10.3089,35.3032,34.9852,20.7635,20.5891,1708.92,330.99,1654.35,8.533820832678103,20.0,20.66314814814815
2024-06-06 05:24:20,20.4699,20.4841,10.2951,35.2382,34.982,20.7678,20.4972,1720.74,336.898,1653.95,8.539394815840742,20.0,20.662962962962965
2024-06-06 05:24:21,20.4839,20.4841,10.2892,35.1665,34.982,20.768,20.4972,1704.33,297.509,1653.56,8.554078749897373,20.0,20.66277777777778
2024-06-06 05:24:22,20.4863,20.4841,10.3074,35.1274,34.9852,20.7577,20.4972,1709.25,278.144,1653.17,8.53880703217375,20.0,20.662592592592592
2024-06-06 05:24:23,20.4871,20.4841,10.3104,35.0575,34.9852,20.7679,20.4972,1704.99,289.304,1653.46,8.538459069532358,20.0,20.662407407407407
2024-06-06 05:24:24,20.484,20.4808,10.307,35.0259,34.982,20.7645,20.5136,1710.57,333.287,1653.66,8.53974360509073,20.0,20.662222222222223
2024-06-06 05:24:25,20.4808,20.5038,10.3077,34.9567,34.9852,20.7685,20.5005,1703.02,285.036,1654.35,8.540032925712698,20.0,20.662037037037038
2024-06-06 05:24:26,20.4866,20.4841,10.2955,34.8962,34.982,20.7462,20.5005,1706.3,279.785,1654.35,8.555143422283344,20.0,20.661851851851853
2024-06-06 05:24:27,20.4941,20.4841,10.3014,34.8674,34.982,20.7681,20.4972,1709.25,326.722,1654.54,8.55746927916899,20.0,20.66166666666667
2024-06-06 05:24:28,20.4924,20.4841,10.2995,34.7936,34.982,20.7718,20.5005,1694.81,335.257,1652.58,8.54749965076271,20.0,20.66148148148148
2024-06-06 05:24:29,20.4998,20.4841,10.2952,34.7788,34.9852,20.7656,20.4972,1701.7,285.693,1653.76,8.563421184841067,20.0,20.661296296296296
2024-06-06 05:24:30,20.4936,20.4742,10.3033,34.7307,34.982,20.7652,20.5005,1704.0,285.693,1652.38,8.544285179481953,20.0,20.66111111111111
2024-06-06 05:24:31,20.5004,20.4874,10.2983,34.698,34.982,20.7601,20.5104,1703.34,290.288,1651.69,8.550607103884703,20.0,20.660925925925927
2024-06-06 05:24:32,20.4985,20.4939,10.3152,34.6968,34.982,20.7677,20.4874,1696.45,328.035,1651.1,8.531801672447788,20.0,20.660740740740742
2024-06-06 05:24:33,20.5096,20.4874,10.3004,34.6795,34.9852,20.7546,20.4972,1700.39,330.333,1651.79,8.557075820578813,20.0,20.660555555555558
2024-06-06 05:24:34,20.4985,20.4939,10.3064,34.6831,34.9852,20.7477,20.4972,1690.54,306.044,1651.69,8.542225881289466,20.0,20.66037037037037
2024-06-06 05:24:35,20.494,20.4841,10.2929,34.726,34.9852,20.7624,20.4972,1708.6,295.868,1651.89,8.550804256886474,20.0,20.660185185185185
2024-06-06 05:24:36,20.4933,20.4939,10.303,34.7354,34.9852,20.7615,20.4939,1686.6,299.151,1651.69,8.540717261222325,20.0,20.66
2024-06-06 05:24:37,20.4865,20.4939,10.3008,34.7542,34.9951,20.7635,20.4939,1704.33,289.632,1651.59,8.536345042644914,20.0,20.659814814814816
2024-06-06 05:24:38,20.5071,20.4841,10.2954,34.7801,34.982,20.7608,20.4939,1700.39,303.089,1651.39,8.557098551046773,20.0,20.65962962962963
2024-06-06 05:24:39,20.5198,20.471,10.2987,34.828,34.9852,20.7559,20.5038,1692.84,324.753,1651.2,8.56399002958061,20.0,20.659444444444446
2024-06-06 05:24:40,20.4993,20.4939,10.2933,34.844,34.982,20.7601,20.4972,1697.44,320.158,1650.11,8.54569317758518,20.0,20.659259259259258
2024-06-06 05:24:41,20.4948,20.4907,10.2982,34.8831,34.9852,20.7645,20.4972,1707.61,325.41,1648.44,8.529181629671125,20.0,20.659074074074073
2024-06-06 05:24:42,20.5078,20.5005,10.3036,34.9379,34.982,20.7663,20.4972,1688.9,332.631,1647.85,8.532483835128657,20.0,20.65888888888889
2024-06-06 05:24:43,20.4951,20.4939,10.2952,34.9852,34.982,20.7621,20.5005,1703.02,326.066,1647.95,8.529405864887549,20.0,20.658703703703704
2024-06-06 05:24:44,20.4987,20.4907,10.2998,35.014,34.982,20.7587,20.5005,1700.39,329.677,1644.3,8.509679941597604,20.0,20.65851851851852
2024-06-06 05:24:45,20.5218,20.4841,10.2961,35.0618,34.9852,20.7577,20.4972,1703.02,298.822,1647.16,8.546881257205797,20.0,20.658333333333335
2024-06-06 05:24:46,20.5136,20.4841,10.3011,35.0828,34.982,20.7499,20.4972,1711.88,323.44,1646.47,8.532272694732104,20.0,20.658148148148147
2024-06-06 05:24:47,20.501,20.4907,10.2913,35.1306,34.982,20.7618,20.4972,1702.03,290.617,1642.24,8.50801883786888,20.0,20.657962962962962
2024-06-06 05:24:48,20.5046,20.4907,10.2921,35.1569,34.9787,20.756,20.4939,1699.73,300.792,1644.89,8.524084880281999,20.0,20.657777777777778
2024-06-06 05:24:49,20.5018,20.4808,10.3079,35.1765,34.9852,20.7578,20.4874,1707.94,325.41,1645.58,8.51212916512324,20.0,20.657592592592593
2024-06-06 05:24:50,20.5045,20.4972,10.2956,35.2036,34.9852,20.7586,20.4939,1711.22,290.945,1646.08,8.527244659910416,20.0,20.65740740740741
2024-06-06 05:24:51,20.4988,20.4775,10.2992,35.2314,34.9852,20.7584,20.4972,1704.33,342.806,1647.06,8.524548700060178,20.0,20.657222222222224
2024-06-06 05:24:52,20.5065,20.4742,10.3014,35.2405,34.9852,20.7599,20.4972,1708.92,329.677,1647.75,8.53271855086935,20.0,20.65703703703704
2024-06-06 05:24:53,20.5031,20.4907,10.2967,35.252,34.982,20.7638,20.5005,1713.85,319.173,1650.31,8.547063918931668,20.0,20.65685185185185
2024-06-06 05:24:54,20.4942,20.4907,10.2893,35.2747,34.982,20.7407,20.4939,1706.95,310.311,1651.49,8.551918185300877,20.0,20.656666666666666
2024-06-06 05:24:55,20.4952,20.4874,10.3014,35.2863,34.9852,20.7416,20.4939,1707.94,282.739,1652.08,8.545668031227994,20.0,20.65648148148148
2024-06-06 05:24:56,20.5072,20.4874,10.2936,35.2706,34.982,20.7523,20.5005,1713.19,286.349,1652.18,8.562785042287437,20.0,20.656296296296297
2024-06-06 05:24:57,20.4952,20.4808,10.2931,35.2623,34.9787,20.7497,20.4972,1712.53,308.013,1652.67,8.555680449949516,20.0,20.656111111111112
2024-06-06 05:24:58,20.5122,20.4742,10.3006,35.2341,34.982,20.7495,20.4907,1706.3,283.395,1654.45,8.572870769368706,20.0,20.655925925925928
2024-06-06 05:24:59,20.4992,20.4939,10.2989,35.2402,34.982,20.7585,20.5038,1718.11,284.708,1654.94,8.565920387487377,20.0,20.65574074074074
2024-06-06 05:25:00,20.4925,20.4841,10.2987,35.209,34.982,20.7582,20.4939,1708.6,307.357,1655.14,8.561496407684078,20.0,20.655555555555555
2024-06-06 05:25:01,20.5092,20.5104,10.3015,35.1697,34.982,20.7288,20.4939,1698.42,320.486,1656.91,8.582338754944663,20.0,20.65537037037037
2024-06-06 05:25:02,20.5131,20.4907,10.3115,35.1307,34.9885,20.7504,20.4972,1705.97,313.921,1654.15,8.562922552611624,20.0,20.655185185185186
2024-06-06 05:25:03,20.5109,20.4841,10.2922,35.0718,34.9885,20.7447,20.4972,1701.7,326.394,1654.05,8.576757258219363,20.0,20.655
2024-06-06 05:25:04,20.5103,20.4808,10.2987,34.997,34.982,20.7456,20.4972,1705.31,316.547,1653.26,8.566704541186803,20.0,20.654814814814817
2024-06-06 05:25:05,20.495,20.4874,10.2908,34.9371,34.982,20.7401,20.4972,1698.09,320.158,1652.87,8.55847714086179,20.0,20.65462962962963
2024-06-06 05:25:06,20.5095,20.4841,10.305,34.8784,34.9852,20.7356,20.4939,1703.02,289.304,1650.41,8.54599062728621,20.0,20.654444444444444
2024-06-06 05:25:07,20.52,20.4841,10.306,34.8235,34.9852,20.719,20.5038,1698.09,296.853,1652.87,8.566696606962061,20.0,20.65425925925926
2024-06-06 05:25:08,20.5046,20.5038,10.2858,34.7792,34.982,20.7442,20.5104,1700.06,296.197,1652.97,8.57124100369646,20.0,20.654074074074074
2024-06-06 05:25:09,20.5139,20.5005,10.2981,34.7263,34.982,20.7414,20.4939,1698.42,322.784,1649.42,8.55032207208771,20.0,20.65388888888889
2024-06-06 05:25:10,20.5137,20.4775,10.3034,34.6931,34.982,20.7441,20.4939,1692.18,329.677,1648.93,8.543180023064405,20.0,20.653703703703705
2024-06-06 05:25:11,20.5159,20.4874,10.3016,34.6438,34.9918,20.7349,20.4972,1699.08,318.188,1651.49,8.559795580566075,20.0,20.653518518518517
2024-06-06 05:25:12,20.5122,20.4874,10.2917,34.6306,34.982,20.7393,20.4939,1695.47,285.036,1651.3,8.564005927461196,20.0,20.653333333333332
2024-06-06 05:25:13,20.519,20.4841,10.3012,34.6127,34.9885,20.743,20.4939,1690.87,299.807,1651.59,8.563247138315209,20.0,20.653148148148148
2024-06-06 05:25:14,20.5021,20.4907,10.2924,34.5941,34.9885,20.7416,20.4972,1696.78,332.631,1651.79,8.55749490708023,20.0,20.652962962962963
2024-06-06 05:25:15,20.5107,20.4775,10.3003,34.5975,34.9852,20.7307,20.5005,1704.66,282.082,1652.77,8.563159101708285,20.0,20.65277777777778
2024-06-06 05:25:16,20.4943,20.4841,10.2975,34.5853,34.9852,20.7426,20.4939,1682.67,265.014,1652.87,8.552270605235048,20.0,20.652592592592594
2024-06-06 05:25:17,20.514,20.4874,10.2933,34.5705,34.982,20.7319,20.5005,1703.67,289.632,1652.97,8.572834670066971,20.0,20.652407407407406
2024-06-06 05:25:18,20.5115,20.4841,10.303,34.5947,34.9852,20.6977,20.4939,1698.09,338.867,1653.17,8.563637680687084,20.0,20.65222222222222
2024-06-06 05:25:19,20.5077,20.4907,10.2842,34.5776,34.982,20.7132,20.4939,1698.75,306.7,1652.38,8.572122462776736,20.0,20.652037037037037
2024-06-06 05:25:20,20.5105,20.4841,10.2982,34.5824,34.982,20.717,20.4972,1698.42,296.197,1653.07,8.566307193121524,20.0,20.651851851851852
2024-06-06 05:25:21,20.5063,20.4907,10.2898,34.5929,34.9754,20.7031,20.4939,1698.42,294.884,1653.26,8.570815243941682,20.0,20.651666666666667
2024-06-06 05:25:22,20.5011,20.4907,10.2846,34.6098,34.9918,20.716,20.5005,1699.41,316.219,1652.77,8.568274990460976,20.0,20.651481481481483
2024-06-06 05:25:23,20.5142,20.4972,10.3032,34.6027,34.9885,20.7073,20.4939,1694.81,315.234,1651.59,8.557548252004986,20.0,20.651296296296294
2024-06-06 05:25:24,20.5121,20.4907,10.2814,34.6111,34.982,20.7034,20.4972,1704.0,284.38,1651.1,8.57151447667372,20.0,20.65111111111111
2024-06-06 05:25:25,20.5202,20.4808,10.31,34.6104,34.9852,20.7044,20.5005,1697.11,309.982,1650.9,8.553302908967817,20.0,20.650925925925925
2024-06-06 05:25:26,20.5101,20.4841,10.2999,34.6481,34.9787,20.6982,20.5005,1702.03,322.127,1649.33,8.545168748469253,20.0,20.65074074074074
2024-06-06 05:25:27,20.516,20.4939,10.3028,34.6743,34.982,20.7039,20.5104,1708.92,288.975,1649.03,8.546124767746845,20.0,20.650555555555556
2024-06-06 05:25:28,20.5086,20.4775,10.3057,34.6973,34.9852,20.7093,20.4907,1705.31,303.418,1648.64,8.535486868149606,20.0,20.65037037037037
2024-06-06 05:25:29,20.5109,20.4972,10.2953,34.7459,34.9885,20.7108,20.4972,1696.45,333.287,1648.24,8.544037871787635,20.0,20.650185185185183
2024-06-06 05:25:30,20.5063,20.4841,10.2943,34.7657,34.9787,20.6977,20.4874,1695.47,280.441,1649.13,8.54563883149481,20.0,20.65
2024-06-06 05:25:31,20.5086,20.4939,10.2962,34.8186,34.982,20.7013,20.5005,1690.54,328.035,1649.33,8.547009982847293,20.0,20.649814814814814
2024-06-06 05:25:32,20.5091,20.4907,10.2916,34.8424,34.9787,20.7113,20.4939,1697.44,286.349,1650.02,8.554855740670455,20.0,20.64962962962963
2024-06-06 05:25:33,20.4963,20.4841,10.2912,34.8866,34.9885,20.6996,20.5005,1702.69,337.226,1651.69,8.553121470663276,20.0,20.649444444444445
2024-06-06 05:25:34,20.5002,20.4841,10.3004,34.9339,34.9852,20.706,20.4939,1709.91,332.959,1651.69,8.548679422687796,20.0,20.64925925925926
2024-06-06 05:25:35,20.488,20.4775,10.2894,34.9692,34.982,20.7114,20.4939,1714.18,301.777,1652.77,8.553262792317843,20.0,20.649074074074072
2024-06-06 05:25:36,20.504,20.4841,10.3052,35.0132,34.982,20.6969,20.4939,1708.92,314.578,1653.46,8.557001420730362,20.0,20.648888888888887
2024-06-06 05:25:37,20.51,20.5038,10.2797,35.0606,34.9885,20.6938,20.5005,1708.92,318.845,1655.04,8.591632649340651,20.0,20.648703703703703
2024-06-06 05:25:38,20.5061,20.4808,10.2991,35.1089,34.982,20.695,20.4972,1710.89,297.838,1655.04,8.572064792999228,20.0,20.648518518518518
2024-06-06 05:25:39,20.501,20.3889,10.2932,35.1587,34.982,20.7116,20.4086,1714.83,333.944,1654.74,8.571182717895118,20.0,20.648333333333333
2024-06-06 05:25:40,20.499,20.4053,10.2961,35.212,34.9852,20.7108,20.4053,1714.5,289.632,1654.74,8.567068335235028,20.0,20.64814814814815
2024-06-06 05:25:41,20.5093,20.402,10.2911,35.2497,34.982,20.7047,20.4053,1715.16,332.959,1654.94,8.580952295856349,20.0,20.647962962962964
2024-06-06 05:25:42,20.5022,20.3987,10.2963,35.2574,34.982,20.7128,20.4119,1719.1,285.693,1654.35,8.56756760835254,20.0,20.647777777777776
2024-06-06 05:25:43,20.4981,20.402,10.2964,35.3161,34.982,20.7094,20.4086,1714.5,316.875,1653.86,8.561505252243876,20.0,20.64759259259259
2024-06-06 05:25:44,20.5063,20.3987,10.2983,35.3137,34.9852,20.72,20.4119,1708.92,290.617,1653.07,8.562700256297262,20.0,20.647407407407407
2024-06-06 05:25:45,20.5218,20.4086,10.2909,35.3288,34.982,20.7063,20.3987,1711.88,300.792,1652.08,8.576769709106562,20.0,20.647222222222222
2024-06-06 05:25:46,20.5212,20.3954,10.3063,35.3381,34.982,20.7059,20.4119,1715.82,307.028,1650.9,8.557240199488293,20.0,20.647037037037038
2024-06-06 05:25:47,20.5129,20.379,10.2978,35.3371,34.9885,20.6999,20.4053,1724.02,323.768,1650.61,8.555904534458286,20.0,20.646851851851853
2024-06-06 05:25:48,20.5049,20.4119,10.2943,35.3215,34.9787,20.7023,20.4086,1706.3,324.425,1648.93,8.54343103958761,20.0,20.646666666666665
2024-06-06 05:25:49,20.5094,20.4151,10.2995,35.2942,34.9852,20.7046,20.4086,1708.27,295.54,1647.26,8.534193328697421,20.0,20.64648148148148
2024-06-06 05:25:50,20.5039,20.4053,10.3025,35.271,34.982,20.698,20.4119,1713.52,293.571,1648.05,8.531177854430501,20.0,20.646296296296295
2024-06-06 05:25:51,20.4989,20.3922,10.2944,35.2416,34.9885,20.7068,20.4086,1709.58,313.921,1648.44,8.535789767175235,20.0,20.64611111111111
2024-06-06 05:25:52,20.505,20.4053,10.2921,35.2105,34.982,20.7109,20.4053,1714.5,290.617,1648.64,8.543852614033767,20.0,20.645925925925926
2024-06-06 05:25:53,20.52,20.402,10.2991,35.1712,34.982,20.7006,20.4119,1713.85,321.142,1645.29,8.533170692073593,20.0,20.64574074074074
2024-06-06 05:25:54,20.5151,20.3954,10.3025,35.1119,34.982,20.6963,20.4119,1711.22,330.333,1647.55,8.537953030808664,20.0,20.645555555555553
2024-06-06 05:25:55,20.514,20.3987,10.3049,35.0773,34.982,20.6854,20.4151,1704.33,332.631,1648.14,8.538083412711952,20.0,20.64537037037037
2024-06-06 05:25:56,20.5079,20.402,10.299,35.0174,34.982,20.681,20.4184,1719.1,324.753,1647.95,8.536931885023431,20.0,20.645185185185184
2024-06-06 05:25:57,20.5039,20.3889,10.2978,34.9743,34.9787,20.6786,20.4119,1698.75,333.287,1648.14,8.535574450096428,20.0,20.645
2024-06-06 05:25:58,20.5083,20.3987,10.2987,34.9217,34.9787,20.6851,20.4086,1704.33,331.318,1647.85,8.53699917319628,20.0,20.644814814814815
2024-06-06 05:25:59,20.4842,20.4119,10.2937,34.8848,34.9852,20.6871,20.4086,1700.06,332.631,1647.65,8.51999405571333,20.0,20.64462962962963
2024-06-06 05:26:00,20.4983,20.4053,10.3025,34.8096,34.9787,20.6882,20.4086,1701.7,315.562,1648.64,8.529547188571852,20.0,20.644444444444442
2024-06-06 05:26:01,20.5066,20.3954,10.2994,34.7596,34.9885,20.6687,20.4053,1693.83,333.944,1648.24,8.537012350220321,20.0,20.644259259259258
2024-06-06 05:26:02,20.5124,20.3954,10.3039,34.7308,34.982,20.6803,20.4119,1699.08,323.768,1646.77,8.530484840291717,20.0,20.644074074074073
2024-06-06 05:26:03,20.4967,20.4086,10.2942,34.6847,34.982,20.6695,20.4053,1694.48,302.105,1647.36,8.528525567321761,20.0,20.64388888888889
2024-06-06 05:26:04,20.5002,20.3987,10.2973,34.68,34.9787,20.6884,20.4151,1695.14,324.097,1646.96,8.526789021476898,20.0,20.643703703703704
2024-06-06 05:26:05,20.4993,20.3954,10.2997,34.6484,34.9852,20.6864,20.4151,1689.23,289.96,1647.16,8.525066261575866,20.0,20.64351851851852
2024-06-06 05:26:06,20.5075,20.402,10.3138,34.6316,34.982,20.6654,20.4151,1702.69,279.456,1647.06,8.51961764028035,20.0,20.64333333333333
2024-06-06 05:26:07,20.4877,20.4053,10.2928,34.6204,34.9852,20.6803,20.4053,1687.92,283.067,1646.77,8.519120330929129,20.0,20.643148148148146
2024-06-06 05:26:08,20.506,20.402,10.3035,34.63,34.982,20.6786,20.3987,1693.5,331.974,1647.36,8.528525567321756,20.0,20.64296296296296
2024-06-06 05:26:09,20.4987,20.3954,10.2939,34.611,34.9852,20.6829,20.4119,1699.08,332.302,1647.85,8.53298553935839,20.0,20.642777777777777
2024-06-06 05:26:10,20.5083,20.3954,10.2986,34.6449,34.9885,20.6874,20.4086,1695.14,308.669,1650.21,8.549309337514373,20.0,20.642592592592592
2024-06-06 05:26:11,20.4987,20.4053,10.2949,34.6594,34.9787,20.6814,20.4151,1704.33,297.838,1651.39,8.550478587813103,20.0,20.642407407407408
2024-06-06 05:26:12,20.5036,20.3954,10.297,34.6564,34.9885,20.6761,20.4086,1687.92,285.365,1652.38,8.55795227941282,20.0,20.64222222222222
2024-06-06 05:26:13,20.523,20.402,10.3058,34.6951,34.982,20.6883,20.4119,1695.14,310.311,1653.17,8.57093587805417,20.0,20.642037037037035
2024-06-06 05:26:14,20.49,20.4151,10.2839,34.7193,34.9787,20.67,20.4119,1695.47,296.853,1654.15,8.56669972006444,20.0,20.64185185185185
2024-06-06 05:26:15,20.5129,20.3889,10.296,34.7312,34.982,20.6761,20.4053,1688.25,322.127,1654.45,8.577320240076286,20.0,20.641666666666666
2024-06-06 05:26:16,20.4974,20.4053,10.2987,34.7512,34.9885,20.6614,20.4217,1706.95,319.501,1655.33,8.566595065021854,20.0,20.64148148148148
2024-06-06 05:26:17,20.495,20.4119,10.2896,34.7953,34.982,20.6645,20.4086,1703.34,305.387,1655.73,8.574294282747925,20.0,20.641296296296296
2024-06-06 05:26:18,20.5083,20.3889,10.295,34.8289,34.9754,20.669,20.4151,1696.12,303.418,1656.32,8.583989358359197,20.0,20.64111111111111
