TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:26:19,20.5031,20.4053,10.2925,34.8514,34.982,20.6641,20.4119,1697.11,308.669,1656.71,8.583740751636029,20.0,20.640925925925924
2024-06-06 05:26:20,20.5141,20.4053,10.2922,34.9051,34.9852,20.6615,20.4119,1699.41,306.044,1657.4,8.596819300153536,20.0,20.64074074074074
2024-06-06 05:26:21,20.5011,20.4086,10.2948,34.9366,34.982,20.6652,20.4184,1705.31,323.112,1657.3,8.583181491293823,20.0,20.640555555555554
2024-06-06 05:26:22,20.5166,20.4053,10.2947,34.9767,34.9918,20.6627,20.4119,1695.14,290.288,1657.2,8.595781913970338,20.0,20.64037037037037
2024-06-06 05:26:23,20.4931,20.4086,10.2882,35.0227,34.9885,20.6635,20.4184,1699.41,296.853,1656.91,8.579984595975075,20.0,20.640185185185185
2024-06-06 05:26:24,20.484,20.402,10.2791,35.0521,34.982,20.6574,20.4184,1714.18,327.051,1655.82,8.574340244012921,20.0,20.639999999999997
2024-06-06 05:26:25,20.4999,20.3987,10.2866,35.092,34.9852,20.6793,20.4086,1705.97,319.173,1656.51,8.584974046087474,20.0,20.639814814814812
2024-06-06 05:26:26,20.5101,20.4086,10.2943,35.143,34.9885,20.6722,20.4151,1695.47,288.647,1656.42,8.586608921104105,20.0,20.639629629629628
2024-06-06 05:26:27,20.5146,20.402,10.293,35.2079,34.9787,20.6577,20.4053,1700.39,331.318,1656.12,8.58992791752457,20.0,20.639444444444443
2024-06-06 05:26:28,20.5062,20.4086,10.2926,35.2166,34.982,20.6795,20.4086,1704.33,287.006,1656.12,8.583204956017541,20.0,20.63925925925926
2024-06-06 05:26:29,20.5175,20.3987,10.2916,35.2554,34.9885,20.6731,20.4119,1713.52,289.96,1656.22,8.594060405399448,20.0,20.639074074074074
2024-06-06 05:26:30,20.511,20.4053,10.3013,35.2643,34.9918,20.6747,20.4119,1716.15,331.974,1655.53,8.576870875546247,20.0,20.63888888888889
2024-06-06 05:26:31,20.5167,20.402,10.2866,35.2777,34.982,20.6804,20.4119,1710.89,332.959,1656.02,8.596551954938999,20.0,20.6387037037037
2024-06-06 05:26:32,20.5245,20.4086,10.3009,35.2841,34.9852,20.6655,20.4119,1706.3,295.212,1654.54,8.583411944088619,20.0,20.638518518518516
2024-06-06 05:26:33,20.5147,20.402,10.3098,35.2963,34.9787,20.6661,20.4217,1708.92,296.197,1654.05,8.565174644955118,20.0,20.638333333333332
2024-06-06 05:26:34,20.4962,20.4053,10.2905,35.3189,34.9754,20.6703,20.4053,1713.19,302.433,1658.39,8.588321704361977,20.0,20.638148148148147
2024-06-06 05:26:35,20.5064,20.4119,10.286,35.3182,34.9787,20.6756,20.4086,1705.97,327.707,1655.33,8.584822399183164,20.0,20.637962962962963
2024-06-06 05:26:36,20.5075,20.4086,10.2922,35.318,34.982,20.6792,20.4086,1713.19,324.425,1655.04,8.579035316932012,20.0,20.637777777777778
2024-06-06 05:26:37,20.5146,20.4086,10.2984,35.3297,34.9754,20.6754,20.4119,1710.24,314.578,1654.74,8.578235945312427,20.0,20.63759259259259
2024-06-06 05:26:38,20.5155,20.4053,10.2894,35.3061,34.9951,20.6688,20.4053,1706.95,290.945,1654.15,8.583487130965887,20.0,20.637407407407405
2024-06-06 05:26:39,20.5213,20.3954,10.2981,35.2575,34.982,20.6751,20.4119,1703.34,325.081,1653.56,8.577992277943522,20.0,20.63722222222222
2024-06-06 05:26:40,20.5027,20.402,10.295,35.254,34.9852,20.6742,20.4151,1717.13,331.318,1652.77,8.5608946919325,20.0,20.637037037037036
2024-06-06 05:26:41,20.504,20.4119,10.2903,35.1953,34.982,20.6702,20.402,1706.3,329.677,1652.38,8.563905433370438,20.0,20.63685185185185
2024-06-06 05:26:42,20.519,20.402,10.2903,35.1364,34.982,20.6767,20.4119,1713.52,317.532,1651.2,8.570357869071936,20.0,20.636666666666667
2024-06-06 05:26:43,20.4903,20.4151,10.2639,35.0985,34.982,20.6718,20.4053,1710.57,287.991,1650.7,8.56583615256962,20.0,20.63648148148148
2024-06-06 05:26:44,20.5107,20.4053,10.297,35.0452,34.982,20.6755,20.4086,1704.33,289.304,1649.62,8.54960098826937,20.0,20.636296296296294
2024-06-06 05:26:45,20.4952,20.4119,10.3009,34.9772,34.982,20.6638,20.4086,1708.27,292.586,1649.62,8.533361793935047,20.0,20.63611111111111
2024-06-06 05:26:46,20.5069,20.3856,10.2994,34.8998,34.9754,20.6648,20.4119,1699.08,304.074,1648.64,8.539335111256326,20.0,20.635925925925925
2024-06-06 05:26:47,20.5015,20.3987,10.2856,34.8203,34.9852,20.6511,20.4119,1701.37,291.273,1647.65,8.541230290345093,20.0,20.63574074074074
2024-06-06 05:26:48,20.5029,20.4053,10.3001,34.7417,34.9852,20.6614,20.4053,1695.79,335.257,1648.34,8.53385003900791,20.0,20.635555555555555
2024-06-06 05:26:49,20.5085,20.402,10.2935,34.6823,34.9951,20.6564,20.4086,1710.57,328.035,1648.73,8.546075929335894,20.0,20.635370370370367
2024-06-06 05:26:50,20.4941,20.4053,10.2965,34.5903,34.982,20.6616,20.4119,1693.83,314.906,1650.02,8.538193971231802,20.0,20.635185185185183
2024-06-06 05:26:51,20.4967,20.402,10.289,34.5429,34.9885,20.6681,20.4151,1710.24,330.333,1651.2,8.552762523109052,20.0,20.634999999999998
2024-06-06 05:26:52,20.5,20.402,10.2926,34.4991,34.9852,20.6649,20.4086,1698.09,328.692,1651.1,8.551993203710346,20.0,20.634814814814813
2024-06-06 05:26:53,20.4934,20.4053,10.281,34.4685,34.9885,20.6635,20.4151,1696.45,315.891,1651.89,8.560276185218008,20.0,20.63462962962963
2024-06-06 05:26:54,20.4948,20.402,10.2897,34.4061,34.9852,20.6491,20.4053,1701.05,307.028,1652.18,8.555658889622407,20.0,20.634444444444444
2024-06-06 05:26:55,20.4992,20.402,10.2887,34.3951,34.9852,20.6491,20.4053,1688.57,299.807,1653.46,8.566817959599891,20.0,20.634259259259256
2024-06-06 05:26:56,20.5149,20.4184,10.2949,34.3838,34.9852,20.6408,20.4119,1690.54,296.197,1654.05,8.577848373961656,20.0,20.63407407407407
2024-06-06 05:26:57,20.4991,20.3101,10.2879,34.3678,34.9852,20.6468,20.3232,1700.39,308.998,1654.54,8.573001295383007,20.0,20.633888888888887
2024-06-06 05:26:58,20.5084,20.3167,10.2932,34.3702,34.982,20.6515,20.3199,1682.99,312.937,1650.9,8.55749151590449,20.0,20.633703703703702
2024-06-06 05:26:59,20.5103,20.3199,10.2791,34.3841,34.9951,20.6342,20.3232,1689.89,325.41,1654.05,8.587248755741332,20.0,20.633518518518517
2024-06-06 05:27:00,20.5062,20.3199,10.2902,34.4055,34.982,20.6394,20.3265,1690.87,320.486,1652.38,8.56583391986375,20.0,20.633333333333333
2024-06-06 05:27:01,20.5126,20.3101,10.288,34.4111,34.9852,20.6374,20.3298,1690.87,318.188,1651.39,8.567908364428334,20.0,20.633148148148145
2024-06-06 05:27:02,20.5194,20.3134,10.2827,34.4469,34.982,20.6368,20.3134,1694.48,308.013,1649.13,8.56630836529211,20.0,20.63296296296296
2024-06-06 05:27:03,20.5249,20.3167,10.2855,34.4781,34.9885,20.6417,20.3199,1691.53,308.998,1647.85,8.561917149939864,20.0,20.632777777777775
2024-06-06 05:27:04,20.5114,20.3232,10.2803,34.5317,34.9885,20.6423,20.3396,1698.42,315.234,1646.77,8.54936998085013,20.0,20.63259259259259
2024-06-06 05:27:05,20.4966,20.3167,10.2689,34.5634,34.9885,20.6426,20.3232,1698.09,303.089,1647.36,8.549590879186155,20.0,20.632407407407406
2024-06-06 05:27:06,20.5007,20.3167,10.2839,34.6159,34.9787,20.6355,20.3298,1687.59,304.731,1648.05,8.544056492554503,20.0,20.63222222222222
2024-06-06 05:27:07,20.5007,20.3167,10.2921,34.6781,34.9885,20.6313,20.3232,1705.64,303.746,1646.47,8.529014348244035,20.0,20.632037037037033
2024-06-06 05:27:08,20.5058,20.3101,10.29,34.729,34.9918,20.6306,20.3232,1689.23,296.853,1646.08,8.533008061271325,20.0,20.63185185185185
2024-06-06 05:27:09,20.4826,20.3101,10.2687,34.7921,34.9885,20.6344,20.3265,1694.15,326.394,1645.78,8.52986617627294,20.0,20.631666666666664
2024-06-06 05:27:10,20.4871,20.3068,10.2712,34.8618,34.9852,20.63,20.3298,1702.03,302.433,1646.27,8.534076527227521,20.0,20.63148148148148
2024-06-06 05:27:11,20.4916,20.3134,10.2841,34.9193,34.9852,20.6376,20.3232,1703.67,290.288,1645.78,8.524521386963446,20.0,20.631296296296295
2024-06-06 05:27:12,20.4765,20.3232,10.2742,34.9531,34.982,20.6378,20.3232,1699.41,294.555,1648.44,8.533949526351314,20.0,20.63111111111111
2024-06-06 05:27:13,20.4746,20.3265,10.2643,35.0134,34.9885,20.6304,20.3167,1706.3,297.509,1648.44,8.540641311165597,20.0,20.630925925925922
2024-06-06 05:27:14,20.4789,20.3101,10.273,35.0668,34.982,20.6273,20.3265,1703.67,287.006,1649.33,8.54156997218491,20.0,20.630740740740737
2024-06-06 05:27:15,20.4779,20.3265,10.2665,35.1084,34.9852,20.6339,20.3232,1704.33,279.456,1650.8,8.553790014345823,20.0,20.630555555555553
2024-06-06 05:27:16,20.4676,20.3199,10.2647,35.1595,34.9885,20.636,20.3265,1711.88,298.166,1650.41,8.544650670894072,20.0,20.63037037037037
2024-06-06 05:27:17,20.4673,20.3101,10.2724,35.1827,34.9787,20.6354,20.3232,1704.33,290.945,1649.82,8.534898683102986,20.0,20.630185185185184
2024-06-06 05:27:18,20.4677,20.3101,10.2818,35.2332,34.982,20.6478,20.3265,1718.11,303.418,1650.8,8.532429412923308,20.0,20.63
2024-06-06 05:27:19,20.4609,20.3199,10.2727,35.2728,34.9852,20.6329,20.3265,1698.09,285.365,1652.28,8.542007404424428,20.0,20.62981481481481
2024-06-06 05:27:20,20.4601,20.3199,10.2682,35.2954,34.982,20.6474,20.3265,1713.85,290.288,1651.49,8.541023915253264,20.0,20.629629629629626
2024-06-06 05:27:21,20.456,20.3199,10.2656,35.302,34.9852,20.631,20.3199,1710.89,293.899,1651.2,8.538267309530104,20.0,20.62944444444444
2024-06-06 05:27:22,20.4508,20.3199,10.2732,35.3262,34.9852,20.6338,20.3331,1710.24,304.731,1651.59,8.529556663363635,20.0,20.629259259259257
2024-06-06 05:27:23,20.4438,20.3429,10.2635,35.3641,34.9852,20.6396,20.3265,1712.53,323.768,1652.97,8.538948290399166,20.0,20.629074074074072
2024-06-06 05:27:24,20.4458,20.3495,10.2596,35.3681,34.9852,20.6266,20.3298,1713.85,320.486,1652.28,8.540330561134262,20.0,20.628888888888888
2024-06-06 05:27:25,20.4374,20.3068,10.2617,35.3842,34.982,20.6311,20.3331,1704.33,322.127,1652.77,8.534057242738083,20.0,20.628703703703703
2024-06-06 05:27:26,20.4484,20.3068,10.2658,35.3846,34.9852,20.6328,20.3232,1710.57,314.578,1653.76,8.544959386625893,20.0,20.628518518518515
2024-06-06 05:27:27,20.461,20.3167,10.2717,35.3813,34.982,20.6247,20.3232,1708.27,310.967,1654.74,8.555648824178444,20.0,20.62833333333333
2024-06-06 05:27:28,20.4482,20.3167,10.2577,35.3387,34.9852,20.6125,20.3265,1711.22,311.295,1655.14,8.558724827101235,20.0,20.628148148148146
2024-06-06 05:27:29,20.4517,20.3167,10.269,35.314,34.9852,20.6275,20.3232,1704.99,306.7,1655.63,8.554705667823766,20.0,20.62796296296296
2024-06-06 05:27:30,20.4434,20.3035,10.2709,35.2616,34.9852,20.6272,20.3232,1716.47,278.8,1655.92,8.547633368531532,20.0,20.627777777777776
2024-06-06 05:27:31,20.4517,20.3134,10.2692,35.2206,34.9787,20.6231,20.3265,1699.73,285.365,1656.51,8.55908454899843,20.0,20.627592592592592
2024-06-06 05:27:32,20.4272,20.3265,10.2567,35.1652,34.982,20.6073,20.3265,1698.75,336.898,1656.51,8.54899773195076,20.0,20.627407407407404
2024-06-06 05:27:33,20.444,20.3134,10.2531,35.1051,34.9885,20.6085,20.3298,1713.52,338.539,1656.22,8.564645672790196,20.0,20.62722222222222
2024-06-06 05:27:34,20.4386,20.3134,10.2599,35.0688,34.982,20.6039,20.3265,1698.42,314.578,1656.22,8.554392537423547,20.0,20.627037037037034
2024-06-06 05:27:35,20.4292,20.3167,10.2524,35.0098,34.9754,20.6085,20.3199,1696.12,290.617,1655.92,8.551246523949048,20.0,20.62685185185185
2024-06-06 05:27:36,20.4374,20.3167,10.2553,34.9755,34.9885,20.6125,20.3199,1698.09,300.792,1655.92,8.555699948068312,20.0,20.626666666666665
2024-06-06 05:27:37,20.4296,20.3167,10.257,34.9266,34.9787,20.5992,20.3167,1709.25,301.777,1656.42,8.550298352632552,20.0,20.62648148148148
2024-06-06 05:27:38,20.4345,20.3134,10.2637,34.9074,34.982,20.6063,20.3265,1703.02,333.287,1656.12,8.54723711195496,20.0,20.626296296296292
2024-06-06 05:27:39,20.4216,20.3199,10.2597,34.8625,34.982,20.6145,20.3265,1699.73,286.349,1656.61,8.542284494892618,20.0,20.626111111111108
2024-06-06 05:27:40,20.4097,20.3101,10.2397,34.8154,34.982,20.6088,20.3265,1696.45,285.036,1656.61,8.549093507420652,20.0,20.625925925925923
2024-06-06 05:27:41,20.4209,20.3331,10.2523,34.7817,34.982,20.6015,20.3199,1700.39,309.654,1655.04,8.539815622033114,20.0,20.62574074074074
2024-06-06 05:27:42,20.4202,20.3265,10.2608,34.778,34.9885,20.6081,20.3265,1695.14,324.425,1656.12,8.537656891807462,20.0,20.625555555555554
2024-06-06 05:27:43,20.4137,20.3134,10.2477,34.7698,34.9852,20.5953,20.3232,1700.06,288.319,1657.2,8.54877458568588,20.0,20.62537037037037
2024-06-06 05:27:44,20.4169,20.3167,10.2511,34.7538,34.982,20.6004,20.3265,1698.75,299.479,1654.15,8.53287308709802,20.0,20.62518518518518
2024-06-06 05:27:45,20.4249,20.3232,10.2546,34.7603,34.9852,20.613,20.3265,1693.83,295.54,1655.23,8.542223861705532,20.0,20.624999999999996
2024-06-06 05:27:46,20.4152,20.3199,10.2518,34.7636,34.982,20.5901,20.3167,1698.42,303.746,1655.53,8.537975597375707,20.0,20.624814814814812
2024-06-06 05:27:47,20.405,20.3134,10.2462,34.7731,34.982,20.5963,20.3298,1692.51,287.991,1655.63,8.534626762871158,20.0,20.624629629629627
2024-06-06 05:27:48,20.4071,20.3199,10.2369,34.7941,34.982,20.5744,20.3167,1699.41,332.959,1654.94,8.540643267827827,20.0,20.624444444444443
2024-06-06 05:27:49,20.4071,20.3331,10.2298,34.802,34.9852,20.587,20.3331,1677.09,284.052,1654.45,8.544075138185606,20.0,20.624259259259258
2024-06-06 05:27:50,20.4009,20.3199,10.2373,34.8193,34.9787,20.6009,20.3232,1703.67,326.722,1653.17,8.52597227128679,20.0,20.62407407407407
2024-06-06 05:27:51,20.4077,20.3134,10.2391,34.8643,34.9885,20.5836,20.3199,1692.51,299.807,1652.28,8.52557434018082,20.0,20.623888888888885
2024-06-06 05:27:52,20.4024,20.3134,10.2335,34.8759,34.9852,20.5779,20.3232,1701.05,316.875,1651.69,8.52278144486852,20.0,20.6237037037037
2024-06-06 05:27:53,20.3893,20.3101,10.2383,34.8938,34.9754,20.5815,20.3199,1694.15,328.692,1651.59,8.507263961032477,20.0,20.623518518518516
2024-06-06 05:27:54,20.3928,20.3134,10.2395,34.9363,34.9852,20.5828,20.3298,1702.03,323.112,1648.44,8.492962344363793,20.0,20.62333333333333
2024-06-06 05:27:55,20.3861,20.3035,10.2383,34.9625,34.9852,20.5832,20.3265,1711.55,291.929,1652.58,8.509679968998986,20.0,20.623148148148147
2024-06-06 05:27:56,20.3851,20.3232,10.2259,35.0252,34.9754,20.5822,20.3199,1690.21,292.914,1655.04,8.531921293723697,20.0,20.62296296296296
2024-06-06 05:27:57,20.3882,20.3199,10.2324,35.0716,34.9852,20.5986,20.3068,1705.64,300.792,1651.3,8.509792221330704,20.0,20.622777777777774
2024-06-06 05:27:58,20.3866,20.3167,10.2291,35.1006,34.9885,20.5767,20.3265,1696.12,309.654,1651.1,8.510185842299489,20.0,20.62259259259259
2024-06-06 05:27:59,20.3824,20.3331,10.2239,35.1462,34.982,20.5849,20.3331,1707.28,317.86,1650.02,8.505456524746833,20.0,20.622407407407405
2024-06-06 05:28:00,20.3649,20.3199,10.2256,35.1836,34.9852,20.5918,20.3232,1713.85,311.624,1649.33,8.485830786013427,20.0,20.62222222222222
2024-06-06 05:28:01,20.367,20.3167,10.2225,35.2246,34.9918,20.5775,20.3265,1709.91,305.387,1649.42,8.490646083546453,20.0,20.622037037037035
2024-06-06 05:28:02,20.3705,20.3167,10.2313,35.2969,34.982,20.6009,20.3199,1717.46,310.639,1648.44,8.481168073628616,20.0,20.621851851851847
2024-06-06 05:28:03,20.3884,20.3199,10.2196,35.3381,34.982,20.5826,20.3167,1707.61,326.722,1648.73,8.507424073444037,20.0,20.621666666666663
2024-06-06 05:28:04,20.3795,20.3199,10.2209,35.3678,34.9852,20.5752,20.3199,1697.11,308.669,1646.57,8.487756156359765,20.0,20.621481481481478
2024-06-06 05:28:05,20.3653,20.3167,10.2172,35.4219,34.9852,20.582,20.3101,1708.27,297.181,1648.05,8.486604386118195,20.0,20.621296296296293
2024-06-06 05:28:06,20.3667,20.3232,10.2201,35.4452,34.9852,20.5919,20.3232,1710.57,312.937,1651.49,8.503061574241192,20.0,20.62111111111111
2024-06-06 05:28:07,20.3572,20.3298,10.2087,35.4585,34.982,20.5869,20.3265,1701.05,295.54,1649.03,8.491985587815654,20.0,20.620925925925924
2024-06-06 05:28:08,20.3718,20.3101,10.2225,35.4795,34.982,20.5843,20.3298,1703.67,309.326,1649.52,8.495178550527488,20.0,20.620740740740736
2024-06-06 05:28:09,20.3647,20.3101,10.2136,35.4737,34.982,20.5957,20.3265,1695.14,308.013,1649.72,8.49771538949054,20.0,20.62055555555555
2024-06-06 05:28:10,20.371,20.3134,10.2184,35.4643,34.9852,20.5764,20.3199,1695.79,311.952,1649.92,8.500001426574611,20.0,20.620370370370367
2024-06-06 05:28:11,20.3688,20.3167,10.2138,35.4429,34.982,20.5674,20.3232,1697.76,315.234,1652.08,8.513141209080063,20.0,20.620185185185182
2024-06-06 05:28:12,20.3684,20.3167,10.2141,35.4236,34.9852,20.5836,20.3232,1707.28,313.921,1652.67,8.51559443574582,20.0,20.619999999999997
2024-06-06 05:28:13,20.3743,20.3167,10.2109,35.384,34.982,20.5764,20.3298,1701.37,306.372,1655.14,8.53596427140579,20.0,20.619814814814813
2024-06-06 05:28:14,20.3768,20.2444,10.2201,35.3311,34.9852,20.5786,20.2379,1698.09,310.639,1659.37,8.552137892691295,20.0,20.619629629629628
2024-06-06 05:28:15,20.366,20.251,10.2199,35.298,34.982,20.5656,20.2411,1701.37,330.99,1655.14,8.521434470168467,20.0,20.61944444444444
2024-06-06 05:28:16,20.3695,20.2411,10.2189,35.2329,34.9852,20.5603,20.2444,1705.64,303.746,1655.63,8.52773776619286,20.0,20.619259259259255
2024-06-06 05:28:17,20.3568,20.2379,10.2185,35.1589,34.982,20.578,20.2379,1710.24,295.868,1656.32,8.52095398273361,20.0,20.61907407407407
2024-06-06 05:28:18,20.3711,20.2379,10.2173,35.1002,34.982,20.5537,20.2477,1714.5,311.295,1658.39,8.544646709363459,20.0,20.618888888888886
2024-06-06 05:28:19,20.3688,20.2379,10.2073,35.0179,34.982,20.5658,20.2346,1709.58,313.921,1654.64,8.53179037191154,20.0,20.6187037037037
2024-06-06 05:28:20,20.3792,20.2379,10.2109,34.9841,34.9787,20.5552,20.2313,1700.39,312.937,1653.66,8.532443244536118,20.0,20.618518518518517
2024-06-06 05:28:21,20.3689,20.228,10.2147,34.9378,34.982,20.5693,20.2411,1708.92,290.617,1652.48,8.514531584029987,20.0,20.61833333333333
2024-06-06 05:28:22,20.3664,20.2214,10.2103,34.9053,34.982,20.5638,20.2411,1705.64,310.639,1651.49,8.511022771583674,20.0,20.618148148148144
2024-06-06 05:28:23,20.3554,20.2576,10.1956,34.8626,34.982,20.5621,20.2379,1704.33,318.188,1651.1,8.512112834909612,20.0,20.61796296296296
2024-06-06 05:28:24,20.37,20.228,10.213,34.8474,34.9885,20.5626,20.2444,1704.33,322.455,1654.54,8.527496685718152,20.0,20.617777777777775
2024-06-06 05:28:25,20.3635,20.2411,10.1986,34.7764,34.982,20.5539,20.2346,1705.31,325.081,1649.72,8.509267681594347,20.0,20.61759259259259
2024-06-06 05:28:26,20.3448,20.2444,10.2005,34.7504,34.9852,20.5601,20.251,1693.83,336.898,1649.42,8.490478689469198,20.0,20.617407407407406
2024-06-06 05:28:27,20.3552,20.2346,10.1963,34.741,34.982,20.5656,20.2411,1711.88,334.928,1649.23,8.501719014209554,20.0,20.617222222222217
2024-06-06 05:28:28,20.3527,20.2477,10.1914,34.7106,34.9885,20.556,20.2346,1694.81,330.661,1647.75,8.496096364655779,20.0,20.617037037037033
2024-06-06 05:28:29,20.3476,20.2346,10.1845,34.7253,34.9787,20.5777,20.2477,1700.72,332.631,1647.16,8.494558700637443,20.0,20.616851851851848
2024-06-06 05:28:30,20.3409,20.2379,10.1956,34.7118,34.982,20.5614,20.2477,1699.08,313.593,1648.24,8.485240947242165,20.0,20.616666666666664
2024-06-06 05:28:31,20.3555,20.1985,10.1935,34.7029,34.9852,20.5773,20.2411,1700.06,323.112,1647.16,8.493639294691352,20.0,20.61648148148148
2024-06-06 05:28:32,20.3345,20.251,10.1968,34.7319,34.982,20.5699,20.2411,1703.02,310.967,1647.06,8.472814361014164,20.0,20.616296296296294
2024-06-06 05:28:33,20.3388,20.2379,10.1814,34.7057,34.982,20.5657,20.2444,1700.72,326.066,1647.26,8.490309926337304,20.0,20.616111111111106
2024-06-06 05:28:34,20.3345,20.2346,10.1827,34.7243,34.9754,20.5575,20.2411,1691.2,321.471,1646.57,8.482074591787557,20.0,20.61592592592592
2024-06-06 05:28:35,20.3331,20.2379,10.1817,34.7452,34.9885,20.5547,20.2411,1704.66,309.326,1646.17,8.479679919355277,20.0,20.615740740740737
2024-06-06 05:28:36,20.3352,20.2477,10.1886,34.7798,34.982,20.5491,20.2411,1689.89,289.96,1646.37,8.476700121698263,20.0,20.615555555555552
2024-06-06 05:28:37,20.331,20.2346,10.1826,34.7941,34.982,20.5356,20.2313,1692.51,303.746,1645.88,8.47568056164162,20.0,20.615370370370368
2024-06-06 05:28:38,20.3162,20.2411,10.1772,34.8231,34.982,20.5493,20.2379,1688.57,316.875,1646.17,8.469321936121432,20.0,20.615185185185183
2024-06-06 05:28:39,20.3209,20.2379,10.1799,34.8664,34.9852,20.5583,20.2411,1692.84,303.746,1646.57,8.47305093040817,20.0,20.614999999999995
2024-06-06 05:28:40,20.3257,20.2477,10.1845,34.9236,34.982,20.5516,20.2477,1710.57,303.418,1647.45,8.477746498582013,20.0,20.61481481481481
2024-06-06 05:28:41,20.3106,20.2346,10.1705,34.9627,34.9852,20.5512,20.2411,1691.2,271.579,1648.05,8.47991418449534,20.0,20.614629629629626
2024-06-06 05:28:42,20.3221,20.2346,10.1752,34.9876,34.9852,20.5543,20.2477,1702.36,287.334,1647.75,8.484056193845849,20.0,20.61444444444444
2024-06-06 05:28:43,20.3158,20.2411,10.1694,35.0098,34.982,20.5611,20.2444,1703.67,286.678,1647.75,8.483638132359395,20.0,20.614259259259256
2024-06-06 05:28:44,20.3148,20.2346,10.1605,35.0684,34.982,20.5522,20.2379,1703.02,310.311,1649.03,8.496838868242255,20.0,20.61407407407407
2024-06-06 05:28:45,20.3003,20.2346,10.1628,35.1251,34.9852,20.5541,20.2477,1706.63,328.035,1650.02,8.487873752977412,20.0,20.613888888888884
2024-06-06 05:28:46,20.3093,20.2411,10.1604,35.1687,34.9787,20.5414,20.2444,1700.06,338.867,1651.79,8.50653398850765,20.0,20.6137037037037
2024-06-06 05:28:47,20.3061,20.2247,10.1655,35.2194,34.9885,20.5448,20.2313,1699.08,326.722,1651.79,8.499577152584095,20.0,20.613518518518514
2024-06-06 05:28:48,20.3053,20.2346,10.1618,35.2665,34.9852,20.5434,20.251,1707.94,291.601,1650.9,8.49742689243257,20.0,20.61333333333333
2024-06-06 05:28:49,20.3054,20.2444,10.1659,35.308,34.9885,20.5491,20.2543,1705.97,308.341,1650.9,8.494076006883226,20.0,20.613148148148145
2024-06-06 05:28:50,20.2993,20.2247,10.1444,35.3626,34.982,20.5555,20.2444,1704.66,281.754,1650.7,8.505946329669213,20.0,20.61296296296296
2024-06-06 05:28:51,20.2976,20.2247,10.1459,35.415,34.9852,20.5517,20.2379,1720.08,287.662,1651.39,8.506820349272058,20.0,20.612777777777772
2024-06-06 05:28:52,20.2988,20.228,10.1507,35.4413,34.9754,20.557,20.2411,1703.02,291.929,1651.59,8.504833553635484,20.0,20.612592592592588
2024-06-06 05:28:53,20.3,20.2379,10.1498,35.4579,34.9885,20.5611,20.2411,1715.49,286.678,1651.89,8.508138668207259,20.0,20.612407407407403
2024-06-06 05:28:54,20.2839,20.2346,10.1363,35.4912,34.982,20.55,20.2379,1710.24,298.166,1652.38,8.508482408497398,20.0,20.61222222222222
2024-06-06 05:28:55,20.2958,20.2379,10.1552,35.4808,34.982,20.5552,20.2444,1716.15,308.669,1651.79,8.499577152584088,20.0,20.612037037037034
2024-06-06 05:28:56,20.2817,20.2313,10.1412,35.5081,34.982,20.5502,20.2346,1712.86,314.578,1654.74,8.514672931563663,20.0,20.61185185185185
2024-06-06 05:28:57,20.2912,20.2313,10.1448,35.5025,34.982,20.5322,20.2477,1714.83,318.188,1652.97,8.510513927262084,20.0,20.61166666666666
2024-06-06 05:28:58,20.2676,20.2346,10.1461,35.5066,34.9852,20.5519,20.251,1710.57,331.318,1652.87,8.489114911627818,20.0,20.611481481481476
2024-06-06 05:28:59,20.2725,20.251,10.1462,35.5142,34.9754,20.5376,20.2444,1706.63,329.677,1652.97,8.49365461460558,20.0,20.611296296296292
2024-06-06 05:29:00,20.2734,20.2313,10.1379,35.478,34.9852,20.5516,20.2411,1711.22,327.707,1653.95,8.506411541843962,20.0,20.611111111111107
2024-06-06 05:29:01,20.2668,20.2477,10.1309,35.4527,34.9885,20.5413,20.2411,1704.66,320.158,1654.05,8.507261578633845,20.0,20.610555555555553
2024-06-06 05:29:02,20.2648,20.2313,10.1357,35.4121,34.982,20.5324,20.2411,1718.77,338.539,1654.74,8.505100694354462,20.0,20.609999999999996
2024-06-06 05:29:03,20.2744,20.228,10.1373,35.3681,34.9885,20.5333,20.2411,1704.0,329.677,1654.64,8.511303663741021,20.0,20.609444444444442
2024-06-06 05:29:04,20.2642,20.2313,10.1415,35.3213,34.982,20.535,20.2411,1709.91,309.982,1653.76,8.49469294512187,20.0,20.608888888888885
2024-06-06 05:29:05,20.2571,20.2379,10.1359,35.2557,34.982,20.5385,20.2411,1696.45,335.257,1653.36,8.491379853193543,20.0,20.60833333333333
2024-06-06 05:29:06,20.2657,20.2346,10.1355,35.1933,34.9787,20.5413,20.2379,1707.28,291.929,1651.89,8.49137419328419,20.0,20.607777777777773
2024-06-06 05:29:07,20.2498,20.2411,10.1268,35.1521,34.982,20.5273,20.2182,1696.45,321.142,1650.51,8.478250273138997,20.0,20.60722222222222
2024-06-06 05:29:08,20.2566,20.2379,10.138,35.0854,34.982,20.5345,20.2379,1699.73,308.669,1649.13,8.467479541751215,20.0,20.606666666666662
2024-06-06 05:29:09,20.2583,20.228,10.127,35.0434,34.9885,20.5324,20.2444,1705.97,299.479,1648.05,8.47255496271019,20.0,20.606111111111108
2024-06-06 05:29:10,20.2558,20.228,10.1346,34.9842,34.9754,20.5289,20.2444,1699.41,299.807,1646.96,8.458510525847752,20.0,20.60555555555555
2024-06-06 05:29:11,20.2589,20.2379,10.1396,34.9252,34.9885,20.5316,20.2477,1702.36,304.402,1646.17,8.45286610791928,20.0,20.604999999999997
2024-06-06 05:29:12,20.262,20.2346,10.1381,34.8508,34.9852,20.547,20.2411,1693.5,298.494,1643.12,8.441040118045326,20.0,20.60444444444444
2024-06-06 05:29:13,20.2712,20.2379,10.1407,34.8024,34.9852,20.5233,20.2411,1695.79,294.555,1646.27,8.46273576083149,20.0,20.603888888888886
2024-06-06 05:29:14,20.2677,20.2313,10.121,34.7284,34.9885,20.5209,20.2379,1694.15,324.097,1645.78,8.473745888523343,20.0,20.603333333333328
2024-06-06 05:29:15,20.2665,20.2379,10.1283,34.6724,34.9852,20.5102,20.2444,1702.36,328.692,1645.98,8.467676231973952,20.0,20.602777777777774
2024-06-06 05:29:16,20.2667,20.228,10.1153,34.6449,34.982,20.5216,20.2477,1696.45,320.486,1645.09,8.474116669926055,20.0,20.602222222222217
2024-06-06 05:29:17,20.2617,20.251,10.1321,34.6119,34.982,20.5197,20.2411,1692.84,299.151,1645.29,8.45694663311731,20.0,20.601666666666663
2024-06-06 05:29:18,20.2566,20.228,10.1158,34.5755,34.982,20.5268,20.2411,1690.21,318.845,1646.77,8.473912981185308,20.0,20.601111111111106
2024-06-06 05:29:19,20.257,20.2411,10.1346,34.5548,34.982,20.5346,20.2411,1699.41,304.731,1648.05,8.465112113404757,20.0,20.60055555555555
2024-06-06 05:29:20,20.2588,20.2346,10.126,34.5526,34.982,20.5314,20.2444,1695.79,287.991,1647.85,8.472781031790014,20.0,20.599999999999998
2024-06-06 05:29:21,20.2513,20.2346,10.1229,34.5669,34.982,20.5085,20.2477,1688.57,310.967,1648.14,8.470592318354388,20.0,20.59944444444444
2024-06-06 05:29:22,20.2525,20.2411,10.118,34.5789,34.982,20.5235,20.2411,1698.75,330.99,1650.61,8.488396051381539,20.0,20.598888888888887
2024-06-06 05:29:23,20.2609,20.2379,10.1171,34.5862,34.982,20.5146,20.2411,1691.86,317.86,1652.87,8.507818390611096,20.0,20.59833333333333
2024-06-06 05:29:24,20.2567,20.2346,10.1242,34.6119,34.9885,20.5182,20.2477,1696.45,313.265,1651.2,8.489754427089602,20.0,20.597777777777775
2024-06-06 05:29:25,20.2545,20.2379,10.1077,34.6157,34.982,20.508,20.2313,1695.79,292.258,1651.0,8.50070625527942,20.0,20.597222222222218
2024-06-06 05:29:26,20.2571,20.2346,10.1174,34.6677,34.9852,20.5217,20.2379,1699.41,288.647,1651.0,8.4947580731518,20.0,20.596666666666664
2024-06-06 05:29:27,20.2474,20.2247,10.1073,34.6923,34.9787,20.5183,20.2477,1695.79,289.632,1652.28,8.501679323295981,20.0,20.596111111111107
2024-06-06 05:29:28,20.2302,20.2379,10.103,34.7065,34.982,20.524,20.2346,1701.7,299.479,1652.77,8.493381733802803,20.0,20.595555555555553
2024-06-06 05:29:29,20.2476,20.2313,10.1151,34.7512,34.9852,20.5141,20.2444,1697.11,302.105,1653.36,8.500860210497125,20.0,20.594999999999995
2024-06-06 05:29:30,20.2506,20.2444,10.1194,34.7812,34.982,20.5148,20.2379,1712.21,324.097,1653.56,8.500797731268236,20.0,20.59444444444444
2024-06-06 05:29:31,20.2499,20.2346,10.1165,34.8373,34.9787,20.5043,20.2444,1694.48,328.035,1651.89,8.494056509271886,20.0,20.593888888888884
2024-06-06 05:29:32,20.2472,20.2477,10.1149,34.8449,34.982,20.5147,20.2379,1704.33,338.539,1651.79,8.492620316660533,20.0,20.59333333333333
2024-06-06 05:29:33,20.2461,20.1492,10.1121,34.8718,34.982,20.5123,20.1722,1700.06,330.333,1655.14,8.511272008031394,20.0,20.592777777777773
2024-06-06 05:29:34,20.2552,20.1427,10.1122,34.9222,34.9754,20.5031,20.1689,1706.3,316.547,1652.08,8.503081367178636,20.0,20.59222222222222
2024-06-06 05:29:35,20.2471,20.1853,10.1124,34.9635,34.9852,20.5109,20.1623,1707.28,330.005,1652.18,8.496637578138014,20.0,20.59166666666666
2024-06-06 05:29:36,20.2378,20.123,10.1087,35.0001,34.9852,20.5036,20.1591,1699.73,330.99,1652.77,8.494975207348723,20.0,20.591111111111108
2024-06-06 05:29:37,20.224,20.1525,10.0971,35.0366,34.9787,20.5074,20.1623,1715.49,327.379,1654.64,8.502739548030405,20.0,20.59055555555555
2024-06-06 05:29:38,20.2388,20.1591,10.1146,35.0936,34.9852,20.5062,20.1689,1703.34,315.562,1655.23,8.503503615496005,20.0,20.589999999999996
2024-06-06 05:29:39,20.228,20.1558,10.0982,35.1339,34.9885,20.5118,20.1591,1712.53,294.555,1656.02,8.512267914599176,20.0,20.589444444444442
2024-06-06 05:29:40,20.2254,20.1525,10.1039,35.2173,34.9787,20.5221,20.1558,1714.18,295.54,1655.53,8.502776630737568,20.0,20.588888888888885
2024-06-06 05:29:41,20.2358,20.1525,10.1066,35.2711,34.982,20.5079,20.1623,1707.94,288.319,1655.92,8.511249733745839,20.0,20.58833333333333
2024-06-06 05:29:42,20.2174,20.1492,10.0873,35.3013,34.982,20.5199,20.1689,1711.88,282.739,1653.76,8.500902822703331,20.0,20.587777777777774
2024-06-06 05:29:43,20.2294,20.1558,10.1014,35.3729,34.9885,20.5173,20.1558,1711.55,293.242,1656.12,8.511269267892379,20.0,20.58722222222222
2024-06-06 05:29:44,20.2265,20.1427,10.1008,35.3871,34.982,20.505,20.1623,1705.97,339.524,1656.32,8.510364039628508,20.0,20.586666666666662
2024-06-06 05:29:45,20.2436,20.1525,10.1021,35.4005,34.9754,20.498,20.1558,1713.52,303.089,1655.23,8.518034206806743,20.0,20.58611111111111
2024-06-06 05:29:46,20.2312,20.1394,10.0922,35.4217,34.9852,20.5034,20.1656,1709.91,301.777,1655.33,8.516448896845343,20.0,20.58555555555555
2024-06-06 05:29:47,20.2308,20.1525,10.1005,35.4305,34.982,20.5007,20.1623,1715.82,326.722,1653.95,8.502047342740049,20.0,20.584999999999997
2024-06-06 05:29:48,20.2132,20.1558,10.0856,35.4248,34.9885,20.5,20.1689,1716.47,308.669,1653.26,8.496235351103007,20.0,20.58444444444444
2024-06-06 05:29:49,20.2115,20.1492,10.0924,35.4121,34.9787,20.504,20.1623,1708.92,288.647,1651.89,8.48206990970189,20.0,20.583888888888886
2024-06-06 05:29:50,20.1961,20.1525,10.0819,35.39,34.982,20.51,20.1591,1714.18,308.013,1650.8,8.472368427747087,20.0,20.58333333333333
2024-06-06 05:29:51,20.2045,20.1525,10.0915,35.3785,34.982,20.5216,20.1722,1708.27,293.899,1649.13,8.462793331659519,20.0,20.582777777777775
2024-06-06 05:29:52,20.2005,20.1492,10.0887,35.3495,34.9852,20.5079,20.1591,1711.22,303.746,1648.73,8.459736718772263,20.0,20.582222222222217
2024-06-06 05:29:53,20.1848,20.1427,10.0828,35.3402,34.982,20.5218,20.1623,1718.77,308.998,1648.34,8.449538665274046,20.0,20.581666666666663
2024-06-06 05:29:54,20.1913,20.1689,10.0811,35.2877,34.9852,20.5232,20.1591,1702.03,326.394,1649.82,8.463990099550536,20.0,20.581111111111106
2024-06-06 05:29:55,20.1882,20.1492,10.0759,35.2717,34.982,20.5286,20.1558,1711.22,337.882,1650.11,8.467236245315952,20.0,20.580555555555552
2024-06-06 05:29:56,20.191,20.1558,10.0931,35.2346,34.9852,20.5072,20.1623,1702.36,328.692,1650.31,8.456203631738914,20.0,20.579999999999995
2024-06-06 05:29:57,20.1751,20.1623,10.075,35.1877,34.9885,20.5157,20.1591,1704.0,292.914,1650.9,8.461069784222236,20.0,20.57944444444444
2024-06-06 05:29:58,20.1767,20.1492,10.0788,35.1387,34.982,20.5107,20.1623,1705.64,321.142,1651.49,8.462249962601273,20.0,20.578888888888887
2024-06-06 05:29:59,20.1764,20.1427,10.0688,35.0883,34.9852,20.5034,20.1623,1697.76,326.722,1651.98,8.47289194043874,20.0,20.57833333333333
2024-06-06 05:30:00,20.1785,20.1427,10.081,35.0375,34.982,20.519,20.1558,1701.7,294.555,1652.67,8.467960845646028,20.0,20.577777777777776
2024-06-06 05:30:01,20.1746,20.1459,10.0667,34.9992,34.9754,20.5064,20.1623,1696.45,328.364,1653.26,8.479708648190496,20.0,20.57722222222222
2024-06-06 05:30:02,20.1819,20.1427,10.0557,34.9483,34.982,20.5001,20.1591,1694.48,291.929,1653.66,8.49711621242702,20.0,20.576666666666664
2024-06-06 05:30:03,20.177,20.1262,10.0707,34.9132,34.9885,20.5167,20.1591,1700.39,325.41,1654.15,8.482930539666205,20.0,20.576111111111107
2024-06-06 05:30:04,20.1722,20.1525,10.0633,34.8832,34.9852,20.5065,20.1591,1695.47,290.617,1653.66,8.48259940350808,20.0,20.575555555555553
2024-06-06 05:30:05,20.1671,20.1525,10.0614,34.8535,34.982,20.5143,20.1623,1695.79,310.311,1653.26,8.477863026545453,20.0,20.574999999999996
2024-06-06 05:30:06,20.1741,20.1525,10.0721,34.8278,34.982,20.5076,20.1591,1708.92,301.12,1652.97,8.473272460498459,20.0,20.574444444444442
2024-06-06 05:30:07,20.1561,20.1427,10.0598,34.8074,34.982,20.5078,20.1591,1708.27,316.219,1652.67,8.466954502193213,20.0,20.573888888888884
2024-06-06 05:30:08,20.1533,20.1492,10.0551,34.7884,34.982,20.5048,20.1755,1703.02,327.051,1652.38,8.467061872510582,20.0,20.57333333333333
2024-06-06 05:30:09,20.1603,20.1459,10.0645,34.7691,34.9787,20.4995,20.1656,1695.47,312.28,1650.8,8.456955287897113,20.0,20.572777777777773
2024-06-06 05:30:10,20.1655,20.1492,10.0626,34.7889,34.9754,20.494,20.1656,1702.36,304.074,1650.61,8.461928705659135,20.0,20.57222222222222
2024-06-06 05:30:11,20.1579,20.1459,10.0463,34.8011,34.982,20.4908,20.1623,1702.03,313.921,1650.21,8.467163217059301,20.0,20.571666666666662
2024-06-06 05:30:12,20.1667,20.1623,10.0683,34.7989,34.9918,20.488,20.1591,1697.76,301.12,1649.52,8.452574175031456,20.0,20.571111111111108
2024-06-06 05:30:13,20.1704,20.1525,10.0705,34.8441,34.982,20.4982,20.1591,1693.17,300.792,1650.02,8.45639221876168,20.0,20.57055555555555
2024-06-06 05:30:14,20.1646,20.1459,10.0583,34.8655,34.982,20.4819,20.1591,1698.42,299.807,1649.33,8.458212270342866,20.0,20.569999999999997
2024-06-06 05:30:15,20.1594,20.1623,10.0393,34.8948,34.9852,20.4832,20.1623,1703.34,305.387,1649.33,8.469761831441463,20.0,20.569444444444443
2024-06-06 05:30:16,20.159,20.1459,10.0548,34.9242,34.9852,20.472,20.1623,1698.42,303.418,1649.42,8.456916176979641,20.0,20.568888888888885
2024-06-06 05:30:17,20.1607,20.1427,10.0378,34.9677,34.9787,20.4741,20.1656,1698.42,304.731,1646.47,8.45741427285225,20.0,20.56833333333333
2024-06-06 05:30:18,20.1693,20.1492,10.0421,35.0064,34.982,20.4857,20.1623,1704.99,311.624,1648.44,8.471130396407181,20.0,20.567777777777774
2024-06-06 05:30:19,20.1482,20.1525,10.0338,35.0612,34.9885,20.4919,20.1591,1704.66,322.455,1648.44,8.460423540704317,20.0,20.56722222222222
2024-06-06 05:30:20,20.1571,20.1427,10.0349,35.1125,34.982,20.4759,20.1623,1700.06,295.54,1649.13,8.47049210538159,20.0,20.566666666666663
2024-06-06 05:30:21,20.1598,20.1623,10.041,35.1579,34.982,20.476,20.1623,1698.75,293.242,1649.42,8.46913594461923,20.0,20.56611111111111
2024-06-06 05:30:22,20.1666,20.1459,10.0446,35.2002,34.9885,20.4815,20.1591,1708.27,301.12,1649.23,8.470838364569886,20.0,20.56555555555555
2024-06-06 05:30:23,20.1504,20.1525,10.0368,35.2101,34.9852,20.476,20.1656,1718.11,328.035,1648.44,8.459754362222895,20.0,20.564999999999998
2024-06-06 05:30:24,20.1373,20.1459,10.0363,35.2485,34.982,20.4686,20.1623,1698.42,336.241,1648.83,8.451213778217161,20.0,20.56444444444444
2024-06-06 05:30:25,20.1432,20.1492,10.0386,35.2754,34.9787,20.4682,20.1623,1703.02,304.731,1648.34,8.451713363406071,20.0,20.563888888888886
2024-06-06 05:30:26,20.1454,20.1525,10.0428,35.32,34.9885,20.4753,20.1558,1713.52,283.067,1648.34,8.450040518689127,20.0,20.56333333333333
2024-06-06 05:30:27,20.1636,20.1623,10.046,35.3465,34.982,20.4625,20.1623,1705.97,293.571,1647.95,8.460584591867201,20.0,20.562777777777775
2024-06-06 05:30:28,20.1519,20.1591,10.0364,35.3491,34.9852,20.4663,20.1656,1713.19,307.357,1648.44,8.461343661116283,20.0,20.562222222222218
2024-06-06 05:30:29,20.1441,20.1492,10.0313,35.3744,34.982,20.4664,20.1656,1710.24,320.814,1648.44,8.459085183741461,20.0,20.561666666666664
2024-06-06 05:30:30,20.1474,20.1427,10.0366,35.3762,34.9852,20.479,20.1623,1706.63,321.799,1649.03,8.460439265042774,20.0,20.561111111111106
2024-06-06 05:30:31,20.1449,20.1525,10.0316,35.3878,34.9984,20.4682,20.1623,1709.25,287.662,1648.34,8.458990237924768,20.0,20.560555555555553
2024-06-06 05:30:32,20.1528,20.1623,10.0267,35.3926,34.982,20.4549,20.1656,1710.89,311.295,1648.24,8.469182612231178,20.0,20.559999999999995
2024-06-06 05:30:33,20.1531,20.1492,10.0322,35.381,34.9885,20.463,20.1525,1712.21,328.035,1649.03,8.468890667164946,20.0,20.55944444444444
2024-06-06 05:30:34,20.1583,20.1492,10.0327,35.371,34.9852,20.4873,20.1525,1706.63,307.685,1649.33,8.47436491738657,20.0,20.558888888888887
2024-06-06 05:30:35,20.1424,20.1525,10.0335,35.3626,34.9885,20.4829,20.1591,1701.7,313.265,1649.23,8.45987531551082,20.0,20.55833333333333
2024-06-06 05:30:36,20.1494,20.1722,10.0347,35.3406,34.9852,20.4697,20.1591,1705.31,304.731,1648.54,8.461187736043085,20.0,20.557777777777776
2024-06-06 05:30:37,20.1445,20.1558,10.0271,35.3216,34.9852,20.4569,20.1656,1705.31,320.486,1648.83,8.46493518262887,20.0,20.55722222222222
2024-06-06 05:30:38,20.147,20.1427,10.0297,35.2829,34.9852,20.4536,20.1656,1701.05,329.677,1649.23,8.466905056892209,20.0,20.556666666666665
2024-06-06 05:30:39,20.1451,20.1492,10.0145,35.224,34.9721,20.4607,20.1591,1697.76,289.304,1649.13,8.477521420519137,20.0,20.556111111111107
2024-06-06 05:30:40,20.1473,20.1558,10.031,35.2047,34.9787,20.4558,20.1623,1700.39,323.768,1649.82,8.469096857043693,20.0,20.555555555555554
2024-06-06 05:30:41,20.1371,20.1492,10.0245,35.1488,34.9787,20.4695,20.1591,1696.78,319.501,1650.21,8.468000588317762,20.0,20.554999999999996
2024-06-06 05:30:42,20.1402,20.1459,10.0273,35.1304,34.9852,20.4563,20.1689,1697.44,291.601,1650.7,8.470766293839594,20.0,20.554444444444442
2024-06-06 05:30:43,20.1291,20.1558,10.0249,35.0716,34.982,20.4737,20.1591,1705.97,290.288,1650.9,8.464504441910307,20.0,20.553888888888885
2024-06-06 05:30:44,20.1394,20.1525,10.0208,35.017,34.982,20.4653,20.1623,1704.99,328.692,1650.21,8.47302481586853,20.0,20.55333333333333
2024-06-06 05:30:45,20.1339,20.1525,10.0277,34.976,34.9918,20.4753,20.1591,1699.08,296.197,1650.11,8.462128590173554,20.0,20.552777777777774
2024-06-06 05:30:46,20.1407,20.1492,10.0285,34.9093,34.9787,20.4657,20.1623,1691.2,281.098,1652.58,8.479826739048024,20.0,20.55222222222222
2024-06-06 05:30:47,20.1286,20.1492,10.0206,34.8384,34.9787,20.4647,20.1623,1691.53,331.318,1652.58,8.476304728772911,20.0,20.551666666666662
2024-06-06 05:30:48,20.143,20.1558,10.0264,34.8014,34.9852,20.4548,20.1591,1698.42,299.479,1652.97,8.485518528398211,20.0,20.55111111111111
2024-06-06 05:30:49,20.1306,20.0639,10.0224,34.7603,34.9885,20.4535,20.0868,1703.67,279.456,1652.77,8.477446998343616,20.0,20.55055555555555
2024-06-06 05:30:50,20.1367,20.0737,10.0202,34.7034,34.982,20.4539,20.0803,1706.63,296.525,1651.3,8.47686179395932,20.0,20.549999999999997
2024-06-06 05:30:51,20.1466,20.0671,10.0213,34.6642,34.982,20.4737,20.0803,1700.06,277.159,1654.15,8.498878580022579,20.0,20.54944444444444
2024-06-06 05:30:52,20.1261,20.077,10.0264,34.6425,34.982,20.4671,20.0737,1699.41,311.295,1648.93,8.450638598174748,20.0,20.548888888888886
2024-06-06 05:30:53,20.1337,20.0803,10.0291,34.6362,34.982,20.4645,20.0836,1701.7,328.692,1651.98,8.470377132193333,20.0,20.548333333333332
2024-06-06 05:30:54,20.127,20.077,10.02,34.6149,34.982,20.4684,20.077,1703.34,285.365,1651.59,8.47038881431931,20.0,20.547777777777775
2024-06-06 05:30:55,20.1264,20.0836,10.0179,34.5991,34.9787,20.445,20.0803,1680.7,299.479,1651.49,8.471132982793945,20.0,20.54722222222222
2024-06-06 05:30:56,20.137,20.077,10.0342,34.6083,34.9918,20.4604,20.077,1690.87,310.639,1652.77,8.472918178792064,20.0,20.546666666666663
2024-06-06 05:30:57,20.127,20.077,10.0218,34.6044,34.9885,20.4543,20.0803,1693.17,297.509,1652.48,8.473443950576103,20.0,20.54611111111111
2024-06-06 05:30:58,20.1484,20.077,10.0333,34.6212,34.9787,20.4436,20.0836,1694.15,285.365,1653.46,8.486775411894502,20.0,20.545555555555552
2024-06-06 05:30:59,20.1324,20.077,10.0167,34.6276,34.9918,20.4426,20.0836,1690.21,322.127,1651.2,8.475678150319304,20.0,20.544999999999998
2024-06-06 05:31:00,20.1185,20.0803,10.0172,34.6709,34.9885,20.4313,20.0803,1694.15,289.632,1657.4,8.495392323994652,20.0,20.54444444444444
2024-06-06 05:31:01,20.108,20.077,10.0019,34.675,34.982,20.4287,20.0737,1698.09,294.555,1656.81,8.496403598175391,20.0,20.543888888888887
2024-06-06 05:31:02,20.1102,20.0737,10.0065,34.7174,34.9852,20.4408,20.0901,1683.98,315.562,1657.3,8.49689807604963,20.0,20.54333333333333
2024-06-06 05:31:03,20.1142,20.0671,10.0217,34.7382,34.9787,20.4361,20.0737,1685.95,326.394,1656.61,8.483945548047494,20.0,20.542777777777776
2024-06-06 05:31:04,20.1036,20.077,9.9969,34.7826,34.9885,20.4388,20.0868,1700.39,313.265,1656.81,8.496908030365734,20.0,20.542222222222218
2024-06-06 05:31:05,20.0998,20.0639,10.0084,34.8072,34.982,20.4287,20.0803,1690.87,313.593,1656.12,8.480511718997754,20.0,20.541666666666664
2024-06-06 05:31:06,20.0952,20.0704,9.99878,34.8417,34.9852,20.4337,20.0737,1699.08,285.693,1656.22,8.48524270316384,20.0,20.541111111111107
2024-06-06 05:31:07,20.1057,20.0737,10.0182,34.8916,34.9885,20.4267,20.0803,1696.78,291.601,1655.73,8.475237969821826,20.0,20.540555555555553
2024-06-06 05:31:08,20.0888,20.077,10.0119,34.9458,34.9754,20.4334,20.0803,1700.39,318.845,1655.63,8.46582080824274,20.0,20.539999999999996
2024-06-06 05:31:09,20.0903,20.077,10.0034,35.0031,34.982,20.4223,20.0836,1705.97,320.158,1654.84,8.47017846602591,20.0,20.53944444444444
2024-06-06 05:31:10,20.0875,20.0737,10.0058,35.0602,34.9918,20.4257,20.0901,1697.11,333.944,1653.36,8.458240551114615,20.0,20.538888888888884
2024-06-06 05:31:11,20.0691,20.077,9.9954,35.1007,34.982,20.4212,20.0803,1707.61,322.784,1653.66,8.45306231252849,20.0,20.53833333333333
2024-06-06 05:31:12,20.0829,20.077,10.0103,35.1572,34.9885,20.4325,20.0836,1705.97,299.479,1653.26,8.450094809976704,20.0,20.537777777777777
2024-06-06 05:31:13,20.0655,20.0967,10.0012,35.1811,34.9852,20.43,20.0836,1701.37,327.051,1653.36,8.443642478806442,20.0,20.53722222222222
2024-06-06 05:31:14,20.0768,20.0639,10.0024,35.2262,34.982,20.4175,20.077,1714.18,316.219,1655.33,8.462186879019502,20.0,20.536666666666665
2024-06-06 05:31:15,20.0802,20.0901,10.0021,35.2945,34.982,20.4363,20.0836,1701.7,293.242,1652.87,8.45271441889802,20.0,20.536111111111108
2024-06-06 05:31:16,20.0589,20.0704,9.99938,35.3449,34.9885,20.4429,20.0836,1714.18,292.258,1654.54,8.445655553796941,20.0,20.535555555555554
2024-06-06 05:31:17,20.0748,20.0836,9.99303,35.3589,34.9787,20.4299,20.0803,1710.57,318.517,1654.94,8.466382281399424,20.0,20.534999999999997
2024-06-06 05:31:18,20.0716,20.0704,9.99915,35.4069,34.982,20.4383,20.0803,1702.36,334.928,1655.53,8.461571157859277,20.0,20.534444444444443
2024-06-06 05:31:19,20.0765,20.0639,10.0085,35.4099,34.9885,20.4401,20.0836,1714.5,324.097,1656.02,8.460336172894284,20.0,20.533888888888885
2024-06-06 05:31:20,20.0627,20.0737,10.0003,35.4253,34.982,20.4347,20.0868,1700.72,329.677,1652.77,8.439035899184104,20.0,20.53333333333333
2024-06-06 05:31:21,20.0648,20.077,9.99037,35.4488,34.9852,20.4367,20.0737,1697.11,296.197,1654.35,8.45720222034462,20.0,20.532777777777774
2024-06-06 05:31:22,20.0759,20.0737,10.0031,35.4743,34.982,20.4491,20.0737,1710.24,279.128,1654.64,8.457316149996597,20.0,20.53222222222222
2024-06-06 05:31:23,20.0687,20.0836,9.9913,35.4572,34.982,20.4413,20.0836,1707.28,308.341,1654.74,8.461689758940837,20.0,20.531666666666663
2024-06-06 05:31:24,20.0699,20.054,9.99773,35.4677,34.9852,20.4501,20.0868,1703.34,308.669,1654.15,8.454282822962883,20.0,20.53111111111111
2024-06-06 05:31:25,20.0844,20.077,9.9915,35.4132,34.982,20.4392,20.077,1702.36,281.426,1656.91,8.485818237191625,20.0,20.53055555555555
2024-06-06 05:31:26,20.0758,20.0836,9.99046,35.3962,34.9787,20.426,20.0803,1700.39,334.272,1653.56,8.462317927892924,20.0,20.529999999999998
2024-06-06 05:31:27,20.0728,20.077,9.99403,35.3642,34.9885,20.4536,20.0836,1705.64,293.242,1654.25,8.46033409876128,20.0,20.52944444444444
2024-06-06 05:31:28,20.0751,20.0737,9.99917,35.3137,34.9852,20.4426,20.077,1702.69,302.433,1653.07,8.451916966441344,20.0,20.528888888888886
2024-06-06 05:31:29,20.076,20.077,9.99636,35.2528,34.982,20.44,20.0803,1703.34,314.906,1651.79,8.448482126331054,20.0,20.52833333333333
2024-06-06 05:31:30,20.0641,20.0704,9.99553,35.1853,34.9787,20.4326,20.0836,1698.42,301.777,1651.59,8.438181725951422,20.0,20.527777777777775
2024-06-06 05:31:31,20.0663,20.0836,10.003,35.116,34.9852,20.4295,20.0836,1699.41,306.044,1648.44,8.417679765203054,20.0,20.52722222222222
2024-06-06 05:31:32,20.0608,20.077,9.99239,35.0886,34.9885,20.4247,20.077,1696.45,299.807,1646.47,8.41188932409965,20.0,20.526666666666664
2024-06-06 05:31:33,20.0656,20.077,9.998,34.9964,34.982,20.4327,20.0836,1695.79,307.685,1644.8,8.402681171850105,20.0,20.52611111111111
2024-06-06 05:31:34,20.0709,20.077,10.0001,34.9273,34.9885,20.4323,20.0836,1692.51,324.753,1646.27,8.412864054112019,20.0,20.525555555555552
2024-06-06 05:31:35,20.0654,20.0737,9.99875,34.8764,34.982,20.4359,20.0901,1688.9,280.769,1641.84,8.386768147425684,20.0,20.525
2024-06-06 05:31:36,20.0682,20.0737,9.98206,34.8201,34.9852,20.4301,20.0803,1704.33,299.807,1640.66,8.396966445709662,20.0,20.52444444444444
2024-06-06 05:31:37,20.0776,20.0704,9.98665,34.7375,34.9852,20.4376,20.0868,1706.95,331.318,1641.35,8.404504025223437,20.0,20.523888888888887
2024-06-06 05:31:38,20.0769,20.077,9.99847,34.7035,34.982,20.4249,20.0737,1703.34,282.739,1642.24,8.398628000444953,20.0,20.52333333333333
2024-06-06 05:31:39,20.0721,20.077,9.99469,34.6444,34.982,20.4352,20.0868,1691.86,297.181,1641.74,8.395221200938307,20.0,20.522777777777776
2024-06-06 05:31:40,20.0642,20.0704,9.9815,34.5939,34.982,20.4266,20.077,1689.89,315.562,1641.35,8.39763280316723,20.0,20.52222222222222
2024-06-06 05:31:41,20.0709,20.0507,9.99379,34.5613,34.982,20.4313,20.0836,1700.39,324.097,1641.55,8.393999721611063,20.0,20.521666666666665
2024-06-06 05:31:42,20.0888,20.0704,9.99383,34.5462,34.9787,20.4272,20.0836,1696.12,304.731,1642.43,8.41338450855482,20.0,20.521111111111107
2024-06-06 05:31:43,20.0672,20.0737,9.98832,34.5392,34.9787,20.4168,20.0803,1696.12,312.28,1645.19,8.41409035319154,20.0,20.520555555555553
2024-06-06 05:31:44,20.0827,20.0737,9.9846,34.5395,34.9852,20.4193,20.077,1692.18,295.54,1647.65,8.442740981698512,20.0,20.519999999999996
2024-06-06 05:31:45,20.0787,20.0803,9.99532,34.5744,34.982,20.4204,20.077,1689.56,308.669,1648.83,8.43647163518458,20.0,20.519444444444442
2024-06-06 05:31:46,20.074,20.0704,9.98766,34.5954,34.9852,20.4212,20.0868,1688.9,309.326,1649.82,8.444015143192086,20.0,20.518888888888885
2024-06-06 05:31:47,20.061,20.0671,9.98837,34.6101,34.9885,20.4167,20.077,1685.62,303.089,1650.61,8.436575333664933,20.0,20.51833333333333
2024-06-06 05:31:48,20.0613,20.0901,9.98461,34.6216,34.982,20.4201,20.0868,1685.29,327.051,1649.82,8.43593642027258,20.0,20.517777777777773
2024-06-06 05:31:49,20.0681,20.0836,9.98804,34.6413,34.982,20.4211,20.0803,1698.09,328.364,1649.62,8.437734703174616,20.0,20.51722222222222
2024-06-06 05:31:50,20.067,20.0868,9.99282,34.7014,34.9852,20.4094,20.0836,1696.12,306.044,1650.02,8.434857509718364,20.0,20.516666666666666
2024-06-06 05:31:51,20.0636,20.0704,9.99167,34.7323,34.9787,20.4094,20.077,1689.56,281.426,1647.45,8.419838805216656,20.0,20.51611111111111
2024-06-06 05:31:52,20.0762,20.0737,9.98244,34.7637,34.982,20.4114,20.0901,1697.76,319.501,1650.7,8.454734248940095,20.0,20.515555555555554
2024-06-06 05:31:53,20.065,20.0737,9.98588,34.7846,34.9852,20.4045,20.0836,1695.79,286.678,1650.9,8.443494389515948,20.0,20.514999999999997
2024-06-06 05:31:54,20.0605,20.077,9.97561,34.8619,34.9852,20.4112,20.0803,1699.08,312.28,1650.21,8.444797030745802,20.0,20.514444444444443
2024-06-06 05:31:55,20.0581,20.0671,9.98252,34.8853,34.9885,20.4006,20.0836,1701.7,331.646,1649.33,8.432501943027741,20.0,20.513888888888886
2024-06-06 05:31:56,20.0634,20.0671,9.97329,34.9449,34.982,20.4011,20.0836,1704.0,290.288,1649.62,8.44614727549729,20.0,20.513333333333332
2024-06-06 05:31:57,20.0685,20.0803,9.98959,34.9948,34.982,20.4002,20.0803,1704.33,281.754,1650.9,8.443318468024604,20.0,20.512777777777774
2024-06-06 05:31:58,20.056,20.0639,9.97708,35.0635,34.9885,20.3956,20.0803,1700.06,332.302,1650.51,8.441332237770043,20.0,20.51222222222222
2024-06-06 05:31:59,20.0506,20.077,9.97515,35.1036,34.982,20.4028,20.0901,1701.7,299.479,1649.62,8.43387580184053,20.0,20.511666666666663
2024-06-06 05:32:00,20.0467,20.0671,9.97748,35.1239,34.9852,20.3941,20.0836,1694.15,290.617,1648.73,8.424113428212193,20.0,20.51111111111111
