TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:32:01,20.0508,20.0737,9.98354,35.1636,34.9852,20.3934,20.0803,1709.58,317.86,1648.73,8.422473652507685,20.0,20.510555555555552
2024-06-06 05:32:02,20.0523,20.077,9.98279,35.2205,34.9852,20.4046,20.077,1700.06,293.899,1647.95,8.420370557607795,20.0,20.509999999999998
2024-06-06 05:32:03,20.0507,20.077,9.98134,35.2657,34.9852,20.4096,20.0803,1706.63,314.906,1647.45,8.417690360407224,20.0,20.50944444444444
2024-06-06 05:32:04,20.0475,20.0639,9.96582,35.3146,34.982,20.3995,20.0803,1699.08,298.494,1647.45,8.427989519960587,20.0,20.508888888888887
2024-06-06 05:32:05,20.0439,20.0671,9.97985,35.3561,34.982,20.3988,20.0901,1701.05,315.562,1647.55,8.413762039021396,20.0,20.50833333333333
2024-06-06 05:32:06,20.0387,20.077,9.9769,35.387,34.982,20.3916,20.077,1703.02,306.372,1649.52,8.421939201688538,20.0,20.507777777777775
2024-06-06 05:32:07,20.043,20.0015,9.98553,35.4122,34.9787,20.3803,20.0113,1696.12,298.166,1648.05,8.410812764483218,20.0,20.507222222222218
2024-06-06 05:32:08,20.0497,20.0048,9.97941,35.4508,34.982,20.3945,20.0015,1695.79,318.517,1647.45,8.41846781319819,20.0,20.506666666666664
2024-06-06 05:32:09,20.0512,19.9719,9.97997,35.4611,34.9787,20.3884,20.008,1707.94,300.135,1645.68,8.410208083241578,20.0,20.50611111111111
2024-06-06 05:32:10,20.0498,20.0015,9.97832,35.4808,34.982,20.3849,20.0048,1703.34,303.746,1644.7,8.405408460623024,20.0,20.505555555555553
2024-06-06 05:32:11,20.0447,19.9982,9.97589,35.4705,34.9852,20.3905,20.0048,1699.41,325.738,1644.21,8.400676613059435,20.0,20.505
2024-06-06 05:32:12,20.0476,19.9982,9.97961,35.4408,34.982,20.3888,20.0179,1698.42,292.914,1643.42,8.39595648801349,20.0,20.50444444444444
2024-06-06 05:32:13,20.0509,20.0048,9.97874,35.4432,34.9852,20.3927,20.008,1707.94,308.013,1642.14,8.392891945265422,20.0,20.503888888888888
2024-06-06 05:32:14,20.0638,20.008,9.9865,35.4111,34.9754,20.3894,20.0015,1710.57,321.142,1641.35,8.393135276003166,20.0,20.50333333333333
2024-06-06 05:32:15,20.0576,19.9982,9.98586,35.3709,34.9852,20.3864,20.0048,1707.61,301.12,1639.18,8.377414194358416,20.0,20.502777777777776
2024-06-06 05:32:16,20.0461,20.0442,9.97263,35.3372,34.982,20.3807,20.0015,1707.94,319.829,1642.43,8.395465904840902,20.0,20.50222222222222
2024-06-06 05:32:17,20.0435,19.9916,9.98153,35.2817,34.982,20.4022,20.0048,1701.7,325.081,1642.33,8.385370957699289,20.0,20.501666666666665
2024-06-06 05:32:18,20.0435,20.0015,9.98492,35.2149,34.9852,20.3933,20.008,1705.64,298.166,1641.94,8.380555242092091,20.0,20.501111111111108
2024-06-06 05:32:19,20.0523,20.0113,9.98468,35.1728,34.9885,20.3839,20.0113,1697.11,328.035,1642.43,8.390590377783846,20.0,20.500555555555554
2024-06-06 05:32:20,20.0399,20.0015,9.97646,35.1244,34.982,20.3774,19.9982,1701.05,294.884,1643.42,8.392162125680938,20.0,20.499999999999996
2024-06-06 05:32:21,20.0511,20.0015,9.98671,35.0565,34.9885,20.3783,20.0048,1708.92,326.722,1643.71,8.3944353866639,20.0,20.499444444444443
2024-06-06 05:32:22,20.0456,19.9949,9.98182,35.0008,34.9852,20.3897,19.9982,1700.72,300.792,1644.99,8.400463172519151,20.0,20.498888888888885
2024-06-06 05:32:23,20.0475,19.9982,9.98375,34.944,34.9787,20.3692,20.0146,1697.11,306.044,1646.17,8.406464013674137,20.0,20.49833333333333
2024-06-06 05:32:24,20.036,19.9949,9.97702,34.8719,34.9852,20.3755,20.0146,1691.2,293.571,1647.26,8.408043174712855,20.0,20.497777777777774
2024-06-06 05:32:25,20.0223,19.9916,9.95632,34.7982,34.9885,20.3717,20.0048,1690.87,321.142,1649.03,8.422935122159993,20.0,20.49722222222222
2024-06-06 05:32:26,20.0291,19.9785,9.97766,34.7599,34.982,20.3627,20.008,1687.26,307.357,1649.62,8.413777706172121,20.0,20.496666666666663
2024-06-06 05:32:27,20.0407,19.9949,9.9662,34.7102,34.9852,20.3468,20.0015,1684.96,329.677,1650.41,8.437119170424321,20.0,20.49611111111111
2024-06-06 05:32:28,20.0195,20.0048,9.98181,34.6592,34.982,20.3516,20.0113,1682.01,286.021,1650.8,8.408278246773117,20.0,20.495555555555555
2024-06-06 05:32:29,20.0243,20.008,9.96402,34.6216,34.9852,20.3585,20.008,1691.2,309.982,1650.61,8.426231291903171,20.0,20.494999999999997
2024-06-06 05:32:30,20.0168,20.0015,9.96585,34.5831,34.982,20.3404,20.0048,1697.11,324.753,1651.39,8.422394868792027,20.0,20.494444444444444
2024-06-06 05:32:31,20.0137,19.9982,9.97619,34.5551,34.982,20.3523,20.008,1692.84,323.768,1651.49,8.41164188812623,20.0,20.493888888888886
2024-06-06 05:32:32,20.0049,20.0048,9.95579,34.5121,34.9852,20.3444,20.0015,1693.5,295.54,1651.89,8.423402629708601,20.0,20.493333333333332
2024-06-06 05:32:33,20.0083,19.9982,9.9756,34.5043,34.982,20.3574,20.0113,1693.83,302.761,1652.08,8.410614653701376,20.0,20.492777777777775
2024-06-06 05:32:34,19.9993,20.0015,9.94841,34.4942,34.9852,20.3434,20.0048,1688.25,320.486,1654.15,8.436421017763744,20.0,20.49222222222222
2024-06-06 05:32:35,19.9991,20.0113,9.95503,34.4811,34.9852,20.3502,20.0048,1695.14,317.86,1652.08,8.42014635390298,20.0,20.491666666666664
2024-06-06 05:32:36,20.0,20.0048,9.96139,34.4786,34.9721,20.3351,20.0048,1701.37,295.54,1652.38,8.417097302886004,20.0,20.49111111111111
2024-06-06 05:32:37,19.9861,19.9982,9.95854,34.5182,34.9721,20.3471,20.0048,1689.23,293.242,1652.48,8.40834101462999,20.0,20.490555555555552
2024-06-06 05:32:38,19.993,19.9916,9.95193,34.5018,34.9918,20.3578,20.0015,1693.5,330.005,1652.48,8.419669462139405,20.0,20.49
2024-06-06 05:32:39,19.9878,20.0015,9.95443,34.5599,34.9885,20.3442,20.008,1693.17,335.913,1652.58,8.413721960479645,20.0,20.48944444444444
2024-06-06 05:32:40,19.9957,19.9949,9.95278,34.6011,34.982,20.3389,20.0113,1702.69,332.631,1652.28,8.420201507826917,20.0,20.488888888888887
2024-06-06 05:32:41,20.0014,19.9982,9.9584,34.6275,34.982,20.3509,20.008,1703.67,287.334,1651.39,8.41573300705687,20.0,20.48833333333333
2024-06-06 05:32:42,19.9749,20.0048,9.95086,34.6432,34.9852,20.3471,20.0113,1697.76,329.02,1651.79,8.401879707373235,20.0,20.487777777777776
2024-06-06 05:32:43,19.9748,19.9883,9.94038,34.7259,34.9754,20.363,20.0048,1688.9,322.784,1652.18,8.41256574410882,20.0,20.48722222222222
2024-06-06 05:32:44,19.9808,19.9982,9.947,34.757,34.982,20.3575,20.0015,1688.9,301.777,1652.67,8.414540780692553,20.0,20.486666666666665
2024-06-06 05:32:45,19.9881,20.0048,9.94922,34.7884,34.9852,20.3561,20.0015,1689.89,307.028,1653.46,8.422825275771821,20.0,20.48611111111111
2024-06-06 05:32:46,19.9756,20.0015,9.93742,34.852,34.9852,20.3573,20.008,1685.95,315.891,1654.54,8.427739163201958,20.0,20.485555555555553
2024-06-06 05:32:47,19.9773,19.9949,9.94015,34.9091,34.982,20.3586,20.0015,1699.73,320.158,1655.73,8.432935295048047,20.0,20.485
2024-06-06 05:32:48,19.9828,19.9916,9.93293,34.9297,34.9852,20.3507,20.0113,1700.39,301.777,1659.86,8.464683788169461,20.0,20.484444444444442
2024-06-06 05:32:49,19.9829,20.0048,9.95101,35.0003,34.9754,20.3511,20.0015,1700.39,314.906,1657.1,8.43548999235966,20.0,20.483888888888888
2024-06-06 05:32:50,19.9777,19.9916,9.93437,35.0774,34.9852,20.3446,20.0015,1698.09,295.868,1657.99,8.449645239784008,20.0,20.48333333333333
2024-06-06 05:32:51,19.9859,20.0048,9.94771,35.1219,34.9787,20.3461,20.0048,1702.36,292.914,1658.29,8.446848972781394,20.0,20.482777777777777
2024-06-06 05:32:52,19.9839,19.9982,9.94754,35.1694,34.982,20.3455,20.0015,1703.67,330.661,1658.58,8.44678598698198,20.0,20.48222222222222
2024-06-06 05:32:53,19.9824,19.9982,9.93963,35.1992,34.982,20.3471,20.0113,1702.69,305.059,1658.29,8.450702911419267,20.0,20.481666666666666
2024-06-06 05:32:54,19.9952,19.9982,9.94612,35.2379,34.9852,20.3392,20.0015,1699.08,285.693,1657.4,8.451474275113917,20.0,20.481111111111108
2024-06-06 05:32:55,20.0058,19.9982,9.95913,35.2564,34.9787,20.3355,20.0048,1698.42,334.272,1656.51,8.444910185699595,20.0,20.480555555555554
2024-06-06 05:32:56,19.9974,19.9916,9.93986,35.3103,34.982,20.3305,20.0113,1696.12,277.815,1655.23,8.447514643428201,20.0,20.479999999999997
2024-06-06 05:32:57,20.0078,19.9949,9.95476,35.333,34.9787,20.338,19.9982,1704.99,315.891,1654.74,8.44123539943067,20.0,20.479444444444443
2024-06-06 05:32:58,20.0032,20.0146,9.93988,35.3332,34.982,20.3286,20.0048,1705.97,303.746,1654.54,8.44884591388414,20.0,20.478888888888886
2024-06-06 05:32:59,19.9979,20.0113,9.938,35.3729,34.9885,20.3302,20.0113,1706.3,299.151,1655.92,8.453019112714706,20.0,20.47833333333333
2024-06-06 05:33:00,19.9968,19.9883,9.94049,35.3774,34.9852,20.3296,20.0048,1711.55,323.768,1655.14,8.446022282128098,20.0,20.477777777777774
2024-06-06 05:33:01,19.9952,19.9982,9.95157,35.3905,34.982,20.3336,20.008,1707.61,297.181,1655.23,8.435831376079511,20.0,20.47722222222222
2024-06-06 05:33:02,19.99,19.9982,9.9425,35.3847,34.9852,20.3235,20.008,1707.61,295.212,1651.39,8.41950387218998,20.0,20.476666666666663
2024-06-06 05:33:03,19.9831,20.0015,9.94745,35.3647,34.9852,20.3414,20.0113,1702.36,323.112,1654.84,8.42714278148617,20.0,20.47611111111111
2024-06-06 05:33:04,19.9851,20.0048,9.95113,35.3408,34.982,20.325,20.0146,1701.05,305.715,1655.33,8.428226919565956,20.0,20.475555555555555
2024-06-06 05:33:05,19.9855,19.9949,9.94258,35.2953,34.9852,20.3228,20.0113,1702.36,313.265,1655.33,8.435744644945851,20.0,20.474999999999998
2024-06-06 05:33:06,20.0036,20.0048,9.94643,35.2859,34.982,20.3287,20.0146,1694.15,306.372,1656.51,8.453736150616313,20.0,20.474444444444444
2024-06-06 05:33:07,19.9818,20.0113,9.94689,35.2716,34.9852,20.3355,20.0048,1694.15,287.991,1656.81,8.436552718790244,20.0,20.473888888888887
2024-06-06 05:33:08,19.9907,19.9916,9.94908,35.2131,34.9885,20.3226,20.0113,1710.89,319.173,1656.91,8.442703497205777,20.0,20.473333333333333
2024-06-06 05:33:09,19.977,19.9949,9.94243,35.1554,34.9852,20.3351,20.0113,1698.42,324.097,1656.32,8.433771855885029,20.0,20.472777777777775
2024-06-06 05:33:10,19.9835,20.008,9.93911,35.1302,34.9852,20.3146,20.008,1690.87,279.128,1655.92,8.439986545150589,20.0,20.47222222222222
2024-06-06 05:33:11,19.9721,19.9949,9.93316,35.0731,34.982,20.3296,20.008,1688.57,323.44,1655.23,8.431892157972735,20.0,20.471666666666664
2024-06-06 05:33:12,19.9757,19.9949,9.93731,35.0142,34.9852,20.3278,20.008,1701.37,334.6,1657.1,8.440955630933283,20.0,20.47111111111111
2024-06-06 05:33:13,19.9715,19.9916,9.92996,34.9626,34.982,20.3257,20.008,1703.67,287.334,1654.35,8.429591985221924,20.0,20.470555555555553
2024-06-06 05:33:14,19.9795,19.9982,9.94738,34.8769,34.9885,20.334,20.008,1697.76,316.547,1653.46,8.417153497758314,20.0,20.47
2024-06-06 05:33:15,19.9747,20.0113,9.92847,34.7957,34.9885,20.3182,20.0113,1694.15,321.142,1652.67,8.424964821624597,20.0,20.46944444444444
2024-06-06 05:33:16,19.9848,19.9719,9.95086,34.7688,34.9852,20.332,19.9982,1700.06,302.433,1652.48,8.413690792210309,20.0,20.468888888888888
2024-06-06 05:33:17,19.9859,20.0015,9.94729,34.704,34.982,20.3324,20.0113,1703.34,310.639,1651.69,8.413582495675204,20.0,20.46833333333333
2024-06-06 05:33:18,19.9931,20.0015,9.94639,34.655,34.9951,20.3312,20.0113,1698.42,306.044,1652.08,8.4223595191213,20.0,20.467777777777776
2024-06-06 05:33:19,19.9927,19.9883,9.94661,34.6138,34.982,20.3354,20.008,1695.79,294.555,1652.48,8.423878848260605,20.0,20.46722222222222
2024-06-06 05:33:20,19.9838,19.9916,9.95285,34.5958,34.9787,20.3224,20.0113,1693.83,327.379,1648.83,8.392604974617106,20.0,20.466666666666665
2024-06-06 05:33:21,19.9885,19.9982,9.95065,34.5757,34.982,20.3281,20.0048,1696.45,290.617,1651.59,8.412436168973489,20.0,20.466111111111108
2024-06-06 05:33:22,19.9822,19.9982,9.9378,34.55,34.982,20.3178,20.0245,1697.76,298.494,1650.61,8.412930613103438,20.0,20.465555555555554
2024-06-06 05:33:23,19.9767,19.9851,9.94777,34.5354,34.9885,20.3215,20.0048,1706.63,284.708,1650.31,8.398446636276393,20.0,20.465
2024-06-06 05:33:24,19.9821,20.0113,9.94127,34.5325,34.9852,20.3145,20.008,1698.42,314.25,1649.03,8.401890294103278,20.0,20.464444444444442
2024-06-06 05:33:25,19.9855,19.9621,9.94113,34.5555,34.982,20.3059,19.9358,1692.18,329.02,1648.83,8.403833099446706,20.0,20.46388888888889
2024-06-06 05:33:26,19.9738,19.926,9.93068,34.5625,34.982,20.2979,19.9325,1700.39,330.99,1650.02,8.408851752996547,20.0,20.46333333333333
2024-06-06 05:33:27,19.97,19.926,9.93739,34.5871,34.9787,20.3018,19.9358,1704.33,292.586,1650.21,8.401019261353433,20.0,20.462777777777777
2024-06-06 05:33:28,19.9753,19.9325,9.93196,34.608,34.982,20.3275,19.9358,1688.57,295.212,1650.11,8.40949462259145,20.0,20.46222222222222
2024-06-06 05:33:29,19.9816,19.9325,9.93436,34.6444,34.9787,20.307,19.926,1696.78,321.799,1650.02,8.41230132536274,20.0,20.461666666666666
2024-06-06 05:33:30,19.9825,19.9293,9.93287,34.673,34.9852,20.3123,19.9358,1701.05,308.013,1649.72,8.412772557622901,20.0,20.46111111111111
2024-06-06 05:33:31,19.9821,19.9325,9.92349,34.7369,34.9852,20.3084,19.9293,1694.15,288.975,1649.62,8.419779511500844,20.0,20.460555555555555
2024-06-06 05:33:32,19.9866,19.9424,9.92626,34.7993,34.9852,20.3102,19.9194,1692.51,319.501,1649.62,8.42122764584097,20.0,20.459999999999997
2024-06-06 05:33:33,19.9956,19.9161,9.93847,34.8512,34.9852,20.298,19.9325,1702.36,326.394,1650.31,8.42206193672649,20.0,20.459444444444443
2024-06-06 05:33:34,19.9768,19.9424,9.93464,34.8985,34.9852,20.2998,19.9358,1700.39,288.319,1650.8,8.412022634551894,20.0,20.458888888888886
2024-06-06 05:33:35,20.0059,19.9325,9.94882,34.9278,34.9885,20.298,19.9325,1695.79,289.304,1650.61,8.423551054361658,20.0,20.458333333333332
2024-06-06 05:33:36,19.9876,19.9325,9.93174,34.9752,34.982,20.2983,19.9358,1694.48,325.738,1651.98,8.429519880899548,20.0,20.457777777777775
2024-06-06 05:33:37,19.9734,19.9293,9.93113,35.0227,34.9852,20.2794,19.9325,1697.11,296.525,1650.21,8.409108267710174,20.0,20.45722222222222
2024-06-06 05:33:38,19.9898,19.9227,9.92996,35.0872,34.982,20.2937,19.9358,1704.99,308.013,1649.33,8.419328747977605,20.0,20.456666666666663
2024-06-06 05:33:39,19.9661,19.9293,9.92249,35.1239,34.9885,20.285,19.9293,1702.03,311.624,1648.14,8.399680671630986,20.0,20.45611111111111
2024-06-06 05:33:40,19.9783,19.9161,9.92957,35.1833,34.982,20.2911,19.9325,1700.39,292.914,1645.58,8.390909044178265,20.0,20.455555555555552
2024-06-06 05:33:41,19.9902,19.9325,9.92144,35.215,34.982,20.2765,19.9325,1708.27,311.624,1649.13,8.425772271935148,20.0,20.455
2024-06-06 05:33:42,19.9904,19.926,9.92734,35.2685,34.982,20.2821,19.9293,1709.58,314.25,1647.45,8.412423744726533,20.0,20.454444444444444
2024-06-06 05:33:43,19.9783,19.926,9.92322,35.3108,34.982,20.2747,19.9293,1702.03,336.241,1649.82,8.417845103973077,20.0,20.453888888888887
2024-06-06 05:33:44,19.9735,19.9358,9.9313,35.3395,34.9918,20.2819,19.9325,1714.18,327.051,1649.82,8.4070623111023,20.0,20.453333333333333
2024-06-06 05:33:45,19.9742,19.9293,9.92183,35.3612,34.9852,20.277,19.9325,1706.3,322.455,1649.62,8.414556183013932,20.0,20.452777777777776
2024-06-06 05:33:46,19.9679,19.926,9.94161,35.3788,34.9623,20.2698,19.9325,1711.55,325.081,1648.93,8.389214854945534,20.0,20.452222222222222
2024-06-06 05:33:47,19.9549,19.9293,9.92406,35.4111,34.9852,20.2711,19.9325,1711.22,306.044,1646.86,8.38248567875249,20.0,20.451666666666664
2024-06-06 05:33:48,19.9485,19.926,9.91635,35.4206,34.9885,20.2704,19.9391,1712.21,323.768,1649.62,8.397630589743832,20.0,20.45111111111111
2024-06-06 05:33:49,19.962,19.9227,9.92167,35.4063,34.9852,20.2801,19.9293,1711.88,312.937,1653.17,8.422564364454418,20.0,20.450555555555553
2024-06-06 05:33:50,19.9508,19.9227,9.93311,35.408,34.982,20.2775,19.9293,1713.85,290.617,1650.51,8.390050674574912,20.0,20.45
2024-06-06 05:33:51,19.9504,19.9293,9.92751,35.3881,34.9852,20.2838,19.926,1712.21,294.555,1650.21,8.392880012721177,20.0,20.449444444444442
2024-06-06 05:33:52,19.9392,19.9325,9.92996,35.3667,34.9754,20.2831,19.9293,1711.55,297.181,1650.02,8.380484881208552,20.0,20.448888888888888
2024-06-06 05:33:53,19.9523,19.926,9.93296,35.3103,34.9885,20.2794,19.9358,1705.97,314.25,1647.45,8.375875103843995,20.0,20.44833333333333
2024-06-06 05:33:54,19.9351,19.9325,9.92198,35.2792,34.9852,20.2816,19.9325,1715.16,301.12,1646.17,8.36417169987339,20.0,20.447777777777777
2024-06-06 05:33:55,19.9324,19.9358,9.91217,35.267,34.9852,20.2924,19.9358,1713.85,312.28,1645.68,8.367619381340688,20.0,20.44722222222222
2024-06-06 05:33:56,19.9333,19.926,9.91429,35.2369,34.9852,20.2847,19.9325,1698.42,294.884,1645.98,8.368125786126667,20.0,20.446666666666665
2024-06-06 05:33:57,19.9397,19.9293,9.91425,35.1995,34.9787,20.2969,19.9358,1721.73,301.448,1645.98,8.373504633943236,20.0,20.446111111111108
2024-06-06 05:33:58,19.9301,19.9293,9.9103,35.1832,34.982,20.3042,19.9325,1704.0,311.295,1646.17,8.369751645680001,20.0,20.445555555555554
2024-06-06 05:33:59,19.9338,19.9063,9.92496,35.129,34.9918,20.292,19.9161,1716.15,327.379,1645.68,8.358107904582825,20.0,20.444999999999997
2024-06-06 05:34:00,19.9205,19.9391,9.91092,35.0876,34.9852,20.3165,19.926,1699.73,336.241,1647.16,8.36624306350685,20.0,20.444444444444443
2024-06-06 05:34:01,19.9353,19.8964,9.91778,35.064,34.9885,20.2909,19.9325,1710.89,327.707,1644.11,8.357375676517643,20.0,20.443518518518516
2024-06-06 05:34:02,19.9133,19.9161,9.90821,35.0276,34.9885,20.3027,19.9325,1703.34,315.234,1643.52,8.3440102474212,20.0,20.44259259259259
2024-06-06 05:34:03,19.9176,19.9227,9.90981,34.9833,34.9885,20.302,19.9358,1708.27,321.142,1643.91,8.34824251497171,20.0,20.441666666666666
2024-06-06 05:34:04,19.9119,19.926,9.90658,34.9345,34.9885,20.3074,19.9358,1701.05,302.105,1644.11,8.34719751033943,20.0,20.44074074074074
2024-06-06 05:34:05,19.9212,19.9227,9.90784,34.8941,34.982,20.309,19.9358,1704.33,286.678,1645.29,8.359900799458178,20.0,20.439814814814813
2024-06-06 05:34:06,19.9314,19.9194,9.90974,34.8582,34.9885,20.293,19.9424,1693.83,282.082,1645.29,8.366830259363292,20.0,20.438888888888886
2024-06-06 05:34:07,19.92,19.9391,9.90185,34.8259,34.9852,20.3051,19.9358,1706.95,288.319,1644.99,8.362374786787147,20.0,20.43796296296296
2024-06-06 05:34:08,19.9176,19.9128,9.90676,34.8077,34.9885,20.2935,19.9325,1696.12,330.005,1644.3,8.352767881491427,20.0,20.437037037037037
2024-06-06 05:34:09,19.9091,19.9325,9.91123,34.759,34.982,20.2957,19.9358,1698.09,293.899,1643.02,8.335452311535938,20.0,20.43611111111111
2024-06-06 05:34:10,19.9192,19.926,9.90036,34.7684,34.982,20.3072,19.9325,1701.7,308.013,1642.53,8.350444372093026,20.0,20.435185185185183
2024-06-06 05:34:11,19.9044,19.9293,9.91002,34.7604,34.9852,20.2974,19.9325,1705.97,304.074,1642.83,8.331579037766797,20.0,20.434259259259257
2024-06-06 05:34:12,19.911,19.9325,9.88961,34.7673,34.9852,20.293,19.9293,1705.31,298.822,1641.84,8.349060953239686,20.0,20.43333333333333
2024-06-06 05:34:13,19.9204,19.9293,9.90701,34.7544,34.9852,20.2867,19.9325,1704.99,317.204,1643.22,8.34940791481695,20.0,20.432407407407407
2024-06-06 05:34:14,19.9241,19.9227,9.90321,34.7741,34.9852,20.2881,19.926,1688.25,320.486,1645.98,8.369696008781196,20.0,20.43148148148148
2024-06-06 05:34:15,19.9059,19.9424,9.89548,34.7921,34.982,20.2859,19.9293,1691.53,291.601,1645.98,8.360951204955194,20.0,20.430555555555554
2024-06-06 05:34:16,19.9198,19.9325,9.89666,34.8216,34.982,20.2889,19.926,1694.48,328.692,1646.27,8.373050225933627,20.0,20.429629629629627
2024-06-06 05:34:17,19.9187,19.9457,9.8857,34.8358,34.982,20.2811,19.9358,1695.47,287.662,1646.67,8.38332342429365,20.0,20.428703703703704
2024-06-06 05:34:18,19.915,19.9161,9.89607,34.8471,34.982,20.2788,19.9325,1699.08,329.02,1648.64,8.38158224111872,20.0,20.427777777777777
2024-06-06 05:34:19,19.9157,19.9227,9.89655,34.8935,34.982,20.2898,19.9325,1706.63,287.662,1649.33,8.385274281231096,20.0,20.42685185185185
2024-06-06 05:34:20,19.9079,19.926,9.88591,34.9011,34.982,20.2756,19.9293,1707.61,285.365,1650.8,8.395126817661998,20.0,20.425925925925924
2024-06-06 05:34:21,19.92,19.9227,9.89809,34.9507,34.9852,20.2798,19.9358,1702.36,334.272,1651.59,8.399077309005136,20.0,20.424999999999997
2024-06-06 05:34:22,19.9018,19.9293,9.87758,34.9948,34.9852,20.2737,19.9325,1704.33,287.006,1651.1,8.398520809657429,20.0,20.424074074074074
2024-06-06 05:34:23,19.9218,19.926,9.8985,35.0401,34.9852,20.2779,19.9358,1708.27,294.227,1652.18,8.403243059681175,20.0,20.423148148148147
2024-06-06 05:34:24,19.9198,19.9227,9.89342,35.0993,34.982,20.2728,19.9227,1711.22,331.318,1653.17,8.410862082469249,20.0,20.42222222222222
2024-06-06 05:34:25,19.9084,19.9325,9.89192,35.1289,34.9852,20.2741,19.9293,1701.37,329.348,1653.26,8.403014679649297,20.0,20.421296296296294
2024-06-06 05:34:26,19.9123,19.9457,9.87862,35.179,34.9885,20.2861,19.9358,1703.02,300.464,1653.17,8.416985857271513,20.0,20.420370370370367
2024-06-06 05:34:27,19.9185,19.9194,9.88975,35.2295,34.9885,20.2705,19.9293,1711.22,315.891,1651.79,8.405827502216608,20.0,20.419444444444444
2024-06-06 05:34:28,19.9217,19.9161,9.88255,35.2828,34.9885,20.2746,19.9358,1711.55,318.517,1652.28,8.417040658224966,20.0,20.418518518518518
2024-06-06 05:34:29,19.9316,19.9293,9.8918,35.3236,34.982,20.2811,19.9325,1713.19,303.089,1652.08,8.41656672682639,20.0,20.41759259259259
2024-06-06 05:34:30,19.9274,19.9293,9.89595,35.3778,34.982,20.2688,19.9358,1709.58,306.044,1649.13,8.394550397199245,20.0,20.416666666666664
2024-06-06 05:34:31,19.9243,19.9325,9.88904,35.413,34.982,20.2759,19.926,1710.24,317.204,1651.98,8.41225153094773,20.0,20.415740740740738
2024-06-06 05:34:32,19.9115,19.926,9.88255,35.4579,34.982,20.2672,19.9358,1712.53,296.853,1651.69,8.405486234648208,20.0,20.414814814814815
2024-06-06 05:34:33,19.9192,19.9325,9.8949,35.436,34.9852,20.2651,19.9293,1711.22,305.387,1651.49,8.40057163371631,20.0,20.413888888888888
2024-06-06 05:34:34,19.921,19.9325,9.90152,35.4504,34.9852,20.2742,19.9293,1709.91,299.151,1651.2,8.395057950864613,20.0,20.41296296296296
2024-06-06 05:34:35,19.9209,19.9325,9.90378,35.4495,34.982,20.2705,19.9293,1719.43,294.227,1650.11,8.387540078684303,20.0,20.412037037037035
2024-06-06 05:34:36,19.918,19.9424,9.88372,35.4405,34.9852,20.2641,19.9325,1716.15,333.287,1648.64,8.394423661050904,20.0,20.411111111111108
2024-06-06 05:34:37,19.9288,19.9194,9.89738,35.4365,34.982,20.2708,19.9293,1714.18,308.998,1648.64,8.392031057728028,20.0,20.410185185185185
2024-06-06 05:34:38,19.9302,19.9293,9.88515,35.4613,34.9951,20.2621,19.9358,1712.86,316.547,1647.75,8.398897069054707,20.0,20.409259259259258
2024-06-06 05:34:39,19.9216,19.926,9.8957,35.4539,34.9852,20.2711,19.9325,1715.16,299.479,1649.13,8.389906028269086,20.0,20.40833333333333
2024-06-06 05:34:40,19.9344,19.926,9.9067,35.4537,34.9787,20.2666,19.9293,1713.85,320.486,1648.05,8.385916851694157,20.0,20.407407407407405
2024-06-06 05:34:41,19.9359,19.926,9.89643,35.4303,34.982,20.2657,19.9227,1716.15,281.098,1647.55,8.393212630888572,20.0,20.406481481481478
2024-06-06 05:34:42,19.9275,19.926,9.87856,35.4132,34.9787,20.2529,19.926,1710.89,335.257,1643.81,8.382058876222601,20.0,20.405555555555555
2024-06-06 05:34:43,19.9194,19.8964,9.88916,35.365,34.982,20.264,19.9325,1708.92,290.288,1647.16,8.383511178821584,20.0,20.40462962962963
2024-06-06 05:34:44,19.911,19.8505,9.88577,35.3362,34.982,20.2619,19.8636,1702.36,330.661,1648.44,8.385835234218066,20.0,20.4037037037037
2024-06-06 05:34:45,19.9147,19.8472,9.88794,35.3096,34.982,20.2542,19.8603,1700.06,282.739,1648.73,8.388590532083013,20.0,20.402777777777775
2024-06-06 05:34:46,19.9089,19.8537,9.89552,35.2639,34.9852,20.2757,19.8669,1701.05,332.631,1650.9,8.388422585512535,20.0,20.401851851851852
2024-06-06 05:34:47,19.9203,19.8472,9.89104,35.186,34.9885,20.2703,19.8603,1706.95,278.472,1652.18,8.408239750255705,20.0,20.400925925925925
2024-06-06 05:34:48,19.9097,19.8603,9.88429,35.1382,34.9885,20.2644,19.8636,1703.02,334.928,1652.77,8.408013485255942,20.0,20.4
2024-06-06 05:34:49,19.9044,19.857,9.89043,35.054,34.982,20.2646,19.857,1700.06,272.564,1652.97,8.399435381237158,20.0,20.399074074074072
2024-06-06 05:34:50,19.9019,19.8472,9.89778,35.0143,34.9787,20.2637,19.8636,1702.69,334.6,1652.38,8.3881783902102,20.0,20.398148148148145
2024-06-06 05:34:51,19.9167,19.8537,9.8924,34.9551,34.9754,20.2707,19.8833,1706.95,279.785,1651.39,8.400062967503757,20.0,20.397222222222222
2024-06-06 05:34:52,19.8916,19.8439,9.88113,34.9041,34.982,20.2681,19.8603,1707.28,333.615,1652.28,8.39299472544401,20.0,20.396296296296295
2024-06-06 05:34:53,19.8914,19.8505,9.87828,34.8317,34.982,20.2675,19.857,1705.31,285.036,1649.42,8.3806849141979,20.0,20.39537037037037
2024-06-06 05:34:54,19.8818,19.857,9.88832,34.795,34.9951,20.2521,19.857,1701.37,313.921,1651.79,8.376265140406494,20.0,20.394444444444442
2024-06-06 05:34:55,19.8824,19.857,9.87432,34.7151,34.9918,20.2592,19.857,1705.97,285.036,1651.2,8.385506191627622,20.0,20.393518518518515
2024-06-06 05:34:56,19.8905,19.8537,9.88805,34.6879,34.9885,20.2634,19.8669,1706.3,333.287,1653.46,8.39225976200969,20.0,20.392592592592592
2024-06-06 05:34:57,19.8858,19.8537,9.88153,34.6618,34.9787,20.2521,19.8669,1699.08,283.067,1650.11,8.376780510064675,20.0,20.391666666666666
2024-06-06 05:34:58,19.8874,19.8505,9.88344,34.6551,34.9852,20.2705,19.8636,1699.08,292.586,1649.42,8.37301826545965,20.0,20.39074074074074
2024-06-06 05:34:59,19.881,19.8537,9.8856,34.6262,34.982,20.2565,19.8537,1700.06,330.99,1648.93,8.363368520272465,20.0,20.389814814814812
2024-06-06 05:35:00,19.8945,19.8406,9.87935,34.6335,34.9885,20.2657,19.8603,1704.66,298.494,1649.23,8.381418380450713,20.0,20.388888888888886
2024-06-06 05:35:01,19.8874,19.8373,9.87397,34.6472,34.9918,20.2525,19.8669,1704.99,326.394,1652.77,8.397966215213788,20.0,20.387962962962963
2024-06-06 05:35:02,19.8816,19.8603,9.88126,34.66,34.9852,20.2697,19.8603,1706.95,296.853,1649.03,8.368009376090697,20.0,20.387037037037036
2024-06-06 05:35:03,19.8864,19.857,9.85481,34.6658,34.9721,20.2726,19.8636,1694.81,317.532,1649.42,8.396143757232363,20.0,20.38611111111111
2024-06-06 05:35:04,19.8866,19.8537,9.87742,34.6925,34.982,20.2658,19.8636,1697.11,296.853,1646.17,8.360880534232956,20.0,20.385185185185183
2024-06-06 05:35:05,19.8759,19.857,9.86956,34.719,34.9852,20.2682,19.8636,1691.2,307.357,1645.39,8.354547734015506,20.0,20.384259259259256
2024-06-06 05:35:06,19.8707,19.857,9.85832,34.7487,34.982,20.2597,19.8636,1693.83,299.807,1645.58,8.360556000186055,20.0,20.383333333333333
2024-06-06 05:35:07,19.8667,19.8636,9.87171,34.7811,34.982,20.267,19.8603,1692.18,306.372,1645.68,8.346542149262675,20.0,20.382407407407406
2024-06-06 05:35:08,19.8715,19.8702,9.86766,34.8381,34.9852,20.2688,19.8702,1692.84,314.578,1645.09,8.350937536425821,20.0,20.38148148148148
2024-06-06 05:35:09,19.8674,19.8702,9.87314,34.872,34.9852,20.2626,19.8636,1696.78,290.617,1643.71,8.335941851172262,20.0,20.380555555555553
2024-06-06 05:35:10,19.8557,19.88,9.86185,34.9022,34.982,20.2644,19.8669,1700.72,327.379,1643.91,8.336614123422857,20.0,20.379629629629626
2024-06-06 05:35:11,19.8525,19.8537,9.87186,34.9485,34.9754,20.2716,19.8603,1709.58,326.394,1641.94,8.315617599247016,20.0,20.378703703703703
2024-06-06 05:35:12,19.8646,19.857,9.87293,34.9755,34.9852,20.2665,19.8603,1709.91,293.571,1641.15,8.32080213452036,20.0,20.377777777777776
2024-06-06 05:35:13,19.8738,19.8603,9.87046,35.0355,34.9885,20.2673,19.8603,1703.02,321.799,1640.56,8.3275257505654,20.0,20.37685185185185
2024-06-06 05:35:14,19.8562,19.857,9.85244,35.0727,34.9787,20.2567,19.8603,1691.86,333.287,1641.25,8.331377995086967,20.0,20.375925925925923
2024-06-06 05:35:15,19.8647,19.857,9.85839,35.1474,34.982,20.2644,19.8537,1706.63,322.784,1643.12,8.342996685427375,20.0,20.374999999999996
2024-06-06 05:35:16,19.8518,19.8537,9.85608,35.1901,34.982,20.2651,19.857,1714.5,292.914,1644.4,8.340659387852435,20.0,20.374074074074073
2024-06-06 05:35:17,19.8668,19.8603,9.85836,35.2222,34.9787,20.2556,19.8603,1706.95,328.035,1645.29,8.355793215996348,20.0,20.373148148148147
2024-06-06 05:35:18,19.8616,19.857,9.86246,35.2751,34.9852,20.2586,19.8702,1704.66,309.654,1645.58,8.349500310985038,20.0,20.37222222222222
2024-06-06 05:35:19,19.8468,19.8505,9.85001,35.3211,34.982,20.2705,19.857,1704.0,308.998,1645.29,8.346066925888561,20.0,20.371296296296293
2024-06-06 05:35:20,19.855,19.8472,9.85695,35.3756,34.9787,20.2604,19.8636,1711.22,329.348,1645.39,8.347626202195169,20.0,20.37037037037037
2024-06-06 05:35:21,19.8609,19.857,9.86273,35.4055,34.9852,20.2601,19.8636,1706.95,292.586,1645.58,8.348690339797349,20.0,20.369444444444444
2024-06-06 05:35:22,19.8502,19.857,9.85699,35.4269,34.9885,20.2638,19.8669,1701.7,298.822,1644.99,8.341556808699128,20.0,20.368518518518517
2024-06-06 05:35:23,19.8414,19.8537,9.8523,35.4267,34.982,20.2455,19.857,1705.31,334.272,1646.17,8.344107283963963,20.0,20.36759259259259
2024-06-06 05:35:24,19.8567,19.8537,9.86007,35.4488,34.9787,20.2591,19.8669,1710.89,332.959,1647.06,8.35491188590559,20.0,20.366666666666664
2024-06-06 05:35:25,19.8508,19.8537,9.855,35.4345,34.9852,20.244,19.8603,1704.33,281.754,1648.14,8.359696170748272,20.0,20.36574074074074
2024-06-06 05:35:26,19.8472,19.8505,9.86503,35.4445,34.9885,20.2427,19.8636,1700.39,293.899,1644.4,8.329352955228734,20.0,20.364814814814814
2024-06-06 05:35:27,19.8549,19.8537,9.85923,35.4146,34.9852,20.2394,19.8636,1698.42,290.945,1647.36,8.355631184269653,20.0,20.363888888888887
2024-06-06 05:35:28,19.8601,19.857,9.84775,35.4028,34.982,20.2425,19.8439,1703.02,327.051,1647.85,8.372063907670407,20.0,20.36296296296296
2024-06-06 05:35:29,19.8405,19.8308,9.84846,35.3919,34.982,20.2388,19.8603,1708.6,292.258,1647.75,8.354574190260614,20.0,20.362037037037034
2024-06-06 05:35:30,19.8516,19.857,9.85252,35.3168,34.9852,20.2361,19.8537,1704.66,306.044,1647.85,8.360967882456068,20.0,20.36111111111111
2024-06-06 05:35:31,19.8511,19.8537,9.85673,35.2542,34.9787,20.2469,19.8636,1692.51,321.142,1647.75,8.356522356787503,20.0,20.360185185185184
2024-06-06 05:35:32,19.8403,19.857,9.84831,35.1973,34.982,20.2568,19.8636,1704.66,324.425,1647.85,8.355039410808017,20.0,20.359259259259257
2024-06-06 05:35:33,19.8315,19.8537,9.84093,35.1406,34.982,20.249,19.8669,1710.57,289.96,1648.54,8.357350031150697,20.0,20.35833333333333
2024-06-06 05:35:34,19.8454,19.857,9.85728,35.0657,34.9885,20.2419,19.8603,1699.08,292.258,1650.11,8.36325778374506,20.0,20.357407407407404
2024-06-06 05:35:35,19.8533,19.8472,9.85874,35.047,34.9852,20.2397,19.8669,1696.78,323.768,1650.61,8.371185913394434,20.0,20.35648148148148
2024-06-06 05:35:36,19.8433,19.8636,9.85896,34.9799,34.9885,20.2405,19.8669,1704.0,328.364,1652.97,8.374582573574855,20.0,20.355555555555554
2024-06-06 05:35:37,19.8501,19.8537,9.85026,34.9453,34.982,20.2579,19.8603,1708.92,292.586,1650.61,8.375608305337925,20.0,20.354629629629628
2024-06-06 05:35:38,19.8415,19.8439,9.8545,34.8844,34.982,20.2425,19.8669,1694.81,300.792,1650.21,8.362826758255004,20.0,20.3537037037037
2024-06-06 05:35:39,19.8493,19.8505,9.84704,34.8284,34.9787,20.2557,19.8636,1688.57,316.219,1649.62,8.372610511462758,20.0,20.352777777777774
2024-06-06 05:35:40,19.8446,19.857,9.85102,34.7647,34.9885,20.2346,19.8603,1699.41,321.471,1648.73,8.360831471942497,20.0,20.35185185185185
2024-06-06 05:35:41,19.8289,19.8603,9.84775,34.704,34.982,20.2424,19.8636,1704.99,299.807,1647.26,8.342987075556893,20.0,20.350925925925925
2024-06-06 05:35:42,19.8433,19.857,9.84191,34.6598,34.9754,20.2326,19.8636,1691.2,320.486,1647.26,8.35990517200963,20.0,20.349999999999998
2024-06-06 05:35:43,19.8409,19.857,9.84965,34.6638,34.9885,20.2535,19.8603,1702.36,334.6,1648.05,8.355434620549998,20.0,20.34907407407407
2024-06-06 05:35:44,19.8493,19.8537,9.85012,34.6207,34.982,20.2197,19.8603,1698.42,308.998,1648.34,8.363537718376053,20.0,20.348148148148145
2024-06-06 05:35:45,19.8364,19.8603,9.84004,34.6013,34.982,20.2436,19.8702,1695.14,283.724,1648.73,8.363157276258065,20.0,20.34722222222222
2024-06-06 05:35:46,19.8373,19.857,9.83411,34.5752,34.982,20.2282,19.8636,1703.02,294.227,1648.64,8.36841455709705,20.0,20.346296296296295
2024-06-06 05:35:47,19.8404,19.834,9.83969,34.5545,34.9852,20.2373,19.8537,1695.47,327.379,1647.85,8.362330845613524,20.0,20.345370370370368
2024-06-06 05:35:48,19.8381,19.8603,9.84105,34.5317,34.9852,20.2251,19.8636,1696.45,313.921,1646.77,8.353791788474147,20.0,20.34444444444444
2024-06-06 05:35:49,19.8365,19.8636,9.82642,34.539,34.982,20.2318,19.8636,1698.09,298.494,1647.16,8.366660975300524,20.0,20.34351851851852
2024-06-06 05:35:50,19.8595,19.8472,9.84714,34.5603,34.9885,20.2255,19.857,1693.83,287.662,1647.36,8.369582773754443,20.0,20.34259259259259
2024-06-06 05:35:51,19.8602,19.8537,9.84599,34.5664,34.9885,20.2231,19.8636,1690.21,327.707,1646.86,8.368588464078785,20.0,20.341666666666665
2024-06-06 05:35:52,19.8449,19.8472,9.83953,34.6001,34.9852,20.2191,19.8603,1693.17,331.646,1647.36,8.36373965748729,20.0,20.34074074074074
2024-06-06 05:35:53,19.8461,19.8537,9.83203,34.6206,34.982,20.2314,19.8636,1688.25,330.661,1648.05,8.374518420679207,20.0,20.33981481481481
2024-06-06 05:35:54,19.842,19.857,9.83465,34.6496,34.982,20.2151,19.8669,1697.11,312.608,1648.05,8.36889865131601,20.0,20.33888888888889
2024-06-06 05:35:55,19.8435,19.857,9.84045,34.6681,34.9852,20.2197,19.8603,1688.9,306.044,1648.34,8.366774672903333,20.0,20.337962962962962
2024-06-06 05:35:56,19.8557,19.8472,9.82956,34.7192,34.982,20.2224,19.8669,1695.47,292.914,1648.44,8.386596424740688,20.0,20.337037037037035
2024-06-06 05:35:57,19.8393,19.8636,9.83141,34.751,34.9852,20.22,19.857,1698.42,328.364,1648.14,8.369807290088831,20.0,20.33611111111111
2024-06-06 05:35:58,19.8251,19.8537,9.82801,34.7842,34.982,20.2314,19.8603,1696.78,324.425,1651.79,8.379290944946744,20.0,20.335185185185182
2024-06-06 05:35:59,19.8396,19.8537,9.83716,34.8392,34.9787,20.2179,19.8636,1693.17,291.273,1648.14,8.365249341337288,20.0,20.33425925925926
2024-06-06 05:36:00,19.8453,19.8505,9.84444,34.862,34.982,20.2195,19.8669,1695.79,298.166,1648.73,8.366922067416363,20.0,20.333333333333332
2024-06-06 05:36:01,19.8484,19.8505,9.8372,34.9127,34.982,20.2239,19.8603,1696.12,282.411,1648.44,8.374099516600003,20.0,20.332407407407405
2024-06-06 05:36:02,19.8574,19.7914,9.83813,34.9475,34.9852,20.218,19.8012,1695.14,326.722,1649.03,8.38384947927613,20.0,20.33148148148148
2024-06-06 05:36:03,19.8489,19.7815,9.84854,35.014,34.9852,20.2172,19.7815,1703.34,300.792,1653.26,8.389491306504647,20.0,20.330555555555552
2024-06-06 05:36:04,19.8265,19.7914,9.82919,35.0822,34.982,20.2108,19.7914,1695.79,288.647,1649.62,8.368467005691887,20.0,20.32962962962963
2024-06-06 05:36:05,19.8395,19.8045,9.82451,35.1313,34.982,20.2199,19.7979,1701.7,315.891,1649.62,8.383266436404815,20.0,20.328703703703702
2024-06-06 05:36:06,19.8418,19.7946,9.82547,35.1939,34.982,20.2127,19.7946,1704.33,328.364,1649.52,8.383879850926174,20.0,20.327777777777776
2024-06-06 05:36:07,19.8362,19.7618,9.8309,35.2655,34.982,20.2151,19.7979,1704.99,285.365,1649.23,8.373175171807066,20.0,20.32685185185185
2024-06-06 05:36:08,19.8431,19.7848,9.83843,35.2969,34.9951,20.2194,19.8045,1706.95,335.913,1652.48,8.389147220145093,20.0,20.325925925925922
2024-06-06 05:36:09,19.8377,19.8012,9.81991,35.3521,34.9885,20.2081,19.7914,1705.31,329.677,1650.02,8.387643581143248,20.0,20.325
2024-06-06 05:36:10,19.8449,19.7946,9.83052,35.3658,34.982,20.2154,19.7914,1703.67,328.364,1651.2,8.390784795416486,20.0,20.324074074074073
2024-06-06 05:36:11,19.8355,19.7881,9.82823,35.3942,34.9885,20.2069,19.7946,1705.97,297.181,1652.38,8.390819578233645,20.0,20.323148148148146
2024-06-06 05:36:12,19.8477,19.7848,9.83411,35.3907,34.982,20.2114,19.7946,1708.6,310.967,1653.17,8.40013289346636,20.0,20.32222222222222
2024-06-06 05:36:13,19.846,19.7848,9.83304,35.4348,34.982,20.2131,19.7946,1720.74,299.479,1653.17,8.399604403312187,20.0,20.321296296296293
2024-06-06 05:36:14,19.8445,19.7848,9.82584,35.412,34.9852,20.2133,19.8012,1712.86,308.013,1652.18,8.399353018696974,20.0,20.32037037037037
2024-06-06 05:36:15,19.8375,19.7684,9.83387,35.3948,34.9852,20.2123,19.7946,1713.52,303.746,1651.59,8.383757361688838,20.0,20.319444444444443
2024-06-06 05:36:16,19.8426,19.7815,9.83508,35.3684,34.9918,20.1892,19.8012,1700.06,299.151,1651.2,8.38503698240195,20.0,20.318518518518516
2024-06-06 05:36:17,19.8323,19.7914,9.8292,35.3358,34.982,20.1905,19.7979,1698.09,323.768,1651.2,8.381333581013568,20.0,20.31759259259259
2024-06-06 05:36:18,19.8393,19.7815,9.8324,35.3024,34.9852,20.2092,19.7979,1704.0,330.333,1651.69,8.387005638825718,20.0,20.316666666666666
2024-06-06 05:36:19,19.8373,19.7914,9.84025,35.2791,34.982,20.1994,19.7946,1710.24,283.395,1651.59,8.378242851112187,20.0,20.31574074074074
2024-06-06 05:36:20,19.8184,19.7815,9.82713,35.236,34.9885,20.2045,19.7914,1710.89,331.318,1651.59,8.373398797748496,20.0,20.314814814814813
2024-06-06 05:36:21,19.8221,19.7848,9.82308,35.1895,34.982,20.2061,19.7979,1710.24,299.479,1651.2,8.377915056655064,20.0,20.313888888888886
2024-06-06 05:36:22,19.8258,19.7914,9.82658,35.1384,34.982,20.2116,19.8012,1700.06,290.288,1650.41,8.37407422217383,20.0,20.31296296296296
2024-06-06 05:36:23,19.8182,19.7881,9.82614,35.0838,34.9885,20.1971,19.7946,1703.67,317.204,1650.02,8.366100499351461,20.0,20.312037037037037
2024-06-06 05:36:24,19.8175,19.8012,9.83017,35.0164,34.9885,20.203,19.7979,1699.73,309.326,1648.93,8.356616175798147,20.0,20.31111111111111
2024-06-06 05:36:25,19.8141,19.7881,9.82555,34.9329,34.982,20.2104,19.7946,1693.17,282.411,1649.03,8.358143828464906,20.0,20.310185185185183
2024-06-06 05:36:26,19.8268,19.8012,9.83383,34.9025,34.982,20.2054,19.7979,1698.75,313.921,1648.73,8.360321133585472,20.0,20.309259259259257
2024-06-06 05:36:27,19.8291,19.7782,9.82909,34.8389,34.982,20.2112,19.7979,1700.06,304.074,1649.42,8.36971223243386,20.0,20.30833333333333
2024-06-06 05:36:28,19.8232,19.7881,9.8322,34.8008,34.982,20.2005,19.8012,1698.09,290.617,1650.31,8.366683219749012,20.0,20.307407407407407
2024-06-06 05:36:29,19.8031,19.7914,9.8278,34.7471,34.9852,20.2063,19.8012,1692.51,287.662,1649.82,8.351055413349536,20.0,20.30648148148148
2024-06-06 05:36:30,19.8127,19.7914,9.82716,34.6906,34.982,20.2091,19.7979,1699.08,322.455,1650.61,8.363630993824307,20.0,20.305555555555554
2024-06-06 05:36:31,19.8288,19.7782,9.83578,34.6815,34.9918,20.214,19.7914,1699.73,331.318,1651.1,8.372380735989724,20.0,20.304629629629627
2024-06-06 05:36:32,19.8274,19.7881,9.8252,34.648,34.982,20.2132,19.8012,1699.08,318.845,1649.03,8.369565772917158,20.0,20.3037037037037
2024-06-06 05:36:33,19.8127,19.7881,9.8147,34.6515,34.9852,20.2163,19.7979,1694.48,295.54,1645.29,8.347077124260279,20.0,20.302777777777777
2024-06-06 05:36:34,19.8101,19.7946,9.82335,34.6521,34.9852,20.2025,19.7914,1701.7,311.295,1647.95,8.351164621336055,20.0,20.30185185185185
2024-06-06 05:36:35,19.7983,19.7979,9.82613,34.6553,34.982,20.1998,19.7815,1694.48,318.188,1647.45,8.336442363898215,20.0,20.300925925925924
2024-06-06 05:36:36,19.7976,19.7946,9.82376,34.6458,34.982,20.2176,19.8012,1694.15,321.799,1647.26,8.3368768341997,20.0,20.299999999999997
2024-06-06 05:36:37,19.8044,19.8012,9.82105,34.6812,34.982,20.2071,19.8012,1701.7,335.913,1646.86,8.34279964598914,20.0,20.29907407407407
2024-06-06 05:36:38,19.7959,19.7881,9.80645,34.6861,34.9852,20.2141,19.8012,1692.84,320.486,1646.57,8.34642723762605,20.0,20.298148148148147
2024-06-06 05:36:39,19.7946,19.7914,9.81718,34.7068,34.9852,20.2088,19.7946,1704.0,289.632,1646.77,8.337388456210348,20.0,20.29722222222222
2024-06-06 05:36:40,19.7925,19.7914,9.8209,34.7289,34.9852,20.203,19.8012,1695.79,298.166,1647.26,8.335004475699002,20.0,20.296296296296294
2024-06-06 05:36:41,19.797,19.7914,9.81115,34.7605,34.9885,20.2048,19.7881,1701.05,310.311,1645.98,8.340429731220246,20.0,20.295370370370367
2024-06-06 05:36:42,19.7984,19.7881,9.82084,34.7662,34.9852,20.2017,19.7946,1699.41,333.615,1645.29,8.330012285650568,20.0,20.29444444444444
2024-06-06 05:36:43,19.7803,19.7848,9.80779,34.8197,34.9852,20.1982,19.8012,1696.12,327.707,1645.29,8.325796168479375,20.0,20.293518518518518
2024-06-06 05:36:44,19.7945,19.7881,9.8138,34.846,34.982,20.2104,19.7848,1702.69,306.372,1644.89,8.3306079769528,20.0,20.29259259259259
2024-06-06 05:36:45,19.7792,19.7914,9.80022,34.8588,34.982,20.1973,19.7946,1703.02,287.662,1644.11,8.325222682705492,20.0,20.291666666666664
2024-06-06 05:36:46,19.7758,19.7914,9.80882,34.895,34.9852,20.1938,19.7914,1705.31,304.731,1643.22,8.310710129019462,20.0,20.290740740740738
2024-06-06 05:36:47,19.7815,19.7815,9.80643,34.9299,34.982,20.1965,19.8012,1701.7,317.532,1642.93,8.31598788006693,20.0,20.289814814814815
2024-06-06 05:36:48,19.7838,19.7618,9.80161,34.9856,34.9885,20.1918,19.7979,1705.64,329.02,1643.02,8.32237953781065,20.0,20.288888888888888
2024-06-06 05:36:49,19.7898,19.7946,9.8009,35.0193,34.9918,20.1904,19.7979,1705.31,295.868,1643.22,8.328987557691745,20.0,20.28796296296296
2024-06-06 05:36:50,19.7813,19.7914,9.80503,35.0772,34.9754,20.1847,19.7914,1697.76,326.722,1643.02,8.317443898751096,20.0,20.287037037037035
2024-06-06 05:36:51,19.7879,19.7914,9.81202,35.1163,34.982,20.1903,19.7979,1699.41,330.661,1642.43,8.314132112448268,20.0,20.286111111111108
2024-06-06 05:36:52,19.7673,19.7881,9.8025,35.1761,34.982,20.1909,19.7914,1701.37,297.181,1641.55,8.300448087389134,20.0,20.285185185185185
2024-06-06 05:36:53,19.7787,19.7881,9.80657,35.2016,34.982,20.1918,19.7946,1705.64,290.617,1642.43,8.311006774591185,20.0,20.284259259259258
2024-06-06 05:36:54,19.7868,19.7815,9.80916,35.2518,34.9852,20.1765,19.8012,1703.02,308.669,1642.33,8.315092639153042,20.0,20.28333333333333
2024-06-06 05:36:55,19.7772,19.7979,9.79559,35.2801,34.9885,20.1821,19.7914,1701.7,323.44,1643.32,8.323415478519772,20.0,20.282407407407405
2024-06-06 05:36:56,19.7607,19.8111,9.80115,35.2922,34.9852,20.1736,19.7979,1700.39,318.188,1638.49,8.28061031289339,20.0,20.281481481481478
2024-06-06 05:36:57,19.7663,19.7881,9.80266,35.314,34.9787,20.1771,19.7979,1704.0,287.334,1642.63,8.304942185928889,20.0,20.280555555555555
2024-06-06 05:36:58,19.7727,19.7881,9.80379,35.3008,34.982,20.1731,19.7914,1704.66,332.959,1643.52,8.313836976540912,20.0,20.27962962962963
2024-06-06 05:36:59,19.7707,19.7914,9.80719,35.3066,34.982,20.1764,19.7946,1706.63,330.99,1644.11,8.312316434281156,20.0,20.2787037037037
2024-06-06 05:37:00,19.7666,19.7946,9.79849,35.293,34.982,20.1756,19.7979,1709.25,289.96,1644.6,8.318632596729751,20.0,20.277777777777775
2024-06-06 05:37:01,19.7715,19.7881,9.79172,35.3153,34.982,20.1779,19.7946,1709.58,312.608,1644.7,8.328877905447502,20.0,20.27685185185185
2024-06-06 05:37:02,19.7733,19.7881,9.80273,35.2919,34.982,20.1759,19.7914,1706.3,308.341,1645.29,8.324176511585888,20.0,20.275925925925925
2024-06-06 05:37:03,19.7726,19.7848,9.79141,35.2817,34.9852,20.1914,19.8012,1703.34,326.722,1646.08,8.337044062244825,20.0,20.275
2024-06-06 05:37:04,19.785,19.7815,9.80216,35.2524,34.9787,20.183,19.7914,1702.03,299.151,1646.96,8.342880015991577,20.0,20.274074074074072
2024-06-06 05:37:05,19.7792,19.775,9.79908,35.2018,34.982,20.1626,19.7979,1702.36,328.364,1646.77,8.339644645569098,20.0,20.273148148148145
2024-06-06 05:37:06,19.7722,19.7848,9.79689,35.1568,34.9852,20.1814,19.7914,1700.72,285.365,1647.26,8.338105569465787,20.0,20.27222222222222
2024-06-06 05:37:07,19.7689,19.7914,9.79961,35.1191,34.9787,20.175,19.7946,1700.06,293.571,1645.29,8.32310787198607,20.0,20.271296296296295
2024-06-06 05:37:08,19.7825,19.7946,9.80713,35.036,34.982,20.1783,19.7979,1698.09,326.066,1644.8,8.325703611708697,20.0,20.27037037037037
2024-06-06 05:37:09,19.7702,19.7914,9.79957,34.9848,34.9754,20.1693,19.7979,1701.37,287.662,1644.3,8.319217770160634,20.0,20.269444444444442
2024-06-06 05:37:10,19.775,19.7881,9.79384,34.941,34.9852,20.1779,19.7979,1700.39,331.318,1644.11,8.327041404202914,20.0,20.268518518518515
2024-06-06 05:37:11,19.7694,19.7881,9.80064,34.8839,34.982,20.1826,19.8012,1701.7,299.151,1647.26,8.332630592599905,20.0,20.26759259259259
2024-06-06 05:37:12,19.7509,19.7914,9.79333,34.8385,34.9918,20.1728,19.7914,1707.61,311.624,1644.21,8.307866115449809,20.0,20.266666666666666
2024-06-06 05:37:13,19.7801,19.7881,9.80902,34.7704,34.982,20.1752,19.8012,1703.67,297.181,1644.7,8.321617100321793,20.0,20.26574074074074
2024-06-06 05:37:14,19.7628,19.8045,9.79059,34.7327,34.982,20.1805,19.7979,1703.67,320.158,1644.99,8.32402763709334,20.0,20.264814814814812
2024-06-06 05:37:15,19.7535,19.7914,9.78042,34.6585,34.982,20.1822,19.7946,1690.21,321.799,1645.09,8.32525991277125,20.0,20.263888888888886
2024-06-06 05:37:16,19.7673,19.7717,9.79569,34.6293,34.982,20.1837,19.8012,1680.7,274.533,1645.58,8.32651215964788,20.0,20.262962962962963
2024-06-06 05:37:17,19.7591,19.7782,9.79077,34.5799,34.9885,20.1752,19.7979,1691.2,320.814,1644.7,8.319322018241833,20.0,20.262037037037036
2024-06-06 05:37:18,19.7587,19.7946,9.79842,34.5696,34.9852,20.1776,19.7946,1699.08,330.333,1644.99,8.314069398176336,20.0,20.26111111111111
2024-06-06 05:37:19,19.7697,19.7946,9.78965,34.5431,34.9852,20.1544,19.7946,1703.02,298.822,1649.42,8.353006303523856,20.0,20.260185185185183
2024-06-06 05:37:20,19.7624,19.729,9.7968,34.5424,34.982,20.1761,19.7257,1692.51,313.265,1644.8,8.317549315247874,20.0,20.259259259259256
2024-06-06 05:37:21,19.7627,19.729,9.79496,34.5415,34.9885,20.1705,19.7356,1683.98,300.464,1648.05,8.335773790530817,20.0,20.258333333333333
2024-06-06 05:37:22,19.7728,19.7159,9.79203,34.555,34.9852,20.161,19.7323,1699.73,282.739,1648.54,8.349152097468707,20.0,20.257407407407406
2024-06-06 05:37:23,19.7784,19.7159,9.78004,34.5422,34.9885,20.1681,19.7323,1696.78,321.142,1648.64,8.364373901835,20.0,20.25648148148148
2024-06-06 05:37:24,19.7725,19.7191,9.79693,34.5594,34.9852,20.1537,19.7454,1687.92,305.387,1648.64,8.345308366965002,20.0,20.255555555555553
2024-06-06 05:37:25,19.7822,19.7224,9.79668,34.611,34.982,20.1548,19.7356,1691.2,293.571,1647.65,8.348615970090421,20.0,20.254629629629626
2024-06-06 05:37:26,19.7567,19.7323,9.77518,34.6383,34.9885,20.161,19.7356,1704.66,302.433,1646.96,8.341776862818614,20.0,20.253703703703703
2024-06-06 05:37:27,19.7756,19.7257,9.77534,34.6721,34.982,20.1586,19.729,1687.59,328.035,1645.68,8.35094298179244,20.0,20.252777777777776
2024-06-06 05:37:28,19.7694,19.7159,9.78289,34.6976,34.9852,20.1668,19.7323,1688.57,288.975,1645.68,8.339460733730924,20.0,20.25185185185185
2024-06-06 05:37:29,19.7865,19.7191,9.79353,34.7525,34.9885,20.1532,19.7323,1702.03,313.593,1642.63,8.32938947169125,20.0,20.250925925925923
2024-06-06 05:37:30,19.763,19.7257,9.77475,34.8123,34.9852,20.1614,19.7323,1694.48,316.875,1646.27,8.343904097835761,20.0,20.249999999999996
2024-06-06 05:37:31,19.7816,19.7159,9.78337,34.8509,34.9852,20.1555,19.7323,1693.17,324.097,1646.08,8.351277157779595,20.0,20.249074074074073
2024-06-06 05:37:32,19.7824,19.7191,9.7823,34.8971,34.982,20.1469,19.7257,1697.44,303.746,1642.83,8.336347380785172,20.0,20.248148148148147
2024-06-06 05:37:33,19.766,19.7191,9.77637,34.9355,34.9852,20.154,19.7356,1705.31,299.807,1640.96,8.318140152546077,20.0,20.24722222222222
2024-06-06 05:37:34,19.7735,19.7159,9.77462,34.9993,34.9852,20.1497,19.7356,1706.95,299.479,1643.32,8.337816500530652,20.0,20.246296296296293
2024-06-06 05:37:35,19.7749,19.729,9.78804,35.0362,34.9885,20.1524,19.7323,1698.42,302.105,1642.83,8.325310167225153,20.0,20.245370370370367
2024-06-06 05:37:36,19.7666,19.7323,9.7784,35.0766,34.982,20.1526,19.729,1696.78,292.914,1642.83,8.326427226603583,20.0,20.244444444444444
2024-06-06 05:37:37,19.7603,19.7388,9.78636,35.0978,34.9852,20.143,19.7323,1697.44,280.113,1642.93,8.315045824892932,20.0,20.243518518518517
2024-06-06 05:37:38,19.7561,19.729,9.7731,35.1454,34.982,20.1514,19.729,1702.03,329.02,1643.12,8.323561423803724,20.0,20.24259259259259
2024-06-06 05:37:39,19.7645,19.7257,9.78337,35.156,34.9852,20.147,19.7356,1706.95,301.448,1640.46,8.30853001566235,20.0,20.241666666666664
2024-06-06 05:37:40,19.7574,19.7191,9.77896,35.1794,34.9852,20.1441,19.729,1706.95,308.669,1644.01,8.324265834586592,20.0,20.240740740740737
2024-06-06 05:37:41,19.7595,19.7224,9.76968,35.1975,34.982,20.1445,19.7323,1701.7,300.792,1643.42,8.330768509214545,20.0,20.239814814814814
2024-06-06 05:37:42,19.7643,19.7224,9.78153,35.2032,34.9852,20.1464,19.7323,1697.76,294.884,1642.73,8.321394076399052,20.0,20.238888888888887
2024-06-06 05:37:43,19.7606,19.7191,9.76943,35.1914,34.982,20.1448,19.7323,1709.58,303.746,1642.73,8.32839611193045,20.0,20.23796296296296
