TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:37:44,19.7527,19.7191,9.78049,35.2068,34.9852,20.1362,19.7224,1706.63,330.005,1643.02,8.314058984125793,20.0,20.237037037037034
2024-06-06 05:37:45,19.7522,19.7257,9.77077,35.2384,34.982,20.1393,19.729,1696.78,324.425,1640.46,8.308779742797922,20.0,20.236111111111107
2024-06-06 05:37:46,19.7578,19.7257,9.77909,35.2313,34.9852,20.1418,19.7323,1697.76,292.914,1639.48,8.30155329241878,20.0,20.235185185185184
2024-06-06 05:37:47,19.7456,19.7191,9.78077,35.2346,34.982,20.1639,19.7257,1706.3,324.425,1642.63,8.30593408057796,20.0,20.234259259259257
2024-06-06 05:37:48,19.7375,19.7224,9.77423,35.2337,34.9852,20.1522,19.729,1686.93,302.433,1641.15,8.29715135535928,20.0,20.23333333333333
2024-06-06 05:37:49,19.7425,19.7191,9.76843,35.2171,34.9852,20.1589,19.7257,1696.45,286.021,1640.96,8.305183690617705,20.0,20.232407407407404
2024-06-06 05:37:50,19.7523,19.7159,9.7744,35.1895,34.9852,20.1524,19.7323,1698.09,330.333,1640.96,8.308372845449691,20.0,20.23148148148148
2024-06-06 05:37:51,19.7434,19.7257,9.76935,35.185,34.982,20.1458,19.7323,1705.97,319.173,1639.87,8.299650368733039,20.0,20.230555555555554
2024-06-06 05:37:52,19.7344,19.729,9.76326,35.1539,34.982,20.1486,19.7323,1705.64,273.876,1639.68,8.296267546203872,20.0,20.229629629629628
2024-06-06 05:37:53,19.7432,19.7191,9.77079,35.1179,34.982,20.1454,19.729,1698.75,330.661,1640.07,8.29929775100142,20.0,20.2287037037037
2024-06-06 05:37:54,19.7368,19.7159,9.75839,35.0592,34.982,20.1472,19.7323,1697.11,294.555,1641.15,8.30975955241909,20.0,20.227777777777774
2024-06-06 05:37:55,19.7311,19.7356,9.76575,35.0054,34.982,20.1536,19.7323,1693.83,305.715,1641.94,8.302878356764321,20.0,20.22685185185185
2024-06-06 05:37:56,19.7452,19.7027,9.7695,34.9635,34.9852,20.145,19.7323,1692.84,293.242,1642.63,8.31499449640601,20.0,20.225925925925925
2024-06-06 05:37:57,19.7226,19.7257,9.7719,34.905,34.9787,20.1471,19.7356,1691.86,313.265,1643.71,8.299609633775768,20.0,20.224999999999998
2024-06-06 05:37:58,19.7277,19.7224,9.7696,34.8656,34.9787,20.1496,19.7356,1692.18,290.945,1643.81,8.306287080558967,20.0,20.22407407407407
2024-06-06 05:37:59,19.7242,19.7224,9.75609,34.8024,34.9787,20.1524,19.729,1692.51,332.631,1642.24,8.306695364011594,20.0,20.223148148148145
2024-06-06 05:38:00,19.7231,19.7257,9.76893,34.7465,34.9852,20.1426,19.7323,1700.06,328.692,1646.86,8.318414755779942,20.0,20.22222222222222
2024-06-06 05:38:01,19.7329,19.7257,9.77306,34.7115,34.982,20.1511,19.7323,1696.78,283.067,1648.44,8.331138258092276,20.0,20.221296296296295
2024-06-06 05:38:02,19.7168,19.7191,9.76126,34.6886,34.982,20.1504,19.7257,1697.76,334.6,1651.69,8.343959679576585,20.0,20.220370370370368
2024-06-06 05:38:03,19.744,19.7093,9.77116,34.6318,34.982,20.1515,19.7323,1689.56,312.608,1649.13,8.345504187650288,20.0,20.21944444444444
2024-06-06 05:38:04,19.7379,19.729,9.76937,34.616,34.982,20.145,19.729,1687.26,290.288,1649.82,8.345387749705495,20.0,20.218518518518515
2024-06-06 05:38:05,19.7223,19.7126,9.76901,34.6086,34.9852,20.1367,19.729,1684.31,324.097,1649.92,8.333134290635972,20.0,20.21759259259259
2024-06-06 05:38:06,19.7329,19.7224,9.76614,34.5794,34.982,20.134,19.7323,1682.34,288.975,1649.42,8.341882967090289,20.0,20.216666666666665
2024-06-06 05:38:07,19.7242,19.7257,9.7611,34.5534,34.9885,20.1335,19.729,1688.9,296.853,1649.13,8.337353529383657,20.0,20.21574074074074
2024-06-06 05:38:08,19.7203,19.7224,9.76012,34.5692,34.9885,20.1447,19.7388,1697.44,323.44,1646.86,8.323437140637973,20.0,20.21481481481481
2024-06-06 05:38:09,19.7282,19.729,9.76917,34.5448,34.9852,20.1335,19.7356,1690.54,305.715,1648.05,8.328489833513927,20.0,20.213888888888885
2024-06-06 05:38:10,19.7107,19.7191,9.74629,34.5371,34.9787,20.125,19.7323,1694.15,326.394,1647.65,8.330966485323621,20.0,20.212962962962962
2024-06-06 05:38:11,19.7122,19.7224,9.74998,34.5326,34.982,20.1287,19.7421,1699.73,296.525,1646.47,8.323170397543608,20.0,20.212037037037035
2024-06-06 05:38:12,19.7136,19.7093,9.76011,34.5104,34.982,20.1382,19.729,1700.72,322.455,1645.88,8.312896783088394,20.0,20.21111111111111
2024-06-06 05:38:13,19.7128,19.6962,9.76147,34.542,34.982,20.1435,19.7356,1704.66,293.571,1644.11,8.30215495362129,20.0,20.210185185185182
2024-06-06 05:38:14,19.7067,19.6896,9.74956,34.5558,34.9885,20.1276,19.7323,1692.84,312.937,1643.42,8.303515814483193,20.0,20.209259259259255
2024-06-06 05:38:15,19.7076,19.7257,9.75658,34.5835,34.9721,20.1366,19.7323,1687.26,336.241,1642.04,8.291443909818922,20.0,20.208333333333332
2024-06-06 05:38:16,19.7116,19.7224,9.75833,34.6023,34.982,20.1455,19.729,1694.48,291.601,1641.55,8.290843863877619,20.0,20.207407407407405
2024-06-06 05:38:17,19.7154,19.7191,9.76363,34.6485,34.9852,20.1291,19.7257,1706.63,310.311,1640.56,8.284595039127357,20.0,20.20648148148148
2024-06-06 05:38:18,19.7018,19.7191,9.75518,34.6793,34.9852,20.1492,19.7323,1686.6,317.532,1640.27,8.278844094336906,20.0,20.205555555555552
2024-06-06 05:38:19,19.6993,19.7191,9.74744,34.7262,34.9885,20.1401,19.7257,1702.69,326.394,1639.77,8.280680537937087,20.0,20.20462962962963
2024-06-06 05:38:20,19.7105,19.7257,9.74542,34.7585,34.9852,20.1303,19.7323,1700.39,319.173,1639.97,8.292691874061243,20.0,20.203703703703702
2024-06-06 05:38:21,19.7103,19.7191,9.75111,34.8117,34.9852,20.1511,19.7323,1688.57,292.914,1640.56,8.290772000129301,20.0,20.202777777777776
2024-06-06 05:38:22,19.707,19.7093,9.74939,34.8631,34.9852,20.1428,19.729,1707.28,288.647,1642.24,8.297945430340901,20.0,20.20185185185185
2024-06-06 05:38:23,19.6981,19.7224,9.74718,34.9111,34.9885,20.147,19.729,1690.21,288.319,1642.14,8.291865529934054,20.0,20.200925925925922
2024-06-06 05:38:24,19.7011,19.7191,9.7481,34.9472,34.9885,20.1334,19.7323,1702.03,301.448,1643.71,8.301528001544636,20.0,20.2
2024-06-06 05:38:25,19.7072,19.7257,9.75083,34.9938,34.9885,20.1426,19.7257,1709.91,318.188,1648.93,8.330711270602993,20.0,20.199074074074073
2024-06-06 05:38:26,19.7031,19.7159,9.75389,35.0697,34.982,20.1444,19.729,1690.21,288.975,1647.06,8.31527953764126,20.0,20.198148148148146
2024-06-06 05:38:27,19.7035,19.7224,9.74419,35.1157,34.9852,20.1415,19.7257,1700.72,294.227,1648.05,8.32872399057072,20.0,20.19722222222222
2024-06-06 05:38:28,19.6985,19.7191,9.74592,35.1779,34.9852,20.1422,19.729,1704.0,299.151,1646.86,8.31708603832166,20.0,20.196296296296293
2024-06-06 05:38:29,19.704,19.7126,9.74984,35.2133,34.9852,20.137,19.7323,1695.79,340.837,1649.52,8.331842247299686,20.0,20.19537037037037
2024-06-06 05:38:30,19.6974,19.7553,9.74294,35.2463,34.9852,20.1353,19.7356,1691.86,277.815,1649.92,8.334113842836295,20.0,20.194444444444443
2024-06-06 05:38:31,19.6926,19.7356,9.7415,35.2753,34.982,20.1295,19.7323,1706.95,289.304,1650.02,8.331805721652636,20.0,20.193518518518516
2024-06-06 05:38:32,19.6979,19.7224,9.73868,35.3052,34.9852,20.1261,19.7356,1710.89,313.921,1650.41,8.340575312370174,20.0,20.19259259259259
2024-06-06 05:38:33,19.6885,19.7159,9.74889,35.3173,34.9852,20.1252,19.7323,1708.92,302.105,1650.02,8.322185433670219,20.0,20.191666666666663
2024-06-06 05:38:34,19.6939,19.7257,9.74828,35.3165,34.9885,20.1294,19.7323,1694.48,318.517,1650.31,8.328681009308395,20.0,20.19074074074074
2024-06-06 05:38:35,19.6904,19.7257,9.73697,35.3346,34.982,20.1235,19.7388,1695.47,296.197,1650.11,8.334211135074629,20.0,20.189814814814813
2024-06-06 05:38:36,19.6855,19.7257,9.74156,35.3228,34.982,20.121,19.7323,1697.76,322.127,1649.92,8.325306245274342,20.0,20.188888888888886
2024-06-06 05:38:37,19.6905,19.7159,9.74951,35.3087,34.982,20.1251,19.7323,1707.28,335.585,1649.03,8.318346928966802,20.0,20.18796296296296
2024-06-06 05:38:38,19.6988,19.6666,9.74997,35.3079,34.9885,20.1293,19.6633,1708.92,277.159,1648.54,8.322433525856178,20.0,20.187037037037033
2024-06-06 05:38:39,19.6831,19.66,9.74177,35.2771,34.9787,20.1197,19.6535,1706.95,315.234,1648.14,8.314141772859088,20.0,20.18611111111111
2024-06-06 05:38:40,19.7007,19.6568,9.73845,35.2431,34.982,20.1223,19.6732,1700.72,319.173,1648.64,8.334165193447298,20.0,20.185185185185183
2024-06-06 05:38:41,19.6918,19.683,9.73786,35.1997,34.9852,20.1153,19.6699,1698.42,306.044,1647.06,8.319232743193567,20.0,20.184259259259257
2024-06-06 05:38:42,19.7102,19.6732,9.75074,35.1505,34.982,20.115,19.6732,1711.55,320.814,1644.5,8.310908583282801,20.0,20.18333333333333
2024-06-06 05:38:43,19.6945,19.6666,9.73615,35.1284,34.9951,20.122,19.6732,1702.36,336.898,1645.68,8.315945089700943,20.0,20.182407407407403
2024-06-06 05:38:44,19.6817,19.66,9.74361,35.0784,34.9852,20.1201,19.6666,1695.47,294.227,1648.54,8.313449259759798,20.0,20.18148148148148
2024-06-06 05:38:45,19.6893,19.6568,9.73726,35.044,34.9852,20.1244,19.6699,1710.24,300.792,1644.8,8.306231786076046,20.0,20.180555555555554
2024-06-06 05:38:46,19.684,19.6436,9.74151,34.9984,34.982,20.1281,19.6699,1698.42,312.608,1643.71,8.292761894913847,20.0,20.179629629629627
2024-06-06 05:38:47,19.6785,19.66,9.72949,34.9635,34.982,20.1131,19.6633,1693.17,305.059,1643.32,8.296231152083482,20.0,20.1787037037037
2024-06-06 05:38:48,19.6956,19.6535,9.74788,34.9095,34.9754,20.1299,19.6666,1709.58,299.807,1643.32,8.295155453276646,20.0,20.177777777777777
2024-06-06 05:38:49,19.7015,19.66,9.74871,34.9043,34.9852,20.1287,19.6699,1701.37,287.334,1644.21,8.3038780340171,20.0,20.17685185185185
2024-06-06 05:38:50,19.6917,19.6436,9.74317,34.891,34.9852,20.1184,19.6666,1692.18,327.707,1647.06,8.314711212107307,20.0,20.175925925925924
2024-06-06 05:38:51,19.6879,19.6568,9.73764,34.8574,34.9885,20.1098,19.6699,1706.3,308.669,1644.4,8.302726515005677,20.0,20.174999999999997
2024-06-06 05:38:52,19.677,19.6535,9.72224,34.855,34.9951,20.1224,19.6633,1705.31,293.242,1645.98,8.314462591683439,20.0,20.17407407407407
2024-06-06 05:38:53,19.6852,19.6568,9.73795,34.8248,34.9885,20.1162,19.6699,1695.14,319.173,1645.98,8.3081900533135,20.0,20.173148148148147
2024-06-06 05:38:54,19.6863,19.6633,9.74076,34.8264,34.982,20.1034,19.6633,1700.72,332.631,1646.37,8.308730030587087,20.0,20.17222222222222
2024-06-06 05:38:55,19.6872,19.6633,9.73814,34.8077,34.982,20.1071,19.6699,1706.95,296.197,1646.47,8.31217556683,20.0,20.171296296296294
2024-06-06 05:38:56,19.6765,19.6568,9.7414,34.8491,34.982,20.114,19.6633,1695.47,326.066,1647.16,8.303990922720725,20.0,20.170370370370367
2024-06-06 05:38:57,19.6778,19.6633,9.73378,34.8381,34.9852,20.1008,19.6633,1692.18,283.724,1647.85,8.314928157640587,20.0,20.16944444444444
2024-06-06 05:38:58,19.6881,19.6666,9.73386,34.8606,34.9787,20.0976,19.6633,1692.51,290.617,1648.05,8.32448407529224,20.0,20.168518518518518
2024-06-06 05:38:59,19.6847,19.6633,9.73492,34.8607,34.982,20.1039,19.6699,1698.09,311.295,1648.73,8.324187504668396,20.0,20.16759259259259
2024-06-06 05:39:00,19.6848,19.6896,9.72267,34.8797,34.982,20.0984,19.6666,1699.73,319.173,1647.95,8.330576775142129,20.0,20.166666666666664
2024-06-06 05:39:01,19.691,19.6502,9.74387,34.8984,34.9852,20.1074,19.6666,1697.76,320.486,1646.17,8.30904885200233,20.0,20.16611111111111
2024-06-06 05:39:02,19.6792,19.66,9.73994,34.9194,34.9852,20.1044,19.6666,1690.54,277.487,1646.47,8.303987926936896,20.0,20.165555555555553
2024-06-06 05:39:03,19.6588,19.66,9.72538,34.9547,34.9787,20.1022,19.6699,1696.45,342.15,1645.29,8.293160916950336,20.0,20.165
2024-06-06 05:39:04,19.6917,19.66,9.73897,34.9875,34.9787,20.1057,19.6699,1695.14,284.052,1645.39,8.309787381676827,20.0,20.16444444444444
2024-06-06 05:39:05,19.671,19.6568,9.72462,35.0288,34.9918,20.1036,19.66,1696.45,321.799,1642.33,8.289041409012459,20.0,20.163888888888888
2024-06-06 05:39:06,19.6773,19.6699,9.72546,35.0644,34.982,20.121,19.6732,1692.51,300.464,1646.27,8.313488204340675,20.0,20.16333333333333
2024-06-06 05:39:07,19.6804,19.6699,9.73825,35.1117,34.9787,20.0939,19.6666,1700.72,309.326,1646.57,8.306906942881128,20.0,20.162777777777777
2024-06-06 05:39:08,19.6743,19.6568,9.72497,35.141,34.982,20.1068,19.6699,1701.37,302.761,1647.26,8.316389554355002,20.0,20.16222222222222
2024-06-06 05:39:09,19.6751,19.6633,9.72669,35.1679,34.9787,20.0816,19.6699,1701.05,330.661,1650.41,8.331522231995738,20.0,20.161666666666665
2024-06-06 05:39:10,19.6772,19.66,9.72368,35.1884,34.982,20.0955,19.66,1700.06,294.884,1646.96,8.31837664399835,20.0,20.161111111111108
2024-06-06 05:39:11,19.6861,19.6568,9.72518,35.1975,34.9787,20.1006,19.6633,1702.03,337.882,1646.47,8.322084282047586,20.0,20.160555555555554
2024-06-06 05:39:12,19.6747,19.6633,9.72658,35.1936,34.9852,20.1022,19.6633,1704.33,303.418,1646.86,8.313358944067623,20.0,20.159999999999997
2024-06-06 05:39:13,19.6622,19.6633,9.72677,35.2311,34.982,20.0994,19.6699,1707.94,318.517,1643.91,8.287881653244664,20.0,20.159444444444443
2024-06-06 05:39:14,19.6516,19.6568,9.71426,35.2201,34.982,20.0932,19.6633,1703.67,304.402,1646.17,8.30087105717497,20.0,20.158888888888885
2024-06-06 05:39:15,19.6562,19.66,9.71594,35.2473,34.982,20.1032,19.6765,1704.66,308.998,1650.41,8.324696829123237,20.0,20.15833333333333
2024-06-06 05:39:16,19.6586,19.66,9.7245,35.2418,34.982,20.1044,19.6797,1708.6,317.204,1645.78,8.296198668648898,20.0,20.157777777777774
2024-06-06 05:39:17,19.6732,19.6338,9.72688,35.2313,34.982,20.0955,19.6666,1715.49,325.738,1647.45,8.314832520192507,20.0,20.15722222222222
2024-06-06 05:39:18,19.6624,19.6568,9.71328,35.2229,34.9852,20.0965,19.6699,1707.61,287.991,1646.08,8.310256775050002,20.0,20.156666666666663
2024-06-06 05:39:19,19.6684,19.6502,9.72409,35.2321,34.9852,20.0835,19.66,1704.33,313.593,1649.23,8.322134228134358,20.0,20.15611111111111
2024-06-06 05:39:20,19.6625,19.6535,9.71078,35.2306,34.9754,20.083,19.6732,1702.36,322.127,1644.21,8.302985304491372,20.0,20.155555555555555
2024-06-06 05:39:21,19.6532,19.66,9.71927,35.2289,34.982,20.0892,19.6666,1707.28,295.868,1643.52,8.284664477497435,20.0,20.154999999999998
2024-06-06 05:39:22,19.6605,19.6633,9.72057,35.2077,34.9918,20.0859,19.6633,1699.08,300.792,1643.32,8.288659566683437,20.0,20.154444444444444
2024-06-06 05:39:23,19.6578,19.6699,9.72393,35.1817,34.982,20.0886,19.6699,1699.73,327.707,1640.17,8.267727842837209,20.0,20.153888888888886
2024-06-06 05:39:24,19.6569,19.6568,9.7169,35.1602,34.9852,20.0891,19.6699,1701.7,317.86,1644.6,8.295174111390603,20.0,20.153333333333332
2024-06-06 05:39:25,19.6624,19.66,9.71277,35.1136,34.982,20.091,19.6797,1703.02,294.884,1643.91,8.299726930145225,20.0,20.152777777777775
2024-06-06 05:39:26,19.6595,19.6699,9.72349,35.0808,34.9852,20.0677,19.6633,1693.83,287.006,1643.91,8.288365474413848,20.0,20.15222222222222
2024-06-06 05:39:27,19.6708,19.6535,9.73126,35.0496,34.9852,20.0855,19.6666,1699.08,311.952,1641.74,8.280365385111287,20.0,20.151666666666664
2024-06-06 05:39:28,19.6678,19.6535,9.72917,35.0181,34.982,20.0834,19.6666,1696.78,310.639,1641.45,8.278144763213577,20.0,20.15111111111111
2024-06-06 05:39:29,19.6529,19.6765,9.72006,34.9802,34.982,20.0839,19.6666,1699.73,293.899,1641.94,8.27579184446135,20.0,20.150555555555552
2024-06-06 05:39:30,19.6736,19.6633,9.71877,34.9349,34.9918,20.0926,19.6666,1699.41,319.173,1640.17,8.285172360994366,20.0,20.15
2024-06-06 05:39:31,19.6613,19.6732,9.7285,34.9058,34.9754,20.0733,19.6699,1688.57,312.937,1641.94,8.275758517469896,20.0,20.14944444444444
2024-06-06 05:39:32,19.659,19.6568,9.71663,34.8748,34.982,20.0787,19.6568,1704.99,297.181,1643.71,8.292661806160684,20.0,20.148888888888887
2024-06-06 05:39:33,19.6496,19.66,9.7167,34.8362,34.982,20.0672,19.6666,1687.59,292.586,1642.04,8.2763458632221,20.0,20.14833333333333
2024-06-06 05:39:34,19.6584,19.6535,9.71514,34.8258,34.9852,20.0777,19.6568,1695.14,299.479,1642.14,8.285482633683333,20.0,20.147777777777776
2024-06-06 05:39:35,19.6651,19.6568,9.71741,34.8205,34.982,20.0826,19.6699,1704.0,340.18,1642.63,8.291647463531698,20.0,20.14722222222222
2024-06-06 05:39:36,19.6574,19.6666,9.72258,34.796,34.982,20.0765,19.6699,1686.28,313.921,1642.04,8.277945656238979,20.0,20.146666666666665
2024-06-06 05:39:37,19.6625,19.6633,9.72066,34.7753,34.9852,20.0772,19.6666,1688.25,308.013,1641.74,8.282281453700557,20.0,20.146111111111107
2024-06-06 05:39:38,19.6684,19.6502,9.71966,34.7632,34.9885,20.0772,19.6633,1702.03,332.959,1641.94,8.289039323563701,20.0,20.145555555555553
2024-06-06 05:39:39,19.6605,19.6666,9.7215,34.7631,34.9852,20.0587,19.6666,1693.5,297.181,1642.83,8.285412807634316,20.0,20.145
2024-06-06 05:39:40,19.6467,19.6568,9.70144,34.7546,34.9787,20.0656,19.6699,1689.23,276.502,1642.83,8.290631308909663,20.0,20.144444444444442
2024-06-06 05:39:41,19.6513,19.6535,9.71212,34.7473,34.9951,20.0631,19.6732,1696.78,329.348,1643.12,8.287025466517228,20.0,20.14388888888889
2024-06-06 05:39:42,19.6576,19.66,9.70767,34.7701,34.9918,20.0625,19.6699,1705.97,333.944,1641.94,8.290030801559405,20.0,20.14333333333333
2024-06-06 05:39:43,19.6642,19.6568,9.72074,34.8197,34.9852,20.0657,19.6699,1701.05,301.777,1644.01,8.295084638037455,20.0,20.142777777777777
2024-06-06 05:39:44,19.6489,19.6568,9.71299,34.8318,34.982,20.066,19.6699,1693.17,317.204,1640.76,8.272400355126218,20.0,20.14222222222222
2024-06-06 05:39:45,19.6563,19.66,9.71173,34.8498,34.982,20.0562,19.6666,1692.18,293.899,1640.56,8.278601222521702,20.0,20.141666666666666
2024-06-06 05:39:46,19.645,19.6535,9.70853,34.8861,34.982,20.0571,19.6568,1698.42,325.41,1640.96,8.273875016549118,20.0,20.14111111111111
2024-06-06 05:39:47,19.6477,19.6633,9.70342,34.9099,34.982,20.0611,19.6699,1699.73,316.547,1642.33,8.28729132637346,20.0,20.140555555555554
2024-06-06 05:39:48,19.6557,19.683,9.71592,34.9407,34.982,20.0638,19.6666,1693.17,292.258,1642.93,8.2865674136153,20.0,20.139999999999997
2024-06-06 05:39:49,19.6384,19.66,9.69629,34.9758,34.9852,20.057,19.6633,1695.47,320.158,1643.02,8.288963927420998,20.0,20.139444444444443
2024-06-06 05:39:50,19.6596,19.6633,9.7123,35.0286,34.9885,20.0603,19.6699,1701.05,304.402,1642.63,8.291322388814775,20.0,20.138888888888886
2024-06-06 05:39:51,19.654,19.66,9.69595,35.0561,34.9852,20.0615,19.6666,1697.11,320.158,1642.53,8.29977747718507,20.0,20.138333333333332
2024-06-06 05:39:52,19.649,19.66,9.71499,35.0969,34.982,20.0642,19.6666,1695.79,326.722,1644.5,8.289671224686602,20.0,20.137777777777774
2024-06-06 05:39:53,19.6464,19.6568,9.70118,35.1325,34.982,20.0574,19.6699,1698.09,289.96,1644.7,8.300034983017115,20.0,20.13722222222222
2024-06-06 05:39:54,19.6338,19.66,9.70456,35.1977,34.9852,20.0562,19.6633,1700.06,330.661,1645.88,8.292643811820042,20.0,20.136666666666663
2024-06-06 05:39:55,19.6483,19.6699,9.70474,35.239,34.982,20.0491,19.6765,1703.34,307.685,1646.86,8.309548282677843,20.0,20.13611111111111
2024-06-06 05:39:56,19.659,19.6699,9.69275,35.2857,34.982,20.0601,19.6666,1707.28,310.639,1647.95,8.33402201991544,20.0,20.135555555555552
2024-06-06 05:39:57,19.6397,19.601,9.69719,35.3159,34.982,20.0548,19.6042,1694.81,326.722,1647.26,8.310688891419844,20.0,20.134999999999998
2024-06-06 05:39:58,19.6459,19.601,9.69474,35.3335,34.982,20.0663,19.6075,1695.79,288.647,1647.45,8.318878618588467,20.0,20.134444444444444
2024-06-06 05:39:59,19.648,19.6141,9.69523,35.3225,34.9885,20.065,19.6042,1701.05,330.99,1647.36,8.31976999859573,20.0,20.133888888888887
2024-06-06 05:40:00,19.6488,19.5944,9.69894,35.3284,34.982,20.0724,19.6108,1697.11,283.067,1647.95,8.320316301023537,20.0,20.133333333333333
2024-06-06 05:40:01,19.645,19.5911,9.68821,35.3532,34.982,20.0725,19.6042,1699.41,319.173,1648.05,8.326616577059529,20.0,20.132777777777775
2024-06-06 05:40:02,19.653,19.601,9.70009,35.3599,34.982,20.0647,19.6042,1703.02,300.792,1648.05,8.323371829272443,20.0,20.13222222222222
2024-06-06 05:40:03,19.6351,19.5911,9.69573,35.3932,34.9787,20.0634,19.601,1700.72,311.295,1647.26,8.308064246021539,20.0,20.131666666666664
2024-06-06 05:40:04,19.6474,19.5944,9.70028,35.3601,34.9852,20.0754,19.601,1705.64,316.875,1646.47,8.310554748320557,20.0,20.13111111111111
2024-06-06 05:40:05,19.6358,19.5977,9.69412,35.344,34.982,20.0629,19.6042,1700.72,310.639,1647.75,8.312467037344735,20.0,20.130555555555553
2024-06-06 05:40:06,19.6329,19.6042,9.70629,35.3003,34.9852,20.0796,19.6141,1708.6,331.646,1645.88,8.290447304008259,20.0,20.13
2024-06-06 05:40:07,19.646,19.601,9.69774,35.2725,34.9787,20.0635,19.6108,1693.83,336.57,1646.37,8.311002380372335,20.0,20.12944444444444
2024-06-06 05:40:08,19.6506,19.6141,9.69292,35.2172,34.9787,20.0605,19.6042,1701.37,332.959,1646.27,8.318366776656287,20.0,20.128888888888888
2024-06-06 05:40:09,19.6455,19.5977,9.6988,35.1716,34.982,20.0749,19.6075,1705.97,328.692,1646.57,8.310708577999295,20.0,20.12833333333333
2024-06-06 05:40:10,19.6434,19.6042,9.70423,35.1031,34.9852,20.0688,19.6042,1703.67,322.455,1646.17,8.302399695023183,20.0,20.127777777777776
2024-06-06 05:40:11,19.637,19.5845,9.68616,35.0573,34.982,20.0805,19.6042,1701.7,308.341,1645.39,8.30820937261285,20.0,20.12722222222222
2024-06-06 05:40:12,19.6511,19.601,9.69373,34.9854,34.9852,20.0737,19.6075,1705.64,293.899,1645.29,8.313156165712696,20.0,20.126666666666665
2024-06-06 05:40:13,19.6545,19.6174,9.70879,34.9481,34.9852,20.0777,19.6108,1692.18,334.928,1645.29,8.303421526858031,20.0,20.126111111111108
2024-06-06 05:40:14,19.6376,19.5911,9.69245,34.9061,34.982,20.067,19.6075,1685.62,309.326,1646.37,8.30840421572817,20.0,20.125555555555554
2024-06-06 05:40:15,19.6364,19.601,9.68739,34.842,34.982,20.0747,19.6075,1696.45,316.547,1645.39,8.306681459074703,20.0,20.125
2024-06-06 05:40:16,19.6292,19.5944,9.68384,34.818,34.982,20.0655,19.6075,1690.21,314.578,1646.17,8.307570333427822,20.0,20.124444444444443
2024-06-06 05:40:17,19.6317,19.6042,9.69894,34.7697,34.9787,20.0768,19.6108,1696.78,304.074,1647.06,8.301531074356813,20.0,20.12388888888889
2024-06-06 05:40:18,19.636,19.601,9.6955,34.7429,34.9885,20.056,19.601,1690.21,301.448,1646.57,8.305528327948167,20.0,20.12333333333333
2024-06-06 05:40:19,19.637,19.6042,9.69366,34.718,34.9852,20.064,19.6075,1684.31,289.304,1647.16,8.310878109080532,20.0,20.122777777777777
2024-06-06 05:40:20,19.6347,19.601,9.69084,34.6892,34.9787,20.0585,19.6042,1690.21,324.753,1647.85,8.314794369845991,20.0,20.12222222222222
2024-06-06 05:40:21,19.6457,19.6042,9.68836,34.6527,34.9852,20.0588,19.6108,1691.2,329.677,1648.73,8.330512353814338,20.0,20.121666666666666
2024-06-06 05:40:22,19.6466,19.6042,9.69282,34.6041,34.9754,20.0662,19.6042,1688.57,326.066,1649.03,8.329049249079935,20.0,20.12111111111111
2024-06-06 05:40:23,19.6296,19.601,9.69395,34.5683,34.982,20.0651,19.6141,1688.9,313.921,1648.64,8.311912309395437,20.0,20.120555555555555
2024-06-06 05:40:24,19.6385,19.5977,9.6862,34.5727,34.9852,20.0614,19.6075,1695.14,303.746,1648.24,8.32382122551705,20.0,20.119999999999997
2024-06-06 05:40:25,19.6272,19.5977,9.69906,34.5575,34.982,20.0672,19.6075,1684.96,286.349,1647.85,8.301649719026893,20.0,20.119444444444444
2024-06-06 05:40:26,19.6246,19.6075,9.6945,34.5546,34.9885,20.0658,19.6075,1683.98,286.678,1647.16,8.299811804783964,20.0,20.118888888888886
2024-06-06 05:40:27,19.6394,19.6042,9.69211,34.5758,34.9885,20.0739,19.6075,1691.2,290.288,1646.86,8.312665336840979,20.0,20.118333333333332
2024-06-06 05:40:28,19.6227,19.5977,9.69676,34.5659,34.9885,20.0675,19.6042,1693.83,329.348,1646.86,8.294823753360289,20.0,20.117777777777775
2024-06-06 05:40:29,19.6192,19.5911,9.69845,34.5621,34.9885,20.0608,19.6042,1689.89,321.142,1646.77,8.290033548447285,20.0,20.11722222222222
2024-06-06 05:40:30,19.6285,19.6042,9.69207,34.6153,34.982,20.0557,19.6206,1686.28,326.066,1646.96,8.304094153296978,20.0,20.116666666666664
2024-06-06 05:40:31,19.629,19.6075,9.69051,34.6662,34.9885,20.0591,19.6108,1701.7,330.661,1647.36,8.307832988539241,20.0,20.11611111111111
2024-06-06 05:40:32,19.6232,19.5813,9.68552,34.7194,34.982,20.0601,19.6075,1689.89,328.035,1647.55,8.30811400379987,20.0,20.115555555555552
2024-06-06 05:40:33,19.6301,19.6042,9.68567,34.7751,34.982,20.0482,19.601,1685.29,312.608,1647.26,8.312293770134733,20.0,20.115
2024-06-06 05:40:34,19.628,19.6042,9.67793,34.8007,34.9787,20.0554,19.6042,1692.18,299.807,1648.05,8.32099680769633,20.0,20.114444444444445
2024-06-06 05:40:35,19.635,19.5911,9.68546,34.8481,34.9787,20.0562,19.6042,1694.48,321.471,1648.05,8.320553581838814,20.0,20.113888888888887
2024-06-06 05:40:36,19.6331,19.6075,9.68521,34.8865,34.9852,20.0546,19.601,1691.86,326.066,1647.65,8.31715457209067,20.0,20.113333333333333
2024-06-06 05:40:37,19.6333,19.5911,9.6864,34.9212,34.9787,20.0569,19.601,1699.73,311.295,1651.3,8.334749822402403,20.0,20.112777777777776
2024-06-06 05:40:38,19.633,19.6075,9.68937,34.9685,34.982,20.0467,19.6075,1685.62,299.151,1647.06,8.310615925171524,20.0,20.112222222222222
2024-06-06 05:40:39,19.6112,19.5944,9.69612,35.0197,34.9852,20.0491,19.6042,1705.97,291.601,1647.16,8.28725773450189,20.0,20.111666666666665
2024-06-06 05:40:40,19.625,19.601,9.68022,35.0302,34.982,20.0528,19.6108,1687.92,291.929,1646.17,8.307085847115271,20.0,20.11111111111111
2024-06-06 05:40:41,19.6125,19.6075,9.67862,35.0439,34.9885,20.0435,19.6042,1706.3,289.304,1644.11,8.28759683888278,20.0,20.110555555555553
2024-06-06 05:40:42,19.6279,19.5911,9.68533,35.0751,34.9852,20.0384,19.6075,1698.09,330.005,1644.99,8.299286463455452,20.0,20.11
2024-06-06 05:40:43,19.6151,19.601,9.68216,35.092,34.9885,20.0233,19.6108,1704.33,329.348,1645.09,8.291752116493814,20.0,20.109444444444442
2024-06-06 05:40:44,19.6221,19.6042,9.67899,35.1304,34.9885,20.039,19.6108,1695.79,284.052,1644.3,8.296255843679072,20.0,20.108888888888888
2024-06-06 05:40:45,19.6242,19.5977,9.67802,35.1659,34.9852,20.0316,19.6042,1699.73,281.098,1644.7,8.30083617530686,20.0,20.10833333333333
2024-06-06 05:40:46,19.6306,19.6042,9.68333,35.1723,34.982,20.0307,19.601,1705.64,331.318,1644.8,8.302250619840827,20.0,20.107777777777777
2024-06-06 05:40:47,19.6227,19.5911,9.67574,35.1837,34.9852,20.037,19.6108,1697.76,315.891,1644.6,8.300982402317691,20.0,20.10722222222222
2024-06-06 05:40:48,19.6196,19.5911,9.67261,35.1753,34.9852,20.0413,19.6174,1706.63,306.7,1644.6,8.30100743805444,20.0,20.106666666666666
2024-06-06 05:40:49,19.6129,19.5977,9.68231,35.1838,34.9852,20.0346,19.601,1706.3,323.112,1643.52,8.281878995884949,20.0,20.106111111111108
2024-06-06 05:40:50,19.623,19.6042,9.67822,35.1849,34.982,20.0318,19.6042,1705.97,338.867,1645.58,8.304108523600812,20.0,20.105555555555554
2024-06-06 05:40:51,19.6162,19.5911,9.67855,35.1638,34.9885,20.0238,19.5977,1703.67,291.601,1646.37,8.302138545364434,20.0,20.104999999999997
2024-06-06 05:40:52,19.6023,19.5977,9.66703,35.1308,34.9754,20.0131,19.6075,1704.66,306.7,1646.96,8.303124715660136,20.0,20.104444444444443
2024-06-06 05:40:53,19.6195,19.6042,9.67982,35.1028,34.9852,20.0078,19.6042,1696.12,323.768,1647.75,8.310794791398914,20.0,20.10388888888889
2024-06-06 05:40:54,19.6198,19.5977,9.67806,35.0743,34.982,20.0156,19.6075,1708.6,326.394,1649.03,8.318974508332307,20.0,20.10333333333333
2024-06-06 05:40:55,19.6108,19.5977,9.67944,35.033,34.9852,20.0164,19.6108,1695.47,325.41,1648.14,8.305803653766832,20.0,20.102777777777778
2024-06-06 05:40:56,19.6092,19.6042,9.69266,34.9948,34.982,20.0131,19.5977,1708.27,305.059,1647.36,8.2894844331653,20.0,20.10222222222222
2024-06-06 05:40:57,19.6033,19.5944,9.67536,34.9203,34.9852,20.006,19.6042,1698.75,322.784,1645.78,8.29105430893852,20.0,20.101666666666667
2024-06-06 05:40:58,19.6055,19.5944,9.68492,34.8669,34.9852,20.0162,19.6305,1697.44,333.287,1644.99,8.280930916616821,20.0,20.10111111111111
2024-06-06 05:40:59,19.6064,19.6042,9.67993,34.8192,34.982,20.0156,19.5977,1692.51,320.814,1645.39,8.287862239867211,20.0,20.100555555555555
2024-06-06 05:41:00,19.6011,19.5977,9.68518,34.7587,34.982,20.024,19.6075,1699.08,297.509,1645.68,8.280512959864568,20.0,20.099999999999998
2024-06-06 05:41:01,19.5951,19.5944,9.66573,34.7406,34.9852,20.035,19.6075,1694.15,296.525,1645.49,8.290787372765843,20.0,20.099444444444444
2024-06-06 05:41:02,19.6009,19.6042,9.67168,34.6962,34.9885,20.0204,19.6108,1697.76,314.578,1646.08,8.29363479141491,20.0,20.098888888888887
2024-06-06 05:41:03,19.6041,19.5977,9.67002,34.6442,34.9885,20.0238,19.6042,1699.08,329.02,1646.08,8.297694230634333,20.0,20.098333333333333
2024-06-06 05:41:04,19.5965,19.5878,9.6686,34.6295,34.9918,20.0214,19.6042,1689.23,330.99,1645.98,8.292028453119311,20.0,20.097777777777775
2024-06-06 05:41:05,19.5967,19.5977,9.68067,34.5955,34.982,20.0209,19.6042,1694.81,310.311,1645.09,8.277636101669408,20.0,20.09722222222222
2024-06-06 05:41:06,19.6091,19.5911,9.67224,34.5646,34.9885,20.0028,19.6108,1697.76,311.952,1643.42,8.286603799515268,20.0,20.096666666666664
2024-06-06 05:41:07,19.6107,19.6042,9.67107,34.534,34.982,20.0109,19.6042,1688.25,331.646,1643.61,8.289872076520831,20.0,20.09611111111111
2024-06-06 05:41:08,19.6015,19.5977,9.68055,34.5414,34.9885,20.0149,19.5944,1689.56,323.112,1645.09,8.28174318581702,20.0,20.095555555555553
2024-06-06 05:41:09,19.6031,19.5977,9.67651,34.5052,34.9754,20.006,19.6108,1691.53,300.135,1644.7,8.284486845144489,20.0,20.095
2024-06-06 05:41:10,19.6154,19.5845,9.67307,34.5094,34.982,20.0062,19.6108,1688.25,308.013,1645.88,8.30357624043459,20.0,20.09444444444444
2024-06-06 05:41:11,19.6077,19.6075,9.67181,34.4909,34.9852,20.0152,19.6042,1689.56,320.486,1646.67,8.302180741373968,20.0,20.093888888888888
2024-06-06 05:41:12,19.601,19.5911,9.66424,34.4961,34.9787,20.0031,19.6108,1696.45,331.646,1647.85,8.308857536460776,20.0,20.093333333333334
2024-06-06 05:41:13,19.604,19.601,9.68219,34.5072,34.982,20.0135,19.6042,1692.51,296.197,1648.64,8.300334117091749,20.0,20.092777777777776
2024-06-06 05:41:14,19.6065,19.5977,9.67266,34.5401,34.9885,19.9999,19.6108,1692.51,288.647,1647.95,8.306919985181661,20.0,20.092222222222222
2024-06-06 05:41:15,19.6089,19.601,9.66804,34.5611,34.9852,20.0084,19.6108,1693.17,316.219,1646.67,8.306333548851166,20.0,20.091666666666665
2024-06-06 05:41:16,19.6015,19.5484,9.67566,34.5745,34.982,20.0078,19.5451,1683.32,338.539,1644.01,8.280385590490399,20.0,20.09111111111111
2024-06-06 05:41:17,19.596,19.5517,9.67382,34.5976,34.9754,20.0089,19.5484,1679.38,291.601,1645.49,8.284783894074831,20.0,20.090555555555554
2024-06-06 05:41:18,19.5957,19.555,9.66969,34.6374,34.982,19.9954,19.555,1705.31,295.212,1645.58,8.288435163608131,20.0,20.09
2024-06-06 05:41:19,19.6067,19.5254,9.67196,34.6708,34.9852,20.0023,19.5517,1685.62,308.998,1642.53,8.280349194238795,20.0,20.089444444444442
2024-06-06 05:41:20,19.6014,19.5484,9.67314,34.6878,34.9852,20.0068,19.5517,1698.42,310.311,1646.08,8.292832926877745,20.0,20.08888888888889
2024-06-06 05:41:21,19.609,19.532,9.67338,34.7447,34.9787,20.0091,19.5484,1687.26,343.134,1646.37,8.300442637252651,20.0,20.08833333333333
2024-06-06 05:41:22,19.5931,19.5451,9.66134,34.7881,34.9852,20.0055,19.5451,1698.75,329.02,1646.17,8.296209964719738,20.0,20.087777777777777
2024-06-06 05:41:23,19.6061,19.5386,9.67413,34.8204,34.9852,19.994,19.5451,1696.12,286.349,1645.78,8.29441985595684,20.0,20.08722222222222
2024-06-06 05:41:24,19.5919,19.5451,9.67716,34.8476,34.982,19.9933,19.5484,1698.42,318.845,1645.58,8.279024467437782,20.0,20.086666666666666
2024-06-06 05:41:25,19.5942,19.5451,9.66701,34.8929,34.982,19.9955,19.5484,1697.11,321.142,1645.49,8.288967124706538,20.0,20.08611111111111
2024-06-06 05:41:26,19.5861,19.5386,9.66013,34.9406,34.9852,19.9895,19.5583,1696.45,325.738,1646.27,8.291877131428913,20.0,20.085555555555555
2024-06-06 05:41:27,19.5878,19.5451,9.66777,34.9793,34.982,19.9918,19.5484,1698.42,327.707,1647.95,8.295371725395391,20.0,20.084999999999997
2024-06-06 05:41:28,19.6016,19.5451,9.67245,35.0504,34.9852,19.9894,19.5419,1697.76,301.777,1649.03,8.308439542716647,20.0,20.084444444444443
2024-06-06 05:41:29,19.5986,19.5484,9.66085,35.0788,34.982,19.9981,19.5484,1707.28,310.967,1649.72,8.319115279320432,20.0,20.083888888888886
2024-06-06 05:41:30,19.5822,19.532,9.66513,35.1408,34.982,19.9976,19.5451,1690.54,329.02,1650.02,8.3033132586377,20.0,20.083333333333332
2024-06-06 05:41:31,19.5909,19.5451,9.66359,35.1996,34.982,19.9833,19.5484,1711.22,334.928,1650.61,8.31485904631116,20.0,20.08277777777778
2024-06-06 05:41:32,19.5889,19.5517,9.66727,35.2153,34.9885,19.9852,19.5484,1713.52,296.525,1650.61,8.310101624674983,20.0,20.08222222222222
2024-06-06 05:41:33,19.5785,19.5419,9.65421,35.2435,34.982,19.9991,19.555,1696.12,297.509,1650.8,8.313286395741242,20.0,20.081666666666667
2024-06-06 05:41:34,19.5809,19.5451,9.65948,35.2636,34.9852,20.0013,19.5517,1713.85,326.394,1650.9,8.31138572673322,20.0,20.08111111111111
2024-06-06 05:41:35,19.5739,19.5419,9.65753,35.2943,34.9852,19.9941,19.5419,1708.92,300.135,1651.1,8.308161612700312,20.0,20.080555555555556
2024-06-06 05:41:36,19.5696,19.5517,9.65344,35.2799,34.9852,19.9907,19.5583,1709.25,298.166,1648.83,8.296563510445097,20.0,20.08
2024-06-06 05:41:37,19.5675,19.5353,9.66594,35.284,34.9885,19.9857,19.5419,1716.15,298.166,1648.44,8.282388605720186,20.0,20.079444444444444
2024-06-06 05:41:38,19.5612,19.5353,9.66047,35.2702,34.982,19.9943,19.5484,1703.67,320.486,1647.85,8.278730197465096,20.0,20.078888888888887
2024-06-06 05:41:39,19.5712,19.5681,9.64791,35.255,34.9852,19.993,19.5451,1709.91,291.929,1647.55,8.296083654612278,20.0,20.078333333333333
2024-06-06 05:41:40,19.5552,19.5419,9.65856,35.2251,34.982,19.9951,19.5517,1710.24,327.707,1647.65,8.274305870323808,20.0,20.077777777777776
2024-06-06 05:41:41,19.5611,19.5386,9.64331,35.1863,34.9885,19.9986,19.5517,1705.64,333.287,1651.3,8.310357844265486,20.0,20.077222222222222
2024-06-06 05:41:42,19.5542,19.5386,9.64311,35.1576,34.9787,19.9869,19.5451,1705.64,291.273,1648.05,8.288398800288949,20.0,20.076666666666664
2024-06-06 05:41:43,19.553,19.5451,9.6525,35.1131,34.9787,19.9859,19.5484,1709.91,299.151,1647.85,8.278537877510361,20.0,20.07611111111111
2024-06-06 05:41:44,19.56,19.5484,9.6455,35.0908,34.982,19.9827,19.5419,1704.99,320.814,1647.06,8.286269862224664,20.0,20.075555555555553
2024-06-06 05:41:45,19.573,19.5517,9.64465,35.0668,34.982,19.9812,19.5419,1705.31,327.379,1644.7,8.285955697675677,20.0,20.075
2024-06-06 05:41:46,19.5614,19.5419,9.65634,35.0363,34.9852,19.9665,19.5419,1706.95,311.952,1648.14,8.283808414837415,20.0,20.074444444444442
2024-06-06 05:41:47,19.5589,19.5419,9.64505,35.0002,34.982,19.9701,19.5451,1701.7,304.731,1648.44,8.292668860141132,20.0,20.073888888888888
2024-06-06 05:41:48,19.561,19.5419,9.63422,34.945,34.982,19.9655,19.5419,1711.22,290.288,1648.64,8.304491892796191,20.0,20.07333333333333
2024-06-06 05:41:49,19.5551,19.5517,9.63503,34.9179,34.9852,19.9603,19.5451,1694.81,312.937,1649.72,8.304314951465695,20.0,20.072777777777777
2024-06-06 05:41:50,19.5507,19.5419,9.64242,34.8885,34.9754,19.9557,19.5484,1694.81,306.372,1650.11,8.296406113815767,20.0,20.072222222222223
2024-06-06 05:41:51,19.5748,19.5484,9.64595,34.8651,34.9885,19.9608,19.5517,1706.95,283.067,1650.61,8.316148910628018,20.0,20.071666666666665
2024-06-06 05:41:52,19.5737,19.5419,9.64436,34.8295,34.9885,19.9502,19.555,1695.47,305.059,1650.9,8.318020480120905,20.0,20.07111111111111
2024-06-06 05:41:53,19.5703,19.5517,9.64118,34.8054,34.9951,19.953,19.555,1690.21,300.792,1651.0,8.318340017879532,20.0,20.070555555555554
2024-06-06 05:41:54,19.5662,19.5419,9.63902,34.796,34.9787,19.961,19.5517,1695.79,292.914,1650.21,8.31273520957383,20.0,20.07
2024-06-06 05:41:55,19.5781,19.5419,9.64769,34.7724,34.9852,19.9595,19.5451,1697.44,320.158,1650.11,8.314936016815947,20.0,20.069444444444443
2024-06-06 05:41:56,19.5781,19.5386,9.64295,34.7785,34.9852,19.9631,19.5517,1693.17,324.097,1649.62,8.31643461807223,20.0,20.06888888888889
2024-06-06 05:41:57,19.5559,19.5419,9.63663,34.7542,34.982,19.9568,19.5517,1689.89,326.066,1648.24,8.296195871068457,20.0,20.06833333333333
2024-06-06 05:41:58,19.5639,19.5353,9.64551,34.7766,34.9885,19.9589,19.555,1700.72,287.006,1647.45,8.291483857341422,20.0,20.067777777777778
2024-06-06 05:41:59,19.5652,19.5451,9.648,34.7503,34.982,19.9819,19.5451,1687.59,279.785,1647.45,8.29048905215729,20.0,20.06722222222222
2024-06-06 05:42:00,19.5681,19.578,9.64501,34.7482,34.982,19.9733,19.5451,1702.03,296.197,1646.27,8.289471260149979,20.0,20.066666666666666
2024-06-06 05:42:01,19.5551,19.5484,9.63242,34.7764,34.9787,19.9729,19.5517,1689.56,306.044,1644.11,8.278252948620821,20.0,20.06611111111111
2024-06-06 05:42:02,19.5622,19.5386,9.64299,34.8201,34.9852,19.9734,19.5451,1697.11,335.913,1643.32,8.271381675770556,20.0,20.065555555555555
2024-06-06 05:42:03,19.5449,19.5386,9.63694,34.8504,34.9754,19.9645,19.5517,1699.08,285.036,1641.15,8.251090630169164,20.0,20.064999999999998
2024-06-06 05:42:04,19.5562,19.5386,9.64299,34.875,34.9885,19.9787,19.5484,1685.95,315.562,1640.46,8.251991792168237,20.0,20.064444444444444
2024-06-06 05:42:05,19.539,19.5386,9.63253,34.9101,34.9852,19.9651,19.5484,1696.12,299.151,1640.96,8.2488946914944,20.0,20.063888888888886
2024-06-06 05:42:06,19.5459,19.5517,9.63491,34.9416,34.9885,19.9659,19.555,1694.15,291.601,1638.4,8.239783731721833,20.0,20.063333333333333
2024-06-06 05:42:07,19.5592,19.5484,9.65199,34.9733,34.982,19.9655,19.5616,1698.42,284.38,1641.45,8.251974223766975,20.0,20.062777777777775
2024-06-06 05:42:08,19.5608,19.5648,9.63827,35.0241,34.9852,19.9735,19.5484,1695.79,319.501,1645.68,8.286032789659963,20.0,20.06222222222222
2024-06-06 05:42:09,19.5598,19.5222,9.63745,35.0589,34.9885,19.965,19.5419,1703.02,288.319,1643.52,8.275007029272082,20.0,20.061666666666667
2024-06-06 05:42:10,19.548,19.5451,9.63612,35.0972,34.982,19.9645,19.5517,1691.53,330.661,1644.11,8.26924276872536,20.0,20.06111111111111
2024-06-06 05:42:11,19.5542,19.5419,9.63437,35.1215,34.9852,19.961,19.5451,1704.66,303.418,1644.7,8.278845116104302,20.0,20.060555555555556
2024-06-06 05:42:12,19.5433,19.5419,9.63857,35.1708,34.982,19.9619,19.5451,1693.17,282.411,1645.29,8.269208362169882,20.0,20.06
2024-06-06 05:42:13,19.5423,19.5451,9.62461,35.2163,34.982,19.9636,19.5451,1701.7,286.021,1645.39,8.280531594585858,20.0,20.059444444444445
2024-06-06 05:42:14,19.5456,19.5484,9.62937,35.2409,34.982,19.9476,19.5451,1697.11,305.715,1645.29,8.278809421074563,20.0,20.058888888888887
2024-06-06 05:42:15,19.558,19.5517,9.63328,35.2835,34.982,19.9576,19.555,1697.44,312.937,1646.47,8.291840142850587,20.0,20.058333333333334
2024-06-06 05:42:16,19.5326,19.5517,9.63404,35.3122,34.9852,19.9556,19.5451,1700.39,295.54,1645.78,8.266518385514663,20.0,20.057777777777776
2024-06-06 05:42:17,19.5511,19.5451,9.64417,35.3541,34.982,19.954,19.5517,1703.02,330.333,1644.6,8.267576384241341,20.0,20.057222222222222
2024-06-06 05:42:18,19.5366,19.5484,9.63289,35.3563,34.982,19.958,19.5517,1701.05,280.113,1644.7,8.265391762239194,20.0,20.056666666666665
2024-06-06 05:42:19,19.5603,19.5451,9.64939,35.3808,34.982,19.9643,19.5451,1705.31,287.991,1644.3,8.269389054699932,20.0,20.05611111111111
2024-06-06 05:42:20,19.5442,19.5419,9.63648,35.4066,34.9885,19.9493,19.5484,1704.33,328.035,1642.14,8.255867994943003,20.0,20.055555555555554
2024-06-06 05:42:21,19.5591,19.5419,9.63801,35.4268,34.982,19.9587,19.5517,1709.25,295.868,1644.11,8.276926449913987,20.0,20.055
2024-06-06 05:42:22,19.5401,19.5386,9.62946,35.4382,34.982,19.9647,19.5517,1711.55,315.562,1643.91,8.267202469134473,20.0,20.054444444444442
2024-06-06 05:42:23,19.5522,19.5451,9.62688,35.4301,34.9754,19.949,19.5451,1714.83,305.715,1643.81,8.278944506122,20.0,20.05388888888889
2024-06-06 05:42:24,19.5528,19.5484,9.63081,35.4123,34.9852,19.955,19.5419,1713.52,300.135,1643.32,8.273699848393035,20.0,20.05333333333333
2024-06-06 05:42:25,19.543,19.5419,9.62954,35.41,34.9852,19.9528,19.5484,1703.67,315.891,1645.39,8.27699986001408,20.0,20.052777777777777
2024-06-06 05:42:26,19.5538,19.5386,9.63917,35.3843,34.982,19.9545,19.5386,1696.12,320.158,1644.99,8.275964317995186,20.0,20.05222222222222
2024-06-06 05:42:27,19.535,19.5451,9.63153,35.3768,34.9787,19.9574,19.5451,1692.51,294.555,1646.27,8.273081262062268,20.0,20.051666666666666
2024-06-06 05:42:28,19.5367,19.5386,9.62902,35.3846,34.982,19.9482,19.5517,1692.84,334.272,1646.67,8.2786091721724,20.0,20.051111111111112
2024-06-06 05:42:29,19.5496,19.5386,9.628,35.3552,34.9852,19.9495,19.5484,163.589,283.067,1647.45,8.294167323426347,20.0,20.050555555555555
2024-06-06 05:42:30,19.5385,19.5451,9.62,35.3153,34.9951,19.9539,19.5484,181.314,314.578,1648.44,8.296558460064443,20.0,20.05
2024-06-06 05:42:31,19.5429,19.5419,9.66372,35.2597,34.9852,19.9718,19.5517,194.443,267.64,1649.33,8.268129928552083,20.0,20.049444444444443
2024-06-06 05:42:32,19.5424,19.5386,9.74756,35.1942,34.9852,19.9628,19.5484,4.3947,269.609,1647.95,0.0,20.0,20.04888888888889
2024-06-06 05:42:33,19.5528,19.5484,9.85124,35.1249,34.982,19.9753,19.555,7.34883,249.915,1646.27,0.0,20.0,20.048333333333332
2024-06-06 05:42:34,19.543,19.4893,9.97968,35.0752,34.982,19.9706,19.509,6.69236,230.221,1641.74,0.0,20.0,20.047777777777778
2024-06-06 05:42:35,19.553,19.4795,10.1256,35.0014,34.982,19.9655,19.486,4.72294,224.641,1636.33,0.0,20.0,20.04722222222222
2024-06-06 05:42:36,19.5667,19.4828,10.2787,34.9261,34.9852,19.9856,19.4926,6.03588,194.115,1624.31,0.0,20.0,20.046666666666667
2024-06-06 05:42:37,19.5685,19.4992,10.4164,34.8375,34.9852,19.9632,19.4959,30.6536,188.207,1613.48,0.0,20.0,20.04611111111111
2024-06-06 05:42:38,19.5671,19.4729,10.5659,34.7383,34.9787,19.9697,19.4893,6.69236,171.467,1589.95,0.0,20.0,20.045555555555556
2024-06-06 05:42:39,19.5965,19.4828,10.7308,34.6451,34.982,19.9716,19.4893,6.69236,156.368,1575.28,0.0,20.0,20.044999999999998
2024-06-06 05:42:40,19.6154,19.4762,10.9005,34.5363,34.9918,19.9874,19.4926,7.67706,151.116,1541.4,0.0,20.0,20.044444444444444
2024-06-06 05:42:41,19.6247,19.4762,11.0282,34.4164,34.9852,19.9765,19.4959,6.69236,128.468,1516.19,0.0,20.0,20.043888888888887
2024-06-06 05:42:42,19.657,19.4762,11.1537,34.3467,34.9885,19.9729,19.486,6.03588,121.575,1472.57,0.0,20.0,20.043333333333333
2024-06-06 05:42:43,19.6717,19.4795,11.2987,34.2615,34.9787,19.9692,19.486,7.34883,104.178,1439.19,0.0,20.0,20.042777777777776
2024-06-06 05:42:44,19.7097,19.486,11.4363,34.1548,34.982,19.9613,19.4893,7.02059,95.9725,1389.66,0.0,20.0,20.04222222222222
2024-06-06 05:42:45,19.7338,19.4729,11.5568,34.0642,34.9852,19.955,19.4828,8.33354,86.4537,1349.38,0.0,20.0,20.041666666666668
2024-06-06 05:42:46,19.7623,19.4631,11.6792,33.9736,34.9852,19.9633,19.4926,6.03588,70.6984,1290.3,0.0,20.0,20.04111111111111
2024-06-06 05:42:47,19.7926,19.4762,11.7905,33.8973,34.9787,19.9515,19.4893,6.36412,66.1031,1250.62,0.0,20.0,20.040555555555557
2024-06-06 05:42:48,19.8121,19.486,11.8835,33.8335,34.9885,19.949,19.4926,5.37941,55.5995,1185.73,0.0,20.0,20.04
2024-06-06 05:42:49,19.8431,19.486,11.978,33.7985,34.9754,19.9466,19.4893,8.0053,51.3325,1119.16,0.0,20.0,20.039444444444445
2024-06-06 05:42:50,19.8901,19.4762,12.0682,33.725,34.982,19.9404,19.4926,7.02059,50.3477,1075.04,0.0,20.0,20.038888888888888
2024-06-06 05:42:51,19.9151,19.486,12.145,33.6564,34.982,19.944,19.4926,35.2489,45.7524,1009.76,0.0,20.0,20.038333333333334
2024-06-06 05:42:52,19.9463,19.486,12.226,33.6077,34.982,19.9349,19.486,5.05118,46.0807,964.954,0.0,20.0,20.037777777777777
2024-06-06 05:42:53,19.9888,19.4762,12.294,33.543,34.9885,19.9368,19.4992,5.70765,47.3936,902.622,0.0,20.0,20.037222222222223
2024-06-06 05:42:54,20.0155,19.4959,12.375,33.4926,34.982,19.9285,19.486,6.36412,43.4548,862.643,0.0,20.0,20.036666666666665
2024-06-06 05:42:55,20.0724,19.4893,12.4484,33.4509,34.982,19.9324,19.486,6.36412,45.4242,807.302,0.0,20.0,20.03611111111111
2024-06-06 05:42:56,20.1151,19.4828,12.5378,33.3893,34.982,19.9383,19.4893,5.37941,44.1113,772.837,0.0,20.0,20.035555555555554
2024-06-06 05:42:57,20.1715,19.486,12.6031,33.3648,34.9852,19.9352,19.4828,12.9288,43.1266,725.67,0.0,20.0,20.035
2024-06-06 05:42:58,20.2277,19.4762,12.6769,33.3308,34.9852,19.9374,19.4893,7.02059,45.4242,698.196,0.0,20.0,20.034444444444443
2024-06-06 05:42:59,20.2715,19.4795,12.7428,33.2904,34.9852,19.9312,19.4959,24.0889,40.8289,661.171,0.0,20.0,20.03388888888889
2024-06-06 05:43:00,20.3491,19.4828,12.8279,33.2452,34.9852,19.9428,19.4926,5.05118,44.4395,640.689,0.0,20.0,20.03333333333333
2024-06-06 05:43:01,20.3779,19.486,12.9089,33.2373,34.9852,19.9432,19.4893,5.05118,43.783,618.041,0.0,20.0,20.032777777777778
2024-06-06 05:43:02,20.4481,19.4631,12.9938,33.2106,34.9885,19.939,19.4992,6.36412,44.1113,606.323,0.0,20.0,20.03222222222222
2024-06-06 05:43:03,20.4877,19.4926,13.0793,33.2001,34.982,19.9311,19.4959,5.37941,44.1113,593.128,0.0,20.0,20.031666666666666
2024-06-06 05:43:04,20.5423,19.4795,13.162,33.1906,34.982,19.9329,19.4926,16.5394,42.1418,586.038,0.0,20.0,20.031111111111112
2024-06-06 05:43:05,20.6116,19.4762,13.2737,33.166,34.9885,19.9424,19.4926,4.3947,44.4395,581.804,0.0,20.0,20.030555555555555
2024-06-06 05:43:06,20.648,19.4795,13.3428,33.1719,34.982,19.9401,19.4959,4.72294,43.783,576.289,0.0,20.0,20.03
2024-06-06 05:43:07,20.709,19.4828,13.4383,33.178,34.9852,19.9303,19.4926,6.36412,43.783,575.6,0.0,20.0,20.029444444444444
2024-06-06 05:43:08,20.7586,19.4762,13.5041,33.1534,34.982,19.9309,19.4959,5.05118,42.1418,574.123,0.0,20.0,20.02888888888889
2024-06-06 05:43:09,20.813,19.486,13.5922,33.1892,34.9885,19.931,19.4926,9.64648,43.4548,573.532,0.0,20.0,20.028333333333332
2024-06-06 05:43:10,20.8545,19.486,13.6781,33.1806,34.9852,19.9185,19.4893,5.37941,44.4395,573.237,0.0,20.0,20.02777777777778
2024-06-06 05:43:11,20.8903,19.4893,13.7768,33.1745,34.982,19.9027,19.486,3.73823,42.4701,573.138,0.0,20.0,20.02722222222222
2024-06-06 05:43:12,20.9486,19.4795,13.87,33.18,34.982,19.9059,19.4893,6.69236,35.2489,572.548,0.0,20.0,20.026666666666667
2024-06-06 05:43:13,20.9857,19.5156,13.9521,33.1955,34.982,19.9206,19.4893,4.3947,45.4242,572.351,0.0,20.0,20.02611111111111
2024-06-06 05:43:14,21.0352,19.486,14.0279,33.2009,34.982,19.9122,19.4893,5.70765,42.4701,572.055,0.0,20.0,20.025555555555556
2024-06-06 05:43:15,21.0649,19.4926,14.1205,33.2161,34.9852,19.9066,19.4926,6.36412,42.4701,571.464,0.0,20.0,20.025
2024-06-06 05:43:16,21.119,19.4795,14.2145,33.2404,34.982,19.9131,19.486,4.3947,44.7677,570.775,0.0,20.0,20.024444444444445
2024-06-06 05:43:17,21.1484,19.4926,14.2836,33.2511,34.982,19.9069,19.4893,6.69236,41.8136,571.661,0.0,20.0,20.023888888888887
2024-06-06 05:43:18,21.1892,19.4828,14.3756,33.2839,34.982,19.9041,19.4959,6.03588,45.096,572.548,0.0,20.0,20.023333333333333
2024-06-06 05:43:19,21.2195,19.4795,14.4543,33.3087,34.982,19.8996,19.4926,5.70765,43.783,572.646,0.0,20.0,20.022777777777776
2024-06-06 05:43:20,21.2607,19.486,14.5417,33.332,34.9852,19.9334,19.4926,4.06647,44.1113,572.351,0.0,20.0,20.022222222222222
2024-06-06 05:43:21,21.3044,19.4795,14.6253,33.3587,34.9852,19.9294,19.4893,5.37941,46.0807,575.502,0.0,20.0,20.021666666666665
2024-06-06 05:43:22,21.3385,19.4795,14.6994,33.4087,34.9885,19.9134,19.4926,4.06647,40.8289,571.858,0.0,20.0,20.02111111111111
2024-06-06 05:43:23,21.3683,19.4926,14.7942,33.4037,34.982,19.9161,19.4893,6.69236,45.4242,571.563,0.0,20.0,20.020555555555557
2024-06-06 05:43:24,21.3899,19.4631,14.8766,33.4601,34.9852,19.9038,19.486,6.03588,42.4701,571.267,0.0,20.0,20.02
2024-06-06 05:43:25,21.4096,19.4828,14.9652,33.4895,34.9721,19.9105,19.4893,6.36412,45.4242,571.366,0.0,20.0,20.019444444444446
2024-06-06 05:43:26,21.4572,19.4795,15.0616,33.5265,34.9754,19.9145,19.4893,6.36412,44.1113,569.79,0.0,20.0,20.01888888888889
2024-06-06 05:43:27,21.4657,19.486,15.1335,33.5782,34.9918,19.9077,19.4926,5.70765,46.0807,570.775,0.0,20.0,20.018333333333334
2024-06-06 05:43:28,21.5018,19.4828,15.2198,33.6175,34.982,19.9248,19.4926,5.70765,43.4548,570.283,0.0,20.0,20.017777777777777
2024-06-06 05:43:29,21.5313,19.4828,15.2945,33.6495,34.982,19.8929,19.4959,7.02059,46.0807,570.086,0.0,20.0,20.017222222222223
2024-06-06 05:43:30,21.537,19.486,15.3615,33.691,34.9885,19.9004,19.4893,6.36412,44.7677,570.184,0.0,20.0,20.016666666666666
2024-06-06 05:43:31,21.5568,19.486,15.4471,33.7389,34.9885,19.889,19.4926,5.70765,45.7524,570.086,0.0,20.0,20.016111111111112
2024-06-06 05:43:32,21.5746,19.4762,15.5137,33.7647,34.9852,19.901,19.4893,6.36412,43.783,569.79,0.0,20.0,20.015555555555554
2024-06-06 05:43:33,21.5865,19.4598,15.6064,33.8263,34.9852,19.8926,19.4959,5.37941,45.7524,569.692,0.0,20.0,20.015
