TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:43:34,21.5999,19.4532,15.6736,33.8439,34.9885,19.896,19.4959,7.34883,43.783,569.495,0.0,20.0,20.014444444444443
2024-06-06 05:43:35,21.6058,19.486,15.751,33.8786,34.9852,19.9032,19.486,5.70765,43.783,569.396,0.0,20.0,20.01388888888889
2024-06-06 05:43:36,21.6168,19.4893,15.8309,33.9279,34.9852,19.8912,19.4959,6.03588,43.783,569.889,0.0,20.0,20.013333333333332
2024-06-06 05:43:37,21.6501,19.486,15.9187,33.9458,34.9918,19.8947,19.4926,5.37941,44.1113,566.245,0.0,20.0,20.012777777777778
2024-06-06 05:43:38,21.6373,19.4762,15.9785,33.9649,34.982,19.8919,19.4926,4.06647,43.1266,570.283,0.0,20.0,20.01222222222222
2024-06-06 05:43:39,21.6563,19.4828,16.0639,34.0078,34.9852,19.883,19.4926,6.69236,43.4548,570.578,0.0,20.0,20.011666666666667
2024-06-06 05:43:40,21.6627,19.486,16.1375,34.0272,34.982,19.8834,19.4828,5.05118,43.1266,571.464,0.0,20.0,20.01111111111111
2024-06-06 05:43:41,21.6653,19.4828,16.2004,34.0569,34.982,19.8807,19.5057,7.02059,44.1113,570.972,0.0,20.0,20.010555555555555
2024-06-06 05:43:42,21.6766,19.4598,16.2692,34.0977,34.9852,19.8903,19.486,5.70765,42.4701,571.169,0.0,20.0,20.01
2024-06-06 05:43:43,21.674,19.4926,16.3369,34.1513,34.982,19.8846,19.4926,4.06647,44.7677,570.874,0.0,20.0,20.009444444444444
2024-06-06 05:43:44,21.6871,19.4959,16.4221,34.1756,34.9852,19.8762,19.4893,5.70765,45.096,570.972,0.0,20.0,20.00888888888889
2024-06-06 05:43:45,21.6827,19.4893,16.4703,34.2189,34.9885,19.8768,19.4926,5.37941,41.4854,571.366,0.0,20.0,20.008333333333333
2024-06-06 05:43:46,21.699,19.4828,16.534,34.2436,34.982,19.8837,19.486,5.37941,44.4395,571.858,0.0,20.0,20.00777777777778
2024-06-06 05:43:47,21.6816,19.4795,16.6035,34.2578,34.9852,19.8752,19.4926,6.69236,45.4242,572.548,0.0,20.0,20.00722222222222
2024-06-06 05:43:48,21.6714,19.4795,16.6721,34.2968,34.9852,19.8835,19.486,6.03588,42.4701,572.252,0.0,20.0,20.006666666666668
2024-06-06 05:43:49,21.6934,19.4335,16.7619,34.3242,34.982,19.877,19.4434,6.69236,45.096,571.957,0.0,20.0,20.00611111111111
2024-06-06 05:43:50,21.6724,19.4368,16.7932,34.3413,34.982,19.8755,19.427,5.05118,46.7371,568.51,0.0,20.0,20.005555555555556
2024-06-06 05:43:51,21.6792,19.4171,16.8584,34.3841,34.9885,19.8874,19.4368,4.3947,44.1113,571.858,0.0,20.0,20.005
2024-06-06 05:43:52,21.6696,19.4302,16.9293,34.4208,34.982,19.8824,19.4368,5.70765,41.4854,571.76,0.0,20.0,20.004444444444445
2024-06-06 05:43:53,21.6541,19.4302,16.9822,34.4314,34.9885,19.8823,19.4401,5.05118,45.096,571.661,0.0,20.0,20.003888888888888
2024-06-06 05:43:54,21.6434,19.4237,17.0486,34.4851,34.9885,19.8788,19.4466,5.05118,44.7677,572.351,0.0,20.0,20.003333333333334
2024-06-06 05:43:55,21.6378,19.427,17.0925,34.5192,34.9852,19.8807,19.4335,4.72294,41.4854,570.972,0.0,20.0,20.002777777777776
2024-06-06 05:43:56,21.6213,19.4171,17.156,34.5662,34.982,19.8687,19.4466,5.70765,44.1113,572.252,0.0,20.0,20.002222222222223
2024-06-06 05:43:57,21.6212,19.427,17.2066,34.582,34.982,19.8727,19.4401,4.06647,46.7371,572.252,0.0,20.0,20.001666666666665
2024-06-06 05:43:58,21.6136,19.427,17.2545,34.6095,34.9852,19.8756,19.4171,5.70765,40.8289,571.563,0.0,20.0,20.00111111111111
2024-06-06 05:43:59,21.6031,19.4171,17.3208,34.6371,34.982,19.8688,19.4237,6.03588,43.783,570.381,0.0,20.0,20.000555555555554
2024-06-06 05:44:00,21.5857,19.4171,17.3567,34.6554,34.9852,19.8595,19.4335,5.05118,45.7524,570.48,0.0,20.0,20.0
2024-06-06 05:44:01,21.5819,19.427,17.4131,34.6848,34.982,19.8788,19.4368,5.70765,44.1113,570.578,0.0,20.0,19.999259259259258
2024-06-06 05:44:02,21.5524,19.4237,17.4563,34.719,34.9754,19.8698,19.4368,5.05118,42.7983,569.889,0.0,20.0,19.99851851851852
2024-06-06 05:44:03,21.5431,19.4204,17.5003,34.7433,34.9951,19.887,19.4302,5.05118,45.7524,569.298,0.0,20.0,19.997777777777777
2024-06-06 05:44:04,21.5378,19.4302,17.5451,34.7761,34.9852,19.8913,19.4401,4.72294,46.4089,568.51,0.0,20.0,19.997037037037035
2024-06-06 05:44:05,21.518,19.4335,17.5872,34.7944,34.9885,19.8765,19.4335,8.33354,43.4548,568.018,0.0,20.0,19.996296296296297
2024-06-06 05:44:06,21.4841,19.427,17.6317,34.7946,34.9852,19.8763,19.4335,6.03588,47.0654,566.344,0.0,20.0,19.995555555555555
2024-06-06 05:44:07,21.4747,19.4204,17.6696,34.8418,34.9787,19.8867,19.4401,30.3253,47.7219,566.836,0.0,20.0,19.994814814814816
2024-06-06 05:44:08,21.445,19.4368,17.6994,34.8833,34.9852,19.8677,19.4335,6.36412,42.7983,566.738,0.0,20.0,19.994074074074074
2024-06-06 05:44:09,21.4309,19.4204,17.7446,34.8749,34.9852,19.8659,19.4335,5.37941,44.7677,567.033,0.0,20.0,19.993333333333332
2024-06-06 05:44:10,21.4093,19.4335,17.7857,34.9092,34.982,19.8824,19.4302,6.36412,47.3936,567.722,0.0,20.0,19.992592592592594
2024-06-06 05:44:11,21.3963,19.4401,17.8188,34.9293,34.982,19.8801,19.4368,4.06647,44.4395,568.806,0.0,20.0,19.99185185185185
2024-06-06 05:44:12,21.3613,19.427,17.8535,34.9486,34.9885,19.8752,19.4368,7.02059,48.0501,569.79,0.0,20.0,19.99111111111111
2024-06-06 05:44:13,21.3593,19.427,17.8962,34.9531,34.9787,19.8645,19.4368,5.70765,45.7524,571.464,0.0,20.0,19.99037037037037
2024-06-06 05:44:14,21.3386,19.4302,17.9392,34.9763,34.9852,19.8865,19.4368,6.36412,47.3936,572.548,0.0,20.0,19.98962962962963
2024-06-06 05:44:15,21.3069,19.427,17.9688,34.9904,34.982,19.8747,19.4401,7.02059,47.3936,573.926,0.0,20.0,19.988888888888887
2024-06-06 05:44:16,21.2832,19.4302,18.0099,35.0053,34.9787,19.8665,19.4401,7.34883,46.0807,575.206,0.0,20.0,19.98814814814815
2024-06-06 05:44:17,21.2619,19.4204,18.037,35.0083,34.9852,19.8771,19.4335,5.37941,47.7219,575.896,0.0,20.0,19.987407407407407
2024-06-06 05:44:18,21.2557,19.4138,18.0693,35.0005,34.982,19.8706,19.4368,5.37941,44.7677,580.228,0.0,20.0,19.986666666666668
2024-06-06 05:44:19,21.2231,19.4138,18.0976,35.0016,34.9885,19.8764,19.4335,7.34883,46.7371,576.585,0.0,20.0,19.985925925925926
2024-06-06 05:44:20,21.2038,19.4302,18.1316,35.006,34.9885,19.8798,19.4335,0.127636,44.4395,576.683,0.0,20.0,19.985185185185184
2024-06-06 05:44:21,21.1947,19.4302,18.167,35.0156,34.982,19.8886,19.4401,7.67706,47.7219,575.502,0.0,20.0,19.984444444444446
2024-06-06 05:44:22,21.1727,19.4302,18.1943,35.0107,34.982,19.871,19.4368,5.70765,45.7524,576.782,0.0,20.0,19.983703703703704
2024-06-06 05:44:23,21.1372,19.4204,18.2133,35.0359,34.9852,19.8617,19.4368,6.36412,47.7219,574.123,0.0,20.0,19.98296296296296
2024-06-06 05:44:24,21.1311,19.4302,18.2488,35.0101,34.9787,19.8711,19.4335,5.70765,46.4089,573.828,0.0,20.0,19.982222222222223
2024-06-06 05:44:25,21.1019,19.4171,18.2692,35.0229,34.982,19.8716,19.4401,8.66177,47.7219,572.745,0.0,20.0,19.98148148148148
2024-06-06 05:44:26,21.0892,19.427,18.3088,35.0061,34.982,19.8711,19.4434,7.02059,45.7524,572.252,0.0,20.0,19.98074074074074
2024-06-06 05:44:27,21.0573,19.4335,18.3133,34.9821,34.9852,19.872,19.4302,11.6159,46.7371,570.184,0.0,20.0,19.98
2024-06-06 05:44:28,21.0455,19.4105,18.3504,35.0,34.9852,19.8702,19.4368,4.72294,45.7524,571.267,0.0,20.0,19.97925925925926
2024-06-06 05:44:29,21.03,19.4368,18.3626,34.9806,34.982,19.8594,19.4401,6.69236,44.7677,570.775,0.0,20.0,19.97851851851852
2024-06-06 05:44:30,21.0092,19.4335,18.3869,34.9752,34.9852,19.8531,19.4401,5.05118,43.1266,570.972,0.0,20.0,19.977777777777778
2024-06-06 05:44:31,20.9774,19.427,18.4088,34.9618,34.9852,19.8472,19.4401,13.5853,44.4395,573.335,0.0,20.0,19.977037037037036
2024-06-06 05:44:32,20.9815,19.427,18.4382,34.9634,34.982,19.8563,19.4368,5.37941,43.783,570.578,0.0,20.0,19.976296296296297
2024-06-06 05:44:33,20.9543,19.427,18.4546,34.9518,34.9852,19.8435,19.4335,17.8524,45.096,570.48,0.0,20.0,19.975555555555555
2024-06-06 05:44:34,20.9402,19.4302,18.4632,34.9502,34.982,19.8416,19.4401,5.70765,42.4701,570.578,0.0,20.0,19.974814814814813
2024-06-06 05:44:35,20.9104,19.4302,18.4875,34.9351,34.9852,19.8498,19.4368,6.03588,44.1113,570.283,0.0,20.0,19.974074074074075
2024-06-06 05:44:36,20.9146,19.4434,18.51,34.9254,34.982,19.8395,19.4466,4.72294,44.1113,569.987,0.0,20.0,19.973333333333333
2024-06-06 05:44:37,20.8997,19.4138,18.5302,34.9362,34.9885,19.8343,19.4335,5.05118,41.8136,569.692,0.0,20.0,19.97259259259259
2024-06-06 05:44:38,20.8751,19.4434,18.5486,34.9265,34.9787,19.8346,19.4368,6.03588,45.4242,569.79,0.0,20.0,19.971851851851852
2024-06-06 05:44:39,20.87,19.4237,18.565,34.9108,34.9918,19.835,19.4335,6.36412,42.7983,567.821,0.0,20.0,19.97111111111111
2024-06-06 05:44:40,20.8441,19.427,18.5859,34.9004,34.9852,19.8412,19.4368,8.66177,43.1266,566.935,0.0,20.0,19.97037037037037
2024-06-06 05:44:41,20.8431,19.4204,18.6101,34.9168,34.9852,19.8377,19.4368,5.70765,44.4395,566.245,0.0,20.0,19.96962962962963
2024-06-06 05:44:42,20.8293,19.4335,18.6236,34.9059,34.982,19.84,19.4401,11.2877,41.4854,564.571,0.0,20.0,19.968888888888888
2024-06-06 05:44:43,20.8132,19.427,18.6282,34.8968,34.9852,19.8292,19.4368,6.03588,44.7677,563.882,0.0,20.0,19.96814814814815
2024-06-06 05:44:44,20.7996,19.4302,18.6565,34.9041,34.982,19.8409,19.4466,5.37941,42.1418,563.094,0.0,20.0,19.967407407407407
2024-06-06 05:44:45,20.7946,19.4335,18.6682,34.902,34.982,19.8386,19.4466,4.72294,44.1113,562.504,0.0,20.0,19.966666666666665
2024-06-06 05:44:46,20.7783,19.4368,18.6764,34.9078,34.982,19.8311,19.4335,5.37941,44.1113,561.716,0.0,20.0,19.965925925925927
2024-06-06 05:44:47,20.7691,19.4335,18.7024,34.9194,34.9852,19.8386,19.4335,6.36412,43.4548,561.42,0.0,20.0,19.965185185185184
2024-06-06 05:44:48,20.7667,19.427,18.7023,34.9207,34.982,19.8391,19.4368,5.05118,46.4089,560.337,0.0,20.0,19.964444444444442
2024-06-06 05:44:49,20.7359,19.4204,18.7151,34.9042,34.9754,19.8294,19.4368,0.127636,41.8136,559.254,0.0,20.0,19.963703703703704
2024-06-06 05:44:50,20.7204,19.4237,18.7364,34.9283,34.9787,19.8471,19.4401,10.6312,44.4395,559.057,0.0,20.0,19.962962962962962
2024-06-06 05:44:51,20.7186,19.4237,18.7479,34.9379,34.982,19.8323,19.4434,8.33354,43.4548,558.959,0.0,20.0,19.962222222222223
2024-06-06 05:44:52,20.6962,19.4237,18.7622,34.9546,34.982,19.824,19.4368,25.0736,44.1113,557.974,0.0,20.0,19.96148148148148
2024-06-06 05:44:53,20.6946,19.4335,18.7844,34.9592,34.9852,19.8318,19.4368,6.69236,45.7524,558.171,0.0,20.0,19.96074074074074
2024-06-06 05:44:54,20.6831,19.4171,18.7909,34.96,34.9787,19.8396,19.4335,6.36412,44.7677,557.088,0.0,20.0,19.96
2024-06-06 05:44:55,20.6778,19.4335,18.8127,34.9842,34.982,19.8354,19.4368,15.2265,44.1113,556.398,0.0,20.0,19.95925925925926
2024-06-06 05:44:56,20.6505,19.4204,18.8125,34.9781,34.982,19.834,19.4368,5.70765,44.1113,556.398,0.0,20.0,19.958518518518517
2024-06-06 05:44:57,20.641,19.4237,18.8418,35.0006,34.9852,19.8369,19.4401,7.34883,41.8136,556.201,0.0,20.0,19.95777777777778
2024-06-06 05:44:58,20.6345,19.4335,18.8508,35.0066,34.982,19.8402,19.4368,6.69236,45.7524,556.201,0.0,20.0,19.957037037037036
2024-06-06 05:44:59,20.6261,19.4335,18.8602,35.0187,34.982,19.8367,19.4401,6.69236,44.1113,555.02,0.0,20.0,19.956296296296294
2024-06-06 05:45:00,20.6102,19.4237,18.8776,35.0142,34.982,19.8338,19.4368,5.70765,43.783,556.103,0.0,20.0,19.955555555555556
2024-06-06 05:45:01,20.6037,19.4204,18.8899,35.0376,34.9852,19.8311,19.4368,4.06647,45.4242,555.512,0.0,20.0,19.954814814814814
2024-06-06 05:45:02,20.5975,19.4302,18.8985,35.0326,34.9852,19.8307,19.4368,6.69236,43.783,554.527,0.0,20.0,19.954074074074075
2024-06-06 05:45:03,20.5777,19.427,18.9096,35.052,34.9885,19.8305,19.4401,7.34883,45.4242,555.217,0.0,20.0,19.953333333333333
2024-06-06 05:45:04,20.5696,19.4007,18.9186,35.0652,34.9885,19.8422,19.4368,16.2112,43.1266,555.512,0.0,20.0,19.95259259259259
2024-06-06 05:45:05,20.5692,19.4795,18.9263,35.0783,34.982,19.8335,19.4762,4.06647,45.096,554.527,0.0,20.0,19.951851851851853
2024-06-06 05:45:06,20.5467,19.4565,18.9441,35.0759,34.982,19.8339,19.4762,5.37941,42.4701,556.497,0.0,20.0,19.95111111111111
2024-06-06 05:45:07,20.541,19.4729,18.9679,35.0864,34.9852,19.8336,19.4729,5.05118,44.7677,557.777,0.0,20.0,19.95037037037037
2024-06-06 05:45:08,20.5287,19.4598,18.9651,35.1143,34.9885,19.8368,19.4729,5.05118,43.4548,558.959,0.0,20.0,19.94962962962963
2024-06-06 05:45:09,20.5098,19.4696,18.9719,35.1187,34.982,19.8347,19.4762,6.69236,43.783,558.565,0.0,20.0,19.948888888888888
2024-06-06 05:45:10,20.5042,19.4663,18.9771,35.1314,34.9787,19.8272,19.4828,5.70765,44.4395,559.845,0.0,20.0,19.948148148148146
2024-06-06 05:45:11,20.5044,19.4631,18.9949,35.1397,34.9852,19.8401,19.4795,4.3947,42.7983,561.519,0.0,20.0,19.947407407407407
2024-06-06 05:45:12,20.4878,19.4795,19.0015,35.1295,34.982,19.8295,19.486,6.69236,44.4395,561.322,0.0,20.0,19.946666666666665
2024-06-06 05:45:13,20.4661,19.4565,19.007,35.1413,34.982,19.8381,19.4762,4.3947,42.7983,564.571,0.0,20.0,19.945925925925927
2024-06-06 05:45:14,20.4612,19.4598,19.0157,35.1605,34.9852,19.8325,19.4729,10.6312,44.7677,561.223,0.0,20.0,19.945185185185185
2024-06-06 05:45:15,20.4448,19.4663,19.0292,35.168,34.9918,19.8333,19.4762,5.70765,37.2183,561.617,0.0,20.0,19.944444444444443
2024-06-06 05:45:16,20.4481,19.4729,19.0317,35.1768,34.9918,19.8366,19.4795,7.02059,44.7677,561.026,0.0,20.0,19.943703703703704
2024-06-06 05:45:17,20.435,19.4631,19.0471,35.1923,34.9885,19.8427,19.4795,4.72294,43.1266,561.223,0.0,20.0,19.942962962962962
2024-06-06 05:45:18,20.4199,19.4598,19.0514,35.184,34.982,19.8426,19.4729,2.09705,44.4395,560.731,0.0,20.0,19.94222222222222
2024-06-06 05:45:19,20.4045,19.4663,19.0594,35.1786,34.982,19.8304,19.4729,5.37941,44.1113,560.534,0.0,20.0,19.941481481481482
2024-06-06 05:45:20,20.4065,19.4598,19.0605,35.1829,34.982,19.8386,19.4762,6.69236,43.783,559.943,0.0,20.0,19.94074074074074
2024-06-06 05:45:21,20.4051,19.4565,19.0806,35.2018,34.9885,19.8304,19.4729,7.02059,44.7677,558.762,0.0,20.0,19.939999999999998
2024-06-06 05:45:22,20.397,19.4663,19.0868,35.2011,34.9852,19.8373,19.4795,8.33354,43.783,559.845,0.0,20.0,19.93925925925926
2024-06-06 05:45:23,20.3789,19.4729,19.0884,35.2054,34.9885,19.8309,19.4729,4.72294,45.4242,559.451,0.0,20.0,19.938518518518517
2024-06-06 05:45:24,20.3779,19.4598,19.1042,35.2019,34.9885,19.8358,19.4729,5.70765,47.3936,558.86,0.0,20.0,19.93777777777778
2024-06-06 05:45:25,20.3671,19.4631,19.1017,35.203,34.9918,19.8353,19.4729,7.34883,45.4242,557.974,0.0,20.0,19.937037037037037
2024-06-06 05:45:26,20.3523,19.4663,19.1214,35.2141,34.9852,19.8479,19.4762,7.67706,43.783,561.814,0.0,20.0,19.936296296296295
2024-06-06 05:45:27,20.3582,19.4696,19.1208,35.2035,34.9852,19.8467,19.4696,4.72294,45.096,558.565,0.0,20.0,19.935555555555556
2024-06-06 05:45:28,20.3472,19.4729,19.1316,35.2215,34.9885,19.8403,19.4598,7.02059,44.1113,558.565,0.0,20.0,19.934814814814814
2024-06-06 05:45:29,20.3466,19.4598,19.1342,35.2006,34.9852,19.834,19.4762,19.4936,44.4395,558.368,0.0,20.0,19.934074074074072
2024-06-06 05:45:30,20.341,19.4729,19.1522,35.1998,34.9852,19.8316,19.4729,6.69236,44.4395,556.792,0.0,20.0,19.933333333333334
2024-06-06 05:45:31,20.336,19.4926,19.1506,35.2001,34.982,19.8157,19.4762,7.34883,43.783,557.58,0.0,20.0,19.93259259259259
2024-06-06 05:45:32,20.3282,19.4631,19.1519,35.1817,34.9852,19.829,19.4762,5.70765,43.783,556.004,0.0,20.0,19.93185185185185
2024-06-06 05:45:33,20.3242,19.4663,19.1715,35.1666,34.982,19.8143,19.4762,6.36412,45.096,556.201,0.0,20.0,19.93111111111111
2024-06-06 05:45:34,20.3202,19.4598,19.1845,35.1482,34.9885,19.8168,19.4795,5.37941,42.4701,554.33,0.0,20.0,19.93037037037037
2024-06-06 05:45:35,20.3163,19.4631,19.1848,35.1672,34.9852,19.8156,19.4729,6.03588,45.4242,552.656,0.0,20.0,19.92962962962963
2024-06-06 05:45:36,20.3071,19.4631,19.186,35.1416,34.9852,19.8259,19.4795,6.03588,43.783,553.838,0.0,20.0,19.92888888888889
2024-06-06 05:45:37,20.29,19.4631,19.1925,35.15,34.982,19.828,19.4729,4.3947,43.4548,553.937,0.0,20.0,19.928148148148146
2024-06-06 05:45:38,20.2866,19.4631,19.1995,35.1156,34.982,19.8194,19.4729,4.06647,43.4548,554.429,0.0,20.0,19.927407407407408
2024-06-06 05:45:39,20.291,19.4631,19.2076,35.115,34.9852,19.8243,19.4729,5.05118,42.7983,553.74,0.0,20.0,19.926666666666666
2024-06-06 05:45:40,20.2793,19.4335,19.2117,35.0989,34.9852,19.8189,19.4828,4.06647,45.4242,555.217,0.0,20.0,19.925925925925924
2024-06-06 05:45:41,20.2824,19.4663,19.2201,35.0805,34.982,19.8106,19.4762,4.06647,42.1418,555.512,0.0,20.0,19.925185185185185
2024-06-06 05:45:42,20.2782,19.4663,19.2332,35.0729,34.982,19.8068,19.4762,5.37941,45.096,554.823,0.0,20.0,19.924444444444443
2024-06-06 05:45:43,20.2466,19.4663,19.2455,35.0609,34.9787,19.8092,19.4696,6.36412,41.4854,555.02,0.0,20.0,19.9237037037037
2024-06-06 05:45:44,20.2519,19.4565,19.2388,35.0483,34.982,19.8251,19.4762,5.37941,43.4548,554.921,0.0,20.0,19.922962962962963
2024-06-06 05:45:45,20.2523,19.4729,19.2603,35.0223,34.9885,19.8026,19.4795,21.1347,43.1266,555.02,0.0,20.0,19.92222222222222
2024-06-06 05:45:46,20.2428,19.4696,19.2501,35.03,34.9787,19.8145,19.4663,5.05118,45.096,551.376,0.0,20.0,19.921481481481482
2024-06-06 05:45:47,20.2243,19.4631,19.2521,34.9942,34.9885,19.8124,19.4696,5.37941,44.7677,557.383,0.0,20.0,19.92074074074074
2024-06-06 05:45:48,20.226,19.4565,19.2637,34.9765,34.982,19.8224,19.4663,12.2724,45.096,554.626,0.0,20.0,19.919999999999998
2024-06-06 05:45:49,20.2255,19.4598,19.2593,34.9696,34.9885,19.8192,19.4696,5.37941,42.7983,554.626,0.0,20.0,19.91925925925926
2024-06-06 05:45:50,20.2091,19.4696,19.2796,34.9574,34.982,19.819,19.4696,6.69236,46.0807,553.149,0.0,20.0,19.918518518518518
2024-06-06 05:45:51,20.2138,19.4598,19.2839,34.9447,34.9754,19.8151,19.4729,6.03588,41.8136,552.263,0.0,20.0,19.917777777777776
2024-06-06 05:45:52,20.2037,19.4696,19.2879,34.9304,34.9852,19.811,19.4729,6.36412,47.0654,551.869,0.0,20.0,19.917037037037037
2024-06-06 05:45:53,20.1945,19.4631,19.2893,34.9174,34.9787,19.8175,19.4696,4.3947,42.4701,551.869,0.0,20.0,19.916296296296295
2024-06-06 05:45:54,20.1997,19.4729,19.3083,34.907,34.982,19.8191,19.4926,6.03588,46.4089,551.672,0.0,20.0,19.915555555555553
2024-06-06 05:45:55,20.1895,19.4631,19.3019,34.9141,34.9885,19.8074,19.4762,8.0053,44.4395,551.967,0.0,20.0,19.914814814814815
2024-06-06 05:45:56,20.1732,19.4696,19.3058,34.9187,34.9852,19.8099,19.4828,7.02059,45.4242,552.164,0.0,20.0,19.914074074074072
2024-06-06 05:45:57,20.1671,19.4729,19.3121,34.8997,34.982,19.8098,19.4696,5.70765,43.783,552.263,0.0,20.0,19.913333333333334
2024-06-06 05:45:58,20.1665,19.4762,19.3083,34.9153,34.9852,19.8155,19.4696,7.02059,45.096,552.558,0.0,20.0,19.912592592592592
2024-06-06 05:45:59,20.1605,19.4729,19.3185,34.8986,34.9885,19.8146,19.4729,6.69236,44.7677,548.619,0.0,20.0,19.91185185185185
2024-06-06 05:46:00,20.1491,19.4663,19.3245,34.9081,34.982,19.8154,19.4729,6.36412,44.7677,550.589,0.0,20.0,19.91111111111111
2024-06-06 05:46:01,20.157,19.4696,19.3291,34.9117,34.9984,19.8141,19.4762,25.0736,45.096,551.081,0.0,20.0,19.91037037037037
2024-06-06 05:46:02,20.129,19.4663,19.3298,34.8958,34.982,19.8264,19.4762,7.02059,44.7677,550.392,0.0,20.0,19.909629629629627
2024-06-06 05:46:03,20.1355,19.4663,19.3193,34.9086,34.982,19.81,19.4729,7.67706,45.4242,551.376,0.0,20.0,19.90888888888889
2024-06-06 05:46:04,20.1409,19.4631,19.3361,34.9072,34.982,19.8241,19.4729,5.70765,43.783,550.096,0.0,20.0,19.908148148148147
2024-06-06 05:46:05,20.1266,19.4663,19.35,34.9159,34.9852,19.8225,19.4696,4.06647,45.096,551.869,0.0,20.0,19.907407407407405
2024-06-06 05:46:06,20.1254,19.4663,19.3506,34.9309,34.9852,19.8171,19.4795,6.03588,44.4395,551.967,0.0,20.0,19.906666666666666
2024-06-06 05:46:07,20.1297,19.4499,19.3506,34.9489,34.982,19.8049,19.4729,7.02059,43.4548,552.263,0.0,20.0,19.905925925925924
2024-06-06 05:46:08,20.1143,19.4729,19.3548,34.9418,34.9852,19.8191,19.4762,7.34883,46.0807,552.361,0.0,20.0,19.905185185185186
2024-06-06 05:46:09,20.1165,19.4729,19.3683,34.9515,34.982,19.8087,19.4762,5.70765,44.4395,552.755,0.0,20.0,19.904444444444444
2024-06-06 05:46:10,20.1113,19.4663,19.3668,34.9523,34.982,19.8137,19.4828,4.3947,43.783,553.346,0.0,20.0,19.9037037037037
2024-06-06 05:46:11,20.0948,19.4696,19.3734,34.953,34.9852,19.8187,19.4795,9.97472,45.4242,555.906,0.0,20.0,19.902962962962963
2024-06-06 05:46:12,20.1023,19.4532,19.3759,34.9689,34.9852,19.7984,19.4762,6.03588,42.7983,553.444,0.0,20.0,19.90222222222222
2024-06-06 05:46:13,20.1092,19.4631,19.3839,34.9886,34.9852,19.8101,19.4696,6.36412,44.1113,554.035,0.0,20.0,19.90148148148148
2024-06-06 05:46:14,20.0931,19.4729,19.3949,34.9869,34.982,19.808,19.4762,4.3947,45.4242,555.02,0.0,20.0,19.90074074074074
2024-06-06 05:46:15,20.0821,19.4696,19.3793,34.9915,34.982,19.8231,19.4795,5.70765,42.1418,555.414,0.0,20.0,19.9
2024-06-06 05:46:16,20.0772,19.4631,19.3815,35.0077,34.982,19.813,19.4828,5.37941,45.096,555.217,0.0,20.0,19.899259259259257
2024-06-06 05:46:17,20.0879,19.4631,19.4109,35.0107,34.9852,19.8083,19.4762,4.06647,44.1113,552.656,0.0,20.0,19.898518518518518
2024-06-06 05:46:18,20.077,19.4499,19.3922,35.0278,34.982,19.8102,19.4762,5.05118,43.1266,554.823,0.0,20.0,19.897777777777776
2024-06-06 05:46:19,20.071,19.5583,19.4044,35.0363,34.9852,19.806,19.5681,4.72294,45.7524,551.967,0.0,20.0,19.897037037037038
2024-06-06 05:46:20,20.0628,19.5648,19.408,35.0429,34.982,19.7974,19.5714,5.70765,40.8289,553.838,0.0,20.0,19.896296296296295
2024-06-06 05:46:21,20.0657,19.5583,19.4102,35.0499,34.982,19.8072,19.5681,5.05118,45.7524,553.74,0.0,20.0,19.895555555555553
2024-06-06 05:46:22,20.0507,19.5583,19.4131,35.0457,34.9885,19.7894,19.5648,9.64648,43.4548,554.035,0.0,20.0,19.894814814814815
2024-06-06 05:46:23,20.0525,19.5451,19.4155,35.046,34.982,19.8003,19.5648,3.73823,44.7677,554.33,0.0,20.0,19.894074074074073
2024-06-06 05:46:24,20.0483,19.5681,19.4226,35.0579,34.9885,19.8152,19.5714,4.3947,46.0807,552.952,0.0,20.0,19.89333333333333
2024-06-06 05:46:25,20.0529,19.5813,19.4208,35.065,34.9852,19.8001,19.578,4.06647,45.096,557.482,0.0,20.0,19.892592592592592
2024-06-06 05:46:26,20.033,19.5616,19.4309,35.0618,34.9787,19.803,19.5714,3.73823,46.4089,553.74,0.0,20.0,19.89185185185185
2024-06-06 05:46:27,20.0331,19.5517,19.4343,35.0768,34.9852,19.7987,19.578,5.05118,45.4242,553.838,0.0,20.0,19.89111111111111
2024-06-06 05:46:28,20.0385,19.555,19.4349,35.0835,34.9754,19.7973,19.5747,6.36412,47.3936,558.86,0.0,20.0,19.89037037037037
2024-06-06 05:46:29,20.0215,19.5517,19.4324,35.092,34.982,19.8005,19.578,7.02059,45.4242,555.611,0.0,20.0,19.889629629629628
2024-06-06 05:46:30,20.0097,19.5616,19.4349,35.0867,34.9852,19.8175,19.5714,7.34883,44.1113,552.853,0.0,20.0,19.88888888888889
2024-06-06 05:46:31,20.0255,19.5616,19.4408,35.0803,34.982,19.8272,19.5583,6.69236,47.0654,557.186,0.0,20.0,19.888148148148147
2024-06-06 05:46:32,20.0156,19.5386,19.435,35.0687,34.9918,19.8172,19.5583,29.9971,44.7677,557.482,0.0,20.0,19.887407407407405
2024-06-06 05:46:33,20.0153,19.5648,19.4502,35.0872,34.9852,19.8171,19.5681,6.69236,44.7677,561.322,0.0,20.0,19.886666666666667
2024-06-06 05:46:34,20.0116,19.5517,19.4558,35.0823,34.982,19.8152,19.5747,4.3947,47.0654,558.565,0.0,20.0,19.885925925925925
2024-06-06 05:46:35,20.0127,19.5648,19.4565,35.067,34.9885,19.8018,19.5747,5.37941,46.0807,559.648,0.0,20.0,19.885185185185183
2024-06-06 05:46:36,20.0242,19.5648,19.4513,35.0711,34.9885,19.8262,19.5714,7.02059,44.7677,560.14,0.0,20.0,19.884444444444444
2024-06-06 05:46:37,20.0158,19.5714,19.4472,35.0779,34.9885,19.8075,19.5813,8.0053,48.7066,560.83,0.0,20.0,19.883703703703702
2024-06-06 05:46:38,20.0085,19.5583,19.4485,35.0403,34.982,19.8112,19.5747,6.69236,51.3325,561.125,0.0,20.0,19.88296296296296
2024-06-06 05:46:39,20.0254,19.5681,19.4638,35.043,34.9852,19.8177,19.5681,6.69236,45.096,560.731,0.0,20.0,19.88222222222222
2024-06-06 05:46:40,20.002,19.5648,19.4633,35.0347,34.982,19.8254,19.5681,8.0053,47.0654,560.83,0.0,20.0,19.88148148148148
2024-06-06 05:46:41,20.0172,19.5648,19.4799,35.0136,34.9852,19.8108,19.5714,4.72294,48.7066,557.875,0.0,20.0,19.880740740740737
2024-06-06 05:46:42,20.0107,19.5714,19.4681,35.0109,34.9852,19.8187,19.5747,6.69236,46.7371,560.928,0.0,20.0,19.88
2024-06-06 05:46:43,20.0076,19.5681,19.4795,35.009,34.982,19.8206,19.5714,7.02059,46.0807,559.648,0.0,20.0,19.879259259259257
2024-06-06 05:46:44,20.0043,19.5616,19.4784,34.9995,34.9885,19.8173,19.5681,7.02059,48.3783,560.83,0.0,20.0,19.87851851851852
2024-06-06 05:46:45,20.0065,19.5648,19.4863,34.9723,34.9852,19.8215,19.5747,6.69236,45.096,561.322,0.0,20.0,19.877777777777776
2024-06-06 05:46:46,19.9999,19.5648,19.4841,34.9816,34.9852,19.8223,19.5648,5.05118,45.096,560.633,0.0,20.0,19.877037037037034
2024-06-06 05:46:47,20.0051,19.5517,19.4902,34.972,34.9787,19.8281,19.5681,7.34883,48.0501,560.633,0.0,20.0,19.876296296296296
2024-06-06 05:46:48,20.0075,19.5616,19.4993,34.9569,34.9918,19.8353,19.5681,6.03588,47.3936,560.534,0.0,20.0,19.875555555555554
2024-06-06 05:46:49,20.0071,19.5616,19.5098,34.9765,34.9852,19.8177,19.5714,7.34883,46.0807,560.633,0.0,20.0,19.874814814814812
2024-06-06 05:46:50,19.9994,19.5878,19.5046,34.9623,34.9852,19.8142,19.5747,7.67706,45.096,562.897,0.0,20.0,19.874074074074073
2024-06-06 05:46:51,19.9982,19.5583,19.519,34.9524,34.982,19.8027,19.5714,4.3947,46.0807,560.14,0.0,20.0,19.87333333333333
2024-06-06 05:46:52,19.9893,19.5648,19.5105,34.9533,34.982,19.8161,19.5714,12.9288,45.096,559.845,0.0,20.0,19.87259259259259
2024-06-06 05:46:53,19.9965,19.555,19.5237,34.9339,34.9852,19.8124,19.5714,8.0053,45.096,559.746,0.0,20.0,19.87185185185185
2024-06-06 05:46:54,19.9878,19.5517,19.5242,34.9486,34.982,19.8015,19.5681,7.02059,47.0654,559.352,0.0,20.0,19.87111111111111
2024-06-06 05:46:55,19.9982,19.5583,19.5261,34.9335,34.9787,19.7977,19.5747,6.69236,45.4242,558.762,0.0,20.0,19.87037037037037
2024-06-06 05:46:56,19.9956,19.5583,19.5309,34.9383,34.982,19.8113,19.5681,7.34883,44.1113,557.974,0.0,20.0,19.869629629629628
2024-06-06 05:46:57,19.9956,19.5681,19.54,34.9431,34.982,19.8056,19.578,7.02059,47.3936,557.678,0.0,20.0,19.868888888888886
2024-06-06 05:46:58,19.9821,19.555,19.5359,34.9554,34.9787,19.8065,19.5747,5.05118,44.1113,556.792,0.0,20.0,19.868148148148148
2024-06-06 05:46:59,19.9867,19.5648,19.5375,34.9325,34.982,19.814,19.5681,5.37941,46.4089,555.414,0.0,20.0,19.867407407407406
2024-06-06 05:47:00,19.9846,19.5747,19.5407,34.9421,34.982,19.8105,19.5681,6.36412,45.7524,554.429,0.0,20.0,19.866666666666664
2024-06-06 05:47:01,19.9791,19.5583,19.5482,34.9504,34.9787,19.8122,19.5681,5.70765,45.4242,554.429,0.0,20.0,19.865925925925925
2024-06-06 05:47:02,19.9787,19.5681,19.5424,34.9463,34.9885,19.8103,19.5747,6.36412,46.7371,553.641,0.0,20.0,19.865185185185183
2024-06-06 05:47:03,19.963,19.5583,19.551,34.9671,34.982,19.8102,19.5714,34.9207,42.4701,552.656,0.0,20.0,19.86444444444444
2024-06-06 05:47:04,19.9666,19.5681,19.5378,34.9661,34.9885,19.8086,19.5681,6.69236,45.096,549.899,0.0,20.0,19.863703703703703
2024-06-06 05:47:05,19.966,19.5648,19.5577,34.9614,34.9852,19.802,19.5648,5.37941,44.4395,553.05,0.0,20.0,19.86296296296296
2024-06-06 05:47:06,19.9677,19.5714,19.5561,34.9707,34.982,19.807,19.5714,4.72294,42.7983,548.127,0.0,20.0,19.862222222222222
2024-06-06 05:47:07,19.9622,19.555,19.5496,34.9584,34.9885,19.8117,19.5747,7.34883,44.1113,551.179,0.0,20.0,19.86148148148148
2024-06-06 05:47:08,19.9531,19.5583,19.5513,34.9672,34.9852,19.8058,19.5681,7.34883,42.7983,551.179,0.0,20.0,19.860740740740738
2024-06-06 05:47:09,19.9512,19.555,19.5621,34.983,34.982,19.8013,19.578,5.70765,44.1113,550.786,0.0,20.0,19.86
2024-06-06 05:47:10,19.9488,19.5583,19.548,34.9887,34.982,19.8095,19.5714,6.36412,43.1266,550.392,0.0,20.0,19.859259259259257
2024-06-06 05:47:11,19.948,19.5648,19.5571,34.9868,34.9787,19.7948,19.5681,7.67706,45.096,549.899,0.0,20.0,19.858518518518515
2024-06-06 05:47:12,19.9593,19.5616,19.5723,34.9852,34.982,19.8015,19.5681,5.70765,43.1266,549.702,0.0,20.0,19.857777777777777
2024-06-06 05:47:13,19.9535,19.5616,19.5605,34.9732,34.9852,19.8194,19.5714,22.1194,45.4242,549.801,0.0,20.0,19.857037037037035
2024-06-06 05:47:14,19.952,19.5616,19.5691,34.9975,34.982,19.8067,19.578,5.37941,42.7983,549.702,0.0,20.0,19.856296296296293
2024-06-06 05:47:15,19.9563,19.555,19.5799,35.0122,34.9852,19.7902,19.5714,4.3947,43.783,548.422,0.0,20.0,19.855555555555554
2024-06-06 05:47:16,19.9527,19.5451,19.5747,34.994,34.9885,19.7916,19.5813,4.3947,43.783,549.899,0.0,20.0,19.854814814814812
2024-06-06 05:47:17,19.9438,19.578,19.5677,35.0056,34.982,19.7939,19.5681,5.37941,44.4395,548.422,0.0,20.0,19.854074074074074
2024-06-06 05:47:18,19.943,19.5484,19.5758,35.0127,34.9852,19.7938,19.5747,5.70765,34.5924,549.505,0.0,20.0,19.85333333333333
2024-06-06 05:47:19,19.9406,19.5681,19.5788,34.9988,34.9885,19.7805,19.5714,5.70765,43.1266,549.604,0.0,20.0,19.85259259259259
2024-06-06 05:47:20,19.9554,19.5616,19.5876,35.0154,34.9852,19.7888,19.5681,4.06647,46.4089,549.013,0.0,20.0,19.85185185185185
2024-06-06 05:47:21,19.9415,19.5517,19.5855,35.0239,34.982,19.7859,19.5681,4.72294,42.7983,548.422,0.0,20.0,19.85111111111111
2024-06-06 05:47:22,19.9525,19.5517,19.5911,35.025,34.9852,19.7814,19.5747,5.70765,44.1113,547.339,0.0,20.0,19.850370370370367
2024-06-06 05:47:23,19.9418,19.5484,19.5907,35.0383,34.982,19.7879,19.578,8.0053,44.1113,547.536,0.0,20.0,19.84962962962963
2024-06-06 05:47:24,19.9372,19.5648,19.5846,35.0417,34.9852,19.7891,19.5747,6.69236,44.7677,548.816,0.0,20.0,19.848888888888887
2024-06-06 05:47:25,19.9439,19.5681,19.5953,35.0419,34.9852,19.7932,19.5583,8.0053,43.4548,547.536,0.0,20.0,19.848148148148145
2024-06-06 05:47:26,19.9429,19.5517,19.5887,35.0638,34.9787,19.8053,19.5681,5.37941,43.4548,547.536,0.0,20.0,19.847407407407406
2024-06-06 05:47:27,19.9421,19.5616,19.591,35.0622,34.9852,19.794,19.5747,7.34883,46.0807,546.157,0.0,20.0,19.846666666666664
2024-06-06 05:47:28,19.9383,19.5517,19.6038,35.0638,34.9787,19.7975,19.5714,6.03588,45.096,547.536,0.0,20.0,19.845925925925926
2024-06-06 05:47:29,19.9353,19.5616,19.5963,35.0542,34.9852,19.787,19.5714,4.3947,46.7371,547.339,0.0,20.0,19.845185185185183
2024-06-06 05:47:30,19.9422,19.555,19.6009,35.0542,34.9885,19.8003,19.5747,7.02059,44.1113,546.847,0.0,20.0,19.84444444444444
2024-06-06 05:47:31,19.9253,19.5616,19.5998,35.0568,34.982,19.7931,19.5714,7.02059,46.0807,547.438,0.0,20.0,19.843703703703703
2024-06-06 05:47:32,19.9438,19.5517,19.6093,35.0722,34.982,19.7969,19.5648,7.67706,45.096,547.634,0.0,20.0,19.84296296296296
2024-06-06 05:47:33,19.9302,19.6732,19.6128,35.0649,34.9852,19.8008,19.6896,5.05118,47.3936,547.831,0.0,20.0,19.84222222222222
2024-06-06 05:47:34,19.9266,19.66,19.6129,35.0727,34.9852,19.8024,19.6732,14.57,44.4395,550.293,0.0,20.0,19.84148148148148
2024-06-06 05:47:35,19.9268,19.6699,19.6165,35.0651,34.982,19.7986,19.683,5.05118,45.7524,547.241,0.0,20.0,19.84074074074074
2024-06-06 05:47:36,19.9201,19.6633,19.6258,35.0643,34.9918,19.8003,19.6863,5.70765,49.363,550.392,0.0,20.0,19.839999999999996
2024-06-06 05:47:37,19.9197,19.6765,19.6143,35.0662,34.9852,19.7987,19.683,7.34883,47.0654,549.604,0.0,20.0,19.839259259259258
2024-06-06 05:47:38,19.9221,19.6765,19.6194,35.0665,34.982,19.7962,19.6863,7.02059,48.3783,551.179,0.0,20.0,19.838518518518516
2024-06-06 05:47:39,19.9058,19.6666,19.6198,35.0501,34.9852,19.798,19.6863,6.03588,48.7066,551.869,0.0,20.0,19.837777777777777
2024-06-06 05:47:40,19.9142,19.6732,19.6176,35.0555,34.9852,19.8074,19.6896,23.1042,45.096,552.853,0.0,20.0,19.837037037037035
2024-06-06 05:47:41,19.9031,19.6732,19.6268,35.0649,34.9852,19.7913,19.683,4.3947,46.7371,553.74,0.0,20.0,19.836296296296293
2024-06-06 05:47:42,19.9113,19.6666,19.6304,35.0519,34.9787,19.8032,19.6896,4.72294,47.0654,554.626,0.0,20.0,19.835555555555555
2024-06-06 05:47:43,19.9145,19.6732,19.6375,35.0446,34.982,19.8057,19.6994,4.72294,44.4395,555.512,0.0,20.0,19.834814814814813
2024-06-06 05:47:44,19.908,19.6633,19.6401,35.0545,34.982,19.8081,19.6863,6.03588,47.0654,556.792,0.0,20.0,19.83407407407407
2024-06-06 05:47:45,19.9115,19.6633,19.6415,35.0649,34.9852,19.8011,19.6896,7.02059,45.096,557.482,0.0,20.0,19.833333333333332
2024-06-06 05:47:46,19.9147,19.683,19.6396,35.0433,34.9852,19.7996,19.6797,7.02059,43.783,559.451,0.0,20.0,19.83259259259259
2024-06-06 05:47:47,19.9079,19.6699,19.6386,35.0267,34.982,19.8002,19.6863,19.1653,46.7371,562.504,0.0,20.0,19.831851851851848
2024-06-06 05:47:48,19.9265,19.6666,19.6493,35.0165,34.9885,19.7976,19.683,6.69236,42.7983,562.897,0.0,20.0,19.83111111111111
2024-06-06 05:47:49,19.9264,19.6732,19.6458,34.9921,34.982,19.8044,19.6797,5.70765,48.0501,557.482,0.0,20.0,19.830370370370368
2024-06-06 05:47:50,19.927,19.6765,19.6424,34.9977,34.982,19.8135,19.683,7.02059,44.7677,557.974,0.0,20.0,19.82962962962963
2024-06-06 05:47:51,19.925,19.6732,19.6478,34.9986,34.9852,19.8116,19.683,6.03588,44.7677,554.823,0.0,20.0,19.828888888888887
2024-06-06 05:47:52,19.9312,19.6699,19.6457,34.9945,34.9852,19.8153,19.6797,4.3947,43.783,556.989,0.0,20.0,19.828148148148145
2024-06-06 05:47:53,19.9209,19.6765,19.6419,34.9955,34.9852,19.8148,19.6896,6.69236,44.1113,556.595,0.0,20.0,19.827407407407406
2024-06-06 05:47:54,19.9274,19.6732,19.6518,34.9827,34.982,19.8325,19.683,6.03588,45.7524,558.663,0.0,20.0,19.826666666666664
2024-06-06 05:47:55,19.9369,19.6962,19.6611,34.9901,34.982,19.8088,19.6797,12.6006,42.7983,554.626,0.0,20.0,19.825925925925922
2024-06-06 05:47:56,19.93,19.6797,19.6584,34.9788,34.9885,19.8192,19.683,5.70765,46.7371,553.937,0.0,20.0,19.825185185185184
2024-06-06 05:47:57,19.9421,19.6666,19.6742,34.9722,34.9852,19.8089,19.6863,6.69236,44.7677,553.05,0.0,20.0,19.824444444444442
2024-06-06 05:47:58,19.9414,19.6699,19.6575,34.9688,34.9852,19.8169,19.683,6.69236,43.783,550.884,0.0,20.0,19.8237037037037
2024-06-06 05:47:59,19.9383,19.6699,19.656,34.9661,34.9852,19.8163,19.683,4.72294,46.7371,551.081,0.0,20.0,19.82296296296296
2024-06-06 05:48:00,19.9372,19.6765,19.6538,34.9621,34.9852,19.8122,19.6896,7.67706,44.1113,551.475,0.0,20.0,19.82222222222222
2024-06-06 05:48:01,19.9361,19.6732,19.6737,34.9434,34.9852,19.822,19.6863,5.37941,46.7371,553.149,0.0,20.0,19.82148148148148
2024-06-06 05:48:02,19.9487,19.683,19.6766,34.9388,34.982,19.8197,19.6863,7.02059,44.4395,550.195,0.0,20.0,19.82074074074074
2024-06-06 05:48:03,19.953,19.6732,19.6869,34.9465,34.9852,19.8113,19.6765,7.02059,48.0501,550.786,0.0,20.0,19.819999999999997
2024-06-06 05:48:04,19.9393,19.6765,19.678,34.9497,34.982,19.8117,19.683,7.34883,43.783,550.786,0.0,20.0,19.81925925925926
2024-06-06 05:48:05,19.9458,19.6732,19.6853,34.9416,34.9852,19.8126,19.6863,8.0053,46.0807,550.096,0.0,20.0,19.818518518518516
2024-06-06 05:48:06,19.9337,19.6699,19.676,34.9109,34.982,19.8217,19.6896,8.0053,46.0807,550.293,0.0,20.0,19.817777777777774
2024-06-06 05:48:07,19.9347,19.6732,19.6763,34.9362,34.9918,19.816,19.6863,7.67706,45.4242,550.293,0.0,20.0,19.817037037037036
2024-06-06 05:48:08,19.9568,19.6797,19.6926,34.9285,34.9885,19.8186,19.6765,7.67706,47.7219,550.589,0.0,20.0,19.816296296296294
2024-06-06 05:48:09,19.931,19.6732,19.6841,34.9349,34.9984,19.8303,19.6863,8.0053,44.4395,551.278,0.0,20.0,19.81555555555555
2024-06-06 05:48:10,19.9411,19.6666,19.6933,34.9304,34.9852,19.8331,19.683,6.03588,47.0654,550.786,0.0,20.0,19.814814814814813
2024-06-06 05:48:11,19.9347,19.6732,19.692,34.9429,34.9754,19.8218,19.683,6.69236,44.7677,550.884,0.0,20.0,19.81407407407407
2024-06-06 05:48:12,19.9385,19.6732,19.7078,34.937,34.9852,19.8238,19.683,5.05118,46.0807,550.884,0.0,20.0,19.813333333333333
2024-06-06 05:48:13,19.9269,19.6765,19.6981,34.9333,34.9852,19.835,19.683,5.70765,47.3936,550.786,0.0,20.0,19.81259259259259
2024-06-06 05:48:14,19.9398,19.6732,19.7101,34.9466,34.982,19.8285,19.683,7.34883,43.1266,550.589,0.0,20.0,19.81185185185185
2024-06-06 05:48:15,19.9428,19.683,19.7114,34.9593,34.9787,19.8366,19.6797,6.03588,49.0348,550.589,0.0,20.0,19.81111111111111
2024-06-06 05:48:16,19.9413,19.66,19.7164,34.9747,34.9852,19.8222,19.683,5.37941,46.0807,550.195,0.0,20.0,19.810370370370368
2024-06-06 05:48:17,19.9384,19.6633,19.7141,34.959,34.982,19.8227,19.683,6.03588,46.7371,551.179,0.0,20.0,19.809629629629626
2024-06-06 05:48:18,19.9348,19.6765,19.7185,34.9708,34.982,19.8305,19.6863,6.36412,47.7219,550.884,0.0,20.0,19.808888888888887
2024-06-06 05:48:19,19.9395,19.6797,19.7153,34.952,34.9787,19.8283,19.683,3.73823,44.7677,551.179,0.0,20.0,19.808148148148145
2024-06-06 05:48:20,19.9422,19.6699,19.7159,34.9792,34.9754,19.8267,19.6863,5.05118,47.7219,551.869,0.0,20.0,19.807407407407403
2024-06-06 05:48:21,19.932,19.6732,19.7278,34.9795,34.9885,19.8445,19.683,7.02059,44.1113,552.066,0.0,20.0,19.806666666666665
2024-06-06 05:48:22,19.9258,19.6666,19.7189,34.9737,34.982,19.8299,19.6863,5.70765,47.7219,552.164,0.0,20.0,19.805925925925923
2024-06-06 05:48:23,19.9245,19.6699,19.7243,34.9845,34.982,19.8464,19.683,4.72294,45.7524,552.656,0.0,20.0,19.805185185185184
2024-06-06 05:48:24,19.9177,19.6699,19.7196,34.9997,34.9852,19.8326,19.6863,6.03588,45.4242,552.853,0.0,20.0,19.804444444444442
2024-06-06 05:48:25,19.9331,19.6863,19.7269,35.0114,34.982,19.8227,19.683,7.34883,47.3936,550.293,0.0,20.0,19.8037037037037
2024-06-06 05:48:26,19.9249,19.6633,19.727,35.0208,34.9885,19.8291,19.6797,5.70765,44.7677,553.149,0.0,20.0,19.80296296296296
2024-06-06 05:48:27,19.9348,19.6732,19.7318,35.0105,34.9852,19.8345,19.683,7.34883,46.7371,553.543,0.0,20.0,19.80222222222222
2024-06-06 05:48:28,19.9389,19.6732,19.7439,35.0042,34.9852,19.8503,19.683,6.69236,44.1113,554.035,0.0,20.0,19.801481481481478
2024-06-06 05:48:29,19.9202,19.6732,19.7309,35.0099,34.9754,19.8342,19.6797,3.41,47.7219,554.527,0.0,20.0,19.80074074074074
2024-06-06 05:48:30,19.922,19.6765,19.7364,35.0062,34.982,19.8467,19.6797,26.0583,44.7677,555.02,0.0,20.0,19.799999999999997
2024-06-06 05:48:31,19.9123,19.6699,19.7295,35.034,34.9852,19.8403,19.6797,5.37941,38.8595,555.118,0.0,20.0,19.799259259259255
2024-06-06 05:48:32,19.9108,19.6732,19.7305,35.0104,34.982,19.8416,19.6699,5.05118,45.096,553.937,0.0,20.0,19.798518518518517
2024-06-06 05:48:33,19.9069,19.6732,19.7324,35.016,34.982,19.8385,19.6896,6.69236,46.4089,553.641,0.0,20.0,19.797777777777775
2024-06-06 05:48:34,19.9114,19.6699,19.7329,35.0201,34.982,19.8419,19.6962,5.70765,46.4089,555.02,0.0,20.0,19.797037037037036
2024-06-06 05:48:35,19.9187,19.683,19.7486,35.0365,34.9885,19.8547,19.683,7.02059,46.4089,558.663,0.0,20.0,19.796296296296294
2024-06-06 05:48:36,19.9102,19.6863,19.7375,35.0246,34.9852,19.8575,19.6896,5.37941,48.3783,553.346,0.0,20.0,19.795555555555552
2024-06-06 05:48:37,19.9131,19.6732,19.7421,35.0245,34.9852,19.8322,19.6896,7.34883,46.0807,553.444,0.0,20.0,19.794814814814814
2024-06-06 05:48:38,19.905,19.6765,19.7455,35.0411,34.9787,19.8447,19.6797,7.02059,48.7066,558.959,0.0,20.0,19.79407407407407
2024-06-06 05:48:39,19.907,19.6699,19.7322,35.0542,34.9885,19.8382,19.6863,6.36412,44.7677,555.414,0.0,20.0,19.79333333333333
2024-06-06 05:48:40,19.896,19.6699,19.7321,35.0306,34.9852,19.8293,19.6896,6.03588,45.7524,555.906,0.0,20.0,19.79259259259259
2024-06-06 05:48:41,19.9062,19.6699,19.7453,35.0494,34.982,19.8359,19.683,7.34883,48.0501,555.611,0.0,20.0,19.79185185185185
2024-06-06 05:48:42,19.9031,19.6699,19.7566,35.0445,34.9852,19.8423,19.6863,5.37941,45.4242,557.678,0.0,20.0,19.791111111111107
2024-06-06 05:48:43,19.9006,19.6633,19.7455,35.053,34.982,19.8381,19.6797,6.69236,48.0501,555.906,0.0,20.0,19.79037037037037
2024-06-06 05:48:44,19.8938,19.6568,19.7466,35.0465,34.9754,19.845,19.683,7.34883,45.7524,555.512,0.0,20.0,19.789629629629626
2024-06-06 05:48:45,19.9033,19.7815,19.7521,35.0518,34.982,19.8465,19.7946,7.34883,45.7524,554.724,0.0,20.0,19.788888888888888
2024-06-06 05:48:46,19.8891,19.7881,19.7504,35.0446,34.982,19.8493,19.7946,8.0053,47.0654,555.414,0.0,20.0,19.788148148148146
2024-06-06 05:48:47,19.8965,19.7881,19.7414,35.0467,34.9852,19.8548,19.7979,7.02059,44.1113,555.118,0.0,20.0,19.787407407407404
2024-06-06 05:48:48,19.9,19.7815,19.7527,35.0311,34.9852,19.8498,19.7946,7.02059,48.0501,555.217,0.0,20.0,19.786666666666665
2024-06-06 05:48:49,19.9048,19.7881,19.7472,35.0576,34.9885,19.8429,19.7914,6.03588,45.096,555.02,0.0,20.0,19.785925925925923
2024-06-06 05:48:50,19.8923,19.7848,19.7377,35.06,34.9885,19.8558,19.7914,5.37941,46.7371,554.232,0.0,20.0,19.78518518518518
2024-06-06 05:48:51,19.8895,19.7782,19.7487,35.0504,34.982,19.8534,19.7848,4.72294,44.4395,552.853,0.0,20.0,19.784444444444443
2024-06-06 05:48:52,19.899,19.7979,19.7541,35.052,34.9885,19.8605,19.7881,5.37941,47.7219,554.035,0.0,20.0,19.7837037037037
2024-06-06 05:48:53,19.8883,19.7848,19.7577,35.0792,34.9852,19.8704,19.7946,8.0053,46.0807,553.838,0.0,20.0,19.78296296296296
2024-06-06 05:48:54,19.907,19.7782,19.7581,35.0445,34.982,19.8628,19.7979,20.15,46.7371,552.558,0.0,20.0,19.78222222222222
2024-06-06 05:48:55,19.8941,19.7914,19.7619,35.0501,34.9852,19.8605,19.8012,5.37941,47.0654,552.755,0.0,20.0,19.781481481481478
2024-06-06 05:48:56,19.8931,19.7815,19.7401,35.0598,34.9787,19.8615,19.7946,5.70765,48.0501,551.573,0.0,20.0,19.78074074074074
2024-06-06 05:48:57,19.8932,19.7914,19.7605,35.0647,34.982,19.8545,19.7881,7.67706,45.4242,552.558,0.0,20.0,19.779999999999998
2024-06-06 05:48:58,19.8903,19.7914,19.7703,35.0612,34.982,19.8736,19.7946,6.03588,47.0654,550.096,0.0,20.0,19.779259259259256
2024-06-06 05:48:59,19.8959,19.7848,19.7551,35.0635,34.9885,19.8594,19.7979,4.72294,45.4242,552.263,0.0,20.0,19.778518518518517
2024-06-06 05:49:00,19.8946,19.7782,19.7593,35.0534,34.982,19.8631,19.8012,5.05118,46.4089,552.656,0.0,20.0,19.777777777777775
2024-06-06 05:49:01,19.9025,19.7848,19.7689,35.0538,34.982,19.8526,19.8012,6.03588,46.7371,552.755,0.0,20.0,19.777407407407406
2024-06-06 05:49:02,19.8944,19.7815,19.7589,35.0484,34.982,19.8659,19.7881,4.3947,47.3936,551.967,0.0,20.0,19.777037037037033
2024-06-06 05:49:03,19.9093,19.8012,19.7683,35.0399,34.9852,19.8467,19.7979,5.70765,46.7371,552.755,0.0,20.0,19.776666666666664
2024-06-06 05:49:04,19.9003,19.8045,19.7556,35.0226,34.982,19.8473,19.7946,7.02059,45.4242,552.558,0.0,20.0,19.776296296296294
2024-06-06 05:49:05,19.9071,19.7881,19.7682,35.0201,34.982,19.8469,19.7946,6.69236,47.3936,551.77,0.0,20.0,19.77592592592592
2024-06-06 05:49:06,19.9156,19.7815,19.7677,35.0189,34.9852,19.8621,19.7946,7.02059,45.4242,552.656,0.0,20.0,19.775555555555552
2024-06-06 05:49:07,19.9178,19.7914,19.769,35.0062,34.9918,19.8765,19.7979,5.70765,46.0807,552.656,0.0,20.0,19.775185185185183
2024-06-06 05:49:08,19.926,19.7881,19.77,34.9909,34.982,19.8624,19.7979,5.70765,46.7371,552.952,0.0,20.0,19.774814814814814
2024-06-06 05:49:09,19.9257,19.7848,19.7701,34.9967,34.9787,19.863,19.7979,7.67706,43.783,553.444,0.0,20.0,19.77444444444444
2024-06-06 05:49:10,19.9265,19.7881,19.7754,34.9687,34.982,19.8459,19.7979,6.36412,46.7371,553.641,0.0,20.0,19.774074074074072
2024-06-06 05:49:11,19.9242,19.7881,19.7689,34.9581,34.982,19.8614,19.7881,7.34883,43.4548,553.543,0.0,20.0,19.773703703703703
2024-06-06 05:49:12,19.9295,19.7782,19.7778,34.9601,34.9852,19.8611,19.7946,7.34883,44.4395,553.641,0.0,20.0,19.77333333333333
2024-06-06 05:49:13,19.9351,19.7979,19.7855,34.9313,34.9852,19.8629,19.8012,5.37941,44.1113,549.899,0.0,20.0,19.77296296296296
2024-06-06 05:49:14,19.9347,19.7782,19.7852,34.9221,34.982,19.8656,19.7946,8.0053,47.7219,553.641,0.0,20.0,19.77259259259259
2024-06-06 05:49:15,19.93,19.7782,19.7781,34.9097,34.9787,19.8639,19.7979,0.127636,48.0501,553.838,0.0,20.0,19.77222222222222
2024-06-06 05:49:16,19.9241,19.7815,19.7741,34.9094,34.982,19.8553,19.7979,6.69236,44.4395,553.74,0.0,20.0,19.77185185185185
2024-06-06 05:49:17,19.9376,19.7914,19.7862,34.8994,34.9852,19.8683,19.7946,7.67706,46.4089,554.33,0.0,20.0,19.77148148148148
2024-06-06 05:49:18,19.924,19.7848,19.7765,34.8769,34.982,19.8762,19.7946,5.05118,48.7066,555.118,0.0,20.0,19.771111111111107
2024-06-06 05:49:19,19.9369,19.7815,19.7961,34.8843,34.982,19.8781,19.7979,6.03588,44.7677,555.906,0.0,20.0,19.770740740740738
2024-06-06 05:49:20,19.9233,19.7946,19.789,34.8898,34.9852,19.8741,19.7848,5.37941,45.7524,554.921,0.0,20.0,19.77037037037037
2024-06-06 05:49:21,19.9255,19.7914,19.7857,34.8723,34.982,19.8722,19.8012,5.70765,48.0501,554.823,0.0,20.0,19.769999999999996
2024-06-06 05:49:22,19.9324,19.7848,19.7875,34.8834,34.982,19.874,19.8012,7.67706,45.7524,554.626,0.0,20.0,19.769629629629627
2024-06-06 05:49:23,19.9364,19.7979,19.7986,34.878,34.982,19.8812,19.7979,7.67706,46.4089,554.921,0.0,20.0,19.769259259259258
2024-06-06 05:49:24,19.9271,19.7914,19.7896,34.8427,34.982,19.8743,19.7979,4.72294,48.0501,555.315,0.0,20.0,19.76888888888889
2024-06-06 05:49:25,19.9268,19.7848,19.7946,34.846,34.9951,19.8678,19.7979,6.69236,45.4242,555.02,0.0,20.0,19.768518518518515
2024-06-06 05:49:26,19.9285,19.7782,19.8078,34.8519,34.982,19.8709,19.7946,8.33354,46.0807,552.459,0.0,20.0,19.768148148148146
2024-06-06 05:49:27,19.9233,19.7881,19.7957,34.8509,34.9787,19.8718,19.7979,6.36412,48.7066,554.035,0.0,20.0,19.767777777777777
2024-06-06 05:49:28,19.9308,19.7815,19.8025,34.8762,34.982,19.8716,19.8012,7.67706,44.4395,553.641,0.0,20.0,19.767407407407404
2024-06-06 05:49:29,19.9126,19.7881,19.7956,34.8498,34.9852,19.8672,19.7979,6.36412,45.4242,552.656,0.0,20.0,19.767037037037035
2024-06-06 05:49:30,19.9228,19.7815,19.7961,34.8629,34.9852,19.8706,19.7914,5.37941,47.7219,552.853,0.0,20.0,19.766666666666666
2024-06-06 05:49:31,19.9138,19.7881,19.7881,34.8555,34.9852,19.8737,19.7914,8.66177,49.0348,552.263,0.0,20.0,19.766296296296293
2024-06-06 05:49:32,19.9309,19.7815,19.8008,34.8524,34.9852,19.8818,19.7946,4.3947,44.4395,552.952,0.0,20.0,19.765925925925924
2024-06-06 05:49:33,19.917,19.7848,19.8056,34.851,34.982,19.8822,19.7946,7.34883,48.7066,552.853,0.0,20.0,19.765555555555554
2024-06-06 05:49:34,19.9353,19.7848,19.8087,34.857,34.982,19.8784,19.7946,5.37941,48.3783,552.164,0.0,20.0,19.76518518518518
2024-06-06 05:49:35,19.9197,19.775,19.8036,34.8484,34.9852,19.8731,19.8012,8.33354,47.0654,551.573,0.0,20.0,19.764814814814812
2024-06-06 05:49:36,19.9284,19.7881,19.8048,34.861,34.9852,19.8803,19.7979,40.5007,44.7677,551.475,0.0,20.0,19.764444444444443
2024-06-06 05:49:37,19.9199,19.7815,19.8029,34.8561,34.9885,19.8719,19.7946,7.34883,47.7219,551.573,0.0,20.0,19.764074074074074
2024-06-06 05:49:38,19.9258,19.7946,19.804,34.8746,34.9885,19.8729,19.7848,7.34883,47.0654,548.816,0.0,20.0,19.7637037037037
2024-06-06 05:49:39,19.9273,19.7881,19.823,34.8677,34.9885,19.8648,19.7848,7.02059,46.0807,551.77,0.0,20.0,19.763333333333332
2024-06-06 05:49:40,19.941,19.7815,19.8187,34.8825,34.9852,19.8558,19.8012,7.34883,45.096,550.884,0.0,20.0,19.762962962962963
2024-06-06 05:49:41,19.9248,19.7848,19.8159,34.8643,34.9852,19.8691,19.7979,7.67706,46.7371,552.263,0.0,20.0,19.76259259259259
2024-06-06 05:49:42,19.9278,19.7782,19.8233,34.8894,34.982,19.8566,19.7946,4.72294,50.3477,556.595,0.0,20.0,19.76222222222222
2024-06-06 05:49:43,19.9303,19.7979,19.8203,34.8725,34.9885,19.8756,19.7979,6.69236,45.7524,552.263,0.0,20.0,19.76185185185185
2024-06-06 05:49:44,19.933,19.7881,19.8152,34.8811,34.982,19.8698,19.8012,5.37941,44.7677,548.521,0.0,20.0,19.76148148148148
2024-06-06 05:49:45,19.9231,19.7848,19.8161,34.8841,34.9885,19.8649,19.7979,8.33354,46.0807,548.028,0.0,20.0,19.76111111111111
2024-06-06 05:49:46,19.9444,19.7848,19.8226,34.8958,34.9754,19.8698,19.8045,5.05118,48.0501,551.475,0.0,20.0,19.76074074074074
2024-06-06 05:49:47,19.9298,19.7815,19.8256,34.8896,34.982,19.8694,19.7946,7.34883,46.0807,551.573,0.0,20.0,19.760370370370367
2024-06-06 05:49:48,19.9443,19.7848,19.8146,34.906,34.9852,19.8847,19.7946,5.70765,45.7524,551.573,0.0,20.0,19.759999999999998
2024-06-06 05:49:49,19.9318,19.7881,19.8227,34.9238,34.982,19.872,19.7946,29.0124,45.7524,550.982,0.0,20.0,19.75962962962963
2024-06-06 05:49:50,19.9226,19.7815,19.8142,34.928,34.9754,19.8684,19.7979,6.03588,48.0501,552.066,0.0,20.0,19.75925925925926
2024-06-06 05:49:51,19.9294,19.7848,19.8175,34.9088,34.9852,19.8763,19.8012,5.70765,47.0654,552.164,0.0,20.0,19.758888888888887
2024-06-06 05:49:52,19.9311,19.7946,19.8317,34.9262,34.9852,19.8892,19.7946,7.34883,47.0654,551.573,0.0,20.0,19.758518518518517
2024-06-06 05:49:53,19.9352,19.7815,19.8296,34.915,34.9787,19.8836,19.7946,5.70765,45.4242,554.527,0.0,20.0,19.75814814814815
