TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:49:54,19.9418,19.7946,19.8308,34.9111,34.9787,19.8679,19.7914,6.03588,45.4242,551.672,0.0,20.0,19.757777777777775
2024-06-06 05:49:55,19.9428,19.7881,19.8319,34.9184,34.982,19.8847,19.8012,7.34883,49.0348,550.884,0.0,20.0,19.757407407407406
2024-06-06 05:49:56,19.9292,19.7848,19.8319,34.9167,34.982,19.8861,19.7914,6.03588,46.4089,551.081,0.0,20.0,19.757037037037037
2024-06-06 05:49:57,19.9252,19.7815,19.8415,34.9354,34.982,19.8805,19.7881,19.1653,45.096,551.179,0.0,20.0,19.756666666666664
2024-06-06 05:49:58,19.925,19.7914,19.821,34.9526,34.9852,19.8905,19.8045,5.05118,47.3936,549.998,0.0,20.0,19.756296296296295
2024-06-06 05:49:59,19.9269,19.903,19.8381,34.9278,34.9852,19.8931,19.9063,5.05118,45.4242,550.293,0.0,20.0,19.755925925925926
2024-06-06 05:50:00,19.9218,19.8931,19.8268,34.9509,34.9852,19.8833,19.9128,5.05118,44.4395,546.945,0.0,20.0,19.755555555555553
2024-06-06 05:50:01,19.9219,19.8833,19.8403,34.9462,34.982,19.8877,19.8997,5.70765,46.7371,550.293,0.0,20.0,19.755185185185184
2024-06-06 05:50:02,19.9218,19.8866,19.8453,34.9496,34.9852,19.8854,19.8997,6.69236,43.4548,550.096,0.0,20.0,19.754814814814814
2024-06-06 05:50:03,19.9149,19.903,19.8389,34.9422,34.982,19.8821,19.903,7.67706,46.0807,550.096,0.0,20.0,19.75444444444444
2024-06-06 05:50:04,19.9038,19.8964,19.8342,34.9382,34.982,19.8904,19.903,8.0053,46.0807,550.49,0.0,20.0,19.754074074074072
2024-06-06 05:50:05,19.9174,19.8997,19.8557,34.9506,34.9885,19.8905,19.903,5.70765,44.4395,550.096,0.0,20.0,19.753703703703703
2024-06-06 05:50:06,19.9,19.88,19.8299,34.9662,34.9885,19.8826,19.8997,1.76882,48.0501,549.899,0.0,20.0,19.753333333333334
2024-06-06 05:50:07,19.9101,19.8899,19.8452,34.9622,34.9852,19.892,19.8964,5.37941,45.7524,549.21,0.0,20.0,19.75296296296296
2024-06-06 05:50:08,19.8928,19.8964,19.8371,34.9803,34.982,19.882,19.9063,6.69236,44.7677,550.687,0.0,20.0,19.752592592592592
2024-06-06 05:50:09,19.9031,19.8866,19.8411,34.975,34.9852,19.8777,19.8997,6.36412,46.0807,550.982,0.0,20.0,19.752222222222223
2024-06-06 05:50:10,19.9056,19.8899,19.8398,34.9818,34.9852,19.8889,19.903,31.3101,46.7371,551.573,0.0,20.0,19.75185185185185
2024-06-06 05:50:11,19.9147,19.8964,19.8444,34.9609,34.982,19.8771,19.903,6.03588,43.1266,552.263,0.0,20.0,19.75148148148148
2024-06-06 05:50:12,19.917,19.8931,19.847,34.9873,34.9852,19.8979,19.8997,4.72294,45.096,553.346,0.0,20.0,19.75111111111111
2024-06-06 05:50:13,19.9184,19.857,19.8472,34.9863,34.9852,19.8968,19.903,7.34883,47.0654,553.641,0.0,20.0,19.75074074074074
2024-06-06 05:50:14,19.9211,19.8997,19.842,34.9827,34.982,19.8794,19.9063,3.41,45.096,554.33,0.0,20.0,19.75037037037037
2024-06-06 05:50:15,19.9225,19.8833,19.8515,34.9655,34.9852,19.9018,19.9096,6.03588,43.783,553.149,0.0,20.0,19.75
2024-06-06 05:50:16,19.9277,19.8866,19.8525,34.9821,34.982,19.8928,19.9063,5.70765,48.3783,554.921,0.0,20.0,19.749629629629627
2024-06-06 05:50:17,19.9321,19.8931,19.8478,34.9901,34.9951,19.8997,19.8964,5.05118,46.0807,554.823,0.0,20.0,19.749259259259258
2024-06-06 05:50:18,19.9357,19.903,19.8457,34.9933,34.9918,19.8977,19.8997,6.03588,44.7677,554.823,0.0,20.0,19.74888888888889
2024-06-06 05:50:19,19.9268,19.8964,19.8353,35.0002,34.9852,19.9028,19.8997,5.70765,45.7524,556.004,0.0,20.0,19.74851851851852
2024-06-06 05:50:20,19.9458,19.8964,19.8512,34.9916,34.9852,19.9034,19.903,6.69236,47.3936,555.807,0.0,20.0,19.748148148148147
2024-06-06 05:50:21,19.929,19.8931,19.8303,34.9884,34.9852,19.9101,19.903,6.03588,45.4242,555.217,0.0,20.0,19.747777777777777
2024-06-06 05:50:22,19.9435,19.8899,19.8468,34.9884,34.9852,19.9035,19.8964,6.03588,44.4395,554.232,0.0,20.0,19.747407407407408
2024-06-06 05:50:23,19.9418,19.9063,19.8528,34.9854,34.982,19.9121,19.903,7.02059,47.3936,553.74,0.0,20.0,19.747037037037035
2024-06-06 05:50:24,19.9411,19.9194,19.8562,34.9822,34.9754,19.9246,19.8964,5.70765,45.7524,549.998,0.0,20.0,19.746666666666666
2024-06-06 05:50:25,19.9595,19.8866,19.858,34.9847,34.982,19.925,19.8997,6.69236,45.4242,552.952,0.0,20.0,19.746296296296297
2024-06-06 05:50:26,19.9564,19.8997,19.8491,34.9852,34.982,19.9181,19.8964,5.37941,45.096,552.066,0.0,20.0,19.745925925925924
2024-06-06 05:50:27,19.9408,19.8899,19.8423,35.0094,34.9951,19.9168,19.8964,6.69236,45.7524,548.422,0.0,20.0,19.745555555555555
2024-06-06 05:50:28,19.9503,19.8866,19.8567,34.9989,34.982,19.9131,19.8997,5.37941,44.1113,554.626,0.0,20.0,19.745185185185186
2024-06-06 05:50:29,19.9472,19.8931,19.8587,35.0077,34.9852,19.9303,19.9063,7.67706,47.3936,551.179,0.0,20.0,19.744814814814813
2024-06-06 05:50:30,19.9565,19.8899,19.8549,35.0106,34.9852,19.9122,19.8997,5.70765,45.4242,550.589,0.0,20.0,19.744444444444444
2024-06-06 05:50:31,19.9608,19.8833,19.876,35.0023,34.9852,19.9276,19.903,8.66177,45.7524,549.702,0.0,20.0,19.744074074074074
2024-06-06 05:50:32,19.95,19.9194,19.8626,35.0129,34.982,19.9126,19.903,8.0053,47.3936,549.308,0.0,20.0,19.7437037037037
2024-06-06 05:50:33,19.9607,19.88,19.8713,35.0017,34.982,19.9169,19.903,5.37941,44.1113,550.195,0.0,20.0,19.743333333333332
2024-06-06 05:50:34,19.9605,19.8964,19.8562,35.0074,34.982,19.9131,19.9063,5.70765,46.7371,549.998,0.0,20.0,19.742962962962963
2024-06-06 05:50:35,19.9576,19.8964,19.8598,34.9925,34.9852,19.909,19.8964,6.69236,41.8136,549.505,0.0,20.0,19.742592592592594
2024-06-06 05:50:36,19.9592,19.8899,19.8758,34.9949,34.982,19.9058,19.8997,6.69236,46.0807,550.49,0.0,20.0,19.74222222222222
2024-06-06 05:50:37,19.9636,19.8866,19.8684,35.0139,34.982,19.9185,19.8997,7.34883,48.3783,550.687,0.0,20.0,19.74185185185185
2024-06-06 05:50:38,19.96,19.8964,19.8623,35.0084,34.9885,19.906,19.903,7.67706,46.0807,550.982,0.0,20.0,19.741481481481483
2024-06-06 05:50:39,19.9675,19.8931,19.8741,35.0162,34.982,19.9128,19.9063,6.69236,46.7371,551.475,0.0,20.0,19.74111111111111
2024-06-06 05:50:40,19.9577,19.88,19.8742,35.0121,34.9885,19.9053,19.903,5.37941,47.7219,552.361,0.0,20.0,19.74074074074074
2024-06-06 05:50:41,19.9693,19.8931,19.882,35.0094,34.9787,19.9184,19.903,7.67706,46.7371,551.967,0.0,20.0,19.74037037037037
2024-06-06 05:50:42,19.9761,19.88,19.8813,34.9944,34.9754,19.9199,19.8997,5.05118,46.4089,553.641,0.0,20.0,19.74
2024-06-06 05:50:43,19.9809,19.8931,19.8799,34.9905,34.9852,19.9097,19.903,7.34883,47.0654,551.869,0.0,20.0,19.73962962962963
2024-06-06 05:50:44,19.978,19.8899,19.8749,34.9977,34.9852,19.9123,19.903,7.02059,48.0501,553.74,0.0,20.0,19.73925925925926
2024-06-06 05:50:45,19.9731,19.8931,19.8925,35.0109,34.982,19.9131,19.8964,15.2265,46.4089,553.05,0.0,20.0,19.738888888888887
2024-06-06 05:50:46,19.9689,19.8866,19.8836,35.0113,34.9852,19.9172,19.9063,4.72294,47.0654,553.149,0.0,20.0,19.738518518518518
2024-06-06 05:50:47,19.9664,19.8931,19.8765,35.0083,34.982,19.9297,19.9063,7.02059,48.0501,554.035,0.0,20.0,19.73814814814815
2024-06-06 05:50:48,19.9611,19.8866,19.8825,35.0201,34.9852,19.9175,19.9063,6.03588,48.0501,553.641,0.0,20.0,19.73777777777778
2024-06-06 05:50:49,19.9645,19.8866,19.8975,35.0113,34.982,19.9086,19.8931,7.02059,46.0807,554.133,0.0,20.0,19.737407407407407
2024-06-06 05:50:50,19.9905,19.88,19.8876,35.0029,34.982,19.9055,19.8997,6.36412,46.0807,554.232,0.0,20.0,19.737037037037037
2024-06-06 05:50:51,19.9871,19.8931,19.8894,35.0272,34.9754,19.9052,19.903,6.36412,45.7524,553.74,0.0,20.0,19.736666666666668
2024-06-06 05:50:52,19.9791,19.8931,19.8936,35.0258,34.9918,19.9146,19.8964,1.44058,48.3783,553.937,0.0,20.0,19.736296296296295
2024-06-06 05:50:53,19.9856,19.8833,19.8973,35.0396,34.9787,19.918,19.8997,5.70765,44.4395,556.103,0.0,20.0,19.735925925925926
2024-06-06 05:50:54,19.9828,19.88,19.8989,35.0189,34.982,19.9193,19.8964,6.69236,43.4548,554.429,0.0,20.0,19.735555555555557
2024-06-06 05:50:55,19.9974,19.8931,19.9006,35.0061,34.9852,19.9311,19.9063,5.37941,44.4395,554.724,0.0,20.0,19.735185185185184
2024-06-06 05:50:56,19.9943,19.8997,19.9067,35.0161,34.982,19.9127,19.8997,5.05118,47.7219,550.786,0.0,20.0,19.734814814814815
2024-06-06 05:50:57,20.0007,19.8964,19.9048,35.02,34.9885,19.9274,19.8997,5.05118,46.0807,553.444,0.0,20.0,19.734444444444446
2024-06-06 05:50:58,19.9909,19.88,19.9019,35.0081,34.982,19.9293,19.8931,7.34883,46.0807,553.05,0.0,20.0,19.734074074074073
2024-06-06 05:50:59,19.9892,19.8964,19.8965,35.0256,34.982,19.9181,19.9063,8.66177,46.7371,552.755,0.0,20.0,19.733703703703704
2024-06-06 05:51:00,19.9931,19.8702,19.909,35.0196,34.9885,19.9207,19.8997,6.03588,46.7371,552.755,0.0,20.0,19.733333333333334
2024-06-06 05:51:01,19.9943,19.8833,19.9187,35.0381,34.9852,19.924,19.8997,5.37941,44.4395,552.459,0.0,20.0,19.73296296296296
2024-06-06 05:51:02,19.9789,19.8931,19.9017,35.0184,34.982,19.9242,19.8997,6.03588,45.7524,552.459,0.0,20.0,19.732592592592592
2024-06-06 05:51:03,19.9718,19.8964,19.9027,35.0366,34.9885,19.9251,19.8997,6.36412,45.4242,552.066,0.0,20.0,19.732222222222223
2024-06-06 05:51:04,19.981,19.8931,19.9094,35.0231,34.982,19.9369,19.8997,4.72294,44.1113,553.444,0.0,20.0,19.731851851851854
2024-06-06 05:51:05,19.9709,19.8931,19.918,34.9998,34.9852,19.9348,19.8964,6.69236,46.7371,551.475,0.0,20.0,19.73148148148148
2024-06-06 05:51:06,19.9567,19.88,19.903,34.9892,34.982,19.9404,19.8931,4.72294,46.4089,551.869,0.0,20.0,19.73111111111111
2024-06-06 05:51:07,19.9714,19.8833,19.9041,35.0153,34.9787,19.9312,19.8997,4.72294,45.096,551.869,0.0,20.0,19.730740740740742
2024-06-06 05:51:08,19.9683,19.8931,19.9226,34.9967,34.9787,19.9284,19.9161,5.70765,45.4242,552.164,0.0,20.0,19.73037037037037
2024-06-06 05:51:09,19.9801,19.8833,19.9154,34.9965,34.982,19.9313,19.903,8.33354,48.0501,552.459,0.0,20.0,19.73
2024-06-06 05:51:10,19.9633,19.9063,19.9249,34.9858,34.9918,19.9509,19.903,5.70765,45.096,552.558,0.0,20.0,19.72962962962963
2024-06-06 05:51:11,19.9617,19.9916,19.9106,34.9944,34.982,19.9406,19.9982,3.73823,46.7371,553.05,0.0,20.0,19.72925925925926
2024-06-06 05:51:12,19.9694,19.9851,19.9178,34.9831,34.9787,19.9449,20.0015,5.70765,46.0807,552.952,0.0,20.0,19.72888888888889
2024-06-06 05:51:13,19.964,19.9851,19.9256,34.9851,34.9918,19.9428,19.9982,5.37941,44.1113,553.05,0.0,20.0,19.72851851851852
2024-06-06 05:51:14,19.9606,19.9949,19.9123,34.9758,34.9852,19.9328,19.9916,6.03588,48.3783,553.444,0.0,20.0,19.728148148148147
2024-06-06 05:51:15,19.9581,19.9949,19.9239,34.9705,34.982,19.9447,20.0015,4.06647,45.7524,554.724,0.0,20.0,19.727777777777778
2024-06-06 05:51:16,19.9644,19.9949,19.9276,34.9618,34.982,19.9515,19.9949,4.72294,44.7677,553.444,0.0,20.0,19.72740740740741
2024-06-06 05:51:17,19.9479,19.9785,19.903,34.9647,34.9852,19.9414,20.0048,6.69236,47.3936,553.444,0.0,20.0,19.72703703703704
2024-06-06 05:51:18,19.9578,20.0113,19.906,34.9656,34.982,19.9527,20.0015,6.03588,46.0807,553.543,0.0,20.0,19.726666666666667
2024-06-06 05:51:19,19.9643,20.0048,19.9215,34.9352,34.982,19.9575,20.0048,6.69236,44.1113,553.543,0.0,20.0,19.726296296296297
2024-06-06 05:51:20,19.9575,19.9982,19.9203,34.9305,34.9885,19.9539,20.0015,7.34883,45.7524,554.33,0.0,20.0,19.725925925925928
2024-06-06 05:51:21,19.9527,19.9916,19.9148,34.9434,34.982,19.9541,20.008,2.09705,46.0807,553.543,0.0,20.0,19.725555555555555
2024-06-06 05:51:22,19.9588,19.9883,19.917,34.9411,34.9787,19.9419,20.0015,4.06647,46.0807,552.853,0.0,20.0,19.725185185185186
2024-06-06 05:51:23,19.9603,19.9916,19.9296,34.9713,34.982,19.9442,20.0048,7.67706,43.783,552.755,0.0,20.0,19.724814814814817
2024-06-06 05:51:24,19.9673,19.9851,19.922,34.9365,34.9852,19.9542,20.0015,7.34883,44.1113,553.05,0.0,20.0,19.724444444444444
2024-06-06 05:51:25,19.9583,19.9851,19.9123,34.9423,34.982,19.9458,19.9982,5.70765,46.0807,552.164,0.0,20.0,19.724074074074075
2024-06-06 05:51:26,19.9714,19.9949,19.9224,34.9405,34.9787,19.9464,20.0048,6.03588,49.0348,551.869,0.0,20.0,19.723703703703706
2024-06-06 05:51:27,19.9706,19.9982,19.9174,34.9421,34.9852,19.9412,19.9982,6.03588,48.0501,551.179,0.0,20.0,19.723333333333333
2024-06-06 05:51:28,19.9706,19.9752,19.923,34.9292,34.982,19.9338,19.9883,7.34883,44.1113,550.687,0.0,20.0,19.722962962962963
2024-06-06 05:51:29,19.965,19.9982,19.9199,34.9373,34.982,19.9543,20.0048,5.70765,44.4395,549.899,0.0,20.0,19.722592592592594
2024-06-06 05:51:30,19.9772,19.9621,19.919,34.9318,34.982,19.9432,20.0048,5.05118,44.4395,550.982,0.0,20.0,19.722222222222225
2024-06-06 05:51:31,19.9682,19.9949,19.9204,34.9385,34.9852,19.9377,19.9949,5.37941,46.0807,550.982,0.0,20.0,19.721851851851852
2024-06-06 05:51:32,19.9941,19.9982,19.9172,34.9355,34.9852,19.9281,20.0048,7.02059,47.3936,551.77,0.0,20.0,19.721481481481483
2024-06-06 05:51:33,19.9886,19.9883,19.9322,34.9498,34.982,19.9316,20.0015,6.36412,37.2183,552.459,0.0,20.0,19.721111111111114
2024-06-06 05:51:34,19.982,19.9883,19.9254,34.9384,34.982,19.9399,19.9949,5.37941,45.096,553.05,0.0,20.0,19.72074074074074
2024-06-06 05:51:35,19.992,19.9916,19.9351,34.9348,34.9852,19.9305,19.9982,6.36412,44.7677,553.444,0.0,20.0,19.72037037037037
2024-06-06 05:51:36,20.0069,19.9818,19.9419,34.9323,34.9885,19.9381,19.9982,5.37941,47.7219,557.678,0.0,20.0,19.720000000000002
2024-06-06 05:51:37,19.9971,20.0113,19.9338,34.9374,34.9787,19.9312,19.9949,7.34883,47.0654,557.974,0.0,20.0,19.71962962962963
2024-06-06 05:51:38,19.9847,19.9949,19.924,34.9456,34.9852,19.9483,20.0048,6.03588,44.4395,554.527,0.0,20.0,19.71925925925926
2024-06-06 05:51:39,20.0011,19.9883,19.9302,34.9366,34.982,19.9313,20.0048,44.7677,45.7524,554.527,0.0,20.0,19.71888888888889
2024-06-06 05:51:40,19.9909,19.9883,19.9299,34.9261,34.9885,19.9428,19.9982,4.72294,49.363,555.02,0.0,20.0,19.71851851851852
2024-06-06 05:51:41,20.005,19.9949,19.9258,34.9346,34.982,19.9389,19.9949,7.34883,46.4089,553.543,0.0,20.0,19.71814814814815
2024-06-06 05:51:42,19.9966,20.0015,19.9352,34.9468,34.9787,19.9419,19.9982,7.34883,42.4701,554.33,0.0,20.0,19.71777777777778
2024-06-06 05:51:43,19.9985,19.9916,19.931,34.941,34.982,19.9407,19.9949,5.37941,47.0654,553.05,0.0,20.0,19.717407407407407
2024-06-06 05:51:44,20.0048,19.9916,19.9382,34.9592,34.9787,19.949,20.0015,6.36412,48.0501,557.777,0.0,20.0,19.717037037037038
2024-06-06 05:51:45,20.0161,19.9949,19.9433,34.9559,34.9852,19.9337,19.9949,6.03588,43.783,553.149,0.0,20.0,19.71666666666667
2024-06-06 05:51:46,20.0071,19.9883,19.9359,34.9643,34.9852,19.9411,19.9851,7.02059,45.4242,552.853,0.0,20.0,19.7162962962963
2024-06-06 05:51:47,20.0025,19.9687,19.9452,34.9563,34.9852,19.9296,19.9982,6.36412,47.0654,552.656,0.0,20.0,19.715925925925927
2024-06-06 05:51:48,20.0072,19.9687,19.9314,34.955,34.982,19.9344,20.0015,7.02059,48.3783,552.558,0.0,20.0,19.715555555555557
2024-06-06 05:51:49,20.0232,20.0048,19.9447,34.9529,34.9852,19.9359,20.0048,6.69236,46.0807,552.558,0.0,20.0,19.715185185185188
2024-06-06 05:51:50,20.0123,19.9982,19.9503,34.9542,34.9885,19.9495,20.0015,6.03588,44.7677,552.853,0.0,20.0,19.714814814814815
2024-06-06 05:51:51,20.0232,19.9818,19.9555,34.9746,34.982,19.9392,20.0048,8.0053,42.1418,552.755,0.0,20.0,19.714444444444446
2024-06-06 05:51:52,20.0272,19.9883,19.9526,34.9576,34.982,19.9387,19.9916,8.33354,47.0654,552.755,0.0,20.0,19.714074074074077
2024-06-06 05:51:53,20.0266,19.9949,19.9515,34.971,34.982,19.953,20.0048,6.03588,48.3783,553.05,0.0,20.0,19.713703703703704
2024-06-06 05:51:54,20.0224,19.9916,19.9542,34.9537,34.9787,19.9492,19.9982,5.70765,45.7524,553.247,0.0,20.0,19.713333333333335
2024-06-06 05:51:55,20.0318,19.9851,19.9551,34.9806,34.9885,19.9384,20.008,7.67706,45.4242,553.247,0.0,20.0,19.712962962962965
2024-06-06 05:51:56,20.0361,19.9982,19.9596,34.9751,34.9885,19.9462,20.0048,7.34883,44.7677,554.232,0.0,20.0,19.712592592592593
2024-06-06 05:51:57,20.0341,19.9719,19.9611,34.9858,34.982,19.9445,19.9982,6.03588,47.7219,554.626,0.0,20.0,19.712222222222223
2024-06-06 05:51:58,20.0308,19.9949,19.9606,34.9826,34.982,19.9336,19.9982,4.3947,47.3936,555.02,0.0,20.0,19.711851851851854
2024-06-06 05:51:59,20.0325,19.9785,19.9655,35.0006,34.9885,19.9419,19.9982,8.33354,45.096,555.217,0.0,20.0,19.711481481481485
2024-06-06 05:52:00,20.0354,19.9851,19.9621,34.9862,34.9852,19.9328,20.0048,7.34883,45.4242,555.807,0.0,20.0,19.711111111111112
2024-06-06 05:52:01,20.0295,19.9851,19.9632,35.0006,34.982,19.9409,19.9982,5.70765,43.783,554.823,0.0,20.0,19.710740740740743
2024-06-06 05:52:02,20.0403,19.9949,19.9599,34.9869,34.982,19.9555,19.9982,6.03588,45.7524,554.429,0.0,20.0,19.710370370370374
2024-06-06 05:52:03,20.0367,19.9949,19.9667,34.9928,34.982,19.9414,19.9949,4.72294,48.3783,558.762,0.0,20.0,19.71
2024-06-06 05:52:04,20.0432,19.9883,19.9746,34.9994,34.9885,19.9484,19.9982,7.34883,47.7219,555.02,0.0,20.0,19.70962962962963
2024-06-06 05:52:05,20.0392,19.9916,19.9704,35.0025,34.9852,19.9461,19.9982,8.0053,47.0654,557.285,0.0,20.0,19.709259259259262
2024-06-06 05:52:06,20.0412,19.9851,19.9731,34.9858,34.9852,19.951,19.9916,7.67706,45.4242,554.921,0.0,20.0,19.70888888888889
2024-06-06 05:52:07,20.0515,19.9785,19.9773,35.0059,34.982,19.9385,19.9982,5.70765,43.783,554.429,0.0,20.0,19.70851851851852
2024-06-06 05:52:08,20.0577,20.0048,19.9854,35.0135,34.9852,19.9462,20.0015,8.33354,44.1113,553.444,0.0,20.0,19.70814814814815
2024-06-06 05:52:09,20.0524,19.9949,19.9798,35.0126,34.9852,19.9454,19.9949,7.02059,40.5007,552.558,0.0,20.0,19.70777777777778
2024-06-06 05:52:10,20.0495,19.9916,19.9712,35.0076,34.982,19.9566,19.9982,5.05118,49.0348,552.164,0.0,20.0,19.70740740740741
2024-06-06 05:52:11,20.0479,19.9818,19.9876,34.9971,34.9787,19.9505,19.9949,8.33354,46.0807,553.247,0.0,20.0,19.70703703703704
2024-06-06 05:52:12,20.0566,19.9883,19.9861,35.0042,34.982,19.9795,20.0015,7.02059,43.783,552.361,0.0,20.0,19.706666666666667
2024-06-06 05:52:13,20.0525,19.9949,19.9825,34.9912,34.9918,19.967,19.9916,6.03588,45.4242,552.656,0.0,20.0,19.706296296296298
2024-06-06 05:52:14,20.0533,19.9916,19.9814,35.0156,34.982,19.9871,19.9982,7.02059,46.7371,552.755,0.0,20.0,19.70592592592593
2024-06-06 05:52:15,20.0582,19.9949,19.9928,35.0123,34.982,19.957,20.0015,7.34883,47.7219,552.459,0.0,20.0,19.70555555555556
2024-06-06 05:52:16,20.0529,19.9916,19.9838,35.0155,34.982,19.9665,19.9949,6.69236,44.4395,552.263,0.0,20.0,19.705185185185186
2024-06-06 05:52:17,20.0582,19.9818,19.9891,34.9958,34.982,19.9828,19.9916,5.70765,44.4395,549.899,0.0,20.0,19.704814814814817
2024-06-06 05:52:18,20.0607,19.9687,19.9916,35.0052,34.982,19.9685,19.9949,7.34883,44.7677,550.589,0.0,20.0,19.704444444444448
2024-06-06 05:52:19,20.0643,20.0901,19.9982,35.0112,34.982,19.9737,20.0934,7.34883,49.6913,549.505,0.0,20.0,19.704074074074075
2024-06-06 05:52:20,20.0584,20.0934,19.9969,35.0152,34.9787,19.9759,20.1033,6.03588,47.7219,549.899,0.0,20.0,19.703703703703706
2024-06-06 05:52:21,20.0565,20.0901,19.9937,35.0121,34.982,19.9896,20.0934,8.33354,45.7524,549.308,0.0,20.0,19.703333333333337
2024-06-06 05:52:22,20.0522,20.0901,19.9912,35.0118,34.9885,19.9667,20.1,6.69236,46.4089,549.702,0.0,20.0,19.702962962962964
2024-06-06 05:52:23,20.0582,20.0901,20.0094,35.005,34.982,19.9827,20.0901,4.3947,46.7371,549.604,0.0,20.0,19.702592592592595
2024-06-06 05:52:24,20.0525,20.0803,20.004,34.9931,34.9852,19.9889,20.0934,6.36412,48.0501,550.195,0.0,20.0,19.702222222222225
2024-06-06 05:52:25,20.0417,20.0934,20.0029,35.005,34.9852,19.9894,20.1033,6.03588,47.0654,553.149,0.0,20.0,19.701851851851853
2024-06-06 05:52:26,20.046,20.0901,19.9979,34.9988,34.982,19.9901,20.0901,7.34883,45.4242,549.505,0.0,20.0,19.701481481481483
2024-06-06 05:52:27,20.0651,20.0803,20.0159,35.0136,34.9885,19.9853,20.1033,4.72294,47.7219,550.293,0.0,20.0,19.701111111111114
2024-06-06 05:52:28,20.0555,20.077,20.0123,34.9902,34.982,20.0019,20.0934,7.02059,48.0501,552.755,0.0,20.0,19.700740740740745
2024-06-06 05:52:29,20.0409,20.0934,20.0083,34.9963,34.9754,19.9868,20.1033,7.34883,46.0807,550.884,0.0,20.0,19.700370370370372
2024-06-06 05:52:30,20.0481,20.0934,20.0074,34.9949,34.9787,19.984,20.0934,5.37941,46.7371,551.278,0.0,20.0,19.700000000000003
2024-06-06 05:52:31,20.0566,20.0967,20.01,34.9953,34.9918,19.9934,20.1,6.03588,47.0654,551.573,0.0,20.0,19.699629629629634
2024-06-06 05:52:32,20.0501,20.0934,20.0141,34.978,34.982,19.9908,20.0934,33.2795,45.7524,552.066,0.0,20.0,19.69925925925926
2024-06-06 05:52:33,20.0549,20.0934,20.0152,34.973,34.9787,19.9918,20.0967,5.37941,46.0807,552.164,0.0,20.0,19.69888888888889
2024-06-06 05:52:34,20.0599,20.0901,20.0211,34.9973,34.9852,19.9975,20.0967,7.02059,47.3936,552.459,0.0,20.0,19.698518518518522
2024-06-06 05:52:35,20.0609,20.0836,20.014,34.9696,34.9852,20.0088,20.0967,8.33354,46.4089,555.807,0.0,20.0,19.69814814814815
2024-06-06 05:52:36,20.0592,20.0967,20.0134,34.9664,34.982,19.9977,20.0934,6.03588,45.7524,553.05,0.0,20.0,19.69777777777778
2024-06-06 05:52:37,20.0679,20.0934,20.0148,34.9582,34.9852,20.0039,20.0934,6.69236,46.7371,554.232,0.0,20.0,19.69740740740741
2024-06-06 05:52:38,20.0649,20.0934,20.0126,34.9657,34.982,19.9988,20.1033,7.67706,46.0807,550.884,0.0,20.0,19.69703703703704
2024-06-06 05:52:39,20.0691,20.0868,20.0139,34.9493,34.982,19.9966,20.0934,20.8065,44.7677,554.429,0.0,20.0,19.69666666666667
2024-06-06 05:52:40,20.0703,20.1033,20.0174,34.9346,34.9852,19.9961,20.0934,7.02059,47.0654,554.232,0.0,20.0,19.6962962962963
2024-06-06 05:52:41,20.0547,20.0901,20.0149,34.921,34.982,19.9876,20.0967,6.69236,48.3783,554.626,0.0,20.0,19.695925925925927
2024-06-06 05:52:42,20.0705,20.0967,20.0259,34.9512,34.9852,20.0063,20.0967,7.02059,45.096,555.611,0.0,20.0,19.695555555555558
2024-06-06 05:52:43,20.0701,20.1,20.0135,34.9337,34.982,19.9904,20.1033,5.70765,45.4242,555.512,0.0,20.0,19.69518518518519
2024-06-06 05:52:44,20.0834,20.0803,20.0197,34.9397,34.9852,19.9977,20.0967,4.72294,47.3936,556.3,0.0,20.0,19.69481481481482
2024-06-06 05:52:45,20.0714,20.0901,20.0228,34.9301,34.982,20.005,20.0967,22.7759,44.7677,556.201,0.0,20.0,19.694444444444446
2024-06-06 05:52:46,20.0792,20.0934,20.0265,34.9117,34.9852,19.9932,20.0967,3.73823,45.4242,556.201,0.0,20.0,19.694074074074077
2024-06-06 05:52:47,20.0821,20.0934,20.0322,34.906,34.9787,19.9974,20.0934,5.70765,46.7371,555.512,0.0,20.0,19.693703703703708
2024-06-06 05:52:48,20.0872,20.0868,20.0257,34.9099,34.982,19.9908,20.0967,6.69236,46.0807,555.315,0.0,20.0,19.693333333333335
2024-06-06 05:52:49,20.0893,20.1,20.0308,34.9367,34.9885,20.0088,20.0934,5.70765,46.0807,555.512,0.0,20.0,19.692962962962966
2024-06-06 05:52:50,20.0948,20.0901,20.0352,34.9186,34.9885,20.0075,20.1,5.70765,47.0654,556.103,0.0,20.0,19.692592592592597
2024-06-06 05:52:51,20.0897,20.0967,20.0408,34.9344,34.9852,20.014,20.0901,8.0053,45.7524,555.906,0.0,20.0,19.692222222222224
2024-06-06 05:52:52,20.083,20.0803,20.0254,34.9296,34.9885,20.0048,20.0868,5.70765,44.7677,559.549,0.0,20.0,19.691851851851855
2024-06-06 05:52:53,20.0965,20.0934,20.0408,34.9241,34.9787,20.0169,20.1033,6.03588,43.783,555.611,0.0,20.0,19.691481481481485
2024-06-06 05:52:54,20.0925,20.0737,20.0402,34.9175,34.982,20.0061,20.0967,5.37941,47.3936,556.004,0.0,20.0,19.691111111111113
2024-06-06 05:52:55,20.0879,20.0934,20.0341,34.9275,34.9885,20.0114,20.0967,5.70765,45.7524,555.217,0.0,20.0,19.690740740740743
2024-06-06 05:52:56,20.0919,20.0901,20.0312,34.9401,34.982,20.0081,20.0967,6.36412,44.1113,555.512,0.0,20.0,19.690370370370374
2024-06-06 05:52:57,20.0944,20.0901,20.0355,34.9129,34.982,20.0052,20.0901,7.67706,47.3936,556.201,0.0,20.0,19.690000000000005
2024-06-06 05:52:58,20.0921,20.0934,20.0425,34.9328,34.982,20.0126,20.0967,6.69236,44.4395,552.656,0.0,20.0,19.689629629629632
2024-06-06 05:52:59,20.1053,20.0967,20.0466,34.9111,34.982,20.0053,20.0934,5.37941,45.7524,554.232,0.0,20.0,19.689259259259263
2024-06-06 05:53:00,20.1098,20.0868,20.0574,34.9089,34.9852,20.0175,20.0934,6.03588,45.7524,555.315,0.0,20.0,19.688888888888894
2024-06-06 05:53:01,20.1114,20.0901,20.0486,34.9236,34.9885,20.0056,20.0901,5.70765,43.783,554.232,0.0,20.0,19.68851851851852
2024-06-06 05:53:02,20.098,20.0836,20.044,34.9224,34.982,20.0068,20.0967,7.34883,45.4242,553.838,0.0,20.0,19.68814814814815
2024-06-06 05:53:03,20.1102,20.0934,20.0527,34.9256,34.982,20.0051,20.0934,7.34883,46.0807,556.3,0.0,20.0,19.687777777777782
2024-06-06 05:53:04,20.1046,20.0737,20.0468,34.9298,34.982,20.0233,20.0934,5.37941,43.4548,553.346,0.0,20.0,19.68740740740741
2024-06-06 05:53:05,20.1118,20.0901,20.0652,34.9504,34.9852,20.0268,20.0967,10.9594,44.7677,553.444,0.0,20.0,19.68703703703704
2024-06-06 05:53:06,20.1198,20.1,20.0635,34.943,34.982,20.0289,20.0967,6.03588,47.3936,555.512,0.0,20.0,19.68666666666667
2024-06-06 05:53:07,20.108,20.0934,20.0653,34.931,34.9754,20.0252,20.0934,7.67706,46.4089,552.263,0.0,20.0,19.686296296296298
2024-06-06 05:53:08,20.115,20.0868,20.0584,34.9414,34.9852,20.0194,20.0934,6.36412,43.4548,550.096,0.0,20.0,19.68592592592593
2024-06-06 05:53:09,20.1191,20.0868,20.0632,34.9401,34.9852,20.0204,20.0934,5.70765,44.4395,552.066,0.0,20.0,19.68555555555556
2024-06-06 05:53:10,20.1146,20.0934,20.0563,34.9448,34.9852,20.019,20.0934,6.36412,46.7371,551.967,0.0,20.0,19.68518518518519
2024-06-06 05:53:11,20.1152,20.0934,20.0639,34.909,34.982,20.0262,20.0901,7.67706,47.3936,549.112,0.0,20.0,19.684814814814818
2024-06-06 05:53:12,20.1181,20.0967,20.0578,34.9567,34.9852,20.0311,20.0967,7.02059,46.4089,550.49,0.0,20.0,19.68444444444445
2024-06-06 05:53:13,20.1205,20.077,20.0674,34.9408,34.982,20.0227,20.0967,7.34883,45.7524,552.656,0.0,20.0,19.68407407407408
2024-06-06 05:53:14,20.1336,20.0737,20.0826,34.9444,34.9852,20.0272,20.0901,7.34883,42.1418,551.869,0.0,20.0,19.683703703703706
2024-06-06 05:53:15,20.1276,20.0901,20.077,34.9501,34.9885,20.0198,20.0967,7.67706,42.7983,552.755,0.0,20.0,19.683333333333337
2024-06-06 05:53:16,20.1326,20.0934,20.07,34.9559,34.9754,20.0193,20.0934,6.03588,40.1724,552.361,0.0,20.0,19.682962962962968
2024-06-06 05:53:17,20.1255,20.0967,20.0807,34.9393,34.9885,20.0248,20.1,7.67706,43.4548,552.263,0.0,20.0,19.682592592592595
2024-06-06 05:53:18,20.1366,20.0868,20.0783,34.9437,34.982,20.0149,20.0901,6.03588,44.4395,551.869,0.0,20.0,19.682222222222226
2024-06-06 05:53:19,20.1313,20.0901,20.0858,34.9612,34.982,20.0286,20.0967,8.33354,45.4242,551.475,0.0,20.0,19.681851851851857
2024-06-06 05:53:20,20.1402,20.0836,20.0808,34.9596,34.9885,20.02,20.0967,7.34883,46.7371,555.02,0.0,20.0,19.681481481481484
2024-06-06 05:53:21,20.1366,20.0836,20.0825,34.9509,34.9852,20.0172,20.0967,6.36412,46.4089,550.884,0.0,20.0,19.681111111111115
2024-06-06 05:53:22,20.1421,20.0934,20.0795,34.9545,34.9852,20.0135,20.0934,7.02059,46.0807,550.982,0.0,20.0,19.680740740740745
2024-06-06 05:53:23,20.1274,20.0803,20.0786,34.9478,34.9885,20.0246,20.0967,6.03588,43.4548,550.49,0.0,20.0,19.680370370370373
2024-06-06 05:53:24,20.1378,20.2083,20.0817,34.9459,34.982,20.0179,20.1919,5.05118,44.1113,550.49,0.0,20.0,19.680000000000003
2024-06-06 05:53:25,20.1484,20.182,20.0881,34.9571,34.9852,20.0257,20.1886,6.69236,44.1113,550.687,0.0,20.0,19.679629629629634
2024-06-06 05:53:26,20.1396,20.1689,20.0936,34.9739,34.9918,20.0274,20.1886,7.02059,44.7677,549.604,0.0,20.0,19.679259259259265
2024-06-06 05:53:27,20.1467,20.1853,20.0898,34.9657,34.982,20.0279,20.1886,6.03588,47.0654,553.937,0.0,20.0,19.678888888888892
2024-06-06 05:53:28,20.137,20.182,20.0977,34.9884,34.9852,20.0384,20.1886,5.70765,47.0654,551.376,0.0,20.0,19.678518518518523
2024-06-06 05:53:29,20.1431,20.1788,20.0932,34.9639,34.982,20.0297,20.182,6.03588,43.4548,552.164,0.0,20.0,19.678148148148153
2024-06-06 05:53:30,20.1527,20.182,20.1037,34.9576,34.982,20.0283,20.1853,6.69236,42.4701,552.853,0.0,20.0,19.67777777777778
2024-06-06 05:53:31,20.1485,20.1919,20.0789,34.9705,34.982,20.0465,20.1886,6.69236,45.096,554.232,0.0,20.0,19.67740740740741
2024-06-06 05:53:32,20.1515,20.1853,20.1044,34.9834,34.982,20.0316,20.2017,8.66177,46.0807,554.232,0.0,20.0,19.677037037037042
2024-06-06 05:53:33,20.15,20.1919,20.0992,34.9839,34.982,20.0405,20.1919,6.03588,45.096,554.133,0.0,20.0,19.67666666666667
2024-06-06 05:53:34,20.1517,20.1952,20.1032,34.987,34.9852,20.0374,20.1886,7.02059,41.4854,554.232,0.0,20.0,19.6762962962963
2024-06-06 05:53:35,20.1639,20.182,20.1036,34.9647,34.9852,20.0484,20.1919,6.03588,46.4089,554.035,0.0,20.0,19.67592592592593
2024-06-06 05:53:36,20.1576,20.1788,20.1064,34.9912,34.982,20.0486,20.1886,6.69236,45.7524,553.346,0.0,20.0,19.675555555555558
2024-06-06 05:53:37,20.1555,20.182,20.1061,34.9646,34.982,20.049,20.1886,3.73823,44.1113,553.543,0.0,20.0,19.67518518518519
2024-06-06 05:53:38,20.159,20.1886,20.117,34.9806,34.9787,20.0472,20.1886,7.02059,47.3936,552.853,0.0,20.0,19.67481481481482
2024-06-06 05:53:39,20.1545,20.1788,20.1136,34.9789,34.982,20.0638,20.1952,8.0053,44.7677,555.807,0.0,20.0,19.67444444444445
2024-06-06 05:53:40,20.1574,20.1853,20.114,34.9684,34.982,20.0458,20.1886,8.66177,46.4089,555.906,0.0,20.0,19.674074074074078
2024-06-06 05:53:41,20.1539,20.1919,20.1079,34.9794,34.9754,20.0498,20.1919,7.34883,46.7371,555.414,0.0,20.0,19.67370370370371
2024-06-06 05:53:42,20.1644,20.182,20.1117,34.9927,34.982,20.0632,20.182,7.34883,44.4395,554.232,0.0,20.0,19.67333333333334
2024-06-06 05:53:43,20.1527,20.205,20.1129,34.9938,34.982,20.0477,20.1886,6.36412,48.7066,549.112,0.0,20.0,19.672962962962966
2024-06-06 05:53:44,20.1713,20.1689,20.1253,34.9903,34.982,20.0514,20.182,5.70765,45.4242,548.718,0.0,20.0,19.672592592592597
2024-06-06 05:53:45,20.1754,20.2083,20.1303,34.9815,34.9852,20.0544,20.1919,7.34883,46.4089,548.718,0.0,20.0,19.672222222222228
2024-06-06 05:53:46,20.1663,20.1788,20.1235,34.9755,34.9951,20.0472,20.182,9.64648,48.7066,551.672,0.0,20.0,19.671851851851855
2024-06-06 05:53:47,20.1653,20.182,20.1307,34.9723,34.9754,20.0546,20.1952,7.67706,47.0654,548.816,0.0,20.0,19.671481481481486
2024-06-06 05:53:48,20.1653,20.182,20.1265,34.9818,34.9852,20.0573,20.1886,7.34883,46.4089,548.816,0.0,20.0,19.671111111111117
2024-06-06 05:53:49,20.1624,20.1722,20.119,34.9613,34.982,20.0624,20.1886,8.33354,47.0654,552.952,0.0,20.0,19.670740740740744
2024-06-06 05:53:50,20.1748,20.1952,20.1284,34.974,34.982,20.055,20.1886,8.66177,44.1113,549.505,0.0,20.0,19.670370370370375
2024-06-06 05:53:51,20.1768,20.1788,20.136,34.9821,34.982,20.0669,20.1886,6.69236,44.4395,550.096,0.0,20.0,19.670000000000005
2024-06-06 05:53:52,20.1778,20.1788,20.1314,34.9737,34.9852,20.0623,20.1985,5.37941,47.3936,554.133,0.0,20.0,19.669629629629632
2024-06-06 05:53:53,20.1794,20.1853,20.1357,34.9704,34.982,20.0628,20.1952,7.67706,47.7219,555.414,0.0,20.0,19.669259259259263
2024-06-06 05:53:54,20.1765,20.1689,20.1273,34.9691,34.9885,20.0605,20.1919,6.36412,46.4089,553.937,0.0,20.0,19.668888888888894
2024-06-06 05:53:55,20.1774,20.1853,20.1407,34.966,34.9852,20.0584,20.1886,9.31824,45.096,554.823,0.0,20.0,19.668518518518525
2024-06-06 05:53:56,20.1815,20.1886,20.1404,34.9639,34.9787,20.066,20.1886,5.37941,45.7524,555.512,0.0,20.0,19.668148148148152
2024-06-06 05:53:57,20.1725,20.1788,20.1369,34.9488,34.9852,20.0629,20.1952,5.37941,46.7371,555.906,0.0,20.0,19.667777777777783
2024-06-06 05:53:58,20.181,20.1755,20.147,34.9439,34.982,20.0693,20.1886,5.05118,45.096,556.398,0.0,20.0,19.667407407407413
2024-06-06 05:53:59,20.1814,20.182,20.141,34.9666,34.982,20.056,20.1886,7.02059,44.4395,556.891,0.0,20.0,19.66703703703704
2024-06-06 05:54:00,20.1888,20.1886,20.142,34.9619,34.982,20.075,20.2017,7.02059,46.4089,557.285,0.0,20.0,19.66666666666667
2024-06-06 05:54:01,20.1858,20.182,20.1386,34.9602,34.982,20.0778,20.1788,6.69236,47.7219,557.58,0.0,20.0,19.666851851851856
2024-06-06 05:54:02,20.1881,20.182,20.1546,34.9636,34.9885,20.0634,20.1919,-0.2006,45.4242,557.383,0.0,20.0,19.66703703703704
2024-06-06 05:54:03,20.193,20.1952,20.1417,34.9455,34.982,20.075,20.1886,5.70765,45.096,557.777,0.0,20.0,19.667222222222225
2024-06-06 05:54:04,20.1946,20.1886,20.1498,34.9376,34.9852,20.0773,20.1919,8.0053,46.0807,561.913,0.0,20.0,19.667407407407413
2024-06-06 05:54:05,20.1894,20.182,20.1529,34.9423,34.9885,20.061,20.1886,5.70765,47.0654,558.368,0.0,20.0,19.667592592592598
2024-06-06 05:54:06,20.1927,20.1755,20.1551,34.9145,34.9754,20.0588,20.1919,8.33354,47.0654,558.171,0.0,20.0,19.667777777777783
2024-06-06 05:54:07,20.1961,20.1853,20.1524,34.9354,34.982,20.0616,20.1919,6.69236,44.1113,557.186,0.0,20.0,19.667962962962967
2024-06-06 05:54:08,20.1923,20.1985,20.1569,34.9292,34.982,20.066,20.1919,8.66177,45.4242,555.709,0.0,20.0,19.668148148148152
2024-06-06 05:54:09,20.1953,20.1853,20.1584,34.9355,34.9852,20.067,20.1919,6.36412,47.7219,556.201,0.0,20.0,19.668333333333337
2024-06-06 05:54:10,20.1918,20.1919,20.1535,34.9395,34.982,20.0629,20.1919,6.69236,46.4089,557.088,0.0,20.0,19.668518518518525
2024-06-06 05:54:11,20.1988,20.1952,20.1549,34.9279,34.9885,20.0587,20.182,6.69236,44.1113,556.103,0.0,20.0,19.66870370370371
2024-06-06 05:54:12,20.1918,20.1623,20.158,34.9274,34.9885,20.0511,20.182,7.02059,44.4395,554.921,0.0,20.0,19.668888888888894
2024-06-06 05:54:13,20.2028,20.1853,20.1635,34.9059,34.9852,20.0607,20.1886,5.70765,46.7371,551.77,0.0,20.0,19.66907407407408
2024-06-06 05:54:14,20.2109,20.1755,20.1624,34.9209,34.9754,20.058,20.182,6.69236,46.0807,555.118,0.0,20.0,19.669259259259263
2024-06-06 05:54:15,20.2034,20.1985,20.1616,34.9309,34.9787,20.0546,20.1952,5.37941,44.7677,554.232,0.0,20.0,19.669444444444448
2024-06-06 05:54:16,20.1976,20.1853,20.1542,34.9099,34.982,20.0551,20.1919,7.02059,46.7371,553.838,0.0,20.0,19.669629629629632
2024-06-06 05:54:17,20.2038,20.1886,20.1669,34.9271,34.9852,20.0427,20.1853,5.05118,47.7219,553.346,0.0,20.0,19.66981481481482
2024-06-06 05:54:18,20.2096,20.1886,20.1669,34.9287,34.9885,20.0505,20.1886,5.70765,41.8136,553.05,0.0,20.0,19.670000000000005
2024-06-06 05:54:19,20.2191,20.1788,20.1851,34.8946,34.982,20.0513,20.1919,6.03588,45.096,552.853,0.0,20.0,19.67018518518519
2024-06-06 05:54:20,20.2098,20.1788,20.1747,34.9186,34.9885,20.0571,20.1853,5.37941,46.0807,553.149,0.0,20.0,19.670370370370375
2024-06-06 05:54:21,20.2112,20.1919,20.1844,34.9209,34.9885,20.0664,20.1919,5.70765,45.096,554.035,0.0,20.0,19.67055555555556
2024-06-06 05:54:22,20.2035,20.1656,20.1763,34.9099,34.982,20.0516,20.182,5.70765,45.096,554.133,0.0,20.0,19.670740740740744
2024-06-06 05:54:23,20.2292,20.1952,20.1834,34.9341,34.9787,20.0586,20.1919,6.69236,43.4548,554.626,0.0,20.0,19.670925925925932
2024-06-06 05:54:24,20.2262,20.182,20.1842,34.9233,34.982,20.0778,20.1952,6.36412,48.3783,554.724,0.0,20.0,19.671111111111117
2024-06-06 05:54:25,20.2235,20.1853,20.1831,34.9202,34.982,20.072,20.1886,5.37941,45.7524,554.823,0.0,20.0,19.6712962962963
2024-06-06 05:54:26,20.2182,20.1853,20.1937,34.9156,34.982,20.0654,20.182,5.37941,43.4548,554.33,0.0,20.0,19.671481481481486
2024-06-06 05:54:27,20.2266,20.1853,20.1894,34.9268,34.982,20.0673,20.1919,5.05118,46.0807,554.626,0.0,20.0,19.67166666666667
2024-06-06 05:54:28,20.2202,20.1853,20.1851,34.9206,34.982,20.0667,20.1886,6.03588,47.7219,555.118,0.0,20.0,19.671851851851855
2024-06-06 05:54:29,20.2243,20.1886,20.1887,34.9177,34.982,20.0693,20.182,7.02059,45.4242,555.414,0.0,20.0,19.67203703703704
2024-06-06 05:54:30,20.2377,20.1952,20.1989,34.9387,34.9852,20.0759,20.1919,5.70765,45.096,555.02,0.0,20.0,19.672222222222228
2024-06-06 05:54:31,20.2247,20.297,20.1815,34.9376,34.9852,20.0618,20.2838,6.03588,46.4089,555.217,0.0,20.0,19.672407407407412
2024-06-06 05:54:32,20.2282,20.2904,20.1817,34.9398,34.9787,20.0754,20.2871,5.70765,47.7219,555.02,0.0,20.0,19.672592592592597
2024-06-06 05:54:33,20.2232,20.2805,20.1941,34.9576,34.9918,20.0679,20.2805,7.02059,44.1113,554.724,0.0,20.0,19.67277777777778
2024-06-06 05:54:34,20.2243,20.2707,20.1934,34.9223,34.9852,20.0626,20.2805,7.02059,45.096,554.626,0.0,20.0,19.672962962962966
2024-06-06 05:54:35,20.2435,20.274,20.1999,34.9251,34.982,20.0666,20.2871,6.36412,48.3783,554.724,0.0,20.0,19.67314814814815
2024-06-06 05:54:36,20.2452,20.274,20.2027,34.9036,34.982,20.0733,20.2838,5.70765,44.1113,555.611,0.0,20.0,19.67333333333334
2024-06-06 05:54:37,20.2406,20.274,20.2006,34.9311,34.982,20.078,20.2838,7.02059,46.4089,554.921,0.0,20.0,19.673518518518524
2024-06-06 05:54:38,20.2321,20.2707,20.1975,34.9339,34.9852,20.0749,20.2904,6.03588,47.3936,555.217,0.0,20.0,19.67370370370371
2024-06-06 05:54:39,20.246,20.274,20.2049,34.9442,34.982,20.0794,20.2805,6.69236,44.1113,554.527,0.0,20.0,19.673888888888893
2024-06-06 05:54:40,20.2485,20.2641,20.2094,34.9363,34.982,20.0845,20.2838,6.36412,45.096,554.626,0.0,20.0,19.674074074074078
2024-06-06 05:54:41,20.2453,20.2641,20.2102,34.9407,34.982,20.0838,20.2805,5.05118,48.0501,554.429,0.0,20.0,19.674259259259262
2024-06-06 05:54:42,20.2394,20.2641,20.2008,34.9121,34.9852,20.0943,20.2838,7.34883,45.7524,554.429,0.0,20.0,19.674444444444447
2024-06-06 05:54:43,20.2475,20.2773,20.2156,34.9321,34.982,20.0793,20.2773,5.70765,43.783,554.133,0.0,20.0,19.674629629629635
2024-06-06 05:54:44,20.243,20.2641,20.2051,34.9499,34.982,20.0888,20.2838,6.69236,44.7677,553.838,0.0,20.0,19.67481481481482
2024-06-06 05:54:45,20.247,20.2641,20.2046,34.9447,34.9852,20.0819,20.2871,6.69236,48.0501,553.346,0.0,20.0,19.675000000000004
2024-06-06 05:54:46,20.2442,20.2674,20.2107,34.944,34.9852,20.0955,20.2904,7.67706,45.096,553.247,0.0,20.0,19.67518518518519
2024-06-06 05:54:47,20.2573,20.2773,20.2172,34.9468,34.9852,20.0844,20.2773,7.02059,44.1113,552.558,0.0,20.0,19.675370370370374
2024-06-06 05:54:48,20.2532,20.2805,20.2153,34.9484,34.9852,20.0816,20.2773,6.03588,46.7371,553.444,0.0,20.0,19.675555555555558
2024-06-06 05:54:49,20.2432,20.2674,20.2116,34.9533,34.982,20.0886,20.2838,6.36412,47.3936,554.33,0.0,20.0,19.675740740740746
2024-06-06 05:54:50,20.265,20.2576,20.2211,34.9484,34.982,20.0829,20.2773,6.69236,45.096,554.232,0.0,20.0,19.67592592592593
2024-06-06 05:54:51,20.2449,20.2674,20.2183,34.9626,34.9852,20.0943,20.2805,6.69236,43.783,554.429,0.0,20.0,19.676111111111116
2024-06-06 05:54:52,20.2498,20.2707,20.2191,34.9636,34.982,20.0974,20.2805,7.34883,46.7371,554.724,0.0,20.0,19.6762962962963
2024-06-06 05:54:53,20.2642,20.2707,20.2309,34.9601,34.9787,20.0915,20.2805,6.03588,47.3936,555.118,0.0,20.0,19.676481481481485
2024-06-06 05:54:54,20.2685,20.2674,20.2295,34.9534,34.982,20.0887,20.2805,34.2642,43.4548,555.611,0.0,20.0,19.67666666666667
2024-06-06 05:54:55,20.2648,20.2773,20.2322,34.9702,34.982,20.1019,20.2773,3.41,47.0654,555.611,0.0,20.0,19.676851851851854
2024-06-06 05:54:56,20.274,20.2674,20.2294,34.9399,34.9885,20.1227,20.2838,5.70765,48.0501,555.611,0.0,20.0,19.677037037037042
2024-06-06 05:54:57,20.2698,20.274,20.2287,34.9601,34.9852,20.1154,20.2838,8.33354,45.4242,555.611,0.0,20.0,19.677222222222227
2024-06-06 05:54:58,20.2707,20.2838,20.237,34.9622,34.982,20.1225,20.2805,8.33354,40.8289,554.33,0.0,20.0,19.67740740740741
2024-06-06 05:54:59,20.2772,20.2871,20.2356,34.9668,34.9852,20.1053,20.2838,7.02059,47.0654,554.823,0.0,20.0,19.677592592592596
2024-06-06 05:55:00,20.2875,20.251,20.2455,34.9576,34.9852,20.1113,20.2773,7.34883,46.4089,554.921,0.0,20.0,19.67777777777778
2024-06-06 05:55:01,20.2866,20.3002,20.2432,34.9631,34.9951,20.1148,20.2838,7.34883,48.7066,557.678,0.0,20.0,19.677962962962965
2024-06-06 05:55:02,20.2909,20.2707,20.2359,34.96,34.982,20.1036,20.2773,7.34883,43.4548,553.346,0.0,20.0,19.678148148148153
2024-06-06 05:55:03,20.2768,20.2707,20.2373,34.9621,34.982,20.1157,20.2838,6.36412,48.3783,550.687,0.0,20.0,19.678333333333338
2024-06-06 05:55:04,20.2889,20.2773,20.2448,34.9791,34.9885,20.1013,20.274,7.02059,43.783,554.232,0.0,20.0,19.678518518518523
2024-06-06 05:55:05,20.2893,20.274,20.2538,34.9682,34.9754,20.0976,20.2805,7.02059,45.7524,552.952,0.0,20.0,19.678703703703707
2024-06-06 05:55:06,20.2861,20.2641,20.2443,34.9602,34.9852,20.1129,20.2773,5.05118,46.4089,553.641,0.0,20.0,19.678888888888892
2024-06-06 05:55:07,20.2782,20.2773,20.2477,34.982,34.982,20.1124,20.2871,4.72294,45.4242,552.656,0.0,20.0,19.679074074074077
2024-06-06 05:55:08,20.2941,20.2641,20.2611,34.9806,34.982,20.1055,20.2871,6.03588,46.7371,553.74,0.0,20.0,19.67925925925926
2024-06-06 05:55:09,20.294,20.2674,20.2652,34.9665,34.982,20.1062,20.2773,5.70765,44.7677,553.346,0.0,20.0,19.67944444444445
2024-06-06 05:55:10,20.2961,20.2838,20.2619,34.9706,34.982,20.1088,20.2805,4.72294,48.0501,557.186,0.0,20.0,19.679629629629634
2024-06-06 05:55:11,20.2959,20.2904,20.2693,34.9623,34.982,20.113,20.2773,5.37941,46.0807,553.838,0.0,20.0,19.67981481481482
2024-06-06 05:55:12,20.2872,20.2805,20.2528,34.964,34.9852,20.1163,20.2838,6.69236,46.0807,552.952,0.0,20.0,19.680000000000003
2024-06-06 05:55:13,20.301,20.2608,20.2699,34.955,34.982,20.1193,20.2871,7.02059,46.4089,553.05,0.0,20.0,19.680185185185188
2024-06-06 05:55:14,20.2977,20.2641,20.2695,34.9836,34.9885,20.1174,20.2838,7.67706,43.4548,551.179,0.0,20.0,19.680370370370373
2024-06-06 05:55:15,20.3088,20.2641,20.2721,34.9815,34.982,20.1196,20.2871,6.69236,47.0654,552.755,0.0,20.0,19.68055555555556
2024-06-06 05:55:16,20.3023,20.274,20.2654,34.9787,34.9852,20.1103,20.2805,5.70765,44.4395,552.459,0.0,20.0,19.680740740740745
2024-06-06 05:55:17,20.2959,20.274,20.2733,34.9812,34.982,20.1209,20.2773,4.72294,45.096,554.035,0.0,20.0,19.68092592592593
2024-06-06 05:55:18,20.2895,20.274,20.2652,34.9799,34.982,20.1052,20.2773,7.34883,47.0654,554.626,0.0,20.0,19.681111111111115
2024-06-06 05:55:19,20.294,20.2707,20.2725,34.994,34.982,20.1144,20.2871,8.33354,44.1113,554.626,0.0,20.0,19.6812962962963
2024-06-06 05:55:20,20.2966,20.2904,20.2848,34.9666,34.982,20.1132,20.2805,6.36412,44.4395,554.527,0.0,20.0,19.681481481481484
2024-06-06 05:55:21,20.3155,20.2674,20.2875,34.9841,34.9787,20.1183,20.2838,5.37941,47.0654,554.921,0.0,20.0,19.68166666666667
2024-06-06 05:55:22,20.3072,20.2773,20.274,34.9719,34.9787,20.1226,20.2871,6.36412,45.4242,553.641,0.0,20.0,19.681851851851857
2024-06-06 05:55:23,20.302,20.274,20.2822,34.9797,34.9852,20.1176,20.2773,6.03588,44.1113,555.315,0.0,20.0,19.68203703703704
2024-06-06 05:55:24,20.3021,20.2707,20.273,34.9888,34.982,20.1187,20.2838,5.70765,47.0654,555.906,0.0,20.0,19.682222222222226
2024-06-06 05:55:25,20.3057,20.274,20.2738,34.9919,34.982,20.1062,20.2904,6.03588,45.7524,555.906,0.0,20.0,19.68240740740741
2024-06-06 05:55:26,20.303,20.274,20.2734,34.995,34.9852,20.13,20.297,4.72294,43.4548,555.512,0.0,20.0,19.682592592592595
2024-06-06 05:55:27,20.3026,20.2805,20.2846,35.0133,34.982,20.1395,20.2805,7.02059,44.7677,556.497,0.0,20.0,19.68277777777778
2024-06-06 05:55:28,20.3138,20.2641,20.287,34.9967,34.9852,20.1412,20.2773,6.36412,47.3936,555.611,0.0,20.0,19.682962962962964
2024-06-06 05:55:29,20.3143,20.2937,20.2887,34.9922,34.9852,20.1239,20.2805,5.70765,44.7677,556.398,0.0,20.0,19.683148148148153
2024-06-06 05:55:30,20.3094,20.2674,20.2826,34.9926,34.9754,20.1384,20.2838,4.72294,44.4395,556.103,0.0,20.0,19.683333333333337
2024-06-06 05:55:31,20.3059,20.2674,20.2893,35.0055,34.9852,20.13,20.2871,2.75352,46.7371,555.611,0.0,20.0,19.68351851851852
2024-06-06 05:55:32,20.3115,20.274,20.2977,35.003,34.9918,20.1262,20.2838,6.03588,47.0654,557.088,0.0,20.0,19.683703703703706
2024-06-06 05:55:33,20.3186,20.2773,20.2854,35.0179,34.9852,20.1284,20.2838,6.69236,44.7677,557.58,0.0,20.0,19.68388888888889
2024-06-06 05:55:34,20.3222,20.2805,20.2968,35.0096,34.9852,20.1368,20.2838,5.05118,38.203,557.777,0.0,20.0,19.684074074074076
2024-06-06 05:55:35,20.3133,20.274,20.2992,35.0091,34.982,20.133,20.2805,8.33354,46.0807,557.088,0.0,20.0,19.684259259259264
2024-06-06 05:55:36,20.326,20.274,20.2973,35.0066,34.9885,20.1283,20.2805,3.73823,48.3783,555.906,0.0,20.0,19.68444444444445
2024-06-06 05:55:37,20.3255,20.3593,20.2989,35.0196,34.982,20.1279,20.379,6.36412,45.7524,556.398,0.0,20.0,19.684629629629633
2024-06-06 05:55:38,20.33,20.3725,20.3048,35.0062,34.9852,20.1525,20.3692,6.36412,44.1113,556.792,0.0,20.0,19.684814814814818
2024-06-06 05:55:39,20.3306,20.379,20.3082,34.9879,34.982,20.1285,20.3757,6.36412,44.1113,556.792,0.0,20.0,19.685000000000002
2024-06-06 05:55:40,20.3302,20.3922,20.3136,34.9964,34.982,20.1361,20.3692,6.03588,47.3936,556.595,0.0,20.0,19.685185185185187
2024-06-06 05:55:41,20.3277,20.3692,20.2991,34.9775,34.9885,20.1492,20.3659,4.3947,45.7524,556.201,0.0,20.0,19.68537037037037
2024-06-06 05:55:42,20.3354,20.3626,20.3144,34.9917,34.9852,20.1431,20.3659,7.34883,45.096,555.512,0.0,20.0,19.68555555555556
2024-06-06 05:55:43,20.3364,20.3626,20.3179,34.9786,34.9951,20.1539,20.3659,5.37941,44.4395,554.823,0.0,20.0,19.685740740740744
2024-06-06 05:55:44,20.3359,20.3593,20.3041,34.9978,34.982,20.1542,20.3725,7.34883,47.3936,554.33,0.0,20.0,19.68592592592593
2024-06-06 05:55:45,20.3362,20.3528,20.3089,34.9832,34.982,20.1507,20.3692,6.36412,47.3936,554.33,0.0,20.0,19.686111111111114
2024-06-06 05:55:46,20.3303,20.3626,20.3164,34.974,34.982,20.1461,20.3659,7.02059,44.4395,555.02,0.0,20.0,19.686296296296298
2024-06-06 05:55:47,20.3144,20.3626,20.3051,34.9562,34.982,20.1514,20.3725,6.36412,43.783,551.179,0.0,20.0,19.686481481481483
2024-06-06 05:55:48,20.3387,20.3725,20.3119,34.9769,34.9754,20.1499,20.3626,7.34883,46.7371,553.838,0.0,20.0,19.68666666666667
2024-06-06 05:55:49,20.3375,20.379,20.3229,34.9802,34.9754,20.153,20.3692,6.36412,47.7219,555.02,0.0,20.0,19.686851851851856
2024-06-06 05:55:50,20.3277,20.3528,20.3155,34.9717,34.982,20.1555,20.3692,7.02059,45.4242,554.33,0.0,20.0,19.68703703703704
2024-06-06 05:55:51,20.3208,20.3692,20.3238,34.9735,34.9918,20.1536,20.3725,6.69236,45.4242,552.459,0.0,20.0,19.687222222222225
2024-06-06 05:55:52,20.3308,20.356,20.3269,34.9651,34.9852,20.1552,20.3692,6.69236,40.1724,555.118,0.0,20.0,19.68740740740741
2024-06-06 05:55:53,20.324,20.3593,20.3124,34.9586,34.9754,20.1576,20.3659,6.03588,46.0807,555.217,0.0,20.0,19.687592592592594
2024-06-06 05:55:54,20.3281,20.3593,20.321,34.9403,34.9787,20.1493,20.3757,7.02059,44.7677,555.906,0.0,20.0,19.68777777777778
2024-06-06 05:55:55,20.325,20.3725,20.3199,34.9715,34.9852,20.1587,20.3626,6.36412,44.1113,556.595,0.0,20.0,19.687962962962967
2024-06-06 05:55:56,20.3298,20.3692,20.3231,34.9725,34.9852,20.1462,20.3626,7.34883,47.7219,557.678,0.0,20.0,19.68814814814815
2024-06-06 05:55:57,20.3249,20.356,20.3286,34.9639,34.9885,20.1569,20.3626,6.69236,46.7371,557.678,0.0,20.0,19.688333333333336
2024-06-06 05:55:58,20.3457,20.3429,20.3288,34.9608,34.9852,20.1411,20.3725,7.02059,46.4089,557.777,0.0,20.0,19.68851851851852
2024-06-06 05:55:59,20.3332,20.379,20.3196,34.9446,34.982,20.1594,20.3659,7.02059,48.0501,558.072,0.0,20.0,19.688703703703705
2024-06-06 05:56:00,20.3369,20.3626,20.3314,34.9387,34.982,20.1481,20.3757,5.37941,44.4395,558.171,0.0,20.0,19.68888888888889
2024-06-06 05:56:01,20.3321,20.3626,20.3311,34.9498,34.9787,20.1422,20.3659,8.33354,44.1113,558.663,0.0,20.0,19.689074074074078
2024-06-06 05:56:02,20.3435,20.3757,20.328,34.9412,34.982,20.1384,20.3659,6.69236,48.3783,559.254,0.0,20.0,19.689259259259263
2024-06-06 05:56:03,20.3481,20.3593,20.3336,34.9406,34.9787,20.1357,20.3725,7.02059,48.3783,556.201,0.0,20.0,19.689444444444447
2024-06-06 05:56:04,20.3462,20.3593,20.3332,34.9403,34.9852,20.1515,20.3692,7.02059,46.0807,557.58,0.0,20.0,19.689629629629632
2024-06-06 05:56:05,20.3351,20.3659,20.3386,34.9378,34.9885,20.1543,20.3757,7.34883,47.0654,557.383,0.0,20.0,19.689814814814817
2024-06-06 05:56:06,20.3498,20.3495,20.3417,34.9398,34.982,20.1649,20.3659,8.0053,47.0654,556.398,0.0,20.0,19.69
2024-06-06 05:56:07,20.3358,20.3889,20.333,34.951,34.9852,20.1482,20.3659,6.69236,46.0807,555.906,0.0,20.0,19.690185185185186
2024-06-06 05:56:08,20.3457,20.3528,20.3409,34.9565,34.9885,20.1649,20.3692,6.69236,45.096,554.823,0.0,20.0,19.690370370370374
2024-06-06 05:56:09,20.3551,20.3659,20.3417,34.9416,34.9787,20.1573,20.3692,8.33354,46.4089,554.626,0.0,20.0,19.69055555555556
2024-06-06 05:56:10,20.3465,20.3659,20.3389,34.9458,34.9918,20.1515,20.3725,7.67706,48.0501,554.626,0.0,20.0,19.690740740740743
2024-06-06 05:56:11,20.3547,20.3626,20.331,34.9544,34.9787,20.1486,20.3659,8.0053,47.0654,554.429,0.0,20.0,19.690925925925928
2024-06-06 05:56:12,20.3469,20.3528,20.3354,34.9593,34.982,20.1565,20.3692,4.72294,44.4395,553.247,0.0,20.0,19.691111111111113
2024-06-06 05:56:13,20.3574,20.3593,20.3341,34.9424,34.9852,20.1635,20.3659,7.34883,46.4089,553.641,0.0,20.0,19.691296296296297
