TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 05:56:14,20.3583,20.3692,20.3378,34.9421,34.9852,20.1554,20.3725,7.34883,47.3936,552.361,0.0,20.0,19.691481481481485
2024-06-06 05:56:15,20.358,20.3659,20.3469,34.9532,34.9852,20.1685,20.3626,6.36412,49.0348,550.096,0.0,20.0,19.69166666666667
2024-06-06 05:56:16,20.3714,20.3725,20.3534,34.942,34.9885,20.1666,20.3692,7.34883,46.0807,555.217,0.0,20.0,19.691851851851855
2024-06-06 05:56:17,20.3664,20.3495,20.3602,34.9248,34.982,20.1833,20.3659,6.36412,46.0807,553.543,0.0,20.0,19.69203703703704
2024-06-06 05:56:18,20.3572,20.3593,20.3399,34.9342,34.9885,20.1756,20.3659,7.02059,46.0807,553.74,0.0,20.0,19.692222222222224
2024-06-06 05:56:19,20.3592,20.3659,20.3405,34.9618,34.9918,20.1714,20.3659,8.0053,48.7066,553.543,0.0,20.0,19.69240740740741
2024-06-06 05:56:20,20.3653,20.3593,20.3483,34.9474,34.982,20.1744,20.3659,7.02059,47.7219,554.133,0.0,20.0,19.692592592592593
2024-06-06 05:56:21,20.3754,20.3593,20.3623,34.9672,34.982,20.1841,20.3626,5.70765,45.7524,554.823,0.0,20.0,19.69277777777778
2024-06-06 05:56:22,20.3808,20.3593,20.3573,34.9653,34.9787,20.18,20.3725,6.69236,44.4395,556.497,0.0,20.0,19.692962962962966
2024-06-06 05:56:23,20.3859,20.3659,20.3593,34.9739,34.982,20.1926,20.3823,7.34883,45.4242,553.543,0.0,20.0,19.69314814814815
2024-06-06 05:56:24,20.3827,20.3757,20.3688,34.9658,34.982,20.1803,20.356,6.69236,46.4089,554.626,0.0,20.0,19.693333333333335
2024-06-06 05:56:25,20.3806,20.3659,20.3642,34.9686,34.9754,20.1922,20.3659,7.02059,46.4089,555.02,0.0,20.0,19.69351851851852
2024-06-06 05:56:26,20.3834,20.3659,20.3624,34.9911,34.9885,20.1902,20.3659,7.02059,45.4242,555.02,0.0,20.0,19.693703703703704
2024-06-06 05:56:27,20.3901,20.3593,20.3637,34.9916,34.982,20.1775,20.3725,7.34883,46.7371,556.398,0.0,20.0,19.693888888888893
2024-06-06 05:56:28,20.3897,20.3626,20.3742,34.977,34.982,20.1776,20.3659,7.67706,48.0501,556.201,0.0,20.0,19.694074074074077
2024-06-06 05:56:29,20.3846,20.3593,20.3783,34.9676,34.9852,20.193,20.3659,7.02059,48.3783,556.201,0.0,20.0,19.694259259259262
2024-06-06 05:56:30,20.3772,20.3659,20.3627,34.9743,34.9852,20.1924,20.3659,5.70765,46.4089,557.186,0.0,20.0,19.694444444444446
2024-06-06 05:56:31,20.3909,20.3659,20.3683,34.9674,34.982,20.1856,20.3725,7.02059,45.7524,557.383,0.0,20.0,19.69462962962963
2024-06-06 05:56:32,20.3902,20.3593,20.3791,34.9797,34.9852,20.1988,20.3725,7.02059,47.3936,556.497,0.0,20.0,19.694814814814816
2024-06-06 05:56:33,20.3951,20.3626,20.384,34.9786,34.982,20.2059,20.3725,5.37941,44.7677,556.595,0.0,20.0,19.695
2024-06-06 05:56:34,20.3904,20.3725,20.3745,34.9848,34.9852,20.1906,20.3659,6.03588,45.7524,556.792,0.0,20.0,19.69518518518519
2024-06-06 05:56:35,20.3868,20.3462,20.3688,34.9824,34.9852,20.1825,20.3626,6.03588,47.3936,556.595,0.0,20.0,19.695370370370373
2024-06-06 05:56:36,20.39,20.3659,20.3815,34.9837,34.9885,20.2057,20.3659,7.02059,45.096,556.989,0.0,20.0,19.695555555555558
2024-06-06 05:56:37,20.3837,20.3626,20.3726,34.9873,34.982,20.2092,20.3692,4.72294,47.0654,557.383,0.0,20.0,19.695740740740742
2024-06-06 05:56:38,20.3927,20.3593,20.3878,34.9968,34.9754,20.1964,20.3659,5.37941,47.3936,557.088,0.0,20.0,19.695925925925927
2024-06-06 05:56:39,20.4048,20.3593,20.3932,34.9955,34.9852,20.1933,20.3725,7.67706,45.096,559.156,0.0,20.0,19.69611111111111
2024-06-06 05:56:40,20.4087,20.3659,20.3868,34.9746,34.982,20.1995,20.3692,6.36412,46.0807,556.201,0.0,20.0,19.6962962962963
2024-06-06 05:56:41,20.3893,20.3626,20.3745,34.9655,34.9754,20.2119,20.3659,5.37941,46.7371,556.004,0.0,20.0,19.696481481481484
2024-06-06 05:56:42,20.4053,20.3692,20.3912,34.9807,34.9885,20.2061,20.3725,5.70765,44.7677,556.201,0.0,20.0,19.69666666666667
2024-06-06 05:56:43,20.4043,20.3692,20.3815,34.9771,34.9852,20.207,20.3626,6.03588,46.4089,556.398,0.0,20.0,19.696851851851854
2024-06-06 05:56:44,20.4077,20.3922,20.388,34.9905,34.982,20.2116,20.3626,6.36412,45.4242,556.891,0.0,20.0,19.69703703703704
2024-06-06 05:56:45,20.4048,20.3659,20.381,34.9832,34.9984,20.2092,20.3757,5.70765,46.0807,557.875,0.0,20.0,19.697222222222223
2024-06-06 05:56:46,20.3969,20.4513,20.3895,34.9775,34.9688,20.2149,20.4578,6.36412,45.7524,557.186,0.0,20.0,19.697407407407407
2024-06-06 05:56:47,20.4053,20.4545,20.3898,34.9689,34.9885,20.1998,20.4545,6.03588,45.096,557.383,0.0,20.0,19.697592592592596
2024-06-06 05:56:48,20.4038,20.4545,20.396,34.9737,34.982,20.1988,20.4545,5.37941,44.1113,557.285,0.0,20.0,19.69777777777778
2024-06-06 05:56:49,20.4135,20.4545,20.4072,34.9995,34.9852,20.2162,20.448,6.69236,44.7677,557.678,0.0,20.0,19.697962962962965
2024-06-06 05:56:50,20.4116,20.4414,20.3929,34.9783,34.9852,20.2061,20.4545,5.37941,47.0654,561.913,0.0,20.0,19.69814814814815
2024-06-06 05:56:51,20.4172,20.4578,20.4062,34.99,34.9852,20.2123,20.4447,6.69236,45.096,557.58,0.0,20.0,19.698333333333334
2024-06-06 05:56:52,20.4157,20.4447,20.4078,34.9774,34.9852,20.2044,20.4578,6.03588,43.783,557.678,0.0,20.0,19.69851851851852
2024-06-06 05:56:53,20.4074,20.4611,20.3979,34.9821,34.9885,20.2129,20.4545,6.03588,45.4242,556.3,0.0,20.0,19.698703703703707
2024-06-06 05:56:54,20.4121,20.4414,20.4118,34.9871,34.982,20.21,20.4447,7.34883,47.0654,556.694,0.0,20.0,19.69888888888889
2024-06-06 05:56:55,20.4209,20.4578,20.4052,34.9804,34.982,20.2138,20.4578,5.70765,43.1266,556.201,0.0,20.0,19.699074074074076
2024-06-06 05:56:56,20.418,20.4447,20.4062,34.988,34.9754,20.2176,20.4513,6.03588,45.7524,556.004,0.0,20.0,19.69925925925926
2024-06-06 05:56:57,20.4145,20.4447,20.4025,34.9911,34.9885,20.2059,20.448,6.69236,47.3936,556.004,0.0,20.0,19.699444444444445
2024-06-06 05:56:58,20.4318,20.4578,20.426,34.9763,34.982,20.2194,20.4513,5.37941,43.783,556.3,0.0,20.0,19.69962962962963
2024-06-06 05:56:59,20.4157,20.4513,20.4025,34.9634,34.9787,20.2175,20.4644,6.03588,44.7677,555.611,0.0,20.0,19.699814814814815
2024-06-06 05:57:00,20.4248,20.4447,20.4195,34.9809,34.982,20.2192,20.4578,8.0053,48.0501,555.217,0.0,20.0,19.700000000000003
2024-06-06 05:57:01,20.4366,20.448,20.4177,34.9718,34.982,20.2306,20.471,6.69236,45.4242,555.118,0.0,20.0,19.700185185185187
2024-06-06 05:57:02,20.429,20.4283,20.4119,34.9874,34.9787,20.2212,20.4545,5.70765,47.0654,556.989,0.0,20.0,19.700370370370372
2024-06-06 05:57:03,20.4335,20.4447,20.4318,34.9804,34.982,20.2151,20.4611,7.34883,47.3936,554.724,0.0,20.0,19.700555555555557
2024-06-06 05:57:04,20.4229,20.448,20.4206,34.9682,34.9852,20.2102,20.4545,6.69236,43.4548,554.626,0.0,20.0,19.70074074074074
2024-06-06 05:57:05,20.4167,20.4578,20.4141,34.9704,34.9852,20.2301,20.4578,6.03588,44.4395,555.02,0.0,20.0,19.700925925925926
2024-06-06 05:57:06,20.4234,20.448,20.4134,34.9545,34.9721,20.2173,20.4545,7.34883,47.7219,554.823,0.0,20.0,19.701111111111114
2024-06-06 05:57:07,20.44,20.4447,20.4282,34.9597,34.982,20.2128,20.4578,7.02059,44.7677,554.626,0.0,20.0,19.7012962962963
2024-06-06 05:57:08,20.4344,20.4513,20.4282,34.9715,34.982,20.2069,20.4578,5.37941,46.0807,554.33,0.0,20.0,19.701481481481483
2024-06-06 05:57:09,20.4192,20.4447,20.427,34.983,34.9885,20.218,20.4513,6.69236,46.0807,553.543,0.0,20.0,19.701666666666668
2024-06-06 05:57:10,20.4336,20.4513,20.4353,34.9628,34.9754,20.2148,20.448,7.34883,45.096,553.444,0.0,20.0,19.701851851851853
2024-06-06 05:57:11,20.442,20.4513,20.4353,34.9536,34.982,20.2211,20.4513,6.36412,45.7524,553.543,0.0,20.0,19.702037037037037
2024-06-06 05:57:12,20.4462,20.4348,20.4153,34.9604,34.982,20.2246,20.4513,6.03588,48.0501,553.838,0.0,20.0,19.702222222222222
2024-06-06 05:57:13,20.4438,20.4283,20.4251,34.9568,34.9852,20.2361,20.4611,7.34883,44.7677,554.232,0.0,20.0,19.70240740740741
2024-06-06 05:57:14,20.4461,20.4545,20.4451,34.9635,34.9688,20.2327,20.4578,7.34883,44.7677,554.823,0.0,20.0,19.702592592592595
2024-06-06 05:57:15,20.4506,20.448,20.4352,34.9614,34.9885,20.2303,20.4578,6.36412,49.0348,555.217,0.0,20.0,19.70277777777778
2024-06-06 05:57:16,20.4444,20.4513,20.4414,34.9647,34.9787,20.2343,20.4513,7.34883,47.0654,555.709,0.0,20.0,19.702962962962964
2024-06-06 05:57:17,20.4441,20.448,20.4287,34.9468,34.982,20.2369,20.4513,6.69236,45.7524,556.201,0.0,20.0,19.70314814814815
2024-06-06 05:57:18,20.4441,20.4414,20.4312,34.9543,34.982,20.2387,20.4513,6.03588,47.3936,556.792,0.0,20.0,19.703333333333333
2024-06-06 05:57:19,20.4441,20.4513,20.439,34.9491,34.9852,20.242,20.4578,8.99001,47.3936,556.595,0.0,20.0,19.70351851851852
2024-06-06 05:57:20,20.4479,20.4545,20.4368,34.9581,34.9852,20.2446,20.4513,7.02059,43.783,557.875,0.0,20.0,19.703703703703706
2024-06-06 05:57:21,20.4443,20.4283,20.4362,34.9584,34.9787,20.2501,20.4611,6.69236,46.7371,559.549,0.0,20.0,19.70388888888889
2024-06-06 05:57:22,20.4434,20.471,20.4397,34.973,34.982,20.2513,20.4578,7.34883,49.0348,558.565,0.0,20.0,19.704074074074075
2024-06-06 05:57:23,20.441,20.4447,20.4375,34.9546,34.982,20.2357,20.4513,7.67706,46.0807,559.352,0.0,20.0,19.70425925925926
2024-06-06 05:57:24,20.45,20.448,20.4412,34.9558,34.9885,20.2401,20.4513,7.02059,45.4242,558.171,0.0,20.0,19.704444444444444
2024-06-06 05:57:25,20.4599,20.448,20.4466,34.9451,34.982,20.242,20.448,6.69236,47.3936,557.974,0.0,20.0,19.70462962962963
2024-06-06 05:57:26,20.4579,20.448,20.4535,34.9427,34.982,20.2421,20.4513,6.69236,47.0654,560.337,0.0,20.0,19.704814814814817
2024-06-06 05:57:27,20.4497,20.448,20.4471,34.9506,34.9852,20.2586,20.448,7.34883,46.0807,554.724,0.0,20.0,19.705000000000002
2024-06-06 05:57:28,20.4611,20.4513,20.4541,34.9558,34.982,20.2458,20.4578,5.37941,44.1113,556.891,0.0,20.0,19.705185185185186
2024-06-06 05:57:29,20.4497,20.4348,20.4481,34.9529,34.982,20.252,20.4578,6.03588,44.7677,559.451,0.0,20.0,19.70537037037037
2024-06-06 05:57:30,20.4607,20.4513,20.4547,34.9628,34.9885,20.2499,20.4545,7.34883,44.1113,555.315,0.0,20.0,19.705555555555556
2024-06-06 05:57:31,20.4698,20.4348,20.4581,34.968,34.9852,20.2563,20.4545,8.33354,47.0654,554.823,0.0,20.0,19.70574074074074
2024-06-06 05:57:32,20.4728,20.4644,20.4613,34.9642,34.9787,20.2673,20.4545,8.33354,49.0348,555.02,0.0,20.0,19.70592592592593
2024-06-06 05:57:33,20.4636,20.4414,20.4525,34.9685,34.9885,20.2612,20.4545,7.34883,45.7524,554.33,0.0,20.0,19.706111111111113
2024-06-06 05:57:34,20.4738,20.4414,20.4678,34.9588,34.9787,20.2666,20.4578,6.36412,46.0807,554.035,0.0,20.0,19.706296296296298
2024-06-06 05:57:35,20.4622,20.4545,20.4719,34.9611,34.9852,20.2686,20.4578,6.03588,44.7677,553.247,0.0,20.0,19.706481481481482
2024-06-06 05:57:36,20.4686,20.448,20.461,34.9518,34.982,20.2709,20.4578,7.67706,46.4089,551.672,0.0,20.0,19.706666666666667
2024-06-06 05:57:37,20.4755,20.4513,20.4653,34.9577,34.9852,20.2559,20.4513,7.34883,47.0654,552.853,0.0,20.0,19.70685185185185
2024-06-06 05:57:38,20.458,20.448,20.4545,34.9516,34.982,20.2706,20.4578,7.34883,48.3783,551.278,0.0,20.0,19.707037037037036
2024-06-06 05:57:39,20.4872,20.4414,20.4706,34.9515,34.9787,20.2712,20.4513,6.69236,45.7524,552.263,0.0,20.0,19.707222222222224
2024-06-06 05:57:40,20.4717,20.4414,20.467,34.954,34.982,20.2656,20.4545,7.02059,44.1113,552.361,0.0,20.0,19.70740740740741
2024-06-06 05:57:41,20.4752,20.4677,20.4722,34.9436,34.982,20.2666,20.4513,8.0053,46.4089,549.21,0.0,20.0,19.707592592592594
2024-06-06 05:57:42,20.4759,20.4447,20.4748,34.943,34.9787,20.2708,20.4545,7.02059,46.7371,551.77,0.0,20.0,19.70777777777778
2024-06-06 05:57:43,20.4793,20.448,20.4803,34.9603,34.982,20.2701,20.4545,7.02059,48.0501,553.346,0.0,20.0,19.707962962962963
2024-06-06 05:57:44,20.4787,20.448,20.4731,34.9691,34.9885,20.2779,20.4545,5.05118,47.3936,552.459,0.0,20.0,19.708148148148148
2024-06-06 05:57:45,20.4822,20.448,20.4794,34.9565,34.982,20.266,20.4513,6.69236,46.7371,553.641,0.0,20.0,19.708333333333336
2024-06-06 05:57:46,20.4796,20.4513,20.4697,34.9699,34.982,20.2634,20.448,6.03588,47.3936,554.035,0.0,20.0,19.70851851851852
2024-06-06 05:57:47,20.4736,20.4545,20.4736,34.9483,34.9852,20.2715,20.448,7.02059,44.7677,554.626,0.0,20.0,19.708703703703705
2024-06-06 05:57:48,20.4907,20.4414,20.4886,34.9492,34.982,20.2734,20.4513,6.36412,46.0807,554.921,0.0,20.0,19.70888888888889
2024-06-06 05:57:49,20.492,20.4414,20.4833,34.9597,34.9885,20.2805,20.4545,8.0053,43.4548,554.823,0.0,20.0,19.709074074074074
2024-06-06 05:57:50,20.4877,20.4414,20.4865,34.9598,34.9787,20.2735,20.4611,7.02059,47.7219,554.823,0.0,20.0,19.70925925925926
2024-06-06 05:57:51,20.4836,20.4545,20.4916,34.9646,34.9852,20.2821,20.4545,6.69236,47.3936,555.118,0.0,20.0,19.709444444444443
2024-06-06 05:57:52,20.4898,20.448,20.4785,34.9853,34.9918,20.2665,20.4545,8.0053,49.0348,558.466,0.0,20.0,19.70962962962963
2024-06-06 05:57:53,20.4944,20.4545,20.4937,34.9672,34.9852,20.2867,20.4545,7.02059,46.0807,555.611,0.0,20.0,19.709814814814816
2024-06-06 05:57:54,20.4789,20.448,20.4886,34.9563,34.982,20.2756,20.4578,6.36412,45.096,555.611,0.0,20.0,19.71
2024-06-06 05:57:55,20.5023,20.53,20.5043,34.9745,34.982,20.2902,20.5366,8.66177,46.0807,555.611,0.0,20.0,19.710185185185185
2024-06-06 05:57:56,20.496,20.5333,20.4868,34.9738,34.9852,20.2963,20.5399,7.02059,47.3936,555.709,0.0,20.0,19.71037037037037
2024-06-06 05:57:57,20.498,20.53,20.4945,34.9724,34.9852,20.284,20.5399,7.02059,47.7219,556.004,0.0,20.0,19.710555555555555
2024-06-06 05:57:58,20.4989,20.5235,20.4918,34.978,34.982,20.2865,20.5366,8.33354,45.096,556.103,0.0,20.0,19.71074074074074
2024-06-06 05:57:59,20.4936,20.5399,20.4908,34.9723,34.9754,20.2867,20.5399,6.69236,45.7524,556.398,0.0,20.0,19.710925925925928
2024-06-06 05:58:00,20.5065,20.5169,20.5007,34.9713,34.982,20.2809,20.53,6.03588,44.7677,556.694,0.0,20.0,19.711111111111112
2024-06-06 05:58:01,20.5095,20.53,20.5095,34.9999,34.982,20.2824,20.53,5.37941,47.0654,556.694,0.0,20.0,19.711296296296297
2024-06-06 05:58:02,20.5031,20.53,20.4987,34.9819,34.9852,20.2641,20.5366,5.70765,46.0807,556.792,0.0,20.0,19.71148148148148
2024-06-06 05:58:03,20.5158,20.5366,20.5211,35.0084,34.9852,20.2668,20.5399,6.03588,45.096,557.186,0.0,20.0,19.711666666666666
2024-06-06 05:58:04,20.4977,20.5333,20.5005,34.9909,34.982,20.2702,20.5366,5.37941,47.0654,558.466,0.0,20.0,19.71185185185185
2024-06-06 05:58:05,20.5075,20.5366,20.5091,34.9764,34.9885,20.2942,20.5399,6.03588,45.096,555.807,0.0,20.0,19.71203703703704
2024-06-06 05:58:06,20.5004,20.53,20.5048,34.9636,34.9787,20.2844,20.5399,5.70765,46.0807,557.186,0.0,20.0,19.712222222222223
2024-06-06 05:58:07,20.5112,20.5399,20.5082,34.9948,34.982,20.2815,20.5366,5.70765,45.096,557.088,0.0,20.0,19.712407407407408
2024-06-06 05:58:08,20.5218,20.5235,20.5158,34.9799,34.982,20.2894,20.53,7.34883,46.4089,557.186,0.0,20.0,19.712592592592593
2024-06-06 05:58:09,20.5167,20.5432,20.5091,34.9873,34.9918,20.284,20.5399,6.03588,44.4395,553.937,0.0,20.0,19.712777777777777
2024-06-06 05:58:10,20.517,20.5268,20.513,34.998,34.9852,20.2952,20.5399,5.70765,47.3936,556.103,0.0,20.0,19.712962962962962
2024-06-06 05:58:11,20.5036,20.5268,20.5108,34.9876,34.9852,20.2841,20.5366,6.03588,44.7677,556.103,0.0,20.0,19.713148148148147
2024-06-06 05:58:12,20.5102,20.5268,20.513,34.9768,34.982,20.301,20.5399,7.34883,46.0807,555.414,0.0,20.0,19.713333333333335
2024-06-06 05:58:13,20.527,20.5366,20.5293,34.9953,34.982,20.3027,20.5432,6.03588,39.516,554.921,0.0,20.0,19.71351851851852
2024-06-06 05:58:14,20.5152,20.5366,20.5242,34.9969,34.9852,20.304,20.5399,5.05118,47.0654,555.02,0.0,20.0,19.713703703703704
2024-06-06 05:58:15,20.5195,20.53,20.5225,34.9975,34.9852,20.295,20.5366,7.02059,44.1113,554.823,0.0,20.0,19.71388888888889
2024-06-06 05:58:16,20.514,20.53,20.5161,34.9951,34.982,20.304,20.5366,6.69236,47.0654,556.004,0.0,20.0,19.714074074074073
2024-06-06 05:58:17,20.5175,20.5366,20.5256,34.9784,34.9852,20.2991,20.53,5.37941,44.4395,555.217,0.0,20.0,19.714259259259258
2024-06-06 05:58:18,20.53,20.5366,20.5296,34.9971,34.9852,20.3041,20.5432,5.70765,46.4089,553.937,0.0,20.0,19.714444444444446
2024-06-06 05:58:19,20.5347,20.5366,20.5301,34.992,34.9754,20.3063,20.5333,7.34883,44.7677,554.724,0.0,20.0,19.71462962962963
2024-06-06 05:58:20,20.529,20.5202,20.5297,35.0056,34.9885,20.3037,20.5366,7.02059,47.0654,551.869,0.0,20.0,19.714814814814815
2024-06-06 05:58:21,20.525,20.5104,20.5393,34.9937,34.982,20.2989,20.5366,6.36412,43.4548,554.626,0.0,20.0,19.715
2024-06-06 05:58:22,20.5307,20.53,20.5323,35.0055,34.9852,20.2991,20.5399,6.03588,47.7219,555.02,0.0,20.0,19.715185185185184
2024-06-06 05:58:23,20.5315,20.5366,20.5354,34.9795,34.9852,20.3049,20.5399,8.0053,44.1113,555.906,0.0,20.0,19.71537037037037
2024-06-06 05:58:24,20.5298,20.5333,20.5273,34.9898,34.982,20.3209,20.5366,8.0053,48.0501,552.952,0.0,20.0,19.715555555555554
2024-06-06 05:58:25,20.5347,20.53,20.522,35.0005,34.982,20.3286,20.5366,7.34883,44.1113,556.595,0.0,20.0,19.715740740740742
2024-06-06 05:58:26,20.5364,20.53,20.5272,34.9838,34.982,20.3135,20.5432,6.69236,47.7219,558.565,0.0,20.0,19.715925925925927
2024-06-06 05:58:27,20.5499,20.5268,20.5405,34.9955,34.9885,20.3187,20.5432,7.02059,44.4395,555.906,0.0,20.0,19.71611111111111
2024-06-06 05:58:28,20.5266,20.5202,20.5358,34.9807,34.982,20.3202,20.5366,7.67706,47.3936,555.906,0.0,20.0,19.716296296296296
2024-06-06 05:58:29,20.5424,20.5432,20.5479,34.9845,34.982,20.3234,20.5366,7.34883,45.096,555.709,0.0,20.0,19.71648148148148
2024-06-06 05:58:30,20.5463,20.5268,20.5318,34.9848,34.982,20.3143,20.5432,7.02059,48.7066,556.595,0.0,20.0,19.716666666666665
2024-06-06 05:58:31,20.5423,20.53,20.5423,34.9869,34.9721,20.3189,20.5333,6.36412,46.0807,557.383,0.0,20.0,19.716851851851853
2024-06-06 05:58:32,20.5503,20.5268,20.5544,34.9918,34.982,20.336,20.5366,0.127636,47.3936,556.201,0.0,20.0,19.717037037037038
2024-06-06 05:58:33,20.5398,20.5333,20.5477,35.0025,34.9787,20.3222,20.5333,5.70765,46.0807,556.989,0.0,20.0,19.717222222222222
2024-06-06 05:58:34,20.5405,20.5333,20.5417,34.9968,34.9852,20.3355,20.5333,6.69236,45.096,557.186,0.0,20.0,19.717407407407407
2024-06-06 05:58:35,20.5427,20.5333,20.551,34.9922,34.982,20.3282,20.5333,6.03588,48.7066,556.792,0.0,20.0,19.71759259259259
2024-06-06 05:58:36,20.5485,20.5333,20.5515,34.99,34.9852,20.3339,20.5333,5.70765,45.4242,557.088,0.0,20.0,19.717777777777776
2024-06-06 05:58:37,20.55,20.5333,20.5505,34.9923,34.982,20.3265,20.5399,5.70765,47.3936,557.383,0.0,20.0,19.71796296296296
2024-06-06 05:58:38,20.5514,20.5333,20.5456,34.9847,34.9852,20.3336,20.5465,5.37941,47.3936,558.072,0.0,20.0,19.71814814814815
2024-06-06 05:58:39,20.5587,20.5202,20.5652,34.9996,34.982,20.3437,20.53,6.03588,45.7524,562.307,0.0,20.0,19.718333333333334
2024-06-06 05:58:40,20.5533,20.5136,20.5526,34.9895,34.9885,20.356,20.5333,5.37941,47.7219,558.565,0.0,20.0,19.71851851851852
2024-06-06 05:58:41,20.5458,20.5235,20.5525,34.9888,34.9885,20.3462,20.5399,5.05118,45.096,558.959,0.0,20.0,19.718703703703703
2024-06-06 05:58:42,20.5445,20.5366,20.5466,34.9994,34.982,20.3329,20.5366,4.72294,47.0654,557.186,0.0,20.0,19.718888888888888
2024-06-06 05:58:43,20.5503,20.5333,20.5627,34.9944,34.9754,20.34,20.5268,5.37941,44.4395,558.072,0.0,20.0,19.719074074074072
2024-06-06 05:58:44,20.5535,20.5268,20.5609,34.9909,34.982,20.3592,20.5333,6.03588,46.0807,558.565,0.0,20.0,19.71925925925926
2024-06-06 05:58:45,20.5595,20.5366,20.5588,34.9981,34.9852,20.3545,20.5465,6.03588,47.3936,558.762,0.0,20.0,19.719444444444445
2024-06-06 05:58:46,20.5707,20.5268,20.5589,35.0018,34.982,20.3469,20.5333,7.34883,44.4395,558.86,0.0,20.0,19.71962962962963
2024-06-06 05:58:47,20.5612,20.53,20.5698,34.973,34.982,20.3593,20.5366,5.37941,47.0654,559.156,0.0,20.0,19.719814814814814
2024-06-06 05:58:48,20.5641,20.5268,20.5697,34.9914,34.9885,20.3415,20.5333,5.70765,43.1266,559.648,0.0,20.0,19.72
2024-06-06 05:58:49,20.5569,20.5432,20.5652,34.997,34.9885,20.3503,20.5333,6.36412,46.0807,560.14,0.0,20.0,19.720185185185183
2024-06-06 05:58:50,20.5788,20.553,20.5724,34.9794,34.9852,20.3542,20.5333,8.33354,45.7524,559.156,0.0,20.0,19.720370370370368
2024-06-06 05:58:51,20.5569,20.5366,20.5668,34.9889,34.9754,20.3462,20.5399,7.67706,44.7677,559.156,0.0,20.0,19.720555555555556
2024-06-06 05:58:52,20.563,20.5268,20.5666,34.9844,34.982,20.3522,20.5366,7.02059,48.7066,558.959,0.0,20.0,19.72074074074074
2024-06-06 05:58:53,20.5733,20.5268,20.5872,34.9837,34.982,20.3515,20.5366,6.69236,44.7677,558.663,0.0,20.0,19.720925925925926
2024-06-06 05:58:54,20.5783,20.53,20.5739,34.9907,34.9885,20.3429,20.5399,5.70765,45.096,558.269,0.0,20.0,19.72111111111111
2024-06-06 05:58:55,20.5619,20.53,20.5783,34.9965,34.9885,20.3579,20.5366,5.70765,47.0654,559.943,0.0,20.0,19.721296296296295
2024-06-06 05:58:56,20.5664,20.5235,20.5775,34.9875,34.982,20.3557,20.53,7.02059,43.783,557.482,0.0,20.0,19.72148148148148
2024-06-06 05:58:57,20.5654,20.5235,20.5808,34.9985,34.982,20.3514,20.5366,6.03588,47.3936,556.595,0.0,20.0,19.721666666666668
2024-06-06 05:58:58,20.5754,20.5202,20.5694,34.9976,34.982,20.3615,20.5366,5.70765,44.1113,556.201,0.0,20.0,19.721851851851852
2024-06-06 05:58:59,20.5835,20.5596,20.5895,34.978,34.9852,20.3576,20.5366,7.02059,45.4242,555.414,0.0,20.0,19.722037037037037
2024-06-06 05:59:00,20.5699,20.5465,20.5816,34.9886,34.9852,20.3391,20.5366,7.34883,45.4242,554.527,0.0,20.0,19.72222222222222
2024-06-06 05:59:01,20.5643,20.53,20.5772,34.9857,34.9852,20.353,20.5399,6.03588,46.7371,554.429,0.0,20.0,19.723148148148148
2024-06-06 05:59:02,20.5831,20.5235,20.6002,34.9673,34.982,20.3563,20.5399,6.03588,47.7219,554.232,0.0,20.0,19.724074074074075
2024-06-06 05:59:03,20.5746,20.5366,20.5879,34.9875,34.982,20.3565,20.5399,9.97472,44.7677,556.398,0.0,20.0,19.724999999999998
2024-06-06 05:59:04,20.5905,20.5366,20.5935,35.001,34.9787,20.3559,20.5366,6.36412,48.7066,551.573,0.0,20.0,19.725925925925925
2024-06-06 05:59:05,20.5751,20.5333,20.5799,34.9897,34.9852,20.36,20.5366,7.34883,46.0807,555.906,0.0,20.0,19.72685185185185
2024-06-06 05:59:06,20.5806,20.53,20.5824,34.9856,34.9852,20.3555,20.53,6.69236,44.7677,556.398,0.0,20.0,19.727777777777778
2024-06-06 05:59:07,20.5872,20.5268,20.5925,34.9788,34.9885,20.3718,20.5399,6.36412,49.363,555.414,0.0,20.0,19.728703703703705
2024-06-06 05:59:08,20.5876,20.5366,20.5936,34.98,34.982,20.3686,20.5333,7.34883,44.7677,556.792,0.0,20.0,19.729629629629628
2024-06-06 05:59:09,20.5872,20.6023,20.5957,34.9777,34.9852,20.3726,20.6187,7.02059,48.0501,557.088,0.0,20.0,19.730555555555554
2024-06-06 05:59:10,20.5857,20.622,20.5852,34.978,34.9885,20.3628,20.622,6.69236,46.0807,560.042,0.0,20.0,19.73148148148148
2024-06-06 05:59:11,20.5865,20.6154,20.596,34.9755,34.9852,20.3721,20.622,6.03588,46.7371,554.626,0.0,20.0,19.732407407407408
2024-06-06 05:59:12,20.5985,20.6088,20.6031,34.976,34.9918,20.3674,20.6285,6.36412,48.3783,557.482,0.0,20.0,19.733333333333334
2024-06-06 05:59:13,20.5972,20.6187,20.5988,34.9666,34.9918,20.373,20.622,6.69236,45.4242,557.383,0.0,20.0,19.734259259259257
2024-06-06 05:59:14,20.5888,20.6121,20.6026,34.9879,34.9852,20.3739,20.6154,7.67706,47.0654,557.482,0.0,20.0,19.735185185185184
2024-06-06 05:59:15,20.5917,20.622,20.5949,34.9832,34.9852,20.3681,20.622,7.34883,46.7371,557.088,0.0,20.0,19.73611111111111
2024-06-06 05:59:16,20.5962,20.6154,20.6033,34.989,34.982,20.3746,20.6187,5.70765,44.4395,560.928,0.0,20.0,19.737037037037037
2024-06-06 05:59:17,20.5947,20.6121,20.6152,34.9772,34.982,20.369,20.622,6.03588,46.0807,555.611,0.0,20.0,19.73796296296296
2024-06-06 05:59:18,20.58,20.6088,20.6026,34.98,34.9852,20.375,20.6253,8.33354,46.0807,555.02,0.0,20.0,19.738888888888887
2024-06-06 05:59:19,20.599,20.6154,20.6112,34.9852,34.9852,20.3842,20.622,7.02059,44.4395,554.626,0.0,20.0,19.739814814814814
2024-06-06 05:59:20,20.5881,20.6088,20.6105,34.9725,34.982,20.3818,20.622,4.72294,46.4089,554.33,0.0,20.0,19.74074074074074
2024-06-06 05:59:21,20.584,20.6023,20.6098,34.9727,34.9852,20.3771,20.6187,6.69236,46.7371,554.527,0.0,20.0,19.741666666666667
2024-06-06 05:59:22,20.5826,20.6056,20.6032,34.9678,34.982,20.3868,20.622,6.69236,43.4548,554.527,0.0,20.0,19.74259259259259
2024-06-06 05:59:23,20.5937,20.6187,20.596,34.965,34.9787,20.3772,20.622,7.02059,46.4089,554.33,0.0,20.0,19.743518518518517
2024-06-06 05:59:24,20.5988,20.622,20.6152,34.9683,34.9787,20.3723,20.6187,6.03588,46.7371,553.641,0.0,20.0,19.744444444444444
2024-06-06 05:59:25,20.5948,20.6121,20.6052,34.9775,34.9918,20.3807,20.622,6.03588,43.1266,552.361,0.0,20.0,19.74537037037037
2024-06-06 05:59:26,20.5953,20.6023,20.6013,34.974,34.982,20.3787,20.6187,6.36412,47.0654,552.459,0.0,20.0,19.746296296296297
2024-06-06 05:59:27,20.5962,20.6023,20.6126,34.9752,34.9787,20.3904,20.6187,6.69236,44.4395,553.74,0.0,20.0,19.74722222222222
2024-06-06 05:59:28,20.5953,20.6154,20.6181,34.9773,34.982,20.3712,20.622,6.03588,44.7677,553.838,0.0,20.0,19.748148148148147
2024-06-06 05:59:29,20.5913,20.6056,20.6109,34.9632,34.9885,20.3794,20.6121,5.05118,45.7524,553.641,0.0,20.0,19.749074074074073
2024-06-06 05:59:30,20.6046,20.6384,20.6168,34.9669,34.982,20.3855,20.6154,5.70765,44.7677,557.482,0.0,20.0,19.75
2024-06-06 05:59:31,20.6111,20.6088,20.615,34.988,34.982,20.3841,20.6154,6.69236,46.7371,554.823,0.0,20.0,19.750925925925927
2024-06-06 05:59:32,20.6063,20.6088,20.6106,34.9755,34.9852,20.3882,20.6253,6.36412,46.4089,555.118,0.0,20.0,19.75185185185185
2024-06-06 05:59:33,20.6083,20.6056,20.6235,34.9857,34.9787,20.389,20.6253,6.36412,44.4395,554.133,0.0,20.0,19.752777777777776
2024-06-06 05:59:34,20.6039,20.6154,20.6194,34.9804,34.9787,20.3947,20.6187,7.02059,46.4089,554.921,0.0,20.0,19.753703703703703
2024-06-06 05:59:35,20.6126,20.6154,20.6207,34.978,34.9721,20.3891,20.622,6.36412,46.0807,556.004,0.0,20.0,19.75462962962963
2024-06-06 05:59:36,20.6145,20.6121,20.6258,34.9797,34.982,20.3889,20.6187,6.03588,44.4395,556.103,0.0,20.0,19.755555555555556
2024-06-06 05:59:37,20.6163,20.6121,20.6258,34.9858,34.9852,20.378,20.622,7.02059,46.7371,558.565,0.0,20.0,19.75648148148148
2024-06-06 05:59:38,20.6205,20.6023,20.621,34.9765,34.9852,20.3766,20.6285,6.69236,45.4242,555.414,0.0,20.0,19.757407407407406
2024-06-06 05:59:39,20.6142,20.6056,20.6306,34.991,34.9852,20.3902,20.5924,6.69236,44.1113,556.398,0.0,20.0,19.758333333333333
2024-06-06 05:59:40,20.6113,20.6056,20.6236,34.9699,34.982,20.3898,20.6187,5.37941,48.3783,557.088,0.0,20.0,19.75925925925926
2024-06-06 05:59:41,20.6175,20.6088,20.6337,34.9841,34.982,20.391,20.6056,6.03588,44.1113,557.383,0.0,20.0,19.760185185185186
2024-06-06 05:59:42,20.6105,20.599,20.6207,34.999,34.982,20.3981,20.6154,6.69236,45.4242,557.088,0.0,20.0,19.76111111111111
2024-06-06 05:59:43,20.6231,20.5957,20.6349,34.9829,34.9918,20.4059,20.622,6.69236,47.7219,556.595,0.0,20.0,19.762037037037036
2024-06-06 05:59:44,20.6155,20.622,20.6351,34.9981,34.9787,20.3944,20.6253,6.03588,43.4548,556.792,0.0,20.0,19.762962962962963
2024-06-06 05:59:45,20.6279,20.6088,20.6399,34.9982,34.9885,20.4127,20.6187,8.0053,46.7371,556.792,0.0,20.0,19.76388888888889
2024-06-06 05:59:46,20.6215,20.6056,20.6307,34.9888,34.9688,20.4154,20.6187,7.67706,46.0807,556.891,0.0,20.0,19.764814814814812
2024-06-06 05:59:47,20.6298,20.622,20.6473,34.9895,34.9852,20.425,20.622,5.05118,46.0807,556.497,0.0,20.0,19.76574074074074
2024-06-06 05:59:48,20.6285,20.6154,20.6334,34.9916,34.9918,20.4228,20.6187,5.37941,45.096,556.792,0.0,20.0,19.766666666666666
2024-06-06 05:59:49,20.6286,20.6154,20.6468,34.9935,34.9852,20.4268,20.6023,6.03588,46.4089,556.398,0.0,20.0,19.767592592592592
2024-06-06 05:59:50,20.627,20.6023,20.6321,35.0077,34.982,20.4247,20.6285,7.02059,46.4089,556.792,0.0,20.0,19.76851851851852
2024-06-06 05:59:51,20.6353,20.6154,20.6422,35.0175,34.982,20.4191,20.6187,7.34883,48.0501,556.792,0.0,20.0,19.769444444444442
2024-06-06 05:59:52,20.6367,20.6121,20.6443,34.9958,34.982,20.4118,20.6154,7.34883,45.7524,556.201,0.0,20.0,19.77037037037037
2024-06-06 05:59:53,20.6368,20.599,20.6478,35.0042,34.982,20.4269,20.622,5.70765,47.7219,555.906,0.0,20.0,19.771296296296295
2024-06-06 05:59:54,20.6335,20.6417,20.6423,35.0033,34.9721,20.43,20.622,6.69236,45.7524,556.3,0.0,20.0,19.772222222222222
2024-06-06 05:59:55,20.6329,20.6088,20.6502,35.0046,34.982,20.4391,20.622,6.69236,46.7371,556.989,0.0,20.0,19.77314814814815
2024-06-06 05:59:56,20.6309,20.6121,20.6441,34.997,34.982,20.4298,20.6187,7.02059,44.1113,556.3,0.0,20.0,19.774074074074072
2024-06-06 05:59:57,20.6392,20.6121,20.654,35.0088,34.9852,20.4248,20.6187,6.36412,48.7066,555.807,0.0,20.0,19.775
2024-06-06 05:59:58,20.6374,20.6121,20.6415,34.9945,34.9852,20.4164,20.6154,5.70765,46.7371,555.217,0.0,20.0,19.775925925925925
2024-06-06 05:59:59,20.6405,20.6088,20.6557,34.9937,34.982,20.4168,20.6253,6.69236,44.7677,554.921,0.0,20.0,19.776851851851852
2024-06-06 06:00:00,20.6429,20.599,20.6533,35.0173,34.982,20.4119,20.6253,5.05118,46.7371,553.838,0.0,20.0,19.77777777777778
2024-06-06 06:00:01,20.6432,20.622,20.6423,35.0022,34.9918,20.4124,20.6154,6.03588,47.3936,554.232,0.0,20.0,19.7787037037037
2024-06-06 06:00:02,20.6406,20.6056,20.6579,35.0071,34.982,20.4151,20.622,6.03588,45.4242,554.232,0.0,20.0,19.77962962962963
2024-06-06 06:00:03,20.6427,20.6121,20.653,34.9921,34.9852,20.4224,20.6187,5.05118,47.3936,555.02,0.0,20.0,19.780555555555555
2024-06-06 06:00:04,20.6371,20.6056,20.6537,35.0054,34.9852,20.4067,20.622,6.36412,44.1113,555.414,0.0,20.0,19.78148148148148
2024-06-06 06:00:05,20.6512,20.5891,20.6632,35.0062,34.9918,20.4169,20.6253,5.70765,46.0807,559.057,0.0,20.0,19.78240740740741
2024-06-06 06:00:06,20.6495,20.6088,20.6569,35.0036,34.9885,20.4177,20.622,5.70765,45.4242,555.414,0.0,20.0,19.78333333333333
2024-06-06 06:00:07,20.6423,20.6023,20.6654,34.9848,34.9885,20.4023,20.622,7.02059,46.7371,554.921,0.0,20.0,19.784259259259258
2024-06-06 06:00:08,20.6504,20.6154,20.6693,35.0094,34.9885,20.4147,20.6187,6.03588,45.096,555.217,0.0,20.0,19.785185185185185
2024-06-06 06:00:09,20.658,20.6121,20.6771,35.0039,34.9852,20.4151,20.6285,6.36412,46.7371,556.201,0.0,20.0,19.78611111111111
2024-06-06 06:00:10,20.661,20.6056,20.675,34.9967,34.982,20.417,20.6253,7.02059,46.0807,555.906,0.0,20.0,19.787037037037038
2024-06-06 06:00:11,20.6602,20.6121,20.6702,34.9676,34.982,20.4239,20.6154,6.69236,45.4242,557.285,0.0,20.0,19.78796296296296
2024-06-06 06:00:12,20.6503,20.6056,20.6695,34.99,34.982,20.4225,20.6187,6.03588,45.096,556.201,0.0,20.0,19.788888888888888
2024-06-06 06:00:13,20.6607,20.6023,20.6732,34.9705,34.982,20.4308,20.6187,5.70765,44.7677,556.891,0.0,20.0,19.789814814814815
2024-06-06 06:00:14,20.6513,20.622,20.6636,34.9677,34.9885,20.4104,20.6253,7.67706,47.3936,556.891,0.0,20.0,19.79074074074074
2024-06-06 06:00:15,20.6574,20.6154,20.6654,34.9899,34.9852,20.4374,20.6187,6.69236,45.7524,556.595,0.0,20.0,19.791666666666668
2024-06-06 06:00:16,20.6585,20.6023,20.6756,34.9832,34.9852,20.4252,20.622,7.02059,48.3783,556.595,0.0,20.0,19.79259259259259
2024-06-06 06:00:17,20.6649,20.6154,20.6799,34.986,34.9852,20.4346,20.6187,6.03588,43.783,556.3,0.0,20.0,19.793518518518518
2024-06-06 06:00:18,20.665,20.6154,20.6812,34.9679,34.9885,20.421,20.6187,5.70765,49.363,556.201,0.0,20.0,19.794444444444444
2024-06-06 06:00:19,20.6529,20.6088,20.6688,34.96,34.982,20.4322,20.6154,6.36412,44.4395,557.186,0.0,20.0,19.79537037037037
2024-06-06 06:00:20,20.669,20.6088,20.69,34.9722,34.9885,20.4305,20.6253,6.69236,47.3936,557.678,0.0,20.0,19.796296296296294
2024-06-06 06:00:21,20.6633,20.6056,20.6966,34.9737,34.982,20.419,20.6088,7.34883,44.7677,557.285,0.0,20.0,19.79722222222222
2024-06-06 06:00:22,20.6501,20.6088,20.6769,34.9794,34.9852,20.4189,20.6253,7.34883,47.3936,562.307,0.0,20.0,19.798148148148147
2024-06-06 06:00:23,20.6471,20.6811,20.6884,34.9535,34.9852,20.4226,20.7008,6.36412,47.3936,558.269,0.0,20.0,19.799074074074074
2024-06-06 06:00:24,20.6656,20.6876,20.6813,34.97,34.982,20.4248,20.6942,6.69236,46.0807,557.875,0.0,20.0,19.8
2024-06-06 06:00:25,20.6515,20.6778,20.6817,34.9585,34.982,20.4316,20.7008,6.69236,47.0654,557.186,0.0,20.0,19.800925925925924
2024-06-06 06:00:26,20.6611,20.6844,20.6897,34.9523,34.9852,20.4422,20.7041,6.03588,46.4089,558.269,0.0,20.0,19.80185185185185
2024-06-06 06:00:27,20.6612,20.6876,20.6965,34.9495,34.982,20.4287,20.7008,6.69236,44.7677,558.072,0.0,20.0,19.802777777777777
2024-06-06 06:00:28,20.6511,20.6844,20.6788,34.9654,34.9852,20.4298,20.7008,6.36412,47.0654,561.125,0.0,20.0,19.803703703703704
2024-06-06 06:00:29,20.6562,20.6876,20.6869,34.9625,34.9885,20.418,20.7008,7.34883,44.7677,557.482,0.0,20.0,19.80462962962963
2024-06-06 06:00:30,20.6615,20.6844,20.6897,34.9437,34.982,20.4277,20.7008,7.02059,48.0501,557.186,0.0,20.0,19.805555555555554
2024-06-06 06:00:31,20.6467,20.6844,20.6901,34.958,34.9852,20.4216,20.6975,4.72294,44.1113,556.497,0.0,20.0,19.80648148148148
2024-06-06 06:00:32,20.6415,20.6942,20.6913,34.9705,34.982,20.4208,20.6909,6.03588,47.0654,555.512,0.0,20.0,19.807407407407407
2024-06-06 06:00:33,20.6628,20.6942,20.6985,34.9519,34.9852,20.4301,20.7008,6.36412,45.096,555.906,0.0,20.0,19.808333333333334
2024-06-06 06:00:34,20.6447,20.7041,20.6856,34.9705,34.982,20.4293,20.7008,6.36412,45.7524,555.315,0.0,20.0,19.80925925925926
2024-06-06 06:00:35,20.6455,20.7106,20.6847,34.9667,34.9885,20.4322,20.7008,6.69236,45.4242,555.611,0.0,20.0,19.810185185185183
2024-06-06 06:00:36,20.6535,20.7139,20.6888,34.9529,34.982,20.4505,20.7008,6.36412,44.7677,557.383,0.0,20.0,19.81111111111111
2024-06-06 06:00:37,20.6451,20.6876,20.6848,34.9573,34.982,20.443,20.7073,7.34883,45.4242,555.512,0.0,20.0,19.812037037037037
2024-06-06 06:00:38,20.6519,20.6975,20.6934,34.9558,34.9754,20.437,20.7041,7.34883,45.096,559.943,0.0,20.0,19.812962962962963
2024-06-06 06:00:39,20.6608,20.6975,20.6951,34.9634,34.9918,20.44,20.7008,20.4783,46.0807,556.004,0.0,20.0,19.81388888888889
2024-06-06 06:00:40,20.6606,20.6942,20.6862,34.9667,34.9885,20.4466,20.7073,5.37941,47.3936,558.86,0.0,20.0,19.814814814814813
2024-06-06 06:00:41,20.6647,20.6876,20.6975,34.9725,34.982,20.4552,20.7041,6.69236,44.1113,555.906,0.0,20.0,19.81574074074074
2024-06-06 06:00:42,20.6524,20.6876,20.6856,34.9446,34.982,20.4494,20.7073,6.03588,46.7371,556.103,0.0,20.0,19.816666666666666
2024-06-06 06:00:43,20.6711,20.6942,20.6971,34.9609,34.982,20.4489,20.6975,6.69236,45.4242,556.398,0.0,20.0,19.817592592592593
2024-06-06 06:00:44,20.659,20.7073,20.6929,34.9667,34.9787,20.45,20.6975,6.36412,45.4242,555.906,0.0,20.0,19.81851851851852
2024-06-06 06:00:45,20.6642,20.6811,20.69,34.9733,34.9787,20.4589,20.6975,8.99001,47.7219,555.217,0.0,20.0,19.819444444444443
2024-06-06 06:00:46,20.6754,20.6844,20.6918,34.9661,34.982,20.4504,20.7041,7.02059,44.7677,555.611,0.0,20.0,19.82037037037037
2024-06-06 06:00:47,20.6592,20.6942,20.6839,34.9836,34.982,20.4566,20.7008,7.67706,47.0654,555.906,0.0,20.0,19.821296296296296
2024-06-06 06:00:48,20.6739,20.6876,20.7066,34.9651,34.9885,20.4601,20.7073,8.0053,49.363,554.724,0.0,20.0,19.822222222222223
2024-06-06 06:00:49,20.6797,20.7041,20.703,34.9598,34.9918,20.459,20.7008,7.34883,46.0807,555.611,0.0,20.0,19.823148148148146
2024-06-06 06:00:50,20.6703,20.6876,20.694,34.9839,34.9852,20.4445,20.7073,7.67706,41.4854,555.512,0.0,20.0,19.824074074074073
2024-06-06 06:00:51,20.6724,20.6876,20.6987,34.9823,34.9852,20.4486,20.6975,7.02059,48.3783,556.201,0.0,20.0,19.825
2024-06-06 06:00:52,20.6801,20.7008,20.7059,34.9679,34.9787,20.4604,20.6942,6.69236,45.7524,556.792,0.0,20.0,19.825925925925926
2024-06-06 06:00:53,20.673,20.6942,20.7013,34.991,34.982,20.4484,20.6975,6.69236,44.4395,556.989,0.0,20.0,19.826851851851853
2024-06-06 06:00:54,20.6866,20.6942,20.7115,34.9723,34.9852,20.4447,20.7106,5.37941,48.0501,557.088,0.0,20.0,19.827777777777776
2024-06-06 06:00:55,20.6792,20.6909,20.7071,34.9887,34.982,20.4526,20.6975,6.69236,47.0654,560.14,0.0,20.0,19.828703703703702
2024-06-06 06:00:56,20.6826,20.6778,20.6997,34.9808,34.982,20.4558,20.6975,6.69236,46.0807,557.482,0.0,20.0,19.82962962962963
2024-06-06 06:00:57,20.6822,20.7139,20.7034,34.9606,34.982,20.4449,20.6975,8.0053,47.3936,557.678,0.0,20.0,19.830555555555556
2024-06-06 06:00:58,20.6799,20.6975,20.7136,34.9679,34.982,20.4452,20.7008,7.34883,45.4242,556.694,0.0,20.0,19.831481481481482
2024-06-06 06:00:59,20.6857,20.6876,20.7074,34.9529,34.9852,20.4431,20.7008,6.69236,47.3936,558.565,0.0,20.0,19.832407407407405
2024-06-06 06:01:00,20.6963,20.6942,20.7067,34.9812,34.9787,20.452,20.6975,6.69236,46.4089,558.269,0.0,20.0,19.833333333333332
2024-06-06 06:01:01,20.6941,20.6844,20.7036,34.959,34.9885,20.4495,20.7008,7.34883,47.0654,557.974,0.0,20.0,19.83425925925926
2024-06-06 06:01:02,20.6954,20.6876,20.715,34.9622,34.9852,20.4417,20.7008,6.69236,47.0654,557.777,0.0,20.0,19.835185185185185
2024-06-06 06:01:03,20.6944,20.6876,20.7117,34.9758,34.982,20.4467,20.6975,6.03588,45.096,557.974,0.0,20.0,19.836111111111112
2024-06-06 06:01:04,20.7002,20.6876,20.715,34.97,34.9885,20.4411,20.7106,6.69236,46.7371,553.641,0.0,20.0,19.837037037037035
2024-06-06 06:01:05,20.7031,20.6975,20.7181,34.9382,34.9852,20.4531,20.7106,6.36412,46.4089,557.088,0.0,20.0,19.837962962962962
2024-06-06 06:01:06,20.7051,20.6876,20.7173,34.9735,34.9787,20.4452,20.6942,6.36412,47.0654,557.383,0.0,20.0,19.83888888888889
2024-06-06 06:01:07,20.7096,20.6844,20.7128,34.9823,34.9885,20.443,20.7205,6.36412,46.7371,554.527,0.0,20.0,19.839814814814815
2024-06-06 06:01:08,20.7008,20.6942,20.7211,34.9596,34.9787,20.4495,20.6975,6.69236,45.4242,558.762,0.0,20.0,19.840740740740742
2024-06-06 06:01:09,20.7051,20.6844,20.7153,34.9671,34.9885,20.4581,20.6975,7.02059,47.7219,557.974,0.0,20.0,19.841666666666665
2024-06-06 06:01:10,20.7074,20.6909,20.7252,34.9724,34.9885,20.4648,20.7041,3.41,44.1113,558.072,0.0,20.0,19.84259259259259
2024-06-06 06:01:11,20.7137,20.6942,20.7308,34.9747,34.982,20.4552,20.7041,5.70765,47.0654,557.58,0.0,20.0,19.84351851851852
2024-06-06 06:01:12,20.7084,20.6942,20.7213,34.9522,34.982,20.4518,20.7008,6.03588,44.1113,559.746,0.0,20.0,19.844444444444445
2024-06-06 06:01:13,20.716,20.6876,20.7209,34.95,34.982,20.4561,20.7008,6.69236,46.7371,554.626,0.0,20.0,19.84537037037037
2024-06-06 06:01:14,20.7118,20.6876,20.7217,34.9699,34.982,20.4674,20.6909,5.37941,33.2795,559.057,0.0,20.0,19.846296296296295
2024-06-06 06:01:15,20.7255,20.6975,20.7395,34.9642,34.9852,20.4592,20.6942,6.03588,46.7371,563.587,0.0,20.0,19.84722222222222
2024-06-06 06:01:16,20.7118,20.6844,20.7406,34.9674,34.982,20.4601,20.7008,7.67706,44.7677,559.352,0.0,20.0,19.848148148148148
2024-06-06 06:01:17,20.7119,20.7139,20.7289,34.9595,34.982,20.4553,20.6975,-1.84178,44.4395,558.368,0.0,20.0,19.849074074074075
2024-06-06 06:01:18,20.7219,20.6942,20.7285,34.949,34.9852,20.4678,20.6975,5.37941,45.7524,557.777,0.0,20.0,19.849999999999998
2024-06-06 06:01:19,20.7254,20.7172,20.7432,34.963,34.9787,20.4517,20.7041,5.70765,43.783,557.678,0.0,20.0,19.850925925925925
2024-06-06 06:01:20,20.7231,20.6909,20.7379,34.9705,34.9951,20.4747,20.7008,5.37941,46.0807,556.792,0.0,20.0,19.85185185185185
2024-06-06 06:01:21,20.724,20.6909,20.7492,34.9727,34.9754,20.4622,20.7008,6.69236,46.0807,556.103,0.0,20.0,19.852777777777778
2024-06-06 06:01:22,20.7299,20.6844,20.7507,34.9592,34.9852,20.4616,20.6975,6.03588,44.4395,555.709,0.0,20.0,19.853703703703705
2024-06-06 06:01:23,20.7233,20.6876,20.7346,34.9501,34.982,20.4823,20.7008,6.36412,46.7371,555.315,0.0,20.0,19.854629629629628
2024-06-06 06:01:24,20.7311,20.6975,20.7581,34.9673,34.9852,20.479,20.6975,5.70765,46.7371,551.672,0.0,20.0,19.855555555555554
2024-06-06 06:01:25,20.733,20.6942,20.7378,34.9514,34.982,20.4821,20.7008,7.67706,42.4701,551.672,0.0,20.0,19.85648148148148
2024-06-06 06:01:26,20.7209,20.6844,20.7491,34.9482,34.9787,20.4835,20.7008,7.67706,45.7524,554.921,0.0,20.0,19.857407407407408
2024-06-06 06:01:27,20.7369,20.6942,20.7523,34.9546,34.982,20.4738,20.7008,6.69236,47.3936,554.626,0.0,20.0,19.858333333333334
2024-06-06 06:01:28,20.7322,20.7008,20.7544,34.9543,34.9852,20.4624,20.6942,5.37941,44.1113,555.217,0.0,20.0,19.859259259259257
2024-06-06 06:01:29,20.7312,20.6876,20.7573,34.9407,34.982,20.4656,20.7008,5.70765,47.3936,555.807,0.0,20.0,19.860185185185184
2024-06-06 06:01:30,20.7193,20.6942,20.7417,34.9532,34.982,20.4601,20.7041,6.36412,44.7677,552.755,0.0,20.0,19.86111111111111
2024-06-06 06:01:31,20.7235,20.6942,20.7452,34.9371,34.9885,20.4668,20.7008,6.69236,46.7371,556.103,0.0,20.0,19.862037037037037
2024-06-06 06:01:32,20.7281,20.6876,20.7516,34.9419,34.9852,20.4736,20.7008,7.02059,48.3783,556.595,0.0,20.0,19.862962962962964
2024-06-06 06:01:33,20.733,20.6942,20.7536,34.9587,34.9852,20.4897,20.7041,7.67706,44.4395,556.497,0.0,20.0,19.863888888888887
2024-06-06 06:01:34,20.7426,20.6942,20.7652,34.9468,34.982,20.4858,20.6975,7.67706,49.0348,557.088,0.0,20.0,19.864814814814814
2024-06-06 06:01:35,20.7303,20.6909,20.7512,34.9128,34.982,20.4736,20.7041,7.67706,45.7524,557.58,0.0,20.0,19.86574074074074
2024-06-06 06:01:36,20.7398,20.7533,20.7525,34.9259,34.982,20.4822,20.7861,7.67706,46.7371,557.088,0.0,20.0,19.866666666666667
2024-06-06 06:01:37,20.7434,20.7861,20.772,34.9513,34.982,20.4797,20.7861,7.34883,45.096,558.072,0.0,20.0,19.867592592592594
2024-06-06 06:01:38,20.7228,20.773,20.7627,34.9331,34.9852,20.4735,20.773,6.69236,45.4242,558.565,0.0,20.0,19.868518518518517
2024-06-06 06:01:39,20.7286,20.7631,20.7593,34.9353,34.9787,20.4719,20.7796,5.70765,45.7524,562.504,0.0,20.0,19.869444444444444
2024-06-06 06:01:40,20.7245,20.7631,20.7623,34.9373,34.982,20.471,20.7796,6.69236,44.7677,558.959,0.0,20.0,19.87037037037037
2024-06-06 06:01:41,20.7301,20.7631,20.7622,34.9406,34.982,20.478,20.7828,5.70765,47.3936,559.156,0.0,20.0,19.871296296296297
2024-06-06 06:01:42,20.725,20.7697,20.7681,34.9155,34.982,20.4765,20.7763,5.70765,44.4395,559.845,0.0,20.0,19.872222222222224
2024-06-06 06:01:43,20.7352,20.7664,20.7716,34.9403,34.982,20.4849,20.7763,6.69236,47.7219,556.891,0.0,20.0,19.873148148148147
2024-06-06 06:01:44,20.7172,20.7763,20.7603,34.9322,34.982,20.483,20.7828,6.36412,45.096,560.436,0.0,20.0,19.874074074074073
2024-06-06 06:01:45,20.7224,20.7664,20.7724,34.9368,34.9885,20.485,20.7796,7.02059,42.4701,561.322,0.0,20.0,19.875
2024-06-06 06:01:46,20.7258,20.7763,20.769,34.9353,34.982,20.4978,20.7566,6.69236,46.0807,560.83,0.0,20.0,19.875925925925927
2024-06-06 06:01:47,20.7258,20.773,20.7643,34.9152,34.982,20.4987,20.7763,7.02059,47.0654,561.322,0.0,20.0,19.87685185185185
2024-06-06 06:01:48,20.7155,20.7927,20.7679,34.9327,34.9852,20.4911,20.7796,5.05118,46.7371,560.83,0.0,20.0,19.877777777777776
2024-06-06 06:01:49,20.711,20.773,20.7625,34.9457,34.9852,20.4954,20.7763,5.05118,46.0807,559.845,0.0,20.0,19.878703703703703
2024-06-06 06:01:50,20.7175,20.7763,20.7717,34.9422,34.9852,20.4964,20.7664,6.36412,46.4089,559.648,0.0,20.0,19.87962962962963
2024-06-06 06:01:51,20.7241,20.7631,20.7617,34.938,34.982,20.4995,20.7796,5.70765,45.096,559.352,0.0,20.0,19.880555555555556
2024-06-06 06:01:52,20.7333,20.773,20.7736,34.9451,34.982,20.492,20.773,17.1959,46.7371,558.959,0.0,20.0,19.88148148148148
2024-06-06 06:01:53,20.7231,20.7599,20.7717,34.9542,34.982,20.4961,20.7796,5.05118,44.4395,558.959,0.0,20.0,19.882407407407406
2024-06-06 06:01:54,20.7293,20.773,20.772,34.9393,34.982,20.497,20.7796,5.70765,46.7371,558.959,0.0,20.0,19.883333333333333
2024-06-06 06:01:55,20.7317,20.773,20.7631,34.9629,34.9852,20.5084,20.7763,6.03588,44.7677,558.762,0.0,20.0,19.88425925925926
2024-06-06 06:01:56,20.7313,20.7697,20.7749,34.9507,34.982,20.5037,20.7861,6.36412,48.3783,557.974,0.0,20.0,19.885185185185186
2024-06-06 06:01:57,20.7412,20.7631,20.7657,34.966,34.9787,20.5071,20.7763,6.36412,42.7983,558.959,0.0,20.0,19.88611111111111
2024-06-06 06:01:58,20.7367,20.773,20.7746,34.9397,34.9885,20.4959,20.7763,5.37941,46.7371,558.86,0.0,20.0,19.887037037037036
2024-06-06 06:01:59,20.7445,20.7664,20.783,34.9555,34.9787,20.5031,20.7796,6.03588,44.1113,558.762,0.0,20.0,19.887962962962963
2024-06-06 06:02:00,20.7455,20.7664,20.7804,34.9532,34.9787,20.4969,20.7796,5.70765,47.3936,559.746,0.0,20.0,19.88888888888889
2024-06-06 06:02:01,20.7522,20.7697,20.7829,34.9454,34.982,20.5082,20.7763,6.03588,44.7677,560.042,0.0,20.0,19.889814814814816
2024-06-06 06:02:02,20.7441,20.7664,20.7755,34.9445,34.9852,20.4908,20.7796,6.03588,47.0654,560.337,0.0,20.0,19.89074074074074
2024-06-06 06:02:03,20.7583,20.7631,20.7742,34.9617,34.982,20.5002,20.7763,5.05118,43.4548,560.436,0.0,20.0,19.891666666666666
2024-06-06 06:02:04,20.7399,20.7763,20.7726,34.9556,34.9852,20.4943,20.773,6.69236,47.0654,559.352,0.0,20.0,19.892592592592592
2024-06-06 06:02:05,20.7592,20.7664,20.7751,34.9477,34.982,20.4962,20.7796,6.36412,45.7524,558.959,0.0,20.0,19.89351851851852
2024-06-06 06:02:06,20.7508,20.7631,20.7873,34.9736,34.982,20.5013,20.7763,7.34883,50.3477,559.057,0.0,20.0,19.894444444444446
2024-06-06 06:02:07,20.7532,20.7697,20.7744,34.9814,34.9852,20.4887,20.7828,7.02059,44.1113,562.011,0.0,20.0,19.89537037037037
2024-06-06 06:02:08,20.7536,20.7763,20.7744,34.9664,34.982,20.503,20.7894,6.36412,49.363,555.315,0.0,20.0,19.896296296296295
2024-06-06 06:02:09,20.7526,20.7763,20.7814,34.9598,34.9885,20.5119,20.7763,7.02059,46.7371,557.875,0.0,20.0,19.897222222222222
2024-06-06 06:02:10,20.76,20.773,20.784,34.9621,34.982,20.5231,20.773,7.67706,48.0501,555.217,0.0,20.0,19.89814814814815
2024-06-06 06:02:11,20.7605,20.7763,20.7886,34.9658,34.9852,20.5174,20.7763,5.70765,45.7524,558.072,0.0,20.0,19.899074074074075
2024-06-06 06:02:12,20.7644,20.7631,20.7883,34.9779,34.9721,20.5167,20.7828,5.70765,49.363,558.762,0.0,20.0,19.9
2024-06-06 06:02:13,20.7635,20.7631,20.7843,34.9762,34.982,20.5156,20.7763,5.70765,46.0807,557.678,0.0,20.0,19.900925925925925
2024-06-06 06:02:14,20.7722,20.7697,20.8054,34.9744,34.9852,20.5117,20.7796,8.0053,46.7371,555.807,0.0,20.0,19.901851851851852
2024-06-06 06:02:15,20.7642,20.7631,20.7871,34.9796,34.982,20.5265,20.7796,7.34883,45.4242,553.937,0.0,20.0,19.90277777777778
2024-06-06 06:02:16,20.7589,20.7599,20.7843,34.9854,34.982,20.5236,20.7796,6.69236,47.3936,558.368,0.0,20.0,19.9037037037037
2024-06-06 06:02:17,20.7823,20.7631,20.7911,34.9804,34.9852,20.5304,20.7796,7.34883,46.0807,557.186,0.0,20.0,19.90462962962963
2024-06-06 06:02:18,20.7729,20.773,20.7953,34.9808,34.9885,20.5304,20.7796,6.03588,46.0807,557.383,0.0,20.0,19.905555555555555
2024-06-06 06:02:19,20.7866,20.7828,20.806,34.9839,34.982,20.5252,20.7796,5.05118,45.096,556.989,0.0,20.0,19.90648148148148
2024-06-06 06:02:20,20.7724,20.773,20.7855,34.9882,34.9885,20.5266,20.7828,6.36412,47.0654,557.383,0.0,20.0,19.90740740740741
2024-06-06 06:02:21,20.7692,20.7631,20.7943,34.9819,34.982,20.5209,20.7828,5.05118,44.1113,556.792,0.0,20.0,19.90833333333333
2024-06-06 06:02:22,20.7902,20.7664,20.8075,34.9899,34.982,20.5237,20.7796,5.05118,46.0807,555.906,0.0,20.0,19.909259259259258
2024-06-06 06:02:23,20.7746,20.7664,20.8051,34.9822,34.982,20.53,20.7763,5.70765,44.4395,557.777,0.0,20.0,19.910185185185185
2024-06-06 06:02:24,20.7844,20.7763,20.8031,34.9848,34.9787,20.5368,20.7796,5.37941,47.3936,555.414,0.0,20.0,19.91111111111111
2024-06-06 06:02:25,20.7854,20.773,20.8055,34.991,34.982,20.5254,20.7796,4.72294,47.0654,555.118,0.0,20.0,19.912037037037038
2024-06-06 06:02:26,20.7979,20.7664,20.8212,34.9786,34.9852,20.5313,20.773,5.70765,44.7677,555.02,0.0,20.0,19.91296296296296
2024-06-06 06:02:27,20.7857,20.7631,20.8078,35.0075,34.9852,20.5323,20.7828,4.72294,47.7219,555.807,0.0,20.0,19.913888888888888
2024-06-06 06:02:28,20.7819,20.7599,20.8043,34.9955,34.982,20.525,20.773,4.72294,45.096,556.201,0.0,20.0,19.914814814814815
2024-06-06 06:02:29,20.7842,20.7664,20.7989,34.993,34.9885,20.5411,20.7828,6.36412,45.7524,555.315,0.0,20.0,19.91574074074074
2024-06-06 06:02:30,20.7834,20.7664,20.7959,35.0033,34.982,20.5349,20.7763,6.36412,45.4242,555.906,0.0,20.0,19.916666666666668
2024-06-06 06:02:31,20.8019,20.7697,20.8199,34.9798,34.9852,20.5294,20.7861,7.02059,48.7066,555.807,0.0,20.0,19.91759259259259
2024-06-06 06:02:32,20.7926,20.7631,20.8161,34.9789,34.9787,20.5409,20.773,6.69236,45.4242,555.512,0.0,20.0,19.918518518518518
2024-06-06 06:02:33,20.7917,20.773,20.818,34.9745,34.9852,20.5301,20.7763,7.34883,48.0501,555.611,0.0,20.0,19.919444444444444
2024-06-06 06:02:34,20.8043,20.7664,20.8197,34.9704,34.9754,20.5281,20.7796,8.0053,43.4548,556.497,0.0,20.0,19.92037037037037
