TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:02:35,20.7791,20.7631,20.8084,34.9673,34.9852,20.5401,20.7796,5.70765,47.7219,557.678,0.0,20.0,19.921296296296298
2024-06-06 06:02:36,20.794,20.7697,20.8175,34.9767,34.9852,20.5392,20.7664,5.70765,44.4395,561.519,0.0,20.0,19.92222222222222
2024-06-06 06:02:37,20.809,20.7664,20.8242,34.9777,34.9852,20.536,20.7796,7.67706,48.0501,558.269,0.0,20.0,19.923148148148147
2024-06-06 06:02:38,20.8021,20.7697,20.8167,34.9706,34.982,20.5425,20.7697,7.02059,45.7524,558.269,0.0,20.0,19.924074074074074
2024-06-06 06:02:39,20.7981,20.7763,20.8179,34.9811,34.982,20.5385,20.7763,8.66177,48.7066,557.088,0.0,20.0,19.925
2024-06-06 06:02:40,20.8051,20.7763,20.8266,34.9769,34.9852,20.528,20.7763,6.36412,45.4242,559.943,0.0,20.0,19.925925925925927
2024-06-06 06:02:41,20.8124,20.7697,20.829,34.9794,34.982,20.528,20.7796,5.05118,48.3783,557.088,0.0,20.0,19.92685185185185
2024-06-06 06:02:42,20.8057,20.7631,20.8347,34.9995,34.9852,20.5285,20.7796,5.05118,43.4548,554.823,0.0,20.0,19.927777777777777
2024-06-06 06:02:43,20.807,20.7697,20.8296,34.9796,34.982,20.5197,20.7796,6.36412,46.7371,556.004,0.0,20.0,19.928703703703704
2024-06-06 06:02:44,20.8158,20.7664,20.8292,34.9759,34.9754,20.5189,20.7763,10.9594,44.7677,560.83,0.0,20.0,19.92962962962963
2024-06-06 06:02:45,20.8105,20.773,20.8296,34.9837,34.982,20.5241,20.7796,6.36412,46.0807,556.694,0.0,20.0,19.930555555555557
2024-06-06 06:02:46,20.809,20.773,20.8365,34.9813,34.9852,20.523,20.7828,5.70765,44.4395,555.118,0.0,20.0,19.93148148148148
2024-06-06 06:02:47,20.8159,20.7697,20.8286,34.9644,34.982,20.5341,20.7796,6.03588,46.4089,555.414,0.0,20.0,19.932407407407407
2024-06-06 06:02:48,20.8183,20.7631,20.843,34.9978,34.982,20.5487,20.7763,6.36412,43.783,551.278,0.0,20.0,19.933333333333334
2024-06-06 06:02:49,20.8232,20.773,20.8396,34.9945,34.9787,20.5377,20.796,6.03588,47.0654,554.33,0.0,20.0,19.93425925925926
2024-06-06 06:02:50,20.8146,20.8649,20.8381,35.0018,34.9918,20.5464,20.8551,7.02059,44.1113,554.33,0.0,20.0,19.935185185185183
2024-06-06 06:02:51,20.8052,20.8354,20.8266,34.9953,34.9787,20.5456,20.8485,6.03588,47.0654,554.33,0.0,20.0,19.93611111111111
2024-06-06 06:02:52,20.8159,20.8354,20.8309,35.0025,34.982,20.5543,20.8518,5.70765,45.096,554.33,0.0,20.0,19.937037037037037
2024-06-06 06:02:53,20.8171,20.8387,20.8413,34.9913,34.982,20.5442,20.8518,5.70765,44.4395,554.33,0.0,20.0,19.937962962962963
2024-06-06 06:02:54,20.8117,20.8485,20.8389,34.9924,34.9754,20.5587,20.8551,3.73823,46.7371,555.02,0.0,20.0,19.93888888888889
2024-06-06 06:02:55,20.829,20.8551,20.8486,34.9941,34.9852,20.5619,20.8518,6.36412,44.4395,554.724,0.0,20.0,19.939814814814813
2024-06-06 06:02:56,20.823,20.8419,20.8562,35.0053,34.9754,20.5647,20.8551,6.69236,46.4089,555.118,0.0,20.0,19.94074074074074
2024-06-06 06:02:57,20.8278,20.8452,20.8463,35.0274,34.9852,20.5561,20.8551,5.70765,46.0807,555.217,0.0,20.0,19.941666666666666
2024-06-06 06:02:58,20.8216,20.8485,20.8504,35.027,34.9852,20.5623,20.8584,4.3947,45.4242,555.414,0.0,20.0,19.942592592592593
2024-06-06 06:02:59,20.8287,20.8354,20.8458,35.0111,34.982,20.5638,20.8551,6.03588,46.7371,556.3,0.0,20.0,19.94351851851852
2024-06-06 06:03:00,20.8414,20.8157,20.8453,35.0209,34.9852,20.5624,20.8485,6.03588,45.4242,557.383,0.0,20.0,19.944444444444443
2024-06-06 06:03:01,20.8323,20.8518,20.8517,35.0087,34.9852,20.5783,20.8452,6.03588,45.096,554.232,0.0,20.0,19.94537037037037
2024-06-06 06:03:02,20.8463,20.8387,20.8548,35.0294,34.9852,20.5751,20.8584,5.37941,43.4548,554.232,0.0,20.0,19.946296296296296
2024-06-06 06:03:03,20.8329,20.8518,20.8582,35.0209,34.982,20.5638,20.8518,7.02059,46.7371,557.678,0.0,20.0,19.947222222222223
2024-06-06 06:03:04,20.8335,20.8387,20.8575,35.0261,34.9852,20.5558,20.8551,6.69236,44.7677,557.974,0.0,20.0,19.94814814814815
2024-06-06 06:03:05,20.8467,20.8485,20.8619,35.0253,34.9852,20.5667,20.8518,6.36412,48.7066,558.565,0.0,20.0,19.949074074074073
2024-06-06 06:03:06,20.836,20.8518,20.8589,35.0203,34.9885,20.5739,20.8485,6.36412,45.4242,557.482,0.0,20.0,19.95
2024-06-06 06:03:07,20.8408,20.8452,20.8637,35.0037,34.9852,20.5751,20.8584,6.69236,47.3936,558.368,0.0,20.0,19.950925925925926
2024-06-06 06:03:08,20.8296,20.8387,20.8485,35.011,34.9852,20.5794,20.8518,5.37941,46.0807,558.368,0.0,20.0,19.951851851851853
2024-06-06 06:03:09,20.8358,20.8452,20.86,35.0027,34.9885,20.5817,20.8584,6.69236,46.7371,558.368,0.0,20.0,19.95277777777778
2024-06-06 06:03:10,20.846,20.8452,20.8619,34.9801,34.9787,20.5817,20.8518,6.69236,47.7219,558.368,0.0,20.0,19.953703703703702
2024-06-06 06:03:11,20.8372,20.8616,20.8653,34.9789,34.9787,20.5755,20.8518,7.02059,46.4089,557.974,0.0,20.0,19.95462962962963
2024-06-06 06:03:12,20.8361,20.8452,20.8677,34.9945,34.9852,20.5754,20.8584,6.03588,46.7371,558.269,0.0,20.0,19.955555555555556
2024-06-06 06:03:13,20.8518,20.8485,20.8733,34.9896,34.9787,20.5857,20.8584,5.70765,45.4242,561.322,0.0,20.0,19.956481481481482
2024-06-06 06:03:14,20.8552,20.8387,20.8826,34.9777,34.9951,20.5838,20.8518,6.69236,46.4089,557.875,0.0,20.0,19.95740740740741
2024-06-06 06:03:15,20.8477,20.8452,20.8668,34.9883,34.982,20.5773,20.8518,6.69236,46.0807,557.777,0.0,20.0,19.958333333333332
2024-06-06 06:03:16,20.8476,20.8452,20.8727,34.9751,34.9852,20.5906,20.8518,5.37941,46.0807,557.875,0.0,20.0,19.95925925925926
2024-06-06 06:03:17,20.8502,20.8387,20.8795,34.9709,34.982,20.5813,20.8649,6.03588,46.0807,557.875,0.0,20.0,19.960185185185185
2024-06-06 06:03:18,20.8551,20.8387,20.8865,34.9684,34.9852,20.5899,20.8485,16.8677,46.7371,557.678,0.0,20.0,19.961111111111112
2024-06-06 06:03:19,20.8569,20.8452,20.8797,34.9665,34.982,20.5897,20.8649,6.03588,45.7524,556.792,0.0,20.0,19.962037037037035
2024-06-06 06:03:20,20.8555,20.8551,20.8728,34.9605,34.982,20.5899,20.8518,6.69236,47.3936,556.595,0.0,20.0,19.962962962962962
2024-06-06 06:03:21,20.8609,20.8321,20.8881,34.9516,34.9852,20.5975,20.8584,6.36412,44.4395,555.02,0.0,20.0,19.96388888888889
2024-06-06 06:03:22,20.8547,20.8387,20.8834,34.9494,34.9754,20.59,20.8518,5.37941,45.7524,556.891,0.0,20.0,19.964814814814815
2024-06-06 06:03:23,20.8629,20.8419,20.8989,34.9395,34.9885,20.5957,20.8419,4.72294,46.4089,556.3,0.0,20.0,19.965740740740742
2024-06-06 06:03:24,20.863,20.8452,20.883,34.9454,34.9787,20.6083,20.8518,6.69236,46.4089,556.398,0.0,20.0,19.966666666666665
2024-06-06 06:03:25,20.8611,20.8518,20.8779,34.9374,34.9852,20.6024,20.8518,6.03588,44.1113,556.891,0.0,20.0,19.96759259259259
2024-06-06 06:03:26,20.865,20.8387,20.8862,34.9269,34.982,20.6027,20.8518,6.69236,46.0807,556.595,0.0,20.0,19.96851851851852
2024-06-06 06:03:27,20.8567,20.8354,20.8948,34.9215,34.982,20.6041,20.8616,6.69236,44.7677,556.103,0.0,20.0,19.969444444444445
2024-06-06 06:03:28,20.8694,20.8419,20.8874,34.9238,34.982,20.6069,20.8616,7.02059,44.7677,555.807,0.0,20.0,19.97037037037037
2024-06-06 06:03:29,20.8687,20.8387,20.8897,34.9356,34.982,20.6049,20.8551,5.37941,45.7524,556.201,0.0,20.0,19.971296296296295
2024-06-06 06:03:30,20.8607,20.8518,20.9015,34.9292,34.9852,20.6079,20.8452,7.02059,45.7524,556.398,0.0,20.0,19.97222222222222
2024-06-06 06:03:31,20.8734,20.8584,20.896,34.9017,34.9885,20.5984,20.8485,6.69236,46.4089,556.792,0.0,20.0,19.973148148148148
2024-06-06 06:03:32,20.8691,20.8616,20.8989,34.9403,34.9852,20.6102,20.8485,7.34883,46.7371,557.285,0.0,20.0,19.974074074074075
2024-06-06 06:03:33,20.8754,20.8419,20.8984,34.9265,34.982,20.6023,20.8551,7.67706,48.0501,556.792,0.0,20.0,19.975
2024-06-06 06:03:34,20.8767,20.8354,20.9083,34.9245,34.982,20.5971,20.8485,6.69236,45.096,557.285,0.0,20.0,19.975925925925925
2024-06-06 06:03:35,20.8761,20.8452,20.8955,34.9212,34.9885,20.6059,20.8485,6.36412,47.3936,556.792,0.0,20.0,19.97685185185185
2024-06-06 06:03:36,20.8827,20.8452,20.8984,34.9203,34.982,20.5957,20.8518,6.03588,45.7524,556.694,0.0,20.0,19.977777777777778
2024-06-06 06:03:37,20.8794,20.8452,20.9047,34.9156,34.982,20.6135,20.8518,7.67706,47.0654,556.595,0.0,20.0,19.978703703703705
2024-06-06 06:03:38,20.8864,20.8452,20.8972,34.9331,34.982,20.6029,20.8616,7.34883,47.7219,556.398,0.0,20.0,19.97962962962963
2024-06-06 06:03:39,20.8798,20.8551,20.9137,34.9194,34.982,20.6046,20.8584,7.67706,47.0654,556.398,0.0,20.0,19.980555555555554
2024-06-06 06:03:40,20.8788,20.8419,20.9051,34.9245,34.9852,20.5999,20.8485,7.34883,47.7219,555.512,0.0,20.0,19.98148148148148
2024-06-06 06:03:41,20.8806,20.8452,20.9099,34.938,34.9852,20.6001,20.8321,8.0053,47.3936,556.004,0.0,20.0,19.982407407407408
2024-06-06 06:03:42,20.8873,20.8419,20.9083,34.9136,34.9852,20.5914,20.8551,7.02059,46.0807,555.807,0.0,20.0,19.983333333333334
2024-06-06 06:03:43,20.8814,20.8616,20.905,34.9206,34.9852,20.6014,20.8518,7.02059,45.7524,555.611,0.0,20.0,19.98425925925926
2024-06-06 06:03:44,20.8839,20.8452,20.9039,34.9343,34.982,20.6013,20.8452,8.33354,46.0807,555.709,0.0,20.0,19.985185185185184
2024-06-06 06:03:45,20.8965,20.8419,20.9129,34.9375,34.9852,20.6088,20.8518,6.69236,44.1113,555.906,0.0,20.0,19.98611111111111
2024-06-06 06:03:46,20.882,20.8485,20.9025,34.9437,34.982,20.6073,20.8518,7.02059,45.7524,556.201,0.0,20.0,19.987037037037037
2024-06-06 06:03:47,20.8896,20.8518,20.9235,34.9426,34.9852,20.6082,20.8551,18.5089,45.4242,556.398,0.0,20.0,19.987962962962964
2024-06-06 06:03:48,20.8855,20.8452,20.9256,34.9269,34.9787,20.6049,20.8485,6.03588,46.4089,556.398,0.0,20.0,19.988888888888887
2024-06-06 06:03:49,20.8809,20.8387,20.924,34.9407,34.9852,20.5974,20.8551,5.37941,47.0654,556.398,0.0,20.0,19.989814814814814
2024-06-06 06:03:50,20.8879,20.8452,20.9313,34.9525,34.982,20.6087,20.8518,6.36412,47.3936,553.05,0.0,20.0,19.99074074074074
2024-06-06 06:03:51,20.8772,20.8551,20.9192,34.9531,34.982,20.6054,20.8518,6.03588,46.4089,556.004,0.0,20.0,19.991666666666667
2024-06-06 06:03:52,20.8822,20.8419,20.9334,34.9695,34.9885,20.6054,20.8518,5.70765,46.0807,560.633,0.0,20.0,19.992592592592594
2024-06-06 06:03:53,20.877,20.8584,20.9198,34.9506,34.9885,20.6105,20.8518,5.37941,47.3936,556.595,0.0,20.0,19.993518518518517
2024-06-06 06:03:54,20.8765,20.8518,20.9318,34.9547,34.9787,20.6155,20.8518,6.36412,43.783,557.186,0.0,20.0,19.994444444444444
2024-06-06 06:03:55,20.8699,20.8452,20.9158,34.9748,34.982,20.6042,20.8584,6.03588,45.4242,556.497,0.0,20.0,19.99537037037037
2024-06-06 06:03:56,20.8649,20.8452,20.9189,34.9585,34.982,20.6078,20.8551,7.02059,44.7677,557.285,0.0,20.0,19.996296296296297
2024-06-06 06:03:57,20.8628,20.8452,20.9334,34.9606,34.9852,20.5999,20.8518,5.37941,47.7219,557.58,0.0,20.0,19.997222222222224
2024-06-06 06:03:58,20.8696,20.8551,20.9305,34.9614,34.982,20.6128,20.8485,6.03588,45.096,557.088,0.0,20.0,19.998148148148147
2024-06-06 06:03:59,20.8589,20.8518,20.9203,34.9671,34.982,20.6157,20.8419,6.03588,45.7524,557.383,0.0,20.0,19.999074074074073
2024-06-06 06:04:00,20.8712,20.8354,20.9351,34.9591,34.9852,20.6142,20.8419,5.37941,44.4395,557.482,0.0,20.0,20.0
2024-06-06 06:04:01,20.8681,20.8584,20.9412,34.9897,34.9885,20.6185,20.8485,6.69236,46.0807,557.875,0.0,20.0,20.000555555555554
2024-06-06 06:04:02,20.846,20.8255,20.911,34.9955,34.982,20.621,20.8518,7.34883,44.1113,557.777,0.0,20.0,20.00111111111111
2024-06-06 06:04:03,20.8558,20.878,20.9234,34.9932,34.982,20.6221,20.8551,7.34883,45.096,557.974,0.0,20.0,20.001666666666665
2024-06-06 06:04:04,20.8529,20.924,20.9198,34.986,34.9787,20.6214,20.9273,6.69236,43.4548,558.368,0.0,20.0,20.002222222222223
2024-06-06 06:04:05,20.8569,20.9273,20.9273,34.9622,34.982,20.6335,20.9339,6.03588,45.7524,557.777,0.0,20.0,20.002777777777776
2024-06-06 06:04:06,20.8584,20.9207,20.9362,34.9792,34.9885,20.6188,20.9207,5.37941,45.7524,558.269,0.0,20.0,20.003333333333334
2024-06-06 06:04:07,20.8429,20.9109,20.9163,34.9745,34.9852,20.6231,20.924,8.0053,45.096,557.186,0.0,20.0,20.003888888888888
2024-06-06 06:04:08,20.8539,20.9109,20.918,34.9807,34.9885,20.6303,20.924,7.02059,48.7066,558.269,0.0,20.0,20.004444444444445
2024-06-06 06:04:09,20.8524,20.9273,20.9198,34.986,34.9885,20.6137,20.9273,5.05118,43.4548,558.269,0.0,20.0,20.005
2024-06-06 06:04:10,20.8639,20.9437,20.937,34.9907,34.982,20.6311,20.9174,5.05118,48.0501,558.368,0.0,20.0,20.005555555555556
2024-06-06 06:04:11,20.871,20.9076,20.9257,34.9892,34.982,20.6427,20.9306,7.34883,46.4089,558.466,0.0,20.0,20.00611111111111
2024-06-06 06:04:12,20.8642,20.9076,20.927,34.9627,34.982,20.6301,20.9174,7.67706,45.4242,557.777,0.0,20.0,20.006666666666668
2024-06-06 06:04:13,20.8699,20.924,20.9269,34.9853,34.9852,20.6231,20.9273,6.03588,48.0501,558.959,0.0,20.0,20.00722222222222
2024-06-06 06:04:14,20.8794,20.924,20.9359,34.9947,34.982,20.6235,20.9273,7.67706,46.4089,558.663,0.0,20.0,20.00777777777778
2024-06-06 06:04:15,20.8825,20.9207,20.9286,34.9868,34.9754,20.6337,20.9273,9.64648,46.4089,558.762,0.0,20.0,20.008333333333333
2024-06-06 06:04:16,20.8742,20.9174,20.924,34.9859,34.9852,20.6338,20.9306,4.3947,48.0501,559.352,0.0,20.0,20.00888888888889
2024-06-06 06:04:17,20.8698,20.9174,20.9203,34.9887,34.982,20.6331,20.9273,6.36412,47.3936,559.254,0.0,20.0,20.009444444444444
2024-06-06 06:04:18,20.8767,20.9207,20.9256,34.9708,34.982,20.6371,20.9306,8.66177,45.096,558.663,0.0,20.0,20.01
2024-06-06 06:04:19,20.8882,20.9076,20.923,34.9692,34.982,20.645,20.9273,6.36412,47.0654,559.057,0.0,20.0,20.010555555555555
2024-06-06 06:04:20,20.8866,20.9207,20.9263,34.9882,34.9885,20.6422,20.9207,7.34883,50.0195,558.565,0.0,20.0,20.01111111111111
2024-06-06 06:04:21,20.8841,20.9339,20.9325,34.9883,34.9852,20.6363,20.9273,5.05118,44.4395,558.269,0.0,20.0,20.011666666666667
2024-06-06 06:04:22,20.8889,20.9339,20.9281,35.0082,34.982,20.6414,20.9273,8.0053,45.7524,557.777,0.0,20.0,20.01222222222222
2024-06-06 06:04:23,20.8865,20.9174,20.9308,34.9928,34.9754,20.6464,20.924,7.02059,48.0501,557.285,0.0,20.0,20.012777777777778
2024-06-06 06:04:24,20.8901,20.9273,20.9326,34.9876,34.9787,20.6509,20.924,7.67706,45.4242,555.807,0.0,20.0,20.013333333333332
2024-06-06 06:04:25,20.8973,20.9207,20.9356,34.9805,34.9852,20.6495,20.924,7.02059,47.0654,557.285,0.0,20.0,20.01388888888889
2024-06-06 06:04:26,20.9008,20.9174,20.931,34.992,34.982,20.6505,20.9306,7.02059,47.3936,560.436,0.0,20.0,20.014444444444443
2024-06-06 06:04:27,20.8988,20.9142,20.9297,34.9945,34.9852,20.6537,20.924,6.03588,45.096,558.171,0.0,20.0,20.015
2024-06-06 06:04:28,20.9013,20.9174,20.9354,34.9903,34.982,20.641,20.924,6.36412,45.4242,557.875,0.0,20.0,20.015555555555554
2024-06-06 06:04:29,20.8972,20.9174,20.9334,34.9903,34.9852,20.6509,20.9339,8.33354,46.7371,558.072,0.0,20.0,20.016111111111112
2024-06-06 06:04:30,20.9018,20.9142,20.9447,34.9994,34.982,20.6467,20.9306,7.34883,44.7677,557.777,0.0,20.0,20.016666666666666
2024-06-06 06:04:31,20.8993,20.9174,20.9396,34.9991,34.982,20.6479,20.9306,6.36412,47.0654,557.482,0.0,20.0,20.017222222222223
2024-06-06 06:04:32,20.9103,20.924,20.9454,34.9992,34.9787,20.6355,20.9207,4.72294,45.7524,556.989,0.0,20.0,20.017777777777777
2024-06-06 06:04:33,20.9065,20.9174,20.9427,35.0066,34.9787,20.6299,20.924,6.36412,44.7677,557.383,0.0,20.0,20.018333333333334
2024-06-06 06:04:34,20.9083,20.9174,20.9372,35.0035,34.982,20.6546,20.924,6.69236,47.3936,557.383,0.0,20.0,20.01888888888889
2024-06-06 06:04:35,20.9109,20.9043,20.9443,34.9855,34.9852,20.6491,20.9273,5.70765,46.0807,557.58,0.0,20.0,20.019444444444446
2024-06-06 06:04:36,20.9072,20.8977,20.9399,34.9975,34.982,20.6474,20.9273,6.36412,45.096,557.777,0.0,20.0,20.02
2024-06-06 06:04:37,20.9197,20.9076,20.9448,34.9974,34.9885,20.6441,20.9273,33.9359,46.7371,558.565,0.0,20.0,20.020555555555557
2024-06-06 06:04:38,20.9241,20.9273,20.952,35.0088,34.982,20.655,20.9207,5.70765,44.4395,557.777,0.0,20.0,20.02111111111111
2024-06-06 06:04:39,20.9102,20.9142,20.9471,35.0125,34.9754,20.6622,20.9174,5.70765,45.7524,557.875,0.0,20.0,20.021666666666665
2024-06-06 06:04:40,20.9223,20.9207,20.9458,35.0097,34.9852,20.642,20.924,6.03588,45.4242,558.072,0.0,20.0,20.022222222222222
2024-06-06 06:04:41,20.9255,20.924,20.9504,34.9804,34.9852,20.6532,20.9273,3.73823,47.0654,557.875,0.0,20.0,20.022777777777776
2024-06-06 06:04:42,20.9225,20.9109,20.951,35.0024,34.9852,20.6562,20.9207,4.72294,45.7524,558.368,0.0,20.0,20.023333333333333
2024-06-06 06:04:43,20.9287,20.9207,20.9478,35.0166,34.9852,20.6519,20.9273,4.72294,46.0807,559.057,0.0,20.0,20.023888888888887
2024-06-06 06:04:44,20.9295,20.9076,20.953,35.0269,34.9852,20.6766,20.924,7.34883,45.7524,559.648,0.0,20.0,20.024444444444445
2024-06-06 06:04:45,20.9364,20.9306,20.9436,35.0069,34.982,20.6622,20.9207,5.05118,47.0654,559.648,0.0,20.0,20.025
2024-06-06 06:04:46,20.9302,20.8879,20.9457,35.014,34.9852,20.6764,20.924,5.05118,45.7524,558.959,0.0,20.0,20.025555555555556
2024-06-06 06:04:47,20.9395,20.924,20.9561,35.0042,34.9951,20.6716,20.924,6.69236,45.4242,563.587,0.0,20.0,20.02611111111111
2024-06-06 06:04:48,20.939,20.9174,20.9632,35.0044,34.9885,20.6745,20.924,5.37941,44.7677,559.648,0.0,20.0,20.026666666666667
2024-06-06 06:04:49,20.9282,20.9174,20.9565,35.0207,34.9754,20.6844,20.924,5.70765,45.4242,559.352,0.0,20.0,20.02722222222222
2024-06-06 06:04:50,20.9349,20.9207,20.9665,35.0286,34.982,20.6867,20.924,6.36412,44.1113,559.057,0.0,20.0,20.02777777777778
2024-06-06 06:04:51,20.9355,20.9174,20.9586,35.0336,34.982,20.6829,20.9306,6.03588,46.7371,558.762,0.0,20.0,20.028333333333332
2024-06-06 06:04:52,20.9265,20.9174,20.9662,35.0249,34.982,20.6853,20.924,5.37941,45.7524,558.466,0.0,20.0,20.02888888888889
2024-06-06 06:04:53,20.9412,20.9207,20.9622,35.0287,34.9852,20.6974,20.9371,7.34883,46.7371,558.663,0.0,20.0,20.029444444444444
2024-06-06 06:04:54,20.9462,20.924,20.9714,35.0211,34.982,20.6816,20.9306,6.69236,46.0807,558.368,0.0,20.0,20.03
2024-06-06 06:04:55,20.9474,20.9437,20.976,35.0153,34.982,20.6868,20.9273,6.69236,46.4089,555.709,0.0,20.0,20.030555555555555
2024-06-06 06:04:56,20.9488,20.901,20.9702,35.0211,34.9852,20.695,20.9273,7.02059,45.096,557.678,0.0,20.0,20.031111111111112
2024-06-06 06:04:57,20.9358,20.8846,20.9713,35.0206,34.982,20.6786,20.9371,5.37941,48.3783,557.186,0.0,20.0,20.031666666666666
2024-06-06 06:04:58,20.9463,20.9207,20.9654,35.0135,34.9754,20.6781,20.9306,7.34883,45.096,556.694,0.0,20.0,20.03222222222222
2024-06-06 06:04:59,20.9483,20.9109,20.9748,34.9921,34.9787,20.6789,20.9273,6.69236,47.7219,556.989,0.0,20.0,20.032777777777778
2024-06-06 06:05:00,20.9529,20.9207,20.9771,35.0081,34.982,20.6807,20.9306,5.70765,44.1113,557.875,0.0,20.0,20.03333333333333
2024-06-06 06:05:01,20.9518,20.9142,20.974,35.0095,34.982,20.6817,20.924,6.36412,48.7066,557.777,0.0,20.0,20.03388888888889
2024-06-06 06:05:02,20.9466,20.9273,20.9796,34.9925,34.982,20.6789,20.9339,6.36412,45.7524,558.171,0.0,20.0,20.034444444444443
2024-06-06 06:05:03,20.9576,20.9174,20.977,35.0132,34.9852,20.675,20.9339,7.02059,46.0807,558.269,0.0,20.0,20.035
2024-06-06 06:05:04,20.9462,20.9174,20.9817,35.0123,34.9852,20.6837,20.9174,5.70765,47.3936,558.368,0.0,20.0,20.035555555555554
2024-06-06 06:05:05,20.9584,20.9174,20.9916,34.9843,34.982,20.6723,20.9273,5.05118,45.7524,558.466,0.0,20.0,20.03611111111111
2024-06-06 06:05:06,20.9544,20.9306,20.9855,34.9905,34.982,20.6795,20.9273,6.36412,44.7677,558.663,0.0,20.0,20.036666666666665
2024-06-06 06:05:07,20.9506,20.8945,20.9845,34.9981,34.9885,20.6922,20.924,7.02059,45.7524,558.959,0.0,20.0,20.037222222222223
2024-06-06 06:05:08,20.958,20.924,20.9854,34.9998,34.9885,20.6796,20.9273,5.37941,44.7677,559.845,0.0,20.0,20.037777777777777
2024-06-06 06:05:09,20.963,20.9174,20.9912,34.9993,34.982,20.7011,20.924,5.05118,47.0654,559.845,0.0,20.0,20.038333333333334
2024-06-06 06:05:10,20.9523,20.9109,20.9961,34.9961,34.982,20.6818,20.924,6.69236,46.7371,559.943,0.0,20.0,20.038888888888888
2024-06-06 06:05:11,20.9537,20.9174,20.9913,34.9801,34.9852,20.6975,20.9207,7.02059,47.3936,559.648,0.0,20.0,20.039444444444445
2024-06-06 06:05:12,20.9708,20.9142,20.996,34.9787,34.9852,20.6943,20.924,5.05118,46.0807,559.451,0.0,20.0,20.04
2024-06-06 06:05:13,20.9631,20.9207,20.9924,34.9832,34.982,20.7056,20.9273,5.70765,47.3936,558.86,0.0,20.0,20.040555555555557
2024-06-06 06:05:14,20.9711,20.9142,21.0009,34.9878,34.9918,20.7066,20.9306,5.70765,45.7524,559.156,0.0,20.0,20.04111111111111
2024-06-06 06:05:15,20.9781,20.9207,21.0062,34.9796,34.982,20.7035,20.9371,6.36412,46.7371,559.943,0.0,20.0,20.041666666666664
2024-06-06 06:05:16,20.9755,20.9404,21.0021,34.9848,34.982,20.6898,20.9273,5.70765,43.783,559.943,0.0,20.0,20.04222222222222
2024-06-06 06:05:17,20.961,20.9962,20.9986,34.9845,34.9852,20.697,20.9962,7.02059,47.3936,560.14,0.0,20.0,20.042777777777776
2024-06-06 06:05:18,20.973,20.9962,20.9937,34.9722,34.982,20.6993,21.0028,5.05118,43.4548,560.731,0.0,20.0,20.043333333333333
2024-06-06 06:05:19,20.9725,20.9962,21.0098,34.9763,34.9787,20.703,20.9995,6.03588,46.0807,560.83,0.0,20.0,20.043888888888887
2024-06-06 06:05:20,20.9667,20.9897,21.0062,34.9696,34.982,20.7014,21.0028,6.36412,43.783,561.617,0.0,20.0,20.044444444444444
2024-06-06 06:05:21,20.9612,20.993,21.0004,34.9779,34.9885,20.69,20.9995,6.36412,47.0654,561.716,0.0,20.0,20.044999999999998
2024-06-06 06:05:22,20.9712,21.0028,21.004,34.9791,34.9787,20.7041,20.9962,6.36412,49.6913,561.716,0.0,20.0,20.045555555555556
2024-06-06 06:05:23,20.9691,20.993,21.0056,34.9663,34.9852,20.7045,21.0028,6.03588,47.3936,561.322,0.0,20.0,20.04611111111111
2024-06-06 06:05:24,20.9618,20.9831,21.0155,34.9742,34.982,20.6851,21.0028,5.37941,44.4395,561.125,0.0,20.0,20.046666666666667
2024-06-06 06:05:25,20.9628,20.993,21.0085,34.9851,34.9852,20.6977,20.993,7.67706,47.0654,565.064,0.0,20.0,20.04722222222222
2024-06-06 06:05:26,20.9575,20.993,21.0078,34.9816,34.9787,20.6823,21.0061,6.03588,47.0654,561.125,0.0,20.0,20.047777777777778
2024-06-06 06:05:27,20.9568,20.9765,21.0144,34.9911,34.9852,20.6961,21.0028,6.03588,45.4242,561.026,0.0,20.0,20.048333333333332
2024-06-06 06:05:28,20.9614,21.0159,21.0193,34.9724,34.9852,20.6903,20.9995,7.34883,46.0807,560.534,0.0,20.0,20.04888888888889
2024-06-06 06:05:29,20.9519,20.9765,21.0114,34.9729,34.982,20.6977,20.9995,7.34883,45.096,558.663,0.0,20.0,20.049444444444443
2024-06-06 06:05:30,20.9562,20.9864,21.0099,34.9883,34.9787,20.6956,21.0061,6.69236,47.0654,558.269,0.0,20.0,20.05
2024-06-06 06:05:31,20.9635,20.9962,21.0124,34.9807,34.9885,20.6915,20.9962,6.36412,46.7371,557.875,0.0,20.0,20.050555555555555
2024-06-06 06:05:32,20.9562,20.9864,21.009,34.9671,34.9885,20.6841,20.9995,5.70765,46.4089,557.383,0.0,20.0,20.051111111111112
2024-06-06 06:05:33,20.9613,20.9897,21.0031,34.9862,34.9885,20.6771,21.0028,6.36412,48.7066,557.383,0.0,20.0,20.051666666666666
2024-06-06 06:05:34,20.9701,20.9897,21.0181,34.9865,34.982,20.6891,20.9962,6.69236,44.4395,557.482,0.0,20.0,20.05222222222222
2024-06-06 06:05:35,20.9597,20.993,21.0152,34.9854,34.982,20.6825,20.9962,7.02059,48.0501,562.11,0.0,20.0,20.052777777777777
2024-06-06 06:05:36,20.9697,20.9897,21.0246,34.9848,34.9885,20.6849,20.9995,7.34883,44.4395,557.678,0.0,20.0,20.05333333333333
2024-06-06 06:05:37,20.974,20.9897,21.019,34.9786,34.982,20.6887,20.9995,6.03588,47.0654,557.285,0.0,20.0,20.05388888888889
2024-06-06 06:05:38,20.9749,20.993,21.0244,34.9885,34.9852,20.6927,20.993,5.37941,46.0807,555.807,0.0,20.0,20.054444444444442
2024-06-06 06:05:39,20.9697,20.9831,21.0161,34.9739,34.982,20.6978,21.0028,6.69236,47.3936,557.58,0.0,20.0,20.055
2024-06-06 06:05:40,20.9872,20.9733,21.0142,34.9669,34.982,20.7045,20.9962,5.37941,45.7524,559.156,0.0,20.0,20.055555555555554
2024-06-06 06:05:41,20.9704,21.0127,21.0214,34.9761,34.982,20.6924,20.9995,5.70765,46.0807,557.58,0.0,20.0,20.05611111111111
2024-06-06 06:05:42,20.9893,20.9864,21.0303,34.9765,34.9688,20.6973,21.0028,6.03588,48.0501,559.057,0.0,20.0,20.056666666666665
2024-06-06 06:05:43,20.9882,20.9864,21.0265,34.974,34.9918,20.694,20.9962,4.72294,45.7524,559.352,0.0,20.0,20.057222222222222
2024-06-06 06:05:44,20.9921,20.9897,21.0274,34.9832,34.982,20.6865,20.9995,5.70765,45.096,558.959,0.0,20.0,20.057777777777776
2024-06-06 06:05:45,20.9875,20.9962,21.0246,34.9792,34.982,20.7049,21.0061,7.02059,43.4548,558.959,0.0,20.0,20.058333333333334
2024-06-06 06:05:46,20.9787,20.993,21.0172,34.9731,34.9852,20.6813,21.0028,6.69236,47.7219,558.565,0.0,20.0,20.058888888888887
2024-06-06 06:05:47,20.985,20.9897,21.0247,34.9736,34.9852,20.6915,20.9995,5.70765,44.1113,558.171,0.0,20.0,20.059444444444445
2024-06-06 06:05:48,20.9868,20.993,21.0273,34.9991,34.9852,20.6913,21.0028,4.72294,46.0807,558.269,0.0,20.0,20.06
2024-06-06 06:05:49,20.9864,20.9962,21.0293,35.0063,34.9852,20.689,21.0028,6.36412,45.096,558.368,0.0,20.0,20.060555555555556
2024-06-06 06:05:50,21.0097,20.97,21.0403,34.9948,34.982,20.6922,20.9995,5.37941,47.7219,558.565,0.0,20.0,20.06111111111111
2024-06-06 06:05:51,20.9889,20.9897,21.0198,34.9939,34.982,20.6943,20.9995,6.69236,44.1113,558.466,0.0,20.0,20.061666666666667
2024-06-06 06:05:52,20.9975,21.0094,21.0304,34.9897,34.9885,20.6965,20.993,5.37941,47.0654,557.482,0.0,20.0,20.06222222222222
2024-06-06 06:05:53,21.0122,21.0028,21.0445,34.9704,34.982,20.691,20.9962,5.70765,42.4701,557.383,0.0,20.0,20.062777777777775
2024-06-06 06:05:54,20.9989,20.9897,21.0259,35.0032,34.9852,20.6866,20.9962,7.02059,47.3936,556.694,0.0,20.0,20.063333333333333
2024-06-06 06:05:55,21.0017,20.9831,21.0275,34.9764,34.982,20.7004,20.9995,6.69236,45.096,556.792,0.0,20.0,20.063888888888886
2024-06-06 06:05:56,21.0108,20.9897,21.0465,34.9885,34.982,20.6993,21.0094,6.36412,46.0807,556.595,0.0,20.0,20.064444444444444
2024-06-06 06:05:57,21.0025,20.9962,21.0338,34.9989,34.9852,20.7137,20.9962,7.67706,46.7371,556.694,0.0,20.0,20.064999999999998
2024-06-06 06:05:58,21.0128,20.9897,21.0495,34.9936,34.982,20.7212,20.9962,6.03588,45.096,555.807,0.0,20.0,20.065555555555555
2024-06-06 06:05:59,20.9997,21.0028,21.0289,34.9895,34.9852,20.7062,21.0061,6.69236,47.7219,556.694,0.0,20.0,20.06611111111111
2024-06-06 06:06:00,21.0163,20.9831,21.0525,34.9952,34.982,20.7132,21.0028,6.69236,45.096,556.497,0.0,20.0,20.066666666666666
2024-06-06 06:06:01,21.0044,20.9765,21.0306,35.002,34.982,20.711,20.9962,8.99001,48.0501,556.595,0.0,20.0,20.06722222222222
2024-06-06 06:06:02,21.0113,20.9864,21.0413,34.9877,34.9754,20.714,20.9995,6.36412,44.7677,556.398,0.0,20.0,20.067777777777778
2024-06-06 06:06:03,21.0117,20.9831,21.0488,34.9905,34.9787,20.7276,20.9962,5.37941,48.7066,556.595,0.0,20.0,20.06833333333333
2024-06-06 06:06:04,21.0195,20.993,21.0428,34.9905,34.982,20.7149,21.0028,5.37941,45.096,556.694,0.0,20.0,20.06888888888889
2024-06-06 06:06:05,21.0252,20.9897,21.0524,34.988,34.982,20.7157,20.993,6.36412,46.4089,556.891,0.0,20.0,20.069444444444443
2024-06-06 06:06:06,21.0227,20.993,21.0591,34.9937,34.982,20.7181,21.0094,6.36412,43.783,556.989,0.0,20.0,20.07
2024-06-06 06:06:07,21.0126,20.993,21.0437,34.9824,34.9787,20.7153,20.9995,6.69236,48.3783,557.482,0.0,20.0,20.070555555555554
2024-06-06 06:06:08,21.0126,20.993,21.049,34.9895,34.9852,20.7176,20.9897,-0.857072,44.7677,557.088,0.0,20.0,20.07111111111111
2024-06-06 06:06:09,21.0198,20.9864,21.0507,34.9849,34.9852,20.7249,20.9897,4.06647,47.0654,557.58,0.0,20.0,20.071666666666665
2024-06-06 06:06:10,21.0205,20.9995,21.0569,34.9704,34.9918,20.7202,20.9962,4.72294,45.4242,557.777,0.0,20.0,20.072222222222223
2024-06-06 06:06:11,21.0211,20.9634,21.0546,34.9882,34.9852,20.7268,21.0028,6.69236,45.7524,558.072,0.0,20.0,20.072777777777777
2024-06-06 06:06:12,21.0209,20.9962,21.053,34.9811,34.982,20.7191,20.993,4.72294,45.7524,557.875,0.0,20.0,20.07333333333333
2024-06-06 06:06:13,21.0324,20.9897,21.0725,34.9886,34.9852,20.7088,20.993,5.37941,46.0807,558.565,0.0,20.0,20.073888888888888
2024-06-06 06:06:14,21.0215,20.9962,21.0616,34.9914,34.9885,20.7145,21.0028,5.37941,46.0807,557.58,0.0,20.0,20.074444444444442
2024-06-06 06:06:15,21.023,20.9962,21.0597,34.9942,34.9852,20.723,20.9995,4.06647,45.096,559.254,0.0,20.0,20.075
2024-06-06 06:06:16,21.0384,20.993,21.0663,34.9884,34.982,20.7253,20.9962,4.72294,47.0654,559.254,0.0,20.0,20.075555555555553
2024-06-06 06:06:17,21.0325,20.9831,21.0678,34.9927,34.9787,20.739,20.9995,4.06647,44.1113,559.254,0.0,20.0,20.07611111111111
2024-06-06 06:06:18,21.0396,20.9831,21.0668,35.0076,34.9852,20.7278,21.0094,6.03588,47.3936,559.057,0.0,20.0,20.076666666666664
2024-06-06 06:06:19,21.0268,20.993,21.0572,35.0101,34.9787,20.7381,20.9962,6.03588,44.1113,558.959,0.0,20.0,20.077222222222222
2024-06-06 06:06:20,21.0227,20.993,21.0605,35.0105,34.982,20.7433,21.0028,4.72294,46.7371,558.86,0.0,20.0,20.077777777777776
2024-06-06 06:06:21,21.026,20.9962,21.0719,35.0034,34.982,20.7323,20.9962,6.03588,43.783,558.762,0.0,20.0,20.078333333333333
2024-06-06 06:06:22,21.0401,20.993,21.073,35.0007,34.982,20.7353,21.0028,6.36412,46.7371,558.959,0.0,20.0,20.078888888888887
2024-06-06 06:06:23,21.029,20.9864,21.0668,34.9893,34.9852,20.74,20.9995,19.1653,43.783,562.897,0.0,20.0,20.079444444444444
2024-06-06 06:06:24,21.0269,20.993,21.0681,34.9882,34.9852,20.7207,20.9995,4.72294,46.7371,556.201,0.0,20.0,20.08
2024-06-06 06:06:25,21.032,20.9831,21.0781,35.0128,34.982,20.7539,20.9962,6.69236,43.783,559.451,0.0,20.0,20.080555555555556
2024-06-06 06:06:26,21.0149,20.9897,21.0663,34.9969,34.9852,20.7523,20.9962,6.36412,46.4089,560.534,0.0,20.0,20.08111111111111
2024-06-06 06:06:27,21.0131,20.9962,21.0717,35.0263,34.9787,20.7496,20.9995,5.70765,44.1113,559.943,0.0,20.0,20.081666666666667
2024-06-06 06:06:28,21.0107,20.9831,21.0688,35.0072,34.9852,20.7634,21.0061,5.70765,47.3936,559.549,0.0,20.0,20.08222222222222
2024-06-06 06:06:29,21.0115,20.9897,21.0827,35.014,34.982,20.7559,21.0028,7.34883,44.7677,559.746,0.0,20.0,20.08277777777778
2024-06-06 06:06:30,21.0148,21.0652,21.0784,35.0043,34.982,20.7687,21.0882,7.67706,47.3936,556.004,0.0,20.0,20.083333333333332
2024-06-06 06:06:31,21.0209,21.0455,21.0818,35.007,34.9852,20.756,21.0717,7.02059,44.7677,559.746,0.0,20.0,20.083888888888886
2024-06-06 06:06:32,21.0043,21.0717,21.0753,35.0214,34.9852,20.7596,21.0685,6.69236,48.7066,559.156,0.0,20.0,20.084444444444443
2024-06-06 06:06:33,21.0107,21.0652,21.0824,35.023,34.982,20.7577,21.0685,6.69236,44.7677,558.959,0.0,20.0,20.084999999999997
2024-06-06 06:06:34,21.0106,21.0521,21.0872,35.0211,34.9852,20.7447,21.0685,5.37941,48.3783,558.072,0.0,20.0,20.085555555555555
2024-06-06 06:06:35,21.0062,21.0553,21.0763,35.0241,34.982,20.7597,21.0717,6.03588,46.0807,557.383,0.0,20.0,20.08611111111111
2024-06-06 06:06:36,21.0016,21.0619,21.073,35.0181,34.9885,20.7502,21.0717,7.67706,48.0501,556.989,0.0,20.0,20.086666666666666
2024-06-06 06:06:37,21.0028,21.0586,21.075,35.0198,34.9852,20.7502,21.0685,6.36412,44.4395,556.989,0.0,20.0,20.08722222222222
2024-06-06 06:06:38,21.0053,21.0553,21.089,35.0255,34.982,20.7536,21.0652,7.02059,48.0501,559.254,0.0,20.0,20.087777777777777
2024-06-06 06:06:39,21.0017,21.0521,21.079,35.0316,34.982,20.7493,21.0652,8.0053,44.4395,557.088,0.0,20.0,20.08833333333333
2024-06-06 06:06:40,21.0113,21.0619,21.0851,35.0219,34.982,20.7391,21.0619,5.05118,46.7371,560.042,0.0,20.0,20.08888888888889
2024-06-06 06:06:41,20.9995,21.0652,21.0783,35.026,34.982,20.7509,21.0652,5.37941,43.783,556.497,0.0,20.0,20.089444444444442
2024-06-06 06:06:42,21.0149,21.0717,21.0831,35.0236,34.982,20.757,21.0947,6.69236,47.3936,556.595,0.0,20.0,20.09
2024-06-06 06:06:43,21.0114,21.0619,21.0716,35.0174,34.9852,20.7539,21.0717,6.03588,47.3936,556.989,0.0,20.0,20.090555555555554
2024-06-06 06:06:44,21.0099,21.0488,21.08,35.0104,34.982,20.7505,21.0685,5.37941,43.783,556.989,0.0,20.0,20.09111111111111
2024-06-06 06:06:45,21.0065,21.0685,21.0817,35.0149,34.982,20.7544,21.0685,5.37941,46.7371,557.088,0.0,20.0,20.091666666666665
2024-06-06 06:06:46,21.0281,21.0619,21.0852,35.0204,34.9885,20.7596,21.0685,4.06647,44.7677,557.875,0.0,20.0,20.092222222222222
2024-06-06 06:06:47,21.0175,21.0619,21.0834,35.0161,34.9885,20.7632,21.0717,5.37941,37.5465,557.383,0.0,20.0,20.092777777777776
2024-06-06 06:06:48,21.021,21.0619,21.0752,35.0128,34.982,20.77,21.075,6.69236,44.1113,558.171,0.0,20.0,20.093333333333334
2024-06-06 06:06:49,21.026,21.0586,21.0619,35.0099,34.9852,20.761,21.075,5.05118,46.4089,560.928,0.0,20.0,20.093888888888888
2024-06-06 06:06:50,21.0282,21.0619,21.0826,35.0221,34.9852,20.7754,21.0619,6.03588,42.7983,554.626,0.0,20.0,20.09444444444444
2024-06-06 06:06:51,21.0202,21.0455,21.0764,35.0173,34.9852,20.7623,21.0619,6.69236,46.7371,557.875,0.0,20.0,20.095
2024-06-06 06:06:52,21.0305,21.0553,21.0805,35.0114,34.9852,20.7514,21.0685,6.36412,44.4395,559.549,0.0,20.0,20.095555555555553
2024-06-06 06:06:53,21.034,21.0619,21.0921,35.0223,34.9885,20.7586,21.0685,5.37941,45.7524,558.171,0.0,20.0,20.09611111111111
2024-06-06 06:06:54,21.0372,21.0717,21.0838,35.0066,34.982,20.7603,21.0685,5.05118,45.096,558.466,0.0,20.0,20.096666666666664
2024-06-06 06:06:55,21.0295,21.0619,21.0853,35.0164,34.982,20.7621,21.0685,8.33354,45.7524,557.875,0.0,20.0,20.09722222222222
2024-06-06 06:06:56,21.0464,21.0258,21.0884,35.0031,34.9852,20.7536,21.0652,6.36412,47.0654,558.269,0.0,20.0,20.097777777777775
2024-06-06 06:06:57,21.0396,21.0488,21.0818,35.0176,34.982,20.7453,21.0717,6.36412,44.7677,558.663,0.0,20.0,20.098333333333333
2024-06-06 06:06:58,21.0364,21.0652,21.0814,35.0281,34.9852,20.7549,21.075,5.05118,44.7677,559.057,0.0,20.0,20.098888888888887
2024-06-06 06:06:59,21.0337,21.0619,21.0814,35.0236,34.9852,20.7497,21.0685,12.2724,46.4089,556.103,0.0,20.0,20.099444444444444
2024-06-06 06:07:00,21.0388,21.0652,21.0835,34.9928,34.9852,20.7604,21.0685,5.05118,43.4548,559.451,0.0,20.0,20.099999999999998
2024-06-06 06:07:01,21.0604,21.0586,21.0961,34.9992,34.982,20.7584,21.0717,7.02059,47.0654,559.746,0.0,20.0,20.100555555555555
2024-06-06 06:07:02,21.0482,21.0685,21.0883,35.0098,34.982,20.7538,21.0685,6.69236,44.1113,559.549,0.0,20.0,20.10111111111111
2024-06-06 06:07:03,21.0486,21.0619,21.0986,34.9983,34.982,20.7588,21.0783,6.69236,47.3936,558.959,0.0,20.0,20.101666666666667
2024-06-06 06:07:04,21.0604,21.0619,21.0816,34.9979,34.982,20.7694,21.0652,5.70765,46.0807,558.86,0.0,20.0,20.10222222222222
2024-06-06 06:07:05,21.0527,21.0553,21.0965,34.9948,34.9852,20.7649,21.0685,5.70765,48.0501,560.731,0.0,20.0,20.102777777777778
2024-06-06 06:07:06,21.0559,21.0717,21.0898,34.99,34.9852,20.766,21.0685,6.03588,45.4242,561.42,0.0,20.0,20.10333333333333
2024-06-06 06:07:07,21.0535,21.0422,21.0934,34.9859,34.9852,20.7591,21.0685,6.03588,45.7524,561.223,0.0,20.0,20.10388888888889
2024-06-06 06:07:08,21.0581,21.0619,21.0998,34.9998,34.9852,20.7638,21.0685,7.34883,47.0654,561.125,0.0,20.0,20.104444444444443
2024-06-06 06:07:09,21.0573,21.0619,21.0889,34.9981,34.982,20.7698,21.0685,7.02059,47.3936,560.83,0.0,20.0,20.104999999999997
2024-06-06 06:07:10,21.0617,21.0619,21.0965,34.9977,34.9885,20.7626,21.0717,10.9594,46.7371,560.239,0.0,20.0,20.105555555555554
2024-06-06 06:07:11,21.0627,21.0652,21.1007,34.9871,34.982,20.7734,21.0685,5.37941,45.096,560.14,0.0,20.0,20.106111111111108
2024-06-06 06:07:12,21.065,21.0685,21.1044,34.9882,34.9852,20.7639,21.075,7.34883,46.7371,560.436,0.0,20.0,20.106666666666666
2024-06-06 06:07:13,21.0707,21.0586,21.1113,34.9842,34.982,20.7672,21.0619,5.70765,44.4395,560.633,0.0,20.0,20.10722222222222
2024-06-06 06:07:14,21.0657,21.0652,21.1012,34.9931,34.982,20.7635,21.0717,5.37941,47.0654,557.088,0.0,20.0,20.107777777777777
2024-06-06 06:07:15,21.0838,21.0422,21.1121,34.983,34.9852,20.7626,21.0619,6.03588,45.4242,561.322,0.0,20.0,20.10833333333333
2024-06-06 06:07:16,21.0763,21.0685,21.1175,34.9794,34.9852,20.7726,21.0685,5.37941,47.0654,561.026,0.0,20.0,20.108888888888888
2024-06-06 06:07:17,21.0757,21.075,21.1105,35.0095,34.9852,20.777,21.0685,5.37941,45.096,560.928,0.0,20.0,20.109444444444442
2024-06-06 06:07:18,21.0818,21.0619,21.1093,34.9778,34.9787,20.7841,21.0685,6.03588,45.7524,560.731,0.0,20.0,20.11
2024-06-06 06:07:19,21.0864,21.0619,21.1172,34.9884,34.982,20.7689,21.0717,4.3947,47.3936,560.731,0.0,20.0,20.110555555555553
2024-06-06 06:07:20,21.0782,21.0586,21.1118,34.9982,34.9885,20.7769,21.0717,6.03588,45.096,560.14,0.0,20.0,20.11111111111111
2024-06-06 06:07:21,21.0834,21.0619,21.1214,34.9871,34.9852,20.7758,21.0685,5.70765,44.7677,560.83,0.0,20.0,20.111666666666665
2024-06-06 06:07:22,21.077,21.0652,21.1104,34.9759,34.982,20.7916,21.0685,4.72294,43.4548,561.125,0.0,20.0,20.112222222222222
2024-06-06 06:07:23,21.0763,21.0652,21.1109,34.98,34.982,20.7864,21.0717,6.36412,46.0807,560.83,0.0,20.0,20.112777777777776
2024-06-06 06:07:24,21.0888,21.0586,21.1181,34.9903,34.9787,20.7955,21.0849,5.70765,43.4548,560.14,0.0,20.0,20.113333333333333
2024-06-06 06:07:25,21.0805,21.0586,21.1231,34.9879,34.982,20.7905,21.0652,5.70765,46.0807,560.14,0.0,20.0,20.113888888888887
2024-06-06 06:07:26,21.0868,21.0488,21.1253,34.9886,34.982,20.7797,21.075,5.37941,41.8136,560.14,0.0,20.0,20.114444444444445
2024-06-06 06:07:27,21.0981,21.0619,21.1213,34.965,34.9787,20.7879,21.0652,6.69236,46.4089,559.648,0.0,20.0,20.115
2024-06-06 06:07:28,21.0815,21.0422,21.1193,34.9772,34.9852,20.7867,21.0652,6.03588,45.4242,559.352,0.0,20.0,20.115555555555552
2024-06-06 06:07:29,21.094,21.0553,21.1244,34.9657,34.982,20.7811,21.0685,6.69236,46.4089,557.186,0.0,20.0,20.11611111111111
2024-06-06 06:07:30,21.1027,21.0652,21.128,34.9619,34.9852,20.7958,21.0685,5.70765,46.4089,559.352,0.0,20.0,20.116666666666664
2024-06-06 06:07:31,21.1062,21.0553,21.1364,34.9709,34.982,20.7866,21.075,6.03588,46.4089,559.156,0.0,20.0,20.11722222222222
2024-06-06 06:07:32,21.096,21.0619,21.1379,34.973,34.9852,20.7883,21.0685,5.70765,47.3936,559.352,0.0,20.0,20.117777777777775
2024-06-06 06:07:33,21.0986,21.0586,21.1223,34.9701,34.9852,20.7787,21.0685,7.34883,46.7371,559.943,0.0,20.0,20.118333333333332
2024-06-06 06:07:34,21.0999,21.0652,21.1314,34.958,34.982,20.7754,21.0783,5.37941,47.7219,559.549,0.0,20.0,20.118888888888886
2024-06-06 06:07:35,21.0974,21.0488,21.1366,34.9568,34.982,20.7836,21.0685,7.02059,44.1113,560.239,0.0,20.0,20.119444444444444
2024-06-06 06:07:36,21.1048,21.075,21.1352,34.9692,34.9852,20.7802,21.0619,7.67706,47.0654,562.897,0.0,20.0,20.119999999999997
2024-06-06 06:07:37,21.0995,21.0619,21.1339,34.9627,34.982,20.7826,21.0717,6.03588,46.0807,559.057,0.0,20.0,20.120555555555555
2024-06-06 06:07:38,21.108,21.0619,21.135,34.9652,34.9885,20.7751,21.0685,6.69236,45.7524,557.482,0.0,20.0,20.12111111111111
2024-06-06 06:07:39,21.1036,21.0882,21.1423,34.9614,34.9885,20.7873,21.0783,5.37941,47.0654,558.86,0.0,20.0,20.121666666666666
2024-06-06 06:07:40,21.0997,21.0619,21.1421,34.9732,34.982,20.775,21.0652,5.70765,44.7677,558.171,0.0,20.0,20.12222222222222
2024-06-06 06:07:41,21.1157,21.0619,21.1477,34.9611,34.9885,20.7857,21.0717,6.03588,45.4242,558.663,0.0,20.0,20.122777777777777
2024-06-06 06:07:42,21.1085,21.0586,21.1599,34.9468,34.9852,20.7721,21.075,5.37941,44.4395,558.368,0.0,20.0,20.12333333333333
2024-06-06 06:07:43,21.1101,21.0553,21.1449,34.9677,34.982,20.7881,21.0685,5.37941,46.0807,557.186,0.0,20.0,20.12388888888889
2024-06-06 06:07:44,21.1118,21.1407,21.154,34.9689,34.9852,20.7827,21.1341,5.05118,45.096,557.58,0.0,20.0,20.124444444444443
2024-06-06 06:07:45,21.121,21.1243,21.1535,34.9794,34.982,20.7919,21.1308,6.69236,46.7371,560.042,0.0,20.0,20.124999999999996
2024-06-06 06:07:46,21.1081,21.1276,21.1482,34.9868,34.9852,20.779,21.1374,5.70765,44.4395,557.186,0.0,20.0,20.125555555555554
2024-06-06 06:07:47,21.1216,21.1308,21.158,34.9856,34.9852,20.7849,21.1407,5.70765,45.4242,556.694,0.0,20.0,20.126111111111108
2024-06-06 06:07:48,21.1089,21.121,21.1605,34.9538,34.9852,20.7876,21.1341,8.0053,46.4089,556.989,0.0,20.0,20.126666666666665
2024-06-06 06:07:49,21.094,21.1243,21.1461,34.9662,34.982,20.7896,21.1276,5.70765,44.4395,557.58,0.0,20.0,20.12722222222222
2024-06-06 06:07:50,21.1076,21.1308,21.1537,34.9875,34.9852,20.78,21.1407,17.5241,47.3936,558.171,0.0,20.0,20.127777777777776
2024-06-06 06:07:51,21.1009,21.1276,21.1546,34.9729,34.9852,20.7775,21.1341,5.05118,44.1113,558.072,0.0,20.0,20.12833333333333
2024-06-06 06:07:52,21.096,21.1243,21.1499,34.9973,34.9885,20.7875,21.1308,7.02059,47.3936,557.777,0.0,20.0,20.128888888888888
2024-06-06 06:07:53,21.0959,21.1276,21.1588,34.9787,34.982,20.7796,21.1341,6.03588,43.783,557.974,0.0,20.0,20.12944444444444
2024-06-06 06:07:54,21.0964,21.1243,21.1674,34.9755,34.982,20.8046,21.1341,6.69236,47.7219,557.777,0.0,20.0,20.13
2024-06-06 06:07:55,21.0983,21.1276,21.1504,34.9833,34.9787,20.7952,21.1374,7.34883,44.4395,558.072,0.0,20.0,20.130555555555553
2024-06-06 06:07:56,21.0968,21.1308,21.1697,35.0001,34.9852,20.7878,21.1308,5.05118,48.0501,558.171,0.0,20.0,20.13111111111111
2024-06-06 06:07:57,21.0893,21.1407,21.1637,34.972,34.9885,20.7971,21.1407,6.36412,45.096,558.368,0.0,20.0,20.131666666666664
2024-06-06 06:07:58,21.0944,21.1144,21.1651,34.985,34.982,20.7914,21.1341,6.36412,47.7219,558.269,0.0,20.0,20.13222222222222
2024-06-06 06:07:59,21.0882,21.1111,21.1587,34.991,34.9787,20.8086,21.1341,4.72294,45.4242,560.239,0.0,20.0,20.132777777777775
2024-06-06 06:08:00,21.0876,21.1374,21.1489,34.9914,34.9754,20.7983,21.1407,5.70765,47.7219,557.186,0.0,20.0,20.133333333333333
2024-06-06 06:08:01,21.0836,21.1308,21.162,34.9914,34.982,20.7967,21.1308,6.36412,43.1266,553.641,0.0,20.0,20.133888888888887
2024-06-06 06:08:02,21.0949,21.1374,21.1557,34.9888,34.982,20.8098,21.1341,7.02059,47.0654,557.482,0.0,20.0,20.134444444444444
2024-06-06 06:08:03,21.0835,21.1341,21.1525,34.9806,34.9787,20.8094,21.1276,6.69236,46.0807,560.633,0.0,20.0,20.134999999999998
2024-06-06 06:08:04,21.09,21.1341,21.1497,34.9765,34.9852,20.8229,21.1341,35.5771,48.7066,556.694,0.0,20.0,20.135555555555552
2024-06-06 06:08:05,21.1054,21.1341,21.157,34.9737,34.982,20.8199,21.1341,6.03588,42.7983,557.285,0.0,20.0,20.13611111111111
2024-06-06 06:08:06,21.1005,21.1276,21.1468,35.0004,34.982,20.824,21.1341,5.70765,47.3936,558.86,0.0,20.0,20.136666666666663
2024-06-06 06:08:07,21.1083,21.1341,21.1565,34.9858,34.982,20.8172,21.121,7.02059,46.0807,558.959,0.0,20.0,20.13722222222222
2024-06-06 06:08:08,21.1139,21.1374,21.1681,34.9858,34.982,20.8244,21.1308,4.72294,47.3936,559.549,0.0,20.0,20.137777777777774
2024-06-06 06:08:09,21.1116,21.1341,21.1485,34.9924,34.982,20.8207,21.1341,7.34883,45.096,559.845,0.0,20.0,20.138333333333332
2024-06-06 06:08:10,21.1117,21.121,21.1645,34.9894,34.9852,20.8145,21.1341,5.70765,46.7371,559.549,0.0,20.0,20.138888888888886
2024-06-06 06:08:11,21.116,21.1341,21.166,34.9773,34.9852,20.8181,21.1374,7.34883,45.096,559.352,0.0,20.0,20.139444444444443
2024-06-06 06:08:12,21.118,21.1144,21.1551,34.9819,34.9754,20.8141,21.1374,5.70765,48.0501,561.716,0.0,20.0,20.139999999999997
2024-06-06 06:08:13,21.1337,21.1341,21.1705,35.0073,35.0017,20.8258,21.1308,6.03588,45.4242,562.011,0.0,20.0,20.140555555555554
2024-06-06 06:08:14,21.1283,21.121,21.1657,34.9994,34.982,20.8283,21.1374,6.36412,48.0501,562.307,0.0,20.0,20.14111111111111
2024-06-06 06:08:15,21.1215,21.1243,21.164,35.0045,34.982,20.8212,21.1341,5.05118,45.4242,563.291,0.0,20.0,20.141666666666666
2024-06-06 06:08:16,21.1271,21.121,21.1691,35.0052,34.9787,20.8262,21.1341,5.37941,45.096,562.897,0.0,20.0,20.14222222222222
2024-06-06 06:08:17,21.1272,21.1177,21.1632,34.9903,34.9852,20.8343,21.1276,5.70765,46.4089,563.193,0.0,20.0,20.142777777777777
2024-06-06 06:08:18,21.1204,21.1243,21.1628,34.9788,34.9754,20.8391,21.1243,5.05118,44.7677,563.193,0.0,20.0,20.14333333333333
2024-06-06 06:08:19,21.1169,21.1308,21.1643,34.993,34.9852,20.841,21.1374,6.36412,47.0654,562.996,0.0,20.0,20.14388888888889
2024-06-06 06:08:20,21.1297,21.1308,21.1728,35.0113,34.9787,20.8414,21.1374,5.05118,44.7677,563.193,0.0,20.0,20.144444444444442
2024-06-06 06:08:21,21.1298,21.1276,21.1734,34.9867,34.9852,20.8481,21.1341,5.37941,47.0654,559.352,0.0,20.0,20.145
2024-06-06 06:08:22,21.1408,21.1276,21.1813,35.0234,34.982,20.8426,21.1374,35.9054,43.4548,562.799,0.0,20.0,20.145555555555553
2024-06-06 06:08:23,21.1324,21.1276,21.1722,34.9991,34.9885,20.8436,21.1341,5.05118,46.0807,562.602,0.0,20.0,20.146111111111107
2024-06-06 06:08:24,21.1223,21.1308,21.1636,35.0221,34.9852,20.8361,21.1374,6.03588,43.783,565.852,0.0,20.0,20.146666666666665
2024-06-06 06:08:25,21.1457,21.1407,21.1821,35.0191,34.982,20.838,21.1308,4.3947,48.0501,561.42,0.0,20.0,20.14722222222222
2024-06-06 06:08:26,21.1452,21.1276,21.1828,35.0307,34.9852,20.8411,21.1374,6.36412,45.096,560.83,0.0,20.0,20.147777777777776
2024-06-06 06:08:27,21.146,21.1308,21.1795,35.0126,34.9787,20.8334,21.1308,6.69236,47.3936,560.239,0.0,20.0,20.14833333333333
2024-06-06 06:08:28,21.1472,21.1276,21.1751,35.0446,34.982,20.8482,21.1341,6.36412,43.4548,560.436,0.0,20.0,20.148888888888887
2024-06-06 06:08:29,21.1466,21.1243,21.1798,35.0176,34.9721,20.8442,21.1374,6.69236,44.7677,560.633,0.0,20.0,20.14944444444444
2024-06-06 06:08:30,21.1574,21.1407,21.1919,35.036,34.982,20.8505,21.1374,6.69236,46.7371,560.337,0.0,20.0,20.15
2024-06-06 06:08:31,21.149,21.1407,21.1824,35.017,34.982,20.8465,21.1308,6.69236,45.4242,560.928,0.0,20.0,20.150555555555552
2024-06-06 06:08:32,21.1512,21.1079,21.1773,35.0356,34.982,20.8608,21.1341,6.36412,47.3936,560.436,0.0,20.0,20.15111111111111
2024-06-06 06:08:33,21.1476,21.1276,21.1849,35.04,34.9754,20.8459,21.1374,7.02059,45.096,560.731,0.0,20.0,20.151666666666664
2024-06-06 06:08:34,21.1501,21.1341,21.184,35.0338,34.9885,20.8372,21.1341,6.69236,49.363,561.125,0.0,20.0,20.15222222222222
2024-06-06 06:08:35,21.1546,21.1308,21.188,35.0218,34.9885,20.8507,21.1374,23.4324,44.1113,561.519,0.0,20.0,20.152777777777775
2024-06-06 06:08:36,21.1602,21.1341,21.1948,35.0455,34.9754,20.8406,21.1308,6.36412,47.3936,561.716,0.0,20.0,20.153333333333332
2024-06-06 06:08:37,21.1654,21.1276,21.1933,35.0386,34.982,20.8482,21.1308,18.1806,45.4242,562.11,0.0,20.0,20.153888888888886
2024-06-06 06:08:38,21.1579,21.1407,21.1879,35.0255,34.982,20.8528,21.1341,7.67706,48.7066,561.716,0.0,20.0,20.154444444444444
2024-06-06 06:08:39,21.1594,21.1407,21.1986,35.03,34.9787,20.8529,21.1407,7.02059,45.096,561.42,0.0,20.0,20.154999999999998
2024-06-06 06:08:40,21.1618,21.1243,21.2019,35.0431,34.982,20.8551,21.1374,5.37941,48.0501,561.026,0.0,20.0,20.155555555555555
2024-06-06 06:08:41,21.1705,21.1276,21.2028,35.022,34.9852,20.8521,21.1276,6.69236,46.4089,561.026,0.0,20.0,20.15611111111111
2024-06-06 06:08:42,21.1685,21.1308,21.1998,35.0259,34.9852,20.8615,21.1407,6.36412,48.0501,560.83,0.0,20.0,20.156666666666663
2024-06-06 06:08:43,21.1656,21.1276,21.2025,35.0248,34.982,20.8587,21.1308,5.70765,46.0807,560.042,0.0,20.0,20.15722222222222
2024-06-06 06:08:44,21.1618,21.1505,21.2022,35.0385,34.9787,20.8573,21.1374,5.37941,46.4089,559.057,0.0,20.0,20.157777777777774
2024-06-06 06:08:45,21.1735,21.1276,21.2002,35.0251,34.9787,20.8748,21.1341,5.70765,45.7524,557.58,0.0,20.0,20.15833333333333
2024-06-06 06:08:46,21.1737,21.1473,21.2039,35.0367,34.9852,20.8615,21.1407,11.9441,45.096,558.86,0.0,20.0,20.158888888888885
2024-06-06 06:08:47,21.1779,21.1341,21.2102,35.007,34.9754,20.8613,21.1341,5.05118,47.0654,558.663,0.0,20.0,20.159444444444443
2024-06-06 06:08:48,21.1752,21.1276,21.2006,35.0019,34.9951,20.8792,21.1341,6.03588,46.0807,558.86,0.0,20.0,20.159999999999997
2024-06-06 06:08:49,21.173,21.1308,21.2083,35.0043,34.982,20.8607,21.1308,8.99001,46.4089,558.86,0.0,20.0,20.160555555555554
2024-06-06 06:08:50,21.181,21.1243,21.2188,34.991,34.982,20.8616,21.1374,5.05118,46.0807,559.156,0.0,20.0,20.161111111111108
2024-06-06 06:08:51,21.1736,21.1276,21.2155,34.994,34.9852,20.8769,21.1341,7.67706,45.4242,559.254,0.0,20.0,20.161666666666665
2024-06-06 06:08:52,21.1654,21.1341,21.2064,35.0281,34.9885,20.8779,21.1374,29.0124,47.3936,557.58,0.0,20.0,20.16222222222222
2024-06-06 06:08:53,21.1832,21.1308,21.216,35.0029,34.982,20.8717,21.1341,6.03588,45.4242,558.959,0.0,20.0,20.162777777777777
2024-06-06 06:08:54,21.1809,21.1046,21.213,35.0151,34.982,20.8577,21.1407,5.37941,47.3936,558.762,0.0,20.0,20.16333333333333
2024-06-06 06:08:55,21.1811,21.121,21.2186,34.9997,34.9852,20.8652,21.1341,5.70765,43.783,558.959,0.0,20.0,20.163888888888888
2024-06-06 06:08:56,21.1636,21.1243,21.2215,35.0011,34.9852,20.8706,21.1341,6.03588,47.0654,556.201,0.0,20.0,20.16444444444444
