TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:08:57,21.1714,21.1899,21.2175,35.0015,34.982,20.8487,21.1998,5.70765,43.4548,559.352,0.0,20.0,20.165
2024-06-06 06:08:58,21.1695,21.1932,21.2207,34.9979,34.982,20.8662,21.1998,6.36412,46.7371,558.565,0.0,20.0,20.165555555555553
2024-06-06 06:08:59,21.1591,21.1998,21.2164,34.977,34.982,20.868,21.2031,5.70765,47.0654,554.429,0.0,20.0,20.16611111111111
2024-06-06 06:09:00,21.1596,21.1932,21.2167,34.9764,34.982,20.8792,21.2031,5.37941,43.4548,557.777,0.0,20.0,20.166666666666664
2024-06-06 06:09:01,21.1629,21.1965,21.2362,34.9821,34.9852,20.8603,21.1932,6.03588,47.3936,557.186,0.0,20.0,20.16759259259259
2024-06-06 06:09:02,21.1604,21.1998,21.229,34.9672,34.9852,20.8651,21.2031,5.37941,44.4395,557.285,0.0,20.0,20.168518518518518
2024-06-06 06:09:03,21.1561,21.1965,21.2255,34.9668,34.982,20.8816,21.1998,6.03588,45.7524,554.626,0.0,20.0,20.16944444444444
2024-06-06 06:09:04,21.1549,21.1998,21.2203,34.9684,34.982,20.8824,21.2031,4.72294,47.3936,557.088,0.0,20.0,20.170370370370367
2024-06-06 06:09:05,21.1492,21.1998,21.2236,34.9516,34.9852,20.8756,21.2031,5.70765,43.1266,557.383,0.0,20.0,20.171296296296294
2024-06-06 06:09:06,21.1364,21.1965,21.2136,34.9582,34.9852,20.8711,21.1998,6.03588,49.0348,557.58,0.0,20.0,20.17222222222222
2024-06-06 06:09:07,21.1499,21.1932,21.2232,34.9573,34.9852,20.8828,21.1998,5.70765,44.7677,560.14,0.0,20.0,20.173148148148147
2024-06-06 06:09:08,21.1473,21.1899,21.2227,34.968,34.9885,20.8733,21.2031,6.36412,47.0654,556.989,0.0,20.0,20.17407407407407
2024-06-06 06:09:09,21.1501,21.1965,21.23,34.9561,34.982,20.8818,21.1998,7.67706,47.7219,558.663,0.0,20.0,20.174999999999997
2024-06-06 06:09:10,21.1567,21.1899,21.2274,34.9388,34.9852,20.8915,21.2031,6.69236,47.0654,559.352,0.0,20.0,20.175925925925924
2024-06-06 06:09:11,21.1522,21.1965,21.2188,34.9391,34.982,20.8953,21.2064,7.02059,46.0807,560.337,0.0,20.0,20.17685185185185
2024-06-06 06:09:12,21.1502,21.1867,21.2253,34.9496,34.982,20.883,21.1965,10.9594,47.3936,561.42,0.0,20.0,20.177777777777777
2024-06-06 06:09:13,21.1569,21.1965,21.2143,34.9512,34.982,20.8822,21.2129,5.37941,44.7677,561.913,0.0,20.0,20.1787037037037
2024-06-06 06:09:14,21.1605,21.1899,21.2163,34.9532,34.9787,20.8881,21.1998,7.67706,46.0807,562.307,0.0,20.0,20.179629629629627
2024-06-06 06:09:15,21.169,21.1998,21.2232,34.9528,34.982,20.8922,21.1965,5.70765,48.3783,562.996,0.0,20.0,20.180555555555554
2024-06-06 06:09:16,21.1626,21.1998,21.2168,34.9355,34.9787,20.8938,21.1998,6.03588,45.4242,563.587,0.0,20.0,20.18148148148148
2024-06-06 06:09:17,21.1569,21.1998,21.2307,34.9323,34.982,20.8899,21.2064,7.02059,39.8442,563.882,0.0,20.0,20.182407407407403
2024-06-06 06:09:18,21.1695,21.1867,21.2209,34.9453,34.9754,20.888,21.2031,6.36412,47.0654,563.882,0.0,20.0,20.18333333333333
2024-06-06 06:09:19,21.1666,21.1965,21.2318,34.9406,34.9852,20.8901,21.1965,6.69236,44.4395,563.39,0.0,20.0,20.184259259259257
2024-06-06 06:09:20,21.1744,21.1965,21.226,34.9434,34.9852,20.8996,21.2031,6.69236,46.7371,562.897,0.0,20.0,20.185185185185183
2024-06-06 06:09:21,21.179,21.1899,21.2334,34.9395,34.9852,20.8948,21.2064,6.69236,48.0501,562.996,0.0,20.0,20.18611111111111
2024-06-06 06:09:22,21.1765,21.1965,21.2217,34.9485,34.9787,20.9068,21.2031,7.34883,45.7524,562.996,0.0,20.0,20.187037037037033
2024-06-06 06:09:23,21.1692,21.1932,21.2319,34.9377,34.982,20.899,21.1965,7.02059,47.3936,562.11,0.0,20.0,20.18796296296296
2024-06-06 06:09:24,21.1874,21.1801,21.231,34.9564,34.982,20.9011,21.2096,7.02059,46.0807,562.011,0.0,20.0,20.188888888888886
2024-06-06 06:09:25,21.1879,21.1899,21.2218,34.9519,34.9852,20.8993,21.2031,5.70765,44.4395,562.11,0.0,20.0,20.189814814814813
2024-06-06 06:09:26,21.183,21.1998,21.2305,34.9481,34.982,20.9079,21.1965,6.36412,47.3936,561.223,0.0,20.0,20.19074074074074
2024-06-06 06:09:27,21.1842,21.1768,21.2365,34.9688,34.982,20.8963,21.2064,6.36412,44.4395,561.322,0.0,20.0,20.191666666666663
2024-06-06 06:09:28,21.1866,21.1998,21.2348,34.9564,34.9852,20.9073,21.1998,5.70765,46.7371,560.928,0.0,20.0,20.19259259259259
2024-06-06 06:09:29,21.196,21.1867,21.2477,34.9406,34.982,20.8895,21.1998,5.37941,46.7371,562.602,0.0,20.0,20.193518518518516
2024-06-06 06:09:30,21.1842,21.1998,21.2322,34.9689,34.9885,20.9024,21.1965,6.36412,45.096,559.648,0.0,20.0,20.194444444444443
2024-06-06 06:09:31,21.1933,21.1867,21.2315,34.9715,34.9787,20.9155,21.1998,4.06647,47.7219,559.549,0.0,20.0,20.19537037037037
2024-06-06 06:09:32,21.2003,21.1998,21.2413,34.955,34.982,20.912,21.2031,5.37941,44.1113,559.451,0.0,20.0,20.196296296296293
2024-06-06 06:09:33,21.1861,21.1932,21.2306,34.9761,34.982,20.9106,21.1998,4.06647,47.0654,559.156,0.0,20.0,20.19722222222222
2024-06-06 06:09:34,21.1974,21.1965,21.229,34.9551,34.982,20.9175,21.2031,5.70765,46.0807,559.352,0.0,20.0,20.198148148148146
2024-06-06 06:09:35,21.195,21.1965,21.2448,34.9688,34.982,20.9192,21.2096,5.70765,44.7677,556.398,0.0,20.0,20.199074074074073
2024-06-06 06:09:36,21.2017,21.1834,21.2517,34.9722,34.982,20.9165,21.2096,4.72294,46.0807,557.777,0.0,20.0,20.2
2024-06-06 06:09:37,21.204,21.1867,21.2475,34.9791,34.982,20.9273,21.2195,6.36412,45.096,557.974,0.0,20.0,20.200925925925922
2024-06-06 06:09:38,21.2019,21.2031,21.2443,34.9806,34.982,20.9115,21.1998,6.69236,43.4548,557.678,0.0,20.0,20.20185185185185
2024-06-06 06:09:39,21.2128,21.1702,21.2427,34.9753,34.982,20.9252,21.2064,4.72294,47.3936,557.777,0.0,20.0,20.202777777777776
2024-06-06 06:09:40,21.2067,21.1899,21.2539,34.9657,34.982,20.9171,21.1998,6.03588,43.783,559.352,0.0,20.0,20.203703703703702
2024-06-06 06:09:41,21.2089,21.1965,21.2566,34.9848,34.9852,20.922,21.2064,6.69236,47.7219,558.466,0.0,20.0,20.20462962962963
2024-06-06 06:09:42,21.2172,21.1899,21.2552,34.9764,34.982,20.9139,21.2064,5.37941,46.7371,559.352,0.0,20.0,20.205555555555552
2024-06-06 06:09:43,21.2133,21.1932,21.2548,34.9848,34.9852,20.915,21.2096,5.05118,45.096,560.731,0.0,20.0,20.20648148148148
2024-06-06 06:09:44,21.2106,21.1932,21.2486,34.9849,34.982,20.9232,21.1998,6.03588,46.0807,560.436,0.0,20.0,20.207407407407405
2024-06-06 06:09:45,21.2087,21.1899,21.2492,34.9921,34.982,20.9057,21.2129,5.05118,45.4242,560.042,0.0,20.0,20.208333333333332
2024-06-06 06:09:46,21.2192,21.1998,21.2535,34.986,34.982,20.9161,21.1965,5.37941,44.4395,559.451,0.0,20.0,20.209259259259255
2024-06-06 06:09:47,21.2191,21.1932,21.2594,34.9792,34.9852,20.9167,21.2162,5.05118,47.3936,559.451,0.0,20.0,20.210185185185182
2024-06-06 06:09:48,21.2163,21.1735,21.2479,34.9987,34.982,20.9124,21.1998,7.67706,45.4242,559.549,0.0,20.0,20.21111111111111
2024-06-06 06:09:49,21.2083,21.1899,21.2592,34.9952,34.9852,20.93,21.2064,6.03588,44.7677,559.057,0.0,20.0,20.212037037037035
2024-06-06 06:09:50,21.223,21.1932,21.2651,34.9966,34.982,20.9194,21.2064,6.69236,47.0654,559.746,0.0,20.0,20.212962962962962
2024-06-06 06:09:51,21.2186,21.1998,21.2557,34.9987,34.9852,20.9087,21.2064,5.37941,43.4548,559.156,0.0,20.0,20.213888888888885
2024-06-06 06:09:52,21.2167,21.1899,21.2554,35.0033,34.9918,20.9127,21.1932,5.37941,45.4242,558.959,0.0,20.0,20.21481481481481
2024-06-06 06:09:53,21.2308,21.1932,21.2681,34.9989,34.982,20.9236,21.2031,5.05118,47.3936,558.171,0.0,20.0,20.21574074074074
2024-06-06 06:09:54,21.2254,21.1932,21.2607,35.0127,34.982,20.9127,21.2031,6.36412,44.7677,558.072,0.0,20.0,20.216666666666665
2024-06-06 06:09:55,21.2318,21.1932,21.2652,35.0086,34.9852,20.9182,21.2064,6.69236,50.3477,557.383,0.0,20.0,20.21759259259259
2024-06-06 06:09:56,21.2222,21.1932,21.2564,35.0028,34.982,20.9238,21.1932,6.36412,45.4242,557.383,0.0,20.0,20.218518518518515
2024-06-06 06:09:57,21.2363,21.2031,21.2743,35.0208,34.982,20.9332,21.1998,6.69236,46.7371,557.875,0.0,20.0,20.21944444444444
2024-06-06 06:09:58,21.2427,21.1768,21.2739,34.9902,34.982,20.9347,21.1998,8.0053,47.0654,557.875,0.0,20.0,20.220370370370368
2024-06-06 06:09:59,21.2343,21.1801,21.2633,35.0018,34.9787,20.9427,21.2064,1543.17,52.3172,558.86,-0.008223938616062566,20.0,20.221296296296295
2024-06-06 06:10:00,21.2391,21.2064,21.2716,34.9859,34.9852,20.9387,21.1998,923.456,53.3019,559.057,-0.009219731772532925,20.0,20.22222222222222
2024-06-06 06:10:01,21.232,21.1932,21.2758,35.0086,34.982,20.9452,21.2031,959.233,55.2713,557.383,-0.0123881559813536,20.0,20.223148148148145
2024-06-06 06:10:02,21.2354,21.1965,21.2596,34.9957,34.9951,20.9352,21.1965,997.637,70.3701,561.223,-0.006891752344766042,20.0,20.22407407407407
2024-06-06 06:10:03,21.2287,21.1899,21.2225,35.0059,34.982,20.9352,21.1998,1008.14,74.6372,562.11,0.0017684461372683231,20.0,20.224999999999998
2024-06-06 06:10:04,21.2343,21.1867,21.1668,35.0191,34.9852,20.9574,21.2064,1090.53,87.1102,565.655,0.01937466664626806,20.0,20.225925925925925
2024-06-06 06:10:05,21.2351,21.1932,21.1072,35.0206,34.982,20.9526,21.2064,1662.64,111.728,569.987,0.03699255522535079,20.0,20.22685185185185
2024-06-06 06:10:06,21.24,21.1867,21.0411,35.0044,34.982,20.9432,21.1998,1665.93,122.56,582.69,0.058810000590309046,20.0,20.227777777777774
2024-06-06 06:10:07,21.2348,21.1965,20.9722,35.0007,34.9885,20.944,21.2162,1602.58,135.033,594.999,0.07928477413610477,20.0,20.2287037037037
2024-06-06 06:10:08,21.2292,21.1932,20.8596,35.028,34.982,20.9375,21.2064,1597.32,148.819,618.829,0.11605970330958694,20.0,20.229629629629628
2024-06-06 06:10:09,21.2339,21.1899,20.7658,35.0457,34.982,20.9501,21.2064,1592.07,159.979,638.818,0.15173809299081592,20.0,20.230555555555554
2024-06-06 06:10:10,21.2351,21.1768,20.6425,35.0467,34.9852,20.9516,21.1965,1598.97,180.657,675.548,0.20314058344255823,20.0,20.23148148148148
2024-06-06 06:10:11,21.2159,21.2589,20.4882,35.0786,34.9852,20.9455,21.2687,1600.61,181.97,703.612,0.25981513615945695,20.0,20.232407407407404
2024-06-06 06:10:12,21.2268,21.2556,20.3244,35.0877,34.9852,20.9479,21.2687,1611.11,192.802,747.924,0.34248013958761486,20.0,20.23333333333333
2024-06-06 06:10:13,21.2201,21.2589,20.107,35.1155,34.982,20.944,21.272,1613.08,218.733,787.115,0.44458131624307,20.0,20.234259259259257
2024-06-06 06:10:14,21.2086,21.2622,19.8655,35.1638,34.9754,20.9399,21.2687,1616.69,216.435,846.001,0.5765779918786536,20.0,20.235185185185184
2024-06-06 06:10:15,21.2108,21.2556,19.6183,35.1967,34.982,20.9433,21.272,1627.19,251.556,889.033,0.7184162689129873,20.0,20.23611111111111
2024-06-06 06:10:16,21.2041,21.2622,19.3545,35.2363,34.982,20.9442,21.272,1626.54,272.892,953.236,0.8946580790023199,20.0,20.237037037037034
2024-06-06 06:10:17,21.1904,21.2622,19.0538,35.2978,34.9787,20.9307,21.2654,1635.73,261.404,1018.82,1.1045859672872191,20.0,20.23796296296296
2024-06-06 06:10:18,21.1978,21.2687,18.7761,35.338,34.982,20.9421,21.2687,1641.31,294.884,1070.32,1.3152636517848428,20.0,20.238888888888887
2024-06-06 06:10:19,21.1944,21.2622,18.5206,35.3874,34.982,20.9555,21.2687,1638.35,324.753,1139.54,1.5460991059878233,20.0,20.239814814814814
2024-06-06 06:10:20,21.1863,21.2458,18.2711,35.432,34.9885,20.9427,21.2687,1652.8,322.784,1184.25,1.7518244540336394,20.0,20.240740740740737
2024-06-06 06:10:21,21.1851,21.2523,18.0323,35.4737,34.982,20.9447,21.2622,1645.57,306.044,1253.47,2.005345472416563,20.0,20.241666666666664
2024-06-06 06:10:22,21.1592,21.2654,17.801,35.5025,34.9787,20.9566,21.2687,1653.78,319.501,1290.2,2.1985807979865655,20.0,20.24259259259259
2024-06-06 06:10:23,21.1619,21.2589,17.6024,35.5478,34.9852,20.941,21.2687,1646.23,309.982,1347.61,2.4340643636929067,20.0,20.243518518518517
2024-06-06 06:10:24,21.1425,21.2523,17.4056,35.5685,34.9787,20.9569,21.272,1654.11,318.517,1382.77,2.6220457233832066,20.0,20.244444444444444
2024-06-06 06:10:25,21.146,21.2523,17.2021,35.6004,34.9852,20.9517,21.2654,1652.14,327.051,1429.64,2.861089352791449,20.0,20.245370370370367
2024-06-06 06:10:26,21.1438,21.2687,17.0292,35.6055,34.9852,20.9557,21.2687,1658.05,306.7,1458.59,3.0453673638664203,20.0,20.246296296296293
2024-06-06 06:10:27,21.1205,21.2556,16.8463,35.593,34.982,20.9522,21.2786,1664.28,306.372,1496.11,3.244869247300749,20.0,20.24722222222222
2024-06-06 06:10:28,21.1046,21.2654,16.7112,35.6176,34.9852,20.9635,21.272,1655.09,324.425,1517.37,3.3827591294520207,20.0,20.248148148148147
2024-06-06 06:10:29,21.0972,21.272,16.5654,35.5942,34.9885,20.9563,21.2786,1669.21,319.829,1545.24,3.553411573999452,20.0,20.249074074074073
2024-06-06 06:10:30,21.0724,21.2556,16.4195,35.5585,34.9852,20.9787,21.2622,1671.51,303.746,1558.93,3.680689389467711,20.0,20.249999999999996
2024-06-06 06:10:31,21.0593,21.2589,16.281,35.5173,34.9787,20.9535,21.272,1668.88,306.044,1573.01,3.814026728552797,20.0,20.250925925925923
2024-06-06 06:10:32,21.0416,21.2786,16.1436,35.4703,34.9852,20.9714,21.2753,1667.24,272.564,1582.66,3.933555142678744,20.0,20.25185185185185
2024-06-06 06:10:33,21.038,21.2654,16.0395,35.4336,34.9852,20.9675,21.2654,1678.4,317.204,1590.54,4.03425297292141,20.0,20.252777777777776
2024-06-06 06:10:34,21.0207,21.2622,15.9011,35.3715,34.982,20.97,21.272,1690.87,341.165,1596.25,4.146825652253725,20.0,20.253703703703703
2024-06-06 06:10:35,20.9991,21.2654,15.7881,35.3379,34.982,20.9738,21.272,1687.92,313.265,1601.76,4.23542848353458,20.0,20.254629629629626
2024-06-06 06:10:36,20.982,21.2622,15.671,35.2803,34.9754,20.9706,21.2654,1673.8,292.914,1602.75,4.31937512345404,20.0,20.255555555555553
2024-06-06 06:10:37,20.9574,21.2687,15.5595,35.2348,34.9852,20.9753,21.2654,1682.01,321.142,1605.01,4.396240198351933,20.0,20.25648148148148
2024-06-06 06:10:38,20.9501,21.2622,15.4742,35.2032,34.9885,20.9794,21.2622,1685.62,335.585,1607.87,4.467713098310488,20.0,20.257407407407406
2024-06-06 06:10:39,20.9196,21.2654,15.3577,35.1593,34.9885,20.9724,21.2654,1673.15,294.227,1609.05,4.541209645730709,20.0,20.258333333333333
2024-06-06 06:10:40,20.8917,21.2556,15.2658,35.1104,34.9852,20.9813,21.272,1681.35,309.326,1611.61,4.600772912057169,20.0,20.259259259259256
2024-06-06 06:10:41,20.8724,21.2556,15.1729,35.0589,34.982,20.9783,21.2819,1685.95,319.829,1612.79,4.66437453537946,20.0,20.260185185185183
2024-06-06 06:10:42,20.8568,21.272,15.0979,34.9941,34.982,20.9805,21.272,1687.26,312.28,1616.04,4.722483826607261,20.0,20.26111111111111
2024-06-06 06:10:43,20.8407,21.2786,15.0323,34.9906,34.982,20.9785,21.272,1687.92,291.273,1617.62,4.767732275899064,20.0,20.262037037037036
2024-06-06 06:10:44,20.8111,21.272,14.9401,34.9714,34.9885,20.9878,21.2654,1691.2,296.853,1620.87,4.828798690133573,20.0,20.262962962962963
2024-06-06 06:10:45,20.7925,21.2622,14.8879,34.9614,34.9721,20.9794,21.2687,1678.4,322.455,1622.34,4.860838523613125,20.0,20.263888888888886
2024-06-06 06:10:46,20.7555,21.2589,14.7969,34.9441,34.9754,20.977,21.2687,1692.51,340.508,1623.53,4.908890968317397,20.0,20.264814814814812
2024-06-06 06:10:47,20.7463,21.2622,14.7425,34.9443,34.982,20.9889,21.2654,1698.09,306.372,1624.12,4.947925668312796,20.0,20.26574074074074
2024-06-06 06:10:48,20.7166,21.2622,14.6722,34.9222,34.982,20.9744,21.272,1704.33,288.647,1624.71,4.983195046882259,20.0,20.266666666666666
2024-06-06 06:10:49,20.7024,21.2687,14.6062,34.9399,34.982,20.9923,21.272,1713.52,338.211,1625.0,5.026797699673746,20.0,20.26759259259259
2024-06-06 06:10:50,20.6661,21.2523,14.543,34.9317,34.9852,20.9819,21.2654,1719.76,288.975,1625.99,5.052054864524686,20.0,20.268518518518515
2024-06-06 06:10:51,20.6513,21.2523,14.5074,34.9413,34.982,20.9911,21.2654,1725.34,330.99,1626.58,5.071055948990982,20.0,20.269444444444442
2024-06-06 06:10:52,20.6187,21.2884,14.4531,34.9447,34.982,20.9783,21.2654,1718.77,279.785,1625.89,5.086807953713379,20.0,20.27037037037037
2024-06-06 06:10:53,20.5818,21.2654,14.3858,34.9465,34.9852,20.9951,21.2753,1733.54,296.197,1624.31,5.1069212722747945,20.0,20.271296296296295
2024-06-06 06:10:54,20.5609,21.2884,14.3293,34.9752,34.982,20.9829,21.272,1733.54,323.768,1629.34,5.1521692811146265,20.0,20.27222222222222
2024-06-06 06:10:55,20.5468,21.2556,14.2843,35.0116,34.9754,20.9904,21.2687,1741.09,280.769,1627.56,5.172060333807678,20.0,20.273148148148145
2024-06-06 06:10:56,20.5187,21.2654,14.2319,35.0266,34.9852,20.9888,21.272,1735.84,317.86,1628.06,5.1937242320834045,20.0,20.274074074074072
2024-06-06 06:10:57,20.5024,21.2589,14.1824,35.0628,34.9885,20.9761,21.272,1758.16,314.906,1629.04,5.224294639632323,20.0,20.275
2024-06-06 06:10:58,20.4908,21.2589,14.1348,35.1393,34.9852,20.9797,21.272,1743.06,328.364,1630.12,5.257536544694169,20.0,20.275925925925925
2024-06-06 06:10:59,20.4617,21.2589,14.092,35.1931,34.9852,20.9825,21.272,1757.18,324.753,1631.11,5.27206874355312,20.0,20.27685185185185
2024-06-06 06:11:00,20.4725,21.2556,14.0611,35.2595,34.982,20.9779,21.2654,1747.98,313.265,1631.21,5.30690830543977,20.0,20.277777777777775
2024-06-06 06:11:01,20.4327,21.2589,13.9964,35.3137,34.9885,20.9925,21.2556,1761.44,339.524,1631.7,5.329119119224036,20.0,20.2787037037037
2024-06-06 06:11:02,20.4242,21.249,13.9571,35.3757,34.982,20.9979,21.272,1754.22,327.379,1633.28,5.359805823346867,20.0,20.27962962962963
2024-06-06 06:11:03,20.3869,21.2589,13.8956,35.4256,34.982,20.988,21.2654,1757.18,276.502,1631.31,5.373373324806491,20.0,20.280555555555555
2024-06-06 06:11:04,20.3817,21.2589,13.8459,35.502,34.982,20.9901,21.2786,1767.68,329.348,1636.43,5.427189954855879,20.0,20.281481481481478
2024-06-06 06:11:05,20.3545,21.272,13.7991,35.5471,34.982,20.9912,21.2687,1760.13,330.661,1638.59,5.450650462823575,20.0,20.282407407407405
2024-06-06 06:11:06,20.3389,21.2458,13.7605,35.6221,34.9852,20.9854,21.2622,1767.35,312.937,1639.58,5.4730791024361345,20.0,20.28333333333333
2024-06-06 06:11:07,20.3376,21.2654,13.71,35.6506,34.9852,20.9937,21.272,1773.59,311.295,1639.38,5.513339770055739,20.0,20.284259259259258
2024-06-06 06:11:08,20.3131,21.2523,13.6456,35.7013,34.982,20.9837,21.272,1778.51,316.219,1639.18,5.545854950672344,20.0,20.285185185185185
2024-06-06 06:11:09,20.2932,21.2556,13.6092,35.7535,34.9852,20.9887,21.272,1776.21,323.44,1639.38,5.56025756277575,20.0,20.286111111111108
2024-06-06 06:11:10,20.2789,21.2654,13.5561,35.7693,34.982,20.9904,21.2687,1764.07,320.486,1639.58,5.5932166164808494,20.0,20.287037037037035
2024-06-06 06:11:11,20.2717,21.2589,13.5069,35.7846,34.9885,20.9869,21.272,1769.65,288.319,1640.96,5.632896764338993,20.0,20.28796296296296
2024-06-06 06:11:12,20.2526,21.2654,13.4387,35.8026,34.982,20.9904,21.2654,1778.18,296.197,1641.05,5.674092413565225,20.0,20.288888888888888
2024-06-06 06:11:13,20.2353,21.2654,13.3839,35.8045,34.982,20.988,21.272,1770.3,326.394,1642.24,5.709456719176361,20.0,20.289814814814815
2024-06-06 06:11:14,20.2177,21.2556,13.3353,35.7822,34.9787,20.9866,21.2622,1768.66,325.738,1643.12,5.73836313164247,20.0,20.290740740740738
2024-06-06 06:11:15,20.2063,21.2654,13.2879,35.7879,34.982,20.9946,21.272,1772.27,295.54,1643.91,5.771152373858795,20.0,20.291666666666664
2024-06-06 06:11:16,20.1925,21.2359,13.2211,35.7673,34.9852,20.9896,21.2622,1769.98,265.999,1642.43,5.810128089824842,20.0,20.29259259259259
2024-06-06 06:11:17,20.1791,21.2622,13.1491,35.7239,34.982,20.9766,21.272,1754.22,331.974,1642.63,5.859680153747027,20.0,20.293518518518518
2024-06-06 06:11:18,20.1568,21.2556,13.096,35.7009,34.982,20.9926,21.2654,1758.82,341.821,1646.08,5.897713670884763,20.0,20.29444444444444
2024-06-06 06:11:19,20.1494,21.2589,13.0401,35.662,34.9852,20.9949,21.272,1758.49,290.288,1643.12,5.927546351822881,20.0,20.295370370370367
2024-06-06 06:11:20,20.1216,21.2622,12.962,35.6046,34.982,20.9858,21.272,1749.63,278.472,1643.71,5.971628642606151,20.0,20.296296296296294
2024-06-06 06:11:21,20.099,21.2589,12.9024,35.5474,34.9852,20.9871,21.2687,1756.85,290.288,1644.89,6.006798457717253,20.0,20.29722222222222
2024-06-06 06:11:22,20.0957,21.2556,12.8415,35.4827,34.982,20.9786,21.2589,1744.7,296.853,1645.19,6.055979854916629,20.0,20.298148148148147
2024-06-06 06:11:23,20.0937,21.2654,12.7985,35.3985,34.9852,20.9901,21.272,1746.67,301.12,1645.68,6.092021531517401,20.0,20.29907407407407
2024-06-06 06:11:24,20.0675,21.2753,12.7315,35.3109,34.982,20.9754,21.2622,1738.14,292.258,1646.47,6.129033291412951,20.0,20.299999999999997
2024-06-06 06:11:25,20.0581,21.3147,12.6719,35.2631,34.9852,20.9884,21.3541,1740.43,326.722,1647.16,6.173560180914111,20.0,20.300925925925924
2024-06-06 06:11:26,20.0334,21.3278,12.6104,35.2123,34.9852,20.9837,21.3377,1732.56,288.647,1645.19,6.196898136672015,20.0,20.30185185185185
2024-06-06 06:11:27,20.0322,21.3278,12.546,35.1457,34.982,20.9899,21.3245,1734.53,312.608,1646.17,6.253381781062457,20.0,20.302777777777777
2024-06-06 06:11:28,20.0192,21.3245,12.4699,35.1026,34.982,20.9847,21.3344,1733.21,295.54,1646.86,6.308733778487768,20.0,20.3037037037037
2024-06-06 06:11:29,20.0031,21.341,12.4169,35.062,34.9852,20.9829,21.3377,1731.57,336.57,1647.85,6.343381046045063,20.0,20.304629629629627
2024-06-06 06:11:30,19.9915,21.318,12.3452,35.0161,34.9754,20.9917,21.3377,1729.27,314.25,1648.14,6.394760282357842,20.0,20.305555555555554
2024-06-06 06:11:31,19.9713,21.3245,12.2716,34.978,34.9885,21.0053,21.3377,1735.51,317.204,1648.44,6.440591941821669,20.0,20.30648148148148
2024-06-06 06:11:32,19.9735,21.318,12.2167,34.9576,34.982,20.9945,21.3377,1723.04,316.547,1648.83,6.489889618342235,20.0,20.307407407407407
2024-06-06 06:11:33,19.9507,21.3311,12.1808,34.9285,34.982,21.0047,21.3311,1734.85,282.411,1648.73,6.500455737968376,20.0,20.30833333333333
2024-06-06 06:11:34,19.9361,21.3311,12.1187,34.9094,34.9787,21.0067,21.3311,1721.73,317.532,1648.83,6.5405918809855255,20.0,20.309259259259257
2024-06-06 06:11:35,19.9287,21.318,12.0618,34.91,34.9852,20.9999,21.3311,1734.53,282.739,1649.03,6.582805480690447,20.0,20.310185185185183
2024-06-06 06:11:36,19.9388,21.3245,12.0107,34.9441,34.982,21.0002,21.3311,1726.65,322.127,1649.72,6.636791813637921,20.0,20.31111111111111
2024-06-06 06:11:37,19.9168,21.3344,11.9432,34.9389,34.9852,21.0049,21.3311,1722.05,320.814,1650.11,6.676458859572129,20.0,20.312037037037037
2024-06-06 06:11:38,19.928,21.3377,11.8932,34.9669,34.9787,21.0021,21.3344,1729.27,298.166,1651.0,6.731331515346618,20.0,20.31296296296296
2024-06-06 06:11:39,19.8915,21.3344,11.821,34.9892,34.9852,21.0046,21.3344,1724.02,301.777,1650.9,6.760830456487119,20.0,20.313888888888886
2024-06-06 06:11:40,19.8964,21.3245,11.7774,35.0047,34.982,21.0048,21.3377,1722.05,327.379,1651.1,6.802283913721835,20.0,20.314814814814813
2024-06-06 06:11:41,19.8774,21.318,11.7157,35.0199,34.982,21.0076,21.3377,1719.1,308.998,1652.58,6.844188395807867,20.0,20.31574074074074
2024-06-06 06:11:42,19.8947,21.3311,11.6785,35.0523,34.982,21.0058,21.3377,1712.86,341.165,1653.66,6.894393378023624,20.0,20.316666666666666
2024-06-06 06:11:43,19.8733,21.3278,11.6261,35.0853,34.9918,21.0126,21.3344,1719.43,302.433,1656.22,6.931119507858515,20.0,20.31759259259259
2024-06-06 06:11:44,19.8604,21.3245,11.5769,35.1143,34.982,21.0038,21.341,1709.91,331.974,1657.79,6.96822600400086,20.0,20.318518518518516
2024-06-06 06:11:45,19.8475,21.3147,11.518,35.1342,34.9852,21.02,21.3344,1719.43,297.838,1658.39,7.009458012334585,20.0,20.319444444444443
2024-06-06 06:11:46,19.8388,21.3213,11.4726,35.1651,34.9885,21.0157,21.3377,1719.76,276.174,1658.39,7.04034187199636,20.0,20.32037037037037
2024-06-06 06:11:47,19.832,21.318,11.417,35.1935,34.9852,21.0185,21.3311,1728.29,286.021,1659.86,7.087685122040984,20.0,20.321296296296293
2024-06-06 06:11:48,19.8099,21.3311,11.3603,35.2112,34.982,21.0094,21.3213,1713.52,311.295,1659.96,7.1172563551526355,20.0,20.32222222222222
2024-06-06 06:11:49,19.8136,21.3147,11.3442,35.2728,34.9885,21.0198,21.3278,1722.71,283.395,1660.85,7.137759178385121,20.0,20.323148148148146
2024-06-06 06:11:50,19.8063,21.3508,11.302,35.2921,34.982,21.0252,21.3377,1701.7,273.876,1661.73,7.1709693835906565,20.0,20.324074074074073
2024-06-06 06:11:51,19.7897,21.3311,11.2534,35.342,34.9787,21.0205,21.341,1719.43,290.945,1662.72,7.202240609600204,20.0,20.325
2024-06-06 06:11:52,19.7982,21.3245,11.2156,35.4057,34.982,21.0324,21.3344,1716.15,301.777,1663.6,7.24513729500688,20.0,20.325925925925922
2024-06-06 06:11:53,19.7831,21.3278,11.1742,35.4224,34.9852,21.0185,21.3377,1732.56,296.525,1665.18,7.274240992407388,20.0,20.32685185185185
2024-06-06 06:11:54,19.7694,21.3278,11.132,35.4507,34.9885,21.0235,21.3344,1723.37,292.914,1664.98,7.297445986471855,20.0,20.327777777777776
2024-06-06 06:11:55,19.7643,21.3344,11.1019,35.495,34.982,21.0318,21.3311,1722.38,338.211,1665.18,7.319446755407738,20.0,20.328703703703702
2024-06-06 06:11:56,19.754,21.3213,11.0587,35.5369,34.982,21.0433,21.341,1723.69,298.166,1665.47,7.348525749440196,20.0,20.32962962962963
2024-06-06 06:11:57,19.75,21.3245,11.0296,35.5288,34.9787,21.0333,21.3377,1724.68,302.433,1664.98,7.367569868297075,20.0,20.330555555555552
2024-06-06 06:11:58,19.7433,21.3114,10.9987,35.5507,34.982,21.041,21.3377,1716.15,296.525,1664.19,7.3845101596728195,20.0,20.33148148148148
2024-06-06 06:11:59,19.7308,21.3278,10.9669,35.5484,34.9852,21.0398,21.3377,1716.15,320.486,1668.23,7.418774594797532,20.0,20.332407407407405
2024-06-06 06:12:00,19.726,21.3147,10.9401,35.5499,34.982,21.0298,21.3344,1726.65,314.578,1671.68,7.4527789156300885,20.0,20.333333333333332
2024-06-06 06:12:01,19.7226,21.3213,10.9022,35.5472,34.982,21.044,21.3311,1710.24,344.447,1670.79,7.4780606580056475,20.0,20.33425925925926
2024-06-06 06:12:02,19.7077,21.3278,10.8772,35.5342,34.9787,21.0455,21.3377,1725.01,319.173,1671.97,7.491911030104466,20.0,20.335185185185182
2024-06-06 06:12:03,19.7094,21.3147,10.8511,35.509,34.9918,21.0385,21.3311,1703.67,324.425,1672.27,7.51684541013205,20.0,20.33611111111111
2024-06-06 06:12:04,19.7015,21.318,10.8222,35.4905,34.9787,21.0319,21.3311,1713.52,326.394,1671.88,7.5329080760849845,20.0,20.337037037037035
2024-06-06 06:12:05,19.6991,21.3278,10.7913,35.4661,34.9852,21.0385,21.3377,1703.02,306.372,1671.28,7.5543744773192705,20.0,20.337962962962962
2024-06-06 06:12:06,19.6875,21.3245,10.7644,35.4547,34.9852,21.0347,21.341,1715.49,281.098,1671.28,7.567349839305726,20.0,20.33888888888889
2024-06-06 06:12:07,19.6866,21.318,10.7463,35.4191,34.982,21.0298,21.3377,1707.61,315.234,1671.58,7.5832975021318365,20.0,20.33981481481481
2024-06-06 06:12:08,19.6871,21.318,10.7211,35.3926,34.9852,21.0266,21.3278,1716.8,307.028,1672.76,7.610465212162215,20.0,20.34074074074074
2024-06-06 06:12:09,19.6743,21.3311,10.6996,35.3757,34.982,21.0415,21.3344,1711.22,310.967,1672.76,7.61784989288335,20.0,20.341666666666665
2024-06-06 06:12:10,19.6636,21.3245,10.667,35.3435,34.982,21.0317,21.3442,1712.53,298.822,1674.34,7.64365189022973,20.0,20.34259259259259
2024-06-06 06:12:11,19.653,21.3377,10.666,35.3123,34.9885,21.0412,21.341,1712.21,316.547,1674.83,7.637730128116509,20.0,20.34351851851852
2024-06-06 06:12:12,19.6472,21.3016,10.6344,35.2471,34.9885,21.0361,21.3377,1712.86,285.365,1673.65,7.654260021768674,20.0,20.34444444444444
2024-06-06 06:12:13,19.6501,21.3311,10.6084,35.21,34.982,21.0418,21.3344,1709.91,330.661,1673.75,7.6792626003041855,20.0,20.345370370370368
2024-06-06 06:12:14,19.6505,21.3245,10.6014,35.1485,34.9885,21.0334,21.3344,1696.45,310.639,1673.84,7.685960803640389,20.0,20.346296296296295
2024-06-06 06:12:15,19.6376,21.3278,10.5893,35.0797,34.9754,21.04,21.3311,1701.05,286.349,1673.84,7.685281314117346,20.0,20.34722222222222
2024-06-06 06:12:16,19.6249,21.3311,10.5597,35.0064,34.9787,21.0312,21.3311,1701.7,306.7,1674.24,7.701475523488052,20.0,20.348148148148145
2024-06-06 06:12:17,19.6274,21.3278,10.5402,34.9555,34.9787,21.042,21.3377,1699.08,298.822,1672.56,7.7124192246285475,20.0,20.34907407407407
2024-06-06 06:12:18,19.6135,21.3213,10.5163,34.9084,34.982,21.0313,21.3377,1697.11,327.707,1673.35,7.724553162995411,20.0,20.349999999999998
2024-06-06 06:12:19,19.632,21.3213,10.5106,34.8571,34.9787,21.0366,21.3278,1684.96,321.799,1673.25,7.744638853851537,20.0,20.350925925925925
2024-06-06 06:12:20,19.6137,21.3245,10.4712,34.8422,34.9787,21.0322,21.3442,1694.15,309.982,1671.97,7.756615887291793,20.0,20.35185185185185
2024-06-06 06:12:21,19.6135,21.3213,10.4595,34.8085,34.982,21.0295,21.3344,1681.68,295.54,1672.27,7.767766149752076,20.0,20.352777777777774
2024-06-06 06:12:22,19.6155,21.3541,10.4528,34.8075,34.9852,21.0361,21.3344,1689.56,285.365,1671.38,7.771010649911784,20.0,20.3537037037037
2024-06-06 06:12:23,19.6114,21.3278,10.4226,34.8102,34.982,21.025,21.3344,1696.78,329.677,1671.58,7.794078955693777,20.0,20.354629629629628
2024-06-06 06:12:24,19.6103,21.3245,10.4241,34.8109,34.9721,21.0406,21.3377,1692.18,284.38,1672.76,7.797374027656082,20.0,20.355555555555554
2024-06-06 06:12:25,19.5992,21.3278,10.4039,34.811,34.9688,21.0366,21.3311,1696.78,325.41,1674.04,7.811070713984201,20.0,20.35648148148148
2024-06-06 06:12:26,19.5889,21.3245,10.3775,34.8218,34.9754,21.043,21.3344,1686.28,296.853,1674.14,7.825214491541845,20.0,20.357407407407404
2024-06-06 06:12:27,19.5915,21.3245,10.3684,34.8107,34.9787,21.0407,21.3344,1691.2,327.051,1674.73,7.837915069851215,20.0,20.35833333333333
2024-06-06 06:12:28,19.594,21.3245,10.3619,34.822,34.982,21.0389,21.3311,1684.63,307.028,1675.42,7.848795816297953,20.0,20.359259259259257
2024-06-06 06:12:29,19.599,21.318,10.3491,34.8084,34.9852,21.0375,21.3278,1697.11,325.41,1676.5,7.868997931601152,20.0,20.360185185185184
2024-06-06 06:12:30,19.6,21.3245,10.3449,34.8425,34.9852,21.0496,21.3311,1702.03,313.593,1675.22,7.8674103112966245,20.0,20.36111111111111
2024-06-06 06:12:31,19.5925,21.318,10.3333,34.8658,34.9885,21.0429,21.3245,1707.61,325.081,1678.18,7.88480290422549,20.0,20.362037037037034
2024-06-06 06:12:32,19.6039,21.3245,10.3324,34.9033,34.982,21.039,21.3344,1695.47,292.914,1678.77,7.898052896644218,20.0,20.36296296296296
2024-06-06 06:12:33,19.5861,21.318,10.3041,34.93,34.9852,21.0455,21.3278,1704.99,320.486,1676.7,7.897247775299611,20.0,20.363888888888887
2024-06-06 06:12:34,19.599,21.3114,10.2904,34.9384,34.9787,21.0477,21.3311,1701.7,310.311,1678.37,7.927767637432449,20.0,20.364814814814814
2024-06-06 06:12:35,19.5839,21.3278,10.2808,34.9936,34.9754,21.0508,21.3311,1702.36,313.593,1678.87,7.925443854933526,20.0,20.36574074074074
2024-06-06 06:12:36,19.603,21.3311,10.2751,35.0338,34.9787,21.0409,21.3344,1693.83,279.456,1678.18,7.9433053622694105,20.0,20.366666666666664
2024-06-06 06:12:37,19.5947,21.3245,10.2804,35.061,34.9754,21.0495,21.3377,1700.72,333.615,1676.41,7.923358388920928,20.0,20.36759259259259
2024-06-06 06:12:38,19.5836,21.3147,10.2516,35.0798,34.9852,21.0518,21.3377,1706.63,305.715,1676.31,7.937941640629097,20.0,20.368518518518517
2024-06-06 06:12:39,19.577,21.3245,10.2344,35.1288,34.9787,21.0458,21.341,1698.42,334.6,1675.42,7.942738899421069,20.0,20.369444444444444
2024-06-06 06:12:40,19.5837,21.3836,10.2363,35.1843,34.9852,21.0524,21.3869,1702.03,328.035,1674.04,7.94027409566799,20.0,20.37037037037037
2024-06-06 06:12:41,19.5895,21.3836,10.2249,35.2296,34.9852,21.047,21.3836,1703.02,285.365,1673.94,7.9544096751356745,20.0,20.371296296296293
2024-06-06 06:12:42,19.5825,21.3771,10.2136,35.2648,34.9754,21.0538,21.4001,1702.03,329.02,1673.75,7.957158872334836,20.0,20.37222222222222
2024-06-06 06:12:43,19.5899,21.3836,10.2155,35.3332,34.982,21.0343,21.3902,1716.15,310.639,1673.45,7.9604030472298914,20.0,20.373148148148147
2024-06-06 06:12:44,19.5684,21.3902,10.1907,35.3914,34.9885,21.05,21.3968,1705.97,318.845,1674.34,7.96744040315313,20.0,20.374074074074073
2024-06-06 06:12:45,19.5825,21.3935,10.1838,35.4448,34.9885,21.0543,21.4001,1716.8,286.349,1674.53,7.986188481450831,20.0,20.375
2024-06-06 06:12:46,19.5789,21.3902,10.178,35.4791,34.9885,21.0437,21.3935,1711.55,326.394,1676.01,7.995117933806457,20.0,20.375925925925923
2024-06-06 06:12:47,19.5833,21.3869,10.1893,35.5561,34.9885,21.0505,21.3968,1704.99,330.99,1676.5,7.991585484109155,20.0,20.37685185185185
2024-06-06 06:12:48,19.586,21.3902,10.1627,35.5981,34.982,21.0574,21.3902,1713.52,307.357,1678.08,8.024066414002997,20.0,20.377777777777776
2024-06-06 06:12:49,19.5889,21.3935,10.1601,35.6219,34.9852,21.0646,21.3902,1709.91,322.127,1676.9,8.023104044706963,20.0,20.378703703703703
2024-06-06 06:12:50,19.5915,21.3902,10.1468,35.6528,34.9852,21.057,21.3935,1706.63,314.906,1683.1,8.066347421634998,20.0,20.379629629629626
2024-06-06 06:12:51,19.5965,21.3836,10.145,35.6657,34.9852,21.0431,21.3902,1714.83,288.975,1680.34,8.058918062439856,20.0,20.380555555555553
2024-06-06 06:12:52,19.5827,21.3869,10.1267,35.673,34.982,21.0711,21.3902,1705.31,333.287,1681.92,8.07033632825549,20.0,20.38148148148148
2024-06-06 06:12:53,19.5926,21.4001,10.1162,35.6786,34.9852,21.0517,21.3968,1717.13,314.906,1681.92,8.087746952313914,20.0,20.382407407407406
2024-06-06 06:12:54,19.591,21.3771,10.1151,35.6739,34.9787,21.057,21.3935,1706.63,328.364,1682.81,8.091599684681702,20.0,20.383333333333333
2024-06-06 06:12:55,19.5908,21.4001,10.1151,35.6484,34.982,21.0525,21.3935,1721.4,313.921,1683.69,8.095660192149392,20.0,20.384259259259256
2024-06-06 06:12:56,19.6095,21.3902,10.1181,35.6269,34.9852,21.0471,21.3968,1725.01,272.892,1682.71,8.104353720058556,20.0,20.385185185185183
2024-06-06 06:12:57,19.6049,21.3902,10.1059,35.5857,34.982,21.0592,21.3902,1703.02,325.738,1682.31,8.108915034614173,20.0,20.38611111111111
2024-06-06 06:12:58,19.6118,21.3836,10.0948,35.5454,34.9885,21.063,21.3935,1716.47,284.052,1682.71,8.12621260865597,20.0,20.387037037037036
2024-06-06 06:12:59,19.6354,21.3804,10.1098,35.5012,34.9787,21.0604,21.3968,1705.31,287.991,1683.2,8.135924295598848,20.0,20.387962962962963
2024-06-06 06:13:00,19.6288,21.3836,10.1062,35.4607,34.9885,21.0605,21.3902,1711.88,282.411,1683.2,8.133361961164605,20.0,20.388888888888886
2024-06-06 06:13:01,19.6363,21.3902,10.1084,35.3853,34.982,21.0731,21.3935,1714.83,273.22,1683.69,8.140257790430272,20.0,20.389814814814812
2024-06-06 06:13:02,19.6422,21.3902,10.1039,35.3024,34.9787,21.0549,21.3935,1698.75,318.845,1682.51,8.143431877136354,20.0,20.39074074074074
2024-06-06 06:13:03,19.6242,21.3902,10.0783,35.2249,34.982,21.0604,21.3902,1698.09,311.624,1682.81,8.151373635222308,20.0,20.391666666666666
2024-06-06 06:13:04,19.6342,21.3902,10.0832,35.1386,34.9885,21.0657,21.3968,1700.72,294.884,1683.69,8.159993509209746,20.0,20.392592592592592
2024-06-06 06:13:05,19.6293,21.3639,10.0786,35.0592,34.982,21.0689,21.3968,1700.06,320.814,1684.09,8.16167573788794,20.0,20.393518518518515
2024-06-06 06:13:06,19.6403,21.3672,10.079,34.983,34.982,21.0653,21.3968,1711.22,282.739,1687.24,8.186017026497769,20.0,20.394444444444442
2024-06-06 06:13:07,19.6469,21.3902,10.0777,34.9348,34.9787,21.0694,21.3935,1696.78,335.585,1684.78,8.180835608335531,20.0,20.39537037037037
2024-06-06 06:13:08,19.6522,21.3836,10.0737,34.8542,34.9852,21.0719,21.3968,1689.89,328.364,1685.96,8.194521630448557,20.0,20.396296296296295
2024-06-06 06:13:09,19.6563,21.3836,10.0699,34.7982,34.9885,21.0653,21.4001,1703.67,295.54,1686.25,8.202690867771054,20.0,20.397222222222222
2024-06-06 06:13:10,19.6536,21.3902,10.0815,34.7422,34.9852,21.073,21.3902,1697.76,337.554,1685.37,8.186180605185163,20.0,20.398148148148145
2024-06-06 06:13:11,19.6643,21.3771,10.0684,34.7313,34.982,21.074,21.3935,1698.75,316.875,1685.96,8.209407539136748,20.0,20.399074074074072
2024-06-06 06:13:12,19.6631,21.3902,10.0671,34.6826,34.9754,21.0857,21.3968,1703.34,279.128,1686.55,8.21236599415546,20.0,20.4
2024-06-06 06:13:13,19.6653,21.3935,10.0648,34.6524,34.982,21.0878,21.3869,1689.23,321.799,1687.14,8.21909139641595,20.0,20.400925925925925
2024-06-06 06:13:14,19.678,21.3902,10.075,34.6175,34.982,21.0853,21.4001,1704.33,288.319,1688.42,8.22746896041817,20.0,20.401851851851852
2024-06-06 06:13:15,19.6913,21.3804,10.0683,34.604,34.9787,21.0917,21.4001,1697.76,328.692,1688.71,8.246020244469333,20.0,20.402777777777775
2024-06-06 06:13:16,19.6766,21.3639,10.0738,34.5766,34.9852,21.0858,21.3935,1692.18,301.448,1690.78,8.238797366926994,20.0,20.4037037037037
2024-06-06 06:13:17,19.6768,21.3771,10.065,34.5981,34.9852,21.0977,21.4001,1705.31,270.922,1688.42,8.235008450874453,20.0,20.40462962962963
2024-06-06 06:13:18,19.7,21.3771,10.0595,34.6102,34.9852,21.0877,21.4001,1690.21,317.86,1688.52,8.260086661813537,20.0,20.405555555555555
2024-06-06 06:13:19,19.6884,21.3836,10.061,34.5729,34.9984,21.0954,21.3968,1698.75,269.609,1687.93,8.245980132893704,20.0,20.406481481481478
2024-06-06 06:13:20,19.6907,21.3935,10.0615,34.5986,34.9787,21.0873,21.3968,1688.57,321.471,1686.25,8.239313079356275,20.0,20.407407407407405
2024-06-06 06:13:21,19.7034,21.3902,10.0738,34.6297,34.9787,21.0916,21.3902,1701.05,288.975,1687.73,8.246887182842581,20.0,20.40833333333333
2024-06-06 06:13:22,19.7048,21.3836,10.0603,34.6378,34.982,21.0865,21.4033,1706.3,285.693,1686.15,8.25191527043733,20.0,20.409259259259258
2024-06-06 06:13:23,19.7177,21.3869,10.0691,34.6914,34.982,21.0866,21.3968,1703.34,293.242,1685.66,8.25302421535077,20.0,20.410185185185185
2024-06-06 06:13:24,19.7127,21.3902,10.0498,34.727,34.9787,21.0921,21.4001,1707.61,293.571,1685.27,8.263343582414462,20.0,20.411111111111108
2024-06-06 06:13:25,19.7245,21.3869,10.0578,34.7848,34.9918,21.0925,21.3902,1704.0,322.455,1684.09,8.260805056743616,20.0,20.412037037037035
2024-06-06 06:13:26,19.7174,21.3804,10.06,34.8309,34.9885,21.1075,21.3968,1710.89,278.144,1683.99,8.252367571483012,20.0,20.41296296296296
2024-06-06 06:13:27,19.7269,21.3771,10.047,34.9132,34.9852,21.1012,21.3968,1704.0,320.814,1683.69,8.270120528719444,20.0,20.413888888888888
2024-06-06 06:13:28,19.7358,21.3968,10.05,34.9702,34.982,21.1033,21.4001,1703.67,299.807,1683.69,8.275161253429351,20.0,20.414814814814815
2024-06-06 06:13:29,19.7398,21.3705,10.0526,35.0304,34.9787,21.0984,21.3968,1700.06,333.944,1683.89,8.277340478879944,20.0,20.415740740740738
2024-06-06 06:13:30,19.7404,21.3902,10.0504,35.0971,34.9754,21.1154,21.3902,1705.31,298.822,1683.99,8.280224674101763,20.0,20.416666666666664
2024-06-06 06:13:31,19.7579,21.3836,10.0653,35.1904,34.9885,21.1019,21.3902,1701.7,297.509,1684.48,8.284856396021816,20.0,20.41759259259259
2024-06-06 06:13:32,19.7634,21.3836,10.0548,35.2432,34.9885,21.1097,21.3968,1707.28,319.501,1686.15,8.306759769253754,20.0,20.418518518518518
2024-06-06 06:13:33,19.7813,21.3836,10.0539,35.2956,34.982,21.1076,21.3902,1704.99,296.853,1686.45,8.32432600885115,20.0,20.419444444444444
2024-06-06 06:13:34,19.7753,21.3935,10.0541,35.3544,34.982,21.1033,21.3968,1707.28,328.364,1686.84,8.320944107972814,20.0,20.420370370370367
2024-06-06 06:13:35,19.7643,21.3935,10.0387,35.403,34.9852,21.1089,21.4033,1706.63,311.295,1687.04,8.325697343894428,20.0,20.421296296296294
2024-06-06 06:13:36,19.7894,21.3869,10.0483,35.4632,34.982,21.1032,21.3968,1707.94,315.562,1687.43,8.340894027478168,20.0,20.42222222222222
2024-06-06 06:13:37,19.789,21.3804,10.0696,35.5167,34.9852,21.1124,21.3935,1707.28,305.715,1687.04,8.320389771761901,20.0,20.423148148148147
2024-06-06 06:13:38,19.7962,21.3771,10.06,35.5947,34.982,21.1089,21.3968,1720.74,271.907,1685.76,8.328447777708172,20.0,20.424074074074074
2024-06-06 06:13:39,19.7899,21.3935,10.0679,35.6143,34.982,21.1074,21.3935,1704.66,297.838,1687.14,8.323108854325902,20.0,20.424999999999997
2024-06-06 06:13:40,19.792,21.3869,10.0606,35.6426,34.9852,21.1156,21.3935,1703.67,303.746,1685.96,8.32532941426602,20.0,20.425925925925924
2024-06-06 06:13:41,19.8032,21.3968,10.0774,35.668,34.9852,21.0987,21.3902,1715.82,327.051,1685.86,8.32004502776899,20.0,20.42685185185185
2024-06-06 06:13:42,19.8035,21.3902,10.0574,35.684,34.9787,21.1044,21.3968,1722.05,313.265,1684.18,8.32910246085424,20.0,20.427777777777777
2024-06-06 06:13:43,19.82,21.3836,10.0753,35.6588,34.982,21.1153,21.3935,1713.85,331.318,1683.99,8.326966499661449,20.0,20.428703703703704
2024-06-06 06:13:44,19.8303,21.3836,10.0712,35.6467,34.9852,21.1135,21.3968,1711.22,279.785,1683.1,8.334864116645116,20.0,20.429629629629627
2024-06-06 06:13:45,19.837,21.3804,10.083,35.631,34.9787,21.1089,21.4001,1717.13,296.525,1681.72,8.323678092833573,20.0,20.430555555555554
2024-06-06 06:13:46,19.8391,21.3902,10.0685,35.5984,34.982,21.1089,21.3968,1697.11,309.982,1681.33,8.335910285481262,20.0,20.43148148148148
2024-06-06 06:13:47,19.8516,21.3869,10.0889,35.5856,34.9885,21.1168,21.3968,1699.73,337.554,1683.69,8.340861546682234,20.0,20.432407407407407
2024-06-06 06:13:48,19.8517,21.3836,10.0725,35.5352,34.982,21.1071,21.3869,1706.63,305.715,1681.23,8.342751254626794,20.0,20.43333333333333
2024-06-06 06:13:49,19.8558,21.3935,10.0776,35.5077,34.982,21.1101,21.3968,1700.39,301.12,1680.84,8.339963047489361,20.0,20.434259259259257
2024-06-06 06:13:50,19.8604,21.4033,10.0764,35.4689,34.9754,21.1161,21.3968,1710.24,288.319,1680.93,8.345356773651828,20.0,20.435185185185183
2024-06-06 06:13:51,19.8728,21.3804,10.0905,35.4261,34.9787,21.1024,21.3935,1704.33,282.411,1681.43,8.346388673975246,20.0,20.43611111111111
2024-06-06 06:13:52,19.886,21.3869,10.0939,35.395,34.9918,21.1118,21.3935,1711.22,295.868,1682.31,8.359122740335353,20.0,20.437037037037037
2024-06-06 06:13:53,19.8881,21.3836,10.0978,35.3458,34.9754,21.1013,21.3902,1712.21,310.639,1684.97,8.370800827146772,20.0,20.43796296296296
2024-06-06 06:13:54,19.8845,21.3836,10.0897,35.3037,34.982,21.1098,21.3902,1695.47,331.318,1682.81,8.363912725073108,20.0,20.438888888888886
2024-06-06 06:13:55,19.891,21.3804,10.0883,35.2594,34.982,21.1032,21.3902,1711.88,332.302,1682.9,8.371106321692967,20.0,20.439814814814813
2024-06-06 06:13:56,19.8927,21.3869,10.0938,35.228,34.9787,21.1054,21.3836,1701.7,311.295,1683.99,8.373281069046003,20.0,20.44074074074074
2024-06-06 06:13:57,19.8845,21.3869,10.1001,35.2073,34.9885,21.0892,21.3968,1703.02,285.036,1684.68,8.364316440916982,20.0,20.441666666666666
2024-06-06 06:13:58,19.8994,21.3771,10.1057,35.1846,34.982,21.0982,21.3836,1693.17,281.754,1684.38,8.370775767560653,20.0,20.44259259259259
2024-06-06 06:13:59,19.9048,21.3804,10.1074,35.1457,34.982,21.1091,21.3902,1704.66,316.875,1684.09,8.372496453074984,20.0,20.443518518518516
2024-06-06 06:14:00,19.9051,21.3639,10.1091,35.1003,34.9885,21.1093,21.3869,1707.28,331.318,1683.89,8.370305901716497,20.0,20.444444444444443
2024-06-06 06:14:01,19.9039,21.3836,10.1003,35.0784,34.9787,21.1079,21.3902,1704.66,276.831,1682.81,8.37142716456964,20.0,20.44537037037037
2024-06-06 06:14:02,19.9178,21.3869,10.1063,35.0582,34.9852,21.1014,21.3869,1695.14,294.884,1682.31,8.375683741669338,20.0,20.446296296296296
2024-06-06 06:14:03,19.9177,21.3804,10.121,35.0182,34.982,21.1137,21.3869,1706.63,312.937,1681.23,8.357680711735341,20.0,20.44722222222222
2024-06-06 06:14:04,19.9237,21.3804,10.1194,34.991,34.9852,21.1207,21.3869,1705.31,309.982,1679.95,8.357796327333974,20.0,20.448148148148146
2024-06-06 06:14:05,19.9243,21.3869,10.1136,34.9581,34.982,21.1269,21.3869,1701.05,329.02,1679.16,8.359319249404445,20.0,20.449074074074073
2024-06-06 06:14:06,19.9328,21.3836,10.1244,34.9654,34.982,21.1196,21.3836,1705.97,289.96,1678.08,8.351984232180554,20.0,20.45
2024-06-06 06:14:07,19.9261,21.3836,10.1218,34.9373,34.982,21.109,21.3836,1703.34,311.295,1676.21,8.33918972698026,20.0,20.450925925925926
2024-06-06 06:14:08,19.9459,21.3804,10.1099,34.9365,34.982,21.1219,21.3902,1711.55,275.189,1675.03,8.360263109568901,20.0,20.45185185185185
2024-06-06 06:14:09,19.9479,21.3771,10.1281,34.9317,34.982,21.1313,21.3836,1701.7,314.578,1674.14,8.342058890509875,20.0,20.452777777777776
2024-06-06 06:14:10,19.9559,21.3639,10.1263,34.941,34.9754,21.1307,21.3935,1694.81,316.875,1674.34,8.351381701998779,20.0,20.453703703703702
2024-06-06 06:14:11,19.9664,21.3639,10.1273,34.9793,34.982,21.1194,21.3935,1704.33,321.142,1674.53,8.360401660638473,20.0,20.45462962962963
2024-06-06 06:14:12,19.9726,21.3869,10.1294,35.01,34.9852,21.1232,21.3902,1687.26,304.074,1675.13,8.366882339561677,20.0,20.455555555555556
2024-06-06 06:14:13,19.9671,21.3804,10.1358,35.065,34.9885,21.144,21.3935,1687.92,272.235,1676.01,8.361157223524494,20.0,20.45648148148148
2024-06-06 06:14:14,19.9763,21.3771,10.1386,35.0987,34.9787,21.1295,21.3935,1706.95,326.394,1676.11,8.367099384450352,20.0,20.457407407407405
2024-06-06 06:14:15,19.9773,21.3804,10.1456,35.1581,34.9852,21.1311,21.3902,1704.66,318.188,1676.01,8.361497408737982,20.0,20.458333333333332
2024-06-06 06:14:16,19.971,21.3869,10.1255,35.1817,34.982,21.1301,21.3902,1704.99,329.02,1677.29,8.379628592943737,20.0,20.45925925925926
2024-06-06 06:14:17,19.9779,21.3771,10.141,35.2232,34.9754,21.1329,21.3869,1699.73,327.051,1674.44,8.358083052942819,20.0,20.460185185185182
2024-06-06 06:14:18,19.9893,21.3804,10.1463,35.2529,34.982,21.1243,21.3836,1697.11,293.571,1678.37,8.382895049228415,20.0,20.46111111111111
2024-06-06 06:14:19,19.9729,21.3902,10.1307,35.3249,34.982,21.1357,21.3804,1705.64,323.768,1678.57,8.383212572477435,20.0,20.462037037037035
2024-06-06 06:14:20,20.0049,21.3902,10.158,35.368,34.982,21.1305,21.3869,1712.86,300.792,1678.77,8.388215182868576,20.0,20.462962962962962
2024-06-06 06:14:21,19.9962,21.3935,10.1511,35.4332,34.9852,21.1443,21.3771,1710.24,334.272,1677.88,8.38223562868647,20.0,20.46388888888889
2024-06-06 06:14:22,19.9883,21.3836,10.1386,35.4878,34.9852,21.1439,21.3902,1715.16,283.067,1677.49,8.384202878505539,20.0,20.46481481481481
2024-06-06 06:14:23,20.0103,21.3508,10.1581,35.5268,34.9852,21.1422,21.3869,1708.27,304.074,1676.21,8.379931767505571,20.0,20.46574074074074
2024-06-06 06:14:24,19.9907,21.3508,10.1528,35.5599,34.9852,21.1356,21.3902,1716.47,282.739,1677.88,8.376105462763665,20.0,20.466666666666665
2024-06-06 06:14:25,20.0112,21.3869,10.1493,35.6111,34.9852,21.1379,21.3836,1703.67,330.661,1674.44,8.379324712034965,20.0,20.46759259259259
2024-06-06 06:14:26,20.0157,21.3902,10.1546,35.6302,34.9852,21.1261,21.3935,1715.49,278.8,1674.63,8.379595710260755,20.0,20.46851851851852
2024-06-06 06:14:27,20.0056,21.3771,10.1521,35.6608,34.9787,21.1406,21.3836,1707.61,304.402,1674.44,8.372187514579998,20.0,20.46944444444444
2024-06-06 06:14:28,20.0302,21.3836,10.1722,35.6973,34.982,21.1449,21.3902,1712.21,282.411,1673.45,8.371058759983814,20.0,20.470370370370368
2024-06-06 06:14:29,20.0133,21.3836,10.1592,35.7178,34.982,21.1329,21.3869,1718.77,296.853,1673.25,8.366746960964145,20.0,20.471296296296295
2024-06-06 06:14:30,20.029,21.3902,10.1651,35.7154,34.982,21.1371,21.3935,1708.92,310.311,1671.48,8.366208446011408,20.0,20.47222222222222
2024-06-06 06:14:31,20.0234,21.3902,10.1598,35.7236,34.9852,21.1462,21.3836,1708.27,277.159,1672.47,8.370909063145099,20.0,20.473148148148148
2024-06-06 06:14:32,20.0297,21.3771,10.1769,35.7297,34.9852,21.1443,21.3968,1716.15,287.334,1675.03,8.374542534156216,20.0,20.47407407407407
2024-06-06 06:14:33,20.0282,21.3836,10.1728,35.6992,34.9787,21.1363,21.3869,1717.79,289.632,1673.55,8.36935102923781,20.0,20.474999999999998
2024-06-06 06:14:34,20.0372,21.4165,10.1742,35.6815,34.9852,21.1431,21.3902,1707.28,312.28,1673.16,8.373853184192205,20.0,20.475925925925925
2024-06-06 06:14:35,20.0202,21.3804,10.1563,35.6362,34.982,21.14,21.4001,1709.58,311.952,1673.35,8.375568300627707,20.0,20.47685185185185
2024-06-06 06:14:36,20.0544,21.3836,10.182,35.6394,34.9787,21.1368,21.3869,1716.47,296.525,1673.06,8.381332984272184,20.0,20.477777777777778
2024-06-06 06:14:37,20.0412,21.3804,10.181,35.587,34.982,21.1433,21.3902,1714.83,292.258,1674.04,8.375878922278448,20.0,20.4787037037037
2024-06-06 06:14:38,20.0387,21.3836,10.1764,35.5495,34.9754,21.1457,21.3902,1715.16,313.593,1674.34,8.379164132784911,20.0,20.479629629629628
2024-06-06 06:14:39,20.0463,21.3738,10.1755,35.4894,34.9787,21.1447,21.3902,1710.57,286.349,1675.03,8.389841917642613,20.0,20.480555555555554
2024-06-06 06:14:40,20.0491,21.3836,10.1818,35.4369,34.982,21.1598,21.3902,1713.85,278.8,1675.91,8.391273193226725,20.0,20.48148148148148
2024-06-06 06:14:41,20.0498,21.3836,10.1847,35.359,34.9852,21.1535,21.3869,1695.79,318.188,1677.09,8.395309223134134,20.0,20.482407407407408
2024-06-06 06:14:42,20.0545,21.3738,10.1873,35.3295,34.982,21.1659,21.3935,1714.5,275.189,1677.19,8.397597040801115,20.0,20.48333333333333
2024-06-06 06:14:43,20.0557,21.3869,10.2011,35.2624,34.9852,21.1602,21.3869,1715.82,287.334,1676.8,8.384923447279231,20.0,20.484259259259257
2024-06-06 06:14:44,20.0438,21.3738,10.1873,35.2303,34.9852,21.17,21.4165,1707.94,313.921,1676.5,8.385039634247587,20.0,20.485185185185184
