TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:14:45,20.0574,21.4132,10.1922,35.1856,34.982,21.1536,21.3935,1707.28,279.785,1677.19,8.395894917191427,20.0,20.48611111111111
2024-06-06 06:14:46,20.0593,21.3541,10.1897,35.1293,34.982,21.1652,21.3902,1694.48,287.334,1675.72,8.392277590673407,20.0,20.487037037037034
2024-06-06 06:14:47,20.0613,21.3869,10.1883,35.0994,34.9787,21.1629,21.3869,1689.23,337.554,1677.09,8.402032210520243,20.0,20.48796296296296
2024-06-06 06:14:48,20.0594,21.3705,10.198,35.0317,34.9852,21.1738,21.3869,1707.94,284.38,1677.98,8.396614043332676,20.0,20.488888888888887
2024-06-06 06:14:49,20.0712,21.3836,10.1952,35.0149,34.9852,21.1542,21.3902,1700.06,292.914,1676.6,8.40212965290804,20.0,20.489814814814814
2024-06-06 06:14:50,20.0849,21.3771,10.1915,34.987,34.982,21.1621,21.3902,1692.51,305.715,1678.47,8.426320766169702,20.0,20.49074074074074
2024-06-06 06:14:51,20.074,21.3836,10.1988,34.973,34.982,21.1674,21.3902,1710.57,311.624,1678.08,8.408865328660077,20.0,20.491666666666664
2024-06-06 06:14:52,20.0829,21.3836,10.1991,34.9576,34.982,21.1634,21.3869,1707.94,294.555,1677.19,8.411724666761604,20.0,20.49259259259259
2024-06-06 06:14:53,20.0777,21.3738,10.2035,34.9493,34.9852,21.1671,21.3902,1694.15,288.975,1676.8,8.401600379835264,20.0,20.493518518518517
2024-06-06 06:14:54,20.0763,21.3804,10.2007,34.9382,34.9852,21.1782,21.3804,1692.84,334.272,1676.31,8.400336097963647,20.0,20.494444444444444
2024-06-06 06:14:55,20.0809,21.3836,10.2002,34.9308,34.982,21.1527,21.3804,1702.36,320.158,1676.31,8.40467423580839,20.0,20.49537037037037
2024-06-06 06:14:56,20.088,21.3804,10.2102,34.9337,34.982,21.1537,21.3968,1704.99,292.914,1675.91,8.40020252227611,20.0,20.496296296296293
2024-06-06 06:14:57,20.0899,21.3869,10.2016,34.9527,34.9885,21.1677,21.3902,1712.53,278.8,1675.62,8.407676732472503,20.0,20.49722222222222
2024-06-06 06:14:58,20.0886,21.3836,10.2059,34.976,34.982,21.1615,21.3869,1704.33,301.12,1675.22,8.400909323881004,20.0,20.498148148148147
2024-06-06 06:14:59,20.0961,21.3869,10.2057,35.0074,34.982,21.155,21.3902,1710.24,278.8,1675.22,8.407454802524889,20.0,20.499074074074073
2024-06-06 06:15:00,20.0843,21.3738,10.2145,35.0441,34.9754,21.1601,21.3902,1693.5,285.036,1674.44,8.386037076308078,20.0,20.5
2024-06-06 06:15:01,20.0952,21.3771,10.2075,35.0552,34.9852,21.1645,21.3902,1694.15,333.615,1673.75,8.39778413495556,20.0,20.500925925925923
2024-06-06 06:15:02,20.0904,21.3902,10.2162,35.0728,34.9852,21.16,21.3935,1694.81,327.379,1673.06,8.382861123262868,20.0,20.50185185185185
2024-06-06 06:15:03,20.1041,21.3705,10.2135,35.114,34.9852,21.1583,21.3902,1706.63,293.571,1671.68,8.389858198127799,20.0,20.502777777777776
2024-06-06 06:15:04,20.088,21.3935,10.2093,35.116,34.982,21.1472,21.3869,1710.24,293.571,1670.69,8.374801182474002,20.0,20.503703703703703
2024-06-06 06:15:05,20.1094,21.3804,10.2145,35.1477,34.982,21.1741,21.3804,1704.99,313.265,1668.53,8.377689590405822,20.0,20.50462962962963
2024-06-06 06:15:06,20.1077,21.3771,10.224,35.2024,34.9852,21.1692,21.3902,1711.55,306.044,1672.86,8.389923237864362,20.0,20.505555555555553
2024-06-06 06:15:07,20.1334,21.3048,10.2205,35.2225,34.9852,21.1631,21.3311,1711.55,292.258,1674.14,8.42114865636116,20.0,20.50648148148148
2024-06-06 06:15:08,20.1224,21.3311,10.2133,35.2755,34.9852,21.1618,21.3081,1710.57,325.41,1675.62,8.425362247276404,20.0,20.507407407407406
2024-06-06 06:15:09,20.1093,21.2917,10.211,35.3027,34.9787,21.1601,21.3147,1711.22,274.533,1675.81,8.417133701674778,20.0,20.508333333333333
2024-06-06 06:15:10,20.127,21.295,10.213,35.3366,34.9852,21.1557,21.318,1715.49,322.455,1676.01,8.431490516414085,20.0,20.50925925925926
2024-06-06 06:15:11,20.121,21.318,10.2173,35.3551,34.9754,21.1655,21.318,1707.28,295.54,1675.62,8.420770815548465,20.0,20.510185185185183
2024-06-06 06:15:12,20.1376,21.3016,10.2174,35.4007,34.9721,21.1762,21.3213,1711.55,327.379,1677.88,8.446176664908979,20.0,20.51111111111111
2024-06-06 06:15:13,20.1349,21.3048,10.2121,35.4544,34.9852,21.16,21.318,1726.32,300.792,1673.75,8.427595134797476,20.0,20.512037037037036
2024-06-06 06:15:14,20.1358,21.3213,10.2218,35.4783,34.9885,21.1698,21.3213,1717.46,299.151,1673.65,8.419618082706222,20.0,20.512962962962963
2024-06-06 06:15:15,20.1467,21.3114,10.2294,35.5001,34.9852,21.17,21.3147,1700.39,331.646,1673.45,8.421414185472457,20.0,20.51388888888889
2024-06-06 06:15:16,20.139,21.3048,10.2156,35.5054,34.982,21.1619,21.318,1709.25,284.708,1673.16,8.425133801887148,20.0,20.514814814814812
2024-06-06 06:15:17,20.1366,21.3114,10.2129,35.507,34.982,21.1551,21.3213,1717.13,304.402,1672.17,8.420403248734772,20.0,20.51574074074074
2024-06-06 06:15:18,20.1418,21.3114,10.221,35.512,34.982,21.1775,21.3213,1716.15,276.502,1669.71,8.405558565437987,20.0,20.516666666666666
2024-06-06 06:15:19,20.1444,21.2884,10.2242,35.5183,34.9852,21.1637,21.318,1721.73,334.6,1666.56,8.389193614960979,20.0,20.517592592592592
2024-06-06 06:15:20,20.1504,21.2983,10.2232,35.5304,34.982,21.1608,21.3147,1718.44,308.669,1665.57,8.390126273031207,20.0,20.518518518518515
2024-06-06 06:15:21,20.1389,21.3245,10.2301,35.5339,34.982,21.1631,21.3147,1711.55,331.318,1664.59,8.36964773656414,20.0,20.519444444444442
2024-06-06 06:15:22,20.1441,21.3114,10.2291,35.5056,34.9852,21.1728,21.318,1705.97,327.051,1664.49,8.374381559108302,20.0,20.52037037037037
2024-06-06 06:15:23,20.1548,21.3016,10.2294,35.4756,34.982,21.1567,21.318,1709.91,304.074,1664.98,8.38563345383191,20.0,20.521296296296295
2024-06-06 06:15:24,20.1568,21.3114,10.2283,35.4585,34.982,21.1633,21.3147,1706.63,307.028,1664.98,8.38825253857478,20.0,20.522222222222222
2024-06-06 06:15:25,20.169,21.3081,10.2332,35.399,34.9787,21.176,21.3114,1704.99,290.945,1665.28,8.39593258699875,20.0,20.523148148148145
2024-06-06 06:15:26,20.1642,21.3147,10.2295,35.3813,34.982,21.1767,21.3147,1713.52,305.715,1666.07,8.398985611826198,20.0,20.524074074074072
2024-06-06 06:15:27,20.1721,21.3081,10.2327,35.3211,34.9852,21.1573,21.318,1704.33,282.739,1666.16,8.403413004117436,20.0,20.525
2024-06-06 06:15:28,20.1674,21.3147,10.2319,35.2488,34.9852,21.1765,21.3048,1706.63,316.547,1666.66,8.402636492361262,20.0,20.525925925925925
2024-06-06 06:15:29,20.1662,21.3114,10.2331,35.172,34.9787,21.1685,21.318,1700.72,295.868,1667.05,8.402572517726867,20.0,20.526851851851852
2024-06-06 06:15:30,20.1504,21.3081,10.2216,35.1094,34.9754,21.169,21.318,1710.89,332.302,1667.15,8.399438897292198,20.0,20.527777777777775
2024-06-06 06:15:31,20.1841,21.3147,10.2374,35.0298,34.982,21.1488,21.318,1706.95,307.357,1667.84,8.418064336609044,20.0,20.5287037037037
2024-06-06 06:15:32,20.1694,21.3475,10.2224,34.972,34.982,21.1724,21.3147,1697.76,329.02,1667.94,8.41882297555482,20.0,20.52962962962963
2024-06-06 06:15:33,20.1762,21.3048,10.2342,34.915,34.9852,21.152,21.3114,1696.45,324.097,1668.82,8.41903064764579,20.0,20.530555555555555
2024-06-06 06:15:34,20.1964,21.2983,10.2384,34.8623,34.9852,21.1517,21.3147,1713.85,285.693,1669.91,8.438087472121312,20.0,20.53148148148148
2024-06-06 06:15:35,20.1842,21.318,10.2373,34.831,34.9754,21.1511,21.3213,1696.45,309.326,1670.0,8.42913595555745,20.0,20.532407407407405
2024-06-06 06:15:36,20.1949,21.3081,10.2354,34.8078,34.982,21.1638,21.3147,1709.58,308.341,1670.79,8.44380585046112,20.0,20.53333333333333
2024-06-06 06:15:37,20.1891,21.3081,10.2477,34.767,34.9852,21.1543,21.3213,1697.11,308.669,1670.4,8.426493020441665,20.0,20.534259259259258
2024-06-06 06:15:38,20.1853,21.3114,10.2358,34.7283,34.982,21.1536,21.318,1704.99,289.304,1669.41,8.428360493680456,20.0,20.535185185185185
2024-06-06 06:15:39,20.1902,21.3147,10.2418,34.7174,34.9852,21.1515,21.3213,1696.45,330.333,1668.82,8.424450261017842,20.0,20.53611111111111
2024-06-06 06:15:40,20.199,21.3114,10.2396,34.6843,34.982,21.1421,21.3213,1695.79,324.097,1668.53,8.432299639883961,20.0,20.537037037037035
2024-06-06 06:15:41,20.2028,21.3048,10.2423,34.6677,34.982,21.1516,21.3147,1691.86,329.677,1668.53,8.433230974061109,20.0,20.53796296296296
2024-06-06 06:15:42,20.1955,21.3147,10.2157,34.6597,34.9852,21.1413,21.318,1702.69,306.044,1668.82,8.45104023912446,20.0,20.538888888888888
2024-06-06 06:15:43,20.1921,21.3114,10.226,34.653,34.982,21.1451,21.3213,1696.45,328.692,1669.12,8.440956018104774,20.0,20.539814814814815
2024-06-06 06:15:44,20.2093,21.3114,10.2386,34.6529,34.982,21.1517,21.3213,1699.41,288.647,1668.53,8.441866981885548,20.0,20.54074074074074
2024-06-06 06:15:45,20.2027,21.3541,10.2398,34.664,34.982,21.1503,21.3147,1694.81,319.173,1668.72,8.436223521990874,20.0,20.541666666666664
2024-06-06 06:15:46,20.2036,21.3245,10.2365,34.6564,34.9787,21.1566,21.318,1689.89,293.899,1667.35,8.432850967523727,20.0,20.54259259259259
2024-06-06 06:15:47,20.2118,21.3114,10.2475,34.6885,34.982,21.1545,21.3114,1707.94,310.639,1666.07,8.424010018613528,20.0,20.543518518518518
2024-06-06 06:15:48,20.2062,21.3114,10.2468,34.705,34.9918,21.153,21.318,1701.05,329.02,1665.18,8.415369645341693,20.0,20.544444444444444
2024-06-06 06:15:49,20.2076,21.3081,10.235,34.7307,34.9918,21.1422,21.318,1686.6,281.754,1665.77,8.429508869194253,20.0,20.545370370370367
2024-06-06 06:15:50,20.201,21.3147,10.2318,34.7737,35.0017,21.1387,21.3245,1697.11,312.937,1664.19,8.418642211628928,20.0,20.546296296296294
2024-06-06 06:15:51,20.211,21.3114,10.2337,34.8167,34.982,21.1564,21.3147,1693.17,324.753,1664.39,8.426494942091,20.0,20.54722222222222
2024-06-06 06:15:52,20.2206,21.318,10.2339,34.838,34.9852,21.1601,21.318,1706.95,277.815,1667.05,8.447913638519992,20.0,20.548148148148147
2024-06-06 06:15:53,20.2173,21.3016,10.2343,34.8661,34.9852,21.1452,21.3213,1697.76,322.455,1666.46,8.441794981688467,20.0,20.549074074074074
2024-06-06 06:15:54,20.2135,21.3147,10.2353,34.9181,34.9852,21.1445,21.3213,1702.36,311.624,1666.07,8.435761344773786,20.0,20.549999999999997
2024-06-06 06:15:55,20.2114,21.3114,10.2339,34.9609,34.9852,21.1458,21.3147,1697.76,275.189,1665.08,8.43015726625846,20.0,20.550925925925924
2024-06-06 06:15:56,20.2241,21.3081,10.2429,35.0361,34.9852,21.1547,21.3213,1697.11,287.662,1663.51,8.425331735321098,20.0,20.55185185185185
2024-06-06 06:15:57,20.2117,21.3147,10.2287,35.0808,34.9852,21.1427,21.318,1704.66,292.586,1663.8,8.42832020602551,20.0,20.552777777777777
2024-06-06 06:15:58,20.2258,21.2884,10.2363,35.1331,34.9852,21.1411,21.3213,1692.51,291.929,1663.11,8.430310330930983,20.0,20.553703703703704
2024-06-06 06:15:59,20.2329,21.2917,10.2443,35.1902,34.982,21.14,21.3114,1710.57,330.333,1663.01,8.429043950823287,20.0,20.554629629629627
2024-06-06 06:16:00,20.2311,21.3147,10.2309,35.2344,34.9787,21.1262,21.318,1710.57,332.631,1663.41,8.440862574290206,20.0,20.555555555555554
2024-06-06 06:16:01,20.2203,21.3147,10.2352,35.2744,34.9787,21.1331,21.3114,1718.44,319.501,1661.93,8.420618306007809,20.0,20.55648148148148
2024-06-06 06:16:02,20.234,21.3048,10.2473,35.3525,34.982,21.1248,21.3245,1719.43,331.974,1661.73,8.420954098879946,20.0,20.557407407407407
2024-06-06 06:16:03,20.226,21.3114,10.2434,35.4008,34.982,21.1278,21.3245,1703.02,285.693,1661.63,8.416990359421392,20.0,20.558333333333334
2024-06-06 06:16:04,20.2414,21.3081,10.2445,35.4485,34.982,21.1173,21.3213,1717.79,300.135,1661.34,8.427576535342789,20.0,20.559259259259257
2024-06-06 06:16:05,20.2256,21.3114,10.2371,35.489,34.982,21.1322,21.3081,1719.43,316.547,1660.65,8.416997913578706,20.0,20.560185185185183
2024-06-06 06:16:06,20.2369,21.3147,10.2479,35.5216,34.982,21.1153,21.3114,1714.83,290.945,1659.96,8.413921810691585,20.0,20.56111111111111
2024-06-06 06:16:07,20.2452,21.3114,10.2432,35.5423,34.982,21.119,21.3147,1709.91,316.547,1660.06,8.425379488839981,20.0,20.562037037037037
2024-06-06 06:16:08,20.2438,21.3114,10.247,35.5487,34.9852,21.1172,21.318,1711.55,309.326,1660.55,8.423484794349855,20.0,20.562962962962963
2024-06-06 06:16:09,20.2524,21.3278,10.2519,35.5523,34.982,21.119,21.3147,1705.97,320.814,1659.96,8.423608476105843,20.0,20.563888888888886
2024-06-06 06:16:10,20.2525,21.3048,10.2565,35.5425,34.9787,21.1269,21.3213,1712.53,310.311,1659.57,8.417839844124016,20.0,20.564814814814813
2024-06-06 06:16:11,20.2361,21.3245,10.2591,35.547,34.9754,21.1419,21.3147,1713.52,337.554,1660.26,8.40533278407276,20.0,20.56574074074074
2024-06-06 06:16:12,20.2441,21.3114,10.2612,35.516,34.9754,21.1281,21.318,1716.15,323.768,1660.45,8.411265837081011,20.0,20.566666666666666
2024-06-06 06:16:13,20.2387,21.3081,10.2436,35.5141,34.9754,21.13,21.318,1703.34,295.212,1660.95,8.424081081581585,20.0,20.567592592592593
2024-06-06 06:16:14,20.2413,21.3114,10.2512,35.4938,34.9852,21.1234,21.3114,1702.36,272.892,1660.55,8.417839252964393,20.0,20.568518518518516
2024-06-06 06:16:15,20.2537,21.3048,10.2577,35.4883,34.982,21.1417,21.3081,1713.85,291.929,1660.75,8.423825160209548,20.0,20.569444444444443
2024-06-06 06:16:16,20.2313,21.3114,10.2597,35.4695,34.982,21.1463,21.318,1721.07,310.311,1661.54,8.407260138990146,20.0,20.57037037037037
2024-06-06 06:16:17,20.2429,21.3048,10.255,35.467,34.982,21.1507,21.3213,1716.8,332.959,1663.6,8.431443477361084,20.0,20.571296296296296
2024-06-06 06:16:18,20.2506,21.2983,10.2562,35.4286,34.9852,21.151,21.318,1720.08,284.38,1664.19,8.439922734011168,20.0,20.57222222222222
2024-06-06 06:16:19,20.242,21.2983,10.2607,35.3817,34.982,21.1553,21.3245,1708.6,307.357,1665.18,8.433874434308192,20.0,20.573148148148146
2024-06-06 06:16:20,20.2513,21.3114,10.2527,35.3094,34.982,21.1726,21.318,1709.58,284.708,1665.77,8.451485809069418,20.0,20.574074074074073
2024-06-06 06:16:21,20.2538,21.1998,10.2645,35.2371,34.982,21.1499,21.2195,1707.94,312.28,1666.66,8.448136149478566,20.0,20.575
2024-06-06 06:16:22,20.2632,21.1932,10.2748,35.1852,34.982,21.1495,21.2195,1714.5,284.708,1666.66,8.447375002798164,20.0,20.575925925925926
2024-06-06 06:16:23,20.2647,21.2162,10.2639,35.1339,34.9852,21.1493,21.2195,1700.72,332.959,1666.07,8.454867817523578,20.0,20.57685185185185
2024-06-06 06:16:24,20.274,21.2064,10.2768,35.0805,34.9787,21.146,21.2195,1702.36,305.059,1664.88,8.445787544872246,20.0,20.577777777777776
2024-06-06 06:16:25,20.2577,21.2064,10.2604,35.0632,34.982,21.1531,21.2195,1700.72,285.365,1664.88,8.445872026402512,20.0,20.578703703703702
2024-06-06 06:16:26,20.261,21.2031,10.252,35.0247,34.9787,21.1523,21.2195,1692.84,279.456,1665.28,8.457787924804284,20.0,20.57962962962963
2024-06-06 06:16:27,20.2664,21.2129,10.2625,34.9877,34.982,21.1526,21.2162,1704.99,302.761,1664.88,8.451447807400815,20.0,20.580555555555556
2024-06-06 06:16:28,20.2692,21.2064,10.2593,34.9747,34.9852,21.1578,21.2129,1702.36,322.784,1663.7,8.450523060213381,20.0,20.58148148148148
2024-06-06 06:16:29,20.2714,21.2031,10.2624,34.9403,34.9852,21.1556,21.2129,1700.72,338.867,1662.72,8.44478594490452,20.0,20.582407407407405
2024-06-06 06:16:30,20.2696,21.2228,10.2619,34.9105,34.9885,21.1729,21.2129,1705.31,312.937,1661.04,8.435157668807964,20.0,20.583333333333332
2024-06-06 06:16:31,20.269,21.2064,10.2545,34.888,34.982,21.1564,21.2195,1701.05,314.906,1660.45,8.437890966096802,20.0,20.58425925925926
2024-06-06 06:16:32,20.2801,21.2162,10.2706,34.8769,34.982,21.1604,21.2064,1711.22,331.646,1660.26,8.432713090325382,20.0,20.585185185185185
2024-06-06 06:16:33,20.2791,21.1965,10.2662,34.8594,34.982,21.1534,21.2195,1699.08,293.571,1659.86,8.433545140639831,20.0,20.58611111111111
2024-06-06 06:16:34,20.2756,21.2293,10.2629,34.8469,34.9852,21.1604,21.2195,1710.89,322.784,1658.98,8.428905604249268,20.0,20.587037037037035
2024-06-06 06:16:35,20.2728,21.2031,10.2506,34.85,34.982,21.1619,21.2162,1710.89,329.677,1661.04,8.447379236820368,20.0,20.587962962962962
2024-06-06 06:16:36,20.2926,21.2031,10.2708,34.851,35.0017,21.149,21.2228,1711.55,287.662,1661.04,8.447042090116575,20.0,20.58888888888889
2024-06-06 06:16:37,20.2891,21.2064,10.2656,34.8923,34.9918,21.1558,21.2195,1700.39,308.669,1661.24,8.449492214843485,20.0,20.589814814814815
2024-06-06 06:16:38,20.2808,21.2064,10.2595,34.9029,34.9852,21.1516,21.2228,1706.95,294.227,1661.44,8.44865471266728,20.0,20.59074074074074
2024-06-06 06:16:39,20.2855,21.2129,10.261,34.919,34.982,21.1623,21.2096,1697.44,283.067,1660.45,8.446316639835974,20.0,20.591666666666665
2024-06-06 06:16:40,20.2853,21.2031,10.2679,34.9271,34.9852,21.1555,21.2195,1705.31,327.707,1660.85,8.44236767581589,20.0,20.59259259259259
2024-06-06 06:16:41,20.2747,21.2162,10.2429,34.9663,34.9852,21.1554,21.2261,1698.09,321.799,1662.32,8.461986556590276,20.0,20.59351851851852
2024-06-06 06:16:42,20.2892,21.2195,10.2624,34.9977,34.9852,21.1541,21.2195,1705.97,298.822,1662.72,8.459804147504112,20.0,20.594444444444445
2024-06-06 06:16:43,20.2852,21.2096,10.2496,35.027,34.9852,21.151,21.2228,1704.33,313.921,1663.6,8.471710185464902,20.0,20.595370370370368
2024-06-06 06:16:44,20.2814,21.1932,10.2636,35.0692,34.982,21.1458,21.2162,1704.99,332.959,1663.41,8.455718195308537,20.0,20.596296296296295
2024-06-06 06:16:45,20.2892,21.1998,10.2627,35.099,34.9885,21.1507,21.2195,1705.31,301.777,1662.91,8.460517709640865,20.0,20.59722222222222
2024-06-06 06:16:46,20.2895,21.2064,10.2653,35.1716,34.9852,21.1563,21.2195,1703.34,312.608,1662.42,8.456084494046795,20.0,20.598148148148148
2024-06-06 06:16:47,20.2894,21.2096,10.2631,35.197,34.982,21.1413,21.2228,1698.09,296.853,1662.13,8.456380558455331,20.0,20.59907407407407
2024-06-06 06:16:48,20.2884,21.2031,10.2645,35.2452,34.982,21.1474,21.2162,1708.27,290.945,1662.23,8.454864996702698,20.0,20.599999999999998
2024-06-06 06:16:49,20.289,21.2129,10.2612,35.2848,34.982,21.1436,21.2195,1701.7,319.829,1662.23,8.458154532061899,20.0,20.600925925925925
2024-06-06 06:16:50,20.2884,21.2129,10.2612,35.3233,34.9852,21.1438,21.2129,1698.09,334.6,1661.73,8.455104382858107,20.0,20.60185185185185
2024-06-06 06:16:51,20.2915,21.2195,10.2657,35.393,34.982,21.1572,21.2195,1712.21,332.959,1661.44,8.452448526464586,20.0,20.602777777777778
2024-06-06 06:16:52,20.3001,21.2064,10.2736,35.4462,34.9885,21.1447,21.2261,1709.91,316.547,1660.85,8.4500368859752,20.0,20.6037037037037
2024-06-06 06:16:53,20.2955,21.2096,10.2568,35.4847,34.9852,21.1469,21.2096,1705.31,290.945,1660.75,8.459809287294478,20.0,20.604629629629628
2024-06-06 06:16:54,20.3035,21.2096,10.2615,35.5292,34.9787,21.1478,21.2228,1714.18,328.035,1659.27,8.455048709322615,20.0,20.605555555555554
2024-06-06 06:16:55,20.3074,21.1867,10.2558,35.5748,34.9852,21.1508,21.2228,1710.89,326.722,1660.75,8.470680370184308,20.0,20.60648148148148
2024-06-06 06:16:56,20.3108,21.2326,10.2685,35.573,34.9852,21.1555,21.2195,1718.77,308.998,1660.55,8.461823918683942,20.0,20.607407407407408
2024-06-06 06:16:57,20.2948,21.2096,10.2653,35.588,34.9852,21.152,21.2195,1709.58,320.158,1660.65,8.451547336861156,20.0,20.60833333333333
2024-06-06 06:16:58,20.299,21.1998,10.2635,35.5847,34.9852,21.1591,21.2195,1716.15,316.219,1660.16,8.454108100789783,20.0,20.609259259259257
2024-06-06 06:16:59,20.3219,21.2129,10.2739,35.5644,34.9852,21.1588,21.2162,1708.92,335.913,1659.86,8.463108747031235,20.0,20.610185185185184
2024-06-06 06:17:00,20.3139,21.1998,10.2758,35.5342,34.982,21.1517,21.2162,1713.19,305.715,1657.2,8.441221145836455,20.0,20.61111111111111
2024-06-06 06:17:01,20.3232,21.1998,10.2738,35.5109,34.9852,21.1657,21.2162,1714.18,295.868,1658.68,8.458270631751756,20.0,20.612037037037037
2024-06-06 06:17:02,20.3216,21.2064,10.2724,35.4196,34.9787,21.1627,21.2195,1714.18,331.646,1658.78,8.458612227629398,20.0,20.61296296296296
2024-06-06 06:17:03,20.3277,21.2064,10.2854,35.3865,34.982,21.1549,21.2031,1705.97,296.853,1659.27,8.455301299903462,20.0,20.613888888888887
2024-06-06 06:17:04,20.3259,21.2096,10.2771,35.319,34.982,21.148,21.2293,1710.89,307.685,1654.54,8.436655380077246,20.0,20.614814814814814
2024-06-06 06:17:05,20.3156,21.2129,10.2804,35.232,34.9852,21.1527,21.2064,1703.67,315.891,1657.1,8.438273263694848,20.0,20.61574074074074
2024-06-06 06:17:06,20.3266,21.2162,10.2695,35.1449,34.9852,21.1517,21.2129,1701.37,306.372,1656.42,8.453218013316237,20.0,20.616666666666667
2024-06-06 06:17:07,20.3281,21.2064,10.2765,35.1003,34.9852,21.1474,21.2195,1702.03,287.662,1656.51,8.449054186370013,20.0,20.61759259259259
2024-06-06 06:17:08,20.3235,21.2031,10.2798,35.0298,34.9852,21.1482,21.2195,1713.85,321.142,1656.61,8.442923349113158,20.0,20.618518518518517
2024-06-06 06:17:09,20.3383,21.2096,10.2869,34.9482,34.982,21.1481,21.2195,1695.79,293.242,1656.61,8.449396114108948,20.0,20.619444444444444
2024-06-06 06:17:10,20.3329,21.2129,10.2894,34.8794,34.982,21.1568,21.2195,1702.69,290.945,1656.42,8.441786908427053,20.0,20.62037037037037
2024-06-06 06:17:11,20.3331,21.2195,10.2795,34.8028,34.982,21.1491,21.2162,1699.73,334.272,1656.71,8.451755628528002,20.0,20.621296296296297
2024-06-06 06:17:12,20.314,21.2064,10.2769,34.7551,34.982,21.1589,21.2162,1706.95,286.021,1657.1,8.439870911893292,20.0,20.62222222222222
2024-06-06 06:17:13,20.3255,21.2031,10.2752,34.7087,34.982,21.1588,21.2195,1703.02,327.707,1656.51,8.447961447856517,20.0,20.623148148148147
2024-06-06 06:17:14,20.3146,21.2129,10.281,34.6897,34.982,21.1486,21.2195,1698.09,293.899,1655.82,8.43041090773335,20.0,20.624074074074073
2024-06-06 06:17:15,20.3179,21.2031,10.2651,34.6493,34.982,21.1581,21.2162,1704.99,337.554,1656.12,8.448073429726364,20.0,20.625
2024-06-06 06:17:16,20.3218,21.2129,10.2776,34.612,34.982,21.1498,21.2129,1703.02,282.739,1657.3,8.44686042295968,20.0,20.625925925925923
2024-06-06 06:17:17,20.3179,21.2096,10.2707,34.5946,34.9852,21.1501,21.2195,1698.75,312.28,1657.89,8.45239131642153,20.0,20.62685185185185
2024-06-06 06:17:18,20.33,21.2064,10.2692,34.5826,34.982,21.154,21.2228,1697.11,305.059,1657.7,8.462862581061499,20.0,20.627777777777776
2024-06-06 06:17:19,20.3405,21.2096,10.2901,34.593,34.9787,21.1407,21.2261,1708.27,289.304,1656.91,8.450085467117548,20.0,20.628703703703703
2024-06-06 06:17:20,20.3433,21.2096,10.2809,34.5821,34.982,21.148,21.2195,1697.76,342.806,1656.02,8.45563038400193,20.0,20.62962962962963
2024-06-06 06:17:21,20.3333,21.2129,10.2724,34.6004,34.9754,21.1592,21.2195,1708.92,328.692,1656.32,8.455901475087995,20.0,20.630555555555553
2024-06-06 06:17:22,20.3257,21.2096,10.2735,34.5893,34.9852,21.1411,21.2195,1708.27,304.402,1656.12,8.447569207613327,20.0,20.63148148148148
2024-06-06 06:17:23,20.3417,21.2064,10.2757,34.6061,34.982,21.1354,21.2129,1707.28,328.692,1656.61,8.461669149036018,20.0,20.632407407407406
2024-06-06 06:17:24,20.3432,21.2031,10.2831,34.6358,34.9787,21.1418,21.2129,1702.69,323.112,1657.6,8.461763277885339,20.0,20.633333333333333
2024-06-06 06:17:25,20.3471,21.2096,10.2839,34.6718,34.9852,21.1358,21.2195,1697.76,310.639,1659.07,8.471877163446974,20.0,20.63425925925926
2024-06-06 06:17:26,20.3401,21.2031,10.275,34.7029,34.9852,21.1388,21.2293,1699.41,295.54,1659.67,8.47654113020655,20.0,20.635185185185183
2024-06-06 06:17:27,20.34,21.2064,10.2806,34.7491,34.982,21.134,21.2129,1694.15,334.928,1660.45,8.475722241185697,20.0,20.63611111111111
2024-06-06 06:17:28,20.3479,21.1998,10.2714,34.7925,34.9852,21.1315,21.2162,1705.97,332.631,1659.67,8.486141886173627,20.0,20.637037037037036
2024-06-06 06:17:29,20.321,21.2162,10.2697,34.8314,34.9787,21.1432,21.2162,1701.7,291.601,1659.57,8.464409126174846,20.0,20.637962962962963
2024-06-06 06:17:30,20.3355,21.1867,10.2737,34.8691,34.9852,21.1419,21.2261,1706.3,334.272,1659.67,8.473761964005535,20.0,20.63888888888889
2024-06-06 06:17:31,20.3386,21.2129,10.2666,34.9428,34.9688,21.1487,21.2162,1700.39,330.005,1660.26,8.485367525426573,20.0,20.639814814814812
2024-06-06 06:17:32,20.3347,21.2096,10.2778,34.9922,34.9885,21.1381,21.2129,1689.89,313.593,1660.06,8.471625573016873,20.0,20.64074074074074
2024-06-06 06:17:33,20.3469,21.2031,10.2756,35.0773,34.982,21.1488,21.2195,1698.75,310.639,1659.96,8.483244642308362,20.0,20.641666666666666
2024-06-06 06:17:34,20.3427,21.2096,10.2854,35.1282,34.9787,21.1393,21.2195,1698.09,326.722,1659.96,8.47145218006492,20.0,20.642592592592592
2024-06-06 06:17:35,20.3452,21.1013,10.2783,35.1888,34.982,21.1464,21.1046,1709.25,325.738,1659.57,8.477546211165668,20.0,20.64351851851852
2024-06-06 06:17:36,20.3481,21.1079,10.2839,35.2559,34.9852,21.1365,21.1079,1705.97,290.288,1659.27,8.473740412304792,20.0,20.644444444444442
2024-06-06 06:17:37,20.3534,21.098,10.2867,35.3116,34.9852,21.1333,21.1013,1716.8,332.302,1659.27,8.4758453338118,20.0,20.64537037037037
2024-06-06 06:17:38,20.3436,21.0849,10.285,35.3587,34.982,21.1428,21.1079,1708.6,337.882,1659.27,8.469025388129108,20.0,20.646296296296295
2024-06-06 06:17:39,20.3484,21.1013,10.2764,35.4091,34.982,21.1287,21.1111,1704.33,311.952,1660.75,8.487871850103097,20.0,20.647222222222222
2024-06-06 06:17:40,20.3467,21.1144,10.2754,35.445,34.982,21.1356,21.1079,1713.52,298.166,1661.34,8.490297148155717,20.0,20.64814814814815
2024-06-06 06:17:41,20.351,21.0849,10.2862,35.4682,34.982,21.1432,21.1079,1714.18,308.013,1660.85,8.482314990272107,20.0,20.649074074074072
2024-06-06 06:17:42,20.3707,21.1046,10.2777,35.5182,34.982,21.136,21.1111,1720.41,334.272,1660.35,8.50352035267103,20.0,20.65
2024-06-06 06:17:43,20.3485,21.1013,10.2895,35.5404,34.982,21.122,21.1079,1716.15,310.311,1660.45,8.475385214236134,20.0,20.650925925925925
2024-06-06 06:17:44,20.3488,21.1013,10.2702,35.5469,34.982,21.1311,21.1079,1707.28,278.8,1661.24,8.495939765203934,20.0,20.651851851851852
2024-06-06 06:17:45,20.3615,21.1013,10.2844,35.5665,34.982,21.132,21.1144,1715.82,284.708,1658.19,8.479079276317387,20.0,20.65277777777778
2024-06-06 06:17:46,20.3514,21.1079,10.2838,35.5583,34.9787,21.1328,21.1046,1708.27,328.364,1661.83,8.489681208545523,20.0,20.6537037037037
2024-06-06 06:17:47,20.3513,21.1079,10.2893,35.5324,34.982,21.1376,21.1046,1718.11,303.418,1661.54,8.48347823002516,20.0,20.65462962962963
2024-06-06 06:17:48,20.3463,21.1046,10.2747,35.5218,34.9852,21.1359,21.1111,1723.04,272.235,1664.39,8.506137578178842,20.0,20.655555555555555
2024-06-06 06:17:49,20.3562,21.0914,10.2896,35.4876,34.982,21.1319,21.098,1708.27,278.8,1660.85,8.48383197689702,20.0,20.65648148148148
2024-06-06 06:17:50,20.3518,21.1046,10.2759,35.4458,34.9852,21.1272,21.1013,1708.6,299.807,1659.67,8.485636583227993,20.0,20.657407407407405
2024-06-06 06:17:51,20.3624,21.0914,10.2811,35.4197,34.982,21.1268,21.1046,1712.86,326.066,1658.68,8.48511987978177,20.0,20.65833333333333
2024-06-06 06:17:52,20.374,21.098,10.2835,35.358,34.9885,21.1223,21.1111,1704.33,332.959,1658.58,8.492351211160397,20.0,20.659259259259258
2024-06-06 06:17:53,20.3705,21.1079,10.2884,35.3236,34.9885,21.1267,21.1013,1695.47,319.173,1658.68,8.485793215155569,20.0,20.660185185185185
2024-06-06 06:17:54,20.3732,21.0914,10.2869,35.267,34.982,21.1431,21.1079,1707.61,296.853,1658.58,8.4888164135699,20.0,20.66111111111111
2024-06-06 06:17:55,20.3702,21.1111,10.29,35.2145,34.9885,21.1296,21.1144,1704.33,274.533,1660.85,8.495293653618637,20.0,20.662037037037035
2024-06-06 06:17:56,20.3752,21.1013,10.2906,35.1684,34.9787,21.1278,21.1144,1700.72,301.777,1658.78,8.488409114233121,20.0,20.66296296296296
2024-06-06 06:17:57,20.3693,21.098,10.2884,35.1233,34.9787,21.1299,21.1013,1709.91,307.685,1658.98,8.486317826947428,20.0,20.663888888888888
2024-06-06 06:17:58,20.3784,21.098,10.2996,35.0592,34.982,21.129,21.1111,1717.13,327.379,1658.98,8.484550001908339,20.0,20.664814814814815
2024-06-06 06:17:59,20.3773,21.0947,10.2918,34.9868,34.9852,21.1364,21.1111,1706.3,329.348,1659.86,8.494693796594694,20.0,20.66574074074074
2024-06-06 06:18:00,20.3684,21.098,10.29,34.915,34.982,21.1308,21.1144,1712.21,287.334,1657.6,8.477155795652095,20.0,20.666666666666664
2024-06-06 06:18:01,20.3818,21.0947,10.2898,34.8548,34.9852,21.1197,21.1013,1704.0,301.12,1656.71,8.48403734016716,20.0,20.66759259259259
2024-06-06 06:18:02,20.3718,21.1013,10.2862,34.7963,34.9754,21.1241,21.0947,1707.28,323.112,1657.4,8.482188314660537,20.0,20.668518518518518
2024-06-06 06:18:03,20.3725,21.0947,10.2923,34.7523,34.982,21.1423,21.1111,1699.41,307.357,1660.75,8.494782150854771,20.0,20.669444444444444
2024-06-06 06:18:04,20.3857,21.0947,10.2926,34.6954,34.982,21.1376,21.1144,1704.0,287.991,1659.17,8.497561147573103,20.0,20.67037037037037
2024-06-06 06:18:05,20.3585,21.1243,10.2787,34.6833,34.9852,21.1247,21.1079,1706.3,331.318,1660.45,8.492910615613615,20.0,20.671296296296294
2024-06-06 06:18:06,20.3673,21.0914,10.2783,34.6884,34.9787,21.1345,21.1111,1697.11,308.669,1657.1,8.48351193373498,20.0,20.67222222222222
2024-06-06 06:18:07,20.3753,21.1079,10.2888,34.6771,34.9852,21.1359,21.1111,1704.0,320.158,1656.12,8.476393905074698,20.0,20.673148148148147
2024-06-06 06:18:08,20.3815,21.1013,10.2937,34.6731,34.982,21.1283,21.1144,1704.0,272.564,1656.12,8.477486386319587,20.0,20.674074074074074
2024-06-06 06:18:09,20.3726,21.1046,10.2872,34.6806,34.9852,21.1283,21.1111,1692.84,334.928,1656.12,8.475469497867481,20.0,20.675
2024-06-06 06:18:10,20.3746,21.1046,10.2801,34.7006,34.9852,21.1243,21.1144,1693.83,288.647,1656.12,8.483116866581728,20.0,20.675925925925924
2024-06-06 06:18:11,20.368,21.1046,10.2722,34.7173,34.982,21.125,21.1111,1698.75,311.952,1657.01,8.488768767626846,20.0,20.67685185185185
2024-06-06 06:18:12,20.3699,21.1046,10.2887,34.7497,34.9852,21.132,21.1079,1701.05,307.685,1658.19,8.482529100674885,20.0,20.677777777777777
2024-06-06 06:18:13,20.3735,21.1046,10.2822,34.7784,34.982,21.1095,21.1013,1713.85,294.227,1658.58,8.49302450593954,20.0,20.678703703703704
2024-06-06 06:18:14,20.3873,21.098,10.289,34.8087,34.9885,21.1059,21.1079,1703.02,319.173,1659.47,8.503476384096015,20.0,20.67962962962963
2024-06-06 06:18:15,20.3776,21.0816,10.2881,34.8497,34.9852,21.1129,21.1046,1695.14,335.913,1659.07,8.494018268602263,20.0,20.680555555555554
2024-06-06 06:18:16,20.3815,21.1013,10.2909,34.8726,34.982,21.1193,21.1111,1707.61,292.586,1658.19,8.490438454079863,20.0,20.68148148148148
2024-06-06 06:18:17,20.3827,21.1144,10.283,34.908,34.982,21.1277,21.1111,1712.86,321.799,1659.57,8.505167774479727,20.0,20.682407407407407
2024-06-06 06:18:18,20.3842,21.121,10.2788,34.9232,34.9787,21.112,21.1111,1706.95,308.341,1657.1,8.497302160289975,20.0,20.683333333333334
2024-06-06 06:18:19,20.3761,21.1013,10.2847,34.971,34.9918,21.1103,21.1079,1708.6,298.494,1661.14,8.506217687665096,20.0,20.684259259259257
2024-06-06 06:18:20,20.3691,21.0914,10.2846,34.9954,34.9885,21.113,21.1111,1710.89,328.692,1661.14,8.50040155689584,20.0,20.685185185185183
2024-06-06 06:18:21,20.3816,21.1079,10.2927,35.0475,34.982,21.1126,21.1111,1709.91,320.158,1661.04,8.503598449677408,20.0,20.68611111111111
2024-06-06 06:18:22,20.3905,21.1046,10.29,35.0912,34.982,21.1151,21.1079,1707.28,278.8,1660.65,8.511376825960024,20.0,20.687037037037037
2024-06-06 06:18:23,20.3967,21.1013,10.2921,35.1265,34.982,21.1131,21.1079,1711.22,333.287,1659.07,8.506730462056439,20.0,20.687962962962963
2024-06-06 06:18:24,20.3946,21.1013,10.2838,35.1784,34.9754,21.1121,21.1144,1699.08,306.044,1657.7,8.50492117769925,20.0,20.688888888888886
2024-06-06 06:18:25,20.3996,21.1079,10.2849,35.2345,34.9852,21.0994,21.1079,1707.28,302.433,1656.32,8.501118851203412,20.0,20.689814814814813
2024-06-06 06:18:26,20.3898,21.1013,10.2843,35.2827,34.9852,21.1098,21.0947,1704.0,302.105,1655.63,8.489848284462187,20.0,20.69074074074074
2024-06-06 06:18:27,20.4018,21.121,10.2883,35.3343,34.9754,21.1104,21.1046,1715.82,299.479,1651.3,8.474348020877537,20.0,20.691666666666666
2024-06-06 06:18:28,20.3881,21.1111,10.2651,35.3659,34.982,21.1012,21.1111,1709.58,283.724,1654.94,8.501006056933104,20.0,20.692592592592593
2024-06-06 06:18:29,20.4038,21.1013,10.2956,35.4018,34.982,21.1115,21.1046,1705.64,321.799,1651.98,8.47339490208782,20.0,20.693518518518516
2024-06-06 06:18:30,20.3936,21.1046,10.2903,35.4803,34.9852,21.1118,21.1144,1698.09,317.532,1654.45,8.481950452834308,20.0,20.694444444444443
2024-06-06 06:18:31,20.4018,21.1079,10.2949,35.4919,34.9787,21.1113,21.1111,1712.86,303.746,1655.04,8.487998594725582,20.0,20.69537037037037
2024-06-06 06:18:32,20.4004,21.098,10.281,35.5166,34.9885,21.1024,21.1046,1714.83,293.899,1655.33,8.499985498248028,20.0,20.696296296296296
2024-06-06 06:18:33,20.3939,21.098,10.2798,35.5288,34.982,21.1162,21.1144,1708.92,314.906,1655.14,8.49455853724396,20.0,20.697222222222223
2024-06-06 06:18:34,20.3876,21.1046,10.2858,35.5102,34.982,21.1289,21.1144,1716.15,330.333,1654.94,8.483202902887166,20.0,20.698148148148146
2024-06-06 06:18:35,20.4114,21.1046,10.2823,35.4987,34.982,21.1231,21.1111,1707.61,308.998,1654.05,8.501554203981895,20.0,20.699074074074073
2024-06-06 06:18:36,20.4062,21.1046,10.2864,35.4895,34.982,21.1154,21.1079,1722.05,306.044,1656.02,8.50386472014855,20.0,20.7
2024-06-06 06:18:37,20.4012,21.1144,10.2752,35.4567,34.982,21.1265,21.1046,1715.16,320.486,1655.73,8.507584602965634,20.0,20.700925925925926
2024-06-06 06:18:38,20.4001,21.0947,10.2779,35.4353,34.9852,21.1334,21.1111,1711.88,291.601,1655.73,8.50439194826573,20.0,20.701851851851853
2024-06-06 06:18:39,20.4007,21.1046,10.2818,35.4182,34.982,21.1157,21.1111,1704.66,299.807,1655.92,8.502594966117837,20.0,20.702777777777776
2024-06-06 06:18:40,20.3959,21.1079,10.2797,35.3645,34.982,21.1176,21.1079,1698.75,279.785,1657.01,8.50592153242603,20.0,20.703703703703702
2024-06-06 06:18:41,20.3868,21.1013,10.2807,35.3102,34.982,21.1316,21.1013,1709.25,290.945,1657.1,8.497890767520984,20.0,20.70462962962963
2024-06-06 06:18:42,20.3827,21.1079,10.2865,35.2725,34.982,21.1335,21.1111,1716.8,324.097,1657.2,8.490078494196517,20.0,20.705555555555556
2024-06-06 06:18:43,20.3901,21.1046,10.2997,35.211,34.982,21.129,21.1111,1695.47,299.151,1655.92,8.478647308118017,20.0,20.706481481481482
2024-06-06 06:18:44,20.3913,21.1013,10.2845,35.1341,34.982,21.1416,21.1111,1704.0,305.059,1654.84,8.486888907437432,20.0,20.707407407407405
2024-06-06 06:18:45,20.4009,21.1046,10.3016,35.067,34.982,21.1312,21.1046,1705.64,327.051,1655.14,8.482128418266374,20.0,20.708333333333332
2024-06-06 06:18:46,20.4041,21.1013,10.2869,34.9857,34.982,21.1345,21.1046,1700.06,279.785,1656.42,8.503733410657455,20.0,20.70925925925926
2024-06-06 06:18:47,20.3963,21.1111,10.2812,34.9233,34.9852,21.1368,21.1079,1709.91,309.654,1657.5,8.507511669598983,20.0,20.710185185185185
2024-06-06 06:18:48,20.396,21.0028,10.2878,34.8475,34.982,21.1324,21.0127,1705.64,328.035,1657.2,8.500169512790674,20.0,20.71111111111111
2024-06-06 06:18:49,20.4054,20.9897,10.3017,34.7862,34.982,21.1267,21.0094,1697.44,287.006,1657.89,8.499922977917047,20.0,20.712037037037035
2024-06-06 06:18:50,20.3929,21.0028,10.2884,34.739,34.982,21.1378,21.0061,1706.3,315.562,1658.39,8.503159671725175,20.0,20.712962962962962
2024-06-06 06:18:51,20.4009,20.9864,10.2928,34.7111,34.982,21.1329,21.0094,1711.22,311.295,1657.99,8.50413747713763,20.0,20.71388888888889
2024-06-06 06:18:52,20.3873,20.9995,10.2837,34.6693,34.982,21.126,21.0028,1705.64,293.899,1656.42,8.492302305768266,20.0,20.714814814814815
2024-06-06 06:18:53,20.4007,21.0127,10.3048,34.6526,34.9852,21.1345,20.9995,1696.12,299.807,1655.53,8.481270818185388,20.0,20.71574074074074
2024-06-06 06:18:54,20.4146,20.9897,10.2853,34.6662,34.9754,21.1166,21.0061,1704.0,299.807,1655.14,8.50732460538311,20.0,20.716666666666665
2024-06-06 06:18:55,20.3949,21.0028,10.2836,34.6437,34.982,21.132,21.0127,1713.19,272.564,1652.97,8.481073037996241,20.0,20.71759259259259
2024-06-06 06:18:56,20.3978,21.0028,10.2802,34.6514,34.9852,21.1195,21.0061,1703.02,339.524,1655.04,8.496984691843734,20.0,20.71851851851852
2024-06-06 06:18:57,20.3948,21.0028,10.2941,34.6562,34.9787,21.1216,21.0094,1705.64,287.006,1656.61,8.490838622458586,20.0,20.719444444444445
2024-06-06 06:18:58,20.4004,21.0061,10.2874,34.6695,34.982,21.1161,21.0028,1698.09,325.738,1652.58,8.48049759814805,20.0,20.720370370370368
2024-06-06 06:18:59,20.4031,20.9962,10.2833,34.6941,34.9885,21.1157,21.0028,1693.17,306.372,1651.98,8.483118827303416,20.0,20.721296296296295
2024-06-06 06:19:00,20.408,20.9864,10.2958,34.7225,34.9885,21.1248,21.0028,1698.09,328.364,1652.18,8.477774232848258,20.0,20.72222222222222
2024-06-06 06:19:01,20.4132,20.9962,10.2969,34.7236,34.9787,21.1142,21.0094,1706.63,284.38,1651.79,8.479209548615122,20.0,20.72259259259259
2024-06-06 06:19:02,20.4032,21.0159,10.2799,34.7724,34.982,21.1297,21.0094,1687.92,332.631,1652.48,8.488621219260088,20.0,20.722962962962963
2024-06-06 06:19:03,20.4105,20.9995,10.3002,34.8112,34.9852,21.1181,21.0061,1706.3,287.662,1652.77,8.479208205947009,20.0,20.723333333333333
2024-06-06 06:19:04,20.4065,21.0061,10.2825,34.8324,34.9885,21.1113,21.0061,1697.11,333.615,1654.74,8.50081837770824,20.0,20.723703703703702
2024-06-06 06:19:05,20.4007,20.9897,10.29,34.8911,34.9754,21.1217,21.0028,1714.83,291.601,1655.33,8.49267776519718,20.0,20.724074074074075
2024-06-06 06:19:06,20.4007,20.9962,10.2918,34.9568,34.982,21.1172,20.9995,1706.95,306.7,1656.32,8.496244115488373,20.0,20.724444444444444
2024-06-06 06:19:07,20.4017,20.993,10.2967,34.999,34.982,21.1229,21.0127,1709.91,308.669,1656.51,8.493940522232183,20.0,20.724814814814813
2024-06-06 06:19:08,20.4042,20.9962,10.2912,35.0526,34.982,21.115,21.0094,1712.21,292.586,1652.67,8.480959448578187,20.0,20.725185185185186
2024-06-06 06:19:09,20.4082,20.9995,10.2861,35.1259,34.982,21.1149,21.0127,1709.25,317.86,1655.92,8.505283825963433,20.0,20.725555555555555
2024-06-06 06:19:10,20.4014,20.9897,10.294,35.1834,34.982,21.1231,21.0094,1710.24,328.035,1656.32,8.494983407975857,20.0,20.725925925925925
2024-06-06 06:19:11,20.3962,20.9831,10.28,35.2531,34.9787,21.1213,21.0028,1707.28,280.769,1656.51,8.503354884810008,20.0,20.726296296296297
2024-06-06 06:19:12,20.3927,20.9962,10.2776,35.2931,34.9885,21.116,21.0094,1708.6,296.525,1657.1,8.505458574776764,20.0,20.726666666666667
2024-06-06 06:19:13,20.4006,20.9897,10.2781,35.3638,34.982,21.1295,21.0094,1714.18,330.99,1657.7,8.514762889312486,20.0,20.727037037037036
2024-06-06 06:19:14,20.414,21.0094,10.2925,35.4141,34.9787,21.107,21.0028,1714.83,310.311,1656.71,8.508837092598288,20.0,20.727407407407405
2024-06-06 06:19:15,20.4035,21.0028,10.2823,35.4743,34.982,21.1143,21.0061,1714.5,290.945,1656.71,8.508584891726105,20.0,20.727777777777778
2024-06-06 06:19:16,20.4073,20.993,10.2932,35.4794,34.982,21.1137,21.0127,1712.86,324.097,1656.12,8.499588122273925,20.0,20.728148148148147
2024-06-06 06:19:17,20.4076,20.9995,10.2949,35.5223,34.982,21.1059,21.0028,1707.61,311.295,1655.53,8.495384007672762,20.0,20.728518518518516
2024-06-06 06:19:18,20.4048,20.9995,10.3015,35.5606,34.982,21.1291,21.0061,1710.89,300.792,1655.43,8.486974667191822,20.0,20.72888888888889
2024-06-06 06:19:19,20.3997,21.0028,10.2934,35.5695,34.9852,21.1121,21.0061,1712.86,301.448,1655.14,8.488007528593611,20.0,20.72925925925926
2024-06-06 06:19:20,20.4006,20.9962,10.2859,35.5768,34.9852,21.0994,21.0127,1711.88,331.318,1656.22,8.500605597795188,20.0,20.729629629629628
2024-06-06 06:19:21,20.3997,20.9962,10.2816,35.5729,34.982,21.117,21.0028,1713.52,288.319,1655.14,8.497918028859521,20.0,20.73
2024-06-06 06:19:22,20.4076,21.0028,10.2947,35.5563,34.982,21.1061,21.0094,1706.63,295.868,1655.14,8.493550689759294,20.0,20.73037037037037
2024-06-06 06:19:23,20.4058,21.0061,10.294,35.5386,34.9852,21.1144,21.0094,1705.97,325.41,1654.94,8.491600617059778,20.0,20.73074074074074
2024-06-06 06:19:24,20.4071,20.993,10.292,35.5126,34.982,21.1096,21.0061,1709.58,284.052,1654.25,8.490830274168404,20.0,20.73111111111111
2024-06-06 06:19:25,20.3998,20.9864,10.2938,35.4616,34.982,21.1178,21.0094,1718.11,317.86,1653.56,8.479653138048473,20.0,20.73148148148148
2024-06-06 06:19:26,20.397,21.0127,10.2969,35.4519,34.9754,21.1147,21.0028,1714.18,308.998,1654.74,8.480750266366165,20.0,20.73185185185185
2024-06-06 06:19:27,20.39,21.0028,10.2942,35.3937,34.9885,21.1109,21.0061,1705.97,286.678,1651.1,8.45849217097585,20.0,20.732222222222223
2024-06-06 06:19:28,20.4149,20.9995,10.296,35.3501,34.9754,21.1074,21.0028,1699.41,327.707,1650.21,8.473276027246065,20.0,20.732592592592592
2024-06-06 06:19:29,20.4094,21.0061,10.2871,35.3235,34.982,21.101,21.0094,1711.22,323.44,1652.18,8.486241778956103,20.0,20.73296296296296
2024-06-06 06:19:30,20.4082,20.9995,10.2939,35.263,34.982,21.0994,21.0061,1709.25,296.197,1651.1,8.473991894144197,20.0,20.733333333333334
2024-06-06 06:19:31,20.4109,20.9962,10.2889,35.1777,34.982,21.1015,21.0061,1710.89,307.028,1651.1,8.48044313027373,20.0,20.733703703703704
2024-06-06 06:19:32,20.4095,21.0094,10.2877,35.1431,34.982,21.0951,21.0028,1716.47,298.166,1650.7,8.47822111095587,20.0,20.734074074074073
2024-06-06 06:19:33,20.4024,21.0094,10.2854,35.0866,34.9852,21.0985,21.0094,1708.92,314.25,1651.49,8.478256159363543,20.0,20.734444444444446
2024-06-06 06:19:34,20.3892,20.9995,10.2941,35.041,34.9852,21.0956,21.0061,1714.83,284.38,1650.11,8.45283433245543,20.0,20.734814814814815
2024-06-06 06:19:35,20.4075,20.9962,10.2972,34.9883,34.9852,21.094,21.0094,1710.89,292.586,1652.48,8.477720418547827,20.0,20.735185185185184
2024-06-06 06:19:36,20.4134,20.9831,10.2916,34.9164,34.9787,21.0865,20.9995,1703.67,339.195,1653.26,8.491369621311504,20.0,20.735555555555557
2024-06-06 06:19:37,20.4025,20.9897,10.294,34.8808,34.982,21.0894,21.0061,1700.72,286.349,1653.56,8.481750815947263,20.0,20.735925925925926
2024-06-06 06:19:38,20.4093,20.9962,10.2903,34.8317,34.9852,21.0889,21.0028,1696.45,286.349,1654.74,8.496620028055094,20.0,20.736296296296295
2024-06-06 06:19:39,20.4147,20.9962,10.298,34.7843,34.9754,21.0941,21.0028,1701.05,320.814,1655.92,8.500746374973987,20.0,20.736666666666665
2024-06-06 06:19:40,20.4045,20.993,10.2839,34.7568,34.982,21.0778,20.9995,1698.75,284.052,1656.22,8.505564081292174,20.0,20.737037037037037
2024-06-06 06:19:41,20.4085,21.0028,10.2836,34.7362,34.9754,21.0786,21.0061,1709.25,306.044,1656.81,8.51220914013971,20.0,20.737407407407407
2024-06-06 06:19:42,20.4139,20.9995,10.2952,34.7158,34.982,21.0939,21.0061,1691.86,302.761,1659.67,8.521681526683384,20.0,20.737777777777776
2024-06-06 06:19:43,20.4138,21.0061,10.2901,34.714,34.9852,21.0909,21.0061,1703.02,305.059,1656.91,8.511713985857076,20.0,20.73814814814815
2024-06-06 06:19:44,20.4311,21.0028,10.2986,34.7381,34.982,21.0951,21.0061,1703.67,330.333,1657.6,8.5226604520008,20.0,20.738518518518518
2024-06-06 06:19:45,20.4171,20.9897,10.293,34.7595,34.982,21.0995,21.0061,1689.89,293.571,1657.89,8.517084852156138,20.0,20.738888888888887
2024-06-06 06:19:46,20.4087,21.0028,10.288,34.7481,34.9885,21.0833,20.9962,1696.12,327.707,1657.7,8.513248779833539,20.0,20.73925925925926
2024-06-06 06:19:47,20.4088,21.0094,10.2917,34.7858,34.982,21.0829,21.0028,1701.7,314.906,1657.99,8.511709348932943,20.0,20.73962962962963
2024-06-06 06:19:48,20.4273,20.9897,10.2938,34.8262,34.982,21.0736,21.0094,1698.42,290.945,1657.4,8.522473158425138,20.0,20.74
2024-06-06 06:19:49,20.4206,21.0028,10.287,34.8729,34.982,21.0843,21.0127,1714.18,309.326,1660.65,8.539269165244148,20.0,20.74037037037037
2024-06-06 06:19:50,20.4228,20.9995,10.28,34.8951,34.9787,21.0744,20.9995,1704.99,288.319,1654.54,8.515574813813336,20.0,20.74074074074074
2024-06-06 06:19:51,20.4144,21.0028,10.279,34.9346,34.9852,21.0816,21.0061,1693.5,325.41,1657.01,8.522065311060558,20.0,20.74111111111111
2024-06-06 06:19:52,20.4216,20.9962,10.2922,34.9764,34.982,21.0909,20.9995,1713.19,329.677,1656.61,8.51496438289742,20.0,20.741481481481483
2024-06-06 06:19:53,20.4272,21.0061,10.2996,35.0076,34.9885,21.0948,21.0094,1705.64,278.472,1656.22,8.51144702781403,20.0,20.74185185185185
2024-06-06 06:19:54,20.4063,21.0061,10.2907,35.0808,34.982,21.0695,21.0127,1701.37,324.097,1655.82,8.499308780324855,20.0,20.74222222222222
2024-06-06 06:19:55,20.4019,20.9962,10.2865,35.1233,34.9754,21.0919,21.0127,1709.91,323.768,1655.73,8.498678776697476,20.0,20.742592592592594
2024-06-06 06:19:56,20.4275,21.0061,10.2893,35.1567,34.982,21.0834,21.0094,1697.44,284.708,1655.53,8.516805813144654,20.0,20.742962962962963
2024-06-06 06:19:57,20.4188,21.0061,10.2819,35.2221,34.9787,21.0923,21.0127,1708.6,294.227,1654.74,8.511650119813384,20.0,20.743333333333332
2024-06-06 06:19:58,20.4097,20.9897,10.285,35.2746,34.9787,21.0877,21.0028,1701.7,327.379,1657.6,8.516099706723164,20.0,20.743703703703705
2024-06-06 06:19:59,20.4237,20.993,10.2967,35.301,34.982,21.0704,21.0061,1712.21,320.158,1653.76,8.498301387500282,20.0,20.744074074074074
2024-06-06 06:20:00,20.4165,20.993,10.2853,35.3384,34.9787,21.0757,21.0028,1714.5,308.013,1654.64,8.506349910535864,20.0,20.744444444444444
2024-06-06 06:20:01,20.4245,20.993,10.2861,35.3945,34.9885,21.0907,21.0094,1714.5,305.059,1654.15,8.50987433416304,20.0,20.744814814814816
2024-06-06 06:20:02,20.4235,20.8879,10.2772,35.4061,34.9787,21.0743,20.9076,1714.18,293.571,1653.17,8.511459763878657,20.0,20.745185185185186
2024-06-06 06:20:03,20.4177,20.8912,10.2946,35.4163,34.9852,21.0816,20.9076,1717.46,328.035,1656.32,8.508178813273481,20.0,20.745555555555555
2024-06-06 06:20:04,20.4148,20.901,10.2728,35.4308,34.9754,21.0927,20.901,1712.21,323.44,1660.06,8.543311215338445,20.0,20.745925925925924
2024-06-06 06:20:05,20.4048,20.901,10.289,35.4498,34.982,21.0783,20.9043,1713.19,295.868,1657.2,8.506560491233646,20.0,20.746296296296297
2024-06-06 06:20:06,20.4236,20.901,10.2962,35.4369,34.9918,21.0792,20.9043,1716.15,307.028,1656.91,8.514824838781173,20.0,20.746666666666666
2024-06-06 06:20:07,20.4192,20.8945,10.287,35.4222,34.982,21.0719,20.9076,1717.79,336.57,1655.73,8.512793671160216,20.0,20.747037037037035
2024-06-06 06:20:08,20.4282,20.8945,10.2966,35.4104,34.9852,21.082,20.9076,1711.55,321.142,1656.22,8.5148087115408,20.0,20.747407407407408
2024-06-06 06:20:09,20.4132,20.8977,10.2867,35.3737,34.9754,21.0725,20.9076,1714.83,281.098,1655.63,8.507490836931023,20.0,20.747777777777777
2024-06-06 06:20:10,20.4269,20.8879,10.3005,35.3328,34.9787,21.0613,20.9174,1716.47,305.387,1654.94,8.503861279751785,20.0,20.748148148148147
2024-06-06 06:20:11,20.412,20.8945,10.293,35.263,34.9787,21.0633,20.9076,1716.47,329.677,1653.56,8.49056106312216,20.0,20.74851851851852
2024-06-06 06:20:12,20.4122,20.8977,10.2845,35.2231,34.9787,21.0752,20.9043,1705.97,291.601,1652.67,8.493287155875134,20.0,20.74888888888889
2024-06-06 06:20:13,20.4236,20.9174,10.2888,35.1902,34.982,21.0763,20.9076,1714.83,289.304,1652.18,8.49672141522819,20.0,20.749259259259258
2024-06-06 06:20:14,20.4249,20.8977,10.3022,35.1394,34.9852,21.0605,20.9043,1708.92,319.173,1654.84,8.50024046615318,20.0,20.74962962962963
2024-06-06 06:20:15,20.4421,20.9043,10.3104,35.0812,34.9885,21.0532,20.9043,1705.31,290.617,1649.42,8.47993286260215,20.0,20.75
2024-06-06 06:20:16,20.4262,20.8912,10.3012,35.0589,34.9951,21.0528,20.9076,1705.97,291.601,1649.03,8.47232143436306,20.0,20.75037037037037
2024-06-06 06:20:17,20.4156,20.901,10.293,35.0091,34.9885,21.0604,20.9043,1708.92,337.882,1648.64,8.468309928699796,20.0,20.750740740740742
2024-06-06 06:20:18,20.4255,20.901,10.2958,34.9789,34.9852,21.0544,20.901,1711.55,282.411,1649.33,8.477796308727443,20.0,20.75111111111111
2024-06-06 06:20:19,20.4201,20.8945,10.2926,34.933,34.9754,21.0591,20.9076,1700.06,310.639,1650.61,8.482533031759495,20.0,20.75148148148148
2024-06-06 06:20:20,20.4196,20.8912,10.288,34.8878,34.9852,21.0468,20.9043,1713.52,319.829,1651.79,8.492033595558548,20.0,20.751851851851853
2024-06-06 06:20:21,20.4237,20.8912,10.2939,34.8869,34.9852,21.057,20.9076,1705.31,292.586,1652.77,8.495562276549844,20.0,20.752222222222223
2024-06-06 06:20:22,20.4164,20.9043,10.29,34.8507,34.982,21.0505,20.9043,1701.7,313.265,1652.67,8.492196950467928,20.0,20.752592592592592
2024-06-06 06:20:23,20.4299,20.8879,10.2918,34.8372,34.982,21.0577,20.9076,1704.99,304.402,1653.56,8.50658732226888,20.0,20.752962962962965
2024-06-06 06:20:24,20.4176,20.8912,10.2962,34.8258,34.9852,21.0467,20.9109,1704.66,324.097,1654.84,8.499148829277042,20.0,20.753333333333334
2024-06-06 06:20:25,20.4167,20.878,10.3101,34.8221,34.982,21.0519,20.9043,1698.42,337.554,1655.73,8.491285260550315,20.0,20.753703703703703
2024-06-06 06:20:26,20.41,20.8879,10.2859,34.7879,34.9754,21.045,20.9043,1696.12,319.829,1656.42,8.509533015343882,20.0,20.754074074074076
2024-06-06 06:20:27,20.4144,20.8846,10.2917,34.8014,34.982,21.0531,20.9076,1697.76,285.693,1657.4,8.513390145634782,20.0,20.754444444444445
