TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:20:28,20.4112,20.8977,10.2913,34.7904,34.982,21.0397,20.9142,1700.39,316.547,1655.82,8.502921717546116,20.0,20.754814814814814
2024-06-06 06:20:29,20.4173,20.8846,10.2956,34.7826,34.982,21.0497,20.9043,1703.02,314.906,1657.1,8.51100830009767,20.0,20.755185185185184
2024-06-06 06:20:30,20.3968,20.8945,10.2921,34.7911,34.9885,21.051,20.901,1698.09,311.952,1657.2,8.49722629903405,20.0,20.755555555555556
2024-06-06 06:20:31,20.3984,20.8912,10.2941,34.8246,34.9852,21.0608,20.901,1710.89,307.357,1656.22,8.49186522010558,20.0,20.755925925925926
2024-06-06 06:20:32,20.4035,20.8879,10.3026,34.825,34.982,21.0355,20.9043,1691.2,322.127,1655.53,8.48547117219949,20.0,20.756296296296295
2024-06-06 06:20:33,20.4174,20.8879,10.2956,34.8416,34.9852,21.0367,20.9076,1701.7,277.487,1655.73,8.504055879349949,20.0,20.756666666666668
2024-06-06 06:20:34,20.4108,20.8879,10.2963,34.8592,34.9852,21.0396,20.9109,1704.99,290.288,1655.82,8.498384540570578,20.0,20.757037037037037
2024-06-06 06:20:35,20.4008,20.901,10.2948,34.8914,34.982,21.0365,20.9142,1703.02,312.608,1655.92,8.49175549986529,20.0,20.757407407407406
2024-06-06 06:20:36,20.4085,20.9109,10.3034,34.9078,34.982,21.0287,20.9076,1714.18,316.547,1657.79,8.500587987327718,20.0,20.75777777777778
2024-06-06 06:20:37,20.3981,20.878,10.2904,34.9325,34.9787,21.0316,20.9076,1712.86,306.7,1654.84,8.487644656043985,20.0,20.75814814814815
2024-06-06 06:20:38,20.4146,20.9109,10.2893,34.9667,34.9852,21.0338,20.9076,1702.36,315.562,1654.35,8.499906162597323,20.0,20.758518518518517
2024-06-06 06:20:39,20.4117,20.9207,10.2952,35.0144,34.982,21.04,20.9076,1719.43,293.242,1654.15,8.491492119225947,20.0,20.75888888888889
2024-06-06 06:20:40,20.4126,20.8945,10.2842,35.0493,34.9787,21.0298,20.9043,1715.16,332.631,1653.56,8.498448332021601,20.0,20.75925925925926
2024-06-06 06:20:41,20.4193,20.8912,10.292,35.0793,34.9754,21.0234,20.9043,1715.49,285.036,1653.56,8.497525353746134,20.0,20.75962962962963
2024-06-06 06:20:42,20.4088,20.8977,10.295,35.1321,34.9754,21.0246,20.9043,1704.33,327.707,1651.49,8.475574492890274,20.0,20.76
2024-06-06 06:20:43,20.4063,20.8912,10.2974,35.1717,34.9754,21.0141,20.9076,1725.99,320.814,1651.1,8.469467650624784,20.0,20.76037037037037
2024-06-06 06:20:44,20.4142,20.901,10.2957,35.2167,34.982,21.0137,20.9043,1716.8,291.601,1650.9,8.476483857749205,20.0,20.76074074074074
2024-06-06 06:20:45,20.405,20.8912,10.2902,35.2571,34.982,21.0244,20.9076,1716.47,321.471,1651.2,8.474924064063746,20.0,20.761111111111113
2024-06-06 06:20:46,20.404,20.9076,10.2899,35.289,34.982,21.0273,20.8977,1713.52,303.746,1651.3,8.474850775493891,20.0,20.761481481481482
2024-06-06 06:20:47,20.4121,20.8977,10.301,35.3109,34.9852,21.0157,20.8945,1703.67,299.807,1651.2,8.471823931679808,20.0,20.76185185185185
2024-06-06 06:20:48,20.4167,20.8977,10.2995,35.353,34.982,21.0085,20.8945,1713.52,316.547,1651.2,8.476934960745217,20.0,20.762222222222224
2024-06-06 06:20:49,20.4124,20.8945,10.2996,35.4074,34.982,21.0112,20.9109,1717.46,305.387,1649.23,8.463139124009324,20.0,20.762592592592593
2024-06-06 06:20:50,20.4195,20.878,10.3026,35.4238,34.9787,21.0283,20.9043,1714.83,330.333,1650.41,8.472628014816195,20.0,20.762962962962963
2024-06-06 06:20:51,20.4071,20.9109,10.2923,35.4887,34.982,21.0284,20.9043,1713.19,288.647,1649.62,8.46681458003927,20.0,20.763333333333335
2024-06-06 06:20:52,20.4108,20.8879,10.2878,35.4984,34.9852,21.02,20.9076,1708.27,299.479,1649.52,8.47316489481932,20.0,20.763703703703705
2024-06-06 06:20:53,20.4152,20.8912,10.2843,35.4987,34.982,21.0252,20.9043,1708.92,330.99,1650.21,8.483324482347607,20.0,20.764074074074074
2024-06-06 06:20:54,20.4168,20.8945,10.3006,35.497,34.9787,21.0145,20.9142,1716.47,275.846,1651.79,8.479125731314838,20.0,20.764444444444443
2024-06-06 06:20:55,20.4279,20.8945,10.2905,35.4637,34.982,21.0149,20.9076,1714.18,331.974,1652.67,8.501421765452035,20.0,20.764814814814816
2024-06-06 06:20:56,20.4123,20.8912,10.2854,35.451,34.982,21.006,20.9076,1710.89,293.571,1656.81,8.51389058077422,20.0,20.765185185185185
2024-06-06 06:20:57,20.4063,20.8945,10.2905,35.4297,34.9852,21.0152,20.9109,1730.26,338.211,1654.64,8.493419775051184,20.0,20.765555555555554
2024-06-06 06:20:58,20.4118,20.8912,10.2981,35.4146,34.982,21.0002,20.9043,1724.68,289.632,1654.74,8.492169777422744,20.0,20.765925925925927
2024-06-06 06:20:59,20.4153,20.901,10.3023,35.3723,34.9787,21.0086,20.8977,1718.44,303.746,1654.05,8.488041155173597,20.0,20.766296296296296
2024-06-06 06:21:00,20.4204,20.8912,10.2894,35.3513,34.9787,20.9984,20.901,1712.86,289.96,1654.25,8.504177072653764,20.0,20.766666666666666
2024-06-06 06:21:01,20.4229,20.8912,10.2973,35.2966,34.982,21.0012,20.9076,1707.61,304.402,1651.59,8.485976944520782,20.0,20.76703703703704
2024-06-06 06:21:02,20.4208,20.8912,10.2941,35.2588,34.9852,20.9997,20.9142,1713.85,315.562,1655.82,8.508635199663464,20.0,20.767407407407408
2024-06-06 06:21:03,20.4232,20.9109,10.2946,35.1905,34.9885,21.0077,20.9043,1719.76,306.7,1656.61,8.514291887832924,20.0,20.767777777777777
2024-06-06 06:21:04,20.4154,20.8879,10.2848,35.1379,34.9885,21.0147,20.9043,1713.52,316.875,1656.32,8.514482350836046,20.0,20.76814814814815
2024-06-06 06:21:05,20.4149,20.8945,10.3017,35.0856,34.982,21.0151,20.9043,1709.58,303.418,1655.53,8.495804043074164,20.0,20.76851851851852
2024-06-06 06:21:06,20.432,20.8977,10.2995,35.0342,34.9852,21.0156,20.9043,1704.99,312.28,1655.33,8.51098909629011,20.0,20.76888888888889
2024-06-06 06:21:07,20.4192,20.8945,10.3042,34.9906,34.9852,21.0165,20.9043,1702.36,310.311,1654.84,8.493774616963785,20.0,20.76925925925926
2024-06-06 06:21:08,20.426,20.9043,10.2998,34.9468,34.9787,21.0108,20.901,1704.33,292.586,1654.84,8.503179488511984,20.0,20.76962962962963
2024-06-06 06:21:09,20.405,20.8977,10.2888,34.904,34.9984,21.0089,20.9043,1708.6,331.318,1654.25,8.491753637585626,20.0,20.77
2024-06-06 06:21:10,20.4122,20.8879,10.2794,34.8695,34.9852,21.0038,20.9076,1699.41,286.349,1651.98,8.49401632970019,20.0,20.770370370370372
2024-06-06 06:21:11,20.4232,20.8977,10.2979,34.8225,34.982,21.0063,20.9043,1695.14,331.974,1653.95,8.497850997447845,20.0,20.77074074074074
2024-06-06 06:21:12,20.4241,20.8977,10.2943,34.7894,34.9852,21.0114,20.9109,1698.09,303.089,1654.54,8.504660424041331,20.0,20.77111111111111
2024-06-06 06:21:13,20.4092,20.901,10.2973,34.7493,34.9787,21.005,20.8977,1698.75,278.144,1650.8,8.470441785265837,20.0,20.771481481481484
2024-06-06 06:21:14,20.4208,20.8977,10.2999,34.7094,34.982,21.0093,20.901,1700.39,324.425,1653.36,8.491128162291675,20.0,20.771851851851853
2024-06-06 06:21:15,20.4118,20.7993,10.29,34.6971,34.982,21.0054,20.8025,1701.7,281.754,1652.77,8.488852914251245,20.0,20.772222222222222
2024-06-06 06:21:16,20.4185,20.8025,10.2867,34.6892,34.9885,21.0102,20.8058,1706.3,325.081,1654.05,8.503820367446647,20.0,20.772592592592595
2024-06-06 06:21:17,20.4144,20.7861,10.2816,34.6705,34.9787,21.0108,20.8124,1697.44,322.784,1654.35,8.50620220283509,20.0,20.772962962962964
2024-06-06 06:21:18,20.4063,20.7861,10.277,34.6741,34.982,21.0058,20.8091,1697.76,286.349,1653.07,8.496684924188074,20.0,20.773333333333333
2024-06-06 06:21:19,20.414,20.796,10.2906,34.6975,34.982,21.0253,20.8058,1693.5,334.272,1653.07,8.491735871336184,20.0,20.773703703703703
2024-06-06 06:21:20,20.4172,20.7927,10.2954,34.7086,34.982,21.0076,20.8091,1695.14,300.464,1652.87,8.489366527937017,20.0,20.774074074074075
2024-06-06 06:21:21,20.4177,20.8091,10.2888,34.7461,34.9852,21.022,20.8025,1692.84,310.311,1651.79,8.489770528450876,20.0,20.774444444444445
2024-06-06 06:21:22,20.4164,20.7861,10.2853,34.7812,34.982,21.0072,20.8025,1704.33,325.738,1650.31,8.484006042197903,20.0,20.774814814814814
2024-06-06 06:21:23,20.4201,20.7861,10.2914,34.8028,34.9885,21.0011,20.8058,1694.15,322.455,1652.38,8.4926352803567,20.0,20.775185185185187
2024-06-06 06:21:24,20.416,20.7927,10.2889,34.8377,34.982,21.0125,20.7993,1697.44,286.021,1649.03,8.474078656586487,20.0,20.775555555555556
2024-06-06 06:21:25,20.4235,20.796,10.2871,34.8699,34.982,21.0056,20.8124,1699.08,330.661,1649.23,8.48288934979512,20.0,20.775925925925925
2024-06-06 06:21:26,20.4231,20.7993,10.2794,34.8954,34.982,20.9942,20.8025,1701.37,321.142,1649.82,8.49203540709489,20.0,20.776296296296298
2024-06-06 06:21:27,20.4267,20.7894,10.284,34.9343,34.982,21.0127,20.796,1701.7,290.945,1650.11,8.492690788976402,20.0,20.776666666666667
2024-06-06 06:21:28,20.4233,20.796,10.2815,34.9707,34.9885,20.9981,20.8157,1695.14,331.318,1649.42,8.488386263503516,20.0,20.777037037037037
2024-06-06 06:21:29,20.4119,20.8255,10.2734,34.9881,34.982,20.9964,20.8058,1704.33,305.059,1650.9,8.493238285495897,20.0,20.77740740740741
2024-06-06 06:21:30,20.4268,20.7993,10.2749,35.0292,34.9885,21.0003,20.8058,1710.89,313.593,1652.08,8.510542416588853,20.0,20.77777777777778
2024-06-06 06:21:31,20.4228,20.7993,10.2783,35.0752,34.9885,20.9957,20.8124,1710.89,329.02,1652.67,8.50737596421451,20.0,20.778148148148148
2024-06-06 06:21:32,20.4239,20.7993,10.2878,35.1137,34.9721,20.9927,20.8091,1709.25,283.067,1653.17,8.502903256620682,20.0,20.77851851851852
2024-06-06 06:21:33,20.4144,20.796,10.2805,35.1595,34.9852,21.0012,20.8091,1700.39,333.615,1653.76,8.50409167875868,20.0,20.77888888888889
2024-06-06 06:21:34,20.4335,20.8025,10.2823,35.2023,34.982,20.9923,20.7993,1709.25,311.952,1653.95,8.519588066061507,20.0,20.77925925925926
2024-06-06 06:21:35,20.4122,20.7861,10.2885,35.2588,34.9852,21.0034,20.8091,1707.28,321.799,1655.04,8.502107607023246,20.0,20.779629629629632
2024-06-06 06:21:36,20.4229,20.796,10.2896,35.2914,34.982,21.0023,20.8025,1712.21,287.662,1653.36,8.501531386235431,20.0,20.78
2024-06-06 06:21:37,20.4215,20.7894,10.2834,35.3208,34.982,20.9943,20.8025,1703.67,312.608,1653.56,8.506587322268887,20.0,20.78037037037037
2024-06-06 06:21:38,20.424,20.7927,10.2949,35.3275,34.9852,21.009,20.8091,1713.85,300.464,1651.98,8.490914732864194,20.0,20.780740740740743
2024-06-06 06:21:39,20.4213,20.8025,10.2775,35.3551,34.982,20.9948,20.8058,1724.35,320.814,1651.49,8.50071511607709,20.0,20.781111111111112
2024-06-06 06:21:40,20.426,20.7894,10.2812,35.363,34.9852,21.0016,20.8124,1711.88,302.433,1650.9,8.498515930236108,20.0,20.78148148148148
2024-06-06 06:21:41,20.4006,20.7993,10.276,35.3317,34.982,20.9977,20.8091,1712.86,319.173,1650.21,8.478049043419304,20.0,20.781851851851854
2024-06-06 06:21:42,20.4292,20.7828,10.2875,35.3192,34.9885,20.994,20.8058,1720.74,314.25,1649.62,8.489331813420357,20.0,20.782222222222224
2024-06-06 06:21:43,20.405,20.7993,10.2755,35.2911,34.982,20.9933,20.8025,1709.91,294.227,1648.73,8.474544897328233,20.0,20.782592592592593
2024-06-06 06:21:44,20.4199,20.8025,10.2874,35.2597,34.982,21.0062,20.8091,1702.69,331.318,1649.13,8.479111384657386,20.0,20.782962962962962
2024-06-06 06:21:45,20.4183,20.7993,10.2832,35.2406,34.982,21.0068,20.8058,1705.64,299.151,1648.64,8.478767111054998,20.0,20.783333333333335
2024-06-06 06:21:46,20.411,20.7993,10.2736,35.2136,34.9852,21.0029,20.8091,1703.34,320.158,1649.33,8.484240629050575,20.0,20.783703703703704
2024-06-06 06:21:47,20.4242,20.7927,10.2803,35.1901,34.982,21.0052,20.8058,1713.19,329.348,1649.82,8.4922028417668,20.0,20.784074074074073
2024-06-06 06:21:48,20.4245,20.8025,10.2837,35.1551,34.9852,20.999,20.8025,1711.22,308.013,1650.51,8.49315819123264,20.0,20.784444444444446
2024-06-06 06:21:49,20.4214,20.7927,10.2845,35.1274,34.9852,20.9986,20.8091,1705.97,334.272,1651.89,8.49699029238341,20.0,20.784814814814816
2024-06-06 06:21:50,20.4295,20.8058,10.2777,35.0926,34.982,21.0011,20.8058,1702.69,305.387,1653.46,8.517567461169008,20.0,20.785185185185185
2024-06-06 06:21:51,20.4351,20.7828,10.2867,35.042,34.9852,20.9908,20.8124,1696.12,342.15,1652.97,8.512191470810002,20.0,20.785555555555558
2024-06-06 06:21:52,20.436,20.7828,10.2909,34.9872,34.982,20.9985,20.8058,1704.33,326.066,1653.76,8.513490412395496,20.0,20.785925925925927
2024-06-06 06:21:53,20.4295,20.8091,10.2805,34.9682,34.982,20.9842,20.8025,1707.61,279.785,1650.8,8.501519366158979,20.0,20.786296296296296
2024-06-06 06:21:54,20.4362,20.796,10.2853,34.9551,34.9787,20.975,20.8058,1705.64,329.677,1652.87,8.513773309928656,20.0,20.78666666666667
2024-06-06 06:21:55,20.4435,20.8025,10.2927,34.9275,34.982,20.9869,20.8058,1712.21,333.944,1651.89,8.508641602454949,20.0,20.787037037037038
2024-06-06 06:21:56,20.4353,20.7993,10.2791,34.9283,34.9787,20.9662,20.8124,1713.85,293.242,1651.1,8.509096672563333,20.0,20.787407407407407
2024-06-06 06:21:57,20.4302,20.7927,10.2999,34.904,34.982,20.9662,20.8157,1695.14,310.967,1651.49,8.48940183564302,20.0,20.78777777777778
2024-06-06 06:21:58,20.4257,20.8058,10.2922,34.8622,34.982,20.9704,20.8058,1703.67,289.304,1649.42,8.481439409297442,20.0,20.78814814814815
2024-06-06 06:21:59,20.4207,20.7894,10.2824,34.8628,34.982,20.9814,20.8058,1704.99,329.02,1652.38,8.500684615285303,20.0,20.78851851851852
2024-06-06 06:22:00,20.4302,20.8058,10.2805,34.8525,34.9852,20.9645,20.7993,1698.09,287.334,1653.17,8.514311932964647,20.0,20.78888888888889
2024-06-06 06:22:01,20.4344,20.7993,10.2888,34.8198,34.982,20.9731,20.8091,1693.5,336.241,1652.77,8.508813267089586,20.0,20.78925925925926
2024-06-06 06:22:02,20.4162,20.7894,10.2811,34.831,34.9852,20.9618,20.8058,1695.79,300.135,1651.59,8.493938623924763,20.0,20.78962962962963
2024-06-06 06:22:03,20.4315,20.8058,10.2859,34.8326,34.9852,20.9683,20.8058,1692.51,328.035,1651.49,8.502223553468292,20.0,20.790000000000003
2024-06-06 06:22:04,20.4441,20.8025,10.2864,34.8036,34.9787,20.9478,20.8025,1698.42,305.387,1651.39,8.51184816944954,20.0,20.790370370370372
2024-06-06 06:22:05,20.4267,20.8091,10.281,34.8069,34.982,20.9478,20.8058,1703.02,317.204,1649.42,8.491650448009977,20.0,20.79074074074074
2024-06-06 06:22:06,20.4307,20.7993,10.2879,34.819,34.9852,20.9624,20.8091,1706.3,297.181,1652.67,8.505950310989698,20.0,20.791111111111114
2024-06-06 06:22:07,20.4238,20.796,10.2783,34.8316,34.982,20.9418,20.8091,1704.33,306.7,1649.82,8.493542319142051,20.0,20.791481481481483
2024-06-06 06:22:08,20.4383,20.796,10.2782,34.8356,34.982,20.9408,20.8058,1696.45,315.234,1653.66,8.525562444932925,20.0,20.791851851851852
2024-06-06 06:22:09,20.4259,20.7894,10.279,34.8528,34.9918,20.9447,20.8025,1694.81,290.288,1654.25,8.517523871139126,20.0,20.79222222222222
2024-06-06 06:22:10,20.4258,20.7927,10.2827,34.8992,34.9852,20.9563,20.8058,1703.67,312.937,1652.08,8.503165199194488,20.0,20.792592592592595
2024-06-06 06:22:11,20.4333,20.7993,10.2842,34.9189,34.9852,20.9572,20.8058,1700.39,295.54,1656.71,8.532039572838931,20.0,20.792962962962964
2024-06-06 06:22:12,20.4354,20.7993,10.2875,34.9514,34.9721,20.9506,20.8124,1700.39,320.486,1652.18,8.507704074041342,20.0,20.793333333333333
2024-06-06 06:22:13,20.4265,20.7993,10.2845,34.9933,34.9852,20.9496,20.8157,1710.89,291.273,1651.2,8.497714226453754,20.0,20.793703703703706
2024-06-06 06:22:14,20.411,20.7993,10.2781,35.033,34.982,20.9494,20.8058,1699.08,319.173,1651.2,8.49008957653651,20.0,20.794074074074075
2024-06-06 06:22:15,20.4205,20.8124,10.2687,35.1002,34.982,20.9391,20.8091,1698.42,299.807,1653.46,8.517567461169008,20.0,20.794444444444444
2024-06-06 06:22:16,20.4225,20.7861,10.2839,35.1423,34.982,20.9546,20.8091,1705.97,317.86,1651.0,8.493836523808088,20.0,20.794814814814817
2024-06-06 06:22:17,20.416,20.8025,10.2904,35.1782,34.9787,20.97,20.8025,1706.95,286.349,1651.59,8.485976944520782,20.0,20.795185185185186
2024-06-06 06:22:18,20.4144,20.7861,10.2825,35.2471,34.982,20.9422,20.8058,1703.67,331.318,1651.49,8.49074266887965,20.0,20.795555555555556
2024-06-06 06:22:19,20.4202,20.7993,10.2806,35.2989,34.982,20.9527,20.8058,1706.95,280.441,1651.3,8.496217846689063,20.0,20.79592592592593
2024-06-06 06:22:20,20.4289,20.7993,10.2928,35.3424,34.9787,20.9511,20.8058,1716.47,340.18,1650.51,8.48922183083712,20.0,20.796296296296298
2024-06-06 06:22:21,20.4295,20.7993,10.2777,35.4073,34.9787,20.9445,20.8058,1720.41,305.715,1649.42,8.49675596736624,20.0,20.796666666666667
2024-06-06 06:22:22,20.4134,20.7041,10.2845,35.425,34.9852,20.9503,20.7106,1710.24,320.814,1649.82,8.479645241373799,20.0,20.79703703703704
2024-06-06 06:22:23,20.4163,20.7041,10.2795,35.4759,34.9852,20.9474,20.7106,1704.99,327.051,1649.33,8.483738474220203,20.0,20.79740740740741
2024-06-06 06:22:24,20.4115,20.7073,10.2842,35.5169,34.982,20.951,20.7041,1705.64,278.8,1649.92,8.478819656772552,20.0,20.797777777777778
2024-06-06 06:22:25,20.418,20.7041,10.2862,35.5048,34.9885,20.9462,20.7139,1704.0,295.54,1651.1,8.488653794438589,20.0,20.79814814814815
2024-06-06 06:22:26,20.4242,20.6975,10.2789,35.527,34.9852,20.9442,20.7106,1710.57,303.418,1651.0,8.49944959708344,20.0,20.79851851851852
2024-06-06 06:22:27,20.4245,20.6975,10.2912,35.5435,34.9787,20.939,20.7205,1707.28,287.991,1652.67,8.497983425321607,20.0,20.79888888888889
2024-06-06 06:22:28,20.4181,20.6942,10.2753,35.5187,34.982,20.9606,20.7205,1706.3,328.692,1653.36,8.509501598127828,20.0,20.799259259259262
2024-06-06 06:22:29,20.433,20.6942,10.2869,35.5359,34.982,20.9452,20.7106,1715.16,329.677,1652.77,8.509232602233258,20.0,20.79962962962963
2024-06-06 06:22:30,20.4154,20.7139,10.2762,35.5129,34.982,20.9516,20.7139,1715.49,277.159,1652.08,8.499895750576522,20.0,20.8
2024-06-06 06:22:31,20.4202,20.6975,10.2839,35.502,34.9852,20.9507,20.7106,1712.53,303.089,1653.17,8.503071031272807,20.0,20.800370370370374
2024-06-06 06:22:32,20.4213,20.7041,10.2823,35.4818,34.982,20.9442,20.7073,1714.5,324.753,1653.46,8.506827999841663,20.0,20.800740740740743
2024-06-06 06:22:33,20.4255,20.7041,10.2837,35.4573,34.982,20.9539,20.7205,1706.63,325.738,1652.38,8.503619268644693,20.0,20.801111111111112
2024-06-06 06:22:34,20.4295,20.7106,10.2883,35.441,34.982,20.951,20.7073,1706.63,311.295,1651.98,8.501057792787345,20.0,20.80148148148148
2024-06-06 06:22:35,20.422,20.7041,10.287,35.4214,34.982,20.9375,20.7073,1703.02,332.959,1652.77,8.499923362043942,20.0,20.801851851851854
2024-06-06 06:22:36,20.4325,20.7008,10.2932,35.4019,34.982,20.939,20.7172,1708.92,287.991,1652.38,8.501523087673696,20.0,20.802222222222223
2024-06-06 06:22:37,20.4214,20.6975,10.2958,35.3669,34.9885,20.9457,20.7106,1713.19,329.677,1651.89,8.487518364051878,20.0,20.802592592592593
2024-06-06 06:22:38,20.4143,20.7041,10.2846,35.3114,34.982,20.9432,20.7073,1704.99,304.731,1651.79,8.490441066853153,20.0,20.802962962962965
2024-06-06 06:22:39,20.4271,20.7073,10.2884,35.2502,34.982,20.96,20.7172,1700.39,309.982,1649.92,8.488364011545015,20.0,20.803333333333335
2024-06-06 06:22:40,20.4213,20.6942,10.2844,35.1892,34.9787,20.946,20.7073,1712.53,298.166,1648.34,8.478729805584686,20.0,20.803703703703704
2024-06-06 06:22:41,20.4233,20.7008,10.2829,35.1323,34.982,20.9492,20.7106,1710.57,328.692,1649.23,8.486236845691021,20.0,20.804074074074077
2024-06-06 06:22:42,20.4212,20.7041,10.2841,35.0668,34.982,20.9488,20.7073,1700.39,316.219,1649.23,8.4834751615769,20.0,20.804444444444446
2024-06-06 06:22:43,20.438,20.7008,10.3,35.002,34.9754,20.94,20.7139,1697.76,295.868,1649.82,8.487263518945555,20.0,20.804814814814815
2024-06-06 06:22:44,20.4166,20.6909,10.2832,34.9319,34.982,20.9449,20.7139,1702.69,304.402,1650.41,8.486446315110209,20.0,20.805185185185188
2024-06-06 06:22:45,20.4456,20.7041,10.3003,34.8861,34.982,20.9366,20.7106,1691.53,309.326,1650.61,8.497441853084132,20.0,20.805555555555557
2024-06-06 06:22:46,20.4368,20.7073,10.2972,34.8096,34.9885,20.9396,20.7106,1687.92,311.295,1651.2,8.49570332977229,20.0,20.805925925925926
2024-06-06 06:22:47,20.4397,20.7008,10.2801,34.7853,34.9787,20.9393,20.7139,1701.05,314.578,1650.9,8.510914206768664,20.0,20.8062962962963
2024-06-06 06:22:48,20.445,20.7139,10.2952,34.7341,34.9852,20.931,20.7073,1688.9,286.678,1650.8,8.5021895026742,20.0,20.80666666666667
2024-06-06 06:22:49,20.448,20.7073,10.2917,34.6982,34.9688,20.937,20.7139,1703.02,327.379,1650.8,8.50763436186032,20.0,20.807037037037038
2024-06-06 06:22:50,20.4339,20.7073,10.2907,34.6592,34.9721,20.9455,20.7073,1687.26,285.365,1651.2,8.498719674794504,20.0,20.80740740740741
2024-06-06 06:22:51,20.4425,20.7073,10.2908,34.6284,34.9852,20.9455,20.7106,1686.28,310.967,1651.3,8.50635673145226,20.0,20.80777777777778
2024-06-06 06:22:52,20.427,20.6942,10.2822,34.606,34.9852,20.943,20.7139,1693.17,271.251,1651.49,8.501553136849985,20.0,20.80814814814815
2024-06-06 06:22:53,20.4457,20.7008,10.2956,34.6007,34.982,20.9416,20.7172,1696.45,324.097,1650.61,8.501462209396397,20.0,20.80851851851852
2024-06-06 06:22:54,20.4448,20.7008,10.2884,34.6038,34.9787,20.9327,20.7237,1690.21,299.151,1650.61,8.506738927056244,20.0,20.80888888888889
2024-06-06 06:22:55,20.4351,20.6975,10.2801,34.6087,34.9852,20.9399,20.7106,1695.79,296.197,1650.8,8.506545390023103,20.0,20.80925925925926
2024-06-06 06:22:56,20.4478,20.7106,10.2875,34.6231,34.982,20.9298,20.7008,1693.17,329.348,1651.2,8.513047313649983,20.0,20.809629629629633
2024-06-06 06:22:57,20.4375,20.7106,10.2802,34.6226,34.982,20.9357,20.7106,1687.26,290.945,1651.3,8.511049107871589,20.0,20.810000000000002
2024-06-06 06:22:58,20.4274,20.6942,10.2845,34.6324,34.982,20.9322,20.7106,1687.92,324.753,1651.2,8.498468312709312,20.0,20.81037037037037
2024-06-06 06:22:59,20.4332,20.6942,10.2847,34.6689,34.982,20.9346,20.7041,1689.23,307.357,1651.69,8.505683750774235,20.0,20.81074074074074
2024-06-06 06:23:00,20.4336,20.6975,10.2833,34.6782,34.9852,20.9302,20.7172,1693.5,322.127,1651.49,8.506162251100895,20.0,20.811111111111114
2024-06-06 06:23:01,20.4443,20.7041,10.2808,34.7034,34.9852,20.9253,20.7106,1699.73,308.013,1650.41,8.511654244737462,20.0,20.811481481481483
2024-06-06 06:23:02,20.4383,20.6975,10.2777,34.7433,34.9885,20.9436,20.7139,1700.72,304.731,1650.61,8.510256738829472,20.0,20.811851851851852
2024-06-06 06:23:03,20.4398,20.7041,10.2849,34.7804,34.9852,20.9301,20.7106,1701.7,334.272,1651.0,8.507492209537686,20.0,20.812222222222225
2024-06-06 06:23:04,20.432,20.7008,10.2779,34.8017,34.982,20.9375,20.7106,1697.44,287.334,1650.9,8.506306739138326,20.0,20.812592592592594
2024-06-06 06:23:05,20.4211,20.6975,10.2684,34.8488,34.9787,20.9316,20.7106,1695.47,327.707,1651.2,8.506679474158657,20.0,20.812962962962963
2024-06-06 06:23:06,20.4296,20.7008,10.2766,34.8723,34.982,20.9396,20.7041,1692.84,290.945,1650.61,8.503891174668386,20.0,20.813333333333336
2024-06-06 06:23:07,20.4322,20.7172,10.27,34.908,34.9787,20.9294,20.7172,1689.56,316.219,1650.21,8.50953420273746,20.0,20.813703703703705
2024-06-06 06:23:08,20.4383,20.6876,10.2803,34.949,34.982,20.9374,20.7073,1690.54,304.731,1649.82,8.504006986136215,20.0,20.814074074074075
2024-06-06 06:23:09,20.4457,20.7106,10.2801,34.9929,34.982,20.9347,20.7106,1702.69,329.02,1650.41,8.513412937502157,20.0,20.814444444444447
2024-06-06 06:23:10,20.446,20.7041,10.2761,35.0237,34.982,20.9281,20.7139,1704.33,296.525,1650.51,8.517530124745267,20.0,20.814814814814817
2024-06-06 06:23:11,20.4301,20.6975,10.2724,35.0634,34.9754,20.9418,20.7073,1710.57,311.624,1650.7,8.508291665391177,20.0,20.815185185185186
2024-06-06 06:23:12,20.4382,20.7106,10.2807,35.097,34.9787,20.9396,20.7073,1710.89,303.418,1651.59,8.512711425887847,20.0,20.81555555555556
2024-06-06 06:23:13,20.4395,20.7008,10.2758,35.1638,34.9951,20.9344,20.7073,1709.58,318.517,1653.17,8.526056158612842,20.0,20.815925925925928
2024-06-06 06:23:14,20.4368,20.6876,10.2727,35.1864,34.982,20.9489,20.7172,1709.58,305.059,1652.67,8.523812907277122,20.0,20.816296296296297
2024-06-06 06:23:15,20.4349,20.7073,10.282,35.2026,34.9852,20.9429,20.7172,1706.63,288.975,1652.58,8.513956695761628,20.0,20.81666666666667
2024-06-06 06:23:16,20.4338,20.7073,10.2675,35.2563,34.9754,20.9286,20.7073,1714.83,320.486,1652.58,8.525193585686992,20.0,20.81703703703704
2024-06-06 06:23:17,20.4337,20.6975,10.2803,35.2598,34.9852,20.94,20.7172,1705.31,319.829,1653.17,8.51741576402882,20.0,20.81740740740741
2024-06-06 06:23:18,20.4327,20.7073,10.2788,35.267,34.982,20.935,20.7073,1701.05,282.411,1653.07,8.517319958112932,20.0,20.81777777777778
2024-06-06 06:23:19,20.4255,20.7073,10.2781,35.2685,34.9852,20.9379,20.7106,1704.33,316.219,1650.51,8.498685846256114,20.0,20.81814814814815
2024-06-06 06:23:20,20.4279,20.6811,10.2721,35.2636,34.9852,20.949,20.7139,1711.55,335.585,1652.67,8.516852365061839,20.0,20.81851851851852
2024-06-06 06:23:21,20.4335,20.7073,10.2811,35.2512,34.9918,20.9445,20.7106,1712.86,290.617,1651.2,8.50642811207347,20.0,20.818888888888893
2024-06-06 06:23:22,20.4334,20.7041,10.2794,35.2809,34.982,20.9424,20.7041,1703.67,295.868,1651.98,8.511787641301094,20.0,20.819259259259262
2024-06-06 06:23:23,20.4226,20.6975,10.2683,35.2605,34.982,20.9372,20.7106,1705.97,323.112,1651.49,8.50951433419246,20.0,20.81962962962963
2024-06-06 06:23:24,20.4258,20.6975,10.2748,35.2726,34.982,20.9254,20.7073,1701.7,279.128,1650.41,8.501185835423824,20.0,20.82
2024-06-06 06:23:25,20.4248,20.7041,10.2724,35.2216,34.9787,20.9307,20.7139,1705.31,318.188,1650.41,8.502358297266944,20.0,20.820370370370373
2024-06-06 06:23:26,20.4199,20.7073,10.278,35.193,34.982,20.9355,20.7106,1712.21,284.708,1650.8,8.495571904586436,20.0,20.820740740740742
2024-06-06 06:23:27,20.4272,20.6088,10.2647,35.1552,34.982,20.9266,20.6121,1715.82,324.753,1652.18,8.519944289207144,20.0,20.82111111111111
2024-06-06 06:23:28,20.4256,20.6056,10.2675,35.1063,34.9852,20.941,20.6253,1701.05,331.646,1648.64,8.49800832658857,20.0,20.821481481481484
2024-06-06 06:23:29,20.4319,20.6187,10.2745,35.0553,34.9852,20.9305,20.622,1700.39,311.624,1652.48,8.517214858051476,20.0,20.821851851851854
2024-06-06 06:23:30,20.4251,20.6154,10.2843,35.0252,34.982,20.9368,20.622,1701.7,292.914,1652.08,8.501237062830038,20.0,20.822222222222223
2024-06-06 06:23:31,20.4206,20.6187,10.2792,34.9887,34.9885,20.9302,20.622,1700.39,286.678,1652.38,8.503283879689343,20.0,20.822592592592596
2024-06-06 06:23:32,20.4203,20.6056,10.2692,34.9239,34.9885,20.9315,20.6187,1697.44,327.707,1652.77,8.513425953669877,20.0,20.822962962962965
2024-06-06 06:23:33,20.4237,20.6088,10.2782,34.8738,34.9852,20.9277,20.6285,1699.08,301.448,1653.56,8.512796448849286,20.0,20.823333333333334
2024-06-06 06:23:34,20.4341,20.6187,10.2788,34.8421,34.9721,20.9167,20.6154,1693.83,315.891,1650.8,8.50679669121631,20.0,20.823703703703707
2024-06-06 06:23:35,20.4252,20.6056,10.2792,34.8017,34.982,20.928,20.6187,1692.18,329.677,1653.07,8.510693260226496,20.0,20.824074074074076
2024-06-06 06:23:36,20.4329,20.6154,10.2875,34.7459,34.982,20.9377,20.6187,1697.76,313.265,1654.74,8.518787314223745,20.0,20.824444444444445
2024-06-06 06:23:37,20.4258,20.6121,10.2645,34.7269,34.982,20.9167,20.622,1696.45,338.211,1654.25,8.529611537691908,20.0,20.824814814814818
2024-06-06 06:23:38,20.429,20.6088,10.2826,34.7007,34.9787,20.9104,20.622,1700.06,321.142,1654.25,8.51710416049493,20.0,20.825185185185187
2024-06-06 06:23:39,20.4234,20.6154,10.2806,34.6658,34.982,20.9173,20.6187,1698.09,296.525,1654.35,8.514596923152116,20.0,20.825555555555557
2024-06-06 06:23:40,20.4228,20.6088,10.2763,34.6718,34.9852,20.919,20.6417,1700.72,328.035,1654.35,8.51770296966941,20.0,20.82592592592593
2024-06-06 06:23:41,20.4202,20.6088,10.2703,34.6586,34.982,20.9124,20.622,1694.48,315.562,1654.35,8.520557174577203,20.0,20.8262962962963
2024-06-06 06:23:42,20.4219,20.5924,10.2742,34.6436,34.9852,20.922,20.622,1709.25,290.288,1656.22,8.528339488541057,20.0,20.826666666666668
2024-06-06 06:23:43,20.4175,20.6088,10.2699,34.6483,34.982,20.9158,20.6154,1697.76,322.784,1652.97,8.511520453390832,20.0,20.82703703703704
2024-06-06 06:23:44,20.4185,20.6088,10.2782,34.6382,34.9885,20.8974,20.6253,1695.14,323.768,1653.36,8.50740417394563,20.0,20.82740740740741
2024-06-06 06:23:45,20.4271,20.6121,10.2764,34.6499,34.982,20.9016,20.6253,1694.81,286.678,1652.77,8.513090485554944,20.0,20.82777777777778
2024-06-06 06:23:46,20.4189,20.6023,10.2801,34.6836,34.982,20.8921,20.622,1697.11,287.662,1651.59,8.49703948853474,20.0,20.828148148148152
2024-06-06 06:23:47,20.4048,20.6154,10.2609,34.6968,34.9787,20.9117,20.6253,1702.03,321.142,1651.49,8.50079891815438,20.0,20.82851851851852
2024-06-06 06:23:48,20.4224,20.6056,10.2778,34.719,34.982,20.8984,20.622,1693.5,274.533,1651.0,8.498863156591982,20.0,20.82888888888889
2024-06-06 06:23:49,20.4323,20.6056,10.2742,34.7203,34.9852,20.9035,20.6285,1689.56,332.302,1651.2,8.51120399169197,20.0,20.82925925925926
2024-06-06 06:23:50,20.4236,20.6088,10.2691,34.7505,34.9852,20.8869,20.6253,1708.92,326.722,1650.8,8.50612655470109,20.0,20.829629629629633
2024-06-06 06:23:51,20.4251,20.6023,10.2713,34.7635,34.9852,20.8918,20.622,1704.66,285.693,1648.83,8.49539000705489,20.0,20.830000000000002
2024-06-06 06:23:52,20.4323,20.6285,10.2723,34.7913,34.9852,20.8811,20.622,1703.67,333.944,1649.33,8.503155127661321,20.0,20.83037037037037
2024-06-06 06:23:53,20.4323,20.6056,10.2803,34.8251,34.982,20.8995,20.622,1703.02,329.02,1648.14,8.490329490929835,20.0,20.830740740740744
2024-06-06 06:23:54,20.4201,20.6088,10.2754,34.8716,34.9885,20.8852,20.6187,1698.75,288.319,1647.95,8.483246274720806,20.0,20.831111111111113
2024-06-06 06:23:55,20.4196,20.5891,10.2628,34.9274,34.9852,20.8869,20.6285,1710.89,324.425,1647.85,8.492849200979474,20.0,20.831481481481482
2024-06-06 06:23:56,20.4286,20.6023,10.2669,34.9717,34.9852,20.8853,20.6187,1696.78,321.142,1647.16,8.493388547615131,20.0,20.831851851851855
2024-06-06 06:23:57,20.4153,20.6088,10.2644,35.0363,34.9852,20.8717,20.6121,1713.85,331.974,1647.26,8.484876743187954,20.0,20.832222222222224
2024-06-06 06:23:58,20.4274,20.6187,10.2742,35.0877,34.982,20.8815,20.622,1706.95,279.128,1647.55,8.488293354523483,20.0,20.832592592592594
2024-06-06 06:23:59,20.4278,20.6088,10.2644,35.125,34.982,20.8769,20.622,1696.78,285.365,1649.62,8.50749627306235,20.0,20.832962962962966
2024-06-06 06:24:00,20.4216,20.6023,10.2519,35.1727,34.9852,20.889,20.6253,1701.37,281.754,1647.16,8.500075136313976,20.0,20.833333333333336
2024-06-06 06:24:01,20.4308,20.6121,10.2684,35.2385,34.982,20.8863,20.6187,1705.64,293.899,1647.45,8.49546907833293,20.0,20.832962962962966
2024-06-06 06:24:02,20.421,20.6088,10.26,35.2756,34.9852,20.8918,20.6187,1698.75,304.074,1646.57,8.489761414444072,20.0,20.832592592592594
2024-06-06 06:24:03,20.4209,20.6088,10.2679,35.3074,34.982,20.8834,20.6121,1704.0,300.792,1643.02,8.46478773168929,20.0,20.832222222222224
2024-06-06 06:24:04,20.4222,20.6121,10.2697,35.3421,34.982,20.8965,20.622,1705.64,326.394,1645.68,8.47807443232953,20.0,20.831851851851855
2024-06-06 06:24:05,20.412,20.6154,10.264,35.3434,34.9787,20.8749,20.6253,1702.03,322.784,1647.26,8.482452707629012,20.0,20.831481481481482
2024-06-06 06:24:06,20.4301,20.6023,10.2748,35.3674,34.9787,20.8867,20.622,1701.05,321.142,1644.21,8.4728375258449,20.0,20.831111111111113
2024-06-06 06:24:07,20.422,20.6088,10.2683,35.3973,34.982,20.8858,20.622,1710.89,294.227,1648.93,8.495821572352336,20.0,20.830740740740744
2024-06-06 06:24:08,20.4137,20.6056,10.2712,35.3999,34.9787,20.8959,20.6285,1701.05,283.067,1650.61,8.49509664523531,20.0,20.83037037037037
2024-06-06 06:24:09,20.4184,20.6088,10.2784,35.4162,34.982,20.8944,20.6187,1708.6,336.241,1650.9,8.494494867576897,20.0,20.830000000000002
2024-06-06 06:24:10,20.4146,20.6154,10.2651,35.3774,34.9787,20.8804,20.622,1713.85,287.662,1651.59,8.506006853758173,20.0,20.829629629629633
2024-06-06 06:24:11,20.4209,20.6056,10.2621,35.3711,34.982,20.8748,20.622,1721.07,330.99,1652.77,8.519883714882294,20.0,20.82925925925926
2024-06-06 06:24:12,20.4279,20.6121,10.2695,35.3536,34.982,20.8893,20.6253,1705.64,325.41,1654.05,8.526146274173385,20.0,20.82888888888889
2024-06-06 06:24:13,20.4266,20.6154,10.2638,35.3303,34.982,20.8733,20.6154,1713.52,321.799,1653.76,8.52834376823224,20.0,20.82851851851852
2024-06-06 06:24:14,20.4311,20.6088,10.2659,35.3053,34.982,20.8937,20.6187,1715.49,327.051,1653.46,8.528810334746076,20.0,20.828148148148152
2024-06-06 06:24:15,20.4251,20.6023,10.2694,35.2487,34.982,20.875,20.6187,1702.03,315.891,1653.17,8.519345172528164,20.0,20.82777777777778
2024-06-06 06:24:16,20.4152,20.6088,10.2541,35.2251,34.9754,20.8804,20.6187,1710.24,318.517,1651.49,8.515212875448139,20.0,20.82740740740741
2024-06-06 06:24:17,20.4251,20.6187,10.2679,35.1698,34.9754,20.8651,20.6187,1707.61,300.135,1654.35,8.526685320408633,20.0,20.82703703703704
2024-06-06 06:24:18,20.4281,20.6023,10.2616,35.1298,34.982,20.8569,20.6253,1709.91,301.448,1650.51,8.514682544884687,20.0,20.826666666666668
2024-06-06 06:24:19,20.4327,20.6187,10.2779,35.0583,34.9754,20.8807,20.6187,1703.67,297.509,1650.31,8.503852943640004,20.0,20.8262962962963
2024-06-06 06:24:20,20.4193,20.622,10.2666,35.0101,34.982,20.8594,20.6253,1706.63,325.738,1650.02,8.500600330639097,20.0,20.82592592592593
2024-06-06 06:24:21,20.4294,20.5957,10.2679,34.9842,34.982,20.8649,20.622,1701.05,332.631,1648.64,8.50085268018919,20.0,20.825555555555557
2024-06-06 06:24:22,20.443,20.6056,10.2783,34.9069,34.982,20.8587,20.6187,1707.28,333.287,1648.05,8.500486554485635,20.0,20.825185185185187
2024-06-06 06:24:23,20.4325,20.6187,10.2697,34.8313,34.9852,20.8564,20.6187,1704.33,331.646,1646.47,8.490749663845623,20.0,20.824814814814818
2024-06-06 06:24:24,20.4428,20.6121,10.2636,34.8114,34.9754,20.8541,20.622,1705.64,299.151,1645.98,8.501920449439671,20.0,20.824444444444445
2024-06-06 06:24:25,20.4302,20.6056,10.2699,34.7776,34.9852,20.8696,20.622,1690.54,277.159,1645.78,8.485103565806,20.0,20.824074074074076
2024-06-06 06:24:26,20.4388,20.6154,10.2766,34.7496,34.9852,20.861,20.6253,1693.17,327.379,1646.08,8.488237291279333,20.0,20.823703703703707
2024-06-06 06:24:27,20.4329,20.6154,10.2753,34.7236,34.9787,20.8663,20.622,1697.76,308.669,1647.75,8.493002709656007,20.0,20.823333333333334
2024-06-06 06:24:28,20.422,20.6088,10.2646,34.708,34.982,20.8674,20.6187,1703.67,285.036,1652.87,8.519224996627816,20.0,20.822962962962965
2024-06-06 06:24:29,20.4183,20.6088,10.2667,34.6972,34.9852,20.8583,20.6154,1698.75,332.631,1652.18,8.510806046377871,20.0,20.822592592592596
2024-06-06 06:24:30,20.4241,20.6088,10.2769,34.6954,34.9852,20.8405,20.6088,1694.81,316.219,1652.97,8.511184944681247,20.0,20.822222222222223
2024-06-06 06:24:31,20.4181,20.6187,10.2615,34.6963,34.9885,20.8571,20.6154,1695.79,288.319,1652.48,8.516544039546089,20.0,20.821851851851854
2024-06-06 06:24:32,20.4251,20.6187,10.2716,34.7091,34.982,20.8574,20.622,1708.27,334.272,1652.87,8.515953984608315,20.0,20.821481481481484
2024-06-06 06:24:33,20.4233,20.5563,10.2596,34.7026,34.9754,20.8511,20.53,1704.33,287.991,1653.56,8.528067543952439,20.0,20.82111111111111
2024-06-06 06:24:34,20.4266,20.5202,10.2526,34.7175,34.9918,20.8447,20.5333,1700.72,339.524,1653.66,8.537226239382246,20.0,20.820740740740742
2024-06-06 06:24:35,20.4269,20.5104,10.2581,34.7347,34.982,20.842,20.53,1699.08,278.8,1653.66,8.53286280548753,20.0,20.820370370370373
2024-06-06 06:24:36,20.4288,20.5136,10.26,34.7562,34.9885,20.8408,20.53,1702.03,332.302,1653.07,8.529818413620262,20.0,20.82
2024-06-06 06:24:37,20.4199,20.5235,10.2586,34.7836,34.9787,20.8565,20.53,1706.63,280.769,1653.26,8.524506919029477,20.0,20.81962962962963
2024-06-06 06:24:38,20.4278,20.5169,10.2627,34.802,34.9787,20.8451,20.53,1705.31,336.241,1655.73,8.540435339483112,20.0,20.819259259259262
2024-06-06 06:24:39,20.4272,20.5169,10.2638,34.8487,34.9787,20.8487,20.53,1703.34,328.364,1654.15,8.530858597789848,20.0,20.818888888888893
2024-06-06 06:24:40,20.4234,20.5235,10.2568,34.8597,34.9852,20.8529,20.5399,1702.36,299.807,1650.7,8.515746482507451,20.0,20.81851851851852
2024-06-06 06:24:41,20.4291,20.5399,10.2485,34.8689,34.9852,20.8352,20.5497,1700.06,313.921,1652.67,8.537650129753294,20.0,20.81814814814815
2024-06-06 06:24:42,20.422,20.5071,10.2505,34.9144,34.9852,20.8431,20.53,1699.41,307.357,1652.58,8.52955416983713,20.0,20.81777777777778
2024-06-06 06:24:43,20.4183,20.5136,10.2573,34.9714,34.9885,20.8448,20.53,1695.47,306.7,1652.58,8.520749144149342,20.0,20.81740740740741
2024-06-06 06:24:44,20.425,20.4972,10.2589,35.0115,34.982,20.8425,20.53,1692.18,306.7,1651.98,8.521930701224257,20.0,20.81703703703704
2024-06-06 06:24:45,20.4113,20.5169,10.245,35.0473,34.982,20.8515,20.5268,1698.42,306.7,1653.36,8.529217385440605,20.0,20.81666666666667
2024-06-06 06:24:46,20.4192,20.5202,10.2636,35.0776,34.9754,20.8521,20.5333,1694.15,305.387,1651.39,8.51008843238741,20.0,20.816296296296297
2024-06-06 06:24:47,20.4012,20.5268,10.2471,35.1048,34.9852,20.8455,20.5333,1703.02,308.669,1652.38,8.513932479021982,20.0,20.815925925925928
2024-06-06 06:24:48,20.4057,20.5235,10.2616,35.1441,34.9754,20.8507,20.53,1703.67,309.982,1652.77,8.507555261658599,20.0,20.81555555555556
2024-06-06 06:24:49,20.431,20.5202,10.2577,35.1724,34.9787,20.8529,20.5268,1704.99,306.044,1652.38,8.530031148879202,20.0,20.815185185185186
2024-06-06 06:24:50,20.4137,20.5202,10.2544,35.206,34.9787,20.8498,20.5333,1714.83,335.913,1651.69,8.514735471177096,20.0,20.814814814814817
2024-06-06 06:24:51,20.4186,20.5268,10.2564,35.2368,34.982,20.8522,20.5333,1712.53,278.472,1651.3,8.515154937238513,20.0,20.814444444444447
2024-06-06 06:24:52,20.4035,20.5202,10.252,35.2747,34.9852,20.8411,20.5366,1713.19,330.99,1648.83,8.493465663753245,20.0,20.814074074074075
2024-06-06 06:24:53,20.4238,20.5235,10.2631,35.3198,34.982,20.8491,20.5136,1713.85,280.441,1648.14,8.49760548251485,20.0,20.813703703703705
2024-06-06 06:24:54,20.4303,20.5038,10.2592,35.3549,34.982,20.8605,20.53,1714.18,327.051,1643.81,8.48395542574118,20.0,20.813333333333336
2024-06-06 06:24:55,20.4008,20.4972,10.258,35.369,34.9852,20.8446,20.5333,1710.24,298.166,1646.96,8.476562123223392,20.0,20.812962962962963
2024-06-06 06:24:56,20.4114,20.5136,10.2653,35.3718,34.982,20.8454,20.53,1718.44,329.677,1646.57,8.477312103837326,20.0,20.812592592592594
2024-06-06 06:24:57,20.425,20.5169,10.2632,35.3935,34.9885,20.8213,20.5268,1714.83,317.86,1644.3,8.478724728208583,20.0,20.812222222222225
2024-06-06 06:24:58,20.4174,20.5169,10.2646,35.3736,34.9852,20.8434,20.5366,1711.55,308.341,1645.09,8.475285352407079,20.0,20.811851851851852
2024-06-06 06:24:59,20.4095,20.5235,10.2581,35.3753,34.9787,20.8279,20.5333,1702.69,323.112,1644.6,8.471592603055388,20.0,20.811481481481483
2024-06-06 06:25:00,20.3954,20.5169,10.2522,35.3572,34.9787,20.8349,20.5268,1708.27,288.647,1645.58,8.469793557684309,20.0,20.811111111111114
2024-06-06 06:25:01,20.3881,20.5202,10.2545,35.3318,34.982,20.8372,20.53,1716.15,307.685,1643.71,8.452161575047999,20.0,20.81074074074074
2024-06-06 06:25:02,20.3903,20.5235,10.2571,35.3144,34.982,20.8312,20.5333,1711.55,316.875,1643.52,8.450850980767642,20.0,20.81037037037037
2024-06-06 06:25:03,20.418,20.5169,10.2681,35.2715,34.982,20.8529,20.5497,1707.28,304.074,1643.71,8.465756964018675,20.0,20.810000000000002
2024-06-06 06:25:04,20.4047,20.5333,10.2573,35.2264,34.9885,20.8287,20.53,1704.66,291.929,1647.26,8.481951183030612,20.0,20.809629629629633
2024-06-06 06:25:05,20.4252,20.5038,10.2523,35.1967,34.9852,20.8399,20.5399,1702.03,314.906,1647.95,8.506827804479897,20.0,20.80925925925926
2024-06-06 06:25:06,20.4056,20.53,10.2559,35.1243,34.9754,20.8343,20.53,1709.58,318.845,1648.64,8.490981100045873,20.0,20.80888888888889
2024-06-06 06:25:07,20.4058,20.5333,10.2567,35.0529,34.9754,20.8356,20.53,1700.72,311.952,1648.64,8.490479155292826,20.0,20.80851851851852
2024-06-06 06:25:08,20.4124,20.5202,10.2626,34.987,34.9885,20.8308,20.5268,1710.89,300.135,1649.42,8.495082026593694,20.0,20.80814814814815
2024-06-06 06:25:09,20.3945,20.5202,10.2549,34.927,34.9852,20.8277,20.5235,1691.2,299.479,1651.49,8.497195428830933,20.0,20.80777777777778
2024-06-06 06:25:10,20.407,20.5202,10.2558,34.9047,34.9852,20.8431,20.5333,1694.48,302.105,1652.18,8.510470698017167,20.0,20.80740740740741
2024-06-06 06:25:11,20.4106,20.5235,10.2668,34.8212,34.9754,20.8135,20.53,1699.41,311.624,1652.77,8.507303660572406,20.0,20.807037037037038
2024-06-06 06:25:12,20.402,20.5268,10.2531,34.7765,34.982,20.8425,20.5333,1691.53,309.982,1655.63,8.526309559564432,20.0,20.80666666666667
2024-06-06 06:25:13,20.4062,20.5268,10.2612,34.7204,34.982,20.8316,20.5333,1700.06,286.021,1650.8,8.498168683582895,20.0,20.8062962962963
2024-06-06 06:25:14,20.4114,20.5169,10.2514,34.6529,34.982,20.8208,20.5333,1687.92,300.464,1651.69,8.515322156758767,20.0,20.805925925925926
2024-06-06 06:25:15,20.4192,20.5235,10.2504,34.5944,34.982,20.8351,20.5366,1698.42,304.731,1648.64,8.506959674684616,20.0,20.805555555555557
2024-06-06 06:25:16,20.4038,20.5268,10.2519,34.538,34.9885,20.8271,20.53,1691.2,311.624,1648.83,8.493800332153532,20.0,20.805185185185188
2024-06-06 06:25:17,20.4076,20.5202,10.2515,34.4827,34.9852,20.8291,20.53,1696.12,307.357,1650.7,8.50695147355005,20.0,20.804814814814815
2024-06-06 06:25:18,20.4236,20.5333,10.263,34.4669,34.9852,20.8223,20.5268,1688.25,316.875,1650.51,8.509741156303084,20.0,20.804444444444446
2024-06-06 06:25:19,20.4143,20.53,10.2431,34.4493,34.9852,20.8226,20.5333,1695.14,318.845,1648.24,8.506902972074707,20.0,20.804074074074077
2024-06-06 06:25:20,20.4237,20.5202,10.26,34.4404,34.9787,20.8281,20.5268,1690.21,299.151,1650.31,8.511305999455809,20.0,20.803703703703704
2024-06-06 06:25:21,20.4103,20.5169,10.2509,34.4386,34.9787,20.8246,20.53,1690.87,323.112,1651.59,8.514303761768632,20.0,20.803333333333335
2024-06-06 06:25:22,20.4069,20.5235,10.2557,34.4009,34.9754,20.8285,20.5366,1687.26,285.365,1649.62,8.497283996212934,20.0,20.802962962962965
2024-06-06 06:25:23,20.4113,20.5169,10.2666,34.4239,34.982,20.8265,20.5268,1690.54,293.242,1653.17,8.510117566661721,20.0,20.802592592592593
2024-06-06 06:25:24,20.4121,20.5235,10.2504,34.4277,34.9852,20.8354,20.5333,1703.67,286.349,1655.23,8.535000561978807,20.0,20.802222222222223
2024-06-06 06:25:25,20.4037,20.5104,10.2482,34.4396,34.9787,20.8268,20.53,1682.67,279.456,1656.02,8.533864124337297,20.0,20.801851851851854
2024-06-06 06:25:26,20.4025,20.5202,10.2444,34.4608,34.9852,20.8258,20.5268,1701.7,278.8,1655.63,8.534038677788859,20.0,20.80148148148148
2024-06-06 06:25:27,20.4196,20.5202,10.2487,34.491,34.9754,20.8308,20.53,1699.73,293.899,1654.94,8.541231107819902,20.0,20.801111111111112
2024-06-06 06:25:28,20.4124,20.5235,10.2529,34.5258,34.982,20.8389,20.5399,1697.44,281.426,1654.45,8.529131632790289,20.0,20.800740740740743
2024-06-06 06:25:29,20.4144,20.53,10.2536,34.5747,34.982,20.8228,20.5235,1696.12,328.364,1655.23,8.534244635263214,20.0,20.800370370370374
2024-06-06 06:25:30,20.4063,20.53,10.2523,34.6161,34.9852,20.822,20.5235,1706.63,325.41,1656.71,8.536158853751218,20.0,20.8
2024-06-06 06:25:31,20.412,20.5268,10.2504,34.6576,34.9787,20.8243,20.5268,1694.48,332.631,1657.01,8.544094842322245,20.0,20.79962962962963
2024-06-06 06:25:32,20.415,20.5038,10.2487,34.7293,34.9885,20.8317,20.5333,1700.06,320.486,1656.61,8.545983217747352,20.0,20.799259259259262
2024-06-06 06:25:33,20.4198,20.5235,10.2543,34.7919,34.982,20.8238,20.5366,1699.73,315.562,1657.89,8.551913361641352,20.0,20.79888888888889
2024-06-06 06:25:34,20.4056,20.5136,10.246,34.8256,34.9852,20.8271,20.53,1706.63,328.692,1654.15,8.52766898971857,20.0,20.79851851851852
2024-06-06 06:25:35,20.4093,20.5235,10.249,34.8991,34.9885,20.8349,20.5268,1700.39,298.166,1652.58,8.520162142436831,20.0,20.79814814814815
2024-06-06 06:25:36,20.4064,20.5235,10.2409,34.9466,34.9852,20.822,20.53,1690.54,304.074,1651.39,8.518384335680246,20.0,20.797777777777778
2024-06-06 06:25:37,20.4079,20.5169,10.2618,34.9864,34.9885,20.8206,20.5366,1705.64,313.593,1651.59,8.503157410603059,20.0,20.79740740740741
2024-06-06 06:25:38,20.3972,20.5268,10.2494,35.0378,34.982,20.8162,20.5202,1695.79,296.525,1653.86,8.516271111552042,20.0,20.79703703703704
2024-06-06 06:25:39,20.3867,20.4381,10.2353,35.0974,34.982,20.8088,20.448,1703.67,330.005,1653.26,8.516201621626736,20.0,20.796666666666667
2024-06-06 06:25:40,20.4016,20.4447,10.2449,35.1525,34.982,20.8144,20.4611,1694.15,332.302,1652.97,8.519153276533823,20.0,20.796296296296298
2024-06-06 06:25:41,20.3956,20.4381,10.2461,35.2276,34.982,20.8074,20.4513,1709.91,340.837,1652.67,8.511569061934573,20.0,20.79592592592593
2024-06-06 06:25:42,20.4104,20.4381,10.2384,35.3054,34.982,20.8049,20.4414,1707.61,309.654,1651.39,8.523831140872502,20.0,20.795555555555556
2024-06-06 06:25:43,20.4158,20.448,10.253,35.3571,34.982,20.801,20.4447,1704.66,294.227,1651.2,8.515141997693181,20.0,20.795185185185186
2024-06-06 06:25:44,20.3948,20.4316,10.2432,35.3995,34.982,20.8073,20.4447,1699.73,287.662,1651.69,8.50828192977876,20.0,20.794814814814817
2024-06-06 06:25:45,20.4088,20.4316,10.258,35.4402,34.982,20.8169,20.448,1704.0,286.021,1650.02,8.499009508431381,20.0,20.794444444444444
2024-06-06 06:25:46,20.3925,20.4348,10.2488,35.4736,34.982,20.8013,20.448,1712.21,312.608,1653.95,8.513293548123192,20.0,20.794074074074075
2024-06-06 06:25:47,20.4102,20.4381,10.2488,35.4911,34.982,20.8179,20.4447,1704.99,328.692,1654.54,8.531190786871761,20.0,20.793703703703706
2024-06-06 06:25:48,20.4039,20.4184,10.2444,35.5249,34.9885,20.8101,20.4447,1704.66,326.066,1653.07,8.522017364209649,20.0,20.793333333333333
2024-06-06 06:25:49,20.3978,20.4316,10.2495,35.5089,34.982,20.8222,20.448,1703.67,309.982,1652.38,8.509069339169276,20.0,20.792962962962964
2024-06-06 06:25:50,20.3939,20.448,10.2469,35.5097,34.982,20.8029,20.4447,1709.91,295.868,1651.39,8.502881890133038,20.0,20.792592592592595
2024-06-06 06:25:51,20.4066,20.4381,10.2547,35.5106,34.9787,20.8122,20.4447,1714.18,291.601,1650.41,8.5019395608944,20.0,20.79222222222222
2024-06-06 06:25:52,20.4083,20.4381,10.2572,35.4831,34.982,20.8117,20.4414,1709.25,284.708,1650.21,8.500239381768534,20.0,20.791851851851852
2024-06-06 06:25:53,20.4115,20.4414,10.2595,35.4764,34.982,20.8101,20.4414,1711.22,287.662,1647.65,8.487805274873821,20.0,20.791481481481483
2024-06-06 06:25:54,20.4079,20.4414,10.2485,35.4426,34.9852,20.8108,20.448,1716.15,324.097,1651.59,8.514303761768632,20.0,20.791111111111114
2024-06-06 06:25:55,20.4045,20.4348,10.2365,35.4132,34.9787,20.8046,20.448,1708.6,294.555,1651.89,8.523059050888785,20.0,20.79074074074074
2024-06-06 06:25:56,20.4168,20.4414,10.2538,35.3745,34.9852,20.8042,20.4447,1702.36,335.913,1651.98,8.519332066037334,20.0,20.790370370370372
2024-06-06 06:25:57,20.4122,20.4316,10.2463,35.3071,34.9852,20.8069,20.448,1711.88,333.287,1650.8,8.515676000042918,20.0,20.790000000000003
2024-06-06 06:25:58,20.4113,20.4316,10.252,35.2405,34.982,20.8064,20.4414,1700.39,301.448,1650.31,8.507621342647987,20.0,20.78962962962963
2024-06-06 06:25:59,20.4218,20.4316,10.2488,35.2149,34.9721,20.8045,20.4447,1709.25,283.395,1650.61,8.520642659302824,20.0,20.78925925925926
2024-06-06 06:26:00,20.42,20.4316,10.2599,35.1323,34.982,20.8021,20.448,1708.27,291.273,1650.9,8.511333067462335,20.0,20.78888888888889
2024-06-06 06:26:01,20.4131,20.4414,10.2496,35.0966,34.982,20.8156,20.4414,1711.55,295.212,1651.79,8.518771314349095,20.0,20.78851851851852
2024-06-06 06:26:02,20.4013,20.4348,10.2507,35.0393,34.982,20.7994,20.4414,1690.54,284.052,1652.87,8.513521693619456,20.0,20.78814814814815
2024-06-06 06:26:03,20.4104,20.4348,10.2392,34.9621,34.9852,20.7875,20.4447,1703.67,290.288,1653.46,8.533844457243267,20.0,20.78777777777778
2024-06-06 06:26:04,20.3989,20.4348,10.2485,34.8959,34.9852,20.7952,20.4447,1699.73,294.227,1653.95,8.518916650814749,20.0,20.787407407407407
2024-06-06 06:26:05,20.3992,20.4283,10.2495,34.8246,34.9787,20.7847,20.4447,1701.7,304.731,1653.95,8.518329162473846,20.0,20.787037037037038
2024-06-06 06:26:06,20.4207,20.4381,10.2557,34.7957,34.9787,20.7798,20.4414,1692.51,297.181,1652.67,8.524567664866732,20.0,20.78666666666667
2024-06-06 06:26:07,20.3975,20.4316,10.2501,34.7319,34.982,20.7993,20.448,1689.23,293.899,1650.61,8.49920075897075,20.0,20.786296296296296
2024-06-06 06:26:08,20.4104,20.4348,10.2466,34.6784,34.9885,20.7849,20.448,1698.75,295.54,1650.02,8.509894081431497,20.0,20.785925925925927
2024-06-06 06:26:09,20.4103,20.4348,10.2568,34.6489,34.9852,20.7887,20.448,1688.9,291.273,1650.51,8.503794739535397,20.0,20.785555555555558
2024-06-06 06:26:10,20.4049,20.4283,10.2504,34.6499,34.9852,20.7921,20.4513,1693.83,321.799,1649.92,8.501592152370018,20.0,20.785185185185185
