TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:26:11,20.4023,20.4381,10.2546,34.6354,34.9852,20.7912,20.4447,1697.11,322.455,1649.82,8.49538410053302,20.0,20.784814814814816
2024-06-06 06:26:12,20.4082,20.4348,10.2538,34.6293,34.9852,20.7921,20.4447,1699.41,328.364,1650.8,8.506042787636687,20.0,20.784444444444446
2024-06-06 06:26:13,20.4021,20.4316,10.2452,34.6184,34.9787,20.7884,20.448,1696.78,306.372,1651.39,8.511177793425873,20.0,20.784074074074073
2024-06-06 06:26:14,20.4024,20.4316,10.2511,34.631,34.9754,20.7832,20.448,1685.62,309.326,1650.02,8.499428145854466,20.0,20.783703703703704
2024-06-06 06:26:15,20.4036,20.4316,10.2509,34.6513,34.9885,20.7824,20.448,1702.69,311.295,1649.62,8.498539604022282,20.0,20.783333333333335
2024-06-06 06:26:16,20.3946,20.4381,10.2415,34.6627,34.982,20.7827,20.4447,1696.78,299.807,1649.42,8.497844028868393,20.0,20.782962962962962
2024-06-06 06:26:17,20.4142,20.4348,10.2498,34.6946,34.982,20.779,20.4414,1693.5,312.608,1648.73,8.503742944311478,20.0,20.782592592592593
2024-06-06 06:26:18,20.4109,20.4381,10.2534,34.7217,34.9852,20.7872,20.4611,1699.41,296.197,1649.13,8.500031965423876,20.0,20.782222222222224
2024-06-06 06:26:19,20.4007,20.4151,10.2513,34.7394,34.9852,20.7835,20.4414,1702.03,303.089,1649.03,8.49273868305427,20.0,20.781851851851854
2024-06-06 06:26:20,20.4039,20.4348,10.2482,34.7763,34.9852,20.7847,20.4513,1695.47,293.571,1649.13,8.498525683608689,20.0,20.78148148148148
2024-06-06 06:26:21,20.4014,20.4348,10.2367,34.8185,34.9852,20.783,20.4414,1704.99,292.586,1649.62,8.50858446649712,20.0,20.781111111111112
2024-06-06 06:26:22,20.4169,20.4513,10.2381,34.847,34.9885,20.7729,20.4348,1701.05,334.6,1650.02,8.522453204123943,20.0,20.780740740740743
2024-06-06 06:26:23,20.4064,20.4348,10.2477,34.8955,34.982,20.7762,20.4447,1699.08,327.707,1649.92,8.505108493601977,20.0,20.78037037037037
2024-06-06 06:26:24,20.4145,20.4316,10.2434,34.9461,34.9754,20.7966,20.4414,1693.5,327.051,1649.33,8.512444992023227,20.0,20.78
2024-06-06 06:26:25,20.4156,20.4414,10.2462,34.9739,34.982,20.7913,20.4447,1704.33,336.241,1649.33,8.511022220003834,20.0,20.779629629629632
2024-06-06 06:26:26,20.4064,20.4316,10.2418,35.0217,34.9787,20.7926,20.448,1705.31,274.861,1649.23,8.506489195861205,20.0,20.77925925925926
2024-06-06 06:26:27,20.4131,20.4414,10.2396,35.0686,34.982,20.7953,20.4414,1694.15,284.38,1648.34,8.509342863904722,20.0,20.77888888888889
2024-06-06 06:26:28,20.4009,20.4217,10.2305,35.0918,34.9918,20.781,20.4381,1701.37,280.769,1651.0,8.52047767756276,20.0,20.77851851851852
2024-06-06 06:26:29,20.4092,20.425,10.2484,35.1372,34.982,20.7684,20.4381,1705.64,322.455,1646.86,8.491089528361368,20.0,20.778148148148148
2024-06-06 06:26:30,20.387,20.4151,10.2319,35.2015,34.982,20.7787,20.4578,1710.89,330.005,1646.86,8.486326201624147,20.0,20.77777777777778
2024-06-06 06:26:31,20.3984,20.4348,10.2586,35.2354,34.9852,20.774,20.4414,1695.79,324.097,1647.55,8.47709066660729,20.0,20.77740740740741
2024-06-06 06:26:32,20.3987,20.4545,10.2395,35.2995,34.982,20.773,20.4447,1707.94,316.547,1645.39,8.48217443534902,20.0,20.777037037037037
2024-06-06 06:26:33,20.4004,20.4348,10.2388,35.3361,34.9787,20.7694,20.4414,1708.6,338.539,1647.45,8.494800301738548,20.0,20.776666666666667
2024-06-06 06:26:34,20.3989,20.4348,10.2429,35.379,34.9852,20.763,20.4447,1710.57,328.364,1647.26,8.489139702274363,20.0,20.776296296296298
2024-06-06 06:26:35,20.4061,20.4348,10.2443,35.3986,34.9885,20.7702,20.4414,1702.03,330.333,1650.51,8.510746184489168,20.0,20.775925925925925
2024-06-06 06:26:36,20.4085,20.4414,10.2428,35.4147,34.982,20.7745,20.448,1704.66,332.959,1646.47,8.493172536875218,20.0,20.775555555555556
2024-06-06 06:26:37,20.3988,20.4348,10.2359,35.4341,34.982,20.7694,20.448,1718.77,319.501,1645.88,8.487790585698997,20.0,20.775185185185187
2024-06-06 06:26:38,20.3989,20.4348,10.2457,35.436,34.982,20.7665,20.448,1698.42,306.044,1646.27,8.481698704592496,20.0,20.774814814814814
2024-06-06 06:26:39,20.4033,20.4316,10.2455,35.4406,34.982,20.7705,20.4447,1717.13,327.051,1646.77,8.488118617888542,20.0,20.774444444444445
2024-06-06 06:26:40,20.41,20.4447,10.2455,35.4341,34.982,20.754,20.4381,1714.18,308.669,1648.24,8.501299282253159,20.0,20.774074074074075
2024-06-06 06:26:41,20.3959,20.425,10.2389,35.4365,34.9852,20.775,20.425,1713.52,316.219,1649.33,8.50064435350945,20.0,20.773703703703703
2024-06-06 06:26:42,20.4025,20.4447,10.2512,35.4035,34.982,20.7681,20.4414,1713.52,329.677,1649.92,8.4989130352409,20.0,20.773333333333333
2024-06-06 06:26:43,20.3897,20.425,10.2377,35.4032,34.9885,20.7456,20.4447,1714.5,318.517,1650.31,8.501508162035028,20.0,20.772962962962964
2024-06-06 06:26:44,20.3998,20.4447,10.252,35.4002,34.9885,20.7568,20.448,1705.97,282.739,1650.41,8.49850592263951,20.0,20.772592592592595
2024-06-06 06:26:45,20.4,20.4348,10.2428,35.3462,34.982,20.759,20.4447,1716.15,297.509,1650.7,8.507872855440821,20.0,20.772222222222222
2024-06-06 06:26:46,20.4007,20.3528,10.2469,35.3307,34.982,20.7454,20.3626,1701.7,282.082,1651.2,8.507601135137666,20.0,20.771851851851853
2024-06-06 06:26:47,20.4046,20.356,10.257,35.2753,34.9852,20.75,20.3626,1711.55,282.411,1651.39,8.503384672150794,20.0,20.771481481481484
2024-06-06 06:26:48,20.3883,20.3495,10.2337,35.209,34.982,20.7375,20.3495,1705.64,292.586,1652.48,8.514866993282675,20.0,20.77111111111111
2024-06-06 06:26:49,20.4053,20.3528,10.2631,35.1359,34.982,20.7358,20.3593,1709.91,301.448,1652.67,8.505447139263294,20.0,20.77074074074074
2024-06-06 06:26:50,20.3997,20.3462,10.2387,35.0632,34.982,20.7536,20.356,1705.97,283.395,1652.77,8.521728789514395,20.0,20.770370370370372
2024-06-06 06:26:51,20.395,20.3528,10.237,34.9752,34.982,20.7441,20.3593,1718.77,332.631,1652.38,8.517202521336726,20.0,20.77
2024-06-06 06:26:52,20.3837,20.3528,10.23,34.8814,34.982,20.7361,20.356,1700.06,331.646,1651.59,8.509526754126247,20.0,20.76962962962963
2024-06-06 06:26:53,20.3905,20.3626,10.2437,34.7771,34.982,20.7431,20.3593,1698.75,305.059,1650.9,8.500191373010779,20.0,20.76925925925926
2024-06-06 06:26:54,20.3972,20.3331,10.2342,34.7377,34.982,20.7258,20.356,1698.09,330.99,1650.41,8.51123550836492,20.0,20.76888888888889
2024-06-06 06:26:55,20.3819,20.3954,10.2375,34.6532,34.9885,20.7376,20.3528,1701.7,335.257,1649.62,8.491591907477195,20.0,20.76851851851852
2024-06-06 06:26:56,20.3922,20.3528,10.2448,34.5959,34.982,20.7325,20.3626,1701.7,321.799,1649.52,8.49358821038127,20.0,20.76814814814815
2024-06-06 06:26:57,20.3761,20.3528,10.2339,34.5704,34.9852,20.7388,20.3593,1696.45,307.028,1648.73,8.48516997459721,20.0,20.767777777777777
2024-06-06 06:26:58,20.3849,20.3462,10.2302,34.528,34.982,20.7376,20.3626,1687.59,304.402,1646.47,8.48398232883193,20.0,20.767407407407408
2024-06-06 06:26:59,20.3823,20.356,10.2325,34.4868,34.9852,20.7283,20.3626,1698.09,289.304,1649.62,8.496112095590872,20.0,20.76703703703704
2024-06-06 06:27:00,20.3872,20.356,10.2338,34.5188,34.982,20.7344,20.3593,1694.48,296.197,1649.33,8.497631424527208,20.0,20.766666666666666
2024-06-06 06:27:01,20.3883,20.3462,10.249,34.501,34.982,20.7201,20.3593,1693.83,301.448,1649.82,8.488351844312946,20.0,20.766296296296296
2024-06-06 06:27:02,20.3749,20.3593,10.2349,34.4899,34.982,20.7428,20.3495,1691.2,289.632,1649.23,8.485902096101434,20.0,20.765925925925927
2024-06-06 06:27:03,20.3886,20.3626,10.2413,34.4992,34.982,20.7237,20.3626,1691.53,311.295,1649.23,8.492011276111437,20.0,20.765555555555554
2024-06-06 06:27:04,20.3689,20.3593,10.2391,34.5153,34.9787,20.7242,20.3659,1698.09,333.287,1649.13,8.4768519619346,20.0,20.765185185185185
2024-06-06 06:27:05,20.3778,20.3528,10.2454,34.5085,34.982,20.725,20.356,1688.57,340.18,1649.82,8.482575348132176,20.0,20.764814814814816
2024-06-06 06:27:06,20.3842,20.3692,10.2387,34.5243,34.982,20.715,20.3593,1694.48,279.785,1650.61,8.49760936793047,20.0,20.764444444444443
2024-06-06 06:27:07,20.3886,20.3528,10.2399,34.5642,34.982,20.7086,20.3495,1694.48,308.341,1651.1,8.502813001008592,20.0,20.764074074074074
2024-06-06 06:27:08,20.3876,20.3495,10.2296,34.6265,34.982,20.7079,20.3593,1701.05,285.693,1652.18,8.516171620149187,20.0,20.763703703703705
2024-06-06 06:27:09,20.4002,20.3528,10.2459,34.6474,34.982,20.7348,20.3626,1701.37,327.379,1653.17,8.51817074996334,20.0,20.763333333333335
2024-06-06 06:27:10,20.3932,20.3495,10.2406,34.7018,34.982,20.7238,20.3495,1699.73,330.005,1653.17,8.516744665420347,20.0,20.762962962962963
2024-06-06 06:27:11,20.3862,20.356,10.2329,34.7406,34.9852,20.7225,20.3528,1698.42,302.105,1648.73,8.49445645945434,20.0,20.762592592592593
2024-06-06 06:27:12,20.3835,20.3429,10.2404,34.7964,34.9852,20.7256,20.3528,1695.47,303.746,1650.8,8.496577109359263,20.0,20.762222222222224
2024-06-06 06:27:13,20.3929,20.3495,10.2339,34.8696,34.982,20.721,20.3528,1704.99,288.319,1650.61,8.508916620058718,20.0,20.76185185185185
2024-06-06 06:27:14,20.3995,20.356,10.2414,34.9474,34.982,20.7295,20.3626,1706.3,306.7,1650.9,8.509657624687664,20.0,20.761481481481482
2024-06-06 06:27:15,20.3878,20.3495,10.2367,34.998,34.9852,20.714,20.3692,1708.27,325.738,1651.0,8.504308675441209,20.0,20.761111111111113
2024-06-06 06:27:16,20.3821,20.356,10.2363,35.087,34.982,20.7134,20.3593,1702.69,320.814,1651.69,8.503420820673528,20.0,20.76074074074074
2024-06-06 06:27:17,20.3836,20.3363,10.2379,35.1386,34.982,20.7208,20.3593,1700.39,307.685,1652.77,8.50889713411833,20.0,20.76037037037037
2024-06-06 06:27:18,20.38,20.3593,10.2344,35.227,34.982,20.717,20.3692,1700.39,294.227,1652.87,8.509328088466255,20.0,20.76
2024-06-06 06:27:19,20.3814,20.3528,10.2396,35.2826,34.9852,20.7072,20.3593,1709.25,304.074,1652.38,8.503619268644693,20.0,20.75962962962963
2024-06-06 06:27:20,20.3712,20.3528,10.2214,35.3472,34.982,20.7064,20.3626,1704.66,301.448,1649.13,8.493588426547799,20.0,20.75925925925926
2024-06-06 06:27:21,20.3809,20.3528,10.2356,35.388,34.9984,20.7049,20.3593,1709.58,340.18,1651.39,8.501457341082748,20.0,20.75888888888889
2024-06-06 06:27:22,20.3741,20.3528,10.2394,35.4123,34.9787,20.7027,20.3593,1707.94,330.661,1651.59,8.493603395318281,20.0,20.758518518518517
2024-06-06 06:27:23,20.3809,20.3429,10.232,35.4421,34.9852,20.7102,20.3528,1713.52,315.234,1651.79,8.506533988507645,20.0,20.75814814814815
2024-06-06 06:27:24,20.3845,20.3593,10.2286,35.4739,34.982,20.7148,20.3593,1711.88,287.991,1651.59,8.511370511461902,20.0,20.75777777777778
2024-06-06 06:27:25,20.394,20.3462,10.2326,35.485,34.982,20.7101,20.3659,1713.19,330.661,1651.49,8.515464281680009,20.0,20.757407407407406
2024-06-06 06:27:26,20.384,20.3462,10.2184,35.4826,34.9852,20.7079,20.3528,1705.64,329.02,1651.49,8.518983968926161,20.0,20.757037037037037
2024-06-06 06:27:27,20.3811,20.3363,10.2358,35.495,34.982,20.7122,20.3659,1703.34,330.99,1652.38,8.506553922004082,20.0,20.756666666666668
2024-06-06 06:27:28,20.3899,20.3462,10.2377,35.4787,34.9852,20.7114,20.3593,1706.3,304.731,1652.28,8.511824225201478,20.0,20.756296296296295
2024-06-06 06:27:29,20.3925,20.3823,10.2257,35.4549,34.982,20.7146,20.356,1700.72,308.341,1652.08,8.523033386949793,20.0,20.755925925925926
2024-06-06 06:27:30,20.3887,20.356,10.2376,35.4547,34.9852,20.7238,20.3528,1717.13,319.173,1652.58,8.512447262786575,20.0,20.755555555555556
2024-06-06 06:27:31,20.3833,20.3593,10.2392,35.4362,34.9852,20.7198,20.3528,1714.5,299.151,1653.26,8.510077513440894,20.0,20.755185185185184
2024-06-06 06:27:32,20.3692,20.3495,10.2215,35.3894,34.982,20.6996,20.3593,1714.5,304.731,1652.08,8.507021471923355,20.0,20.754814814814814
2024-06-06 06:27:33,20.3715,20.3528,10.2351,35.3373,34.9885,20.7087,20.3593,1721.07,302.761,1652.77,8.5010975004462,20.0,20.754444444444445
2024-06-06 06:27:34,20.3829,20.3528,10.2258,35.296,34.9852,20.7083,20.3593,1719.43,314.25,1652.28,8.515932491262383,20.0,20.754074074074076
2024-06-06 06:27:35,20.3768,20.356,10.2278,35.2388,34.982,20.7063,20.3626,1718.44,289.632,1652.48,8.510171263745086,20.0,20.753703703703703
2024-06-06 06:27:36,20.3755,20.3528,10.2347,35.1687,34.982,20.7125,20.3528,1708.92,287.006,1652.97,8.505816805327942,20.0,20.753333333333334
2024-06-06 06:27:37,20.3887,20.3495,10.239,35.133,34.9787,20.7095,20.3593,1703.34,313.921,1652.97,8.513281874116135,20.0,20.752962962962965
2024-06-06 06:27:38,20.3763,20.3495,10.233,35.0572,34.9852,20.7037,20.3659,1699.73,286.021,1653.17,8.508943144096904,20.0,20.752592592592592
2024-06-06 06:27:39,20.3778,20.3462,10.2281,35.0034,34.982,20.6942,20.3462,1697.11,293.571,1653.26,8.514775459446488,20.0,20.752222222222223
2024-06-06 06:27:40,20.386,20.3462,10.2403,34.9481,34.982,20.718,20.3593,1698.75,326.394,1652.87,8.50941196056932,20.0,20.751851851851853
2024-06-06 06:27:41,20.3669,20.356,10.2219,34.9014,34.982,20.7087,20.3528,1699.73,285.036,1652.38,8.506302380287572,20.0,20.75148148148148
2024-06-06 06:27:42,20.385,20.3363,10.2391,34.8612,34.9852,20.7096,20.3593,1682.01,328.364,1652.08,8.505512495638149,20.0,20.75111111111111
2024-06-06 06:27:43,20.397,20.356,10.2428,34.8399,34.982,20.7158,20.3626,1696.12,307.357,1652.08,8.512470552953296,20.0,20.750740740740742
2024-06-06 06:27:44,20.3911,20.356,10.2444,34.8288,34.9918,20.7077,20.356,1700.72,295.54,1652.08,8.506183151764908,20.0,20.75037037037037
2024-06-06 06:27:45,20.387,20.3429,10.2385,34.7991,34.9754,20.718,20.3626,1710.89,301.448,1652.08,8.507692128050122,20.0,20.75
2024-06-06 06:27:46,20.3772,20.3429,10.2372,34.7774,34.9885,20.7034,20.356,1700.72,286.021,1653.17,8.506174862336968,20.0,20.74962962962963
2024-06-06 06:27:47,20.3759,20.356,10.2441,34.7547,34.9885,20.7102,20.3659,1690.87,315.562,1653.36,8.50027293172612,20.0,20.749259259259258
2024-06-06 06:27:48,20.3664,20.3528,10.2274,34.7376,34.9852,20.715,20.356,1696.78,305.715,1653.46,8.506827999841652,20.0,20.74888888888889
2024-06-06 06:27:49,20.3673,20.3495,10.2317,34.7311,34.982,20.7011,20.3528,1700.06,295.54,1653.86,8.506032586200638,20.0,20.74851851851852
2024-06-06 06:27:50,20.3677,20.3593,10.244,34.7271,34.9852,20.7002,20.3528,1694.15,315.234,1654.54,8.499539056532926,20.0,20.748148148148147
2024-06-06 06:27:51,20.3842,20.3757,10.2335,34.7394,34.982,20.7044,20.356,1694.15,320.158,1653.76,8.518189779213898,20.0,20.747777777777777
2024-06-06 06:27:52,20.3586,20.3396,10.2246,34.7551,34.982,20.7213,20.3528,1697.11,294.884,1653.95,8.505152638256295,20.0,20.747407407407408
2024-06-06 06:27:53,20.362,20.3232,10.2273,34.7625,34.9787,20.6969,20.3593,1707.28,304.731,1653.26,8.50219167550294,20.0,20.747037037037035
2024-06-06 06:27:54,20.3707,20.3528,10.2369,34.8067,34.9787,20.708,20.3626,1700.72,318.188,1650.21,8.485752858997147,20.0,20.746666666666666
2024-06-06 06:27:55,20.3843,20.3429,10.2319,34.8268,34.982,20.6997,20.3528,1697.44,299.151,1653.46,8.518070873418726,20.0,20.746296296296297
2024-06-06 06:27:56,20.3738,20.3528,10.2359,34.8408,34.982,20.7021,20.3528,1695.14,334.272,1652.48,8.500863656983086,20.0,20.745925925925924
2024-06-06 06:27:57,20.3639,20.2805,10.2302,34.8876,34.9885,20.7085,20.2773,1705.64,323.768,1652.67,8.498318873139201,20.0,20.745555555555555
2024-06-06 06:27:58,20.3788,20.274,10.2393,34.9403,34.9787,20.6973,20.2805,1707.61,285.365,1650.9,8.494076006883233,20.0,20.745185185185186
2024-06-06 06:27:59,20.366,20.2707,10.2312,34.9794,34.9852,20.6886,20.274,1701.05,332.631,1651.2,8.491681536409343,20.0,20.744814814814816
2024-06-06 06:28:00,20.3767,20.2674,10.2317,35.0122,34.9787,20.7052,20.2773,1695.47,282.411,1651.0,8.49919826544425,20.0,20.744444444444444
2024-06-06 06:28:01,20.3652,20.274,10.2315,35.0643,34.982,20.6985,20.274,1690.21,332.302,1650.8,8.488703005305476,20.0,20.744074074074074
2024-06-06 06:28:02,20.3761,20.2674,10.224,35.1036,34.9852,20.6907,20.274,1692.84,285.036,1651.98,8.510194929412332,20.0,20.743703703703705
2024-06-06 06:28:03,20.3745,20.2773,10.2311,35.1395,34.982,20.7028,20.2805,1705.97,330.333,1652.08,8.503416695242013,20.0,20.743333333333332
2024-06-06 06:28:04,20.3656,20.2838,10.2352,35.1679,34.982,20.6914,20.2773,1708.27,334.6,1651.89,8.491541838033422,20.0,20.742962962962963
2024-06-06 06:28:05,20.3695,20.2576,10.2263,35.2285,34.982,20.6924,20.274,1706.95,285.036,1651.98,8.502734331617619,20.0,20.742592592592594
2024-06-06 06:28:06,20.3718,20.274,10.2196,35.2645,34.9885,20.6897,20.2773,1703.67,329.677,1652.08,8.510793912636391,20.0,20.74222222222222
2024-06-06 06:28:07,20.3724,20.2674,10.2286,35.2821,34.9885,20.695,20.2773,1699.08,287.662,1652.18,8.504266753344094,20.0,20.74185185185185
2024-06-06 06:28:08,20.3667,20.2773,10.2314,35.3057,34.9787,20.6852,20.2773,1704.66,321.471,1651.79,8.49513483566905,20.0,20.741481481481483
2024-06-06 06:28:09,20.3626,20.2641,10.2332,35.3183,34.9951,20.6853,20.2838,1718.77,320.814,1652.77,8.495226808434916,20.0,20.74111111111111
2024-06-06 06:28:10,20.3654,20.2707,10.2442,35.3294,34.982,20.6799,20.2838,1715.82,288.319,1652.77,8.488349712078852,20.0,20.74074074074074
2024-06-06 06:28:11,20.3781,20.2674,10.2317,35.3682,34.9852,20.6737,20.2805,1707.28,310.967,1653.36,8.512521888950216,20.0,20.74037037037037
2024-06-06 06:28:12,20.37,20.2707,10.2263,35.3826,34.982,20.685,20.2805,1704.66,293.571,1652.87,8.507734518508038,20.0,20.74
2024-06-06 06:28:13,20.3709,20.2608,10.2293,35.3969,34.982,20.6816,20.2773,1703.34,303.089,1652.77,8.505458585940287,20.0,20.73962962962963
2024-06-06 06:28:14,20.3761,20.2773,10.2408,35.3968,34.982,20.675,20.2641,1707.94,311.624,1651.59,8.494106238228005,20.0,20.73925925925926
2024-06-06 06:28:15,20.3714,20.274,10.2363,35.3884,34.9885,20.6725,20.274,1708.92,283.395,1650.02,8.485864293346623,20.0,20.738888888888887
2024-06-06 06:28:16,20.3712,20.274,10.241,35.3864,34.9852,20.6779,20.2904,1709.91,295.212,1649.33,8.478214771086096,20.0,20.738518518518518
2024-06-06 06:28:17,20.3788,20.2576,10.2351,35.3551,34.982,20.666,20.2773,1709.91,291.273,1649.23,8.488998529805135,20.0,20.73814814814815
2024-06-06 06:28:18,20.3721,20.2576,10.2298,35.3194,34.982,20.6568,20.2773,1712.86,340.508,1648.54,8.484275794167868,20.0,20.737777777777776
2024-06-06 06:28:19,20.3754,20.2608,10.2372,35.2861,34.9787,20.6687,20.274,1713.19,281.098,1648.44,8.480331600526824,20.0,20.737407407407407
2024-06-06 06:28:20,20.3787,20.274,10.2307,35.2572,34.9852,20.6588,20.2805,1712.86,327.707,1650.21,8.497643530867306,20.0,20.737037037037037
2024-06-06 06:28:21,20.3677,20.2707,10.2338,35.2573,34.982,20.6603,20.274,1712.21,298.494,1650.51,8.48737927916263,20.0,20.736666666666665
2024-06-06 06:28:22,20.3709,20.2641,10.236,35.1868,34.9885,20.6581,20.2805,1716.47,285.365,1650.61,8.48873108107423,20.0,20.736296296296295
2024-06-06 06:28:23,20.3777,20.2641,10.233,35.1477,34.9787,20.657,20.274,1700.06,282.411,1649.62,8.491843029039062,20.0,20.735925925925926
2024-06-06 06:28:24,20.3753,20.2707,10.2322,35.1002,34.9787,20.6571,20.2805,1700.39,336.241,1650.9,8.497091803877634,20.0,20.735555555555557
2024-06-06 06:28:25,20.3777,20.2707,10.231,35.0565,34.982,20.6467,20.2773,1711.22,334.272,1651.3,8.502167109649282,20.0,20.735185185185184
2024-06-06 06:28:26,20.3845,20.2674,10.2333,34.9923,34.982,20.6389,20.2805,1702.36,306.044,1651.59,8.50743157533572,20.0,20.734814814814815
2024-06-06 06:28:27,20.3727,20.2608,10.2359,34.9352,34.9852,20.6431,20.2641,1703.02,310.967,1651.98,8.497369407360742,20.0,20.734444444444446
2024-06-06 06:28:28,20.3706,20.2805,10.2262,34.8853,34.982,20.6545,20.274,1711.55,309.982,1653.36,8.510843949604453,20.0,20.734074074074073
2024-06-06 06:28:29,20.3774,20.2641,10.2247,34.8647,34.9885,20.6511,20.274,1711.88,288.975,1653.36,8.517807397889387,20.0,20.733703703703704
2024-06-06 06:28:30,20.3767,20.2773,10.235,34.7973,34.9754,20.6606,20.2805,1689.56,292.586,1653.66,8.510122601920873,20.0,20.733333333333334
2024-06-06 06:28:31,20.3839,20.2773,10.2315,34.7707,34.982,20.6583,20.2773,1703.34,286.021,1652.58,8.513537408824117,20.0,20.73296296296296
2024-06-06 06:28:32,20.3707,20.274,10.2136,34.7315,34.982,20.6574,20.2773,1703.67,321.799,1651.49,8.511860792356568,20.0,20.732592592592592
2024-06-06 06:28:33,20.3914,20.2707,10.2325,34.6955,34.9852,20.6578,20.2773,1694.15,303.418,1650.9,8.510327801797532,20.0,20.732222222222223
2024-06-06 06:28:34,20.3809,20.2674,10.2167,34.6445,34.9852,20.6508,20.2838,1693.5,330.661,1650.51,8.512756240861343,20.0,20.73185185185185
2024-06-06 06:28:35,20.3746,20.274,10.2182,34.6429,34.9852,20.6557,20.274,1700.39,305.387,1650.9,8.5082334983292,20.0,20.73148148148148
2024-06-06 06:28:36,20.3815,20.2707,10.2355,34.6003,34.9852,20.6515,20.2773,1706.95,290.617,1653.07,8.510693260226489,20.0,20.73111111111111
2024-06-06 06:28:37,20.373,20.274,10.2236,34.5825,34.982,20.6586,20.274,1692.18,293.242,1651.79,8.506953075009072,20.0,20.73074074074074
2024-06-06 06:28:38,20.3736,20.2674,10.2196,34.5491,34.982,20.6532,20.274,1690.21,325.081,1652.18,8.512818136542116,20.0,20.73037037037037
2024-06-06 06:28:39,20.3817,20.2707,10.2252,34.5482,34.9754,20.6544,20.2838,1706.63,317.204,1651.69,8.512388728850429,20.0,20.73
2024-06-06 06:28:40,20.3831,20.274,10.2331,34.5578,34.9852,20.6652,20.2773,1695.47,305.059,1651.79,8.507455978810768,20.0,20.729629629629628
2024-06-06 06:28:41,20.3858,20.2805,10.241,34.548,34.982,20.6436,20.2838,1694.15,295.54,1652.67,8.507627550077714,20.0,20.72925925925926
2024-06-06 06:28:42,20.3732,20.2674,10.2312,34.6173,34.9787,20.6365,20.2838,1691.2,289.304,1653.76,8.510888977192447,20.0,20.72888888888889
2024-06-06 06:28:43,20.3811,20.2838,10.2231,34.6475,34.982,20.6273,20.2838,1687.92,325.081,1655.82,8.534934021762409,20.0,20.728518518518516
2024-06-06 06:28:44,20.3754,20.3002,10.2267,34.6843,34.9787,20.6188,20.2805,1701.37,327.707,1655.53,8.525626556574258,20.0,20.728148148148147
2024-06-06 06:28:45,20.3755,20.2773,10.2286,34.7126,34.9885,20.6077,20.2773,1697.44,330.99,1655.23,8.522569767100267,20.0,20.727777777777778
2024-06-06 06:28:46,20.3682,20.2674,10.2294,34.7516,34.982,20.603,20.2773,1701.7,317.532,1652.38,8.501103851479506,20.0,20.727407407407405
2024-06-06 06:28:47,20.3766,20.2641,10.2203,34.8083,34.9918,20.6009,20.2805,1707.28,303.746,1655.82,8.533505651233073,20.0,20.727037037037036
2024-06-06 06:28:48,20.3679,20.2674,10.2119,34.8729,34.9852,20.6041,20.274,1711.88,289.96,1656.42,8.536345680488386,20.0,20.726666666666667
2024-06-06 06:28:49,20.3783,20.2641,10.2123,34.9348,34.9852,20.5984,20.2805,1718.77,314.25,1657.2,8.54877458568588,20.0,20.726296296296297
2024-06-06 06:28:50,20.3659,20.2641,10.2117,34.9916,34.9852,20.6156,20.2838,1704.0,311.624,1657.01,8.537872760973526,20.0,20.725925925925925
2024-06-06 06:28:51,20.3808,20.2707,10.2267,35.0801,34.982,20.5928,20.2707,1702.69,297.838,1658.29,8.544383913287108,20.0,20.725555555555555
2024-06-06 06:28:52,20.3785,20.2674,10.2323,35.1198,34.982,20.6047,20.2773,1708.27,317.204,1656.42,8.528108560788827,20.0,20.725185185185186
2024-06-06 06:28:53,20.3766,20.2641,10.2151,35.1914,34.9787,20.5788,20.2805,1710.57,312.937,1657.4,8.54602171010381,20.0,20.724814814814813
2024-06-06 06:28:54,20.3749,20.2707,10.2145,35.2559,34.9852,20.5945,20.2871,1706.3,317.532,1656.91,8.542570283779865,20.0,20.724444444444444
2024-06-06 06:28:55,20.3817,20.2641,10.2177,35.3294,34.9787,20.5813,20.2773,1700.06,307.357,1656.81,8.545081304544244,20.0,20.724074074074075
2024-06-06 06:28:56,20.3818,20.2674,10.2165,35.354,34.982,20.5863,20.2805,1693.5,328.692,1660.85,8.567013410163442,20.0,20.723703703703702
2024-06-06 06:28:57,20.3825,20.2608,10.2235,35.415,34.982,20.5934,20.2838,1704.99,299.807,1657.79,8.545929616061429,20.0,20.723333333333333
2024-06-06 06:28:58,20.386,20.2641,10.2216,35.4369,34.9852,20.5823,20.2805,1707.61,323.768,1657.5,8.548976442592945,20.0,20.722962962962963
2024-06-06 06:28:59,20.3781,20.2641,10.2197,35.4689,34.982,20.5895,20.2773,1707.61,312.937,1657.3,8.542899078134012,20.0,20.72259259259259
2024-06-06 06:29:00,20.3842,20.2674,10.23,35.4783,34.9852,20.5838,20.2773,1701.7,298.822,1657.1,8.538336492965781,20.0,20.72222222222222
2024-06-06 06:29:01,20.3802,20.2773,10.22,35.4972,34.9852,20.5881,20.2805,1712.21,311.295,1656.81,8.541886567338688,20.0,20.721666666666668
2024-06-06 06:29:02,20.3859,20.2674,10.2197,35.5136,34.9754,20.5914,20.274,1709.58,325.081,1656.02,8.542855542399478,20.0,20.72111111111111
2024-06-06 06:29:03,20.3895,20.2707,10.2274,35.5406,34.9852,20.5844,20.2805,1704.0,297.838,1654.94,8.533841119348006,20.0,20.720555555555556
2024-06-06 06:29:04,20.3952,20.2608,10.2148,35.5222,34.982,20.5888,20.274,1704.99,306.044,1654.94,8.549208936283886,20.0,20.72
2024-06-06 06:29:05,20.3874,20.2608,10.2113,35.5605,34.9787,20.609,20.274,1703.67,316.219,1654.35,8.542551341807807,20.0,20.719444444444445
2024-06-06 06:29:06,20.378,20.2543,10.2116,35.5476,34.9852,20.5865,20.274,1708.27,310.311,1651.98,8.522182182048805,20.0,20.718888888888888
2024-06-06 06:29:07,20.3765,20.2576,10.2192,35.5392,34.982,20.5982,20.2773,1716.8,311.295,1653.26,8.521151243311204,20.0,20.718333333333334
2024-06-06 06:29:08,20.3681,20.2674,10.2198,35.4914,34.982,20.5939,20.2805,1709.58,304.074,1652.97,8.5121075936326,20.0,20.717777777777776
2024-06-06 06:29:09,20.3688,20.2707,10.2156,35.4613,34.9787,20.592,20.274,1708.92,302.433,1652.08,8.511632232794849,20.0,20.717222222222222
2024-06-06 06:29:10,20.3723,20.1919,10.2173,35.4216,34.982,20.5882,20.2017,1705.97,317.204,1651.3,8.509121881842223,20.0,20.716666666666665
2024-06-06 06:29:11,20.3706,20.1853,10.2175,35.3518,34.9787,20.6007,20.2017,1699.08,293.242,1651.0,8.505984219702516,20.0,20.71611111111111
2024-06-06 06:29:12,20.3708,20.1919,10.2198,35.3009,34.982,20.6036,20.1985,1708.27,319.829,1653.46,8.516896244836055,20.0,20.715555555555554
2024-06-06 06:29:13,20.3788,20.1952,10.2282,35.2492,34.982,20.5965,20.1952,1708.27,315.562,1650.51,8.501365921419017,20.0,20.715
2024-06-06 06:29:14,20.3699,20.1886,10.2154,35.198,34.9885,20.5938,20.2017,1700.06,304.074,1650.7,8.505611281708923,20.0,20.714444444444442
2024-06-06 06:29:15,20.3613,20.1919,10.2202,35.1335,34.982,20.6052,20.1985,1697.44,291.929,1650.21,8.491865669183916,20.0,20.71388888888889
2024-06-06 06:29:16,20.3656,20.1919,10.2189,35.0603,34.9787,20.5908,20.1985,1698.42,317.86,1649.82,8.494546927173499,20.0,20.71333333333333
2024-06-06 06:29:17,20.3514,20.1853,10.2127,35.0027,34.9852,20.5808,20.1886,1697.76,307.028,1649.13,8.48429968868748,20.0,20.712777777777777
2024-06-06 06:29:18,20.3605,20.1952,10.2202,34.9608,34.982,20.5749,20.1952,1694.81,301.12,1649.82,8.48918901767248,20.0,20.71222222222222
2024-06-06 06:29:19,20.3528,20.1722,10.1952,34.9004,34.9852,20.5769,20.1919,1706.63,296.853,1650.02,8.504702977385287,20.0,20.711666666666666
2024-06-06 06:29:20,20.3414,20.1985,10.2107,34.8711,34.982,20.5849,20.1952,1694.81,303.746,1649.72,8.480638088119694,20.0,20.711111111111112
2024-06-06 06:29:21,20.3506,20.1886,10.2129,34.8128,34.982,20.5805,20.1952,1693.17,332.302,1649.42,8.484954684919792,20.0,20.710555555555555
2024-06-06 06:29:22,20.3287,20.1853,10.201,34.7712,34.982,20.5912,20.2017,1704.33,308.998,1649.42,8.47658498105706,20.0,20.71
2024-06-06 06:29:23,20.327,20.1919,10.2021,34.7558,34.9852,20.5727,20.1985,1703.02,294.555,1648.83,8.471210215134244,20.0,20.709444444444443
2024-06-06 06:29:24,20.33,20.1985,10.2003,34.7307,34.982,20.5786,20.1952,1709.58,301.448,1648.24,8.472193550045734,20.0,20.70888888888889
2024-06-06 06:29:25,20.3379,20.2017,10.1973,34.7072,34.9852,20.575,20.1985,1688.9,317.532,1646.86,8.474208966941708,20.0,20.708333333333332
2024-06-06 06:29:26,20.3309,20.1886,10.1991,34.6674,34.982,20.5977,20.2017,1705.31,308.998,1649.03,8.478011487277007,20.0,20.70777777777778
2024-06-06 06:29:27,20.3415,20.1919,10.2063,34.6521,34.9852,20.5827,20.1985,1704.33,332.631,1648.93,8.48034222008779,20.0,20.70722222222222
2024-06-06 06:29:28,20.3334,20.1919,10.1936,34.6462,34.9852,20.5771,20.205,1706.3,295.54,1649.42,8.486712322730968,20.0,20.706666666666667
2024-06-06 06:29:29,20.3249,20.2017,10.195,34.6631,34.9754,20.5795,20.1919,1704.99,308.013,1650.61,8.484543209915618,20.0,20.70611111111111
2024-06-06 06:29:30,20.3176,20.1591,10.1833,34.6621,34.982,20.5913,20.1952,1703.67,325.41,1648.93,8.479589170518164,20.0,20.705555555555556
2024-06-06 06:29:31,20.3214,20.2083,10.1813,34.6564,34.982,20.5834,20.1985,1696.78,329.677,1651.1,8.495607724292501,20.0,20.705
2024-06-06 06:29:32,20.3334,20.1853,10.1908,34.6997,34.982,20.5768,20.1985,1704.99,323.768,1650.9,8.496672943183974,20.0,20.704444444444444
2024-06-06 06:29:33,20.3317,20.1919,10.198,34.7141,34.9787,20.5739,20.1985,1692.51,332.302,1651.3,8.491274092961548,20.0,20.703888888888887
2024-06-06 06:29:34,20.3232,20.1985,10.1775,34.7378,34.982,20.5719,20.1985,1707.28,334.6,1651.59,8.502822181996578,20.0,20.703333333333333
2024-06-06 06:29:35,20.3173,20.1919,10.1996,34.7767,34.9754,20.578,20.2017,1702.36,329.02,1652.48,8.483925489722504,20.0,20.702777777777776
2024-06-06 06:29:36,20.3014,20.1886,10.1843,34.8334,34.982,20.5829,20.1886,1704.33,325.081,1652.67,8.484397788708634,20.0,20.702222222222222
2024-06-06 06:29:37,20.3113,20.182,10.183,34.8714,34.9852,20.5755,20.205,1703.67,325.081,1653.07,8.495846101670812,20.0,20.701666666666664
2024-06-06 06:29:38,20.3079,20.1952,10.1742,34.9267,34.982,20.5756,20.1985,1703.02,297.181,1653.07,8.500375743264069,20.0,20.70111111111111
2024-06-06 06:29:39,20.3022,20.1919,10.174,34.9717,34.9852,20.5801,20.1985,1704.99,302.761,1653.26,8.496738702460746,20.0,20.700555555555557
2024-06-06 06:29:40,20.3046,20.1853,10.1729,35.0354,34.9852,20.5766,20.1952,1698.09,300.792,1652.28,8.494636581477302,20.0,20.7
2024-06-06 06:29:41,20.3136,20.1886,10.1788,35.094,34.982,20.5874,20.1985,1715.16,303.418,1651.89,8.495230022516491,20.0,20.699444444444445
2024-06-06 06:29:42,20.3053,20.1919,10.1755,35.1403,34.9852,20.5751,20.205,1697.76,297.509,1652.08,8.492015541087069,20.0,20.698888888888888
2024-06-06 06:29:43,20.2928,20.1853,10.1769,35.2249,34.9852,20.5717,20.1952,1712.86,297.181,1653.86,8.489499885428305,20.0,20.698333333333334
2024-06-06 06:29:44,20.2985,20.1853,10.1773,35.2678,34.982,20.5769,20.1985,1695.14,274.205,1654.35,8.496464327267338,20.0,20.697777777777777
2024-06-06 06:29:45,20.303,20.1853,10.1771,35.3306,34.9852,20.5727,20.205,1712.21,295.54,1652.38,8.49028755766918,20.0,20.697222222222223
2024-06-06 06:29:46,20.2844,20.1886,10.1709,35.3754,34.9852,20.5614,20.2017,1703.02,291.601,1652.08,8.4783509225043,20.0,20.696666666666665
2024-06-06 06:29:47,20.289,20.1886,10.1597,35.4187,34.982,20.5741,20.1985,1716.8,287.006,1655.23,8.507787200217669,20.0,20.69611111111111
2024-06-06 06:29:48,20.2805,20.1886,10.1655,35.4588,34.982,20.5684,20.2017,1706.95,316.547,1655.04,8.494801154226243,20.0,20.695555555555554
2024-06-06 06:29:49,20.29,20.182,10.1698,35.499,34.982,20.5561,20.1985,1700.39,338.211,1654.15,8.494597790242711,20.0,20.695
2024-06-06 06:29:50,20.2768,20.1853,10.166,35.5233,34.9852,20.5655,20.1952,1701.05,323.768,1654.25,8.487220762628338,20.0,20.694444444444443
2024-06-06 06:29:51,20.2856,20.1952,10.1662,35.5619,34.982,20.5646,20.1985,1712.86,334.6,1654.25,8.494439785708469,20.0,20.69388888888889
2024-06-06 06:29:52,20.2805,20.1788,10.1686,35.6098,34.982,20.5594,20.2017,1719.76,281.754,1655.53,8.494711951030506,20.0,20.69333333333333
2024-06-06 06:29:53,20.2847,20.1853,10.1734,35.6395,34.982,20.5645,20.2017,1702.03,284.38,1656.42,8.49877432838935,20.0,20.692777777777778
2024-06-06 06:29:54,20.2726,20.1755,10.153,35.6511,34.982,20.5827,20.205,1712.86,286.678,1654.35,8.495121172016615,20.0,20.69222222222222
2024-06-06 06:29:55,20.2911,20.1853,10.1687,35.6651,34.982,20.5653,20.2017,1709.25,297.509,1653.86,8.494954837459785,20.0,20.691666666666666
2024-06-06 06:29:56,20.2815,20.1919,10.1682,35.6526,34.9918,20.5587,20.1985,1707.61,299.807,1651.89,8.477208211974196,20.0,20.69111111111111
2024-06-06 06:29:57,20.2763,20.1952,10.1643,35.6347,34.9885,20.562,20.1985,1712.53,289.96,1652.58,8.479659024273017,20.0,20.690555555555555
2024-06-06 06:29:58,20.2671,20.1853,10.1567,35.6093,34.982,20.5528,20.1919,1717.13,333.615,1651.49,8.472725222262444,20.0,20.69
2024-06-06 06:29:59,20.2591,20.1853,10.1561,35.5494,34.9918,20.5498,20.205,1724.02,282.411,1652.67,8.472573253138087,20.0,20.689444444444444
2024-06-06 06:30:00,20.2612,20.1952,10.1654,35.5224,34.982,20.5563,20.1952,1705.31,289.304,1653.66,8.471606906581021,20.0,20.68888888888889
2024-06-06 06:30:01,20.2675,20.1886,10.1541,35.451,34.982,20.5498,20.1952,1706.63,330.005,1653.76,8.486888639512726,20.0,20.688333333333333
2024-06-06 06:30:02,20.2578,20.1853,10.1692,35.3976,34.9852,20.551,20.2017,1706.63,290.945,1652.77,8.461009060712048,20.0,20.68777777777778
2024-06-06 06:30:03,20.2568,20.1886,10.1597,35.3193,34.9754,20.5476,20.1919,1702.36,296.197,1652.38,8.466139552883345,20.0,20.68722222222222
2024-06-06 06:30:04,20.2529,20.1886,10.1602,35.2484,34.9885,20.5497,20.1886,1701.7,315.234,1651.59,8.458404391637528,20.0,20.686666666666667
2024-06-06 06:30:05,20.2592,20.1919,10.1562,35.1262,34.982,20.542,20.1919,1699.73,319.501,1651.49,8.466523868543035,20.0,20.68611111111111
2024-06-06 06:30:06,20.2553,20.1623,10.1556,35.0827,34.9852,20.5385,20.205,1706.95,298.166,1650.9,8.460734695667293,20.0,20.685555555555556
2024-06-06 06:30:07,20.2495,20.1722,10.1591,35.0203,34.9885,20.5417,20.2017,1698.75,322.784,1650.51,8.450947007416946,20.0,20.685
2024-06-06 06:30:08,20.2423,20.1952,10.159,34.9358,34.9852,20.5253,20.205,1699.08,308.013,1650.61,8.445512250717403,20.0,20.684444444444445
2024-06-06 06:30:09,20.2519,20.182,10.1532,34.8677,34.9885,20.5347,20.1985,1700.39,299.151,1650.02,8.455387488946283,20.0,20.683888888888887
2024-06-06 06:30:10,20.2489,20.1788,10.1493,34.8048,34.9754,20.5302,20.1952,1702.36,309.982,1646.77,8.43948520282218,20.0,20.683333333333334
2024-06-06 06:30:11,20.2551,20.1853,10.1499,34.722,34.982,20.5226,20.1952,1708.92,303.089,1649.42,8.457753147365915,20.0,20.682777777777776
2024-06-06 06:30:12,20.258,20.1952,10.1439,34.649,34.9852,20.5269,20.2017,1707.61,311.952,1649.03,8.46320061425101,20.0,20.682222222222222
2024-06-06 06:30:13,20.2463,20.1985,10.1473,34.628,34.982,20.5289,20.1985,1697.44,319.829,1649.52,8.453076387709219,20.0,20.681666666666665
2024-06-06 06:30:14,20.2391,20.1952,10.1473,34.5978,34.9852,20.537,20.1985,1698.75,303.418,1650.7,8.453092513934726,20.0,20.68111111111111
2024-06-06 06:30:15,20.2482,20.1886,10.146,34.5695,34.982,20.5122,20.1919,1703.02,293.571,1652.58,8.471441000297764,20.0,20.680555555555557
2024-06-06 06:30:16,20.2432,20.182,10.1356,34.5593,34.9852,20.52,20.205,1703.34,321.799,1654.15,8.484021721374802,20.0,20.68
2024-06-06 06:30:17,20.2438,20.1853,10.1428,34.5317,34.9852,20.509,20.1985,1703.02,306.372,1659.07,8.503699740438218,20.0,20.679444444444446
2024-06-06 06:30:18,20.2527,20.1853,10.1484,34.5391,34.982,20.5143,20.1985,1709.25,287.006,1657.2,8.496889931747575,20.0,20.67888888888889
2024-06-06 06:30:19,20.2484,20.1755,10.144,34.5605,34.982,20.513,20.1952,1705.64,302.105,1655.23,8.4868732277531,20.0,20.678333333333335
2024-06-06 06:30:20,20.2513,20.1623,10.1422,34.5929,34.982,20.523,20.2017,1711.22,301.12,1656.71,8.49841278988147,20.0,20.677777777777777
2024-06-06 06:30:21,20.2404,20.1919,10.1328,34.6151,34.9754,20.5276,20.1919,1698.42,292.914,1655.43,8.490586753447685,20.0,20.677222222222223
2024-06-06 06:30:22,20.2407,20.1853,10.1324,34.6492,34.982,20.5255,20.1985,1700.72,310.639,1654.64,8.487122631146327,20.0,20.676666666666666
2024-06-06 06:30:23,20.2438,20.1131,10.1427,34.6758,34.9688,20.5245,20.1197,1703.02,329.02,1655.04,8.483127626194237,20.0,20.676111111111112
2024-06-06 06:30:24,20.2292,20.1033,10.1331,34.7196,34.9852,20.5086,20.1197,1702.69,304.402,1653.36,8.470321714404152,20.0,20.675555555555555
2024-06-06 06:30:25,20.2286,20.1033,10.1304,34.7393,34.9787,20.5101,20.123,1701.7,308.013,1653.36,8.472083550717205,20.0,20.675
2024-06-06 06:30:26,20.2418,20.1131,10.1342,34.7794,34.982,20.509,20.1262,1703.67,322.784,1651.69,8.471404550359734,20.0,20.674444444444443
2024-06-06 06:30:27,20.2327,20.1098,10.131,34.8266,34.9852,20.4948,20.123,1694.48,306.7,1650.9,8.462410138441966,20.0,20.67388888888889
2024-06-06 06:30:28,20.2196,20.1131,10.1318,34.8519,34.9852,20.5137,20.1262,1687.92,297.181,1649.42,8.443189862644767,20.0,20.673333333333332
2024-06-06 06:30:29,20.2221,20.1197,10.1197,34.896,34.982,20.4972,20.1197,1704.99,296.525,1648.24,8.44936060495197,20.0,20.672777777777778
2024-06-06 06:30:30,20.2282,20.1,10.1241,34.9659,34.9852,20.5077,20.1131,1695.47,294.227,1647.55,8.44724469954701,20.0,20.67222222222222
2024-06-06 06:30:31,20.2138,20.0868,10.117,35.0027,34.9852,20.4991,20.1164,1699.08,333.287,1647.85,8.442678778005815,20.0,20.671666666666667
2024-06-06 06:30:32,20.2349,20.1098,10.114,35.0448,34.9852,20.5076,20.1197,1699.41,280.441,1648.14,8.464319911815577,20.0,20.67111111111111
2024-06-06 06:30:33,20.2244,20.1,10.1227,35.0706,34.982,20.4879,20.123,1698.75,276.502,1648.54,8.450312926056768,20.0,20.670555555555556
2024-06-06 06:30:34,20.223,20.1098,10.1249,35.1241,34.982,20.4989,20.1197,1705.64,336.241,1648.93,8.44929984338429,20.0,20.67
2024-06-06 06:30:35,20.2274,20.1065,10.1231,35.1516,34.9852,20.4861,20.123,1705.97,296.197,1648.93,8.45448751819728,20.0,20.669444444444444
2024-06-06 06:30:36,20.2238,20.1164,10.1203,35.2062,34.982,20.5002,20.123,1715.82,306.372,1649.13,8.454843510968262,20.0,20.66888888888889
2024-06-06 06:30:37,20.2153,20.1164,10.1185,35.2617,34.982,20.4807,20.1262,1717.13,329.02,1649.13,8.449236795322845,20.0,20.668333333333333
2024-06-06 06:30:38,20.2172,20.123,10.1088,35.2896,34.9852,20.4811,20.123,1720.41,291.273,1648.05,8.453404260564747,20.0,20.66777777777778
2024-06-06 06:30:39,20.2195,20.1164,10.1282,35.2856,34.9852,20.4935,20.1098,1704.99,277.487,1649.33,8.445658399583534,20.0,20.66722222222222
2024-06-06 06:30:40,20.2142,20.1164,10.1178,35.3021,34.9754,20.4912,20.1361,1710.57,310.311,1649.23,8.449414390836138,20.0,20.666666666666668
2024-06-06 06:30:41,20.2066,20.1361,10.1171,35.3152,34.9787,20.477,20.1131,1710.89,334.6,1649.33,8.444151935092414,20.0,20.66611111111111
2024-06-06 06:30:42,20.2125,20.0967,10.1231,35.3159,34.982,20.4894,20.1197,1710.89,276.831,1649.72,8.446064924069885,20.0,20.665555555555557
2024-06-06 06:30:43,20.2032,20.1,10.1108,35.2975,34.9852,20.4874,20.123,1715.49,310.967,1649.92,8.449600535583155,20.0,20.665
2024-06-06 06:30:44,20.2006,20.1033,10.1225,35.3043,34.9787,20.4816,20.123,1712.86,335.257,1650.8,8.442128517497965,20.0,20.664444444444445
2024-06-06 06:30:45,20.1983,20.1164,10.115,35.2837,34.982,20.4732,20.123,1709.58,291.601,1650.41,8.444488930581127,20.0,20.663888888888888
2024-06-06 06:30:46,20.2014,20.1065,10.1215,35.2463,34.982,20.4832,20.123,1697.76,289.632,1650.11,8.440107060625202,20.0,20.663333333333334
2024-06-06 06:30:47,20.1922,20.1164,10.1116,35.2123,34.9787,20.4702,20.123,1708.27,293.571,1649.92,8.439721291169548,20.0,20.662777777777777
2024-06-06 06:30:48,20.1895,20.1164,10.1131,35.2063,34.982,20.4807,20.1197,1704.33,321.142,1654.54,8.459827469131682,20.0,20.662222222222223
2024-06-06 06:30:49,20.1787,20.1065,10.1056,35.1801,34.9852,20.4751,20.1197,1696.12,330.333,1650.61,8.436968993553842,20.0,20.661666666666665
2024-06-06 06:30:50,20.1929,20.1033,10.1154,35.1396,34.9787,20.4761,20.1164,1700.39,286.021,1650.8,8.44162591511155,20.0,20.66111111111111
2024-06-06 06:30:51,20.1996,20.1065,10.1134,35.097,34.982,20.4647,20.123,1702.36,330.005,1651.0,8.449937264162028,20.0,20.660555555555554
2024-06-06 06:30:52,20.1973,20.1164,10.1286,35.0575,34.982,20.473,20.123,1707.61,314.578,1651.1,8.435787171091395,20.0,20.66
2024-06-06 06:30:53,20.1876,20.1098,10.1168,35.0142,34.9852,20.4645,20.1131,1708.27,306.7,1650.61,8.435042572820878,20.0,20.659444444444446
2024-06-06 06:30:54,20.1886,20.1164,10.1139,34.9799,34.9885,20.4698,20.1197,1703.02,301.777,1649.52,8.432736774260228,20.0,20.65888888888889
2024-06-06 06:30:55,20.1868,20.1328,10.0983,34.9279,34.982,20.4638,20.123,1690.21,301.448,1648.83,8.440755390708235,20.0,20.658333333333335
2024-06-06 06:30:56,20.2052,20.1459,10.1166,34.904,34.982,20.4578,20.123,1693.5,315.234,1648.73,8.440327128800591,20.0,20.657777777777778
2024-06-06 06:30:57,20.1913,20.1033,10.1168,34.888,34.9655,20.4634,20.123,1702.03,308.341,1652.58,8.448212503959509,20.0,20.657222222222224
2024-06-06 06:30:58,20.1917,20.1262,10.0972,34.8289,34.9885,20.4438,20.1197,1700.39,309.326,1648.83,8.44577541671252,20.0,20.656666666666666
2024-06-06 06:30:59,20.2028,20.1033,10.1111,34.8163,34.9787,20.4507,20.123,1695.47,317.86,1648.64,8.442459773917754,20.0,20.656111111111112
2024-06-06 06:31:00,20.1812,20.1164,10.1053,34.8156,34.982,20.4511,20.1197,1696.78,303.746,1652.28,8.447852653681725,20.0,20.655555555555555
2024-06-06 06:31:01,20.1888,20.1131,10.1048,34.7875,34.9852,20.4416,20.1197,1702.36,310.967,1647.55,8.43044066767274,20.0,20.655
2024-06-06 06:31:02,20.1731,20.1098,10.1083,34.7741,34.9885,20.4449,20.1197,1698.75,297.838,1646.67,8.409894707548164,20.0,20.654444444444444
2024-06-06 06:31:03,20.1807,20.1098,10.1166,34.7827,34.982,20.4428,20.1197,1703.34,332.302,1646.57,8.408799119290096,20.0,20.65388888888889
2024-06-06 06:31:04,20.1834,20.1065,10.1097,34.7947,34.9787,20.4452,20.1262,1713.52,293.571,1646.57,8.416820151627327,20.0,20.653333333333332
2024-06-06 06:31:05,20.1861,20.1098,10.1013,34.8322,34.9787,20.4388,20.1328,1713.85,317.86,1649.03,8.438683180371815,20.0,20.65277777777778
2024-06-06 06:31:06,20.1716,20.1262,10.091,34.8378,34.9885,20.4391,20.123,1701.37,324.753,1647.16,8.42560325468073,20.0,20.65222222222222
2024-06-06 06:31:07,20.178,20.1164,10.1107,34.873,34.9852,20.4398,20.123,1702.03,308.341,1647.26,8.414997649144027,20.0,20.651666666666667
2024-06-06 06:31:08,20.1749,20.1197,10.1061,34.8822,34.9787,20.4463,20.123,1706.3,286.349,1647.16,8.415740536349958,20.0,20.65111111111111
2024-06-06 06:31:09,20.1675,20.1164,10.0955,34.9137,34.9852,20.4396,20.1164,1695.79,301.777,1646.86,8.416881911823447,20.0,20.650555555555556
2024-06-06 06:31:10,20.1685,20.1098,10.1046,34.9418,34.9852,20.4423,20.1262,1699.41,290.288,1645.49,8.403116717453194,20.0,20.65
2024-06-06 06:31:11,20.1618,20.1164,10.098,34.9698,34.9787,20.4534,20.1164,1707.61,335.585,1645.29,8.402011878688795,20.0,20.649444444444445
2024-06-06 06:31:12,20.1602,20.1197,10.0937,35.0069,34.982,20.4398,20.123,1695.14,324.753,1645.88,8.407279805069317,20.0,20.64888888888889
2024-06-06 06:31:13,20.157,20.1197,10.1018,35.0414,34.982,20.4451,20.123,1698.42,328.364,1646.57,8.401362953894122,20.0,20.648333333333333
2024-06-06 06:31:14,20.161,20.1164,10.0816,35.0803,34.9852,20.4387,20.1295,1705.64,334.6,1646.57,8.421582639577558,20.0,20.64777777777778
2024-06-06 06:31:15,20.1433,20.1098,10.0854,35.1269,34.982,20.4427,20.123,1709.91,291.929,1643.81,8.389532624451856,20.0,20.647222222222222
2024-06-06 06:31:16,20.1639,20.1262,10.0937,35.1756,34.982,20.4269,20.1295,1691.86,289.632,1647.16,8.41691068937225,20.0,20.64666666666667
2024-06-06 06:31:17,20.1656,20.1164,10.0981,35.1918,34.982,20.4321,20.1361,1713.52,296.525,1647.65,8.417157171472835,20.0,20.64611111111111
2024-06-06 06:31:18,20.1561,20.1361,10.0889,35.2645,34.9787,20.4334,20.123,1694.48,309.654,1648.64,8.421963696501551,20.0,20.645555555555557
2024-06-06 06:31:19,20.1687,20.1,10.0991,35.288,34.9787,20.4337,20.123,1706.95,313.921,1649.23,8.426986168333626,20.0,20.645
2024-06-06 06:31:20,20.1559,20.1098,10.091,35.3354,34.9852,20.4251,20.1197,1696.12,310.967,1649.82,8.426066146363695,20.0,20.644444444444446
2024-06-06 06:31:21,20.1597,20.1131,10.0892,35.3519,34.9787,20.4217,20.123,1704.0,310.311,1650.02,8.431776338284493,20.0,20.64388888888889
2024-06-06 06:31:22,20.1545,20.1164,10.0896,35.3582,34.9754,20.4307,20.123,1710.89,291.273,1650.61,8.43010088485373,20.0,20.643333333333334
2024-06-06 06:31:23,20.169,20.1164,10.0955,35.3635,34.982,20.4196,20.123,1702.36,292.914,1650.61,8.437304023246533,20.0,20.642777777777777
2024-06-06 06:31:24,20.1585,20.1098,10.0842,35.3826,34.9852,20.4322,20.1197,1710.89,290.945,1650.51,8.437462879253605,20.0,20.642222222222223
2024-06-06 06:31:25,20.1562,20.1065,10.0946,35.3795,34.982,20.4263,20.1197,1693.5,284.38,1647.85,8.413245463194613,20.0,20.641666666666666
2024-06-06 06:31:26,20.147,20.1131,10.0895,35.3712,34.9787,20.4308,20.1197,1709.25,283.395,1650.61,8.423902835538982,20.0,20.641111111111112
2024-06-06 06:31:27,20.155,20.1098,10.0877,35.371,34.982,20.4216,20.123,1703.02,281.098,1650.9,8.433592522717648,20.0,20.640555555555554
2024-06-06 06:31:28,20.165,20.1033,10.076,35.3569,34.9787,20.4363,20.123,1705.97,286.678,1650.8,8.45125912751778,20.0,20.64
2024-06-06 06:31:29,20.1455,20.1295,10.08,35.3399,34.9852,20.4286,20.1164,1709.25,293.571,1650.51,8.430092672555617,20.0,20.639444444444443
2024-06-06 06:31:30,20.1572,20.1131,10.0777,35.3202,34.9852,20.4392,20.1262,1698.75,309.326,1650.21,8.44028359966269,20.0,20.63888888888889
2024-06-06 06:31:31,20.1413,20.1131,10.0768,35.2951,34.982,20.4255,20.123,1711.22,315.234,1652.87,8.441307812881313,20.0,20.638333333333335
2024-06-06 06:31:32,20.1537,20.1131,10.0824,35.2659,34.9852,20.4223,20.123,1700.39,329.677,1651.59,8.44046966119067,20.0,20.637777777777778
2024-06-06 06:31:33,20.1372,20.1131,10.0858,35.2421,34.982,20.4354,20.123,1701.05,328.692,1651.79,8.4248121207309,20.0,20.637222222222224
2024-06-06 06:31:34,20.1433,20.1065,10.0861,35.2045,34.9852,20.4348,20.123,1710.57,323.768,1652.77,8.434674813690023,20.0,20.636666666666667
2024-06-06 06:31:35,20.1382,20.1065,10.0805,35.2126,34.9754,20.4341,20.123,1704.33,283.724,1653.66,8.439636362083236,20.0,20.636111111111113
2024-06-06 06:31:36,20.135,20.1065,10.0834,35.1689,34.9885,20.4299,20.1164,1696.78,290.288,1654.25,8.437527022355793,20.0,20.635555555555555
2024-06-06 06:31:37,20.1469,20.0343,10.087,35.1534,34.9852,20.4408,20.0442,1702.03,317.204,1653.86,8.442503375618594,20.0,20.635
2024-06-06 06:31:38,20.1398,20.0474,10.0828,35.1048,34.982,20.4309,20.0376,1706.63,307.028,1653.76,8.439559302270212,20.0,20.634444444444444
2024-06-06 06:31:39,20.13,20.0376,10.0798,35.0494,34.982,20.4307,20.0442,1702.03,317.532,1652.87,8.429314102143152,20.0,20.63388888888889
2024-06-06 06:31:40,20.1235,20.0474,10.0742,35.0012,34.982,20.4408,20.0376,1696.45,300.135,1652.18,8.425040703127113,20.0,20.633333333333333
2024-06-06 06:31:41,20.1348,20.0409,10.0921,34.9816,34.9852,20.4478,20.0442,1701.37,282.739,1652.58,8.42154585473365,20.0,20.63277777777778
2024-06-06 06:31:42,20.13,20.0573,10.0817,34.957,34.9852,20.43,20.0474,1702.69,313.921,1652.87,8.42772053218494,20.0,20.63222222222222
2024-06-06 06:31:43,20.15,20.0376,10.0835,34.9422,34.9852,20.4255,20.0474,1704.33,319.173,1655.73,8.457594351743381,20.0,20.631666666666668
2024-06-06 06:31:44,20.1274,20.0409,10.0812,34.9153,34.9787,20.4367,20.0442,1701.05,312.608,1649.82,8.410411004540416,20.0,20.63111111111111
2024-06-06 06:31:45,20.1392,20.0376,10.0858,34.9128,34.982,20.4253,20.0442,1700.06,291.601,1654.94,8.442557966291735,20.0,20.630555555555556
2024-06-06 06:31:46,20.1214,20.0507,10.0806,34.9086,34.9885,20.4297,20.0442,1698.75,332.959,1647.55,8.39432453946533,20.0,20.63
2024-06-06 06:31:47,20.1417,20.0343,10.0711,34.8937,34.982,20.4318,20.0474,1703.02,305.715,1647.45,8.418726964128508,20.0,20.629444444444445
2024-06-06 06:31:48,20.122,20.0442,10.0769,34.9256,34.9852,20.432,20.0442,1699.41,313.921,1646.27,8.39139499443546,20.0,20.628888888888888
2024-06-06 06:31:49,20.1195,20.0409,10.0734,34.9378,34.9885,20.4338,20.0507,1697.44,314.25,1646.96,8.395747796083374,20.0,20.628333333333334
2024-06-06 06:31:50,20.1121,20.0245,10.0781,34.975,34.9885,20.4197,20.0409,1702.36,304.074,1648.73,8.394647662746593,20.0,20.62777777777778
2024-06-06 06:31:51,20.1153,20.0179,10.0852,34.9934,34.982,20.4267,20.0409,1703.34,327.379,1648.93,8.39240276479029,20.0,20.627222222222223
2024-06-06 06:31:52,20.1158,20.031,10.066,35.0134,34.982,20.4212,20.0474,1702.03,286.349,1648.54,8.406897338496028,20.0,20.62666666666667
2024-06-06 06:31:53,20.1239,20.0474,10.0746,35.0357,34.9885,20.4343,20.0474,1700.06,328.364,1647.45,8.400920787303294,20.0,20.62611111111111
2024-06-06 06:31:54,20.0956,20.0409,10.0673,35.069,34.9984,20.4246,20.0442,1700.06,291.273,1645.98,8.37588502466951,20.0,20.625555555555557
2024-06-06 06:31:55,20.1058,20.0442,10.0774,35.1333,34.982,20.4106,20.0474,1694.15,298.494,1645.68,8.374441924370696,20.0,20.625
