TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:31:56,20.103,20.0409,10.0667,35.1393,34.9787,20.4188,20.0442,1697.11,304.731,1646.17,8.383534445950835,20.0,20.624444444444446
2024-06-06 06:31:57,20.101,20.0409,10.0587,35.1538,34.9852,20.4199,20.0409,1703.02,311.952,1647.75,8.396597730879193,20.0,20.62388888888889
2024-06-06 06:31:58,20.0991,20.0343,10.0618,35.1773,34.9918,20.41,20.0376,1708.27,313.593,1649.62,8.401941509889284,20.0,20.623333333333335
2024-06-06 06:31:59,20.0942,20.0376,10.0544,35.2166,34.9852,20.4318,20.0409,1698.09,310.311,1650.02,8.40607200050729,20.0,20.622777777777777
2024-06-06 06:32:00,20.094,20.0245,10.063,35.203,34.982,20.4031,20.0442,1707.28,320.814,1650.31,8.400180099820073,20.0,20.622222222222224
2024-06-06 06:32:01,20.0884,20.0212,10.0572,35.2298,34.982,20.4275,20.0507,1698.09,340.18,1650.21,8.39983856787899,20.0,20.621666666666666
2024-06-06 06:32:02,20.0857,20.0376,10.0517,35.2541,34.982,20.4189,20.0409,1708.92,328.364,1650.9,8.405696400519382,20.0,20.621111111111112
2024-06-06 06:32:03,20.0779,20.0376,10.0579,35.2656,34.982,20.4221,20.0474,1698.09,330.99,1650.9,8.393968301096693,20.0,20.620555555555555
2024-06-06 06:32:04,20.0759,20.0474,10.0516,35.2809,34.982,20.4093,20.0409,1704.33,336.898,1651.89,8.40260629856653,20.0,20.62
2024-06-06 06:32:05,20.0713,20.0343,10.0411,35.3245,34.982,20.4129,20.0507,1702.69,324.753,1653.56,8.41605154415733,20.0,20.619444444444444
2024-06-06 06:32:06,20.0789,20.0474,10.0442,35.343,34.9787,20.4075,20.0442,1709.58,327.051,1652.67,8.415295538282168,20.0,20.61888888888889
2024-06-06 06:32:07,20.0694,20.0376,10.0404,35.3491,34.982,20.4174,20.0442,1703.67,325.081,1652.77,8.41102431158744,20.0,20.618333333333332
2024-06-06 06:32:08,20.0646,20.031,10.0489,35.3704,34.9852,20.4132,20.0507,1709.91,311.952,1651.79,8.394889344529565,20.0,20.61777777777778
2024-06-06 06:32:09,20.0529,20.0376,10.0389,35.3645,34.982,20.4094,20.0409,1704.66,310.639,1651.1,8.389958259885516,20.0,20.617222222222225
2024-06-06 06:32:10,20.0678,20.0277,10.0331,35.3442,34.9852,20.4148,20.0474,1696.78,287.991,1651.0,8.406791999433546,20.0,20.616666666666667
2024-06-06 06:32:11,20.0527,20.0343,10.0363,35.3387,34.982,20.4058,20.0474,1710.57,294.227,1650.8,8.390444238761926,20.0,20.616111111111113
2024-06-06 06:32:12,20.0634,20.0277,10.0375,35.3475,34.982,20.4257,20.0507,1706.3,294.884,1651.3,8.400945846889414,20.0,20.615555555555556
2024-06-06 06:32:13,20.0605,20.0343,10.0426,35.2856,34.982,20.4088,20.0442,1700.06,330.333,1650.11,8.388193188686124,20.0,20.615000000000002
2024-06-06 06:32:14,20.0623,20.0376,10.0417,35.2535,34.982,20.4009,20.0507,1702.03,305.387,1649.72,8.388470888074089,20.0,20.614444444444445
2024-06-06 06:32:15,20.0514,20.0277,10.0347,35.2026,34.9852,20.4085,20.0442,1700.39,309.982,1649.62,8.384697829307475,20.0,20.61388888888889
2024-06-06 06:32:16,20.0525,20.0507,10.0194,35.1522,34.9754,20.4098,20.0442,1698.75,328.692,1650.02,8.400462259037996,20.0,20.613333333333333
2024-06-06 06:32:17,20.0407,20.0409,10.0297,35.1149,34.982,20.4137,20.0442,1711.22,319.173,1646.67,8.36494077550122,20.0,20.61277777777778
2024-06-06 06:32:18,20.0458,20.0343,10.03,35.065,34.9852,20.4014,20.0442,1698.75,322.784,1650.41,8.387959520287447,20.0,20.612222222222222
2024-06-06 06:32:19,20.0663,20.0474,10.0341,35.0232,34.9852,20.4091,20.0442,1699.73,327.707,1651.79,8.408719199076398,20.0,20.611666666666668
2024-06-06 06:32:20,20.0421,20.0376,10.0266,34.9651,34.982,20.4093,20.0507,1704.33,314.906,1655.14,8.41174706892031,20.0,20.61111111111111
2024-06-06 06:32:21,20.0423,20.0409,10.0247,34.8876,34.9852,20.4041,20.0474,1695.79,326.066,1651.39,8.394448568305583,20.0,20.610555555555557
2024-06-06 06:32:22,20.0514,20.0409,10.0279,34.8243,34.982,20.4084,20.0376,1707.94,298.166,1650.9,8.396900325952366,20.0,20.61
2024-06-06 06:32:23,20.0445,20.0376,10.0217,34.7786,34.982,20.4115,20.0376,1699.08,314.25,1650.61,8.39483900969825,20.0,20.609444444444446
2024-06-06 06:32:24,20.0544,20.0442,10.0295,34.7302,34.982,20.413,20.0507,1697.76,316.875,1650.41,8.395580522267782,20.0,20.608888888888888
2024-06-06 06:32:25,20.0394,20.0245,10.0196,34.6998,34.982,20.3989,20.0474,1701.7,325.738,1650.51,8.391817849135448,20.0,20.608333333333334
2024-06-06 06:32:26,20.0407,20.031,10.016,34.641,34.982,20.3968,20.0442,1701.05,311.624,1650.8,8.397396905107295,20.0,20.607777777777777
2024-06-06 06:32:27,20.0491,20.0507,10.0254,34.6173,34.9852,20.4086,20.0442,1692.18,309.982,1650.61,8.3955928265068,20.0,20.607222222222223
2024-06-06 06:32:28,20.0417,20.0343,10.0309,34.5902,34.9852,20.423,20.0507,1698.42,323.768,1650.02,8.381791029968564,20.0,20.60666666666667
2024-06-06 06:32:29,20.0447,20.031,10.0336,34.5869,34.982,20.4144,20.0409,1692.84,330.99,1650.02,8.382042212422416,20.0,20.60611111111111
2024-06-06 06:32:30,20.0548,20.0409,10.0291,34.5424,34.9852,20.4098,20.0376,1678.73,299.479,1650.8,8.39823457575131,20.0,20.605555555555558
2024-06-06 06:32:31,20.0546,20.0507,10.0267,34.5358,34.9885,20.4007,20.0409,1695.79,324.753,1653.46,8.413612831601958,20.0,20.605
2024-06-06 06:32:32,20.0394,20.0376,10.0166,34.515,34.982,20.393,20.0474,1693.83,282.739,1652.08,8.4023152841327,20.0,20.604444444444447
2024-06-06 06:32:33,20.0392,20.0376,10.0268,34.4772,34.982,20.4039,20.0639,1694.48,280.441,1652.77,8.397102384817831,20.0,20.60388888888889
2024-06-06 06:32:34,20.0445,20.0409,10.0187,34.4713,34.9787,20.38,20.0409,1698.09,316.547,1652.77,8.408340566667993,20.0,20.603333333333335
2024-06-06 06:32:35,20.0444,20.0376,10.0219,34.4887,34.9885,20.3989,20.0442,1699.41,331.646,1652.58,8.404606662458106,20.0,20.602777777777778
2024-06-06 06:32:36,20.0351,20.0507,10.0299,34.5144,34.9754,20.3867,20.0442,1697.76,285.036,1653.17,8.393094746810046,20.0,20.602222222222224
2024-06-06 06:32:37,20.0491,20.0343,10.0279,34.5127,34.9721,20.3924,20.0474,1699.08,326.066,1653.17,8.40651671897941,20.0,20.601666666666667
2024-06-06 06:32:38,20.0467,20.0376,10.021,34.5509,34.982,20.3928,20.0409,1697.76,283.395,1652.77,8.408256699639267,20.0,20.601111111111113
2024-06-06 06:32:39,20.0544,20.0343,10.0296,34.5888,34.9852,20.3859,20.0442,1690.21,332.302,1651.79,8.40251671885539,20.0,20.600555555555555
2024-06-06 06:32:40,20.0506,20.0409,10.0195,34.6285,34.982,20.4002,20.0409,1691.86,287.662,1650.11,8.399245819486058,20.0,20.6
2024-06-06 06:32:41,20.0632,20.0442,10.0265,34.659,34.9852,20.3882,20.0442,1696.45,328.364,1648.14,8.393901694406564,20.0,20.599444444444444
2024-06-06 06:32:42,20.0544,20.0442,10.0244,34.7235,34.9852,20.3872,20.0409,1689.23,295.212,1648.14,8.388298344565232,20.0,20.59888888888889
2024-06-06 06:32:43,20.0482,20.0277,10.01,34.764,34.9852,20.3903,20.0474,1687.59,332.302,1644.4,8.376105679945056,20.0,20.598333333333333
2024-06-06 06:32:44,20.0603,20.0245,10.0134,34.8262,34.9852,20.3994,20.0442,1693.17,293.571,1644.89,8.385863244426451,20.0,20.59777777777778
2024-06-06 06:32:45,20.0648,20.0277,10.0149,34.8648,34.9852,20.3884,20.0442,1703.02,329.02,1645.19,8.389897155293019,20.0,20.597222222222225
2024-06-06 06:32:46,20.0487,20.0442,10.0141,34.9205,34.9885,20.3813,20.0409,1695.47,294.555,1644.5,8.373610945755058,20.0,20.596666666666668
2024-06-06 06:32:47,20.063,20.0376,10.0223,34.987,34.982,20.3951,20.0409,1706.63,331.646,1646.67,8.389757351371,20.0,20.596111111111114
2024-06-06 06:32:48,20.0509,20.0409,10.0135,35.0238,34.9885,20.3948,20.0442,1700.39,328.035,1648.54,8.396524442816776,20.0,20.595555555555556
2024-06-06 06:32:49,20.062,20.0376,10.0192,35.0637,34.982,20.3939,20.0409,1692.51,304.074,1645.19,8.38396990529028,20.0,20.595000000000002
2024-06-06 06:32:50,20.0468,19.9687,10.0027,35.1017,34.982,20.4003,19.9687,1695.47,325.081,1646.86,8.393566680951738,20.0,20.594444444444445
2024-06-06 06:32:51,20.0602,19.9752,10.0166,35.1548,34.9754,20.4027,19.9687,1695.47,301.12,1644.99,8.383618473328438,20.0,20.59388888888889
2024-06-06 06:32:52,20.0528,19.9687,10.0225,35.2051,34.982,20.4112,19.9654,1699.73,330.99,1645.29,8.374043576662118,20.0,20.593333333333334
2024-06-06 06:32:53,20.0497,19.9719,10.0189,35.2518,34.982,20.4024,19.9588,1697.76,298.166,1644.7,8.371457937345594,20.0,20.59277777777778
2024-06-06 06:32:54,20.038,19.9621,10.0114,35.27,34.982,20.3984,19.9687,1704.66,327.051,1644.6,8.36744393815583,20.0,20.592222222222222
2024-06-06 06:32:55,20.0515,19.9654,10.0112,35.3178,34.9885,20.3871,19.9687,1705.97,298.166,1648.73,8.399918370368198,20.0,20.59166666666667
2024-06-06 06:32:56,20.048,19.9654,10.0065,35.341,34.9787,20.3994,19.9752,1699.08,315.891,1645.98,8.386909992243831,20.0,20.59111111111111
2024-06-06 06:32:57,20.0417,19.9588,10.0078,35.3441,34.982,20.3944,19.9687,1694.48,330.005,1644.89,8.375012512143114,20.0,20.590555555555557
2024-06-06 06:32:58,20.0373,19.9588,10.0015,35.3445,34.9852,20.3968,19.9687,1702.69,326.066,1642.33,8.363561594526573,20.0,20.59
2024-06-06 06:32:59,20.0417,19.9621,10.0182,35.3334,34.9852,20.3905,19.9687,1712.53,293.242,1649.42,8.389372666807414,20.0,20.589444444444446
2024-06-06 06:33:00,20.0267,19.9719,10.0071,35.3771,34.9852,20.4007,19.9687,1701.37,279.785,1646.08,8.369126996487223,20.0,20.58888888888889
2024-06-06 06:33:01,20.0362,19.9687,10.0055,35.3583,34.9852,20.3975,19.9719,1695.79,329.02,1646.37,8.379874629010581,20.0,20.588333333333335
2024-06-06 06:33:02,20.0275,19.9588,10.0139,35.3658,34.982,20.3966,19.9752,1711.22,331.318,1648.05,8.37412537133386,20.0,20.587777777777777
2024-06-06 06:33:03,20.0297,19.9588,10.0069,35.351,34.9787,20.3962,19.9818,1708.27,303.089,1650.02,8.391838328122518,20.0,20.587222222222223
2024-06-06 06:33:04,20.0294,19.9555,10.0142,35.3224,34.9787,20.4001,19.9752,1707.94,300.464,1651.98,8.395435846480085,20.0,20.58666666666667
2024-06-06 06:33:05,20.0262,19.9883,10.0128,35.2671,34.982,20.3897,19.9752,1707.94,310.639,1652.28,8.395451300864096,20.0,20.586111111111112
2024-06-06 06:33:06,20.0195,19.9654,10.0007,35.2183,34.9787,20.3879,19.9752,1704.0,322.127,1653.17,8.404503423154011,20.0,20.58555555555556
2024-06-06 06:33:07,20.0173,19.9654,9.99704,35.1586,34.9852,20.3905,19.9719,1709.91,331.646,1653.95,8.409694175549046,20.0,20.585
2024-06-06 06:33:08,20.022,19.9588,10.004,35.0863,34.982,20.403,19.9752,1707.61,297.181,1654.45,8.410339160125313,20.0,20.584444444444447
2024-06-06 06:33:09,20.0118,19.9687,9.99898,35.0165,34.982,20.3751,19.9752,1699.41,305.387,1655.23,8.409953484849252,20.0,20.58388888888889
2024-06-06 06:33:10,20.0133,19.9588,9.98609,34.9566,34.9852,20.3946,19.9719,1702.36,330.005,1655.33,8.422548726988508,20.0,20.583333333333336
2024-06-06 06:33:11,19.9974,19.9687,9.99369,34.8773,34.982,20.3888,19.9719,1703.02,337.882,1655.14,8.401844967383441,20.0,20.58277777777778
2024-06-06 06:33:12,20.0017,19.949,9.99296,34.822,34.982,20.3839,19.9752,1705.97,300.792,1655.14,8.406069528090004,20.0,20.582222222222224
2024-06-06 06:33:13,19.9996,19.9654,9.99193,34.7634,34.982,20.3844,19.9654,1701.05,283.395,1657.1,8.415124182166874,20.0,20.581666666666667
2024-06-06 06:33:14,20.0052,19.9982,10.0038,34.7008,34.9852,20.3792,19.9719,1696.12,322.784,1654.15,8.394880569488096,20.0,20.581111111111113
2024-06-06 06:33:15,20.0075,19.9654,9.99195,34.6692,34.9852,20.386,19.9719,1682.99,330.005,1654.35,8.407774107117977,20.0,20.580555555555556
2024-06-06 06:33:16,19.9933,19.9719,9.98909,34.5967,34.9885,20.3889,19.9719,1689.23,289.304,1654.54,8.399219023159247,20.0,20.580000000000002
2024-06-06 06:33:17,19.9975,19.9719,9.99733,34.5571,34.9885,20.3715,19.9654,1680.7,314.906,1654.74,8.396842050198204,20.0,20.579444444444444
2024-06-06 06:33:18,19.9917,19.9621,9.97419,34.5252,34.9852,20.3829,19.9752,1700.06,334.928,1654.35,8.409419472300113,20.0,20.57888888888889
2024-06-06 06:33:19,19.9853,19.9719,9.98676,34.4768,34.982,20.3798,19.9785,1697.76,291.601,1653.46,8.388979192182349,20.0,20.578333333333333
2024-06-06 06:33:20,19.9927,19.9621,9.99084,34.4643,34.9885,20.3741,19.9621,1694.48,321.799,1652.67,8.387755272456861,20.0,20.57777777777778
2024-06-06 06:33:21,19.988,19.9555,9.97841,34.4592,34.982,20.3857,19.9719,1696.78,290.617,1652.08,8.391241074839547,20.0,20.577222222222222
2024-06-06 06:33:22,19.9891,19.949,9.97011,34.4737,34.9852,20.3903,19.9654,1685.62,307.028,1651.39,8.3956133466467,20.0,20.576666666666668
2024-06-06 06:33:23,19.9834,19.9588,9.97897,34.465,34.982,20.3847,19.9687,1683.32,320.158,1650.61,8.379452771061528,20.0,20.576111111111114
2024-06-06 06:33:24,19.9873,19.9752,9.98126,34.4816,34.982,20.3725,19.9719,1687.26,297.181,1651.59,8.3857771140429,20.0,20.575555555555557
2024-06-06 06:33:25,19.9759,19.9588,9.96792,34.4931,34.9852,20.3753,19.9687,1703.02,295.54,1651.89,8.388926487029298,20.0,20.575000000000003
2024-06-06 06:33:26,19.9805,19.9654,9.9739,34.5409,34.982,20.3753,19.9719,1681.68,291.273,1651.2,8.384266138674047,20.0,20.574444444444445
2024-06-06 06:33:27,19.9905,19.9687,9.9867,34.5358,34.982,20.3803,19.9752,1687.59,329.348,1651.89,8.385422711770383,20.0,20.57388888888889
2024-06-06 06:33:28,19.9696,19.9522,9.97921,34.5591,34.982,20.3804,19.9687,1706.63,336.241,1653.86,8.384168957817293,20.0,20.573333333333334
2024-06-06 06:33:29,19.9595,19.9621,9.96702,34.5868,34.9885,20.3741,19.9687,1691.86,301.448,1651.1,8.371928311637785,20.0,20.57277777777778
2024-06-06 06:33:30,19.968,19.9752,9.97643,34.6462,34.9852,20.3593,19.9654,1682.67,292.586,1651.98,8.375627540200394,20.0,20.572222222222223
2024-06-06 06:33:31,19.9733,19.9719,9.97429,34.6822,34.982,20.3682,19.9654,1701.05,291.929,1652.38,8.38389379630549,20.0,20.57166666666667
2024-06-06 06:33:32,19.969,19.9752,9.97463,34.7271,34.982,20.3643,19.9719,1692.51,296.197,1655.04,8.393493406995958,20.0,20.57111111111111
2024-06-06 06:33:33,19.9749,19.9719,9.97642,34.7592,34.9885,20.3714,19.9687,1705.64,298.166,1653.56,8.389436206977539,20.0,20.570555555555558
2024-06-06 06:33:34,19.953,19.9719,9.95964,34.7962,34.9852,20.3639,19.9752,1703.02,306.7,1652.28,8.378649331096659,20.0,20.57
2024-06-06 06:33:35,19.9542,19.9555,9.96443,34.8148,34.9787,20.3615,19.9687,1704.66,292.914,1653.66,8.382634811224053,20.0,20.569444444444446
2024-06-06 06:33:36,19.9504,19.9851,9.97075,34.9002,34.9852,20.3656,19.9719,1704.0,299.151,1653.46,8.373130096520349,20.0,20.56888888888889
2024-06-06 06:33:37,19.9551,19.9719,9.9599,34.9266,34.9721,20.3792,19.9687,1706.63,320.814,1653.56,8.386684053574326,20.0,20.568333333333335
2024-06-06 06:33:38,19.9467,19.9687,9.96172,34.9921,34.9852,20.3772,19.9687,1697.76,333.615,1653.95,8.380084763167192,20.0,20.567777777777778
2024-06-06 06:33:39,19.9488,19.9588,9.95542,35.0309,34.9787,20.3761,19.9687,1704.33,328.364,1653.36,8.384142749605504,20.0,20.567222222222224
2024-06-06 06:33:40,19.936,19.9588,9.95511,35.0632,34.982,20.363,19.9719,1715.16,336.241,1653.76,8.37568987217219,20.0,20.566666666666666
2024-06-06 06:33:41,19.9402,19.9654,9.96482,35.1136,34.9852,20.3684,19.9719,1702.69,291.601,1654.25,8.373546331754898,20.0,20.566111111111113
2024-06-06 06:33:42,19.95,19.9588,9.96533,35.1536,34.982,20.3705,19.9719,1705.64,289.632,1654.25,8.381344555524025,20.0,20.56555555555556
2024-06-06 06:33:43,19.9484,19.9654,9.95521,35.1836,34.9885,20.3867,19.9654,1711.22,315.562,1653.76,8.386011695719766,20.0,20.565
2024-06-06 06:33:44,19.9463,19.9621,9.94924,35.2243,34.982,20.3801,19.9687,1708.6,335.257,1654.84,8.394737960678597,20.0,20.564444444444447
2024-06-06 06:33:45,19.9541,19.9654,9.95418,35.2595,34.982,20.3803,19.9719,1703.02,307.357,1655.14,8.398661849077694,20.0,20.56388888888889
2024-06-06 06:33:46,19.9415,19.9391,9.95852,35.2716,34.9885,20.351,19.9719,1712.21,320.814,1655.43,8.385903453632237,20.0,20.563333333333336
2024-06-06 06:33:47,19.9543,19.9325,9.94778,35.2728,34.982,20.3759,19.9719,1711.55,298.166,1655.14,8.404205010243372,20.0,20.56277777777778
2024-06-06 06:33:48,19.9507,19.9719,9.94881,35.2832,34.9787,20.3647,19.9687,1699.73,295.868,1655.92,8.404275125326304,20.0,20.562222222222225
2024-06-06 06:33:49,19.9538,19.9719,9.95957,35.2622,34.9852,20.3587,19.9719,1704.33,318.845,1656.22,8.399360088154136,20.0,20.561666666666667
2024-06-06 06:33:50,19.9529,19.9687,9.95652,35.2716,34.982,20.3546,19.9752,1708.92,300.792,1656.02,8.400152494238869,20.0,20.561111111111114
2024-06-06 06:33:51,19.9452,19.9719,9.94231,35.2574,34.9787,20.3425,19.9687,1704.33,291.601,1654.64,8.39861837261134,20.0,20.560555555555556
2024-06-06 06:33:52,19.9523,19.9654,9.94956,35.2285,34.982,20.3591,19.9687,1704.33,326.066,1653.07,8.390523546402324,20.0,20.560000000000002
2024-06-06 06:33:53,19.9489,19.9588,9.94576,35.2103,34.982,20.35,19.9719,1707.61,325.081,1652.38,8.387356687269568,20.0,20.559444444444445
2024-06-06 06:33:54,19.9505,19.9654,9.95856,35.2056,34.9852,20.3594,19.9719,1711.88,328.364,1652.18,8.376951748201767,20.0,20.55888888888889
2024-06-06 06:33:55,19.9449,19.9687,9.94365,35.1701,34.982,20.3531,19.9687,1703.67,296.853,1652.08,8.384249484718065,20.0,20.558333333333334
2024-06-06 06:33:56,19.948,19.9588,9.94895,35.1508,34.9787,20.3591,19.9785,1695.14,291.929,1650.8,8.375910653088178,20.0,20.55777777777778
2024-06-06 06:33:57,19.9296,19.9654,9.94218,35.1175,34.9885,20.335,19.9687,1692.18,329.348,1647.95,8.351724891723954,20.0,20.557222222222222
2024-06-06 06:33:58,19.9277,19.9654,9.93833,35.0771,34.9754,20.3484,19.9687,1701.7,314.578,1650.21,8.364811328137556,20.0,20.55666666666667
2024-06-06 06:33:59,19.9295,19.9719,9.94837,35.0311,34.9852,20.337,19.9687,1705.31,287.991,1650.02,8.356949085282904,20.0,20.55611111111111
2024-06-06 06:34:00,19.9406,19.9654,9.95667,35.0468,34.9885,20.3399,19.9687,1705.31,332.302,1652.67,8.372718824032752,20.0,20.555555555555557
2024-06-06 06:34:01,19.9302,19.9719,9.95221,35.0009,34.9852,20.3402,19.9719,1700.06,330.661,1649.13,8.349813827288186,20.0,20.55462962962963
2024-06-06 06:34:02,19.9454,19.9687,9.95403,34.9538,34.982,20.3438,19.9719,1704.33,288.975,1649.33,8.36202451258479,20.0,20.553703703703704
2024-06-06 06:34:03,19.9356,19.8931,9.95372,34.9336,34.9852,20.3446,19.8964,1704.66,300.792,1651.2,8.363553902854889,20.0,20.55277777777778
2024-06-06 06:34:04,19.9313,19.8964,9.95069,34.886,34.982,20.3374,19.8964,1697.76,277.487,1652.38,8.368465904358986,20.0,20.551851851851854
2024-06-06 06:34:05,19.9356,19.8931,9.94563,34.8576,34.9852,20.3504,19.8997,1696.12,327.707,1651.98,8.374286309136176,20.0,20.550925925925927
2024-06-06 06:34:06,19.9299,19.8964,9.94179,34.8112,34.982,20.3457,19.903,1707.28,312.28,1650.9,8.367253366054587,20.0,20.55
2024-06-06 06:34:07,19.9239,19.8833,9.95097,34.7791,34.9852,20.3557,19.903,1702.36,310.639,1650.11,8.350538885119986,20.0,20.549074074074074
2024-06-06 06:34:08,19.9376,19.8833,9.95698,34.7278,34.982,20.3432,19.9063,1694.48,311.952,1646.86,8.340518263183414,20.0,20.54814814814815
2024-06-06 06:34:09,19.9172,19.8866,9.94031,34.6968,34.982,20.3422,19.8997,1689.23,308.669,1650.31,8.354867195303944,20.0,20.547222222222224
2024-06-06 06:34:10,19.9227,19.8997,9.94616,34.6497,34.9885,20.3441,19.9063,1705.97,311.295,1649.62,8.351081022891695,20.0,20.546296296296298
2024-06-06 06:34:11,19.9254,19.8931,9.95037,34.6419,34.982,20.3377,19.8964,1676.76,323.768,1649.33,8.348349162704281,20.0,20.54537037037037
2024-06-06 06:34:12,19.9312,19.8931,9.94285,34.608,34.982,20.3444,19.9063,1703.34,339.195,1648.05,8.353009422461714,20.0,20.544444444444444
2024-06-06 06:34:13,19.9226,19.8899,9.94324,34.5831,34.9852,20.3402,19.8964,1688.57,330.661,1647.55,8.342959379348128,20.0,20.54351851851852
2024-06-06 06:34:14,19.9348,19.8997,9.95098,34.5821,34.982,20.3363,19.903,1684.31,283.395,1646.67,8.34222984849311,20.0,20.542592592592595
2024-06-06 06:34:15,19.9131,19.8931,9.94895,34.58,34.9852,20.3225,19.903,1700.06,286.349,1645.68,8.320788510701428,20.0,20.541666666666668
2024-06-06 06:34:16,19.9227,19.8636,9.94292,34.5997,34.982,20.3348,19.9063,1691.53,296.197,1644.89,8.329840078975828,20.0,20.54074074074074
2024-06-06 06:34:17,19.9117,19.8866,9.93072,34.6258,34.982,20.3353,19.903,1684.63,317.532,1645.58,8.334336314316579,20.0,20.539814814814818
2024-06-06 06:34:18,19.9129,19.9096,9.93407,34.6582,34.9787,20.349,19.9063,1697.76,308.669,1646.86,8.339022411453648,20.0,20.53888888888889
2024-06-06 06:34:19,19.9262,19.8866,9.93632,34.6977,34.9787,20.3314,19.9063,1697.76,289.304,1646.96,8.348763499580668,20.0,20.537962962962965
2024-06-06 06:34:20,19.9245,19.8997,9.93431,34.7487,34.982,20.3384,19.8997,1691.86,322.127,1647.95,8.354041233476888,20.0,20.537037037037038
2024-06-06 06:34:21,19.9233,19.8997,9.93198,34.7726,34.982,20.3242,19.9063,1701.7,321.799,1649.03,8.360461688254851,20.0,20.53611111111111
2024-06-06 06:34:22,19.9116,19.8866,9.92654,34.7817,34.982,20.3339,19.903,1696.45,313.921,1651.2,8.366218340957838,20.0,20.53518518518519
2024-06-06 06:34:23,19.9164,19.8833,9.92936,34.8391,34.9852,20.3318,19.8997,1694.15,309.982,1651.0,8.366863779686774,20.0,20.53425925925926
2024-06-06 06:34:24,19.9031,19.8964,9.93202,34.887,34.982,20.3261,19.903,1695.14,324.097,1651.98,8.358451399884236,20.0,20.533333333333335
2024-06-06 06:34:25,19.912,19.8931,9.92132,34.9077,34.982,20.3239,19.8964,1695.79,297.181,1652.18,8.375895400865533,20.0,20.53240740740741
2024-06-06 06:34:26,19.9113,19.8899,9.92184,34.9476,34.9852,20.3314,19.8964,1690.21,287.334,1651.3,8.37041188318933,20.0,20.53148148148148
2024-06-06 06:34:27,19.9125,19.9194,9.9273,35.0047,34.982,20.3352,19.8997,1694.15,329.348,1653.07,8.3758105994494,20.0,20.53055555555556
2024-06-06 06:34:28,19.915,19.8833,9.93009,35.0421,34.982,20.3275,19.9063,1696.78,287.006,1653.76,8.37906334620969,20.0,20.529629629629632
2024-06-06 06:34:29,19.9114,19.88,9.91837,35.093,34.9885,20.3467,19.8997,1701.37,333.944,1650.11,8.367369027474417,20.0,20.528703703703705
2024-06-06 06:34:30,19.8954,19.8899,9.90243,35.1462,34.982,20.3323,19.9063,1704.99,291.601,1653.26,8.383291695615119,20.0,20.52777777777778
2024-06-06 06:34:31,19.8982,19.8899,9.92587,35.1819,34.9885,20.33,19.9063,1705.97,321.799,1653.46,8.366988467073773,20.0,20.526851851851852
2024-06-06 06:34:32,19.8994,19.8964,9.93037,35.2318,34.982,20.3266,19.9096,1704.99,292.914,1653.26,8.363207976441242,20.0,20.52592592592593
2024-06-06 06:34:33,19.9099,19.8964,9.92788,35.2981,34.9852,20.3284,19.8997,1702.69,283.067,1650.9,8.36215164280572,20.0,20.525000000000002
2024-06-06 06:34:34,19.901,19.8931,9.92256,35.333,34.982,20.3295,19.8997,1721.4,283.724,1651.79,8.363659018443801,20.0,20.524074074074075
2024-06-06 06:34:35,19.8989,19.8899,9.92096,35.3667,34.9787,20.332,19.9128,1712.86,314.906,1652.58,8.367239810586907,20.0,20.52314814814815
2024-06-06 06:34:36,19.9002,19.8964,9.92159,35.3735,34.982,20.3233,19.8964,1715.49,293.899,1652.67,8.368257368058618,20.0,20.522222222222222
2024-06-06 06:34:37,19.9,19.8997,9.91593,35.3843,34.9852,20.3248,19.8899,1706.3,321.799,1651.79,8.368377932449784,20.0,20.5212962962963
2024-06-06 06:34:38,19.8839,19.9096,9.91155,35.3919,34.982,20.3317,19.9063,1716.15,309.654,1654.15,8.370496855153743,20.0,20.520370370370372
2024-06-06 06:34:39,19.8915,19.8669,9.9115,35.3972,34.9787,20.3313,19.903,1712.21,315.562,1654.35,8.377930876390941,20.0,20.519444444444446
2024-06-06 06:34:40,19.8786,19.8899,9.91647,35.3817,34.9885,20.3256,19.9063,1708.92,330.333,1653.66,8.359441481829862,20.0,20.51851851851852
2024-06-06 06:34:41,19.8887,19.8997,9.91992,35.3961,34.9918,20.3256,19.9063,1702.03,285.036,1653.95,8.366488604420427,20.0,20.517592592592592
2024-06-06 06:34:42,19.8775,19.8931,9.9142,35.3916,34.9721,20.3211,19.903,1717.13,321.142,1654.35,8.363911693461517,20.0,20.51666666666667
2024-06-06 06:34:43,19.8931,19.8964,9.91622,35.3778,34.9885,20.309,19.903,1695.14,328.364,1654.25,8.374805463687483,20.0,20.515740740740743
2024-06-06 06:34:44,19.8843,19.8931,9.92041,35.3449,34.9852,20.3104,19.9063,1701.7,282.082,1653.76,8.361423937187736,20.0,20.514814814814816
2024-06-06 06:34:45,19.8796,19.8964,9.91608,35.2965,34.9852,20.3337,19.8997,1710.89,285.365,1653.66,8.360607861274802,20.0,20.51388888888889
2024-06-06 06:34:46,19.8696,19.8964,9.90775,35.2578,34.9852,20.3189,19.8964,1712.21,332.959,1653.17,8.356729590963662,20.0,20.512962962962966
2024-06-06 06:34:47,19.877,19.8931,9.90868,35.2313,34.982,20.3286,19.8964,1711.22,288.319,1651.98,8.356137776298459,20.0,20.51203703703704
2024-06-06 06:34:48,19.8782,19.8997,9.91228,35.1721,34.9852,20.3179,19.9063,1697.76,330.005,1651.59,8.352153684812615,20.0,20.511111111111113
2024-06-06 06:34:49,19.8844,19.8997,9.92123,35.091,34.982,20.3076,19.9063,1720.08,332.302,1651.59,8.349848988143044,20.0,20.510185185185186
2024-06-06 06:34:50,19.8914,19.8964,9.9097,35.0804,34.982,20.3089,19.8866,1712.53,292.914,1650.8,8.361377067414438,20.0,20.50925925925926
2024-06-06 06:34:51,19.8833,19.8931,9.90685,34.9949,34.982,20.3124,19.903,1709.91,325.738,1649.92,8.352524400857932,20.0,20.508333333333336
2024-06-06 06:34:52,19.8856,19.9128,9.90995,34.9403,34.9852,20.3132,19.8997,1701.37,288.975,1648.64,8.345375292932067,20.0,20.50740740740741
2024-06-06 06:34:53,19.8822,19.8931,9.91306,34.9148,34.9852,20.2952,19.903,1706.3,308.998,1646.86,8.330924756000362,20.0,20.506481481481483
2024-06-06 06:34:54,19.8771,19.8899,9.90358,34.8618,34.9885,20.3002,19.9063,1707.94,327.051,1643.22,8.31616333994632,20.0,20.505555555555556
2024-06-06 06:34:55,19.8839,19.8964,9.90205,34.805,34.9885,20.3021,19.8997,1695.47,329.02,1646.77,8.341090278010078,20.0,20.50462962962963
2024-06-06 06:34:56,19.8825,19.8899,9.89971,34.7642,34.982,20.291,19.8997,1704.66,311.624,1647.45,8.345320373188533,20.0,20.503703703703707
2024-06-06 06:34:57,19.8796,19.8866,9.9045,34.7345,34.982,20.3037,19.903,1706.63,308.013,1648.73,8.345370729585753,20.0,20.50277777777778
2024-06-06 06:34:58,19.8797,19.8899,9.92071,34.6719,34.9885,20.2988,19.903,1702.69,313.265,1650.41,8.340382693638801,20.0,20.501851851851853
2024-06-06 06:34:59,19.8915,19.8964,9.91072,34.647,34.9852,20.2932,19.903,1700.06,293.571,1650.21,8.357618309027364,20.0,20.500925925925927
2024-06-06 06:35:00,19.8768,19.8866,9.90731,34.6113,34.982,20.3006,19.9128,1695.14,313.265,1650.51,8.349682042433717,20.0,20.5
2024-06-06 06:35:01,19.8866,19.8931,9.89818,34.5968,34.9852,20.2835,19.8997,1696.78,306.372,1647.55,8.35053373401385,20.0,20.499074074074077
2024-06-06 06:35:02,19.8845,19.8734,9.91547,34.6003,34.9852,20.302,19.903,1690.54,314.906,1651.1,8.352281365243305,20.0,20.49814814814815
2024-06-06 06:35:03,19.8778,19.8899,9.90644,34.5905,34.982,20.2994,19.9063,1695.14,304.074,1651.49,8.356206813999329,20.0,20.497222222222224
2024-06-06 06:35:04,19.8797,19.8931,9.90318,34.5878,34.9885,20.2975,19.8964,1708.92,288.975,1652.28,8.364530310593477,20.0,20.496296296296297
2024-06-06 06:35:05,19.8832,19.8866,9.91054,34.6189,34.982,20.3117,19.8964,1704.66,324.425,1653.07,8.36529176508282,20.0,20.49537037037037
2024-06-06 06:35:06,19.8958,19.8964,9.90434,34.6146,34.982,20.3037,19.8997,1696.78,330.005,1653.17,8.381568628209596,20.0,20.494444444444447
2024-06-06 06:35:07,19.8997,19.8964,9.91392,34.6549,34.9787,20.2912,19.8964,1696.45,283.067,1652.97,8.375790404929349,20.0,20.49351851851852
2024-06-06 06:35:08,19.8971,19.8997,9.91509,34.6921,34.982,20.2896,19.8997,1702.36,334.928,1650.9,8.362143265591845,20.0,20.492592592592594
2024-06-06 06:35:09,19.8937,19.8964,9.90286,34.7203,34.9852,20.2963,19.903,1695.14,295.54,1656.91,8.40000914275021,20.0,20.491666666666667
2024-06-06 06:35:10,19.8981,19.8899,9.91206,34.7342,34.9852,20.2815,19.8931,1693.83,287.662,1653.17,8.377021935137225,20.0,20.49074074074074
2024-06-06 06:35:11,19.9002,19.8997,9.91828,34.7905,34.9852,20.2886,19.9096,1693.83,328.364,1652.97,8.372552745881887,20.0,20.489814814814817
2024-06-06 06:35:12,19.8896,19.8833,9.91117,34.8432,34.9787,20.2949,19.9063,1694.15,284.38,1653.26,8.371093814379195,20.0,20.48888888888889
2024-06-06 06:35:13,19.8912,19.8899,9.91751,34.8881,34.982,20.2796,19.903,1691.53,328.035,1652.77,8.364637457995467,20.0,20.487962962962964
2024-06-06 06:35:14,19.8817,19.8899,9.91091,34.9382,34.982,20.2824,19.903,1704.99,328.364,1652.18,8.35922020362938,20.0,20.487037037037037
2024-06-06 06:35:15,19.881,19.8931,9.90521,34.9759,34.9852,20.2798,19.9096,1694.48,306.044,1648.05,8.342505805913824,20.0,20.48611111111111
2024-06-06 06:35:16,19.8748,19.8899,9.89178,35.0521,34.9754,20.2704,19.903,1701.37,300.135,1650.8,8.362482792664544,20.0,20.485185185185188
2024-06-06 06:35:17,19.8908,19.8308,9.90015,35.108,34.982,20.2775,19.8406,1704.0,327.379,1652.18,8.37587024973848,20.0,20.48425925925926
2024-06-06 06:35:18,19.8809,19.8209,9.90065,35.1644,34.982,20.2759,19.834,1709.91,314.25,1652.58,8.369176916238212,20.0,20.483333333333334
2024-06-06 06:35:19,19.8807,19.8308,9.90424,35.2308,34.982,20.2797,19.834,1706.63,332.959,1650.31,8.354507103843178,20.0,20.482407407407408
2024-06-06 06:35:20,19.8843,19.8275,9.91546,35.2904,34.982,20.2908,19.834,1710.89,311.624,1651.98,8.356573676394326,20.0,20.481481481481485
2024-06-06 06:35:21,19.879,19.8176,9.90008,35.3339,34.982,20.2944,19.8439,1704.33,310.311,1650.8,8.359048343024064,20.0,20.480555555555558
2024-06-06 06:35:22,19.8744,19.834,9.90793,35.4022,34.982,20.2801,19.8373,1704.33,305.387,1650.21,8.34563552631879,20.0,20.47962962962963
2024-06-06 06:35:23,19.8669,19.8143,9.89788,35.4718,34.9852,20.279,19.8439,1709.58,301.12,1649.33,8.34331924515337,20.0,20.478703703703705
2024-06-06 06:35:24,19.8727,19.8275,9.89581,35.5071,34.9885,20.2852,19.8373,1700.72,308.341,1648.54,8.34590638494971,20.0,20.477777777777778
2024-06-06 06:35:25,19.8719,19.8275,9.90423,35.569,34.9885,20.2759,19.8439,1703.34,321.799,1648.14,8.336170464623374,20.0,20.476851851851855
2024-06-06 06:35:26,19.856,19.8275,9.89296,35.5568,34.9885,20.2696,19.8373,1714.18,316.875,1650.11,8.342257785225188,20.0,20.475925925925928
2024-06-06 06:35:27,19.867,19.8308,9.90414,35.572,34.9852,20.2715,19.8275,1705.97,329.677,1651.0,8.346606449567664,20.0,20.475
2024-06-06 06:35:28,19.8577,19.8275,9.89726,35.5899,34.982,20.2908,19.834,1719.43,308.669,1650.02,8.33962586871579,20.0,20.474074074074075
2024-06-06 06:35:29,19.8616,19.8209,9.90053,35.5934,34.982,20.2574,19.857,1708.6,309.654,1648.14,8.330650746869226,20.0,20.473148148148148
2024-06-06 06:35:30,19.854,19.8242,9.90428,35.5792,34.9787,20.2674,19.8242,1697.76,303.089,1646.96,8.315200900015597,20.0,20.472222222222225
2024-06-06 06:35:31,19.8392,19.8176,9.89678,35.5785,34.9787,20.2609,19.8406,1703.34,310.311,1643.32,8.290735915543145,20.0,20.4712962962963
2024-06-06 06:35:32,19.8468,19.8308,9.89935,35.5564,34.982,20.2716,19.8373,1709.58,309.982,1646.67,8.31183998773944,20.0,20.47037037037037
2024-06-06 06:35:33,19.8545,19.8143,9.89584,35.5289,34.9852,20.2446,19.8406,1709.25,325.738,1646.86,8.322166920174714,20.0,20.469444444444445
2024-06-06 06:35:34,19.8537,19.8275,9.91207,35.4985,34.9754,20.2535,19.8406,1700.39,294.227,1647.75,8.312425231196098,20.0,20.46851851851852
2024-06-06 06:35:35,19.8496,19.8176,9.89396,35.4882,34.9787,20.2545,19.8406,1713.52,315.234,1647.45,8.322623767516959,20.0,20.467592592592595
2024-06-06 06:35:36,19.8447,19.8209,9.90173,35.4389,34.9852,20.2404,19.8406,1709.25,324.097,1647.26,8.311073393611952,20.0,20.46666666666667
2024-06-06 06:35:37,19.8366,19.8308,9.89911,35.4283,34.9852,20.2377,19.8373,1697.11,297.181,1647.75,8.30896368208824,20.0,20.465740740740742
2024-06-06 06:35:38,19.8402,19.8275,9.89804,35.394,34.9852,20.2475,19.8406,1702.03,318.845,1648.05,8.314381870841727,20.0,20.464814814814815
2024-06-06 06:35:39,19.8227,19.8275,9.89879,35.334,34.9885,20.2266,19.8373,1703.67,309.326,1648.34,8.30058020745394,20.0,20.46388888888889
2024-06-06 06:35:40,19.8204,19.8209,9.88462,35.2833,34.9787,20.237,19.8275,1698.42,316.875,1649.23,8.314995693136359,20.0,20.462962962962965
2024-06-06 06:35:41,19.8336,19.8373,9.89931,35.2397,34.9885,20.2505,19.8373,1704.66,321.799,1650.51,8.320201215641815,20.0,20.46203703703704
2024-06-06 06:35:42,19.8323,19.8242,9.89777,35.1708,34.9852,20.2365,19.8406,1706.63,310.311,1651.49,8.325342508933662,20.0,20.461111111111112
2024-06-06 06:35:43,19.8277,19.8111,9.89071,35.1121,34.982,20.2416,19.8373,1685.95,317.86,1652.08,8.330379031335932,20.0,20.460185185185185
2024-06-06 06:35:44,19.8297,19.8439,9.89465,35.0623,34.9852,20.2388,19.8406,1698.42,311.624,1651.98,8.328248552856847,20.0,20.45925925925926
2024-06-06 06:35:45,19.8211,19.8143,9.88415,34.9903,34.982,20.2411,19.8373,1693.17,307.357,1651.39,8.326866285420074,20.0,20.458333333333336
2024-06-06 06:35:46,19.8097,19.8143,9.87984,34.9447,34.982,20.2289,19.8373,1699.08,314.578,1651.39,8.320925077910369,20.0,20.45740740740741
2024-06-06 06:35:47,19.8198,19.8209,9.88613,34.9267,34.9885,20.2451,19.8406,1698.09,321.799,1652.48,8.329612077793545,20.0,20.456481481481482
2024-06-06 06:35:48,19.8086,19.8406,9.87733,34.8816,34.982,20.2306,19.8439,1697.11,289.96,1652.08,8.32558384002959,20.0,20.455555555555556
2024-06-06 06:35:49,19.8239,19.8209,9.88275,34.8627,34.982,20.2356,19.834,1691.53,317.204,1651.0,8.328418416611242,20.0,20.454629629629633
2024-06-06 06:35:50,19.8032,19.8373,9.87153,34.8413,34.982,20.2268,19.834,1702.36,298.822,1649.72,8.314025573813831,20.0,20.453703703703706
2024-06-06 06:35:51,19.809,19.8308,9.87509,34.8121,34.9787,20.2235,19.834,1708.6,315.891,1648.34,8.308944431038652,20.0,20.45277777777778
2024-06-06 06:35:52,19.8138,19.834,9.87628,34.8081,34.982,20.2323,19.834,1692.84,316.547,1647.75,8.308988765777428,20.0,20.451851851851853
2024-06-06 06:35:53,19.8033,19.8406,9.8665,34.8069,34.9885,20.2301,19.857,1689.23,303.089,1646.77,8.303445340746507,20.0,20.450925925925926
2024-06-06 06:35:54,19.8165,19.8275,9.87543,34.7974,34.982,20.231,19.8406,1692.84,317.204,1645.98,8.303028363949158,20.0,20.450000000000003
2024-06-06 06:35:55,19.806,19.8045,9.87088,34.8002,34.9852,20.2216,19.8373,1689.56,298.822,1645.49,8.295588485766299,20.0,20.449074074074076
2024-06-06 06:35:56,19.8047,19.8406,9.86959,34.7829,34.9885,20.2325,19.8373,1695.47,291.601,1645.49,8.295580136004558,20.0,20.44814814814815
2024-06-06 06:35:57,19.8053,19.8308,9.86808,34.792,34.9852,20.2321,19.8406,1689.56,324.425,1645.68,8.298300005952582,20.0,20.447222222222223
2024-06-06 06:35:58,19.8083,19.8308,9.86615,34.8082,34.9787,20.2335,19.8439,1698.09,338.867,1645.39,8.300953870620246,20.0,20.446296296296296
2024-06-06 06:35:59,19.8032,19.8242,9.86755,34.8377,34.982,20.2283,19.8373,1684.31,329.677,1644.89,8.293006016232447,20.0,20.445370370370373
2024-06-06 06:36:00,19.8033,19.8308,9.86815,34.8506,34.982,20.218,19.8373,1689.89,307.357,1644.4,8.290118382389883,20.0,20.444444444444446
2024-06-06 06:36:01,19.817,19.8275,9.87315,34.8697,34.9852,20.2238,19.8373,1702.36,311.295,1643.22,8.291423772943283,20.0,20.44351851851852
2024-06-06 06:36:02,19.8211,19.8275,9.8705,34.8878,34.9787,20.2256,19.834,1687.59,342.15,1643.42,8.298061939833776,20.0,20.442592592592593
2024-06-06 06:36:03,19.8152,19.8275,9.87748,34.9254,34.9787,20.2236,19.8373,1699.41,331.318,1643.71,8.288783366975798,20.0,20.441666666666666
2024-06-06 06:36:04,19.8278,19.8373,9.8641,34.9479,34.9852,20.2163,19.834,1699.73,304.731,1644.7,8.315457934594473,20.0,20.440740740740743
2024-06-06 06:36:05,19.8182,19.8537,9.87247,35.0044,34.982,20.2127,19.8373,1704.0,332.302,1646.08,8.307425190903112,20.0,20.439814814814817
2024-06-06 06:36:06,19.8439,19.8308,9.88316,35.0401,34.9852,20.2097,19.8373,1705.31,280.441,1646.47,8.321933896825056,20.0,20.43888888888889
2024-06-06 06:36:07,19.8192,19.8275,9.86242,35.0745,34.982,20.2193,19.8373,1708.6,336.898,1649.33,8.333075286613747,20.0,20.437962962962963
2024-06-06 06:36:08,19.8055,19.8275,9.87084,35.1251,34.982,20.2173,19.8373,1704.99,295.54,1646.17,8.298632396282493,20.0,20.437037037037037
2024-06-06 06:36:09,19.8264,19.8373,9.86688,35.1719,34.9787,20.2124,19.8373,1705.64,333.615,1646.17,8.31939848202389,20.0,20.436111111111114
2024-06-06 06:36:10,19.8135,19.8308,9.86127,35.2116,34.982,20.2087,19.8373,1706.3,305.059,1646.57,8.31532902683523,20.0,20.435185185185187
2024-06-06 06:36:11,19.8216,19.8308,9.86032,35.2729,34.9852,20.2284,19.8439,1705.97,320.158,1647.06,8.32536731586881,20.0,20.43425925925926
2024-06-06 06:36:12,19.8178,19.8242,9.87542,35.2946,34.9852,20.2176,19.834,1708.92,328.364,1647.85,8.313556832745974,20.0,20.433333333333334
2024-06-06 06:36:13,19.8336,19.8242,9.87971,35.3467,34.982,20.2079,19.8439,1703.34,289.304,1652.08,8.344546642013782,20.0,20.432407407407407
2024-06-06 06:36:14,19.8138,19.8406,9.86419,35.361,34.982,20.211,19.8373,1707.28,321.471,1651.39,8.337474985994543,20.0,20.431481481481484
2024-06-06 06:36:15,19.8042,19.8209,9.86712,35.3952,34.982,20.2074,19.8406,1704.99,305.059,1650.61,8.323042146555085,20.0,20.430555555555557
2024-06-06 06:36:16,19.8041,19.834,9.86534,35.405,34.982,20.2029,19.8373,1701.7,310.967,1651.89,8.33090463932056,20.0,20.42962962962963
2024-06-06 06:36:17,19.8216,19.8308,9.87387,35.4195,34.982,20.2178,19.8406,1695.14,314.578,1647.85,8.318030362127782,20.0,20.428703703703704
2024-06-06 06:36:18,19.8144,19.8308,9.86722,35.4193,34.9885,20.2192,19.8406,1701.7,314.25,1647.26,8.314592424544065,20.0,20.42777777777778
2024-06-06 06:36:19,19.8095,19.8275,9.86503,35.4179,34.9787,20.2175,19.8373,1704.66,300.464,1647.16,8.31182258973423,20.0,20.426851851851854
2024-06-06 06:36:20,19.8227,19.8275,9.88084,35.4202,34.982,20.2225,19.834,1709.91,312.608,1643.81,8.292740911893432,20.0,20.425925925925927
2024-06-06 06:36:21,19.8108,19.834,9.87275,35.426,34.982,20.2123,19.8373,1697.76,296.853,1649.62,8.318862126503657,20.0,20.425
2024-06-06 06:36:22,19.8145,19.8308,9.87267,35.4373,34.9852,20.2139,19.834,1703.02,325.41,1645.39,8.300686694482435,20.0,20.424074074074074
2024-06-06 06:36:23,19.8221,19.8275,9.88855,35.4168,34.9852,20.2109,19.8308,1713.85,324.753,1647.75,8.305669357574969,20.0,20.42314814814815
2024-06-06 06:36:24,19.8171,19.8275,9.87305,35.3631,34.9852,20.2202,19.8308,1708.6,327.707,1648.05,8.315962430975121,20.0,20.422222222222224
2024-06-06 06:36:25,19.8119,19.8308,9.86867,35.3067,34.9852,20.216,19.8472,1704.66,303.418,1647.16,8.310786168485915,20.0,20.421296296296298
2024-06-06 06:36:26,19.8125,19.8505,9.87327,35.2635,34.9787,20.2108,19.834,1704.33,281.098,1646.86,8.305929825700257,20.0,20.42037037037037
2024-06-06 06:36:27,19.8238,19.8373,9.88431,35.2183,34.982,20.2096,19.834,1699.08,336.241,1646.67,8.305188811176366,20.0,20.419444444444444
2024-06-06 06:36:28,19.8105,19.8209,9.87146,35.144,34.9885,20.2078,19.8373,1705.31,334.272,1647.85,8.310764012533769,20.0,20.41851851851852
2024-06-06 06:36:29,19.8026,19.8275,9.86246,35.0611,34.9852,20.1993,19.834,1697.11,334.272,1650.02,8.322629189338683,20.0,20.417592592592595
2024-06-06 06:36:30,19.8008,19.8308,9.86511,35.0163,34.982,20.2033,19.834,1699.41,290.945,1648.44,8.310937432684144,20.0,20.416666666666668
2024-06-06 06:36:31,19.7916,19.7618,9.86351,34.9556,34.982,20.2181,19.7684,1690.54,285.036,1651.69,8.320953223552662,20.0,20.41574074074074
2024-06-06 06:36:32,19.8096,19.7585,9.86934,34.9039,34.982,20.2046,19.775,1687.92,336.898,1652.58,8.335642346975883,20.0,20.414814814814815
2024-06-06 06:36:33,19.8164,19.7651,9.87185,34.8416,34.982,20.2028,19.7684,1703.02,317.532,1648.64,8.319357823232329,20.0,20.41388888888889
2024-06-06 06:36:34,19.8065,19.7553,9.86668,34.7684,34.9787,20.1981,19.7651,1697.11,300.464,1651.79,8.331288777074183,20.0,20.412962962962965
2024-06-06 06:36:35,19.8094,19.7815,9.86463,34.6951,34.982,20.1932,19.775,1691.2,298.166,1651.59,8.334428472244804,20.0,20.412037037037038
2024-06-06 06:36:36,19.8107,19.7454,9.86459,34.6352,34.9787,20.2042,19.775,1701.05,307.357,1651.3,8.33408786215754,20.0,20.41111111111111
2024-06-06 06:36:37,19.8057,19.7651,9.85873,34.5706,34.9787,20.1997,19.7717,1685.62,308.669,1648.34,8.31986810704028,20.0,20.410185185185185
2024-06-06 06:36:38,19.8105,19.7553,9.88355,34.5088,34.9787,20.1774,19.7717,1705.64,308.341,1651.3,8.318033231408537,20.0,20.40925925925926
2024-06-06 06:36:39,19.8136,19.7651,9.87507,34.4701,34.9885,20.1925,19.7618,1699.73,312.28,1651.39,8.328190278066815,20.0,20.408333333333335
2024-06-06 06:36:40,19.822,19.7684,9.87774,34.433,34.9885,20.2048,19.7651,1692.84,328.692,1651.0,8.331023887937567,20.0,20.40740740740741
2024-06-06 06:36:41,19.8242,19.7618,9.87157,34.403,34.9787,20.2034,19.7717,1688.9,304.402,1650.31,8.334551337540852,20.0,20.40648148148148
2024-06-06 06:36:42,19.8162,19.7618,9.86409,34.3603,34.982,20.1926,19.7717,1697.44,306.372,1651.3,8.339115408321103,20.0,20.405555555555555
2024-06-06 06:36:43,19.8107,19.7585,9.86956,34.3585,34.9787,20.19,19.7585,1682.34,308.013,1650.51,8.3259382515374,20.0,20.404629629629632
2024-06-06 06:36:44,19.7994,19.7651,9.85798,34.3631,34.9852,20.2001,19.752,1682.34,305.059,1651.1,8.329149075693127,20.0,20.403703703703705
2024-06-06 06:36:45,19.7957,19.752,9.86819,34.3848,34.982,20.2063,19.7454,1698.09,308.341,1650.8,8.315983695214987,20.0,20.40277777777778
2024-06-06 06:36:46,19.786,19.7553,9.86151,34.3633,34.9852,20.1961,19.7684,1699.73,314.578,1650.41,8.311489883933135,20.0,20.401851851851852
2024-06-06 06:36:47,19.7808,19.7487,9.85954,34.3803,34.9852,20.1936,19.7717,1693.5,327.051,1650.7,8.310244816068488,20.0,20.40092592592593
2024-06-06 06:36:48,19.7902,19.7684,9.86154,34.4032,34.9721,20.1996,19.7684,1692.18,301.12,1650.21,8.313974519036353,20.0,20.400000000000002
2024-06-06 06:36:49,19.7928,19.7684,9.86073,34.452,34.9918,20.2036,19.7717,1692.84,313.265,1649.52,8.313352450547084,20.0,20.399074074074075
2024-06-06 06:36:50,19.7832,19.7651,9.85491,34.4877,34.9918,20.1895,19.7717,1704.33,297.509,1648.14,8.303236148690281,20.0,20.39814814814815
2024-06-06 06:36:51,19.7889,19.7684,9.86052,34.5386,34.9852,20.1998,19.7717,1695.14,313.265,1647.75,8.30134660180501,20.0,20.397222222222222
2024-06-06 06:36:52,19.7902,19.7618,9.8616,34.5625,34.9852,20.1909,19.7717,1691.53,303.746,1647.75,8.30153054885905,20.0,20.3962962962963
2024-06-06 06:36:53,19.7897,19.752,9.84121,34.6148,34.9852,20.1898,19.775,1689.89,311.952,1647.75,8.318161034790275,20.0,20.395370370370372
2024-06-06 06:36:54,19.787,19.7618,9.85622,34.6776,34.982,20.1814,19.7848,1693.83,305.715,1645.49,8.291964689171174,20.0,20.394444444444446
2024-06-06 06:36:55,19.7779,19.7651,9.84594,34.7113,34.9852,20.1848,19.7717,1696.45,315.234,1644.89,8.289926077607394,20.0,20.39351851851852
2024-06-06 06:36:56,19.7788,19.775,9.85131,34.7884,34.9885,20.1848,19.775,1696.78,305.715,1644.7,8.285237962916113,20.0,20.392592592592592
2024-06-06 06:36:57,19.785,19.7881,9.86001,34.8381,34.982,20.1915,19.775,1694.48,312.608,1643.52,8.277208727313095,20.0,20.39166666666667
2024-06-06 06:36:58,19.7788,19.7651,9.84949,34.9122,34.9787,20.1908,19.7717,1695.14,302.761,1644.89,8.287714197565016,20.0,20.390740740740743
2024-06-06 06:36:59,19.7657,19.7585,9.84954,34.9811,34.982,20.1926,19.7717,1701.7,312.937,1642.53,8.264863244125458,20.0,20.389814814814816
2024-06-06 06:37:00,19.7778,19.7651,9.85151,35.0674,34.9885,20.1974,19.7684,1695.14,329.677,1642.73,8.274313723207,20.0,20.38888888888889
2024-06-06 06:37:01,19.7688,19.7618,9.85346,35.1188,34.9852,20.2002,19.7684,1701.7,286.021,1643.42,8.268657716571001,20.0,20.387962962962963
2024-06-06 06:37:02,19.7732,19.7684,9.85039,35.1711,34.9852,20.1946,19.7717,1703.34,329.348,1643.52,8.275390658476189,20.0,20.38703703703704
2024-06-06 06:37:03,19.76,19.752,9.85864,35.2264,34.9852,20.1976,19.7717,1701.7,287.334,1642.83,8.25403510987002,20.0,20.386111111111113
2024-06-06 06:37:04,19.7549,19.7618,9.83874,35.2766,34.9885,20.1902,19.7585,1705.31,317.86,1642.53,8.264863244125463,20.0,20.385185185185186
2024-06-06 06:37:05,19.7616,19.7553,9.84909,35.32,34.982,20.1904,19.7618,1706.63,323.112,1641.94,8.258853401055655,20.0,20.38425925925926
2024-06-06 06:37:06,19.7518,19.775,9.84197,35.3601,34.982,20.1886,19.775,1711.22,282.411,1643.71,8.265521072595902,20.0,20.383333333333333
2024-06-06 06:37:07,19.7447,19.7487,9.84434,35.3892,34.982,20.189,19.7717,1711.22,332.302,1645.19,8.26505758270001,20.0,20.38240740740741
2024-06-06 06:37:08,19.7659,19.7815,9.85138,35.4192,34.9852,20.1906,19.7684,1718.77,329.677,1645.29,8.27738178535917,20.0,20.381481481481483
2024-06-06 06:37:09,19.7586,19.7651,9.84847,35.4387,34.982,20.174,19.775,1713.85,318.845,1642.43,8.259334522020804,20.0,20.380555555555556
2024-06-06 06:37:10,19.7409,19.7651,9.83952,35.4188,34.982,20.1902,19.7717,1715.16,303.746,1645.98,8.269878290992702,20.0,20.37962962962963
2024-06-06 06:37:11,19.7552,19.7684,9.84991,35.435,34.9852,20.1888,19.7717,1716.47,305.715,1646.08,8.27364664727483,20.0,20.378703703703703
2024-06-06 06:37:12,19.7463,19.7553,9.84368,35.4274,34.982,20.1817,19.7782,1720.08,328.692,1645.88,8.270411477998854,20.0,20.37777777777778
2024-06-06 06:37:13,19.7419,19.7618,9.84128,35.4162,34.9852,20.1763,19.7717,1703.67,310.311,1646.17,8.27019806166314,20.0,20.376851851851853
2024-06-06 06:37:14,19.749,19.7717,9.83343,35.3831,34.982,20.1753,19.7717,1696.12,292.258,1648.44,8.294107593876209,20.0,20.375925925925927
2024-06-06 06:37:15,19.7514,19.7618,9.84419,35.3808,34.9885,20.1854,19.775,1701.37,336.57,1646.77,8.278719176626002,20.0,20.375
2024-06-06 06:37:16,19.7343,19.7651,9.83609,35.3122,34.9787,20.1726,19.7585,1698.75,283.395,1646.57,8.270194009454233,20.0,20.374074074074077
2024-06-06 06:37:17,19.7418,19.7585,9.84917,35.2876,34.982,20.1842,19.7684,1707.28,321.799,1645.98,8.262570073850632,20.0,20.37314814814815
2024-06-06 06:37:18,19.7421,19.7585,9.84404,35.2543,34.982,20.1815,19.7585,1703.67,327.051,1645.49,8.264644268758108,20.0,20.372222222222224
2024-06-06 06:37:19,19.7562,19.7454,9.84735,35.2016,34.982,20.1891,19.7684,1693.83,291.929,1644.4,8.268173055599961,20.0,20.371296296296297
2024-06-06 06:37:20,19.7482,19.7487,9.84106,35.181,34.982,20.185,19.7684,1701.7,301.448,1648.44,8.287056125628155,20.0,20.37037037037037
2024-06-06 06:37:21,19.7689,19.7553,9.836,35.1099,34.9852,20.1735,19.7717,1709.25,327.707,1645.88,8.29570054892693,20.0,20.369444444444447
2024-06-06 06:37:22,19.7504,19.7585,9.82559,35.087,34.9787,20.1842,19.7717,1701.7,289.304,1646.86,8.293879444726414,20.0,20.36851851851852
2024-06-06 06:37:23,19.7649,19.7651,9.82679,35.0424,34.982,20.1663,19.7651,1700.06,289.96,1647.16,8.306506751718665,20.0,20.367592592592594
2024-06-06 06:37:24,19.7545,19.7717,9.83598,35.0116,34.9852,20.1766,19.7717,1700.06,330.333,1647.75,8.293102429292093,20.0,20.366666666666667
2024-06-06 06:37:25,19.7695,19.7684,9.84821,34.937,34.9852,20.1655,19.7717,1696.45,290.288,1648.44,8.29889222001843,20.0,20.36574074074074
2024-06-06 06:37:26,19.7566,19.7651,9.84356,34.9131,34.982,20.1556,19.7651,1707.94,308.341,1648.73,8.29345007641154,20.0,20.364814814814817
2024-06-06 06:37:27,19.7585,19.7684,9.83514,34.8674,34.982,20.1531,19.7684,1697.76,330.333,1648.34,8.300120175156785,20.0,20.36388888888889
2024-06-06 06:37:28,19.7584,19.7553,9.84139,34.7967,34.9852,20.1534,19.7717,1690.87,300.464,1644.99,8.277950957443837,20.0,20.362962962962964
2024-06-06 06:37:29,19.7501,19.7881,9.83402,34.7936,34.9852,20.155,19.7684,1693.17,304.731,1646.86,8.286584033776236,20.0,20.362037037037037
2024-06-06 06:37:30,19.7545,19.7815,9.83434,34.7512,34.982,20.1401,19.7684,1693.17,330.005,1646.67,8.289037147487383,20.0,20.36111111111111
2024-06-06 06:37:31,19.7529,19.7257,9.83601,34.7263,34.9852,20.1483,19.7717,1703.67,302.433,1646.67,8.286304817416871,20.0,20.360185185185188
2024-06-06 06:37:32,19.7553,19.7651,9.83963,34.7069,34.9852,20.1531,19.775,1691.2,331.646,1646.27,8.28327280011885,20.0,20.35925925925926
2024-06-06 06:37:33,19.7589,19.7651,9.84258,34.6785,34.982,20.1399,19.7717,1698.75,303.418,1644.89,8.276871811998816,20.0,20.358333333333334
2024-06-06 06:37:34,19.7615,19.7618,9.83914,34.6938,34.9721,20.1545,19.7651,1692.18,306.044,1643.32,8.274008382159339,20.0,20.357407407407408
2024-06-06 06:37:35,19.7567,19.7585,9.83276,34.693,34.9852,20.1489,19.7782,1694.15,325.738,1642.43,8.270844099569143,20.0,20.35648148148148
2024-06-06 06:37:36,19.7402,19.7618,9.83576,34.7105,34.9787,20.1378,19.7717,1695.14,315.891,1642.14,8.253134848767761,20.0,20.355555555555558
2024-06-06 06:37:37,19.7542,19.7618,9.83427,34.7323,34.982,20.1381,19.7717,1707.94,308.013,1641.84,8.264532187837307,20.0,20.35462962962963
2024-06-06 06:37:38,19.7447,19.752,9.83214,34.7787,34.9852,20.1306,19.7717,1701.37,320.814,1641.94,8.258895059794966,20.0,20.353703703703705
