TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:37:39,19.7383,19.7618,9.83053,34.8312,34.982,20.1419,19.7684,1687.59,313.593,1642.83,8.259378655105648,20.0,20.352777777777778
2024-06-06 06:37:40,19.7436,19.7585,9.8314,34.8559,34.9852,20.1405,19.7717,1691.86,318.188,1644.6,8.271974328664578,20.0,20.35185185185185
2024-06-06 06:37:41,19.7566,19.7717,9.82514,34.8998,34.982,20.1643,19.775,1704.33,309.982,1645.49,8.292532472969484,20.0,20.350925925925928
2024-06-06 06:37:42,19.76,19.7487,9.83542,34.9314,34.9852,20.1655,19.7651,1698.42,306.7,1646.86,8.29368724031421,20.0,20.35
2024-06-06 06:37:43,19.7465,19.7717,9.83371,34.9938,34.9885,20.1405,19.7684,1700.72,321.142,1647.55,8.2873054290063,20.0,20.349074074074075
2024-06-06 06:37:44,19.751,19.6962,9.82818,35.034,34.9852,20.1592,19.7159,1703.34,290.288,1648.05,8.298208308418456,20.0,20.348148148148148
2024-06-06 06:37:45,19.7442,19.6994,9.82757,35.088,34.982,20.1649,19.7126,1689.23,309.326,1649.33,8.299472759214574,20.0,20.34722222222222
2024-06-06 06:37:46,19.7356,19.7027,9.82417,35.1115,34.982,20.1541,19.7126,1709.58,306.372,1650.61,8.301558367511428,20.0,20.3462962962963
2024-06-06 06:37:47,19.7315,19.6962,9.82403,35.1587,34.9787,20.1608,19.7126,1703.02,311.952,1651.69,8.303671142561294,20.0,20.34537037037037
2024-06-06 06:37:48,19.7438,19.6896,9.82453,35.2279,34.9852,20.1535,19.706,1696.78,309.654,1653.07,8.320507030885754,20.0,20.344444444444445
2024-06-06 06:37:49,19.7298,19.6929,9.81217,35.2692,34.982,20.1602,19.7093,1698.75,298.166,1652.58,8.316665420184025,20.0,20.34351851851852
2024-06-06 06:37:50,19.7369,19.7027,9.81299,35.3127,34.9885,20.1553,19.7126,1704.0,333.944,1655.73,8.337794184990784,20.0,20.342592592592595
2024-06-06 06:37:51,19.7337,19.706,9.8263,35.3399,34.982,20.1613,19.7126,1717.13,292.586,1652.48,8.307584075123465,20.0,20.34166666666667
2024-06-06 06:37:52,19.7247,19.6962,9.81548,35.3626,34.9852,20.1408,19.7159,1704.33,291.273,1654.15,8.317507392643321,20.0,20.340740740740742
2024-06-06 06:37:53,19.7296,19.7224,9.81857,35.3777,34.9852,20.1649,19.7093,1703.67,322.455,1650.61,8.301223337818735,20.0,20.339814814814815
2024-06-06 06:37:54,19.7225,19.706,9.82527,35.4074,34.982,20.1457,19.7126,1705.64,292.586,1648.93,8.28122754666109,20.0,20.33888888888889
2024-06-06 06:37:55,19.7344,19.7027,9.82208,35.4216,34.9852,20.1488,19.7126,1720.08,290.617,1647.85,8.288421450836182,20.0,20.337962962962965
2024-06-06 06:37:56,19.741,19.7027,9.82172,35.448,34.9754,20.1515,19.706,1716.15,333.615,1646.96,8.289761519269561,20.0,20.33703703703704
2024-06-06 06:37:57,19.7288,19.6896,9.81297,35.4501,34.9885,20.1395,19.7093,1715.49,287.334,1645.98,8.281947289587338,20.0,20.336111111111112
2024-06-06 06:37:58,19.73,19.6962,9.81992,35.4548,34.9787,20.1425,19.7093,1706.63,293.899,1645.68,8.275636135960625,20.0,20.335185185185185
2024-06-06 06:37:59,19.7398,19.7027,9.82847,35.4561,34.982,20.1448,19.7126,1700.39,289.304,1644.89,8.272706800145437,20.0,20.33425925925926
2024-06-06 06:38:00,19.7235,19.6929,9.8201,35.4475,34.9754,20.1381,19.7093,1698.75,286.349,1644.7,8.265133043895643,20.0,20.333333333333336
2024-06-06 06:38:01,19.727,19.6929,9.82081,35.4387,34.982,20.1396,19.7093,1704.99,308.998,1645.29,8.270427279213436,20.0,20.33240740740741
2024-06-06 06:38:02,19.7274,19.6929,9.82061,35.3833,34.982,20.1416,19.7126,1703.67,346.417,1646.47,8.276860103740036,20.0,20.331481481481482
2024-06-06 06:38:03,19.724,19.6929,9.81454,35.3641,34.982,20.1558,19.706,1696.45,274.533,1645.39,8.273660158291372,20.0,20.330555555555556
2024-06-06 06:38:04,19.7152,19.706,9.81447,35.3152,34.982,20.1504,19.706,1690.54,340.837,1645.68,8.267828207278793,20.0,20.32962962962963
2024-06-06 06:38:05,19.7209,19.706,9.83216,35.2883,34.9852,20.167,19.7093,1695.47,279.128,1646.17,8.260274445468145,20.0,20.328703703703706
2024-06-06 06:38:06,19.7218,19.6797,9.81056,35.2436,34.982,20.1511,19.7126,1709.58,289.304,1648.34,8.289982736172115,20.0,20.32777777777778
2024-06-06 06:38:07,19.7291,19.6962,9.81405,35.2189,34.9918,20.1538,19.7093,1704.99,331.646,1649.52,8.299106350921496,20.0,20.326851851851853
2024-06-06 06:38:08,19.7213,19.6994,9.81926,35.1432,34.982,20.1464,19.6994,1709.58,283.395,1651.79,8.299622601026945,20.0,20.325925925925926
2024-06-06 06:38:09,19.7219,19.7027,9.81518,35.1213,34.9852,20.1477,19.7093,1697.76,295.868,1652.18,8.30550577995317,20.0,20.325
2024-06-06 06:38:10,19.7305,19.6962,9.82469,35.0488,34.982,20.1402,19.7027,1705.31,333.615,1653.17,8.309719133440446,20.0,20.324074074074076
2024-06-06 06:38:11,19.7232,19.6929,9.81697,34.9949,34.982,20.1446,19.706,1704.99,296.197,1652.87,8.30856343536184,20.0,20.32314814814815
2024-06-06 06:38:12,19.7097,19.706,9.81076,34.9579,34.9852,20.1444,19.7093,1684.63,280.113,1653.36,8.304910453698344,20.0,20.322222222222223
2024-06-06 06:38:13,19.7191,19.6962,9.81726,34.9215,34.982,20.1381,19.7159,1706.3,288.975,1654.35,8.312317742393086,20.0,20.321296296296296
2024-06-06 06:38:14,19.7296,19.683,9.81716,34.8678,34.982,20.1423,19.7159,1700.39,334.272,1655.14,8.325189767445302,20.0,20.32037037037037
2024-06-06 06:38:15,19.7183,19.6863,9.81075,34.8345,34.982,20.1395,19.7159,1684.96,332.302,1655.73,8.324048966335388,20.0,20.319444444444446
2024-06-06 06:38:16,19.7216,19.6929,9.80873,34.8034,34.982,20.1363,19.706,1694.48,333.615,1656.22,8.330983441151583,20.0,20.31851851851852
2024-06-06 06:38:17,19.7079,19.7093,9.80749,34.7733,34.9852,20.1401,19.706,1682.34,283.395,1655.53,8.317045376942206,20.0,20.317592592592593
2024-06-06 06:38:18,19.7137,19.7126,9.80658,34.7608,34.9852,20.1287,19.7027,1699.41,278.144,1654.15,8.31574471449866,20.0,20.316666666666666
2024-06-06 06:38:19,19.7019,19.6929,9.79833,34.7512,34.9852,20.1294,19.7093,1679.71,281.754,1653.66,8.310302503200202,20.0,20.315740740740743
2024-06-06 06:38:20,19.7231,19.6929,9.80417,34.7325,34.9852,20.1376,19.7126,1685.29,340.508,1652.87,8.31921519245097,20.0,20.314814814814817
2024-06-06 06:38:21,19.6992,19.7027,9.79743,34.7309,34.982,20.1262,19.706,1692.84,295.212,1652.28,8.301858292623598,20.0,20.31388888888889
2024-06-06 06:38:22,19.705,19.6863,9.80501,34.7244,34.982,20.136,19.7093,1692.51,298.494,1650.9,8.293433357402625,20.0,20.312962962962963
2024-06-06 06:38:23,19.7162,19.6962,9.7985,34.723,34.982,20.1313,19.7093,1697.76,337.554,1651.3,8.310282431073034,20.0,20.312037037037037
2024-06-06 06:38:24,19.7071,19.7027,9.80055,34.708,34.982,20.1376,19.7093,1687.59,283.724,1648.73,8.288020410941018,20.0,20.311111111111114
2024-06-06 06:38:25,19.7077,19.6929,9.80797,34.7159,34.982,20.1271,19.7093,1694.15,290.288,1647.36,8.275432532671623,20.0,20.310185185185187
2024-06-06 06:38:26,19.7041,19.6962,9.8043,34.7057,34.982,20.137,19.7093,1704.0,328.364,1646.37,8.270517795595417,20.0,20.30925925925926
2024-06-06 06:38:27,19.6979,19.6896,9.79019,34.716,34.982,20.1328,19.7191,1700.39,286.678,1645.88,8.27466251403003,20.0,20.308333333333334
2024-06-06 06:38:28,19.6768,19.706,9.78869,34.7412,34.9852,20.1167,19.706,1688.9,308.669,1646.47,8.261253459535624,20.0,20.307407407407407
2024-06-06 06:38:29,19.6954,19.6896,9.80254,34.7431,34.982,20.112,19.7126,1689.23,337.226,1647.06,8.268183737879662,20.0,20.306481481481484
2024-06-06 06:38:30,19.6772,19.6896,9.79383,34.7653,34.9787,20.1173,19.7093,1685.95,274.533,1647.26,8.26125528350408,20.0,20.305555555555557
2024-06-06 06:38:31,19.6863,19.7126,9.8034,34.7927,34.9852,20.1005,19.7093,1695.14,297.838,1647.06,8.259859440353033,20.0,20.30462962962963
2024-06-06 06:38:32,19.6848,19.6962,9.79591,34.8378,34.9852,20.1138,19.7093,1700.06,287.006,1647.45,8.266822720423878,20.0,20.303703703703704
2024-06-06 06:38:33,19.6799,19.6962,9.79022,34.8871,34.982,20.1134,19.7093,1685.95,291.601,1647.95,8.269992313048272,20.0,20.302777777777777
2024-06-06 06:38:34,19.6782,19.6962,9.78845,34.9139,34.9852,20.1272,19.7126,1705.31,285.365,1648.83,8.274467029316215,20.0,20.301851851851854
2024-06-06 06:38:35,19.6898,19.7027,9.79422,34.9851,34.9754,20.1211,19.7093,1704.33,336.57,1649.23,8.281353359382587,20.0,20.300925925925927
2024-06-06 06:38:36,19.6834,19.6994,9.79053,35.024,34.982,20.1196,19.7191,1698.42,342.478,1649.62,8.281043219285896,20.0,20.3
2024-06-06 06:38:37,19.6873,19.6929,9.79215,35.0774,34.982,20.1055,19.7191,1697.76,285.693,1650.21,8.285914208165313,20.0,20.299074074074074
2024-06-06 06:38:38,19.6851,19.6962,9.78229,35.119,34.9852,20.1008,19.7093,1702.36,280.769,1651.0,8.296298233122123,20.0,20.298148148148147
2024-06-06 06:38:39,19.6739,19.7126,9.79449,35.1574,34.9852,20.1131,19.7257,1694.81,333.615,1650.41,8.273736612584413,20.0,20.297222222222224
2024-06-06 06:38:40,19.6727,19.6962,9.7803,35.1871,34.9852,20.1077,19.706,1710.89,329.348,1650.02,8.282657688182855,20.0,20.296296296296298
2024-06-06 06:38:41,19.6746,19.6765,9.78696,35.2635,34.9852,20.1027,19.7093,1705.31,287.662,1647.45,8.265777756995176,20.0,20.29537037037037
2024-06-06 06:38:42,19.6767,19.6994,9.78934,35.3308,34.982,20.0978,19.706,1702.03,287.006,1647.36,8.265092139506441,20.0,20.294444444444444
2024-06-06 06:38:43,19.6693,19.6994,9.77282,35.3585,34.982,20.0987,19.706,1701.05,319.173,1647.65,8.274172098767071,20.0,20.293518518518518
2024-06-06 06:38:44,19.6754,19.6962,9.79461,35.3867,34.982,20.0985,19.7126,1702.36,330.333,1646.96,8.257594575612693,20.0,20.292592592592595
2024-06-06 06:38:45,19.6737,19.7027,9.79218,35.3995,34.982,20.096,19.7093,1699.73,320.814,1645.68,8.251786462896124,20.0,20.291666666666668
2024-06-06 06:38:46,19.6765,19.683,9.7804,35.4416,34.9787,20.1002,19.706,1704.66,287.662,1645.39,8.262505554537508,20.0,20.29074074074074
2024-06-06 06:38:47,19.663,19.6962,9.78595,35.4535,34.9852,20.0997,19.6863,1699.08,298.822,1644.8,8.243643178952494,20.0,20.289814814814815
2024-06-06 06:38:48,19.6586,19.6962,9.77741,35.4769,34.982,20.0998,19.6962,1708.92,296.197,1645.09,8.24855260335585,20.0,20.28888888888889
2024-06-06 06:38:49,19.6712,19.6863,9.77098,35.4679,34.9852,20.1022,19.7126,1715.82,324.097,1645.39,8.265945447311895,20.0,20.287962962962965
2024-06-06 06:38:50,19.6705,19.6896,9.78695,35.4731,34.9787,20.0864,19.7093,1705.31,319.501,1644.3,8.246560627790936,20.0,20.287037037037038
2024-06-06 06:38:51,19.6535,19.6962,9.78306,35.4398,34.982,20.0884,19.7126,1715.82,306.7,1644.4,8.236122865409818,20.0,20.28611111111111
2024-06-06 06:38:52,19.677,19.6962,9.78419,35.4082,34.982,20.0866,19.706,1700.39,305.715,1644.6,8.255792897475454,20.0,20.285185185185185
2024-06-06 06:38:53,19.6866,19.6962,9.78924,35.3829,34.982,20.088,19.706,1700.06,323.768,1648.44,8.27887541869268,20.0,20.28425925925926
2024-06-06 06:38:54,19.679,19.6929,9.77773,35.3448,34.9984,20.0863,19.7093,1704.99,293.571,1645.29,8.266319695751601,20.0,20.283333333333335
2024-06-06 06:38:55,19.6765,19.7027,9.78647,35.3252,34.9885,20.0822,19.7093,1700.39,324.097,1644.21,8.251515692863027,20.0,20.28240740740741
2024-06-06 06:38:56,19.6962,19.6929,9.80312,35.2784,34.9852,20.0833,19.7126,1705.97,319.173,1643.22,8.249090513194558,20.0,20.28148148148148
2024-06-06 06:38:57,19.6864,19.7027,9.78788,35.2074,34.982,20.0806,19.7224,1704.0,311.295,1645.09,8.263019222924571,20.0,20.280555555555555
2024-06-06 06:38:58,19.6934,19.6338,9.78962,35.1793,34.9852,20.0894,19.66,1701.05,314.25,1646.27,8.273340227373545,20.0,20.279629629629632
2024-06-06 06:38:59,19.6916,19.6305,9.79576,35.1369,34.9852,20.0828,19.6502,1695.79,289.632,1647.26,8.271678636407522,20.0,20.278703703703705
2024-06-06 06:39:00,19.6921,19.6305,9.78334,35.0799,34.982,20.0943,19.6502,1691.2,331.974,1646.77,8.280014396443057,20.0,20.27777777777778
2024-06-06 06:39:01,19.6864,19.6403,9.78223,35.0527,34.9885,20.0925,19.6502,1692.51,287.991,1645.68,8.270700856975639,20.0,20.277037037037037
2024-06-06 06:39:02,19.6937,19.6436,9.78284,35.02,34.9852,20.0861,19.6502,1704.33,326.394,1644.99,8.272817414330715,20.0,20.276296296296298
2024-06-06 06:39:03,19.6955,19.6371,9.80189,34.9617,34.982,20.0856,19.6502,1703.34,308.341,1644.4,8.255456447984818,20.0,20.275555555555556
2024-06-06 06:39:04,19.6765,19.6403,9.79009,34.9176,34.982,20.0806,19.6469,1687.92,300.464,1643.52,8.245033912759151,20.0,20.274814814814814
2024-06-06 06:39:05,19.6942,19.6371,9.7911,34.8859,34.9885,20.0822,19.6502,1691.53,295.868,1643.81,8.260410277812383,20.0,20.274074074074075
2024-06-06 06:39:06,19.6804,19.6436,9.78484,34.8394,34.982,20.0711,19.6469,1695.79,305.387,1643.42,8.252162664496764,20.0,20.273333333333333
2024-06-06 06:39:07,19.6852,19.6371,9.78853,34.8188,34.9852,20.0568,19.6436,1705.97,298.822,1643.42,8.253088322120751,20.0,20.272592592592595
2024-06-06 06:39:08,19.6833,19.6371,9.78396,34.8088,34.982,20.0679,19.6338,1695.47,319.173,1643.71,8.256771647423976,20.0,20.271851851851853
2024-06-06 06:39:09,19.6964,19.6338,9.78629,34.8192,34.9852,20.076,19.6502,1690.87,327.051,1644.01,8.267263228520187,20.0,20.27111111111111
2024-06-06 06:39:10,19.6872,19.6272,9.78731,34.8242,34.982,20.0788,19.6403,1703.02,298.494,1643.52,8.256275916392823,20.0,20.270370370370372
2024-06-06 06:39:11,19.677,19.6371,9.78424,34.8264,34.9787,20.0645,19.6535,1706.3,281.426,1644.89,8.25720694641454,20.0,20.26962962962963
2024-06-06 06:39:12,19.6849,19.6502,9.78445,34.8175,34.9852,20.0674,19.6469,1690.87,305.715,1644.99,8.264127953548984,20.0,20.26888888888889
2024-06-06 06:39:13,19.6769,19.6371,9.79352,34.8268,34.9754,20.0786,19.6502,1697.11,334.6,1645.39,8.251885303059266,20.0,20.26814814814815
2024-06-06 06:39:14,19.6687,19.6338,9.78182,34.8403,34.9852,20.0696,19.6535,1709.58,289.96,1645.88,8.257265838091062,20.0,20.267407407407408
2024-06-06 06:39:15,19.6802,19.6371,9.79005,34.8529,34.982,20.0772,19.6436,1698.75,327.707,1647.26,8.266922511466008,20.0,20.266666666666666
2024-06-06 06:39:16,19.6621,19.6305,9.76498,34.8481,34.9852,20.073,19.6502,1688.9,334.928,1648.05,8.276716035705025,20.0,20.265925925925927
2024-06-06 06:39:17,19.682,19.6371,9.78337,34.8647,34.982,20.0793,19.6469,1703.02,335.585,1646.96,8.272503857889605,20.0,20.265185185185185
2024-06-06 06:39:18,19.6693,19.6338,9.78128,34.8886,34.9885,20.0677,19.6568,1706.3,299.151,1647.16,8.264640348228102,20.0,20.264444444444447
2024-06-06 06:39:19,19.6722,19.6305,9.7663,34.9354,34.9787,20.0741,19.6371,1685.95,282.082,1647.75,8.282550557373932,20.0,20.263703703703705
2024-06-06 06:39:20,19.6797,19.6371,9.78078,34.9629,34.982,20.0774,19.6502,1692.18,329.02,1647.65,8.276212115007288,20.0,20.262962962962963
2024-06-06 06:39:21,19.6733,19.6436,9.78565,34.99,34.9852,20.071,19.6436,1708.6,325.41,1648.83,8.27271002021473,20.0,20.262222222222224
2024-06-06 06:39:22,19.6838,19.66,9.78212,35.023,34.9885,20.0716,19.6535,1706.95,308.341,1647.75,8.279022118428239,20.0,20.261481481481482
2024-06-06 06:39:23,19.6717,19.66,9.76534,35.0783,34.982,20.0752,19.6502,1694.81,310.967,1647.36,8.280974715912144,20.0,20.26074074074074
2024-06-06 06:39:24,19.6804,19.6436,9.77325,35.0944,34.982,20.0725,19.6436,1686.28,296.853,1646.47,8.277160874185084,20.0,20.26
2024-06-06 06:39:25,19.666,19.6305,9.78026,35.1572,34.9885,20.068,19.6469,1696.45,299.807,1648.05,8.2671992238965,20.0,20.25925925925926
2024-06-06 06:39:26,19.676,19.6305,9.7782,35.1993,34.9885,20.0869,19.6535,1701.7,330.005,1646.57,8.269851444531499,20.0,20.258518518518517
2024-06-06 06:39:27,19.6779,19.6436,9.7775,35.2185,34.982,20.0747,19.6469,1700.39,281.754,1647.06,8.274485465123714,20.0,20.25777777777778
2024-06-06 06:39:28,19.6701,19.6436,9.76983,35.2642,34.9885,20.0619,19.6502,1695.47,294.227,1647.26,8.275381559692379,20.0,20.257037037037037
2024-06-06 06:39:29,19.6691,19.6403,9.77754,35.3147,34.9852,20.0653,19.6436,1692.84,336.241,1648.05,8.272066345577135,20.0,20.2562962962963
2024-06-06 06:39:30,19.6621,19.6305,9.76686,35.3537,34.9852,20.0542,19.6535,1704.99,292.586,1648.14,8.275595743875938,20.0,20.255555555555556
2024-06-06 06:39:31,19.672,19.6436,9.7779,35.3995,34.9852,20.0623,19.6436,1702.69,320.486,1647.85,8.273186365726511,20.0,20.254814814814814
2024-06-06 06:39:32,19.6682,19.6502,9.77043,35.4191,34.982,20.0494,19.6436,1710.89,320.814,1645.98,8.266863129406097,20.0,20.254074074074076
2024-06-06 06:39:33,19.6629,19.6371,9.77406,35.413,34.9885,20.0433,19.6502,1711.22,299.479,1646.57,8.262365147683417,20.0,20.253333333333334
2024-06-06 06:39:34,19.6676,19.6305,9.77057,35.4302,34.9721,20.0418,19.6436,1710.89,332.959,1645.39,8.26328203518804,20.0,20.252592592592592
2024-06-06 06:39:35,19.6676,19.6371,9.77415,35.4097,34.9721,20.0481,19.6469,1705.64,302.761,1647.26,8.26968089675722,20.0,20.251851851851853
2024-06-06 06:39:36,19.6691,19.6469,9.77261,35.3902,34.982,20.0334,19.6502,1710.24,320.814,1647.26,8.272221954722458,20.0,20.25111111111111
2024-06-06 06:39:37,19.6561,19.6436,9.76357,35.3679,34.982,20.0374,19.6469,1709.91,305.387,1646.77,8.266452191519916,20.0,20.25037037037037
2024-06-06 06:39:38,19.6623,19.6502,9.75475,35.3333,34.9852,20.0252,19.6469,1695.79,300.464,1648.83,8.28935977312895,20.0,20.24962962962963
2024-06-06 06:39:39,19.6512,19.6338,9.76277,35.2825,34.982,20.0362,19.6502,1693.17,328.692,1649.62,8.27732662017021,20.0,20.24888888888889
2024-06-06 06:39:40,19.6618,19.6239,9.77787,35.2415,34.982,20.0285,19.6436,1694.81,297.509,1648.44,8.2676415849357,20.0,20.24814814814815
2024-06-06 06:39:41,19.6703,19.6305,9.75111,35.1715,34.9787,20.0372,19.6469,1696.45,334.6,1650.61,8.308057943549588,20.0,20.247407407407408
2024-06-06 06:39:42,19.6553,19.6371,9.75609,35.1199,34.9852,20.0173,19.6469,1696.78,300.792,1647.65,8.276454575953872,20.0,20.246666666666666
2024-06-06 06:39:43,19.6686,19.6305,9.76707,35.0729,34.9852,20.0284,19.6502,1697.76,279.456,1648.24,8.281358638615588,20.0,20.245925925925928
2024-06-06 06:39:44,19.6649,19.6338,9.76731,35.0081,34.9885,20.0277,19.6469,1700.06,338.867,1648.54,8.279570044033202,20.0,20.245185185185186
2024-06-06 06:39:45,19.672,19.6371,9.76303,34.948,34.9852,20.015,19.6436,1690.87,281.098,1648.64,8.289592499376495,20.0,20.244444444444444
2024-06-06 06:39:46,19.6588,19.6338,9.75661,34.8817,34.982,20.0226,19.6436,1685.62,299.151,1649.03,8.285880156457832,20.0,20.243703703703705
2024-06-06 06:39:47,19.6562,19.6305,9.76128,34.8271,34.9885,20.0313,19.6436,1705.64,321.799,1649.03,8.279796820474841,20.0,20.242962962962963
2024-06-06 06:39:48,19.6438,19.6371,9.75072,34.7824,34.982,20.0316,19.6436,1691.2,331.974,1649.33,8.279763182122412,20.0,20.24222222222222
2024-06-06 06:39:49,19.6626,19.6436,9.77155,34.7377,34.982,20.0278,19.6436,1680.04,281.426,1649.33,8.278064224946307,20.0,20.241481481481483
2024-06-06 06:39:50,19.6607,19.6305,9.76965,34.6991,34.982,20.032,19.6469,1687.26,333.287,1650.11,8.28197908133978,20.0,20.24074074074074
2024-06-06 06:39:51,19.6448,19.6535,9.76497,34.671,34.982,20.0258,19.6535,1705.31,319.501,1644.3,8.243456762728744,20.0,20.240000000000002
2024-06-06 06:39:52,19.6432,19.6469,9.76435,34.6503,34.982,20.0242,19.6469,1693.5,304.731,1645.39,8.248103090858299,20.0,20.23925925925926
2024-06-06 06:39:53,19.6504,19.6568,9.76406,34.6172,34.982,20.0198,19.6469,1701.05,312.608,1644.6,8.250393523582026,20.0,20.238518518518518
2024-06-06 06:39:54,19.6304,19.6535,9.75832,34.6072,34.9951,20.0232,19.6502,1690.54,332.302,1643.91,8.235036703128458,20.0,20.23777777777778
2024-06-06 06:39:55,19.6367,19.6403,9.75694,34.6064,34.982,20.0245,19.6469,1696.12,283.724,1643.71,8.240440499200304,20.0,20.237037037037037
2024-06-06 06:39:56,19.6431,19.6305,9.76227,34.61,34.982,20.0238,19.6502,1691.86,325.738,1643.71,8.241332957249302,20.0,20.236296296296295
2024-06-06 06:39:57,19.6468,19.6338,9.75403,34.6148,34.982,20.0143,19.6535,1688.25,315.562,1644.11,8.25329975596589,20.0,20.235555555555557
2024-06-06 06:39:58,19.6417,19.6436,9.76162,34.6249,34.982,20.0135,19.6469,1692.84,276.174,1644.01,8.242211446577056,20.0,20.234814814814815
2024-06-06 06:39:59,19.6346,19.6338,9.75553,34.6544,34.982,20.0294,19.6469,1690.87,309.326,1644.3,8.242822639759058,20.0,20.234074074074073
2024-06-06 06:40:00,19.6488,19.6272,9.75652,34.6732,34.9852,20.0242,19.6436,1681.68,330.99,1644.7,8.255852566539565,20.0,20.233333333333334
2024-06-06 06:40:01,19.6383,19.6371,9.7562,34.6821,34.9852,20.0243,19.6469,1682.67,293.242,1644.8,8.24785804048035,20.0,20.232592592592592
2024-06-06 06:40:02,19.6255,19.6272,9.75099,34.7144,34.982,20.0119,19.6502,1702.36,281.098,1646.17,8.248387824386084,20.0,20.231851851851854
2024-06-06 06:40:03,19.6228,19.6338,9.75435,34.7321,34.982,20.0312,19.6502,1695.14,328.364,1646.86,8.246781007022847,20.0,20.23111111111111
2024-06-06 06:40:04,19.6401,19.6305,9.75617,34.7861,34.982,20.0257,19.6469,1696.78,278.144,1647.95,8.265184022405897,20.0,20.23037037037037
2024-06-06 06:40:05,19.6423,19.6338,9.74846,34.7702,34.9852,20.0376,19.6469,1694.48,285.693,1650.02,8.28386336396134,20.0,20.22962962962963
2024-06-06 06:40:06,19.6208,19.6338,9.74074,34.8341,34.9885,20.0276,19.6469,1693.17,332.302,1651.98,8.28215211771847,20.0,20.22888888888889
2024-06-06 06:40:07,19.6392,19.6338,9.74913,34.8592,34.9852,20.0304,19.6535,1695.47,308.341,1650.51,8.283165926984475,20.0,20.228148148148147
2024-06-06 06:40:08,19.6139,19.6338,9.74006,34.8849,34.9852,20.0427,19.6403,1701.05,315.234,1650.61,8.270073952141015,20.0,20.22740740740741
2024-06-06 06:40:09,19.6334,19.6371,9.74176,34.9098,34.982,20.0379,19.6469,1695.79,335.913,1650.51,8.284480838861272,20.0,20.226666666666667
2024-06-06 06:40:10,19.6312,19.6403,9.74045,34.9397,34.9852,20.0327,19.6502,1707.28,298.822,1650.31,8.28273166407092,20.0,20.225925925925925
2024-06-06 06:40:11,19.6298,19.5845,9.74938,34.9707,34.9852,20.0364,19.5911,1692.51,326.394,1649.42,8.269618943939474,20.0,20.225185185185186
2024-06-06 06:40:12,19.6211,19.5813,9.74264,35.0254,34.982,20.0375,19.5944,1702.36,306.7,1646.47,8.253191140661277,20.0,20.224444444444444
2024-06-06 06:40:13,19.6203,19.5845,9.73496,35.0504,34.9852,20.0358,19.5911,1697.11,309.982,1648.05,8.266864713815364,20.0,20.223703703703706
2024-06-06 06:40:14,19.6408,19.5747,9.7463,35.1017,34.982,20.0388,19.5845,1688.57,329.348,1648.05,8.274524994673534,20.0,20.222962962962963
2024-06-06 06:40:15,19.6266,19.5681,9.74806,35.1606,34.9754,20.0477,19.5944,1704.99,309.654,1648.64,8.264135534650988,20.0,20.22222222222222
2024-06-06 06:40:16,19.6341,19.578,9.74838,35.203,34.9885,20.0381,19.5878,1706.95,299.807,1647.75,8.265677595780563,20.0,20.221481481481483
2024-06-06 06:40:17,19.6198,19.5747,9.74299,35.2626,34.9852,20.0357,19.5911,1693.17,300.135,1647.26,8.255771947894882,20.0,20.22074074074074
2024-06-06 06:40:18,19.6191,19.578,9.7385,35.3122,34.9951,20.0158,19.5911,1704.99,306.372,1646.67,8.255981802658807,20.0,20.22
2024-06-06 06:40:19,19.6152,19.5813,9.74023,35.3301,34.9852,20.0217,19.5845,1696.78,298.494,1648.05,8.258192539961728,20.0,20.21925925925926
2024-06-06 06:40:20,19.6294,19.5813,9.74665,35.3675,34.9852,20.0088,19.5911,1707.28,301.777,1646.67,8.257778288790796,20.0,20.21851851851852
2024-06-06 06:40:21,19.6174,19.578,9.74125,35.3837,34.982,20.0163,19.5878,1698.75,319.501,1646.57,8.251762345562632,20.0,20.217777777777776
2024-06-06 06:40:22,19.6219,19.5911,9.74368,35.3969,34.9885,20.0206,19.5845,1715.82,316.875,1646.17,8.251486866143948,20.0,20.217037037037038
2024-06-06 06:40:23,19.6164,19.5878,9.74025,35.3988,34.982,20.0224,19.5977,1704.66,311.952,1648.44,8.261133824203803,20.0,20.216296296296296
2024-06-06 06:40:24,19.6121,19.5813,9.74009,35.3674,34.9787,20.0148,19.5911,1694.81,295.212,1650.21,8.266537437244512,20.0,20.215555555555557
2024-06-06 06:40:25,19.615,19.578,9.7371,35.3213,34.982,20.0124,19.5878,1699.08,332.631,1651.69,8.278887867347182,20.0,20.214814814814815
2024-06-06 06:40:26,19.6094,19.5747,9.73617,35.2823,34.9852,20.0118,19.5911,1704.0,330.005,1653.36,8.2833405434085,20.0,20.214074074074073
2024-06-06 06:40:27,19.6035,19.5813,9.74497,35.2405,34.9754,20.0205,19.5878,1701.37,280.113,1652.38,8.266105195183473,20.0,20.213333333333335
2024-06-06 06:40:28,19.6057,19.578,9.7437,35.1786,34.982,20.011,19.5845,1696.78,286.349,1652.87,8.271466804176612,20.0,20.212592592592593
2024-06-06 06:40:29,19.6023,19.5813,9.73408,35.1298,34.982,20.0219,19.5911,1690.21,330.661,1653.17,8.278185887575049,20.0,20.21185185185185
2024-06-06 06:40:30,19.6077,19.5813,9.73463,35.0908,34.9885,20.0041,19.5911,1699.41,285.365,1653.66,8.28470928516392,20.0,20.211111111111112
2024-06-06 06:40:31,19.6139,19.578,9.73958,35.0361,34.982,20.0001,19.5878,1693.83,276.174,1654.15,8.288213360620299,20.0,20.21037037037037
2024-06-06 06:40:32,19.6133,19.5681,9.73374,34.9866,34.982,20.0065,19.5977,1700.06,294.884,1657.1,8.307400650218144,20.0,20.209629629629628
2024-06-06 06:40:33,19.5987,19.5911,9.73628,34.9449,34.9852,20.0054,19.5878,1709.58,329.677,1652.97,8.272319518894204,20.0,20.20888888888889
2024-06-06 06:40:34,19.6314,19.5944,9.73595,34.9293,34.982,20.0054,19.5878,1695.14,299.807,1652.58,8.29806585163593,20.0,20.208148148148148
2024-06-06 06:40:35,19.6113,19.5878,9.73902,34.8868,34.9852,19.9941,19.5944,1690.21,288.975,1651.79,8.274678572462474,20.0,20.20740740740741
2024-06-06 06:40:36,19.6082,19.5583,9.73803,34.8651,34.982,20.0101,19.5911,1691.86,339.852,1649.52,8.261540842625593,20.0,20.206666666666667
2024-06-06 06:40:37,19.6086,19.5813,9.74032,34.8115,34.9787,20.0012,19.5878,1692.84,284.708,1648.14,8.253048533171109,20.0,20.205925925925925
2024-06-06 06:40:38,19.6072,19.5845,9.73531,34.7927,34.982,19.9904,19.5944,1697.76,283.067,1646.08,8.24574844358579,20.0,20.205185185185186
2024-06-06 06:40:39,19.5909,19.5845,9.72527,34.756,34.9885,19.9964,19.5878,1697.76,316.219,1643.22,8.226202036139165,20.0,20.204444444444444
2024-06-06 06:40:40,19.6114,19.5813,9.72989,34.7222,34.982,19.9985,19.5944,1684.63,282.739,1646.27,8.254736493560433,20.0,20.203703703703702
2024-06-06 06:40:41,19.6013,19.5813,9.74038,34.6899,34.9885,20.0108,19.5977,1692.51,287.334,1648.93,8.250846180135381,20.0,20.202962962962964
2024-06-06 06:40:42,19.6041,19.5845,9.72644,34.6824,34.9885,20.0238,19.5977,1702.03,316.875,1646.47,8.252522761894495,20.0,20.202222222222222
2024-06-06 06:40:43,19.6011,19.5944,9.73192,34.6689,34.9885,20.0046,19.5911,1696.12,296.197,1646.86,8.247391047113753,20.0,20.20148148148148
2024-06-06 06:40:44,19.6052,19.578,9.73139,34.6397,34.9787,20.0147,19.5944,1689.23,298.822,1649.03,8.262132553266998,20.0,20.20074074074074
2024-06-06 06:40:45,19.6067,19.5878,9.73674,34.6456,34.9852,20.0143,19.5944,1697.11,290.945,1646.86,8.248042870772528,20.0,20.2
2024-06-06 06:40:46,19.6034,19.5517,9.73784,34.6617,34.9852,20.0058,19.5911,1691.2,312.28,1647.75,8.248821356646644,20.0,20.19925925925926
2024-06-06 06:40:47,19.609,19.5681,9.73174,34.6753,34.982,19.9935,19.5944,1686.93,321.799,1647.36,8.25664929625921,20.0,20.19851851851852
2024-06-06 06:40:48,19.6075,19.5845,9.72551,34.684,34.9852,19.9971,19.5911,1698.75,315.562,1648.24,8.265015937255445,20.0,20.197777777777777
2024-06-06 06:40:49,19.6027,19.578,9.72547,34.6909,34.982,19.9952,19.5878,1686.28,300.135,1648.64,8.26303962194017,20.0,20.19703703703704
2024-06-06 06:40:50,19.6002,19.578,9.73854,34.7382,34.982,20.0024,19.5911,1688.25,313.921,1649.13,8.252466180865564,20.0,20.196296296296296
2024-06-06 06:40:51,19.6003,19.5813,9.73112,34.7548,34.9852,19.9878,19.5944,1705.31,307.357,1648.54,8.255804401593887,20.0,20.195555555555554
2024-06-06 06:40:52,19.6073,19.578,9.73327,34.784,34.9852,19.9944,19.5878,1696.12,309.982,1648.05,8.257406441271046,20.0,20.194814814814816
2024-06-06 06:40:53,19.6013,19.5747,9.72553,34.8346,34.982,20.0071,19.578,1703.02,307.685,1647.75,8.25735817220008,20.0,20.194074074074074
2024-06-06 06:40:54,19.5958,19.5813,9.72579,34.8662,34.982,20.0111,19.5911,1690.87,326.066,1647.36,8.250588839472822,20.0,20.19333333333333
2024-06-06 06:40:55,19.5955,19.5813,9.72927,34.8999,34.982,20.0058,19.578,1690.87,302.761,1648.34,8.25233536581734,20.0,20.192592592592593
2024-06-06 06:40:56,19.6104,19.5944,9.72436,34.9409,34.982,19.9976,19.5911,1699.08,313.921,1649.62,8.27532601839397,20.0,20.19185185185185
2024-06-06 06:40:57,19.6073,19.5911,9.72006,34.9881,34.982,19.999,19.5878,1689.89,296.525,1649.62,8.276330504641457,20.0,20.191111111111113
2024-06-06 06:40:58,19.6144,19.5813,9.73207,35.0051,34.982,19.9968,19.5911,1688.9,329.677,1648.93,8.268760392675038,20.0,20.19037037037037
2024-06-06 06:40:59,19.609,19.578,9.72082,35.0546,34.9754,20.0078,19.5944,1706.95,309.982,1649.03,8.274156973910145,20.0,20.18962962962963
2024-06-06 06:41:00,19.6011,19.5813,9.72061,35.0966,34.9852,19.9791,19.5911,1682.34,302.105,1650.51,8.27514245196554,20.0,20.18888888888889
2024-06-06 06:41:01,19.6031,19.5747,9.7347,35.1423,34.9852,19.9871,19.5911,1706.95,317.86,1651.98,8.272377896337968,20.0,20.188148148148148
2024-06-06 06:41:02,19.608,19.5845,9.73231,35.1847,34.9754,19.9825,19.5878,1701.7,333.615,1653.26,8.284903283555273,20.0,20.187407407407406
2024-06-06 06:41:03,19.6021,19.5813,9.7325,35.2359,34.9787,19.999,19.5944,1698.75,284.38,1654.54,8.286204714912275,20.0,20.186666666666667
2024-06-06 06:41:04,19.5934,19.5845,9.71669,35.269,34.982,19.9757,19.5911,1700.06,336.241,1654.94,8.294178754575887,20.0,20.185925925925925
2024-06-06 06:41:05,19.6067,19.578,9.72085,35.3044,34.982,19.9796,19.5944,1704.99,328.035,1655.33,8.303810664451968,20.0,20.185185185185183
2024-06-06 06:41:06,19.6073,19.5813,9.71985,35.3415,34.982,19.9815,19.5878,1712.86,325.081,1654.64,8.301692733627588,20.0,20.184444444444445
2024-06-06 06:41:07,19.5914,19.5813,9.72008,35.3661,34.9852,19.9729,19.5911,1710.24,326.394,1653.17,8.28078639468286,20.0,20.183703703703703
2024-06-06 06:41:08,19.6024,19.5845,9.72381,35.3847,34.9852,19.9802,19.5878,1711.88,292.586,1649.42,8.268087288132593,20.0,20.182962962962964
2024-06-06 06:41:09,19.5915,19.5911,9.71407,35.3976,34.9852,19.9774,19.5911,1710.24,318.517,1651.89,8.279496376968964,20.0,20.182222222222222
2024-06-06 06:41:10,19.5888,19.5845,9.71275,35.3793,34.982,19.987,19.5911,1706.3,318.188,1652.87,8.283250834657107,20.0,20.18148148148148
2024-06-06 06:41:11,19.5945,19.578,9.71435,35.3741,34.9852,19.9819,19.5845,1712.86,328.035,1649.72,8.270897016626275,20.0,20.18074074074074
2024-06-06 06:41:12,19.5978,19.578,9.71575,35.3597,34.9852,19.9915,19.5911,1711.22,287.991,1650.02,8.273991893525078,20.0,20.18
2024-06-06 06:41:13,19.5951,19.5878,9.72293,35.3206,34.9852,19.9836,19.5944,1711.22,338.867,1648.44,8.257804661258696,20.0,20.179259259259258
2024-06-06 06:41:14,19.5887,19.5813,9.7249,35.2992,34.982,19.9771,19.5944,1711.22,290.945,1647.16,8.244396700942389,20.0,20.17851851851852
2024-06-06 06:41:15,19.5936,19.578,9.72092,35.2815,34.9787,19.9791,19.5911,1705.97,337.554,1645.49,8.243452573462147,20.0,20.177777777777777
2024-06-06 06:41:16,19.607,19.5813,9.72801,35.2366,34.9787,19.9768,19.5714,1698.09,316.547,1642.04,8.231426674919959,20.0,20.177037037037035
2024-06-06 06:41:17,19.5922,19.5845,9.72283,35.1873,34.982,19.968,19.5845,1706.63,336.241,1644.7,8.236732446375216,20.0,20.176296296296297
2024-06-06 06:41:18,19.5989,19.5681,9.72472,35.1367,34.982,19.9776,19.5911,1706.63,285.693,1646.86,8.251569403900803,20.0,20.175555555555555
2024-06-06 06:41:19,19.5842,19.5944,9.7097,35.0726,34.9787,19.9868,19.5911,1701.05,330.005,1645.09,8.242967970642942,20.0,20.174814814814816
2024-06-06 06:41:20,19.5864,19.5911,9.71055,35.0317,34.9754,19.9728,19.5878,1701.7,282.411,1644.99,8.24359378109649,20.0,20.174074074074074
2024-06-06 06:41:21,19.5915,19.5845,9.72562,34.9764,34.9852,19.9754,19.5845,1700.39,316.547,1643.02,8.225409237301164,20.0,20.173333333333332
2024-06-06 06:41:22,19.5842,19.5845,9.71584,34.9205,34.982,19.9828,19.5878,1700.39,302.105,1643.12,8.227977623180179,20.0,20.172592592592594
2024-06-06 06:41:23,19.5892,19.5878,9.71264,34.8753,34.9852,19.9693,19.5845,1690.21,292.914,1642.73,8.232860005709824,20.0,20.17185185185185
2024-06-06 06:41:24,19.5957,19.578,9.71787,34.8459,34.9852,19.9565,19.5944,1704.33,312.937,1643.22,8.236374692608228,20.0,20.17111111111111
2024-06-06 06:41:25,19.5802,19.5156,9.71463,34.8162,34.9852,19.9601,19.5353,1696.78,310.639,1640.36,8.211834511312814,20.0,20.17037037037037
2024-06-06 06:41:26,19.5811,19.5287,9.71856,34.8012,34.9852,19.9648,19.5189,1689.89,330.661,1643.61,8.225577305148162,20.0,20.16962962962963
2024-06-06 06:41:27,19.5803,19.5189,9.71399,34.7618,34.982,19.9674,19.5254,1692.51,321.471,1644.4,8.232676698123035,20.0,20.168888888888887
2024-06-06 06:41:28,19.5653,19.5386,9.70531,34.7375,34.982,19.9688,19.5222,1699.08,314.578,1644.6,8.228403801465818,20.0,20.16814814814815
2024-06-06 06:41:29,19.5795,19.5386,9.70818,34.7153,34.9852,19.9738,19.532,1697.11,312.608,1643.42,8.231948303410844,20.0,20.167407407407406
2024-06-06 06:41:30,19.5684,19.5419,9.71481,34.6817,34.9852,19.9705,19.532,1683.65,342.806,1643.81,8.2191128141036,20.0,20.166666666666668
2024-06-06 06:41:31,19.5743,19.5254,9.71469,34.6717,34.982,19.978,19.5287,1682.01,273.548,1643.02,8.220181795256675,20.0,20.165925925925926
2024-06-06 06:41:32,19.56,19.5254,9.71192,34.661,34.9885,19.9795,19.5386,1679.05,335.257,1643.12,8.211068695435538,20.0,20.165185185185184
2024-06-06 06:41:33,19.5702,19.5254,9.71667,34.6495,34.9885,19.97,19.532,1676.1,274.533,1645.29,8.226462778176867,20.0,20.164444444444445
2024-06-06 06:41:34,19.5704,19.5189,9.71263,34.6587,34.982,19.9689,19.5419,1683.65,336.898,1643.61,8.22159901925572,20.0,20.163703703703703
2024-06-06 06:41:35,19.579,19.532,9.70508,34.6836,34.982,19.9733,19.532,1686.6,284.38,1640.07,8.217331823457714,20.0,20.16296296296296
2024-06-06 06:41:36,19.5728,19.532,9.70116,34.7054,34.9852,19.9589,19.532,1683.98,327.379,1643.02,8.230211480710457,20.0,20.162222222222223
2024-06-06 06:41:37,19.5668,19.5156,9.71196,34.7057,34.9918,19.9617,19.532,1690.87,322.784,1643.81,8.22015546871147,20.0,20.16148148148148
2024-06-06 06:41:38,19.5773,19.5222,9.7109,34.7492,34.9852,19.9509,19.5353,1684.63,319.829,1641.55,8.218483161670694,20.0,20.16074074074074
2024-06-06 06:41:39,19.5788,19.5287,9.71175,34.7766,34.982,19.9543,19.532,1692.51,313.593,1642.73,8.224932701197494,20.0,20.16
2024-06-06 06:41:40,19.5737,19.5222,9.70129,34.78,34.9787,19.9641,19.532,1695.47,306.7,1642.33,8.227396831485288,20.0,20.159259259259258
2024-06-06 06:41:41,19.5679,19.5419,9.70199,34.8194,34.982,19.9643,19.532,1703.67,317.204,1642.83,8.224483053925699,20.0,20.158518518518516
2024-06-06 06:41:42,19.5736,19.5419,9.69439,34.8586,34.9885,19.9562,19.5386,1698.75,323.112,1642.53,8.234066373474878,20.0,20.157777777777778
2024-06-06 06:41:43,19.5622,19.5353,9.70895,34.8874,34.982,19.9489,19.5287,1687.92,296.197,1643.12,8.215379304727445,20.0,20.157037037037036
2024-06-06 06:41:44,19.5806,19.5287,9.71357,34.907,34.9852,19.9562,19.5353,1709.91,294.884,1644.11,8.231825493881702,20.0,20.156296296296297
2024-06-06 06:41:45,19.581,19.532,9.71869,34.9457,34.982,19.9619,19.5287,1702.03,332.959,1644.3,8.228838559532633,20.0,20.155555555555555
2024-06-06 06:41:46,19.5759,19.5254,9.70335,34.9762,34.9885,19.9693,19.5287,1688.9,329.677,1646.47,8.248253492521659,20.0,20.154814814814813
2024-06-06 06:41:47,19.5937,19.5222,9.71794,35.0515,34.9852,19.9549,19.5353,1693.5,285.036,1645.29,8.245022042476958,20.0,20.154074074074074
2024-06-06 06:41:48,19.5863,19.5254,9.6993,35.1152,34.982,19.9591,19.532,1698.75,292.586,1645.19,8.253904334807523,20.0,20.153333333333332
2024-06-06 06:41:49,19.5837,19.5189,9.7037,35.1516,34.982,19.9527,19.5386,1697.11,332.302,1645.29,8.248561911151379,20.0,20.15259259259259
2024-06-06 06:41:50,19.5721,19.5287,9.70156,35.2217,34.9852,19.9526,19.5386,1693.83,333.615,1645.09,8.239662268768042,20.0,20.151851851851852
2024-06-06 06:41:51,19.5689,19.532,9.70567,35.2487,34.982,19.9606,19.532,1697.76,330.333,1644.01,8.228154752413158,20.0,20.15111111111111
2024-06-06 06:41:52,19.5711,19.5287,9.69937,35.2905,34.9918,19.959,19.5419,1688.9,283.724,1645.29,8.241657497486885,20.0,20.150370370370368
2024-06-06 06:41:53,19.5592,19.5222,9.69051,35.3021,34.982,19.9593,19.5353,1710.89,293.899,1645.68,8.241072481613996,20.0,20.14962962962963
2024-06-06 06:41:54,19.5523,19.5287,9.6955,35.3244,34.982,19.9616,19.5287,1692.18,286.021,1642.33,8.214387883868707,20.0,20.148888888888887
2024-06-06 06:41:55,19.5704,19.5287,9.69682,35.3848,34.982,19.9788,19.5353,1701.37,340.508,1645.49,8.244204052018741,20.0,20.14814814814815
2024-06-06 06:41:56,19.5606,19.5222,9.6953,35.4048,34.982,19.9676,19.5353,1711.88,314.578,1644.3,8.23133333279499,20.0,20.147407407407407
2024-06-06 06:41:57,19.5519,19.5222,9.69985,35.4366,34.982,19.9615,19.5287,1702.03,322.127,1644.89,8.223227460933385,20.0,20.146666666666665
2024-06-06 06:41:58,19.556,19.5254,9.7081,35.457,34.9754,19.9602,19.5353,1709.25,290.945,1643.22,8.21141833128699,20.0,20.145925925925926
2024-06-06 06:41:59,19.5441,19.5189,9.68522,35.4612,34.982,19.9676,19.532,88.7514,303.746,1642.93,0.0,20.0,20.145185185185184
2024-06-06 06:42:00,19.5379,19.532,9.70704,35.4425,34.982,19.9515,19.5353,28.6842,291.601,1643.42,0.0,20.0,20.144444444444442
2024-06-06 06:42:01,19.5554,19.5254,9.76936,35.4277,34.982,19.9531,19.5353,6.69236,283.067,1644.6,0.0,20.0,20.143703703703704
2024-06-06 06:42:02,19.5475,19.5123,9.8527,35.4015,34.9787,19.9578,19.532,5.70765,270.922,1644.89,0.0,20.0,20.14296296296296
2024-06-06 06:42:03,19.5517,19.5156,9.97433,35.3397,34.982,19.9398,19.5353,7.02059,237.114,1642.83,0.0,20.0,20.14222222222222
2024-06-06 06:42:04,19.5393,19.5287,10.1107,35.2698,34.982,19.9515,19.5123,7.02059,232.519,1640.36,0.0,20.0,20.14148148148148
2024-06-06 06:42:05,19.5565,19.5057,10.2536,35.2059,34.982,19.943,19.5353,39.8442,214.138,1632.39,0.0,20.0,20.14074074074074
2024-06-06 06:42:06,19.5642,19.5287,10.3978,35.1217,34.9852,19.9461,19.532,6.69236,197.069,1624.81,0.0,20.0,20.14
2024-06-06 06:42:07,19.5825,19.5287,10.5535,35.0121,34.982,19.9448,19.532,6.03588,195.756,1608.17,0.0,20.0,20.13925925925926
2024-06-06 06:42:08,19.5951,19.5222,10.702,34.9136,34.982,19.9392,19.5353,6.69236,167.2,1594.87,0.0,20.0,20.138518518518516
2024-06-06 06:42:09,19.5957,19.5287,10.8566,34.8374,34.9951,19.9377,19.532,19.8218,157.681,1567.89,0.0,20.0,20.137777777777778
2024-06-06 06:42:10,19.6168,19.5287,10.9954,34.7223,34.9852,19.9439,19.532,6.03588,147.834,1546.23,0.0,20.0,20.137037037037036
2024-06-06 06:42:11,19.639,19.532,11.1467,34.6166,34.982,19.9533,19.5386,22.7759,126.17,1505.95,0.0,20.0,20.136296296296294
2024-06-06 06:42:12,19.6626,19.532,11.2687,34.506,34.982,19.9499,19.532,5.37941,120.262,1481.04,0.0,20.0,20.135555555555555
2024-06-06 06:42:13,19.6871,19.5287,11.4149,34.3967,34.982,19.9452,19.5386,5.37941,105.82,1431.61,0.0,20.0,20.134814814814813
2024-06-06 06:42:14,19.7155,19.532,11.542,34.2994,34.982,19.9416,19.5254,6.36412,93.6749,1396.65,0.0,20.0,20.13407407407407
2024-06-06 06:42:15,19.7334,19.5254,11.6513,34.2018,34.9885,19.9441,19.5287,5.70765,83.1713,1339.44,0.0,20.0,20.133333333333333
2024-06-06 06:42:16,19.7714,19.5287,11.757,34.0691,34.9885,19.9515,19.5386,5.37941,70.3701,1287.84,0.0,20.0,20.13259259259259
2024-06-06 06:42:17,19.7887,19.5287,11.8651,33.9963,34.9885,19.9435,19.5254,5.37941,63.8054,1238.9,0.0,20.0,20.131851851851852
2024-06-06 06:42:18,19.8377,19.5386,11.9712,33.9112,34.982,19.9484,19.5287,6.03588,50.0195,1174.2,0.0,20.0,20.13111111111111
2024-06-06 06:42:19,19.8765,19.5222,12.0543,33.8131,34.9852,19.9585,19.532,4.72294,52.3172,1130.09,0.0,20.0,20.13037037037037
2024-06-06 06:42:20,19.8901,19.5222,12.1396,33.7653,34.9852,19.9518,19.5353,5.70765,45.4242,1064.11,0.0,20.0,20.12962962962963
2024-06-06 06:42:21,19.9416,19.5254,12.2158,33.677,34.9852,19.951,19.5353,4.72294,46.7371,1020.39,0.0,20.0,20.128888888888888
2024-06-06 06:42:22,19.959,19.532,12.2683,33.6033,34.982,19.9577,19.5353,5.37941,44.7677,956.19,0.0,20.0,20.128148148148146
2024-06-06 06:42:23,20.0009,19.5156,12.3495,33.5139,34.982,19.949,19.5419,5.05118,45.4242,914.734,0.0,20.0,20.127407407407407
2024-06-06 06:42:24,20.0463,19.5222,12.4068,33.4418,34.9852,19.9387,19.5353,5.05118,43.4548,854.568,0.0,20.0,20.126666666666665
2024-06-06 06:42:25,20.0971,19.5287,12.4875,33.3848,34.982,19.9556,19.5419,7.67706,46.0807,817.444,0.0,20.0,20.125925925925923
2024-06-06 06:42:26,20.1491,19.5254,12.5559,33.3346,34.9852,19.955,19.5419,4.72294,42.4701,763.089,0.0,20.0,20.125185185185185
2024-06-06 06:42:27,20.1803,19.5057,12.6228,33.2766,34.9852,19.9498,19.5386,4.3947,41.8136,735.911,0.0,20.0,20.124444444444443
2024-06-06 06:42:28,20.2523,19.5189,12.704,33.235,34.982,19.9503,19.5353,7.02059,43.1266,695.242,0.0,20.0,20.123703703703704
2024-06-06 06:42:29,20.307,19.5287,12.7805,33.1724,34.982,19.9477,19.5353,5.70765,42.7983,671.511,0.0,20.0,20.122962962962962
2024-06-06 06:42:30,20.3582,19.5156,12.8502,33.1299,34.982,19.9488,19.532,4.3947,44.4395,641.28,0.0,20.0,20.12222222222222
2024-06-06 06:42:31,20.4099,19.532,12.9219,33.093,34.982,19.9504,19.5386,5.70765,41.4854,628.282,0.0,20.0,20.12148148148148
2024-06-06 06:42:32,20.4686,19.5254,13.0023,33.0693,34.9852,19.9441,19.532,6.36412,46.0807,605.831,0.0,20.0,20.12074074074074
2024-06-06 06:42:33,20.5262,19.5222,13.0781,33.0182,34.9787,19.9403,19.532,5.70765,43.783,595.688,0.0,20.0,20.119999999999997
2024-06-06 06:42:34,20.5876,19.5287,13.1534,33.0018,34.9852,19.9445,19.5254,8.66177,48.0501,587.515,0.0,20.0,20.11925925925926
2024-06-06 06:42:35,20.6388,19.532,13.234,33.0069,34.982,19.942,19.5287,6.03588,45.096,583.478,0.0,20.0,20.118518518518517
2024-06-06 06:42:36,20.6831,19.5156,13.2845,32.9706,34.9852,19.9345,19.532,6.36412,37.5465,579.145,0.0,20.0,20.117777777777775
2024-06-06 06:42:37,20.739,19.5156,13.3818,32.9463,34.9787,19.9271,19.5287,-0.857072,42.7983,577.471,0.0,20.0,20.117037037037036
2024-06-06 06:42:38,20.7883,19.5222,13.4569,32.9364,34.9852,19.9128,19.532,7.67706,43.1266,574.025,0.0,20.0,20.116296296296294
2024-06-06 06:42:39,20.8526,19.4729,13.5392,32.923,34.982,19.9228,19.4893,7.02059,45.7524,572.252,0.0,20.0,20.115555555555556
2024-06-06 06:42:40,20.8956,19.4631,13.6128,32.9193,34.9885,19.9203,19.4795,6.69236,44.1113,568.51,0.0,20.0,20.114814814814814
2024-06-06 06:42:41,20.9495,19.4762,13.7029,32.9269,34.982,19.9182,19.4828,7.34883,44.7677,570.086,0.0,20.0,20.11407407407407
2024-06-06 06:42:42,20.9897,19.4926,13.7914,32.9206,34.9754,19.9183,19.4762,6.69236,42.1418,572.055,0.0,20.0,20.113333333333333
2024-06-06 06:42:43,21.0368,19.4663,13.8734,32.9353,34.982,19.914,19.4762,5.70765,45.7524,567.821,0.0,20.0,20.11259259259259
2024-06-06 06:42:44,21.0706,19.4696,13.962,32.9633,34.9852,19.9109,19.4795,7.02059,43.4548,567.919,0.0,20.0,20.11185185185185
2024-06-06 06:42:45,21.1181,19.4696,14.0458,32.9556,34.982,19.911,19.4729,5.70765,44.1113,568.313,0.0,20.0,20.11111111111111
2024-06-06 06:42:46,21.1677,19.4762,14.1327,32.9768,34.982,19.8969,19.4762,5.70765,43.783,567.033,0.0,20.0,20.11037037037037
2024-06-06 06:42:47,21.1952,19.4729,14.2123,32.9818,34.9787,19.91,19.4828,5.37941,44.1113,568.412,0.0,20.0,20.109629629629627
2024-06-06 06:42:48,21.2318,19.4663,14.2997,33.0074,34.982,19.9195,19.4729,4.72294,43.4548,568.904,0.0,20.0,20.108888888888888
2024-06-06 06:42:49,21.2727,19.4729,14.37,33.0448,34.9852,19.9085,19.4828,5.37941,43.1266,569.79,0.0,20.0,20.108148148148146
2024-06-06 06:42:50,21.312,19.4631,14.4609,33.0465,34.982,19.9192,19.4795,5.70765,44.7677,570.086,0.0,20.0,20.107407407407408
2024-06-06 06:42:51,21.3518,19.4828,14.5632,33.0739,34.9852,19.918,19.4729,3.73823,42.4701,570.283,0.0,20.0,20.106666666666666
2024-06-06 06:42:52,21.3728,19.509,14.6381,33.1104,34.9787,19.925,19.4795,4.06647,45.4242,570.578,0.0,20.0,20.105925925925924
2024-06-06 06:42:53,21.4077,19.4828,14.7265,33.1234,34.9885,19.9256,19.4828,5.70765,41.8136,571.661,0.0,20.0,20.105185185185185
2024-06-06 06:42:54,21.4348,19.4696,14.8041,33.161,34.982,19.9234,19.4762,5.70765,44.4395,572.154,0.0,20.0,20.104444444444443
2024-06-06 06:42:55,21.4668,19.4729,14.8877,33.1957,34.982,19.9136,19.4828,7.02059,42.1418,571.563,0.0,20.0,20.1037037037037
2024-06-06 06:42:56,21.4963,19.4762,14.9674,33.2365,34.982,19.9263,19.4762,5.05118,44.1113,571.267,0.0,20.0,20.102962962962962
2024-06-06 06:42:57,21.5096,19.4729,15.0395,33.2519,34.9852,19.921,19.4762,6.36412,43.1266,570.578,0.0,20.0,20.10222222222222
2024-06-06 06:42:58,21.5374,19.4729,15.1452,33.2987,34.9852,19.9229,19.4762,5.05118,45.096,570.775,0.0,20.0,20.10148148148148
2024-06-06 06:42:59,21.5585,19.4729,15.2124,33.318,34.9852,19.9159,19.4828,6.03588,42.4701,570.48,0.0,20.0,20.10074074074074
2024-06-06 06:43:00,21.5916,19.4631,15.2992,33.3585,34.9852,19.9279,19.4828,6.03588,45.096,571.169,0.0,20.0,20.099999999999998
2024-06-06 06:43:01,21.6035,19.4631,15.3801,33.3742,34.982,19.9186,19.4762,6.69236,41.4854,571.07,0.0,20.0,20.09925925925926
2024-06-06 06:43:02,21.6295,19.4762,15.454,33.409,34.982,19.9181,19.4828,7.34883,46.7371,571.366,0.0,20.0,20.098518518518517
2024-06-06 06:43:03,21.6457,19.4631,15.5444,33.4549,34.982,19.9249,19.4762,6.69236,43.1266,570.381,0.0,20.0,20.097777777777775
2024-06-06 06:43:04,21.6522,19.4795,15.586,33.4848,34.9885,19.9316,19.4729,5.37941,45.4242,570.283,0.0,20.0,20.097037037037037
2024-06-06 06:43:05,21.6734,19.4565,15.6795,33.5253,34.982,19.9273,19.4729,7.34883,43.783,569.593,0.0,20.0,20.096296296296295
2024-06-06 06:43:06,21.6873,19.4663,15.7272,33.5824,34.9885,19.9231,19.4795,7.02059,46.0807,568.215,0.0,20.0,20.095555555555553
2024-06-06 06:43:07,21.6896,19.4663,15.8165,33.6294,34.982,19.9158,19.4795,7.34883,43.783,569.987,0.0,20.0,20.094814814814814
2024-06-06 06:43:08,21.6979,19.4598,15.8955,33.6698,34.9852,19.9157,19.4762,6.69236,44.4395,569.79,0.0,20.0,20.094074074074072
2024-06-06 06:43:09,21.7164,19.4795,15.9794,33.7128,34.982,19.9166,19.4795,5.70765,42.4701,568.707,0.0,20.0,20.09333333333333
2024-06-06 06:43:10,21.7135,19.4828,16.0428,33.768,34.982,19.9121,19.4762,5.37941,46.0807,570.184,0.0,20.0,20.09259259259259
2024-06-06 06:43:11,21.7169,19.4729,16.1178,33.8072,34.9885,19.9093,19.4795,5.05118,44.1113,568.609,0.0,20.0,20.09185185185185
2024-06-06 06:43:12,21.709,19.4663,16.1697,33.8547,34.982,19.9138,19.4795,5.37941,46.0807,568.904,0.0,20.0,20.09111111111111
2024-06-06 06:43:13,21.7131,19.4696,16.2465,33.9152,34.982,19.9195,19.4795,4.72294,43.4548,569.396,0.0,20.0,20.09037037037037
2024-06-06 06:43:14,21.7251,19.4696,16.3157,33.955,34.9852,19.9293,19.4762,8.0053,43.4548,569.396,0.0,20.0,20.089629629629627
2024-06-06 06:43:15,21.7269,19.4663,16.3814,34.0041,34.9852,19.9207,19.4762,6.03588,46.4089,570.184,0.0,20.0,20.08888888888889
2024-06-06 06:43:16,21.7275,19.4696,16.4448,34.056,34.9885,19.9286,19.4795,6.69236,40.5007,569.987,0.0,20.0,20.088148148148147
2024-06-06 06:43:17,21.7164,19.4598,16.5079,34.0917,34.9852,19.9342,19.4762,7.02059,45.096,573.237,0.0,20.0,20.087407407407404
2024-06-06 06:43:18,21.7081,19.4532,16.5669,34.137,34.9885,19.9286,19.4795,7.02059,43.783,572.941,0.0,20.0,20.086666666666666
2024-06-06 06:43:19,21.7057,19.4696,16.63,34.1571,34.9787,19.9103,19.4762,7.02059,43.4548,570.086,0.0,20.0,20.085925925925924
2024-06-06 06:43:20,21.7064,19.4696,16.6942,34.2236,34.9852,19.9033,19.4795,5.70765,46.0807,573.237,0.0,20.0,20.085185185185182
2024-06-06 06:43:21,21.6978,19.4729,16.753,34.2666,34.9852,19.9123,19.486,7.34883,43.4548,576.486,0.0,20.0,20.084444444444443
2024-06-06 06:43:22,21.7127,19.4696,16.8186,34.3017,34.982,19.9181,19.4795,7.67706,45.4242,572.548,0.0,20.0,20.0837037037037
2024-06-06 06:43:23,21.6879,19.4795,16.8707,34.3238,34.9852,19.9145,19.4795,6.36412,43.4548,572.351,0.0,20.0,20.082962962962963
2024-06-06 06:43:24,21.6711,19.4696,16.9287,34.3588,34.9787,19.9152,19.486,5.70765,43.4548,571.76,0.0,20.0,20.08222222222222
2024-06-06 06:43:25,21.6636,19.4663,16.9827,34.3945,34.982,19.9108,19.4663,5.70765,44.4395,570.381,0.0,20.0,20.08148148148148
2024-06-06 06:43:26,21.6493,19.4631,17.0515,34.4398,34.982,19.9096,19.4795,5.37941,44.4395,566.442,0.0,20.0,20.08074074074074
2024-06-06 06:43:27,21.6472,19.4696,17.1101,34.4768,34.9754,19.9038,19.4795,4.06647,44.4395,568.116,0.0,20.0,20.08
2024-06-06 06:43:28,21.6286,19.4696,17.1503,34.5239,34.9787,19.9024,19.4795,4.3947,42.7983,567.919,0.0,20.0,20.079259259259256
2024-06-06 06:43:29,21.6146,19.4762,17.2101,34.5493,34.9787,19.904,19.4762,5.37941,44.7677,566.935,0.0,20.0,20.078518518518518
2024-06-06 06:43:30,21.6078,19.4663,17.2621,34.5955,34.9885,19.8978,19.4696,7.67706,41.8136,566.442,0.0,20.0,20.077777777777776
