TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:43:31,21.5971,19.4663,17.3127,34.6221,34.982,19.8883,19.4828,5.37941,45.096,562.897,0.0,20.0,20.077037037037034
2024-06-06 06:43:32,21.5613,19.4696,17.3548,34.6696,34.9885,19.8962,19.4696,6.36412,41.8136,565.753,0.0,20.0,20.076296296296295
2024-06-06 06:43:33,21.5491,19.4696,17.3946,34.6896,34.9787,19.8899,19.4795,6.03588,45.7524,565.852,0.0,20.0,20.075555555555553
2024-06-06 06:43:34,21.5538,19.4696,17.4595,34.7074,34.9852,19.8785,19.4828,5.37941,42.1418,566.147,0.0,20.0,20.074814814814815
2024-06-06 06:43:35,21.5231,19.4696,17.4985,34.716,34.9852,19.8944,19.4762,6.36412,43.1266,565.458,0.0,20.0,20.074074074074073
2024-06-06 06:43:36,21.522,19.4729,17.5469,34.7666,34.9852,19.8882,19.4762,7.02059,43.4548,566.442,0.0,20.0,20.07333333333333
2024-06-06 06:43:37,21.4933,19.4729,17.5804,34.7812,34.9885,19.8944,19.4762,6.69236,42.7983,563.488,0.0,20.0,20.072592592592592
2024-06-06 06:43:38,21.4756,19.4762,17.6343,34.7927,34.982,19.8697,19.5057,6.03588,51.3325,565.458,0.0,20.0,20.07185185185185
2024-06-06 06:43:39,21.4615,19.4762,17.6767,34.8265,34.982,19.886,19.4729,6.03588,41.4854,565.162,0.0,20.0,20.071111111111108
2024-06-06 06:43:40,21.4381,19.4696,17.7159,34.8247,34.9852,19.8885,19.4729,4.72294,46.7371,564.276,0.0,20.0,20.07037037037037
2024-06-06 06:43:41,21.4189,19.4598,17.7404,34.8262,34.982,19.8816,19.4762,5.05118,42.7983,563.882,0.0,20.0,20.069629629629627
2024-06-06 06:43:42,21.4041,19.4828,17.7949,34.8455,34.9852,19.8901,19.4762,5.70765,45.7524,563.488,0.0,20.0,20.068888888888885
2024-06-06 06:43:43,21.3933,19.4663,17.8237,34.86,34.9885,19.8922,19.4762,4.72294,43.4548,562.208,0.0,20.0,20.068148148148147
2024-06-06 06:43:44,21.3749,19.4631,17.8574,34.872,34.9787,19.8847,19.4795,6.36412,45.096,563.685,0.0,20.0,20.067407407407405
2024-06-06 06:43:45,21.3457,19.4696,17.88,34.8932,34.982,19.9026,19.4729,6.69236,43.4548,562.897,0.0,20.0,20.066666666666666
2024-06-06 06:43:46,21.342,19.4762,17.9231,34.8932,34.9721,19.9073,19.4828,5.05118,43.4548,562.602,0.0,20.0,20.065925925925924
2024-06-06 06:43:47,21.318,19.4729,17.9528,34.8969,34.982,19.8964,19.4795,7.34883,46.0807,562.897,0.0,20.0,20.065185185185182
2024-06-06 06:43:48,21.2922,19.4762,17.9707,34.9024,34.9852,19.8908,19.4762,6.36412,42.1418,562.7,0.0,20.0,20.064444444444444
2024-06-06 06:43:49,21.2722,19.4762,18.0037,34.913,34.9852,19.898,19.4926,5.70765,45.096,562.307,0.0,20.0,20.063703703703702
2024-06-06 06:43:50,21.265,19.4729,18.0252,34.9064,34.982,19.9071,19.4762,6.36412,43.1266,562.405,0.0,20.0,20.06296296296296
2024-06-06 06:43:51,21.2394,19.4729,18.06,34.8929,34.982,19.9055,19.4762,7.34883,43.783,561.322,0.0,20.0,20.06222222222222
2024-06-06 06:43:52,21.2259,19.4729,18.0905,34.9057,34.982,19.9078,19.4795,8.0053,45.7524,562.504,0.0,20.0,20.06148148148148
2024-06-06 06:43:53,21.204,19.4368,18.1083,34.9155,34.9852,19.8905,19.4237,17.5241,43.4548,562.7,0.0,20.0,20.060740740740737
2024-06-06 06:43:54,21.1742,19.4302,18.1366,34.9135,34.982,19.8988,19.4237,6.36412,45.4242,562.504,0.0,20.0,20.06
2024-06-06 06:43:55,21.1617,19.4204,18.1539,34.9067,34.982,19.8905,19.4302,7.02059,45.4242,561.716,0.0,20.0,20.059259259259257
2024-06-06 06:43:56,21.1349,19.4105,18.1806,34.9274,34.9885,19.9059,19.427,5.05118,43.4548,558.565,0.0,20.0,20.058518518518518
2024-06-06 06:43:57,21.1311,19.4171,18.2006,34.9233,34.9918,19.9085,19.4335,4.06647,45.096,562.11,0.0,20.0,20.057777777777776
2024-06-06 06:43:58,21.1075,19.4138,18.2358,34.9043,34.9885,19.8957,19.4335,5.05118,44.7677,562.307,0.0,20.0,20.057037037037034
2024-06-06 06:43:59,21.0822,19.4138,18.2402,34.9283,34.9885,19.9082,19.4237,20.8065,44.7677,562.602,0.0,20.0,20.056296296296296
2024-06-06 06:44:00,21.0731,19.4138,18.2761,34.916,34.9852,19.8919,19.4302,4.3947,42.1418,563.784,0.0,20.0,20.055555555555554
2024-06-06 06:44:01,21.0542,19.4204,18.2836,34.923,34.982,19.8798,19.427,4.72294,43.1266,564.079,0.0,20.0,20.054629629629627
2024-06-06 06:44:02,21.029,19.4171,18.3062,34.9281,34.982,19.8844,19.427,5.05118,45.096,564.473,0.0,20.0,20.0537037037037
2024-06-06 06:44:03,21.0139,19.4073,18.3149,34.9458,34.982,19.8849,19.427,5.05118,41.8136,564.67,0.0,20.0,20.052777777777777
2024-06-06 06:44:04,21.0058,19.4138,18.3473,34.9398,34.982,19.8801,19.427,4.3947,44.1113,565.162,0.0,20.0,20.05185185185185
2024-06-06 06:44:05,20.9793,19.4401,18.3629,34.9422,34.982,19.8928,19.4302,5.70765,45.096,565.458,0.0,20.0,20.050925925925924
2024-06-06 06:44:06,20.9489,19.4204,18.3785,34.9386,34.9787,19.8702,19.427,4.72294,43.1266,568.116,0.0,20.0,20.049999999999997
2024-06-06 06:44:07,20.9535,19.4105,18.3988,34.9654,34.9885,19.8781,19.4302,7.02059,44.4395,566.639,0.0,20.0,20.04907407407407
2024-06-06 06:44:08,20.9258,19.4237,18.4169,34.9818,34.982,19.8707,19.4302,5.37941,42.4701,566.639,0.0,20.0,20.048148148148147
2024-06-06 06:44:09,20.9097,19.4237,18.4399,34.9974,34.9852,19.8657,19.4204,6.36412,43.783,566.639,0.0,20.0,20.04722222222222
2024-06-06 06:44:10,20.8942,19.4204,18.4438,34.9762,34.9852,19.8682,19.4335,6.03588,43.783,566.344,0.0,20.0,20.046296296296294
2024-06-06 06:44:11,20.892,19.4105,18.4638,34.9718,34.9787,19.8595,19.4237,4.06647,41.8136,567.033,0.0,20.0,20.045370370370367
2024-06-06 06:44:12,20.854,19.4237,18.4848,35.0065,34.982,19.8655,19.4237,5.37941,45.096,564.473,0.0,20.0,20.04444444444444
2024-06-06 06:44:13,20.8552,19.4138,18.4969,35.0032,34.982,19.8541,19.427,5.37941,42.1418,563.981,0.0,20.0,20.043518518518518
2024-06-06 06:44:14,20.8233,19.4105,18.502,35.011,34.9885,19.8644,19.4237,6.03588,43.4548,560.436,0.0,20.0,20.04259259259259
2024-06-06 06:44:15,20.823,19.4105,18.536,35.0535,34.9852,19.8672,19.4335,6.69236,44.1113,563.685,0.0,20.0,20.041666666666664
2024-06-06 06:44:16,20.7945,19.404,18.5392,35.0287,34.9787,19.8595,19.4302,4.72294,42.4701,563.291,0.0,20.0,20.040740740740738
2024-06-06 06:44:17,20.7911,19.4138,18.556,35.0363,34.982,19.8676,19.427,4.72294,44.7677,562.011,0.0,20.0,20.039814814814815
2024-06-06 06:44:18,20.772,19.4204,18.5702,35.0659,34.9721,19.8771,19.4302,5.70765,44.4395,563.981,0.0,20.0,20.038888888888888
2024-06-06 06:44:19,20.76,19.4237,18.5757,35.0799,34.9852,19.8601,19.4237,6.36412,42.4701,560.534,0.0,20.0,20.03796296296296
2024-06-06 06:44:20,20.736,19.4105,18.5795,35.084,34.9754,19.8722,19.4302,8.0053,44.1113,560.436,0.0,20.0,20.037037037037035
2024-06-06 06:44:21,20.7316,19.4237,18.604,35.0855,34.982,19.8579,19.4302,6.36412,43.4548,558.959,0.0,20.0,20.036111111111108
2024-06-06 06:44:22,20.7152,19.404,18.6068,35.0908,34.982,19.8687,19.4204,5.70765,39.1877,560.14,0.0,20.0,20.035185185185185
2024-06-06 06:44:23,20.6905,19.4204,18.6318,35.1283,34.9852,19.8604,19.4401,6.69236,43.783,558.466,0.0,20.0,20.034259259259258
2024-06-06 06:44:24,20.6908,19.4204,18.6353,35.122,34.9885,19.8704,19.4302,13.2571,47.0654,559.451,0.0,20.0,20.03333333333333
2024-06-06 06:44:25,20.6696,19.4073,18.6325,35.137,34.9787,19.8643,19.4434,6.69236,43.1266,559.057,0.0,20.0,20.032407407407405
2024-06-06 06:44:26,20.6513,19.4237,18.6499,35.1559,34.9852,19.8763,19.427,7.34883,43.4548,558.86,0.0,20.0,20.031481481481478
2024-06-06 06:44:27,20.6298,19.4007,18.6665,35.167,34.9852,19.877,19.4302,17.8524,48.3783,559.352,0.0,20.0,20.030555555555555
2024-06-06 06:44:28,20.6218,19.4434,18.6736,35.1672,34.9852,19.8548,19.4302,7.02059,43.4548,558.762,0.0,20.0,20.02962962962963
2024-06-06 06:44:29,20.6194,19.4138,18.6753,35.1952,34.982,19.8454,19.427,5.05118,43.1266,560.731,0.0,20.0,20.0287037037037
2024-06-06 06:44:30,20.5925,19.4138,18.6911,35.1876,34.982,19.8551,19.4302,5.05118,45.096,561.223,0.0,20.0,20.027777777777775
2024-06-06 06:44:31,20.5749,19.4204,18.7057,35.1973,34.9852,19.8367,19.4204,7.67706,44.4395,561.519,0.0,20.0,20.02685185185185
2024-06-06 06:44:32,20.5731,19.4204,18.7125,35.1908,34.982,19.8517,19.4237,6.36412,42.1418,560.239,0.0,20.0,20.025925925925925
2024-06-06 06:44:33,20.5587,19.4204,18.7225,35.2011,34.9885,19.84,19.4237,4.72294,47.3936,565.261,0.0,20.0,20.025
2024-06-06 06:44:34,20.5445,19.4171,18.7264,35.2188,34.982,19.8584,19.4302,7.02059,44.1113,561.913,0.0,20.0,20.024074074074072
2024-06-06 06:44:35,20.5274,19.4204,18.7379,35.2329,34.9852,19.849,19.4204,7.02059,43.1266,561.322,0.0,20.0,20.023148148148145
2024-06-06 06:44:36,20.5344,19.4138,18.7573,35.2434,34.9852,19.8271,19.4434,7.34883,46.7371,561.322,0.0,20.0,20.02222222222222
2024-06-06 06:44:37,20.513,19.4204,18.7587,35.2428,34.982,19.8307,19.4204,4.3947,43.4548,559.845,0.0,20.0,20.021296296296295
2024-06-06 06:44:38,20.5038,19.4204,18.762,35.2375,34.9787,19.8477,19.4237,5.70765,44.7677,560.83,0.0,20.0,20.02037037037037
2024-06-06 06:44:39,20.4863,19.404,18.7697,35.2522,34.982,19.8481,19.427,5.37941,45.4242,559.451,0.0,20.0,20.019444444444442
2024-06-06 06:44:40,20.4849,19.4204,18.7921,35.2422,34.9852,19.8416,19.427,5.70765,43.4548,558.663,0.0,20.0,20.018518518518515
2024-06-06 06:44:41,20.4723,19.4171,18.7959,35.2279,34.982,19.8531,19.427,5.37941,47.0654,557.777,0.0,20.0,20.01759259259259
2024-06-06 06:44:42,20.469,19.4105,18.8105,35.238,34.9852,19.8494,19.4302,7.02059,42.7983,556.792,0.0,20.0,20.016666666666666
2024-06-06 06:44:43,20.4551,19.4237,18.8146,35.234,34.9918,19.8496,19.4237,5.05118,46.7371,552.952,0.0,20.0,20.01574074074074
2024-06-06 06:44:44,20.4506,19.427,18.827,35.218,34.9787,19.8381,19.427,7.34883,43.1266,554.724,0.0,20.0,20.014814814814812
2024-06-06 06:44:45,20.4243,19.4138,18.8203,35.2319,34.982,19.8466,19.4237,23.4324,46.0807,555.02,0.0,20.0,20.013888888888886
2024-06-06 06:44:46,20.4233,19.4204,18.8478,35.1997,34.9885,19.833,19.4237,5.37941,42.7983,554.724,0.0,20.0,20.012962962962963
2024-06-06 06:44:47,20.4139,19.4204,18.8414,35.2117,34.982,19.8285,19.427,6.03588,45.7524,554.626,0.0,20.0,20.012037037037036
2024-06-06 06:44:48,20.3934,19.4138,18.859,35.2139,34.982,19.8247,19.4105,6.03588,42.1418,554.232,0.0,20.0,20.01111111111111
2024-06-06 06:44:49,20.3922,19.4204,18.8664,35.2133,34.9852,19.826,19.4302,5.70765,44.7677,553.05,0.0,20.0,20.010185185185183
2024-06-06 06:44:50,20.3829,19.4335,18.8731,35.2146,34.9885,19.8361,19.4368,4.3947,43.4548,554.035,0.0,20.0,20.009259259259256
2024-06-06 06:44:51,20.3651,19.4204,18.8818,35.1875,34.9852,19.8201,19.427,6.69236,44.4395,554.626,0.0,20.0,20.008333333333333
2024-06-06 06:44:52,20.359,19.4007,18.8919,35.17,34.9852,19.821,19.4335,4.72294,42.4701,554.823,0.0,20.0,20.007407407407406
2024-06-06 06:44:53,20.3465,19.4138,18.885,35.17,34.982,19.8217,19.4204,7.67706,43.783,555.118,0.0,20.0,20.00648148148148
2024-06-06 06:44:54,20.3447,19.4105,18.8993,35.1462,34.982,19.8308,19.427,7.02059,42.7983,555.512,0.0,20.0,20.005555555555553
2024-06-06 06:44:55,20.3276,19.4138,18.9056,35.1339,34.982,19.8216,19.4237,5.37941,43.4548,555.807,0.0,20.0,20.004629629629626
2024-06-06 06:44:56,20.3255,19.4138,18.9174,35.1339,34.9852,19.8376,19.4237,5.37941,44.4395,556.201,0.0,20.0,20.003703703703703
2024-06-06 06:44:57,20.3276,19.4171,18.9176,35.126,34.9852,19.8286,19.427,8.0053,43.1266,556.201,0.0,20.0,20.002777777777776
2024-06-06 06:44:58,20.3122,19.4105,18.9182,35.1127,34.982,19.8347,19.4302,4.72294,43.4548,556.595,0.0,20.0,20.00185185185185
2024-06-06 06:44:59,20.2989,19.4073,18.9337,35.1054,34.982,19.8414,19.4237,6.69236,43.4548,557.777,0.0,20.0,20.000925925925923
2024-06-06 06:45:00,20.2827,19.4138,18.9314,35.1124,34.9787,19.8333,19.4335,6.69236,44.4395,558.269,0.0,20.0,19.999999999999996
2024-06-06 06:45:01,20.2783,19.4105,18.9456,35.0942,34.982,19.8302,19.4302,5.70765,43.783,559.057,0.0,20.0,19.999074074074073
2024-06-06 06:45:02,20.272,19.4105,18.9524,35.0796,34.982,19.8275,19.427,5.70765,42.7983,558.959,0.0,20.0,19.998148148148147
2024-06-06 06:45:03,20.2586,19.4171,18.9534,35.0739,34.982,19.8302,19.427,5.37941,43.783,559.549,0.0,20.0,19.99722222222222
2024-06-06 06:45:04,20.2518,19.4204,18.959,35.0679,34.9787,19.8151,19.4335,5.05118,42.1418,557.58,0.0,20.0,19.996296296296293
2024-06-06 06:45:05,20.248,19.4171,18.9685,35.0591,34.982,19.8122,19.4237,5.37941,44.4395,557.974,0.0,20.0,19.995370370370367
2024-06-06 06:45:06,20.241,19.4631,18.9686,35.0557,34.9852,19.8062,19.4663,6.03588,44.1113,557.383,0.0,20.0,19.994444444444444
2024-06-06 06:45:07,20.2289,19.4565,18.9837,35.0568,34.9721,19.7969,19.4663,5.37941,42.7983,557.088,0.0,20.0,19.993518518518517
2024-06-06 06:45:08,20.2213,19.4565,18.9909,35.0581,34.9852,19.804,19.4598,5.70765,45.096,556.891,0.0,20.0,19.99259259259259
2024-06-06 06:45:09,20.2202,19.4696,18.9996,35.0417,34.9885,19.8091,19.4696,6.69236,42.1418,556.595,0.0,20.0,19.991666666666664
2024-06-06 06:45:10,20.2126,19.4663,19.0007,35.0378,34.9754,19.7997,19.4663,7.02059,44.1113,558.663,0.0,20.0,19.990740740740737
2024-06-06 06:45:11,20.2081,19.4565,19.0215,35.0526,34.982,19.7949,19.4663,7.34883,44.4395,554.33,0.0,20.0,19.989814814814814
2024-06-06 06:45:12,20.2038,19.4565,19.0248,35.0616,34.982,19.7986,19.4729,8.66177,42.7983,554.33,0.0,20.0,19.988888888888887
2024-06-06 06:45:13,20.1958,19.4598,19.0307,35.0324,34.9852,19.7961,19.4631,8.66177,45.7524,554.133,0.0,20.0,19.98796296296296
2024-06-06 06:45:14,20.175,19.4762,19.0177,35.0448,34.982,19.8125,19.4663,6.03588,43.4548,553.641,0.0,20.0,19.987037037037034
2024-06-06 06:45:15,20.183,19.4532,19.0352,35.0347,34.982,19.8047,19.4663,7.02059,46.0807,553.247,0.0,20.0,19.986111111111107
2024-06-06 06:45:16,20.1859,19.4532,19.0474,35.0139,34.982,19.7941,19.4663,34.5924,43.783,553.05,0.0,20.0,19.985185185185184
2024-06-06 06:45:17,20.1806,19.4598,19.0507,35.0174,34.982,19.7885,19.4696,6.36412,45.7524,551.869,0.0,20.0,19.984259259259257
2024-06-06 06:45:18,20.1646,19.4499,19.0569,35.0537,34.982,19.7951,19.4696,5.37941,43.4548,553.247,0.0,20.0,19.98333333333333
2024-06-06 06:45:19,20.1696,19.4532,19.0588,35.0523,34.9787,19.7899,19.4729,8.0053,44.7677,553.937,0.0,20.0,19.982407407407404
2024-06-06 06:45:20,20.1658,19.4565,19.056,35.0702,34.9721,19.7957,19.4631,8.0053,43.783,554.133,0.0,20.0,19.98148148148148
2024-06-06 06:45:21,20.1651,19.4663,19.0682,35.0608,34.9852,19.7908,19.4631,5.05118,44.4395,554.626,0.0,20.0,19.980555555555554
2024-06-06 06:45:22,20.1481,19.4631,19.0616,35.0641,34.982,19.7972,19.4598,5.37941,44.7677,554.626,0.0,20.0,19.979629629629628
2024-06-06 06:45:23,20.1417,19.4631,19.0862,35.0613,34.982,19.7959,19.4663,5.37941,44.4395,554.133,0.0,20.0,19.9787037037037
2024-06-06 06:45:24,20.1465,19.4598,19.0834,35.0716,34.9852,19.7985,19.4663,7.34883,43.4548,555.611,0.0,20.0,19.977777777777774
2024-06-06 06:45:25,20.1383,19.4565,19.0889,35.0667,34.982,19.8021,19.4663,5.70765,44.4395,556.3,0.0,20.0,19.97685185185185
2024-06-06 06:45:26,20.1307,19.4598,19.0917,35.0788,34.982,19.7949,19.4499,5.05118,44.4395,557.285,0.0,20.0,19.975925925925925
2024-06-06 06:45:27,20.1373,19.4663,19.1068,35.0721,34.982,19.7975,19.4762,5.37941,44.7677,556.398,0.0,20.0,19.974999999999998
2024-06-06 06:45:28,20.1285,19.4565,19.1156,35.0845,34.982,19.7919,19.4663,5.70765,44.4395,555.217,0.0,20.0,19.97407407407407
2024-06-06 06:45:29,20.1275,19.4696,19.1121,35.0722,34.9787,19.7956,19.4631,13.2571,46.0807,556.891,0.0,20.0,19.973148148148145
2024-06-06 06:45:30,20.1142,19.4335,19.1188,35.0862,34.982,19.7883,19.4663,4.3947,42.4701,556.792,0.0,20.0,19.97222222222222
2024-06-06 06:45:31,20.1061,19.4499,19.1246,35.1009,34.9918,19.7963,19.4631,6.03588,46.0807,555.611,0.0,20.0,19.971296296296295
2024-06-06 06:45:32,20.1048,19.4499,19.1273,35.0872,34.9754,19.8035,19.4663,4.3947,45.096,556.398,0.0,20.0,19.970370370370368
2024-06-06 06:45:33,20.1001,19.4532,19.1325,35.0876,34.9885,19.8006,19.4663,1.76882,45.096,556.595,0.0,20.0,19.96944444444444
2024-06-06 06:45:34,20.0937,19.4631,19.1543,35.0987,34.9787,19.8098,19.4598,5.70765,46.7371,556.792,0.0,20.0,19.968518518518515
2024-06-06 06:45:35,20.085,19.4631,19.1549,35.1026,34.9787,19.7962,19.4598,6.69236,44.7677,556.398,0.0,20.0,19.96759259259259
2024-06-06 06:45:36,20.0807,19.4565,19.1522,35.0928,34.982,19.7972,19.4598,6.69236,46.4089,556.201,0.0,20.0,19.966666666666665
2024-06-06 06:45:37,20.0747,19.4565,19.1724,35.0864,34.982,19.7978,19.4565,5.05118,46.7371,555.512,0.0,20.0,19.96574074074074
2024-06-06 06:45:38,20.0684,19.4631,19.1641,35.0887,34.9787,19.799,19.4729,6.03588,45.096,556.004,0.0,20.0,19.96481481481481
2024-06-06 06:45:39,20.0606,19.4598,19.171,35.0928,34.982,19.8078,19.4499,5.37941,45.4242,556.989,0.0,20.0,19.963888888888885
2024-06-06 06:45:40,20.0627,19.4565,19.177,35.0844,34.9852,19.7977,19.4696,6.03588,48.0501,556.201,0.0,20.0,19.962962962962962
2024-06-06 06:45:41,20.0603,19.4598,19.1864,35.1015,34.982,19.8099,19.4696,6.36412,44.1113,558.368,0.0,20.0,19.962037037037035
2024-06-06 06:45:42,20.053,19.4565,19.1904,35.0935,34.9852,19.8041,19.4663,3.73823,48.0501,558.663,0.0,20.0,19.96111111111111
2024-06-06 06:45:43,20.042,19.4368,19.1946,35.0799,34.9852,19.7868,19.4696,5.05118,44.7677,564.473,0.0,20.0,19.960185185185182
2024-06-06 06:45:44,20.0466,19.4565,19.2141,35.0874,34.9787,19.7999,19.4729,-5.12414,44.1113,560.337,0.0,20.0,19.959259259259255
2024-06-06 06:45:45,20.0436,19.4598,19.2083,35.0756,34.9951,19.7919,19.4696,6.03588,46.0807,563.094,0.0,20.0,19.958333333333332
2024-06-06 06:45:46,20.0403,19.4598,19.2066,35.0654,34.9852,19.7908,19.4631,7.02059,44.7677,560.83,0.0,20.0,19.957407407407405
2024-06-06 06:45:47,20.0269,19.4598,19.2076,35.0675,34.9787,19.788,19.4631,6.69236,45.096,561.716,0.0,20.0,19.95648148148148
2024-06-06 06:45:48,20.0226,19.4598,19.2199,35.0426,34.9852,19.7997,19.4663,20.15,46.4089,564.768,0.0,20.0,19.955555555555552
2024-06-06 06:45:49,20.0187,19.4532,19.2241,35.0258,34.982,19.7917,19.4663,7.34883,44.7677,564.571,0.0,20.0,19.95462962962963
2024-06-06 06:45:50,20.0213,19.4663,19.2285,35.0396,34.982,19.7993,19.4663,6.69236,44.4395,563.784,0.0,20.0,19.953703703703702
2024-06-06 06:45:51,20.0044,19.4532,19.2262,35.0149,34.9787,19.7971,19.4631,6.69236,43.4548,564.276,0.0,20.0,19.952777777777776
2024-06-06 06:45:52,20.0153,19.4466,19.2524,35.0287,34.9852,19.7917,19.4795,5.05118,47.0654,564.276,0.0,20.0,19.95185185185185
2024-06-06 06:45:53,20.0025,19.4565,19.2435,35.0314,34.9885,19.7902,19.4663,5.05118,42.7983,564.965,0.0,20.0,19.950925925925922
2024-06-06 06:45:54,19.9934,19.4663,19.2622,35.026,34.982,19.7907,19.4631,6.69236,46.0807,564.768,0.0,20.0,19.95
2024-06-06 06:45:55,19.9837,19.4565,19.2423,35.0142,34.9852,19.7873,19.4663,7.34883,44.1113,563.685,0.0,20.0,19.949074074074073
2024-06-06 06:45:56,19.9909,19.4631,19.2565,34.9839,34.982,19.7896,19.4631,6.03588,45.7524,564.473,0.0,20.0,19.948148148148146
2024-06-06 06:45:57,19.9932,19.4598,19.2698,34.992,34.9787,19.7913,19.4663,6.03588,43.783,563.981,0.0,20.0,19.94722222222222
2024-06-06 06:45:58,19.9737,19.4598,19.258,34.966,34.9918,19.7931,19.4631,7.02059,45.7524,563.981,0.0,20.0,19.946296296296293
2024-06-06 06:45:59,19.9907,19.4631,19.2828,34.9436,34.982,19.7865,19.4663,9.31824,44.1113,562.011,0.0,20.0,19.94537037037037
2024-06-06 06:46:00,19.9701,19.4631,19.2728,34.9429,34.982,19.7844,19.4696,7.02059,47.0654,561.814,0.0,20.0,19.944444444444443
2024-06-06 06:46:01,19.9742,19.4532,19.295,34.9619,34.9852,19.7936,19.4729,4.3947,44.1113,561.026,0.0,20.0,19.943518518518516
2024-06-06 06:46:02,19.9616,19.4598,19.2808,34.9492,34.982,19.781,19.4663,6.69236,46.4089,559.549,0.0,20.0,19.94259259259259
2024-06-06 06:46:03,19.9599,19.4663,19.283,34.9384,34.982,19.784,19.4696,6.69236,44.4395,558.959,0.0,20.0,19.941666666666663
2024-06-06 06:46:04,19.961,19.4532,19.2872,34.9389,34.982,19.7859,19.4631,5.70765,45.7524,556.989,0.0,20.0,19.94074074074074
2024-06-06 06:46:05,19.9593,19.4696,19.3019,34.9105,34.9852,19.7897,19.4598,5.70765,44.7677,556.004,0.0,20.0,19.939814814814813
2024-06-06 06:46:06,19.9499,19.4729,19.292,34.9003,34.982,19.789,19.4663,5.05118,45.096,554.823,0.0,20.0,19.938888888888886
2024-06-06 06:46:07,19.9453,19.4631,19.3015,34.9106,34.982,19.778,19.4696,5.70765,43.783,554.232,0.0,20.0,19.93796296296296
2024-06-06 06:46:08,19.9424,19.4663,19.2988,34.9214,34.9787,19.7832,19.4663,5.37941,44.4395,549.702,0.0,20.0,19.937037037037033
2024-06-06 06:46:09,19.9482,19.4598,19.3081,34.9083,34.982,19.7897,19.4663,2.42529,43.4548,552.164,0.0,20.0,19.93611111111111
2024-06-06 06:46:10,19.9466,19.4598,19.3259,34.9252,34.9852,19.7869,19.4663,3.73823,44.7677,550.884,0.0,20.0,19.935185185185183
2024-06-06 06:46:11,19.9348,19.4598,19.3167,34.8956,34.9787,19.7905,19.4663,7.02059,42.7983,550.293,0.0,20.0,19.934259259259257
2024-06-06 06:46:12,19.9404,19.4598,19.316,34.9203,34.9852,19.789,19.4631,6.36412,44.4395,549.308,0.0,20.0,19.93333333333333
2024-06-06 06:46:13,19.9369,19.4598,19.3201,34.9181,34.982,19.7927,19.4598,5.37941,43.4548,549.702,0.0,20.0,19.932407407407403
2024-06-06 06:46:14,19.9319,19.4598,19.317,34.9225,34.9885,19.7979,19.4663,4.3947,46.4089,546.847,0.0,20.0,19.93148148148148
2024-06-06 06:46:15,19.9349,19.4565,19.3251,34.9268,34.9852,19.7993,19.4696,7.02059,43.1266,550.195,0.0,20.0,19.930555555555554
2024-06-06 06:46:16,19.9311,19.4532,19.3263,34.9185,34.9787,19.7841,19.4631,7.67706,46.0807,550.392,0.0,20.0,19.929629629629627
2024-06-06 06:46:17,19.9334,19.4565,19.3271,34.9134,34.9885,19.7865,19.4663,5.70765,43.1266,550.392,0.0,20.0,19.9287037037037
2024-06-06 06:46:18,19.9123,19.4499,19.3258,34.9301,34.9787,19.7841,19.4729,4.3947,46.0807,550.293,0.0,20.0,19.927777777777777
2024-06-06 06:46:19,19.9248,19.5287,19.3379,34.9042,34.982,19.7837,19.5648,7.02059,42.4701,551.278,0.0,20.0,19.92685185185185
2024-06-06 06:46:20,19.9139,19.5616,19.3325,34.9131,34.9787,19.7974,19.5648,7.67706,45.4242,552.164,0.0,20.0,19.925925925925924
2024-06-06 06:46:21,19.9192,19.5616,19.3542,34.9208,34.982,19.7897,19.5681,7.02059,42.7983,553.641,0.0,20.0,19.924999999999997
2024-06-06 06:46:22,19.9183,19.5648,19.3469,34.933,34.9885,19.7914,19.5648,5.05118,46.4089,553.346,0.0,20.0,19.92407407407407
2024-06-06 06:46:23,19.9187,19.555,19.3607,34.9472,34.9787,19.7959,19.5648,6.36412,43.1266,554.527,0.0,20.0,19.923148148148147
2024-06-06 06:46:24,19.9066,19.5583,19.3592,34.9356,34.9787,19.7992,19.5648,6.36412,46.4089,555.118,0.0,20.0,19.92222222222222
2024-06-06 06:46:25,19.8964,19.5517,19.3523,34.9537,34.982,19.7818,19.5616,7.34883,41.4854,555.807,0.0,20.0,19.921296296296294
2024-06-06 06:46:26,19.9059,19.5583,19.3613,34.953,34.9852,19.7901,19.5616,7.34883,44.7677,556.694,0.0,20.0,19.920370370370367
2024-06-06 06:46:27,19.8941,19.555,19.3596,34.9523,34.9852,19.7864,19.5616,5.70765,42.7983,557.974,0.0,20.0,19.91944444444444
2024-06-06 06:46:28,19.8957,19.5583,19.3756,34.9459,34.9885,19.7991,19.5583,0.455872,45.7524,557.088,0.0,20.0,19.918518518518518
2024-06-06 06:46:29,19.8944,19.5648,19.3669,34.9547,34.982,19.8013,19.5681,5.70765,43.4548,556.989,0.0,20.0,19.91759259259259
2024-06-06 06:46:30,19.8927,19.555,19.3796,34.9714,34.982,19.8007,19.5616,8.33354,45.4242,556.694,0.0,20.0,19.916666666666664
2024-06-06 06:46:31,19.8954,19.5583,19.3739,34.9795,34.982,19.7911,19.5583,6.69236,43.783,556.004,0.0,20.0,19.915740740740738
2024-06-06 06:46:32,19.8826,19.5517,19.3697,34.977,34.9852,19.8093,19.5648,7.67706,44.7677,555.906,0.0,20.0,19.91481481481481
2024-06-06 06:46:33,19.8979,19.5451,19.3755,34.9932,34.982,19.8045,19.5648,8.0053,44.7677,555.414,0.0,20.0,19.913888888888888
2024-06-06 06:46:34,19.8863,19.5517,19.3931,34.974,34.9852,19.8029,19.5648,5.05118,43.783,554.921,0.0,20.0,19.91296296296296
2024-06-06 06:46:35,19.8983,19.5517,19.3986,34.979,34.9852,19.8079,19.555,6.03588,45.4242,554.035,0.0,20.0,19.912037037037035
2024-06-06 06:46:36,19.8875,19.5616,19.3896,35.006,34.9852,19.8021,19.5681,4.06647,43.783,553.346,0.0,20.0,19.911111111111108
2024-06-06 06:46:37,19.8974,19.5616,19.3912,35.0056,34.9852,19.8088,19.555,10.303,46.0807,552.755,0.0,20.0,19.91018518518518
2024-06-06 06:46:38,19.8926,19.5616,19.3973,35.0012,34.982,19.8077,19.5648,6.36412,46.7371,551.672,0.0,20.0,19.909259259259258
2024-06-06 06:46:39,19.9024,19.5484,19.3972,35.005,34.982,19.8143,19.5648,6.36412,45.096,552.952,0.0,20.0,19.90833333333333
2024-06-06 06:46:40,19.89,19.5484,19.4036,35.0151,34.9787,19.8079,19.5616,8.0053,40.1724,553.838,0.0,20.0,19.907407407407405
2024-06-06 06:46:41,19.8967,19.5583,19.4153,34.9896,34.9852,19.828,19.5648,7.02059,43.4548,547.044,0.0,20.0,19.906481481481478
2024-06-06 06:46:42,19.8979,19.5681,19.4109,35.0115,34.982,19.83,19.5517,6.03588,46.0807,549.801,0.0,20.0,19.90555555555555
2024-06-06 06:46:43,19.894,19.5517,19.4134,35.0381,34.982,19.8321,19.5616,5.05118,44.7677,549.407,0.0,20.0,19.90462962962963
2024-06-06 06:46:44,19.9039,19.555,19.4217,35.0312,34.982,19.8154,19.5517,33.9359,44.4395,548.619,0.0,20.0,19.9037037037037
2024-06-06 06:46:45,19.9115,19.555,19.415,35.0469,34.9852,19.8195,19.5583,4.72294,44.7677,548.718,0.0,20.0,19.902777777777775
2024-06-06 06:46:46,19.8985,19.5648,19.4231,35.038,34.9787,19.8263,19.5681,6.03588,43.783,549.112,0.0,20.0,19.90185185185185
2024-06-06 06:46:47,19.9075,19.5517,19.4265,35.0338,34.9852,19.8304,19.5648,6.69236,43.1266,552.656,0.0,20.0,19.900925925925925
2024-06-06 06:46:48,19.8984,19.5517,19.444,35.0535,34.982,19.8242,19.5681,6.03588,43.4548,549.21,0.0,20.0,19.9
2024-06-06 06:46:49,19.9004,19.5583,19.4365,35.0434,34.982,19.8196,19.5648,6.03588,46.0807,550.293,0.0,20.0,19.899074074074072
2024-06-06 06:46:50,19.8912,19.5517,19.4416,35.0359,34.9787,19.8239,19.5648,7.02059,42.7983,550.293,0.0,20.0,19.898148148148145
2024-06-06 06:46:51,19.9137,19.5451,19.4468,35.0516,34.982,19.8302,19.5681,6.03588,44.4395,546.847,0.0,20.0,19.89722222222222
2024-06-06 06:46:52,19.8974,19.555,19.4451,35.0417,34.9885,19.8271,19.5648,7.02059,44.4395,549.112,0.0,20.0,19.896296296296295
2024-06-06 06:46:53,19.9009,19.5583,19.4488,35.0474,34.982,19.8183,19.5616,6.69236,42.7983,550.49,0.0,20.0,19.89537037037037
2024-06-06 06:46:54,19.8932,19.555,19.4511,35.0356,34.9852,19.8254,19.5583,4.06647,46.0807,549.899,0.0,20.0,19.894444444444442
2024-06-06 06:46:55,19.9029,19.5616,19.4677,35.048,34.9852,19.8225,19.5648,5.05118,44.7677,551.475,0.0,20.0,19.893518518518515
2024-06-06 06:46:56,19.8877,19.5616,19.4593,35.0302,34.9852,19.825,19.5616,5.05118,46.7371,550.293,0.0,20.0,19.89259259259259
2024-06-06 06:46:57,19.8876,19.5484,19.4647,35.0158,34.982,19.8234,19.5517,4.3947,43.4548,546.354,0.0,20.0,19.891666666666666
2024-06-06 06:46:58,19.9016,19.5616,19.478,35.0048,34.982,19.8277,19.5648,5.70765,46.0807,550.096,0.0,20.0,19.89074074074074
2024-06-06 06:46:59,19.8899,19.5353,19.4686,35.0178,34.9852,19.827,19.5583,6.36412,46.7371,550.392,0.0,20.0,19.889814814814812
2024-06-06 06:47:00,19.8854,19.5517,19.4683,34.9905,34.9885,19.8124,19.5616,5.05118,43.4548,550.687,0.0,20.0,19.888888888888886
2024-06-06 06:47:01,19.8887,19.5648,19.4854,34.9839,34.982,19.8223,19.5616,4.72294,48.3783,551.081,0.0,20.0,19.88796296296296
2024-06-06 06:47:02,19.8819,19.5517,19.4823,34.9878,34.982,19.8239,19.5616,4.72294,44.7677,551.179,0.0,20.0,19.887037037037036
2024-06-06 06:47:03,19.8718,19.5583,19.4769,34.9799,34.9885,19.8161,19.5616,4.72294,46.0807,551.77,0.0,20.0,19.88611111111111
2024-06-06 06:47:04,19.8832,19.5648,19.4841,34.965,34.982,19.8285,19.5648,5.70765,48.0501,552.853,0.0,20.0,19.885185185185183
2024-06-06 06:47:05,19.8581,19.5517,19.4816,34.9421,34.9787,19.823,19.5583,6.03588,43.783,554.429,0.0,20.0,19.884259259259256
2024-06-06 06:47:06,19.8705,19.5583,19.4912,34.9559,34.9787,19.8276,19.5583,7.02059,49.0348,553.247,0.0,20.0,19.88333333333333
2024-06-06 06:47:07,19.8771,19.5517,19.4944,34.9432,34.9852,19.8254,19.5648,37.2183,45.096,559.746,0.0,20.0,19.882407407407406
2024-06-06 06:47:08,19.8649,19.555,19.4968,34.9308,34.982,19.8075,19.555,6.69236,46.7371,556.201,0.0,20.0,19.88148148148148
2024-06-06 06:47:09,19.8676,19.5648,19.5055,34.9329,34.982,19.8171,19.5648,7.34883,46.4089,557.285,0.0,20.0,19.880555555555553
2024-06-06 06:47:10,19.8611,19.5616,19.5068,34.9015,34.982,19.8295,19.555,7.67706,46.0807,556.989,0.0,20.0,19.879629629629626
2024-06-06 06:47:11,19.8646,19.5386,19.5099,34.89,34.9852,19.8248,19.5648,5.70765,49.6913,557.777,0.0,20.0,19.8787037037037
2024-06-06 06:47:12,19.8575,19.5484,19.506,34.8822,34.9885,19.821,19.5616,6.03588,46.0807,560.83,0.0,20.0,19.877777777777776
2024-06-06 06:47:13,19.8617,19.5517,19.5146,34.8776,34.9852,19.816,19.5583,4.72294,46.0807,557.186,0.0,20.0,19.87685185185185
2024-06-06 06:47:14,19.862,19.5484,19.5245,34.8754,34.9787,19.8168,19.5616,8.33354,48.7066,556.497,0.0,20.0,19.875925925925923
2024-06-06 06:47:15,19.852,19.555,19.5202,34.8801,34.982,19.8105,19.5648,6.69236,44.4395,556.398,0.0,20.0,19.874999999999996
2024-06-06 06:47:16,19.8574,19.5517,19.5129,34.8708,34.9787,19.8041,19.5616,7.34883,48.0501,555.118,0.0,20.0,19.874074074074073
2024-06-06 06:47:17,19.8597,19.5517,19.521,34.8577,34.982,19.8195,19.5648,6.36412,46.0807,558.269,0.0,20.0,19.873148148148147
2024-06-06 06:47:18,19.8546,19.5583,19.5261,34.868,34.9787,19.8021,19.5648,6.36412,46.7371,553.937,0.0,20.0,19.87222222222222
2024-06-06 06:47:19,19.8548,19.5484,19.5128,34.8568,34.982,19.8121,19.5648,8.0053,47.3936,553.641,0.0,20.0,19.871296296296293
2024-06-06 06:47:20,19.8463,19.5517,19.5292,34.8637,34.9852,19.8092,19.5648,8.99001,45.096,554.626,0.0,20.0,19.870370370370367
2024-06-06 06:47:21,19.8514,19.5517,19.5353,34.858,34.982,19.8067,19.5616,17.1959,48.3783,554.429,0.0,20.0,19.869444444444444
2024-06-06 06:47:22,19.8548,19.5648,19.5304,34.8561,34.982,19.8132,19.5648,7.02059,45.4242,554.823,0.0,20.0,19.868518518518517
2024-06-06 06:47:23,19.8422,19.555,19.5377,34.8664,34.9852,19.8088,19.555,6.69236,47.0654,555.217,0.0,20.0,19.86759259259259
2024-06-06 06:47:24,19.8425,19.5648,19.5426,34.8628,34.982,19.7983,19.555,6.36412,46.7371,556.103,0.0,20.0,19.866666666666664
2024-06-06 06:47:25,19.8402,19.5583,19.5408,34.8634,34.9852,19.8065,19.555,4.72294,45.7524,556.201,0.0,20.0,19.865740740740737
2024-06-06 06:47:26,19.8424,19.5484,19.552,34.8709,34.982,19.8032,19.5648,5.05118,46.0807,559.352,0.0,20.0,19.864814814814814
2024-06-06 06:47:27,19.8388,19.5648,19.5498,34.8634,34.9852,19.7942,19.5616,5.37941,44.7677,556.201,0.0,20.0,19.863888888888887
2024-06-06 06:47:28,19.8458,19.578,19.5418,34.8539,34.982,19.792,19.5616,6.36412,46.0807,556.398,0.0,20.0,19.86296296296296
2024-06-06 06:47:29,19.8407,19.5517,19.5471,34.8804,34.9721,19.7964,19.5648,5.37941,43.783,557.383,0.0,20.0,19.862037037037034
2024-06-06 06:47:30,19.8396,19.555,19.5631,34.8769,34.9951,19.807,19.5616,7.02059,46.0807,559.549,0.0,20.0,19.861111111111107
2024-06-06 06:47:31,19.8303,19.5517,19.554,34.8742,34.9885,19.8047,19.5648,7.67706,46.4089,559.057,0.0,20.0,19.860185185185184
2024-06-06 06:47:32,19.8408,19.5583,19.5571,34.8792,34.9852,19.7997,19.5648,8.0053,45.7524,556.989,0.0,20.0,19.859259259259257
2024-06-06 06:47:33,19.8415,19.6568,19.5668,34.881,34.9852,19.8098,19.6797,4.72294,43.4548,556.989,0.0,20.0,19.85833333333333
2024-06-06 06:47:34,19.8268,19.6666,19.5658,34.8862,34.9852,19.8126,19.6797,6.36412,46.0807,556.103,0.0,20.0,19.857407407407404
2024-06-06 06:47:35,19.8279,19.6699,19.5608,34.8959,34.9885,19.8012,19.6797,7.02059,45.7524,554.527,0.0,20.0,19.856481481481477
2024-06-06 06:47:36,19.8354,19.6797,19.5639,34.9144,34.982,19.8039,19.6863,4.72294,44.1113,555.118,0.0,20.0,19.855555555555554
2024-06-06 06:47:37,19.8388,19.6568,19.5667,34.9201,34.9787,19.8064,19.6797,6.03588,46.7371,554.921,0.0,20.0,19.854629629629628
2024-06-06 06:47:38,19.8366,19.6699,19.5698,34.9162,34.9852,19.7987,19.6699,6.69236,44.1113,555.217,0.0,20.0,19.8537037037037
2024-06-06 06:47:39,19.8276,19.6633,19.5566,34.9082,34.982,19.8002,19.6929,6.69236,46.0807,555.217,0.0,20.0,19.852777777777774
2024-06-06 06:47:40,19.8338,19.6699,19.5677,34.9073,34.982,19.8018,19.6765,5.70765,46.0807,555.611,0.0,20.0,19.851851851851848
2024-06-06 06:47:41,19.8481,19.6666,19.5725,34.9176,34.982,19.8002,19.6765,6.36412,42.4701,555.315,0.0,20.0,19.850925925925925
2024-06-06 06:47:42,19.8334,19.6633,19.5795,34.9299,34.9852,19.8025,19.6765,4.3947,47.3936,553.641,0.0,20.0,19.849999999999998
2024-06-06 06:47:43,19.8291,19.66,19.5681,34.9401,34.9852,19.8033,19.6765,4.3947,44.1113,554.527,0.0,20.0,19.84907407407407
2024-06-06 06:47:44,19.8244,19.6666,19.5618,34.9472,34.9852,19.8115,19.683,4.72294,46.0807,554.626,0.0,20.0,19.848148148148145
2024-06-06 06:47:45,19.8306,19.6568,19.5784,34.9471,34.9918,19.811,19.6732,6.36412,45.4242,554.527,0.0,20.0,19.847222222222218
2024-06-06 06:47:46,19.8456,19.6765,19.5799,34.9503,34.982,19.8132,19.6797,6.69236,42.7983,555.02,0.0,20.0,19.846296296296295
2024-06-06 06:47:47,19.8446,19.6666,19.5799,34.9635,34.9852,19.8151,19.683,16.8677,46.7371,554.724,0.0,20.0,19.845370370370368
2024-06-06 06:47:48,19.8478,19.6732,19.5821,34.9539,34.9852,19.8022,19.6765,4.3947,41.8136,554.232,0.0,20.0,19.84444444444444
2024-06-06 06:47:49,19.8477,19.6633,19.5834,34.9756,34.9852,19.8162,19.6633,5.70765,44.7677,554.133,0.0,20.0,19.843518518518515
2024-06-06 06:47:50,19.8614,19.6699,19.5953,34.9592,34.9885,19.8265,19.6732,5.70765,46.7371,551.475,0.0,20.0,19.84259259259259
2024-06-06 06:47:51,19.8601,19.6699,19.5894,34.983,34.982,19.8242,19.6732,5.05118,43.1266,553.838,0.0,20.0,19.841666666666665
2024-06-06 06:47:52,19.8658,19.683,19.599,34.9605,34.982,19.8299,19.6797,6.03588,47.7219,553.444,0.0,20.0,19.84074074074074
2024-06-06 06:47:53,19.8593,19.6666,19.5923,34.9824,34.982,19.8395,19.6732,-1.51354,45.096,553.247,0.0,20.0,19.83981481481481
2024-06-06 06:47:54,19.8727,19.6732,19.5969,34.9743,34.9885,19.8378,19.6732,8.0053,44.7677,552.755,0.0,20.0,19.838888888888885
2024-06-06 06:47:55,19.8692,19.6699,19.6001,34.9648,34.9918,19.8246,19.6765,6.36412,48.0501,549.899,0.0,20.0,19.837962962962962
2024-06-06 06:47:56,19.8575,19.66,19.5992,34.9692,34.9787,19.8283,19.683,4.3947,44.7677,551.967,0.0,20.0,19.837037037037035
2024-06-06 06:47:57,19.8683,19.6666,19.6038,34.9903,34.982,19.82,19.683,7.02059,48.0501,551.869,0.0,20.0,19.83611111111111
2024-06-06 06:47:58,19.8644,19.6633,19.6055,34.9764,34.982,19.8306,19.6765,4.3947,48.0501,551.475,0.0,20.0,19.835185185185182
2024-06-06 06:47:59,19.8662,19.66,19.6088,34.9741,34.9885,19.8302,19.6765,8.66177,44.7677,551.376,0.0,20.0,19.834259259259255
2024-06-06 06:48:00,19.8814,19.6633,19.6146,34.9717,34.982,19.8276,19.6699,6.69236,49.6913,550.687,0.0,20.0,19.833333333333332
2024-06-06 06:48:01,19.854,19.6666,19.6046,34.9592,34.9852,19.8176,19.6797,8.66177,47.3936,551.475,0.0,20.0,19.832407407407405
2024-06-06 06:48:02,19.8817,19.6666,19.6225,34.9584,34.982,19.82,19.6765,7.67706,46.7371,551.573,0.0,20.0,19.83148148148148
2024-06-06 06:48:03,19.8592,19.6699,19.607,34.9465,34.982,19.8099,19.683,5.05118,48.3783,552.164,0.0,20.0,19.830555555555552
2024-06-06 06:48:04,19.8766,19.6633,19.6246,34.9205,34.9787,19.8257,19.6765,7.02059,45.096,552.755,0.0,20.0,19.829629629629625
2024-06-06 06:48:05,19.8735,19.6797,19.6264,34.9237,34.9852,19.8178,19.683,8.0053,46.0807,552.656,0.0,20.0,19.828703703703702
2024-06-06 06:48:06,19.8723,19.6568,19.6342,34.9123,34.9852,19.8218,19.6797,6.36412,47.7219,552.361,0.0,20.0,19.827777777777776
2024-06-06 06:48:07,19.8761,19.6863,19.6296,34.9221,34.982,19.8208,19.6732,7.02059,47.0654,552.459,0.0,20.0,19.82685185185185
2024-06-06 06:48:08,19.8683,19.6436,19.6267,34.9034,34.982,19.8179,19.6732,6.69236,46.4089,552.558,0.0,20.0,19.825925925925922
2024-06-06 06:48:09,19.8638,19.6765,19.6328,34.8758,34.982,19.8419,19.6765,7.02059,45.7524,553.247,0.0,20.0,19.824999999999996
2024-06-06 06:48:10,19.8813,19.6568,19.6513,34.8783,34.9852,19.8375,19.6732,5.70765,47.0654,553.641,0.0,20.0,19.824074074074073
2024-06-06 06:48:11,19.8742,19.6666,19.6407,34.8692,34.9754,19.8343,19.6797,5.70765,47.3936,554.035,0.0,20.0,19.823148148148146
2024-06-06 06:48:12,19.8703,19.6699,19.6301,34.8641,34.9787,19.8573,19.6732,5.70765,46.0807,554.626,0.0,20.0,19.82222222222222
2024-06-06 06:48:13,19.8703,19.66,19.6454,34.861,34.9885,19.8312,19.6732,6.03588,45.7524,554.823,0.0,20.0,19.821296296296293
2024-06-06 06:48:14,19.8567,19.6699,19.6468,34.8396,34.9885,19.847,19.6797,7.67706,46.7371,555.217,0.0,20.0,19.820370370370366
2024-06-06 06:48:15,19.874,19.6699,19.6528,34.8366,34.982,19.8638,19.6765,6.69236,48.0501,555.512,0.0,20.0,19.819444444444443
2024-06-06 06:48:16,19.8708,19.6666,19.6553,34.8177,34.9787,19.8575,19.6732,5.70765,47.0654,555.906,0.0,20.0,19.818518518518516
2024-06-06 06:48:17,19.8738,19.66,19.6465,34.8342,34.9787,19.8551,19.6797,8.33354,45.096,556.497,0.0,20.0,19.81759259259259
2024-06-06 06:48:18,19.8636,19.6666,19.6546,34.8138,34.9787,19.8463,19.6765,7.34883,48.0501,557.383,0.0,20.0,19.816666666666663
2024-06-06 06:48:19,19.8665,19.66,19.6517,34.822,34.9852,19.8506,19.683,7.34883,46.4089,557.58,0.0,20.0,19.81574074074074
2024-06-06 06:48:20,19.8552,19.6732,19.6533,34.8134,34.982,19.8557,19.6732,6.03588,45.4242,557.58,0.0,20.0,19.814814814814813
2024-06-06 06:48:21,19.8584,19.6699,19.6691,34.7982,34.9787,19.8475,19.6765,6.03588,46.4089,557.088,0.0,20.0,19.813888888888886
2024-06-06 06:48:22,19.8617,19.6699,19.6539,34.7861,34.9852,19.8519,19.6797,7.67706,46.7371,557.088,0.0,20.0,19.81296296296296
2024-06-06 06:48:23,19.8496,19.6699,19.6739,34.7921,34.9852,19.8458,19.6797,4.06647,46.0807,561.519,0.0,20.0,19.812037037037033
2024-06-06 06:48:24,19.8664,19.6699,19.6724,34.7944,34.9852,19.8586,19.6765,7.02059,45.096,556.989,0.0,20.0,19.81111111111111
2024-06-06 06:48:25,19.8493,19.6699,19.668,34.7951,34.982,19.8518,19.6732,6.36412,47.3936,555.02,0.0,20.0,19.810185185185183
2024-06-06 06:48:26,19.8491,19.6699,19.6688,34.7867,34.982,19.8478,19.6732,4.72294,46.4089,556.3,0.0,20.0,19.809259259259257
2024-06-06 06:48:27,19.8528,19.6699,19.6776,34.7892,34.9885,19.8358,19.6797,6.03588,44.7677,556.3,0.0,20.0,19.80833333333333
2024-06-06 06:48:28,19.8538,19.66,19.6779,34.8023,34.9852,19.8474,19.6732,6.36412,45.4242,555.512,0.0,20.0,19.807407407407403
2024-06-06 06:48:29,19.8517,19.6568,19.6734,34.7991,34.9852,19.8407,19.683,5.37941,46.4089,555.217,0.0,20.0,19.80648148148148
2024-06-06 06:48:30,19.8561,19.6732,19.6884,34.8215,34.982,19.8321,19.6797,9.64648,43.783,551.475,0.0,20.0,19.805555555555554
2024-06-06 06:48:31,19.8455,19.6666,19.6724,34.8113,34.9852,19.8429,19.6797,5.37941,45.096,554.823,0.0,20.0,19.804629629629627
2024-06-06 06:48:32,19.8398,19.6732,19.6733,34.7955,34.982,19.842,19.683,5.70765,47.0654,555.02,0.0,20.0,19.8037037037037
2024-06-06 06:48:33,19.8533,19.6436,19.6767,34.7918,34.982,19.8465,19.6765,5.05118,42.7983,554.626,0.0,20.0,19.802777777777774
2024-06-06 06:48:34,19.8376,19.6633,19.6871,34.8167,34.982,19.8431,19.6765,8.33354,44.4395,556.792,0.0,20.0,19.80185185185185
2024-06-06 06:48:35,19.8429,19.6699,19.6772,34.8183,34.9721,19.8394,19.6765,5.37941,48.0501,554.724,0.0,20.0,19.800925925925924
2024-06-06 06:48:36,19.8252,19.6633,19.6775,34.8247,34.982,19.8447,19.6732,5.70765,44.7677,554.626,0.0,20.0,19.799999999999997
2024-06-06 06:48:37,19.8323,19.6633,19.6845,34.8219,34.9754,19.8286,19.6732,5.05118,44.1113,552.066,0.0,20.0,19.79907407407407
2024-06-06 06:48:38,19.8408,19.6568,19.691,34.8214,34.982,19.8262,19.6732,6.69236,45.096,554.33,0.0,20.0,19.798148148148144
2024-06-06 06:48:39,19.8316,19.6666,19.6858,34.8091,34.982,19.8304,19.6765,4.06647,46.7371,554.33,0.0,20.0,19.79722222222222
2024-06-06 06:48:40,19.8371,19.6732,19.6836,34.8242,34.982,19.8529,19.6765,5.37941,44.4395,554.035,0.0,20.0,19.796296296296294
2024-06-06 06:48:41,19.84,19.6732,19.6851,34.8567,34.982,19.8538,19.6732,5.37941,43.783,553.247,0.0,20.0,19.795370370370367
2024-06-06 06:48:42,19.8428,19.6633,19.6904,34.8586,34.9852,19.8436,19.6699,6.03588,47.0654,557.974,0.0,20.0,19.79444444444444
2024-06-06 06:48:43,19.832,19.6699,19.6813,34.8599,34.9852,19.8582,19.683,4.06647,46.0807,554.232,0.0,20.0,19.793518518518514
2024-06-06 06:48:44,19.8244,19.6633,19.6808,34.87,34.9918,19.8576,19.6765,4.72294,45.096,554.527,0.0,20.0,19.79259259259259
2024-06-06 06:48:45,19.8351,19.6863,19.688,34.8817,34.9852,19.8615,19.6797,6.03588,45.7524,554.921,0.0,20.0,19.791666666666664
2024-06-06 06:48:46,19.8328,19.66,19.6858,34.8812,34.9787,19.8664,19.6765,6.03588,47.7219,554.921,0.0,20.0,19.790740740740738
2024-06-06 06:48:47,19.8362,19.752,19.7032,34.8966,34.982,19.8618,19.7881,4.06647,46.0807,555.118,0.0,20.0,19.78981481481481
2024-06-06 06:48:48,19.8496,19.775,19.6954,34.8932,34.9754,19.8634,19.7914,6.69236,45.096,554.921,0.0,20.0,19.788888888888888
2024-06-06 06:48:49,19.8442,19.7782,19.6944,34.8864,34.9918,19.8582,19.7848,4.06647,46.7371,556.3,0.0,20.0,19.78796296296296
2024-06-06 06:48:50,19.8305,19.7815,19.6872,34.924,34.9852,19.8545,19.7914,6.69236,48.0501,556.201,0.0,20.0,19.787037037037035
2024-06-06 06:48:51,19.8443,19.775,19.6991,34.9153,34.9885,19.8551,19.7914,4.3947,46.4089,556.201,0.0,20.0,19.786111111111108
2024-06-06 06:48:52,19.8379,19.7717,19.6909,34.9026,34.9885,19.8479,19.7946,6.36412,45.096,556.398,0.0,20.0,19.78518518518518
2024-06-06 06:48:53,19.8378,19.7782,19.6903,34.9174,34.982,19.8605,19.7914,4.3947,46.0807,556.989,0.0,20.0,19.784259259259258
2024-06-06 06:48:54,19.828,19.775,19.6971,34.9202,34.9754,19.8606,19.7914,6.69236,48.3783,556.201,0.0,20.0,19.78333333333333
2024-06-06 06:48:55,19.8451,19.7782,19.7032,34.9083,34.982,19.8422,19.7914,4.72294,46.0807,554.035,0.0,20.0,19.782407407407405
2024-06-06 06:48:56,19.8263,19.775,19.692,34.9157,34.982,19.8467,19.7848,6.36412,43.783,557.186,0.0,20.0,19.781481481481478
2024-06-06 06:48:57,19.8331,19.775,19.691,34.9124,34.982,19.8597,19.7848,5.37941,44.7677,557.186,0.0,20.0,19.78055555555555
2024-06-06 06:48:58,19.8284,19.7651,19.6991,34.9355,34.982,19.8457,19.8111,7.67706,46.7371,556.201,0.0,20.0,19.77962962962963
2024-06-06 06:48:59,19.8373,19.7815,19.7113,34.9292,34.9852,19.8565,19.7914,4.72294,48.3783,556.3,0.0,20.0,19.7787037037037
2024-06-06 06:49:00,19.8403,19.8012,19.7092,34.944,34.982,19.8539,19.7914,12.2724,43.4548,555.906,0.0,20.0,19.777777777777775
2024-06-06 06:49:01,19.8403,19.7717,19.7113,34.9481,34.9787,19.8604,19.7881,5.05118,48.0501,555.906,0.0,20.0,19.77759259259259
2024-06-06 06:49:02,19.8487,19.7717,19.719,34.9472,34.982,19.8512,19.7914,5.70765,46.4089,555.414,0.0,20.0,19.777407407407406
2024-06-06 06:49:03,19.8414,19.775,19.7101,34.9327,34.9852,19.8536,19.7881,7.34883,43.4548,554.823,0.0,20.0,19.77722222222222
2024-06-06 06:49:04,19.8563,19.7717,19.7093,34.9641,34.9787,19.8619,19.7881,6.69236,43.1266,554.921,0.0,20.0,19.777037037037033
2024-06-06 06:49:05,19.8526,19.775,19.706,34.9514,34.982,19.865,19.7848,6.69236,46.7371,554.823,0.0,20.0,19.77685185185185
2024-06-06 06:49:06,19.8516,19.7848,19.7115,34.9561,34.982,19.8549,19.7914,5.70765,46.0807,554.921,0.0,20.0,19.776666666666664
2024-06-06 06:49:07,19.8638,19.7684,19.7163,34.9591,34.9852,19.8623,19.7946,5.05118,43.783,554.626,0.0,20.0,19.77648148148148
2024-06-06 06:49:08,19.8628,19.7782,19.7217,34.9451,34.982,19.8662,19.7848,8.0053,42.4701,553.05,0.0,20.0,19.776296296296294
2024-06-06 06:49:09,19.8606,19.7848,19.6983,34.9521,34.9787,19.8668,19.7979,7.02059,45.096,553.346,0.0,20.0,19.77611111111111
2024-06-06 06:49:10,19.8688,19.7782,19.7012,34.9515,34.982,19.8575,19.7881,6.69236,47.7219,555.906,0.0,20.0,19.77592592592592
2024-06-06 06:49:11,19.8785,19.7684,19.7264,34.9789,34.982,19.8644,19.7914,5.37941,46.0807,550.195,0.0,20.0,19.775740740740737
2024-06-06 06:49:12,19.8735,19.7717,19.7235,34.9724,34.982,19.8497,19.7914,5.70765,43.783,553.346,0.0,20.0,19.775555555555552
2024-06-06 06:49:13,19.884,19.7782,19.725,34.9645,34.982,19.8699,19.7914,6.03588,43.783,552.361,0.0,20.0,19.775370370370368
2024-06-06 06:49:14,19.8856,19.7782,19.724,34.9799,34.9852,19.8562,19.7914,8.0053,42.7983,554.823,0.0,20.0,19.775185185185183
2024-06-06 06:49:15,19.8785,19.7881,19.7199,34.9977,34.9852,19.8495,19.7881,6.69236,45.096,552.755,0.0,20.0,19.775
2024-06-06 06:49:16,19.8879,19.7782,19.7293,34.9957,34.982,19.8539,19.7914,6.69236,47.0654,552.952,0.0,20.0,19.77481481481481
2024-06-06 06:49:17,19.8979,19.7848,19.7314,34.9887,34.982,19.8544,19.7914,6.03588,47.0654,552.853,0.0,20.0,19.774629629629626
2024-06-06 06:49:18,19.8895,19.7684,19.7279,35.0093,34.9918,19.8615,19.7881,5.70765,46.0807,549.702,0.0,20.0,19.77444444444444
2024-06-06 06:49:19,19.8926,19.7815,19.7224,34.9884,34.982,19.8564,19.7881,7.67706,44.1113,552.755,0.0,20.0,19.774259259259257
2024-06-06 06:49:20,19.8983,19.7782,19.7346,35.0016,34.9787,19.867,19.7914,47.0654,43.4548,556.694,0.0,20.0,19.774074074074072
2024-06-06 06:49:21,19.906,19.7782,19.7468,34.9987,34.982,19.8726,19.7848,6.69236,44.7677,552.656,0.0,20.0,19.773888888888887
2024-06-06 06:49:22,19.8963,19.7848,19.7315,34.9996,34.9852,19.8564,19.7914,6.03588,46.0807,552.459,0.0,20.0,19.773703703703703
2024-06-06 06:49:23,19.9027,19.7782,19.7395,34.9932,34.9885,19.8694,19.7914,5.37941,46.7371,552.164,0.0,20.0,19.773518518518514
2024-06-06 06:49:24,19.8993,19.7848,19.7398,35.0098,34.982,19.8633,19.7914,8.33354,47.0654,553.05,0.0,20.0,19.77333333333333
2024-06-06 06:49:25,19.9114,19.7618,19.747,34.998,34.9787,19.8649,19.7881,6.69236,44.1113,551.475,0.0,20.0,19.773148148148145
2024-06-06 06:49:26,19.9108,19.7815,19.755,34.9946,34.982,19.8656,19.7914,7.02059,43.4548,552.066,0.0,20.0,19.77296296296296
2024-06-06 06:49:27,19.9081,19.775,19.7523,35.0033,34.9852,19.8741,19.7914,7.02059,44.1113,551.77,0.0,20.0,19.772777777777776
2024-06-06 06:49:28,19.9049,19.7782,19.7609,35.0068,34.9885,19.8707,19.7914,4.3947,45.4242,551.869,0.0,20.0,19.77259259259259
2024-06-06 06:49:29,19.9086,19.775,19.7521,35.0052,34.9787,19.8627,19.7848,7.34883,47.3936,552.361,0.0,20.0,19.772407407407403
2024-06-06 06:49:30,19.9104,19.7782,19.7692,35.0011,34.982,19.8542,19.7914,7.34883,46.7371,556.201,0.0,20.0,19.77222222222222
2024-06-06 06:49:31,19.899,19.7815,19.7587,35.0185,34.9852,19.8548,19.7914,2.75352,44.7677,552.656,0.0,20.0,19.772037037037034
2024-06-06 06:49:32,19.9101,19.7717,19.7643,35.0077,34.982,19.8506,19.7881,4.3947,44.4395,552.952,0.0,20.0,19.77185185185185
2024-06-06 06:49:33,19.9081,19.7881,19.7775,34.9947,34.982,19.8595,19.7946,7.02059,46.4089,551.278,0.0,20.0,19.771666666666665
2024-06-06 06:49:34,19.9047,19.7815,19.7769,34.9833,34.982,19.8754,19.7946,4.72294,45.7524,554.527,0.0,20.0,19.77148148148148
2024-06-06 06:49:35,19.905,19.7848,19.7717,34.9939,34.9852,19.8644,19.7914,7.67706,44.7677,551.869,0.0,20.0,19.771296296296295
2024-06-06 06:49:36,19.9066,19.7815,19.7813,34.977,34.982,19.8613,19.7881,5.70765,42.1418,555.414,0.0,20.0,19.771111111111107
2024-06-06 06:49:37,19.8911,19.7782,19.7709,34.9921,34.982,19.8628,19.7881,7.34883,45.4242,555.611,0.0,20.0,19.770925925925923
2024-06-06 06:49:38,19.8976,19.7848,19.7785,34.9872,34.982,19.8602,19.7881,6.69236,47.0654,560.042,0.0,20.0,19.770740740740738
2024-06-06 06:49:39,19.8979,19.7618,19.7765,34.9791,34.9787,19.8601,19.7914,5.37941,43.783,556.004,0.0,20.0,19.770555555555553
2024-06-06 06:49:40,19.9067,19.775,19.7923,34.9564,34.9852,19.8592,19.7914,7.34883,42.7983,555.611,0.0,20.0,19.77037037037037
2024-06-06 06:49:41,19.9082,19.7815,19.7846,34.9319,34.982,19.858,19.7848,5.70765,45.4242,553.444,0.0,20.0,19.770185185185184
2024-06-06 06:49:42,19.9056,19.7815,19.7861,34.949,34.9852,19.8649,19.7946,8.0053,46.7371,554.724,0.0,20.0,19.769999999999996
2024-06-06 06:49:43,19.9011,19.775,19.7761,34.946,34.9754,19.8418,19.7848,5.70765,46.4089,553.838,0.0,20.0,19.76981481481481
2024-06-06 06:49:44,19.9166,19.7717,19.7846,34.9581,34.9787,19.8511,19.7914,5.70765,46.4089,552.558,0.0,20.0,19.769629629629627
2024-06-06 06:49:45,19.9084,19.7782,19.7926,34.9285,34.982,19.8608,19.7914,7.67706,44.7677,553.641,0.0,20.0,19.769444444444442
2024-06-06 06:49:46,19.9162,19.7881,19.7969,34.9121,34.982,19.8547,19.7914,5.37941,48.0501,552.164,0.0,20.0,19.769259259259258
2024-06-06 06:49:47,19.9072,19.775,19.7895,34.9,34.982,19.8563,19.7914,7.02059,47.0654,551.475,0.0,20.0,19.769074074074073
2024-06-06 06:49:48,19.9098,19.7782,19.7917,34.9123,34.982,19.8594,19.7815,4.72294,45.7524,550.096,0.0,20.0,19.768888888888885
2024-06-06 06:49:49,19.9059,19.775,19.7907,34.8972,34.982,19.8443,19.7881,7.67706,45.7524,550.786,0.0,20.0,19.7687037037037
2024-06-06 06:49:50,19.9082,19.7782,19.7996,34.8866,34.982,19.8446,19.8012,5.05118,47.0654,550.49,0.0,20.0,19.768518518518515
