TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:49:51,19.9042,19.7782,19.7914,34.8961,34.9852,19.8554,19.7881,6.36412,46.7371,547.93,0.0,20.0,19.76833333333333
2024-06-06 06:49:52,19.8952,19.8078,19.7905,34.8902,34.9852,19.8501,19.7914,4.72294,42.4701,551.376,0.0,20.0,19.768148148148146
2024-06-06 06:49:53,19.9083,19.7881,19.7909,34.8912,34.9852,19.8487,19.7881,7.02059,45.7524,550.293,0.0,20.0,19.76796296296296
2024-06-06 06:49:54,19.9133,19.7782,19.7986,34.8857,34.9885,19.863,19.7946,5.70765,47.7219,550.786,0.0,20.0,19.767777777777777
2024-06-06 06:49:55,19.9195,19.7782,19.8035,34.8992,34.982,19.8816,19.7881,8.66177,46.7371,550.293,0.0,20.0,19.76759259259259
2024-06-06 06:49:56,19.9089,19.7881,19.8019,34.8676,34.9885,19.8828,19.7946,5.70765,44.7677,547.438,0.0,20.0,19.767407407407404
2024-06-06 06:49:57,19.9072,19.775,19.8127,34.8708,34.982,19.8708,19.7881,9.97472,46.0807,550.49,0.0,20.0,19.76722222222222
2024-06-06 06:49:58,19.9193,19.7848,19.8208,34.8553,34.982,19.8641,19.7914,5.37941,49.0348,551.475,0.0,20.0,19.767037037037035
2024-06-06 06:49:59,19.9051,19.7848,19.8064,34.8867,34.982,19.8574,19.7881,7.02059,44.7677,551.672,0.0,20.0,19.76685185185185
2024-06-06 06:50:00,19.8994,19.775,19.8104,34.856,34.9754,19.8748,19.7914,6.69236,43.783,551.967,0.0,20.0,19.766666666666666
2024-06-06 06:50:01,19.8963,19.8866,19.805,34.8814,34.982,19.8756,19.8899,7.34883,47.0654,552.263,0.0,20.0,19.766481481481478
2024-06-06 06:50:02,19.9053,19.8899,19.8163,34.88,34.982,19.8596,19.8899,7.67706,47.0654,552.459,0.0,20.0,19.766296296296293
2024-06-06 06:50:03,19.8994,19.8997,19.8094,34.876,34.9852,19.8745,19.8997,7.67706,45.7524,552.755,0.0,20.0,19.76611111111111
2024-06-06 06:50:04,19.8901,19.8767,19.8092,34.875,34.9852,19.8639,19.8931,7.34883,43.783,553.05,0.0,20.0,19.765925925925924
2024-06-06 06:50:05,19.8905,19.8702,19.8136,34.866,34.9787,19.868,19.8931,4.72294,47.0654,553.543,0.0,20.0,19.76574074074074
2024-06-06 06:50:06,19.884,19.8899,19.8197,34.8794,34.9787,19.8651,19.8899,8.0053,48.7066,553.838,0.0,20.0,19.765555555555554
2024-06-06 06:50:07,19.899,19.8866,19.8222,34.8858,34.9852,19.8559,19.8964,5.70765,45.4242,554.823,0.0,20.0,19.76537037037037
2024-06-06 06:50:08,19.8894,19.8866,19.8164,34.8925,34.982,19.8546,19.8931,7.02059,44.7677,555.217,0.0,20.0,19.76518518518518
2024-06-06 06:50:09,19.8859,19.8866,19.8216,34.8903,34.9918,19.8689,19.8931,5.37941,47.3936,555.512,0.0,20.0,19.764999999999997
2024-06-06 06:50:10,19.8888,19.8931,19.8241,34.8887,34.9754,19.8695,19.8964,7.67706,47.7219,555.807,0.0,20.0,19.764814814814812
2024-06-06 06:50:11,19.8855,19.8997,19.8222,34.8774,34.982,19.8589,19.8931,6.03588,45.7524,556.497,0.0,20.0,19.764629629629628
2024-06-06 06:50:12,19.8773,19.8866,19.8152,34.8982,34.9852,19.8686,19.8931,7.02059,46.7371,556.497,0.0,20.0,19.764444444444443
2024-06-06 06:50:13,19.8825,19.8866,19.8159,34.9136,34.982,19.8694,19.8964,7.67706,48.7066,556.3,0.0,20.0,19.76425925925926
2024-06-06 06:50:14,19.8892,19.88,19.8175,34.9235,34.9852,19.8648,19.9063,5.70765,45.096,556.398,0.0,20.0,19.76407407407407
2024-06-06 06:50:15,19.9024,19.8964,19.8286,34.9289,34.982,19.8815,19.8931,5.70765,45.7524,556.595,0.0,20.0,19.763888888888886
2024-06-06 06:50:16,19.9071,19.8833,19.8366,34.9211,34.9852,19.882,19.8899,8.0053,47.7219,557.088,0.0,20.0,19.7637037037037
2024-06-06 06:50:17,19.894,19.8833,19.8184,34.9235,34.9852,19.8738,19.8931,3.73823,46.7371,557.088,0.0,20.0,19.763518518518516
2024-06-06 06:50:18,19.9048,19.8866,19.8308,34.9134,34.9852,19.8788,19.8964,5.37941,46.7371,557.383,0.0,20.0,19.763333333333332
2024-06-06 06:50:19,19.9063,19.8899,19.818,34.9297,34.982,19.8872,19.8964,8.33354,47.0654,557.678,0.0,20.0,19.763148148148147
2024-06-06 06:50:20,19.8977,19.8866,19.8232,34.9291,34.9852,19.8745,19.8931,6.36412,45.7524,557.777,0.0,20.0,19.76296296296296
2024-06-06 06:50:21,19.9084,19.8866,19.8245,34.9562,34.982,19.8731,19.8899,6.03588,46.0807,557.482,0.0,20.0,19.762777777777774
2024-06-06 06:50:22,19.9158,19.8899,19.8155,34.9551,34.9852,19.8787,19.8964,5.70765,48.7066,560.239,0.0,20.0,19.76259259259259
2024-06-06 06:50:23,19.9131,19.8931,19.8181,34.96,34.9951,19.8744,19.8964,0.127636,45.4242,554.724,0.0,20.0,19.762407407407405
2024-06-06 06:50:24,19.9261,19.8964,19.8327,34.9521,34.9852,19.8859,19.8964,8.0053,45.4242,558.368,0.0,20.0,19.76222222222222
2024-06-06 06:50:25,19.9262,19.8833,19.8292,34.9675,34.9852,19.8794,19.8931,6.69236,46.0807,556.497,0.0,20.0,19.762037037037036
2024-06-06 06:50:26,19.9348,19.8931,19.8407,34.9627,34.9852,19.8817,19.8931,5.05118,44.4395,552.853,0.0,20.0,19.76185185185185
2024-06-06 06:50:27,19.9463,19.88,19.8356,34.9725,34.982,19.8704,19.8964,6.03588,46.0807,555.906,0.0,20.0,19.761666666666663
2024-06-06 06:50:28,19.9396,19.8997,19.8356,34.9487,34.9885,19.8664,19.8931,7.67706,51.9889,555.414,0.0,20.0,19.76148148148148
2024-06-06 06:50:29,19.9621,19.8964,19.843,34.9723,34.9787,19.8886,19.8833,6.36412,44.7677,553.838,0.0,20.0,19.761296296296294
2024-06-06 06:50:30,19.9526,19.8866,19.8403,34.9622,34.9885,19.8824,19.8866,5.37941,45.7524,553.247,0.0,20.0,19.76111111111111
2024-06-06 06:50:31,19.9493,19.9063,19.8444,34.9682,34.982,19.8871,19.8964,5.37941,48.0501,553.247,0.0,20.0,19.760925925925925
2024-06-06 06:50:32,19.9612,19.8866,19.8498,34.9553,34.9787,19.8862,19.8964,7.02059,44.7677,553.05,0.0,20.0,19.76074074074074
2024-06-06 06:50:33,19.957,19.8997,19.8509,34.966,34.9885,19.8867,19.8899,5.70765,44.7677,557.482,0.0,20.0,19.760555555555552
2024-06-06 06:50:34,19.9576,19.8866,19.8503,34.9497,34.9787,19.881,19.8931,6.69236,47.3936,553.444,0.0,20.0,19.760370370370367
2024-06-06 06:50:35,19.9669,19.8833,19.8423,34.9516,34.9852,19.8884,19.8931,5.70765,46.7371,553.247,0.0,20.0,19.760185185185183
2024-06-06 06:50:36,19.9556,19.8833,19.8424,34.9844,34.982,19.8778,19.8931,6.36412,45.4242,552.459,0.0,20.0,19.759999999999998
2024-06-06 06:50:37,19.9752,19.8833,19.8585,34.9711,34.9852,19.8956,19.8931,5.70765,45.7524,551.77,0.0,20.0,19.759814814814813
2024-06-06 06:50:38,19.9596,19.8866,19.8583,34.9616,34.982,19.8937,19.8997,7.02059,46.4089,552.558,0.0,20.0,19.75962962962963
2024-06-06 06:50:39,19.9511,19.8866,19.858,34.9632,34.982,19.8938,19.8964,5.70765,47.7219,552.459,0.0,20.0,19.75944444444444
2024-06-06 06:50:40,19.9687,19.88,19.8661,34.9642,34.982,19.8956,19.8931,7.02059,43.783,552.558,0.0,20.0,19.759259259259256
2024-06-06 06:50:41,19.9666,19.8833,19.8621,34.952,34.9754,19.9006,19.8964,6.36412,44.1113,553.74,0.0,20.0,19.75907407407407
2024-06-06 06:50:42,19.9661,19.8833,19.8614,34.9551,34.9787,19.8846,19.8964,4.3947,45.096,553.346,0.0,20.0,19.758888888888887
2024-06-06 06:50:43,19.9723,19.8931,19.8727,34.9717,34.982,19.8779,19.8964,6.36412,46.4089,553.444,0.0,20.0,19.758703703703702
2024-06-06 06:50:44,19.9622,19.8899,19.8656,34.9559,34.9852,19.8898,19.8899,5.70765,44.7677,551.672,0.0,20.0,19.758518518518517
2024-06-06 06:50:45,19.9706,19.8866,19.8731,34.9592,34.9852,19.8889,19.8899,5.37941,45.4242,552.558,0.0,20.0,19.758333333333333
2024-06-06 06:50:46,19.967,19.8931,19.8678,34.9288,34.9852,19.8869,19.8997,3.73823,44.7677,551.672,0.0,20.0,19.758148148148145
2024-06-06 06:50:47,19.9619,19.8669,19.8708,34.9353,34.982,19.8945,19.8931,7.67706,48.3783,548.521,0.0,20.0,19.75796296296296
2024-06-06 06:50:48,19.9733,19.88,19.8815,34.9234,34.9852,19.89,19.8964,4.06647,47.0654,552.263,0.0,20.0,19.757777777777775
2024-06-06 06:50:49,19.9755,19.8866,19.8745,34.9497,34.9852,19.9009,19.8964,7.02059,44.1113,552.164,0.0,20.0,19.75759259259259
2024-06-06 06:50:50,19.9712,19.8899,19.8781,34.9331,34.9885,19.9133,19.8964,5.37941,45.4242,554.429,0.0,20.0,19.757407407407406
2024-06-06 06:50:51,19.9705,19.8866,19.8697,34.9424,34.982,19.9056,19.8899,4.72294,45.096,552.164,0.0,20.0,19.75722222222222
2024-06-06 06:50:52,19.9703,19.8833,19.8712,34.9287,34.9885,19.9045,19.8997,6.03588,48.0501,552.361,0.0,20.0,19.757037037037033
2024-06-06 06:50:53,19.962,19.8964,19.8778,34.9379,34.9852,19.9094,19.8964,7.34883,46.4089,552.263,0.0,20.0,19.75685185185185
2024-06-06 06:50:54,19.9595,19.8964,19.8869,34.9168,34.9918,19.908,19.8964,5.05118,43.4548,552.164,0.0,20.0,19.756666666666664
2024-06-06 06:50:55,19.9588,19.8866,19.8899,34.9336,34.9852,19.9233,19.8964,8.0053,43.4548,551.967,0.0,20.0,19.75648148148148
2024-06-06 06:50:56,19.9776,19.8833,19.9,34.9254,34.9885,19.9141,19.8964,5.37941,46.7371,548.422,0.0,20.0,19.756296296296295
2024-06-06 06:50:57,19.9599,19.8899,19.8913,34.9129,34.9754,19.9185,19.903,6.03588,47.0654,552.164,0.0,20.0,19.75611111111111
2024-06-06 06:50:58,19.9718,19.8866,19.8946,34.9246,34.982,19.9172,19.8931,5.05118,45.096,552.066,0.0,20.0,19.755925925925926
2024-06-06 06:50:59,19.9693,19.8899,19.8959,34.9325,34.982,19.91,19.8899,7.02059,45.7524,552.459,0.0,20.0,19.755740740740737
2024-06-06 06:51:00,19.9751,19.8767,19.9004,34.9273,34.982,19.9166,19.8964,6.03588,47.0654,554.035,0.0,20.0,19.755555555555553
2024-06-06 06:51:01,19.9691,19.8866,19.908,34.9176,34.9852,19.913,19.8997,5.37941,45.096,554.921,0.0,20.0,19.75537037037037
2024-06-06 06:51:02,19.9632,19.8866,19.9015,34.9119,34.982,19.9192,19.8964,6.69236,44.1113,553.05,0.0,20.0,19.755185185185184
2024-06-06 06:51:03,19.9612,19.9227,19.8972,34.9109,34.982,19.9128,19.8931,5.70765,48.0501,553.149,0.0,20.0,19.755
2024-06-06 06:51:04,19.9478,19.8866,19.8916,34.9161,34.9852,19.9159,19.8931,5.37941,45.096,552.263,0.0,20.0,19.754814814814814
2024-06-06 06:51:05,19.9555,19.8899,19.8901,34.9072,34.982,19.9026,19.8931,7.34883,45.096,552.656,0.0,20.0,19.754629629629626
2024-06-06 06:51:06,19.9618,19.8866,19.9017,34.9465,34.982,19.9057,19.8931,4.06647,47.0654,552.853,0.0,20.0,19.75444444444444
2024-06-06 06:51:07,19.9546,19.8833,19.9049,34.927,34.9885,19.9074,19.8997,6.36412,47.0654,553.444,0.0,20.0,19.754259259259257
2024-06-06 06:51:08,19.9439,19.8866,19.8983,34.9221,34.982,19.9132,19.8997,7.34883,43.783,551.967,0.0,20.0,19.754074074074072
2024-06-06 06:51:09,19.9514,19.88,19.9015,34.9263,34.982,19.9046,19.8997,5.70765,45.4242,554.133,0.0,20.0,19.753888888888888
2024-06-06 06:51:10,19.9695,19.8997,19.9094,34.9305,34.9852,19.9312,19.8964,5.05118,48.0501,554.429,0.0,20.0,19.753703703703703
2024-06-06 06:51:11,19.9595,19.8866,19.8929,34.9449,34.9852,19.922,19.8899,6.03588,43.783,551.278,0.0,20.0,19.753518518518515
2024-06-06 06:51:12,19.958,19.8964,19.8928,34.9405,34.982,19.9175,19.9096,6.69236,44.7677,554.33,0.0,20.0,19.75333333333333
2024-06-06 06:51:13,19.957,19.8833,19.9047,34.9502,34.982,19.9051,19.8866,6.69236,47.0654,553.937,0.0,20.0,19.753148148148146
2024-06-06 06:51:14,19.9641,19.9949,19.9063,34.9417,34.9852,19.9151,19.9982,6.36412,48.0501,553.838,0.0,20.0,19.75296296296296
2024-06-06 06:51:15,19.9524,19.9949,19.9025,34.9455,34.982,19.9154,19.9949,7.67706,46.0807,555.512,0.0,20.0,19.752777777777776
2024-06-06 06:51:16,19.9675,19.9851,19.9079,34.9379,34.982,19.9204,19.9982,5.37941,44.7677,553.543,0.0,20.0,19.752592592592592
2024-06-06 06:51:17,19.9648,19.9785,19.9209,34.9613,34.9852,19.9157,19.9982,5.05118,43.4548,553.641,0.0,20.0,19.752407407407407
2024-06-06 06:51:18,19.9621,19.9851,19.9175,34.9477,34.982,19.9248,20.0015,4.06647,47.3936,553.247,0.0,20.0,19.75222222222222
2024-06-06 06:51:19,19.964,19.9851,19.9174,34.9777,34.982,19.9293,19.9982,6.69236,47.3936,553.444,0.0,20.0,19.752037037037034
2024-06-06 06:51:20,19.9555,19.9851,19.9188,34.961,34.982,19.9141,19.9982,6.03588,44.7677,552.952,0.0,20.0,19.75185185185185
2024-06-06 06:51:21,19.9597,19.9916,19.9165,34.9528,34.982,19.9142,19.9982,6.36412,48.3783,551.869,0.0,20.0,19.751666666666665
2024-06-06 06:51:22,19.9401,19.9785,19.8989,34.966,34.9754,19.9266,19.9949,4.06647,47.3936,551.573,0.0,20.0,19.75148148148148
2024-06-06 06:51:23,19.9455,19.9883,19.9018,34.9626,34.982,19.9125,19.9982,5.05118,46.0807,551.869,0.0,20.0,19.751296296296296
2024-06-06 06:51:24,19.9567,19.9851,19.9045,34.9665,34.982,19.9093,19.9916,4.3947,45.4242,550.982,0.0,20.0,19.751111111111108
2024-06-06 06:51:25,19.9565,19.9785,19.9184,34.9703,34.9787,19.9211,19.9883,5.05118,43.783,552.066,0.0,20.0,19.750925925925923
2024-06-06 06:51:26,19.9454,19.9883,19.904,34.9579,34.9852,19.9182,19.9982,4.3947,44.7677,552.164,0.0,20.0,19.75074074074074
2024-06-06 06:51:27,19.9555,19.9883,19.9193,34.9696,34.982,19.9195,19.9949,6.03588,43.783,552.656,0.0,20.0,19.750555555555554
2024-06-06 06:51:28,19.9651,19.9949,19.9159,34.977,34.982,19.9152,19.9883,4.72294,44.7677,552.263,0.0,20.0,19.75037037037037
2024-06-06 06:51:29,19.9491,19.9982,19.9087,34.986,34.982,19.9154,20.0015,6.36412,46.0807,552.164,0.0,20.0,19.750185185185185
2024-06-06 06:51:30,19.9456,19.9949,19.8924,34.9945,34.982,19.9127,20.0015,6.69236,46.4089,553.149,0.0,20.0,19.749999999999996
2024-06-06 06:51:31,19.9473,19.9818,19.9124,34.9689,34.982,19.913,19.9982,6.69236,46.4089,553.05,0.0,20.0,19.749814814814812
2024-06-06 06:51:32,19.956,19.9949,19.9158,34.9756,34.9885,19.9253,19.9982,6.69236,47.7219,553.444,0.0,20.0,19.749629629629627
2024-06-06 06:51:33,19.9685,19.9818,19.9128,34.979,34.9885,19.9125,19.9949,7.02059,46.4089,553.346,0.0,20.0,19.749444444444443
2024-06-06 06:51:34,19.964,19.9949,19.9162,34.9879,34.982,19.9246,19.9916,6.03588,45.7524,554.035,0.0,20.0,19.749259259259258
2024-06-06 06:51:35,19.9733,19.9883,19.9153,34.9847,34.9852,19.9135,20.0015,5.70765,44.1113,553.641,0.0,20.0,19.749074074074073
2024-06-06 06:51:36,19.9697,19.9785,19.9198,35.0108,34.982,19.9218,19.9916,4.06647,45.096,554.133,0.0,20.0,19.74888888888889
2024-06-06 06:51:37,19.9632,19.9982,19.9239,35.0053,34.982,19.9186,19.9982,5.05118,44.4395,553.937,0.0,20.0,19.7487037037037
2024-06-06 06:51:38,19.9637,19.9916,19.9172,34.985,34.9852,19.9286,20.0015,6.03588,45.096,554.823,0.0,20.0,19.748518518518516
2024-06-06 06:51:39,19.9695,19.9818,19.9171,34.9882,34.982,19.9335,19.9982,8.33354,46.4089,554.527,0.0,20.0,19.74833333333333
2024-06-06 06:51:40,19.9798,19.9851,19.9193,34.9944,34.9787,19.9294,19.9949,44.1113,47.0654,555.807,0.0,20.0,19.748148148148147
2024-06-06 06:51:41,19.981,19.9982,19.9156,35.0107,34.982,19.9272,19.9982,6.36412,45.4242,558.269,0.0,20.0,19.747962962962962
2024-06-06 06:51:42,19.9791,19.9818,19.9297,35.0019,34.9787,19.9358,19.9883,3.41,46.7371,556.398,0.0,20.0,19.747777777777777
2024-06-06 06:51:43,19.9784,19.9687,19.9158,35.0345,34.982,19.9412,19.9982,6.03588,41.4854,555.611,0.0,20.0,19.74759259259259
2024-06-06 06:51:44,19.9883,19.9949,19.9254,35.013,34.9885,19.941,19.9982,8.0053,46.0807,555.217,0.0,20.0,19.747407407407405
2024-06-06 06:51:45,19.9942,20.0015,19.9387,35.0074,34.9852,19.9402,19.9916,7.67706,47.3936,555.02,0.0,20.0,19.74722222222222
2024-06-06 06:51:46,19.9968,19.9785,19.9291,35.0138,34.9852,19.9332,19.9982,5.05118,46.0807,554.133,0.0,20.0,19.747037037037035
2024-06-06 06:51:47,19.9997,19.9949,19.9403,35.0032,34.9885,19.9458,19.9949,6.69236,47.0654,554.429,0.0,20.0,19.74685185185185
2024-06-06 06:51:48,20.006,19.9916,19.9355,35.017,34.9918,19.9433,20.0015,7.02059,44.7677,557.58,0.0,20.0,19.746666666666666
2024-06-06 06:51:49,19.9921,19.9949,19.92,35.0215,34.9852,19.9379,19.9982,4.06647,43.783,554.232,0.0,20.0,19.74648148148148
2024-06-06 06:51:50,20.0008,19.9851,19.9334,35.0102,34.9951,19.9524,19.9916,7.02059,46.7371,554.232,0.0,20.0,19.746296296296293
2024-06-06 06:51:51,20.0097,19.9818,19.9383,35.0202,34.982,19.9515,20.0015,6.69236,46.0807,553.444,0.0,20.0,19.74611111111111
2024-06-06 06:51:52,19.9978,19.9818,19.9296,35.0193,34.982,19.94,19.9982,4.72294,47.7219,554.429,0.0,20.0,19.745925925925924
2024-06-06 06:51:53,19.9931,19.9883,19.9314,35.0267,34.9852,19.9492,19.9982,7.02059,45.7524,553.444,0.0,20.0,19.74574074074074
2024-06-06 06:51:54,20.0033,19.9883,19.9365,35.0302,34.9787,19.9566,19.9916,-0.857072,43.783,553.247,0.0,20.0,19.745555555555555
2024-06-06 06:51:55,19.9931,19.9949,19.945,35.0119,34.9852,19.9468,19.9949,6.03588,45.7524,553.05,0.0,20.0,19.74537037037037
2024-06-06 06:51:56,20.0145,19.9883,19.9616,35.0311,34.982,19.9551,19.9916,5.70765,48.0501,553.149,0.0,20.0,19.745185185185182
2024-06-06 06:51:57,20.011,19.9883,19.9562,35.0207,34.9885,19.9551,19.9949,6.69236,41.1571,552.361,0.0,20.0,19.744999999999997
2024-06-06 06:51:58,20.0062,19.9916,19.9332,35.0308,34.982,19.9451,19.9949,5.37941,44.7677,552.558,0.0,20.0,19.744814814814813
2024-06-06 06:51:59,20.0089,19.9916,19.938,35.0141,34.9852,19.9512,19.9982,7.34883,46.7371,553.247,0.0,20.0,19.744629629629628
2024-06-06 06:52:00,20.0153,19.9785,19.9432,35.0181,34.982,19.9591,19.9982,5.37941,47.3936,553.543,0.0,20.0,19.744444444444444
2024-06-06 06:52:01,20.0178,19.9949,19.9591,35.0302,34.9885,19.9539,19.9949,7.34883,44.7677,552.755,0.0,20.0,19.74425925925926
2024-06-06 06:52:02,20.004,19.9916,19.9596,35.0152,34.9787,19.9619,19.9949,6.69236,44.4395,553.149,0.0,20.0,19.74407407407407
2024-06-06 06:52:03,20.0228,19.9916,19.9539,34.9951,34.9852,19.967,19.9949,7.02059,47.7219,552.263,0.0,20.0,19.743888888888886
2024-06-06 06:52:04,20.0303,19.9916,19.9693,35.0192,34.9754,19.9549,19.9949,6.36412,47.3936,552.459,0.0,20.0,19.7437037037037
2024-06-06 06:52:05,20.0298,19.9851,19.9637,35.0149,34.9852,19.9684,19.9982,5.05118,45.096,551.869,0.0,20.0,19.743518518518517
2024-06-06 06:52:06,20.0278,19.9851,19.964,35.0167,34.9754,19.9698,19.9949,6.36412,44.7677,551.672,0.0,20.0,19.743333333333332
2024-06-06 06:52:07,20.0244,19.9949,19.9604,35.0076,34.982,19.9764,19.9949,5.70765,46.7371,552.066,0.0,20.0,19.743148148148148
2024-06-06 06:52:08,20.0301,19.9818,19.9689,34.9916,34.982,19.9807,19.9949,5.37941,47.7219,555.807,0.0,20.0,19.742962962962963
2024-06-06 06:52:09,20.0421,19.9949,19.9613,34.9811,34.9787,19.9673,19.9982,8.33354,46.7371,551.869,0.0,20.0,19.742777777777775
2024-06-06 06:52:10,20.029,19.9752,19.9719,34.982,34.9787,19.9658,20.0015,7.02059,44.4395,552.164,0.0,20.0,19.74259259259259
2024-06-06 06:52:11,20.0354,20.008,19.9716,35.0003,34.9852,19.9832,19.9785,5.05118,43.1266,552.164,0.0,20.0,19.742407407407406
2024-06-06 06:52:12,20.0212,19.9949,19.9574,34.9774,34.9754,19.9675,20.0015,6.03588,45.096,551.869,0.0,20.0,19.74222222222222
2024-06-06 06:52:13,20.0405,20.0048,19.9696,34.9826,34.982,19.9929,20.0015,7.02059,47.0654,551.77,0.0,20.0,19.742037037037036
2024-06-06 06:52:14,20.045,19.9785,19.9882,34.9724,34.982,19.9732,19.9982,7.67706,46.7371,552.263,0.0,20.0,19.74185185185185
2024-06-06 06:52:15,20.0209,20.0015,19.9659,34.9756,34.9787,19.978,19.9982,8.0053,48.0501,552.558,0.0,20.0,19.741666666666664
2024-06-06 06:52:16,20.0401,19.9851,19.9816,34.9733,34.982,19.9898,20.0015,7.02059,44.1113,552.164,0.0,20.0,19.74148148148148
2024-06-06 06:52:17,20.0362,19.9883,19.9758,34.9604,34.9852,19.9684,20.0015,5.70765,43.4548,552.066,0.0,20.0,19.741296296296294
2024-06-06 06:52:18,20.0532,19.9982,19.9878,34.9924,34.9787,19.9833,19.9982,4.72294,43.4548,552.263,0.0,20.0,19.74111111111111
2024-06-06 06:52:19,20.0338,19.9916,19.9682,34.9913,34.982,19.9943,19.9982,5.05118,45.096,553.247,0.0,20.0,19.740925925925925
2024-06-06 06:52:20,20.0488,19.9785,19.9834,34.9905,34.9688,19.9962,19.9916,5.05118,45.7524,553.937,0.0,20.0,19.74074074074074
2024-06-06 06:52:21,20.0456,19.9851,19.9807,34.9676,34.9852,19.9901,19.9949,5.70765,47.7219,552.952,0.0,20.0,19.740555555555556
2024-06-06 06:52:22,20.0384,19.9818,19.9825,34.9572,34.982,19.9761,19.9982,7.02059,47.7219,557.383,0.0,20.0,19.740370370370368
2024-06-06 06:52:23,20.0477,19.9916,19.9907,34.9754,34.982,19.982,19.9949,6.69236,46.4089,551.179,0.0,20.0,19.740185185185183
2024-06-06 06:52:24,20.0437,19.9818,19.9949,34.978,34.9852,19.9779,19.9982,6.69236,45.7524,555.906,0.0,20.0,19.74
2024-06-06 06:52:25,20.0444,19.9883,19.9917,34.9775,34.982,19.9921,19.9982,6.03588,43.783,555.906,0.0,20.0,19.739814814814814
2024-06-06 06:52:26,20.0495,19.9916,20.0056,34.9704,34.982,19.9916,19.9982,5.70765,46.4089,556.004,0.0,20.0,19.73962962962963
2024-06-06 06:52:27,20.0409,20.1,19.9864,34.9802,34.982,19.99,20.0934,6.69236,47.7219,555.217,0.0,20.0,19.739444444444445
2024-06-06 06:52:28,20.0318,20.0868,19.993,34.9766,34.9852,19.9991,20.0934,7.34883,46.7371,554.823,0.0,20.0,19.739259259259256
2024-06-06 06:52:29,20.0302,20.0868,19.99,34.9676,34.982,19.9853,20.0901,6.03588,43.783,551.475,0.0,20.0,19.73907407407407
2024-06-06 06:52:30,20.0136,20.0836,19.997,34.9891,34.982,19.9823,20.1033,6.03588,42.4701,554.527,0.0,20.0,19.738888888888887
2024-06-06 06:52:31,20.0344,20.0868,20.0095,34.9923,34.982,19.9858,20.0901,8.0053,44.1113,555.217,0.0,20.0,19.738703703703703
2024-06-06 06:52:32,20.025,20.0934,20.0093,34.9927,34.9787,19.9911,20.0934,6.69236,46.4089,553.444,0.0,20.0,19.738518518518518
2024-06-06 06:52:33,20.0247,20.0868,19.9968,35.0031,34.9951,19.9841,20.1,5.05118,45.7524,553.247,0.0,20.0,19.738333333333333
2024-06-06 06:52:34,20.03,20.0967,20.0046,35.0006,34.9852,19.99,20.0934,4.72294,45.4242,552.853,0.0,20.0,19.738148148148145
2024-06-06 06:52:35,20.0212,20.0868,20.0,35.0067,34.9852,19.9781,20.0967,7.02059,44.1113,551.869,0.0,20.0,19.73796296296296
2024-06-06 06:52:36,20.0287,20.0836,19.9966,35.0052,34.982,19.988,20.0967,7.34883,43.783,550.786,0.0,20.0,19.737777777777776
2024-06-06 06:52:37,20.0198,20.0803,20.0062,35.0049,34.982,19.9794,20.0967,6.03588,44.7677,550.589,0.0,20.0,19.73759259259259
2024-06-06 06:52:38,20.0275,20.0901,20.0108,35.0005,34.9852,19.9878,20.0967,5.70765,46.4089,550.884,0.0,20.0,19.737407407407407
2024-06-06 06:52:39,20.0157,20.0836,20.0007,35.0108,34.9787,19.9907,20.0901,5.05118,46.4089,551.179,0.0,20.0,19.737222222222222
2024-06-06 06:52:40,20.0236,20.1,20.0065,35.0243,34.982,19.9893,20.0901,6.69236,47.7219,548.324,0.0,20.0,19.737037037037037
2024-06-06 06:52:41,20.0439,20.0934,20.0101,35.0179,34.982,20.0054,20.1,6.69236,45.096,550.982,0.0,20.0,19.73685185185185
2024-06-06 06:52:42,20.0403,20.0803,20.0204,35.0232,34.9852,19.9898,20.1,6.69236,43.783,550.687,0.0,20.0,19.736666666666665
2024-06-06 06:52:43,20.0427,20.0836,20.0173,35.0182,34.982,20.0036,20.1,8.33354,44.1113,551.081,0.0,20.0,19.73648148148148
2024-06-06 06:52:44,20.0442,20.0901,20.0029,35.0184,34.9787,19.9941,20.0901,6.69236,43.783,551.278,0.0,20.0,19.736296296296295
2024-06-06 06:52:45,20.0488,20.0901,20.0056,35.0077,34.9918,19.9967,20.0934,7.02059,44.7677,551.376,0.0,20.0,19.73611111111111
2024-06-06 06:52:46,20.0581,20.0836,20.0153,35.0158,34.9852,19.9902,20.0901,6.69236,45.7524,551.573,0.0,20.0,19.735925925925926
2024-06-06 06:52:47,20.0454,20.0737,20.0163,35.0195,34.9787,19.9978,20.0901,5.37941,46.7371,552.558,0.0,20.0,19.735740740740738
2024-06-06 06:52:48,20.0717,20.0967,20.0223,35.0194,34.9787,19.9822,20.0967,5.05118,46.7371,553.149,0.0,20.0,19.735555555555553
2024-06-06 06:52:49,20.0832,20.0803,20.0229,35.0003,34.9852,20.0048,20.0967,6.03588,46.4089,553.937,0.0,20.0,19.73537037037037
2024-06-06 06:52:50,20.0881,20.0901,20.02,34.9917,34.9852,20.0051,20.0836,7.34883,47.3936,554.33,0.0,20.0,19.735185185185184
2024-06-06 06:52:51,20.0809,20.0934,20.0227,35.0001,34.982,20.0057,20.0901,7.34883,49.0348,554.232,0.0,20.0,19.735
2024-06-06 06:52:52,20.0917,20.0868,20.015,35.0136,34.9885,20.0116,20.0934,5.37941,45.4242,551.179,0.0,20.0,19.734814814814815
2024-06-06 06:52:53,20.0959,20.0868,20.0187,34.9969,34.982,20.0064,20.0967,4.72294,46.0807,555.02,0.0,20.0,19.734629629629627
2024-06-06 06:52:54,20.0969,20.077,20.0258,34.9936,34.9852,19.9962,20.0934,5.37941,48.0501,555.414,0.0,20.0,19.734444444444442
2024-06-06 06:52:55,20.1019,20.0836,20.0312,34.994,34.982,19.9886,20.0967,-1.18531,46.7371,556.004,0.0,20.0,19.734259259259257
2024-06-06 06:52:56,20.1134,20.0803,20.0319,34.9883,34.982,20.0009,20.0967,7.02059,46.0807,556.792,0.0,20.0,19.734074074074073
2024-06-06 06:52:57,20.1164,20.0901,20.0355,34.9868,34.982,20.0007,20.0934,7.67706,44.4395,560.928,0.0,20.0,19.733888888888888
2024-06-06 06:52:58,20.1161,20.0803,20.0489,34.9708,34.9951,20.0154,20.0967,6.69236,44.1113,557.088,0.0,20.0,19.733703703703704
2024-06-06 06:52:59,20.1085,20.0901,20.03,34.9762,34.9885,20.0077,20.0934,5.05118,43.1266,557.088,0.0,20.0,19.73351851851852
2024-06-06 06:53:00,20.1095,20.0836,20.0316,34.9645,34.9852,20.0119,20.0901,5.70765,45.4242,557.186,0.0,20.0,19.73333333333333
2024-06-06 06:53:01,20.1174,20.0836,20.0354,34.9565,34.9787,20.0101,20.0934,5.37941,46.7371,556.891,0.0,20.0,19.733148148148146
2024-06-06 06:53:02,20.1063,20.0901,20.0467,34.9529,34.982,20.0143,20.0967,6.69236,47.0654,556.694,0.0,20.0,19.73296296296296
2024-06-06 06:53:03,20.1108,20.0868,20.0436,34.9424,34.9787,20.0141,20.0967,6.36412,47.3936,556.891,0.0,20.0,19.732777777777777
2024-06-06 06:53:04,20.1143,20.0901,20.0533,34.9287,34.982,20.0113,20.0901,7.02059,44.1113,556.595,0.0,20.0,19.732592592592592
2024-06-06 06:53:05,20.114,20.0934,20.056,34.9335,34.9852,20.026,20.0934,6.69236,44.1113,556.398,0.0,20.0,19.732407407407408
2024-06-06 06:53:06,20.1192,20.0901,20.0526,34.9472,34.9852,20.0143,20.1,6.03588,44.7677,556.004,0.0,20.0,19.73222222222222
2024-06-06 06:53:07,20.1192,20.1164,20.0539,34.9369,34.9754,20.0121,20.0934,5.37941,46.7371,555.414,0.0,20.0,19.732037037037035
2024-06-06 06:53:08,20.1223,20.0606,20.0595,34.9324,34.9852,20.02,20.0901,5.37941,46.0807,555.217,0.0,20.0,19.73185185185185
2024-06-06 06:53:09,20.1195,20.0671,20.0569,34.9209,34.982,20.0206,20.0934,6.03588,46.0807,553.641,0.0,20.0,19.731666666666666
2024-06-06 06:53:10,20.1161,20.1033,20.0703,34.92,34.9787,20.0277,20.0967,6.36412,43.4548,554.626,0.0,20.0,19.73148148148148
2024-06-06 06:53:11,20.1112,20.0901,20.0608,34.9056,34.9852,20.0274,20.0967,4.72294,44.4395,553.838,0.0,20.0,19.731296296296296
2024-06-06 06:53:12,20.1148,20.0803,20.0707,34.9245,34.982,20.0191,20.0967,7.02059,46.4089,554.133,0.0,20.0,19.73111111111111
2024-06-06 06:53:13,20.1234,20.0737,20.0675,34.9168,34.9787,20.0259,20.0967,6.03588,47.3936,554.33,0.0,20.0,19.730925925925924
2024-06-06 06:53:14,20.13,20.0901,20.0743,34.9216,34.9852,20.0236,20.1,5.37941,47.3936,557.974,0.0,20.0,19.73074074074074
2024-06-06 06:53:15,20.12,20.0901,20.0618,34.9132,35.0049,20.0394,20.0967,6.03588,44.4395,557.383,0.0,20.0,19.730555555555554
2024-06-06 06:53:16,20.1153,20.0868,20.0728,34.9094,34.982,20.0458,20.0934,7.34883,45.7524,554.823,0.0,20.0,19.73037037037037
2024-06-06 06:53:17,20.1386,20.0868,20.0732,34.9252,34.9852,20.039,20.0901,5.70765,46.4089,554.232,0.0,20.0,19.730185185185185
2024-06-06 06:53:18,20.1393,20.0803,20.0817,34.9164,34.9852,20.0236,20.0934,5.37941,47.0654,553.543,0.0,20.0,19.73
2024-06-06 06:53:19,20.125,20.0868,20.0802,34.9008,34.982,20.0362,20.1,6.69236,47.0654,553.543,0.0,20.0,19.729814814814812
2024-06-06 06:53:20,20.1313,20.0934,20.089,34.9251,34.982,20.0388,20.0901,4.06647,44.7677,553.247,0.0,20.0,19.729629629629628
2024-06-06 06:53:21,20.118,20.1,20.0704,34.9245,34.9852,20.0389,20.0901,4.72294,43.783,553.05,0.0,20.0,19.729444444444443
2024-06-06 06:53:22,20.1434,20.0901,20.0905,34.9171,34.9852,20.0413,20.0901,5.37941,45.4242,553.149,0.0,20.0,19.72925925925926
2024-06-06 06:53:23,20.137,20.0901,20.088,34.9319,34.982,20.0499,20.1,8.33354,46.4089,552.755,0.0,20.0,19.729074074074074
2024-06-06 06:53:24,20.1341,20.0967,20.0856,34.9132,34.9787,20.0521,20.0967,6.69236,46.0807,552.853,0.0,20.0,19.72888888888889
2024-06-06 06:53:25,20.1388,20.0803,20.0949,34.9201,34.982,20.0307,20.0967,4.72294,45.4242,550.687,0.0,20.0,19.7287037037037
2024-06-06 06:53:26,20.1396,20.1033,20.0934,34.9108,34.9852,20.0372,20.0934,6.36412,43.4548,552.656,0.0,20.0,19.728518518518516
2024-06-06 06:53:27,20.1498,20.1,20.1075,34.9139,34.9852,20.0335,20.0934,4.3947,42.7983,551.179,0.0,20.0,19.72833333333333
2024-06-06 06:53:28,20.1411,20.0836,20.0955,34.909,34.9787,20.0328,20.0967,5.05118,43.4548,550.687,0.0,20.0,19.728148148148147
2024-06-06 06:53:29,20.1435,20.0967,20.0956,34.9227,34.982,20.0288,20.0901,7.67706,45.4242,550.884,0.0,20.0,19.727962962962962
2024-06-06 06:53:30,20.1486,20.0836,20.0929,34.916,34.9852,20.0368,20.0967,7.34883,46.4089,550.884,0.0,20.0,19.727777777777778
2024-06-06 06:53:31,20.1526,20.0836,20.099,34.9302,34.9885,20.0223,20.0934,6.36412,46.7371,550.884,0.0,20.0,19.727592592592593
2024-06-06 06:53:32,20.1381,20.0803,20.1044,34.9303,34.9852,20.0399,20.0934,7.34883,46.4089,550.49,0.0,20.0,19.727407407407405
2024-06-06 06:53:33,20.1578,20.0967,20.1119,34.9281,34.9852,20.0421,20.0967,6.03588,47.3936,551.278,0.0,20.0,19.72722222222222
2024-06-06 06:53:34,20.1516,20.0868,20.1179,34.9196,34.982,20.0586,20.0934,8.66177,44.4395,550.49,0.0,20.0,19.727037037037036
2024-06-06 06:53:35,20.1518,20.0803,20.1052,34.943,34.9754,20.0301,20.1,7.34883,45.7524,553.641,0.0,20.0,19.72685185185185
2024-06-06 06:53:36,20.137,20.0836,20.0989,34.9443,34.9852,20.0454,20.1033,7.34883,44.4395,550.49,0.0,20.0,19.726666666666667
2024-06-06 06:53:37,20.1393,20.0901,20.1019,34.9368,34.9852,20.0305,20.0868,5.05118,41.8136,549.998,0.0,20.0,19.726481481481482
2024-06-06 06:53:38,20.1435,20.0803,20.117,34.9529,34.9787,20.0318,20.0868,7.34883,44.4395,549.998,0.0,20.0,19.726296296296294
2024-06-06 06:53:39,20.1362,20.0836,20.1037,34.949,34.9885,20.0357,20.0967,6.69236,44.4395,550.982,0.0,20.0,19.72611111111111
2024-06-06 06:53:40,20.1379,20.0868,20.1148,34.9573,34.9852,20.0429,20.0934,6.69236,45.4242,551.77,0.0,20.0,19.725925925925925
2024-06-06 06:53:41,20.1379,20.1722,20.1131,34.9552,34.982,20.0429,20.1952,6.69236,45.096,551.869,0.0,20.0,19.72574074074074
2024-06-06 06:53:42,20.1289,20.1755,20.1148,34.9654,34.9754,20.0453,20.1919,6.69236,45.4242,553.149,0.0,20.0,19.725555555555555
2024-06-06 06:53:43,20.1284,20.1755,20.1192,34.9688,34.9852,20.0289,20.1886,7.02059,46.7371,553.838,0.0,20.0,19.72537037037037
2024-06-06 06:53:44,20.132,20.1788,20.1227,34.9671,34.9754,20.0271,20.1919,7.02059,44.1113,553.838,0.0,20.0,19.725185185185186
2024-06-06 06:53:45,20.1226,20.1788,20.1139,34.9583,34.9852,20.0347,20.1919,7.02059,42.4701,553.444,0.0,20.0,19.724999999999998
2024-06-06 06:53:46,20.1335,20.1886,20.1254,34.9617,34.9787,20.0335,20.1886,5.37941,43.1266,554.527,0.0,20.0,19.724814814814813
2024-06-06 06:53:47,20.1268,20.1722,20.1079,34.9637,34.9852,20.0343,20.1952,6.03588,45.096,553.346,0.0,20.0,19.72462962962963
2024-06-06 06:53:48,20.126,20.1886,20.1195,34.9571,34.982,20.0252,20.1952,6.03588,43.783,553.05,0.0,20.0,19.724444444444444
2024-06-06 06:53:49,20.1232,20.182,20.1212,34.9691,34.9852,20.0526,20.1952,4.72294,45.7524,553.05,0.0,20.0,19.72425925925926
2024-06-06 06:53:50,20.1295,20.182,20.1306,34.9702,34.982,20.0455,20.1853,5.05118,46.0807,552.066,0.0,20.0,19.724074074074075
2024-06-06 06:53:51,20.1132,20.1689,20.1077,34.971,34.9852,20.0476,20.1952,4.06647,45.096,552.361,0.0,20.0,19.723888888888887
2024-06-06 06:53:52,20.1331,20.182,20.125,34.976,34.982,20.0446,20.1886,4.3947,46.7371,551.77,0.0,20.0,19.723703703703702
2024-06-06 06:53:53,20.1305,20.1722,20.1201,34.9845,34.9754,20.0494,20.1886,4.72294,46.7371,551.475,0.0,20.0,19.723518518518517
2024-06-06 06:53:54,20.1297,20.1853,20.1311,34.9757,34.9885,20.0462,20.1886,4.72294,46.7371,553.74,0.0,20.0,19.723333333333333
2024-06-06 06:53:55,20.1397,20.182,20.1183,34.9846,34.982,20.0409,20.182,5.70765,44.7677,551.869,0.0,20.0,19.723148148148148
2024-06-06 06:53:56,20.1383,20.1952,20.1242,34.988,34.982,20.0386,20.1985,7.67706,46.0807,551.869,0.0,20.0,19.722962962962963
2024-06-06 06:53:57,20.1302,20.1788,20.1205,34.9738,34.982,20.0493,20.1952,5.05118,43.4548,552.656,0.0,20.0,19.722777777777775
2024-06-06 06:53:58,20.1424,20.1788,20.1318,34.9703,34.982,20.0551,20.1952,5.70765,46.7371,552.755,0.0,20.0,19.72259259259259
2024-06-06 06:53:59,20.1334,20.1755,20.1223,35.0011,34.982,20.0533,20.1853,5.70765,47.0654,553.641,0.0,20.0,19.722407407407406
2024-06-06 06:54:00,20.1378,20.1755,20.1314,34.972,34.9852,20.0555,20.1952,5.37941,46.0807,554.626,0.0,20.0,19.72222222222222
2024-06-06 06:54:01,20.1438,20.1755,20.121,34.9869,34.982,20.064,20.1985,5.05118,44.7677,555.217,0.0,20.0,19.722407407407406
2024-06-06 06:54:02,20.1612,20.182,20.1289,34.9825,34.9787,20.0553,20.1919,7.02059,44.7677,555.709,0.0,20.0,19.72259259259259
2024-06-06 06:54:03,20.141,20.1886,20.1239,34.979,34.9787,20.0755,20.1853,4.06647,46.7371,556.103,0.0,20.0,19.722777777777775
2024-06-06 06:54:04,20.155,20.1788,20.1316,34.9693,34.9852,20.0607,20.1853,5.05118,44.4395,556.3,0.0,20.0,19.722962962962963
2024-06-06 06:54:05,20.1502,20.1853,20.1246,34.9801,34.9852,20.0797,20.1886,5.37941,44.7677,556.3,0.0,20.0,19.723148148148148
2024-06-06 06:54:06,20.1517,20.182,20.126,34.9984,34.9852,20.0639,20.1919,6.36412,46.7371,556.792,0.0,20.0,19.723333333333333
2024-06-06 06:54:07,20.162,20.1755,20.1324,34.9966,34.9852,20.0733,20.1985,5.37941,46.7371,556.595,0.0,20.0,19.723518518518517
2024-06-06 06:54:08,20.164,20.182,20.1314,34.9997,34.9852,20.0814,20.182,5.70765,44.1113,556.103,0.0,20.0,19.723703703703702
2024-06-06 06:54:09,20.1717,20.1656,20.1352,34.989,34.9852,20.0727,20.1919,5.70765,43.783,555.709,0.0,20.0,19.723888888888887
2024-06-06 06:54:10,20.1696,20.1755,20.1322,34.9827,34.9918,20.0911,20.1853,6.69236,47.0654,555.611,0.0,20.0,19.724074074074075
2024-06-06 06:54:11,20.1629,20.1755,20.1343,34.9841,34.9852,20.0882,20.1886,4.72294,48.0501,555.414,0.0,20.0,19.72425925925926
2024-06-06 06:54:12,20.1671,20.1788,20.1431,34.9872,34.982,20.0833,20.1886,7.67706,45.096,554.724,0.0,20.0,19.724444444444444
2024-06-06 06:54:13,20.1778,20.182,20.1411,34.9965,34.9885,20.0908,20.1919,6.03588,42.4701,554.133,0.0,20.0,19.72462962962963
2024-06-06 06:54:14,20.1687,20.182,20.1232,34.9898,34.9787,20.0894,20.1919,5.70765,44.4395,554.035,0.0,20.0,19.724814814814813
2024-06-06 06:54:15,20.1717,20.1788,20.1327,34.9957,34.9688,20.0811,20.1886,4.3947,44.7677,553.247,0.0,20.0,19.724999999999998
2024-06-06 06:54:16,20.1728,20.1722,20.1428,34.9951,34.9852,20.0825,20.1919,6.03588,48.7066,555.118,0.0,20.0,19.725185185185186
2024-06-06 06:54:17,20.1839,20.182,20.152,35.0068,34.9852,20.0884,20.1919,7.02059,47.3936,554.724,0.0,20.0,19.72537037037037
2024-06-06 06:54:18,20.1783,20.1788,20.1506,34.9962,34.982,20.0781,20.1919,6.36412,46.0807,554.823,0.0,20.0,19.725555555555555
2024-06-06 06:54:19,20.1862,20.182,20.1562,35.0116,34.982,20.0906,20.1886,5.70765,45.4242,555.512,0.0,20.0,19.72574074074074
2024-06-06 06:54:20,20.1851,20.1886,20.1567,35.0042,34.982,20.0909,20.1952,6.36412,44.4395,555.611,0.0,20.0,19.725925925925925
2024-06-06 06:54:21,20.1913,20.1853,20.1534,34.9918,34.9852,20.0889,20.1952,4.72294,43.783,555.807,0.0,20.0,19.72611111111111
2024-06-06 06:54:22,20.1867,20.182,20.1555,34.9988,34.982,20.0879,20.1952,5.70765,45.7524,558.86,0.0,20.0,19.726296296296294
2024-06-06 06:54:23,20.1875,20.1886,20.1607,35.0065,34.982,20.0822,20.1952,6.03588,44.1113,559.451,0.0,20.0,19.726481481481482
2024-06-06 06:54:24,20.1918,20.2083,20.1631,34.9916,34.982,20.0907,20.1919,7.67706,44.1113,555.906,0.0,20.0,19.726666666666667
2024-06-06 06:54:25,20.1943,20.1788,20.1638,35.0153,34.9852,20.0789,20.2017,5.70765,45.096,556.398,0.0,20.0,19.72685185185185
2024-06-06 06:54:26,20.2037,20.1853,20.1679,34.9843,34.9754,20.0849,20.1952,5.37941,45.4242,556.595,0.0,20.0,19.727037037037036
2024-06-06 06:54:27,20.204,20.182,20.1645,34.9974,34.982,20.089,20.1952,6.03588,43.4548,555.807,0.0,20.0,19.72722222222222
2024-06-06 06:54:28,20.1959,20.1722,20.1638,34.9968,34.9885,20.1029,20.1886,6.03588,45.096,555.906,0.0,20.0,19.727407407407405
2024-06-06 06:54:29,20.2017,20.1788,20.174,35.0196,34.9885,20.0915,20.1919,5.37941,43.783,555.611,0.0,20.0,19.727592592592593
2024-06-06 06:54:30,20.199,20.1722,20.1731,35.0001,34.9885,20.0906,20.1919,5.70765,44.1113,555.512,0.0,20.0,19.727777777777778
2024-06-06 06:54:31,20.2002,20.1886,20.1741,35.0081,34.9787,20.085,20.1919,5.05118,43.783,555.02,0.0,20.0,19.727962962962962
2024-06-06 06:54:32,20.1895,20.1853,20.1664,35.0065,34.9852,20.0857,20.1886,6.69236,47.3936,555.118,0.0,20.0,19.728148148148147
2024-06-06 06:54:33,20.2019,20.182,20.1707,34.987,34.9852,20.0829,20.1919,6.36412,46.7371,558.171,0.0,20.0,19.72833333333333
2024-06-06 06:54:34,20.2054,20.1755,20.1821,35.0104,34.9852,20.0835,20.1985,5.70765,45.7524,556.103,0.0,20.0,19.728518518518516
2024-06-06 06:54:35,20.1962,20.1788,20.1787,35.0012,34.982,20.0797,20.1952,4.06647,47.0654,556.103,0.0,20.0,19.7287037037037
2024-06-06 06:54:36,20.2075,20.1722,20.1749,35.0039,34.982,20.0887,20.1755,1.44058,48.3783,556.103,0.0,20.0,19.72888888888889
2024-06-06 06:54:37,20.2069,20.1886,20.175,34.9867,34.9852,20.0888,20.1788,7.02059,46.0807,556.3,0.0,20.0,19.729074074074074
2024-06-06 06:54:38,20.2018,20.1722,20.1727,34.9919,34.9852,20.0846,20.1985,7.67706,45.7524,556.595,0.0,20.0,19.72925925925926
2024-06-06 06:54:39,20.2197,20.1853,20.1853,34.9711,34.9852,20.0943,20.1952,5.70765,47.7219,557.186,0.0,20.0,19.729444444444443
2024-06-06 06:54:40,20.2203,20.1985,20.185,34.9889,34.9787,20.082,20.1952,7.67706,48.0501,557.285,0.0,20.0,19.729629629629628
2024-06-06 06:54:41,20.2072,20.1591,20.1899,34.986,34.982,20.0932,20.1919,4.72294,46.7371,555.807,0.0,20.0,19.729814814814812
2024-06-06 06:54:42,20.2315,20.1722,20.1947,34.9818,34.9787,20.1022,20.1886,6.69236,46.0807,557.383,0.0,20.0,19.73
2024-06-06 06:54:43,20.2186,20.1788,20.199,35.0053,34.982,20.0905,20.1952,6.36412,47.0654,557.777,0.0,20.0,19.730185185185185
2024-06-06 06:54:44,20.2251,20.182,20.1971,34.9843,34.982,20.0709,20.1853,8.0053,46.7371,559.549,0.0,20.0,19.73037037037037
2024-06-06 06:54:45,20.2186,20.1853,20.193,34.9785,34.9787,20.0822,20.1952,5.70765,44.7677,557.088,0.0,20.0,19.730555555555554
2024-06-06 06:54:46,20.2204,20.1853,20.1977,34.9792,34.9787,20.0917,20.1886,7.67706,45.4242,557.383,0.0,20.0,19.73074074074074
2024-06-06 06:54:47,20.2278,20.1788,20.1987,35.0002,34.9918,20.0889,20.1853,5.70765,45.4242,556.792,0.0,20.0,19.730925925925924
2024-06-06 06:54:48,20.2334,20.182,20.1923,34.9823,34.982,20.0875,20.1919,7.67706,45.096,556.497,0.0,20.0,19.73111111111111
2024-06-06 06:54:49,20.2441,20.182,20.2014,34.9798,34.9787,20.0907,20.1952,6.03588,46.7371,555.709,0.0,20.0,19.731296296296296
2024-06-06 06:54:50,20.2359,20.1788,20.2114,34.9738,34.982,20.0939,20.1919,8.33354,46.0807,555.611,0.0,20.0,19.73148148148148
2024-06-06 06:54:51,20.2455,20.1788,20.2002,34.9784,34.9852,20.1086,20.1886,6.69236,48.7066,551.672,0.0,20.0,19.731666666666666
2024-06-06 06:54:52,20.2395,20.1788,20.2074,34.9777,34.982,20.0972,20.2017,9.97472,47.7219,554.921,0.0,20.0,19.73185185185185
2024-06-06 06:54:53,20.2431,20.1788,20.2073,34.9668,34.9852,20.0862,20.182,5.70765,49.363,555.217,0.0,20.0,19.732037037037035
2024-06-06 06:54:54,20.2644,20.2543,20.2126,34.964,34.9885,20.0852,20.2937,7.67706,48.3783,555.315,0.0,20.0,19.73222222222222
2024-06-06 06:54:55,20.2557,20.2773,20.2171,34.9655,34.982,20.0984,20.2838,7.34883,46.7371,555.611,0.0,20.0,19.732407407407408
2024-06-06 06:54:56,20.2547,20.2674,20.215,34.9699,34.982,20.0872,20.2773,7.34883,48.0501,555.611,0.0,20.0,19.732592592592592
2024-06-06 06:54:57,20.2398,20.2805,20.2084,34.9689,34.982,20.0911,20.2805,7.67706,48.3783,555.611,0.0,20.0,19.732777777777777
2024-06-06 06:54:58,20.2437,20.274,20.2164,34.9665,34.982,20.0928,20.2773,6.69236,46.4089,555.807,0.0,20.0,19.73296296296296
2024-06-06 06:54:59,20.2567,20.274,20.2257,34.9707,34.9787,20.0903,20.2838,6.36412,47.3936,554.429,0.0,20.0,19.733148148148146
2024-06-06 06:55:00,20.2429,20.2674,20.2082,34.9773,34.982,20.1026,20.2871,5.70765,49.0348,556.497,0.0,20.0,19.73333333333333
2024-06-06 06:55:01,20.2464,20.2838,20.214,34.9649,34.9852,20.104,20.2904,7.02059,46.0807,556.201,0.0,20.0,19.73351851851852
2024-06-06 06:55:02,20.2437,20.2674,20.2275,34.9751,34.982,20.1033,20.2838,6.03588,46.7371,556.595,0.0,20.0,19.733703703703704
2024-06-06 06:55:03,20.2465,20.2773,20.2273,34.9758,34.9787,20.1049,20.2871,6.36412,44.7677,556.398,0.0,20.0,19.733888888888888
2024-06-06 06:55:04,20.2422,20.274,20.2263,34.9722,34.982,20.1131,20.2871,6.03588,44.7677,556.201,0.0,20.0,19.734074074074073
2024-06-06 06:55:05,20.2471,20.2674,20.233,34.9651,34.9885,20.1212,20.3002,6.69236,45.7524,555.807,0.0,20.0,19.734259259259257
2024-06-06 06:55:06,20.2542,20.2674,20.229,34.9796,34.9852,20.1126,20.2773,7.67706,47.0654,554.823,0.0,20.0,19.734444444444442
2024-06-06 06:55:07,20.2452,20.2674,20.2351,34.9732,34.9852,20.1242,20.2838,8.99001,48.3783,554.035,0.0,20.0,19.734629629629627
2024-06-06 06:55:08,20.2451,20.2674,20.2264,34.9752,34.9852,20.119,20.2838,8.0053,48.3783,554.232,0.0,20.0,19.734814814814815
2024-06-06 06:55:09,20.2439,20.2773,20.2324,34.9555,34.982,20.1254,20.2871,7.67706,48.0501,553.838,0.0,20.0,19.735
2024-06-06 06:55:10,20.2469,20.274,20.2289,34.9826,34.982,20.1239,20.2871,8.33354,45.096,554.035,0.0,20.0,19.735185185185184
2024-06-06 06:55:11,20.243,20.2838,20.2368,34.9801,34.982,20.1335,20.274,7.34883,44.1113,553.937,0.0,20.0,19.73537037037037
2024-06-06 06:55:12,20.2633,20.274,20.2496,34.9757,34.982,20.1308,20.2838,7.34883,46.0807,554.724,0.0,20.0,19.735555555555553
2024-06-06 06:55:13,20.2586,20.2674,20.2353,34.983,34.982,20.1287,20.2838,7.67706,43.1266,555.709,0.0,20.0,19.735740740740738
2024-06-06 06:55:14,20.2606,20.2707,20.2479,34.9895,34.9885,20.1355,20.2838,6.69236,45.096,555.906,0.0,20.0,19.735925925925926
2024-06-06 06:55:15,20.2588,20.2674,20.2401,34.9744,34.982,20.1321,20.2805,7.02059,44.7677,559.549,0.0,20.0,19.73611111111111
2024-06-06 06:55:16,20.2706,20.274,20.2463,34.9847,34.9754,20.1238,20.2871,5.37941,46.4089,557.088,0.0,20.0,19.736296296296295
2024-06-06 06:55:17,20.2626,20.2707,20.2462,34.9888,34.9852,20.1368,20.2805,6.69236,46.0807,556.891,0.0,20.0,19.73648148148148
2024-06-06 06:55:18,20.2633,20.2773,20.2416,34.9949,34.9885,20.1417,20.2871,6.03588,47.7219,557.482,0.0,20.0,19.736666666666665
2024-06-06 06:55:19,20.2724,20.274,20.2412,34.9866,34.982,20.1392,20.2937,6.36412,48.7066,557.383,0.0,20.0,19.73685185185185
2024-06-06 06:55:20,20.265,20.2871,20.2456,34.9941,34.9852,20.1247,20.2871,-4.46767,47.3936,555.709,0.0,20.0,19.737037037037037
2024-06-06 06:55:21,20.2844,20.2707,20.2573,34.9866,34.982,20.1294,20.2871,6.36412,48.0501,558.466,0.0,20.0,19.737222222222222
2024-06-06 06:55:22,20.2707,20.2641,20.2569,35.0099,34.982,20.1339,20.2838,8.0053,49.0348,558.762,0.0,20.0,19.737407407407407
2024-06-06 06:55:23,20.278,20.274,20.256,34.9872,34.982,20.1393,20.2838,8.66177,47.0654,557.974,0.0,20.0,19.73759259259259
2024-06-06 06:55:24,20.2819,20.2773,20.2614,35.0054,34.982,20.1406,20.2805,7.67706,46.7371,558.171,0.0,20.0,19.737777777777776
2024-06-06 06:55:25,20.2773,20.2674,20.2563,35.0125,34.982,20.1401,20.2871,7.34883,46.0807,557.777,0.0,20.0,19.73796296296296
2024-06-06 06:55:26,20.2823,20.2838,20.2592,35.0003,34.9787,20.1458,20.2871,5.05118,44.1113,556.792,0.0,20.0,19.738148148148145
2024-06-06 06:55:27,20.275,20.2707,20.269,35.006,34.9754,20.1509,20.2805,5.37941,45.4242,555.906,0.0,20.0,19.738333333333333
2024-06-06 06:55:28,20.2846,20.2576,20.2712,35.0116,34.982,20.1334,20.2838,6.69236,45.4242,555.906,0.0,20.0,19.738518518518518
2024-06-06 06:55:29,20.2844,20.2674,20.2609,34.9887,34.9885,20.1555,20.2838,7.34883,43.783,555.414,0.0,20.0,19.738703703703703
2024-06-06 06:55:30,20.2781,20.2707,20.2644,35.005,34.9852,20.149,20.2805,6.69236,44.1113,555.02,0.0,20.0,19.738888888888887
2024-06-06 06:55:31,20.2857,20.2641,20.2698,35.0198,34.9918,20.1456,20.2838,5.37941,44.1113,554.626,0.0,20.0,19.73907407407407
2024-06-06 06:55:32,20.2823,20.2707,20.2689,35.0069,34.9885,20.1441,20.2904,6.03588,44.1113,557.186,0.0,20.0,19.739259259259256
2024-06-06 06:55:33,20.2969,20.2641,20.2872,34.9842,34.982,20.145,20.2838,7.34883,43.4548,554.921,0.0,20.0,19.739444444444445
2024-06-06 06:55:34,20.2912,20.2641,20.2723,35.0068,34.982,20.1517,20.2904,7.02059,42.4701,553.937,0.0,20.0,19.73962962962963
2024-06-06 06:55:35,20.2933,20.2608,20.2753,35.0076,34.9852,20.1466,20.2805,4.72294,43.4548,553.641,0.0,20.0,19.739814814814814
2024-06-06 06:55:36,20.292,20.2937,20.2774,35.0025,34.9852,20.1616,20.2805,5.70765,43.4548,553.937,0.0,20.0,19.74
2024-06-06 06:55:37,20.2893,20.297,20.2703,34.9989,34.9787,20.1562,20.2805,6.03588,44.1113,550.982,0.0,20.0,19.740185185185183
2024-06-06 06:55:38,20.2987,20.2838,20.2772,35.0014,34.9852,20.157,20.2904,6.69236,44.7677,554.33,0.0,20.0,19.740370370370368
2024-06-06 06:55:39,20.2903,20.274,20.2672,34.9877,34.9885,20.1589,20.2805,4.72294,45.4242,556.103,0.0,20.0,19.740555555555556
2024-06-06 06:55:40,20.2996,20.274,20.2807,34.993,34.9754,20.1691,20.2805,5.05118,44.1113,554.823,0.0,20.0,19.74074074074074
2024-06-06 06:55:41,20.3027,20.2707,20.2803,35.0103,34.9852,20.1444,20.2838,6.69236,44.7677,555.906,0.0,20.0,19.740925925925925
2024-06-06 06:55:42,20.3119,20.274,20.2888,35.0062,34.982,20.1546,20.2838,9.97472,46.0807,556.398,0.0,20.0,19.74111111111111
2024-06-06 06:55:43,20.3175,20.274,20.2895,34.9943,34.982,20.1497,20.2773,6.03588,46.4089,556.694,0.0,20.0,19.741296296296294
2024-06-06 06:55:44,20.3013,20.2707,20.3001,34.9832,34.9852,20.1565,20.2805,5.37941,46.7371,560.436,0.0,20.0,19.74148148148148
2024-06-06 06:55:45,20.3014,20.2707,20.2755,34.9759,34.982,20.1546,20.2838,6.03588,48.0501,555.807,0.0,20.0,19.741666666666664
2024-06-06 06:55:46,20.3187,20.2773,20.2956,34.9727,34.9852,20.1639,20.2805,5.05118,47.3936,554.823,0.0,20.0,19.74185185185185
2024-06-06 06:55:47,20.32,20.2773,20.2937,34.9825,34.982,20.1537,20.2871,5.05118,48.0501,554.921,0.0,20.0,19.742037037037036
2024-06-06 06:55:48,20.3026,20.2477,20.2837,34.9814,34.9918,20.156,20.2805,6.36412,46.0807,554.921,0.0,20.0,19.74222222222222
2024-06-06 06:55:49,20.3259,20.251,20.298,34.9637,34.982,20.1563,20.2838,7.02059,46.7371,555.02,0.0,20.0,19.742407407407406
2024-06-06 06:55:50,20.3162,20.2904,20.3011,34.9823,34.9852,20.1594,20.2805,6.69236,46.7371,558.959,0.0,20.0,19.74259259259259
2024-06-06 06:55:51,20.319,20.2707,20.3021,34.9715,34.9787,20.1573,20.2838,6.03588,46.0807,558.959,0.0,20.0,19.742777777777775
2024-06-06 06:55:52,20.3245,20.2707,20.2966,34.962,34.982,20.1512,20.2838,7.67706,43.783,555.906,0.0,20.0,19.742962962962963
2024-06-06 06:55:53,20.3135,20.2674,20.2945,34.9481,34.982,20.1493,20.2805,6.03588,46.0807,555.217,0.0,20.0,19.743148148148148
2024-06-06 06:55:54,20.3368,20.2641,20.3081,34.9805,34.982,20.1536,20.2904,4.72294,46.0807,552.853,0.0,20.0,19.743333333333332
2024-06-06 06:55:55,20.3232,20.2707,20.3028,34.9621,34.9852,20.1555,20.2838,7.34883,47.7219,557.285,0.0,20.0,19.743518518518517
2024-06-06 06:55:56,20.319,20.2641,20.3026,34.9647,34.982,20.151,20.2871,6.69236,48.3783,555.807,0.0,20.0,19.7437037037037
2024-06-06 06:55:57,20.3172,20.2674,20.2937,34.9594,34.9754,20.1491,20.2838,4.3947,46.7371,556.398,0.0,20.0,19.743888888888886
2024-06-06 06:55:58,20.3286,20.2805,20.3108,34.9543,34.982,20.1633,20.2838,6.03588,46.0807,557.285,0.0,20.0,19.74407407407407
2024-06-06 06:55:59,20.3182,20.2707,20.3085,34.957,34.9885,20.1682,20.2773,6.69236,47.3936,557.678,0.0,20.0,19.74425925925926
2024-06-06 06:56:00,20.2965,20.2805,20.3097,34.966,34.982,20.1669,20.2904,5.70765,45.096,560.14,0.0,20.0,19.744444444444444
2024-06-06 06:56:01,20.3074,20.274,20.3143,34.9714,34.982,20.1767,20.2805,5.37941,45.7524,560.042,0.0,20.0,19.744629629629628
2024-06-06 06:56:02,20.3055,20.274,20.3083,34.9632,34.982,20.1768,20.274,5.70765,46.7371,557.383,0.0,20.0,19.744814814814813
2024-06-06 06:56:03,20.3015,20.2871,20.3142,34.9611,34.9787,20.1585,20.2805,7.34883,47.0654,557.678,0.0,20.0,19.744999999999997
2024-06-06 06:56:04,20.2918,20.3002,20.3179,34.9698,34.9754,20.1734,20.2871,5.70765,46.4089,557.777,0.0,20.0,19.745185185185182
2024-06-06 06:56:05,20.2971,20.274,20.3142,34.9719,34.9787,20.1712,20.2838,3.41,46.4089,555.02,0.0,20.0,19.74537037037037
2024-06-06 06:56:06,20.3065,20.2707,20.3233,34.9681,34.982,20.1766,20.2838,5.37941,46.4089,556.398,0.0,20.0,19.745555555555555
2024-06-06 06:56:07,20.3019,20.2773,20.3206,34.9555,34.9721,20.1653,20.2805,8.0053,47.3936,557.383,0.0,20.0,19.74574074074074
2024-06-06 06:56:08,20.2882,20.3495,20.3221,34.9703,34.982,20.1749,20.3725,7.02059,46.7371,561.42,0.0,20.0,19.745925925925924
2024-06-06 06:56:09,20.3048,20.3626,20.327,34.9788,34.9852,20.171,20.3725,6.36412,46.7371,557.58,0.0,20.0,19.74611111111111
2024-06-06 06:56:10,20.2886,20.356,20.315,34.9697,34.9852,20.1659,20.3692,7.34883,46.0807,557.58,0.0,20.0,19.746296296296293
