TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 06:56:11,20.3065,20.3593,20.325,34.9701,34.982,20.1753,20.3725,6.03588,46.7371,557.383,0.0,20.0,19.74648148148148
2024-06-06 06:56:12,20.2902,20.3593,20.3205,34.9801,34.9852,20.175,20.3659,6.69236,46.7371,557.875,0.0,20.0,19.746666666666666
2024-06-06 06:56:13,20.3069,20.3626,20.3219,34.9805,34.9852,20.1739,20.3626,7.67706,46.7371,558.565,0.0,20.0,19.74685185185185
2024-06-06 06:56:14,20.2932,20.3593,20.3056,34.9958,34.9885,20.1612,20.3725,4.06647,46.0807,558.663,0.0,20.0,19.747037037037035
2024-06-06 06:56:15,20.3127,20.3495,20.3259,34.9777,34.9852,20.1835,20.3626,7.34883,46.0807,558.86,0.0,20.0,19.74722222222222
2024-06-06 06:56:16,20.3106,20.3692,20.3268,34.9759,34.982,20.1875,20.3889,7.02059,44.4395,558.663,0.0,20.0,19.747407407407405
2024-06-06 06:56:17,20.3217,20.3495,20.3387,34.9653,34.982,20.1849,20.3725,6.69236,48.0501,557.875,0.0,20.0,19.74759259259259
2024-06-06 06:56:18,20.3139,20.3495,20.319,34.9848,34.982,20.1824,20.3692,7.67706,48.7066,557.875,0.0,20.0,19.747777777777777
2024-06-06 06:56:19,20.3182,20.3659,20.3226,34.9741,34.9852,20.1957,20.3757,5.37941,47.3936,557.974,0.0,20.0,19.747962962962962
2024-06-06 06:56:20,20.3153,20.356,20.3179,34.9821,34.9754,20.1882,20.3659,8.99001,47.0654,558.072,0.0,20.0,19.748148148148147
2024-06-06 06:56:21,20.3268,20.3659,20.325,34.9921,34.9885,20.1941,20.3692,5.05118,46.0807,561.42,0.0,20.0,19.74833333333333
2024-06-06 06:56:22,20.3213,20.3593,20.3238,34.973,34.9754,20.1892,20.3692,8.33354,48.0501,556.595,0.0,20.0,19.748518518518516
2024-06-06 06:56:23,20.3325,20.3593,20.3265,34.9857,34.982,20.1826,20.3692,6.03588,47.3936,556.398,0.0,20.0,19.7487037037037
2024-06-06 06:56:24,20.3354,20.3626,20.3301,34.9943,34.9852,20.1983,20.3659,6.69236,44.4395,556.3,0.0,20.0,19.74888888888889
2024-06-06 06:56:25,20.3421,20.3626,20.3231,34.9909,34.9852,20.1839,20.3692,7.34883,46.7371,555.906,0.0,20.0,19.749074074074073
2024-06-06 06:56:26,20.3499,20.3659,20.3275,34.9879,34.9787,20.1849,20.3626,6.69236,46.0807,555.315,0.0,20.0,19.749259259259258
2024-06-06 06:56:27,20.3487,20.3593,20.3314,34.9901,34.9852,20.1933,20.3725,7.34883,44.1113,556.792,0.0,20.0,19.749444444444443
2024-06-06 06:56:28,20.3514,20.3626,20.3188,35.008,34.982,20.191,20.3692,7.67706,47.7219,555.611,0.0,20.0,19.749629629629627
2024-06-06 06:56:29,20.3501,20.3626,20.3271,35.0102,34.9787,20.1872,20.379,8.33354,47.3936,553.543,0.0,20.0,19.749814814814812
2024-06-06 06:56:30,20.3428,20.3462,20.3366,35.0034,34.982,20.1833,20.3725,7.34883,47.3936,552.952,0.0,20.0,19.75
2024-06-06 06:56:31,20.3513,20.3725,20.3338,35.0161,34.9852,20.1912,20.3626,6.03588,48.7066,552.263,0.0,20.0,19.750185185185185
2024-06-06 06:56:32,20.3369,20.3692,20.3452,34.9894,34.982,20.1921,20.3725,5.37941,49.0348,552.263,0.0,20.0,19.75037037037037
2024-06-06 06:56:33,20.3555,20.3528,20.3447,35.0073,34.9754,20.2055,20.3659,5.70765,48.0501,552.263,0.0,20.0,19.750555555555554
2024-06-06 06:56:34,20.3626,20.3626,20.3609,34.9905,34.9885,20.1977,20.3692,6.69236,48.7066,553.149,0.0,20.0,19.75074074074074
2024-06-06 06:56:35,20.3562,20.3626,20.34,34.9953,34.982,20.208,20.3659,5.37941,46.0807,552.558,0.0,20.0,19.750925925925923
2024-06-06 06:56:36,20.3622,20.3593,20.3566,35.0141,34.9918,20.1982,20.3757,5.37941,47.0654,554.527,0.0,20.0,19.751111111111108
2024-06-06 06:56:37,20.3562,20.3659,20.3527,35.0192,34.982,20.1957,20.3692,6.69236,43.783,553.74,0.0,20.0,19.751296296296296
2024-06-06 06:56:38,20.3684,20.3692,20.349,34.9962,34.9852,20.1854,20.3757,5.70765,43.783,554.626,0.0,20.0,19.75148148148148
2024-06-06 06:56:39,20.3588,20.3692,20.3561,35.0086,34.9852,20.1976,20.3659,8.33354,45.7524,555.414,0.0,20.0,19.751666666666665
2024-06-06 06:56:40,20.3727,20.3626,20.3581,34.9945,34.982,20.2004,20.3692,8.33354,44.7677,556.398,0.0,20.0,19.75185185185185
2024-06-06 06:56:41,20.3689,20.3593,20.3634,34.9942,34.9852,20.2163,20.3725,8.0053,45.4242,557.383,0.0,20.0,19.752037037037034
2024-06-06 06:56:42,20.3703,20.3725,20.3445,34.9989,34.9852,20.2108,20.3659,6.69236,44.7677,558.269,0.0,20.0,19.75222222222222
2024-06-06 06:56:43,20.369,20.3659,20.3583,34.9865,34.9852,20.2113,20.3692,8.33354,43.4548,561.519,0.0,20.0,19.752407407407407
2024-06-06 06:56:44,20.3763,20.3626,20.3583,35.0002,34.982,20.2174,20.3692,5.70765,44.1113,559.352,0.0,20.0,19.752592592592592
2024-06-06 06:56:45,20.3695,20.3692,20.3637,35.0022,34.982,20.2091,20.3725,5.70765,44.7677,559.549,0.0,20.0,19.752777777777776
2024-06-06 06:56:46,20.3876,20.3757,20.368,35.0091,34.9787,20.2115,20.3692,8.0053,43.4548,560.239,0.0,20.0,19.75296296296296
2024-06-06 06:56:47,20.3795,20.356,20.3779,34.992,34.982,20.2151,20.3725,5.37941,44.4395,561.716,0.0,20.0,19.753148148148146
2024-06-06 06:56:48,20.3844,20.356,20.3837,34.9803,34.982,20.2184,20.3725,6.03588,44.1113,559.943,0.0,20.0,19.75333333333333
2024-06-06 06:56:49,20.3873,20.3725,20.3737,34.9831,34.9852,20.2143,20.3659,6.69236,42.7983,559.352,0.0,20.0,19.753518518518515
2024-06-06 06:56:50,20.3834,20.3593,20.3693,34.9906,34.9885,20.2242,20.3659,5.37941,42.7983,558.86,0.0,20.0,19.753703703703703
2024-06-06 06:56:51,20.3779,20.3593,20.3809,34.9741,34.982,20.2256,20.3692,7.02059,44.4395,558.663,0.0,20.0,19.753888888888888
2024-06-06 06:56:52,20.383,20.3659,20.3767,34.9809,34.9852,20.2149,20.3692,6.36412,44.4395,555.807,0.0,20.0,19.754074074074072
2024-06-06 06:56:53,20.3827,20.356,20.3776,34.9746,34.9852,20.2169,20.3659,6.36412,44.4395,553.74,0.0,20.0,19.754259259259257
2024-06-06 06:56:54,20.3844,20.3626,20.3745,34.9663,34.9852,20.2216,20.3692,7.34883,44.4395,555.906,0.0,20.0,19.75444444444444
2024-06-06 06:56:55,20.3927,20.3692,20.383,34.9856,34.9852,20.2057,20.3659,5.70765,46.0807,555.611,0.0,20.0,19.754629629629626
2024-06-06 06:56:56,20.3858,20.356,20.3772,34.9812,34.9885,20.2276,20.3692,8.33354,46.4089,555.611,0.0,20.0,19.754814814814814
2024-06-06 06:56:57,20.3873,20.3626,20.3799,34.9526,34.9852,20.2203,20.3659,5.05118,46.7371,555.414,0.0,20.0,19.755
2024-06-06 06:56:58,20.3892,20.379,20.3912,34.974,34.9787,20.2105,20.3659,7.34883,47.0654,554.724,0.0,20.0,19.755185185185184
2024-06-06 06:56:59,20.3836,20.3593,20.3799,34.9751,34.982,20.214,20.3757,5.37941,46.0807,554.232,0.0,20.0,19.75537037037037
2024-06-06 06:57:00,20.3889,20.3725,20.3859,34.9695,34.982,20.2059,20.3659,6.03588,48.7066,553.641,0.0,20.0,19.755555555555553
2024-06-06 06:57:01,20.3957,20.3528,20.3941,34.9604,34.9852,20.214,20.3725,4.72294,43.1266,553.937,0.0,20.0,19.755740740740737
2024-06-06 06:57:02,20.3891,20.3626,20.3886,34.9674,34.982,20.2224,20.3725,7.34883,45.4242,551.77,0.0,20.0,19.755925925925926
2024-06-06 06:57:03,20.39,20.3659,20.3773,34.9677,34.9885,20.2194,20.3659,5.37941,47.0654,554.035,0.0,20.0,19.75611111111111
2024-06-06 06:57:04,20.4006,20.3626,20.3893,34.9605,34.982,20.2285,20.3659,6.69236,45.4242,552.263,0.0,20.0,19.756296296296295
2024-06-06 06:57:05,20.3942,20.3659,20.3903,34.9656,34.9852,20.2284,20.3692,5.37941,44.7677,554.232,0.0,20.0,19.75648148148148
2024-06-06 06:57:06,20.3993,20.3593,20.3945,34.9614,34.982,20.2411,20.3626,7.67706,44.7677,554.626,0.0,20.0,19.756666666666664
2024-06-06 06:57:07,20.4096,20.3626,20.3988,34.9712,34.982,20.2308,20.3692,6.03588,44.1113,554.626,0.0,20.0,19.75685185185185
2024-06-06 06:57:08,20.4071,20.3659,20.399,34.9806,34.982,20.2172,20.3725,6.36412,44.1113,554.232,0.0,20.0,19.757037037037033
2024-06-06 06:57:09,20.3926,20.3626,20.3912,34.975,34.9852,20.2267,20.3692,4.72294,44.4395,554.33,0.0,20.0,19.75722222222222
2024-06-06 06:57:10,20.4079,20.3757,20.4084,34.9737,34.982,20.2204,20.3659,5.70765,46.7371,554.626,0.0,20.0,19.757407407407406
2024-06-06 06:57:11,20.4101,20.3462,20.4064,34.9742,34.9852,20.2318,20.3659,5.37941,46.0807,552.263,0.0,20.0,19.75759259259259
2024-06-06 06:57:12,20.4212,20.3396,20.4083,34.9775,34.9852,20.2172,20.3725,6.69236,45.7524,556.398,0.0,20.0,19.757777777777775
2024-06-06 06:57:13,20.4179,20.379,20.4049,34.9797,34.9754,20.2279,20.3725,6.69236,45.7524,556.792,0.0,20.0,19.75796296296296
2024-06-06 06:57:14,20.405,20.3659,20.3951,34.9744,34.9852,20.2287,20.3725,5.70765,46.0807,557.482,0.0,20.0,19.758148148148145
2024-06-06 06:57:15,20.4197,20.3593,20.4151,34.971,34.982,20.2263,20.3626,5.70765,47.0654,557.58,0.0,20.0,19.758333333333333
2024-06-06 06:57:16,20.4227,20.3528,20.4098,34.9774,34.982,20.2351,20.3692,8.0053,47.0654,558.072,0.0,20.0,19.758518518518517
2024-06-06 06:57:17,20.4119,20.3659,20.4012,34.9905,34.982,20.2355,20.3692,6.03588,46.4089,556.694,0.0,20.0,19.758703703703702
2024-06-06 06:57:18,20.4154,20.3659,20.4052,34.9737,34.982,20.2452,20.3659,6.03588,46.4089,556.595,0.0,20.0,19.758888888888887
2024-06-06 06:57:19,20.4332,20.3692,20.4224,34.9878,34.982,20.2367,20.3725,8.0053,47.3936,556.398,0.0,20.0,19.75907407407407
2024-06-06 06:57:20,20.4171,20.3659,20.4116,34.9822,34.9852,20.2396,20.3659,7.02059,45.7524,556.103,0.0,20.0,19.759259259259256
2024-06-06 06:57:21,20.4171,20.4513,20.4108,34.971,34.9852,20.2565,20.4578,6.69236,45.7524,554.823,0.0,20.0,19.75944444444444
2024-06-06 06:57:22,20.4265,20.4513,20.4225,34.9878,34.9852,20.2495,20.4578,8.33354,45.7524,557.285,0.0,20.0,19.75962962962963
2024-06-06 06:57:23,20.4113,20.4447,20.4094,34.9954,34.982,20.2431,20.4578,6.69236,47.0654,555.906,0.0,20.0,19.759814814814813
2024-06-06 06:57:24,20.4164,20.4316,20.4201,34.9918,34.9885,20.2479,20.4545,4.72294,45.7524,556.792,0.0,20.0,19.759999999999998
2024-06-06 06:57:25,20.4121,20.4283,20.4244,34.981,34.9852,20.2493,20.4545,7.02059,43.4548,556.201,0.0,20.0,19.760185185185183
2024-06-06 06:57:26,20.4159,20.4545,20.4239,34.993,34.982,20.2468,20.4644,6.69236,50.0195,556.595,0.0,20.0,19.760370370370367
2024-06-06 06:57:27,20.4129,20.4578,20.4261,34.9844,34.9852,20.2469,20.4578,7.67706,48.3783,556.989,0.0,20.0,19.760555555555552
2024-06-06 06:57:28,20.3938,20.448,20.418,34.9985,34.982,20.2422,20.4578,1.76882,48.3783,559.746,0.0,20.0,19.76074074074074
2024-06-06 06:57:29,20.4137,20.4513,20.4347,35.0011,34.9885,20.2458,20.4578,6.36412,46.4089,558.072,0.0,20.0,19.760925925925925
2024-06-06 06:57:30,20.4101,20.4414,20.4288,34.9925,34.9787,20.2479,20.4611,7.67706,46.0807,559.057,0.0,20.0,19.76111111111111
2024-06-06 06:57:31,20.4008,20.4578,20.4306,34.9867,34.9787,20.2483,20.4611,7.67706,46.0807,558.565,0.0,20.0,19.761296296296294
2024-06-06 06:57:32,20.411,20.4513,20.43,35.0077,34.9852,20.2521,20.4611,7.34883,40.1724,557.678,0.0,20.0,19.76148148148148
2024-06-06 06:57:33,20.3951,20.4447,20.4219,35.0021,34.9852,20.2595,20.4578,8.33354,48.0501,563.291,0.0,20.0,19.761666666666663
2024-06-06 06:57:34,20.403,20.448,20.4267,35.0036,34.982,20.253,20.4578,8.33354,47.3936,558.86,0.0,20.0,19.76185185185185
2024-06-06 06:57:35,20.4033,20.4545,20.4283,35.0072,34.9721,20.2533,20.4513,9.97472,46.0807,558.959,0.0,20.0,19.762037037037036
2024-06-06 06:57:36,20.3993,20.4513,20.4242,35.0207,34.982,20.257,20.4513,6.36412,46.4089,558.762,0.0,20.0,19.76222222222222
2024-06-06 06:57:37,20.4063,20.4381,20.4326,35.0097,34.982,20.2586,20.4677,5.37941,48.3783,556.891,0.0,20.0,19.762407407407405
2024-06-06 06:57:38,20.4014,20.4644,20.4288,35.0117,34.982,20.254,20.4578,6.36412,48.7066,557.58,0.0,20.0,19.76259259259259
2024-06-06 06:57:39,20.4073,20.4513,20.4354,35.0066,34.982,20.2539,20.4578,5.70765,46.7371,557.777,0.0,20.0,19.762777777777774
2024-06-06 06:57:40,20.4116,20.448,20.4312,35.0005,34.9852,20.2557,20.4611,6.69236,44.7677,557.974,0.0,20.0,19.76296296296296
2024-06-06 06:57:41,20.4095,20.4414,20.4219,35.0072,34.982,20.2598,20.4545,6.36412,43.4548,557.974,0.0,20.0,19.763148148148147
2024-06-06 06:57:42,20.4179,20.4513,20.4287,35.0177,34.982,20.2427,20.4578,6.69236,44.4395,558.072,0.0,20.0,19.763333333333332
2024-06-06 06:57:43,20.4226,20.4513,20.4307,35.0152,34.9852,20.2708,20.4644,6.03588,45.096,557.58,0.0,20.0,19.763518518518516
2024-06-06 06:57:44,20.4234,20.448,20.4402,35.0378,34.982,20.2636,20.4578,6.69236,46.7371,557.285,0.0,20.0,19.7637037037037
2024-06-06 06:57:45,20.4177,20.4513,20.4403,35.0251,34.9852,20.2456,20.4611,8.0053,48.0501,557.482,0.0,20.0,19.763888888888886
2024-06-06 06:57:46,20.4324,20.4513,20.4523,35.0154,34.982,20.2603,20.4578,4.72294,47.0654,557.58,0.0,20.0,19.76407407407407
2024-06-06 06:57:47,20.4325,20.4578,20.4431,35.007,34.9852,20.2663,20.4644,8.0053,44.4395,556.595,0.0,20.0,19.76425925925926
2024-06-06 06:57:48,20.4297,20.4414,20.4392,35.0098,34.9885,20.2646,20.4611,4.72294,45.7524,556.595,0.0,20.0,19.764444444444443
2024-06-06 06:57:49,20.4279,20.4545,20.4286,35.0289,34.982,20.2691,20.4578,6.69236,44.4395,556.989,0.0,20.0,19.764629629629628
2024-06-06 06:57:50,20.4226,20.448,20.4406,35.0091,34.9885,20.278,20.4578,4.06647,45.7524,556.201,0.0,20.0,19.764814814814812
2024-06-06 06:57:51,20.4484,20.4414,20.444,35.0206,34.982,20.2833,20.4513,6.36412,43.4548,556.792,0.0,20.0,19.764999999999997
2024-06-06 06:57:52,20.4339,20.4348,20.4431,35.0091,34.982,20.2673,20.4513,6.36412,45.096,558.86,0.0,20.0,19.76518518518518
2024-06-06 06:57:53,20.4427,20.4381,20.4452,35.0068,34.982,20.2646,20.4513,5.05118,45.7524,556.201,0.0,20.0,19.76537037037037
2024-06-06 06:57:54,20.4457,20.4217,20.4554,34.9898,34.9787,20.2568,20.4578,4.3947,43.783,556.3,0.0,20.0,19.765555555555554
2024-06-06 06:57:55,20.4421,20.4907,20.4447,35.014,34.982,20.2647,20.4578,5.70765,46.4089,556.201,0.0,20.0,19.76574074074074
2024-06-06 06:57:56,20.4481,20.4513,20.4495,35.002,34.9852,20.274,20.4611,4.72294,45.096,556.595,0.0,20.0,19.765925925925924
2024-06-06 06:57:57,20.4481,20.448,20.4481,34.9785,34.9885,20.2615,20.4611,5.70765,46.0807,556.201,0.0,20.0,19.76611111111111
2024-06-06 06:57:58,20.4374,20.4381,20.4458,34.9883,34.982,20.2727,20.4611,6.69236,47.0654,556.497,0.0,20.0,19.766296296296293
2024-06-06 06:57:59,20.4541,20.448,20.4642,34.9821,34.9885,20.2594,20.4611,4.06647,47.0654,553.444,0.0,20.0,19.766481481481478
2024-06-06 06:58:00,20.4486,20.4348,20.4516,34.9827,34.9852,20.2659,20.4513,6.69236,45.096,560.731,0.0,20.0,19.766666666666666
2024-06-06 06:58:01,20.4481,20.448,20.4567,34.9754,34.9852,20.2796,20.4611,5.70765,44.7677,557.186,0.0,20.0,19.76685185185185
2024-06-06 06:58:02,20.4494,20.4447,20.446,34.9709,34.9885,20.2565,20.4611,5.70765,43.1266,557.383,0.0,20.0,19.767037037037035
2024-06-06 06:58:03,20.4611,20.448,20.4509,34.9647,34.9918,20.2625,20.4578,5.70765,44.7677,557.383,0.0,20.0,19.76722222222222
2024-06-06 06:58:04,20.4607,20.4381,20.467,34.9672,34.982,20.2799,20.4545,7.02059,44.1113,559.746,0.0,20.0,19.767407407407404
2024-06-06 06:58:05,20.4602,20.4545,20.4659,34.9669,34.982,20.2749,20.4611,5.37941,46.0807,557.777,0.0,20.0,19.76759259259259
2024-06-06 06:58:06,20.4643,20.448,20.4763,34.9729,34.9787,20.2677,20.4644,4.06647,44.4395,557.088,0.0,20.0,19.767777777777777
2024-06-06 06:58:07,20.451,20.4316,20.4526,34.9562,34.982,20.2724,20.4545,6.69236,45.7524,555.611,0.0,20.0,19.76796296296296
2024-06-06 06:58:08,20.4716,20.448,20.4705,34.9671,34.9852,20.2737,20.4611,6.03588,44.1113,555.217,0.0,20.0,19.768148148148146
2024-06-06 06:58:09,20.4707,20.4447,20.4627,34.9477,34.982,20.2658,20.4578,4.72294,44.1113,556.3,0.0,20.0,19.76833333333333
2024-06-06 06:58:10,20.4746,20.4414,20.4545,34.9409,34.9852,20.2616,20.4611,5.37941,45.096,556.694,0.0,20.0,19.768518518518515
2024-06-06 06:58:11,20.4789,20.4513,20.4771,34.9467,34.982,20.2698,20.4545,7.34883,44.1113,557.777,0.0,20.0,19.7687037037037
2024-06-06 06:58:12,20.4685,20.4414,20.4683,34.9464,34.982,20.2723,20.4578,-3.15472,43.783,558.072,0.0,20.0,19.768888888888885
2024-06-06 06:58:13,20.4814,20.4447,20.4811,34.9508,34.9754,20.2666,20.4611,6.69236,45.7524,557.974,0.0,20.0,19.769074074074073
2024-06-06 06:58:14,20.478,20.4447,20.4657,34.9522,34.982,20.2743,20.4578,5.70765,47.3936,558.171,0.0,20.0,19.769259259259258
2024-06-06 06:58:15,20.4737,20.4447,20.4785,34.9406,34.982,20.2714,20.4611,5.37941,46.4089,557.974,0.0,20.0,19.769444444444442
2024-06-06 06:58:16,20.4801,20.4447,20.478,34.9391,34.9852,20.2852,20.4611,5.05118,47.3936,557.58,0.0,20.0,19.769629629629627
2024-06-06 06:58:17,20.4824,20.4513,20.4824,34.9522,34.9852,20.2768,20.4644,6.36412,46.0807,557.678,0.0,20.0,19.76981481481481
2024-06-06 06:58:18,20.4886,20.448,20.4831,34.9449,34.9852,20.2851,20.4611,5.37941,46.7371,557.678,0.0,20.0,19.769999999999996
2024-06-06 06:58:19,20.489,20.4447,20.486,34.9489,34.982,20.2694,20.448,5.05118,47.0654,557.974,0.0,20.0,19.770185185185184
2024-06-06 06:58:20,20.4838,20.4381,20.4845,34.9542,34.9787,20.2913,20.4578,6.03588,44.1113,557.678,0.0,20.0,19.77037037037037
2024-06-06 06:58:21,20.49,20.448,20.4907,34.9472,34.982,20.2846,20.4578,5.70765,43.783,557.678,0.0,20.0,19.770555555555553
2024-06-06 06:58:22,20.4924,20.4611,20.4889,34.9705,34.982,20.2899,20.4578,5.37941,44.7677,557.777,0.0,20.0,19.770740740740738
2024-06-06 06:58:23,20.4767,20.4348,20.4799,34.9521,34.9885,20.2844,20.4611,6.69236,44.4395,555.906,0.0,20.0,19.770925925925923
2024-06-06 06:58:24,20.4816,20.4578,20.4828,34.9445,34.9885,20.2986,20.4611,6.69236,45.7524,555.807,0.0,20.0,19.771111111111107
2024-06-06 06:58:25,20.4939,20.4381,20.4979,34.947,34.9852,20.2905,20.4611,6.36412,45.4242,556.201,0.0,20.0,19.771296296296295
2024-06-06 06:58:26,20.4815,20.4447,20.4771,34.953,34.982,20.3017,20.4611,6.69236,47.0654,556.004,0.0,20.0,19.77148148148148
2024-06-06 06:58:27,20.4898,20.4513,20.4924,34.9388,34.9852,20.2977,20.4578,8.0053,47.7219,556.004,0.0,20.0,19.771666666666665
2024-06-06 06:58:28,20.4979,20.4578,20.5039,34.9371,34.9852,20.3031,20.4578,7.02059,48.0501,556.103,0.0,20.0,19.77185185185185
2024-06-06 06:58:29,20.4942,20.4513,20.5025,34.9454,34.982,20.29,20.4644,4.72294,47.0654,556.792,0.0,20.0,19.772037037037034
2024-06-06 06:58:30,20.4829,20.448,20.4882,34.948,34.982,20.3017,20.4578,6.36412,47.3936,557.482,0.0,20.0,19.77222222222222
2024-06-06 06:58:31,20.4812,20.4513,20.5017,34.9523,34.982,20.2996,20.4677,8.0053,48.0501,557.678,0.0,20.0,19.772407407407403
2024-06-06 06:58:32,20.4858,20.4545,20.4985,34.9547,34.9852,20.3086,20.4611,7.34883,46.0807,557.383,0.0,20.0,19.77259259259259
2024-06-06 06:58:33,20.4914,20.4513,20.5092,34.9556,34.9787,20.2993,20.4611,5.70765,47.0654,557.678,0.0,20.0,19.772777777777776
2024-06-06 06:58:34,20.4984,20.4447,20.4989,34.9556,34.982,20.3135,20.4644,8.66177,46.7371,557.678,0.0,20.0,19.77296296296296
2024-06-06 06:58:35,20.4816,20.53,20.5024,34.9579,34.9885,20.3119,20.53,9.64648,46.7371,557.875,0.0,20.0,19.773148148148145
2024-06-06 06:58:36,20.4934,20.5235,20.504,34.9633,34.9852,20.3099,20.5333,6.69236,47.0654,557.875,0.0,20.0,19.77333333333333
2024-06-06 06:58:37,20.4928,20.5399,20.5113,34.9711,34.9787,20.3025,20.5366,6.69236,46.0807,556.595,0.0,20.0,19.773518518518514
2024-06-06 06:58:38,20.4834,20.5366,20.4991,34.9882,34.982,20.3313,20.5432,7.34883,46.7371,557.088,0.0,20.0,19.773703703703703
2024-06-06 06:58:39,20.4958,20.5202,20.518,34.9638,34.9787,20.3091,20.5432,6.03588,47.7219,556.989,0.0,20.0,19.773888888888887
2024-06-06 06:58:40,20.489,20.5268,20.5192,34.9889,34.9852,20.3095,20.5465,7.34883,47.0654,557.088,0.0,20.0,19.774074074074072
2024-06-06 06:58:41,20.4912,20.5366,20.5152,34.9687,34.9852,20.3299,20.5432,7.34883,47.0654,557.58,0.0,20.0,19.774259259259257
2024-06-06 06:58:42,20.483,20.5268,20.5086,34.9808,34.9885,20.32,20.5399,7.02059,47.7219,557.186,0.0,20.0,19.77444444444444
2024-06-06 06:58:43,20.4829,20.5235,20.5079,34.9888,34.9852,20.3178,20.5432,6.03588,47.3936,556.595,0.0,20.0,19.774629629629626
2024-06-06 06:58:44,20.4799,20.5366,20.5106,34.9843,34.9852,20.3217,20.5432,6.03588,47.0654,557.186,0.0,20.0,19.77481481481481
2024-06-06 06:58:45,20.4858,20.5366,20.5162,34.9766,34.9852,20.3319,20.5432,8.66177,47.3936,557.482,0.0,20.0,19.775
2024-06-06 06:58:46,20.48,20.5268,20.5045,34.9859,34.9885,20.3129,20.5399,7.67706,49.0348,557.58,0.0,20.0,19.775185185185183
2024-06-06 06:58:47,20.4901,20.53,20.5113,34.9938,34.9852,20.3157,20.5399,5.70765,48.0501,556.989,0.0,20.0,19.775370370370368
2024-06-06 06:58:48,20.4827,20.53,20.5099,35.0006,34.9852,20.3267,20.5432,8.0053,46.7371,559.648,0.0,20.0,19.775555555555552
2024-06-06 06:58:49,20.4825,20.5268,20.5236,35.0067,34.982,20.3149,20.5399,7.34883,47.7219,557.678,0.0,20.0,19.775740740740737
2024-06-06 06:58:50,20.4833,20.53,20.5152,35.0002,34.982,20.3215,20.5465,7.67706,48.7066,558.466,0.0,20.0,19.77592592592592
2024-06-06 06:58:51,20.489,20.53,20.519,35.0091,34.982,20.3151,20.5399,6.03588,46.7371,560.83,0.0,20.0,19.77611111111111
2024-06-06 06:58:52,20.4904,20.5268,20.5134,34.9972,34.982,20.3268,20.53,8.0053,48.0501,556.595,0.0,20.0,19.776296296296294
2024-06-06 06:58:53,20.4922,20.5333,20.5189,34.9858,34.9852,20.3254,20.5366,7.67706,47.3936,556.004,0.0,20.0,19.77648148148148
2024-06-06 06:58:54,20.504,20.5333,20.5245,34.9993,34.982,20.3126,20.5465,7.02059,46.7371,556.004,0.0,20.0,19.776666666666664
2024-06-06 06:58:55,20.5061,20.5268,20.5234,35.0068,34.9885,20.3077,20.5399,6.03588,48.0501,556.004,0.0,20.0,19.77685185185185
2024-06-06 06:58:56,20.5036,20.553,20.5129,35.0005,34.982,20.3108,20.5399,6.69236,46.4089,555.217,0.0,20.0,19.777037037037033
2024-06-06 06:58:57,20.5115,20.5366,20.5265,35.007,34.9852,20.3145,20.5465,7.02059,45.096,555.217,0.0,20.0,19.77722222222222
2024-06-06 06:58:58,20.5062,20.5268,20.5212,35.0073,34.9754,20.3182,20.5399,8.66177,44.7677,559.254,0.0,20.0,19.777407407407406
2024-06-06 06:58:59,20.5181,20.5202,20.5239,34.9995,34.982,20.3195,20.5432,8.0053,45.7524,555.709,0.0,20.0,19.77759259259259
2024-06-06 06:59:00,20.5088,20.5268,20.5298,35.0093,34.982,20.3121,20.5399,5.70765,45.7524,552.558,0.0,20.0,19.777777777777775
2024-06-06 06:59:01,20.5085,20.5366,20.5216,35.0052,34.9885,20.3027,20.5333,6.69236,45.7524,555.906,0.0,20.0,19.77833333333333
2024-06-06 06:59:02,20.5212,20.53,20.5261,34.9956,34.982,20.3174,20.5399,8.0053,45.096,556.595,0.0,20.0,19.778888888888886
2024-06-06 06:59:03,20.5249,20.5333,20.5201,35.0065,34.982,20.3112,20.5465,6.69236,45.4242,556.497,0.0,20.0,19.77944444444444
2024-06-06 06:59:04,20.5204,20.53,20.5261,34.9949,34.9787,20.3159,20.5432,5.70765,44.7677,557.58,0.0,20.0,19.779999999999998
2024-06-06 06:59:05,20.5175,20.5268,20.5358,34.9951,34.9787,20.3137,20.5333,5.37941,45.7524,557.678,0.0,20.0,19.78055555555555
2024-06-06 06:59:06,20.5206,20.53,20.5411,35.0011,34.982,20.3175,20.5399,7.34883,44.1113,561.42,0.0,20.0,19.78111111111111
2024-06-06 06:59:07,20.5268,20.5333,20.5353,35.0056,34.982,20.3153,20.5465,6.69236,43.4548,556.3,0.0,20.0,19.781666666666663
2024-06-06 06:59:08,20.5181,20.5235,20.5338,34.9841,34.982,20.3163,20.5497,5.70765,45.7524,557.777,0.0,20.0,19.78222222222222
2024-06-06 06:59:09,20.5368,20.5104,20.543,35.0146,34.9787,20.3189,20.5432,5.37941,43.4548,557.678,0.0,20.0,19.782777777777774
2024-06-06 06:59:10,20.5266,20.5366,20.5271,34.9855,34.9852,20.3234,20.5432,6.69236,41.8136,557.088,0.0,20.0,19.78333333333333
2024-06-06 06:59:11,20.5327,20.5629,20.5383,34.9954,34.9852,20.3404,20.5432,7.02059,39.8442,556.398,0.0,20.0,19.783888888888885
2024-06-06 06:59:12,20.5425,20.5366,20.5499,34.9913,34.982,20.3322,20.5432,6.03588,45.096,556.3,0.0,20.0,19.784444444444443
2024-06-06 06:59:13,20.5288,20.5333,20.539,34.993,34.9852,20.3245,20.5399,6.03588,44.7677,556.497,0.0,20.0,19.784999999999997
2024-06-06 06:59:14,20.5339,20.5366,20.5404,34.9958,34.9885,20.3359,20.5399,6.36412,45.7524,556.694,0.0,20.0,19.785555555555554
2024-06-06 06:59:15,20.5347,20.5366,20.5395,34.9916,34.9787,20.3199,20.5497,7.02059,48.7066,556.989,0.0,20.0,19.786111111111108
2024-06-06 06:59:16,20.5223,20.5399,20.5544,34.9778,34.9852,20.314,20.5399,6.69236,46.4089,556.201,0.0,20.0,19.786666666666665
2024-06-06 06:59:17,20.5455,20.5268,20.5566,34.989,34.9852,20.3186,20.5366,7.02059,46.7371,556.398,0.0,20.0,19.78722222222222
2024-06-06 06:59:18,20.5305,20.5202,20.5388,34.9835,34.9885,20.3403,20.5432,6.36412,43.783,556.694,0.0,20.0,19.787777777777777
2024-06-06 06:59:19,20.5437,20.5268,20.5463,34.9708,34.982,20.3292,20.5432,4.72294,44.1113,557.186,0.0,20.0,19.78833333333333
2024-06-06 06:59:20,20.5373,20.5366,20.5553,34.9903,34.9852,20.3313,20.553,7.34883,43.4548,557.383,0.0,20.0,19.788888888888888
2024-06-06 06:59:21,20.5496,20.5366,20.5542,34.9909,34.982,20.3312,20.5399,6.69236,47.0654,556.792,0.0,20.0,19.78944444444444
2024-06-06 06:59:22,20.5494,20.5268,20.5565,34.9626,34.982,20.3261,20.5399,5.05118,48.0501,558.663,0.0,20.0,19.79
2024-06-06 06:59:23,20.5458,20.5169,20.5529,34.9753,34.9721,20.3257,20.5333,7.02059,43.1266,559.254,0.0,20.0,19.790555555555553
2024-06-06 06:59:24,20.5606,20.5268,20.5666,34.9932,34.982,20.3303,20.5399,5.37941,43.783,559.746,0.0,20.0,19.79111111111111
2024-06-06 06:59:25,20.5563,20.5268,20.5727,34.9819,34.982,20.3248,20.5432,6.69236,46.7371,559.254,0.0,20.0,19.791666666666664
2024-06-06 06:59:26,20.5588,20.5333,20.5519,34.9707,34.982,20.3302,20.5432,6.36412,48.3783,560.337,0.0,20.0,19.79222222222222
2024-06-06 06:59:27,20.5518,20.5235,20.5647,34.9766,34.9852,20.3223,20.5399,6.03588,45.096,560.239,0.0,20.0,19.792777777777776
2024-06-06 06:59:28,20.5626,20.53,20.563,34.9754,34.9852,20.3256,20.5432,6.36412,44.4395,560.83,0.0,20.0,19.793333333333333
2024-06-06 06:59:29,20.5629,20.5366,20.5592,34.9791,34.9852,20.338,20.5497,7.02059,46.7371,560.534,0.0,20.0,19.793888888888887
2024-06-06 06:59:30,20.5491,20.5366,20.568,34.9972,34.9852,20.3368,20.5432,7.67706,48.7066,559.943,0.0,20.0,19.794444444444444
2024-06-06 06:59:31,20.5638,20.5268,20.5686,34.9819,34.9852,20.3329,20.5366,7.02059,47.3936,560.14,0.0,20.0,19.794999999999998
2024-06-06 06:59:32,20.5586,20.5268,20.5628,34.9893,34.9852,20.3504,20.5465,6.69236,47.0654,560.239,0.0,20.0,19.795555555555552
2024-06-06 06:59:33,20.5656,20.5333,20.5797,34.9859,34.982,20.3505,20.5432,5.37941,44.1113,559.845,0.0,20.0,19.79611111111111
2024-06-06 06:59:34,20.5639,20.5366,20.5676,34.9723,34.982,20.3478,20.5465,6.03588,43.783,560.14,0.0,20.0,19.796666666666663
2024-06-06 06:59:35,20.5795,20.5202,20.5742,34.9811,34.9754,20.3474,20.5432,6.36412,44.7677,559.845,0.0,20.0,19.79722222222222
2024-06-06 06:59:36,20.5709,20.5333,20.5836,34.985,34.982,20.3615,20.5366,6.36412,46.4089,559.746,0.0,20.0,19.797777777777775
2024-06-06 06:59:37,20.5793,20.53,20.5851,34.984,34.9852,20.3481,20.5399,8.0053,43.4548,559.254,0.0,20.0,19.798333333333332
2024-06-06 06:59:38,20.5809,20.5333,20.5814,34.9889,34.9852,20.3555,20.53,6.03588,45.4242,558.762,0.0,20.0,19.798888888888886
2024-06-06 06:59:39,20.5667,20.5497,20.5822,34.9927,34.982,20.3485,20.5432,8.0053,43.783,558.368,0.0,20.0,19.799444444444443
2024-06-06 06:59:40,20.5755,20.5366,20.579,34.9824,34.9852,20.3525,20.5399,5.37941,42.4701,557.088,0.0,20.0,19.799999999999997
2024-06-06 06:59:41,20.574,20.553,20.5812,34.9795,34.982,20.3447,20.5432,7.34883,44.1113,557.875,0.0,20.0,19.800555555555555
2024-06-06 06:59:42,20.5815,20.5104,20.5974,34.9872,34.982,20.342,20.5432,5.05118,44.1113,557.678,0.0,20.0,19.80111111111111
2024-06-06 06:59:43,20.5709,20.5333,20.5864,34.9837,34.9885,20.35,20.5399,7.67706,43.783,558.959,0.0,20.0,19.801666666666666
2024-06-06 06:59:44,20.5937,20.5366,20.5946,34.9842,34.9852,20.3626,20.5399,6.69236,46.7371,559.746,0.0,20.0,19.80222222222222
2024-06-06 06:59:45,20.584,20.5333,20.5891,34.9699,34.9885,20.352,20.5432,4.72294,46.7371,559.549,0.0,20.0,19.802777777777777
2024-06-06 06:59:46,20.5892,20.5366,20.5942,34.9656,34.982,20.3572,20.5399,6.69236,47.3936,559.352,0.0,20.0,19.80333333333333
2024-06-06 06:59:47,20.5855,20.5366,20.5922,34.9792,34.9852,20.3594,20.5432,5.05118,48.7066,559.156,0.0,20.0,19.80388888888889
2024-06-06 06:59:48,20.6009,20.6121,20.5997,34.9721,34.982,20.366,20.6285,6.36412,46.7371,559.451,0.0,20.0,19.804444444444442
2024-06-06 06:59:49,20.5904,20.6154,20.6061,34.9563,34.9852,20.3649,20.622,4.72294,47.7219,559.156,0.0,20.0,19.805
2024-06-06 06:59:50,20.5906,20.6253,20.5945,34.9798,34.982,20.3702,20.6253,5.70765,47.3936,558.959,0.0,20.0,19.805555555555554
2024-06-06 06:59:51,20.5958,20.6154,20.6029,34.9656,34.9852,20.3537,20.6515,6.69236,46.7371,558.762,0.0,20.0,19.80611111111111
2024-06-06 06:59:52,20.5839,20.6088,20.6003,34.9562,34.9852,20.3633,20.6351,6.69236,47.0654,557.875,0.0,20.0,19.806666666666665
2024-06-06 06:59:53,20.5915,20.6417,20.6109,34.9626,34.982,20.3546,20.6253,6.03588,47.3936,558.368,0.0,20.0,19.807222222222222
2024-06-06 06:59:54,20.584,20.622,20.6024,34.9571,34.982,20.3511,20.6187,4.3947,47.0654,558.171,0.0,20.0,19.807777777777776
2024-06-06 06:59:55,20.5873,20.6154,20.609,34.9503,34.982,20.3685,20.622,5.70765,47.0654,561.716,0.0,20.0,19.808333333333334
2024-06-06 06:59:56,20.5813,20.6088,20.6115,34.9489,34.982,20.3573,20.622,6.69236,45.4242,557.088,0.0,20.0,19.808888888888887
2024-06-06 06:59:57,20.5809,20.6088,20.607,34.9534,34.9852,20.3634,20.6285,7.34883,44.1113,554.626,0.0,20.0,19.809444444444445
2024-06-06 06:59:58,20.5942,20.6187,20.6236,34.9455,34.9885,20.3595,20.6253,5.37941,46.4089,556.792,0.0,20.0,19.81
2024-06-06 06:59:59,20.5762,20.6121,20.608,34.9516,34.982,20.3482,20.6318,5.37941,46.0807,555.02,0.0,20.0,19.810555555555556
2024-06-06 07:00:00,20.5724,20.6154,20.6109,34.957,34.9754,20.3564,20.622,6.03588,43.1266,556.103,0.0,20.0,19.81111111111111
2024-06-06 07:00:01,20.5882,20.6187,20.6164,34.9479,34.9852,20.3648,20.622,6.69236,46.7371,556.103,0.0,20.0,19.811666666666664
2024-06-06 07:00:02,20.578,20.6121,20.6053,34.9335,34.9787,20.3649,20.6285,6.69236,43.783,556.398,0.0,20.0,19.81222222222222
2024-06-06 07:00:03,20.5856,20.6121,20.6008,34.9401,34.982,20.3532,20.6285,6.69236,47.0654,556.201,0.0,20.0,19.812777777777775
2024-06-06 07:00:04,20.5966,20.6154,20.6245,34.9415,34.9787,20.3594,20.6351,7.02059,46.7371,555.807,0.0,20.0,19.813333333333333
2024-06-06 07:00:05,20.5912,20.6023,20.6221,34.9596,34.9885,20.3487,20.6285,6.69236,43.783,555.512,0.0,20.0,19.813888888888886
2024-06-06 07:00:06,20.5908,20.6187,20.6148,34.9631,34.982,20.355,20.6253,5.70765,47.7219,555.02,0.0,20.0,19.814444444444444
2024-06-06 07:00:07,20.5905,20.6121,20.6189,34.9559,34.982,20.3639,20.622,6.36412,44.7677,554.626,0.0,20.0,19.814999999999998
2024-06-06 07:00:08,20.5972,20.5891,20.6161,34.9601,34.9852,20.3618,20.6253,6.36412,45.7524,555.118,0.0,20.0,19.815555555555555
2024-06-06 07:00:09,20.5941,20.6187,20.6186,34.9587,34.9885,20.3648,20.622,6.36412,38.8595,554.823,0.0,20.0,19.81611111111111
2024-06-06 07:00:10,20.5971,20.599,20.6257,34.9501,34.9852,20.3641,20.6285,6.69236,46.0807,558.959,0.0,20.0,19.816666666666666
2024-06-06 07:00:11,20.6078,20.6154,20.6208,34.9669,34.982,20.3722,20.622,6.69236,47.0654,555.315,0.0,20.0,19.81722222222222
2024-06-06 07:00:12,20.6081,20.6154,20.6183,34.964,34.982,20.3701,20.6253,7.02059,44.4395,555.315,0.0,20.0,19.817777777777778
2024-06-06 07:00:13,20.6076,20.6121,20.6146,34.9596,34.9852,20.3745,20.6253,6.69236,47.0654,555.512,0.0,20.0,19.81833333333333
2024-06-06 07:00:14,20.6071,20.6154,20.6237,34.9661,34.9852,20.3701,20.6154,6.03588,45.7524,555.414,0.0,20.0,19.81888888888889
2024-06-06 07:00:15,20.609,20.6187,20.6222,34.9567,34.9885,20.3807,20.622,9.31824,46.0807,555.512,0.0,20.0,19.819444444444443
2024-06-06 07:00:16,20.6258,20.6056,20.6288,34.9615,34.9852,20.3848,20.6285,7.67706,48.0501,556.989,0.0,20.0,19.82
2024-06-06 07:00:17,20.6181,20.6154,20.6276,34.9768,34.982,20.3614,20.6253,5.70765,45.096,557.383,0.0,20.0,19.820555555555554
2024-06-06 07:00:18,20.6113,20.6088,20.6212,34.9411,34.9852,20.3907,20.6253,7.34883,47.0654,558.072,0.0,20.0,19.82111111111111
2024-06-06 07:00:19,20.6168,20.6121,20.6233,34.9464,34.9787,20.395,20.6285,8.66177,47.7219,558.663,0.0,20.0,19.821666666666665
2024-06-06 07:00:20,20.6128,20.6154,20.6349,34.9469,34.9885,20.394,20.6318,8.66177,44.4395,561.125,0.0,20.0,19.822222222222223
2024-06-06 07:00:21,20.609,20.622,20.6281,34.9477,34.982,20.3902,20.622,6.69236,48.7066,557.285,0.0,20.0,19.822777777777777
2024-06-06 07:00:22,20.6221,20.6056,20.6389,34.953,34.982,20.3894,20.622,5.70765,46.0807,559.746,0.0,20.0,19.823333333333334
2024-06-06 07:00:23,20.6186,20.6154,20.6283,34.9624,34.982,20.3911,20.6187,7.34883,45.4242,559.352,0.0,20.0,19.823888888888888
2024-06-06 07:00:24,20.6216,20.6154,20.6433,34.959,34.9885,20.3878,20.6253,7.34883,48.7066,558.565,0.0,20.0,19.824444444444445
2024-06-06 07:00:25,20.6376,20.6679,20.6505,34.9666,34.982,20.3956,20.6285,7.02059,46.0807,554.823,0.0,20.0,19.825
2024-06-06 07:00:26,20.6212,20.6023,20.6401,34.9677,34.9787,20.4014,20.6253,7.02059,45.096,557.482,0.0,20.0,19.825555555555557
2024-06-06 07:00:27,20.6291,20.6056,20.6413,34.9539,34.982,20.4038,20.6253,6.69236,47.3936,556.792,0.0,20.0,19.82611111111111
2024-06-06 07:00:28,20.6228,20.6187,20.6488,34.9667,34.9852,20.3947,20.6253,6.03588,46.7371,558.466,0.0,20.0,19.826666666666668
2024-06-06 07:00:29,20.6311,20.6121,20.6422,34.9612,34.9885,20.3903,20.622,6.69236,47.0654,555.611,0.0,20.0,19.827222222222222
2024-06-06 07:00:30,20.63,20.6154,20.645,34.9575,34.9885,20.3947,20.6285,7.34883,48.7066,555.315,0.0,20.0,19.82777777777778
2024-06-06 07:00:31,20.6509,20.6154,20.6553,34.9629,34.9787,20.3898,20.6253,7.02059,45.7524,554.33,0.0,20.0,19.828333333333333
2024-06-06 07:00:32,20.6366,20.6088,20.6548,34.971,34.9852,20.3959,20.622,7.02059,46.7371,553.74,0.0,20.0,19.828888888888887
2024-06-06 07:00:33,20.629,20.6023,20.649,34.9484,34.9885,20.385,20.6253,6.36412,45.4242,554.133,0.0,20.0,19.829444444444444
2024-06-06 07:00:34,20.6467,20.6121,20.6574,34.9536,34.982,20.3902,20.622,5.37941,44.7677,554.33,0.0,20.0,19.83
2024-06-06 07:00:35,20.6397,20.6154,20.6669,34.9822,34.982,20.3903,20.622,6.36412,46.4089,554.232,0.0,20.0,19.830555555555556
2024-06-06 07:00:36,20.6479,20.6023,20.6539,34.9848,34.9787,20.3888,20.6154,5.70765,44.1113,554.626,0.0,20.0,19.83111111111111
2024-06-06 07:00:37,20.6401,20.6088,20.6484,34.9659,34.9885,20.3871,20.622,6.69236,45.096,554.626,0.0,20.0,19.831666666666667
2024-06-06 07:00:38,20.6408,20.622,20.6641,34.9748,34.9852,20.3789,20.6318,5.05118,47.0654,554.33,0.0,20.0,19.83222222222222
2024-06-06 07:00:39,20.6359,20.622,20.6512,34.9748,34.9852,20.381,20.6253,5.70765,46.7371,553.937,0.0,20.0,19.83277777777778
2024-06-06 07:00:40,20.6561,20.6154,20.6575,34.9683,34.982,20.3832,20.622,6.69236,45.096,554.035,0.0,20.0,19.833333333333332
2024-06-06 07:00:41,20.6447,20.6384,20.6599,34.9834,34.9852,20.4003,20.6253,4.72294,47.3936,554.429,0.0,20.0,19.83388888888889
2024-06-06 07:00:42,20.6589,20.6285,20.6635,34.9897,34.982,20.3892,20.6318,6.03588,45.7524,552.656,0.0,20.0,19.834444444444443
2024-06-06 07:00:43,20.6523,20.622,20.6601,34.9779,34.9787,20.4047,20.6285,7.02059,45.4242,553.937,0.0,20.0,19.835
2024-06-06 07:00:44,20.6607,20.5957,20.6685,34.9968,34.9885,20.3915,20.6285,7.67706,47.7219,554.823,0.0,20.0,19.835555555555555
2024-06-06 07:00:45,20.6533,20.6088,20.6642,34.9876,34.9852,20.3911,20.6253,6.03588,47.0654,555.217,0.0,20.0,19.836111111111112
2024-06-06 07:00:46,20.6582,20.6088,20.6598,34.9945,34.982,20.3932,20.6253,7.02059,44.1113,555.217,0.0,20.0,19.836666666666666
2024-06-06 07:00:47,20.6649,20.6187,20.6861,34.9928,34.9885,20.4037,20.6253,6.69236,46.0807,556.103,0.0,20.0,19.837222222222223
2024-06-06 07:00:48,20.6681,20.6121,20.6896,34.9797,34.982,20.3927,20.6253,6.69236,46.4089,556.497,0.0,20.0,19.837777777777777
2024-06-06 07:00:49,20.6592,20.622,20.6742,34.9936,34.9852,20.3998,20.6253,6.03588,44.7677,557.482,0.0,20.0,19.838333333333335
2024-06-06 07:00:50,20.6507,20.6088,20.6703,34.9884,34.982,20.3964,20.6318,7.34883,46.7371,558.959,0.0,20.0,19.83888888888889
2024-06-06 07:00:51,20.6678,20.6187,20.6775,34.9804,34.9852,20.4074,20.622,5.05118,46.0807,558.959,0.0,20.0,19.839444444444446
2024-06-06 07:00:52,20.6599,20.6088,20.6816,34.9864,34.982,20.3898,20.6253,5.70765,44.7677,559.746,0.0,20.0,19.84
2024-06-06 07:00:53,20.6551,20.622,20.684,34.9767,34.982,20.4076,20.6253,7.34883,45.4242,560.042,0.0,20.0,19.840555555555557
2024-06-06 07:00:54,20.6495,20.6088,20.6811,34.9952,34.982,20.397,20.6253,5.70765,46.7371,559.746,0.0,20.0,19.84111111111111
2024-06-06 07:00:55,20.6594,20.6154,20.6806,34.9928,34.982,20.3997,20.6285,6.36412,43.1266,558.368,0.0,20.0,19.84166666666667
2024-06-06 07:00:56,20.6606,20.6023,20.6841,34.9995,34.982,20.4049,20.622,6.03588,46.7371,560.14,0.0,20.0,19.842222222222222
2024-06-06 07:00:57,20.6534,20.6023,20.6753,34.9705,34.9852,20.4046,20.6318,7.02059,48.0501,557.482,0.0,20.0,19.84277777777778
2024-06-06 07:00:58,20.6618,20.5924,20.6897,34.9824,34.9852,20.3974,20.6318,7.34883,43.1266,556.3,0.0,20.0,19.843333333333334
2024-06-06 07:00:59,20.6687,20.6154,20.6849,35.0039,34.982,20.4013,20.622,7.02059,47.3936,558.663,0.0,20.0,19.84388888888889
2024-06-06 07:01:00,20.6623,20.6121,20.6853,34.981,34.9852,20.3949,20.622,4.72294,44.7677,562.11,0.0,20.0,19.844444444444445
2024-06-06 07:01:01,20.6639,20.6975,20.699,34.9762,34.9852,20.413,20.7106,6.36412,45.7524,557.383,0.0,20.0,19.845
2024-06-06 07:01:02,20.6676,20.6909,20.7004,34.9913,34.982,20.4031,20.7041,7.02059,46.7371,557.088,0.0,20.0,19.845555555555556
2024-06-06 07:01:03,20.6496,20.6811,20.6808,34.9939,34.9885,20.4091,20.7041,7.02059,43.1266,556.989,0.0,20.0,19.84611111111111
2024-06-06 07:01:04,20.6622,20.6909,20.6955,34.9809,34.982,20.4146,20.7073,7.67706,46.0807,557.088,0.0,20.0,19.846666666666668
2024-06-06 07:01:05,20.6582,20.6844,20.6843,34.9819,34.9787,20.4226,20.7008,7.02059,47.3936,556.201,0.0,20.0,19.84722222222222
2024-06-06 07:01:06,20.6429,20.6942,20.6855,34.9837,34.9885,20.411,20.7041,6.69236,45.096,555.118,0.0,20.0,19.84777777777778
2024-06-06 07:01:07,20.6395,20.6909,20.6866,34.9945,34.982,20.4162,20.7106,4.72294,47.3936,555.611,0.0,20.0,19.848333333333333
2024-06-06 07:01:08,20.6497,20.6942,20.6942,34.9907,34.9754,20.4217,20.7073,7.02059,45.4242,555.611,0.0,20.0,19.84888888888889
2024-06-06 07:01:09,20.6577,20.6942,20.6991,34.9751,34.9852,20.4213,20.7073,7.34883,45.4242,559.549,0.0,20.0,19.849444444444444
2024-06-06 07:01:10,20.6414,20.6778,20.7016,34.9826,34.9852,20.4222,20.7106,5.37941,46.7371,556.595,0.0,20.0,19.85
2024-06-06 07:01:11,20.6482,20.6942,20.7052,34.9849,34.982,20.4201,20.7041,7.67706,45.4242,556.201,0.0,20.0,19.850555555555555
2024-06-06 07:01:12,20.6419,20.7008,20.6968,34.9853,34.982,20.4113,20.7041,8.0053,47.3936,556.792,0.0,20.0,19.851111111111113
2024-06-06 07:01:13,20.6582,20.7008,20.7055,34.9721,34.9885,20.4213,20.7106,7.34883,48.0501,560.731,0.0,20.0,19.851666666666667
2024-06-06 07:01:14,20.6569,20.7008,20.7023,34.9904,34.9885,20.423,20.7008,5.37941,45.4242,557.383,0.0,20.0,19.852222222222224
2024-06-06 07:01:15,20.6531,20.6909,20.6969,34.9725,34.9754,20.409,20.7073,7.34883,48.0501,560.928,0.0,20.0,19.852777777777778
2024-06-06 07:01:16,20.6658,20.7073,20.7015,34.978,34.982,20.4142,20.7073,7.34883,44.7677,553.641,0.0,20.0,19.853333333333335
2024-06-06 07:01:17,20.6562,20.7073,20.6922,34.9877,34.9852,20.4175,20.7041,6.03588,45.096,558.368,0.0,20.0,19.85388888888889
2024-06-06 07:01:18,20.6604,20.6876,20.696,34.9761,34.982,20.4132,20.7106,7.02059,47.0654,559.254,0.0,20.0,19.854444444444447
2024-06-06 07:01:19,20.6705,20.6975,20.7023,34.9725,34.9787,20.4149,20.7041,6.03588,48.7066,560.534,0.0,20.0,19.855
2024-06-06 07:01:20,20.6619,20.6975,20.6936,34.9591,34.9787,20.4126,20.7008,7.34883,45.096,559.549,0.0,20.0,19.855555555555558
2024-06-06 07:01:21,20.6701,20.6975,20.702,34.9543,34.9885,20.4208,20.7008,6.03588,45.096,560.928,0.0,20.0,19.85611111111111
2024-06-06 07:01:22,20.679,20.6844,20.7073,34.9656,34.9885,20.4382,20.7041,8.0053,45.4242,560.731,0.0,20.0,19.85666666666667
2024-06-06 07:01:23,20.6731,20.6909,20.7128,34.9642,34.9918,20.424,20.7041,7.34883,47.7219,561.42,0.0,20.0,19.857222222222223
2024-06-06 07:01:24,20.6684,20.6942,20.7042,34.9583,34.9852,20.436,20.7106,6.69236,47.3936,560.731,0.0,20.0,19.85777777777778
2024-06-06 07:01:25,20.6717,20.6942,20.7024,34.9576,34.982,20.4317,20.7073,7.34883,46.4089,559.352,0.0,20.0,19.858333333333334
2024-06-06 07:01:26,20.6743,20.6975,20.7011,34.9584,34.9852,20.4239,20.7041,7.34883,44.7677,559.943,0.0,20.0,19.85888888888889
2024-06-06 07:01:27,20.6898,20.6942,20.7159,34.9436,34.9852,20.42,20.7106,6.69236,45.4242,559.943,0.0,20.0,19.859444444444446
2024-06-06 07:01:28,20.6798,20.6942,20.7091,34.9487,34.9885,20.4222,20.7008,7.34883,49.363,560.534,0.0,20.0,19.860000000000003
2024-06-06 07:01:29,20.693,20.7008,20.7078,34.9521,34.9885,20.4155,20.7041,6.69236,48.3783,558.762,0.0,20.0,19.860555555555557
2024-06-06 07:01:30,20.6902,20.6942,20.7131,34.9615,34.9852,20.4259,20.7106,8.66177,46.7371,559.648,0.0,20.0,19.861111111111114
2024-06-06 07:01:31,20.6981,20.6975,20.7145,34.9437,34.9852,20.4188,20.7073,8.66177,46.0807,560.14,0.0,20.0,19.861666666666668
2024-06-06 07:01:32,20.6895,20.6975,20.7153,34.943,34.9787,20.4187,20.7139,7.34883,43.783,559.845,0.0,20.0,19.862222222222222
2024-06-06 07:01:33,20.6876,20.7008,20.7169,34.9403,34.9852,20.4221,20.7073,7.02059,45.7524,560.14,0.0,20.0,19.86277777777778
2024-06-06 07:01:34,20.6968,20.7041,20.7235,34.953,34.9852,20.4168,20.7041,6.03588,47.7219,560.042,0.0,20.0,19.863333333333333
2024-06-06 07:01:35,20.7021,20.6975,20.7275,34.9551,34.9852,20.4335,20.7073,7.02059,47.7219,560.928,0.0,20.0,19.86388888888889
2024-06-06 07:01:36,20.6942,20.6778,20.7177,34.9608,34.9885,20.4312,20.7008,7.34883,48.0501,557.875,0.0,20.0,19.864444444444445
2024-06-06 07:01:37,20.7047,20.6975,20.7271,34.9723,34.982,20.4259,20.7073,5.37941,46.0807,561.223,0.0,20.0,19.865000000000002
2024-06-06 07:01:38,20.7034,20.6942,20.729,34.962,34.982,20.4286,20.7106,5.37941,46.0807,561.125,0.0,20.0,19.865555555555556
2024-06-06 07:01:39,20.7017,20.7106,20.7326,34.952,34.982,20.4334,20.7041,7.34883,45.7524,562.799,0.0,20.0,19.866111111111113
2024-06-06 07:01:40,20.7087,20.6975,20.7325,34.9575,34.982,20.4321,20.7073,7.34883,44.7677,560.14,0.0,20.0,19.866666666666667
2024-06-06 07:01:41,20.7065,20.7008,20.7298,34.957,34.9754,20.4379,20.7041,7.34883,44.7677,559.254,0.0,20.0,19.867222222222225
2024-06-06 07:01:42,20.7204,20.6975,20.7359,34.953,34.9787,20.4316,20.7073,6.36412,46.0807,559.746,0.0,20.0,19.86777777777778
2024-06-06 07:01:43,20.7146,20.6975,20.7273,34.9556,34.9852,20.4345,20.7041,6.36412,45.4242,559.943,0.0,20.0,19.868333333333336
2024-06-06 07:01:44,20.7157,20.6942,20.737,34.9662,34.9787,20.4496,20.7073,6.36412,45.7524,560.239,0.0,20.0,19.86888888888889
2024-06-06 07:01:45,20.7284,20.6942,20.7429,34.9428,34.9852,20.4408,20.7073,8.33354,47.0654,559.845,0.0,20.0,19.869444444444447
2024-06-06 07:01:46,20.7249,20.6909,20.7376,34.9496,34.982,20.4581,20.7041,8.66177,46.7371,556.595,0.0,20.0,19.87
2024-06-06 07:01:47,20.7224,20.6975,20.7364,34.9654,34.9885,20.4507,20.7106,7.67706,47.3936,559.057,0.0,20.0,19.87055555555556
2024-06-06 07:01:48,20.7194,20.6844,20.7416,34.9757,34.9754,20.4568,20.6876,6.03588,48.7066,558.762,0.0,20.0,19.871111111111112
2024-06-06 07:01:49,20.7375,20.6844,20.7398,34.9822,34.9852,20.4714,20.7041,6.69236,49.363,557.58,0.0,20.0,19.87166666666667
2024-06-06 07:01:50,20.7177,20.6942,20.7392,34.9783,34.982,20.4506,20.7008,8.0053,46.4089,559.549,0.0,20.0,19.872222222222224
2024-06-06 07:01:51,20.7187,20.6876,20.744,34.9663,34.982,20.4725,20.727,8.0053,48.7066,559.549,0.0,20.0,19.87277777777778
2024-06-06 07:01:52,20.7215,20.6515,20.7319,34.9827,34.982,20.468,20.7106,6.69236,48.3783,560.436,0.0,20.0,19.873333333333335
2024-06-06 07:01:53,20.7215,20.6745,20.7397,34.9619,34.982,20.4768,20.7073,7.67706,46.7371,560.239,0.0,20.0,19.873888888888892
2024-06-06 07:01:54,20.7334,20.7008,20.75,34.9708,34.9852,20.4567,20.7073,6.36412,45.096,559.156,0.0,20.0,19.874444444444446
2024-06-06 07:01:55,20.73,20.6745,20.7438,34.9773,34.9852,20.4626,20.7139,7.34883,46.4089,560.239,0.0,20.0,19.875000000000004
2024-06-06 07:01:56,20.732,20.7008,20.7539,34.9762,34.9852,20.4673,20.7106,7.34883,47.3936,559.943,0.0,20.0,19.875555555555557
2024-06-06 07:01:57,20.7237,20.6876,20.7594,34.9796,34.982,20.4609,20.7073,7.34883,45.096,559.254,0.0,20.0,19.876111111111115
2024-06-06 07:01:58,20.7204,20.6876,20.7448,34.9887,34.982,20.4676,20.7073,6.69236,45.096,558.86,0.0,20.0,19.87666666666667
2024-06-06 07:01:59,20.7278,20.6876,20.7544,34.9956,34.9885,20.4638,20.7106,6.03588,45.4242,558.762,0.0,20.0,19.877222222222226
2024-06-06 07:02:00,20.7263,20.6909,20.7561,34.9895,34.9787,20.4698,20.7073,6.69236,46.0807,558.269,0.0,20.0,19.87777777777778
2024-06-06 07:02:01,20.7196,20.7008,20.7452,34.9745,34.9787,20.4757,20.7041,8.66177,45.096,558.466,0.0,20.0,19.878333333333334
2024-06-06 07:02:02,20.7225,20.6975,20.7554,34.9647,34.982,20.4677,20.7106,7.02059,46.0807,558.368,0.0,20.0,19.87888888888889
2024-06-06 07:02:03,20.7214,20.6876,20.7602,34.9858,34.9852,20.4715,20.7073,6.03588,39.8442,557.974,0.0,20.0,19.879444444444445
2024-06-06 07:02:04,20.7263,20.6975,20.7602,34.9986,34.982,20.4684,20.7073,6.03588,44.4395,558.466,0.0,20.0,19.880000000000003
2024-06-06 07:02:05,20.713,20.6975,20.7573,34.9818,34.982,20.476,20.7073,8.33354,46.0807,561.42,0.0,20.0,19.880555555555556
2024-06-06 07:02:06,20.717,20.6909,20.7662,34.9982,34.9852,20.4647,20.7041,6.69236,46.7371,557.678,0.0,20.0,19.881111111111114
2024-06-06 07:02:07,20.713,20.6975,20.7665,34.9818,34.9852,20.4725,20.7172,6.69236,44.4395,556.694,0.0,20.0,19.881666666666668
2024-06-06 07:02:08,20.7075,20.6811,20.7594,34.9611,34.982,20.4696,20.7041,6.03588,45.096,558.368,0.0,20.0,19.882222222222225
2024-06-06 07:02:09,20.7118,20.6876,20.7656,34.9748,34.982,20.4651,20.6975,6.36412,45.7524,555.709,0.0,20.0,19.88277777777778
2024-06-06 07:02:10,20.7077,20.6942,20.7575,34.9995,34.9852,20.4657,20.7073,6.36412,46.7371,558.86,0.0,20.0,19.883333333333336
2024-06-06 07:02:11,20.7158,20.6909,20.7697,35.0076,34.9852,20.4716,20.7041,7.34883,48.0501,557.777,0.0,20.0,19.88388888888889
2024-06-06 07:02:12,20.7068,20.6876,20.7707,34.9883,34.9754,20.472,20.6975,5.70765,47.3936,558.959,0.0,20.0,19.884444444444448
2024-06-06 07:02:13,20.7021,20.6876,20.7651,35.0004,34.982,20.4728,20.7073,6.69236,51.6607,555.611,0.0,20.0,19.885
2024-06-06 07:02:14,20.7059,20.6679,20.7545,34.9901,34.982,20.471,20.7008,5.70765,46.7371,556.103,0.0,20.0,19.88555555555556
2024-06-06 07:02:15,20.7043,20.7927,20.7712,34.9789,34.9852,20.4759,20.7796,7.34883,44.1113,557.974,0.0,20.0,19.886111111111113
2024-06-06 07:02:16,20.7124,20.7664,20.7698,35.0008,34.9852,20.4864,20.7861,7.34883,44.1113,556.989,0.0,20.0,19.88666666666667
2024-06-06 07:02:17,20.7056,20.796,20.7698,34.9987,34.982,20.49,20.7861,7.67706,43.4548,557.777,0.0,20.0,19.887222222222224
2024-06-06 07:02:18,20.6985,20.773,20.7636,34.9968,34.9787,20.4911,20.7828,7.34883,44.4395,556.103,0.0,20.0,19.88777777777778
2024-06-06 07:02:19,20.7079,20.7763,20.7651,34.993,34.9787,20.4806,20.7828,7.02059,46.7371,557.777,0.0,20.0,19.888333333333335
2024-06-06 07:02:20,20.703,20.7796,20.7639,35.0076,34.9852,20.4899,20.7861,6.03588,47.0654,557.383,0.0,20.0,19.888888888888893
2024-06-06 07:02:21,20.7062,20.7763,20.759,35.003,34.9885,20.4945,20.7828,5.37941,48.0501,556.792,0.0,20.0,19.889444444444447
2024-06-06 07:02:22,20.7073,20.7796,20.7652,34.9888,34.982,20.4889,20.7828,7.34883,45.096,556.792,0.0,20.0,19.890000000000004
2024-06-06 07:02:23,20.7089,20.7763,20.7671,35.0001,34.9852,20.5071,20.7861,6.03588,39.516,557.285,0.0,20.0,19.890555555555558
2024-06-06 07:02:24,20.7063,20.773,20.7658,34.9973,34.982,20.5035,20.7861,6.36412,45.096,556.989,0.0,20.0,19.891111111111115
2024-06-06 07:02:25,20.7026,20.7697,20.7654,35.0034,34.982,20.509,20.7861,7.67706,49.363,557.482,0.0,20.0,19.89166666666667
2024-06-06 07:02:26,20.7034,20.7828,20.7715,34.9951,34.982,20.4995,20.7894,5.70765,45.096,556.694,0.0,20.0,19.892222222222227
2024-06-06 07:02:27,20.7123,20.7763,20.7679,34.9935,34.982,20.5051,20.7796,6.03588,44.1113,561.223,0.0,20.0,19.89277777777778
2024-06-06 07:02:28,20.7005,20.7697,20.7591,34.9863,34.9852,20.5038,20.7861,7.34883,46.7371,557.58,0.0,20.0,19.893333333333338
2024-06-06 07:02:29,20.7174,20.7763,20.759,35.0015,34.982,20.5146,20.7927,5.37941,47.0654,557.678,0.0,20.0,19.893888888888892
2024-06-06 07:02:30,20.7161,20.7763,20.7699,35.0123,34.982,20.5109,20.7697,6.69236,48.7066,556.595,0.0,20.0,19.89444444444445
2024-06-06 07:02:31,20.7228,20.7763,20.7646,35.0073,34.9852,20.4986,20.796,7.02059,43.4548,554.035,0.0,20.0,19.895000000000003
