TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:02:32,20.7197,20.7697,20.7585,35.0,34.982,20.497,20.7763,6.03588,42.4701,557.678,0.0,20.0,19.895555555555557
2024-06-06 07:02:33,20.7243,20.773,20.7714,34.997,34.9852,20.5127,20.7796,6.36412,43.1266,557.875,0.0,20.0,19.896111111111114
2024-06-06 07:02:34,20.737,20.7599,20.7698,35.0062,34.982,20.511,20.7796,5.70765,45.4242,557.383,0.0,20.0,19.89666666666667
2024-06-06 07:02:35,20.7276,20.7927,20.7726,34.9899,34.9787,20.506,20.7861,6.69236,47.7219,557.186,0.0,20.0,19.897222222222226
2024-06-06 07:02:36,20.7246,20.7796,20.7696,34.9937,34.9852,20.5024,20.7861,6.36412,46.7371,557.58,0.0,20.0,19.89777777777778
2024-06-06 07:02:37,20.7342,20.7796,20.7785,34.989,34.982,20.5204,20.7828,5.70765,46.7371,557.58,0.0,20.0,19.898333333333337
2024-06-06 07:02:38,20.74,20.7763,20.7746,34.9989,34.982,20.5132,20.7894,6.03588,48.0501,557.875,0.0,20.0,19.89888888888889
2024-06-06 07:02:39,20.7411,20.7697,20.7751,35.0106,34.9852,20.5113,20.7828,7.34883,46.0807,557.58,0.0,20.0,19.89944444444445
2024-06-06 07:02:40,20.7476,20.773,20.7695,34.9935,34.9852,20.5089,20.7828,6.69236,47.7219,557.974,0.0,20.0,19.900000000000002
2024-06-06 07:02:41,20.7537,20.7828,20.7807,34.9997,34.9852,20.5205,20.7861,5.70765,46.7371,558.663,0.0,20.0,19.90055555555556
2024-06-06 07:02:42,20.7488,20.773,20.7742,35.0048,34.9852,20.5147,20.7861,6.03588,47.3936,558.86,0.0,20.0,19.901111111111113
2024-06-06 07:02:43,20.7506,20.7763,20.7792,34.9984,34.9787,20.5129,20.7861,6.69236,46.7371,559.549,0.0,20.0,19.90166666666667
2024-06-06 07:02:44,20.7439,20.773,20.7746,34.9973,34.9885,20.5222,20.7828,5.05118,47.7219,558.959,0.0,20.0,19.902222222222225
2024-06-06 07:02:45,20.7494,20.7796,20.7792,34.9902,34.9852,20.5055,20.7828,5.70765,47.3936,559.057,0.0,20.0,19.902777777777782
2024-06-06 07:02:46,20.7503,20.7796,20.784,34.9937,34.982,20.5124,20.7861,8.0053,45.7524,559.352,0.0,20.0,19.903333333333336
2024-06-06 07:02:47,20.7549,20.7828,20.7742,34.9983,34.982,20.5102,20.7861,6.36412,47.3936,559.352,0.0,20.0,19.903888888888893
2024-06-06 07:02:48,20.7514,20.7664,20.7744,34.9983,34.9852,20.5137,20.7894,5.05118,46.4089,559.352,0.0,20.0,19.904444444444447
2024-06-06 07:02:49,20.761,20.7697,20.7859,34.9899,34.9852,20.5096,20.7796,5.70765,46.7371,560.042,0.0,20.0,19.905000000000005
2024-06-06 07:02:50,20.7632,20.773,20.786,34.9965,34.9852,20.4973,20.7828,7.34883,46.7371,559.451,0.0,20.0,19.90555555555556
2024-06-06 07:02:51,20.758,20.773,20.7753,35.0012,34.982,20.5108,20.7828,7.02059,44.4395,556.004,0.0,20.0,19.906111111111116
2024-06-06 07:02:52,20.7689,20.7697,20.7841,34.9903,34.982,20.5148,20.7828,7.02059,45.7524,559.254,0.0,20.0,19.90666666666667
2024-06-06 07:02:53,20.7706,20.7861,20.7935,35.0042,34.9852,20.5162,20.7894,7.34883,44.4395,559.254,0.0,20.0,19.907222222222227
2024-06-06 07:02:54,20.7605,20.7697,20.7894,34.992,34.9885,20.517,20.7828,7.02059,42.7983,557.383,0.0,20.0,19.90777777777778
2024-06-06 07:02:55,20.7694,20.7796,20.8049,34.9967,34.9852,20.5275,20.7828,5.05118,45.7524,558.86,0.0,20.0,19.90833333333334
2024-06-06 07:02:56,20.7738,20.7828,20.8104,34.9819,34.9885,20.5272,20.7828,7.34883,47.3936,559.549,0.0,20.0,19.908888888888892
2024-06-06 07:02:57,20.783,20.7796,20.7883,34.9944,34.982,20.5319,20.7894,5.70765,47.7219,559.943,0.0,20.0,19.90944444444445
2024-06-06 07:02:58,20.7766,20.7631,20.7929,34.995,34.9852,20.5319,20.7861,5.05118,45.096,559.845,0.0,20.0,19.910000000000004
2024-06-06 07:02:59,20.7781,20.773,20.8044,34.9947,34.9885,20.5182,20.7894,5.37941,45.7524,559.352,0.0,20.0,19.91055555555556
2024-06-06 07:03:00,20.7864,20.7763,20.8071,35.0035,34.982,20.5167,20.7861,5.37941,46.0807,558.663,0.0,20.0,19.911111111111115
2024-06-06 07:03:01,20.7904,20.7697,20.8064,35.0067,34.9885,20.5267,20.7828,4.3947,43.1266,557.974,0.0,20.0,19.91166666666667
2024-06-06 07:03:02,20.7906,20.7763,20.8128,35.0026,34.9885,20.5186,20.7861,4.72294,44.4395,557.974,0.0,20.0,19.912222222222226
2024-06-06 07:03:03,20.7853,20.773,20.8035,35.01,34.9852,20.5225,20.7894,3.73823,45.4242,562.011,0.0,20.0,19.91277777777778
2024-06-06 07:03:04,20.8014,20.7697,20.8095,34.9967,34.982,20.5361,20.7763,6.03588,44.7677,557.777,0.0,20.0,19.913333333333338
2024-06-06 07:03:05,20.7773,20.7697,20.8062,35.0033,34.9885,20.5332,20.7894,6.36412,47.7219,557.482,0.0,20.0,19.91388888888889
2024-06-06 07:03:06,20.7974,20.7697,20.8179,35.0141,34.9852,20.5443,20.7796,5.37941,46.0807,557.383,0.0,20.0,19.91444444444445
2024-06-06 07:03:07,20.7831,20.773,20.8029,35.0105,34.9787,20.5245,20.7828,6.03588,44.1113,557.088,0.0,20.0,19.915000000000003
2024-06-06 07:03:08,20.7883,20.773,20.8118,35.0195,34.982,20.5372,20.7861,5.37941,46.0807,557.088,0.0,20.0,19.91555555555556
2024-06-06 07:03:09,20.8022,20.7631,20.8281,35.0242,34.982,20.5354,20.7828,6.69236,45.4242,557.186,0.0,20.0,19.916111111111114
2024-06-06 07:03:10,20.8001,20.7796,20.8183,35.0011,34.982,20.5276,20.7894,6.03588,47.3936,556.989,0.0,20.0,19.91666666666667
2024-06-06 07:03:11,20.8037,20.773,20.8286,35.0143,34.982,20.5413,20.7927,5.05118,47.0654,556.595,0.0,20.0,19.917222222222225
2024-06-06 07:03:12,20.8004,20.7566,20.8237,35.0221,34.9852,20.535,20.7828,6.36412,45.4242,560.534,0.0,20.0,19.917777777777783
2024-06-06 07:03:13,20.7966,20.7894,20.8088,35.0253,34.9852,20.5373,20.7894,5.37941,45.7524,557.285,0.0,20.0,19.918333333333337
2024-06-06 07:03:14,20.7896,20.7828,20.8341,35.0419,34.9852,20.5322,20.7796,5.05118,43.783,557.383,0.0,20.0,19.918888888888894
2024-06-06 07:03:15,20.8042,20.7763,20.8206,35.0252,34.982,20.5343,20.7828,6.03588,48.0501,557.482,0.0,20.0,19.919444444444448
2024-06-06 07:03:16,20.8011,20.7566,20.8321,35.0018,34.9885,20.5396,20.7828,6.69236,46.0807,558.368,0.0,20.0,19.920000000000005
2024-06-06 07:03:17,20.7994,20.7763,20.8222,35.0135,34.982,20.5275,20.7796,5.37941,44.7677,557.974,0.0,20.0,19.92055555555556
2024-06-06 07:03:18,20.8041,20.7664,20.8302,35.0318,34.9852,20.5382,20.7796,7.02059,43.1266,559.057,0.0,20.0,19.921111111111117
2024-06-06 07:03:19,20.7972,20.7697,20.826,35.0161,34.982,20.5336,20.7796,6.03588,47.0654,558.466,0.0,20.0,19.92166666666667
2024-06-06 07:03:20,20.8096,20.773,20.8276,35.0169,34.9918,20.5445,20.7828,4.72294,47.7219,558.368,0.0,20.0,19.922222222222228
2024-06-06 07:03:21,20.804,20.7861,20.8416,35.0052,34.9852,20.5443,20.7828,7.34883,48.0501,558.269,0.0,20.0,19.92277777777778
2024-06-06 07:03:22,20.8093,20.7664,20.8432,35.0081,34.9787,20.5536,20.773,6.69236,37.5465,558.368,0.0,20.0,19.92333333333334
2024-06-06 07:03:23,20.8062,20.7697,20.8305,35.0089,34.982,20.5551,20.7894,6.36412,44.4395,558.762,0.0,20.0,19.923888888888893
2024-06-06 07:03:24,20.8122,20.7697,20.8311,35.0091,34.982,20.5477,20.7894,5.05118,44.4395,558.86,0.0,20.0,19.92444444444445
2024-06-06 07:03:25,20.8228,20.773,20.8464,34.9948,34.982,20.5539,20.7861,3.73823,45.4242,558.171,0.0,20.0,19.925000000000004
2024-06-06 07:03:26,20.8156,20.7828,20.8347,34.9868,34.982,20.5589,20.7796,4.72294,46.4089,558.959,0.0,20.0,19.92555555555556
2024-06-06 07:03:27,20.8162,20.7664,20.8445,34.9703,34.982,20.568,20.7894,6.69236,47.0654,558.368,0.0,20.0,19.926111111111116
2024-06-06 07:03:28,20.8165,20.773,20.8356,34.986,34.9754,20.5634,20.7861,6.36412,47.3936,557.777,0.0,20.0,19.926666666666673
2024-06-06 07:03:29,20.8177,20.8452,20.8474,34.9824,34.9951,20.5768,20.8518,4.72294,46.0807,557.58,0.0,20.0,19.927222222222227
2024-06-06 07:03:30,20.8281,20.8452,20.844,34.9852,34.982,20.561,20.8584,5.37941,46.4089,555.217,0.0,20.0,19.927777777777784
2024-06-06 07:03:31,20.8326,20.8419,20.8545,34.981,34.9852,20.5698,20.8649,5.05118,45.4242,555.512,0.0,20.0,19.928333333333338
2024-06-06 07:03:32,20.8328,20.8616,20.8519,34.9745,34.982,20.5722,20.8649,5.05118,44.4395,556.398,0.0,20.0,19.928888888888892
2024-06-06 07:03:33,20.8249,20.8485,20.8562,34.9554,34.982,20.5825,20.8387,6.69236,44.4395,556.497,0.0,20.0,19.92944444444445
2024-06-06 07:03:34,20.8272,20.8485,20.8688,34.9561,34.9852,20.5714,20.8584,6.36412,42.7983,556.398,0.0,20.0,19.930000000000003
2024-06-06 07:03:35,20.8307,20.8025,20.8508,34.9613,34.982,20.5753,20.8551,6.36412,45.096,556.3,0.0,20.0,19.93055555555556
2024-06-06 07:03:36,20.832,20.8321,20.8578,34.9572,34.9852,20.5703,20.8551,4.3947,43.783,555.709,0.0,20.0,19.931111111111115
2024-06-06 07:03:37,20.8333,20.8354,20.8575,34.9685,34.9787,20.5716,20.8551,7.02059,43.4548,555.414,0.0,20.0,19.931666666666672
2024-06-06 07:03:38,20.8321,20.8748,20.8667,34.9585,34.982,20.5626,20.8551,6.69236,43.4548,555.611,0.0,20.0,19.932222222222226
2024-06-06 07:03:39,20.8313,20.8387,20.8698,34.9584,34.9852,20.5622,20.8518,4.3947,44.7677,555.709,0.0,20.0,19.932777777777783
2024-06-06 07:03:40,20.8206,20.8551,20.8577,34.9367,34.9852,20.559,20.8584,6.36412,44.7677,555.512,0.0,20.0,19.933333333333337
2024-06-06 07:03:41,20.826,20.8354,20.8725,34.9475,34.9852,20.5564,20.8584,4.72294,43.4548,556.004,0.0,20.0,19.933888888888895
2024-06-06 07:03:42,20.8324,20.8452,20.8716,34.9415,34.982,20.5669,20.8616,6.03588,45.4242,556.398,0.0,20.0,19.93444444444445
2024-06-06 07:03:43,20.8318,20.8551,20.8602,34.9607,34.9852,20.5676,20.8584,6.03588,43.4548,554.429,0.0,20.0,19.935000000000006
2024-06-06 07:03:44,20.8356,20.8518,20.8743,34.9606,34.9754,20.5638,20.8518,5.70765,44.4395,557.678,0.0,20.0,19.93555555555556
2024-06-06 07:03:45,20.8361,20.8452,20.8695,34.9484,34.982,20.5539,20.8616,5.70765,43.783,557.974,0.0,20.0,19.936111111111117
2024-06-06 07:03:46,20.8327,20.8452,20.8769,34.9519,34.982,20.5764,20.8518,6.69236,46.0807,558.565,0.0,20.0,19.93666666666667
2024-06-06 07:03:47,20.8318,20.8452,20.8747,34.959,34.982,20.567,20.8551,6.03588,44.4395,558.86,0.0,20.0,19.93722222222223
2024-06-06 07:03:48,20.827,20.8485,20.8687,34.9663,34.982,20.5624,20.8518,6.03588,46.4089,559.156,0.0,20.0,19.937777777777782
2024-06-06 07:03:49,20.8454,20.8551,20.8794,34.9345,34.982,20.5639,20.8551,5.05118,47.3936,560.337,0.0,20.0,19.93833333333334
2024-06-06 07:03:50,20.8486,20.8452,20.8786,34.9598,34.982,20.5555,20.8551,4.72294,46.4089,560.731,0.0,20.0,19.938888888888894
2024-06-06 07:03:51,20.8444,20.8485,20.8767,34.9491,34.982,20.5673,20.8616,5.37941,43.783,559.451,0.0,20.0,19.93944444444445
2024-06-06 07:03:52,20.8423,20.8419,20.8782,34.9516,34.9852,20.5624,20.8584,6.03588,43.783,559.943,0.0,20.0,19.940000000000005
2024-06-06 07:03:53,20.8557,20.8518,20.8836,34.962,34.9918,20.5609,20.8518,6.69236,44.4395,558.762,0.0,20.0,19.940555555555562
2024-06-06 07:03:54,20.857,20.8616,20.8759,34.9778,34.982,20.5513,20.8518,6.36412,45.4242,559.451,0.0,20.0,19.941111111111116
2024-06-06 07:03:55,20.8433,20.8452,20.8807,34.9637,34.9787,20.5642,20.8584,5.70765,48.0501,559.254,0.0,20.0,19.941666666666674
2024-06-06 07:03:56,20.857,20.8584,20.8937,34.9495,34.982,20.5568,20.8584,6.69236,46.7371,558.86,0.0,20.0,19.942222222222227
2024-06-06 07:03:57,20.8526,20.8452,20.8828,34.9485,34.9885,20.5626,20.8518,6.69236,44.1113,558.663,0.0,20.0,19.942777777777785
2024-06-06 07:03:58,20.8519,20.8387,20.886,34.9767,34.9787,20.5589,20.8584,6.36412,45.096,560.337,0.0,20.0,19.94333333333334
2024-06-06 07:03:59,20.8616,20.8518,20.8953,34.9586,34.982,20.5549,20.8452,6.03588,45.4242,558.959,0.0,20.0,19.943888888888896
2024-06-06 07:04:00,20.8676,20.8485,20.8909,34.9703,34.9787,20.571,20.8518,6.36412,46.7371,559.057,0.0,20.0,19.94444444444445
2024-06-06 07:04:01,20.8647,20.8485,20.8915,34.982,34.982,20.5808,20.8584,6.36412,46.0807,558.959,0.0,20.0,19.945185185185192
2024-06-06 07:04:02,20.8709,20.8518,20.8967,34.9771,34.982,20.5734,20.8518,5.37941,45.7524,559.451,0.0,20.0,19.94592592592593
2024-06-06 07:04:03,20.8744,20.8452,20.8905,34.9556,34.9721,20.5766,20.8551,5.05118,45.4242,558.466,0.0,20.0,19.946666666666673
2024-06-06 07:04:04,20.8682,20.8485,20.8949,34.9663,34.982,20.5821,20.8551,6.03588,44.4395,559.156,0.0,20.0,19.947407407407415
2024-06-06 07:04:05,20.8666,20.8584,20.8938,34.9874,34.982,20.5743,20.8551,5.37941,45.096,560.633,0.0,20.0,19.948148148148153
2024-06-06 07:04:06,20.8681,20.8518,20.8951,34.9875,34.982,20.5827,20.8551,5.70765,44.1113,558.959,0.0,20.0,19.948888888888895
2024-06-06 07:04:07,20.8662,20.8485,20.8913,34.9901,34.982,20.5702,20.8551,6.69236,43.783,558.959,0.0,20.0,19.949629629629634
2024-06-06 07:04:08,20.8748,20.8518,20.8916,34.9894,34.9852,20.5938,20.8518,7.02059,44.7677,558.663,0.0,20.0,19.950370370370376
2024-06-06 07:04:09,20.8792,20.8485,20.8974,34.9933,34.982,20.5825,20.8551,5.37941,44.7677,558.269,0.0,20.0,19.951111111111118
2024-06-06 07:04:10,20.883,20.8518,20.904,34.9699,34.9787,20.5808,20.8518,6.69236,44.7677,558.663,0.0,20.0,19.951851851851856
2024-06-06 07:04:11,20.892,20.8419,20.9017,34.9774,34.9885,20.5902,20.8551,7.34883,44.4395,558.466,0.0,20.0,19.952592592592598
2024-06-06 07:04:12,20.8777,20.8452,20.9065,34.9915,34.982,20.5882,20.8551,5.70765,43.4548,558.072,0.0,20.0,19.95333333333334
2024-06-06 07:04:13,20.887,20.8616,20.9163,34.9834,34.9918,20.5786,20.8518,6.03588,44.1113,558.269,0.0,20.0,19.95407407407408
2024-06-06 07:04:14,20.8819,20.8485,20.9047,35.0106,34.9852,20.5897,20.8584,3.41,44.4395,558.171,0.0,20.0,19.95481481481482
2024-06-06 07:04:15,20.8872,20.8288,20.91,34.9904,34.982,20.6004,20.8551,6.69236,45.7524,558.762,0.0,20.0,19.95555555555556
2024-06-06 07:04:16,20.8903,20.8419,20.9198,34.9993,34.982,20.5926,20.8616,6.69236,45.7524,557.088,0.0,20.0,19.9562962962963
2024-06-06 07:04:17,20.8841,20.8518,20.9171,34.9964,34.982,20.5945,20.8518,6.69236,46.0807,556.497,0.0,20.0,19.957037037037043
2024-06-06 07:04:18,20.8851,20.8551,20.9128,34.9912,34.982,20.572,20.8518,6.36412,46.0807,557.482,0.0,20.0,19.957777777777782
2024-06-06 07:04:19,20.8981,20.8551,20.9161,34.9801,34.9951,20.5812,20.8584,7.34883,45.7524,556.497,0.0,20.0,19.958518518518524
2024-06-06 07:04:20,20.8898,20.8452,20.9217,34.9983,34.982,20.5811,20.8584,4.72294,40.5007,557.58,0.0,20.0,19.959259259259266
2024-06-06 07:04:21,20.8827,20.8419,20.9215,34.9814,34.9885,20.5912,20.8551,6.69236,46.7371,557.482,0.0,20.0,19.960000000000004
2024-06-06 07:04:22,20.8972,20.8485,20.9281,34.9942,34.9852,20.591,20.8551,6.36412,45.096,558.565,0.0,20.0,19.960740740740746
2024-06-06 07:04:23,20.894,20.8452,20.9185,34.9861,34.982,20.5927,20.8584,7.02059,45.096,556.989,0.0,20.0,19.961481481481485
2024-06-06 07:04:24,20.8848,20.8485,20.9174,34.9878,34.982,20.5962,20.8551,7.34883,43.783,558.171,0.0,20.0,19.962222222222227
2024-06-06 07:04:25,20.8799,20.8551,20.9208,34.9932,34.9852,20.6059,20.8518,7.67706,45.096,558.368,0.0,20.0,19.96296296296297
2024-06-06 07:04:26,20.8863,20.8452,20.9212,34.9773,34.9754,20.5872,20.8616,6.69236,45.096,558.762,0.0,20.0,19.963703703703708
2024-06-06 07:04:27,20.8849,20.8551,20.9306,34.9514,34.982,20.6035,20.8551,6.69236,45.4242,558.663,0.0,20.0,19.96444444444445
2024-06-06 07:04:28,20.882,20.8518,20.9326,34.9735,34.982,20.5945,20.8649,6.03588,45.4242,559.057,0.0,20.0,19.96518518518519
2024-06-06 07:04:29,20.8787,20.8551,20.9232,34.9793,34.982,20.6105,20.8584,7.34883,45.7524,558.565,0.0,20.0,19.96592592592593
2024-06-06 07:04:30,20.8713,20.8419,20.9375,34.9811,34.982,20.6067,20.8551,7.34883,48.0501,559.156,0.0,20.0,19.966666666666672
2024-06-06 07:04:31,20.8719,20.8419,20.9365,34.957,34.982,20.5968,20.8485,7.67706,48.7066,559.352,0.0,20.0,19.96740740740741
2024-06-06 07:04:32,20.8653,20.8321,20.9315,34.9574,34.9852,20.5952,20.8584,5.37941,48.3783,559.352,0.0,20.0,19.968148148148153
2024-06-06 07:04:33,20.8759,20.8452,20.9394,34.9569,34.9852,20.6021,20.8551,8.0053,47.3936,560.14,0.0,20.0,19.968888888888895
2024-06-06 07:04:34,20.8749,20.8813,20.9304,34.9629,34.9852,20.597,20.8649,5.05118,47.7219,560.731,0.0,20.0,19.969629629629633
2024-06-06 07:04:35,20.869,20.8551,20.9329,34.9807,34.9885,20.6161,20.8551,5.70765,48.7066,560.534,0.0,20.0,19.970370370370375
2024-06-06 07:04:36,20.8669,20.8551,20.9291,34.9743,34.9787,20.598,20.8551,7.34883,48.0501,560.731,0.0,20.0,19.971111111111117
2024-06-06 07:04:37,20.8711,20.8518,20.9338,34.9639,34.982,20.6045,20.8551,5.70765,46.4089,559.549,0.0,20.0,19.971851851851856
2024-06-06 07:04:38,20.8622,20.8518,20.9297,34.9727,34.9852,20.6114,20.8551,7.34883,45.7524,558.565,0.0,20.0,19.972592592592598
2024-06-06 07:04:39,20.8591,20.8518,20.9204,34.9478,34.9885,20.6129,20.8616,7.67706,47.0654,559.746,0.0,20.0,19.973333333333336
2024-06-06 07:04:40,20.8582,20.8551,20.9288,34.9535,34.9787,20.6189,20.8551,7.02059,43.783,559.845,0.0,20.0,19.97407407407408
2024-06-06 07:04:41,20.8621,20.9109,20.9263,34.9514,34.9918,20.6053,20.9273,7.34883,46.0807,559.746,0.0,20.0,19.97481481481482
2024-06-06 07:04:42,20.857,20.9207,20.932,34.9506,34.9852,20.6249,20.924,6.03588,46.4089,557.58,0.0,20.0,19.97555555555556
2024-06-06 07:04:43,20.8535,20.9109,20.9298,34.9515,34.9852,20.6209,20.9273,7.02059,48.7066,559.746,0.0,20.0,19.9762962962963
2024-06-06 07:04:44,20.8653,20.9207,20.9389,34.9494,34.9885,20.6373,20.9306,6.03588,48.7066,559.943,0.0,20.0,19.977037037037043
2024-06-06 07:04:45,20.8592,20.9207,20.9288,34.9357,34.9787,20.6336,20.924,6.69236,47.7219,559.156,0.0,20.0,19.97777777777778
2024-06-06 07:04:46,20.8636,20.9076,20.9298,34.9602,34.9852,20.6294,20.9306,7.67706,46.7371,558.959,0.0,20.0,19.978518518518523
2024-06-06 07:04:47,20.8669,20.9109,20.9377,34.9551,34.982,20.6379,20.9174,7.67706,45.4242,558.368,0.0,20.0,19.979259259259262
2024-06-06 07:04:48,20.8822,20.9174,20.9392,34.9551,34.9885,20.6263,20.9371,7.02059,43.783,558.368,0.0,20.0,19.980000000000004
2024-06-06 07:04:49,20.8676,20.9142,20.9361,34.9608,34.982,20.6331,20.9306,8.33354,45.096,559.057,0.0,20.0,19.980740740740746
2024-06-06 07:04:50,20.8753,20.9207,20.942,34.9587,34.9885,20.6397,20.9174,7.02059,47.3936,557.186,0.0,20.0,19.981481481481485
2024-06-06 07:04:51,20.8668,20.924,20.9334,34.9332,34.982,20.644,20.924,6.69236,48.3783,557.974,0.0,20.0,19.982222222222227
2024-06-06 07:04:52,20.8721,20.8879,20.9367,34.9426,34.982,20.6447,20.9273,8.0053,48.0501,555.512,0.0,20.0,19.98296296296297
2024-06-06 07:04:53,20.8738,20.9109,20.9372,34.9432,34.9852,20.6364,20.9207,7.02059,48.3783,557.974,0.0,20.0,19.983703703703707
2024-06-06 07:04:54,20.879,20.9371,20.9357,34.935,34.9852,20.6436,20.9306,8.0053,47.3936,555.807,0.0,20.0,19.98444444444445
2024-06-06 07:04:55,20.879,20.9339,20.926,34.9508,34.9852,20.6411,20.9306,7.02059,44.4395,558.171,0.0,20.0,19.985185185185188
2024-06-06 07:04:56,20.8757,20.9174,20.9342,34.9502,34.9852,20.6449,20.9207,7.67706,45.7524,558.368,0.0,20.0,19.98592592592593
2024-06-06 07:04:57,20.8864,20.9174,20.939,34.9397,34.982,20.6372,20.924,6.36412,44.1113,558.565,0.0,20.0,19.98666666666667
2024-06-06 07:04:58,20.8862,20.9174,20.9401,34.9484,34.9721,20.6369,20.9273,6.36412,46.4089,558.663,0.0,20.0,19.98740740740741
2024-06-06 07:04:59,20.8922,20.9109,20.9489,34.9617,34.9918,20.6378,20.9306,6.03588,45.4242,558.86,0.0,20.0,19.988148148148152
2024-06-06 07:05:00,20.8779,20.9207,20.9339,34.9478,34.9918,20.6323,20.9207,6.69236,47.3936,559.057,0.0,20.0,19.988888888888894
2024-06-06 07:05:01,20.8955,20.924,20.9403,34.9318,34.9852,20.641,20.924,6.36412,48.7066,560.731,0.0,20.0,19.989629629629633
2024-06-06 07:05:02,20.8917,20.9174,20.9459,34.9317,34.982,20.6491,20.9273,7.34883,47.0654,560.633,0.0,20.0,19.990370370370375
2024-06-06 07:05:03,20.8986,20.9076,20.938,34.9334,34.982,20.6584,20.9273,7.02059,44.7677,560.534,0.0,20.0,19.991111111111113
2024-06-06 07:05:04,20.9115,20.9207,20.9503,34.9324,34.982,20.6334,20.924,7.67706,45.096,561.125,0.0,20.0,19.991851851851855
2024-06-06 07:05:05,20.918,20.9174,20.951,34.9387,34.9787,20.6654,20.9273,7.67706,47.3936,561.125,0.0,20.0,19.992592592592597
2024-06-06 07:05:06,20.9033,20.9306,20.9457,34.9476,34.9852,20.6578,20.924,6.69236,44.1113,565.556,0.0,20.0,19.993333333333336
2024-06-06 07:05:07,20.9023,20.9174,20.9473,34.9351,34.982,20.6536,20.9109,5.37941,45.4242,562.405,0.0,20.0,19.994074074074078
2024-06-06 07:05:08,20.9119,20.9207,20.9543,34.9407,34.982,20.6681,20.9339,5.70765,47.0654,562.208,0.0,20.0,19.99481481481482
2024-06-06 07:05:09,20.9126,20.9076,20.9492,34.936,34.982,20.662,20.9306,6.69236,45.7524,562.11,0.0,20.0,19.99555555555556
2024-06-06 07:05:10,20.9077,20.9207,20.9469,34.9553,34.982,20.6595,20.9207,5.70765,47.3936,562.11,0.0,20.0,19.9962962962963
2024-06-06 07:05:11,20.9155,20.9043,20.9506,34.9398,34.9852,20.6656,20.924,5.37941,47.3936,562.405,0.0,20.0,19.99703703703704
2024-06-06 07:05:12,20.9141,20.9273,20.9526,34.9424,34.982,20.6874,20.924,5.70765,48.0501,562.799,0.0,20.0,19.99777777777778
2024-06-06 07:05:13,20.9006,20.9142,20.9498,34.9486,34.982,20.6663,20.9273,6.69236,47.7219,562.799,0.0,20.0,19.998518518518523
2024-06-06 07:05:14,20.92,20.9306,20.9498,34.9542,34.9852,20.6702,20.9207,6.36412,48.3783,562.602,0.0,20.0,19.99925925925926
2024-06-06 07:05:15,20.9155,20.9306,20.963,34.9434,34.9885,20.6708,20.9207,6.69236,46.4089,565.753,0.0,20.0,20.000000000000004
2024-06-06 07:05:16,20.9226,20.9142,20.9512,34.9628,34.9885,20.6754,20.924,7.34883,45.096,562.208,0.0,20.0,20.000740740740746
2024-06-06 07:05:17,20.9298,20.9109,20.9639,34.9776,34.9852,20.6735,20.924,7.34883,45.096,565.95,0.0,20.0,20.001481481481484
2024-06-06 07:05:18,20.9384,20.9207,20.9601,34.9627,34.982,20.671,20.9306,7.34883,44.4395,559.943,0.0,20.0,20.002222222222226
2024-06-06 07:05:19,20.9209,20.9207,20.9497,34.9776,34.982,20.6803,20.9207,7.34883,42.7983,560.83,0.0,20.0,20.002962962962968
2024-06-06 07:05:20,20.9365,20.9207,20.9588,34.9755,34.982,20.6683,20.924,7.67706,44.7677,561.026,0.0,20.0,20.003703703703707
2024-06-06 07:05:21,20.9378,20.9174,20.9634,34.9764,34.982,20.6796,20.9273,7.02059,45.4242,560.239,0.0,20.0,20.00444444444445
2024-06-06 07:05:22,20.9338,20.924,20.9726,34.9817,34.9754,20.6809,20.924,6.69236,45.096,561.42,0.0,20.0,20.005185185185187
2024-06-06 07:05:23,20.947,20.9207,20.9754,34.9705,34.9885,20.6858,20.924,5.37941,46.7371,561.125,0.0,20.0,20.00592592592593
2024-06-06 07:05:24,20.9498,20.9076,20.9706,34.9663,34.982,20.6787,20.9174,5.70765,47.0654,560.534,0.0,20.0,20.00666666666667
2024-06-06 07:05:25,20.9455,20.9207,20.9667,34.9811,34.982,20.6701,20.9306,-3.8112,47.7219,559.845,0.0,20.0,20.00740740740741
2024-06-06 07:05:26,20.9454,20.9207,20.9765,34.9867,34.9787,20.6751,20.924,6.36412,45.096,559.746,0.0,20.0,20.008148148148152
2024-06-06 07:05:27,20.9347,20.9207,20.9707,34.9841,34.982,20.6808,20.9306,8.99001,48.7066,558.86,0.0,20.0,20.008888888888894
2024-06-06 07:05:28,20.9536,20.9174,20.9695,34.9661,34.9852,20.6738,20.9207,6.36412,47.0654,559.451,0.0,20.0,20.009629629629632
2024-06-06 07:05:29,20.9407,20.9207,20.9698,34.9888,34.9852,20.6721,20.9306,6.69236,46.7371,557.186,0.0,20.0,20.010370370370374
2024-06-06 07:05:30,20.9438,20.9109,20.9724,35.0073,34.9852,20.6778,20.9207,7.34883,45.096,559.549,0.0,20.0,20.011111111111113
2024-06-06 07:05:31,20.9584,20.924,20.9831,34.9852,34.9852,20.6772,20.9142,6.69236,43.4548,559.549,0.0,20.0,20.011851851851855
2024-06-06 07:05:32,20.95,20.9174,20.988,34.9666,34.9754,20.6725,20.9273,6.69236,44.4395,559.156,0.0,20.0,20.012592592592597
2024-06-06 07:05:33,20.9479,20.9174,20.9738,34.9849,34.982,20.6714,20.9306,6.69236,44.1113,558.565,0.0,20.0,20.013333333333335
2024-06-06 07:05:34,20.9455,20.9174,20.9873,34.9818,34.9787,20.6674,20.9273,6.69236,45.096,558.072,0.0,20.0,20.014074074074077
2024-06-06 07:05:35,20.9475,20.9273,20.9812,34.9693,34.9885,20.6698,20.9273,6.36412,44.7677,558.171,0.0,20.0,20.01481481481482
2024-06-06 07:05:36,20.9521,20.924,20.9814,34.9787,34.9852,20.6738,20.9273,6.69236,46.0807,558.368,0.0,20.0,20.015555555555558
2024-06-06 07:05:37,20.9611,20.9174,20.98,34.9879,34.982,20.6779,20.9207,6.03588,47.3936,560.436,0.0,20.0,20.0162962962963
2024-06-06 07:05:38,20.9604,20.9174,20.9924,34.9909,34.982,20.6801,20.9339,5.70765,48.0501,557.974,0.0,20.0,20.01703703703704
2024-06-06 07:05:39,20.9602,20.9174,20.9853,34.9909,34.982,20.684,20.924,5.05118,47.3936,558.959,0.0,20.0,20.01777777777778
2024-06-06 07:05:40,20.9581,20.9174,20.9881,34.9848,34.9787,20.6894,20.9273,6.36412,48.0501,558.171,0.0,20.0,20.018518518518523
2024-06-06 07:05:41,20.9696,20.9142,20.9933,34.9862,34.982,20.6905,20.9207,4.72294,46.0807,557.974,0.0,20.0,20.01925925925926
2024-06-06 07:05:42,20.9637,20.9174,20.9886,34.9921,34.982,20.6797,20.924,5.37941,46.7371,558.368,0.0,20.0,20.020000000000003
2024-06-06 07:05:43,20.9647,20.9174,20.9898,34.9833,34.982,20.6841,20.9273,7.02059,47.3936,558.072,0.0,20.0,20.020740740740745
2024-06-06 07:05:44,20.9661,20.9142,20.9984,34.9629,34.982,20.6927,20.924,5.37941,46.7371,558.269,0.0,20.0,20.021481481481484
2024-06-06 07:05:45,20.9684,20.9174,20.9931,34.9749,34.982,20.6853,20.9207,6.03588,46.0807,558.368,0.0,20.0,20.022222222222226
2024-06-06 07:05:46,20.9683,20.9174,20.9981,34.9692,34.9852,20.6899,20.924,4.72294,46.0807,556.595,0.0,20.0,20.022962962962964
2024-06-06 07:05:47,20.9744,20.9273,21.0136,34.9937,34.9852,20.6936,20.9306,6.69236,44.7677,558.86,0.0,20.0,20.023703703703706
2024-06-06 07:05:48,20.9672,20.9207,21.0011,34.9744,34.9885,20.6827,20.924,5.05118,42.4701,558.762,0.0,20.0,20.02444444444445
2024-06-06 07:05:49,20.9599,20.9207,20.997,34.9902,34.982,20.7093,20.924,6.36412,43.783,558.171,0.0,20.0,20.025185185185187
2024-06-06 07:05:50,20.9655,20.9207,21.0095,34.9853,34.982,20.698,20.924,5.05118,44.1113,558.269,0.0,20.0,20.02592592592593
2024-06-06 07:05:51,20.9652,20.924,21.0104,34.9574,34.982,20.7001,20.9306,4.72294,46.4089,555.02,0.0,20.0,20.02666666666667
2024-06-06 07:05:52,20.9588,20.901,21.014,34.9463,34.9852,20.7002,20.924,5.70765,46.7371,557.875,0.0,20.0,20.02740740740741
2024-06-06 07:05:53,20.9626,20.9174,21.0085,34.9754,34.9852,20.7055,20.9273,5.05118,46.4089,558.959,0.0,20.0,20.02814814814815
2024-06-06 07:05:54,20.9662,20.9306,21.0061,34.9439,34.982,20.6979,20.9306,6.03588,48.0501,559.057,0.0,20.0,20.02888888888889
2024-06-06 07:05:55,20.9572,20.9897,21.0081,34.9691,34.9852,20.7061,20.9962,7.67706,47.3936,559.057,0.0,20.0,20.029629629629632
2024-06-06 07:05:56,20.964,20.9864,21.0171,34.9712,34.9787,20.7042,20.993,5.70765,46.7371,558.466,0.0,20.0,20.030370370370374
2024-06-06 07:05:57,20.959,20.9864,21.0111,34.9713,34.982,20.7064,20.9962,7.02059,45.096,558.269,0.0,20.0,20.031111111111112
2024-06-06 07:05:58,20.9643,20.993,21.0208,34.9424,34.9918,20.7067,21.0028,6.36412,45.4242,558.269,0.0,20.0,20.031851851851854
2024-06-06 07:05:59,20.952,20.9864,21.0242,34.9427,34.982,20.7119,21.0061,10.303,45.4242,558.368,0.0,20.0,20.032592592592597
2024-06-06 07:06:00,20.9562,20.9765,21.024,34.9671,34.9852,20.7072,20.9962,5.37941,45.7524,562.011,0.0,20.0,20.033333333333335
2024-06-06 07:06:01,20.9479,20.9864,21.0122,34.9627,34.9787,20.708,20.9995,6.69236,43.783,557.974,0.0,20.0,20.034074074074077
2024-06-06 07:06:02,20.949,20.9831,21.0193,34.9595,34.9852,20.7047,20.9962,5.70765,46.7371,558.072,0.0,20.0,20.034814814814816
2024-06-06 07:06:03,20.9541,20.9897,21.0205,34.9592,34.9852,20.6898,20.9962,5.70765,47.0654,557.875,0.0,20.0,20.035555555555558
2024-06-06 07:06:04,20.9323,20.9798,21.0096,34.9545,34.982,20.7107,20.9995,7.02059,45.7524,555.414,0.0,20.0,20.0362962962963
2024-06-06 07:06:05,20.9476,20.9831,21.0147,34.9247,34.9852,20.7038,21.0028,6.69236,45.4242,557.088,0.0,20.0,20.037037037037038
2024-06-06 07:06:06,20.9481,20.9897,21.0117,34.9515,34.982,20.7052,20.9962,5.70765,47.3936,557.285,0.0,20.0,20.03777777777778
2024-06-06 07:06:07,20.9424,20.9831,21.0109,34.9508,34.982,20.7178,20.9962,7.02059,50.3477,557.285,0.0,20.0,20.038518518518522
2024-06-06 07:06:08,20.9499,20.993,21.0216,34.9559,34.982,20.7126,20.9962,6.03588,48.3783,557.58,0.0,20.0,20.03925925925926
2024-06-06 07:06:09,20.9415,20.9864,21.0169,34.9571,34.9852,20.7058,20.9962,7.34883,48.3783,557.678,0.0,20.0,20.040000000000003
2024-06-06 07:06:10,20.9518,20.9798,21.0163,34.9353,34.9852,20.7208,21.0028,8.33354,47.7219,561.42,0.0,20.0,20.04074074074074
2024-06-06 07:06:11,20.9506,20.9864,21.0237,34.9689,34.9852,20.7193,20.993,8.0053,47.7219,557.58,0.0,20.0,20.041481481481483
2024-06-06 07:06:12,20.956,20.9831,21.0212,34.9541,34.9885,20.7089,20.9962,6.69236,47.3936,556.891,0.0,20.0,20.042222222222225
2024-06-06 07:06:13,20.9523,20.9864,21.0162,34.9559,34.9852,20.7241,20.9962,6.69236,47.3936,556.694,0.0,20.0,20.042962962962964
2024-06-06 07:06:14,20.9526,20.9667,21.0259,34.962,34.982,20.7155,20.9995,6.69236,46.0807,555.02,0.0,20.0,20.043703703703706
2024-06-06 07:06:15,20.9691,20.9765,21.024,34.9318,34.982,20.7199,20.9962,7.67706,46.0807,555.807,0.0,20.0,20.044444444444448
2024-06-06 07:06:16,20.9676,20.9831,21.0191,34.9476,34.9852,20.7113,20.993,8.66177,44.7677,556.3,0.0,20.0,20.045185185185186
2024-06-06 07:06:17,20.9614,20.9831,21.0251,34.9735,34.9852,20.7134,20.9962,7.34883,44.4395,557.678,0.0,20.0,20.04592592592593
2024-06-06 07:06:18,20.9716,20.9897,21.0318,34.9445,34.982,20.7122,20.9995,7.34883,44.7677,557.777,0.0,20.0,20.046666666666667
2024-06-06 07:06:19,20.9651,20.9897,21.0123,34.9446,34.9852,20.7094,20.9962,5.37941,45.4242,558.171,0.0,20.0,20.04740740740741
2024-06-06 07:06:20,20.9653,20.9831,21.0299,34.9669,34.9754,20.7149,21.0028,6.36412,45.4242,558.171,0.0,20.0,20.04814814814815
2024-06-06 07:06:21,20.9795,20.9962,21.0277,34.9633,34.9852,20.7202,20.9897,6.69236,46.4089,557.285,0.0,20.0,20.04888888888889
2024-06-06 07:06:22,20.9803,20.9864,21.0149,34.9593,34.9852,20.7059,20.993,5.05118,47.7219,556.891,0.0,20.0,20.04962962962963
2024-06-06 07:06:23,20.9808,20.9897,21.0311,34.9708,34.982,20.7131,21.0028,6.36412,48.0501,557.285,0.0,20.0,20.050370370370374
2024-06-06 07:06:24,20.9873,20.9864,21.0276,34.9628,34.9885,20.7019,20.993,6.36412,47.3936,558.663,0.0,20.0,20.051111111111112
2024-06-06 07:06:25,20.9857,20.9831,21.0302,34.9661,34.982,20.7024,20.9995,6.69236,46.0807,558.86,0.0,20.0,20.051851851851854
2024-06-06 07:06:26,20.9932,20.9864,21.0373,34.9574,34.982,20.6957,21.0094,8.0053,47.0654,559.352,0.0,20.0,20.052592592592593
2024-06-06 07:06:27,20.9944,20.9864,21.035,34.9524,34.982,20.7067,20.9995,6.69236,47.7219,559.352,0.0,20.0,20.053333333333335
2024-06-06 07:06:28,21.0002,20.9798,21.0424,34.9402,34.9852,20.7106,20.9962,5.70765,47.0654,559.352,0.0,20.0,20.054074074074077
2024-06-06 07:06:29,20.9904,20.9864,21.0273,34.9486,34.9852,20.7025,20.993,5.70765,47.3936,558.762,0.0,20.0,20.054814814814815
2024-06-06 07:06:30,20.9924,20.9995,21.0358,34.9642,34.9885,20.7004,20.9995,7.34883,47.3936,558.171,0.0,20.0,20.055555555555557
2024-06-06 07:06:31,20.9984,20.9995,21.0314,34.9513,34.9885,20.6913,20.9962,7.02059,48.0501,557.974,0.0,20.0,20.0562962962963
2024-06-06 07:06:32,20.9961,21.0094,21.0373,34.9401,34.9885,20.7136,20.993,6.36412,48.0501,558.959,0.0,20.0,20.057037037037038
2024-06-06 07:06:33,21.0044,20.9765,21.0312,34.9299,34.9852,20.7072,20.9962,5.70765,45.7524,558.368,0.0,20.0,20.05777777777778
2024-06-06 07:06:34,21.0101,20.9831,21.0417,34.939,34.982,20.7036,20.9962,4.72294,47.3936,558.762,0.0,20.0,20.05851851851852
2024-06-06 07:06:35,21.0109,20.9897,21.0462,34.9244,34.9918,20.7121,20.9995,7.34883,48.0501,558.663,0.0,20.0,20.05925925925926
2024-06-06 07:06:36,21.001,20.9864,21.0469,34.934,34.982,20.706,20.9995,7.67706,48.7066,558.072,0.0,20.0,20.060000000000002
2024-06-06 07:06:37,21.0025,20.9864,21.0431,34.945,34.9885,20.709,20.9962,7.34883,45.4242,557.974,0.0,20.0,20.06074074074074
2024-06-06 07:06:38,21.0122,20.9864,21.0495,34.9236,34.982,20.7077,20.993,6.03588,45.096,558.466,0.0,20.0,20.061481481481483
2024-06-06 07:06:39,21.0101,20.9765,21.0505,34.9368,34.982,20.7095,20.9962,6.36412,44.4395,560.14,0.0,20.0,20.062222222222225
2024-06-06 07:06:40,21.0131,20.993,21.0459,34.9277,34.9754,20.7096,20.9995,6.69236,42.4701,557.678,0.0,20.0,20.062962962962963
2024-06-06 07:06:41,21.0074,20.9864,21.0434,34.9238,34.9852,20.724,20.9962,5.37941,45.096,557.383,0.0,20.0,20.063703703703705
2024-06-06 07:06:42,21.0104,20.9897,21.0501,34.9203,34.9852,20.7212,20.9995,6.36412,44.1113,557.285,0.0,20.0,20.064444444444447
2024-06-06 07:06:43,21.0167,20.993,21.0446,34.9457,34.9787,20.7358,20.9962,5.37941,45.096,557.383,0.0,20.0,20.065185185185186
2024-06-06 07:06:44,21.0175,20.993,21.0383,34.9339,34.9787,20.7278,20.9995,6.69236,46.0807,556.595,0.0,20.0,20.065925925925928
2024-06-06 07:06:45,21.0231,20.993,21.061,34.9227,34.982,20.7239,20.9962,7.34883,47.3936,557.777,0.0,20.0,20.066666666666666
2024-06-06 07:06:46,21.0311,20.9962,21.0569,34.9126,34.9885,20.7306,20.9962,6.36412,46.0807,557.678,0.0,20.0,20.06740740740741
2024-06-06 07:06:47,21.035,20.97,21.056,34.922,34.9852,20.7408,20.9962,7.02059,45.7524,557.285,0.0,20.0,20.06814814814815
2024-06-06 07:06:48,21.0261,20.9733,21.0524,34.906,34.9787,20.7398,20.9962,5.05118,46.7371,553.247,0.0,20.0,20.06888888888889
2024-06-06 07:06:49,21.0222,20.9798,21.0554,34.907,34.9852,20.7298,20.9962,5.37941,47.0654,557.482,0.0,20.0,20.06962962962963
2024-06-06 07:06:50,21.0278,20.9897,21.0672,34.9209,34.9852,20.7344,20.993,8.33354,45.4242,557.383,0.0,20.0,20.070370370370373
2024-06-06 07:06:51,21.0259,20.9798,21.0655,34.927,34.9885,20.7423,20.9962,6.36412,47.0654,557.678,0.0,20.0,20.07111111111111
2024-06-06 07:06:52,21.0405,20.9765,21.0693,34.9212,34.982,20.7333,21.0028,5.70765,45.7524,558.171,0.0,20.0,20.071851851851854
2024-06-06 07:06:53,21.0504,20.9864,21.0635,34.9233,34.9787,20.7256,20.993,4.72294,46.4089,558.072,0.0,20.0,20.072592592592592
2024-06-06 07:06:54,21.0349,20.9897,21.0704,34.933,34.9787,20.7421,20.9995,7.02059,45.096,558.368,0.0,20.0,20.073333333333334
2024-06-06 07:06:55,21.0475,20.9897,21.0738,34.9289,34.9852,20.7382,20.9897,6.36412,44.1113,558.072,0.0,20.0,20.074074074074076
2024-06-06 07:06:56,21.0546,20.9733,21.0874,34.9293,34.9852,20.7389,20.993,5.37941,45.4242,558.171,0.0,20.0,20.074814814814815
2024-06-06 07:06:57,21.0296,20.9897,21.0681,34.914,34.982,20.7326,20.9995,4.72294,45.7524,557.777,0.0,20.0,20.075555555555557
2024-06-06 07:06:58,21.0301,20.9831,21.0774,34.9242,34.9852,20.7513,20.9897,6.69236,44.7677,557.777,0.0,20.0,20.0762962962963
2024-06-06 07:06:59,21.0374,20.9864,21.0754,34.9228,34.9787,20.7372,20.9962,7.34883,44.7677,558.565,0.0,20.0,20.077037037037037
2024-06-06 07:07:00,21.0354,20.9733,21.0792,34.9518,34.982,20.7439,20.993,6.03588,45.096,558.072,0.0,20.0,20.07777777777778
2024-06-06 07:07:01,21.0167,20.993,21.0594,34.9409,34.9852,20.7545,20.993,7.34883,46.0807,557.678,0.0,20.0,20.078518518518518
2024-06-06 07:07:02,21.036,20.9831,21.0808,34.9366,34.982,20.7566,20.9995,6.36412,45.4242,556.989,0.0,20.0,20.07925925925926
2024-06-06 07:07:03,21.0344,20.9897,21.0796,34.9258,34.9852,20.7622,20.993,8.33354,44.1113,560.731,0.0,20.0,20.080000000000002
2024-06-06 07:07:04,21.0089,20.9897,21.0703,34.9231,34.982,20.7638,20.9995,7.02059,45.4242,553.543,0.0,20.0,20.08074074074074
2024-06-06 07:07:05,21.0202,20.9897,21.07,34.9467,34.9787,20.7641,21.0028,6.36412,45.7524,557.285,0.0,20.0,20.081481481481482
2024-06-06 07:07:06,21.0188,20.9634,21.0901,34.9467,34.982,20.7659,20.993,5.70765,47.7219,557.186,0.0,20.0,20.082222222222224
2024-06-06 07:07:07,21.0223,20.9897,21.083,34.9768,34.982,20.7656,21.0028,4.72294,48.7066,557.777,0.0,20.0,20.082962962962963
2024-06-06 07:07:08,21.0289,21.0685,21.0907,34.9513,34.982,20.7704,21.0586,7.02059,47.3936,557.974,0.0,20.0,20.083703703703705
2024-06-06 07:07:09,21.0128,21.0455,21.0813,34.9688,34.9787,20.7756,21.0619,7.34883,45.096,558.762,0.0,20.0,20.084444444444443
2024-06-06 07:07:10,21.0125,21.0488,21.0852,34.9504,34.982,20.7902,21.0619,6.36412,46.4089,556.497,0.0,20.0,20.085185185185185
2024-06-06 07:07:11,21.0144,21.0586,21.0964,34.9704,34.9754,20.7876,21.0586,7.02059,45.4242,558.171,0.0,20.0,20.085925925925928
2024-06-06 07:07:12,21.0154,21.0553,21.0866,34.9709,34.9918,20.7805,21.0619,7.67706,45.4242,559.943,0.0,20.0,20.086666666666666
2024-06-06 07:07:13,21.0185,21.0619,21.0914,34.9782,34.9885,20.7887,21.0619,8.33354,45.096,560.633,0.0,20.0,20.087407407407408
2024-06-06 07:07:14,21.0159,21.0619,21.0876,34.9872,34.982,20.7898,21.0619,5.70765,47.0654,561.42,0.0,20.0,20.08814814814815
2024-06-06 07:07:15,21.0124,21.0488,21.0917,34.9724,34.9852,20.7998,21.0619,7.34883,49.0348,562.011,0.0,20.0,20.08888888888889
2024-06-06 07:07:16,21.0044,21.0619,21.0828,34.9707,34.9885,20.7876,21.0586,7.02059,48.0501,561.814,0.0,20.0,20.08962962962963
2024-06-06 07:07:17,21.0137,21.0586,21.0866,34.9918,34.9852,20.7902,21.0619,6.03588,49.363,561.322,0.0,20.0,20.09037037037037
2024-06-06 07:07:18,21.0054,21.0422,21.0873,34.9831,34.9852,20.792,21.0619,35.9054,47.7219,561.519,0.0,20.0,20.09111111111111
2024-06-06 07:07:19,21.0284,21.0619,21.0803,34.9831,34.982,20.7878,21.0586,5.05118,44.4395,561.716,0.0,20.0,20.091851851851853
2024-06-06 07:07:20,21.0218,21.0586,21.0944,35.004,34.9852,20.7973,21.0685,6.03588,44.4395,561.42,0.0,20.0,20.09259259259259
2024-06-06 07:07:21,21.0216,21.0619,21.0912,34.9868,34.982,20.7925,21.0717,6.03588,43.783,561.42,0.0,20.0,20.093333333333334
2024-06-06 07:07:22,21.0223,21.0553,21.0884,35.0106,34.982,20.8007,21.0586,7.34883,44.4395,561.223,0.0,20.0,20.094074074074076
2024-06-06 07:07:23,21.0125,21.0553,21.0881,35.0061,34.9852,20.8045,21.0586,6.36412,44.1113,560.534,0.0,20.0,20.094814814814814
2024-06-06 07:07:24,21.0351,21.0553,21.104,34.9946,34.9885,20.7997,21.0619,4.72294,44.1113,560.14,0.0,20.0,20.095555555555556
2024-06-06 07:07:25,21.0317,21.0455,21.0905,35.0103,34.982,20.7941,21.0586,6.36412,45.7524,559.845,0.0,20.0,20.096296296296295
2024-06-06 07:07:26,21.0272,21.0521,21.0906,34.9993,34.9787,20.7923,21.0619,6.69236,48.0501,559.352,0.0,20.0,20.097037037037037
2024-06-06 07:07:27,21.0331,21.0619,21.0903,34.9777,34.9787,20.803,21.0619,7.02059,46.7371,558.959,0.0,20.0,20.09777777777778
2024-06-06 07:07:28,21.0421,21.0586,21.0928,35.0122,34.982,20.7899,21.0619,6.03588,47.7219,556.398,0.0,20.0,20.098518518518517
2024-06-06 07:07:29,21.0358,21.0488,21.1003,35.0136,34.982,20.7892,21.0586,5.05118,47.0654,558.959,0.0,20.0,20.09925925925926
2024-06-06 07:07:30,21.0455,21.0521,21.0914,35.0189,34.9918,20.7942,21.0619,5.70765,46.7371,557.383,0.0,20.0,20.1
2024-06-06 07:07:31,21.0386,21.0553,21.0833,35.0142,34.9852,20.7963,21.0586,6.69236,47.3936,558.269,0.0,20.0,20.10074074074074
2024-06-06 07:07:32,21.0434,21.0488,21.0973,35.0119,34.9787,20.7956,21.0619,7.67706,47.7219,558.466,0.0,20.0,20.101481481481482
2024-06-06 07:07:33,21.0394,21.0553,21.0841,34.9931,34.9885,20.7954,21.0652,10.6312,48.0501,558.663,0.0,20.0,20.10222222222222
2024-06-06 07:07:34,21.0454,21.0521,21.0984,35.0036,34.9852,20.8037,21.0586,4.72294,47.7219,559.943,0.0,20.0,20.102962962962962
2024-06-06 07:07:35,21.0393,21.0586,21.0953,35.02,34.982,20.807,21.0586,6.69236,47.0654,559.451,0.0,20.0,20.103703703703705
2024-06-06 07:07:36,21.0593,21.0553,21.0976,35.0075,34.982,20.8033,21.0685,5.70765,47.7219,559.648,0.0,20.0,20.104444444444443
2024-06-06 07:07:37,21.0484,21.0553,21.1053,35.0012,34.9787,20.8036,21.075,6.03588,44.4395,559.254,0.0,20.0,20.105185185185185
2024-06-06 07:07:38,21.0521,21.0455,21.1017,35.0082,34.9852,20.806,21.0685,11.6159,46.0807,558.663,0.0,20.0,20.105925925925927
2024-06-06 07:07:39,21.0557,21.0553,21.0896,35.0043,34.982,20.8069,21.0521,6.69236,44.1113,559.156,0.0,20.0,20.106666666666666
2024-06-06 07:07:40,21.0577,21.0422,21.0978,34.9939,34.9754,20.8013,21.0619,6.03588,45.096,558.86,0.0,20.0,20.107407407407408
2024-06-06 07:07:41,21.0684,21.075,21.1021,35.0255,34.9885,20.8086,21.0586,8.33354,44.7677,558.663,0.0,20.0,20.108148148148146
2024-06-06 07:07:42,21.0739,21.0586,21.1015,35.0202,34.9754,20.7994,21.0652,7.02059,44.1113,558.565,0.0,20.0,20.108888888888888
2024-06-06 07:07:43,21.0582,21.0389,21.0983,35.0149,34.982,20.8181,21.0586,5.37941,46.0807,558.86,0.0,20.0,20.10962962962963
2024-06-06 07:07:44,21.0624,21.0586,21.0995,35.0183,34.982,20.7943,21.0619,5.37941,46.7371,558.959,0.0,20.0,20.11037037037037
2024-06-06 07:07:45,21.0576,21.0586,21.1159,35.0018,34.9787,20.8007,21.0586,6.69236,45.4242,558.959,0.0,20.0,20.11111111111111
2024-06-06 07:07:46,21.0687,21.0291,21.1068,35.0084,34.982,20.8093,21.0553,6.69236,47.7219,559.057,0.0,20.0,20.111851851851853
2024-06-06 07:07:47,21.0766,21.0455,21.1079,35.0051,34.982,20.8143,21.0685,16.5394,49.0348,558.959,0.0,20.0,20.11259259259259
2024-06-06 07:07:48,21.0733,21.0521,21.1053,35.0173,34.9885,20.809,21.0652,5.05118,47.0654,558.171,0.0,20.0,20.113333333333333
2024-06-06 07:07:49,21.0732,21.0455,21.1242,35.01,34.9787,20.7955,21.0652,6.69236,46.0807,558.466,0.0,20.0,20.114074074074075
2024-06-06 07:07:50,21.0815,21.0553,21.1117,35.0181,34.9885,20.7969,21.0619,7.67706,44.7677,558.466,0.0,20.0,20.114814814814814
2024-06-06 07:07:51,21.0839,21.0553,21.125,35.014,34.982,20.8122,21.0619,7.02059,46.0807,555.315,0.0,20.0,20.115555555555556
2024-06-06 07:07:52,21.0909,21.0488,21.1352,35.0271,34.982,20.8083,21.0619,6.36412,47.7219,558.368,0.0,20.0,20.116296296296294
2024-06-06 07:07:53,21.0949,21.0619,21.1247,35.0126,34.9852,20.803,21.0652,8.0053,50.0195,558.663,0.0,20.0,20.117037037037036
2024-06-06 07:07:54,21.0909,21.0521,21.12,35.0105,34.9852,20.8044,21.0586,8.0053,48.7066,557.186,0.0,20.0,20.11777777777778
2024-06-06 07:07:55,21.0911,21.0521,21.1149,35.0157,34.9787,20.7907,21.0619,7.34883,45.096,558.663,0.0,20.0,20.118518518518517
2024-06-06 07:07:56,21.0901,21.0521,21.1261,35.0036,34.9885,20.8064,21.0553,6.36412,44.7677,558.663,0.0,20.0,20.11925925925926
2024-06-06 07:07:57,21.1005,21.0521,21.1327,35.0025,34.9787,20.7962,21.0553,6.03588,44.1113,559.057,0.0,20.0,20.12
2024-06-06 07:07:58,21.1027,21.0521,21.1292,35.0357,34.9787,20.8048,21.0619,6.36412,45.096,558.368,0.0,20.0,20.12074074074074
2024-06-06 07:07:59,21.0974,21.0619,21.1435,35.0149,34.982,20.8066,21.0619,6.69236,46.0807,558.565,0.0,20.0,20.12148148148148
2024-06-06 07:08:00,21.08,21.0521,21.1238,35.0071,34.982,20.802,21.0652,7.34883,48.0501,558.466,0.0,20.0,20.12222222222222
2024-06-06 07:08:01,21.0948,21.0685,21.123,35.0026,34.9852,20.8043,21.0652,6.69236,46.7371,558.86,0.0,20.0,20.122962962962962
2024-06-06 07:08:02,21.087,21.0455,21.1294,35.0002,34.9754,20.8007,21.0586,5.37941,46.7371,563.784,0.0,20.0,20.123703703703704
2024-06-06 07:08:03,21.0942,21.0914,21.1316,34.9936,34.9885,20.8014,21.0553,7.02059,44.7677,559.451,0.0,20.0,20.124444444444443
2024-06-06 07:08:04,21.0953,21.0488,21.1361,35.0001,34.9852,20.7987,21.0553,8.0053,45.096,559.254,0.0,20.0,20.125185185185185
2024-06-06 07:08:05,21.0811,21.0619,21.1397,35.01,34.9852,20.8116,21.0586,5.37941,42.1418,558.269,0.0,20.0,20.125925925925927
2024-06-06 07:08:06,21.0935,21.0586,21.1382,35.0003,34.9885,20.8198,21.0652,7.34883,44.1113,558.565,0.0,20.0,20.126666666666665
2024-06-06 07:08:07,21.1052,21.0586,21.1398,34.983,34.9885,20.8003,21.0553,6.03588,43.4548,557.974,0.0,20.0,20.127407407407407
2024-06-06 07:08:08,21.106,21.0521,21.1481,34.9746,34.9852,20.8127,21.0553,6.36412,44.7677,558.171,0.0,20.0,20.128148148148146
2024-06-06 07:08:09,21.0881,21.0455,21.1436,34.967,34.982,20.8311,21.0619,6.03588,45.7524,558.368,0.0,20.0,20.128888888888888
2024-06-06 07:08:10,21.0965,21.0455,21.1481,34.9746,34.9918,20.8311,21.0619,4.72294,48.7066,558.072,0.0,20.0,20.12962962962963
2024-06-06 07:08:11,21.0936,21.0553,21.148,34.9761,34.9885,20.8143,21.0652,6.69236,46.7371,558.072,0.0,20.0,20.13037037037037
2024-06-06 07:08:12,21.0957,21.0455,21.1496,34.9776,34.9885,20.8167,21.0652,4.3947,47.0654,558.269,0.0,20.0,20.13111111111111
2024-06-06 07:08:13,21.0874,21.0455,21.1407,34.9708,34.9852,20.8302,21.0652,7.34883,48.0501,558.663,0.0,20.0,20.131851851851852
2024-06-06 07:08:14,21.0894,21.0553,21.1422,34.9724,34.982,20.8223,21.0619,4.72294,45.4242,558.368,0.0,20.0,20.13259259259259
2024-06-06 07:08:15,21.094,21.0521,21.1521,34.9514,34.982,20.824,21.0619,7.67706,45.4242,558.269,0.0,20.0,20.133333333333333
2024-06-06 07:08:16,21.0783,21.0619,21.1417,34.9776,34.982,20.8276,21.0521,6.03588,45.4242,558.663,0.0,20.0,20.13407407407407
2024-06-06 07:08:17,21.0824,21.0521,21.1437,34.9704,34.982,20.8207,21.0652,7.67706,42.1418,558.959,0.0,20.0,20.134814814814813
2024-06-06 07:08:18,21.0816,21.0521,21.1489,34.9715,34.9852,20.8188,21.0521,5.70765,44.4395,559.057,0.0,20.0,20.135555555555555
2024-06-06 07:08:19,21.0846,21.0521,21.1489,34.9764,34.9852,20.8281,21.0488,5.37941,44.4395,558.86,0.0,20.0,20.136296296296294
2024-06-06 07:08:20,21.0729,21.0455,21.1443,34.9634,34.9885,20.83,21.0619,1.11234,44.7677,559.549,0.0,20.0,20.137037037037036
2024-06-06 07:08:21,21.0722,21.1144,21.1533,34.9561,34.982,20.821,21.1243,4.3947,44.4395,558.565,0.0,20.0,20.137777777777778
2024-06-06 07:08:22,21.0792,21.1243,21.1622,34.9571,34.982,20.8291,21.1177,3.73823,43.783,558.663,0.0,20.0,20.138518518518516
2024-06-06 07:08:23,21.0763,21.0914,21.1489,34.9627,34.982,20.8319,21.1177,6.36412,43.1266,559.156,0.0,20.0,20.13925925925926
2024-06-06 07:08:24,21.0748,21.1013,21.152,34.9473,34.9852,20.8194,21.1177,7.34883,43.4548,558.171,0.0,20.0,20.139999999999997
2024-06-06 07:08:25,21.074,21.1079,21.1574,34.9565,34.982,20.8274,21.1243,5.05118,45.7524,559.254,0.0,20.0,20.14074074074074
2024-06-06 07:08:26,21.0704,21.0849,21.1444,34.9614,34.9852,20.8247,21.1276,6.03588,44.7677,559.352,0.0,20.0,20.14148148148148
2024-06-06 07:08:27,21.0733,21.1374,21.1505,34.9736,34.9852,20.8275,21.121,5.37941,46.7371,559.352,0.0,20.0,20.14222222222222
2024-06-06 07:08:28,21.0733,21.1243,21.1441,34.9618,34.9852,20.8229,21.1243,6.03588,46.7371,559.352,0.0,20.0,20.14296296296296
2024-06-06 07:08:29,21.0661,21.1013,21.1539,34.9696,34.982,20.8251,21.1243,5.70765,46.7371,558.762,0.0,20.0,20.143703703703704
2024-06-06 07:08:30,21.075,21.121,21.1391,34.9655,34.9852,20.8284,21.121,5.70765,47.3936,558.959,0.0,20.0,20.144444444444442
2024-06-06 07:08:31,21.078,21.121,21.1583,34.944,34.9852,20.8309,21.1276,0.784108,48.0501,558.762,0.0,20.0,20.145185185185184
2024-06-06 07:08:32,21.0656,21.1144,21.1456,34.9413,34.9885,20.8221,21.121,5.37941,47.7219,558.762,0.0,20.0,20.145925925925923
2024-06-06 07:08:33,21.0828,21.1177,21.1551,34.9627,34.982,20.8273,21.1177,5.37941,48.0501,558.762,0.0,20.0,20.146666666666665
2024-06-06 07:08:34,21.0806,21.1177,21.156,34.9477,34.9918,20.8191,21.121,22.7759,46.7371,558.86,0.0,20.0,20.147407407407407
2024-06-06 07:08:35,21.0857,21.1079,21.1502,34.9712,34.982,20.815,21.121,5.37941,47.3936,558.762,0.0,20.0,20.148148148148145
2024-06-06 07:08:36,21.087,21.1111,21.164,34.9691,34.982,20.8159,21.1243,6.03588,47.3936,555.807,0.0,20.0,20.148888888888887
2024-06-06 07:08:37,21.0817,21.1177,21.1548,34.9807,34.982,20.8253,21.1276,4.72294,47.3936,558.466,0.0,20.0,20.14962962962963
2024-06-06 07:08:38,21.0757,21.1111,21.1381,34.977,34.9852,20.8369,21.1177,7.34883,45.7524,558.565,0.0,20.0,20.150370370370368
2024-06-06 07:08:39,21.0964,21.1243,21.1441,34.979,34.9885,20.8381,21.121,8.33354,45.096,558.663,0.0,20.0,20.15111111111111
2024-06-06 07:08:40,21.1002,21.121,21.1703,34.9723,34.9852,20.829,21.1177,6.69236,45.096,559.057,0.0,20.0,20.15185185185185
2024-06-06 07:08:41,21.0924,21.1177,21.157,34.992,34.982,20.8351,21.1243,7.34883,44.7677,559.352,0.0,20.0,20.15259259259259
2024-06-06 07:08:42,21.1035,21.121,21.1501,35.0017,34.982,20.8227,21.1243,7.02059,46.7371,556.103,0.0,20.0,20.153333333333332
2024-06-06 07:08:43,21.1116,21.1243,21.1616,34.9982,34.9885,20.8332,21.1177,6.69236,47.7219,559.549,0.0,20.0,20.15407407407407
2024-06-06 07:08:44,21.1042,21.1144,21.1628,34.9967,34.9852,20.8333,21.1177,6.69236,49.0348,559.352,0.0,20.0,20.154814814814813
2024-06-06 07:08:45,21.1118,21.1046,21.1602,34.9932,34.982,20.8357,21.1144,6.03588,47.3936,562.602,0.0,20.0,20.155555555555555
2024-06-06 07:08:46,21.11,21.1177,21.1616,34.9995,34.9787,20.8298,21.1079,5.70765,44.1113,558.565,0.0,20.0,20.156296296296293
2024-06-06 07:08:47,21.1164,21.1079,21.1542,35.0046,34.982,20.8388,21.1276,5.70765,44.7677,558.663,0.0,20.0,20.157037037037036
2024-06-06 07:08:48,21.1177,21.098,21.1638,35.0164,34.9852,20.8402,21.1243,7.02059,45.7524,559.057,0.0,20.0,20.157777777777774
2024-06-06 07:08:49,21.1148,21.1144,21.1598,35.0383,34.9852,20.843,21.121,4.3947,45.7524,559.254,0.0,20.0,20.158518518518516
2024-06-06 07:08:50,21.1287,21.121,21.1732,35.0189,34.9787,20.8313,21.1276,6.03588,49.0348,559.451,0.0,20.0,20.159259259259258
2024-06-06 07:08:51,21.1186,21.1144,21.1679,35.0313,34.982,20.8219,21.1177,5.37941,43.783,559.845,0.0,20.0,20.159999999999997
