TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:08:52,21.1247,21.1341,21.1593,34.9951,34.982,20.8283,21.1243,6.03588,42.4701,559.943,0.0,20.0,20.16074074074074
2024-06-06 07:08:53,21.1215,21.121,21.1644,35.0196,34.9852,20.8469,21.1243,7.34883,44.4395,559.254,0.0,20.0,20.16148148148148
2024-06-06 07:08:54,21.1377,21.1538,21.1822,35.0125,34.9787,20.8312,21.121,5.70765,46.7371,560.14,0.0,20.0,20.16222222222222
2024-06-06 07:08:55,21.1383,21.1144,21.1749,35.0248,34.982,20.8362,21.121,7.02059,46.4089,560.042,0.0,20.0,20.16296296296296
2024-06-06 07:08:56,21.1323,21.1177,21.1729,35.0299,34.9754,20.8536,21.1243,4.72294,46.4089,560.633,0.0,20.0,20.1637037037037
2024-06-06 07:08:57,21.1345,21.1177,21.1787,35.0314,34.9852,20.8464,21.1308,5.70765,47.0654,561.322,0.0,20.0,20.16444444444444
2024-06-06 07:08:58,21.1385,21.1144,21.1759,35.0048,34.9852,20.8472,21.1243,6.03588,43.4548,561.716,0.0,20.0,20.165185185185184
2024-06-06 07:08:59,21.1406,21.1111,21.1735,35.0253,34.982,20.8444,21.1308,6.36412,44.4395,562.307,0.0,20.0,20.165925925925922
2024-06-06 07:09:00,21.1439,21.1177,21.1762,35.0333,34.9787,20.8509,21.1243,5.05118,46.7371,562.504,0.0,20.0,20.166666666666664
2024-06-06 07:09:01,21.1434,21.1111,21.1846,35.0142,34.982,20.8578,21.1177,5.70765,45.096,562.799,0.0,20.0,20.16759259259259
2024-06-06 07:09:02,21.1453,21.121,21.1867,35.0221,34.982,20.8577,21.1243,19.4936,46.0807,561.617,0.0,20.0,20.168518518518518
2024-06-06 07:09:03,21.1553,21.1243,21.1818,35.033,34.9918,20.8542,21.1243,5.37941,47.7219,561.125,0.0,20.0,20.16944444444444
2024-06-06 07:09:04,21.1522,21.121,21.1806,35.0186,34.9754,20.8574,21.121,5.70765,45.4242,562.602,0.0,20.0,20.170370370370367
2024-06-06 07:09:05,21.1488,21.1144,21.1896,35.0092,34.9852,20.8542,21.121,8.0053,46.0807,561.026,0.0,20.0,20.171296296296294
2024-06-06 07:09:06,21.1602,21.1144,21.1948,35.0166,34.9885,20.8537,21.1177,5.05118,44.1113,562.602,0.0,20.0,20.17222222222222
2024-06-06 07:09:07,21.1625,21.121,21.1984,35.0151,34.982,20.8636,21.121,5.70765,42.7983,565.852,0.0,20.0,20.173148148148147
2024-06-06 07:09:08,21.1461,21.1144,21.1957,35.0102,34.9787,20.8473,21.1144,17.5241,44.7677,561.716,0.0,20.0,20.17407407407407
2024-06-06 07:09:09,21.154,21.1144,21.1988,35.0266,34.982,20.8713,21.1243,2.42529,44.7677,561.026,0.0,20.0,20.174999999999997
2024-06-06 07:09:10,21.154,21.1144,21.1974,35.0105,34.9852,20.865,21.1243,12.6006,45.7524,559.254,0.0,20.0,20.175925925925924
2024-06-06 07:09:11,21.1495,21.1177,21.2007,35.0033,34.9852,20.8663,21.121,5.37941,47.0654,559.746,0.0,20.0,20.17685185185185
2024-06-06 07:09:12,21.1538,21.121,21.1994,34.9832,34.9885,20.849,21.121,25.0736,48.7066,558.86,0.0,20.0,20.177777777777777
2024-06-06 07:09:13,21.1526,21.1177,21.2045,34.9888,34.9885,20.8724,21.121,5.37941,48.3783,558.663,0.0,20.0,20.1787037037037
2024-06-06 07:09:14,21.1459,21.1013,21.2031,34.9895,34.9852,20.853,21.1177,7.02059,46.7371,558.466,0.0,20.0,20.179629629629627
2024-06-06 07:09:15,21.1475,21.1276,21.1987,35.0122,34.982,20.8518,21.121,6.03588,48.3783,555.02,0.0,20.0,20.180555555555554
2024-06-06 07:09:16,21.1478,21.1276,21.214,34.9895,34.9885,20.8551,21.1243,6.69236,49.0348,558.171,0.0,20.0,20.18148148148148
2024-06-06 07:09:17,21.1326,21.1144,21.199,35.0139,34.982,20.8433,21.121,5.37941,46.7371,558.663,0.0,20.0,20.182407407407403
2024-06-06 07:09:18,21.1354,21.1177,21.2096,34.9902,34.982,20.8528,21.1177,6.36412,48.3783,558.762,0.0,20.0,20.18333333333333
2024-06-06 07:09:19,21.142,21.1144,21.2167,35.0081,34.9852,20.8535,21.1243,7.02059,47.3936,558.466,0.0,20.0,20.184259259259257
2024-06-06 07:09:20,21.1374,21.1144,21.2142,34.9855,34.982,20.8532,21.1144,7.02059,50.0195,558.959,0.0,20.0,20.185185185185183
2024-06-06 07:09:21,21.1426,21.1144,21.1973,34.9839,34.982,20.8414,21.121,6.69236,45.4242,559.352,0.0,20.0,20.18611111111111
2024-06-06 07:09:22,21.1334,21.1177,21.2124,34.9726,34.982,20.86,21.1243,6.69236,46.4089,557.58,0.0,20.0,20.187037037037033
2024-06-06 07:09:23,21.1309,21.1079,21.2157,34.996,34.9852,20.8362,21.1144,5.70765,45.096,560.239,0.0,20.0,20.18796296296296
2024-06-06 07:09:24,21.1287,21.1111,21.2052,34.9796,34.9885,20.8427,21.121,6.69236,45.4242,560.534,0.0,20.0,20.188888888888886
2024-06-06 07:09:25,21.1311,21.121,21.206,34.9848,34.9885,20.8455,21.1177,12.6006,45.7524,559.746,0.0,20.0,20.189814814814813
2024-06-06 07:09:26,21.1312,21.1308,21.2128,34.9962,34.9852,20.8483,21.121,6.69236,47.3936,561.913,0.0,20.0,20.19074074074074
2024-06-06 07:09:27,21.1208,21.1177,21.2059,34.9801,34.982,20.8446,21.1276,6.36412,46.0807,560.731,0.0,20.0,20.191666666666663
2024-06-06 07:09:28,21.127,21.1013,21.2112,34.976,34.982,20.8512,21.121,69.3854,42.7983,561.322,0.0,20.0,20.19259259259259
2024-06-06 07:09:29,21.1159,21.1046,21.1958,34.9797,34.9852,20.8443,21.1243,2881.71,50.676,561.519,-0.02276617506089323,20.0,20.193518518518516
2024-06-06 07:09:30,21.134,21.1144,21.2112,34.9986,34.9852,20.8612,21.1276,946.76,56.256,561.322,-0.021989137756196566,20.0,20.194444444444443
2024-06-06 07:09:31,21.1295,21.1177,21.2032,34.9872,34.9852,20.8482,21.1177,982.21,59.8666,561.42,-0.02099588587568079,20.0,20.19537037037037
2024-06-06 07:09:32,21.1279,21.1276,21.1886,35.0006,34.982,20.8553,21.121,1012.74,72.996,562.405,-0.017322744502052328,20.0,20.196296296296293
2024-06-06 07:09:33,21.1316,21.1144,21.1355,34.9962,34.982,20.8451,21.1177,1084.95,83.1713,565.852,-0.0011198150448986288,20.0,20.19722222222222
2024-06-06 07:09:34,21.1379,21.1801,21.0868,34.9902,34.982,20.8576,21.1899,1138.12,95.6443,570.48,0.01479245168035278,20.0,20.198148148148146
2024-06-06 07:09:35,21.1236,21.1768,21.0314,35.0008,34.982,20.8504,21.1834,1706.3,120.262,582.887,0.02727056439567397,20.0,20.199074074074073
2024-06-06 07:09:36,21.1384,21.1801,20.9808,35.0128,34.9852,20.8549,21.1867,1615.38,133.72,594.999,0.04758294137033396,20.0,20.2
2024-06-06 07:09:37,21.1401,21.1834,20.8973,35.0173,34.9852,20.8615,21.1867,1590.76,148.819,618.73,0.07623048661199552,20.0,20.200925925925922
2024-06-06 07:09:38,21.1416,21.1801,20.8029,35.0213,34.982,20.8583,21.1932,1597.65,161.948,637.243,0.10952143006420602,20.0,20.20185185185185
2024-06-06 07:09:39,21.148,21.1834,20.7027,35.0303,34.9852,20.8464,21.1834,1596.34,176.39,673.874,0.15226855670473788,20.0,20.202777777777776
2024-06-06 07:09:40,21.1364,21.1834,20.557,35.0529,34.9852,20.8681,21.1834,1607.5,173.764,701.938,0.2063745220916623,20.0,20.203703703703702
2024-06-06 07:09:41,21.1478,21.1834,20.4133,35.0848,34.982,20.8698,21.1834,1608.48,209.87,747.235,0.27850169432766275,20.0,20.20462962962963
2024-06-06 07:09:42,21.1207,21.1768,20.2044,35.1117,34.9852,20.8595,21.1801,1614.72,214.138,786.525,0.36570344686372414,20.0,20.205555555555552
2024-06-06 07:09:43,21.1349,21.1735,20.02,35.1631,34.982,20.8559,21.1768,1615.05,229.893,846.395,0.4788371534204889,20.0,20.20648148148148
2024-06-06 07:09:44,21.1252,21.1801,19.7831,35.178,34.9852,20.8489,21.1867,1624.24,223.0,887.063,0.60411299379543,20.0,20.207407407407405
2024-06-06 07:09:45,21.1404,21.1834,19.543,35.2298,34.982,20.855,21.1834,1628.51,225.298,953.334,0.772747480881341,20.0,20.208333333333332
2024-06-06 07:09:46,21.129,21.1834,19.2609,35.2557,34.9852,20.8617,21.1801,1630.8,255.823,998.532,0.946544297661487,20.0,20.209259259259255
2024-06-06 07:09:47,21.1309,21.1867,18.9859,35.305,34.9885,20.8662,21.1735,1629.82,286.678,1066.97,1.1613372085790432,20.0,20.210185185185182
2024-06-06 07:09:48,21.1207,21.1965,18.7044,35.3446,34.9787,20.875,21.167,1646.56,290.288,1115.52,1.3677510307592533,20.0,20.21111111111111
2024-06-06 07:09:49,21.1198,21.1801,18.4493,35.3972,34.9885,20.8742,21.1867,1642.62,281.098,1180.51,1.5997093690643085,20.0,20.212037037037035
2024-06-06 07:09:50,21.1151,21.1801,18.1931,35.4358,34.9852,20.8863,21.1867,1649.84,279.785,1245.4,1.8465790699192142,20.0,20.212962962962962
2024-06-06 07:09:51,21.1154,21.2031,17.9545,35.4523,34.9852,20.878,21.1867,1656.73,342.15,1286.17,2.062946511497261,20.0,20.213888888888885
2024-06-06 07:09:52,21.1133,21.167,17.7494,35.4837,34.9852,20.8944,21.1899,1646.23,328.692,1344.07,2.2942661645011713,20.0,20.21481481481481
2024-06-06 07:09:53,21.1029,21.1899,17.54,35.5014,34.9852,20.8785,21.1834,1660.35,334.272,1378.73,2.4926522511522307,20.0,20.21574074074074
2024-06-06 07:09:54,21.0906,21.1768,17.3514,35.5267,34.9852,20.8882,21.1867,1673.8,280.769,1426.68,2.7069741211119305,20.0,20.216666666666665
2024-06-06 07:09:55,21.0797,21.1735,17.1556,35.549,34.982,20.8891,21.1834,1656.08,300.792,1455.44,2.898098942902847,20.0,20.21759259259259
2024-06-06 07:09:56,21.061,21.1834,16.9766,35.5503,34.982,20.8721,21.1801,1673.8,299.479,1493.84,3.096072967449583,20.0,20.218518518518515
2024-06-06 07:09:57,21.0595,21.1834,16.8196,35.5716,34.9852,20.8709,21.1867,1666.25,323.112,1515.41,3.2603528072009755,20.0,20.21944444444444
2024-06-06 07:09:58,21.0454,21.1834,16.6714,35.5804,34.9852,20.867,21.1834,1662.97,316.875,1543.17,3.425085256009981,20.0,20.220370370370368
2024-06-06 07:09:59,21.0283,21.1801,16.5235,35.568,34.982,20.8881,21.1932,1679.05,301.777,1557.65,3.5606085430200216,20.0,20.221296296296295
2024-06-06 07:10:00,21.0103,21.1801,16.3685,35.6083,34.982,20.8798,21.1899,1673.15,317.86,1574.59,3.7087943178700287,20.0,20.22222222222222
2024-06-06 07:10:01,20.9996,21.1768,16.2221,35.5807,34.9852,20.8846,21.1867,1674.13,279.785,1582.66,3.8367822977026673,20.0,20.223148148148145
2024-06-06 07:10:02,20.9834,21.1867,16.0918,35.5632,34.9852,20.8885,21.1899,1680.37,308.669,1591.42,3.9501590616936872,20.0,20.22407407407407
2024-06-06 07:10:03,20.9698,21.1801,15.9749,35.5445,34.9754,20.8972,21.1834,1669.21,310.311,1594.18,4.040573302461763,20.0,20.224999999999998
2024-06-06 07:10:04,20.9309,21.1834,15.8528,35.5445,34.9787,20.8937,21.1867,1676.43,310.639,1595.86,4.112206109828877,20.0,20.225925925925925
2024-06-06 07:10:05,20.9195,21.1834,15.7394,35.5236,34.9885,20.8985,21.1834,1685.95,323.112,1599.79,4.205135140067336,20.0,20.22685185185185
2024-06-06 07:10:06,20.9027,21.1899,15.6402,35.4852,34.9852,20.8957,21.1834,1685.62,280.441,1602.95,4.280464705508028,20.0,20.227777777777774
2024-06-06 07:10:07,20.892,21.1899,15.5443,35.458,34.9885,20.9067,21.1932,1676.43,298.822,1603.83,4.3521534989894555,20.0,20.2287037037037
2024-06-06 07:10:08,20.8692,21.1801,15.4386,35.3992,34.9885,20.8993,21.1834,1675.44,302.105,1605.51,4.424250065242792,20.0,20.229629629629628
2024-06-06 07:10:09,20.8495,21.1867,15.3465,35.3423,34.982,20.9025,21.1768,1688.57,333.287,1608.36,4.491191901780394,20.0,20.230555555555554
2024-06-06 07:10:10,20.8198,21.1932,15.2315,35.247,34.982,20.8868,21.1899,1685.29,305.715,1609.25,4.563331995649348,20.0,20.23148148148148
2024-06-06 07:10:11,20.7976,21.1801,15.1498,35.1962,34.9885,20.9054,21.1735,1688.25,307.028,1607.18,4.605986536494008,20.0,20.232407407407404
2024-06-06 07:10:12,20.7761,21.1899,15.0658,35.107,34.982,20.8993,21.1867,1693.83,326.394,1608.56,4.660956243932769,20.0,20.23333333333333
2024-06-06 07:10:13,20.7678,21.1867,14.9928,35.0646,34.982,20.9103,21.1834,1691.53,297.181,1609.05,4.7152026652933134,20.0,20.234259259259257
2024-06-06 07:10:14,20.743,21.1735,14.9073,35.0029,34.9885,20.9018,21.1867,1689.23,322.127,1611.12,4.770893064812018,20.0,20.235185185185184
2024-06-06 07:10:15,20.7258,21.167,14.8227,34.9505,34.982,20.9067,21.1867,1696.12,284.38,1613.38,4.832764639463501,20.0,20.23611111111111
2024-06-06 07:10:16,20.6988,21.1538,14.7575,34.9177,34.982,20.8968,21.1801,1685.95,331.646,1616.44,4.873263637270123,20.0,20.237037037037034
2024-06-06 07:10:17,20.6685,21.167,14.6925,34.9028,34.9787,20.9057,21.1867,1711.55,269.938,1618.21,4.907093184425126,20.0,20.23796296296296
2024-06-06 07:10:18,20.651,21.1965,14.6349,34.8768,34.982,20.9069,21.1899,1714.18,330.005,1619.29,4.9433176237309615,20.0,20.238888888888887
2024-06-06 07:10:19,20.6325,21.1801,14.5725,34.8626,34.9787,20.901,21.1899,1703.67,320.158,1620.08,4.981818723771123,20.0,20.239814814814814
2024-06-06 07:10:20,20.6061,21.1735,14.5156,34.8602,34.982,20.9087,21.1899,1713.52,308.998,1620.38,5.007819390329523,20.0,20.240740740740737
2024-06-06 07:10:21,20.5937,21.1834,14.4665,34.8688,34.9852,20.9097,21.1932,1733.87,336.241,1623.23,5.046856459022873,20.0,20.241666666666664
2024-06-06 07:10:22,20.5608,21.1801,14.4103,34.8622,34.9754,20.906,21.1801,1729.6,313.921,1623.33,5.066360316373119,20.0,20.24259259259259
2024-06-06 07:10:23,20.5555,21.1801,14.364,34.8715,34.982,20.9109,21.1801,1727.31,304.402,1625.1,5.105694243100453,20.0,20.243518518518517
2024-06-06 07:10:24,20.5187,21.1899,14.3108,34.9006,34.9918,20.9231,21.1867,1731.57,345.76,1626.19,5.122651771472867,20.0,20.244444444444444
2024-06-06 07:10:25,20.4973,21.1768,14.2685,34.9033,34.982,20.9102,21.1932,1730.26,307.685,1627.37,5.1436277157331824,20.0,20.245370370370367
2024-06-06 07:10:26,20.4838,21.1768,14.2216,34.9314,34.9852,20.9073,21.1834,1744.05,307.357,1628.25,5.174005147470017,20.0,20.246296296296293
2024-06-06 07:10:27,20.4633,21.1801,14.1721,34.9387,34.9852,20.8866,21.1867,1733.54,306.7,1625.69,5.189793309848962,20.0,20.24722222222222
2024-06-06 07:10:28,20.4336,21.1768,14.1284,35.0204,34.9852,20.9099,21.1834,1759.47,337.882,1627.96,5.208605107034742,20.0,20.248148148148147
2024-06-06 07:10:29,20.4227,21.1801,14.0836,35.0422,34.982,20.9301,21.1899,1746.02,321.799,1628.75,5.239150417447494,20.0,20.249074074074073
2024-06-06 07:10:30,20.3859,21.1899,14.0201,35.104,34.9885,20.9222,21.1801,1758.16,316.547,1629.93,5.265029137163868,20.0,20.249999999999996
2024-06-06 07:10:31,20.3948,21.1834,13.9746,35.1594,34.982,20.9252,21.1867,1748.97,316.547,1631.8,5.316114444854227,20.0,20.250925925925923
2024-06-06 07:10:32,20.3666,21.1768,13.9439,35.2085,34.982,20.9129,21.1801,1759.8,310.967,1633.37,5.32330129109089,20.0,20.25185185185185
2024-06-06 07:10:33,20.3393,21.1768,13.883,35.2685,34.9852,20.9251,21.1965,1750.28,326.722,1634.75,5.355670921612492,20.0,20.252777777777776
2024-06-06 07:10:34,20.329,21.167,13.8297,35.3267,34.982,20.9404,21.1801,1761.11,299.807,1635.84,5.394935331013134,20.0,20.253703703703703
2024-06-06 07:10:35,20.3028,21.1867,13.7821,35.3892,34.9787,20.9254,21.1768,1748.64,285.036,1637.61,5.418555641350722,20.0,20.254629629629626
2024-06-06 07:10:36,20.2946,21.1899,13.7301,35.4303,34.982,20.9315,21.1867,1764.4,327.379,1639.68,5.461847723234789,20.0,20.255555555555553
2024-06-06 07:10:37,20.2701,21.1735,13.6732,35.4971,34.982,20.9341,21.1899,1760.13,326.394,1641.35,5.494395731224165,20.0,20.25648148148148
2024-06-06 07:10:38,20.2575,21.1702,13.6173,35.5501,34.9885,20.9278,21.1867,1775.88,303.089,1642.83,5.53544603332864,20.0,20.257407407407406
2024-06-06 07:10:39,20.2548,21.2096,13.5792,35.5975,34.982,20.9221,21.1899,1768.99,318.188,1644.3,5.569935916435001,20.0,20.258333333333333
2024-06-06 07:10:40,20.2238,21.2195,13.5158,35.625,34.982,20.9147,21.1801,1777.85,310.639,1646.67,5.605036731801236,20.0,20.259259259259256
2024-06-06 07:10:41,20.2122,21.1867,13.4652,35.6728,34.9787,20.9274,21.1899,1765.38,307.357,1646.86,5.638274648438525,20.0,20.260185185185183
2024-06-06 07:10:42,20.1955,21.1834,13.4136,35.7072,34.9852,20.9399,21.1867,1778.18,304.402,1646.27,5.665409175892901,20.0,20.26111111111111
2024-06-06 07:10:43,20.171,21.1867,13.3692,35.7365,34.982,20.933,21.1899,1764.72,310.639,1642.83,5.670160059861862,20.0,20.262037037037036
2024-06-06 07:10:44,20.1483,21.1801,13.323,35.7507,34.9754,20.939,21.1834,1773.92,330.333,1645.68,5.699620923218788,20.0,20.262962962962963
2024-06-06 07:10:45,20.1438,21.1768,13.2737,35.7556,34.982,20.938,21.1834,1770.3,307.685,1646.37,5.739437595458505,20.0,20.263888888888886
2024-06-06 07:10:46,20.1249,21.1768,13.2156,35.7542,34.9852,20.9422,21.1768,1765.71,352.653,1647.65,5.776673855958007,20.0,20.264814814814812
2024-06-06 07:10:47,20.1025,21.1834,13.1483,35.7386,34.9885,20.9404,21.1932,1767.02,290.945,1647.65,5.814213499066939,20.0,20.26574074074074
2024-06-06 07:10:48,20.0927,21.2326,13.0882,35.7188,34.982,20.9336,21.2523,1748.97,330.005,1648.93,5.860817456054637,20.0,20.266666666666666
2024-06-06 07:10:49,20.0827,21.2425,13.04,35.6875,34.9885,20.9251,21.2523,1764.72,296.853,1650.02,5.896675559072159,20.0,20.26759259259259
2024-06-06 07:10:50,20.0627,21.2359,12.9777,35.6688,34.982,20.9424,21.2458,1748.97,289.96,1650.8,5.934896512881692,20.0,20.268518518518515
2024-06-06 07:10:51,20.0582,21.2425,12.9177,35.6506,34.9852,20.9419,21.249,1749.63,332.302,1651.2,5.982836564187837,20.0,20.269444444444442
2024-06-06 07:10:52,20.0325,21.2458,12.8492,35.6447,34.9787,20.9283,21.2589,1743.39,326.066,1655.43,6.034116093438674,20.0,20.27037037037037
2024-06-06 07:10:53,20.0206,21.2392,12.7761,35.6024,34.9885,20.9374,21.2523,1746.67,295.54,1649.92,6.065270013082337,20.0,20.271296296296295
2024-06-06 07:10:54,20.0056,21.2359,12.7279,35.5749,34.982,20.946,21.249,1737.15,327.051,1654.45,6.109794899744857,20.0,20.27222222222222
2024-06-06 07:10:55,19.9847,21.2458,12.6544,35.5324,34.9852,20.9479,21.2425,1735.18,313.593,1655.63,6.158342969629731,20.0,20.273148148148145
2024-06-06 07:10:56,19.9667,21.2458,12.5971,35.4529,34.9918,20.9407,21.2523,1737.81,290.617,1656.51,6.194650576213985,20.0,20.274074074074072
2024-06-06 07:10:57,19.9759,21.2425,12.552,35.3712,34.9852,20.9473,21.2458,1732.23,323.112,1657.01,6.242176989835857,20.0,20.275
2024-06-06 07:10:58,19.9556,21.2425,12.4721,35.3135,34.9852,20.9473,21.249,1734.53,292.586,1657.79,6.295251922610067,20.0,20.275925925925925
2024-06-06 07:10:59,19.9213,21.249,12.4049,35.2291,34.9852,20.9465,21.2326,1721.73,315.234,1657.99,6.32369079581299,20.0,20.27685185185185
2024-06-06 07:11:00,19.9144,21.2458,12.3537,35.1706,34.982,20.9482,21.2425,1733.54,326.722,1657.6,6.3594649769990115,20.0,20.277777777777775
2024-06-06 07:11:01,19.9139,21.2359,12.2816,35.1204,34.9852,20.9335,21.2589,1726.65,304.074,1656.71,6.416242389155553,20.0,20.2787037037037
2024-06-06 07:11:02,19.9062,21.2359,12.2242,35.0442,34.982,20.9615,21.2622,1735.18,305.059,1657.1,6.459543926548928,20.0,20.27962962962963
2024-06-06 07:11:03,19.8859,21.2458,12.1586,34.9985,34.9787,20.9332,21.2425,1716.8,280.113,1657.99,6.501124991549916,20.0,20.280555555555555
2024-06-06 07:11:04,19.8939,21.2458,12.1226,34.9728,34.9885,20.9381,21.249,1733.21,305.715,1658.39,6.539720397533561,20.0,20.281481481481478
2024-06-06 07:11:05,19.8803,21.2458,12.0643,34.9556,34.9787,20.9253,21.2523,1717.79,297.838,1658.19,6.576543214188279,20.0,20.282407407407405
2024-06-06 07:11:06,19.8646,21.2458,11.9877,34.9142,34.9852,20.9417,21.2589,1732.89,293.571,1657.5,6.625027797082013,20.0,20.28333333333333
2024-06-06 07:11:07,19.8629,21.2293,11.9564,34.9168,34.9918,20.9485,21.2458,1716.15,333.615,1657.79,6.651086968145455,20.0,20.284259259259258
2024-06-06 07:11:08,19.8562,21.2425,11.8931,34.9202,34.982,20.9434,21.2523,1724.02,283.724,1657.99,6.699508032587206,20.0,20.285185185185185
2024-06-06 07:11:09,19.8361,21.2556,11.8312,34.9561,34.982,20.9426,21.249,1706.63,284.052,1657.5,6.7326848141860065,20.0,20.286111111111108
2024-06-06 07:11:10,19.8352,21.2425,11.7896,34.9753,34.9885,20.9374,21.249,1717.79,297.838,1656.61,6.763282863648346,20.0,20.287037037037035
2024-06-06 07:11:11,19.8143,21.2425,11.7388,35.0005,34.982,20.9507,21.2523,1713.19,307.028,1656.51,6.78800758904364,20.0,20.28796296296296
2024-06-06 07:11:12,19.7931,21.2359,11.6861,35.0174,34.9754,20.9445,21.2523,1709.58,318.188,1657.4,6.818146730680673,20.0,20.288888888888888
2024-06-06 07:11:13,19.7962,21.2458,11.6309,35.0371,34.9852,20.9473,21.249,1695.47,308.341,1657.89,6.86920841786534,20.0,20.289814814814815
2024-06-06 07:11:14,19.7899,21.2458,11.5946,35.0504,34.9852,20.9486,21.2523,1716.47,314.25,1659.07,6.899353577152101,20.0,20.290740740740738
2024-06-06 07:11:15,19.7872,21.2392,11.5417,35.0842,34.9852,20.9584,21.2523,1707.28,310.967,1659.17,6.942033710387691,20.0,20.291666666666664
2024-06-06 07:11:16,19.7803,21.2392,11.4907,35.1315,34.9754,20.9417,21.2458,1706.3,278.8,1659.27,6.979582929775019,20.0,20.29259259259259
2024-06-06 07:11:17,19.7667,21.2392,11.4402,35.1449,34.9852,20.9405,21.249,1704.99,329.02,1659.17,7.010229057006014,20.0,20.293518518518518
2024-06-06 07:11:18,19.7545,21.2359,11.398,35.1912,34.9852,20.9628,21.2425,1724.02,287.334,1659.37,7.036334665814179,20.0,20.29444444444444
2024-06-06 07:11:19,19.742,21.2458,11.3663,35.2211,34.9852,20.9554,21.249,1701.7,311.295,1662.82,7.067164309288466,20.0,20.295370370370367
2024-06-06 07:11:20,19.7344,21.2359,11.3175,35.2654,34.9852,20.9539,21.2458,1718.44,319.829,1660.85,7.0935137351583055,20.0,20.296296296296294
2024-06-06 07:11:21,19.7356,21.2359,11.2799,35.2753,34.982,20.9544,21.249,1704.99,276.502,1662.32,7.132520557283875,20.0,20.29722222222222
2024-06-06 07:11:22,19.7156,21.2392,11.2341,35.34,34.982,20.9607,21.2523,1719.76,282.411,1663.6,7.15979213380571,20.0,20.298148148148147
2024-06-06 07:11:23,19.7048,21.2458,11.1855,35.3695,34.9852,20.9571,21.2523,1723.04,283.724,1664.88,7.197235008905499,20.0,20.29907407407407
2024-06-06 07:11:24,19.6943,21.2523,11.1396,35.4133,34.982,20.9675,21.249,1718.77,278.8,1665.08,7.228009658297288,20.0,20.299999999999997
2024-06-06 07:11:25,19.6908,21.2425,11.1139,35.4516,34.9852,20.9657,21.249,1718.11,319.829,1664.88,7.245896370345161,20.0,20.300925925925924
2024-06-06 07:11:26,19.6862,21.2392,11.0723,35.4712,34.982,20.967,21.249,1715.49,318.517,1664.49,7.275449854967528,20.0,20.30185185185185
2024-06-06 07:11:27,19.6663,21.2425,11.0364,35.4934,34.982,20.9721,21.249,1712.21,341.165,1664.39,7.288525823694908,20.0,20.302777777777777
2024-06-06 07:11:28,19.6697,21.2326,11.0114,35.5054,34.9787,20.9632,21.2458,1727.31,336.241,1665.08,7.315543037679342,20.0,20.3037037037037
2024-06-06 07:11:29,19.6519,21.2392,10.9598,35.5217,34.982,20.9665,21.249,1713.52,313.921,1665.87,7.347585646310792,20.0,20.304629629629627
2024-06-06 07:11:30,19.6471,21.2392,10.9288,35.5379,34.9787,20.9628,21.2654,1716.8,330.661,1666.56,7.3727854976022895,20.0,20.305555555555554
2024-06-06 07:11:31,19.6382,21.2293,10.8985,35.537,34.9885,20.971,21.249,1723.37,295.54,1667.64,7.395672386899361,20.0,20.30648148148148
2024-06-06 07:11:32,19.637,21.2458,10.8649,35.5345,34.982,20.97,21.2556,1709.58,289.304,1668.33,7.426161144902418,20.0,20.307407407407407
2024-06-06 07:11:33,19.6255,21.2359,10.828,35.5368,34.9787,20.9674,21.249,1720.41,320.814,1665.18,7.43360186907781,20.0,20.30833333333333
2024-06-06 07:11:34,19.6196,21.2359,10.8081,35.5163,34.9852,20.9776,21.249,1713.85,321.799,1669.12,7.463048128508667,20.0,20.309259259259257
2024-06-06 07:11:35,19.6052,21.2458,10.771,35.5008,34.982,20.9776,21.249,1716.8,308.013,1669.61,7.484470830614944,20.0,20.310185185185183
2024-06-06 07:11:36,19.6077,21.2458,10.7434,35.4703,34.982,20.9848,21.2458,1692.51,321.142,1674.63,7.532552175159409,20.0,20.31111111111111
2024-06-06 07:11:37,19.5974,21.2589,10.7157,35.4373,34.982,20.9754,21.249,1707.28,310.967,1671.68,7.534042783886884,20.0,20.312037037037037
2024-06-06 07:11:38,19.5928,21.249,10.6997,35.3642,34.982,20.9761,21.2523,1713.52,290.617,1672.27,7.546375480266569,20.0,20.31296296296296
2024-06-06 07:11:39,19.5744,21.2523,10.6684,35.3438,34.9754,20.9653,21.2523,1709.25,328.035,1671.68,7.554655643997947,20.0,20.313888888888886
2024-06-06 07:11:40,19.5876,21.2392,10.659,35.2844,34.982,20.9645,21.2523,1707.28,298.494,1673.45,7.581845733859953,20.0,20.314814814814813
2024-06-06 07:11:41,19.5798,21.2589,10.6352,35.1993,34.982,20.9829,21.2523,1709.58,323.44,1675.03,7.602603640692354,20.0,20.31574074074074
2024-06-06 07:11:42,19.5672,21.2228,10.6165,35.1447,34.9852,20.9773,21.2523,1691.86,318.517,1675.62,7.610468142081209,20.0,20.316666666666666
2024-06-06 07:11:43,19.5575,21.2458,10.5889,35.082,34.982,20.9684,21.2523,1723.37,279.785,1676.41,7.629283150303973,20.0,20.31759259259259
2024-06-06 07:11:44,19.5577,21.2392,10.5667,35.0073,34.982,20.9917,21.2523,1704.66,285.036,1676.11,7.646969369425082,20.0,20.318518518518516
2024-06-06 07:11:45,19.5529,21.2359,10.5463,34.9371,34.9852,20.9823,21.2523,1700.39,315.891,1676.5,7.66201978083644,20.0,20.319444444444443
2024-06-06 07:11:46,19.5455,21.249,10.5296,34.905,34.9787,20.986,21.2523,1709.91,326.066,1677.09,7.672630629679884,20.0,20.32037037037037
2024-06-06 07:11:47,19.544,21.2458,10.5098,34.8385,34.9885,20.9818,21.2523,1703.34,299.807,1676.9,7.687333124118831,20.0,20.321296296296293
2024-06-06 07:11:48,19.5373,21.2425,10.4941,34.8233,34.9787,20.9778,21.2458,1694.81,317.86,1677.19,7.696322113605957,20.0,20.32222222222222
2024-06-06 07:11:49,19.5318,21.2458,10.4807,34.7756,34.982,20.9837,21.249,1699.73,319.501,1677.59,7.704882633137839,20.0,20.323148148148146
2024-06-06 07:11:50,19.5233,21.2359,10.455,34.7648,34.9852,20.9817,21.2458,1690.21,287.334,1678.37,7.7231136010279355,20.0,20.324074074074073
2024-06-06 07:11:51,19.5189,21.2359,10.4413,34.7597,34.982,20.9784,21.2556,1704.0,302.105,1679.65,7.736930076592348,20.0,20.325
2024-06-06 07:11:52,19.5288,21.2392,10.4285,34.7703,34.982,20.9791,21.2556,1697.76,328.035,1680.54,7.760387352210864,20.0,20.325925925925922
2024-06-06 07:11:53,19.5255,21.2425,10.4089,34.7692,34.9852,20.9795,21.2523,1700.39,294.884,1680.34,7.773362155006006,20.0,20.32685185185185
2024-06-06 07:11:54,19.5121,21.2425,10.3886,34.761,34.9852,20.9911,21.2326,1693.5,314.906,1679.65,7.776051109741598,20.0,20.327777777777776
2024-06-06 07:11:55,19.5123,21.249,10.3728,34.7753,34.9885,20.9892,21.2458,1691.86,325.081,1679.26,7.7878793739309256,20.0,20.328703703703702
2024-06-06 07:11:56,19.5094,21.2458,10.3596,34.7737,34.982,21.0044,21.2523,1696.78,322.455,1678.67,7.793916811519892,20.0,20.32962962962963
2024-06-06 07:11:57,19.5182,21.2392,10.3457,34.777,34.9852,20.9996,21.2589,1696.12,313.593,1674.24,7.792633834796163,20.0,20.330555555555552
2024-06-06 07:11:58,19.5084,21.2425,10.3235,34.8042,34.982,21.0026,21.2523,1707.28,325.41,1677.49,7.81831578817482,20.0,20.33148148148148
2024-06-06 07:11:59,19.5118,21.2458,10.2996,34.8342,34.982,20.988,21.249,1689.89,313.921,1678.47,7.8461350154758245,20.0,20.332407407407405
2024-06-06 07:12:00,19.5121,21.2556,10.3011,34.873,34.9852,20.9902,21.2523,1690.21,314.906,1679.95,7.852030432674768,20.0,20.333333333333332
2024-06-06 07:12:01,19.5221,21.3048,10.3006,34.9276,34.9852,21.0161,21.3081,1700.06,303.089,1681.13,7.866502854893779,20.0,20.33425925925926
2024-06-06 07:12:02,19.5192,21.2917,10.2951,34.9767,34.9787,20.9959,21.3081,1696.78,288.647,1682.31,7.874243938391888,20.0,20.335185185185182
2024-06-06 07:12:03,19.5122,21.2851,10.2655,35.0331,34.982,21.0007,21.3147,1695.79,325.081,1682.31,7.893536651286119,20.0,20.33611111111111
2024-06-06 07:12:04,19.5184,21.2983,10.2624,35.0768,34.9885,21.0105,21.3114,1704.33,295.54,1680.64,7.893632029943308,20.0,20.337037037037035
2024-06-06 07:12:05,19.5222,21.3016,10.2584,35.1219,34.982,21.0095,21.3048,1703.34,321.799,1681.13,7.902587339062522,20.0,20.337962962962962
2024-06-06 07:12:06,19.5136,21.3048,10.2356,35.2038,34.982,21.0054,21.3081,1695.47,291.273,1681.72,7.917478505772997,20.0,20.33888888888889
2024-06-06 07:12:07,19.5045,21.3048,10.2315,35.2618,34.9787,21.0198,21.3081,1693.83,303.746,1683.2,7.920175736235841,20.0,20.33981481481481
2024-06-06 07:12:08,19.5081,21.3048,10.2207,35.3158,34.9688,21.0172,21.3114,1712.53,285.365,1688.62,7.9580179632544095,20.0,20.34074074074074
2024-06-06 07:12:09,19.5133,21.3016,10.2062,35.3513,34.982,21.0027,21.3147,1704.99,329.348,1685.86,7.9618634022855375,20.0,20.341666666666665
2024-06-06 07:12:10,19.5001,21.295,10.189,35.3971,34.982,21.0118,21.3147,1699.08,306.372,1687.24,7.9718054171946795,20.0,20.34259259259259
2024-06-06 07:12:11,19.5062,21.295,10.1952,35.442,34.9754,21.0091,21.3081,1714.18,343.134,1685.46,7.963309817137684,20.0,20.34351851851852
2024-06-06 07:12:12,19.4963,21.3081,10.1863,35.4924,34.982,21.0138,21.3081,1703.67,306.7,1684.09,7.955982401262385,20.0,20.34444444444444
2024-06-06 07:12:13,19.5069,21.295,10.1806,35.5357,34.9885,21.0095,21.3081,1711.55,308.341,1683.79,7.968492037551745,20.0,20.345370370370368
2024-06-06 07:12:14,19.5019,21.3114,10.1556,35.5692,34.982,21.0367,21.3048,1696.45,278.144,1683.3,7.983256369824083,20.0,20.346296296296295
2024-06-06 07:12:15,19.5124,21.3016,10.1604,35.6237,34.982,21.0286,21.3147,1713.52,288.319,1683.59,7.989501293783489,20.0,20.34722222222222
2024-06-06 07:12:16,19.4958,21.3048,10.1381,35.6504,34.9852,21.0301,21.3114,1705.64,306.7,1684.48,7.998596939629542,20.0,20.348148148148145
2024-06-06 07:12:17,19.5052,21.3081,10.1434,35.6584,34.9885,21.0291,21.3048,1710.24,273.548,1685.56,8.007231986375603,20.0,20.34907407407407
2024-06-06 07:12:18,19.514,21.3016,10.1291,35.664,34.9852,21.0281,21.3114,1705.64,295.54,1686.25,8.030275549209767,20.0,20.349999999999998
2024-06-06 07:12:19,19.518,21.3081,10.1227,35.6689,34.9852,21.0359,21.3081,1704.33,310.639,1685.76,8.036838335890959,20.0,20.350925925925925
2024-06-06 07:12:20,19.5209,21.3016,10.1183,35.6678,34.982,21.0345,21.3213,1724.02,284.708,1685.07,8.039790710845688,20.0,20.35185185185185
2024-06-06 07:12:21,19.5284,21.3016,10.1191,35.6517,34.982,21.0445,21.3114,1713.52,294.227,1684.48,8.042702606843163,20.0,20.352777777777774
2024-06-06 07:12:22,19.5131,21.2851,10.1031,35.6343,34.9852,21.0385,21.3081,1713.85,326.394,1685.56,8.048457881154741,20.0,20.3537037037037
2024-06-06 07:12:23,19.5327,21.3213,10.0974,35.6226,34.982,21.0266,21.3081,1707.94,278.472,1685.86,8.071533534568742,20.0,20.354629629629628
2024-06-06 07:12:24,19.5229,21.295,10.0998,35.5774,34.982,21.0575,21.3081,1711.22,300.135,1685.56,8.05966242932086,20.0,20.355555555555554
2024-06-06 07:12:25,19.533,21.318,10.0948,35.5534,34.9852,21.0478,21.3114,1703.67,300.792,1685.17,8.070709785860627,20.0,20.35648148148148
2024-06-06 07:12:26,19.5451,21.2819,10.0942,35.4958,34.9918,21.0395,21.3081,1705.31,289.304,1685.17,8.08156969710222,20.0,20.357407407407404
2024-06-06 07:12:27,19.5312,21.2753,10.0802,35.4479,34.9787,21.0394,21.3114,1708.27,279.785,1684.58,8.078825715300974,20.0,20.35833333333333
2024-06-06 07:12:28,19.5483,21.3114,10.0784,35.3874,34.982,21.0423,21.3048,1700.39,320.486,1684.09,8.092627039926386,20.0,20.359259259259257
2024-06-06 07:12:29,19.5442,21.3048,10.0775,35.3379,34.9852,21.0399,21.3081,1705.97,284.38,1685.66,8.09743427434665,20.0,20.360185185185184
2024-06-06 07:12:30,19.5541,21.3048,10.0776,35.2939,34.9852,21.0406,21.3081,1694.81,304.731,1681.03,8.083552564191354,20.0,20.36111111111111
2024-06-06 07:12:31,19.5578,21.3016,10.0703,35.2394,34.9787,21.0322,21.3081,1695.14,330.99,1679.65,8.08629198264628,20.0,20.362037037037034
2024-06-06 07:12:32,19.5539,21.3081,10.0664,35.1895,34.9918,21.0457,21.3081,1707.94,291.601,1681.03,8.092935678020941,20.0,20.36296296296296
2024-06-06 07:12:33,19.5628,21.2983,10.0625,35.1483,34.982,21.0294,21.3081,1696.12,308.669,1682.61,8.111471022582007,20.0,20.363888888888887
2024-06-06 07:12:34,19.5731,21.3048,10.0654,35.1064,34.9787,21.0459,21.3081,1704.99,331.646,1681.82,8.11397785956006,20.0,20.364814814814814
2024-06-06 07:12:35,19.5679,21.3048,10.0523,35.0711,34.982,21.0527,21.3114,1708.6,333.944,1680.54,8.114539288671558,20.0,20.36574074074074
2024-06-06 07:12:36,19.5766,21.3016,10.0555,35.0254,34.982,21.0364,21.3081,1699.08,324.097,1676.21,8.09830985481388,20.0,20.366666666666664
2024-06-06 07:12:37,19.5748,21.2917,10.0376,34.9678,34.9852,21.0435,21.3114,1696.78,285.693,1678.97,8.12536093996108,20.0,20.36759259259259
2024-06-06 07:12:38,19.5696,21.3048,10.0316,34.9344,34.9852,21.0392,21.3147,1689.89,306.372,1678.97,8.126042511989763,20.0,20.368518518518517
2024-06-06 07:12:39,19.584,21.295,10.0348,34.8913,34.9852,21.0392,21.3081,1690.21,290.617,1676.7,8.124585052347662,20.0,20.369444444444444
2024-06-06 07:12:40,19.5806,21.3048,10.037,34.8848,34.982,21.0424,21.3048,1695.14,284.708,1679.36,8.132702184404582,20.0,20.37037037037037
2024-06-06 07:12:41,19.5742,21.2983,10.0267,34.8666,34.9852,21.039,21.3081,1690.87,289.96,1679.85,8.138399531670059,20.0,20.371296296296293
2024-06-06 07:12:42,19.5899,21.2983,10.0422,34.8426,34.9852,21.0334,21.318,1690.87,276.502,1680.05,8.139538977882717,20.0,20.37222222222222
2024-06-06 07:12:43,19.5957,21.3114,10.0275,34.8492,34.982,21.0464,21.3081,1693.17,311.295,1681.23,8.162744657489371,20.0,20.373148148148147
2024-06-06 07:12:44,19.5947,21.2917,10.0289,34.8367,34.9852,21.0389,21.3081,1692.18,307.357,1680.05,8.154969464334915,20.0,20.374074074074073
2024-06-06 07:12:45,19.5999,21.2983,10.0191,34.8371,34.9852,21.0459,21.3048,1698.09,321.799,1679.95,8.16727099873742,20.0,20.375
2024-06-06 07:12:46,19.6139,21.3278,10.0388,34.8626,34.9787,21.0436,21.3048,1687.59,305.387,1680.64,8.165764482488127,20.0,20.375925925925923
2024-06-06 07:12:47,19.6304,21.3016,10.033,34.8922,34.982,21.0529,21.3114,1704.0,279.785,1680.93,8.186194511390644,20.0,20.37685185185185
2024-06-06 07:12:48,19.6193,21.2884,10.0247,34.8925,34.9852,21.0515,21.3048,1684.96,324.425,1681.33,8.185753671737515,20.0,20.377777777777776
2024-06-06 07:12:49,19.6197,21.2819,10.0247,34.9428,34.982,21.0639,21.3048,1702.36,287.006,1683.0,8.194225867962752,20.0,20.378703703703703
2024-06-06 07:12:50,19.6288,21.3048,10.03,34.9812,34.9852,21.0534,21.3081,1705.31,277.159,1680.74,8.18646321246656,20.0,20.379629629629626
2024-06-06 07:12:51,19.6193,21.2983,10.0217,35.0285,34.9918,21.0712,21.3081,1692.18,307.028,1684.28,8.202680073653084,20.0,20.380555555555553
2024-06-06 07:12:52,19.6384,21.3048,10.0154,35.0723,34.9885,21.0593,21.3114,1693.5,292.258,1685.27,8.229222624012912,20.0,20.38148148148148
2024-06-06 07:12:53,19.6387,21.2983,10.0299,35.1257,34.9918,21.0588,21.3114,1704.33,332.959,1685.46,8.218005732027992,20.0,20.382407407407406
2024-06-06 07:12:54,19.6366,21.3048,10.0278,35.1532,34.9852,21.0744,21.3081,1711.55,314.578,1685.66,8.21898089675834,20.0,20.383333333333333
2024-06-06 07:12:55,19.6408,21.2917,10.0167,35.2068,34.9918,21.055,21.3081,1700.39,300.464,1684.87,8.228209867112517,20.0,20.384259259259256
2024-06-06 07:12:56,19.6493,21.2983,10.025,35.2384,34.9852,21.0623,21.3081,1712.86,325.738,1684.68,8.227452958006348,20.0,20.385185185185183
2024-06-06 07:12:57,19.6556,21.3016,10.0165,35.2864,34.9852,21.0816,21.3048,1702.03,304.074,1684.38,8.238637563034805,20.0,20.38611111111111
2024-06-06 07:12:58,19.6642,21.3016,10.0194,35.3196,34.9852,21.0858,21.3114,1711.55,284.052,1683.59,8.239643079371584,20.0,20.387037037037036
2024-06-06 07:12:59,19.6573,21.3114,10.0097,35.3565,34.9852,21.0649,21.3081,1706.3,322.455,1684.28,8.245413048947182,20.0,20.387962962962963
2024-06-06 07:13:00,19.6786,21.3016,10.0246,35.3888,34.982,21.091,21.3114,1711.55,319.501,1684.09,8.24995210545511,20.0,20.388888888888886
2024-06-06 07:13:01,19.6869,21.3016,10.029,35.4081,34.9852,21.0758,21.3114,1695.79,325.738,1686.35,8.26436057079989,20.0,20.389814814814812
2024-06-06 07:13:02,19.6855,21.3048,10.0224,35.4495,34.9852,21.0734,21.3081,1701.37,293.571,1683.1,8.252874286107673,20.0,20.39074074074074
2024-06-06 07:13:03,19.6968,21.3114,10.0286,35.4435,34.982,21.0885,21.3114,1705.97,330.99,1681.82,8.250950360423511,20.0,20.391666666666666
2024-06-06 07:13:04,19.6961,21.3081,10.0255,35.4695,34.982,21.0787,21.3147,1711.55,308.669,1681.13,8.249612591068246,20.0,20.392592592592592
2024-06-06 07:13:05,19.7011,21.2983,10.0436,35.4875,34.9787,21.0803,21.3114,1724.02,342.15,1680.74,8.236526281868137,20.0,20.393518518518515
2024-06-06 07:13:06,19.6893,21.318,10.0282,35.4803,34.982,21.0791,21.3081,1698.75,338.867,1680.64,8.239106353120699,20.0,20.394444444444442
2024-06-06 07:13:07,19.7012,21.3048,10.0265,35.4872,34.9885,21.073,21.3048,1705.31,291.273,1683.89,8.26665970879303,20.0,20.39537037037037
2024-06-06 07:13:08,19.7084,21.2983,10.0383,35.4719,34.9787,21.0818,21.3114,1704.66,330.661,1683.2,8.259343404181404,20.0,20.396296296296295
2024-06-06 07:13:09,19.726,21.3016,10.0326,35.458,34.9787,21.0779,21.3081,1710.24,299.479,1680.05,8.263750131257602,20.0,20.397222222222222
2024-06-06 07:13:10,19.7302,21.2983,10.0278,35.4429,34.9885,21.0899,21.3147,1708.6,330.661,1679.95,8.270930416891076,20.0,20.398148148148145
2024-06-06 07:13:11,19.749,21.3048,10.0308,35.4384,34.9852,21.0849,21.3114,1712.86,287.991,1680.84,8.288788211338595,20.0,20.399074074074072
2024-06-06 07:13:12,19.7591,21.3048,10.0355,35.3981,34.9885,21.087,21.3147,1713.19,311.295,1680.54,8.291913723498968,20.0,20.4
2024-06-06 07:13:13,19.7773,21.2917,10.0518,35.384,34.982,21.0931,21.3081,1700.72,320.814,1680.64,8.294027474850214,20.0,20.400925925925925
2024-06-06 07:13:14,19.763,21.3016,10.035,35.3491,34.9852,21.0856,21.3114,1693.17,279.785,1680.15,8.293740714228479,20.0,20.401851851851852
2024-06-06 07:13:15,19.7754,21.2884,10.0489,35.2958,34.9852,21.0902,21.3081,1703.34,315.234,1679.65,8.289994094251279,20.0,20.402777777777775
2024-06-06 07:13:16,19.7682,21.295,10.0469,35.2459,34.9852,21.0725,21.3081,1694.15,306.372,1679.95,8.287041954745552,20.0,20.4037037037037
2024-06-06 07:13:17,19.7801,21.2884,10.0567,35.1682,34.982,21.0838,21.3114,1702.69,300.792,1680.93,8.293667421599157,20.0,20.40462962962963
2024-06-06 07:13:18,19.8049,21.2983,10.058,35.0989,34.9852,21.0723,21.3048,1694.81,308.341,1681.23,8.315195742363574,20.0,20.405555555555555
2024-06-06 07:13:19,19.7925,21.2851,10.0443,35.0427,34.9852,21.08,21.295,1716.15,325.738,1681.53,8.317788755698627,20.0,20.406481481481478
2024-06-06 07:13:20,19.8124,21.2983,10.0607,35.0049,34.9852,21.0859,21.3114,1695.79,307.357,1681.72,8.321715363736427,20.0,20.407407407407405
2024-06-06 07:13:21,19.8092,21.2884,10.066,34.9637,34.9885,21.0759,21.3081,1704.33,306.372,1681.92,8.315450604215188,20.0,20.40833333333333
2024-06-06 07:13:22,19.8086,21.295,10.0681,34.9351,34.9885,21.0936,21.2884,1684.63,310.967,1682.12,8.314134787432858,20.0,20.409259259259258
2024-06-06 07:13:23,19.8167,21.2917,10.0627,34.8962,34.9852,21.0866,21.3081,1703.34,310.639,1681.92,8.324667993422594,20.0,20.410185185185185
2024-06-06 07:13:24,19.8287,21.2851,10.0686,34.8663,34.9885,21.0917,21.3081,1690.21,301.777,1681.72,8.32888359174338,20.0,20.411111111111108
2024-06-06 07:13:25,19.8261,21.2983,10.0687,34.8422,34.9787,21.0901,21.2983,1705.64,313.265,1681.53,8.325638785094048,20.0,20.412037037037035
2024-06-06 07:13:26,19.8385,21.3081,10.0649,34.8337,34.9754,21.0844,21.2983,1704.66,300.135,1682.02,8.341891792773573,20.0,20.41296296296296
2024-06-06 07:13:27,19.8368,21.3311,10.0644,34.793,34.9885,21.0887,21.3048,1687.59,325.738,1682.41,8.342801525014101,20.0,20.413888888888888
2024-06-06 07:13:28,19.8426,21.3081,10.0705,34.7836,34.9852,21.0857,21.3048,1696.12,263.373,1681.82,8.339619786216106,20.0,20.414814814814815
2024-06-06 07:13:29,19.8532,21.2819,10.0716,34.7742,34.9852,21.0723,21.3048,1707.61,328.692,1681.03,8.343806021410236,20.0,20.415740740740738
2024-06-06 07:13:30,19.8492,21.3016,10.081,34.7864,34.982,21.0981,21.3114,1687.26,287.662,1681.13,8.33287135359469,20.0,20.416666666666664
2024-06-06 07:13:31,19.8369,21.2851,10.0713,34.788,34.9885,21.0901,21.3081,1693.17,327.379,1680.74,8.328720792980734,20.0,20.41759259259259
2024-06-06 07:13:32,19.8527,21.2884,10.0817,34.7936,34.982,21.0959,21.3081,1705.97,291.929,1680.93,8.334268298789047,20.0,20.418518518518518
2024-06-06 07:13:33,19.8585,21.3016,10.0856,34.7888,34.9852,21.0796,21.3048,1693.5,306.372,1680.74,8.334946694286211,20.0,20.419444444444444
2024-06-06 07:13:34,19.8606,21.2884,10.0863,34.8255,34.9885,21.0966,21.3048,1697.76,331.646,1679.95,8.332222457723699,20.0,20.420370370370367
2024-06-06 07:13:35,19.8722,21.2884,10.0814,34.8574,34.9754,21.1036,21.3081,1695.47,299.479,1679.65,8.344797633063848,20.0,20.421296296296294
2024-06-06 07:13:36,19.8822,21.2917,10.08,34.8829,34.982,21.0875,21.3048,1695.14,324.425,1680.05,8.356503552583545,20.0,20.42222222222222
2024-06-06 07:13:37,19.8773,21.2983,10.0953,34.9136,34.982,21.097,21.3048,1709.25,286.021,1680.05,8.339282788697657,20.0,20.423148148148147
2024-06-06 07:13:38,19.8883,21.3016,10.0992,34.9487,34.9754,21.0903,21.3016,1699.73,315.562,1680.25,8.346329094219364,20.0,20.424074074074074
2024-06-06 07:13:39,19.8745,21.2917,10.0849,34.974,34.9787,21.0914,21.3016,1693.17,268.625,1680.15,8.346258644737988,20.0,20.424999999999997
2024-06-06 07:13:40,19.8891,21.2917,10.096,35.0016,34.982,21.082,21.3016,1705.64,306.372,1680.64,8.351677596417206,20.0,20.425925925925924
2024-06-06 07:13:41,19.8942,21.2983,10.11,35.0721,34.982,21.0945,21.3048,1695.47,285.365,1679.95,8.34066183469509,20.0,20.42685185185185
2024-06-06 07:13:42,19.8954,21.2983,10.1134,35.1088,34.9852,21.0829,21.2983,1694.81,310.311,1679.95,8.338786417590327,20.0,20.427777777777777
2024-06-06 07:13:43,19.8987,21.2917,10.095,35.1925,34.982,21.0819,21.2983,1699.73,287.006,1676.9,8.342111946705172,20.0,20.428703703703704
2024-06-06 07:13:44,19.8945,21.2983,10.1091,35.2343,34.9852,21.0845,21.3016,1703.67,318.845,1680.44,8.344117853289049,20.0,20.429629629629627
2024-06-06 07:13:45,19.9061,21.3048,10.1075,35.2874,34.9852,21.0918,21.3081,1703.67,326.722,1680.25,8.354428932447094,20.0,20.430555555555554
2024-06-06 07:13:46,19.9086,21.272,10.1077,35.3193,34.982,21.0783,21.3016,1698.75,309.982,1679.75,8.353903295132842,20.0,20.43148148148148
2024-06-06 07:13:47,19.9054,21.2884,10.0947,35.3602,34.982,21.0706,21.3048,1707.28,317.204,1679.65,8.361758603862755,20.0,20.432407407407407
2024-06-06 07:13:48,19.9131,21.2917,10.1059,35.4252,34.9787,21.083,21.3081,1703.67,316.875,1678.97,8.35539149964206,20.0,20.43333333333333
2024-06-06 07:13:49,19.9133,21.3114,10.1243,35.466,34.9852,21.0811,21.3081,1692.84,292.586,1677.39,8.332037460283042,20.0,20.434259259259257
2024-06-06 07:13:50,19.9162,21.2884,10.1114,35.4858,34.9852,21.0852,21.3048,1702.36,339.195,1676.11,8.339117481185532,20.0,20.435185185185183
2024-06-06 07:13:51,19.9281,21.2983,10.1262,35.5277,34.982,21.0907,21.3016,1705.64,294.884,1675.72,8.334711205724826,20.0,20.43611111111111
2024-06-06 07:13:52,19.9129,21.2819,10.1182,35.556,34.9754,21.0889,21.3048,1708.27,326.066,1674.34,8.321730116847835,20.0,20.437037037037037
2024-06-06 07:13:53,19.9382,21.3048,10.1205,35.5863,34.982,21.0987,21.3048,1716.47,283.724,1673.94,8.339278545541665,20.0,20.43796296296296
2024-06-06 07:13:54,19.94,21.2983,10.1284,35.5988,34.982,21.0897,21.3048,1703.34,322.455,1673.65,8.332653296376872,20.0,20.438888888888886
2024-06-06 07:13:55,19.9348,21.2917,10.1286,35.608,34.9787,21.0856,21.3048,1705.97,321.142,1674.44,8.331998295577653,20.0,20.439814814814813
2024-06-06 07:13:56,19.9455,21.2983,10.1263,35.584,34.982,21.089,21.3048,1717.79,331.318,1675.03,8.345983684981594,20.0,20.44074074074074
2024-06-06 07:13:57,19.951,21.3016,10.129,35.571,34.9852,21.0788,21.3048,1708.92,279.785,1675.32,8.349808951515277,20.0,20.441666666666666
2024-06-06 07:13:58,19.9447,21.2884,10.1299,35.5895,34.982,21.0903,21.3048,1709.25,306.372,1675.22,8.343190103112235,20.0,20.44259259259259
2024-06-06 07:13:59,19.9607,21.2917,10.1316,35.5508,34.9787,21.0892,21.3016,1719.1,301.12,1674.63,8.352403301429248,20.0,20.443518518518516
2024-06-06 07:14:00,19.9706,21.295,10.1328,35.5479,34.9852,21.0933,21.2983,1702.36,291.601,1674.14,8.357350144917211,20.0,20.444444444444443
2024-06-06 07:14:01,19.9651,21.2983,10.1444,35.5327,34.982,21.0951,21.3114,1708.92,330.99,1674.24,8.343321788103868,20.0,20.445185185185185
2024-06-06 07:14:02,19.9647,21.2851,10.1379,35.4972,34.982,21.0884,21.3114,1705.97,303.089,1674.14,8.348005489446063,20.0,20.445925925925923
2024-06-06 07:14:03,19.9701,21.2884,10.146,35.4428,34.9852,21.0866,21.3048,1721.4,333.287,1672.17,8.335891205487398,20.0,20.446666666666665
2024-06-06 07:14:04,19.9658,21.2851,10.1409,35.3856,34.982,21.0963,21.3016,1698.09,331.974,1674.63,8.348834297770116,20.0,20.447407407407407
2024-06-06 07:14:05,19.9711,21.3081,10.1482,35.3208,34.9787,21.0727,21.3048,1706.3,303.746,1674.63,8.347134772218139,20.0,20.448148148148146
2024-06-06 07:14:06,19.977,21.295,10.15,35.2433,34.982,21.0798,21.3048,1709.58,304.731,1672.17,8.338351897509664,20.0,20.448888888888888
2024-06-06 07:14:07,19.9841,21.2884,10.1586,35.1635,34.982,21.0815,21.3048,1696.45,321.799,1668.43,8.318432292060695,20.0,20.449629629629626
2024-06-06 07:14:08,19.9762,21.3016,10.1513,35.0873,34.9852,21.0828,21.3016,1692.51,284.052,1669.61,8.323807188393832,20.0,20.45037037037037
2024-06-06 07:14:09,19.9783,21.2917,10.1565,35.0121,34.982,21.0707,21.3081,1693.83,322.127,1667.25,8.309418800149055,20.0,20.45111111111111
2024-06-06 07:14:10,19.9948,21.2917,10.1613,34.9609,34.982,21.0916,21.3048,1684.63,287.334,1667.84,8.322261217694821,20.0,20.45185185185185
2024-06-06 07:14:11,19.9914,21.3048,10.1571,34.9233,34.9951,21.0825,21.3016,1699.73,299.151,1666.85,8.317997924209951,20.0,20.45259259259259
2024-06-06 07:14:12,20.0096,21.2983,10.1738,34.8731,34.982,21.0799,21.3114,1685.95,315.234,1664.88,8.309434355004836,20.0,20.453333333333333
2024-06-06 07:14:13,19.9952,21.2983,10.1607,34.8471,34.982,21.0829,21.3016,1708.6,296.197,1665.87,8.313276542911773,20.0,20.45407407407407
2024-06-06 07:14:14,19.9871,21.2917,10.1532,34.7872,34.9754,21.0862,21.2983,1694.81,300.792,1660.95,8.288218321794194,20.0,20.454814814814814
2024-06-06 07:14:15,19.9933,21.295,10.1664,34.7514,34.9885,21.0975,21.3048,1703.67,294.227,1663.6,8.295532785438349,20.0,20.455555555555556
2024-06-06 07:14:16,20.0085,21.295,10.1736,34.7183,34.9852,21.0934,21.3081,1699.73,296.197,1663.51,8.301836961859241,20.0,20.456296296296294
2024-06-06 07:14:17,20.009,21.3016,10.1558,34.6968,34.982,21.0937,21.3048,1699.08,335.913,1664.39,8.321684219519412,20.0,20.457037037037036
2024-06-06 07:14:18,20.0206,21.2983,10.1645,34.683,34.982,21.0883,21.3114,1692.51,308.013,1665.87,8.33153540440213,20.0,20.457777777777775
2024-06-06 07:14:19,20.0069,21.3016,10.1609,34.6501,34.982,21.0991,21.3016,1697.44,316.875,1666.36,8.325445827549565,20.0,20.458518518518517
2024-06-06 07:14:20,20.021,21.2983,10.1654,34.6617,34.982,21.0882,21.3048,1693.83,341.493,1666.36,8.33356326406637,20.0,20.45925925925926
2024-06-06 07:14:21,20.0272,21.2917,10.1679,34.6538,34.9787,21.0899,21.3048,1689.89,303.746,1667.54,8.342595323464396,20.0,20.459999999999997
2024-06-06 07:14:22,20.0304,21.295,10.1693,34.6726,34.9852,21.1028,21.3016,1711.88,312.608,1668.92,8.351023732268244,20.0,20.46074074074074
2024-06-06 07:14:23,20.0178,21.3016,10.1623,34.6734,34.9852,21.0998,21.3147,1695.79,299.151,1669.81,8.350732182999877,20.0,20.46148148148148
2024-06-06 07:14:24,20.0328,21.2917,10.1791,34.7144,34.9852,21.0892,21.3016,1696.45,291.601,1671.78,8.359057197732533,20.0,20.46222222222222
2024-06-06 07:14:25,20.0387,21.295,10.1667,34.7403,34.9885,21.0857,21.2983,1702.36,304.402,1672.56,8.378488707801413,20.0,20.462962962962962
2024-06-06 07:14:26,20.0291,21.2884,10.1751,34.7695,34.982,21.0944,21.3114,1692.51,324.097,1673.94,8.37011222463179,20.0,20.463703703703704
2024-06-06 07:14:27,20.0343,21.3081,10.165,34.8156,34.9885,21.0949,21.2983,1694.15,308.341,1674.44,8.385612243126237,20.0,20.464444444444442
2024-06-06 07:14:28,20.0461,21.2326,10.1701,34.8751,34.9852,21.1048,21.2326,1696.45,328.364,1675.32,8.395715048377614,20.0,20.465185185185184
2024-06-06 07:14:29,20.042,21.2261,10.1668,34.9081,34.9852,21.088,21.2359,1681.02,293.571,1675.62,8.396538259206585,20.0,20.465925925925923
2024-06-06 07:14:30,20.0458,21.2228,10.1636,34.9721,34.9852,21.1005,21.2392,1698.42,292.258,1674.73,8.398027160421506,20.0,20.466666666666665
2024-06-06 07:14:31,20.0571,21.2392,10.1773,35.0126,34.982,21.1171,21.2261,1699.73,328.035,1673.94,8.39202707092726,20.0,20.467407407407407
2024-06-06 07:14:32,20.0591,21.2162,10.1776,35.0464,34.982,21.108,21.2326,1698.09,314.906,1672.17,8.384595937238391,20.0,20.468148148148146
2024-06-06 07:14:33,20.0595,21.2261,10.1714,35.0991,34.9852,21.1195,21.2326,1693.83,299.807,1669.12,8.374892606197195,20.0,20.468888888888888
2024-06-06 07:14:34,20.0548,21.2261,10.1782,35.1435,34.982,21.1216,21.2326,1690.87,348.058,1670.2,8.370565139164157,20.0,20.46962962962963
2024-06-06 07:14:35,20.053,21.2326,10.1663,35.188,34.9885,21.1142,21.2392,1707.61,295.868,1669.61,8.37616510391895,20.0,20.470370370370368
2024-06-06 07:14:36,20.056,21.2261,10.1844,35.2295,34.9754,21.1162,21.2326,1707.61,306.044,1670.1,8.36582664722016,20.0,20.47111111111111
