TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:14:37,20.0589,21.2261,10.1866,35.2829,34.982,21.1191,21.2326,1696.78,327.379,1670.1,8.366419872092825,20.0,20.471851851851852
2024-06-06 07:14:38,20.0532,21.2261,10.1796,35.3014,34.9885,21.1085,21.2425,1697.76,296.853,1670.3,8.368523613817755,20.0,20.47259259259259
2024-06-06 07:14:39,20.0514,21.2261,10.1908,35.381,34.982,21.1148,21.2326,1707.28,299.151,1670.3,8.357505261141965,20.0,20.473333333333333
2024-06-06 07:14:40,20.0535,21.2261,10.1724,35.4247,34.982,21.1264,21.2359,1706.3,294.884,1670.1,8.37387755620639,20.0,20.47407407407407
2024-06-06 07:14:41,20.0632,21.2261,10.1764,35.4641,34.9852,21.1225,21.2359,1699.41,324.425,1670.0,8.378206412591396,20.0,20.474814814814813
2024-06-06 07:14:42,20.0675,21.2195,10.1997,35.4807,34.982,21.1112,21.2326,1695.14,293.899,1670.1,8.362606283625663,20.0,20.475555555555555
2024-06-06 07:14:43,20.0619,21.2326,10.1802,35.4983,34.9885,21.1194,21.2359,1704.99,319.173,1670.89,8.378347333373789,20.0,20.476296296296294
2024-06-06 07:14:44,20.0696,21.2261,10.1882,35.5134,34.9852,21.1167,21.2326,1706.63,317.86,1672.47,8.386015330767874,20.0,20.477037037037036
2024-06-06 07:14:45,20.0647,21.2261,10.1945,35.5385,34.9852,21.115,21.2392,1698.09,277.487,1674.63,8.38732855152221,20.0,20.477777777777778
2024-06-06 07:14:46,20.0731,21.2293,10.1979,35.5437,34.982,21.1212,21.2392,1693.17,321.799,1676.01,8.39849255070531,20.0,20.478518518518516
2024-06-06 07:14:47,20.0732,21.2228,10.2041,35.5337,34.9852,21.1167,21.2359,1703.02,308.013,1675.42,8.390350060184156,20.0,20.47925925925926
2024-06-06 07:14:48,20.0815,21.2326,10.2034,35.5418,34.9787,21.1206,21.2293,1705.64,305.387,1676.01,8.400958893503127,20.0,20.48
2024-06-06 07:14:49,20.075,21.2326,10.1989,35.4969,34.982,21.1216,21.2359,1695.47,329.348,1675.91,8.398756821382396,20.0,20.48074074074074
2024-06-06 07:14:50,20.084,21.2392,10.2038,35.469,34.982,21.1231,21.2359,1700.06,335.257,1675.62,8.400789584880599,20.0,20.48148148148148
2024-06-06 07:14:51,20.0892,21.1998,10.2001,35.4357,34.982,21.1141,21.2359,1705.31,310.639,1674.83,8.40439267942105,20.0,20.48222222222222
2024-06-06 07:14:52,20.0839,21.2195,10.1961,35.3947,34.9852,21.1093,21.2326,1717.46,325.738,1673.84,8.398320632354086,20.0,20.48296296296296
2024-06-06 07:14:53,20.0866,21.2326,10.204,35.3238,34.9885,21.1243,21.2359,1712.86,293.899,1672.96,8.389490962667946,20.0,20.483703703703704
2024-06-06 07:14:54,20.0875,21.2228,10.1968,35.2843,34.982,21.1174,21.2359,1705.64,314.906,1671.58,8.389441137806937,20.0,20.484444444444442
2024-06-06 07:14:55,20.0985,21.2261,10.1953,35.1941,34.982,21.1257,21.2326,1704.33,333.944,1670.6,8.395119118886246,20.0,20.485185185185184
2024-06-06 07:14:56,20.0886,21.2261,10.2,35.1335,34.9721,21.1388,21.2359,1702.69,289.632,1668.82,8.37381074857273,20.0,20.485925925925926
2024-06-06 07:14:57,20.0995,21.2293,10.2029,35.0583,34.982,21.1364,21.2359,1701.37,310.311,1668.23,8.377622366169543,20.0,20.486666666666665
2024-06-06 07:14:58,20.086,21.2326,10.1978,35.0047,34.9852,21.1218,21.2359,1711.88,299.807,1666.56,8.362132245666112,20.0,20.487407407407407
2024-06-06 07:14:59,20.0955,21.2326,10.1954,34.9242,34.982,21.1175,21.2293,1685.29,305.387,1669.71,8.38802015499684,20.0,20.48814814814815
2024-06-06 07:15:00,20.0905,21.2261,10.201,34.876,34.982,21.1324,21.2326,1702.36,325.081,1664.19,8.351338337269212,20.0,20.488888888888887
2024-06-06 07:15:01,20.0967,21.2261,10.1861,34.8137,34.9852,21.1267,21.2425,1709.58,334.272,1663.21,8.364228164801608,20.0,20.48962962962963
2024-06-06 07:15:02,20.0987,21.2359,10.2004,34.7774,34.9787,21.1366,21.2392,1698.75,286.678,1663.01,8.352842814652115,20.0,20.490370370370368
2024-06-06 07:15:03,20.1204,21.2425,10.2091,34.7644,34.9885,21.1326,21.2293,1693.17,273.548,1662.72,8.362354574456203,20.0,20.49111111111111
2024-06-06 07:15:04,20.1022,21.2326,10.1939,34.7354,34.982,21.1221,21.2195,1692.51,329.348,1663.01,8.361281478679938,20.0,20.49185185185185
2024-06-06 07:15:05,20.1098,21.2326,10.2034,34.7176,34.982,21.1366,21.2359,1696.12,289.632,1663.9,8.364152016338515,20.0,20.49259259259259
2024-06-06 07:15:06,20.1037,21.2326,10.2045,34.7057,34.982,21.129,21.2326,1706.3,307.028,1664.88,8.362995645200579,20.0,20.493333333333332
2024-06-06 07:15:07,20.1007,21.2064,10.2043,34.7226,34.982,21.1338,21.2359,1689.23,303.418,1669.61,8.384383093896194,20.0,20.494074074074074
2024-06-06 07:15:08,20.1145,21.2359,10.2083,34.7357,34.9885,21.1434,21.2359,1697.76,282.739,1665.77,8.373383145820751,20.0,20.494814814814813
2024-06-06 07:15:09,20.1111,21.2261,10.202,34.7546,34.982,21.1243,21.2359,1702.36,324.425,1665.18,8.372867778446022,20.0,20.495555555555555
2024-06-06 07:15:10,20.1283,21.2261,10.2106,34.7646,34.9852,21.1355,21.2326,1696.12,303.746,1668.63,8.397496864870947,20.0,20.496296296296297
2024-06-06 07:15:11,20.1252,21.2261,10.2124,34.7921,34.982,21.1306,21.2326,1700.72,276.174,1665.57,8.37795589081551,20.0,20.497037037037035
2024-06-06 07:15:12,20.1128,21.2261,10.2049,34.8229,34.9852,21.1329,21.2359,1693.17,344.119,1666.66,8.379294660828954,20.0,20.497777777777777
2024-06-06 07:15:13,20.1374,21.2392,10.2065,34.8481,34.9852,21.1327,21.2326,1697.76,332.302,1668.72,8.409127078916702,20.0,20.498518518518516
2024-06-06 07:15:14,20.1437,21.2228,10.1999,34.8549,34.982,21.1227,21.2326,1706.63,290.288,1668.82,8.42055491390668,20.0,20.499259259259258
2024-06-06 07:15:15,20.1371,21.2228,10.2047,34.8629,34.9852,21.1244,21.2326,1708.92,318.188,1669.12,8.412413236293427,20.0,20.5
2024-06-06 07:15:16,20.1416,21.2261,10.2015,34.9006,34.9787,21.1231,21.2425,1711.55,321.799,1668.82,8.417421699925962,20.0,20.50074074074074
2024-06-06 07:15:17,20.1361,21.2326,10.2044,34.9069,34.9852,21.1173,21.2293,1699.73,323.768,1668.53,8.408846951968544,20.0,20.50148148148148
2024-06-06 07:15:18,20.1473,21.2261,10.213,34.9412,34.982,21.1136,21.2425,1693.5,298.822,1668.43,8.41054418798214,20.0,20.502222222222223
2024-06-06 07:15:19,20.1423,21.2228,10.2112,34.9567,34.982,21.1089,21.2359,1689.89,307.357,1668.53,8.408338951508277,20.0,20.50296296296296
2024-06-06 07:15:20,20.1545,21.2228,10.2135,34.978,34.982,21.1181,21.2425,1695.47,287.334,1669.12,8.419697150939651,20.0,20.503703703703703
2024-06-06 07:15:21,20.1494,21.2293,10.2109,34.9981,34.9852,21.1137,21.2425,1696.45,310.967,1668.82,8.416066796582944,20.0,20.504444444444445
2024-06-06 07:15:22,20.159,21.2359,10.2138,35.0487,34.9852,21.1052,21.2326,1701.7,323.768,1669.32,8.424263716413497,20.0,20.505185185185184
2024-06-06 07:15:23,20.1659,21.2392,10.2063,35.0916,34.982,21.1117,21.2392,1695.47,297.509,1670.0,8.439898105235798,20.0,20.505925925925926
2024-06-06 07:15:24,20.172,21.2096,10.217,35.1349,34.9852,21.1101,21.2392,1715.16,328.364,1669.61,8.434029919944285,20.0,20.506666666666664
2024-06-06 07:15:25,20.1439,21.2129,10.203,35.1798,34.9852,21.1175,21.2359,1706.63,287.662,1668.13,8.414618555478892,20.0,20.507407407407406
2024-06-06 07:15:26,20.1613,21.2556,10.2183,35.22,34.9852,21.1148,21.2293,1706.63,331.974,1667.54,8.413419340237798,20.0,20.50814814814815
2024-06-06 07:15:27,20.1523,21.2293,10.2052,35.2639,34.9885,21.1317,21.2392,1696.78,316.875,1668.13,8.419866635134051,20.0,20.508888888888887
2024-06-06 07:15:28,20.153,21.2261,10.2133,35.2852,34.9852,21.1109,21.2326,1704.99,308.669,1671.48,8.430499304617806,20.0,20.50962962962963
2024-06-06 07:15:29,20.1706,21.2326,10.2292,35.2968,34.982,21.122,21.2326,1702.69,320.814,1667.74,8.413074395301352,20.0,20.51037037037037
2024-06-06 07:15:30,20.166,21.2195,10.2236,35.3319,34.982,21.1125,21.2326,1704.0,303.746,1667.35,8.411953071556223,20.0,20.51111111111111
2024-06-06 07:15:31,20.1579,21.2195,10.2101,35.3422,34.982,21.1162,21.2326,1698.09,288.975,1667.35,8.416521842334534,20.0,20.51185185185185
2024-06-06 07:15:32,20.1718,21.2261,10.2099,35.3474,34.982,21.1201,21.2392,1722.71,293.899,1667.54,8.429411860154369,20.0,20.512592592592593
2024-06-06 07:15:33,20.1674,21.2228,10.2147,35.3338,34.9885,21.1161,21.2326,1710.89,304.731,1667.84,8.423142240438425,20.0,20.513333333333332
2024-06-06 07:15:34,20.1859,21.2293,10.2227,35.3154,34.982,21.1277,21.2359,1705.64,320.814,1668.53,8.435516976132286,20.0,20.514074074074074
2024-06-06 07:15:35,20.1757,21.2425,10.2163,35.295,34.982,21.1269,21.2326,1702.69,301.448,1668.43,8.431794266912544,20.0,20.514814814814812
2024-06-06 07:15:36,20.1903,21.2228,10.234,35.2899,34.982,21.112,21.2326,1707.28,315.562,1668.53,8.429674970839267,20.0,20.515555555555554
2024-06-06 07:15:37,20.1847,21.2261,10.2168,35.2537,34.9852,21.1142,21.2425,1717.79,309.982,1668.63,8.440002117360581,20.0,20.516296296296296
2024-06-06 07:15:38,20.2107,21.2261,10.236,35.2299,34.982,21.122,21.2359,1723.69,332.631,1668.72,8.446215335374484,20.0,20.517037037037035
2024-06-06 07:15:39,20.2061,21.2228,10.2278,35.182,34.9852,21.1281,21.2261,1706.95,299.151,1668.92,8.450276349260452,20.0,20.517777777777777
2024-06-06 07:15:40,20.1998,21.2326,10.2277,35.1416,34.9852,21.1188,21.2228,1715.49,294.555,1669.12,8.446037819020741,20.0,20.51851851851852
2024-06-06 07:15:41,20.2041,21.1276,10.2366,35.0919,34.982,21.1144,21.1341,1714.18,313.265,1667.15,8.432177827004272,20.0,20.519259259259258
2024-06-06 07:15:42,20.1943,21.1276,10.2285,35.0188,34.9852,21.1255,21.1374,1724.35,302.761,1668.33,8.436706916002834,20.0,20.52
2024-06-06 07:15:43,20.1982,21.1111,10.2249,34.9712,34.982,21.1195,21.1407,1711.22,300.792,1667.84,8.440576376919278,20.0,20.52074074074074
2024-06-06 07:15:44,20.1908,21.1407,10.2317,34.9425,34.9852,21.1189,21.1308,1707.94,326.394,1666.66,8.42259544975844,20.0,20.52148148148148
2024-06-06 07:15:45,20.2098,21.121,10.2313,34.9164,34.9787,21.1338,21.1308,1715.16,278.144,1666.36,8.437483362807574,20.0,20.522222222222222
2024-06-06 07:15:46,20.1952,21.1276,10.2379,34.9028,34.982,21.1132,21.144,1707.94,328.035,1664.1,8.40813833629013,20.0,20.52296296296296
2024-06-06 07:15:47,20.1998,21.1144,10.2407,34.878,34.9852,21.1196,21.1341,1698.42,303.418,1662.42,8.40116828122558,20.0,20.523703703703703
2024-06-06 07:15:48,20.1931,21.1243,10.2241,34.8743,34.9852,21.1199,21.1341,1708.27,274.861,1663.6,8.415488743961461,20.0,20.524444444444445
2024-06-06 07:15:49,20.2004,21.1243,10.2302,34.8612,34.9852,21.1224,21.1374,1703.02,331.646,1664.29,8.419992597802036,20.0,20.525185185185183
2024-06-06 07:15:50,20.1882,21.1243,10.2137,34.84,34.982,21.1142,21.1341,1696.78,289.304,1667.64,8.440579679294215,20.0,20.525925925925925
2024-06-06 07:15:51,20.1997,21.1243,10.2253,34.807,34.982,21.1184,21.1374,1712.86,309.982,1665.18,8.428044158332447,20.0,20.526666666666667
2024-06-06 07:15:52,20.2072,21.1308,10.231,34.8079,34.982,21.1156,21.1407,1710.57,296.853,1664.69,8.427084595141727,20.0,20.527407407407406
2024-06-06 07:15:53,20.2064,21.1341,10.232,34.817,34.982,21.1151,21.1308,1703.67,285.036,1664.49,8.424551832896602,20.0,20.528148148148148
2024-06-06 07:15:54,20.2135,21.1308,10.2379,34.8116,34.9852,21.1054,21.1341,1692.51,277.159,1664.49,8.425565373781216,20.0,20.52888888888889
2024-06-06 07:15:55,20.2112,21.121,10.2212,34.7983,34.982,21.1097,21.1374,1702.03,290.288,1664.0,8.435243928383999,20.0,20.52962962962963
2024-06-06 07:15:56,20.2161,21.1177,10.2347,34.8112,34.9852,21.1232,21.1374,1691.86,296.197,1665.28,8.434465420385813,20.0,20.53037037037037
2024-06-06 07:15:57,20.2077,21.1144,10.225,34.8336,34.982,21.1173,21.1374,1703.02,310.639,1666.16,8.440021630702368,20.0,20.53111111111111
2024-06-06 07:15:58,20.2191,21.121,10.2399,34.8403,34.9852,21.1189,21.1276,1691.86,322.784,1666.95,8.441062887585634,20.0,20.53185185185185
2024-06-06 07:15:59,20.2248,21.0914,10.2323,34.8683,34.9754,21.1383,21.1407,1704.0,294.555,1667.35,8.454341111555104,20.0,20.532592592592593
2024-06-06 07:16:00,20.2297,21.1243,10.2266,34.8727,34.982,21.141,21.1341,1703.67,323.768,1667.15,8.462294258470674,20.0,20.53333333333333
2024-06-06 07:16:01,20.2283,21.1276,10.2459,34.9057,34.982,21.1227,21.1341,1704.99,298.822,1665.87,8.438299025061003,20.0,20.534074074074073
2024-06-06 07:16:02,20.2153,21.1341,10.2371,34.9563,34.982,21.1358,21.1374,1706.95,285.693,1664.29,8.426748725139744,20.0,20.534814814814816
2024-06-06 07:16:03,20.2224,21.121,10.2406,35.0156,34.982,21.1186,21.1341,1702.69,338.211,1664.98,8.433283898831213,20.0,20.535555555555554
2024-06-06 07:16:04,20.2396,21.1341,10.2382,35.0582,34.9885,21.1336,21.1374,1702.36,297.509,1667.44,8.46232787642429,20.0,20.536296296296296
2024-06-06 07:16:05,20.224,21.1243,10.2293,35.1129,34.9852,21.1204,21.1276,1707.61,305.715,1666.16,8.450167208508821,20.0,20.537037037037038
2024-06-06 07:16:06,20.2426,21.1276,10.2296,35.1794,34.9852,21.1344,21.1374,1711.55,324.753,1665.77,8.46365765269258,20.0,20.537777777777777
2024-06-06 07:16:07,20.2367,21.1276,10.2402,35.2301,34.9918,21.1319,21.1374,1715.49,285.365,1664.69,8.444232388618339,20.0,20.53851851851852
2024-06-06 07:16:08,20.2319,21.1243,10.2306,35.2765,34.9787,21.1362,21.1374,1716.15,309.654,1663.21,8.440776052371234,20.0,20.539259259259257
2024-06-06 07:16:09,20.2332,21.1276,10.2342,35.33,34.982,21.1222,21.1308,1700.72,333.287,1661.04,8.427824728000523,20.0,20.54
2024-06-06 07:16:10,20.2322,21.121,10.229,35.3861,34.9852,21.1446,21.1407,1714.5,326.394,1660.95,8.430907932414575,20.0,20.54074074074074
2024-06-06 07:16:11,20.2344,21.1276,10.2399,35.437,34.982,21.1413,21.1308,1713.85,311.295,1664.29,8.440514334590327,20.0,20.54148148148148
2024-06-06 07:16:12,20.2313,21.1243,10.2301,35.4631,34.982,21.1412,21.1341,1725.34,318.188,1662.13,8.43521071992893,20.0,20.54222222222222
2024-06-06 07:16:13,20.2626,21.1341,10.2527,35.5056,34.9852,21.1313,21.1341,1716.8,333.287,1663.01,8.447018305202533,20.0,20.542962962962964
2024-06-06 07:16:14,20.2485,21.1243,10.2324,35.5363,34.9852,21.1354,21.1341,1725.01,287.991,1663.7,8.455757202709643,20.0,20.543703703703702
2024-06-06 07:16:15,20.2448,21.1308,10.2456,35.5606,34.982,21.1467,21.1341,1719.76,306.372,1662.91,8.437481542137428,20.0,20.544444444444444
2024-06-06 07:16:16,20.2476,21.1276,10.2377,35.5716,34.9754,21.1377,21.1308,1719.43,326.394,1661.04,8.437011975678802,20.0,20.545185185185186
2024-06-06 07:16:17,20.2506,21.1111,10.2485,35.5766,34.9852,21.1286,21.1341,1723.04,341.165,1659.86,8.424448646365551,20.0,20.545925925925925
2024-06-06 07:16:18,20.258,21.1111,10.2459,35.5845,34.9852,21.1438,21.1341,1718.77,291.929,1660.06,8.433887420537367,20.0,20.546666666666667
2024-06-06 07:16:19,20.2502,21.1276,10.2391,35.6085,34.9852,21.1283,21.1341,1729.93,292.258,1659.76,8.431521061859987,20.0,20.547407407407405
2024-06-06 07:16:20,20.2446,21.1341,10.2423,35.6221,34.9852,21.1407,21.1341,1718.11,292.586,1658.29,8.41664856716712,20.0,20.548148148148147
2024-06-06 07:16:21,20.2429,21.1243,10.2517,35.5935,34.9918,21.1358,21.1374,1712.53,281.754,1661.04,8.421250367276611,20.0,20.54888888888889
2024-06-06 07:16:22,20.2623,21.1243,10.2502,35.6086,34.9852,21.1439,21.1276,1706.63,288.647,1659.86,8.432871326249149,20.0,20.549629629629628
2024-06-06 07:16:23,20.2527,21.1276,10.2407,35.6108,34.982,21.1527,21.1374,1719.76,295.212,1658.98,8.42831632923625,20.0,20.55037037037037
2024-06-06 07:16:24,20.2466,21.1341,10.242,35.5818,34.9852,21.1389,21.1276,1706.95,310.311,1657.7,8.415588718440675,20.0,20.551111111111112
2024-06-06 07:16:25,20.2457,21.1144,10.2461,35.549,34.982,21.1369,21.1374,1714.18,312.608,1657.1,8.408338381660853,20.0,20.55185185185185
2024-06-06 07:16:26,20.2383,21.1177,10.247,35.5316,34.9852,21.1341,21.1341,1707.94,313.921,1652.67,8.378899450072106,20.0,20.552592592592593
2024-06-06 07:16:27,20.2442,21.1177,10.2372,35.5037,34.9852,21.1491,21.1276,1706.95,301.12,1656.02,8.409076686745436,20.0,20.553333333333335
2024-06-06 07:16:28,20.2542,21.1407,10.2401,35.4671,34.9852,21.1449,21.1341,1716.15,297.509,1655.92,8.414534806174643,20.0,20.554074074074073
2024-06-06 07:16:29,20.25,21.1177,10.2497,35.4091,34.9885,21.1479,21.1407,1718.77,295.212,1656.61,8.406440491864185,20.0,20.554814814814815
2024-06-06 07:16:30,20.2605,21.1177,10.2517,35.3704,34.9852,21.1447,21.1407,1710.89,287.662,1657.4,8.417598001484736,20.0,20.555555555555554
2024-06-06 07:16:31,20.256,21.121,10.2363,35.3073,34.9885,21.1497,21.1276,1719.43,292.586,1658.39,8.431798600899079,20.0,20.556296296296296
2024-06-06 07:16:32,20.2643,21.121,10.2504,35.2464,34.982,21.1422,21.1341,1699.73,331.318,1658.98,8.429915789985893,20.0,20.557037037037038
2024-06-06 07:16:33,20.2618,21.1177,10.2483,35.1483,34.982,21.1496,21.1374,1708.27,332.302,1659.27,8.431052604142812,20.0,20.557777777777776
2024-06-06 07:16:34,20.2795,21.121,10.2492,35.0789,34.9852,21.1287,21.1308,1711.55,319.501,1659.96,8.448709574309726,20.0,20.558518518518518
2024-06-06 07:16:35,20.266,21.1079,10.2519,35.0243,34.982,21.1306,21.1308,1694.48,321.142,1659.86,8.434555862225864,20.0,20.55925925925926
2024-06-06 07:16:36,20.2852,21.1308,10.2562,34.9678,34.9885,21.1335,21.1341,1703.67,311.624,1660.26,8.449141274076952,20.0,20.56
2024-06-06 07:16:37,20.261,21.1243,10.2506,34.9309,34.9787,21.1494,21.1341,1690.54,329.677,1660.26,8.433471314190845,20.0,20.56074074074074
2024-06-06 07:16:38,20.2759,21.1276,10.251,34.9059,34.9885,21.147,21.1341,1702.36,295.212,1660.16,8.445178446475774,20.0,20.561481481481483
2024-06-06 07:16:39,20.2698,21.1276,10.2421,34.8806,34.9754,21.1315,21.1374,1704.99,328.364,1657.5,8.43400211260766,20.0,20.56222222222222
2024-06-06 07:16:40,20.2774,21.121,10.2501,34.8395,34.982,21.1287,21.1374,1697.44,336.241,1661.44,8.453713131063694,20.0,20.562962962962963
2024-06-06 07:16:41,20.2634,21.1243,10.2504,34.8093,34.9885,21.1376,21.1341,1692.51,308.341,1658.48,8.42661768661795,20.0,20.563703703703705
2024-06-06 07:16:42,20.2632,21.121,10.233,34.7771,34.9852,21.1342,21.1341,1698.42,286.349,1659.47,8.446131411005803,20.0,20.564444444444444
2024-06-06 07:16:43,20.2756,21.1243,10.2443,34.7728,34.982,21.1294,21.144,1696.45,315.234,1660.06,8.450060914457149,20.0,20.565185185185186
2024-06-06 07:16:44,20.2795,21.1308,10.2514,34.7586,34.9787,21.1224,21.1374,1695.79,324.425,1660.06,8.447365332137197,20.0,20.565925925925924
2024-06-06 07:16:45,20.2623,21.1276,10.2529,34.7301,34.9852,21.1276,21.1341,1691.2,328.364,1659.96,8.431105112817741,20.0,20.566666666666666
2024-06-06 07:16:46,20.2816,21.1374,10.2483,34.7292,34.9754,21.1252,21.1407,1700.06,320.814,1663.31,8.468292147734791,20.0,20.56740740740741
2024-06-06 07:16:47,20.264,21.1308,10.2331,34.7371,34.982,21.1291,21.1111,1697.11,327.051,1659.76,8.448196963311855,20.0,20.568148148148147
2024-06-06 07:16:48,20.2737,21.1374,10.2539,34.7323,34.982,21.1134,21.1243,1697.44,339.852,1659.17,8.435848568472812,20.0,20.56888888888889
2024-06-06 07:16:49,20.2735,21.1308,10.2534,34.7475,34.982,21.1242,21.121,1706.63,306.044,1659.67,8.438643409283817,20.0,20.56962962962963
2024-06-06 07:16:50,20.2746,21.1144,10.2456,34.7754,34.9852,21.121,21.1341,1689.23,295.212,1658.68,8.441100579720018,20.0,20.57037037037037
2024-06-06 07:16:51,20.2656,21.1144,10.2553,34.7903,34.9852,21.1206,21.1308,1703.34,324.753,1657.99,8.421856470295195,20.0,20.57111111111111
2024-06-06 07:16:52,20.2724,21.1079,10.2492,34.8223,34.9852,21.1264,21.1308,1703.67,308.013,1656.71,8.42619927348033,20.0,20.571851851851854
2024-06-06 07:16:53,20.2682,21.1243,10.2515,34.8708,34.9852,21.1204,21.1341,1697.76,322.784,1656.81,8.421243201813102,20.0,20.572592592592592
2024-06-06 07:16:54,20.2711,21.1341,10.2574,34.8995,34.982,21.1087,21.1308,1714.18,332.631,1659.47,8.432237254530197,20.0,20.573333333333334
2024-06-06 07:16:55,20.27,21.0159,10.2509,34.9381,34.9885,21.1115,21.0291,1703.34,333.287,1657.99,8.429260078272836,20.0,20.574074074074073
2024-06-06 07:16:56,20.2819,21.0159,10.2508,34.9588,34.9852,21.1188,21.0291,1709.25,277.159,1658.19,8.440373929867457,20.0,20.574814814814815
2024-06-06 07:16:57,20.267,21.0127,10.2557,35.0013,34.9852,21.1185,21.0291,1697.44,308.341,1658.48,8.425187021475917,20.0,20.575555555555557
2024-06-06 07:16:58,20.2738,21.0192,10.2474,35.0725,34.9885,21.1056,21.0324,1703.67,292.586,1658.68,8.438912239755195,20.0,20.576296296296295
2024-06-06 07:16:59,20.2778,21.0192,10.251,35.1141,34.9852,21.0988,21.0324,1705.97,299.151,1658.29,8.4372646144658,20.0,20.577037037037037
2024-06-06 07:17:00,20.2771,21.0225,10.2404,35.1692,34.9918,21.115,21.0291,1705.97,289.304,1657.7,8.442590337482107,20.0,20.57777777777778
2024-06-06 07:17:01,20.2938,21.0192,10.2464,35.2228,34.9918,21.1125,21.0258,1699.41,278.472,1657.5,8.450571200396318,20.0,20.578518518518518
2024-06-06 07:17:02,20.2903,21.0291,10.2517,35.3043,34.982,21.1181,21.0291,1711.88,281.426,1658.29,8.447193976021902,20.0,20.57925925925926
2024-06-06 07:17:03,20.2923,21.0127,10.2602,35.3614,34.9852,21.1008,21.0324,1708.6,320.486,1658.98,8.445236940324701,20.0,20.580000000000002
2024-06-06 07:17:04,20.2757,21.0061,10.2363,35.4105,34.9754,21.1158,21.0324,1712.53,306.7,1659.86,8.455865242331344,20.0,20.58074074074074
2024-06-06 07:17:05,20.2924,21.0324,10.2492,35.4654,34.982,21.1099,21.0291,1715.16,310.639,1660.55,8.462582274989446,20.0,20.581481481481482
2024-06-06 07:17:06,20.2944,21.0061,10.2547,35.5266,34.982,21.1051,21.0258,1720.41,315.234,1660.65,8.460142559238738,20.0,20.58222222222222
2024-06-06 07:17:07,20.2978,21.0159,10.2608,35.5497,34.9852,21.0852,21.0324,1713.52,288.647,1659.17,8.450329555655971,20.0,20.582962962962963
2024-06-06 07:17:08,20.2995,21.0192,10.2529,35.5583,34.9918,21.0834,21.0324,1714.83,311.295,1655.33,8.438835732029432,20.0,20.583703703703705
2024-06-06 07:17:09,20.2968,21.0192,10.2584,35.5607,34.9852,21.082,21.0258,1717.46,295.868,1657.5,8.443001566381199,20.0,20.584444444444443
2024-06-06 07:17:10,20.2871,21.0225,10.2461,35.5605,34.9918,21.0779,21.0225,1715.16,335.585,1657.1,8.44315029503747,20.0,20.585185185185185
2024-06-06 07:17:11,20.2982,21.0192,10.2572,35.5679,34.982,21.0785,21.0291,1711.55,288.319,1657.3,8.4441693222893,20.0,20.585925925925928
2024-06-06 07:17:12,20.2947,21.0258,10.2529,35.5715,34.982,21.0671,21.0258,1714.83,297.838,1657.5,8.445861205898023,20.0,20.586666666666666
2024-06-06 07:17:13,20.2908,21.0291,10.2565,35.5492,34.982,21.0767,21.0324,1704.0,288.319,1657.5,8.439553177552087,20.0,20.587407407407408
2024-06-06 07:17:14,20.2958,21.0225,10.2647,35.5125,34.9852,21.0604,21.0258,1704.0,330.333,1659.27,8.4458712515521,20.0,20.58814814814815
2024-06-06 07:17:15,20.2941,21.0192,10.2634,35.472,34.9852,21.0648,21.0258,1707.61,298.822,1657.5,8.436525323946038,20.0,20.58888888888889
2024-06-06 07:17:16,20.2825,21.0192,10.2605,35.4143,34.982,21.0742,21.0258,1712.53,301.12,1656.51,8.42417337098575,20.0,20.58962962962963
2024-06-06 07:17:17,20.2972,21.0127,10.2559,35.3493,34.9787,21.0704,21.0258,1706.95,333.615,1656.02,8.4378996437111,20.0,20.59037037037037
2024-06-06 07:17:18,20.3074,21.0127,10.2593,35.2653,34.982,21.0574,21.0291,1713.19,307.357,1660.16,8.464722595540428,20.0,20.59111111111111
2024-06-06 07:17:19,20.2993,21.0159,10.2602,35.2147,34.9852,21.0686,21.0324,1716.8,291.929,1656.81,8.440075336919536,20.0,20.591851851851853
2024-06-06 07:17:20,20.2847,21.0225,10.2538,35.1401,34.982,21.0657,21.0291,1706.3,303.089,1656.42,8.431196325956183,20.0,20.59259259259259
2024-06-06 07:17:21,20.3005,21.0258,10.2676,35.0662,34.982,21.0628,21.0225,1707.61,328.364,1657.01,8.4358810761627,20.0,20.593333333333334
2024-06-06 07:17:22,20.3086,21.0159,10.2631,34.9982,34.9852,21.0575,21.0258,1704.66,324.097,1657.6,8.449482908519519,20.0,20.594074074074076
2024-06-06 07:17:23,20.2992,21.0028,10.2606,34.9347,34.9852,21.0573,21.0225,1697.76,291.601,1657.1,8.441132213102588,20.0,20.594814814814814
2024-06-06 07:17:24,20.3064,21.0225,10.2678,34.8529,34.982,21.0681,21.0291,1712.53,305.387,1656.71,8.439145584918949,20.0,20.595555555555556
2024-06-06 07:17:25,20.3077,21.0094,10.2525,34.7859,34.9852,21.0455,21.0258,1705.31,295.212,1656.61,8.452590465665311,20.0,20.5962962962963
2024-06-06 07:17:26,20.3238,21.0159,10.2754,34.7102,34.9852,21.0506,21.0291,1696.78,321.799,1659.67,8.462476864886328,20.0,20.597037037037037
2024-06-06 07:17:27,20.3083,21.0192,10.2559,34.6577,34.982,21.0657,21.0258,1712.86,328.692,1655.92,8.446717097451593,20.0,20.59777777777778
2024-06-06 07:17:28,20.3083,21.0258,10.2604,34.623,34.982,21.0646,21.0258,1698.09,336.241,1656.71,8.446963811956556,20.0,20.598518518518517
2024-06-06 07:17:29,20.3206,21.0324,10.2607,34.5718,34.982,21.0489,21.0258,1695.14,303.746,1657.01,8.458583264867503,20.0,20.59925925925926
2024-06-06 07:17:30,20.3228,21.0192,10.267,34.5232,34.9885,21.0524,21.0291,1689.89,313.265,1656.81,8.454115366217636,20.0,20.6
2024-06-06 07:17:31,20.3209,21.0159,10.2552,34.4997,34.9852,21.0593,21.0258,1696.78,284.708,1656.32,8.45993573912803,20.0,20.60074074074074
2024-06-06 07:17:32,20.3262,21.0127,10.2719,34.4927,34.982,21.0458,21.0225,1700.72,326.066,1654.45,8.440813836858448,20.0,20.601481481481482
2024-06-06 07:17:33,20.3139,21.0159,10.2607,34.4734,34.982,21.0498,21.0094,1691.2,327.379,1652.28,8.42882048233836,20.0,20.602222222222224
2024-06-06 07:17:34,20.3154,21.0225,10.2579,34.4783,34.982,21.0555,21.0225,1694.15,319.829,1654.74,8.444980327321284,20.0,20.602962962962962
2024-06-06 07:17:35,20.3234,21.0291,10.2646,34.4906,34.9787,21.0518,21.0422,1698.75,311.295,1658.29,8.464191696651833,20.0,20.603703703703705
2024-06-06 07:17:36,20.3108,21.0094,10.2722,34.5044,34.982,21.0584,21.0291,1706.3,329.348,1652.28,8.416579526320172,20.0,20.604444444444447
2024-06-06 07:17:37,20.31,21.0127,10.2544,34.5391,34.9852,21.0555,21.0291,1696.45,324.097,1654.84,8.443895208931398,20.0,20.605185185185185
2024-06-06 07:17:38,20.303,21.0422,10.2647,34.5527,34.982,21.058,21.0291,1700.72,304.074,1652.67,8.418314568640605,20.0,20.605925925925927
2024-06-06 07:17:39,20.3195,21.0258,10.2618,34.5847,34.9852,21.0559,21.0291,1702.69,303.746,1654.15,8.44213713117568,20.0,20.606666666666666
2024-06-06 07:17:40,20.3137,21.0094,10.2558,34.649,34.9951,21.0568,21.0291,1710.89,289.304,1650.31,8.422706751667858,20.0,20.607407407407408
2024-06-06 07:17:41,20.319,21.0159,10.2667,34.6703,34.9754,21.0552,21.0291,1701.7,286.349,1652.28,8.428065902857785,20.0,20.60814814814815
2024-06-06 07:17:42,20.302,21.0258,10.2544,34.7159,34.982,21.0686,21.0225,1696.12,291.273,1651.59,8.420607366256524,20.0,20.608888888888888
2024-06-06 07:17:43,20.3027,21.0159,10.2684,34.7666,34.9852,21.0698,21.0291,1697.11,310.639,1651.1,8.406966064227005,20.0,20.60962962962963
2024-06-06 07:17:44,20.3151,21.0258,10.2592,34.7946,34.982,21.0665,21.0192,1701.37,334.272,1651.49,8.427053090139749,20.0,20.610370370370372
2024-06-06 07:17:45,20.3099,21.0225,10.2491,34.8637,34.982,21.0657,21.0356,1707.94,309.326,1652.48,8.436213523528094,20.0,20.61111111111111
2024-06-06 07:17:46,20.3195,21.0159,10.2731,34.9091,34.982,21.0557,21.0324,1690.54,300.135,1652.87,8.426126962226716,20.0,20.611851851851853
2024-06-06 07:17:47,20.3119,21.0192,10.2623,34.9699,34.982,21.0558,21.0225,1710.89,327.707,1652.18,8.425292214397652,20.0,20.612592592592595
2024-06-06 07:17:48,20.3132,21.0192,10.2577,35.0365,34.9852,21.049,21.0291,1700.72,290.288,1652.87,8.43375932360554,20.0,20.613333333333333
2024-06-06 07:17:49,20.3035,21.0192,10.2665,35.0905,34.9885,21.0576,21.0192,1694.81,324.753,1652.77,8.417733673886032,20.0,20.614074074074075
2024-06-06 07:17:50,20.3022,21.0225,10.2566,35.1421,34.9852,21.0594,21.0389,1707.94,316.547,1653.07,8.426475479492535,20.0,20.614814814814814
2024-06-06 07:17:51,20.3098,21.0028,10.2657,35.2145,34.9852,21.0393,21.0389,1703.34,302.105,1653.76,8.428733975134952,20.0,20.615555555555556
2024-06-06 07:17:52,20.3178,21.0225,10.2654,35.2806,34.9787,21.0444,21.0258,1706.95,290.945,1654.45,8.439218743585913,20.0,20.616296296296298
2024-06-06 07:17:53,20.3088,21.0061,10.2496,35.3292,34.9852,21.0629,21.0291,1705.64,330.005,1653.76,8.441405482091726,20.0,20.617037037037036
2024-06-06 07:17:54,20.3191,21.0192,10.267,35.3851,34.982,21.0572,21.0291,1722.38,306.372,1655.04,8.441976340326006,20.0,20.61777777777778
2024-06-06 07:17:55,20.3155,21.0291,10.2678,35.4336,34.9852,21.0532,21.0291,1713.85,286.021,1655.82,8.442257980947256,20.0,20.61851851851852
2024-06-06 07:17:56,20.3069,21.0159,10.2536,35.4528,34.9951,21.0625,21.0291,1703.02,340.18,1655.73,8.446504077522649,20.0,20.61925925925926
2024-06-06 07:17:57,20.3154,21.0258,10.2653,35.4853,34.982,21.0607,21.0356,1710.57,288.319,1655.53,8.442795575416257,20.0,20.62
2024-06-06 07:17:58,20.3298,21.0192,10.2667,35.5278,34.9852,21.054,21.0258,1714.18,324.097,1655.23,8.452184590693378,20.0,20.620740740740743
2024-06-06 07:17:59,20.3305,21.0159,10.2694,35.5478,34.982,21.0503,21.0291,1697.44,291.929,1655.43,8.451525820680727,20.0,20.62148148148148
2024-06-06 07:18:00,20.3228,21.0159,10.2828,35.5421,34.9787,21.0454,21.0258,1706.95,292.914,1654.94,8.431305029300443,20.0,20.622222222222224
2024-06-06 07:18:01,20.3252,21.0192,10.2708,35.5532,34.982,21.0638,21.0258,1706.95,318.845,1654.45,8.440897789135951,20.0,20.622962962962962
2024-06-06 07:18:02,20.3334,21.0258,10.276,35.5496,34.982,21.0562,21.0291,1709.91,307.357,1657.99,8.461482599357353,20.0,20.623703703703704
2024-06-06 07:18:03,20.337,21.0094,10.2726,35.5384,34.982,21.051,21.0356,1710.24,322.455,1655.04,8.452306152901096,20.0,20.624444444444446
2024-06-06 07:18:04,20.3391,21.0324,10.2705,35.5345,34.982,21.0525,21.0291,1708.92,328.035,1655.23,8.45680414284419,20.0,20.625185185185185
2024-06-06 07:18:05,20.3329,21.0127,10.263,35.5004,34.9852,21.0539,21.0422,1709.25,288.647,1653.56,8.44936266919003,20.0,20.625925925925927
2024-06-06 07:18:06,20.3426,21.0159,10.2875,35.4644,34.9852,21.052,21.0225,1693.83,307.685,1656.42,8.451536968479594,20.0,20.62666666666667
2024-06-06 07:18:07,20.3358,21.0225,10.2777,35.4235,34.982,21.049,21.0324,1716.15,278.472,1656.81,8.456049022947306,20.0,20.627407407407407
2024-06-06 07:18:08,20.3359,20.9076,10.2731,35.3776,34.982,21.0657,20.9207,1714.83,321.471,1654.94,8.450451817613992,20.0,20.62814814814815
2024-06-06 07:18:09,20.3383,20.9043,10.2649,35.3504,34.9885,21.0526,20.9174,1695.79,294.884,1655.23,8.460835751993983,20.0,20.62888888888889
2024-06-06 07:18:10,20.3505,20.9076,10.2729,35.2962,34.9787,21.0543,20.924,1709.58,319.501,1655.14,8.463903176251936,20.0,20.62962962962963
2024-06-06 07:18:11,20.3355,20.9043,10.2736,35.2344,34.982,21.0427,20.9174,1709.25,278.8,1654.84,8.449185449177254,20.0,20.630370370370372
2024-06-06 07:18:12,20.3412,20.9076,10.2837,35.1735,34.9918,21.0426,20.9207,1696.78,333.615,1654.54,8.44395962554006,20.0,20.63111111111111
2024-06-06 07:18:13,20.3269,20.8977,10.2705,35.0942,34.9852,21.0464,20.9207,1701.7,298.822,1655.73,8.449108611619952,20.0,20.631851851851852
2024-06-06 07:18:14,20.3363,20.9174,10.2818,35.0394,34.9852,21.0447,20.9142,1715.82,296.853,1655.33,8.445471489627328,20.0,20.632592592592594
2024-06-06 07:18:15,20.3357,20.9043,10.2753,34.9912,34.982,21.0416,20.9174,1702.36,337.554,1654.25,8.444913929693602,20.0,20.633333333333333
2024-06-06 07:18:16,20.3387,20.9076,10.2666,34.9342,34.982,21.0482,20.9174,1704.33,282.739,1654.05,8.45371297528172,20.0,20.634074074074075
2024-06-06 07:18:17,20.3263,20.9109,10.2747,34.8666,34.982,21.0441,20.9207,1689.89,313.265,1653.66,8.43451771847598,20.0,20.634814814814817
2024-06-06 07:18:18,20.3342,20.9076,10.2778,34.8302,34.9852,21.0448,20.9142,1707.28,313.265,1657.2,8.456609949192552,20.0,20.635555555555555
2024-06-06 07:18:19,20.341,20.9043,10.2703,34.7828,34.982,21.0575,20.9174,1694.81,318.845,1655.63,8.46061205465671,20.0,20.636296296296297
2024-06-06 07:18:20,20.3357,20.9043,10.2712,34.7322,34.982,21.0534,20.924,1694.81,285.693,1656.32,8.458927173118012,20.0,20.63703703703704
2024-06-06 07:18:21,20.3272,20.9273,10.2748,34.7291,34.9852,21.0436,20.9306,1701.05,320.158,1656.61,8.450236732939564,20.0,20.637777777777778
2024-06-06 07:18:22,20.335,20.9142,10.2656,34.706,34.982,21.0471,20.9109,1702.03,298.166,1657.7,8.470096659683195,20.0,20.63851851851852
2024-06-06 07:18:23,20.3368,20.9174,10.2675,34.6903,34.982,21.0581,20.9207,1706.3,303.418,1658.29,8.47302714549413,20.0,20.63925925925926
2024-06-06 07:18:24,20.3319,20.9207,10.2662,34.71,34.9787,21.0425,20.9174,1695.14,294.884,1659.27,8.475003365208991,20.0,20.64
2024-06-06 07:18:25,20.3356,20.9273,10.2752,34.7155,34.9885,21.0399,20.9207,1709.25,339.524,1658.68,8.467528993141414,20.0,20.640740740740743
2024-06-06 07:18:26,20.3274,20.9109,10.2755,34.726,34.982,21.0466,20.9207,1705.31,289.304,1659.07,8.462364065034244,20.0,20.64148148148148
2024-06-06 07:18:27,20.3386,20.9109,10.2693,34.7554,34.9852,21.0451,20.9207,1705.31,326.722,1659.57,8.479567301164266,20.0,20.642222222222223
2024-06-06 07:18:28,20.3346,20.9043,10.2703,34.7914,34.982,21.0313,20.9207,1705.31,325.081,1658.48,8.469790111198346,20.0,20.642962962962965
2024-06-06 07:18:29,20.3246,20.9142,10.2684,34.7936,34.9885,21.0357,20.924,1707.94,323.112,1656.61,8.453431084495927,20.0,20.643703703703704
2024-06-06 07:18:30,20.351,20.9109,10.2758,34.8402,34.9787,21.0339,20.9174,1706.95,326.066,1656.91,8.470936589419603,20.0,20.644444444444446
2024-06-06 07:18:31,20.3399,20.9109,10.2732,34.8725,34.9754,21.0373,20.9142,1697.76,322.455,1654.94,8.453726926141307,20.0,20.645185185185188
2024-06-06 07:18:32,20.3268,20.9109,10.2648,34.9194,34.982,21.0366,20.924,1709.58,303.746,1654.94,8.449780000480178,20.0,20.645925925925926
2024-06-06 07:18:33,20.3344,20.9109,10.2766,34.9672,34.982,21.0302,20.9109,1699.41,299.479,1654.54,8.444211496073251,20.0,20.64666666666667
2024-06-06 07:18:34,20.3359,20.9076,10.2658,35.03,34.982,21.0424,20.924,1715.49,334.272,1654.25,8.453056316190962,20.0,20.647407407407407
2024-06-06 07:18:35,20.3377,20.9174,10.2771,35.0726,34.982,21.0339,20.9174,1710.24,289.632,1655.33,8.450595302456083,20.0,20.64814814814815
2024-06-06 07:18:36,20.3377,20.9174,10.2795,35.125,34.982,21.0402,20.924,1707.28,325.081,1651.89,8.431022083561135,20.0,20.64888888888889
2024-06-06 07:18:37,20.3417,20.9142,10.2627,35.1597,34.9885,21.0585,20.924,1697.76,296.853,1651.98,8.448917435165827,20.0,20.64962962962963
2024-06-06 07:18:38,20.3531,20.9043,10.2831,35.2095,34.9852,21.0514,20.924,1707.61,305.059,1648.73,8.424765992012961,20.0,20.65037037037037
2024-06-06 07:18:39,20.3422,20.8977,10.2814,35.2392,34.9885,21.0471,20.924,1701.05,338.867,1647.16,8.409053947651124,20.0,20.651111111111113
2024-06-06 07:18:40,20.342,20.9076,10.2687,35.2772,34.9852,21.0359,20.9207,1724.02,282.739,1650.51,8.436625355765198,20.0,20.651851851851852
2024-06-06 07:18:41,20.3462,20.9043,10.276,35.3152,34.9852,21.0441,20.9207,1713.52,325.41,1650.8,8.435510919410207,20.0,20.652592592592594
2024-06-06 07:18:42,20.3515,20.901,10.2777,35.3532,34.9787,21.0346,20.924,1715.49,320.158,1651.59,8.442564839981191,20.0,20.653333333333336
2024-06-06 07:18:43,20.3388,20.9043,10.2685,35.3635,34.9852,21.0364,20.9109,1699.08,300.792,1651.1,8.437127687689744,20.0,20.654074074074074
2024-06-06 07:18:44,20.3527,20.9174,10.2747,35.3709,34.9852,21.0318,20.924,1710.89,334.272,1650.61,8.441073107289274,20.0,20.654814814814817
2024-06-06 07:18:45,20.3495,20.9142,10.284,35.4011,34.9918,21.0384,20.9174,1709.58,282.411,1649.82,8.426568450379408,20.0,20.655555555555555
2024-06-06 07:18:46,20.3532,20.9076,10.2724,35.3886,34.9787,21.033,20.924,1720.08,332.302,1649.72,8.438865669570419,20.0,20.656296296296297
2024-06-06 07:18:47,20.3473,20.9043,10.2666,35.3945,34.9852,21.0326,20.9207,1714.18,307.357,1650.21,8.441288445172841,20.0,20.65703703703704
2024-06-06 07:18:48,20.3503,20.9142,10.2848,35.3925,34.9852,21.0413,20.9273,1709.25,327.379,1650.11,8.428049645207096,20.0,20.657777777777778
2024-06-06 07:18:49,20.3583,20.9043,10.283,35.3602,34.982,21.0322,20.9207,1716.8,282.739,1648.54,8.428228696546103,20.0,20.65851851851852
2024-06-06 07:18:50,20.345,20.9142,10.2739,35.3257,34.982,21.0335,20.9076,1707.61,331.974,1650.02,8.432278703192189,20.0,20.65925925925926
2024-06-06 07:18:51,20.3498,20.9043,10.2871,35.2721,34.9787,21.0302,20.9207,1720.08,303.089,1651.1,8.4307602338476,20.0,20.66
2024-06-06 07:18:52,20.3603,20.9043,10.281,35.2473,34.982,21.0328,20.9109,1714.83,328.035,1651.2,8.445179550650305,20.0,20.660740740740742
2024-06-06 07:18:53,20.3634,20.8945,10.288,35.2041,34.9852,21.0306,20.924,1701.37,307.028,1650.8,8.439866806759111,20.0,20.661481481481484
2024-06-06 07:18:54,20.358,20.9076,10.2924,35.1702,34.9852,21.0174,20.9174,1708.27,293.899,1651.59,8.435692653548275,20.0,20.662222222222223
2024-06-06 07:18:55,20.3367,20.9043,10.268,35.1141,34.982,21.0271,20.9174,1700.72,329.02,1650.9,8.43476533265992,20.0,20.662962962962965
2024-06-06 07:18:56,20.3486,20.9174,10.2747,35.0716,34.9852,21.0149,20.9174,1713.85,290.617,1651.0,8.439632666955033,20.0,20.663703703703703
2024-06-06 07:18:57,20.3543,20.8977,10.2749,35.0178,34.982,20.9998,20.9174,1705.97,283.724,1651.98,8.449252742931872,20.0,20.664444444444445
2024-06-06 07:18:58,20.3504,20.9076,10.2789,34.9623,34.9852,21.0049,20.9207,1706.3,307.685,1651.69,8.441148336790924,20.0,20.665185185185187
2024-06-06 07:18:59,20.3424,20.9174,10.28,34.9141,34.9852,20.9865,20.924,1701.05,280.769,1652.08,8.435512762407404,20.0,20.665925925925926
2024-06-06 07:19:00,20.3446,20.9076,10.2778,34.8569,34.9918,20.9874,20.9174,1710.89,291.273,1652.87,8.443236871251784,20.0,20.666666666666668
2024-06-06 07:19:01,20.3493,20.9043,10.2851,34.8124,34.982,20.9903,20.9306,1710.89,304.731,1653.95,8.446571657977001,20.0,20.666851851851852
2024-06-06 07:19:02,20.3641,20.9076,10.288,34.7663,34.9852,20.987,20.9207,1715.49,333.287,1654.45,8.459115433353833,20.0,20.667037037037037
2024-06-06 07:19:03,20.3369,20.9109,10.2772,34.7389,34.982,20.9942,20.9174,1704.0,284.38,1655.33,8.449839330071512,20.0,20.66722222222222
2024-06-06 07:19:04,20.3531,20.8945,10.2761,34.7164,34.982,20.9825,20.924,1705.64,326.394,1658.48,8.480478021377127,20.0,20.66740740740741
2024-06-06 07:19:05,20.333,20.9174,10.2715,34.7001,34.9885,20.9855,20.9174,1700.39,288.647,1656.42,8.456916311956864,20.0,20.667592592592595
2024-06-06 07:19:06,20.3415,20.9109,10.2724,34.6841,34.9852,21.0041,20.9273,1707.28,311.952,1655.73,8.459778799695963,20.0,20.66777777777778
2024-06-06 07:19:07,20.3483,20.9109,10.2742,34.7038,34.982,20.9997,20.9273,1708.27,268.296,1657.01,8.47052293448262,20.0,20.667962962962964
2024-06-06 07:19:08,20.3514,20.9142,10.28,34.7099,34.982,20.995,20.9142,1696.12,333.287,1656.12,8.46370431523019,20.0,20.66814814814815
2024-06-06 07:19:09,20.3552,20.8945,10.2808,34.74,34.9787,20.9871,20.924,1710.24,312.937,1656.12,8.466225425795331,20.0,20.668333333333333
2024-06-06 07:19:10,20.349,20.901,10.2822,34.7782,34.982,20.9922,20.9207,1708.27,329.348,1655.73,8.457846403430231,20.0,20.66851851851852
2024-06-06 07:19:11,20.3482,20.9076,10.284,34.8071,34.9852,20.995,20.9207,1702.69,309.982,1655.33,8.453619191994365,20.0,20.668703703703706
2024-06-06 07:19:12,20.3588,20.9174,10.283,34.8399,34.982,20.9968,20.9142,1704.33,328.035,1655.14,8.462391405024938,20.0,20.66888888888889
2024-06-06 07:19:13,20.347,20.9109,10.2748,34.8802,34.982,21.014,20.9207,1707.94,308.341,1654.35,8.45533019771392,20.0,20.669074074074075
2024-06-06 07:19:14,20.3554,20.9043,10.2803,34.9322,34.982,20.9943,20.9207,1702.36,325.738,1653.66,8.454237083192465,20.0,20.66925925925926
2024-06-06 07:19:15,20.3561,20.9076,10.2796,34.9812,34.9885,20.9976,20.9142,1702.03,283.395,1652.58,8.449889651709563,20.0,20.669444444444444
2024-06-06 07:19:16,20.3567,20.9174,10.2743,35.0596,34.9787,21.0,20.9142,1708.27,322.784,1650.9,8.4462421156664,20.0,20.669629629629632
2024-06-06 07:19:17,20.351,20.9076,10.2775,35.1131,34.9688,20.9968,20.924,1706.95,299.151,1650.9,8.438786395319125,20.0,20.669814814814817
2024-06-06 07:19:18,20.3634,20.9076,10.2946,35.1387,34.982,21.0079,20.9207,1706.63,318.845,1651.2,8.436381877668865,20.0,20.67
2024-06-06 07:19:19,20.3506,20.9043,10.2756,35.1976,34.982,21.0025,20.924,1708.27,290.617,1651.89,8.445104242496514,20.0,20.670185185185186
2024-06-06 07:19:20,20.3583,20.8945,10.2863,35.2678,34.982,21.0028,20.9174,1707.61,339.195,1653.17,8.449131480617154,20.0,20.67037037037037
2024-06-06 07:19:21,20.3704,20.8025,10.2758,35.2935,34.982,21.0015,20.8124,1720.41,313.593,1653.17,8.46809001630639,20.0,20.670555555555556
2024-06-06 07:19:22,20.3606,20.8058,10.274,35.3348,34.982,20.9919,20.8255,1708.27,292.258,1653.46,8.462863330032835,20.0,20.67074074074074
2024-06-06 07:19:23,20.3584,20.8124,10.2791,35.3864,34.982,20.9893,20.8222,1705.97,339.195,1654.25,8.460778992044128,20.0,20.67092592592593
2024-06-06 07:19:24,20.3572,20.7993,10.2769,35.3934,34.982,20.9959,20.8091,1717.46,279.128,1653.46,8.457577501410775,20.0,20.671111111111113
2024-06-06 07:19:25,20.36,20.8058,10.2734,35.4136,34.982,21.0005,20.8222,1707.61,302.105,1654.94,8.470438377344797,20.0,20.671296296296298
2024-06-06 07:19:26,20.3625,20.8025,10.2821,35.4383,34.9852,20.9912,20.8157,1702.36,326.066,1655.04,8.465743307470312,20.0,20.671481481481482
2024-06-06 07:19:27,20.3718,20.7993,10.2949,35.4519,34.982,20.9986,20.8222,1717.79,324.753,1656.12,8.46832635126627,20.0,20.671666666666667
2024-06-06 07:19:28,20.3643,20.8157,10.2886,35.4462,34.9754,20.9942,20.8157,1716.15,277.815,1657.3,8.473350945183771,20.0,20.67185185185185
2024-06-06 07:19:29,20.3674,20.8058,10.2859,35.4767,34.9918,21.008,20.819,1696.45,327.379,1658.09,8.482269958117202,20.0,20.67203703703704
2024-06-06 07:19:30,20.3619,20.8058,10.2751,35.4745,34.982,20.9951,20.8157,1713.85,292.258,1658.09,8.486729218225125,20.0,20.672222222222224
2024-06-06 07:19:31,20.3681,20.7993,10.2866,35.4397,34.982,20.9952,20.8157,1705.97,288.319,1657.5,8.479251702609185,20.0,20.67240740740741
2024-06-06 07:19:32,20.3531,20.8058,10.2812,35.416,34.9885,20.9933,20.8255,1706.63,282.739,1656.32,8.465146663513073,20.0,20.672592592592594
2024-06-06 07:19:33,20.3569,20.8091,10.2776,35.3726,34.982,20.993,20.819,1715.16,281.754,1656.91,8.474383750767924,20.0,20.672777777777778
2024-06-06 07:19:34,20.3735,20.8124,10.2884,35.3196,34.982,20.9941,20.8157,1707.61,279.785,1656.81,8.4787484715131,20.0,20.672962962962963
2024-06-06 07:19:35,20.3735,20.8157,10.2931,35.2887,34.9852,20.9946,20.8058,1713.85,319.501,1657.1,8.476280473468341,20.0,20.673148148148147
2024-06-06 07:19:36,20.3785,20.8025,10.2859,35.2361,34.9787,21.0093,20.819,1721.4,310.639,1657.4,8.488075452580206,20.0,20.673333333333336
2024-06-06 07:19:37,20.3755,20.8157,10.289,35.1959,34.982,20.9951,20.8222,1709.58,295.54,1656.32,8.477417549968193,20.0,20.67351851851852
2024-06-06 07:19:38,20.3827,20.8025,10.2865,35.1747,34.982,20.9833,20.8091,1708.6,338.539,1656.91,8.488592781691498,20.0,20.673703703703705
2024-06-06 07:19:39,20.3902,20.7993,10.293,35.1166,34.982,20.9816,20.819,1710.89,330.005,1657.99,8.494967099074419,20.0,20.67388888888889
2024-06-06 07:19:40,20.3739,20.8058,10.2862,35.0684,34.982,20.9864,20.819,1706.95,320.158,1657.6,8.484978222713885,20.0,20.674074074074074
2024-06-06 07:19:41,20.3668,20.8124,10.284,35.0232,34.9852,20.986,20.819,1696.12,327.379,1657.4,8.479833459492669,20.0,20.67425925925926
2024-06-06 07:19:42,20.3874,20.7894,10.299,34.9821,34.9852,20.9946,20.819,1715.82,294.884,1657.2,8.483519332110307,20.0,20.674444444444447
2024-06-06 07:19:43,20.3776,20.7894,10.2942,34.9289,34.982,20.9882,20.819,1711.22,327.051,1656.71,8.476807581831308,20.0,20.67462962962963
2024-06-06 07:19:44,20.393,20.7828,10.2911,34.8894,34.982,20.991,20.8124,1697.11,283.395,1656.32,8.490360813763312,20.0,20.674814814814816
2024-06-06 07:19:45,20.3831,20.8124,10.2862,34.8279,34.9885,20.9767,20.8124,1716.8,294.555,1656.51,8.487131920725,20.0,20.675
2024-06-06 07:19:46,20.3753,20.8091,10.2826,34.7975,34.9721,20.9808,20.819,1706.95,321.799,1656.51,8.483601534758312,20.0,20.675185185185185
2024-06-06 07:19:47,20.3855,20.8091,10.2947,34.7782,34.9852,20.9782,20.8157,1696.45,324.753,1655.82,8.478471374955717,20.0,20.67537037037037
2024-06-06 07:19:48,20.3745,20.8124,10.2901,34.7688,34.9787,20.9874,20.8124,1714.18,336.898,1658.98,8.489264202012581,20.0,20.675555555555558
2024-06-06 07:19:49,20.3638,20.8091,10.2905,34.7654,34.982,20.9839,20.8157,1703.02,280.113,1653.76,8.45323781640235,20.0,20.675740740740743
2024-06-06 07:19:50,20.3746,20.8058,10.2933,34.7566,34.9787,20.9655,20.8157,1698.42,320.486,1652.08,8.451357013402149,20.0,20.675925925925927
2024-06-06 07:19:51,20.3685,20.8058,10.2838,34.735,34.982,20.9826,20.8222,1716.47,318.517,1651.2,8.449704068183618,20.0,20.676111111111112
2024-06-06 07:19:52,20.3713,20.8025,10.2909,34.7533,34.9885,20.9751,20.8157,1708.92,303.089,1651.49,8.447584599075638,20.0,20.676296296296297
2024-06-06 07:19:53,20.3526,20.8091,10.2795,34.7492,34.9852,20.9609,20.8157,1704.99,288.647,1651.1,8.43947359173684,20.0,20.67648148148148
2024-06-06 07:19:54,20.3741,20.8124,10.2838,34.7466,34.9885,20.9855,20.8124,1703.02,291.929,1650.9,8.452860114626347,20.0,20.676666666666666
2024-06-06 07:19:55,20.368,20.8124,10.2955,34.7603,34.9885,20.9649,20.8222,1700.72,284.38,1650.7,8.436926449851109,20.0,20.676851851851854
2024-06-06 07:19:56,20.3668,20.819,10.2839,34.7765,34.982,20.985,20.8124,1707.61,290.945,1651.3,8.448707535443326,20.0,20.67703703703704
2024-06-06 07:19:57,20.3652,20.7993,10.2854,34.8064,34.982,20.9671,20.8157,1699.08,332.302,1651.0,8.444575522525872,20.0,20.677222222222223
2024-06-06 07:19:58,20.3679,20.8255,10.2944,34.8413,34.9885,20.9769,20.8157,1699.41,319.173,1647.45,8.421151279283114,20.0,20.677407407407408
2024-06-06 07:19:59,20.3652,20.8025,10.2832,34.8845,34.982,20.9779,20.819,1702.69,331.646,1651.59,8.449437026414097,20.0,20.677592592592593
2024-06-06 07:20:00,20.3608,20.8157,10.2806,34.9119,34.982,20.9739,20.8124,1703.67,312.28,1653.46,8.457493599369155,20.0,20.677777777777777
2024-06-06 07:20:01,20.3781,20.8025,10.2872,34.9388,34.9852,20.9876,20.8255,1702.03,333.615,1654.25,8.470516278989423,20.0,20.677962962962965
2024-06-06 07:20:02,20.3643,20.8091,10.2875,34.9729,34.982,20.9837,20.819,1703.02,291.929,1659.27,8.48434921670008,20.0,20.67814814814815
2024-06-06 07:20:03,20.3666,20.8025,10.296,35.0165,34.982,20.9834,20.8157,1713.52,311.624,1655.43,8.459506011246013,20.0,20.678333333333335
2024-06-06 07:20:04,20.3775,20.8091,10.2958,35.0644,34.9852,20.9857,20.8157,1694.15,289.632,1654.94,8.466323497400216,20.0,20.67851851851852
2024-06-06 07:20:05,20.3675,20.8025,10.3,35.1048,34.9852,20.9742,20.8157,1697.44,333.615,1655.33,8.456391090737789,20.0,20.678703703703704
2024-06-06 07:20:06,20.3666,20.8058,10.2842,35.1456,34.982,20.9785,20.8124,1707.28,321.471,1655.82,8.471413544104882,20.0,20.67888888888889
2024-06-06 07:20:07,20.3698,20.8058,10.2905,35.1992,34.9852,20.9631,20.8222,1694.48,295.54,1655.23,8.465791271573936,20.0,20.679074074074073
2024-06-06 07:20:08,20.3664,20.796,10.2806,35.2569,34.9852,20.975,20.8255,1705.64,319.501,1656.51,8.477801614955894,20.0,20.67925925925926
2024-06-06 07:20:09,20.369,20.7861,10.2845,35.2725,34.9754,20.9747,20.819,1709.91,287.334,1656.71,8.477732318362634,20.0,20.679444444444446
2024-06-06 07:20:10,20.3695,20.7763,10.2808,35.3443,34.9852,20.9735,20.819,1706.95,320.486,1655.92,8.477218851325052,20.0,20.67962962962963
2024-06-06 07:20:11,20.3729,20.7763,10.2901,35.3836,34.982,20.9622,20.8124,1716.8,333.944,1655.04,8.467758880655692,20.0,20.679814814814815
2024-06-06 07:20:12,20.3802,20.796,10.2834,35.417,34.982,20.9821,20.819,1713.52,308.669,1654.45,8.476493554796692,20.0,20.68
2024-06-06 07:20:13,20.3668,20.8058,10.2868,35.4319,34.982,20.9739,20.819,1704.0,329.677,1655.43,8.46740219980536,20.0,20.680185185185184
2024-06-06 07:20:14,20.3616,20.7993,10.2819,35.4508,34.982,20.9721,20.8157,1704.33,280.441,1652.38,8.451550133325243,20.0,20.680370370370373
2024-06-06 07:20:15,20.3675,20.8091,10.2832,35.4558,34.9787,20.9717,20.8124,1707.94,319.829,1654.94,8.4685069030851,20.0,20.680555555555557
2024-06-06 07:20:16,20.377,20.7993,10.282,35.4712,34.9852,20.9597,20.8124,1706.95,287.991,1656.42,8.485073812970683,20.0,20.68074074074074
2024-06-06 07:20:17,20.3729,20.8091,10.2863,35.4549,34.982,20.9663,20.8222,1714.83,296.525,1656.51,8.478474069425744,20.0,20.680925925925926
2024-06-06 07:20:18,20.3769,20.8058,10.2992,35.4183,34.9852,20.9536,20.819,1720.74,311.952,1655.53,8.465981529574071,20.0,20.68111111111111
2024-06-06 07:20:19,20.3708,20.8091,10.2965,35.4032,34.982,20.9554,20.8091,1714.18,274.861,1655.53,8.463125288844491,20.0,20.681296296296296
