TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:20:20,20.3697,20.8025,10.3031,35.3727,34.982,20.9505,20.8124,1714.83,335.913,1654.35,8.450629154336385,20.0,20.681481481481484
2024-06-06 07:20:21,20.3606,20.8091,10.2828,35.3328,34.982,20.9575,20.8124,1710.57,294.555,1653.76,8.457014093310004,20.0,20.68166666666667
2024-06-06 07:20:22,20.3742,20.8091,10.2931,35.2793,34.982,20.9557,20.8321,1706.63,299.479,1657.6,8.479426822863584,20.0,20.681851851851853
2024-06-06 07:20:23,20.3716,20.8222,10.2841,35.2363,34.9852,20.9518,20.819,1715.49,327.051,1653.76,8.4651540679776,20.0,20.682037037037038
2024-06-06 07:20:24,20.3755,20.8157,10.2938,35.1813,34.982,20.9566,20.8124,1711.22,290.288,1653.36,8.458240551114628,20.0,20.682222222222222
2024-06-06 07:20:25,20.3758,20.7927,10.2969,35.1258,34.9885,20.9449,20.8157,1698.09,308.998,1652.87,8.453385395722538,20.0,20.682407407407407
2024-06-06 07:20:26,20.382,20.7993,10.2879,35.0621,34.982,20.9536,20.8222,1699.08,327.379,1651.59,8.459577691760218,20.0,20.68259259259259
2024-06-06 07:20:27,20.3672,20.8157,10.2912,35.0111,34.982,20.9462,20.8157,1709.25,296.525,1650.8,8.440369409145527,20.0,20.68277777777778
2024-06-06 07:20:28,20.3732,20.8091,10.3006,34.9398,34.9852,20.9407,20.8157,1702.03,301.448,1651.3,8.440076914529195,20.0,20.682962962962964
2024-06-06 07:20:29,20.3503,20.8157,10.2949,34.8928,34.9787,20.958,20.819,1697.76,328.692,1651.1,8.424644126867666,20.0,20.68314814814815
2024-06-06 07:20:30,20.3668,20.8124,10.2926,34.8594,34.982,20.95,20.8124,1692.84,281.098,1652.08,8.44540494027714,20.0,20.683333333333334
2024-06-06 07:20:31,20.3744,20.8124,10.2875,34.8133,34.982,20.9509,20.8157,1700.72,327.051,1652.48,8.45809897726578,20.0,20.683518518518518
2024-06-06 07:20:32,20.37,20.8091,10.2917,34.7834,34.9885,20.9513,20.8124,1709.58,333.944,1649.82,8.437284269381427,20.0,20.683703703703703
2024-06-06 07:20:33,20.3602,20.7993,10.2942,34.7714,34.982,20.9499,20.8124,1705.64,304.402,1652.97,8.443076676636068,20.0,20.68388888888889
2024-06-06 07:20:34,20.363,20.7106,10.288,34.7496,34.9852,20.9473,20.7237,1718.44,307.685,1653.95,8.455635763808187,20.0,20.684074074074076
2024-06-06 07:20:35,20.3592,20.7106,10.3011,34.7493,34.9852,20.9331,20.7237,1716.8,306.7,1654.05,8.44196249805711,20.0,20.68425925925926
2024-06-06 07:20:36,20.3692,20.7139,10.2868,34.7299,34.982,20.9375,20.7172,1695.47,302.433,1653.36,8.458827829885639,20.0,20.684444444444445
2024-06-06 07:20:37,20.3861,20.7303,10.2919,34.7316,34.982,20.9326,20.7139,1703.02,316.875,1653.07,8.46724225383188,20.0,20.68462962962963
2024-06-06 07:20:38,20.3604,20.7139,10.2949,34.7612,34.982,20.939,20.7172,1706.95,305.715,1653.66,8.446181512925302,20.0,20.684814814814814
2024-06-06 07:20:39,20.3575,20.7073,10.2858,34.7403,34.9852,20.9366,20.7205,1703.02,302.433,1653.56,8.450872997277155,20.0,20.685000000000002
2024-06-06 07:20:40,20.37,20.7073,10.2886,34.7743,34.982,20.9424,20.7139,1695.14,288.319,1656.81,8.475637806339268,20.0,20.685185185185187
2024-06-06 07:20:41,20.3728,20.7106,10.286,34.8023,34.9885,20.9222,20.7172,1709.58,308.013,1653.36,8.462519296446327,20.0,20.68537037037037
2024-06-06 07:20:42,20.3756,20.7106,10.287,34.8074,34.9918,20.9258,20.7205,1702.36,314.25,1652.97,8.462032918727454,20.0,20.685555555555556
2024-06-06 07:20:43,20.3672,20.7073,10.2775,34.8492,34.9852,20.921,20.7205,1708.27,303.418,1653.07,8.463467552504168,20.0,20.68574074074074
2024-06-06 07:20:44,20.3756,20.7073,10.282,34.8677,34.9852,20.9256,20.7106,1706.3,301.12,1652.97,8.466226777597235,20.0,20.685925925925925
2024-06-06 07:20:45,20.3739,20.7073,10.289,34.8889,34.9852,20.9326,20.7172,1704.99,294.884,1652.67,8.457394239391482,20.0,20.68611111111111
2024-06-06 07:20:46,20.3797,20.7041,10.2968,34.9045,34.982,20.9247,20.7205,1710.57,294.555,1652.38,8.454233244968112,20.0,20.686296296296298
2024-06-06 07:20:47,20.3804,20.7139,10.2844,34.9169,34.9852,20.9131,20.7172,1721.4,297.838,1652.38,8.465217233256118,20.0,20.686481481481483
2024-06-06 07:20:48,20.3886,20.7041,10.2906,34.9318,34.982,20.9229,20.7205,1709.91,307.357,1653.26,8.471403350787762,20.0,20.686666666666667
2024-06-06 07:20:49,20.3761,20.6942,10.2835,34.9679,34.9852,20.9234,20.7172,1707.94,328.364,1653.36,8.467385320549058,20.0,20.686851851851852
2024-06-06 07:20:50,20.3766,20.7073,10.281,34.9947,34.9852,20.9244,20.7237,1719.1,327.379,1656.61,8.486551466422412,20.0,20.687037037037037
2024-06-06 07:20:51,20.3693,20.7172,10.2886,35.0421,34.982,20.9122,20.7172,1708.6,310.311,1654.05,8.460931125576828,20.0,20.68722222222222
2024-06-06 07:20:52,20.3825,20.6975,10.2967,35.0735,34.9852,20.9133,20.7172,1706.63,328.364,1651.49,8.452109911249265,20.0,20.68740740740741
2024-06-06 07:20:53,20.3682,20.7336,10.2756,35.0936,34.982,20.9054,20.7205,1723.04,310.311,1650.9,8.454786873817227,20.0,20.687592592592594
2024-06-06 07:20:54,20.3805,20.7073,10.3008,35.1644,34.982,20.9206,20.7106,1725.01,289.304,1655.33,8.4666387163953,20.0,20.68777777777778
2024-06-06 07:20:55,20.3746,20.7106,10.2876,35.1845,34.982,20.93,20.7172,1713.19,290.288,1655.33,8.472770492403496,20.0,20.687962962962963
2024-06-06 07:20:56,20.3637,20.7073,10.2843,35.2045,34.9852,20.9202,20.7172,1720.41,287.334,1656.22,8.470938738906424,20.0,20.688148148148148
2024-06-06 07:20:57,20.3724,20.7106,10.2932,35.2834,34.9787,20.9057,20.7139,1721.4,307.357,1656.81,8.473788221641318,20.0,20.688333333333333
2024-06-06 07:20:58,20.3807,20.7073,10.288,35.3128,34.9852,20.9243,20.7139,1720.41,287.991,1657.1,8.486623143384586,20.0,20.688518518518517
2024-06-06 07:20:59,20.3866,20.7041,10.2808,35.3317,34.982,20.9144,20.7139,1722.38,306.7,1656.51,8.494612976702033,20.0,20.688703703703705
2024-06-06 07:21:00,20.3844,20.7073,10.2948,35.3838,34.982,20.9066,20.7205,1718.11,285.365,1656.32,8.480023012160714,20.0,20.68888888888889
2024-06-06 07:21:01,20.3854,20.7106,10.2808,35.4199,34.9885,20.9042,20.7205,1715.49,286.021,1654.45,8.483041832441833,20.0,20.689074074074075
2024-06-06 07:21:02,20.3782,20.7041,10.2858,35.4565,34.982,20.9216,20.7205,1723.04,332.959,1652.87,8.46470812963618,20.0,20.68925925925926
2024-06-06 07:21:03,20.3761,20.7073,10.2839,35.4472,34.982,20.9146,20.7237,1722.71,299.807,1651.79,8.459009579246706,20.0,20.689444444444444
2024-06-06 07:21:04,20.3627,20.7073,10.2931,35.4978,34.982,20.9104,20.7139,1721.73,298.166,1650.7,8.434497352139061,20.0,20.68962962962963
2024-06-06 07:21:05,20.3889,20.6975,10.2954,35.4726,34.9852,20.9084,20.6975,1702.36,291.601,1649.92,8.45052148209629,20.0,20.689814814814817
2024-06-06 07:21:06,20.3737,20.7008,10.2923,35.4689,34.982,20.9108,20.7139,1719.76,294.227,1649.33,8.437372844882368,20.0,20.69
2024-06-06 07:21:07,20.3753,20.7041,10.2917,35.4648,34.982,20.8993,20.7205,1716.47,325.738,1649.23,8.438702403969268,20.0,20.690185185185186
2024-06-06 07:21:08,20.3807,20.7041,10.2908,35.4225,34.982,20.9172,20.7205,1708.6,329.677,1648.14,8.438393964788506,20.0,20.69037037037037
2024-06-06 07:21:09,20.3687,20.7041,10.296,35.3767,34.9787,20.9282,20.7139,1708.27,306.7,1646.67,8.416495749614525,20.0,20.690555555555555
2024-06-06 07:21:10,20.381,20.7106,10.2972,35.3328,34.982,20.9151,20.7172,1704.0,285.036,1650.02,8.44291209373846,20.0,20.69074074074074
2024-06-06 07:21:11,20.3797,20.7008,10.2919,35.2692,34.9787,20.921,20.7139,1715.16,285.036,1645.58,8.423533347583378,20.0,20.690925925925928
2024-06-06 07:21:12,20.3696,20.6942,10.2915,35.2379,34.982,20.9237,20.7172,1714.5,304.402,1646.86,8.421979507103641,20.0,20.691111111111113
2024-06-06 07:21:13,20.3739,20.7139,10.2971,35.1895,34.982,20.9169,20.7172,1710.89,324.425,1648.05,8.426977964154446,20.0,20.691296296296297
2024-06-06 07:21:14,20.3896,20.7172,10.294,35.1122,34.982,20.9123,20.7237,1704.33,331.318,1649.82,8.451767368501358,20.0,20.691481481481482
2024-06-06 07:21:15,20.3698,20.7008,10.2754,35.0484,34.9852,20.924,20.7139,1700.72,306.7,1649.92,8.451274983788853,20.0,20.691666666666666
2024-06-06 07:21:16,20.3808,20.7008,10.2944,35.0128,34.9754,20.9127,20.7139,1700.72,288.975,1653.76,8.46423097806684,20.0,20.69185185185185
2024-06-06 07:21:17,20.3797,20.6975,10.2964,34.9655,34.982,20.9048,20.7172,1705.97,307.685,1650.02,8.442493456315376,20.0,20.692037037037036
2024-06-06 07:21:18,20.3766,20.7172,10.2902,34.8996,34.982,20.9163,20.727,1705.64,334.272,1649.23,8.441045651096392,20.0,20.692222222222224
2024-06-06 07:21:19,20.3827,20.7106,10.2897,34.8622,34.9852,20.9076,20.7139,1714.18,325.41,1649.62,8.448566413209974,20.0,20.69240740740741
2024-06-06 07:21:20,20.3778,20.7139,10.2968,34.8334,34.982,20.9017,20.7106,1716.47,275.518,1649.03,8.43550344491991,20.0,20.692592592592593
2024-06-06 07:21:21,20.3796,20.7008,10.2916,34.8185,34.9885,20.9189,20.7205,1711.55,314.578,1649.42,8.443357256722024,20.0,20.692777777777778
2024-06-06 07:21:22,20.3805,20.6876,10.2899,34.8048,34.9787,20.9081,20.7139,1700.06,328.035,1649.42,8.445533379726339,20.0,20.692962962962962
2024-06-06 07:21:23,20.3697,20.7205,10.2853,34.7962,34.9852,20.9251,20.7172,1701.37,325.081,1650.02,8.443414458646163,20.0,20.693148148148147
2024-06-06 07:21:24,20.3783,20.7041,10.2909,34.8013,34.9852,20.9187,20.7139,1705.31,300.135,1649.82,8.444902546953186,20.0,20.693333333333335
2024-06-06 07:21:25,20.3775,20.7008,10.2812,34.7817,34.9852,20.9252,20.7139,1710.24,285.365,1650.11,8.453839117073603,20.0,20.69351851851852
2024-06-06 07:21:26,20.3727,20.7073,10.2886,34.7591,34.9787,20.917,20.7139,1712.53,318.188,1651.2,8.449201344013245,20.0,20.693703703703704
2024-06-06 07:21:27,20.3635,20.6975,10.2787,34.7672,34.9787,20.9287,20.7205,1695.79,313.265,1653.36,8.460841357100565,20.0,20.69388888888889
2024-06-06 07:21:28,20.3834,20.7073,10.286,34.7629,34.982,20.9172,20.7205,1708.27,305.387,1652.48,8.46690347014875,20.0,20.694074074074074
2024-06-06 07:21:29,20.3672,20.7041,10.2862,34.7685,34.982,20.9122,20.727,1699.41,323.44,1652.87,8.455146709886884,20.0,20.69425925925926
2024-06-06 07:21:30,20.3735,20.7106,10.2844,34.7571,34.9885,20.914,20.7172,1697.76,316.547,1651.89,8.456923197317279,20.0,20.694444444444446
2024-06-06 07:21:31,20.3743,20.7008,10.2776,34.7698,34.982,20.9222,20.7205,1706.3,310.311,1651.49,8.461244337673804,20.0,20.69462962962963
2024-06-06 07:21:32,20.3806,20.7041,10.2891,34.791,34.9852,20.9144,20.7237,1714.83,296.197,1651.98,8.459395802855033,20.0,20.694814814814816
2024-06-06 07:21:33,20.3758,20.7008,10.283,34.8149,34.982,20.9146,20.7205,1701.05,320.814,1650.21,8.45142063740023,20.0,20.695
2024-06-06 07:21:34,20.3849,20.7073,10.2765,34.8602,34.982,20.9099,20.7139,1706.95,323.112,1652.28,8.475101357146889,20.0,20.695185185185185
2024-06-06 07:21:35,20.3784,20.6975,10.2958,34.8873,34.982,20.9077,20.7139,1700.39,305.059,1654.94,8.467079291675756,20.0,20.69537037037037
2024-06-06 07:21:36,20.382,20.7073,10.2947,34.9212,34.9852,20.9054,20.7336,1705.64,306.044,1652.97,8.460942515421314,20.0,20.695555555555554
2024-06-06 07:21:37,20.371,20.6909,10.2828,34.9539,34.9852,20.9066,20.7172,1716.15,292.258,1649.92,8.4460841943512,20.0,20.695740740740742
2024-06-06 07:21:38,20.3803,20.7073,10.285,34.9937,34.982,20.9169,20.7172,1704.99,296.853,1651.69,8.461095646567589,20.0,20.695925925925927
2024-06-06 07:21:39,20.3842,20.7106,10.2904,35.0158,34.9885,20.8969,20.7205,1700.39,294.555,1650.61,8.454306780150473,20.0,20.69611111111111
2024-06-06 07:21:40,20.3754,20.7073,10.2788,35.0787,34.982,20.8891,20.7205,1710.89,300.135,1650.8,8.457625424412335,20.0,20.696296296296296
2024-06-06 07:21:41,20.3868,20.7106,10.2786,35.1006,34.9852,20.9116,20.7205,1705.97,291.601,1652.08,8.47390782566451,20.0,20.69648148148148
2024-06-06 07:21:42,20.3832,20.7073,10.2825,35.1485,34.982,20.9131,20.7237,1711.55,306.7,1652.97,8.472182057192319,20.0,20.696666666666665
2024-06-06 07:21:43,20.3834,20.7073,10.2891,35.2129,34.982,20.8935,20.7205,1723.04,325.081,1654.35,8.473882529614551,20.0,20.696851851851854
2024-06-06 07:21:44,20.3801,20.7008,10.2791,35.2232,34.982,20.9097,20.7172,1712.21,327.707,1657.5,8.495652576308622,20.0,20.69703703703704
2024-06-06 07:21:45,20.3747,20.7073,10.2701,35.2617,34.9787,20.9031,20.7205,1711.55,326.394,1652.67,8.473915044408502,20.0,20.697222222222223
2024-06-06 07:21:46,20.3799,20.7106,10.2756,35.3025,34.9885,20.8859,20.7106,1715.16,327.379,1653.17,8.476227086934076,20.0,20.697407407407407
2024-06-06 07:21:47,20.3788,20.622,10.2802,35.3235,34.982,20.8881,20.6121,1709.58,324.425,1653.76,8.474468884349792,20.0,20.697592592592592
2024-06-06 07:21:48,20.3865,20.6121,10.2831,35.3521,34.982,20.8964,20.5957,1716.8,323.44,1653.17,8.475472100999543,20.0,20.697777777777777
2024-06-06 07:21:49,20.3727,20.6154,10.2806,35.3651,34.9852,20.8953,20.6253,1706.95,323.112,1653.36,8.466965835712614,20.0,20.69796296296296
2024-06-06 07:21:50,20.3789,20.6121,10.2829,35.3882,34.9787,20.8927,20.6056,1712.21,294.884,1654.05,8.473772718543724,20.0,20.69814814814815
2024-06-06 07:21:51,20.3797,20.6023,10.2838,35.4084,34.982,20.8952,20.622,1716.8,285.036,1654.05,8.473688786563542,20.0,20.698333333333334
2024-06-06 07:21:52,20.3893,20.6187,10.2854,35.4193,34.9852,20.905,20.6253,1725.99,299.479,1653.66,8.478403793993932,20.0,20.69851851851852
2024-06-06 07:21:53,20.3861,20.6121,10.2852,35.418,34.982,20.9088,20.6253,1711.88,285.365,1653.36,8.474348768833998,20.0,20.698703703703703
2024-06-06 07:21:54,20.384,20.6187,10.288,35.3915,34.982,20.8907,20.622,1712.86,303.418,1652.38,8.465217233256112,20.0,20.698888888888888
2024-06-06 07:21:55,20.3708,20.6121,10.2825,35.3733,34.9787,20.8893,20.6187,1716.15,332.302,1651.98,8.456713340726598,20.0,20.699074074074073
2024-06-06 07:21:56,20.3776,20.6023,10.2872,35.3612,34.982,20.8836,20.622,1719.1,326.394,1650.8,8.452431866419412,20.0,20.69925925925926
2024-06-06 07:21:57,20.3818,20.6154,10.2943,35.3124,34.9918,20.8811,20.6253,1722.05,274.861,1650.21,8.446982569730382,20.0,20.699444444444445
2024-06-06 07:21:58,20.3846,20.6154,10.2882,35.262,34.982,20.8809,20.6253,1704.0,282.739,1653.17,8.469599988175444,20.0,20.69962962962963
2024-06-06 07:21:59,20.3772,20.622,10.2872,35.2353,34.9852,20.8721,20.6253,1707.28,316.875,1651.3,8.454656798403551,20.0,20.699814814814815
2024-06-06 07:22:00,20.3795,20.6056,10.284,35.1716,34.9852,20.8778,20.6187,1708.6,300.135,1650.51,8.455218377207817,20.0,20.7
2024-06-06 07:22:01,20.3842,20.6088,10.2882,35.1106,34.982,20.8705,20.6187,1704.0,292.914,1649.72,8.451589933336928,20.0,20.700185185185184
2024-06-06 07:22:02,20.3834,20.6088,10.2943,35.0651,34.9852,20.8696,20.6187,1706.63,327.707,1648.83,8.441257393308668,20.0,20.700370370370372
2024-06-06 07:22:03,20.3804,20.6088,10.2749,35.0043,34.9852,20.8606,20.6285,1708.92,330.005,1648.05,8.450979062476465,20.0,20.700555555555557
2024-06-06 07:22:04,20.3678,20.6187,10.279,34.9254,34.982,20.8777,20.6154,1704.33,299.479,1648.05,8.437013266588751,20.0,20.70074074074074
2024-06-06 07:22:05,20.3686,20.5957,10.2855,34.8732,34.9787,20.8757,20.6285,1704.0,305.387,1647.85,8.431223198093507,20.0,20.700925925925926
2024-06-06 07:22:06,20.3677,20.6056,10.2834,34.8287,34.982,20.8603,20.622,1710.57,311.295,1648.14,8.433710567906195,20.0,20.70111111111111
2024-06-06 07:22:07,20.3705,20.6121,10.2813,34.7992,34.9787,20.8611,20.622,1715.49,323.768,1648.34,8.438832459085615,20.0,20.701296296296295
2024-06-06 07:22:08,20.3749,20.6023,10.2759,34.7706,34.982,20.8576,20.6187,1700.39,308.341,1647.75,8.444005903443339,20.0,20.70148148148148
2024-06-06 07:22:09,20.3756,20.6121,10.29,34.736,34.982,20.8502,20.6154,1698.75,332.302,1647.45,8.431266525273019,20.0,20.701666666666668
2024-06-06 07:22:10,20.384,20.6154,10.2909,34.7073,34.982,20.8594,20.6187,1699.08,323.112,1648.34,8.442094506283649,20.0,20.701851851851853
2024-06-06 07:22:11,20.3858,20.6154,10.2958,34.682,34.9754,20.8456,20.6187,1702.36,273.548,1648.24,8.438989596924035,20.0,20.702037037037037
2024-06-06 07:22:12,20.3971,20.6056,10.3008,34.6703,34.9852,20.8529,20.6187,1708.6,335.257,1650.41,8.455376076267308,20.0,20.702222222222222
2024-06-06 07:22:13,20.3815,20.6088,10.2876,34.6465,34.982,20.8504,20.6253,1697.44,317.204,1650.61,8.454390537573651,20.0,20.702407407407406
2024-06-06 07:22:14,20.3849,20.6121,10.2807,34.6641,34.9787,20.847,20.6187,1704.66,311.952,1649.62,8.457941618186492,20.0,20.70259259259259
2024-06-06 07:22:15,20.3736,20.6154,10.2758,34.6425,34.9852,20.8435,20.622,1697.11,336.57,1649.82,8.453609149892326,20.0,20.70277777777778
2024-06-06 07:22:16,20.3836,20.6154,10.2796,34.6441,34.982,20.8427,20.6253,1694.48,334.928,1649.33,8.456287343493113,20.0,20.702962962962964
2024-06-06 07:22:17,20.3906,20.6154,10.2811,34.6448,34.9852,20.8442,20.6285,1696.45,302.761,1645.58,8.441653321575977,20.0,20.70314814814815
2024-06-06 07:22:18,20.3916,20.6088,10.2897,34.6639,34.9852,20.8473,20.6121,1697.76,288.647,1648.73,8.451454178224006,20.0,20.703333333333333
2024-06-06 07:22:19,20.3816,20.6121,10.2806,34.7093,34.982,20.8389,20.622,1697.44,328.692,1649.62,8.455262988193194,20.0,20.703518518518518
2024-06-06 07:22:20,20.3819,20.599,10.2883,34.713,34.9852,20.8436,20.6285,1703.02,323.768,1650.31,8.452602717131281,20.0,20.703703703703702
2024-06-06 07:22:21,20.3748,20.6088,10.2859,34.7413,34.9885,20.8646,20.6187,1701.7,306.372,1650.02,8.447182195453891,20.0,20.703888888888887
2024-06-06 07:22:22,20.359,20.5891,10.2795,34.8157,34.9852,20.857,20.622,1705.31,325.081,1650.02,8.439311811899966,20.0,20.704074074074075
2024-06-06 07:22:23,20.3801,20.6187,10.2923,34.8407,34.982,20.8485,20.6285,1700.72,286.021,1648.64,8.43919713302293,20.0,20.70425925925926
2024-06-06 07:22:24,20.3725,20.6351,10.2727,34.8705,34.9787,20.8564,20.6187,1704.66,282.739,1648.24,8.447186038752564,20.0,20.704444444444444
2024-06-06 07:22:25,20.3803,20.6187,10.2894,34.9109,34.982,20.8451,20.622,1706.63,325.738,1647.36,8.435236329065146,20.0,20.70462962962963
2024-06-06 07:22:26,20.3681,20.6187,10.2879,34.9479,34.982,20.8419,20.622,1704.66,279.785,1648.05,8.429821299844166,20.0,20.704814814814814
2024-06-06 07:22:27,20.3842,20.6121,10.2819,34.986,34.982,20.8392,20.6187,1710.89,288.975,1648.73,8.451788826326968,20.0,20.705
2024-06-06 07:22:28,20.3805,20.6154,10.2828,35.0153,34.982,20.8402,20.6285,1713.52,340.837,1649.13,8.44998993623044,20.0,20.705185185185186
2024-06-06 07:22:29,20.3816,20.6121,10.288,35.0651,34.982,20.8519,20.6253,1696.45,332.959,1649.13,8.446558960984726,20.0,20.70537037037037
2024-06-06 07:22:30,20.4003,20.6088,10.3,35.1118,34.9852,20.8487,20.6154,1700.06,278.144,1649.13,8.452165676630148,20.0,20.705555555555556
2024-06-06 07:22:31,20.3905,20.6023,10.285,35.1465,34.982,20.8637,20.6154,1700.39,291.929,1648.44,8.452978930098421,20.0,20.70574074074074
2024-06-06 07:22:32,20.4039,20.6023,10.2874,35.1818,34.9852,20.8506,20.6253,1702.36,325.41,1648.05,8.460178089707906,20.0,20.705925925925925
2024-06-06 07:22:33,20.4002,20.6088,10.2812,35.2011,34.9852,20.842,20.6154,1712.21,324.097,1647.55,8.459701419692617,20.0,20.70611111111111
2024-06-06 07:22:34,20.388,20.6154,10.2825,35.2354,34.982,20.8473,20.622,1709.58,322.455,1648.44,8.452978930098421,20.0,20.706296296296298
2024-06-06 07:22:35,20.3932,20.599,10.2785,35.3021,34.9852,20.8524,20.6187,1704.0,291.273,1649.42,8.465704366035514,20.0,20.706481481481482
2024-06-06 07:22:36,20.3932,20.5957,10.2804,35.3209,34.982,20.8618,20.6154,1704.66,291.273,1649.72,8.46565359328939,20.0,20.706666666666667
2024-06-06 07:22:37,20.3743,20.599,10.2871,35.3525,34.982,20.838,20.6187,1711.22,316.547,1650.21,8.446731358352842,20.0,20.70685185185185
2024-06-06 07:22:38,20.3857,20.6023,10.2848,35.3931,34.9754,20.8537,20.622,1722.05,330.333,1652.87,8.471837258396627,20.0,20.707037037037036
2024-06-06 07:22:39,20.3876,20.622,10.2811,35.3733,34.9918,20.85,20.6187,1706.3,334.928,1650.7,8.465405526475076,20.0,20.70722222222222
2024-06-06 07:22:40,20.3826,20.5957,10.2816,35.382,34.9852,20.8497,20.6187,1701.37,309.326,1649.62,8.4552629881932,20.0,20.707407407407405
2024-06-06 07:22:41,20.3994,20.6088,10.2896,35.3721,34.9852,20.8529,20.6187,1715.16,293.242,1649.72,8.463142225440734,20.0,20.707592592592594
2024-06-06 07:22:42,20.3989,20.6121,10.2933,35.3444,34.982,20.8306,20.622,1705.97,288.319,1649.72,8.459626310452613,20.0,20.70777777777778
2024-06-06 07:22:43,20.3898,20.6154,10.2826,35.3133,34.982,20.8504,20.622,1713.52,302.761,1652.08,8.473069505506052,20.0,20.707962962962963
2024-06-06 07:22:44,20.3958,20.6056,10.2784,35.2986,34.982,20.8504,20.6154,1714.83,331.318,1650.02,8.471044528569543,20.0,20.708148148148148
2024-06-06 07:22:45,20.3699,20.6023,10.2821,35.2334,34.982,20.8506,20.6187,1711.55,331.318,1651.0,8.451277699571072,20.0,20.708333333333332
2024-06-06 07:22:46,20.374,20.6023,10.2788,35.2033,34.9852,20.8446,20.6285,1705.31,310.967,1651.3,8.45901400507865,20.0,20.708518518518517
2024-06-06 07:22:47,20.3861,20.6088,10.2859,35.1386,34.9852,20.8469,20.6154,1713.85,334.928,1650.61,8.459667255233493,20.0,20.708703703703705
2024-06-06 07:22:48,20.3859,20.6121,10.2834,35.0778,34.9885,20.8543,20.6187,1724.35,282.411,1649.82,8.457543864682133,20.0,20.70888888888889
2024-06-06 07:22:49,20.3802,20.599,10.2759,35.0356,34.9918,20.8499,20.6187,1691.53,277.159,1650.8,8.464075488371288,20.0,20.709074074074074
2024-06-06 07:22:50,20.3846,20.6023,10.2854,34.947,34.982,20.8418,20.6187,1705.64,330.661,1650.8,8.459803368086787,20.0,20.70925925925926
2024-06-06 07:22:51,20.394,20.6056,10.2747,34.8654,34.982,20.8316,20.622,1712.86,335.585,1651.2,8.478694495341506,20.0,20.709444444444443
2024-06-06 07:22:52,20.378,20.6023,10.2887,34.8328,34.9852,20.8442,20.6253,1707.94,305.715,1651.49,8.455042983954396,20.0,20.709629629629628
2024-06-06 07:22:53,20.3762,20.6088,10.286,34.7443,34.9852,20.829,20.6285,1697.44,311.295,1651.2,8.454312373078652,20.0,20.709814814814816
2024-06-06 07:22:54,20.382,20.6088,10.291,34.6694,34.982,20.8431,20.622,1706.63,301.12,1651.69,8.457491720851644,20.0,20.71
2024-06-06 07:22:55,20.3779,20.6121,10.2887,34.6185,34.982,20.8343,20.6253,1698.75,290.288,1651.89,8.457007019691895,20.0,20.710185185185185
2024-06-06 07:22:56,20.3768,20.6121,10.2798,34.5742,34.982,20.8299,20.622,1700.72,299.807,1651.49,8.461495743905664,20.0,20.71037037037037
2024-06-06 07:22:57,20.3862,20.6056,10.2872,34.5305,34.982,20.8242,20.622,1697.44,286.678,1651.59,8.463684242189643,20.0,20.710555555555555
2024-06-06 07:22:58,20.373,20.6056,10.2778,34.5199,34.982,20.8268,20.622,1695.14,295.212,1650.9,8.456964949424291,20.0,20.71074074074074
2024-06-06 07:22:59,20.3838,20.5104,10.2893,34.5183,34.982,20.8311,20.5268,1700.39,317.204,1651.1,8.457403001239694,20.0,20.710925925925924
2024-06-06 07:23:00,20.3965,20.5169,10.2949,34.5061,34.9852,20.8302,20.5268,1689.56,329.02,1650.9,8.462326366303238,20.0,20.711111111111112
2024-06-06 07:23:01,20.388,20.5136,10.2907,34.5274,34.982,20.8414,20.5202,1703.02,326.722,1651.2,8.460261275761347,20.0,20.711296296296297
2024-06-06 07:23:02,20.3807,20.5038,10.2731,34.5404,34.9885,20.8226,20.5268,1686.28,326.722,1651.98,8.47289194043874,20.0,20.71148148148148
2024-06-06 07:23:03,20.3771,20.5333,10.2645,34.5383,34.982,20.8265,20.5235,1707.28,331.974,1652.18,8.478109581208962,20.0,20.711666666666666
2024-06-06 07:23:04,20.3798,20.5104,10.2714,34.564,34.982,20.8211,20.53,1687.92,291.929,1652.97,8.478640599851774,20.0,20.71185185185185
2024-06-06 07:23:05,20.3787,20.5136,10.2725,34.6022,34.9787,20.8251,20.5235,1706.63,327.379,1654.15,8.482846602611703,20.0,20.712037037037035
2024-06-06 07:23:06,20.3741,20.5136,10.2746,34.6361,34.9852,20.8165,20.53,1686.28,321.799,1653.46,8.473686693401794,20.0,20.712222222222223
2024-06-06 07:23:07,20.3737,20.5169,10.2773,34.6606,34.9852,20.8289,20.5235,1702.03,317.86,1652.77,8.46755068895318,20.0,20.712407407407408
2024-06-06 07:23:08,20.3793,20.5268,10.2745,34.7411,34.9918,20.8143,20.5268,1698.42,316.219,1651.59,8.468545056983656,20.0,20.712592592592593
2024-06-06 07:23:09,20.379,20.5169,10.2749,34.7468,34.982,20.8094,20.5235,1707.61,300.792,1653.26,8.476520756258125,20.0,20.712777777777777
2024-06-06 07:23:10,20.3872,20.5136,10.2816,34.812,34.9885,20.8068,20.5268,1690.21,296.197,1650.61,8.464190156084788,20.0,20.712962962962962
2024-06-06 07:23:11,20.3821,20.5202,10.2745,34.853,34.9852,20.8123,20.5268,1694.81,302.761,1652.38,8.474943512961524,20.0,20.713148148148147
2024-06-06 07:23:12,20.3785,20.5136,10.2777,34.9081,34.9852,20.8107,20.5268,1704.99,320.158,1650.7,8.460631093041066,20.0,20.71333333333333
2024-06-06 07:23:13,20.368,20.5136,10.2731,34.9538,34.982,20.8102,20.5202,1716.8,321.471,1653.56,8.470339448177876,20.0,20.71351851851852
2024-06-06 07:23:14,20.3743,20.5235,10.2741,35.0148,34.982,20.7957,20.5235,1712.86,315.891,1649.33,8.453107029567411,20.0,20.713703703703704
2024-06-06 07:23:15,20.3735,20.5104,10.2693,35.0583,34.982,20.8015,20.5071,1697.11,301.448,1648.44,8.451891515066103,20.0,20.71388888888889
2024-06-06 07:23:16,20.3769,20.5104,10.2744,35.115,34.9852,20.7949,20.53,1699.08,305.059,1647.95,8.447957602528103,20.0,20.714074074074073
2024-06-06 07:23:17,20.365,20.5169,10.2722,35.1432,34.9852,20.7945,20.5268,1712.86,315.234,1647.26,8.436312444576085,20.0,20.714259259259258
2024-06-06 07:23:18,20.3728,20.53,10.2811,35.1808,34.982,20.7866,20.5235,1709.58,328.035,1648.44,8.44143560129377,20.0,20.714444444444442
2024-06-06 07:23:19,20.3695,20.5235,10.2629,35.2041,34.982,20.7967,20.5202,1710.24,308.998,1649.03,8.456924820595923,20.0,20.71462962962963
2024-06-06 07:23:20,20.3611,20.5202,10.2594,35.2259,34.9885,20.7867,20.5268,1715.82,329.677,1650.31,8.459385835345678,20.0,20.714814814814815
2024-06-06 07:23:21,20.3725,20.5202,10.2747,35.2349,34.982,20.7852,20.5268,1719.76,318.188,1650.51,8.457144681231156,20.0,20.715
2024-06-06 07:23:22,20.3645,20.5202,10.2641,35.2538,34.9852,20.7934,20.5268,1713.85,288.319,1650.61,8.459834770079842,20.0,20.715185185185184
2024-06-06 07:23:23,20.3622,20.5136,10.2795,35.2685,34.9885,20.797,20.5235,1717.46,310.967,1651.89,8.451558565341902,20.0,20.71537037037037
2024-06-06 07:23:24,20.3681,20.5202,10.2602,35.2501,34.982,20.7857,20.53,1703.02,293.242,1652.18,8.474169237970656,20.0,20.715555555555554
2024-06-06 07:23:25,20.3584,20.5169,10.2711,35.2191,34.982,20.7849,20.5268,1701.37,311.952,1653.17,8.46196624150412,20.0,20.715740740740742
2024-06-06 07:23:26,20.3678,20.5136,10.2686,35.2,34.982,20.7918,20.5235,1714.18,326.066,1653.26,8.472410053503246,20.0,20.715925925925927
2024-06-06 07:23:27,20.3802,20.5235,10.275,35.2069,34.982,20.7879,20.5202,1717.46,297.181,1653.36,8.477956338427399,20.0,20.71611111111111
2024-06-06 07:23:28,20.38,20.5169,10.2735,35.1669,34.982,20.7839,20.5169,1718.77,330.99,1653.36,8.479046999002145,20.0,20.716296296296296
2024-06-06 07:23:29,20.3739,20.5366,10.2603,35.1599,34.982,20.7882,20.5169,1711.22,288.647,1654.05,8.488544747054645,20.0,20.71648148148148
2024-06-06 07:23:30,20.3627,20.5202,10.2656,35.1249,34.982,20.7854,20.5202,1705.97,304.402,1654.84,8.47874361690015,20.0,20.716666666666665
2024-06-06 07:23:31,20.3703,20.5202,10.2695,35.0834,34.982,20.7769,20.5169,1711.22,322.784,1655.23,8.48384952089074,20.0,20.71685185185185
2024-06-06 07:23:32,20.3595,20.5104,10.2689,35.0486,34.9787,20.7858,20.5235,1710.57,315.562,1658.88,8.493971464490796,20.0,20.717037037037038
2024-06-06 07:23:33,20.3628,20.5136,10.26,34.9906,34.9885,20.7884,20.5235,1709.91,297.181,1655.63,8.487579956287624,20.0,20.717222222222222
2024-06-06 07:23:34,20.3794,20.5235,10.2668,34.9459,34.9852,20.7993,20.5235,1701.7,305.059,1655.53,8.49530000059248,20.0,20.717407407407407
2024-06-06 07:23:35,20.3777,20.5169,10.2726,34.9069,34.982,20.784,20.5235,1691.2,315.891,1655.63,8.489512235843732,20.0,20.71759259259259
2024-06-06 07:23:36,20.3689,20.5235,10.2773,34.8384,34.9885,20.7909,20.5333,1697.11,315.562,1655.73,8.478682676208573,20.0,20.717777777777776
2024-06-06 07:23:37,20.3828,20.5104,10.2793,34.7877,34.9852,20.7996,20.5268,1712.53,304.402,1654.94,8.484630514296516,20.0,20.71796296296296
2024-06-06 07:23:38,20.3708,20.5366,10.2771,34.7587,34.9852,20.7889,20.5268,1687.59,294.555,1653.95,8.471330095201063,20.0,20.71814814814815
2024-06-06 07:23:39,20.3792,20.5169,10.289,34.6847,34.982,20.7939,20.5235,1701.37,290.288,1654.45,8.470952704481574,20.0,20.718333333333334
2024-06-06 07:23:40,20.3807,20.5136,10.274,34.6624,34.9852,20.7963,20.5268,1697.76,287.006,1654.35,8.484291982807656,20.0,20.71851851851852
2024-06-06 07:23:41,20.3744,20.5202,10.2719,34.6361,34.9852,20.7979,20.5366,1697.44,289.304,1654.05,8.479228297255151,20.0,20.718703703703703
2024-06-06 07:23:42,20.3788,20.5202,10.2777,34.6319,34.982,20.7863,20.5202,1697.76,315.562,1654.35,8.47959093943012,20.0,20.718888888888888
2024-06-06 07:23:43,20.3809,20.5235,10.2742,34.6269,34.9885,20.7964,20.5268,1699.08,317.204,1653.17,8.478240382759466,20.0,20.719074074074072
2024-06-06 07:23:44,20.3743,20.5235,10.2802,34.6025,34.982,20.7879,20.5235,1700.06,332.959,1652.97,8.46664616348421,20.0,20.719259259259257
2024-06-06 07:23:45,20.3718,20.5202,10.273,34.5924,34.982,20.7749,20.5235,1692.18,321.142,1653.66,8.474124272289504,20.0,20.719444444444445
2024-06-06 07:23:46,20.3896,20.5235,10.2763,34.6191,34.982,20.7825,20.5268,1702.69,287.662,1653.46,8.485265175145349,20.0,20.71962962962963
2024-06-06 07:23:47,20.3859,20.5202,10.2754,34.6219,34.982,20.7903,20.5268,1705.97,310.967,1653.17,8.481428101149705,20.0,20.719814814814814
2024-06-06 07:23:48,20.3813,20.5169,10.2756,34.6273,34.9852,20.7975,20.53,1692.51,283.067,1653.76,8.48042701013742,20.0,20.72
2024-06-06 07:23:49,20.3924,20.5202,10.283,34.6687,34.9852,20.7986,20.5235,1711.55,298.822,1654.64,8.488046212252371,20.0,20.720185185185183
2024-06-06 07:23:50,20.3865,20.5268,10.2754,34.6954,34.982,20.7927,20.5235,1703.34,298.166,1654.84,8.490499706335406,20.0,20.720370370370368
2024-06-06 07:23:51,20.4001,20.5136,10.2764,34.739,34.9951,20.7928,20.5235,1706.63,280.441,1654.25,8.498049297248528,20.0,20.720555555555556
2024-06-06 07:23:52,20.3973,20.5235,10.2733,34.7686,34.982,20.7909,20.5235,1700.72,284.708,1654.35,8.498814848956112,20.0,20.72074074074074
2024-06-06 07:23:53,20.4063,20.5169,10.2721,34.827,34.9787,20.7914,20.5268,1704.0,290.617,1654.35,8.507377463679475,20.0,20.720925925925926
2024-06-06 07:23:54,20.4024,20.5136,10.2698,34.8508,34.9852,20.7848,20.5268,1715.16,314.906,1657.79,8.523721471375527,20.0,20.72111111111111
2024-06-06 07:23:55,20.3984,20.5169,10.2695,34.8733,34.982,20.7905,20.5235,1693.17,324.425,1653.95,8.500872366058232,20.0,20.721296296296295
2024-06-06 07:23:56,20.4117,20.5136,10.2706,34.9074,34.9852,20.7937,20.5268,1712.53,332.631,1654.74,8.515176733522033,20.0,20.72148148148148
2024-06-06 07:23:57,20.4027,20.5169,10.272,34.9701,34.982,20.7915,20.5136,1707.28,328.364,1655.33,8.509477151520963,20.0,20.721666666666668
2024-06-06 07:23:58,20.3948,20.5202,10.2644,35.0024,34.982,20.7972,20.5268,1710.89,280.769,1654.94,8.507220365420832,20.0,20.721851851851852
2024-06-06 07:23:59,20.4001,20.5104,10.2689,35.0506,34.982,20.7818,20.5235,1712.53,328.364,1654.54,8.505835819862924,20.0,20.722037037037037
2024-06-06 07:24:00,20.399,20.5104,10.2732,35.092,34.9852,20.7811,20.5268,1708.27,334.928,1652.87,8.492721412059577,20.0,20.72222222222222
2024-06-06 07:24:01,20.4011,20.5104,10.2796,35.123,34.9918,20.7768,20.5268,1704.66,296.525,1653.76,8.493685937946495,20.0,20.721851851851852
2024-06-06 07:24:02,20.3902,20.5169,10.2833,35.1479,34.9787,20.782,20.5268,1703.02,322.127,1652.77,8.476356726970103,20.0,20.72148148148148
2024-06-06 07:24:03,20.4062,20.5235,10.2652,35.1739,34.982,20.7916,20.5268,1703.34,303.418,1652.58,8.503977666648805,20.0,20.72111111111111
2024-06-06 07:24:04,20.4144,20.5202,10.2819,35.2182,34.9852,20.7922,20.5268,1705.64,330.333,1651.79,8.492787951261102,20.0,20.72074074074074
2024-06-06 07:24:05,20.4025,20.5268,10.2733,35.2382,34.9885,20.7942,20.5235,1714.18,298.166,1650.8,8.48493348740738,20.0,20.720370370370368
2024-06-06 07:24:06,20.4078,20.5169,10.2763,35.238,34.982,20.7844,20.5235,1710.89,295.54,1650.9,8.487374235784552,20.0,20.72
2024-06-06 07:24:07,20.4094,20.5268,10.2779,35.2151,34.982,20.8012,20.5235,1716.15,326.066,1649.62,8.480793680316749,20.0,20.71962962962963
2024-06-06 07:24:08,20.4019,20.5202,10.2751,35.2222,34.982,20.7837,20.5268,1717.46,292.586,1649.42,8.475831707709421,20.0,20.719259259259257
2024-06-06 07:24:09,20.4038,20.5169,10.2932,35.2193,34.982,20.7992,20.5235,1704.33,328.364,1649.13,8.460784955905938,20.0,20.718888888888888
2024-06-06 07:24:10,20.3876,20.5235,10.2733,35.2387,34.9885,20.7929,20.5268,1706.3,290.288,1649.23,8.464394434970282,20.0,20.71851851851852
2024-06-06 07:24:11,20.3994,20.5235,10.2793,35.2171,34.982,20.7901,20.53,1717.13,320.814,1648.54,8.465704964806632,20.0,20.718148148148146
2024-06-06 07:24:12,20.4024,20.4217,10.2772,35.1813,34.9885,20.7852,20.4348,1710.24,327.051,1648.44,8.469457450203608,20.0,20.717777777777776
2024-06-06 07:24:13,20.4011,20.402,10.2687,35.1507,34.982,20.8005,20.4348,1714.18,294.884,1647.75,8.471932410738615,20.0,20.717407407407407
2024-06-06 07:24:14,20.404,20.4217,10.2722,35.1131,34.9787,20.7888,20.4283,1715.82,327.379,1644.3,8.453693558352233,20.0,20.717037037037038
2024-06-06 07:24:15,20.4034,20.4283,10.2795,35.0804,34.9852,20.7935,20.4348,1713.85,285.036,1647.75,8.464825365468855,20.0,20.716666666666665
2024-06-06 07:24:16,20.4126,20.4283,10.28,35.0326,34.9754,20.7888,20.4348,1705.31,337.554,1648.14,8.474104866016113,20.0,20.716296296296296
2024-06-06 07:24:17,20.4066,20.4217,10.2784,34.9816,34.9852,20.7845,20.4316,1697.76,287.006,1648.34,8.471452931065985,20.0,20.715925925925927
2024-06-06 07:24:18,20.3988,20.425,10.2781,34.8918,34.982,20.7919,20.4348,1695.79,332.959,1647.85,8.462663329823657,20.0,20.715555555555554
2024-06-06 07:24:19,20.4127,20.4381,10.2829,34.8681,34.982,20.7877,20.4316,1703.34,302.761,1647.85,8.470272510641335,20.0,20.715185185185184
2024-06-06 07:24:20,20.3935,20.4348,10.2786,34.8464,34.9852,20.7923,20.4348,1704.33,319.501,1647.65,8.456786995155749,20.0,20.714814814814815
2024-06-06 07:24:21,20.3972,20.4348,10.2754,34.8219,34.982,20.7923,20.425,1706.95,300.135,1647.75,8.463069507225748,20.0,20.714444444444442
2024-06-06 07:24:22,20.3925,20.4151,10.2824,34.7842,34.982,20.7746,20.4316,1707.61,330.333,1648.24,8.455800666388676,20.0,20.714074074074073
2024-06-06 07:24:23,20.3887,20.425,10.2801,34.7728,34.982,20.7951,20.4283,1703.67,294.884,1647.65,8.45151974010929,20.0,20.713703703703704
2024-06-06 07:24:24,20.406,20.4316,10.2824,34.7427,34.982,20.768,20.4348,1707.94,319.501,1652.08,8.486817956104668,20.0,20.71333333333333
2024-06-06 07:24:25,20.396,20.4086,10.2811,34.7172,34.982,20.7835,20.4381,1705.64,315.891,1648.73,8.462330241570198,20.0,20.712962962962962
2024-06-06 07:24:26,20.393,20.402,10.2861,34.6744,34.9754,20.7912,20.4348,1715.16,297.181,1648.14,8.452611419609806,20.0,20.712592592592593
2024-06-06 07:24:27,20.4006,20.4447,10.2817,34.6942,34.982,20.7865,20.4348,1714.18,324.097,1647.65,8.460131284074142,20.0,20.71222222222222
2024-06-06 07:24:28,20.4036,20.4381,10.271,34.6778,34.9852,20.7944,20.4348,1715.49,311.295,1647.55,8.471071311906057,20.0,20.71185185185185
2024-06-06 07:24:29,20.405,20.4447,10.28,34.6671,34.982,20.7713,20.4348,1697.44,303.089,1647.26,8.463227598023623,20.0,20.71148148148148
2024-06-06 07:24:30,20.4137,20.4381,10.2719,34.684,34.9852,20.7813,20.4316,1705.31,285.365,1647.55,8.478762709579858,20.0,20.71111111111111
2024-06-06 07:24:31,20.401,20.4283,10.2672,34.6965,34.9721,20.7904,20.4348,1702.36,326.066,1648.14,8.475108451062324,20.0,20.71074074074074
2024-06-06 07:24:32,20.4137,20.4316,10.2752,34.7031,34.9852,20.7867,20.4283,1700.39,308.669,1648.05,8.478576144170765,20.0,20.71037037037037
2024-06-06 07:24:33,20.4077,20.4283,10.27,34.7382,34.9951,20.7869,20.4316,1712.53,274.861,1647.06,8.472814361014171,20.0,20.709999999999997
2024-06-06 07:24:34,20.4079,20.4151,10.2846,34.7722,34.982,20.7885,20.4316,1701.37,283.724,1646.57,8.458262152036383,20.0,20.709629629629628
2024-06-06 07:24:35,20.4064,20.4316,10.2845,34.7856,34.9852,20.783,20.4348,1695.14,303.089,1647.16,8.460122768838449,20.0,20.70925925925926
2024-06-06 07:24:36,20.4121,20.4283,10.2731,34.8188,34.9787,20.7807,20.4348,1700.72,309.982,1646.57,8.471379882004577,20.0,20.708888888888886
2024-06-06 07:24:37,20.4216,20.4316,10.2852,34.8291,34.9852,20.7864,20.425,1702.36,307.028,1647.85,8.475791257168433,20.0,20.708518518518517
2024-06-06 07:24:38,20.398,20.425,10.2781,34.8553,34.9852,20.7815,20.4283,1703.67,327.707,1648.44,8.465024142764136,20.0,20.708148148148148
2024-06-06 07:24:39,20.414,20.4151,10.2887,34.8752,34.9787,20.7759,20.4283,1694.81,329.348,1648.83,8.471544883534532,20.0,20.70777777777778
2024-06-06 07:24:40,20.4129,20.4348,10.2714,34.9429,34.982,20.7894,20.4283,1704.66,325.41,1648.34,8.482577348433649,20.0,20.707407407407405
2024-06-06 07:24:41,20.4078,20.4348,10.2803,34.9655,34.982,20.7813,20.4316,1702.36,331.646,1646.86,8.46326167215965,20.0,20.707037037037036
2024-06-06 07:24:42,20.4124,20.4348,10.282,35.0111,34.9852,20.775,20.4381,1703.67,332.631,1649.92,8.481415051491378,20.0,20.706666666666667
2024-06-06 07:24:43,20.4059,20.402,10.2814,35.0606,34.9852,20.7795,20.4381,1705.31,309.654,1649.13,8.47241679881211,20.0,20.706296296296294
2024-06-06 07:24:44,20.4056,20.4316,10.2785,35.061,34.982,20.7661,20.4348,1706.95,299.807,1645.09,8.453831681148227,20.0,20.705925925925925
2024-06-06 07:24:45,20.4014,20.4184,10.2773,35.1171,34.9754,20.7775,20.4414,1713.52,293.242,1648.73,8.47002714793828,20.0,20.705555555555556
2024-06-06 07:24:46,20.4095,20.4184,10.2832,35.1753,34.9885,20.7617,20.4316,1711.88,290.617,1652.58,8.49165063068591,20.0,20.705185185185183
2024-06-06 07:24:47,20.4067,20.4316,10.2789,35.2125,34.9885,20.77,20.4381,1705.31,289.96,1649.23,8.47569223361894,20.0,20.704814814814814
2024-06-06 07:24:48,20.4066,20.4283,10.2772,35.2576,34.9787,20.7752,20.4348,1713.19,333.287,1649.52,8.478521830048685,20.0,20.704444444444444
2024-06-06 07:24:49,20.4049,20.4283,10.274,35.2966,34.9852,20.7587,20.4381,1708.27,330.99,1649.42,8.479263286293138,20.0,20.70407407407407
2024-06-06 07:24:50,20.408,20.425,10.2774,35.3127,34.9885,20.7675,20.4348,1717.79,316.547,1649.82,8.481068436085016,20.0,20.703703703703702
2024-06-06 07:24:51,20.409,20.4316,10.2827,35.3673,34.982,20.7566,20.4381,1716.47,305.387,1651.0,8.483531926601094,20.0,20.703333333333333
2024-06-06 07:24:52,20.4047,20.4283,10.2702,35.3811,34.982,20.7485,20.4316,1717.79,291.929,1652.08,8.495955645831796,20.0,20.70296296296296
2024-06-06 07:24:53,20.4019,20.4348,10.2797,35.3914,34.9885,20.7534,20.4381,1711.88,283.724,1652.08,8.485644307882836,20.0,20.70259259259259
2024-06-06 07:24:54,20.4109,20.425,10.278,35.4144,34.982,20.7589,20.4316,1719.43,269.281,1653.17,8.500218862186811,20.0,20.702222222222222
2024-06-06 07:24:55,20.4133,20.3889,10.2885,35.4145,34.982,20.7641,20.4316,1715.16,279.456,1653.56,8.495427675847344,20.0,20.70185185185185
2024-06-06 07:24:56,20.4204,20.4316,10.2969,35.4215,34.982,20.7632,20.4316,1717.46,293.571,1655.33,8.50342937244441,20.0,20.70148148148148
2024-06-06 07:24:57,20.4158,20.4381,10.2717,35.4298,34.982,20.755,20.4381,1715.16,299.479,1655.73,8.522791721404667,20.0,20.70111111111111
2024-06-06 07:24:58,20.4071,20.4316,10.2932,35.4169,34.9852,20.7578,20.4316,1710.24,316.875,1655.23,8.494852454195405,20.0,20.700740740740738
2024-06-06 07:24:59,20.4216,20.425,10.2903,35.3964,34.9754,20.7504,20.4348,1715.16,316.875,1659.96,8.533783766208796,20.0,20.70037037037037
2024-06-06 07:25:00,20.4199,20.4316,10.2872,35.3608,34.982,20.7571,20.4348,1714.18,310.639,1658.09,8.525348093499403,20.0,20.7
2024-06-06 07:25:01,20.4194,20.4217,10.2768,35.3103,34.982,20.7636,20.4316,1703.34,296.853,1658.98,8.538258210238869,20.0,20.699629629629626
2024-06-06 07:25:02,20.4149,20.4283,10.2767,35.2684,34.9787,20.7619,20.4381,1706.95,289.304,1658.19,8.53049007344979,20.0,20.699259259259257
2024-06-06 07:25:03,20.4124,20.425,10.2923,35.2101,34.9918,20.7648,20.4348,1723.37,290.288,1656.61,8.507146627772643,20.0,20.698888888888888
2024-06-06 07:25:04,20.4098,20.425,10.2794,35.1935,34.9852,20.7675,20.4348,1701.05,291.601,1653.95,8.5021312696459,20.0,20.69851851851852
2024-06-06 07:25:05,20.4191,20.425,10.2856,35.1257,34.9885,20.7721,20.4283,1696.78,315.891,1652.87,8.4991795639955,20.0,20.698148148148146
2024-06-06 07:25:06,20.4183,20.4184,10.283,35.0891,34.982,20.7865,20.4348,1711.88,321.799,1651.49,8.493591939507485,20.0,20.697777777777777
2024-06-06 07:25:07,20.4209,20.425,10.2861,35.0379,34.982,20.7646,20.4348,1704.99,310.311,1651.0,8.490652989711624,20.0,20.697407407407407
2024-06-06 07:25:08,20.4179,20.4217,10.2913,35.0039,34.982,20.786,20.4414,1698.09,302.105,1650.02,8.478747457154235,20.0,20.697037037037035
2024-06-06 07:25:09,20.4216,20.4053,10.2863,34.9695,34.982,20.7782,20.4381,1707.61,297.181,1650.41,8.488037513325883,20.0,20.696666666666665
2024-06-06 07:25:10,20.4115,20.4513,10.2704,34.9083,34.982,20.7793,20.4316,1698.42,289.96,1650.9,8.495416361102967,20.0,20.696296296296296
2024-06-06 07:25:11,20.4167,20.4513,10.2832,34.8878,34.9852,20.7811,20.4348,1701.37,298.494,1652.58,8.4976883625861,20.0,20.695925925925923
2024-06-06 07:25:12,20.4299,20.4184,10.2868,34.8297,34.9852,20.7671,20.4348,1702.69,316.547,1647.95,8.481908315585528,20.0,20.695555555555554
2024-06-06 07:25:13,20.4183,20.4316,10.2948,34.8127,34.982,20.7677,20.4381,1704.0,330.99,1644.21,8.44630593807084,20.0,20.695185185185185
2024-06-06 07:25:14,20.4204,20.4217,10.2776,34.7987,34.982,20.7551,20.4381,1700.39,336.57,1644.11,8.461893763305005,20.0,20.694814814814812
2024-06-06 07:25:15,20.4293,20.425,10.2992,34.79,34.9852,20.7645,20.4381,1701.7,307.028,1649.62,8.479621779694677,20.0,20.694444444444443
2024-06-06 07:25:16,20.4244,20.4316,10.2994,34.772,34.9852,20.7656,20.4348,1700.39,300.792,1649.92,8.476894041335994,20.0,20.694074074074074
2024-06-06 07:25:17,20.4106,20.4184,10.2697,34.7674,34.9852,20.7582,20.4447,1698.42,290.617,1651.0,8.495763399708581,20.0,20.6937037037037
2024-06-06 07:25:18,20.4119,20.425,10.2797,34.7694,34.9852,20.7561,20.4447,1708.6,317.86,1651.0,8.488474782171927,20.0,20.69333333333333
2024-06-06 07:25:19,20.4002,20.4217,10.2898,34.7668,34.9787,20.7492,20.4348,1706.3,318.188,1651.39,8.472212187050468,20.0,20.692962962962962
2024-06-06 07:25:20,20.4246,20.4316,10.2965,34.7698,34.982,20.7374,20.425,1711.22,290.945,1651.69,8.48858605667996,20.0,20.69259259259259
2024-06-06 07:25:21,20.4282,20.4283,10.2851,34.7818,34.9754,20.7398,20.4414,1708.27,328.035,1651.0,8.497606498396008,20.0,20.69222222222222
2024-06-06 07:25:22,20.4194,20.4217,10.2872,34.8283,34.9852,20.741,20.425,1711.88,306.044,1651.0,8.488474782171927,20.0,20.69185185185185
2024-06-06 07:25:23,20.4134,20.4316,10.2796,34.8302,34.982,20.7464,20.4217,1713.85,325.41,1651.1,8.490329440186514,20.0,20.69148148148148
2024-06-06 07:25:24,20.4167,20.4217,10.2809,34.8527,34.982,20.738,20.4381,1711.22,318.517,1650.41,8.488456249698427,20.0,20.69111111111111
2024-06-06 07:25:25,20.4192,20.3265,10.2926,34.8766,34.9852,20.7348,20.3396,1721.07,324.425,1651.0,8.483783258240285,20.0,20.69074074074074
2024-06-06 07:25:26,20.4265,20.3298,10.2869,34.9038,34.9852,20.734,20.3462,1707.94,335.913,1650.11,8.490095095379452,20.0,20.690370370370367
2024-06-06 07:25:27,20.4228,20.3363,10.2881,34.9127,34.9885,20.739,20.3396,1704.0,287.991,1650.11,8.48599222485523,20.0,20.689999999999998
2024-06-06 07:25:28,20.4132,20.3462,10.2766,34.9501,34.9852,20.7297,20.3429,1706.95,327.379,1650.21,8.48809749852084,20.0,20.68962962962963
2024-06-06 07:25:29,20.4237,20.3396,10.2857,34.9917,34.982,20.7226,20.3495,1704.33,280.441,1650.11,8.488755382555212,20.0,20.68925925925926
2024-06-06 07:25:30,20.4088,20.3396,10.2903,35.0312,34.9852,20.7306,20.3396,1704.0,293.242,1650.8,8.475970411516366,20.0,20.688888888888886
2024-06-06 07:25:31,20.4183,20.3331,10.2844,35.0772,34.982,20.7286,20.3528,1703.67,330.005,1650.51,8.48737927916263,20.0,20.688518518518517
2024-06-06 07:25:32,20.4259,20.3363,10.2863,35.0899,34.982,20.7272,20.3429,1701.7,286.349,1651.0,8.49467429593874,20.0,20.688148148148148
2024-06-06 07:25:33,20.4092,20.3298,10.2853,35.1323,34.982,20.7325,20.3495,1709.25,318.188,1650.31,8.47797660378511,20.0,20.687777777777775
2024-06-06 07:25:34,20.413,20.3429,10.2941,35.1531,34.982,20.7257,20.3396,1698.09,292.586,1649.62,8.47024657471817,20.0,20.687407407407406
2024-06-06 07:25:35,20.4253,20.3462,10.2995,35.1993,34.982,20.7238,20.3396,1714.18,290.617,1649.42,8.474994737323147,20.0,20.687037037037037
2024-06-06 07:25:36,20.4139,20.3593,10.2849,35.2394,34.982,20.7321,20.3396,1715.16,338.867,1649.03,8.475668524312441,20.0,20.686666666666664
2024-06-06 07:25:37,20.4131,20.3528,10.2788,35.2726,34.982,20.7297,20.3396,1714.83,293.571,1650.7,8.488691359714688,20.0,20.686296296296295
2024-06-06 07:25:38,20.4046,20.3396,10.2819,35.3067,34.9885,20.7285,20.3396,1711.55,307.028,1648.54,8.4678799268039,20.0,20.685925925925925
2024-06-06 07:25:39,20.4093,20.3528,10.2877,35.311,34.982,20.7194,20.3429,1712.21,324.425,1646.47,8.456328157356234,20.0,20.685555555555553
2024-06-06 07:25:40,20.4246,20.3199,10.2861,35.3219,34.9787,20.726,20.3495,1714.5,302.105,1646.57,8.470962119903682,20.0,20.685185185185183
2024-06-06 07:25:41,20.4125,20.3167,10.2841,35.3431,34.982,20.7302,20.3429,1713.85,287.662,1646.86,8.464013776381318,20.0,20.684814814814814
2024-06-06 07:25:42,20.4171,20.3232,10.2801,35.3553,34.982,20.7286,20.3429,1712.86,284.708,1645.88,8.466159577210316,20.0,20.68444444444444
2024-06-06 07:25:43,20.4362,20.3363,10.2993,35.3451,34.9754,20.7237,20.3495,1710.89,325.738,1645.29,8.46304121833507,20.0,20.684074074074072
2024-06-06 07:25:44,20.4278,20.3396,10.2951,35.3638,34.982,20.7261,20.3528,1708.92,334.928,1646.08,8.463596662272547,20.0,20.683703703703703
2024-06-06 07:25:45,20.42,20.3363,10.2873,35.3573,34.9852,20.7115,20.3495,1709.25,326.066,1645.29,8.459534744648138,20.0,20.68333333333333
2024-06-06 07:25:46,20.4269,20.3429,10.2938,35.3608,34.982,20.7208,20.3396,1711.22,324.097,1647.45,8.470975135563968,20.0,20.68296296296296
2024-06-06 07:25:47,20.4107,20.3331,10.292,35.3589,34.982,20.724,20.3528,1705.31,291.601,1647.75,8.460477526009711,20.0,20.68259259259259
2024-06-06 07:25:48,20.4349,20.3462,10.2865,35.3418,34.982,20.7033,20.3396,1704.33,294.555,1645.09,8.471612350323852,20.0,20.68222222222222
2024-06-06 07:25:49,20.4239,20.3429,10.3036,35.3161,34.9852,20.7129,20.3429,1707.94,296.853,1650.41,8.475475422149511,20.0,20.68185185185185
2024-06-06 07:25:50,20.4411,20.3429,10.2957,35.2686,34.982,20.7128,20.3462,1701.7,294.227,1648.83,8.488361970648887,20.0,20.68148148148148
2024-06-06 07:25:51,20.4209,20.3429,10.2949,35.2322,34.9852,20.7035,20.3495,1707.94,291.601,1649.23,8.474185860465791,20.0,20.681111111111107
2024-06-06 07:25:52,20.4259,20.3429,10.2855,35.2038,34.9852,20.7065,20.3429,1691.86,309.654,1650.02,8.490301850031287,20.0,20.680740740740738
2024-06-06 07:25:53,20.4295,20.3363,10.2986,35.134,34.982,20.6976,20.3396,1714.83,325.081,1652.18,8.493451768711303,20.0,20.68037037037037
2024-06-06 07:25:54,20.4271,20.3462,10.2889,35.0962,34.982,20.6979,20.3528,1695.14,324.753,1647.85,8.477296369857639,20.0,20.68
2024-06-06 07:25:55,20.4259,20.356,10.2912,35.0407,34.982,20.6884,20.3396,1712.86,318.517,1649.62,8.483472310310036,20.0,20.679629629629627
2024-06-06 07:25:56,20.439,20.3265,10.2959,34.9615,34.9885,20.6996,20.3429,1695.79,322.455,1650.02,8.492562492115928,20.0,20.679259259259258
2024-06-06 07:25:57,20.4296,20.3429,10.2976,34.8729,34.9787,20.7072,20.3429,1714.18,319.829,1649.33,8.479721235577218,20.0,20.67888888888889
2024-06-06 07:25:58,20.4243,20.3396,10.2943,34.8198,34.9852,20.6868,20.3462,1694.81,312.937,1647.16,8.466892939896024,20.0,20.678518518518516
2024-06-06 07:25:59,20.4191,20.3659,10.2977,34.7971,34.982,20.6826,20.3462,1706.95,290.288,1651.59,8.482457044152708,20.0,20.678148148148146
2024-06-06 07:26:00,20.4171,20.3396,10.3009,34.7457,34.9852,20.6898,20.3396,1695.47,295.54,1650.31,8.471528454371427,20.0,20.677777777777777
2024-06-06 07:26:01,20.415,20.3331,10.2952,34.6995,34.9852,20.697,20.3462,1700.72,298.494,1651.2,8.479113432150143,20.0,20.677407407407404
2024-06-06 07:26:02,20.4348,20.3429,10.3001,34.6571,34.9885,20.6912,20.3495,1698.09,326.722,1650.21,8.486506493129761,20.0,20.677037037037035
