TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:26:03,20.4093,20.3363,10.2976,34.6155,34.9852,20.6781,20.3462,1693.17,332.631,1649.23,8.462218562637961,20.0,20.676666666666666
2024-06-06 07:26:04,20.4216,20.3265,10.2927,34.5531,34.9852,20.696,20.3462,1696.78,324.753,1649.33,8.477126768953617,20.0,20.676296296296293
2024-06-06 07:26:05,20.4245,20.3331,10.2912,34.5684,34.9852,20.6855,20.3462,1693.17,284.708,1649.33,8.480809237709696,20.0,20.675925925925924
2024-06-06 07:26:06,20.4228,20.3396,10.2843,34.5481,34.982,20.6909,20.3396,1691.2,316.547,1650.02,8.48871102782357,20.0,20.675555555555555
2024-06-06 07:26:07,20.4262,20.3331,10.2958,34.5376,34.9885,20.6811,20.3462,1696.45,281.426,1650.41,8.483933896874932,20.0,20.675185185185182
2024-06-06 07:26:08,20.4306,20.3396,10.2939,34.5321,34.9885,20.6671,20.3429,1687.92,305.059,1649.82,8.48617519357816,20.0,20.674814814814813
2024-06-06 07:26:09,20.4195,20.3396,10.2847,34.522,34.982,20.6828,20.3462,1697.44,310.311,1650.61,8.488647323651056,20.0,20.674444444444443
2024-06-06 07:26:10,20.4182,20.3528,10.2793,34.5149,34.9852,20.6792,20.3429,1694.81,295.54,1650.61,8.492081378001119,20.0,20.67407407407407
2024-06-06 07:26:11,20.4307,20.3167,10.2884,34.5317,34.9885,20.6825,20.3462,1691.53,288.975,1650.11,8.492355860770347,20.0,20.6737037037037
2024-06-06 07:26:12,20.4267,20.3429,10.2916,34.5383,34.982,20.6856,20.3429,1686.93,324.097,1646.96,8.470127063047814,20.0,20.673333333333332
2024-06-06 07:26:13,20.4215,20.3232,10.2912,34.5465,34.9885,20.691,20.3429,1691.86,287.006,1650.02,8.481845374085049,20.0,20.67296296296296
2024-06-06 07:26:14,20.4278,20.3199,10.2932,34.5619,34.982,20.6989,20.3462,1685.62,329.348,1650.31,8.486937019204115,20.0,20.67259259259259
2024-06-06 07:26:15,20.4328,20.3396,10.2961,34.5895,34.982,20.6803,20.3429,1690.54,284.38,1651.1,8.49275912652102,20.0,20.67222222222222
2024-06-06 07:26:16,20.4211,20.3331,10.2903,34.636,34.9852,20.6949,20.3462,1682.01,282.082,1651.69,8.49084898678067,20.0,20.671851851851848
2024-06-06 07:26:17,20.422,20.3396,10.283,34.6467,34.9885,20.6971,20.3429,1696.45,299.807,1653.36,8.506313513370879,20.0,20.67148148148148
2024-06-06 07:26:18,20.4275,20.3363,10.283,34.6959,34.9885,20.6949,20.3462,1696.78,318.845,1653.66,8.51247214324879,20.0,20.67111111111111
2024-06-06 07:26:19,20.4292,20.3363,10.2821,34.7254,34.982,20.6951,20.3396,1697.76,292.586,1653.26,8.512594270229602,20.0,20.67074074074074
2024-06-06 07:26:20,20.4325,20.3396,10.294,34.7637,34.9852,20.6837,20.3429,1694.48,299.151,1652.97,8.50388763024783,20.0,20.670370370370367
2024-06-06 07:26:21,20.4208,20.3331,10.2857,34.7941,34.9852,20.6915,20.3462,1692.84,314.25,1652.77,8.500007229072674,20.0,20.669999999999998
2024-06-06 07:26:22,20.4201,20.3331,10.2848,34.8531,34.9787,20.6933,20.3429,1698.42,293.242,1652.67,8.499660664409623,20.0,20.66962962962963
2024-06-06 07:26:23,20.4169,20.3331,10.2855,34.8975,34.982,20.6878,20.3429,1704.66,311.295,1652.38,8.494899155805365,20.0,20.669259259259256
2024-06-06 07:26:24,20.4332,20.3396,10.29,34.9195,34.9852,20.6869,20.356,1699.73,304.074,1656.71,8.527079622352701,20.0,20.668888888888887
2024-06-06 07:26:25,20.4184,20.3528,10.2762,34.9699,34.982,20.6854,20.3298,1693.17,291.273,1653.36,8.508998216324105,20.0,20.668518518518518
2024-06-06 07:26:26,20.4345,20.3101,10.2908,35.0486,34.9885,20.6894,20.3462,1691.53,323.768,1651.1,8.49862388663877,20.0,20.668148148148145
2024-06-06 07:26:27,20.4268,20.3396,10.2869,35.0809,34.9852,20.6917,20.3462,1693.83,327.051,1653.95,8.510104325701109,20.0,20.667777777777776
2024-06-06 07:26:28,20.4294,20.3265,10.287,35.1264,34.982,20.6998,20.3495,1705.97,334.928,1653.56,8.510195328254795,20.0,20.667407407407406
2024-06-06 07:26:29,20.4182,20.356,10.2963,35.2076,34.982,20.6915,20.3462,1703.02,311.624,1653.17,8.490991256320374,20.0,20.667037037037034
2024-06-06 07:26:30,20.4278,20.3363,10.2908,35.2327,34.982,20.6983,20.3462,1701.7,284.38,1653.17,8.503658242555215,20.0,20.666666666666664
2024-06-06 07:26:31,20.4403,20.3462,10.2943,35.2644,34.982,20.7061,20.3495,1703.67,334.272,1652.38,8.507140852675965,20.0,20.666296296296295
2024-06-06 07:26:32,20.4364,20.3396,10.2829,35.3151,34.9885,20.7066,20.3462,1713.85,291.929,1653.17,8.517499651354873,20.0,20.665925925925922
2024-06-06 07:26:33,20.4307,20.3462,10.2973,35.367,34.9918,20.7099,20.3429,1719.43,302.105,1652.97,8.499609894200663,20.0,20.665555555555553
2024-06-06 07:26:34,20.4408,20.3298,10.2994,35.3737,34.9852,20.7004,20.3462,1713.52,323.44,1652.58,8.504313096198812,20.0,20.665185185185184
2024-06-06 07:26:35,20.4185,20.3462,10.2936,35.402,34.982,20.6872,20.3462,1710.89,289.632,1652.87,8.491966563132001,20.0,20.66481481481481
2024-06-06 07:26:36,20.4242,20.3298,10.3043,35.3981,34.9852,20.6874,20.3429,1703.02,320.486,1652.77,8.487259440705332,20.0,20.66444444444444
2024-06-06 07:26:37,20.413,20.3363,10.2938,35.3824,34.9852,20.701,20.3396,1710.24,333.615,1653.86,8.492269322613513,20.0,20.664074074074072
2024-06-06 07:26:38,20.4287,20.2411,10.292,35.3423,34.9852,20.6848,20.2641,1715.16,289.304,1652.77,8.501349101532394,20.0,20.6637037037037
2024-06-06 07:26:39,20.4272,20.2444,10.2893,35.2935,34.9852,20.6773,20.2543,1706.63,323.768,1651.98,8.498291503717393,20.0,20.66333333333333
2024-06-06 07:26:40,20.4228,20.2543,10.2937,35.2701,34.9852,20.6741,20.2576,1701.37,337.882,1651.1,8.486391672678877,20.0,20.66296296296296
2024-06-06 07:26:41,20.4205,20.2543,10.28,35.22,34.9852,20.6792,20.2576,1711.55,311.624,1650.02,8.490385577515898,20.0,20.66259259259259
2024-06-06 07:26:42,20.4118,20.2543,10.2886,35.1887,34.982,20.6635,20.2641,1708.27,315.891,1650.02,8.475900722677281,20.0,20.66222222222222
2024-06-06 07:26:43,20.4119,20.2608,10.2838,35.1228,34.9787,20.6601,20.2543,1711.55,294.227,1647.65,8.467823148586442,20.0,20.66185185185185
2024-06-06 07:26:44,20.4296,20.2182,10.2969,35.056,34.9787,20.6729,20.2576,1714.18,293.571,1650.51,8.486374250976546,20.0,20.66148148148148
2024-06-06 07:26:45,20.4215,20.2773,10.2969,34.9865,34.982,20.6815,20.2608,1708.92,300.135,1650.41,8.479076554953409,20.0,20.661111111111108
2024-06-06 07:26:46,20.4234,20.2576,10.292,34.9484,34.9885,20.6676,20.2641,1700.06,309.654,1650.31,8.484257268798432,20.0,20.66074074074074
2024-06-06 07:26:47,20.4213,20.251,10.2962,34.8892,34.9754,20.6842,20.2608,1704.0,295.212,1649.62,8.475436420330169,20.0,20.66037037037037
2024-06-06 07:26:48,20.4206,20.2576,10.2938,34.8387,34.9885,20.6699,20.2674,1711.88,287.006,1648.73,8.47228602263326,20.0,20.659999999999997
2024-06-06 07:26:49,20.4199,20.2543,10.2957,34.7862,34.9754,20.6652,20.2608,1700.06,318.845,1647.85,8.46558993783046,20.0,20.659629629629627
2024-06-06 07:26:50,20.4165,20.2543,10.2861,34.7505,34.982,20.6693,20.2608,1707.28,326.066,1648.14,8.472264960098071,20.0,20.659259259259258
2024-06-06 07:26:51,20.4101,20.251,10.2933,34.7148,34.9852,20.6642,20.2576,1699.73,328.692,1648.64,8.463457796086987,20.0,20.658888888888885
2024-06-06 07:26:52,20.405,20.2477,10.2814,34.6918,34.982,20.6717,20.2641,1703.34,316.875,1648.44,8.46811909324075,20.0,20.658518518518516
2024-06-06 07:26:53,20.4092,20.251,10.2911,34.6806,34.982,20.6669,20.2674,1693.5,293.571,1648.44,8.463518491180926,20.0,20.658148148148147
2024-06-06 07:26:54,20.4043,20.2444,10.2947,34.6487,34.9787,20.6627,20.2608,1700.39,288.647,1647.85,8.45338180157353,20.0,20.657777777777774
2024-06-06 07:26:55,20.4014,20.2641,10.2876,34.6324,34.982,20.6393,20.2608,1691.53,313.265,1646.86,8.45181297456315,20.0,20.657407407407405
2024-06-06 07:26:56,20.3979,20.228,10.2893,34.6011,34.982,20.6517,20.2576,1702.03,338.539,1646.08,8.443466521287348,20.0,20.657037037037036
2024-06-06 07:26:57,20.4,20.2641,10.2855,34.612,34.982,20.6737,20.2608,1693.83,313.265,1645.88,8.447368160569567,20.0,20.656666666666663
2024-06-06 07:26:58,20.3944,20.2543,10.2829,34.5978,34.9885,20.6523,20.2641,1693.17,306.044,1646.27,8.446863693366334,20.0,20.656296296296293
2024-06-06 07:26:59,20.3941,20.274,10.2807,34.6283,34.982,20.6615,20.2674,1699.73,316.875,1645.88,8.446449469089359,20.0,20.655925925925924
2024-06-06 07:27:00,20.3926,20.2674,10.2841,34.6346,34.982,20.6538,20.2641,1704.66,335.585,1646.57,8.445896393849813,20.0,20.65555555555555
2024-06-06 07:27:01,20.3832,20.2444,10.2711,34.64,34.9885,20.6638,20.2641,1693.83,300.135,1644.5,8.438282666431123,20.0,20.655185185185182
2024-06-06 07:27:02,20.3849,20.2576,10.2772,34.6575,34.982,20.6425,20.2576,1696.45,287.991,1646.57,8.44522797448837,20.0,20.654814814814813
2024-06-06 07:27:03,20.376,20.251,10.273,34.7089,34.9754,20.6682,20.2641,1695.14,330.661,1641.65,8.416078152936846,20.0,20.65444444444444
2024-06-06 07:27:04,20.3725,20.2543,10.2812,34.755,34.9852,20.6493,20.2641,1697.76,323.44,1647.06,8.434034501050759,20.0,20.65407407407407
2024-06-06 07:27:05,20.3802,20.2576,10.2773,34.7886,34.9787,20.6371,20.2608,1700.06,304.731,1648.14,8.449266136122443,20.0,20.6537037037037
2024-06-06 07:27:06,20.3712,20.2576,10.2825,34.8357,34.9787,20.6355,20.2641,1700.06,301.12,1647.36,8.433397293902384,20.0,20.65333333333333
2024-06-06 07:27:07,20.3678,20.2477,10.2568,34.8567,34.982,20.6318,20.2576,1699.41,308.669,1648.64,8.458605663474176,20.0,20.65296296296296
2024-06-06 07:27:08,20.3618,20.2543,10.2609,34.8852,34.982,20.6325,20.251,1701.37,326.066,1649.82,8.456204387306881,20.0,20.65259259259259
2024-06-06 07:27:09,20.3734,20.2543,10.2543,34.9219,34.9852,20.6443,20.2543,1699.08,282.411,1650.61,8.475497408213025,20.0,20.65222222222222
2024-06-06 07:27:10,20.3704,20.2641,10.2737,34.9854,34.982,20.6418,20.2543,1697.76,322.127,1651.0,8.458733871533852,20.0,20.65185185185185
2024-06-06 07:27:11,20.3621,20.2346,10.2562,35.0214,34.982,20.6384,20.251,1701.05,272.892,1651.59,8.46946693565148,20.0,20.65148148148148
2024-06-06 07:27:12,20.3513,20.2543,10.2582,35.084,34.982,20.6203,20.2608,1694.81,333.287,1652.97,8.465807391710253,20.0,20.65111111111111
2024-06-06 07:27:13,20.3612,20.274,10.2556,35.1023,34.982,20.6357,20.2576,1699.41,296.525,1652.38,8.473266568184721,20.0,20.650740740740737
2024-06-06 07:27:14,20.3448,20.2608,10.2589,35.1422,34.9787,20.6303,20.2608,1701.05,327.379,1655.04,8.470362329353481,20.0,20.650370370370368
2024-06-06 07:27:15,20.3639,20.2543,10.2606,35.1883,34.982,20.631,20.2576,1703.02,304.731,1654.64,8.482924535209744,20.0,20.65
2024-06-06 07:27:16,20.3639,20.251,10.2604,35.2309,34.9787,20.6361,20.2641,1704.0,317.204,1655.92,8.489654828110915,20.0,20.649629629629626
2024-06-06 07:27:17,20.3556,20.2477,10.2586,35.2515,34.982,20.6435,20.2608,1708.27,304.731,1653.95,8.474099683093922,20.0,20.649259259259257
2024-06-06 07:27:18,20.3438,20.2477,10.251,35.2722,34.982,20.6407,20.2576,1705.31,306.372,1653.95,8.470574753048465,20.0,20.648888888888887
2024-06-06 07:27:19,20.3578,20.2444,10.257,35.3094,34.982,20.6578,20.2641,1701.7,294.884,1652.97,8.472265934369714,20.0,20.648518518518514
2024-06-06 07:27:20,20.363,20.2477,10.2642,35.3153,34.9852,20.6449,20.2576,1704.66,303.418,1651.69,8.464029074475915,20.0,20.648148148148145
2024-06-06 07:27:21,20.3581,20.251,10.2507,35.3325,34.9885,20.6416,20.2576,1696.78,269.938,1650.7,8.46615938438571,20.0,20.647777777777776
2024-06-06 07:27:22,20.3438,20.2576,10.258,35.2905,34.9852,20.638,20.2608,1709.91,317.532,1650.9,8.449090368383345,20.0,20.647407407407403
2024-06-06 07:27:23,20.356,20.2477,10.2516,35.2789,34.982,20.6457,20.2707,1719.43,315.891,1647.26,8.44600858681184,20.0,20.647037037037034
2024-06-06 07:27:24,20.3443,20.251,10.2415,35.216,34.9852,20.6329,20.2641,1720.08,304.074,1650.11,8.459281700422057,20.0,20.646666666666665
2024-06-06 07:27:25,20.3482,20.2543,10.2491,35.197,34.982,20.6504,20.2674,1724.68,306.044,1649.72,8.454185013447207,20.0,20.646296296296292
2024-06-06 07:27:26,20.3604,20.2411,10.2599,35.1176,34.9852,20.6431,20.2543,1705.97,287.334,1649.23,8.452845574129437,20.0,20.645925925925923
2024-06-06 07:27:27,20.3363,20.2444,10.2385,35.0979,34.982,20.6413,20.251,1694.48,334.272,1648.93,8.449048826861086,20.0,20.645555555555553
2024-06-06 07:27:28,20.3331,20.2346,10.2421,35.022,34.9852,20.6503,20.2641,1700.72,309.982,1648.64,8.441874171705857,20.0,20.64518518518518
2024-06-06 07:27:29,20.3322,20.2477,10.2398,34.9636,34.9852,20.6493,20.2608,1708.92,283.395,1648.14,8.440484766968108,20.0,20.64481481481481
2024-06-06 07:27:30,20.3357,20.251,10.2448,34.9177,34.9787,20.6382,20.2608,1712.21,339.524,1647.85,8.43774535308008,20.0,20.644444444444442
2024-06-06 07:27:31,20.318,20.2608,10.2404,34.8404,34.982,20.6406,20.2608,1717.13,298.166,1648.05,8.427646984316748,20.0,20.64407407407407
2024-06-06 07:27:32,20.3211,20.2576,10.2337,34.803,34.9852,20.6411,20.2641,1703.67,321.142,1648.34,8.437326898840366,20.0,20.6437037037037
2024-06-06 07:27:33,20.3337,20.2543,10.2404,34.7529,34.9885,20.6456,20.2641,1693.83,287.991,1649.03,8.445795746514241,20.0,20.64333333333333
2024-06-06 07:27:34,20.3298,20.2477,10.2435,34.6978,34.982,20.6363,20.2608,1698.42,310.967,1649.72,8.443469843959614,20.0,20.64296296296296
2024-06-06 07:27:35,20.3336,20.2608,10.2373,34.6583,34.9787,20.6397,20.2608,1702.03,330.99,1650.8,8.457374123219132,20.0,20.64259259259259
2024-06-06 07:27:36,20.3221,20.251,10.2361,34.6278,34.982,20.6421,20.2674,1693.17,297.181,1653.95,8.464867723451057,20.0,20.64222222222222
2024-06-06 07:27:37,20.33,20.2477,10.2456,34.6314,34.982,20.6318,20.2543,1710.24,323.112,1652.77,8.45748664550527,20.0,20.64185185185185
2024-06-06 07:27:38,20.3327,20.251,10.2349,34.6182,34.9787,20.6343,20.2674,1691.2,310.639,1653.95,8.474771098340682,20.0,20.641481481481478
2024-06-06 07:27:39,20.316,20.2477,10.2237,34.648,34.982,20.6365,20.2641,1691.2,287.006,1655.33,8.477222329779295,20.0,20.64111111111111
2024-06-06 07:27:40,20.3264,20.2543,10.2285,34.6646,34.982,20.629,20.2608,1699.08,326.066,1658.19,8.496580824277359,20.0,20.64074074074074
2024-06-06 07:27:41,20.3387,20.2576,10.2405,34.6763,34.982,20.6312,20.2641,1695.79,333.287,1656.02,8.485713820135187,20.0,20.640370370370366
2024-06-06 07:27:42,20.3274,20.2477,10.2228,34.7066,34.982,20.6429,20.2707,1685.95,276.174,1657.3,8.497654948113176,20.0,20.639999999999997
2024-06-06 07:27:43,20.3405,20.2576,10.2235,34.7296,34.9852,20.634,20.251,1694.15,299.479,1657.7,8.510136443682333,20.0,20.639629629629628
2024-06-06 07:27:44,20.3275,20.2576,10.2229,34.7522,34.9885,20.6324,20.2608,1708.6,320.814,1657.6,8.499193170815428,20.0,20.639259259259255
2024-06-06 07:27:45,20.335,20.2608,10.2168,34.7982,34.982,20.6218,20.2608,1686.6,287.334,1657.3,8.50909212596231,20.0,20.638888888888886
2024-06-06 07:27:46,20.3307,20.2674,10.2276,34.8091,34.982,20.618,20.2576,1690.54,310.639,1659.76,8.509005048404036,20.0,20.638518518518516
2024-06-06 07:27:47,20.3153,20.2379,10.2232,34.8451,34.9852,20.6303,20.2576,1708.27,327.051,1656.12,8.481099978129617,20.0,20.638148148148144
2024-06-06 07:27:48,20.3225,20.2576,10.2285,34.8729,34.982,20.6351,20.2641,1698.42,309.654,1654.54,8.474603873746098,20.0,20.637777777777774
2024-06-06 07:27:49,20.3215,20.2543,10.2203,34.9418,34.982,20.6189,20.2641,1696.78,318.845,1656.71,8.491771500247372,20.0,20.637407407407405
2024-06-06 07:27:50,20.3036,20.2576,10.2108,34.9793,34.9852,20.5998,20.2608,1714.18,286.349,1653.76,8.469601683002164,20.0,20.637037037037032
2024-06-06 07:27:51,20.3002,20.1722,10.2085,35.0453,34.982,20.6232,20.1722,1691.2,304.402,1653.56,8.467654420467428,20.0,20.636666666666663
2024-06-06 07:27:52,20.3052,20.1722,10.209,35.0785,34.982,20.6092,20.1788,1698.75,317.204,1653.66,8.471942555342157,20.0,20.636296296296294
2024-06-06 07:27:53,20.3108,20.1755,10.2115,35.1378,34.982,20.6124,20.182,1704.66,304.074,1652.97,8.471007776708783,20.0,20.63592592592592
2024-06-06 07:27:54,20.2878,20.1689,10.1987,35.1546,34.9852,20.6034,20.1755,1696.45,293.899,1652.87,8.461940350235063,20.0,20.635555555555552
2024-06-06 07:27:55,20.2995,20.1755,10.2116,35.1573,34.9885,20.6053,20.1788,1718.77,290.617,1652.77,8.460421991510914,20.0,20.635185185185183
2024-06-06 07:27:56,20.2999,20.1656,10.2059,35.1733,34.982,20.6134,20.1886,1696.12,281.754,1653.46,8.46907208111271,20.0,20.63481481481481
2024-06-06 07:27:57,20.2831,20.1755,10.2,35.2103,34.982,20.6075,20.1788,1704.66,334.928,1653.56,8.460438408495609,20.0,20.63444444444444
2024-06-06 07:27:58,20.2906,20.1788,10.215,35.1873,34.9852,20.6021,20.1886,1714.5,315.891,1654.05,8.456650594587872,20.0,20.63407407407407
2024-06-06 07:27:59,20.2905,20.1722,10.1918,35.1875,34.9787,20.6064,20.1755,1701.05,297.838,1654.25,8.477063765038846,20.0,20.633703703703702
2024-06-06 07:28:00,20.2974,20.1558,10.2061,35.1865,34.982,20.6018,20.182,1704.99,328.364,1654.54,8.47233703894729,20.0,20.63333333333333
2024-06-06 07:28:01,20.2865,20.1952,10.2001,35.1492,34.9787,20.5936,20.1788,1718.77,328.035,1654.74,8.469246788316518,20.0,20.63296296296296
2024-06-06 07:28:02,20.2835,20.1722,10.2038,35.0995,34.982,20.5824,20.1722,1700.72,325.41,1651.59,8.447509461926819,20.0,20.63259259259259
2024-06-06 07:28:03,20.2771,20.1689,10.1955,35.0811,34.9885,20.603,20.1755,1709.91,288.975,1654.54,8.46419322504048,20.0,20.632222222222218
2024-06-06 07:28:04,20.2711,20.1623,10.1982,35.0384,34.982,20.5902,20.1788,1703.34,299.479,1657.3,8.470996232097185,20.0,20.63185185185185
2024-06-06 07:28:05,20.2617,20.1689,10.1945,34.9892,34.9787,20.6077,20.1755,1704.0,329.02,1653.76,8.448118863260879,20.0,20.63148148148148
2024-06-06 07:28:06,20.2851,20.1689,10.1987,34.9646,34.982,20.5929,20.1755,1706.63,309.982,1653.46,8.462695525949593,20.0,20.631111111111107
2024-06-06 07:28:07,20.2763,20.1722,10.1992,34.9267,34.9852,20.5906,20.182,1703.02,292.914,1651.89,8.446864512363433,20.0,20.630740740740737
2024-06-06 07:28:08,20.2771,20.1722,10.1984,34.9063,34.982,20.602,20.1755,1699.41,278.144,1653.26,8.45521221544708,20.0,20.63037037037037
2024-06-06 07:28:09,20.2789,20.1722,10.2023,34.8516,34.982,20.5799,20.1886,1705.31,292.586,1652.48,8.449462189009138,20.0,20.629999999999995
2024-06-06 07:28:10,20.2773,20.1689,10.1823,34.8206,34.982,20.5843,20.1853,1701.05,309.982,1652.28,8.463866507102795,20.0,20.629629629629626
2024-06-06 07:28:11,20.2872,20.182,10.1917,34.7988,34.982,20.5956,20.1886,1700.06,297.509,1652.58,8.465822555335079,20.0,20.629259259259257
2024-06-06 07:28:12,20.2756,20.1788,10.1773,34.7649,34.9885,20.6011,20.1755,1697.44,329.348,1652.28,8.466633298531551,20.0,20.628888888888884
2024-06-06 07:28:13,20.2722,20.1689,10.1853,34.7437,34.9852,20.5815,20.1722,1692.51,330.333,1651.3,8.45205923288571,20.0,20.628518518518515
2024-06-06 07:28:14,20.2808,20.1591,10.1974,34.7229,34.9852,20.5753,20.182,1695.47,313.921,1651.89,8.4521453219642,20.0,20.628148148148146
2024-06-06 07:28:15,20.2627,20.1788,10.185,34.7305,34.982,20.587,20.182,1688.9,300.135,1652.77,8.451867554580186,20.0,20.627777777777773
2024-06-06 07:28:16,20.2889,20.1788,10.1962,34.717,34.9852,20.5872,20.182,1703.34,296.197,1650.9,8.454870645955955,20.0,20.627407407407404
2024-06-06 07:28:17,20.2793,20.1755,10.2009,34.7487,34.9787,20.588,20.1788,1689.23,294.884,1652.18,8.449437296368533,20.0,20.627037037037034
2024-06-06 07:28:18,20.2759,20.1722,10.1974,34.7661,34.9754,20.5903,20.1788,1709.91,288.319,1651.1,8.443997835256253,20.0,20.62666666666666
2024-06-06 07:28:19,20.2644,20.1689,10.1856,34.7906,34.9951,20.5829,20.1788,1700.72,315.891,1650.31,8.440208871504991,20.0,20.626296296296292
2024-06-06 07:28:20,20.2487,20.1788,10.1816,34.7999,34.982,20.584,20.1755,1696.12,305.059,1650.61,8.431943548163508,20.0,20.625925925925923
2024-06-06 07:28:21,20.2766,20.1722,10.1887,34.8309,34.982,20.5987,20.182,1696.45,287.006,1651.89,8.455917328821892,20.0,20.62555555555555
2024-06-06 07:28:22,20.2647,20.1755,10.1779,34.8521,34.982,20.5771,20.1788,1704.99,275.846,1652.28,8.456991449613115,20.0,20.62518518518518
2024-06-06 07:28:23,20.2672,20.1722,10.1656,34.8654,34.982,20.5791,20.1755,1703.34,290.945,1652.38,8.469912678631136,20.0,20.624814814814812
2024-06-06 07:28:24,20.2642,20.1755,10.1673,34.9451,34.9852,20.5842,20.1853,1700.06,296.525,1653.07,8.469507074628511,20.0,20.624444444444443
2024-06-06 07:28:25,20.2638,20.1722,10.1803,34.9697,34.9852,20.5738,20.1689,1703.34,291.929,1653.86,8.46230904760982,20.0,20.62407407407407
2024-06-06 07:28:26,20.2593,20.1722,10.1764,34.9985,34.9787,20.5851,20.1755,1695.14,278.8,1652.87,8.456740279845091,20.0,20.6237037037037
2024-06-06 07:28:27,20.256,20.1755,10.1766,35.0236,34.9852,20.6014,20.1722,1710.57,282.739,1651.59,8.447258040471954,20.0,20.62333333333333
2024-06-06 07:28:28,20.2517,20.1755,10.1816,35.0784,34.982,20.5875,20.1788,1704.66,280.441,1647.55,8.418819969013402,20.0,20.62296296296296
2024-06-06 07:28:29,20.2476,20.1492,10.1812,35.0913,34.9787,20.5881,20.1788,1694.48,292.586,1651.2,8.434370980987389,20.0,20.62259259259259
2024-06-06 07:28:30,20.232,20.1755,10.1674,35.1273,34.9852,20.5788,20.182,1696.45,311.952,1652.38,8.438889200260443,20.0,20.62222222222222
2024-06-06 07:28:31,20.2487,20.1689,10.162,35.1636,34.9885,20.5768,20.1755,1704.99,289.632,1653.36,8.46243539947904,20.0,20.621851851851847
2024-06-06 07:28:32,20.2432,20.1722,10.1718,35.1954,34.982,20.5798,20.1755,1704.99,295.212,1652.67,8.446072875547351,20.0,20.621481481481478
2024-06-06 07:28:33,20.2412,20.1689,10.1664,35.2228,34.982,20.5716,20.1755,1699.73,290.945,1651.3,8.441920348122506,20.0,20.62111111111111
2024-06-06 07:28:34,20.2487,20.1689,10.1693,35.2301,34.982,20.5786,20.1755,1711.88,287.334,1650.41,8.441222786875262,20.0,20.620740740740736
2024-06-06 07:28:35,20.2409,20.1722,10.171,35.272,34.982,20.5604,20.1755,1707.61,297.181,1650.21,8.43224483558146,20.0,20.620370370370367
2024-06-06 07:28:36,20.242,20.1623,10.1783,35.2802,34.9852,20.5615,20.1755,1707.94,312.608,1649.62,8.424040207333922,20.0,20.619999999999997
2024-06-06 07:28:37,20.247,20.1689,10.1676,35.3182,34.982,20.5517,20.1919,1711.55,323.44,1649.62,8.437182235738497,20.0,20.619629629629625
2024-06-06 07:28:38,20.2437,20.1689,10.1607,35.2993,34.982,20.5577,20.182,1699.41,286.678,1649.52,8.439684049635805,20.0,20.619259259259255
2024-06-06 07:28:39,20.2422,20.1722,10.1618,35.2988,34.9852,20.5583,20.1755,1719.43,287.006,1649.72,8.438530820523935,20.0,20.618888888888886
2024-06-06 07:28:40,20.2359,20.1689,10.1728,35.2842,34.9852,20.542,20.1656,1706.3,311.624,1651.1,8.431095362997189,20.0,20.618518518518513
2024-06-06 07:28:41,20.2353,20.1689,10.1597,35.2736,34.9885,20.5494,20.1886,1699.41,323.112,1650.41,8.438040390443918,20.0,20.618148148148144
2024-06-06 07:28:42,20.2321,20.1558,10.1533,35.2541,34.982,20.5531,20.1788,1720.41,301.12,1649.52,8.436168560891536,20.0,20.617777777777775
2024-06-06 07:28:43,20.2333,20.1886,10.1515,35.2359,34.982,20.553,20.1722,1703.02,309.982,1649.33,8.43770761476928,20.0,20.617407407407402
2024-06-06 07:28:44,20.244,20.1952,10.1639,35.2139,34.982,20.5536,20.1755,1711.55,338.211,1649.23,8.435773345060351,20.0,20.617037037037033
2024-06-06 07:28:45,20.2426,20.1722,10.174,35.1696,34.9852,20.5527,20.1788,1704.33,338.867,1648.05,8.420120507491024,20.0,20.616666666666664
2024-06-06 07:28:46,20.2301,20.1755,10.1567,35.1136,34.9852,20.5479,20.1722,1708.6,304.402,1648.05,8.424134628464744,20.0,20.61629629629629
2024-06-06 07:28:47,20.2416,20.1722,10.1606,35.0646,34.9787,20.5451,20.1722,1699.73,305.715,1647.06,8.42542604075716,20.0,20.61592592592592
2024-06-06 07:28:48,20.2358,20.1755,10.1628,35.009,34.9852,20.5407,20.1755,1704.99,310.311,1646.27,8.414701872450086,20.0,20.615555555555552
2024-06-06 07:28:49,20.2202,20.1656,10.1567,34.9256,34.9787,20.5326,20.1755,1705.64,335.913,1646.27,8.40676583871751,20.0,20.615185185185183
2024-06-06 07:28:50,20.2297,20.1722,10.1502,34.87,34.982,20.534,20.1722,1694.81,334.928,1646.47,8.421154724754201,20.0,20.61481481481481
2024-06-06 07:28:51,20.2188,20.1788,10.161,34.8186,34.982,20.5294,20.1722,1694.81,296.197,1645.78,8.399503424521289,20.0,20.61444444444444
2024-06-06 07:28:52,20.2216,20.1689,10.1565,34.7743,34.982,20.5343,20.1689,1696.45,328.035,1645.68,8.405089088287609,20.0,20.61407407407407
2024-06-06 07:28:53,20.2081,20.1689,10.1531,34.728,34.982,20.5329,20.1656,1703.34,313.265,1645.88,8.397675303230713,20.0,20.6137037037037
2024-06-06 07:28:54,20.223,20.1689,10.1631,34.6996,34.982,20.54,20.1755,1687.59,282.739,1646.47,8.404779444967977,20.0,20.61333333333333
2024-06-06 07:28:55,20.2193,20.1459,10.1523,34.6659,34.9754,20.5334,20.1722,1685.29,326.066,1646.86,8.412703555036403,20.0,20.61296296296296
2024-06-06 07:28:56,20.222,20.1722,10.1468,34.6413,34.982,20.5301,20.1755,1694.15,305.715,1647.65,8.423594927640735,20.0,20.612592592592588
2024-06-06 07:28:57,20.212,20.1656,10.1436,34.6022,34.9754,20.5228,20.182,1704.99,316.219,1649.23,8.42598191956486,20.0,20.61222222222222
2024-06-06 07:28:58,20.2207,20.182,10.1522,34.6073,34.9721,20.5319,20.1722,1701.37,296.525,1650.21,8.431072515819611,20.0,20.61185185185185
2024-06-06 07:28:59,20.2076,20.1656,10.1441,34.6255,34.9885,20.5265,20.1788,1710.89,332.631,1651.0,8.430919836796274,20.0,20.611481481481476
2024-06-06 07:29:00,20.2149,20.1722,10.1473,34.6274,34.9852,20.5321,20.1722,1706.95,291.601,1651.79,8.43839052337688,20.0,20.611111111111107
2024-06-06 07:29:01,20.2115,20.1689,10.1481,34.6333,34.982,20.5246,20.1788,1707.61,337.226,1650.8,8.429814759030874,20.0,20.610555555555553
2024-06-06 07:29:02,20.2065,20.1755,10.1402,34.6402,34.982,20.5209,20.1689,1691.86,293.571,1649.23,8.424224484219506,20.0,20.609999999999996
2024-06-06 07:29:03,20.2168,20.1689,10.1403,34.6672,34.982,20.5135,20.1755,1687.92,338.211,1651.2,8.44283350452192,20.0,20.609444444444442
2024-06-06 07:29:04,20.2121,20.0836,10.1456,34.6735,34.982,20.5164,20.0901,1697.11,290.617,1651.98,8.438439067476606,20.0,20.608888888888885
2024-06-06 07:29:05,20.211,20.0836,10.1407,34.7177,34.982,20.5219,20.0868,1701.7,336.898,1652.18,8.442646492064219,20.0,20.60833333333333
2024-06-06 07:29:06,20.2049,20.0868,10.1378,34.753,34.982,20.5158,20.1065,1692.51,339.524,1652.58,8.442007057284313,20.0,20.607777777777773
2024-06-06 07:29:07,20.1968,20.0737,10.1279,34.7985,34.982,20.5053,20.0868,1701.05,302.761,1652.18,8.441472772801747,20.0,20.60722222222222
2024-06-06 07:29:08,20.1968,20.0704,10.1397,34.8107,34.982,20.5161,20.0967,1704.0,329.348,1651.89,8.430100037440365,20.0,20.606666666666662
2024-06-06 07:29:09,20.194,20.0901,10.1352,34.8232,34.9787,20.5103,20.0934,1702.69,283.395,1654.05,8.44255002191834,20.0,20.606111111111108
2024-06-06 07:29:10,20.195,20.1098,10.1359,34.8517,34.982,20.5004,20.0934,1710.89,321.471,1650.51,8.424732522229826,20.0,20.60555555555555
2024-06-06 07:29:11,20.1982,20.1,10.1284,34.8864,34.982,20.4925,20.0967,1691.53,318.188,1649.92,8.430679270858787,20.0,20.604999999999997
2024-06-06 07:29:12,20.2018,20.0967,10.1381,34.93,34.9885,20.5002,20.1,1710.57,287.991,1649.72,8.424550872833082,20.0,20.60444444444444
2024-06-06 07:29:13,20.1995,20.0868,10.138,34.9613,34.9852,20.4943,20.0967,1704.33,334.928,1649.52,8.421688095349655,20.0,20.603888888888886
2024-06-06 07:29:14,20.1896,20.0967,10.1387,35.0065,34.982,20.4849,20.0967,1704.66,316.219,1650.02,8.415365751299698,20.0,20.603333333333328
2024-06-06 07:29:15,20.2001,20.0901,10.1292,35.0544,34.9885,20.5129,20.1,1707.61,306.044,1650.02,8.432111248222961,20.0,20.602777777777774
2024-06-06 07:29:16,20.1887,20.0901,10.1305,35.0992,34.982,20.4906,20.0934,1700.39,325.41,1650.11,8.421937205446532,20.0,20.602222222222217
2024-06-06 07:29:17,20.1956,20.0967,10.1267,35.136,34.9852,20.4948,20.0901,1710.89,296.525,1650.21,8.431407464322993,20.0,20.601666666666663
2024-06-06 07:29:18,20.1864,20.0836,10.1212,35.1698,34.9787,20.4969,20.0967,1703.02,321.471,1650.7,8.430811824575967,20.0,20.601111111111106
2024-06-06 07:29:19,20.179,20.0934,10.1229,35.206,34.9852,20.5012,20.1,1706.95,318.188,1652.08,8.430231345409155,20.0,20.60055555555555
2024-06-06 07:29:20,20.1693,20.0836,10.1189,35.2204,34.9787,20.4937,20.0967,1701.37,308.669,1650.8,8.418925040658603,20.0,20.599999999999998
2024-06-06 07:29:21,20.1646,20.0901,10.1077,35.2549,34.982,20.5023,20.0934,1714.18,303.418,1653.95,8.440444993850376,20.0,20.59944444444444
2024-06-06 07:29:22,20.166,20.0901,10.1226,35.3065,34.9852,20.4853,20.0967,1708.27,314.25,1652.08,8.419584679396824,20.0,20.598888888888887
2024-06-06 07:29:23,20.1576,20.0934,10.1161,35.3135,34.982,20.4926,20.1,1704.0,291.601,1652.67,8.420998151181431,20.0,20.59833333333333
2024-06-06 07:29:24,20.1582,20.0803,10.1141,35.3326,34.982,20.4992,20.1,1697.76,302.761,1653.76,8.428733975134952,20.0,20.597777777777775
2024-06-06 07:29:25,20.1669,20.0671,10.1181,35.3385,34.982,20.501,20.1,1701.7,296.197,1653.66,8.432168177148046,20.0,20.597222222222218
2024-06-06 07:29:26,20.155,20.0934,10.1033,35.3335,34.982,20.4918,20.1,1704.33,320.158,1653.26,8.432561404348721,20.0,20.596666666666664
2024-06-06 07:29:27,20.1623,20.1,10.1169,35.3108,34.982,20.4883,20.1033,1706.95,295.54,1653.46,8.428295688885433,20.0,20.596111111111107
2024-06-06 07:29:28,20.1542,20.0803,10.1191,35.3127,34.982,20.4975,20.0901,1710.24,337.554,1653.26,8.41863535011787,20.0,20.595555555555553
2024-06-06 07:29:29,20.1466,20.0836,10.0914,35.3138,34.9787,20.4885,20.0934,1698.75,329.677,1652.08,8.429476857266542,20.0,20.594999999999995
2024-06-06 07:29:30,20.1535,20.0901,10.1029,35.2831,34.9852,20.4864,20.0934,1696.45,326.066,1651.1,8.420622577072631,20.0,20.59444444444444
2024-06-06 07:29:31,20.1514,20.0836,10.1105,35.2624,34.9787,20.4898,20.0934,1705.97,286.349,1651.79,8.416011304201097,20.0,20.593888888888884
2024-06-06 07:29:32,20.1435,20.0934,10.0937,35.2247,34.9885,20.4759,20.0967,1708.6,289.304,1652.87,8.4289786137309,20.0,20.59333333333333
2024-06-06 07:29:33,20.1567,20.0836,10.1067,35.1714,34.982,20.4897,20.1065,1709.58,325.738,1653.56,8.432665153115693,20.0,20.592777777777773
2024-06-06 07:29:34,20.1526,20.0868,10.1021,35.1361,34.9852,20.5006,20.0934,1695.79,287.334,1653.17,8.431095705514565,20.0,20.59222222222222
2024-06-06 07:29:35,20.1386,20.077,10.0971,35.0773,34.9787,20.5024,20.1,1709.91,293.571,1652.08,8.417991871095758,20.0,20.59166666666666
2024-06-06 07:29:36,20.1507,20.0901,10.1079,35.0247,34.982,20.4896,20.1065,1695.79,335.257,1651.89,8.418113437870376,20.0,20.591111111111108
2024-06-06 07:29:37,20.1335,20.0836,10.0941,34.9615,34.982,20.4889,20.0868,1711.55,301.777,1651.2,8.411748393320844,20.0,20.59055555555555
2024-06-06 07:29:38,20.1435,20.1033,10.0993,34.8757,34.982,20.4891,20.0967,1697.76,307.357,1650.51,8.41225342225257,20.0,20.589999999999996
2024-06-06 07:29:39,20.1347,20.0803,10.0927,34.7918,34.982,20.4763,20.1033,1706.3,287.334,1649.13,8.403378882282698,20.0,20.589444444444442
2024-06-06 07:29:40,20.132,20.0639,10.0916,34.7316,34.9885,20.4844,20.0934,1704.33,279.128,1650.02,8.406574365414999,20.0,20.588888888888885
2024-06-06 07:29:41,20.1218,20.0868,10.0845,34.6606,34.9852,20.4752,20.1,1695.47,321.799,1651.2,8.409988858724548,20.0,20.58833333333333
2024-06-06 07:29:42,20.1341,20.0836,10.0964,34.6383,34.9852,20.4884,20.0967,1691.86,331.646,1651.59,8.412310458246065,20.0,20.587777777777774
2024-06-06 07:29:43,20.132,20.0901,10.0873,34.5676,34.982,20.4958,20.0967,1705.64,327.051,1651.1,8.41567942211624,20.0,20.58722222222222
2024-06-06 07:29:44,20.1255,20.0836,10.0866,34.5317,34.9885,20.4741,20.0934,1689.56,309.982,1650.11,8.4057769195042,20.0,20.586666666666662
2024-06-06 07:29:45,20.1343,20.0901,10.0871,34.4715,34.9787,20.4769,20.1,1698.75,289.304,1649.52,8.409718693196556,20.0,20.58611111111111
2024-06-06 07:29:46,20.1194,20.0967,10.0868,34.4338,34.982,20.4697,20.0967,1692.51,327.051,1650.02,8.40004362161491,20.0,20.58555555555555
2024-06-06 07:29:47,20.1212,20.0901,10.0902,34.396,34.9852,20.4729,20.0901,1695.79,325.738,1650.7,8.402165223971856,20.0,20.584999999999997
2024-06-06 07:29:48,20.1262,20.0901,10.0807,34.3785,34.9885,20.4748,20.0967,1685.29,305.715,1652.67,8.424352629357477,20.0,20.58444444444444
2024-06-06 07:29:49,20.1351,20.077,10.0863,34.3689,34.9852,20.4802,20.0934,1679.71,311.624,1651.79,8.422632870923522,20.0,20.583888888888886
2024-06-06 07:29:50,20.1167,20.0967,10.0781,34.3689,34.982,20.4864,20.0934,1703.02,330.661,1652.18,8.416070134478213,20.0,20.58333333333333
2024-06-06 07:29:51,20.1346,20.0737,10.09,34.3659,34.9852,20.481,20.0934,1683.98,320.158,1652.77,8.424107568069715,20.0,20.582777777777775
2024-06-06 07:29:52,20.1192,20.0704,10.0743,34.4094,34.982,20.4591,20.0934,1695.79,301.12,1652.38,8.422371294209025,20.0,20.582222222222217
2024-06-06 07:29:53,20.1192,20.0606,10.0736,34.4195,34.9918,20.4697,20.0934,1690.54,329.348,1651.1,8.416433462702804,20.0,20.581666666666663
2024-06-06 07:29:54,20.1284,20.0836,10.0837,34.4504,34.9787,20.4634,20.1,1692.51,283.395,1652.28,8.421693898355171,20.0,20.581111111111106
2024-06-06 07:29:55,20.1234,20.0901,10.0712,34.505,34.9754,20.4775,20.0967,1696.45,302.105,1654.74,8.44053007668894,20.0,20.580555555555552
2024-06-06 07:29:56,20.1316,20.0803,10.0862,34.5525,34.9721,20.4622,20.0967,1697.76,291.601,1654.64,8.43431058426415,20.0,20.579999999999995
2024-06-06 07:29:57,20.131,20.0934,10.0861,34.6249,34.982,20.4637,20.0967,1694.15,327.051,1654.74,8.434400486195331,20.0,20.57944444444444
2024-06-06 07:29:58,20.1193,20.0803,10.0867,34.66,34.9852,20.4528,20.0967,1701.37,312.608,1653.95,8.42005075573022,20.0,20.578888888888887
2024-06-06 07:29:59,20.1312,20.0868,10.0907,34.7399,34.9787,20.4708,20.1033,1701.05,301.777,1653.66,8.425203465354574,20.0,20.57833333333333
2024-06-06 07:30:00,20.1273,20.0803,10.0762,34.8064,34.9852,20.4709,20.0901,1695.47,321.471,1653.36,8.432568079124373,20.0,20.577777777777776
2024-06-06 07:30:01,20.1332,20.0737,10.0964,34.8435,34.9787,20.4577,20.0901,1703.02,324.097,1654.05,8.42408498627968,20.0,20.57722222222222
2024-06-06 07:30:02,20.1225,20.077,10.0731,34.8926,34.9885,20.4539,20.0967,1706.95,269.281,1654.54,8.437159121143646,20.0,20.576666666666664
2024-06-06 07:30:03,20.1255,20.0868,10.0694,34.9379,34.982,20.4506,20.0967,1693.5,280.441,1654.05,8.440283858453594,20.0,20.576111111111107
2024-06-06 07:30:04,20.1193,20.0704,10.0815,35.0015,34.982,20.4552,20.1,1698.75,330.661,1654.15,8.425433657328735,20.0,20.575555555555553
2024-06-06 07:30:05,20.1254,20.1098,10.0676,35.0719,34.982,20.4639,20.0967,1707.28,327.379,1653.95,8.44120033600298,20.0,20.574999999999996
2024-06-06 07:30:06,20.1268,20.0836,10.079,35.1641,34.982,20.4465,20.1,1705.97,330.99,1653.56,8.430819196564777,20.0,20.574444444444442
2024-06-06 07:30:07,20.1118,20.0803,10.0675,35.2063,34.9951,20.4534,20.0967,1701.05,317.86,1652.77,8.423855966983515,20.0,20.573888888888884
2024-06-06 07:30:08,20.1205,20.0868,10.0638,35.2596,34.9852,20.462,20.0934,1704.0,277.159,1653.17,8.4362967197302,20.0,20.57333333333333
2024-06-06 07:30:09,20.1338,20.0836,10.0693,35.2973,34.9852,20.4623,20.0967,1699.08,327.707,1653.86,8.446363803210112,20.0,20.572777777777773
2024-06-06 07:30:10,20.124,20.0868,10.0735,35.3503,34.9787,20.4615,20.0967,1700.06,300.464,1653.95,8.435073671876342,20.0,20.57222222222222
2024-06-06 07:30:11,20.1316,20.0934,10.0697,35.378,34.982,20.4579,20.1,1704.33,306.372,1653.66,8.443160674075116,20.0,20.571666666666662
2024-06-06 07:30:12,20.1188,20.0934,10.0734,35.4304,34.982,20.4476,20.0967,1701.05,300.792,1653.26,8.42727621509243,20.0,20.571111111111108
2024-06-06 07:30:13,20.1226,20.0901,10.0655,35.4311,34.9852,20.4491,20.1,1707.94,317.532,1652.18,8.431579996160895,20.0,20.57055555555555
2024-06-06 07:30:14,20.1268,20.0836,10.0705,35.4394,34.9852,20.4457,20.0934,1708.27,293.899,1650.9,8.42437758745696,20.0,20.569999999999997
2024-06-06 07:30:15,20.1215,20.0803,10.0675,35.4234,34.9852,20.4494,20.0967,1709.91,335.257,1653.46,8.435511264464749,20.0,20.569444444444443
2024-06-06 07:30:16,20.1221,20.0868,10.073,35.4198,34.9852,20.4444,20.0967,1712.53,303.418,1649.33,8.41034017651392,20.0,20.568888888888885
2024-06-06 07:30:17,20.1178,20.008,10.0747,35.3726,34.9852,20.4478,20.0146,1718.11,328.692,1647.95,8.39828586963129,20.0,20.56833333333333
2024-06-06 07:30:18,20.1179,20.0015,10.0841,35.3529,34.9852,20.4523,20.0146,1708.92,324.097,1647.55,8.388472389061347,20.0,20.567777777777774
2024-06-06 07:30:19,20.1149,20.0113,10.0614,35.3198,34.982,20.4534,20.0212,1711.22,283.067,1646.86,8.401421991711386,20.0,20.56722222222222
2024-06-06 07:30:20,20.1219,20.0015,10.0768,35.2682,34.982,20.4431,20.0179,1701.7,289.632,1646.47,8.392414437782472,20.0,20.566666666666663
2024-06-06 07:30:21,20.1077,20.0146,10.0748,35.2161,34.9885,20.4403,20.0146,1702.36,317.86,1647.95,8.389756380143947,20.0,20.56611111111111
2024-06-06 07:30:22,20.1043,20.0113,10.0633,35.1812,34.9787,20.4263,20.0179,1710.24,319.501,1648.64,8.40004544228506,20.0,20.56555555555555
2024-06-06 07:30:23,20.1068,20.0048,10.0704,35.1064,34.9852,20.4292,20.0179,1708.92,306.044,1650.51,8.405720739043,20.0,20.564999999999998
2024-06-06 07:30:24,20.104,20.0113,10.0717,35.0427,34.982,20.4426,20.0179,1709.58,286.021,1650.9,8.404272274160908,20.0,20.56444444444444
2024-06-06 07:30:25,20.0988,20.0146,10.0815,34.9939,34.9754,20.4237,20.0212,1712.86,335.257,1656.22,8.418748599048294,20.0,20.563888888888886
2024-06-06 07:30:26,20.0855,20.008,10.0603,34.9359,34.9852,20.4331,20.0146,1715.82,289.632,1653.66,8.412364900241295,20.0,20.56333333333333
2024-06-06 07:30:27,20.0903,20.008,10.0707,34.8869,34.982,20.4243,20.0113,1717.13,336.898,1655.82,8.418647856315289,20.0,20.562777777777775
2024-06-06 07:30:28,20.0812,20.0277,10.0629,34.8531,34.9852,20.4398,20.0179,1708.27,301.448,1657.4,8.425587688661418,20.0,20.562222222222218
2024-06-06 07:30:29,20.0967,19.9851,10.0662,34.8343,34.982,20.437,20.0179,1706.63,306.7,1658.29,8.44037805834356,20.0,20.561666666666664
2024-06-06 07:30:30,20.094,20.0245,10.0587,34.8097,34.9852,20.4414,20.0245,1698.42,320.814,1659.47,8.450425968461898,20.0,20.561111111111106
2024-06-06 07:30:31,20.0814,20.0048,10.063,34.7925,34.982,20.4264,20.0146,1693.17,293.899,1660.35,8.440668612028082,20.0,20.560555555555553
2024-06-06 07:30:32,20.0827,20.0048,10.0552,34.7654,34.9787,20.4355,20.0212,1698.75,330.99,1662.03,8.456883833698097,20.0,20.559999999999995
2024-06-06 07:30:33,20.0924,20.0048,10.0644,34.7612,34.982,20.4284,20.0146,1699.08,298.494,1662.23,8.458323226182886,20.0,20.55944444444444
2024-06-06 07:30:34,20.0763,20.0113,10.0616,34.7489,34.9885,20.4389,20.0212,1702.69,304.074,1662.23,8.447105067137395,20.0,20.558888888888887
2024-06-06 07:30:35,20.0831,20.0146,10.0569,34.7487,34.982,20.4358,20.0146,1701.7,316.219,1662.03,8.455787453844323,20.0,20.55833333333333
2024-06-06 07:30:36,20.0838,20.008,10.0572,34.7772,34.982,20.4315,20.0146,1699.73,281.098,1660.85,8.450121163009918,20.0,20.557777777777776
2024-06-06 07:30:37,20.0845,20.0015,10.0792,34.7975,34.982,20.4347,20.0146,1698.75,283.395,1661.73,8.436637933003247,20.0,20.55722222222222
2024-06-06 07:30:38,20.0852,20.0015,10.0567,34.8147,34.982,20.4371,20.0146,1692.84,291.929,1655.92,8.426634675479816,20.0,20.556666666666665
2024-06-06 07:30:39,20.0724,20.0245,10.0366,34.8296,34.9852,20.4301,20.0146,1691.2,305.387,1657.4,8.440305533460597,20.0,20.556111111111107
2024-06-06 07:30:40,20.074,20.0048,10.0479,34.8723,34.9885,20.4306,20.0146,1703.34,294.555,1655.73,8.423651391249635,20.0,20.555555555555554
2024-06-06 07:30:41,20.0656,20.0146,10.0542,34.8768,34.9852,20.4294,20.0179,1687.26,292.914,1654.94,8.407287566766776,20.0,20.554999999999996
2024-06-06 07:30:42,20.058,19.9982,10.0509,34.9232,34.9885,20.4464,20.0212,1692.18,339.195,1654.25,8.400172775022552,20.0,20.554444444444442
2024-06-06 07:30:43,20.0597,19.9982,10.046,34.9357,34.9885,20.4416,20.0212,1688.9,293.899,1657.2,8.420702741361664,20.0,20.553888888888885
2024-06-06 07:30:44,20.0512,20.0277,10.0341,34.9549,34.9787,20.4368,20.0179,1687.26,313.921,1655.14,8.41309086556654,20.0,20.55333333333333
2024-06-06 07:30:45,20.056,20.0015,10.0453,34.9872,34.982,20.4203,20.0245,1698.42,318.188,1650.41,8.383688409287483,20.0,20.552777777777774
2024-06-06 07:30:46,20.0437,20.0113,10.0396,35.0152,34.9852,20.4294,20.0179,1707.28,294.227,1648.93,8.370647999445515,20.0,20.55222222222222
2024-06-06 07:30:47,20.0456,20.008,10.0432,35.0487,34.9852,20.4339,20.0179,1714.18,280.441,1648.34,8.366230998370332,20.0,20.551666666666662
2024-06-06 07:30:48,20.0556,20.0048,10.0438,35.0814,34.982,20.4418,20.0179,1706.3,321.799,1648.54,8.37510943238219,20.0,20.55111111111111
2024-06-06 07:30:49,20.05,20.008,10.0375,35.1335,34.982,20.4358,20.0212,1715.49,287.006,1649.72,8.381690194882728,20.0,20.55055555555555
2024-06-06 07:30:50,20.0565,20.0179,10.0298,35.1872,34.9852,20.4281,20.0212,1716.15,320.158,1649.52,8.392559760040001,20.0,20.549999999999997
2024-06-06 07:30:51,20.0478,20.008,10.0337,35.2373,34.9852,20.4107,20.0212,1713.52,312.937,1650.02,8.384554036960894,20.0,20.54944444444444
2024-06-06 07:30:52,20.0467,20.0146,10.0375,35.2545,34.9852,20.4132,20.0245,1710.57,307.357,1650.41,8.382432200169847,20.0,20.548888888888886
2024-06-06 07:30:53,20.0394,20.008,10.0232,35.2822,34.982,20.4265,20.0212,1714.83,329.348,1649.82,8.385295803754433,20.0,20.548333333333332
2024-06-06 07:30:54,20.0464,20.0048,10.0402,35.2904,34.9852,20.4105,20.031,1709.25,281.098,1649.82,8.376924070159106,20.0,20.547777777777775
2024-06-06 07:30:55,20.0604,20.0048,10.0466,35.3018,34.982,20.4066,20.0146,1704.33,323.768,1648.73,8.377747933547113,20.0,20.54722222222222
2024-06-06 07:30:56,20.0457,20.0277,10.0249,35.2915,34.982,20.3964,20.0179,1701.7,301.448,1649.13,8.385638229792718,20.0,20.546666666666663
2024-06-06 07:30:57,20.0343,20.0113,10.0307,35.3117,34.9852,20.413,20.0146,1696.45,289.96,1649.42,8.372716956120586,20.0,20.54611111111111
2024-06-06 07:30:58,20.0314,20.0048,10.0464,35.2986,34.982,20.4183,20.0113,1704.33,313.921,1651.3,8.366674740541077,20.0,20.545555555555552
2024-06-06 07:30:59,20.0341,20.0048,10.0289,35.3019,34.9852,20.4107,20.0113,1707.28,326.394,1649.62,8.375071502769096,20.0,20.544999999999998
2024-06-06 07:31:00,20.0367,20.0113,10.0327,35.2826,34.982,20.4123,20.0179,1710.89,285.693,1649.82,8.37508228876813,20.0,20.54444444444444
2024-06-06 07:31:01,20.0239,20.008,10.0227,35.2678,34.982,20.4034,20.0146,1700.39,302.761,1649.03,8.368729000429811,20.0,20.543888888888887
2024-06-06 07:31:02,20.022,20.0113,10.0281,35.2341,34.982,20.4041,20.0212,1704.0,301.448,1649.23,8.363634808503758,20.0,20.54333333333333
2024-06-06 07:31:03,20.028,20.0113,10.0246,35.234,34.982,20.3955,20.0179,1709.25,320.158,1649.03,8.370569899901973,20.0,20.542777777777776
2024-06-06 07:31:04,20.0132,20.0113,10.0266,35.2043,34.982,20.4006,20.0179,1708.27,328.692,1649.42,8.358488459553943,20.0,20.542222222222218
2024-06-06 07:31:05,20.0269,20.0048,10.0316,35.1575,34.982,20.3892,20.0179,1708.27,277.159,1651.98,8.37875428511886,20.0,20.541666666666664
2024-06-06 07:31:06,20.0062,20.0048,10.012,35.1193,34.9852,20.4073,20.0277,1706.63,289.304,1650.21,8.368855831315921,20.0,20.541111111111107
2024-06-06 07:31:07,20.0209,20.0113,10.03,35.0705,34.982,20.4047,20.0179,1701.37,323.112,1650.9,8.369590608725252,20.0,20.540555555555553
2024-06-06 07:31:08,20.0104,20.0146,10.0193,35.0326,34.982,20.4029,20.0179,1712.86,287.991,1651.79,8.374270288659739,20.0,20.539999999999996
2024-06-06 07:31:09,20.0184,20.0212,10.0138,34.9981,34.9885,20.4012,20.0113,1700.72,294.227,1656.61,8.410055152835861,20.0,20.53944444444444
2024-06-06 07:31:10,20.016,20.0113,10.0231,34.9335,34.982,20.4093,20.0179,1701.7,317.204,1654.74,8.390737649802515,20.0,20.538888888888884
2024-06-06 07:31:11,20.014,20.008,10.023,34.8919,34.9918,20.3976,20.0179,1720.41,310.967,1655.23,8.39162646158913,20.0,20.53833333333333
2024-06-06 07:31:12,20.0214,20.0048,10.018,34.8645,34.982,20.4078,20.0179,1697.76,286.349,1656.02,8.406051536743208,20.0,20.537777777777777
2024-06-06 07:31:13,20.0155,20.0015,10.0122,34.8196,34.9885,20.4017,20.0179,1703.67,332.959,1656.02,8.405967504798706,20.0,20.53722222222222
2024-06-06 07:31:14,20.02,20.008,10.0265,34.7779,34.9721,20.4162,20.0179,1695.79,316.547,1656.51,8.400217180497508,20.0,20.536666666666665
2024-06-06 07:31:15,19.9934,20.0015,10.0186,34.7398,34.982,20.4111,20.0113,1703.02,289.304,1655.53,8.379538243963948,20.0,20.536111111111108
2024-06-06 07:31:16,20.025,20.008,10.016,34.7064,34.982,20.4146,20.0146,1699.73,321.799,1656.02,8.410757325635563,20.0,20.535555555555554
2024-06-06 07:31:17,20.0055,20.0113,10.0077,34.7035,34.9852,20.4152,20.0212,1698.42,331.318,1655.92,8.40083842633616,20.0,20.534999999999997
2024-06-06 07:31:18,19.9966,20.0113,9.99879,34.688,34.9852,20.4166,20.0146,1694.15,292.586,1652.87,8.385373507347891,20.0,20.534444444444443
2024-06-06 07:31:19,19.9918,20.0015,10.0019,34.6593,34.982,20.4276,20.0212,1689.89,326.722,1654.64,8.387711719368115,20.0,20.533888888888885
2024-06-06 07:31:20,20.0012,20.0113,10.0255,34.6766,34.9885,20.4045,20.0179,1706.95,328.692,1652.38,8.364349004931958,20.0,20.53333333333333
2024-06-06 07:31:21,20.0014,20.0113,10.0037,34.703,34.9852,20.4051,20.0376,1686.28,311.295,1651.39,8.377772964716968,20.0,20.532777777777774
2024-06-06 07:31:22,20.0089,19.9883,10.0097,34.703,34.9852,20.4048,20.0179,1684.63,330.005,1647.55,8.359546045635977,20.0,20.53222222222222
2024-06-06 07:31:23,20.0025,20.0048,10.0084,34.7287,34.982,20.4015,20.0113,1708.6,336.241,1650.21,8.368772094190081,20.0,20.531666666666663
2024-06-06 07:31:24,19.9866,20.0048,10.0037,34.757,34.982,20.405,20.0146,1696.78,289.632,1650.02,8.358431061760614,20.0,20.53111111111111
2024-06-06 07:31:25,19.9883,19.9982,10.0054,34.7907,34.982,20.4142,20.0113,1684.63,297.509,1650.31,8.359900101534622,20.0,20.53055555555555
2024-06-06 07:31:26,19.9901,20.008,10.0049,34.8253,34.982,20.4159,20.0146,1696.45,311.624,1650.21,8.361319489989778,20.0,20.529999999999998
2024-06-06 07:31:27,20.0065,20.008,10.0118,34.8905,34.9852,20.4045,20.0179,1702.03,322.127,1649.62,8.366282248103614,20.0,20.52944444444444
2024-06-06 07:31:28,20.0,19.9982,10.0132,34.9047,34.982,20.388,20.0212,1702.69,298.822,1653.86,8.381156145849138,20.0,20.528888888888886
2024-06-06 07:31:29,19.9949,20.0113,10.0103,34.9727,34.9787,20.3948,20.0113,1701.05,324.425,1655.43,8.38726428612863,20.0,20.52833333333333
2024-06-06 07:31:30,19.9768,20.008,10.001,34.9969,34.982,20.389,20.0146,1701.7,287.662,1654.15,8.373392683534252,20.0,20.527777777777775
2024-06-06 07:31:31,19.9854,19.9391,9.99588,35.0375,34.982,20.3924,19.9424,1701.05,319.829,1660.55,8.41735053445641,20.0,20.52722222222222
2024-06-06 07:31:32,19.9802,19.9424,9.99975,35.0625,34.9852,20.4049,19.9325,1697.76,282.411,1657.99,8.3967430955074,20.0,20.526666666666664
2024-06-06 07:31:33,19.9812,19.9588,9.99673,35.1116,34.982,20.3986,19.9358,1692.18,320.814,1660.85,8.414615248283333,20.0,20.52611111111111
2024-06-06 07:31:34,19.9936,19.9457,10.0055,35.1376,34.9787,20.3905,19.9358,1699.41,285.365,1658.29,8.40469967444707,20.0,20.525555555555552
2024-06-06 07:31:35,19.9775,19.9457,9.99886,35.1522,34.9852,20.3849,19.9358,1699.41,327.379,1658.98,8.400233165758094,20.0,20.525
2024-06-06 07:31:36,19.9787,19.9325,9.99865,35.1847,34.9787,20.3862,19.9358,1702.36,323.768,1655.63,8.384455036499618,20.0,20.52444444444444
2024-06-06 07:31:37,19.9777,19.9293,10.0008,35.1946,34.9852,20.3886,19.9358,1708.27,295.54,1658.88,8.398262135460557,20.0,20.523888888888887
2024-06-06 07:31:38,19.9766,19.9391,9.9921,35.2222,34.982,20.3836,19.9391,1709.91,295.868,1657.79,8.399137144558058,20.0,20.52333333333333
2024-06-06 07:31:39,19.9845,19.9358,9.99116,35.2257,34.9721,20.391,19.9391,1706.3,302.761,1654.45,8.389636528493389,20.0,20.522777777777776
2024-06-06 07:31:40,19.9766,19.9325,10.0015,35.2497,34.9885,20.3908,19.9391,1709.25,325.41,1656.12,8.382776666089388,20.0,20.52222222222222
2024-06-06 07:31:41,19.9748,19.9391,10.0063,35.2873,34.9852,20.3908,19.9424,1701.7,289.96,1649.42,8.3433392955624,20.0,20.521666666666665
2024-06-06 07:31:42,19.9835,19.9325,9.9984,35.2888,34.9852,20.3919,19.9457,1703.02,308.669,1648.44,8.352267568643386,20.0,20.521111111111107
2024-06-06 07:31:43,19.9788,19.9293,10.0014,35.3215,34.982,20.39,19.9391,1707.94,322.455,1646.67,8.336865457345496,20.0,20.520555555555553
2024-06-06 07:31:44,19.9741,19.9391,9.99117,35.335,34.982,20.3749,19.9391,1703.67,303.089,1645.68,8.336471173871995,20.0,20.519999999999996
2024-06-06 07:31:45,19.9776,19.9325,9.99071,35.3209,34.982,20.3816,19.9325,1713.85,298.822,1644.5,8.333798200033057,20.0,20.519444444444442
