TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:31:46,19.9794,19.9358,10.0039,35.2839,34.9852,20.3777,19.9391,1711.55,294.227,1644.7,8.325305923155781,20.0,20.518888888888885
2024-06-06 07:31:47,19.9652,19.9391,9.99645,35.2724,34.9852,20.3688,19.9358,1721.07,295.212,1644.8,8.320178387289996,20.0,20.51833333333333
2024-06-06 07:31:48,19.9663,19.9588,9.99828,35.2338,34.9787,20.3705,19.9358,1717.46,336.57,1644.11,8.316079018663435,20.0,20.517777777777773
2024-06-06 07:31:49,19.9575,19.9391,9.99518,35.2029,34.982,20.3661,19.9457,1708.6,284.38,1643.12,8.306318986636114,20.0,20.51722222222222
2024-06-06 07:31:50,19.9535,19.9358,9.9916,35.1742,34.9885,20.359,19.9424,1711.22,307.028,1643.52,8.307990801060788,20.0,20.516666666666666
2024-06-06 07:31:51,19.954,19.9391,9.99331,35.1241,34.982,20.3622,19.9358,1695.14,280.113,1645.19,8.315422511244456,20.0,20.51611111111111
2024-06-06 07:31:52,19.9508,19.9325,9.9853,35.1003,34.9885,20.3676,19.9391,1704.33,335.585,1646.17,8.324393702970522,20.0,20.515555555555554
2024-06-06 07:31:53,19.9507,19.9293,10.0004,35.0648,34.9787,20.3586,19.9391,1713.19,290.945,1647.16,8.316695441248507,20.0,20.514999999999997
2024-06-06 07:31:54,19.9344,19.9325,9.99123,35.0442,34.9885,20.3654,19.9391,1699.41,328.035,1647.45,8.312199212352159,20.0,20.514444444444443
2024-06-06 07:31:55,19.938,19.9358,10.0013,34.998,34.9852,20.3761,19.9424,1706.63,309.654,1650.51,8.322219647248868,20.0,20.513888888888886
2024-06-06 07:31:56,19.9474,19.9325,9.99246,34.9727,34.982,20.3639,19.9325,1706.3,304.074,1649.03,8.330019905165255,20.0,20.513333333333332
2024-06-06 07:31:57,19.9434,19.9391,9.98721,34.9432,34.982,20.3674,19.9424,1701.37,314.578,1648.83,8.3300554506037,20.0,20.512777777777774
2024-06-06 07:31:58,19.9437,19.9293,9.98751,34.9211,34.982,20.3765,19.9391,1708.27,297.838,1649.62,8.334046610278122,20.0,20.51222222222222
2024-06-06 07:31:59,19.9361,19.9391,9.98704,34.9168,34.9787,20.3593,19.9325,1697.11,330.661,1649.92,8.329592832680916,20.0,20.511666666666663
2024-06-06 07:32:00,19.9238,19.9391,9.9905,34.8763,34.9885,20.3555,19.9391,1693.5,299.479,1649.23,8.312920245680907,20.0,20.51111111111111
2024-06-06 07:32:01,19.943,19.9293,9.99102,34.869,34.9852,20.3431,19.9457,1696.45,307.357,1649.33,8.329058047970767,20.0,20.510555555555552
2024-06-06 07:32:02,19.9252,19.926,9.98538,34.8565,34.9852,20.3526,19.9391,1706.63,295.54,1647.85,8.311416228032433,20.0,20.509999999999998
2024-06-06 07:32:03,19.9311,19.9227,9.96892,34.8345,34.982,20.3632,19.9424,1694.81,334.6,1649.82,8.340071698872462,20.0,20.50944444444444
2024-06-06 07:32:04,19.9413,19.9424,9.97892,34.8396,34.9852,20.3418,19.9358,1695.14,319.173,1650.7,8.344687746385478,20.0,20.508888888888887
2024-06-06 07:32:05,19.9361,19.9194,9.98232,34.8638,34.982,20.3549,19.9391,1701.05,295.868,1651.2,8.340009654209316,20.0,20.50833333333333
2024-06-06 07:32:06,19.9386,19.9128,9.97878,34.8707,34.982,20.3627,19.9358,1691.2,325.41,1652.28,8.350528669120603,20.0,20.507777777777775
2024-06-06 07:32:07,19.9279,19.9325,9.97021,34.9,34.982,20.3556,19.9424,1695.79,315.234,1652.38,8.34924811721693,20.0,20.507222222222218
2024-06-06 07:32:08,19.9219,19.9325,9.97232,34.8975,34.982,20.3576,19.9358,1691.2,338.867,1653.36,8.347395877933186,20.0,20.506666666666664
2024-06-06 07:32:09,19.9283,19.9358,9.97275,34.89,34.982,20.3523,19.9391,1701.37,319.501,1652.97,8.350434334202669,20.0,20.50611111111111
2024-06-06 07:32:10,19.925,19.9391,9.97667,34.9092,34.9885,20.3475,19.9391,1698.75,307.357,1649.42,8.32645760287128,20.0,20.505555555555553
2024-06-06 07:32:11,19.9269,19.9424,9.97151,34.919,34.9852,20.3425,19.9424,1691.86,337.554,1656.32,8.367223308657891,20.0,20.505
2024-06-06 07:32:12,19.9215,19.9325,9.96359,34.9208,34.982,20.3436,19.9358,1702.03,291.273,1652.87,8.351908538225329,20.0,20.50444444444444
2024-06-06 07:32:13,19.9233,19.9325,9.97283,34.9519,34.9787,20.3438,19.9391,1703.34,302.761,1654.05,8.351626507793952,20.0,20.503888888888888
2024-06-06 07:32:14,19.9133,19.926,9.97063,34.9651,34.982,20.3497,19.9325,1705.64,317.86,1654.35,8.346593385447498,20.0,20.50333333333333
2024-06-06 07:32:15,19.9123,19.9293,9.96773,34.9812,34.9885,20.3419,19.9391,1703.34,332.302,1653.95,8.346169900515525,20.0,20.502777777777776
2024-06-06 07:32:16,19.9247,19.9391,9.966,35.0164,34.9885,20.3351,19.9424,1699.41,306.7,1655.63,8.36651844148965,20.0,20.50222222222222
2024-06-06 07:32:17,19.9123,19.9128,9.97121,35.0428,34.9754,20.3421,19.9424,1715.49,303.746,1656.32,8.355204563705275,20.0,20.501666666666665
2024-06-06 07:32:18,19.9109,19.9358,9.9741,35.0843,34.982,20.3523,19.9358,1697.11,325.738,1653.76,8.338690750203703,20.0,20.501111111111108
2024-06-06 07:32:19,19.9009,19.9391,9.96668,35.1083,34.982,20.3472,19.9358,1713.85,329.02,1653.36,8.334509303757688,20.0,20.500555555555554
2024-06-06 07:32:20,19.8946,19.9424,9.96212,35.1497,34.9754,20.3501,19.949,1699.41,295.212,1652.48,8.328614235266807,20.0,20.499999999999996
2024-06-06 07:32:21,19.9096,19.9293,9.96424,35.1754,34.9852,20.3526,19.9424,1708.27,321.142,1651.79,8.335932255509906,20.0,20.499444444444443
2024-06-06 07:32:22,19.9114,19.9325,9.9602,35.2379,34.982,20.3351,19.9424,1694.81,319.501,1652.18,8.342796517663766,20.0,20.498888888888885
2024-06-06 07:32:23,19.9141,19.926,9.96951,35.2552,34.9787,20.3527,19.9391,1708.6,289.304,1652.87,8.340736774097211,20.0,20.49833333333333
2024-06-06 07:32:24,19.9191,19.9391,9.9579,35.2857,34.9787,20.3283,19.9391,1700.06,321.799,1653.17,8.35618432334428,20.0,20.497777777777774
2024-06-06 07:32:25,19.9045,19.926,9.95547,35.3267,34.9885,20.3387,19.9424,1700.06,296.197,1652.48,8.342491793096636,20.0,20.49722222222222
2024-06-06 07:32:26,19.9203,19.9227,9.96309,35.3624,34.9787,20.3386,19.9391,1704.66,303.746,1652.58,8.349856174157594,20.0,20.496666666666663
2024-06-06 07:32:27,19.9201,19.926,9.95656,35.3677,34.9885,20.3462,19.9391,1707.94,330.99,1651.79,8.35117024070151,20.0,20.49611111111111
2024-06-06 07:32:28,19.9195,19.9457,9.96559,35.3945,34.9852,20.3437,19.9391,1709.91,286.678,1651.89,8.34360372907479,20.0,20.495555555555555
2024-06-06 07:32:29,19.9154,19.9325,9.95839,35.4162,34.982,20.338,19.9424,1714.83,321.142,1651.89,8.346202222687863,20.0,20.494999999999997
2024-06-06 07:32:30,19.9079,19.9227,9.9618,35.4118,34.9787,20.3346,19.9391,1714.18,304.074,1655.33,8.354418815752382,20.0,20.494444444444444
2024-06-06 07:32:31,19.9176,19.9457,9.957,35.413,34.982,20.3189,19.9424,1710.24,330.99,1651.98,8.349666336413605,20.0,20.493888888888886
2024-06-06 07:32:32,19.9095,19.926,9.95796,35.3992,34.9852,20.3455,19.9358,1717.13,309.326,1653.07,8.347575833518075,20.0,20.493333333333332
2024-06-06 07:32:33,19.9131,19.9522,9.95249,35.3927,34.982,20.336,19.9424,1711.22,283.724,1654.54,8.362613839000801,20.0,20.492777777777775
2024-06-06 07:32:34,19.9107,19.9358,9.96868,35.3758,34.982,20.3383,19.9424,1711.88,327.379,1654.84,8.348519734784611,20.0,20.49222222222222
2024-06-06 07:32:35,19.9058,19.9391,9.95464,35.3754,34.982,20.339,19.9391,1705.64,320.486,1654.74,8.355689826897986,20.0,20.491666666666664
2024-06-06 07:32:36,19.9011,19.9325,9.96806,35.329,34.9754,20.3267,19.9391,1706.3,319.829,1654.15,8.337501199026951,20.0,20.49111111111111
2024-06-06 07:32:37,19.9136,19.9325,9.96474,35.3152,34.9852,20.3332,19.9391,1701.05,280.769,1653.66,8.34830633417932,20.0,20.490555555555552
2024-06-06 07:32:38,19.9004,19.9325,9.95835,35.2702,34.982,20.3433,19.9325,1707.61,303.089,1654.15,8.345063927638051,20.0,20.49
2024-06-06 07:32:39,19.9162,19.9293,9.95752,35.21,34.982,20.3586,19.9358,1699.73,281.426,1654.45,8.360538669111287,20.0,20.48944444444444
2024-06-06 07:32:40,19.9077,19.9325,9.95831,35.1729,34.9885,20.3511,19.9358,1699.08,289.96,1653.36,8.34723647369534,20.0,20.488888888888887
2024-06-06 07:32:41,19.9076,19.9358,9.96166,35.111,34.9852,20.3602,19.9391,1701.05,318.517,1652.48,8.339900756619638,20.0,20.48833333333333
2024-06-06 07:32:42,19.9133,19.926,9.95905,35.0644,34.982,20.3662,19.9424,1710.89,323.44,1651.3,8.34090856645278,20.0,20.487777777777776
2024-06-06 07:32:43,19.9094,19.9293,9.95411,35.0211,34.9754,20.3589,19.9391,1704.33,282.082,1651.2,8.341274843371421,20.0,20.48722222222222
2024-06-06 07:32:44,19.9184,19.9358,9.96043,34.9564,34.9885,20.356,19.9424,1708.92,337.554,1653.17,8.35347476271259,20.0,20.486666666666665
2024-06-06 07:32:45,19.9111,19.8439,9.95727,34.9013,34.982,20.3618,19.8636,1702.03,325.081,1650.31,8.335556243942978,20.0,20.48611111111111
2024-06-06 07:32:46,19.923,19.8537,9.95809,34.8604,34.982,20.3578,19.8702,1697.44,295.54,1649.23,8.339373831998234,20.0,20.485555555555553
2024-06-06 07:32:47,19.9051,19.8669,9.94785,34.809,34.982,20.3591,19.8669,1684.63,292.258,1650.02,8.336954961956536,20.0,20.485
2024-06-06 07:32:48,19.9229,19.857,9.95534,34.7612,34.982,20.359,19.8636,1688.57,281.426,1650.02,8.34558726562047,20.0,20.484444444444442
2024-06-06 07:32:49,19.9043,19.8439,9.95152,34.7251,34.982,20.3637,19.8669,1692.51,325.738,1650.41,8.335181987891781,20.0,20.483888888888888
2024-06-06 07:32:50,19.9161,19.8537,9.95077,34.6774,34.9787,20.3681,19.8636,1688.9,289.632,1650.21,8.34468092308414,20.0,20.48333333333333
2024-06-06 07:32:51,19.9065,19.8669,9.94783,34.6622,34.982,20.3685,19.8537,1698.42,300.135,1652.28,8.349564484228765,20.0,20.482777777777777
2024-06-06 07:32:52,19.9026,19.8537,9.94765,34.6306,34.9885,20.3651,19.8702,1704.66,324.753,1651.59,8.342960040279806,20.0,20.48222222222222
2024-06-06 07:32:53,19.9038,19.8505,9.94081,34.6197,34.9885,20.3802,19.8669,1694.48,329.677,1652.18,8.35268091059561,20.0,20.481666666666666
2024-06-06 07:32:54,19.9136,19.8472,9.96103,34.6181,34.9852,20.3824,19.8636,1692.84,275.846,1652.18,8.34394508579919,20.0,20.481111111111108
2024-06-06 07:32:55,19.8936,19.8537,9.95115,34.6332,34.982,20.3719,19.8669,1685.29,323.112,1651.3,8.331021058997768,20.0,20.480555555555554
2024-06-06 07:32:56,19.8806,19.857,9.94092,34.6621,34.9885,20.373,19.8669,1684.96,321.142,1651.0,8.327186891579194,20.0,20.479999999999997
2024-06-06 07:32:57,19.918,19.8636,9.953,34.6378,34.9852,20.3788,19.8669,1691.53,327.051,1651.0,8.348399281927252,20.0,20.479444444444443
2024-06-06 07:32:58,19.8943,19.857,9.94221,34.6684,34.9852,20.3657,19.8669,1699.08,319.829,1651.1,8.338088645758342,20.0,20.478888888888886
2024-06-06 07:32:59,19.9089,19.8505,9.95284,34.7114,34.982,20.3599,19.8603,1693.17,320.486,1649.82,8.334948197912116,20.0,20.47833333333333
2024-06-06 07:33:00,19.9012,19.8603,9.93225,34.7268,34.9852,20.3749,19.8636,1687.59,290.945,1649.72,8.34523350494643,20.0,20.477777777777774
2024-06-06 07:33:01,19.8916,19.8636,9.94537,34.7409,34.9852,20.3631,19.8669,1697.11,279.128,1649.33,8.324245730846346,20.0,20.47722222222222
2024-06-06 07:33:02,19.8923,19.8603,9.93708,34.7664,34.982,20.3697,19.8603,1685.95,286.349,1650.02,8.335255294018829,20.0,20.476666666666663
2024-06-06 07:33:03,19.8848,19.857,9.93373,34.788,34.9787,20.3516,19.8603,1699.41,292.258,1646.86,8.315824174571977,20.0,20.47611111111111
2024-06-06 07:33:04,19.8898,19.8636,9.93359,34.8042,34.982,20.3544,19.8669,1693.5,288.319,1645.98,8.315673667666989,20.0,20.475555555555555
2024-06-06 07:33:05,19.8953,19.8603,9.93426,34.823,34.982,20.3543,19.8636,1698.75,298.822,1650.11,8.340583144194893,20.0,20.474999999999998
2024-06-06 07:33:06,19.8863,19.8603,9.94116,34.852,34.9754,20.3549,19.8636,1697.76,325.41,1650.02,8.326815563569495,20.0,20.474444444444444
2024-06-06 07:33:07,19.8829,19.8636,9.93697,34.8861,34.9885,20.3583,19.8636,1696.45,323.768,1650.21,8.328435920669987,20.0,20.473888888888887
2024-06-06 07:33:08,19.881,19.8603,9.94113,34.931,34.9852,20.3572,19.8669,1701.05,311.952,1650.51,8.324874596707126,20.0,20.473333333333333
2024-06-06 07:33:09,19.8648,19.8472,9.93853,34.9866,34.982,20.3473,19.8702,1706.3,323.112,1650.02,8.311016187222403,20.0,20.472777777777775
2024-06-06 07:33:10,19.8614,19.8472,9.94261,35.034,34.982,20.3401,19.8636,1692.51,294.555,1649.72,8.303243434516938,20.0,20.47222222222222
2024-06-06 07:33:11,19.8685,19.8669,9.93289,35.0642,34.982,20.3303,19.8636,1695.14,295.54,1650.31,8.32029841507061,20.0,20.471666666666664
2024-06-06 07:33:12,19.862,19.8537,9.92573,35.135,34.9885,20.3322,19.8702,1702.69,313.265,1650.61,8.322363711427384,20.0,20.47111111111111
2024-06-06 07:33:13,19.8714,19.8537,9.93539,35.1792,34.9852,20.3407,19.8603,1705.64,332.631,1649.42,8.316146127712386,20.0,20.470555555555553
2024-06-06 07:33:14,19.8692,19.8439,9.93568,35.2275,34.982,20.3392,19.857,1711.88,291.273,1652.38,8.32898223958936,20.0,20.47
2024-06-06 07:33:15,19.8489,19.8603,9.92727,35.282,34.9852,20.3363,19.8636,1701.7,280.441,1649.23,8.303153926404622,20.0,20.46944444444444
2024-06-06 07:33:16,19.8575,19.8439,9.93317,35.3114,34.982,20.3221,19.8636,1709.58,290.945,1647.85,8.298463897168062,20.0,20.468888888888888
2024-06-06 07:33:17,19.8655,19.8734,9.92886,35.3316,34.982,20.3304,19.8669,1700.72,319.829,1647.06,8.304773872991694,20.0,20.46833333333333
2024-06-06 07:33:18,19.8705,19.857,9.92755,35.3818,34.982,20.3259,19.8669,1702.69,327.379,1646.17,8.305557209267047,20.0,20.467777777777776
2024-06-06 07:33:19,19.8629,19.8636,9.9316,35.4122,34.9885,20.3291,19.8603,1706.3,308.669,1646.17,8.295825716954608,20.0,20.46722222222222
2024-06-06 07:33:20,19.8504,19.8603,9.92092,35.4075,34.9885,20.3251,19.8702,1706.95,291.601,1650.02,8.313703839478586,20.0,20.466666666666665
2024-06-06 07:33:21,19.8571,19.8537,9.91597,35.4286,34.982,20.3251,19.8603,1708.6,337.554,1646.77,8.307063599977388,20.0,20.466111111111108
2024-06-06 07:33:22,19.8517,19.8505,9.93224,35.4729,34.982,20.3313,19.8669,1710.57,308.013,1642.83,8.26912374774286,20.0,20.465555555555554
2024-06-06 07:33:23,19.8406,19.8603,9.92132,35.4715,34.9852,20.3294,19.8669,1704.0,301.12,1645.98,8.284828815203353,20.0,20.465
2024-06-06 07:33:24,19.8534,19.8537,9.91433,35.4747,34.9852,20.3344,19.8603,1703.67,292.586,1647.65,8.309780415025628,20.0,20.464444444444442
2024-06-06 07:33:25,19.8608,19.8537,9.92691,35.4487,34.982,20.3295,19.8537,1704.33,300.792,1648.54,8.309935859610375,20.0,20.46388888888889
2024-06-06 07:33:26,19.8508,19.8636,9.92465,35.4448,34.982,20.3143,19.8636,1710.89,334.928,1647.36,8.297517673126283,20.0,20.46333333333333
2024-06-06 07:33:27,19.8495,19.8472,9.92859,35.401,34.9852,20.3259,19.857,1705.31,313.921,1649.82,8.305521554324535,20.0,20.462777777777777
2024-06-06 07:33:28,19.8625,19.8636,9.92601,35.3738,34.982,20.3245,19.8603,1702.36,279.128,1650.31,8.32103534643217,20.0,20.46222222222222
2024-06-06 07:33:29,19.8593,19.8537,9.9201,35.3192,34.9852,20.3253,19.8702,1703.67,301.448,1650.8,8.325776065043593,20.0,20.461666666666666
2024-06-06 07:33:30,19.841,19.8636,9.92839,35.2602,34.9885,20.3248,19.8669,1697.76,290.288,1651.69,8.307979090975234,20.0,20.46111111111111
2024-06-06 07:33:31,19.8429,19.8439,9.9249,35.1973,34.9787,20.3177,19.8636,1696.12,301.777,1650.8,8.308017447390363,20.0,20.460555555555555
2024-06-06 07:33:32,19.8301,19.8537,9.91697,35.1372,34.9852,20.3179,19.8636,1705.31,296.197,1649.82,8.299008345587374,20.0,20.459999999999997
2024-06-06 07:33:33,19.8456,19.8537,9.92624,35.0911,34.982,20.3143,19.8603,1696.12,311.295,1653.17,8.32108586612139,20.0,20.459444444444443
2024-06-06 07:33:34,19.821,19.8472,9.91293,35.0351,34.982,20.319,19.8603,1705.64,307.028,1653.95,8.315536579882389,20.0,20.458888888888886
2024-06-06 07:33:35,19.8382,19.8537,9.90727,34.9751,34.9885,20.3368,19.8603,1703.67,332.302,1653.56,8.332756950152369,20.0,20.458333333333332
2024-06-06 07:33:36,19.8351,19.8505,9.91505,34.9193,34.9885,20.3273,19.8702,1697.76,328.364,1653.17,8.321664688671191,20.0,20.457777777777775
2024-06-06 07:33:37,19.8489,19.857,9.91377,34.8753,34.982,20.334,19.8603,1699.41,327.379,1652.97,8.333306614578511,20.0,20.45722222222222
2024-06-06 07:33:38,19.8413,19.8537,9.92486,34.7874,34.9852,20.3277,19.8669,1690.54,323.112,1652.67,8.31612039100749,20.0,20.456666666666663
2024-06-06 07:33:39,19.8345,19.8505,9.92175,34.761,34.9787,20.3341,19.8636,1692.51,303.746,1652.08,8.310058150695063,20.0,20.45611111111111
2024-06-06 07:33:40,19.839,19.8472,9.90624,34.7252,34.9852,20.3188,19.8603,1697.76,301.777,1651.39,8.323355190996137,20.0,20.455555555555552
2024-06-06 07:33:41,19.8417,19.8636,9.91916,34.676,34.982,20.316,19.8636,1691.86,303.418,1650.61,8.310863817225846,20.0,20.455
2024-06-06 07:33:42,19.8397,19.8636,9.9126,34.673,34.9885,20.3223,19.8505,1693.17,325.738,1650.8,8.31564025025094,20.0,20.454444444444444
2024-06-06 07:33:43,19.8384,19.857,9.92052,34.6525,34.982,20.3194,19.8734,1692.84,320.158,1652.28,8.315365265325871,20.0,20.453888888888887
2024-06-06 07:33:44,19.8481,19.8603,9.9184,34.6384,34.982,20.3126,19.8702,1682.99,287.006,1652.08,8.324267677380822,20.0,20.453333333333333
2024-06-06 07:33:45,19.8301,19.8603,9.92123,34.6463,34.982,20.3013,19.8636,1697.44,290.617,1651.49,8.303838895901217,20.0,20.452777777777776
2024-06-06 07:33:46,19.8464,19.88,9.92069,34.6334,34.9852,20.3032,19.8669,1692.51,294.227,1652.18,8.321426443377728,20.0,20.452222222222222
2024-06-06 07:33:47,19.8321,19.8472,9.91388,34.6452,34.9787,20.288,19.8669,1685.29,277.159,1652.87,8.318619700519221,20.0,20.451666666666664
2024-06-06 07:33:48,19.8274,19.8537,9.92466,34.6546,34.9852,20.295,19.8636,1698.09,291.929,1650.61,8.294279847437764,20.0,20.45111111111111
2024-06-06 07:33:49,19.8409,19.857,9.91621,34.6754,34.982,20.3045,19.8636,1692.51,289.304,1651.3,8.316139522353597,20.0,20.450555555555553
2024-06-06 07:33:50,19.8313,19.8537,9.90358,34.6754,34.982,20.289,19.8669,1689.23,337.882,1650.9,8.316663371473421,20.0,20.45
2024-06-06 07:33:51,19.8293,19.857,9.91189,34.702,34.9852,20.3036,19.8669,1690.21,330.005,1651.79,8.312505320080568,20.0,20.449444444444442
2024-06-06 07:33:52,19.8436,19.8537,9.92132,34.735,34.982,20.3081,19.8669,1696.12,297.181,1652.67,8.321017929144503,20.0,20.448888888888888
2024-06-06 07:33:53,19.8289,19.857,9.9061,34.7546,34.982,20.3119,19.8669,1698.09,290.288,1652.77,8.321957527073476,20.0,20.44833333333333
2024-06-06 07:33:54,19.8386,19.8505,9.89829,34.7883,34.9885,20.31,19.857,1692.18,317.86,1653.17,8.338660260930657,20.0,20.447777777777777
2024-06-06 07:33:55,19.8366,19.857,9.9036,34.7973,34.9852,20.3033,19.8603,1692.84,316.219,1651.79,8.325572437194817,20.0,20.44722222222222
2024-06-06 07:33:56,19.8379,19.8603,9.89636,34.8385,34.9852,20.3008,19.8669,1695.14,288.975,1651.2,8.329754081133819,20.0,20.446666666666665
2024-06-06 07:33:57,19.8307,19.8603,9.90253,34.8676,34.982,20.2991,19.8603,1691.53,304.731,1651.3,8.319055499128464,20.0,20.446111111111108
2024-06-06 07:33:58,19.8329,19.7848,9.89789,34.9065,34.982,20.3121,19.7946,1696.12,314.578,1653.95,8.338146488316816,20.0,20.445555555555554
2024-06-06 07:33:59,19.8472,19.7881,9.89952,34.9391,34.9885,20.309,19.7979,1697.76,320.814,1651.1,8.334393846884149,20.0,20.444999999999997
2024-06-06 07:34:00,19.834,19.7848,9.90728,34.9712,34.982,20.2951,19.7979,1688.9,308.669,1653.56,8.329224460570813,20.0,20.444444444444443
2024-06-06 07:34:01,19.8389,19.7717,9.90501,35.0315,34.982,20.2922,19.7914,1691.2,287.662,1654.74,8.341188727195979,20.0,20.443518518518516
2024-06-06 07:34:02,19.8277,19.7782,9.90206,35.0291,34.9852,20.3043,19.7979,1691.53,337.226,1655.82,8.339700976940918,20.0,20.44259259259259
2024-06-06 07:34:03,19.8477,19.7946,9.91396,35.0898,34.982,20.2897,19.7979,1709.25,326.722,1656.32,8.349027096893968,20.0,20.441666666666666
2024-06-06 07:34:04,19.8422,19.7684,9.90783,35.1043,34.982,20.301,19.7946,1712.86,307.028,1656.22,8.349052491182984,20.0,20.44074074074074
2024-06-06 07:34:05,19.8438,19.7881,9.91018,35.1356,34.982,20.302,19.7914,1715.16,304.731,1659.37,8.364300216959858,20.0,20.439814814814813
2024-06-06 07:34:06,19.8368,19.7848,9.90259,35.1519,34.9852,20.309,19.7979,1714.5,339.195,1656.42,8.349926213328537,20.0,20.438888888888886
2024-06-06 07:34:07,19.8333,19.7782,9.9004,35.1522,34.9885,20.2922,19.8045,1715.16,275.189,1656.42,8.348825128960524,20.0,20.43796296296296
2024-06-06 07:34:08,19.8459,19.7979,9.90783,35.1601,34.982,20.2973,19.7881,1705.97,291.929,1657.1,8.356599806055467,20.0,20.437037037037037
2024-06-06 07:34:09,19.8305,19.7848,9.90729,35.1771,34.9885,20.2982,19.7946,1711.22,301.12,1657.99,8.348585990889188,20.0,20.43611111111111
2024-06-06 07:34:10,19.843,19.7881,9.91171,35.1954,34.982,20.2982,19.7914,1696.78,297.838,1660.16,8.366319489840334,20.0,20.435185185185183
2024-06-06 07:34:11,19.8364,19.7848,9.89624,35.1904,34.9852,20.2963,19.8045,1696.12,328.364,1658.29,8.364359539447124,20.0,20.434259259259257
2024-06-06 07:34:12,19.8404,19.7848,9.91241,35.2166,34.982,20.2845,19.7946,1698.09,277.487,1656.71,8.34615912334583,20.0,20.43333333333333
2024-06-06 07:34:13,19.8331,19.7848,9.91153,35.1896,34.982,20.2944,19.7881,1700.39,314.578,1655.63,8.33532472848167,20.0,20.432407407407407
2024-06-06 07:34:14,19.8361,19.7881,9.90963,35.178,34.982,20.289,19.8012,1708.6,328.364,1654.74,8.334958376310698,20.0,20.43148148148148
2024-06-06 07:34:15,19.8312,19.7815,9.90798,35.18,34.982,20.2796,19.775,1709.58,292.914,1650.61,8.311433367703424,20.0,20.430555555555554
2024-06-06 07:34:16,19.8252,19.7848,9.90653,35.1241,34.9852,20.2989,19.7914,1707.61,315.891,1653.26,8.32096001914815,20.0,20.429629629629627
2024-06-06 07:34:17,19.828,19.7782,9.90044,35.0744,34.9885,20.2803,19.7914,1717.79,332.959,1652.18,8.322977429546,20.0,20.428703703703704
2024-06-06 07:34:18,19.8224,19.7815,9.90774,35.0536,34.982,20.2744,19.7946,1717.13,304.074,1650.8,8.30521962743933,20.0,20.427777777777777
2024-06-06 07:34:19,19.8242,19.7881,9.90554,34.9926,34.9852,20.2763,19.7914,1711.88,289.632,1650.7,8.308067004326656,20.0,20.42685185185185
2024-06-06 07:34:20,19.8115,19.7881,9.88406,34.9519,34.9885,20.2796,19.7881,1710.89,330.333,1650.31,8.313456677316088,20.0,20.425925925925924
2024-06-06 07:34:21,19.8202,19.7815,9.90571,34.8945,34.9787,20.295,19.7946,1704.99,330.333,1648.83,8.295166269873905,20.0,20.424999999999997
2024-06-06 07:34:22,19.8201,19.775,9.899,34.8394,34.9688,20.2783,19.7946,1708.92,330.333,1648.05,8.296769915069545,20.0,20.424074074074074
2024-06-06 07:34:23,19.8085,19.7815,9.89773,34.7916,34.9754,20.2776,19.7979,1696.78,290.288,1644.5,8.270278053221931,20.0,20.423148148148147
2024-06-06 07:34:24,19.8098,19.7881,9.897,34.7207,34.9787,20.2814,19.8012,1697.44,321.799,1647.55,8.287313789221166,20.0,20.42222222222222
2024-06-06 07:34:25,19.8174,19.7848,9.89881,34.6497,34.982,20.2857,19.7881,1688.25,328.692,1647.65,8.292657655763474,20.0,20.421296296296294
2024-06-06 07:34:26,19.8131,19.7914,9.8878,34.6145,34.9852,20.2815,19.7946,1689.89,285.036,1647.65,8.298267700424066,20.0,20.420370370370367
2024-06-06 07:34:27,19.8236,19.7881,9.9004,34.5961,34.9885,20.2817,19.7946,1695.14,292.914,1644.99,8.283117889455255,20.0,20.419444444444444
2024-06-06 07:34:28,19.8264,19.7848,9.89551,34.5615,34.982,20.2799,19.7946,1694.81,320.814,1648.64,8.307930214354576,20.0,20.418518518518518
2024-06-06 07:34:29,19.8083,19.7881,9.88077,34.5137,34.982,20.2757,19.7979,1698.75,327.379,1650.02,8.312071153528564,20.0,20.41759259259259
2024-06-06 07:34:30,19.8014,19.7881,9.88912,34.5045,34.9885,20.2747,19.7881,1685.62,318.845,1645.88,8.278479259543285,20.0,20.416666666666664
2024-06-06 07:34:31,19.8035,19.7848,9.89505,34.4939,34.982,20.2684,19.7946,1692.18,303.089,1649.23,8.29212392742763,20.0,20.415740740740738
2024-06-06 07:34:32,19.7937,19.7848,9.88148,34.4696,34.982,20.28,19.7946,1686.93,302.433,1649.72,8.297743538928382,20.0,20.414814814814815
2024-06-06 07:34:33,19.8091,19.7979,9.88794,34.4777,34.9852,20.2722,19.7914,1690.54,325.41,1651.3,8.313181649360697,20.0,20.413888888888888
2024-06-06 07:34:34,19.7966,19.8012,9.89462,34.4774,34.982,20.2852,19.8012,1692.18,310.311,1652.08,8.301029442588533,20.0,20.41296296296296
2024-06-06 07:34:35,19.7951,19.775,9.87769,34.4896,34.982,20.2818,19.7979,1698.75,286.678,1652.18,8.314467964893065,20.0,20.412037037037035
2024-06-06 07:34:36,19.7956,19.7881,9.88364,34.5039,34.9852,20.2698,19.7914,1700.72,290.617,1653.07,8.314375238284509,20.0,20.411111111111108
2024-06-06 07:34:37,19.8103,19.7815,9.88116,34.5262,34.9885,20.264,19.7946,1695.47,298.166,1651.49,8.320825576967762,20.0,20.410185185185185
2024-06-06 07:34:38,19.8013,19.7848,9.88003,34.5478,34.9885,20.265,19.7979,1691.86,281.426,1651.2,8.312770382911543,20.0,20.409259259259258
2024-06-06 07:34:39,19.7947,19.7782,9.88578,34.5786,34.9918,20.2657,19.7979,1704.0,324.425,1650.9,8.300914209391527,20.0,20.40833333333333
2024-06-06 07:34:40,19.8025,19.7914,9.87602,34.6339,34.9852,20.2557,19.7979,1692.84,325.738,1650.51,8.313660157197353,20.0,20.407407407407405
2024-06-06 07:34:41,19.7899,19.7848,9.88277,34.6655,34.9885,20.2593,19.7946,1697.11,336.898,1652.67,8.308312843052747,20.0,20.406481481481478
2024-06-06 07:34:42,19.8094,19.7848,9.8847,34.7244,34.982,20.2549,19.7946,1694.15,332.302,1652.18,8.32057968876694,20.0,20.405555555555555
2024-06-06 07:34:43,19.8159,19.7848,9.88526,34.7575,34.982,20.2586,19.7946,1704.99,329.677,1652.28,8.326063525517114,20.0,20.40462962962963
2024-06-06 07:34:44,19.7872,19.7815,9.86822,34.7957,34.9721,20.2625,19.7946,1685.95,320.814,1652.48,8.3172941729887,20.0,20.4037037037037
2024-06-06 07:34:45,19.7918,19.7815,9.8722,34.837,34.9787,20.2527,19.7946,1695.79,312.608,1651.59,8.313334212181838,20.0,20.402777777777775
2024-06-06 07:34:46,19.7867,19.7815,9.87361,34.873,34.982,20.2548,19.7946,1711.22,320.486,1654.64,8.323220569590365,20.0,20.401851851851852
2024-06-06 07:34:47,19.7893,19.7881,9.87574,34.9442,34.9885,20.2507,19.8012,1695.47,319.501,1650.21,8.301330213033589,20.0,20.400925925925925
2024-06-06 07:34:48,19.78,19.8012,9.87528,34.9807,34.9852,20.2541,19.7946,1692.51,307.685,1651.79,8.301868904674548,20.0,20.4
2024-06-06 07:34:49,19.7971,19.7684,9.86934,35.033,34.982,20.2488,19.7914,1716.15,303.418,1652.97,8.327124866604455,20.0,20.399074074074072
2024-06-06 07:34:50,19.791,19.7914,9.87393,35.0945,34.9885,20.242,19.7881,1688.25,300.464,1653.36,8.320120973867734,20.0,20.398148148148145
2024-06-06 07:34:51,19.7776,19.7881,9.87613,35.1389,34.9984,20.2583,19.7979,1710.24,292.258,1653.07,8.305575990078337,20.0,20.397222222222222
2024-06-06 07:34:52,19.7601,19.7946,9.85967,35.193,34.9885,20.2196,19.7881,1703.02,309.982,1652.77,8.303196472746007,20.0,20.396296296296295
2024-06-06 07:34:53,19.7767,19.7881,9.86695,35.2451,34.9688,20.2416,19.8012,1704.33,294.884,1652.87,8.311515733389692,20.0,20.39537037037037
2024-06-06 07:34:54,19.7797,19.7946,9.88538,35.2896,34.9852,20.2425,19.7979,1706.3,284.052,1651.79,8.293151905445034,20.0,20.394444444444442
2024-06-06 07:34:55,19.7681,19.7815,9.87394,35.337,34.982,20.2418,19.7914,1707.28,277.487,1652.08,8.294473778949442,20.0,20.393518518518515
2024-06-06 07:34:56,19.7589,19.7881,9.85398,35.3722,34.982,20.2359,19.7914,1696.45,288.647,1648.44,8.28519915534219,20.0,20.392592592592592
2024-06-06 07:34:57,19.7595,19.7946,9.86378,35.3825,34.9852,20.2553,19.7946,1696.78,301.448,1651.2,8.291362711990041,20.0,20.391666666666666
2024-06-06 07:34:58,19.7651,19.7815,9.86904,35.3921,34.982,20.2405,19.7946,1701.37,331.974,1650.9,8.290141112350403,20.0,20.39074074074074
2024-06-06 07:34:59,19.7577,19.7881,9.87447,35.4087,34.9787,20.253,19.7881,1714.18,295.212,1649.72,8.273475354284225,20.0,20.389814814814812
2024-06-06 07:35:00,19.7717,19.7914,9.86135,35.4126,34.982,20.2614,19.8012,1710.89,297.509,1650.8,8.30160926696361,20.0,20.388888888888886
2024-06-06 07:35:01,19.7577,19.7651,9.85974,35.4081,34.982,20.2437,19.8045,1692.51,291.929,1650.7,8.29072827238206,20.0,20.387962962962963
2024-06-06 07:35:02,19.7561,19.7815,9.86337,35.4122,34.9852,20.2443,19.7946,1704.66,300.792,1650.51,8.285393739463641,20.0,20.387037037037036
2024-06-06 07:35:03,19.7535,19.8045,9.85082,35.3881,34.982,20.2421,19.7881,1698.75,305.059,1650.21,8.292219613741524,20.0,20.38611111111111
2024-06-06 07:35:04,19.7423,19.8045,9.85301,35.3573,34.9852,20.2477,19.7914,1704.33,307.357,1650.21,8.281007212590731,20.0,20.385185185185183
2024-06-06 07:35:05,19.7526,19.7881,9.86873,35.3313,34.982,20.2493,19.7946,1707.61,298.822,1650.61,8.278474821685183,20.0,20.384259259259256
2024-06-06 07:35:06,19.763,19.7815,9.87041,35.2709,34.982,20.2411,19.7946,1709.91,325.41,1649.72,8.281310821972028,20.0,20.383333333333333
2024-06-06 07:35:07,19.7625,19.775,9.86513,35.2192,34.9951,20.2342,19.7946,1693.5,317.532,1648.44,8.2788837834237,20.0,20.382407407407406
2024-06-06 07:35:08,19.7594,19.7881,9.86132,35.1528,34.982,20.2428,19.7946,1697.76,302.761,1646.86,8.271541949342877,20.0,20.38148148148148
2024-06-06 07:35:09,19.7682,19.7848,9.86961,35.0724,34.982,20.2389,19.7914,1706.63,309.654,1646.77,8.271516083191777,20.0,20.380555555555553
2024-06-06 07:35:10,19.7705,19.7881,9.85352,35.021,34.9885,20.245,19.7946,1693.5,323.768,1649.03,8.29825602154566,20.0,20.379629629629626
2024-06-06 07:35:11,19.7681,19.7224,9.85647,34.9455,34.982,20.2425,19.7224,1707.28,330.333,1648.24,8.289805991928667,20.0,20.378703703703703
2024-06-06 07:35:12,19.7664,19.7159,9.86069,34.875,34.982,20.2343,19.7257,1692.51,326.394,1648.64,8.286865266218255,20.0,20.377777777777776
2024-06-06 07:35:13,19.7727,19.7191,9.87111,34.8487,34.9852,20.2238,19.7257,1689.56,282.082,1649.13,8.285880532465804,20.0,20.37685185185185
2024-06-06 07:35:14,19.7593,19.7191,9.85788,34.7901,34.9787,20.2439,19.7257,1709.91,279.785,1649.82,8.28920504554724,20.0,20.375925925925923
2024-06-06 07:35:15,19.759,19.7257,9.85973,34.7417,34.9787,20.2383,19.7191,1699.08,325.081,1650.11,8.288861855974295,20.0,20.374999999999996
2024-06-06 07:35:16,19.75,19.6863,9.84678,34.7371,34.982,20.2378,19.7257,1692.18,311.952,1649.62,8.28970691317045,20.0,20.374074074074073
2024-06-06 07:35:17,19.7578,19.6994,9.85544,34.7279,34.982,20.2278,19.7257,1704.33,307.685,1649.82,8.289991988505196,20.0,20.373148148148147
2024-06-06 07:35:18,19.7468,19.7323,9.86278,34.6934,34.982,20.2328,19.7224,1688.9,315.562,1650.9,8.28005494684689,20.0,20.37222222222222
2024-06-06 07:35:19,19.7373,19.7159,9.84986,34.6682,34.982,20.2249,19.7224,1682.01,320.158,1652.08,8.288840267484643,20.0,20.371296296296293
2024-06-06 07:35:20,19.7461,19.7126,9.84987,34.6188,34.9885,20.2225,19.7224,1687.59,285.036,1653.76,8.30464551594963,20.0,20.37037037037037
2024-06-06 07:35:21,19.7535,19.7159,9.85695,34.5971,34.9885,20.2357,19.7224,1705.64,299.479,1654.35,8.30787693534537,20.0,20.369444444444444
2024-06-06 07:35:22,19.7279,19.7159,9.85088,34.5852,34.982,20.2437,19.729,1702.03,327.051,1653.46,8.287021431205853,20.0,20.368518518518517
2024-06-06 07:35:23,19.7498,19.7224,9.85336,34.5719,34.982,20.2377,19.7323,1706.63,300.464,1653.95,8.305775880732696,20.0,20.36759259259259
2024-06-06 07:35:24,19.756,19.7191,9.8583,34.5536,34.982,20.2276,19.7257,1697.76,309.326,1651.1,8.292519459643383,20.0,20.366666666666664
2024-06-06 07:35:25,19.7448,19.7191,9.85087,34.5571,34.982,20.2295,19.7257,1693.83,323.112,1654.15,8.304673417009168,20.0,20.36574074074074
2024-06-06 07:35:26,19.7437,19.7159,9.8424,34.5742,34.9885,20.2318,19.729,1689.23,304.074,1650.61,8.293073740544086,20.0,20.364814814814814
2024-06-06 07:35:27,19.7389,19.7027,9.84201,34.5619,34.982,20.2299,19.7159,1694.81,292.586,1651.2,8.292343024122268,20.0,20.363888888888887
2024-06-06 07:35:28,19.7469,19.7159,9.84898,34.5795,34.982,20.2278,19.7191,1707.28,295.212,1651.39,8.294160315165625,20.0,20.36296296296296
2024-06-06 07:35:29,19.7342,19.7159,9.84166,34.6241,34.982,20.2297,19.7224,1688.25,281.426,1651.59,8.29065599695324,20.0,20.362037037037034
2024-06-06 07:35:30,19.7425,19.706,9.8438,34.6403,34.9852,20.2267,19.7356,1692.18,309.982,1650.9,8.292352696812962,20.0,20.36111111111111
2024-06-06 07:35:31,19.7445,19.7126,9.84344,34.6787,34.982,20.2159,19.7323,1701.05,317.204,1650.02,8.28990848835063,20.0,20.360185185185184
2024-06-06 07:35:32,19.747,19.7191,9.84202,34.7017,34.9852,20.2035,19.7224,1697.76,306.044,1648.14,8.28374150916767,20.0,20.359259259259257
2024-06-06 07:35:33,19.747,19.7224,9.83611,34.7541,34.9885,20.2163,19.729,1697.11,325.081,1647.95,8.28772863383517,20.0,20.35833333333333
2024-06-06 07:35:34,19.7522,19.7191,9.84049,34.8012,34.9852,20.2156,19.7224,1697.11,293.571,1649.03,8.293846230537348,20.0,20.357407407407404
2024-06-06 07:35:35,19.751,19.7159,9.85126,34.8703,34.9787,20.1996,19.7224,1687.92,323.768,1649.62,8.286793903052745,20.0,20.35648148148148
2024-06-06 07:35:36,19.7409,19.7126,9.84427,34.922,34.982,20.2058,19.7224,1693.83,293.899,1650.02,8.286199360782128,20.0,20.355555555555554
2024-06-06 07:35:37,19.7282,19.7191,9.83007,34.9768,34.982,20.1968,19.7191,1709.91,326.394,1649.13,8.282985124087718,20.0,20.354629629629628
2024-06-06 07:35:38,19.7322,19.7224,9.83539,35.0367,34.982,20.2052,19.7257,1699.73,283.724,1647.16,8.271987237560941,20.0,20.3537037037037
2024-06-06 07:35:39,19.7315,19.7257,9.84461,35.0694,34.9852,20.1927,19.7257,1707.28,320.158,1645.98,8.257775883405433,20.0,20.352777777777774
2024-06-06 07:35:40,19.7327,19.7159,9.83398,35.1357,34.9885,20.2,19.7224,1709.91,308.998,1643.32,8.254295576117801,20.0,20.35185185185185
2024-06-06 07:35:41,19.7266,19.7159,9.8256,35.1797,34.9852,20.1956,19.7323,1708.92,308.669,1645.58,8.26755126731528,20.0,20.350925925925925
2024-06-06 07:35:42,19.737,19.7159,9.84126,35.2118,34.982,20.1988,19.7224,1703.02,329.348,1645.98,8.265167623029129,20.0,20.349999999999998
2024-06-06 07:35:43,19.7293,19.7126,9.83341,35.2605,34.9885,20.1953,19.7257,1702.36,294.555,1646.17,8.26624699225217,20.0,20.34907407407407
2024-06-06 07:35:44,19.7253,19.7257,9.82925,35.2997,34.9885,20.1931,19.7191,1713.52,330.005,1646.86,8.26984553648733,20.0,20.348148148148145
2024-06-06 07:35:45,19.7244,19.7191,9.83733,35.3439,34.982,20.2045,19.7159,1715.82,305.715,1647.06,8.263344613112674,20.0,20.34722222222222
2024-06-06 07:35:46,19.7407,19.7093,9.83364,35.364,34.9885,20.2059,19.706,1707.28,335.257,1643.91,8.264216124676443,20.0,20.346296296296295
2024-06-06 07:35:47,19.734,19.729,9.83938,35.3894,34.982,20.2131,19.7224,1710.57,293.571,1647.65,8.272617004420015,20.0,20.345370370370368
2024-06-06 07:35:48,19.7398,19.6962,9.83444,35.4092,34.9852,20.2148,19.7224,1715.82,308.341,1648.24,8.284561941901632,20.0,20.34444444444444
2024-06-06 07:35:49,19.7298,19.7224,9.8346,35.4036,34.9885,20.2156,19.7224,1706.95,316.875,1648.93,8.279529001520707,20.0,20.34351851851852
2024-06-06 07:35:50,19.7265,19.6994,9.84021,35.386,34.982,20.2127,19.7159,1712.86,288.319,1650.21,8.278495098815345,20.0,20.34259259259259
2024-06-06 07:35:51,19.7199,19.7224,9.82612,35.383,34.9852,20.2141,19.7257,1695.14,336.898,1650.02,8.283813127470564,20.0,20.341666666666665
2024-06-06 07:35:52,19.7244,19.7159,9.82052,35.3924,34.9885,20.2143,19.7257,1713.85,307.028,1650.7,8.295686982194235,20.0,20.34074074074074
2024-06-06 07:35:53,19.7136,19.7224,9.82676,35.3581,34.982,20.2141,19.729,1711.22,317.86,1650.8,8.281915630122693,20.0,20.33981481481481
2024-06-06 07:35:54,19.73,19.7191,9.83127,35.3222,34.9885,20.2075,19.7257,1698.42,321.142,1649.62,8.28594846046111,20.0,20.33888888888889
2024-06-06 07:35:55,19.7209,19.7159,9.82667,35.3052,34.9852,20.1948,19.729,1701.7,287.334,1648.54,8.276759323913671,20.0,20.337962962962962
2024-06-06 07:35:56,19.7351,19.7159,9.83836,35.2767,34.9852,20.2043,19.7257,1706.63,301.448,1648.34,8.277854611974284,20.0,20.337037037037035
2024-06-06 07:35:57,19.7348,19.7191,9.84274,35.213,34.9852,20.1936,19.7257,1701.37,319.173,1647.45,8.269472747679089,20.0,20.33611111111111
2024-06-06 07:35:58,19.7419,19.7126,9.82967,35.1732,34.982,20.1948,19.7224,1696.78,334.6,1647.16,8.284875637277946,20.0,20.335185185185182
2024-06-06 07:35:59,19.7277,19.729,9.82916,35.1158,34.9885,20.1905,19.7257,1697.76,287.662,1646.86,8.271926358167287,20.0,20.33425925925926
2024-06-06 07:36:00,19.7192,19.729,9.8181,35.0595,34.982,20.1905,19.7159,1698.09,326.066,1646.57,8.272608674397434,20.0,20.333333333333332
2024-06-06 07:36:01,19.7316,19.7159,9.82699,34.986,34.9787,20.1932,19.7191,1705.64,298.822,1645.68,8.271068288913606,20.0,20.332407407407405
2024-06-06 07:36:02,19.72,19.7257,9.82195,34.904,34.982,20.1898,19.7257,1710.57,334.272,1649.33,8.283922697967345,20.0,20.33148148148148
2024-06-06 07:36:03,19.728,19.6962,9.83609,34.8456,34.9787,20.1789,19.7257,1693.5,317.86,1646.86,8.266385857067663,20.0,20.330555555555552
2024-06-06 07:36:04,19.7155,19.7224,9.82229,34.7992,34.9787,20.1911,19.729,1700.06,313.921,1646.57,8.266016388445264,20.0,20.32962962962963
2024-06-06 07:36:05,19.7177,19.7257,9.82362,34.758,34.9918,20.1988,19.7257,1704.33,296.853,1646.57,8.26674329450082,20.0,20.328703703703702
2024-06-06 07:36:06,19.7134,19.7191,9.82472,34.6856,34.9787,20.2075,19.7224,1693.5,265.999,1648.44,8.271614832169181,20.0,20.327777777777776
2024-06-06 07:36:07,19.7222,19.7257,9.82938,34.6708,34.9852,20.1926,19.7257,1705.64,330.333,1649.03,8.278039598251414,20.0,20.32685185185185
2024-06-06 07:36:08,19.7086,19.7191,9.82375,34.6316,34.982,20.1992,19.7224,1698.75,295.54,1648.83,8.270367341412722,20.0,20.325925925925922
2024-06-06 07:36:09,19.7125,19.7159,9.82632,34.5905,34.9787,20.1848,19.7224,1708.27,316.875,1648.93,8.271981771389562,20.0,20.325
2024-06-06 07:36:10,19.7119,19.7191,9.81085,34.5473,34.9885,20.1945,19.7224,1702.03,316.547,1650.02,8.289900115602178,20.0,20.324074074074073
2024-06-06 07:36:11,19.7039,19.7191,9.82087,34.5206,34.9885,20.1771,19.7257,1693.83,300.792,1649.82,8.273809427465425,20.0,20.323148148148146
2024-06-06 07:36:12,19.7031,19.7224,9.83256,34.527,34.982,20.1775,19.7224,1694.15,299.151,1650.31,8.26580736541502,20.0,20.32222222222222
2024-06-06 07:36:13,19.7017,19.7159,9.81796,34.5172,34.9852,20.1711,19.729,1694.81,328.692,1654.45,8.297624832351453,20.0,20.321296296296293
2024-06-06 07:36:14,19.7085,19.7224,9.81355,34.5244,34.9852,20.1721,19.7257,1697.44,321.799,1650.31,8.286248836478384,20.0,20.32037037037037
2024-06-06 07:36:15,19.7064,19.7191,9.80972,34.5604,34.982,20.1764,19.7191,1697.11,322.455,1650.41,8.288199766892141,20.0,20.319444444444443
2024-06-06 07:36:16,19.7074,19.7191,9.82323,34.5864,34.9852,20.1761,19.7257,1701.05,330.99,1649.52,8.273259138439823,20.0,20.318518518518516
2024-06-06 07:36:17,19.7073,19.7093,9.81817,34.5861,34.982,20.1746,19.729,1701.37,293.242,1649.33,8.276457329489112,20.0,20.31759259259259
2024-06-06 07:36:18,19.7077,19.7126,9.80497,34.6302,34.982,20.1758,19.7191,1702.36,304.731,1647.95,8.280905042245298,20.0,20.316666666666666
2024-06-06 07:36:19,19.7131,19.7224,9.82128,34.6521,34.982,20.1709,19.7224,1701.37,299.479,1647.16,8.267816477860043,20.0,20.31574074074074
2024-06-06 07:36:20,19.705,19.7257,9.8163,34.6804,34.9885,20.1709,19.7191,1702.03,320.486,1647.55,8.267165671401756,20.0,20.314814814814813
2024-06-06 07:36:21,19.7176,19.7224,9.8174,34.7091,34.9852,20.1676,19.729,1707.94,284.052,1647.26,8.275323048489238,20.0,20.313888888888886
2024-06-06 07:36:22,19.6969,19.7159,9.80992,34.756,34.982,20.1644,19.729,1700.06,312.937,1646.86,8.262265997275628,20.0,20.31296296296296
2024-06-06 07:36:23,19.6958,19.7191,9.81194,34.7893,34.9852,20.1677,19.7257,1714.83,312.608,1647.06,8.260661782283309,20.0,20.312037037037037
2024-06-06 07:36:24,19.7103,19.7159,9.81178,34.8301,34.9787,20.1714,19.7224,1704.0,307.028,1646.57,8.270453021956788,20.0,20.31111111111111
2024-06-06 07:36:25,19.6944,19.6535,9.80215,34.8696,34.982,20.177,19.66,1690.87,282.739,1646.17,8.263206422980305,20.0,20.310185185185183
2024-06-06 07:36:26,19.6929,19.6535,9.80844,34.9217,34.9885,20.181,19.6568,1704.66,306.372,1646.17,8.256699270610017,20.0,20.309259259259257
2024-06-06 07:36:27,19.6986,19.6469,9.81121,34.9666,34.982,20.1823,19.6568,1709.58,311.295,1646.47,8.260651918645515,20.0,20.30833333333333
2024-06-06 07:36:28,19.6915,19.6502,9.8148,35.0297,34.9852,20.1687,19.6535,1700.72,276.831,1647.65,8.257634590065623,20.0,20.307407407407407
2024-06-06 07:36:29,19.7007,19.6436,9.80957,35.059,34.9852,20.1627,19.6633,1698.42,298.166,1648.44,8.273664191268558,20.0,20.30648148148148
2024-06-06 07:36:30,19.6943,19.6436,9.80559,35.1191,34.9852,20.1682,19.66,1703.67,302.761,1648.93,8.274098677401955,20.0,20.305555555555554
2024-06-06 07:36:31,19.7099,19.6469,9.82303,35.1776,34.9787,20.1529,19.6699,1705.64,280.769,1648.93,8.272559109392946,20.0,20.304629629629627
2024-06-06 07:36:32,19.6939,19.6699,9.81275,35.2185,34.9852,20.1523,19.6568,1709.58,323.44,1651.59,8.281110362383622,20.0,20.3037037037037
2024-06-06 07:36:33,19.6881,19.6436,9.8132,35.2616,34.9852,20.1491,19.66,1709.91,289.304,1647.95,8.257632915536233,20.0,20.302777777777777
2024-06-06 07:36:34,19.7002,19.6436,9.79511,35.3211,34.9885,20.1473,19.66,1706.3,305.387,1650.11,8.293735061372448,20.0,20.30185185185185
2024-06-06 07:36:35,19.7041,19.6535,9.80006,35.3523,34.9852,20.1473,19.6633,1716.15,287.006,1651.59,8.300293819389632,20.0,20.300925925925924
2024-06-06 07:36:36,19.69,19.6436,9.79956,35.3731,34.9754,20.1501,19.6568,1700.39,294.555,1652.28,8.29235897538482,20.0,20.299999999999997
2024-06-06 07:36:37,19.6931,19.6502,9.80416,35.4059,34.9918,20.1523,19.6633,1705.31,321.799,1652.28,8.291101342917198,20.0,20.29907407407407
2024-06-06 07:36:38,19.6957,19.6568,9.8123,35.4196,34.9852,20.1479,19.66,1712.86,286.021,1651.49,8.282494506815613,20.0,20.298148148148147
2024-06-06 07:36:39,19.7068,19.6535,9.8123,35.4456,34.982,20.1395,19.6633,1725.01,343.134,1650.9,8.288834266986157,20.0,20.29722222222222
2024-06-06 07:36:40,19.6891,19.6568,9.79555,35.4323,34.982,20.1238,19.66,1705.64,313.593,1650.41,8.285578477200014,20.0,20.296296296296294
2024-06-06 07:36:41,19.6967,19.6436,9.81446,35.4276,34.9852,20.138,19.66,1719.1,308.341,1651.49,8.28152240271907,20.0,20.295370370370367
2024-06-06 07:36:42,19.6755,19.6436,9.80654,35.4206,34.9852,20.1243,19.6568,1704.99,301.448,1651.59,8.270894270601037,20.0,20.29444444444444
2024-06-06 07:36:43,19.6707,19.6502,9.79548,35.3942,34.9885,20.1266,19.6666,1709.25,284.38,1649.92,8.267772204926626,20.0,20.293518518518518
2024-06-06 07:36:44,19.6766,19.6469,9.80193,35.3615,34.9852,20.1371,19.6699,1706.3,330.005,1649.13,8.263353251096438,20.0,20.29259259259259
2024-06-06 07:36:45,19.6826,19.6535,9.79938,35.3444,34.9852,20.1252,19.66,1713.85,299.479,1647.36,8.261631409700147,20.0,20.291666666666664
2024-06-06 07:36:46,19.6644,19.6666,9.79093,35.2867,34.982,20.1297,19.6633,1722.05,333.944,1646.17,8.247519090308405,20.0,20.290740740740738
2024-06-06 07:36:47,19.6823,19.6666,9.8146,35.2275,34.9754,20.1235,19.6568,1712.21,279.456,1645.88,8.241247199372424,20.0,20.289814814814815
2024-06-06 07:36:48,19.6694,19.6174,9.79482,35.1915,34.9885,20.1331,19.6633,1705.31,310.311,1644.7,8.24108058369761,20.0,20.288888888888888
2024-06-06 07:36:49,19.6772,19.6502,9.79884,35.1366,34.982,20.1272,19.6568,1698.75,309.654,1640.66,8.223984344718641,20.0,20.28796296296296
2024-06-06 07:36:50,19.6771,19.6535,9.7966,35.059,34.982,20.1299,19.6633,1707.94,292.914,1643.81,8.241559082501972,20.0,20.287037037037035
2024-06-06 07:36:51,19.689,19.6502,9.79503,34.9988,34.9852,20.1108,19.66,1709.91,300.792,1644.21,8.254802939901698,20.0,20.286111111111108
2024-06-06 07:36:52,19.6789,19.6535,9.80694,34.9549,34.982,20.118,19.66,1707.61,305.059,1643.52,8.232982951890705,20.0,20.285185185185185
2024-06-06 07:36:53,19.6728,19.6469,9.7988,34.888,34.982,20.1343,19.6568,1714.5,327.379,1643.52,8.23468426401331,20.0,20.284259259259258
2024-06-06 07:36:54,19.6639,19.6469,9.79698,34.8366,34.9885,20.1132,19.66,1696.45,312.937,1643.52,8.228779710176044,20.0,20.28333333333333
2024-06-06 07:36:55,19.6555,19.6535,9.79035,34.7945,34.982,20.119,19.6568,1692.18,324.753,1643.81,8.228755283917245,20.0,20.282407407407405
2024-06-06 07:36:56,19.6816,19.6535,9.80069,34.7601,34.982,20.1172,19.66,1700.72,290.288,1644.01,8.242903853470589,20.0,20.281481481481478
2024-06-06 07:36:57,19.6736,19.6502,9.79633,34.7306,34.9852,20.1209,19.66,1695.79,278.8,1643.52,8.237411367268665,20.0,20.280555555555555
2024-06-06 07:36:58,19.6576,19.6469,9.79481,34.7064,34.982,20.1239,19.6568,1696.12,324.097,1642.14,8.218428891999764,20.0,20.27962962962963
2024-06-06 07:36:59,19.6605,19.6535,9.80179,34.6848,34.982,20.1314,19.6568,1686.6,304.731,1638.89,8.198770556927895,20.0,20.2787037037037
2024-06-06 07:37:00,19.6584,19.6535,9.80254,34.6839,34.9852,20.1153,19.6666,1695.14,310.639,1641.65,8.210203704286268,20.0,20.277777777777775
2024-06-06 07:37:01,19.662,19.6568,9.79648,34.6736,34.9885,20.1208,19.66,1704.99,293.899,1641.25,8.216248314442804,20.0,20.27685185185185
2024-06-06 07:37:02,19.665,19.6469,9.80263,34.6742,34.9852,20.1132,19.6568,1707.94,318.188,1643.81,8.226436420069328,20.0,20.275925925925925
2024-06-06 07:37:03,19.6601,19.6469,9.80328,34.6949,34.9885,20.1236,19.6666,1690.87,325.081,1643.32,8.219356211771776,20.0,20.275
2024-06-06 07:37:04,19.664,19.6568,9.79355,34.7185,34.9852,20.1184,19.6633,1689.89,291.929,1642.53,8.226765139729308,20.0,20.274074074074072
2024-06-06 07:37:05,19.6611,19.66,9.80245,34.7559,34.982,20.1268,19.6568,1700.39,334.6,1642.14,8.214979128229789,20.0,20.273148148148145
2024-06-06 07:37:06,19.6633,19.6436,9.7898,34.7719,34.9852,20.1281,19.6568,1704.99,291.601,1642.24,8.227854295003612,20.0,20.27222222222222
2024-06-06 07:37:07,19.6549,19.6502,9.79024,34.8113,34.9754,20.1175,19.6568,1706.63,320.486,1642.14,8.219987118630167,20.0,20.271296296296295
2024-06-06 07:37:08,19.6726,19.6502,9.79742,34.8426,34.9754,20.1167,19.6666,1697.11,308.669,1641.45,8.225295599372487,20.0,20.27037037037037
2024-06-06 07:37:09,19.6638,19.66,9.79457,34.8658,34.982,20.1298,19.66,1707.28,334.6,1643.71,8.231657711110657,20.0,20.269444444444442
2024-06-06 07:37:10,19.6627,19.6502,9.78799,34.905,34.9885,20.1225,19.6633,1713.52,294.227,1643.91,8.237230581878354,20.0,20.268518518518515
2024-06-06 07:37:11,19.6668,19.6502,9.78486,34.9438,34.9852,20.1218,19.6666,1715.82,320.486,1644.7,8.247223057918907,20.0,20.26759259259259
2024-06-06 07:37:12,19.6519,19.6502,9.78785,35.0005,34.982,20.111,19.6633,1718.11,329.677,1645.19,8.234745125291607,20.0,20.266666666666666
2024-06-06 07:37:13,19.6594,19.6633,9.79123,35.0298,34.9885,20.1229,19.6535,1713.52,288.975,1644.4,8.234228725036694,20.0,20.26574074074074
2024-06-06 07:37:14,19.6651,19.66,9.78246,35.0395,34.982,20.1149,19.6535,1704.66,335.257,1644.4,8.24630282688651,20.0,20.264814814814812
2024-06-06 07:37:15,19.6519,19.6633,9.78265,35.1204,34.9852,20.1041,19.66,1706.95,298.822,1644.4,8.235129901954311,20.0,20.263888888888886
2024-06-06 07:37:16,19.649,19.6436,9.78982,35.1674,34.982,20.1176,19.6633,1703.67,287.662,1644.3,8.226226974144296,20.0,20.262962962962963
2024-06-06 07:37:17,19.662,19.6633,9.78536,35.1929,34.982,20.1098,19.6535,1707.94,330.99,1644.11,8.23984288543683,20.0,20.262037037037036
2024-06-06 07:37:18,19.6504,19.6469,9.77751,35.2454,34.982,20.1133,19.6633,1714.83,327.051,1644.4,8.238167201935871,20.0,20.26111111111111
2024-06-06 07:37:19,19.6476,19.6535,9.77443,35.269,34.982,20.1175,19.6633,1715.82,285.693,1644.89,8.24085572753526,20.0,20.260185185185183
2024-06-06 07:37:20,19.6421,19.6535,9.77754,35.3072,34.982,20.1147,19.6568,1709.91,330.661,1646.17,8.240076378162152,20.0,20.259259259259256
2024-06-06 07:37:21,19.6505,19.6535,9.78684,35.3533,34.9787,20.1164,19.66,1707.28,327.051,1645.58,8.236371551698522,20.0,20.258333333333333
2024-06-06 07:37:22,19.6517,19.6568,9.7761,35.366,34.982,20.1052,19.66,1707.61,313.921,1645.98,8.248346195230114,20.0,20.257407407407406
2024-06-06 07:37:23,19.6443,19.6568,9.7739,35.3936,34.9852,20.116,19.66,1716.15,330.99,1646.37,8.245956367769555,20.0,20.25648148148148
2024-06-06 07:37:24,19.6505,19.6469,9.79256,35.3949,34.9852,20.1111,19.6568,1710.89,286.678,1646.27,8.235046776183925,20.0,20.255555555555553
2024-06-06 07:37:25,19.6538,19.6469,9.78626,35.4087,34.9885,20.1089,19.66,1701.37,287.006,1646.67,8.245069193875661,20.0,20.254629629629626
2024-06-06 07:37:26,19.6424,19.6436,9.77746,35.4044,34.982,20.1192,19.6633,1712.21,299.479,1646.57,8.242396119260498,20.0,20.253703703703703
2024-06-06 07:37:27,19.6245,19.6469,9.77473,35.4175,34.9885,20.1223,19.6633,1704.33,279.456,1645.88,8.226272528244925,20.0,20.252777777777776
2024-06-06 07:37:28,19.6369,19.6239,9.77108,35.3892,34.9885,20.1108,19.6633,1712.86,288.647,1647.75,8.249038748619595,20.0,20.25185185185185
