TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:37:29,19.648,19.6535,9.79098,35.3658,34.982,20.1087,19.6699,1714.83,308.341,1646.17,8.23377805609899,20.0,20.250925925925923
2024-06-06 07:37:30,19.6457,19.6633,9.77487,35.3421,34.9852,20.1184,19.6633,1704.66,298.494,1646.86,8.248769904853475,20.0,20.249999999999996
2024-06-06 07:37:31,19.6434,19.6502,9.78058,35.2955,34.9852,20.1216,19.6568,1714.83,294.555,1646.27,8.23912339140655,20.0,20.249074074074073
2024-06-06 07:37:32,19.6433,19.6568,9.77145,35.2408,34.982,20.1078,19.6535,1703.67,313.921,1645.88,8.244713171775045,20.0,20.248148148148147
2024-06-06 07:37:33,19.6385,19.6568,9.78191,35.2152,34.9787,20.1133,19.6633,1704.99,332.302,1645.78,8.23146825937106,20.0,20.24722222222222
2024-06-06 07:37:34,19.6404,19.6568,9.78483,35.1949,34.9754,20.1049,19.6568,1711.55,339.195,1644.99,8.22666560966004,20.0,20.246296296296293
2024-06-06 07:37:35,19.6354,19.6469,9.7844,35.1373,34.982,20.1208,19.6568,1700.06,338.211,1644.21,8.218951923340335,20.0,20.245370370370367
2024-06-06 07:37:36,19.6314,19.6535,9.78674,35.0649,34.9852,20.1173,19.66,1708.27,305.715,1643.91,8.212163640268376,20.0,20.244444444444444
2024-06-06 07:37:37,19.6423,19.6535,9.78771,35.0084,34.9852,20.1124,19.6568,1714.18,294.555,1643.42,8.21799672498809,20.0,20.243518518518517
2024-06-06 07:37:38,19.63,19.6502,9.77638,34.9491,34.982,20.1148,19.6568,1700.06,308.013,1640.76,8.203887674835904,20.0,20.24259259259259
2024-06-06 07:37:39,19.6287,19.5944,9.79156,34.9043,34.982,20.1202,19.6075,1698.42,320.814,1642.53,8.19900211506433,20.0,20.241666666666664
2024-06-06 07:37:40,19.6214,19.5878,9.78317,34.847,34.982,20.1083,19.601,1697.76,308.341,1641.65,8.195517427157073,20.0,20.240740740740737
2024-06-06 07:37:41,19.6314,19.5977,9.77677,34.8149,34.982,20.116,19.6108,1703.02,287.662,1643.12,8.21652991223669,20.0,20.239814814814814
2024-06-06 07:37:42,19.6234,19.601,9.7805,34.7905,34.982,20.1196,19.5944,1697.44,328.364,1641.45,8.198408743441993,20.0,20.238888888888887
2024-06-06 07:37:43,19.6237,19.5911,9.78076,34.7551,34.982,20.0973,19.5911,1701.05,291.273,1640.96,8.195994689803522,20.0,20.23796296296296
2024-06-06 07:37:44,19.6167,19.5845,9.76649,34.7204,34.9852,20.0979,19.5977,1695.14,309.326,1641.35,8.20399760124629,20.0,20.237037037037034
2024-06-06 07:37:45,19.6214,19.5878,9.76988,34.6992,34.982,20.1048,19.5911,1695.79,324.097,1640.86,8.202639163986587,20.0,20.236111111111107
2024-06-06 07:37:46,19.6295,19.5813,9.77911,34.6668,34.9754,20.0917,19.5977,1693.17,289.304,1641.84,8.206596741887372,20.0,20.235185185185184
2024-06-06 07:37:47,19.6302,19.578,9.76329,34.6627,34.9885,20.092,19.5977,1690.54,338.539,1641.45,8.218407300161056,20.0,20.234259259259257
2024-06-06 07:37:48,19.6246,19.5944,9.776,34.6779,34.9885,20.081,19.5977,1692.51,285.036,1641.15,8.20165717062686,20.0,20.23333333333333
2024-06-06 07:37:49,19.6312,19.5911,9.76932,34.6847,34.982,20.0986,19.5911,1701.37,320.814,1640.66,8.210264328238075,20.0,20.232407407407404
2024-06-06 07:37:50,19.6251,19.5944,9.76971,34.7075,34.9852,20.0884,19.5977,1697.11,312.608,1643.32,8.218163770458775,20.0,20.23148148148148
2024-06-06 07:37:51,19.6187,19.5911,9.77096,34.7204,34.982,20.0799,19.5977,1689.89,298.166,1642.83,8.209336062204725,20.0,20.230555555555554
2024-06-06 07:37:52,19.6206,19.5911,9.76911,34.7635,34.9885,20.0886,19.5944,1684.63,336.57,1639.58,8.196215500252125,20.0,20.229629629629628
2024-06-06 07:37:53,19.6215,19.5878,9.77144,34.7973,34.982,20.0831,19.5878,1689.56,289.632,1639.08,8.192526649306346,20.0,20.2287037037037
2024-06-06 07:37:54,19.6222,19.5845,9.76367,34.8329,34.982,20.08,19.5911,1709.91,321.799,1639.08,8.199571347584293,20.0,20.227777777777774
2024-06-06 07:37:55,19.6125,19.5813,9.76438,34.8715,34.982,20.0759,19.6042,1708.92,286.349,1639.38,8.19241228442895,20.0,20.22685185185185
2024-06-06 07:37:56,19.6188,19.5845,9.76961,34.9557,34.9885,20.0946,19.5977,1698.09,340.508,1640.17,8.197250657839673,20.0,20.225925925925925
2024-06-06 07:37:57,19.6179,19.5714,9.76323,34.9912,34.982,20.0927,19.5977,1688.25,311.624,1641.25,8.207212166909608,20.0,20.224999999999998
2024-06-06 07:37:58,19.6132,19.5878,9.75991,35.0139,34.982,20.0909,19.5911,1691.86,325.738,1641.65,8.20806282327537,20.0,20.22407407407407
2024-06-06 07:37:59,19.6166,19.578,9.76235,35.0388,34.9852,20.0866,19.5944,1700.39,290.617,1644.7,8.224113667811926,20.0,20.223148148148145
2024-06-06 07:38:00,19.6237,19.5813,9.75879,35.0911,34.9852,20.0931,19.5911,1694.48,323.112,1641.84,8.218693702991668,20.0,20.22222222222222
2024-06-06 07:38:01,19.6224,19.5813,9.76004,35.1185,34.9918,20.0825,19.5911,1698.42,304.402,1646.57,8.24024046681987,20.0,20.221296296296295
2024-06-06 07:38:02,19.6322,19.5845,9.76934,35.152,34.9852,20.0748,19.5911,1705.64,333.615,1646.77,8.241659177344326,20.0,20.220370370370368
2024-06-06 07:38:03,19.6245,19.5878,9.77518,35.2078,34.982,20.0814,19.5944,1705.64,288.319,1646.86,8.23079461395561,20.0,20.21944444444444
2024-06-06 07:38:04,19.6192,19.5813,9.75774,35.2357,34.982,20.0769,19.5944,1690.21,315.562,1647.16,8.24244087374798,20.0,20.218518518518515
2024-06-06 07:38:05,19.6239,19.5878,9.76329,35.2603,34.982,20.0781,19.5944,1685.95,280.113,1646.47,8.238277939427396,20.0,20.21759259259259
2024-06-06 07:38:06,19.628,19.5878,9.7629,35.292,34.9852,20.0795,19.5977,1695.47,329.677,1646.08,8.24007692253644,20.0,20.216666666666665
2024-06-06 07:38:07,19.6217,19.5845,9.76665,35.3094,34.9852,20.0627,19.6075,1707.94,287.662,1646.27,8.23263255118527,20.0,20.21574074074074
2024-06-06 07:38:08,19.6178,19.5878,9.76554,35.3198,34.9787,20.0682,19.5944,1704.0,314.578,1645.78,8.227852175353862,20.0,20.21481481481481
2024-06-06 07:38:09,19.6346,19.5944,9.76856,35.3212,34.982,20.0639,19.5845,1700.06,284.38,1645.78,8.239360174835847,20.0,20.213888888888885
2024-06-06 07:38:10,19.6221,19.5911,9.75217,35.3341,34.982,20.0642,19.5911,1714.18,281.754,1644.99,8.23865222414857,20.0,20.212962962962962
2024-06-06 07:38:11,19.616,19.5813,9.76318,35.309,34.9787,20.0692,19.5977,1701.05,319.173,1644.21,8.22047039786074,20.0,20.212037037037035
2024-06-06 07:38:12,19.6248,19.5977,9.76223,35.2782,34.982,20.0539,19.5944,1703.02,294.227,1641.84,8.216744192731065,20.0,20.21111111111111
2024-06-06 07:38:13,19.6167,19.5878,9.76887,35.2574,34.9852,20.0688,19.5911,1703.67,292.586,1641.45,8.202515069332248,20.0,20.210185185185182
2024-06-06 07:38:14,19.6198,19.5845,9.76733,35.2131,34.982,20.0709,19.5944,1715.82,338.539,1642.63,8.212279221107828,20.0,20.209259259259255
2024-06-06 07:38:15,19.6124,19.5845,9.76451,35.1477,34.9984,20.0777,19.5911,1702.69,293.242,1640.07,8.19566898363679,20.0,20.208333333333332
2024-06-06 07:38:16,19.6129,19.5845,9.76074,35.133,34.9885,20.071,19.5911,1700.72,312.608,1644.99,8.223819206080254,20.0,20.207407407407405
2024-06-06 07:38:17,19.6165,19.5977,9.76628,35.0736,34.982,20.0729,19.5911,1711.88,326.722,1645.49,8.224699008594257,20.0,20.20648148148148
2024-06-06 07:38:18,19.6075,19.5813,9.76256,35.0383,34.982,20.0733,19.5977,1691.86,299.807,1646.77,8.226684765007743,20.0,20.205555555555552
2024-06-06 07:38:19,19.6199,19.5944,9.76792,34.9814,34.9787,20.0774,19.5977,1703.02,302.761,1646.47,8.231067803480718,20.0,20.20462962962963
2024-06-06 07:38:20,19.5981,19.5911,9.74803,34.9606,34.9885,20.0846,19.5944,1705.97,308.669,1645.58,8.225023604852458,20.0,20.203703703703702
2024-06-06 07:38:21,19.6099,19.5911,9.77165,34.9177,34.982,20.071,19.6042,1692.51,287.006,1645.29,8.213705892953953,20.0,20.202777777777776
2024-06-06 07:38:22,19.6017,19.5977,9.76156,34.8838,34.9918,20.0741,19.5944,1698.75,331.318,1645.88,8.218229801922693,20.0,20.20185185185185
2024-06-06 07:38:23,19.6077,19.5813,9.76603,34.8481,34.9852,20.069,19.601,1698.42,314.25,1646.37,8.221954673162848,20.0,20.200925925925922
2024-06-06 07:38:24,19.6033,19.5845,9.75973,34.8234,34.9787,20.0665,19.5878,1698.09,297.181,1648.44,8.233881530547613,20.0,20.2
2024-06-06 07:38:25,19.599,19.5747,9.75879,34.7875,34.982,20.0629,19.5977,1693.5,322.455,1648.34,8.23057165604992,20.0,20.199074074074073
2024-06-06 07:38:26,19.6082,19.5714,9.75924,34.7582,34.982,20.065,19.5977,1690.21,329.677,1647.75,8.234941715296298,20.0,20.198148148148146
2024-06-06 07:38:27,19.6004,19.5616,9.76168,34.7163,34.982,20.0596,19.5911,1709.25,270.922,1646.86,8.221936497567068,20.0,20.19722222222222
2024-06-06 07:38:28,19.5978,19.5944,9.75949,34.6992,34.9852,20.0639,19.5977,1686.28,284.052,1646.77,8.221144566693479,20.0,20.196296296296293
2024-06-06 07:38:29,19.6116,19.5977,9.76533,34.6742,34.9852,20.0624,19.5977,1701.37,318.845,1648.05,8.234191441639714,20.0,20.19537037037037
2024-06-06 07:38:30,19.6033,19.5813,9.7509,34.6792,34.9852,20.0566,19.5911,1688.57,319.829,1648.73,8.242717424002835,20.0,20.194444444444443
2024-06-06 07:38:31,19.6015,19.5878,9.75241,34.6582,34.9852,20.0593,19.5977,1703.34,277.159,1650.02,8.246395314595544,20.0,20.193518518518516
2024-06-06 07:38:32,19.5936,19.5878,9.75901,34.6464,34.982,20.0405,19.5944,1695.79,323.112,1650.11,8.234703965054615,20.0,20.19259259259259
2024-06-06 07:38:33,19.5855,19.5845,9.76326,34.6223,34.982,20.0457,19.5977,1685.29,309.654,1651.0,8.228798932555652,20.0,20.191666666666663
2024-06-06 07:38:34,19.5772,19.5813,9.76157,34.6241,34.982,20.0319,19.5911,1715.49,287.334,1652.38,8.230134729721243,20.0,20.19074074074074
2024-06-06 07:38:35,19.5868,19.5911,9.75652,34.627,34.982,20.0385,19.5911,1690.87,298.494,1650.51,8.233090397612647,20.0,20.189814814814813
2024-06-06 07:38:36,19.5949,19.5845,9.758,34.6345,34.9852,20.0166,19.5977,1705.64,318.845,1649.72,8.234691463474844,20.0,20.188888888888886
2024-06-06 07:38:37,19.5824,19.5911,9.74994,34.6723,34.982,20.0318,19.5911,1697.44,332.631,1649.33,8.22902880576032,20.0,20.18796296296296
2024-06-06 07:38:38,19.5837,19.5681,9.75625,34.6715,34.9787,20.0181,19.5944,1705.64,319.173,1648.64,8.221394938928817,20.0,20.187037037037033
2024-06-06 07:38:39,19.5818,19.601,9.75407,34.6762,34.982,20.0226,19.5944,1698.09,288.647,1646.96,8.213251160948278,20.0,20.18611111111111
2024-06-06 07:38:40,19.5869,19.5747,9.75597,34.7277,34.9852,20.0116,19.5944,1692.84,315.891,1646.17,8.211984525246503,20.0,20.185185185185183
2024-06-06 07:38:41,19.5897,19.578,9.75403,34.7618,34.982,20.0211,19.5977,1707.94,297.181,1643.81,8.204165317645083,20.0,20.184259259259257
2024-06-06 07:38:42,19.588,19.5681,9.73978,34.799,34.982,20.0275,19.5944,1709.25,324.753,1641.35,8.202340179198787,20.0,20.18333333333333
2024-06-06 07:38:43,19.5875,19.5944,9.75183,34.8613,34.9885,20.0107,19.5977,1691.53,295.54,1639.97,8.185000088804903,20.0,20.182407407407403
2024-06-06 07:38:44,19.5965,19.5911,9.74259,34.9147,34.9787,20.0245,19.5944,1706.3,291.929,1641.94,8.210029358577822,20.0,20.18148148148148
2024-06-06 07:38:45,19.5914,19.5944,9.74001,34.9399,34.982,20.0278,19.5944,1705.97,327.051,1641.45,8.205480286405129,20.0,20.180555555555554
2024-06-06 07:38:46,19.5835,19.5845,9.74043,35.0006,34.982,20.0157,19.5944,1696.45,273.548,1640.56,8.19410505787245,20.0,20.179629629629627
2024-06-06 07:38:47,19.5894,19.5911,9.74174,35.0576,34.9852,20.0289,19.5977,1703.02,292.586,1640.76,8.198925521785345,20.0,20.1787037037037
2024-06-06 07:38:48,19.5802,19.5911,9.7342,35.1029,34.9885,20.0177,19.5977,1706.3,304.731,1644.4,8.215729565533568,20.0,20.177777777777777
2024-06-06 07:38:49,19.5917,19.5878,9.74929,35.1361,34.9852,20.0305,19.601,1705.64,298.166,1642.63,8.203893960461077,20.0,20.17685185185185
2024-06-06 07:38:50,19.5655,19.5944,9.73954,35.192,34.9852,20.0138,19.5878,1702.69,290.945,1643.12,8.192625624345226,20.0,20.175925925925924
2024-06-06 07:38:51,19.5853,19.5845,9.74437,35.2412,34.9852,20.0194,19.5911,1711.55,318.517,1644.01,8.209551531056784,20.0,20.174999999999997
2024-06-06 07:38:52,19.578,19.5911,9.74498,35.2832,34.9852,20.0297,19.5977,1703.34,278.472,1644.89,8.207343658213999,20.0,20.17407407407407
2024-06-06 07:38:53,19.5931,19.5156,9.74548,35.3093,34.9918,20.0217,19.5451,1706.3,313.921,1650.61,8.248112755785275,20.0,20.173148148148147
2024-06-06 07:38:54,19.5946,19.5189,9.74045,35.3508,34.9852,20.0091,19.5287,1707.61,335.585,1648.54,8.243231448202025,20.0,20.17222222222222
2024-06-06 07:38:55,19.6029,19.4959,9.75932,35.3874,34.982,20.0158,19.5287,1716.15,308.341,1648.73,8.235338433332569,20.0,20.171296296296294
2024-06-06 07:38:56,19.5795,19.4959,9.72904,35.4203,34.9852,20.0091,19.5287,1727.31,330.99,1647.85,8.236695744750339,20.0,20.170370370370367
2024-06-06 07:38:57,19.5745,19.5353,9.72927,35.4303,34.982,20.0292,19.532,1702.36,310.967,1647.55,8.230823817393059,20.0,20.16944444444444
2024-06-06 07:38:58,19.5943,19.5189,9.74856,35.4513,34.9787,20.0153,19.5386,1709.58,311.624,1645.09,8.218959893389844,20.0,20.168518518518518
2024-06-06 07:38:59,19.5926,19.5287,9.74407,35.4645,34.9852,20.0056,19.5419,1710.89,324.425,1647.65,8.234082435357873,20.0,20.16759259259259
2024-06-06 07:39:00,19.5782,19.5287,9.74471,35.4651,34.9787,20.0212,19.5287,1706.95,305.387,1644.4,8.20529093290459,20.0,20.166666666666664
2024-06-06 07:39:01,19.5996,19.5254,9.76132,35.4526,34.982,20.027,19.5287,1713.19,312.937,1646.37,8.21912259015844,20.0,20.165925925925922
2024-06-06 07:39:02,19.6049,19.5254,9.74265,35.4182,34.982,20.0192,19.5287,1706.95,294.555,1647.75,8.246053789606297,20.0,20.165185185185184
2024-06-06 07:39:03,19.6021,19.5189,9.7511,35.3744,34.9852,20.0194,19.532,1697.76,290.288,1648.05,8.238147023349239,20.0,20.16444444444444
2024-06-06 07:39:04,19.6067,19.5189,9.74501,35.3406,34.982,20.0257,19.532,1718.77,295.212,1646.77,8.240681495288866,20.0,20.1637037037037
2024-06-06 07:39:05,19.6087,19.5254,9.7532,35.3112,34.9852,20.0242,19.5287,1706.3,307.028,1645.98,8.231558176423748,20.0,20.16296296296296
2024-06-06 07:39:06,19.6136,19.5222,9.75867,35.2661,34.982,20.0204,19.5254,1705.97,282.411,1644.01,8.22123068347783,20.0,20.16222222222222
2024-06-06 07:39:07,19.5986,19.5189,9.74922,35.2163,34.982,20.0275,19.5451,1711.55,305.715,1643.81,8.21560115338427,20.0,20.16148148148148
2024-06-06 07:39:08,19.6034,19.5222,9.75863,35.1612,34.9754,20.011,19.5254,1701.05,296.525,1644.11,8.21325451198606,20.0,20.16074074074074
2024-06-06 07:39:09,19.6033,19.5189,9.75565,35.1079,34.982,20.004,19.5386,1718.44,306.7,1644.99,8.22005460779729,20.0,20.159999999999997
2024-06-06 07:39:10,19.6033,19.5189,9.76202,35.052,34.9852,20.0098,19.532,1686.28,291.273,1644.99,8.21473742574353,20.0,20.159259259259258
2024-06-06 07:39:11,19.5834,19.5254,9.74622,35.0259,34.982,20.0223,19.532,1702.03,331.646,1644.5,8.20886912516321,20.0,20.158518518518516
2024-06-06 07:39:12,19.5996,19.5386,9.75491,34.9621,34.9852,20.016,19.532,1696.12,292.258,1644.89,8.21708427711759,20.0,20.157777777777774
2024-06-06 07:39:13,19.5766,19.5254,9.74798,34.9413,34.982,20.008,19.532,1703.02,334.272,1644.7,8.20272350282666,20.0,20.157037037037036
2024-06-06 07:39:14,19.5936,19.5189,9.76138,34.908,34.9852,20.0085,19.5353,1690.21,290.617,1644.4,8.20423121560333,20.0,20.156296296296293
2024-06-06 07:39:15,19.5723,19.5189,9.74696,34.8735,34.9787,20.0221,19.5386,1696.45,324.425,1645.29,8.202927660740091,20.0,20.155555555555555
2024-06-06 07:39:16,19.6014,19.5254,9.75138,34.8453,34.9852,20.0198,19.532,1704.99,288.319,1644.11,8.217634460546352,20.0,20.154814814814813
2024-06-06 07:39:17,19.5766,19.5287,9.74899,34.8262,34.982,20.015,19.5353,1690.87,328.035,1648.73,8.221977607821904,20.0,20.15407407407407
2024-06-06 07:39:18,19.5686,19.5189,9.74692,34.8164,34.9852,20.0114,19.532,1701.7,288.319,1644.89,8.197878480976065,20.0,20.153333333333332
2024-06-06 07:39:19,19.5673,19.5123,9.73989,34.7957,34.9885,20.0202,19.532,1696.78,338.211,1644.89,8.202661149897885,20.0,20.15259259259259
2024-06-06 07:39:20,19.564,19.5156,9.73846,34.7601,34.982,20.016,19.532,1704.0,297.838,1644.89,8.201100313792505,20.0,20.15185185185185
2024-06-06 07:39:21,19.5705,19.5222,9.73349,34.75,34.9721,20.0199,19.5287,1692.84,330.333,1644.21,8.207279693373073,20.0,20.15111111111111
2024-06-06 07:39:22,19.5646,19.5123,9.73154,34.7615,34.9852,20.0238,19.5451,1696.78,281.754,1643.71,8.201489292762835,20.0,20.150370370370368
2024-06-06 07:39:23,19.583,19.5222,9.74018,34.7462,34.9852,20.0147,19.5254,1703.02,291.273,1643.71,8.209629844686383,20.0,20.14962962962963
2024-06-06 07:39:24,19.5757,19.5189,9.74641,34.7442,34.9852,20.0164,19.5254,1700.72,329.348,1643.42,8.19689840256756,20.0,20.148888888888887
2024-06-06 07:39:25,19.5612,19.5419,9.73793,34.7582,34.9852,20.0158,19.532,1716.47,275.846,1643.81,8.193822183934934,20.0,20.148148148148145
2024-06-06 07:39:26,19.572,19.5057,9.73952,34.7468,34.982,20.0182,19.532,1697.76,330.333,1644.11,8.203001260975388,20.0,20.147407407407407
2024-06-06 07:39:27,19.5731,19.5451,9.73729,34.7643,34.9787,20.0163,19.5287,1707.94,290.617,1644.4,8.207226794431307,20.0,20.146666666666665
2024-06-06 07:39:28,19.5846,19.509,9.74465,34.8023,34.9885,20.0231,19.5386,1698.75,330.005,1644.6,8.211679929313668,20.0,20.145925925925923
2024-06-06 07:39:29,19.5583,19.5222,9.73241,34.8252,34.982,20.0262,19.5353,1695.79,302.761,1644.3,8.198450719327038,20.0,20.145185185185184
2024-06-06 07:39:30,19.5577,19.5254,9.7292,34.8641,34.982,20.0277,19.5287,1694.81,334.6,1644.5,8.201625892447483,20.0,20.144444444444442
2024-06-06 07:39:31,19.552,19.532,9.72645,34.9077,34.9852,20.0282,19.5353,1705.31,335.585,1643.42,8.193779520122783,20.0,20.143703703703704
2024-06-06 07:39:32,19.5552,19.5189,9.73366,34.9457,34.982,20.0393,19.532,1700.39,310.311,1644.21,8.194372659949659,20.0,20.14296296296296
2024-06-06 07:39:33,19.5633,19.5254,9.72495,34.978,34.982,20.0427,19.532,1703.02,334.928,1645.78,8.216235609839028,20.0,20.14222222222222
2024-06-06 07:39:34,19.5568,19.5222,9.72711,35.031,34.9885,20.0306,19.5353,1710.57,282.082,1647.16,8.215886758377739,20.0,20.14148148148148
2024-06-06 07:39:35,19.5447,19.5189,9.72959,35.07,34.9852,20.0324,19.5353,1705.64,287.662,1648.05,8.208133106318675,20.0,20.14074074074074
2024-06-06 07:39:36,19.551,19.5156,9.73506,35.114,34.9885,20.0319,19.5287,1705.31,325.41,1648.73,8.212214249418043,20.0,20.139999999999997
2024-06-06 07:39:37,19.5438,19.5222,9.72962,35.1921,34.9885,20.0355,19.5353,1699.73,296.525,1649.03,8.212235809846643,20.0,20.13925925925926
2024-06-06 07:39:38,19.5379,19.5287,9.73022,35.2068,34.982,20.036,19.532,1704.33,313.593,1649.23,8.207792137070225,20.0,20.138518518518516
2024-06-06 07:39:39,19.5537,19.5057,9.72226,35.2551,34.982,20.0305,19.532,1711.55,304.731,1648.44,8.223735111822952,20.0,20.137777777777778
2024-06-06 07:39:40,19.5482,19.5386,9.72184,35.302,34.982,20.0412,19.5353,1698.42,315.891,1648.44,8.219485828465878,20.0,20.137037037037036
2024-06-06 07:39:41,19.5293,19.5222,9.72263,35.3433,34.9852,20.0383,19.5287,1708.92,331.974,1648.64,8.204010918981535,20.0,20.136296296296294
2024-06-06 07:39:42,19.5497,19.5123,9.73092,35.372,34.9885,20.0476,19.532,1706.3,316.547,1650.02,8.221017514008352,20.0,20.135555555555555
2024-06-06 07:39:43,19.5487,19.4893,9.72917,35.3895,34.982,20.0406,19.532,1704.33,296.853,1650.11,8.22209391809651,20.0,20.134814814814813
2024-06-06 07:39:44,19.5495,19.5189,9.72973,35.3858,34.982,20.026,19.532,1712.21,331.974,1649.72,8.220351553059034,20.0,20.13407407407407
2024-06-06 07:39:45,19.5493,19.5123,9.72417,35.4188,34.9852,20.0286,19.5287,1705.31,301.448,1647.45,8.213521225852277,20.0,20.133333333333333
2024-06-06 07:39:46,19.5591,19.5189,9.73744,35.4206,34.982,20.0308,19.532,1716.47,307.685,1645.68,8.201799017880681,20.0,20.13259259259259
2024-06-06 07:39:47,19.5458,19.5189,9.73236,35.4082,34.9852,20.0209,19.532,1709.91,329.677,1644.01,8.186618681052897,20.0,20.131851851851852
2024-06-06 07:39:48,19.5426,19.5222,9.71795,35.4178,34.982,20.0326,19.5287,1716.47,296.525,1643.91,8.19547180993175,20.0,20.13111111111111
2024-06-06 07:39:49,19.5528,19.5189,9.71684,35.4002,34.9852,20.0244,19.532,1716.15,334.6,1643.71,8.203908104297492,20.0,20.13037037037037
2024-06-06 07:39:50,19.5398,19.5254,9.72177,35.351,34.982,20.0234,19.5353,1704.99,328.692,1644.7,8.19388535038054,20.0,20.12962962962963
2024-06-06 07:39:51,19.5399,19.5189,9.71289,35.3241,34.982,20.0179,19.5189,1704.99,300.135,1644.99,8.202825936276174,20.0,20.128888888888888
2024-06-06 07:39:52,19.5384,19.5222,9.72174,35.2823,34.982,20.0192,19.5386,1720.08,334.928,1645.68,8.197623654949224,20.0,20.128148148148146
2024-06-06 07:39:53,19.5581,19.5287,9.72295,35.2373,34.9787,20.0003,19.5353,1704.33,332.959,1645.68,8.213064147069767,20.0,20.127407407407407
2024-06-06 07:39:54,19.548,19.5222,9.72278,35.1785,34.982,20.0226,19.5451,1700.39,297.838,1645.39,8.203326040011014,20.0,20.126666666666665
2024-06-06 07:39:55,19.5566,19.532,9.72097,35.134,34.982,20.0238,19.5287,1697.44,292.586,1647.65,8.223297103596062,20.0,20.125925925925927
2024-06-06 07:39:56,19.5484,19.5353,9.72961,35.0669,34.9852,20.009,19.5353,1695.47,302.433,1647.85,8.21021412315742,20.0,20.125185185185185
2024-06-06 07:39:57,19.5537,19.5025,9.73307,35.0143,34.9787,19.9994,19.5254,1717.46,336.57,1644.8,8.19655357748682,20.0,20.124444444444443
2024-06-06 07:39:58,19.5384,19.5222,9.71555,34.9703,34.9787,20.0067,19.5353,1699.73,291.601,1644.11,8.194967183901928,20.0,20.123703703703704
2024-06-06 07:39:59,19.5278,19.5254,9.72153,34.9148,34.9721,20.0095,19.5353,1703.67,308.669,1644.7,8.184070744831319,20.0,20.122962962962962
2024-06-06 07:40:00,19.5395,19.532,9.73327,34.862,34.9754,20.0044,19.5287,1702.69,335.913,1641.45,8.167865341739041,20.0,20.12222222222222
2024-06-06 07:40:01,19.5468,19.5189,9.72886,34.8077,34.982,20.0135,19.5287,1699.73,321.142,1643.32,8.1869351500588,20.0,20.12148148148148
2024-06-06 07:40:02,19.5453,19.5189,9.72546,34.7577,34.9852,20.0111,19.5222,1713.52,294.227,1643.81,8.19096113969092,20.0,20.12074074074074
2024-06-06 07:40:03,19.5481,19.5156,9.72545,34.7093,34.9852,20.0092,19.5386,1692.84,328.364,1644.89,8.19868811253874,20.0,20.12
2024-06-06 07:40:04,19.5481,19.5287,9.72947,34.664,34.982,20.0164,19.532,1707.94,274.533,1643.91,8.19045007986545,20.0,20.11925925925926
2024-06-06 07:40:05,19.5495,19.4762,9.7234,34.6301,34.9852,20.0262,19.4696,1701.05,320.486,1640.96,8.18197240067281,20.0,20.118518518518517
2024-06-06 07:40:06,19.5549,19.4696,9.73336,34.6083,34.982,20.0252,19.4729,1701.37,294.884,1643.52,8.190933855213418,20.0,20.11777777777778
2024-06-06 07:40:07,19.5621,19.4532,9.72851,34.6088,34.982,20.0268,19.4663,1685.29,335.257,1643.71,8.201931351422616,20.0,20.117037037037036
2024-06-06 07:40:08,19.5546,19.4598,9.72455,34.5679,34.9852,20.0297,19.4696,1708.6,298.494,1644.11,8.200973970498906,20.0,20.116296296296294
2024-06-06 07:40:09,19.5493,19.4532,9.72652,34.5641,34.9885,20.0334,19.4729,1706.95,304.402,1643.91,8.193911903748365,20.0,20.115555555555556
2024-06-06 07:40:10,19.5581,19.4795,9.7327,34.573,34.982,20.0344,19.4663,1697.44,307.685,1643.81,8.195598867386764,20.0,20.114814814814814
2024-06-06 07:40:11,19.5534,19.4795,9.72307,34.5594,34.982,20.0305,19.4663,1704.99,299.479,1643.91,8.20020992069197,20.0,20.114074074074075
2024-06-06 07:40:12,19.5574,19.4696,9.72345,34.5749,34.9852,20.0346,19.4729,1703.02,327.051,1643.42,8.200784496736713,20.0,20.113333333333333
2024-06-06 07:40:13,19.5438,19.4631,9.71659,34.5753,34.9852,20.0158,19.4696,1702.36,316.219,1643.32,8.194665171717213,20.0,20.11259259259259
2024-06-06 07:40:14,19.5496,19.4663,9.71164,34.5837,34.9852,20.0119,19.4696,1710.89,286.021,1643.32,8.20362932844084,20.0,20.111851851851853
2024-06-06 07:40:15,19.5523,19.4729,9.71896,34.6151,34.9852,20.0138,19.4762,1697.44,309.654,1644.3,8.204666793174692,20.0,20.11111111111111
2024-06-06 07:40:16,19.5403,19.4663,9.71441,34.6343,34.9852,20.0291,19.4663,1692.84,320.158,1644.4,8.198949317558457,20.0,20.11037037037037
2024-06-06 07:40:17,19.5515,19.4631,9.73276,34.6403,34.982,20.0119,19.4696,1703.67,319.501,1643.61,8.189047132802536,20.0,20.10962962962963
2024-06-06 07:40:18,19.5475,19.4762,9.72042,34.6969,34.9852,20.0281,19.4663,1700.39,327.051,1644.6,8.200939598245904,20.0,20.108888888888888
2024-06-06 07:40:19,19.5551,19.4598,9.72176,34.7447,34.982,20.0266,19.4729,1696.78,296.525,1645.58,8.211053689419455,20.0,20.108148148148146
2024-06-06 07:40:20,19.5589,19.4631,9.71808,34.7621,34.982,20.0241,19.4696,1696.78,313.593,1645.19,8.215352165071366,20.0,20.107407407407408
2024-06-06 07:40:21,19.5466,19.4631,9.70882,34.818,34.9885,20.0046,19.4795,1694.48,295.212,1648.44,8.229038351288283,20.0,20.106666666666666
2024-06-06 07:40:22,19.5352,19.4762,9.71308,34.8647,34.9852,20.0135,19.4729,1710.57,333.615,1649.72,8.22231879120714,20.0,20.105925925925927
2024-06-06 07:40:23,19.536,19.4696,9.70656,34.9193,34.982,20.0192,19.4762,1713.19,294.884,1653.56,8.247599618173295,20.0,20.105185185185185
2024-06-06 07:40:24,19.5387,19.4696,9.71539,34.9731,34.982,20.0085,19.4762,1687.26,327.051,1650.21,8.225757456957437,20.0,20.104444444444443
2024-06-06 07:40:25,19.541,19.4795,9.70836,35.028,34.9852,20.0054,19.4729,1700.39,306.044,1650.21,8.23357013079888,20.0,20.103703703703705
2024-06-06 07:40:26,19.535,19.4532,9.71375,35.0696,34.9885,20.0068,19.4762,1710.24,306.7,1648.93,8.217653428549726,20.0,20.102962962962962
2024-06-06 07:40:27,19.5318,19.4696,9.71004,35.1107,34.982,20.0116,19.4729,1704.99,306.372,1646.86,8.207763511345417,20.0,20.10222222222222
2024-06-06 07:40:28,19.5219,19.4663,9.7073,35.1784,34.9852,20.0046,19.4729,1701.37,321.142,1645.49,8.194957157276603,20.0,20.101481481481482
2024-06-06 07:40:29,19.5512,19.4663,9.71525,35.2307,34.982,20.0048,19.4762,1704.0,296.525,1646.27,8.216676946522929,20.0,20.10074074074074
2024-06-06 07:40:30,19.5357,19.4631,9.6958,35.2702,34.982,19.9949,19.4696,1699.41,316.219,1645.39,8.215582745333368,20.0,20.1
2024-06-06 07:40:31,19.5406,19.4729,9.71522,35.2848,34.9787,19.9935,19.4631,1702.36,321.799,1645.29,8.202961055727581,20.0,20.09925925925926
2024-06-06 07:40:32,19.5286,19.4696,9.69565,35.3089,34.9852,19.9931,19.4663,1711.22,293.571,1645.29,8.209281057110926,20.0,20.098518518518517
2024-06-06 07:40:33,19.5355,19.4565,9.71125,35.3554,34.982,19.998,19.4696,1701.7,314.25,1645.19,8.201519132318477,20.0,20.09777777777778
2024-06-06 07:40:34,19.5247,19.4663,9.71319,35.3571,34.9885,19.9959,19.4696,1712.53,301.448,1644.7,8.188443919412778,20.0,20.097037037037037
2024-06-06 07:40:35,19.5353,19.4631,9.70435,35.3778,34.9852,20.0042,19.4729,1709.25,289.304,1644.6,8.204169208287263,20.0,20.096296296296295
2024-06-06 07:40:36,19.5382,19.4598,9.70191,35.3767,34.9787,20.0055,19.4729,1717.13,337.882,1645.49,8.213067790490529,20.0,20.095555555555556
2024-06-06 07:40:37,19.5409,19.4729,9.71064,35.3893,34.9852,19.9982,19.4729,1714.18,316.547,1648.44,8.222748073562851,20.0,20.094814814814814
2024-06-06 07:40:38,19.534,19.4729,9.71345,35.3685,34.982,19.9957,19.4729,1711.55,323.44,1645.49,8.199925265511872,20.0,20.094074074074076
2024-06-06 07:40:39,19.5389,19.4663,9.71425,35.373,34.9852,19.9932,19.4696,1714.83,271.251,1644.5,8.198413168259066,20.0,20.093333333333334
2024-06-06 07:40:40,19.5247,19.4631,9.70582,35.3728,34.982,19.9918,19.4663,1710.57,298.166,1647.45,8.208296408708732,20.0,20.09259259259259
2024-06-06 07:40:41,19.5387,19.4631,9.71399,35.3387,34.9885,19.9981,19.4729,1704.66,297.509,1646.57,8.208782980622264,20.0,20.091851851851853
2024-06-06 07:40:42,19.527,19.4729,9.70608,35.314,34.9754,19.9939,19.4663,1699.08,328.035,1644.11,8.193357031383579,20.0,20.09111111111111
2024-06-06 07:40:43,19.5314,19.4631,9.70865,35.2571,34.9852,19.9729,19.4729,1719.1,311.295,1646.08,8.204703002589405,20.0,20.09037037037037
2024-06-06 07:40:44,19.5278,19.4696,9.71016,35.2106,34.982,19.9912,19.4696,1704.33,317.86,1645.78,8.198940205682863,20.0,20.08962962962963
2024-06-06 07:40:45,19.5214,19.4729,9.70749,35.1416,34.982,19.9825,19.4729,1705.64,308.998,1642.93,8.181632471357853,20.0,20.08888888888889
2024-06-06 07:40:46,19.511,19.4663,9.70207,35.0784,34.9754,19.9837,19.4762,1709.58,293.242,1645.29,8.189227367120457,20.0,20.08814814814815
2024-06-06 07:40:47,19.5139,19.4663,9.70053,35.0041,34.982,19.9666,19.4696,1695.79,311.295,1644.99,8.19144032195698,20.0,20.087407407407408
2024-06-06 07:40:48,19.529,19.4663,9.72534,34.9576,34.9918,19.9764,19.4696,1709.91,319.829,1644.5,8.180897562878547,20.0,20.086666666666666
2024-06-06 07:40:49,19.5151,19.4598,9.70478,34.8925,34.9852,19.9717,19.4663,1694.48,338.867,1644.99,8.188894418461855,20.0,20.085925925925928
2024-06-06 07:40:50,19.5126,19.4631,9.70528,34.8331,34.982,19.9695,19.4762,1689.89,309.982,1642.33,8.173152603403059,20.0,20.085185185185185
2024-06-06 07:40:51,19.5242,19.4565,9.71152,34.7558,34.982,19.9766,19.4696,1689.23,284.052,1645.98,8.195793849792485,20.0,20.084444444444443
2024-06-06 07:40:52,19.5165,19.4795,9.70358,34.7247,34.9852,19.9654,19.4663,1694.15,326.066,1646.17,8.196940389920575,20.0,20.083703703703705
2024-06-06 07:40:53,19.5178,19.4795,9.70919,34.6809,34.9787,19.969,19.4729,1698.42,326.066,1647.26,8.198765318543256,20.0,20.082962962962963
2024-06-06 07:40:54,19.5137,19.4893,9.69911,34.6209,34.9885,19.9674,19.4696,1691.86,287.662,1646.86,8.2017717477128,20.0,20.082222222222224
2024-06-06 07:40:55,19.5194,19.4663,9.69267,34.5838,34.982,19.9771,19.4696,1690.87,303.089,1645.58,8.205534195037371,20.0,20.081481481481482
2024-06-06 07:40:56,19.5158,19.4893,9.70288,34.5762,34.9852,19.9724,19.4729,1695.47,325.41,1644.89,8.190566756760514,20.0,20.08074074074074
2024-06-06 07:40:57,19.5112,19.4631,9.68706,34.5504,34.9885,19.9633,19.4696,1688.25,293.571,1645.49,8.202922829976508,20.0,20.080000000000002
2024-06-06 07:40:58,19.5095,19.4631,9.69412,34.5367,34.9852,19.9628,19.4631,1696.78,307.357,1645.29,8.194612308853944,20.0,20.07925925925926
2024-06-06 07:40:59,19.521,19.4598,9.70701,34.524,34.9852,19.9537,19.4729,1696.45,297.509,1645.19,8.192953838652537,20.0,20.078518518518518
2024-06-06 07:41:00,19.5095,19.4598,9.69957,34.5331,34.982,19.9857,19.4696,1692.84,337.226,1645.09,8.189066665071584,20.0,20.07777777777778
2024-06-06 07:41:01,19.5013,19.4762,9.69113,34.5038,34.9885,19.9799,19.4729,1688.25,318.188,1644.7,8.18732558850836,20.0,20.077037037037037
2024-06-06 07:41:02,19.5085,19.4565,9.70753,34.5214,34.982,19.9685,19.4663,1683.98,313.265,1644.5,8.178652828315721,20.0,20.0762962962963
2024-06-06 07:41:03,19.4924,19.4565,9.68724,34.5517,34.9885,19.9723,19.4729,1694.48,290.617,1644.21,8.180706389266042,20.0,20.075555555555557
2024-06-06 07:41:04,19.5124,19.4631,9.70365,34.5568,34.982,19.9549,19.4762,1698.09,333.287,1643.61,8.180715251027824,20.0,20.074814814814815
2024-06-06 07:41:05,19.5123,19.4795,9.69701,34.5706,34.9885,19.9742,19.4696,1701.7,316.219,1644.11,8.18866005797511,20.0,20.074074074074076
2024-06-06 07:41:06,19.5131,19.4696,9.69167,34.6056,34.9852,19.974,19.4729,1703.02,307.028,1643.71,8.191789024435902,20.0,20.073333333333334
2024-06-06 07:41:07,19.5209,19.4663,9.70032,34.6199,34.982,19.9649,19.4762,1700.39,299.479,1643.42,8.189634908959535,20.0,20.072592592592592
2024-06-06 07:41:08,19.5198,19.4631,9.68879,34.6436,34.982,19.979,19.4598,1697.11,328.692,1644.3,8.202722705649185,20.0,20.071851851851854
2024-06-06 07:41:09,19.5221,19.4631,9.70629,34.7019,34.982,19.9641,19.4663,1700.72,306.7,1645.09,8.193975131491898,20.0,20.07111111111111
2024-06-06 07:41:10,19.5152,19.4631,9.70036,34.7509,34.982,19.9602,19.4729,1699.73,284.38,1645.58,8.19560578532438,20.0,20.070370370370373
2024-06-06 07:41:11,19.5199,19.4532,9.69599,34.8034,34.9852,19.9692,19.4696,1683.65,278.8,1645.68,8.20367793119984,20.0,20.06962962962963
2024-06-06 07:41:12,19.5058,19.4499,9.70548,34.8658,34.9885,19.9643,19.4696,1692.51,327.707,1645.58,8.183481268164359,20.0,20.06888888888889
2024-06-06 07:41:13,19.5034,19.4696,9.69283,34.887,34.9754,19.9681,19.4729,1695.47,314.906,1645.58,8.192040242054869,20.0,20.06814814814815
2024-06-06 07:41:14,19.5069,19.4663,9.7033,34.9451,34.982,19.9643,19.4729,1705.64,283.067,1644.89,8.182787616385074,20.0,20.06740740740741
2024-06-06 07:41:15,19.518,19.4663,9.69806,34.9953,34.9885,19.9575,19.4696,1697.76,327.707,1644.99,8.196924448502223,20.0,20.066666666666666
2024-06-06 07:41:16,19.5087,19.4729,9.70158,35.045,34.9852,19.9557,19.4729,1702.69,306.7,1643.32,8.177912622082092,20.0,20.065925925925928
2024-06-06 07:41:17,19.498,19.4663,9.68474,35.089,34.9852,19.9459,19.4729,1698.42,337.882,1645.29,8.19284237451674,20.0,20.065185185185186
2024-06-06 07:41:18,19.509,19.4598,9.69405,35.1419,34.982,19.9542,19.4696,1694.48,291.601,1646.37,8.199632178213621,20.0,20.064444444444447
2024-06-06 07:41:19,19.5051,19.4007,9.69175,35.1794,34.982,19.9384,19.4138,1711.22,319.173,1647.16,8.202229400960375,20.0,20.063703703703705
2024-06-06 07:41:20,19.495,19.4073,9.69187,35.2415,34.982,19.9522,19.4138,1703.67,295.212,1646.77,8.191747254974675,20.0,20.062962962962963
2024-06-06 07:41:21,19.5045,19.4171,9.68803,35.2697,34.9852,19.949,19.3974,1712.21,307.685,1646.17,8.19990578028188,20.0,20.062222222222225
2024-06-06 07:41:22,19.5169,19.4105,9.69288,35.3169,34.982,19.9577,19.427,1709.91,290.288,1645.78,8.204268292525759,20.0,20.061481481481483
2024-06-06 07:41:23,19.4978,19.4204,9.68002,35.3532,34.982,19.96,19.4007,1710.24,311.295,1645.78,8.19905712294901,20.0,20.06074074074074
2024-06-06 07:41:24,19.4977,19.3974,9.67566,35.3647,34.9852,19.9598,19.4138,1701.37,291.273,1645.29,8.200172574271788,20.0,20.060000000000002
2024-06-06 07:41:25,19.4966,19.4204,9.68993,35.3453,34.982,19.9511,19.4105,1708.6,329.348,1644.4,8.182911706117306,20.0,20.05925925925926
2024-06-06 07:41:26,19.5046,19.4105,9.69453,35.3748,34.982,19.9554,19.404,1710.89,287.991,1644.21,8.184802933164487,20.0,20.05851851851852
2024-06-06 07:41:27,19.4889,19.4007,9.67352,35.3496,34.9852,19.9581,19.4138,1699.41,336.241,1643.81,8.187240948050016,20.0,20.05777777777778
2024-06-06 07:41:28,19.4949,19.3974,9.69666,35.3418,34.9885,19.9529,19.4204,23.7606,299.807,1643.71,0.0,20.0,20.057037037037038
2024-06-06 07:41:29,19.4908,19.4007,9.68397,35.3514,34.982,19.9571,19.4138,142.582,299.479,1643.22,8.177173167255473,20.0,20.0562962962963
2024-06-06 07:41:30,19.4893,19.4105,9.70116,35.3474,34.9885,19.9485,19.4171,69.7137,294.555,1642.53,0.0,20.0,20.055555555555557
2024-06-06 07:41:31,19.5042,19.4171,9.78794,35.3272,34.9852,19.9501,19.4138,7.02059,269.938,1641.15,0.0,20.0,20.054814814814815
2024-06-06 07:41:32,19.5021,19.4073,9.89236,35.3051,34.9852,19.9504,19.4138,7.02059,249.587,1639.58,0.0,20.0,20.054074074074077
2024-06-06 07:41:33,19.4832,19.4105,9.99485,35.2549,34.9918,19.9562,19.4105,6.69236,236.786,1635.93,0.0,20.0,20.053333333333335
2024-06-06 07:41:34,19.483,19.4105,10.1254,35.2169,34.982,19.952,19.4007,8.0053,221.03,1633.08,0.0,20.0,20.052592592592593
2024-06-06 07:41:35,19.5002,19.4138,10.2759,35.1521,34.982,19.9389,19.4204,6.36412,204.29,1622.84,0.0,20.0,20.051851851851854
2024-06-06 07:41:36,19.5092,19.4007,10.4184,35.0662,34.9754,19.948,19.4171,3.41,189.192,1614.27,0.0,20.0,20.051111111111112
2024-06-06 07:41:37,19.5143,19.4204,10.5666,34.9788,34.9852,19.9374,19.4007,4.72294,173.436,1598.12,0.0,20.0,20.050370370370374
2024-06-06 07:41:38,19.5171,19.404,10.6996,34.8871,34.982,19.9474,19.4105,5.37941,160.635,1577.54,0.0,20.0,20.04962962962963
2024-06-06 07:41:39,19.5463,19.4073,10.8567,34.7955,34.9885,19.93,19.4171,6.69236,149.147,1556.37,0.0,20.0,20.04888888888889
2024-06-06 07:41:40,19.5579,19.4105,10.9927,34.7102,34.982,19.9397,19.4105,5.05118,139.3,1523.28,0.0,20.0,20.04814814814815
2024-06-06 07:41:41,19.5744,19.4105,11.1308,34.6048,34.982,19.9348,19.4138,6.69236,121.575,1496.3,0.0,20.0,20.04740740740741
2024-06-06 07:41:42,19.6112,19.3974,11.2764,34.5183,34.982,19.9288,19.4105,5.05118,113.697,1451.6,0.0,20.0,20.046666666666667
2024-06-06 07:41:43,19.626,19.4105,11.3722,34.4284,34.9721,19.9437,19.4204,5.37941,98.9267,1420.58,0.0,20.0,20.04592592592593
2024-06-06 07:41:44,19.6498,19.404,11.4925,34.3348,34.9787,19.9361,19.4138,6.69236,88.4231,1366.81,0.0,20.0,20.045185185185186
2024-06-06 07:41:45,19.6891,19.4237,11.6153,34.2247,34.9787,19.9304,19.4105,8.0053,75.6219,1328.11,0.0,20.0,20.044444444444448
2024-06-06 07:41:46,19.719,19.4138,11.6975,34.1538,34.9852,19.9192,19.4138,5.37941,67.0878,1268.74,0.0,20.0,20.043703703703706
2024-06-06 07:41:47,19.7445,19.4073,11.7978,34.0635,34.9787,19.9222,19.4105,4.3947,57.8972,1226.89,0.0,20.0,20.042962962962964
2024-06-06 07:41:48,19.758,19.4105,11.8807,33.9453,34.9885,19.9209,19.4204,5.37941,52.3172,1162.49,0.0,20.0,20.042222222222225
2024-06-06 07:41:49,19.8039,19.4073,11.9676,33.8541,34.9852,19.9106,19.4105,26.3865,49.6913,1117.58,0.0,20.0,20.041481481481483
2024-06-06 07:41:50,19.8281,19.4105,12.0471,33.7941,34.9852,19.9047,19.404,5.70765,48.7066,1049.34,0.0,20.0,20.04074074074074
2024-06-06 07:41:51,19.8764,19.4138,12.121,33.6775,34.9852,19.9155,19.4073,10.303,48.3783,1002.18,0.0,20.0,20.040000000000003
2024-06-06 07:41:52,19.9193,19.4105,12.1876,33.5946,34.9852,19.9042,19.4335,3.73823,48.0501,937.973,0.0,20.0,20.03925925925926
2024-06-06 07:41:53,19.9593,19.4237,12.2725,33.5376,34.982,19.9165,19.4138,8.33354,46.4089,895.138,0.0,20.0,20.038518518518522
2024-06-06 07:41:54,19.9991,19.3908,12.3301,33.4654,34.982,19.9181,19.4138,1.44058,43.4548,824.534,0.0,20.0,20.03777777777778
2024-06-06 07:41:55,20.0593,19.4007,12.3944,33.4028,34.9852,19.9198,19.4171,6.36412,44.7677,783.472,0.0,20.0,20.037037037037038
2024-06-06 07:41:56,20.1027,19.427,12.447,33.3248,34.982,19.908,19.4204,22.7759,43.1266,735.911,0.0,20.0,20.0362962962963
2024-06-06 07:41:57,20.1375,19.404,12.5169,33.2837,34.9852,19.9022,19.4073,6.03588,42.4701,710.604,0.0,20.0,20.035555555555558
2024-06-06 07:41:58,20.1937,19.4138,12.5919,33.2297,34.982,19.9039,19.4138,7.34883,43.4548,667.572,0.0,20.0,20.034814814814816
2024-06-06 07:41:59,20.2466,19.4105,12.6536,33.1908,34.982,19.9224,19.4204,5.37941,41.8136,646.007,0.0,20.0,20.034074074074077
2024-06-06 07:42:00,20.3114,19.4007,12.7258,33.1474,34.9787,19.9229,19.4105,21.7912,43.4548,620.503,0.0,20.0,20.033333333333335
2024-06-06 07:42:01,20.3512,19.4138,12.7942,33.1041,34.982,19.8968,19.4138,6.36412,43.783,607.308,0.0,20.0,20.032592592592597
2024-06-06 07:42:02,20.4063,19.4007,12.873,33.1006,34.9852,19.9156,19.4171,7.02059,45.096,593.226,0.0,20.0,20.031851851851854
2024-06-06 07:42:03,20.4664,19.4138,12.953,33.0584,34.9852,19.9154,19.404,5.37941,47.0654,587.318,0.0,20.0,20.031111111111112
2024-06-06 07:42:04,20.5125,19.4073,13.0307,33.04,34.9852,19.9236,19.4138,4.06647,44.1113,580.13,0.0,20.0,20.030370370370374
2024-06-06 07:42:05,20.5616,19.404,13.1036,33.0185,34.982,19.9124,19.4171,17.1959,45.7524,576.289,0.0,20.0,20.029629629629632
2024-06-06 07:42:06,20.6131,19.4138,13.1861,33.0351,34.982,19.9244,19.4237,6.03588,42.1418,577.077,0.0,20.0,20.02888888888889
2024-06-06 07:42:07,20.6753,19.404,13.2718,33.0239,34.982,19.9152,19.4073,7.34883,45.4242,572.252,0.0,20.0,20.02814814814815
2024-06-06 07:42:08,20.7259,19.4073,13.353,33.0038,34.9885,19.9134,19.4138,25.73,44.7677,571.661,0.0,20.0,20.02740740740741
2024-06-06 07:42:09,20.7671,19.4237,13.4244,32.9907,34.9918,19.9083,19.4138,6.36412,46.7371,571.957,0.0,20.0,20.02666666666667
2024-06-06 07:42:10,20.821,19.4204,13.5134,33.0164,34.9885,19.9095,19.4204,7.02059,45.096,573.335,0.0,20.0,20.02592592592593
2024-06-06 07:42:11,20.8746,19.404,13.5978,33.0088,34.9852,19.9023,19.4073,7.02059,45.7524,577.274,0.0,20.0,20.025185185185187
2024-06-06 07:42:12,20.9126,19.3974,13.6748,33.0184,34.9885,19.9059,19.4171,6.69236,44.1113,574.517,0.0,20.0,20.02444444444445
2024-06-06 07:42:13,20.9623,19.4007,13.761,33.0459,34.9852,19.9062,19.4204,21.7912,45.4242,574.714,0.0,20.0,20.023703703703706
2024-06-06 07:42:14,20.9879,19.4138,13.8186,33.0573,34.9852,19.9007,19.4138,5.05118,42.4701,572.154,0.0,20.0,20.022962962962964
2024-06-06 07:42:15,21.0508,19.4007,13.906,33.0788,34.9754,19.9054,19.4171,4.3947,43.783,571.76,0.0,20.0,20.022222222222226
2024-06-06 07:42:16,21.0866,19.4073,13.9787,33.0983,34.982,19.9049,19.4138,6.69236,42.4701,575.896,0.0,20.0,20.021481481481484
2024-06-06 07:42:17,21.1362,19.4073,14.0682,33.1146,34.9754,19.8936,19.4105,5.05118,42.1418,575.896,0.0,20.0,20.020740740740745
2024-06-06 07:42:18,21.1584,19.4105,14.1356,33.1304,34.982,19.8885,19.4171,5.37941,40.5007,575.108,0.0,20.0,20.020000000000003
2024-06-06 07:42:19,21.2056,19.4007,14.2177,33.152,34.982,19.8963,19.4105,5.05118,41.1571,575.009,0.0,20.0,20.01925925925926
2024-06-06 07:42:20,21.2274,19.4171,14.3005,33.1664,34.9787,19.8955,19.4171,6.03588,42.4701,574.517,0.0,20.0,20.018518518518523
2024-06-06 07:42:21,21.2635,19.4007,14.3899,33.2172,34.9885,19.9013,19.4171,7.34883,42.7983,575.896,0.0,20.0,20.01777777777778
2024-06-06 07:42:22,21.2892,19.4073,14.448,33.242,34.9852,19.8944,19.4073,6.36412,42.7983,572.351,0.0,20.0,20.01703703703704
2024-06-06 07:42:23,21.3386,19.4204,14.5469,33.29,34.982,19.8802,19.4073,5.37941,43.4548,570.775,0.0,20.0,20.0162962962963
2024-06-06 07:42:24,21.352,19.4138,14.6361,33.3151,34.9885,19.8846,19.4237,4.72294,46.0807,570.677,0.0,20.0,20.015555555555558
2024-06-06 07:42:25,21.3779,19.3843,14.7123,33.3361,34.982,19.8788,19.4105,4.72294,45.096,570.381,0.0,20.0,20.01481481481482
2024-06-06 07:42:26,21.409,19.4204,14.8034,33.3688,34.982,19.8761,19.4171,3.73823,44.1113,570.677,0.0,20.0,20.014074074074077
2024-06-06 07:42:27,21.4382,19.3908,14.8834,33.3931,34.9787,19.8798,19.4105,6.03588,44.4395,570.677,0.0,20.0,20.013333333333335
2024-06-06 07:42:28,21.4476,19.4007,14.9484,33.4453,34.982,19.8777,19.4105,1.44058,43.1266,569.79,0.0,20.0,20.012592592592597
2024-06-06 07:42:29,21.4641,19.404,15.0069,33.4873,34.9852,19.8646,19.4138,7.02059,43.1266,569.2,0.0,20.0,20.011851851851855
2024-06-06 07:42:30,21.4942,19.4105,15.0972,33.522,34.982,19.8794,19.4138,3.73823,41.8136,568.707,0.0,20.0,20.011111111111113
2024-06-06 07:42:31,21.5167,19.4138,15.1591,33.5799,34.9787,19.8696,19.4138,6.36412,41.8136,567.329,0.0,20.0,20.010370370370374
2024-06-06 07:42:32,21.5366,19.3547,15.2282,33.6214,34.982,19.8774,19.3646,4.06647,36.8901,568.412,0.0,20.0,20.009629629629632
2024-06-06 07:42:33,21.548,19.3547,15.3063,33.6202,34.9852,19.8681,19.358,15.5547,42.7983,569.2,0.0,20.0,20.008888888888894
2024-06-06 07:42:34,21.5642,19.3482,15.3773,33.6816,34.982,19.8662,19.3613,5.37941,41.4854,566.147,0.0,20.0,20.008148148148152
2024-06-06 07:42:35,21.5801,19.3482,15.4458,33.716,34.9885,19.8672,19.3547,3.41,42.4701,569.2,0.0,20.0,20.00740740740741
2024-06-06 07:42:36,21.5861,19.3482,15.5379,33.7767,34.9885,19.8745,19.3646,4.3947,43.783,568.412,0.0,20.0,20.00666666666667
2024-06-06 07:42:37,21.6034,19.3416,15.6135,33.8271,34.982,19.8558,19.358,5.70765,45.4242,568.313,0.0,20.0,20.00592592592593
2024-06-06 07:42:38,21.607,19.3547,15.6479,33.8698,34.9852,19.8648,19.3646,5.05118,45.7524,567.329,0.0,20.0,20.005185185185187
2024-06-06 07:42:39,21.6045,19.335,15.7175,33.9118,34.982,19.8586,19.358,5.70765,45.4242,568.215,0.0,20.0,20.00444444444445
2024-06-06 07:42:40,21.6071,19.3613,15.7898,33.978,34.9852,19.8611,19.358,4.72294,43.4548,568.018,0.0,20.0,20.003703703703707
2024-06-06 07:42:41,21.6154,19.358,15.8673,34.0188,34.9885,19.8568,19.3547,4.06647,47.0654,568.707,0.0,20.0,20.002962962962968
2024-06-06 07:42:42,21.6233,19.3482,15.9319,34.0611,34.9852,19.8613,19.358,5.05118,46.4089,568.609,0.0,20.0,20.002222222222226
2024-06-06 07:42:43,21.6192,19.3547,15.9868,34.1038,34.982,19.8733,19.3613,4.06647,47.7219,568.806,0.0,20.0,20.001481481481484
2024-06-06 07:42:44,21.6091,19.3547,16.0567,34.1333,34.9852,19.8645,19.3613,6.03588,46.0807,568.609,0.0,20.0,20.000740740740746
2024-06-06 07:42:45,21.6067,19.3514,16.1121,34.18,34.9885,19.8697,19.3679,8.33354,47.0654,565.261,0.0,20.0,20.000000000000004
2024-06-06 07:42:46,21.6216,19.3482,16.187,34.2104,34.9852,19.8639,19.358,14.57,47.3936,568.904,0.0,20.0,19.99925925925926
2024-06-06 07:42:47,21.6024,19.3547,16.2659,34.2499,34.9852,19.8614,19.3547,4.06647,45.096,570.283,0.0,20.0,19.998518518518523
2024-06-06 07:42:48,21.6024,19.3449,16.3227,34.2711,34.9852,19.8691,19.358,6.36412,44.4395,570.775,0.0,20.0,19.99777777777778
2024-06-06 07:42:49,21.5891,19.3482,16.3757,34.2984,34.982,19.8611,19.358,5.70765,45.096,574.418,0.0,20.0,19.99703703703704
2024-06-06 07:42:50,21.5738,19.3482,16.4275,34.3149,34.982,19.874,19.358,6.69236,44.7677,573.138,0.0,20.0,19.9962962962963
2024-06-06 07:42:51,21.5713,19.3482,16.4971,34.3708,34.982,19.8625,19.358,5.70765,45.4242,573.926,0.0,20.0,19.99555555555556
2024-06-06 07:42:52,21.5566,19.3679,16.544,34.4013,34.982,19.8711,19.3613,7.02059,46.0807,574.222,0.0,20.0,19.99481481481482
2024-06-06 07:42:53,21.5416,19.3711,16.62,34.4088,34.9885,19.862,19.3613,6.03588,45.7524,575.305,0.0,20.0,19.994074074074078
2024-06-06 07:42:54,21.5304,19.3285,16.6732,34.4675,34.9852,19.8783,19.3613,16.2112,47.0654,575.6,0.0,20.0,19.993333333333336
2024-06-06 07:42:55,21.5108,19.3514,16.7257,34.4954,34.9852,19.864,19.3613,6.36412,48.7066,575.896,0.0,20.0,19.992592592592597
2024-06-06 07:42:56,21.4973,19.3482,16.7696,34.5142,34.9852,19.8572,19.358,6.36412,47.7219,576.585,0.0,20.0,19.991851851851855
2024-06-06 07:42:57,21.4872,19.3514,16.829,34.5252,34.9787,19.8574,19.3613,15.5547,48.7066,578.259,0.0,20.0,19.991111111111113
2024-06-06 07:42:58,21.467,19.3613,16.8725,34.5624,34.9721,19.872,19.3613,8.0053,48.0501,576.388,0.0,20.0,19.990370370370375
2024-06-06 07:42:59,21.4448,19.358,16.9113,34.589,34.982,19.8493,19.358,4.3947,48.7066,578.062,0.0,20.0,19.989629629629633
2024-06-06 07:43:00,21.4355,19.3416,16.9719,34.6018,34.982,19.8745,19.3547,3.73823,49.0348,577.766,0.0,20.0,19.988888888888894
2024-06-06 07:43:01,21.419,19.358,17.0072,34.6165,34.9885,19.8689,19.3613,6.03588,47.7219,577.668,0.0,20.0,19.988148148148152
2024-06-06 07:43:02,21.411,19.3482,17.0669,34.6408,34.9852,19.8658,19.3514,6.36412,49.6913,577.766,0.0,20.0,19.98740740740741
2024-06-06 07:43:03,21.3888,19.3547,17.1078,34.6461,34.9852,19.8568,19.3646,18.8371,48.3783,574.911,0.0,20.0,19.98666666666667
2024-06-06 07:43:04,21.3716,19.3482,17.1451,34.6673,34.982,19.8733,19.3514,6.69236,48.7066,577.373,0.0,20.0,19.98592592592593
2024-06-06 07:43:05,21.3518,19.3482,17.1869,34.6926,34.9852,19.8516,19.3613,4.72294,47.3936,578.16,0.0,20.0,19.985185185185188
2024-06-06 07:43:06,21.335,19.358,17.2306,34.7127,34.9852,19.8668,19.3613,5.37941,46.7371,578.357,0.0,20.0,19.98444444444445
2024-06-06 07:43:07,21.3157,19.3416,17.2777,34.724,34.982,19.8562,19.3613,4.3947,46.0807,578.357,0.0,20.0,19.983703703703707
2024-06-06 07:43:08,21.2937,19.3416,17.3075,34.7273,34.9852,19.8565,19.3613,6.69236,44.7677,581.508,0.0,20.0,19.98296296296297
2024-06-06 07:43:09,21.2836,19.3482,17.3438,34.7478,34.9918,19.8529,19.3613,13.9135,46.4089,577.077,0.0,20.0,19.982222222222227
2024-06-06 07:43:10,21.246,19.3449,17.3747,34.7635,34.982,19.8797,19.3646,6.36412,46.4089,576.486,0.0,20.0,19.981481481481485
2024-06-06 07:43:11,21.2352,19.3514,17.4138,34.7909,34.982,19.8672,19.358,7.02059,44.4395,576.191,0.0,20.0,19.980740740740746
2024-06-06 07:43:12,21.2253,19.3482,17.4668,34.7922,34.9852,19.8579,19.3613,8.33354,44.7677,576.585,0.0,20.0,19.980000000000004
2024-06-06 07:43:13,21.1961,19.3482,17.4859,34.8187,34.9885,19.857,19.3613,5.70765,44.4395,576.88,0.0,20.0,19.979259259259262
2024-06-06 07:43:14,21.1746,19.3416,17.5281,34.8352,34.982,19.8631,19.3613,5.05118,44.7677,576.782,0.0,20.0,19.978518518518523
2024-06-06 07:43:15,21.1611,19.3449,17.557,34.8581,34.9852,19.8446,19.3547,5.70765,44.1113,576.585,0.0,20.0,19.97777777777778
2024-06-06 07:43:16,21.138,19.3547,17.6,34.8647,34.982,19.8398,19.358,5.05118,43.4548,575.994,0.0,20.0,19.977037037037043
2024-06-06 07:43:17,21.1252,19.3449,17.6186,34.8856,34.982,19.8301,19.3646,5.37941,43.4548,575.305,0.0,20.0,19.9762962962963
2024-06-06 07:43:18,21.0988,19.3449,17.6448,34.9066,34.9885,19.8363,19.358,5.70765,43.4548,575.206,0.0,20.0,19.97555555555556
2024-06-06 07:43:19,21.0836,19.3613,17.6635,34.8937,34.982,19.8267,19.3613,5.70765,44.1113,570.874,0.0,20.0,19.97481481481482
2024-06-06 07:43:20,21.074,19.3514,17.7059,34.9225,34.9787,19.8185,19.358,5.05118,43.4548,574.222,0.0,20.0,19.97407407407408
2024-06-06 07:43:21,21.0573,19.3285,17.7195,34.9501,34.982,19.8268,19.3646,5.70765,42.7983,569.2,0.0,20.0,19.973333333333336
2024-06-06 07:43:22,21.0407,19.3383,17.7436,34.9762,34.9885,19.8402,19.358,7.02059,44.4395,572.351,0.0,20.0,19.972592592592598
