TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:43:23,21.0135,19.3547,17.7578,34.9726,34.9787,19.8352,19.358,7.34883,42.1418,571.267,0.0,20.0,19.971851851851856
2024-06-06 07:43:24,21.0033,19.3482,17.7901,34.9929,34.9852,19.8396,19.358,5.70765,42.4701,570.48,0.0,20.0,19.971111111111117
2024-06-06 07:43:25,20.9819,19.3449,17.8107,35.0013,34.982,19.84,19.3613,4.3947,43.1266,569.692,0.0,20.0,19.970370370370375
2024-06-06 07:43:26,20.979,19.3416,17.8433,35.0114,34.9885,19.8284,19.3613,7.34883,43.1266,568.412,0.0,20.0,19.969629629629633
2024-06-06 07:43:27,20.9429,19.3416,17.8507,35.0266,34.9787,19.8331,19.3613,6.03588,37.5465,567.624,0.0,20.0,19.968888888888895
2024-06-06 07:43:28,20.94,19.3416,17.8832,35.0496,34.982,19.8345,19.3613,5.05118,42.7983,566.541,0.0,20.0,19.968148148148153
2024-06-06 07:43:29,20.9162,19.3482,17.8974,35.0598,34.9852,19.8441,19.358,6.69236,42.7983,565.95,0.0,20.0,19.96740740740741
2024-06-06 07:43:30,20.9084,19.3449,17.9394,35.042,34.982,19.8311,19.3613,4.06647,43.4548,565.556,0.0,20.0,19.966666666666672
2024-06-06 07:43:31,20.8843,19.3547,17.942,35.0459,34.982,19.8395,19.3646,5.70765,44.1113,564.079,0.0,20.0,19.96592592592593
2024-06-06 07:43:32,20.8592,19.3646,17.9444,35.0579,34.9885,19.852,19.3547,4.3947,45.4242,564.374,0.0,20.0,19.96518518518519
2024-06-06 07:43:33,20.8458,19.3482,17.972,35.0609,34.982,19.8383,19.358,4.72294,44.1113,567.427,0.0,20.0,19.96444444444445
2024-06-06 07:43:34,20.8352,19.3514,17.9864,35.0644,34.9852,19.8408,19.3646,9.97472,45.096,562.996,0.0,20.0,19.963703703703708
2024-06-06 07:43:35,20.8279,19.3482,18.0078,35.081,34.9852,19.8417,19.3613,5.70765,45.4242,561.913,0.0,20.0,19.96296296296297
2024-06-06 07:43:36,20.7998,19.3514,18.0211,35.0806,34.9852,19.8482,19.3514,5.70765,46.0807,561.814,0.0,20.0,19.962222222222227
2024-06-06 07:43:37,20.7849,19.3547,18.0382,35.089,34.9852,19.8301,19.3613,2.75352,45.096,559.352,0.0,20.0,19.961481481481485
2024-06-06 07:43:38,20.781,19.335,18.05,35.0637,34.9852,19.8398,19.3613,5.05118,46.7371,560.14,0.0,20.0,19.960740740740746
2024-06-06 07:43:39,20.7567,19.3613,18.0789,35.0701,34.982,19.8431,19.358,-5.78061,44.4395,560.042,0.0,20.0,19.960000000000004
2024-06-06 07:43:40,20.7494,19.3383,18.0911,35.0735,34.982,19.8338,19.358,5.05118,43.1266,559.845,0.0,20.0,19.959259259259266
2024-06-06 07:43:41,20.7242,19.358,18.097,35.0723,34.9852,19.8419,19.3613,6.69236,44.4395,559.746,0.0,20.0,19.958518518518524
2024-06-06 07:43:42,20.7085,19.3449,18.1249,35.066,34.9852,19.823,19.358,6.69236,42.7983,559.549,0.0,20.0,19.957777777777782
2024-06-06 07:43:43,20.6999,19.3482,18.1316,35.0476,34.9787,19.8274,19.3613,5.05118,43.1266,559.549,0.0,20.0,19.957037037037043
2024-06-06 07:43:44,20.6823,19.3514,18.1363,35.0249,34.9688,19.8281,19.358,6.69236,43.783,560.337,0.0,20.0,19.9562962962963
2024-06-06 07:43:45,20.6759,19.358,18.1606,35.0341,34.982,19.827,19.358,5.70765,43.783,560.239,0.0,20.0,19.95555555555556
2024-06-06 07:43:46,20.6503,19.3022,18.1744,35.0092,34.982,19.833,19.3055,2.09705,43.783,560.337,0.0,20.0,19.95481481481482
2024-06-06 07:43:47,20.6351,19.2923,18.1631,34.991,34.982,19.809,19.2989,5.37941,46.0807,563.882,0.0,20.0,19.95407407407408
2024-06-06 07:43:48,20.6179,19.3022,18.1839,34.9857,34.982,19.8177,19.3022,7.34883,45.096,557.974,0.0,20.0,19.95333333333334
2024-06-06 07:43:49,20.6146,19.2891,18.201,34.9794,34.982,19.8357,19.3055,5.37941,43.783,559.746,0.0,20.0,19.952592592592598
2024-06-06 07:43:50,20.5944,19.2825,18.2104,34.9657,34.982,19.8306,19.2956,4.06647,42.4701,560.731,0.0,20.0,19.951851851851856
2024-06-06 07:43:51,20.5709,19.2858,18.2299,34.9677,34.9852,19.8398,19.3022,4.06647,41.4854,559.156,0.0,20.0,19.951111111111118
2024-06-06 07:43:52,20.5559,19.2956,18.2304,34.9639,34.982,19.8454,19.3022,6.69236,44.4395,561.223,0.0,20.0,19.950370370370376
2024-06-06 07:43:53,20.5422,19.3022,18.2382,34.9465,34.9852,19.8374,19.3022,4.72294,44.1113,561.716,0.0,20.0,19.949629629629634
2024-06-06 07:43:54,20.5375,19.2759,18.2699,34.9546,34.9885,19.8325,19.3088,8.0053,44.7677,562.996,0.0,20.0,19.948888888888895
2024-06-06 07:43:55,20.5143,19.3055,18.2705,34.9367,34.9852,19.8096,19.3055,6.03588,47.3936,563.39,0.0,20.0,19.948148148148153
2024-06-06 07:43:56,20.5098,19.2956,18.2947,34.9437,34.9918,19.8331,19.3022,7.34883,47.3936,563.39,0.0,20.0,19.947407407407415
2024-06-06 07:43:57,20.4943,19.2891,18.2951,34.9321,34.9885,19.8412,19.3055,3.73823,46.7371,563.291,0.0,20.0,19.946666666666673
2024-06-06 07:43:58,20.4727,19.2891,18.3059,34.942,34.9852,19.8368,19.3088,7.34883,50.3477,562.7,0.0,20.0,19.94592592592593
2024-06-06 07:43:59,20.4607,19.2825,18.3119,34.94,34.982,19.8283,19.3022,5.70765,47.0654,564.867,0.0,20.0,19.945185185185192
2024-06-06 07:44:00,20.4561,19.3022,18.3342,34.9394,34.9852,19.821,19.3055,5.37941,47.7219,565.261,0.0,20.0,19.94444444444445
2024-06-06 07:44:01,20.4403,19.2956,18.3383,34.9375,34.9885,19.8127,19.3055,5.37941,46.7371,565.753,0.0,20.0,19.943703703703708
2024-06-06 07:44:02,20.4185,19.2923,18.354,34.9194,34.9885,19.8115,19.2956,5.05118,47.3936,566.048,0.0,20.0,19.94296296296297
2024-06-06 07:44:03,20.3971,19.2923,18.3494,34.946,34.982,19.813,19.3153,39.1877,47.3936,566.541,0.0,20.0,19.942222222222227
2024-06-06 07:44:04,20.3917,19.2956,18.3581,34.9458,34.982,19.8298,19.3317,7.67706,46.7371,567.329,0.0,20.0,19.941481481481485
2024-06-06 07:44:05,20.3694,19.2923,18.3663,34.9615,34.9885,19.8206,19.3055,5.37941,46.7371,567.624,0.0,20.0,19.940740740740747
2024-06-06 07:44:06,20.3469,19.2759,18.3715,34.9603,34.982,19.8127,19.3088,22.4477,46.7371,568.018,0.0,20.0,19.940000000000005
2024-06-06 07:44:07,20.3516,19.2661,18.3881,34.9806,34.9852,19.8252,19.312,6.03588,46.4089,568.215,0.0,20.0,19.939259259259266
2024-06-06 07:44:08,20.3298,19.2956,18.403,34.9761,34.9852,19.8198,19.3022,4.72294,47.3936,569.495,0.0,20.0,19.938518518518524
2024-06-06 07:44:09,20.3143,19.2956,18.3989,35.009,34.9852,19.8266,19.2989,6.03588,47.7219,569.396,0.0,20.0,19.937777777777782
2024-06-06 07:44:10,20.2919,19.3055,18.4067,35.008,34.9721,19.819,19.3088,7.67706,45.4242,570.972,0.0,20.0,19.937037037037044
2024-06-06 07:44:11,20.2777,19.2956,18.4229,35.0184,34.9787,19.8212,19.3022,6.69236,44.4395,571.366,0.0,20.0,19.9362962962963
2024-06-06 07:44:12,20.2591,19.2956,18.4072,35.0365,34.9852,19.8168,19.312,6.69236,45.096,575.994,0.0,20.0,19.93555555555556
2024-06-06 07:44:13,20.2474,19.3055,18.42,35.0406,34.9852,19.829,19.3055,7.02059,45.096,571.957,0.0,20.0,19.93481481481482
2024-06-06 07:44:14,20.2366,19.2923,18.4296,35.0506,34.982,19.8286,19.3088,31.6383,43.783,572.154,0.0,20.0,19.93407407407408
2024-06-06 07:44:15,20.2346,19.2923,18.4445,35.0667,34.9852,19.8286,19.3055,6.69236,43.4548,576.388,0.0,20.0,19.933333333333337
2024-06-06 07:44:16,20.2161,19.2989,18.4343,35.0827,34.982,19.8234,19.3088,5.37941,42.7983,570.283,0.0,20.0,19.9325925925926
2024-06-06 07:44:17,20.2036,19.2923,18.4454,35.108,34.9852,19.8164,19.3088,5.70765,43.783,570.775,0.0,20.0,19.931851851851857
2024-06-06 07:44:18,20.2033,19.2661,18.4527,35.1179,34.9885,19.8181,19.3055,5.05118,44.7677,569.593,0.0,20.0,19.931111111111115
2024-06-06 07:44:19,20.1837,19.2825,18.4574,35.1227,34.9852,19.8112,19.3055,7.34883,46.0807,569.889,0.0,20.0,19.930370370370376
2024-06-06 07:44:20,20.1779,19.3055,18.4592,35.1626,34.9754,19.8055,19.2989,6.69236,47.0654,569.2,0.0,20.0,19.929629629629634
2024-06-06 07:44:21,20.1638,19.2923,18.4717,35.1668,34.982,19.8092,19.3055,5.37941,46.7371,569.396,0.0,20.0,19.928888888888896
2024-06-06 07:44:22,20.1531,19.2989,18.4745,35.18,34.9918,19.8013,19.3055,7.02059,44.1113,568.806,0.0,20.0,19.928148148148153
2024-06-06 07:44:23,20.1268,19.2956,18.4675,35.1637,34.9754,19.8028,19.3088,4.3947,47.3936,569.101,0.0,20.0,19.92740740740741
2024-06-06 07:44:24,20.1213,19.2956,18.4784,35.1775,34.9688,19.7985,19.3055,5.70765,48.0501,569.298,0.0,20.0,19.926666666666673
2024-06-06 07:44:25,20.1188,19.2923,18.4905,35.1779,34.9852,19.8069,19.3055,4.72294,45.096,569.987,0.0,20.0,19.92592592592593
2024-06-06 07:44:26,20.0958,19.2956,18.493,35.2128,34.982,19.789,19.3088,4.72294,45.4242,570.184,0.0,20.0,19.92518518518519
2024-06-06 07:44:27,20.0941,19.2891,18.4998,35.1982,34.9787,19.7999,19.3055,3.41,45.096,570.283,0.0,20.0,19.92444444444445
2024-06-06 07:44:28,20.08,19.2858,18.4906,35.2066,34.9885,19.8073,19.3055,4.72294,43.4548,570.48,0.0,20.0,19.92370370370371
2024-06-06 07:44:29,20.088,19.2989,18.5051,35.1987,34.9852,19.7992,19.3055,12.6006,43.783,570.578,0.0,20.0,19.922962962962966
2024-06-06 07:44:30,20.0644,19.2956,18.506,35.2061,34.982,19.8099,19.3055,5.37941,44.1113,570.184,0.0,20.0,19.922222222222228
2024-06-06 07:44:31,20.069,19.312,18.5282,35.192,34.982,19.8033,19.2989,4.72294,45.096,569.889,0.0,20.0,19.921481481481486
2024-06-06 07:44:32,20.0563,19.3088,18.5285,35.1759,34.9852,19.8061,19.3088,6.69236,46.4089,569.889,0.0,20.0,19.920740740740747
2024-06-06 07:44:33,20.0534,19.2989,18.5388,35.1786,34.9885,19.8062,19.3055,5.37941,43.4548,569.101,0.0,20.0,19.920000000000005
2024-06-06 07:44:34,20.04,19.2759,18.5281,35.1696,34.982,19.7912,19.3022,5.05118,45.7524,568.215,0.0,20.0,19.919259259259263
2024-06-06 07:44:35,20.0464,19.2825,18.5369,35.1477,34.982,19.788,19.3022,5.70765,46.7371,567.722,0.0,20.0,19.918518518518525
2024-06-06 07:44:36,20.0389,19.2923,18.5434,35.1265,34.9787,19.7843,19.3088,4.3947,44.7677,567.821,0.0,20.0,19.917777777777783
2024-06-06 07:44:37,20.0318,19.2956,18.5477,35.1151,34.9885,19.7848,19.2956,8.0053,45.096,568.018,0.0,20.0,19.91703703703704
2024-06-06 07:44:38,20.0234,19.2891,18.5513,35.0718,34.982,19.7925,19.3055,6.69236,43.4548,565.556,0.0,20.0,19.916296296296302
2024-06-06 07:44:39,20.0191,19.2923,18.5554,35.0778,34.9885,19.8039,19.3022,6.03588,42.4701,564.079,0.0,20.0,19.91555555555556
2024-06-06 07:44:40,20.0238,19.2792,18.5733,35.0449,34.9951,19.7901,19.3022,6.36412,44.4395,562.996,0.0,20.0,19.914814814814818
2024-06-06 07:44:41,20.0115,19.2891,18.5709,35.0303,34.9852,19.7869,19.3022,6.69236,42.4701,563.587,0.0,20.0,19.91407407407408
2024-06-06 07:44:42,20.0152,19.3022,18.5822,35.0379,34.982,19.8076,19.3088,6.03588,42.7983,564.571,0.0,20.0,19.913333333333338
2024-06-06 07:44:43,20.0048,19.2956,18.5866,35.0036,34.9885,19.7849,19.3055,7.34883,43.783,563.587,0.0,20.0,19.912592592592596
2024-06-06 07:44:44,20.0082,19.2891,18.5866,34.9647,34.9885,19.7836,19.3088,7.02059,43.4548,563.685,0.0,20.0,19.911851851851857
2024-06-06 07:44:45,19.9853,19.2923,18.5877,34.9211,34.9852,19.7806,19.3022,8.0053,43.4548,562.996,0.0,20.0,19.911111111111115
2024-06-06 07:44:46,19.9903,19.2891,18.6075,34.9397,34.9852,19.7904,19.3088,5.05118,43.4548,562.7,0.0,20.0,19.910370370370376
2024-06-06 07:44:47,19.9827,19.3153,18.609,34.9177,34.982,19.783,19.2989,6.36412,45.096,561.814,0.0,20.0,19.909629629629634
2024-06-06 07:44:48,19.9862,19.2825,18.6148,34.8945,34.9852,19.793,19.3088,5.05118,46.4089,560.731,0.0,20.0,19.908888888888892
2024-06-06 07:44:49,19.9798,19.253,18.6179,34.8711,34.9787,19.7808,19.3088,6.03588,44.7677,560.337,0.0,20.0,19.908148148148154
2024-06-06 07:44:50,19.9723,19.2923,18.6155,34.8753,34.9787,19.7907,19.3055,6.03588,46.7371,557.482,0.0,20.0,19.907407407407412
2024-06-06 07:44:51,19.9657,19.2956,18.6244,34.8466,34.9787,19.7741,19.3088,6.03588,43.4548,558.663,0.0,20.0,19.90666666666667
2024-06-06 07:44:52,19.9655,19.2956,18.6298,34.8376,34.9787,19.7829,19.312,7.02059,45.096,557.974,0.0,20.0,19.90592592592593
2024-06-06 07:44:53,19.9577,19.2923,18.6409,34.8481,34.982,19.7747,19.3088,6.69236,42.4701,556.595,0.0,20.0,19.90518518518519
2024-06-06 07:44:54,19.9631,19.2956,18.6513,34.8405,34.982,19.7912,19.3022,5.05118,44.4395,552.656,0.0,20.0,19.904444444444447
2024-06-06 07:44:55,19.9487,19.2923,18.6402,34.8238,34.9852,19.7794,19.3055,4.72294,46.7371,555.118,0.0,20.0,19.90370370370371
2024-06-06 07:44:56,19.9413,19.2956,18.6599,34.8337,34.9885,19.7671,19.3022,8.0053,46.4089,554.626,0.0,20.0,19.902962962962967
2024-06-06 07:44:57,19.9376,19.2923,18.6653,34.8152,34.982,19.787,19.3022,6.69236,46.0807,554.33,0.0,20.0,19.90222222222223
2024-06-06 07:44:58,19.9343,19.3022,18.6842,34.8079,34.9852,19.7787,19.3022,7.34883,46.7371,554.429,0.0,20.0,19.901481481481486
2024-06-06 07:44:59,19.9281,19.2923,18.6828,34.8127,34.982,19.7774,19.3022,-0.2006,46.7371,554.33,0.0,20.0,19.900740740740744
2024-06-06 07:45:00,19.9107,19.335,18.6821,34.8172,34.9852,19.7797,19.3547,7.02059,46.7371,555.807,0.0,20.0,19.900000000000006
2024-06-06 07:45:01,19.9077,19.335,18.6964,34.8224,34.9885,19.7711,19.3449,7.02059,45.4242,556.694,0.0,20.0,19.899259259259264
2024-06-06 07:45:02,19.9054,19.358,18.6998,34.8291,34.982,19.781,19.3416,4.3947,44.1113,557.186,0.0,20.0,19.89851851851852
2024-06-06 07:45:03,19.9022,19.335,18.6979,34.8344,34.9852,19.758,19.3449,6.69236,45.096,556.891,0.0,20.0,19.897777777777783
2024-06-06 07:45:04,19.9086,19.3449,18.7237,34.8388,34.9787,19.757,19.3514,6.69236,43.4548,558.368,0.0,20.0,19.89703703703704
2024-06-06 07:45:05,19.8875,19.3416,18.7186,34.844,34.9852,19.7718,19.3416,5.37941,43.4548,561.125,0.0,20.0,19.8962962962963
2024-06-06 07:45:06,19.896,19.3285,18.7292,34.8692,34.9787,19.7687,19.3449,8.0053,43.4548,558.959,0.0,20.0,19.89555555555556
2024-06-06 07:45:07,19.8883,19.3317,18.7385,34.8637,34.9852,19.7674,19.3383,5.37941,42.4701,559.451,0.0,20.0,19.89481481481482
2024-06-06 07:45:08,19.8785,19.3317,18.7492,34.8648,34.9885,19.7644,19.3416,6.36412,43.1266,559.156,0.0,20.0,19.894074074074076
2024-06-06 07:45:09,19.8807,19.3317,18.7515,34.8749,34.9852,19.7681,19.3449,8.33354,42.1418,559.156,0.0,20.0,19.893333333333338
2024-06-06 07:45:10,19.8811,19.335,18.7555,34.9002,34.9852,19.7709,19.3449,5.05118,42.4701,559.352,0.0,20.0,19.892592592592596
2024-06-06 07:45:11,19.8657,19.335,18.7486,34.8819,34.9787,19.7762,19.3449,5.37941,41.4854,558.663,0.0,20.0,19.891851851851857
2024-06-06 07:45:12,19.8546,19.335,18.7464,34.9037,34.982,19.7807,19.3416,6.03588,43.4548,558.171,0.0,20.0,19.891111111111115
2024-06-06 07:45:13,19.8654,19.3219,18.7729,34.9202,34.982,19.7716,19.3482,6.36412,42.4701,557.285,0.0,20.0,19.890370370370373
2024-06-06 07:45:14,19.8683,19.3285,18.7733,34.9166,34.9885,19.7719,19.3449,5.70765,43.4548,553.937,0.0,20.0,19.889629629629635
2024-06-06 07:45:15,19.8538,19.3285,18.7765,34.9115,34.982,19.764,19.3416,6.03588,42.1418,553.149,0.0,20.0,19.888888888888893
2024-06-06 07:45:16,19.8469,19.3317,18.7787,34.9455,34.9852,19.7766,19.3449,7.34883,43.1266,555.611,0.0,20.0,19.88814814814815
2024-06-06 07:45:17,19.8547,19.3317,18.788,34.9496,34.9787,19.7834,19.3383,7.02059,45.4242,554.527,0.0,20.0,19.887407407407412
2024-06-06 07:45:18,19.8534,19.3383,18.8049,34.9555,34.9754,19.7819,19.3482,7.02059,45.7524,555.217,0.0,20.0,19.88666666666667
2024-06-06 07:45:19,19.8311,19.3285,18.7837,34.9418,34.982,19.7739,19.3416,4.3947,45.7524,555.807,0.0,20.0,19.88592592592593
2024-06-06 07:45:20,19.8313,19.3219,18.8057,34.9592,34.9885,19.79,19.3449,6.36412,43.4548,555.118,0.0,20.0,19.88518518518519
2024-06-06 07:45:21,19.8303,19.3317,18.7998,34.9721,34.982,19.7951,19.3416,6.36412,46.0807,553.838,0.0,20.0,19.884444444444448
2024-06-06 07:45:22,19.8239,19.3317,18.8034,34.9803,34.9852,19.7853,19.3449,4.3947,44.1113,553.74,0.0,20.0,19.88370370370371
2024-06-06 07:45:23,19.8222,19.3219,18.819,34.999,34.9852,19.7796,19.3416,4.06647,44.1113,553.05,0.0,20.0,19.882962962962967
2024-06-06 07:45:24,19.8268,19.3317,18.8236,35.0086,34.982,19.7908,19.3449,8.0053,43.783,553.641,0.0,20.0,19.882222222222225
2024-06-06 07:45:25,19.8299,19.3252,18.8319,35.0135,34.982,19.7841,19.3482,3.73823,46.0807,551.081,0.0,20.0,19.881481481481487
2024-06-06 07:45:26,19.8144,19.3285,18.8281,35.016,34.982,19.8025,19.3383,6.36412,44.4395,553.74,0.0,20.0,19.880740740740745
2024-06-06 07:45:27,19.8305,19.3285,18.8436,35.0298,34.982,19.7828,19.3416,5.70765,46.4089,553.346,0.0,20.0,19.880000000000003
2024-06-06 07:45:28,19.8186,19.335,18.8363,35.0324,34.982,19.7985,19.3449,4.72294,45.4242,553.346,0.0,20.0,19.879259259259264
2024-06-06 07:45:29,19.8233,19.3416,18.8452,35.0438,34.9852,19.7879,19.3416,5.70765,45.096,553.444,0.0,20.0,19.878518518518522
2024-06-06 07:45:30,19.8007,19.3285,18.8389,35.0635,34.982,19.8062,19.3514,5.05118,42.7983,551.967,0.0,20.0,19.87777777777778
2024-06-06 07:45:31,19.8166,19.3317,18.8596,35.0687,34.982,19.7964,19.3449,8.0053,45.096,553.937,0.0,20.0,19.87703703703704
2024-06-06 07:45:32,19.8167,19.3646,18.8645,35.0769,34.982,19.7929,19.3482,4.72294,43.1266,554.724,0.0,20.0,19.8762962962963
2024-06-06 07:45:33,19.7953,19.312,18.8674,35.0851,34.9852,19.7869,19.3514,7.67706,43.1266,555.709,0.0,20.0,19.875555555555557
2024-06-06 07:45:34,19.793,19.3285,18.8681,35.1062,34.9852,19.8021,19.3449,5.37941,44.4395,553.937,0.0,20.0,19.87481481481482
2024-06-06 07:45:35,19.8104,19.3317,18.8751,35.1112,34.9918,19.7886,19.3449,6.36412,46.0807,555.512,0.0,20.0,19.874074074074077
2024-06-06 07:45:36,19.7902,19.335,18.8768,35.1227,34.982,19.796,19.3383,4.72294,44.7677,556.989,0.0,20.0,19.87333333333334
2024-06-06 07:45:37,19.792,19.335,18.8893,35.1185,34.982,19.7726,19.3416,6.69236,41.8136,557.186,0.0,20.0,19.872592592592596
2024-06-06 07:45:38,19.7809,19.3416,18.8884,35.1288,34.982,19.7861,19.3482,5.37941,45.7524,557.383,0.0,20.0,19.871851851851854
2024-06-06 07:45:39,19.7796,19.3285,18.8943,35.141,34.982,19.7796,19.3416,6.03588,46.7371,557.088,0.0,20.0,19.871111111111116
2024-06-06 07:45:40,19.77,19.3383,18.9059,35.1469,34.9852,19.7886,19.3449,10.303,47.3936,557.285,0.0,20.0,19.870370370370374
2024-06-06 07:45:41,19.7777,19.3482,18.9112,35.1404,34.982,19.7864,19.3449,5.37941,48.0501,557.088,0.0,20.0,19.86962962962963
2024-06-06 07:45:42,19.7857,19.3317,18.9145,35.1567,34.982,19.7743,19.3482,6.69236,48.0501,557.383,0.0,20.0,19.868888888888893
2024-06-06 07:45:43,19.7726,19.3285,18.9254,35.1533,34.982,19.776,19.3449,6.36412,46.0807,556.891,0.0,20.0,19.86814814814815
2024-06-06 07:45:44,19.7605,19.3449,18.9154,35.1637,34.982,19.7759,19.3153,4.72294,45.7524,554.823,0.0,20.0,19.86740740740741
2024-06-06 07:45:45,19.7588,19.312,18.9241,35.1798,34.982,19.7706,19.3416,7.67706,46.7371,556.694,0.0,20.0,19.86666666666667
2024-06-06 07:45:46,19.7593,19.3482,18.926,35.1783,34.9852,19.7777,19.3514,4.72294,45.4242,556.201,0.0,20.0,19.86592592592593
2024-06-06 07:45:47,19.7663,19.3613,18.9416,35.1829,34.9787,19.7742,19.3449,5.05118,46.4089,555.315,0.0,20.0,19.86518518518519
2024-06-06 07:45:48,19.7518,19.3383,18.9299,35.1842,34.982,19.7797,19.3383,8.33354,47.0654,554.527,0.0,20.0,19.864444444444448
2024-06-06 07:45:49,19.7531,19.335,18.9571,35.173,34.9852,19.7815,19.3514,4.06647,46.7371,554.133,0.0,20.0,19.863703703703706
2024-06-06 07:45:50,19.7476,19.3219,18.9491,35.1461,34.982,19.7744,19.3416,5.05118,46.7371,554.232,0.0,20.0,19.862962962962968
2024-06-06 07:45:51,19.7493,19.335,18.9543,35.1675,34.982,19.7709,19.3416,7.34883,46.4089,554.626,0.0,20.0,19.862222222222226
2024-06-06 07:45:52,19.7507,19.3416,18.958,35.1387,34.9852,19.7712,19.3482,5.70765,44.1113,555.118,0.0,20.0,19.861481481481484
2024-06-06 07:45:53,19.7379,19.3317,18.956,35.1572,34.982,19.7589,19.3482,8.66177,43.783,555.611,0.0,20.0,19.860740740740745
2024-06-06 07:45:54,19.7339,19.3317,18.9631,35.147,34.982,19.7729,19.3416,5.70765,42.7983,555.807,0.0,20.0,19.860000000000003
2024-06-06 07:45:55,19.7288,19.3416,18.9678,35.1263,34.982,19.7734,19.3449,17.1959,44.4395,555.611,0.0,20.0,19.85925925925926
2024-06-06 07:45:56,19.7214,19.335,18.9639,35.097,34.9787,19.7758,19.3383,6.36412,44.7677,555.709,0.0,20.0,19.858518518518522
2024-06-06 07:45:57,19.7169,19.3219,18.9711,35.088,34.982,19.7698,19.3547,5.70765,43.783,555.217,0.0,20.0,19.85777777777778
2024-06-06 07:45:58,19.7258,19.3252,18.9696,35.0939,34.9885,19.7626,19.3383,5.70765,42.1418,555.807,0.0,20.0,19.85703703703704
2024-06-06 07:45:59,19.7118,19.3285,18.9743,35.0747,34.982,19.7667,19.335,5.05118,44.4395,556.595,0.0,20.0,19.8562962962963
2024-06-06 07:46:00,19.7252,19.335,18.9975,35.0732,34.9918,19.7562,19.335,6.69236,42.4701,556.201,0.0,20.0,19.855555555555558
2024-06-06 07:46:01,19.7027,19.3317,18.9768,35.0523,34.9787,19.7684,19.3383,14.57,37.8748,558.368,0.0,20.0,19.85481481481482
2024-06-06 07:46:02,19.7116,19.3285,18.9806,35.0386,34.982,19.7648,19.3383,3.08176,41.8136,557.186,0.0,20.0,19.854074074074077
2024-06-06 07:46:03,19.6983,19.3285,18.9942,35.0274,34.9754,19.7712,19.3449,8.33354,43.783,558.072,0.0,20.0,19.853333333333335
2024-06-06 07:46:04,19.6961,19.358,18.9878,35.0026,34.9885,19.7597,19.3416,12.6006,43.783,556.004,0.0,20.0,19.852592592592597
2024-06-06 07:46:05,19.7025,19.3416,18.9968,34.9893,34.9852,19.7642,19.3416,4.72294,45.4242,556.3,0.0,20.0,19.851851851851855
2024-06-06 07:46:06,19.7066,19.3383,18.9969,34.9864,34.9885,19.7556,19.3449,7.02059,45.7524,555.709,0.0,20.0,19.851111111111113
2024-06-06 07:46:07,19.7001,19.3285,19.0006,34.9496,34.9852,19.7515,19.3383,8.0053,43.4548,555.414,0.0,20.0,19.850370370370374
2024-06-06 07:46:08,19.7013,19.3285,19.0183,34.949,34.982,19.7618,19.3383,7.02059,41.1571,554.527,0.0,20.0,19.849629629629632
2024-06-06 07:46:09,19.6923,19.3285,19.0081,34.9245,34.9852,19.7564,19.335,6.03588,42.7983,554.33,0.0,20.0,19.84888888888889
2024-06-06 07:46:10,19.6831,19.3285,19.0051,34.9368,34.9885,19.7602,19.3416,5.70765,45.096,553.641,0.0,20.0,19.84814814814815
2024-06-06 07:46:11,19.6865,19.3285,19.0136,34.9157,34.982,19.7537,19.3416,5.05118,45.7524,553.444,0.0,20.0,19.84740740740741
2024-06-06 07:46:12,19.6882,19.335,19.0109,34.8983,34.9852,19.761,19.3482,4.72294,43.4548,551.672,0.0,20.0,19.84666666666667
2024-06-06 07:46:13,19.6869,19.4368,19.0303,34.8962,34.9885,19.761,19.4466,5.05118,41.1571,552.656,0.0,20.0,19.84592592592593
2024-06-06 07:46:14,19.6767,19.4368,19.0167,34.8938,34.9852,19.7542,19.4466,5.37941,42.7983,552.656,0.0,20.0,19.845185185185187
2024-06-06 07:46:15,19.6916,19.4401,19.0293,34.8896,34.9787,19.7562,19.4434,7.34883,41.4854,551.869,0.0,20.0,19.84444444444445
2024-06-06 07:46:16,19.6902,19.4204,19.0319,34.8727,34.982,19.7514,19.4335,4.72294,44.1113,552.361,0.0,20.0,19.843703703703707
2024-06-06 07:46:17,19.6916,19.4335,19.0421,34.8535,34.982,19.7589,19.4368,24.4171,45.4242,551.672,0.0,20.0,19.842962962962964
2024-06-06 07:46:18,19.6985,19.4368,19.0293,34.8428,34.9852,19.7725,19.4368,6.69236,46.0807,551.475,0.0,20.0,19.842222222222226
2024-06-06 07:46:19,19.6805,19.4368,19.0324,34.85,34.982,19.7525,19.4401,7.02059,44.7677,549.21,0.0,20.0,19.841481481481484
2024-06-06 07:46:20,19.6833,19.4204,19.0386,34.8486,34.982,19.7772,19.4434,6.03588,44.7677,551.475,0.0,20.0,19.840740740740742
2024-06-06 07:46:21,19.6745,19.4335,19.0437,34.8709,34.982,19.7639,19.4335,4.06647,42.4701,551.475,0.0,20.0,19.840000000000003
2024-06-06 07:46:22,19.6806,19.4335,19.0475,34.8297,34.982,19.7849,19.4302,6.03588,46.4089,551.967,0.0,20.0,19.83925925925926
2024-06-06 07:46:23,19.6825,19.4335,19.0478,34.841,34.9852,19.7753,19.4368,8.66177,47.3936,550.982,0.0,20.0,19.83851851851852
2024-06-06 07:46:24,19.6658,19.4335,19.0478,34.8443,34.9787,19.7762,19.4368,7.67706,46.0807,550.786,0.0,20.0,19.83777777777778
2024-06-06 07:46:25,19.6778,19.427,19.051,34.8474,34.9852,19.77,19.427,6.03588,41.1571,550.982,0.0,20.0,19.83703703703704
2024-06-06 07:46:26,19.6691,19.4368,19.0497,34.828,34.9885,19.7764,19.4302,36.5618,45.096,551.869,0.0,20.0,19.8362962962963
2024-06-06 07:46:27,19.6889,19.4368,19.0735,34.8452,34.982,19.7696,19.4368,5.05118,44.7677,553.346,0.0,20.0,19.83555555555556
2024-06-06 07:46:28,19.6911,19.4302,19.0782,34.8658,34.9885,19.7729,19.4335,7.34883,46.0807,550.884,0.0,20.0,19.834814814814816
2024-06-06 07:46:29,19.6829,19.4434,19.0772,34.8758,34.9852,19.7746,19.4368,8.66177,47.7219,554.232,0.0,20.0,19.834074074074078
2024-06-06 07:46:30,19.6803,19.4532,19.0782,34.8804,34.9852,19.7748,19.4368,6.36412,47.0654,554.527,0.0,20.0,19.833333333333336
2024-06-06 07:46:31,19.6865,19.427,19.0849,34.8901,34.982,19.7864,19.4434,7.34883,47.3936,555.217,0.0,20.0,19.832592592592594
2024-06-06 07:46:32,19.6832,19.4302,19.0759,34.8928,34.982,19.7599,19.4368,6.03588,46.4089,555.611,0.0,20.0,19.831851851851855
2024-06-06 07:46:33,19.6926,19.4368,19.0836,34.8786,34.9885,19.7727,19.4335,5.05118,44.7677,556.201,0.0,20.0,19.831111111111113
2024-06-06 07:46:34,19.6837,19.4401,19.0935,34.8768,34.982,19.7795,19.4434,6.36412,44.4395,556.398,0.0,20.0,19.83037037037037
2024-06-06 07:46:35,19.6854,19.4335,19.0843,34.9032,34.9852,19.7768,19.4302,4.72294,45.4242,556.792,0.0,20.0,19.829629629629633
2024-06-06 07:46:36,19.6951,19.4302,19.0965,34.9072,34.9852,19.7902,19.4434,8.0053,44.4395,557.088,0.0,20.0,19.82888888888889
2024-06-06 07:46:37,19.6887,19.4302,19.0985,34.9048,34.982,19.7756,19.4401,29.9971,45.7524,557.875,0.0,20.0,19.828148148148152
2024-06-06 07:46:38,19.6935,19.4335,19.1051,34.9016,34.9787,19.7778,19.4302,7.67706,45.7524,556.792,0.0,20.0,19.82740740740741
2024-06-06 07:46:39,19.6901,19.427,19.0978,34.9241,34.982,19.7654,19.4434,6.03588,45.7524,556.497,0.0,20.0,19.826666666666668
2024-06-06 07:46:40,19.6972,19.4302,19.1044,34.919,34.9852,19.7732,19.4368,9.31824,48.7066,556.595,0.0,20.0,19.82592592592593
2024-06-06 07:46:41,19.6931,19.4237,19.1101,34.9592,34.9885,19.7712,19.4466,6.69236,47.7219,556.891,0.0,20.0,19.825185185185187
2024-06-06 07:46:42,19.6849,19.4302,19.1255,34.9425,34.982,19.7684,19.4302,6.69236,48.0501,556.201,0.0,20.0,19.824444444444445
2024-06-06 07:46:43,19.6983,19.427,19.1384,34.9625,34.9852,19.7592,19.4401,5.37941,47.3936,557.678,0.0,20.0,19.823703703703707
2024-06-06 07:46:44,19.6654,19.4105,19.1189,34.9606,34.9754,19.7727,19.4335,6.69236,46.7371,557.186,0.0,20.0,19.822962962962965
2024-06-06 07:46:45,19.6896,19.4204,19.1448,34.9897,34.9852,19.7623,19.4368,6.03588,48.0501,556.792,0.0,20.0,19.822222222222223
2024-06-06 07:46:46,19.6903,19.4335,19.1425,34.987,34.982,19.7701,19.4368,6.69236,47.0654,558.269,0.0,20.0,19.821481481481484
2024-06-06 07:46:47,19.6839,19.4335,19.136,35.0087,34.9852,19.7687,19.4401,5.37941,44.4395,558.86,0.0,20.0,19.820740740740742
2024-06-06 07:46:48,19.69,19.4335,19.1519,35.0149,34.982,19.7588,19.4302,4.72294,46.4089,559.845,0.0,20.0,19.82
2024-06-06 07:46:49,19.6836,19.4302,19.1501,35.0227,34.9852,19.7581,19.4335,8.66177,45.4242,560.239,0.0,20.0,19.819259259259262
2024-06-06 07:46:50,19.6911,19.4302,19.1581,35.0139,34.9885,19.7727,19.4401,3.41,46.0807,560.928,0.0,20.0,19.81851851851852
2024-06-06 07:46:51,19.6916,19.427,19.166,35.0399,34.982,19.7526,19.4368,6.03588,44.7677,564.276,0.0,20.0,19.81777777777778
2024-06-06 07:46:52,19.6902,19.4335,19.1776,35.0459,34.9852,19.7606,19.4401,7.02059,45.7524,562.11,0.0,20.0,19.81703703703704
2024-06-06 07:46:53,19.6903,19.4335,19.1779,35.0501,34.9852,19.7489,19.4368,2.75352,43.783,558.86,0.0,20.0,19.816296296296297
2024-06-06 07:46:54,19.6785,19.4335,19.1793,35.052,34.982,19.7458,19.4302,4.3947,45.4242,562.897,0.0,20.0,19.81555555555556
2024-06-06 07:46:55,19.6913,19.4105,19.1826,35.0552,34.9852,19.7562,19.4401,7.02059,45.4242,564.867,0.0,20.0,19.814814814814817
2024-06-06 07:46:56,19.6777,19.404,19.1799,35.0488,34.982,19.7447,19.4368,7.67706,35.9054,561.716,0.0,20.0,19.814074074074075
2024-06-06 07:46:57,19.6705,19.4401,19.1891,35.0648,34.9852,19.7553,19.4368,6.03588,43.4548,561.026,0.0,20.0,19.813333333333336
2024-06-06 07:46:58,19.6802,19.4302,19.1883,35.0698,34.9852,19.7432,19.4401,5.70765,46.7371,561.913,0.0,20.0,19.812592592592594
2024-06-06 07:46:59,19.6688,19.427,19.1869,35.0585,34.9754,19.7479,19.4302,5.70765,46.7371,561.223,0.0,20.0,19.811851851851852
2024-06-06 07:47:00,19.6684,19.4401,19.1959,35.0484,34.9918,19.7467,19.4335,5.70765,46.4089,557.383,0.0,20.0,19.811111111111114
2024-06-06 07:47:01,19.6764,19.427,19.2021,35.0548,34.9787,19.7494,19.4335,6.36412,48.7066,559.746,0.0,20.0,19.81037037037037
2024-06-06 07:47:02,19.6701,19.4302,19.1977,35.065,34.982,19.7492,19.4434,5.70765,46.7371,558.466,0.0,20.0,19.809629629629633
2024-06-06 07:47:03,19.6726,19.4237,19.215,35.0363,34.9852,19.7461,19.4368,6.03588,47.3936,557.383,0.0,20.0,19.80888888888889
2024-06-06 07:47:04,19.6577,19.4237,19.2091,35.0398,34.9852,19.7552,19.4368,5.37941,45.7524,556.595,0.0,20.0,19.80814814814815
2024-06-06 07:47:05,19.6781,19.427,19.2096,35.0418,34.982,19.7609,19.4335,7.34883,46.7371,554.626,0.0,20.0,19.80740740740741
2024-06-06 07:47:06,19.6651,19.4302,19.2114,35.0354,34.982,19.7523,19.4368,4.3947,45.096,554.33,0.0,20.0,19.80666666666667
2024-06-06 07:47:07,19.6635,19.4335,19.2131,35.0165,34.982,19.745,19.4368,5.37941,44.1113,552.656,0.0,20.0,19.805925925925926
2024-06-06 07:47:08,19.6652,19.4368,19.2215,35.0019,34.9852,19.7337,19.4368,6.03588,44.1113,552.164,0.0,20.0,19.805185185185188
2024-06-06 07:47:09,19.6599,19.4204,19.2169,35.0166,34.9852,19.756,19.4401,3.73823,44.1113,551.475,0.0,20.0,19.804444444444446
2024-06-06 07:47:10,19.6679,19.427,19.2274,34.9917,34.9885,19.7351,19.4368,7.34883,43.4548,551.77,0.0,20.0,19.803703703703704
2024-06-06 07:47:11,19.666,19.4302,19.2269,34.9907,34.9787,19.7337,19.4368,4.72294,44.4395,551.475,0.0,20.0,19.802962962962965
2024-06-06 07:47:12,19.6651,19.4499,19.2307,34.9568,34.9852,19.75,19.4434,19.8218,47.3936,552.066,0.0,20.0,19.802222222222223
2024-06-06 07:47:13,19.6528,19.4204,19.2216,34.9491,34.9885,19.746,19.4335,7.34883,46.4089,551.967,0.0,20.0,19.80148148148148
2024-06-06 07:47:14,19.6505,19.4401,19.2287,34.9261,34.9852,19.7395,19.4368,5.70765,47.0654,552.066,0.0,20.0,19.800740740740743
2024-06-06 07:47:15,19.6579,19.4368,19.2357,34.9209,34.9787,19.7601,19.4401,7.67706,47.3936,551.475,0.0,20.0,19.8
2024-06-06 07:47:16,19.6462,19.4335,19.2377,34.9042,34.9885,19.7468,19.4368,7.34883,45.096,551.278,0.0,20.0,19.799259259259262
2024-06-06 07:47:17,19.6571,19.4335,19.2355,34.9017,34.982,19.7472,19.4434,7.34883,44.1113,551.081,0.0,20.0,19.79851851851852
2024-06-06 07:47:18,19.6583,19.4335,19.2444,34.8958,34.9852,19.7499,19.4368,6.69236,43.783,551.573,0.0,20.0,19.797777777777778
2024-06-06 07:47:19,19.6621,19.427,19.2449,34.8736,34.9787,19.7426,19.4368,6.36412,45.4242,551.179,0.0,20.0,19.79703703703704
2024-06-06 07:47:20,19.6541,19.4302,19.2419,34.8678,34.982,19.7572,19.4368,4.06647,44.4395,551.376,0.0,20.0,19.796296296296298
2024-06-06 07:47:21,19.6573,19.4302,19.2525,34.8776,34.982,19.7522,19.4335,6.36412,48.0501,555.414,0.0,20.0,19.795555555555556
2024-06-06 07:47:22,19.6513,19.4302,19.2536,34.8569,34.9754,19.7732,19.4434,7.02059,49.0348,551.869,0.0,20.0,19.794814814814817
2024-06-06 07:47:23,19.6528,19.4237,19.2595,34.8584,34.9852,19.7545,19.4401,6.69236,48.7066,548.915,0.0,20.0,19.794074074074075
2024-06-06 07:47:24,19.6545,19.4237,19.2557,34.8582,34.982,19.7655,19.4466,6.36412,47.0654,551.77,0.0,20.0,19.793333333333333
2024-06-06 07:47:25,19.6483,19.4401,19.254,34.8489,34.9885,19.7585,19.4335,28.3559,44.1113,552.459,0.0,20.0,19.792592592592595
2024-06-06 07:47:26,19.6493,19.4434,19.268,34.8552,34.982,19.7802,19.4335,5.37941,44.4395,552.459,0.0,20.0,19.791851851851852
2024-06-06 07:47:27,19.6537,19.5386,19.2581,34.8237,34.982,19.7599,19.5484,7.67706,43.783,556.201,0.0,20.0,19.791111111111114
2024-06-06 07:47:28,19.6416,19.5386,19.2636,34.8413,34.982,19.7671,19.555,8.33354,45.4242,553.05,0.0,20.0,19.790370370370372
2024-06-06 07:47:29,19.6347,19.5386,19.2657,34.834,34.9852,19.7709,19.5484,6.36412,47.7219,553.444,0.0,20.0,19.78962962962963
2024-06-06 07:47:30,19.6607,19.5386,19.2612,34.8312,34.9885,19.7692,19.555,4.72294,49.0348,553.641,0.0,20.0,19.78888888888889
2024-06-06 07:47:31,19.6441,19.5484,19.2659,34.8258,34.9918,19.7704,19.5484,5.70765,47.0654,553.937,0.0,20.0,19.78814814814815
2024-06-06 07:47:32,19.6599,19.5353,19.2764,34.82,34.9885,19.77,19.5517,5.37941,46.0807,557.974,0.0,20.0,19.787407407407407
2024-06-06 07:47:33,19.6588,19.5451,19.2838,34.8412,34.982,19.7834,19.5484,8.0053,43.1266,554.724,0.0,20.0,19.78666666666667
2024-06-06 07:47:34,19.6546,19.5386,19.2789,34.8505,34.9852,19.7723,19.5451,6.03588,44.1113,554.232,0.0,20.0,19.785925925925927
2024-06-06 07:47:35,19.656,19.5287,19.2905,34.8537,34.982,19.7655,19.5451,4.3947,47.0654,551.376,0.0,20.0,19.785185185185185
2024-06-06 07:47:36,19.6597,19.5419,19.2893,34.8469,34.9885,19.7726,19.5451,5.37941,49.0348,556.201,0.0,20.0,19.784444444444446
2024-06-06 07:47:37,19.667,19.5419,19.2932,34.8533,34.982,19.7682,19.555,8.33354,47.7219,555.217,0.0,20.0,19.783703703703704
2024-06-06 07:47:38,19.6668,19.5419,19.3043,34.844,34.9885,19.7811,19.5419,7.02059,45.4242,555.414,0.0,20.0,19.782962962962962
2024-06-06 07:47:39,19.6694,19.5517,19.2921,34.8686,34.982,19.7586,19.5451,-0.857072,44.7677,555.709,0.0,20.0,19.782222222222224
2024-06-06 07:47:40,19.6539,19.555,19.2963,34.8676,34.9852,19.7622,19.5484,6.69236,44.4395,556.201,0.0,20.0,19.78148148148148
2024-06-06 07:47:41,19.6642,19.5484,19.2987,34.8744,34.982,19.7701,19.555,20.8065,43.783,554.724,0.0,20.0,19.780740740740743
2024-06-06 07:47:42,19.6741,19.5386,19.3023,34.8689,34.9852,19.7708,19.5419,5.70765,46.0807,556.694,0.0,20.0,19.78
2024-06-06 07:47:43,19.6688,19.5419,19.2976,34.8607,34.9852,19.7779,19.5484,5.37941,48.7066,555.611,0.0,20.0,19.77925925925926
2024-06-06 07:47:44,19.6637,19.5386,19.3003,34.8809,34.982,19.7861,19.5583,20.4783,47.0654,556.3,0.0,20.0,19.77851851851852
2024-06-06 07:47:45,19.6725,19.5451,19.3026,34.8978,34.9852,19.7738,19.5517,6.69236,45.7524,555.118,0.0,20.0,19.77777777777778
2024-06-06 07:47:46,19.6747,19.5386,19.3189,34.9076,34.9754,19.7797,19.5484,5.37941,44.4395,556.3,0.0,20.0,19.777037037037037
2024-06-06 07:47:47,19.6746,19.5386,19.3123,34.9032,34.9852,19.774,19.555,7.34883,44.1113,556.497,0.0,20.0,19.776296296296298
2024-06-06 07:47:48,19.6832,19.5419,19.3242,34.8996,34.982,19.7775,19.5484,8.0053,45.7524,553.444,0.0,20.0,19.775555555555556
2024-06-06 07:47:49,19.6854,19.5451,19.3229,34.9082,34.982,19.7688,19.5484,3.08176,44.7677,556.989,0.0,20.0,19.774814814814814
2024-06-06 07:47:50,19.6904,19.5419,19.3337,34.933,34.9787,19.7677,19.5451,10.9594,45.096,556.004,0.0,20.0,19.774074074074075
2024-06-06 07:47:51,19.6802,19.5451,19.3214,34.9164,34.982,19.7665,19.5583,5.37941,47.0654,555.807,0.0,20.0,19.773333333333333
2024-06-06 07:47:52,19.6878,19.5517,19.3369,34.9476,34.9852,19.7722,19.5517,5.37941,47.0654,554.823,0.0,20.0,19.772592592592595
2024-06-06 07:47:53,19.6868,19.5451,19.3352,34.9362,34.9918,19.7656,19.5419,7.34883,45.7524,555.611,0.0,20.0,19.771851851851853
2024-06-06 07:47:54,19.6823,19.532,19.3381,34.9391,34.982,19.7591,19.5681,5.37941,44.1113,555.217,0.0,20.0,19.77111111111111
2024-06-06 07:47:55,19.6796,19.5287,19.3421,34.9367,34.9885,19.7644,19.5451,7.02059,46.7371,555.807,0.0,20.0,19.770370370370372
2024-06-06 07:47:56,19.6834,19.5451,19.3473,34.9719,34.9885,19.7532,19.5484,8.33354,47.0654,555.315,0.0,20.0,19.76962962962963
2024-06-06 07:47:57,19.6745,19.5386,19.3577,34.9695,34.9852,19.7605,19.5517,3.08176,47.7219,554.921,0.0,20.0,19.76888888888889
2024-06-06 07:47:58,19.6784,19.5419,19.3514,34.9804,34.9787,19.7723,19.5451,4.72294,46.7371,554.921,0.0,20.0,19.76814814814815
2024-06-06 07:47:59,19.6764,19.5386,19.3565,34.9909,34.9787,19.7836,19.5451,4.72294,46.4089,554.232,0.0,20.0,19.767407407407408
2024-06-06 07:48:00,19.6702,19.5451,19.3542,34.9922,34.982,19.7668,19.5517,5.70765,48.3783,554.133,0.0,20.0,19.766666666666666
2024-06-06 07:48:01,19.6804,19.532,19.3614,34.9997,34.9852,19.7774,19.5484,6.03588,46.4089,557.285,0.0,20.0,19.765925925925927
2024-06-06 07:48:02,19.6931,19.532,19.3716,34.9906,34.9852,19.7609,19.5451,6.69236,46.7371,553.838,0.0,20.0,19.765185185185185
2024-06-06 07:48:03,19.6916,19.5386,19.3641,34.9935,34.9852,19.7733,19.5517,6.36412,46.4089,552.853,0.0,20.0,19.764444444444443
2024-06-06 07:48:04,19.6719,19.5484,19.3636,34.9898,34.982,19.7711,19.5451,5.05118,44.7677,553.05,0.0,20.0,19.763703703703705
2024-06-06 07:48:05,19.6782,19.5386,19.3692,35.0152,34.982,19.7687,19.5451,8.0053,45.4242,553.346,0.0,20.0,19.762962962962963
2024-06-06 07:48:06,19.6815,19.5419,19.378,35.0197,34.982,19.7763,19.5484,6.36412,44.1113,553.641,0.0,20.0,19.762222222222224
2024-06-06 07:48:07,19.6781,19.5386,19.3767,35.0292,34.9852,19.7677,19.5517,7.67706,45.4242,553.838,0.0,20.0,19.761481481481482
2024-06-06 07:48:08,19.6842,19.5419,19.3761,35.0253,34.982,19.7687,19.5451,6.69236,46.0807,553.838,0.0,20.0,19.76074074074074
2024-06-06 07:48:09,19.6852,19.555,19.3875,35.0325,34.982,19.7692,19.5484,5.70765,44.4395,553.641,0.0,20.0,19.76
2024-06-06 07:48:10,19.6924,19.5616,19.3887,35.0578,34.982,19.7662,19.5451,5.70765,46.0807,554.429,0.0,20.0,19.75925925925926
2024-06-06 07:48:11,19.6908,19.5813,19.3869,35.0467,34.9787,19.771,19.5484,7.02059,46.7371,555.02,0.0,20.0,19.758518518518517
2024-06-06 07:48:12,19.6877,19.5386,19.3896,35.0616,34.9787,19.7753,19.5419,7.34883,47.0654,553.74,0.0,20.0,19.75777777777778
2024-06-06 07:48:13,19.6847,19.5353,19.3949,35.0571,34.982,19.7728,19.5484,6.69236,48.3783,555.217,0.0,20.0,19.757037037037037
2024-06-06 07:48:14,19.6841,19.5386,19.3841,35.0782,34.982,19.7805,19.5484,7.02059,47.3936,555.611,0.0,20.0,19.756296296296295
2024-06-06 07:48:15,19.6951,19.5419,19.3962,35.0631,34.982,19.776,19.5517,6.36412,48.0501,556.103,0.0,20.0,19.755555555555556
2024-06-06 07:48:16,19.7001,19.5386,19.4068,35.0696,34.9787,19.7751,19.5517,4.72294,47.0654,556.792,0.0,20.0,19.754814814814814
2024-06-06 07:48:17,19.6871,19.5419,19.3901,35.0697,34.9885,19.7815,19.5484,5.70765,48.7066,556.989,0.0,20.0,19.754074074074076
2024-06-06 07:48:18,19.6865,19.5419,19.4055,35.0763,34.9852,19.7821,19.5517,7.02059,47.3936,556.891,0.0,20.0,19.753333333333334
2024-06-06 07:48:19,19.6918,19.5451,19.4046,35.0748,34.9852,19.7769,19.555,8.99001,47.0654,556.497,0.0,20.0,19.752592592592592
2024-06-06 07:48:20,19.7012,19.5386,19.414,35.0879,34.9852,19.7987,19.5517,7.67706,47.0654,556.201,0.0,20.0,19.751851851851853
2024-06-06 07:48:21,19.7036,19.5419,19.4172,35.0609,34.9852,19.7902,19.5451,8.0053,45.4242,556.595,0.0,20.0,19.75111111111111
2024-06-06 07:48:22,19.6943,19.5386,19.4175,35.0766,34.982,19.7986,19.555,7.67706,46.7371,555.512,0.0,20.0,19.75037037037037
2024-06-06 07:48:23,19.7088,19.5386,19.431,35.0834,34.9852,19.7904,19.5517,7.02059,44.7677,555.414,0.0,20.0,19.74962962962963
2024-06-06 07:48:24,19.7083,19.5222,19.419,35.0879,34.9885,19.8028,19.5451,7.67706,43.4548,555.217,0.0,20.0,19.74888888888889
2024-06-06 07:48:25,19.7045,19.5484,19.419,35.0829,34.9852,19.7974,19.5517,8.99001,46.4089,555.315,0.0,20.0,19.748148148148147
2024-06-06 07:48:26,19.7008,19.5484,19.42,35.079,34.982,19.7938,19.5419,7.67706,46.0807,555.414,0.0,20.0,19.747407407407408
2024-06-06 07:48:27,19.6923,19.5419,19.4244,35.0826,34.982,19.7964,19.5517,8.66177,49.0348,554.921,0.0,20.0,19.746666666666666
2024-06-06 07:48:28,19.6962,19.532,19.4272,35.0807,34.9852,19.7927,19.5517,6.03588,48.0501,554.724,0.0,20.0,19.745925925925924
2024-06-06 07:48:29,19.6919,19.5386,19.4271,35.0686,34.9852,19.7811,19.5517,7.34883,48.7066,555.02,0.0,20.0,19.745185185185186
2024-06-06 07:48:30,19.7019,19.5386,19.4304,35.0831,34.982,19.7865,19.5451,7.02059,47.3936,555.02,0.0,20.0,19.744444444444444
2024-06-06 07:48:31,19.7119,19.5287,19.4394,35.0714,34.9852,19.7907,19.5451,7.02059,46.7371,555.217,0.0,20.0,19.743703703703705
2024-06-06 07:48:32,19.6947,19.5419,19.446,35.0603,34.982,19.7992,19.5517,9.31824,46.7371,555.414,0.0,20.0,19.742962962962963
2024-06-06 07:48:33,19.6833,19.5386,19.4407,35.0533,34.982,19.801,19.5484,8.0053,44.7677,555.217,0.0,20.0,19.74222222222222
2024-06-06 07:48:34,19.6859,19.5386,19.4452,35.0467,34.982,19.8044,19.5583,8.0053,44.1113,554.035,0.0,20.0,19.741481481481483
2024-06-06 07:48:35,19.6934,19.532,19.4468,35.0332,34.982,19.8048,19.5583,26.3865,44.7677,554.232,0.0,20.0,19.74074074074074
2024-06-06 07:48:36,19.6979,19.5386,19.4592,35.0479,34.9852,19.8077,19.5419,5.05118,45.096,554.429,0.0,20.0,19.74
2024-06-06 07:48:37,19.6965,19.5419,19.4696,35.0353,34.982,19.7951,19.5419,5.37941,47.3936,554.33,0.0,20.0,19.73925925925926
2024-06-06 07:48:38,19.6896,19.5386,19.4519,35.0159,34.9885,19.7999,19.5517,6.69236,45.4242,554.232,0.0,20.0,19.738518518518518
2024-06-06 07:48:39,19.6987,19.5419,19.4633,35.0006,34.982,19.8022,19.5517,7.34883,47.0654,553.74,0.0,20.0,19.737777777777776
2024-06-06 07:48:40,19.6936,19.5419,19.4607,35.0011,34.9754,19.7968,19.5517,8.0053,46.4089,553.149,0.0,20.0,19.737037037037037
2024-06-06 07:48:41,19.7018,19.6765,19.4646,34.9885,34.982,19.8051,19.66,5.37941,47.3936,553.149,0.0,20.0,19.736296296296295
2024-06-06 07:48:42,19.6903,19.6699,19.456,34.9933,34.982,19.812,19.6666,7.34883,45.7524,553.444,0.0,20.0,19.735555555555557
2024-06-06 07:48:43,19.6873,19.6535,19.4616,34.9765,34.9885,19.8071,19.6666,8.0053,47.0654,552.952,0.0,20.0,19.734814814814815
2024-06-06 07:48:44,19.6836,19.6469,19.4549,34.9939,34.982,19.8068,19.6568,6.36412,45.7524,553.149,0.0,20.0,19.734074074074073
2024-06-06 07:48:45,19.6853,19.6469,19.4642,34.962,34.982,19.8121,19.66,6.69236,45.096,553.346,0.0,20.0,19.733333333333334
2024-06-06 07:48:46,19.6919,19.6535,19.4653,34.9691,34.982,19.8184,19.6633,7.34883,45.7524,553.838,0.0,20.0,19.732592592592592
2024-06-06 07:48:47,19.6841,19.6535,19.4727,34.9477,34.982,19.8204,19.66,4.3947,45.4242,554.232,0.0,20.0,19.73185185185185
2024-06-06 07:48:48,19.6921,19.6436,19.4724,34.9446,34.982,19.8079,19.6568,4.72294,45.096,554.527,0.0,20.0,19.73111111111111
2024-06-06 07:48:49,19.6853,19.6535,19.4712,34.9438,34.982,19.8143,19.6535,6.69236,46.7371,556.694,0.0,20.0,19.73037037037037
2024-06-06 07:48:50,19.6846,19.6535,19.4578,34.9323,34.982,19.8244,19.6535,8.33354,45.4242,555.414,0.0,20.0,19.729629629629628
2024-06-06 07:48:51,19.6841,19.6436,19.4695,34.9468,34.9852,19.8082,19.6535,7.02059,45.096,554.527,0.0,20.0,19.72888888888889
2024-06-06 07:48:52,19.6773,19.6535,19.4687,34.932,34.9852,19.8204,19.6535,7.02059,47.7219,555.217,0.0,20.0,19.728148148148147
2024-06-06 07:48:53,19.6847,19.6535,19.4796,34.9347,34.982,19.8242,19.66,7.34883,50.0195,555.512,0.0,20.0,19.727407407407405
2024-06-06 07:48:54,19.6699,19.66,19.4798,34.9287,34.982,19.821,19.6633,2.09705,48.0501,555.118,0.0,20.0,19.726666666666667
2024-06-06 07:48:55,19.6878,19.6469,19.4875,34.9307,34.982,19.8095,19.6469,6.69236,47.0654,559.746,0.0,20.0,19.725925925925925
2024-06-06 07:48:56,19.6853,19.6535,19.4857,34.9174,34.9885,19.8256,19.6666,8.0053,44.4395,555.611,0.0,20.0,19.725185185185186
2024-06-06 07:48:57,19.6824,19.66,19.4888,34.9334,34.9885,19.816,19.6568,6.03588,45.096,555.414,0.0,20.0,19.724444444444444
2024-06-06 07:48:58,19.6852,19.6502,19.4801,34.933,34.982,19.8169,19.6633,4.06647,44.7677,555.02,0.0,20.0,19.723703703703702
2024-06-06 07:48:59,19.7024,19.6469,19.4862,34.9334,34.9852,19.827,19.6535,4.72294,44.7677,550.786,0.0,20.0,19.722962962962963
2024-06-06 07:49:00,19.7015,19.6371,19.4799,34.9288,34.9852,19.8343,19.6568,6.69236,46.7371,553.937,0.0,20.0,19.72222222222222
2024-06-06 07:49:01,19.699,19.6535,19.4832,34.9547,34.9852,19.8309,19.6633,5.05118,47.7219,553.641,0.0,20.0,19.721851851851852
2024-06-06 07:49:02,19.6907,19.6436,19.477,34.9449,34.982,19.8271,19.6568,7.34883,47.3936,553.641,0.0,20.0,19.72148148148148
2024-06-06 07:49:03,19.7104,19.6535,19.487,34.9403,34.9754,19.8255,19.6568,7.02059,45.096,553.444,0.0,20.0,19.72111111111111
2024-06-06 07:49:04,19.7092,19.6535,19.4789,34.9646,34.9852,19.8179,19.6535,8.0053,43.783,552.755,0.0,20.0,19.72074074074074
2024-06-06 07:49:05,19.7077,19.6535,19.4885,34.9536,34.982,19.8017,19.6568,7.34883,43.783,552.263,0.0,20.0,19.720370370370368
2024-06-06 07:49:06,19.7253,19.6436,19.5005,34.9841,34.982,19.8105,19.6568,7.02059,43.1266,551.77,0.0,20.0,19.72
2024-06-06 07:49:07,19.7189,19.6502,19.5064,34.9507,34.982,19.8224,19.6666,7.67706,45.096,551.081,0.0,20.0,19.71962962962963
2024-06-06 07:49:08,19.7232,19.6469,19.495,34.9537,34.9885,19.8197,19.66,7.34883,44.7677,551.278,0.0,20.0,19.719259259259257
2024-06-06 07:49:09,19.7196,19.6469,19.4943,34.9707,34.982,19.812,19.6502,7.34883,44.1113,548.127,0.0,20.0,19.718888888888888
2024-06-06 07:49:10,19.7178,19.6568,19.4949,34.9644,34.9852,19.8109,19.6436,3.08176,46.0807,551.77,0.0,20.0,19.71851851851852
2024-06-06 07:49:11,19.7462,19.6305,19.5073,34.9617,34.9852,19.811,19.6568,4.72294,46.4089,551.672,0.0,20.0,19.71814814814815
2024-06-06 07:49:12,19.7322,19.6797,19.5023,34.9709,34.9852,19.8098,19.6568,6.36412,45.7524,551.672,0.0,20.0,19.717777777777776
2024-06-06 07:49:13,19.7315,19.66,19.5018,34.9881,34.9852,19.8136,19.66,6.69236,48.0501,551.475,0.0,20.0,19.717407407407407
2024-06-06 07:49:14,19.7472,19.6535,19.5238,34.9675,34.9787,19.8119,19.66,5.37941,47.3936,551.672,0.0,20.0,19.717037037037038
2024-06-06 07:49:15,19.7384,19.6535,19.5164,34.9837,34.9787,19.804,19.6568,5.70765,46.7371,551.081,0.0,20.0,19.716666666666665
2024-06-06 07:49:16,19.7426,19.6469,19.5248,34.983,34.9852,19.8067,19.6568,4.72294,47.3936,553.543,0.0,20.0,19.716296296296296
2024-06-06 07:49:17,19.7487,19.6469,19.5265,34.9955,34.982,19.8077,19.6568,3.73823,45.7524,547.831,0.0,20.0,19.715925925925927
2024-06-06 07:49:18,19.7497,19.6568,19.521,34.9975,34.9852,19.7974,19.6568,6.69236,47.0654,551.376,0.0,20.0,19.715555555555554
2024-06-06 07:49:19,19.7442,19.6469,19.5345,34.9985,34.982,19.8157,19.6535,1.44058,45.4242,551.967,0.0,20.0,19.715185185185184
2024-06-06 07:49:20,19.7529,19.6535,19.5313,34.9836,34.9885,19.8178,19.6633,4.3947,46.7371,551.475,0.0,20.0,19.714814814814815
2024-06-06 07:49:21,19.7523,19.6436,19.5322,35.0064,34.9852,19.8246,19.6568,6.03588,47.3936,551.869,0.0,20.0,19.714444444444442
2024-06-06 07:49:22,19.7527,19.6502,19.5464,35.0016,34.9787,19.8099,19.6502,8.0053,46.7371,550.786,0.0,20.0,19.714074074074073
2024-06-06 07:49:23,19.7456,19.6535,19.5449,35.0079,34.9787,19.8105,19.6568,3.08176,46.7371,549.899,0.0,20.0,19.713703703703704
2024-06-06 07:49:24,19.7487,19.6469,19.5417,35.0014,34.982,19.8107,19.66,5.37941,46.0807,550.589,0.0,20.0,19.71333333333333
2024-06-06 07:49:25,19.7414,19.6469,19.5428,35.0017,34.982,19.8133,19.6535,7.34883,45.7524,550.687,0.0,20.0,19.712962962962962
2024-06-06 07:49:26,19.7455,19.6469,19.5468,34.9998,34.9787,19.8169,19.66,7.34883,47.3936,550.884,0.0,20.0,19.712592592592593
2024-06-06 07:49:27,19.7361,19.6469,19.5518,35.0336,34.9852,19.8067,19.6568,5.70765,47.3936,550.293,0.0,20.0,19.71222222222222
2024-06-06 07:49:28,19.7509,19.6502,19.552,35.0258,34.982,19.7997,19.66,4.06647,45.7524,551.967,0.0,20.0,19.71185185185185
2024-06-06 07:49:29,19.745,19.6436,19.5509,35.0345,34.982,19.8193,19.6568,19.4936,46.0807,551.869,0.0,20.0,19.71148148148148
2024-06-06 07:49:30,19.7381,19.6568,19.5633,35.0319,34.9787,19.8168,19.6568,7.67706,46.4089,548.225,0.0,20.0,19.711111111111112
2024-06-06 07:49:31,19.7362,19.6469,19.553,35.0259,34.9852,19.8301,19.6535,6.69236,45.7524,551.475,0.0,20.0,19.71074074074074
2024-06-06 07:49:32,19.7506,19.6535,19.5665,35.0261,34.9852,19.8319,19.6568,31.3101,45.4242,552.263,0.0,20.0,19.71037037037037
2024-06-06 07:49:33,19.7348,19.6502,19.5576,35.0268,34.9885,19.827,19.66,7.34883,45.4242,552.853,0.0,20.0,19.71
2024-06-06 07:49:34,19.7481,19.6469,19.5842,35.0449,34.9787,19.8244,19.66,7.34883,46.7371,553.247,0.0,20.0,19.709629629629628
2024-06-06 07:49:35,19.7555,19.6502,19.5853,35.0534,34.9852,19.8279,19.6568,4.72294,47.0654,554.232,0.0,20.0,19.70925925925926
2024-06-06 07:49:36,19.7387,19.6535,19.5699,35.0574,34.9852,19.8345,19.6568,6.69236,45.4242,554.133,0.0,20.0,19.70888888888889
2024-06-06 07:49:37,19.7371,19.6502,19.5799,35.0515,34.982,19.8361,19.6568,5.05118,45.7524,554.724,0.0,20.0,19.708518518518517
2024-06-06 07:49:38,19.74,19.6436,19.5671,35.0403,34.9852,19.8363,19.6535,6.36412,47.7219,554.626,0.0,20.0,19.708148148148148
2024-06-06 07:49:39,19.7466,19.6568,19.5835,35.0515,34.9852,19.8445,19.6568,4.72294,46.4089,554.429,0.0,20.0,19.70777777777778
2024-06-06 07:49:40,19.7394,19.6502,19.5843,35.0537,34.9787,19.846,19.66,7.34883,45.7524,555.02,0.0,20.0,19.707407407407405
2024-06-06 07:49:41,19.7331,19.6502,19.5833,35.0676,34.9852,19.8363,19.66,6.36412,45.7524,554.823,0.0,20.0,19.707037037037036
2024-06-06 07:49:42,19.7294,19.6305,19.5624,35.056,34.9852,19.8327,19.6568,8.33354,46.7371,554.724,0.0,20.0,19.706666666666667
