TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:49:43,19.7359,19.6568,19.5659,35.0378,34.9787,19.8431,19.6568,4.72294,45.7524,558.269,0.0,20.0,19.706296296296294
2024-06-06 07:49:44,19.7387,19.6568,19.5856,35.061,34.9852,19.841,19.66,6.69236,45.7524,555.906,0.0,20.0,19.705925925925925
2024-06-06 07:49:45,19.734,19.6732,19.5844,35.0563,34.982,19.827,19.6633,5.70765,45.096,555.02,0.0,20.0,19.705555555555556
2024-06-06 07:49:46,19.7337,19.6436,19.5857,35.0332,34.9852,19.8325,19.66,6.69236,45.4242,554.133,0.0,20.0,19.705185185185183
2024-06-06 07:49:47,19.7452,19.6535,19.5923,35.0399,34.982,19.8414,19.6568,7.67706,45.7524,553.937,0.0,20.0,19.704814814814814
2024-06-06 07:49:48,19.7401,19.6469,19.5905,35.0427,34.9885,19.8431,19.6568,5.05118,45.7524,556.497,0.0,20.0,19.704444444444444
2024-06-06 07:49:49,19.7457,19.6469,19.5891,35.0347,34.9852,19.8308,19.6568,9.31824,47.0654,553.05,0.0,20.0,19.70407407407407
2024-06-06 07:49:50,19.739,19.6502,19.5899,35.0323,34.9787,19.839,19.6568,7.34883,47.7219,554.232,0.0,20.0,19.703703703703702
2024-06-06 07:49:51,19.7429,19.6469,19.6042,35.0479,34.9852,19.8225,19.6568,7.34883,47.3936,552.853,0.0,20.0,19.703333333333333
2024-06-06 07:49:52,19.7285,19.6535,19.5902,35.0262,34.9852,19.8267,19.6633,5.05118,48.3783,552.263,0.0,20.0,19.702962962962964
2024-06-06 07:49:53,19.7401,19.6502,19.5977,35.0194,34.9787,19.8283,19.66,8.0053,38.203,551.672,0.0,20.0,19.70259259259259
2024-06-06 07:49:54,19.7356,19.6502,19.5994,35.0084,34.9885,19.8492,19.6502,6.69236,45.4242,552.066,0.0,20.0,19.702222222222222
2024-06-06 07:49:55,19.7367,19.7684,19.5959,35.0041,34.982,19.8417,19.7618,7.34883,45.4242,555.414,0.0,20.0,19.701851851851853
2024-06-06 07:49:56,19.7346,19.7585,19.6005,34.9774,34.9885,19.8502,19.7618,7.02059,46.0807,549.308,0.0,20.0,19.70148148148148
2024-06-06 07:49:57,19.7387,19.7388,19.6053,34.9693,34.9852,19.8386,19.775,5.70765,44.7677,551.573,0.0,20.0,19.70111111111111
2024-06-06 07:49:58,19.7432,19.7553,19.5978,34.9715,34.982,19.8445,19.7618,6.36412,42.7983,552.066,0.0,20.0,19.70074074074074
2024-06-06 07:49:59,19.7291,19.7815,19.592,34.9612,34.9885,19.8264,19.7618,8.0053,45.4242,552.263,0.0,20.0,19.70037037037037
2024-06-06 07:50:00,19.7432,19.7487,19.6063,34.9575,34.9885,19.8507,19.7651,6.36412,46.0807,552.361,0.0,20.0,19.7
2024-06-06 07:50:01,19.7401,19.7585,19.6078,34.9349,34.9852,19.8375,19.7618,6.69236,45.7524,551.672,0.0,20.0,19.69962962962963
2024-06-06 07:50:02,19.7358,19.752,19.6052,34.9262,34.9885,19.8518,19.7651,6.03588,47.3936,552.656,0.0,20.0,19.699259259259257
2024-06-06 07:50:03,19.748,19.7487,19.6109,34.9279,34.982,19.8364,19.7651,6.36412,47.3936,552.361,0.0,20.0,19.698888888888888
2024-06-06 07:50:04,19.7385,19.7487,19.603,34.9178,34.9885,19.8294,19.7684,6.69236,48.3783,552.952,0.0,20.0,19.69851851851852
2024-06-06 07:50:05,19.7414,19.7487,19.6103,34.9122,34.9852,19.8477,19.7585,4.72294,47.0654,552.656,0.0,20.0,19.698148148148146
2024-06-06 07:50:06,19.7427,19.7421,19.6079,34.9204,34.982,19.8548,19.7585,5.05118,43.4548,555.807,0.0,20.0,19.697777777777777
2024-06-06 07:50:07,19.7563,19.7553,19.6185,34.8872,34.9852,19.8499,19.7487,7.02059,42.7983,551.672,0.0,20.0,19.697407407407407
2024-06-06 07:50:08,19.7581,19.752,19.6041,34.8944,34.9787,19.8396,19.7585,4.3947,44.4395,551.672,0.0,20.0,19.697037037037035
2024-06-06 07:50:09,19.7441,19.7388,19.6074,34.904,34.9852,19.8508,19.7782,7.02059,46.7371,551.081,0.0,20.0,19.696666666666665
2024-06-06 07:50:10,19.7578,19.7487,19.6218,34.8928,34.982,19.8579,19.7717,7.67706,42.4701,549.899,0.0,20.0,19.696296296296296
2024-06-06 07:50:11,19.7631,19.7553,19.6199,34.9084,34.9852,19.8454,19.7684,6.03588,45.4242,550.49,0.0,20.0,19.695925925925927
2024-06-06 07:50:12,19.7783,19.7356,19.6126,34.8812,34.982,19.8479,19.7618,7.34883,44.7677,550.392,0.0,20.0,19.695555555555554
2024-06-06 07:50:13,19.7768,19.7585,19.6262,34.8782,34.982,19.8435,19.7618,6.36412,42.4701,549.998,0.0,20.0,19.695185185185185
2024-06-06 07:50:14,19.7814,19.7553,19.629,34.8699,34.9852,19.8445,19.7651,7.02059,46.7371,549.899,0.0,20.0,19.694814814814816
2024-06-06 07:50:15,19.7848,19.7421,19.6262,34.8861,34.982,19.8476,19.7684,5.05118,46.0807,550.687,0.0,20.0,19.694444444444443
2024-06-06 07:50:16,19.7808,19.752,19.6284,34.8774,34.9885,19.8406,19.7684,4.06647,43.4548,550.884,0.0,20.0,19.694074074074074
2024-06-06 07:50:17,19.7876,19.7487,19.6371,34.879,34.9885,19.8346,19.7684,5.70765,44.1113,550.982,0.0,20.0,19.693703703703704
2024-06-06 07:50:18,19.7988,19.7553,19.6324,34.8973,34.9852,19.8475,19.7618,5.37941,46.0807,555.414,0.0,20.0,19.69333333333333
2024-06-06 07:50:19,19.801,19.7585,19.6405,34.889,34.9787,19.8438,19.7618,4.3947,49.6913,555.709,0.0,20.0,19.692962962962962
2024-06-06 07:50:20,19.8149,19.752,19.6502,34.8912,34.9787,19.8337,19.7684,6.36412,46.0807,552.263,0.0,20.0,19.692592592592593
2024-06-06 07:50:21,19.8063,19.7553,19.6431,34.9055,34.9852,19.8419,19.7684,6.69236,45.4242,551.967,0.0,20.0,19.69222222222222
2024-06-06 07:50:22,19.8262,19.7618,19.6545,34.8976,34.982,19.8502,19.7651,6.36412,45.7524,552.459,0.0,20.0,19.69185185185185
2024-06-06 07:50:23,19.8089,19.7553,19.6449,34.9029,34.9852,19.8486,19.7585,5.70765,47.0654,556.398,0.0,20.0,19.691481481481482
2024-06-06 07:50:24,19.8332,19.7487,19.6628,34.8761,34.9852,19.8419,19.7684,6.36412,46.7371,553.05,0.0,20.0,19.69111111111111
2024-06-06 07:50:25,19.8278,19.7421,19.6611,34.8968,34.982,19.852,19.7618,5.70765,44.1113,553.05,0.0,20.0,19.69074074074074
2024-06-06 07:50:26,19.839,19.7618,19.6632,34.9013,34.982,19.8461,19.7618,5.70765,44.7677,552.952,0.0,20.0,19.69037037037037
2024-06-06 07:50:27,19.808,19.752,19.6582,34.8937,34.9852,19.8565,19.7618,5.05118,46.4089,552.853,0.0,20.0,19.689999999999998
2024-06-06 07:50:28,19.8192,19.7454,19.674,34.9118,34.982,19.8522,19.7651,7.67706,49.363,552.164,0.0,20.0,19.68962962962963
2024-06-06 07:50:29,19.8301,19.752,19.6779,34.9045,34.982,19.8385,19.7585,8.0053,46.7371,553.05,0.0,20.0,19.68925925925926
2024-06-06 07:50:30,19.8233,19.7585,19.6663,34.9074,34.9787,19.8455,19.7618,13.5853,46.7371,552.066,0.0,20.0,19.68888888888889
2024-06-06 07:50:31,19.8157,19.7553,19.6673,34.8951,34.9787,19.8552,19.7618,7.67706,45.096,551.869,0.0,20.0,19.688518518518517
2024-06-06 07:50:32,19.8212,19.7487,19.6878,34.9315,34.9852,19.8462,19.7651,8.33354,46.4089,552.066,0.0,20.0,19.688148148148148
2024-06-06 07:50:33,19.8252,19.7553,19.6881,34.9364,34.9852,19.8631,19.7651,9.31824,47.3936,551.869,0.0,20.0,19.68777777777778
2024-06-06 07:50:34,19.8182,19.7487,19.6873,34.935,34.982,19.8499,19.7618,7.67706,46.7371,550.392,0.0,20.0,19.687407407407406
2024-06-06 07:50:35,19.8242,19.7421,19.6931,34.9469,34.982,19.8595,19.7651,7.67706,43.783,552.066,0.0,20.0,19.687037037037037
2024-06-06 07:50:36,19.8125,19.7487,19.6994,34.9354,34.9852,19.8614,19.7618,9.31824,44.4395,551.573,0.0,20.0,19.686666666666667
2024-06-06 07:50:37,19.8143,19.752,19.6849,34.9399,34.9852,19.8417,19.7651,35.9054,47.0654,550.982,0.0,20.0,19.686296296296295
2024-06-06 07:50:38,19.8155,19.7585,19.6938,34.9233,34.982,19.8583,19.7618,5.37941,46.0807,552.459,0.0,20.0,19.685925925925925
2024-06-06 07:50:39,19.8108,19.7585,19.6962,34.9454,34.982,19.8508,19.7651,5.05118,44.1113,550.982,0.0,20.0,19.685555555555556
2024-06-06 07:50:40,19.816,19.7487,19.6849,34.937,34.9787,19.8533,19.7651,6.36412,44.7677,553.838,0.0,20.0,19.685185185185183
2024-06-06 07:50:41,19.8234,19.7454,19.6964,34.9638,34.982,19.8556,19.7651,6.36412,41.4854,550.49,0.0,20.0,19.684814814814814
2024-06-06 07:50:42,19.8177,19.7487,19.6907,34.9588,34.9885,19.8594,19.7717,4.06647,43.783,550.49,0.0,20.0,19.684444444444445
2024-06-06 07:50:43,19.8226,19.7487,19.698,34.9577,34.9852,19.8697,19.7651,3.73823,44.1113,551.081,0.0,20.0,19.684074074074072
2024-06-06 07:50:44,19.8169,19.7487,19.6967,34.9723,34.9852,19.8461,19.7618,4.06647,44.7677,550.982,0.0,20.0,19.683703703703703
2024-06-06 07:50:45,19.8263,19.7553,19.7104,34.9528,34.9787,19.8596,19.7717,7.67706,44.1113,551.672,0.0,20.0,19.683333333333334
2024-06-06 07:50:46,19.8219,19.7487,19.7188,34.9611,34.982,19.8495,19.7618,5.37941,44.4395,552.164,0.0,20.0,19.68296296296296
2024-06-06 07:50:47,19.8193,19.7487,19.7111,34.9701,34.982,19.8546,19.7618,5.70765,48.3783,552.952,0.0,20.0,19.68259259259259
2024-06-06 07:50:48,19.8272,19.7487,19.7123,34.9703,34.9885,19.8562,19.7684,5.37941,47.0654,552.853,0.0,20.0,19.682222222222222
2024-06-06 07:50:49,19.825,19.7487,19.7115,34.9786,34.982,19.8634,19.7717,6.69236,47.3936,553.444,0.0,20.0,19.68185185185185
2024-06-06 07:50:50,19.8303,19.7487,19.7255,34.981,34.9852,19.8745,19.7618,6.03588,47.3936,554.035,0.0,20.0,19.68148148148148
2024-06-06 07:50:51,19.8265,19.7487,19.712,34.9695,34.9754,19.8772,19.7618,5.70765,47.3936,554.33,0.0,20.0,19.68111111111111
2024-06-06 07:50:52,19.8218,19.7356,19.7163,34.9885,34.9885,19.8684,19.7651,5.70765,46.0807,554.33,0.0,20.0,19.68074074074074
2024-06-06 07:50:53,19.8289,19.7553,19.7194,34.9901,34.9787,19.8681,19.7618,6.69236,46.4089,553.937,0.0,20.0,19.68037037037037
2024-06-06 07:50:54,19.8294,19.7651,19.721,34.9859,34.982,19.8546,19.7585,5.05118,42.7983,554.429,0.0,20.0,19.68
2024-06-06 07:50:55,19.8279,19.7618,19.7255,34.9843,34.9787,19.8646,19.7585,6.03588,43.783,551.179,0.0,20.0,19.67962962962963
2024-06-06 07:50:56,19.8186,19.7553,19.7175,34.9991,34.9852,19.8686,19.7618,5.37941,44.4395,554.33,0.0,20.0,19.679259259259258
2024-06-06 07:50:57,19.8321,19.752,19.727,34.9955,34.982,19.8752,19.7618,6.03588,46.7371,554.232,0.0,20.0,19.67888888888889
2024-06-06 07:50:58,19.8368,19.752,19.7239,35.0026,34.9852,19.8767,19.7651,6.69236,46.0807,552.755,0.0,20.0,19.67851851851852
2024-06-06 07:50:59,19.8239,19.752,19.724,34.9971,34.982,19.8808,19.7651,7.67706,46.7371,552.656,0.0,20.0,19.678148148148146
2024-06-06 07:51:00,19.8335,19.7487,19.7267,34.9819,34.9852,19.8787,19.7651,6.36412,48.7066,551.77,0.0,20.0,19.677777777777777
2024-06-06 07:51:01,19.8265,19.7553,19.7129,34.9884,34.982,19.8804,19.7618,6.03588,47.0654,550.687,0.0,20.0,19.677407407407408
2024-06-06 07:51:02,19.8427,19.7487,19.7361,35.0008,34.982,19.8916,19.7585,6.36412,45.7524,548.324,0.0,20.0,19.677037037037035
2024-06-06 07:51:03,19.838,19.7487,19.7349,35.0008,34.9885,19.8787,19.7585,6.36412,45.7524,550.589,0.0,20.0,19.676666666666666
2024-06-06 07:51:04,19.8416,19.7454,19.7408,35.0099,34.9852,19.8751,19.7618,6.03588,48.7066,550.293,0.0,20.0,19.676296296296297
2024-06-06 07:51:05,19.8386,19.7684,19.7327,35.0053,34.9852,19.8875,19.7585,5.70765,45.4242,554.035,0.0,20.0,19.675925925925924
2024-06-06 07:51:06,19.8438,19.7585,19.7402,35.0,34.9852,19.8959,19.7684,6.03588,45.4242,553.346,0.0,20.0,19.675555555555555
2024-06-06 07:51:07,19.8482,19.8537,19.7308,35.0046,34.982,19.892,19.8669,6.36412,45.096,549.407,0.0,20.0,19.675185185185185
2024-06-06 07:51:08,19.8507,19.857,19.7354,34.9905,34.9787,19.8847,19.8669,6.69236,47.0654,549.702,0.0,20.0,19.674814814814813
2024-06-06 07:51:09,19.8542,19.8505,19.7451,34.995,34.982,19.8852,19.8603,6.69236,45.096,549.702,0.0,20.0,19.674444444444443
2024-06-06 07:51:10,19.8489,19.857,19.7367,35.0031,34.982,19.8762,19.8603,8.0053,43.1266,548.028,0.0,20.0,19.674074074074074
2024-06-06 07:51:11,19.8484,19.857,19.743,35.0207,34.982,19.8904,19.8603,7.02059,47.0654,549.702,0.0,20.0,19.673703703703705
2024-06-06 07:51:12,19.8447,19.8537,19.7531,35.0168,34.9885,19.894,19.8636,7.34883,46.4089,549.308,0.0,20.0,19.673333333333332
2024-06-06 07:51:13,19.8258,19.8439,19.7511,35.0055,34.9754,19.8911,19.8636,7.67706,46.0807,549.998,0.0,20.0,19.672962962962963
2024-06-06 07:51:14,19.8413,19.8537,19.7399,34.9991,34.982,19.8932,19.8636,8.0053,43.4548,549.702,0.0,20.0,19.672592592592594
2024-06-06 07:51:15,19.84,19.857,19.76,34.9988,34.9852,19.8803,19.8669,5.05118,44.4395,550.293,0.0,20.0,19.67222222222222
2024-06-06 07:51:16,19.825,19.8505,19.7555,35.014,34.9852,19.8878,19.8702,6.69236,48.3783,550.884,0.0,20.0,19.67185185185185
2024-06-06 07:51:17,19.8323,19.8439,19.7537,35.007,34.9787,19.8918,19.8636,7.67706,46.0807,551.081,0.0,20.0,19.671481481481482
2024-06-06 07:51:18,19.8334,19.8472,19.7663,35.0157,34.9885,19.8914,19.8669,6.69236,44.1113,551.869,0.0,20.0,19.67111111111111
2024-06-06 07:51:19,19.8211,19.8636,19.7564,35.0274,34.9787,19.8854,19.857,6.03588,42.7983,551.869,0.0,20.0,19.67074074074074
2024-06-06 07:51:20,19.836,19.8537,19.7614,35.0137,34.982,19.9037,19.8669,5.70765,46.0807,553.149,0.0,20.0,19.67037037037037
2024-06-06 07:51:21,19.8235,19.8931,19.7657,34.9998,34.982,19.8927,19.8669,6.03588,46.7371,552.459,0.0,20.0,19.669999999999998
2024-06-06 07:51:22,19.8416,19.857,19.7632,35.0113,34.982,19.8882,19.8636,4.72294,46.0807,552.755,0.0,20.0,19.66962962962963
2024-06-06 07:51:23,19.8388,19.8636,19.7581,35.0154,34.9852,19.9044,19.8636,3.08176,45.4242,554.232,0.0,20.0,19.66925925925926
2024-06-06 07:51:24,19.8289,19.8669,19.7653,35.0237,34.982,19.9056,19.8636,7.02059,45.4242,555.02,0.0,20.0,19.668888888888887
2024-06-06 07:51:25,19.8349,19.8537,19.7522,35.0123,34.982,19.8937,19.8603,8.0053,46.0807,555.906,0.0,20.0,19.668518518518518
2024-06-06 07:51:26,19.8297,19.8472,19.7488,35.0132,34.9885,19.9052,19.8669,6.69236,47.3936,556.497,0.0,20.0,19.66814814814815
2024-06-06 07:51:27,19.8419,19.8537,19.7598,35.0088,34.982,19.888,19.8636,6.36412,46.7371,556.989,0.0,20.0,19.667777777777776
2024-06-06 07:51:28,19.8434,19.8537,19.7597,34.9897,34.982,19.8956,19.8669,5.37941,45.096,556.989,0.0,20.0,19.667407407407406
2024-06-06 07:51:29,19.8396,19.8472,19.7589,35.0088,34.982,19.8785,19.8603,5.37941,44.1113,557.186,0.0,20.0,19.667037037037037
2024-06-06 07:51:30,19.8532,19.8505,19.7635,34.9996,34.982,19.9025,19.8603,2.75352,45.7524,556.989,0.0,20.0,19.666666666666668
2024-06-06 07:51:31,19.8516,19.8537,19.7682,35.022,34.9787,19.8967,19.8636,5.37941,46.7371,557.482,0.0,20.0,19.666296296296295
2024-06-06 07:51:32,19.8661,19.857,19.7778,35.0041,34.9787,19.8981,19.8537,7.34883,48.0501,557.482,0.0,20.0,19.665925925925926
2024-06-06 07:51:33,19.8642,19.8505,19.7719,35.0107,34.982,19.8953,19.8636,6.69236,48.3783,557.088,0.0,20.0,19.665555555555557
2024-06-06 07:51:34,19.8628,19.8308,19.7659,34.9932,34.982,19.9006,19.8603,8.0053,44.7677,556.004,0.0,20.0,19.665185185185184
2024-06-06 07:51:35,19.8593,19.8636,19.7821,34.9886,34.982,19.9032,19.8636,6.03588,43.783,555.807,0.0,20.0,19.664814814814815
2024-06-06 07:51:36,19.8798,19.8603,19.7739,34.9946,34.9852,19.9074,19.8636,6.69236,46.4089,554.33,0.0,20.0,19.664444444444445
2024-06-06 07:51:37,19.8807,19.8537,19.7698,34.998,34.9852,19.9006,19.8636,4.72294,47.0654,554.724,0.0,20.0,19.664074074074072
2024-06-06 07:51:38,19.8853,19.8537,19.7815,34.9923,34.982,19.9049,19.8669,7.67706,47.7219,553.937,0.0,20.0,19.663703703703703
2024-06-06 07:51:39,19.8867,19.8505,19.7734,34.9879,34.9852,19.9019,19.8603,7.02059,45.7524,553.74,0.0,20.0,19.663333333333334
2024-06-06 07:51:40,19.8846,19.8505,19.7757,34.9842,34.982,19.9095,19.8603,6.03588,45.4242,553.641,0.0,20.0,19.66296296296296
2024-06-06 07:51:41,19.8929,19.8472,19.7877,34.9717,34.9852,19.9102,19.8669,5.37941,45.4242,551.179,0.0,20.0,19.662592592592592
2024-06-06 07:51:42,19.8915,19.8472,19.7782,34.9819,34.982,19.9159,19.8636,8.0053,44.7677,554.035,0.0,20.0,19.662222222222223
2024-06-06 07:51:43,19.8976,19.8537,19.7843,34.9721,34.982,19.9043,19.8603,7.67706,46.0807,554.33,0.0,20.0,19.66185185185185
2024-06-06 07:51:44,19.8971,19.857,19.7977,34.9447,34.982,19.9054,19.8636,10.6312,47.7219,554.232,0.0,20.0,19.66148148148148
2024-06-06 07:51:45,19.8902,19.857,19.7987,34.9548,34.9852,19.8985,19.88,5.70765,48.3783,554.724,0.0,20.0,19.66111111111111
2024-06-06 07:51:46,19.9069,19.8537,19.7999,34.9669,34.9852,19.9185,19.8636,4.3947,44.7677,556.694,0.0,20.0,19.66074074074074
2024-06-06 07:51:47,19.8846,19.8537,19.7917,34.9245,34.982,19.9153,19.8702,7.34883,42.7983,554.724,0.0,20.0,19.66037037037037
2024-06-06 07:51:48,19.9011,19.8472,19.7966,34.9369,34.9787,19.9159,19.8603,41.8136,44.7677,553.937,0.0,20.0,19.66
2024-06-06 07:51:49,19.8974,19.8308,19.8054,34.9236,34.982,19.9167,19.8603,6.69236,47.3936,554.724,0.0,20.0,19.659629629629627
2024-06-06 07:51:50,19.9154,19.8669,19.813,34.9408,34.982,19.9185,19.8603,8.0053,47.0654,554.035,0.0,20.0,19.659259259259258
2024-06-06 07:51:51,19.9086,19.88,19.8043,34.9364,34.982,19.9162,19.8669,5.37941,46.7371,554.035,0.0,20.0,19.65888888888889
2024-06-06 07:51:52,19.9027,19.8537,19.8121,34.9334,34.982,19.9075,19.8702,5.70765,44.7677,557.974,0.0,20.0,19.65851851851852
2024-06-06 07:51:53,19.9099,19.8505,19.8028,34.9268,34.9852,19.9243,19.8669,4.3947,45.7524,551.081,0.0,20.0,19.658148148148147
2024-06-06 07:51:54,19.9129,19.8537,19.8189,34.9151,34.982,19.9086,19.857,6.36412,46.7371,553.346,0.0,20.0,19.657777777777778
2024-06-06 07:51:55,19.8982,19.8603,19.8217,34.9327,34.9885,19.9173,19.8603,6.69236,47.0654,552.853,0.0,20.0,19.65740740740741
2024-06-06 07:51:56,19.9167,19.8472,19.8332,34.9181,34.982,19.9157,19.8669,7.34883,46.7371,551.573,0.0,20.0,19.657037037037036
2024-06-06 07:51:57,19.9077,19.8505,19.8143,34.8992,34.9852,19.9206,19.8636,6.36412,45.7524,552.459,0.0,20.0,19.656666666666666
2024-06-06 07:51:58,19.9064,19.857,19.819,34.9099,34.9885,19.9222,19.8669,4.72294,43.783,551.967,0.0,20.0,19.656296296296297
2024-06-06 07:51:59,19.9064,19.8636,19.8242,34.9114,34.982,19.9157,19.8636,7.67706,45.096,553.149,0.0,20.0,19.655925925925924
2024-06-06 07:52:00,19.9173,19.8537,19.8251,34.9038,34.9885,19.9187,19.8603,5.70765,43.4548,553.444,0.0,20.0,19.655555555555555
2024-06-06 07:52:01,19.9203,19.8537,19.8348,34.9031,34.9852,19.9056,19.8702,5.70765,45.7524,553.641,0.0,20.0,19.655185185185186
2024-06-06 07:52:02,19.9177,19.8505,19.8409,34.8898,34.982,19.9291,19.8537,5.05118,46.7371,556.103,0.0,20.0,19.654814814814813
2024-06-06 07:52:03,19.9145,19.857,19.8223,34.8973,34.9852,19.904,19.8636,5.70765,47.7219,553.74,0.0,20.0,19.654444444444444
2024-06-06 07:52:04,19.926,19.8439,19.8352,34.8998,34.982,19.9323,19.8636,7.02059,46.0807,554.33,0.0,20.0,19.654074074074074
2024-06-06 07:52:05,19.9044,19.8702,19.8239,34.89,34.9852,19.9205,19.8669,18.5089,46.0807,554.33,0.0,20.0,19.6537037037037
2024-06-06 07:52:06,19.9155,19.857,19.8411,34.9093,34.9852,19.9172,19.8603,4.72294,43.1266,553.937,0.0,20.0,19.653333333333332
2024-06-06 07:52:07,19.942,19.8472,19.85,34.8977,34.982,19.9384,19.8669,6.36412,46.0807,554.035,0.0,20.0,19.652962962962963
2024-06-06 07:52:08,19.9312,19.8505,19.8415,34.8916,34.9852,19.9365,19.8669,8.0053,49.0348,553.937,0.0,20.0,19.65259259259259
2024-06-06 07:52:09,19.9299,19.8505,19.8361,34.8834,34.982,19.9352,19.8636,8.66177,49.0348,554.133,0.0,20.0,19.65222222222222
2024-06-06 07:52:10,19.9218,19.8636,19.8465,34.8857,34.9885,19.9359,19.8603,5.37941,47.0654,557.58,0.0,20.0,19.651851851851852
2024-06-06 07:52:11,19.9322,19.8537,19.8534,34.8886,34.9787,19.9293,19.8636,6.03588,38.8595,553.543,0.0,20.0,19.651481481481483
2024-06-06 07:52:12,19.9291,19.8472,19.847,34.8901,34.982,19.9365,19.8603,7.67706,43.4548,553.641,0.0,20.0,19.65111111111111
2024-06-06 07:52:13,19.9201,19.8537,19.8484,34.9052,34.9787,19.9187,19.8636,6.69236,45.4242,552.066,0.0,20.0,19.65074074074074
2024-06-06 07:52:14,19.941,19.8537,19.8543,34.9009,34.9852,19.9396,19.857,5.37941,45.096,551.869,0.0,20.0,19.65037037037037
2024-06-06 07:52:15,19.9326,19.8472,19.8598,34.8938,34.982,19.9345,19.8603,5.37941,48.3783,551.278,0.0,20.0,19.65
2024-06-06 07:52:16,19.9383,19.8537,19.8549,34.9145,34.9787,19.9398,19.8734,9.31824,47.7219,550.589,0.0,20.0,19.64962962962963
2024-06-06 07:52:17,19.927,19.8537,19.8498,34.9176,34.982,19.9413,19.8603,7.02059,48.0501,550.195,0.0,20.0,19.64925925925926
2024-06-06 07:52:18,19.93,19.8669,19.8583,34.9047,34.9852,19.9386,19.857,3.73823,46.7371,550.589,0.0,20.0,19.648888888888887
2024-06-06 07:52:19,19.9416,19.8702,19.854,34.8917,34.9787,19.9521,19.8636,7.67706,43.4548,548.915,0.0,20.0,19.648518518518518
2024-06-06 07:52:20,19.942,19.9391,19.869,34.9081,34.9918,19.9456,19.9555,8.33354,45.096,551.475,0.0,20.0,19.64814814814815
2024-06-06 07:52:21,19.9307,19.9522,19.8648,34.9119,34.982,19.9511,19.9555,6.03588,45.4242,548.521,0.0,20.0,19.647777777777776
2024-06-06 07:52:22,19.9305,19.9522,19.8709,34.923,34.9885,19.9337,19.9588,4.06647,48.3783,549.899,0.0,20.0,19.647407407407407
2024-06-06 07:52:23,19.9182,19.949,19.8547,34.9105,34.982,19.9503,19.9588,7.34883,48.3783,549.899,0.0,20.0,19.647037037037038
2024-06-06 07:52:24,19.928,19.9424,19.8661,34.9163,34.9852,19.9431,19.9588,8.33354,45.096,549.899,0.0,20.0,19.646666666666665
2024-06-06 07:52:25,19.9179,19.9522,19.868,34.924,34.982,19.9363,19.9555,6.69236,43.1266,550.687,0.0,20.0,19.646296296296295
2024-06-06 07:52:26,19.9202,19.9522,19.8754,34.8927,34.982,19.9421,19.9588,6.69236,46.0807,550.884,0.0,20.0,19.645925925925926
2024-06-06 07:52:27,19.9192,19.9457,19.8726,34.9077,34.9852,19.9519,19.9555,6.03588,47.3936,551.475,0.0,20.0,19.645555555555553
2024-06-06 07:52:28,19.9125,19.949,19.8727,34.9292,34.9852,19.9464,19.9588,6.03588,47.7219,551.869,0.0,20.0,19.645185185185184
2024-06-06 07:52:29,19.9167,19.9457,19.8705,34.9325,34.9787,19.9573,19.9621,6.36412,45.7524,552.459,0.0,20.0,19.644814814814815
2024-06-06 07:52:30,19.9071,19.9621,19.8692,34.9289,34.9852,19.9454,19.9555,5.70765,44.1113,553.641,0.0,20.0,19.644444444444446
2024-06-06 07:52:31,19.9102,19.9687,19.8779,34.9294,34.982,19.94,19.9752,7.02059,47.3936,553.74,0.0,20.0,19.644074074074073
2024-06-06 07:52:32,19.9103,19.9621,19.8763,34.9209,34.9852,19.9501,19.9555,7.34883,47.0654,554.133,0.0,20.0,19.643703703703704
2024-06-06 07:52:33,19.9185,19.9522,19.8859,34.924,34.9852,19.9391,19.9522,6.03588,44.4395,554.823,0.0,20.0,19.643333333333334
2024-06-06 07:52:34,19.9185,19.9687,19.8786,34.9307,34.982,19.9499,19.9621,5.70765,45.096,557.383,0.0,20.0,19.64296296296296
2024-06-06 07:52:35,19.9152,19.9457,19.8741,34.9253,34.982,19.9416,19.9588,7.67706,45.4242,557.383,0.0,20.0,19.642592592592592
2024-06-06 07:52:36,19.9248,19.9522,19.877,34.9548,34.982,19.9397,19.9621,7.34883,47.3936,556.004,0.0,20.0,19.642222222222223
2024-06-06 07:52:37,19.9165,19.9588,19.8723,34.9286,34.9852,19.9571,19.9621,6.69236,46.7371,556.201,0.0,20.0,19.64185185185185
2024-06-06 07:52:38,19.9247,19.9457,19.8768,34.9275,34.9852,19.9424,19.9522,6.69236,44.7677,556.497,0.0,20.0,19.64148148148148
2024-06-06 07:52:39,19.9321,19.9522,19.8873,34.9393,34.9885,19.95,19.9687,4.3947,45.096,556.792,0.0,20.0,19.641111111111112
2024-06-06 07:52:40,19.9312,19.9588,19.8877,34.9229,34.9852,19.9343,19.9588,4.3947,46.7371,556.595,0.0,20.0,19.64074074074074
2024-06-06 07:52:41,19.9377,19.9588,19.889,34.9453,34.9852,19.9411,19.9555,4.06647,48.7066,555.709,0.0,20.0,19.64037037037037
2024-06-06 07:52:42,19.9335,19.9522,19.8845,34.9362,34.982,19.9362,19.9621,5.37941,48.0501,553.641,0.0,20.0,19.64
2024-06-06 07:52:43,19.9203,19.9621,19.8807,34.9302,34.9852,19.954,19.9588,4.72294,45.4242,554.724,0.0,20.0,19.639629629629628
2024-06-06 07:52:44,19.9419,19.9588,19.8855,34.9301,34.9852,19.9489,19.9621,6.36412,45.7524,554.626,0.0,20.0,19.63925925925926
2024-06-06 07:52:45,19.9334,19.949,19.8805,34.9323,34.982,19.9301,19.9621,5.70765,46.4089,554.724,0.0,20.0,19.63888888888889
2024-06-06 07:52:46,19.9363,19.9621,19.8843,34.9302,34.9885,19.94,19.9654,3.73823,48.7066,553.937,0.0,20.0,19.638518518518516
2024-06-06 07:52:47,19.9413,19.9522,19.8884,34.9488,34.982,19.9389,19.9588,5.05118,45.096,553.937,0.0,20.0,19.638148148148147
2024-06-06 07:52:48,19.9406,19.9522,19.8928,34.9565,34.9787,19.9564,19.9621,4.06647,45.096,554.33,0.0,20.0,19.637777777777778
2024-06-06 07:52:49,19.9506,19.949,19.8845,34.9325,34.982,19.9476,19.9687,5.70765,46.4089,554.527,0.0,20.0,19.637407407407405
2024-06-06 07:52:50,19.9552,19.9588,19.9009,34.9425,34.9885,19.956,19.9621,4.3947,50.0195,554.33,0.0,20.0,19.637037037037036
2024-06-06 07:52:51,19.9519,19.9457,19.8842,34.9369,34.9852,19.9584,19.9621,4.72294,45.096,554.232,0.0,20.0,19.636666666666667
2024-06-06 07:52:52,19.9524,19.9522,19.8873,34.9442,34.9885,19.9514,19.9588,6.03588,41.8136,554.724,0.0,20.0,19.636296296296297
2024-06-06 07:52:53,19.9511,19.949,19.9069,34.9309,34.982,19.9492,19.9654,4.72294,44.1113,555.315,0.0,20.0,19.635925925925925
2024-06-06 07:52:54,19.96,19.9588,19.8946,34.9444,34.9754,19.9494,19.9621,5.05118,47.7219,555.611,0.0,20.0,19.635555555555555
2024-06-06 07:52:55,19.9524,19.949,19.9011,34.9571,34.9852,19.9645,19.9588,4.72294,46.7371,555.807,0.0,20.0,19.635185185185186
2024-06-06 07:52:56,19.9518,19.9522,19.8985,34.953,34.9852,19.9575,19.9588,4.06647,46.0807,555.709,0.0,20.0,19.634814814814813
2024-06-06 07:52:57,19.955,19.9358,19.9053,34.9464,34.9787,19.9568,19.9555,5.70765,45.096,556.398,0.0,20.0,19.634444444444444
2024-06-06 07:52:58,19.9583,19.9522,19.9054,34.944,34.9885,19.9588,19.9555,5.05118,43.1266,556.201,0.0,20.0,19.634074074074075
2024-06-06 07:52:59,19.9589,19.9325,19.9039,34.9464,34.9754,19.9657,19.9588,6.36412,47.0654,552.361,0.0,20.0,19.633703703703702
2024-06-06 07:53:00,19.9608,19.949,19.8977,34.9459,34.9852,19.9628,19.9588,6.03588,48.3783,555.414,0.0,20.0,19.633333333333333
2024-06-06 07:53:01,19.9537,19.949,19.906,34.9306,34.982,19.9752,19.9621,6.03588,46.4089,555.118,0.0,20.0,19.632962962962964
2024-06-06 07:53:02,19.9653,19.9457,19.9128,34.9498,34.9787,19.9816,19.9588,4.06647,42.7983,553.74,0.0,20.0,19.63259259259259
2024-06-06 07:53:03,19.9617,19.9424,19.9173,34.9363,34.9885,19.9757,19.9588,4.72294,45.4242,557.58,0.0,20.0,19.63222222222222
2024-06-06 07:53:04,19.9488,19.949,19.9109,34.953,34.9787,19.983,19.9588,4.06647,46.0807,552.755,0.0,20.0,19.631851851851852
2024-06-06 07:53:05,19.9576,19.9522,19.9095,34.9497,34.9852,19.9854,19.9555,5.05118,46.7371,552.459,0.0,20.0,19.63148148148148
2024-06-06 07:53:06,19.9606,19.9522,19.9123,34.9807,34.9852,19.9745,19.9555,3.73823,44.7677,551.869,0.0,20.0,19.63111111111111
2024-06-06 07:53:07,19.9605,19.949,19.9104,34.9552,34.9852,19.9766,19.9588,4.72294,45.4242,551.573,0.0,20.0,19.63074074074074
2024-06-06 07:53:08,19.9752,19.9424,19.9193,34.9635,34.982,19.9788,19.9588,5.37941,47.0654,551.278,0.0,20.0,19.63037037037037
2024-06-06 07:53:09,19.9602,19.9522,19.917,34.9625,34.982,19.9854,19.9522,4.72294,48.0501,551.278,0.0,20.0,19.63
2024-06-06 07:53:10,19.9765,19.9621,19.9264,34.9495,34.982,19.9904,19.9588,4.06647,46.7371,550.687,0.0,20.0,19.62962962962963
2024-06-06 07:53:11,19.9684,19.9621,19.9141,34.9694,34.982,19.9677,19.9588,4.06647,45.7524,551.081,0.0,20.0,19.62925925925926
2024-06-06 07:53:12,19.976,19.9227,19.9192,34.9432,34.982,19.9826,19.9588,6.03588,46.4089,552.361,0.0,20.0,19.628888888888888
2024-06-06 07:53:13,19.977,19.9851,19.9271,34.9508,34.982,19.9968,19.9654,7.02059,46.7371,552.066,0.0,20.0,19.62851851851852
2024-06-06 07:53:14,19.9746,19.949,19.9216,34.9543,34.9918,19.9891,19.9588,8.0053,48.0501,553.247,0.0,20.0,19.62814814814815
2024-06-06 07:53:15,19.9858,19.9457,19.9181,34.9658,34.982,19.9987,19.9588,7.34883,47.7219,553.05,0.0,20.0,19.627777777777776
2024-06-06 07:53:16,19.9747,19.9457,19.9285,34.9605,34.982,19.9822,19.9588,9.64648,45.096,553.05,0.0,20.0,19.627407407407407
2024-06-06 07:53:17,19.9778,19.9522,19.917,34.957,34.982,19.9862,19.9555,7.67706,46.0807,553.346,0.0,20.0,19.627037037037038
2024-06-06 07:53:18,19.9769,19.9555,19.936,34.9658,34.982,19.994,19.9555,6.69236,47.0654,553.937,0.0,20.0,19.626666666666665
2024-06-06 07:53:19,19.9882,19.949,19.9367,34.9301,34.982,19.9925,19.9588,5.37941,47.3936,554.724,0.0,20.0,19.626296296296296
2024-06-06 07:53:20,19.9777,19.949,19.9338,34.9642,34.982,20.0013,19.9588,5.05118,48.7066,555.217,0.0,20.0,19.625925925925927
2024-06-06 07:53:21,19.9934,19.9555,19.9403,34.9703,34.9885,19.9923,19.9555,6.36412,43.783,555.709,0.0,20.0,19.625555555555554
2024-06-06 07:53:22,19.9773,19.9325,19.9257,34.9671,34.982,19.9967,19.9588,4.72294,45.096,555.709,0.0,20.0,19.625185185185185
2024-06-06 07:53:23,19.9774,19.9457,19.9333,34.9791,34.982,19.9892,19.9588,5.37941,47.7219,556.792,0.0,20.0,19.624814814814815
2024-06-06 07:53:24,19.9865,19.9457,19.9345,34.9654,34.9852,19.9897,19.9588,5.37941,47.3936,556.201,0.0,20.0,19.624444444444443
2024-06-06 07:53:25,19.987,19.9621,19.9322,34.975,34.982,19.9949,19.9588,2.42529,43.4548,555.414,0.0,20.0,19.624074074074073
2024-06-06 07:53:26,19.9904,19.9522,19.9352,34.9836,34.982,20.0034,19.9588,5.70765,44.1113,557.285,0.0,20.0,19.623703703703704
2024-06-06 07:53:27,19.9942,19.949,19.9332,34.9795,34.9852,19.995,19.9654,6.03588,47.7219,555.118,0.0,20.0,19.62333333333333
2024-06-06 07:53:28,19.9947,19.949,19.952,34.9721,34.9787,19.9964,19.9621,5.37941,48.0501,555.414,0.0,20.0,19.622962962962962
2024-06-06 07:53:29,19.9967,19.9522,19.944,34.976,34.9852,20.0036,19.9588,5.37941,44.7677,553.247,0.0,20.0,19.622592592592593
2024-06-06 07:53:30,19.992,19.9522,19.956,34.9766,34.9885,20.0038,19.9588,6.69236,44.7677,554.33,0.0,20.0,19.622222222222224
2024-06-06 07:53:31,19.9948,19.9555,19.9525,34.9679,34.982,20.0228,19.9654,6.69236,47.3936,554.527,0.0,20.0,19.62185185185185
2024-06-06 07:53:32,19.9954,19.9522,19.9508,34.981,34.982,20.0085,19.9621,7.02059,47.3936,554.33,0.0,20.0,19.62148148148148
2024-06-06 07:53:33,20.0128,19.9522,19.9585,34.9923,34.982,20.0089,19.9555,7.02059,47.0654,554.035,0.0,20.0,19.621111111111112
2024-06-06 07:53:34,20.0036,20.0343,19.9551,34.9928,34.982,20.0105,20.054,5.37941,45.7524,554.035,0.0,20.0,19.62074074074074
2024-06-06 07:53:35,19.9987,20.0376,19.9574,34.9861,34.9852,20.0039,20.0442,3.73823,47.7219,553.641,0.0,20.0,19.62037037037037
2024-06-06 07:53:36,19.9982,20.0507,19.959,35.0006,34.982,19.9966,20.054,6.03588,47.0654,554.232,0.0,20.0,19.62
2024-06-06 07:53:37,20.0159,20.054,19.9618,34.9974,34.9852,20.0175,20.0573,7.34883,45.096,555.315,0.0,20.0,19.619629629629628
2024-06-06 07:53:38,19.9943,20.0442,19.961,34.9858,34.9852,20.0089,20.0507,5.70765,49.0348,555.217,0.0,20.0,19.61925925925926
2024-06-06 07:53:39,20.0088,20.0409,19.963,35.0022,34.982,20.0023,20.0442,6.69236,47.3936,556.792,0.0,20.0,19.61888888888889
2024-06-06 07:53:40,20.0146,20.0442,19.955,34.9886,34.982,20.0119,20.054,6.69236,45.4242,557.875,0.0,20.0,19.618518518518517
2024-06-06 07:53:41,20.02,20.0507,19.9659,34.9965,34.9885,20.0125,20.0507,7.34883,46.7371,558.171,0.0,20.0,19.618148148148148
2024-06-06 07:53:42,20.0173,20.0573,19.966,35.0032,34.982,20.0177,20.0474,9.97472,48.0501,559.057,0.0,20.0,19.61777777777778
2024-06-06 07:53:43,20.0332,20.0409,19.9703,34.9916,34.982,20.0006,20.0442,7.67706,47.3936,563.39,0.0,20.0,19.617407407407406
2024-06-06 07:53:44,20.0311,20.0343,19.977,35.0034,34.982,19.997,20.0442,8.33354,44.1113,559.648,0.0,20.0,19.617037037037036
2024-06-06 07:53:45,20.0145,20.0376,19.9598,34.9876,34.982,20.0116,20.054,7.34883,45.4242,559.943,0.0,20.0,19.616666666666667
2024-06-06 07:53:46,20.0334,20.0442,19.974,34.9813,34.982,20.0005,20.0442,4.72294,47.0654,560.239,0.0,20.0,19.616296296296294
2024-06-06 07:53:47,20.0226,20.0442,19.9743,34.9948,34.9852,19.9995,20.054,5.37941,45.096,560.042,0.0,20.0,19.615925925925925
2024-06-06 07:53:48,20.0336,20.0442,19.9692,34.9854,34.9787,20.0079,20.0442,4.06647,44.1113,559.845,0.0,20.0,19.615555555555556
2024-06-06 07:53:49,20.0399,20.0442,19.9803,34.9927,34.982,20.0089,20.0409,5.70765,48.0501,562.602,0.0,20.0,19.615185185185183
2024-06-06 07:53:50,20.034,20.0376,19.9848,34.9771,34.9787,20.0042,20.0474,8.66177,46.4089,557.58,0.0,20.0,19.614814814814814
2024-06-06 07:53:51,20.0369,20.0442,19.9729,34.9837,34.9852,20.0142,20.0507,7.02059,43.1266,556.694,0.0,20.0,19.614444444444445
2024-06-06 07:53:52,20.0428,20.0573,19.9888,34.986,34.982,20.0116,20.054,6.69236,44.4395,556.497,0.0,20.0,19.614074074074075
2024-06-06 07:53:53,20.0428,20.0474,19.991,34.988,34.9852,20.0035,20.0507,7.67706,47.3936,555.906,0.0,20.0,19.613703703703703
2024-06-06 07:53:54,20.0393,20.0474,19.9877,34.988,34.9852,20.0207,20.0507,6.69236,46.4089,555.414,0.0,20.0,19.613333333333333
2024-06-06 07:53:55,20.037,20.0507,19.9878,34.9952,34.9852,20.0068,20.0507,4.72294,45.7524,555.02,0.0,20.0,19.612962962962964
2024-06-06 07:53:56,20.0487,20.0442,20.0023,34.9821,34.9885,20.013,20.054,6.69236,44.1113,556.792,0.0,20.0,19.61259259259259
2024-06-06 07:53:57,20.0609,20.0442,20.0096,34.9701,34.9852,20.0096,20.0474,5.70765,43.783,554.035,0.0,20.0,19.612222222222222
2024-06-06 07:53:58,20.0472,20.0409,19.9933,34.9688,34.982,20.0179,20.0474,4.06647,47.3936,553.444,0.0,20.0,19.611851851851853
2024-06-06 07:53:59,20.056,20.0409,19.9927,34.9884,34.9852,20.0178,20.0507,4.06647,47.0654,553.05,0.0,20.0,19.61148148148148
2024-06-06 07:54:00,20.0441,20.0442,20.0076,34.9856,34.982,20.0114,20.0474,4.72294,48.0501,553.247,0.0,20.0,19.61111111111111
2024-06-06 07:54:01,20.0557,20.0343,20.0027,34.9844,34.9787,20.0167,20.0442,6.69236,35.5771,552.853,0.0,20.0,19.611296296296295
2024-06-06 07:54:02,20.0487,20.0376,19.9974,34.9788,34.9885,20.0107,20.0507,6.69236,45.4242,554.823,0.0,20.0,19.61148148148148
2024-06-06 07:54:03,20.0577,20.0376,19.9965,34.976,34.9852,20.009,20.0474,3.73823,44.7677,554.232,0.0,20.0,19.611666666666665
2024-06-06 07:54:04,20.0623,20.0409,20.008,34.9812,34.9852,20.0161,20.0409,4.06647,46.4089,554.232,0.0,20.0,19.611851851851853
2024-06-06 07:54:05,20.0621,20.0442,20.0041,34.9809,34.9787,20.0268,20.0442,4.3947,45.4242,553.937,0.0,20.0,19.612037037037037
2024-06-06 07:54:06,20.0631,20.0507,20.0217,34.9743,34.9852,20.0169,20.054,6.36412,45.4242,553.444,0.0,20.0,19.612222222222222
2024-06-06 07:54:07,20.0577,20.0507,20.0112,34.985,34.982,20.0218,20.0474,5.70765,48.0501,553.937,0.0,20.0,19.612407407407407
2024-06-06 07:54:08,20.061,20.0507,20.0205,34.9893,34.9885,20.0337,20.054,5.37941,47.0654,553.641,0.0,20.0,19.61259259259259
2024-06-06 07:54:09,20.0698,20.0639,20.0102,34.993,34.982,20.0278,20.0573,6.36412,47.3936,554.035,0.0,20.0,19.612777777777776
2024-06-06 07:54:10,20.0589,20.0376,20.0261,34.9833,34.9852,20.0317,20.0474,6.36412,45.4242,554.33,0.0,20.0,19.612962962962964
2024-06-06 07:54:11,20.0679,20.0507,20.0162,35.011,34.982,20.0263,20.0474,6.69236,49.0348,554.035,0.0,20.0,19.61314814814815
2024-06-06 07:54:12,20.0743,20.054,20.0274,34.9971,34.9754,20.0294,20.0442,4.06647,49.6913,553.641,0.0,20.0,19.613333333333333
2024-06-06 07:54:13,20.0688,20.0409,20.027,34.9853,34.9885,20.0268,20.0507,6.69236,45.7524,554.035,0.0,20.0,19.613518518518518
2024-06-06 07:54:14,20.0722,20.0474,20.02,35.0032,34.9852,20.0362,20.0573,6.69236,44.4395,553.05,0.0,20.0,19.613703703703703
2024-06-06 07:54:15,20.0664,20.0409,20.0324,34.9947,34.9787,20.0212,20.054,7.02059,44.7677,554.035,0.0,20.0,19.613888888888887
2024-06-06 07:54:16,20.066,20.0442,20.0261,34.9923,34.982,20.0278,20.0474,5.37941,46.7371,554.626,0.0,20.0,19.614074074074075
2024-06-06 07:54:17,20.0709,20.0409,20.0334,34.989,34.982,20.0411,20.0376,7.34883,47.0654,554.724,0.0,20.0,19.61425925925926
2024-06-06 07:54:18,20.0794,20.0343,20.0316,35.002,34.982,20.0453,20.0376,4.06647,45.4242,555.118,0.0,20.0,19.614444444444445
2024-06-06 07:54:19,20.0743,20.0376,20.0345,34.9979,34.9885,20.0555,20.0507,6.03588,44.7677,554.724,0.0,20.0,19.61462962962963
2024-06-06 07:54:20,20.0754,20.0376,20.0405,34.9967,34.9852,20.0494,20.0573,7.34883,45.4242,554.527,0.0,20.0,19.614814814814814
2024-06-06 07:54:21,20.0724,20.0507,20.0357,34.999,34.9885,20.0448,20.0507,7.67706,47.3936,554.33,0.0,20.0,19.615
2024-06-06 07:54:22,20.0806,20.0343,20.037,35.003,34.982,20.0426,20.0507,7.02059,47.7219,553.937,0.0,20.0,19.615185185185187
2024-06-06 07:54:23,20.0763,20.0474,20.0377,35.0146,34.9787,20.0314,20.0507,6.36412,44.4395,553.444,0.0,20.0,19.61537037037037
2024-06-06 07:54:24,20.0879,20.0179,20.0534,34.9889,34.9754,20.0462,20.0474,5.37941,44.4395,551.278,0.0,20.0,19.615555555555556
2024-06-06 07:54:25,20.0813,20.0507,20.0531,35.0024,34.982,20.0437,20.0507,7.02059,44.1113,551.77,0.0,20.0,19.61574074074074
2024-06-06 07:54:26,20.0755,20.0442,20.0429,34.9981,34.9885,20.0481,20.0474,7.34883,46.7371,551.081,0.0,20.0,19.615925925925925
2024-06-06 07:54:27,20.0753,20.0474,20.031,35.0033,34.9885,20.0536,20.0474,8.0053,48.3783,551.869,0.0,20.0,19.61611111111111
2024-06-06 07:54:28,20.0857,20.0442,20.0531,34.9872,34.9852,20.0429,20.0507,5.05118,45.096,551.77,0.0,20.0,19.616296296296298
2024-06-06 07:54:29,20.0811,20.0474,20.0476,35.0084,34.982,20.0606,20.0507,5.70765,45.7524,551.672,0.0,20.0,19.616481481481483
2024-06-06 07:54:30,20.0713,20.0376,20.0475,35.0147,34.9852,20.0502,20.0507,7.34883,44.7677,552.459,0.0,20.0,19.616666666666667
2024-06-06 07:54:31,20.0741,20.0409,20.0455,35.0131,34.982,20.0431,20.0507,4.3947,48.0501,552.755,0.0,20.0,19.61685185185185
2024-06-06 07:54:32,20.0734,20.0376,20.0556,35.0099,34.982,20.0487,20.0442,5.05118,46.7371,553.346,0.0,20.0,19.617037037037036
2024-06-06 07:54:33,20.0744,20.0409,20.0418,34.994,34.9885,20.0684,20.0343,6.03588,46.0807,553.641,0.0,20.0,19.61722222222222
2024-06-06 07:54:34,20.0776,20.0474,20.0586,35.0036,34.982,20.0651,20.0409,8.0053,46.0807,555.118,0.0,20.0,19.61740740740741
2024-06-06 07:54:35,20.0811,20.054,20.0439,35.0068,34.982,20.0662,20.0573,7.02059,43.4548,554.133,0.0,20.0,19.617592592592594
2024-06-06 07:54:36,20.0976,20.0376,20.0595,35.0057,34.982,20.0748,20.0474,6.03588,44.1113,556.398,0.0,20.0,19.61777777777778
2024-06-06 07:54:37,20.0964,20.0343,20.0624,35.0041,34.9852,20.0685,20.0474,5.70765,46.7371,556.989,0.0,20.0,19.617962962962963
2024-06-06 07:54:38,20.0878,20.0343,20.0584,35.0079,34.9787,20.0715,20.0474,8.33354,47.0654,556.694,0.0,20.0,19.618148148148148
2024-06-06 07:54:39,20.0869,20.0507,20.064,35.0111,34.9885,20.0752,20.0507,7.67706,49.6913,557.383,0.0,20.0,19.618333333333332
2024-06-06 07:54:40,20.082,20.0507,20.0533,34.9894,34.982,20.0726,20.0507,4.3947,48.0501,556.595,0.0,20.0,19.61851851851852
2024-06-06 07:54:41,20.0926,20.0409,20.0741,35.0005,34.982,20.074,20.0474,7.02059,46.7371,556.103,0.0,20.0,19.618703703703705
2024-06-06 07:54:42,20.0943,20.0474,20.0649,34.9993,34.982,20.0808,20.0474,8.99001,44.4395,555.414,0.0,20.0,19.61888888888889
2024-06-06 07:54:43,20.0943,20.0507,20.0735,34.9875,34.9852,20.0794,20.0442,5.70765,45.4242,555.118,0.0,20.0,19.619074074074074
2024-06-06 07:54:44,20.0928,20.0442,20.0644,34.9731,34.9852,20.0866,20.0507,6.69236,45.7524,553.346,0.0,20.0,19.61925925925926
2024-06-06 07:54:45,20.0806,20.0442,20.064,34.9841,34.982,20.0789,20.0573,5.37941,48.3783,554.724,0.0,20.0,19.619444444444444
2024-06-06 07:54:46,20.0839,20.0277,20.0666,34.9865,34.9852,20.0814,20.0507,7.34883,47.7219,553.937,0.0,20.0,19.61962962962963
2024-06-06 07:54:47,20.0883,20.123,20.0668,34.9823,34.982,20.0706,20.1427,8.0053,46.4089,554.429,0.0,20.0,19.619814814814816
2024-06-06 07:54:48,20.0802,20.1591,20.0698,34.9793,34.982,20.0599,20.1427,9.31824,45.7524,554.724,0.0,20.0,19.62
2024-06-06 07:54:49,20.0853,20.1689,20.0715,34.9858,34.982,20.0592,20.1394,8.0053,46.0807,555.414,0.0,20.0,19.620185185185186
2024-06-06 07:54:50,20.0818,20.1427,20.0695,34.9693,34.982,20.0599,20.1394,7.02059,48.3783,556.004,0.0,20.0,19.62037037037037
2024-06-06 07:54:51,20.0842,20.1394,20.0757,34.9737,34.982,20.0633,20.1394,8.0053,48.7066,555.807,0.0,20.0,19.620555555555555
2024-06-06 07:54:52,20.0811,20.1361,20.0605,34.9737,34.982,20.0702,20.1361,6.03588,45.096,555.906,0.0,20.0,19.62074074074074
2024-06-06 07:54:53,20.0806,20.1361,20.0803,34.9753,34.9885,20.0708,20.1361,6.36412,44.1113,555.906,0.0,20.0,19.620925925925928
2024-06-06 07:54:54,20.0769,20.1328,20.0756,34.9695,34.9852,20.0691,20.1361,6.03588,45.7524,555.611,0.0,20.0,19.621111111111112
2024-06-06 07:54:55,20.0785,20.1361,20.0785,34.9567,34.9852,20.0676,20.1394,6.36412,47.0654,555.02,0.0,20.0,19.621296296296297
2024-06-06 07:54:56,20.0777,20.1262,20.0694,34.9526,34.9852,20.076,20.1394,4.06647,45.7524,555.217,0.0,20.0,19.62148148148148
2024-06-06 07:54:57,20.0748,20.1328,20.0788,34.9432,34.982,20.0625,20.1328,3.73823,44.7677,556.004,0.0,20.0,19.621666666666666
2024-06-06 07:54:58,20.087,20.1328,20.0884,34.9683,34.9852,20.0719,20.1361,5.37941,42.7983,556.398,0.0,20.0,19.62185185185185
2024-06-06 07:54:59,20.0755,20.1295,20.0667,34.9423,34.9852,20.0744,20.1361,6.69236,43.4548,555.611,0.0,20.0,19.62203703703704
2024-06-06 07:55:00,20.0799,20.1459,20.0748,34.9425,34.9885,20.0633,20.1427,6.69236,47.0654,555.217,0.0,20.0,19.622222222222224
2024-06-06 07:55:01,20.089,20.1164,20.0782,34.9482,34.9852,20.0721,20.1394,7.67706,47.3936,554.921,0.0,20.0,19.622407407407408
2024-06-06 07:55:02,20.0963,20.1295,20.0776,34.9374,34.9754,20.0743,20.1361,7.34883,45.4242,554.921,0.0,20.0,19.622592592592593
2024-06-06 07:55:03,20.0928,20.1295,20.0898,34.9472,34.9885,20.0778,20.1459,6.69236,44.7677,557.678,0.0,20.0,19.622777777777777
2024-06-06 07:55:04,20.1057,20.1328,20.0846,34.9204,34.9885,20.0756,20.1394,7.02059,46.7371,556.004,0.0,20.0,19.622962962962962
2024-06-06 07:55:05,20.0961,20.1295,20.0702,34.9172,34.9852,20.0695,20.1427,13.9135,46.4089,555.807,0.0,20.0,19.62314814814815
2024-06-06 07:55:06,20.1011,20.1361,20.0838,34.9307,34.982,20.089,20.1361,4.72294,45.7524,556.004,0.0,20.0,19.623333333333335
2024-06-06 07:55:07,20.1051,20.1361,20.0924,34.9165,34.9852,20.0757,20.1394,7.02059,48.0501,555.807,0.0,20.0,19.62351851851852
2024-06-06 07:55:08,20.1026,20.123,20.0756,34.9092,34.9852,20.076,20.1394,6.69236,49.6913,556.201,0.0,20.0,19.623703703703704
2024-06-06 07:55:09,20.1003,20.1361,20.0791,34.9063,34.9852,20.0717,20.1459,5.70765,45.7524,556.3,0.0,20.0,19.62388888888889
2024-06-06 07:55:10,20.1142,20.1328,20.0969,34.9125,34.982,20.0801,20.1492,7.67706,45.7524,556.595,0.0,20.0,19.624074074074073
2024-06-06 07:55:11,20.1131,20.1492,20.0926,34.9089,34.982,20.088,20.1394,9.31824,46.0807,556.3,0.0,20.0,19.62425925925926
2024-06-06 07:55:12,20.1092,20.1295,20.0944,34.9117,34.9852,20.0829,20.1427,8.33354,45.4242,555.906,0.0,20.0,19.624444444444446
2024-06-06 07:55:13,20.1191,20.1262,20.0953,34.909,34.982,20.0832,20.1394,6.36412,45.7524,555.118,0.0,20.0,19.62462962962963
2024-06-06 07:55:14,20.1238,20.1328,20.0991,34.9023,34.9852,20.0822,20.1427,7.02059,47.0654,554.626,0.0,20.0,19.624814814814815
2024-06-06 07:55:15,20.1247,20.1262,20.0977,34.9031,34.9852,20.1005,20.1394,7.34883,47.0654,554.429,0.0,20.0,19.625
2024-06-06 07:55:16,20.1211,20.1328,20.0872,34.9053,34.9852,20.0875,20.1459,6.69236,47.3936,554.33,0.0,20.0,19.625185185185185
2024-06-06 07:55:17,20.116,20.123,20.0862,34.8929,34.9787,20.0964,20.1427,7.67706,45.4242,554.527,0.0,20.0,19.625370370370373
2024-06-06 07:55:18,20.1283,20.1427,20.0906,34.8952,34.9918,20.0855,20.1361,8.33354,43.783,555.02,0.0,20.0,19.625555555555557
2024-06-06 07:55:19,20.1246,20.1328,20.0934,34.9028,34.9852,20.0937,20.1459,7.67706,45.096,555.217,0.0,20.0,19.625740740740742
2024-06-06 07:55:20,20.1247,20.1295,20.1016,34.92,34.982,20.1005,20.1394,6.36412,48.7066,557.482,0.0,20.0,19.625925925925927
2024-06-06 07:55:21,20.144,20.1262,20.1035,34.9124,34.9852,20.1011,20.1394,5.70765,46.7371,551.869,0.0,20.0,19.62611111111111
2024-06-06 07:55:22,20.1302,20.1328,20.0944,34.8975,34.9885,20.0929,20.1394,5.70765,43.4548,559.352,0.0,20.0,19.626296296296296
2024-06-06 07:55:23,20.1471,20.1427,20.1094,34.8931,34.9852,20.1023,20.1459,6.03588,44.7677,555.807,0.0,20.0,19.626481481481484
2024-06-06 07:55:24,20.1379,20.1295,20.1083,34.9053,34.9885,20.0986,20.1459,5.37941,47.3936,555.611,0.0,20.0,19.62666666666667
2024-06-06 07:55:25,20.1536,20.1328,20.1184,34.9188,34.9852,20.0885,20.1328,5.37941,46.4089,556.103,0.0,20.0,19.626851851851853
2024-06-06 07:55:26,20.1512,20.1361,20.1084,34.8858,34.982,20.0985,20.1361,3.41,45.7524,556.201,0.0,20.0,19.627037037037038
2024-06-06 07:55:27,20.1437,20.1328,20.113,34.8965,34.9852,20.0946,20.1427,6.69236,43.4548,554.429,0.0,20.0,19.627222222222223
2024-06-06 07:55:28,20.1459,20.1262,20.1087,34.8893,34.982,20.0793,20.1427,7.67706,45.096,556.201,0.0,20.0,19.627407407407407
2024-06-06 07:55:29,20.1556,20.1361,20.1184,34.9151,34.9787,20.0991,20.1361,6.03588,45.096,555.611,0.0,20.0,19.627592592592595
2024-06-06 07:55:30,20.1577,20.1361,20.1221,34.904,34.9754,20.1017,20.1361,5.05118,46.7371,555.315,0.0,20.0,19.62777777777778
2024-06-06 07:55:31,20.1579,20.1361,20.12,34.9263,34.9852,20.0893,20.1394,5.37941,46.7371,554.626,0.0,20.0,19.627962962962965
2024-06-06 07:55:32,20.1657,20.123,20.1294,34.9245,34.982,20.0834,20.1394,7.02059,46.7371,554.133,0.0,20.0,19.62814814814815
2024-06-06 07:55:33,20.1688,20.1262,20.1203,34.9085,34.982,20.0927,20.1427,7.67706,43.4548,554.232,0.0,20.0,19.628333333333334
2024-06-06 07:55:34,20.173,20.1295,20.1268,34.9366,34.9852,20.109,20.1427,6.03588,43.783,557.482,0.0,20.0,19.62851851851852
2024-06-06 07:55:35,20.1601,20.1295,20.1312,34.9278,34.982,20.1125,20.1394,5.70765,47.0654,557.678,0.0,20.0,19.628703703703707
2024-06-06 07:55:36,20.1741,20.1295,20.1406,34.9435,34.9852,20.0987,20.1394,4.72294,47.7219,554.527,0.0,20.0,19.62888888888889
2024-06-06 07:55:37,20.1594,20.1361,20.1238,34.9272,34.9885,20.1091,20.1361,6.36412,47.7219,555.611,0.0,20.0,19.629074074074076
2024-06-06 07:55:38,20.1689,20.1328,20.1342,34.9376,34.982,20.108,20.1427,6.03588,47.3936,552.558,0.0,20.0,19.62925925925926
2024-06-06 07:55:39,20.1779,20.1164,20.144,34.9453,34.9918,20.1175,20.1427,8.0053,44.4395,559.943,0.0,20.0,19.629444444444445
2024-06-06 07:55:40,20.1765,20.1591,20.1464,34.942,34.982,20.0977,20.1427,5.70765,46.7371,556.3,0.0,20.0,19.62962962962963
2024-06-06 07:55:41,20.1761,20.1197,20.1322,34.9436,34.982,20.126,20.1361,5.70765,46.0807,554.724,0.0,20.0,19.629814814814814
2024-06-06 07:55:42,20.1814,20.1558,20.1373,34.9555,34.9754,20.116,20.1394,8.66177,45.4242,557.777,0.0,20.0,19.630000000000003
2024-06-06 07:55:43,20.1777,20.1295,20.141,34.9656,34.982,20.1172,20.1459,6.69236,45.7524,561.026,0.0,20.0,19.630185185185187
2024-06-06 07:55:44,20.1835,20.1295,20.156,34.9592,34.9787,20.1353,20.1427,6.69236,47.3936,557.974,0.0,20.0,19.630370370370372
2024-06-06 07:55:45,20.1864,20.1295,20.139,34.9636,34.9852,20.1177,20.1394,5.37941,46.4089,557.974,0.0,20.0,19.630555555555556
2024-06-06 07:55:46,20.1735,20.1394,20.1509,34.9671,34.982,20.1151,20.1361,8.99001,45.7524,556.595,0.0,20.0,19.63074074074074
2024-06-06 07:55:47,20.1892,20.1328,20.1538,34.9744,34.982,20.1301,20.1427,6.36412,44.4395,557.58,0.0,20.0,19.630925925925926
2024-06-06 07:55:48,20.201,20.1295,20.1668,34.9587,34.982,20.1201,20.1394,7.02059,46.0807,556.595,0.0,20.0,19.631111111111114
2024-06-06 07:55:49,20.201,20.1328,20.1664,34.9624,34.982,20.1171,20.1361,4.72294,48.0501,557.186,0.0,20.0,19.6312962962963
2024-06-06 07:55:50,20.1952,20.1427,20.1627,34.9635,34.9852,20.1327,20.1427,4.72294,47.0654,556.201,0.0,20.0,19.631481481481483
2024-06-06 07:55:51,20.1889,20.1394,20.1575,34.9889,34.982,20.1184,20.1328,5.70765,46.7371,557.186,0.0,20.0,19.631666666666668
2024-06-06 07:55:52,20.1919,20.1394,20.1635,34.9865,34.9852,20.1331,20.1394,6.36412,45.4242,560.042,0.0,20.0,19.631851851851852
2024-06-06 07:55:53,20.1954,20.1361,20.1626,34.9888,34.9885,20.1365,20.1361,6.03588,45.4242,556.694,0.0,20.0,19.632037037037037
2024-06-06 07:55:54,20.1848,20.1525,20.167,34.9975,34.9885,20.1366,20.1361,5.70765,49.0348,556.398,0.0,20.0,19.632222222222225
2024-06-06 07:55:55,20.1804,20.1328,20.1638,34.9775,34.9852,20.1154,20.1427,6.03588,45.7524,556.497,0.0,20.0,19.63240740740741
2024-06-06 07:55:56,20.1786,20.1295,20.1634,34.991,34.982,20.1377,20.1328,7.67706,44.7677,556.989,0.0,20.0,19.632592592592594
2024-06-06 07:55:57,20.1923,20.1328,20.1808,34.9998,34.982,20.1396,20.1394,7.67706,44.1113,554.921,0.0,20.0,19.63277777777778
2024-06-06 07:55:58,20.1785,20.1328,20.1697,34.9942,34.9852,20.1422,20.1394,6.69236,45.096,555.906,0.0,20.0,19.632962962962964
2024-06-06 07:55:59,20.1819,20.1361,20.1701,35.0077,34.982,20.1305,20.1394,5.05118,48.0501,555.906,0.0,20.0,19.63314814814815
2024-06-06 07:56:00,20.1768,20.1328,20.1724,35.0076,34.982,20.1435,20.1427,5.70765,45.7524,555.709,0.0,20.0,19.633333333333336
2024-06-06 07:56:01,20.1723,20.2214,20.1755,35.0122,34.9885,20.146,20.2379,3.73823,45.4242,554.921,0.0,20.0,19.63351851851852
2024-06-06 07:56:02,20.1736,20.2116,20.1761,35.001,34.982,20.1489,20.2149,7.02059,45.4242,555.807,0.0,20.0,19.633703703703706
2024-06-06 07:56:03,20.1745,20.2214,20.1796,35.0121,34.9852,20.136,20.228,6.69236,45.096,555.906,0.0,20.0,19.63388888888889
