TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 07:56:04,20.162,20.2182,20.1772,35.0106,34.9787,20.1338,20.2313,6.36412,46.7371,556.398,0.0,20.0,19.634074074074075
2024-06-06 07:56:05,20.1567,20.205,20.1784,35.0019,34.9852,20.1521,20.2247,5.37941,47.7219,556.004,0.0,20.0,19.63425925925926
2024-06-06 07:56:06,20.1579,20.2313,20.1814,35.0237,34.982,20.1474,20.2247,6.03588,47.3936,556.792,0.0,20.0,19.634444444444448
2024-06-06 07:56:07,20.1677,20.2083,20.173,35.0142,34.9852,20.1504,20.2313,5.05118,47.3936,556.792,0.0,20.0,19.634629629629632
2024-06-06 07:56:08,20.1659,20.1985,20.1799,35.0193,34.9852,20.1605,20.2214,6.69236,44.7677,553.444,0.0,20.0,19.634814814814817
2024-06-06 07:56:09,20.1673,20.2182,20.1821,35.0147,34.9754,20.1563,20.2247,7.02059,45.4242,560.239,0.0,20.0,19.635
2024-06-06 07:56:10,20.1588,20.2182,20.1814,35.0218,34.982,20.1532,20.2247,6.69236,46.4089,557.088,0.0,20.0,19.635185185185186
2024-06-06 07:56:11,20.1666,20.2214,20.1765,35.0203,34.982,20.1668,20.2313,5.05118,47.7219,557.58,0.0,20.0,19.63537037037037
2024-06-06 07:56:12,20.1578,20.2149,20.1666,35.0244,34.9852,20.152,20.2313,6.36412,47.7219,556.694,0.0,20.0,19.63555555555556
2024-06-06 07:56:13,20.1647,20.2182,20.1894,35.0161,34.982,20.168,20.228,6.36412,44.7677,557.383,0.0,20.0,19.635740740740744
2024-06-06 07:56:14,20.1723,20.2182,20.1839,35.0268,34.982,20.1615,20.2214,7.34883,44.4395,557.383,0.0,20.0,19.63592592592593
2024-06-06 07:56:15,20.1692,20.2214,20.1773,35.0235,34.982,20.1646,20.2247,5.70765,44.7677,556.595,0.0,20.0,19.636111111111113
2024-06-06 07:56:16,20.1705,20.2149,20.1841,35.0329,34.9852,20.1634,20.2116,6.69236,45.096,556.103,0.0,20.0,19.636296296296297
2024-06-06 07:56:17,20.1648,20.228,20.1768,35.0296,34.982,20.1658,20.2247,5.37941,47.7219,555.709,0.0,20.0,19.636481481481482
2024-06-06 07:56:18,20.184,20.2083,20.1847,35.0189,34.982,20.1633,20.2313,4.06647,47.0654,555.315,0.0,20.0,19.63666666666667
2024-06-06 07:56:19,20.1711,20.2116,20.1748,35.0068,34.9885,20.1709,20.2247,7.02059,46.0807,554.823,0.0,20.0,19.636851851851855
2024-06-06 07:56:20,20.179,20.2411,20.1893,35.0027,34.982,20.1608,20.2214,8.33354,44.4395,558.959,0.0,20.0,19.63703703703704
2024-06-06 07:56:21,20.1881,20.2247,20.1742,35.0301,34.982,20.176,20.228,7.34883,46.4089,557.777,0.0,20.0,19.637222222222224
2024-06-06 07:56:22,20.1886,20.2182,20.1907,35.0194,34.982,20.1631,20.228,7.67706,47.7219,555.611,0.0,20.0,19.63740740740741
2024-06-06 07:56:23,20.1823,20.2083,20.1731,35.026,34.9852,20.1685,20.2247,8.0053,46.4089,555.315,0.0,20.0,19.637592592592593
2024-06-06 07:56:24,20.1892,20.2247,20.1785,35.0255,34.982,20.1751,20.2214,7.67706,47.0654,555.611,0.0,20.0,19.63777777777778
2024-06-06 07:56:25,20.2035,20.2149,20.189,35.0119,34.982,20.1576,20.2247,7.02059,46.0807,559.352,0.0,20.0,19.637962962962966
2024-06-06 07:56:26,20.205,20.2182,20.1985,35.007,34.9787,20.1561,20.2247,5.70765,46.4089,555.414,0.0,20.0,19.63814814814815
2024-06-06 07:56:27,20.203,20.2214,20.1901,35.0265,34.9787,20.1616,20.228,6.36412,46.0807,554.33,0.0,20.0,19.638333333333335
2024-06-06 07:56:28,20.2076,20.2182,20.2039,35.0339,34.982,20.1578,20.2247,4.3947,44.7677,554.921,0.0,20.0,19.63851851851852
2024-06-06 07:56:29,20.1989,20.2214,20.1846,35.0317,34.982,20.152,20.2379,6.69236,43.783,551.475,0.0,20.0,19.638703703703705
2024-06-06 07:56:30,20.1957,20.2247,20.1881,35.0307,34.9852,20.1614,20.2346,7.34883,42.7983,555.315,0.0,20.0,19.63888888888889
2024-06-06 07:56:31,20.2158,20.2149,20.1971,35.0395,34.982,20.1612,20.2411,5.70765,44.1113,555.315,0.0,20.0,19.639074074074077
2024-06-06 07:56:32,20.2105,20.2182,20.1861,35.0299,34.9787,20.1625,20.228,5.05118,43.4548,556.694,0.0,20.0,19.639259259259262
2024-06-06 07:56:33,20.2254,20.2313,20.2058,35.0228,34.982,20.1584,20.2313,7.67706,46.7371,554.626,0.0,20.0,19.639444444444447
2024-06-06 07:56:34,20.2178,20.2182,20.1982,35.0275,34.9852,20.1669,20.2247,6.36412,46.7371,554.527,0.0,20.0,19.63962962962963
2024-06-06 07:56:35,20.229,20.228,20.2129,35.022,34.982,20.1713,20.2247,5.05118,46.7371,559.352,0.0,20.0,19.639814814814816
2024-06-06 07:56:36,20.229,20.228,20.2169,35.036,34.9754,20.1745,20.2214,7.34883,46.7371,555.807,0.0,20.0,19.64
2024-06-06 07:56:37,20.2244,20.2214,20.2055,35.0201,34.9852,20.177,20.228,7.67706,43.4548,555.906,0.0,20.0,19.64018518518519
2024-06-06 07:56:38,20.2358,20.228,20.2077,35.0329,34.9852,20.1768,20.2214,5.70765,45.4242,555.906,0.0,20.0,19.640370370370373
2024-06-06 07:56:39,20.2459,20.2214,20.2168,35.0427,34.982,20.1684,20.228,4.72294,45.096,556.201,0.0,20.0,19.640555555555558
2024-06-06 07:56:40,20.2332,20.2214,20.2198,35.0212,34.982,20.1795,20.2247,7.34883,46.0807,556.595,0.0,20.0,19.640740740740743
2024-06-06 07:56:41,20.234,20.2149,20.2155,35.0306,34.982,20.184,20.228,6.03588,45.4242,557.186,0.0,20.0,19.640925925925927
2024-06-06 07:56:42,20.2426,20.2214,20.2177,35.0304,34.982,20.1794,20.2149,4.06647,49.0348,557.383,0.0,20.0,19.641111111111112
2024-06-06 07:56:43,20.2393,20.2214,20.2238,35.0277,34.9885,20.1806,20.2247,6.03588,46.7371,558.171,0.0,20.0,19.6412962962963
2024-06-06 07:56:44,20.2414,20.2313,20.2248,35.0358,34.9787,20.1781,20.2313,7.34883,42.7983,558.269,0.0,20.0,19.641481481481485
2024-06-06 07:56:45,20.2354,20.2182,20.2185,35.0282,34.9852,20.1575,20.2214,8.33354,44.1113,558.565,0.0,20.0,19.64166666666667
2024-06-06 07:56:46,20.25,20.2346,20.2322,35.0191,34.982,20.1736,20.2247,6.03588,47.3936,558.368,0.0,20.0,19.641851851851854
2024-06-06 07:56:47,20.247,20.2214,20.2313,35.0397,34.9852,20.1791,20.2247,5.05118,49.363,558.269,0.0,20.0,19.64203703703704
2024-06-06 07:56:48,20.2473,20.2346,20.2281,35.0306,34.982,20.1823,20.228,4.72294,49.363,557.678,0.0,20.0,19.642222222222223
2024-06-06 07:56:49,20.2555,20.2214,20.2313,35.0098,34.9918,20.1768,20.228,7.67706,47.7219,557.777,0.0,20.0,19.64240740740741
2024-06-06 07:56:50,20.2513,20.228,20.2353,35.0364,34.982,20.1643,20.2247,8.0053,46.7371,557.777,0.0,20.0,19.642592592592596
2024-06-06 07:56:51,20.2647,20.2214,20.2367,35.0161,34.9885,20.1876,20.2247,6.69236,44.1113,557.777,0.0,20.0,19.64277777777778
2024-06-06 07:56:52,20.2511,20.2247,20.241,35.016,34.9852,20.1791,20.2247,6.03588,44.7677,557.088,0.0,20.0,19.642962962962965
2024-06-06 07:56:53,20.2595,20.2214,20.238,35.0144,34.9852,20.1765,20.2214,0.784108,48.3783,556.694,0.0,20.0,19.64314814814815
2024-06-06 07:56:54,20.2534,20.2182,20.2407,35.0152,34.982,20.1761,20.2313,8.0053,49.0348,556.497,0.0,20.0,19.643333333333334
2024-06-06 07:56:55,20.2564,20.2247,20.2419,35.0435,34.9885,20.1731,20.228,5.37941,47.3936,556.595,0.0,20.0,19.643518518518523
2024-06-06 07:56:56,20.2606,20.2083,20.2391,35.0069,34.9852,20.1878,20.2182,8.0053,47.3936,556.398,0.0,20.0,19.643703703703707
2024-06-06 07:56:57,20.2701,20.2247,20.2488,35.0087,34.982,20.175,20.2214,6.69236,46.0807,556.595,0.0,20.0,19.643888888888892
2024-06-06 07:56:58,20.273,20.2214,20.2459,35.0164,34.982,20.1791,20.2182,6.36412,45.7524,556.103,0.0,20.0,19.644074074074076
2024-06-06 07:56:59,20.2687,20.228,20.2475,35.031,34.9787,20.1841,20.2247,7.34883,44.4395,556.694,0.0,20.0,19.64425925925926
2024-06-06 07:57:00,20.2699,20.2247,20.2507,35.0297,34.982,20.1915,20.2247,6.03588,43.4548,555.807,0.0,20.0,19.644444444444446
2024-06-06 07:57:01,20.2656,20.1985,20.2411,35.0138,34.982,20.178,20.228,4.72294,44.7677,555.02,0.0,20.0,19.644629629629634
2024-06-06 07:57:02,20.275,20.2214,20.256,35.014,34.9885,20.1972,20.228,7.67706,46.4089,555.906,0.0,20.0,19.64481481481482
2024-06-06 07:57:03,20.2692,20.2083,20.2565,35.014,34.9918,20.1831,20.2247,6.03588,48.0501,555.906,0.0,20.0,19.645000000000003
2024-06-06 07:57:04,20.2819,20.2149,20.2551,35.0216,34.982,20.1886,20.2247,5.05118,46.7371,555.315,0.0,20.0,19.645185185185188
2024-06-06 07:57:05,20.2729,20.2214,20.2535,35.0074,34.9852,20.1959,20.2247,7.02059,46.0807,555.02,0.0,20.0,19.645370370370372
2024-06-06 07:57:06,20.2788,20.2149,20.2726,35.0137,34.982,20.1892,20.2247,7.67706,43.783,554.823,0.0,20.0,19.645555555555557
2024-06-06 07:57:07,20.294,20.2149,20.2727,35.0143,34.982,20.1854,20.2313,5.05118,43.1266,554.429,0.0,20.0,19.645740740740745
2024-06-06 07:57:08,20.2846,20.2116,20.2617,35.0171,34.9885,20.2016,20.228,7.34883,44.7677,554.232,0.0,20.0,19.64592592592593
2024-06-06 07:57:09,20.279,20.2149,20.2713,35.0143,34.9787,20.2082,20.2346,5.70765,46.0807,553.838,0.0,20.0,19.646111111111114
2024-06-06 07:57:10,20.279,20.2182,20.2774,35.0109,34.982,20.206,20.228,4.06647,46.4089,553.444,0.0,20.0,19.6462962962963
2024-06-06 07:57:11,20.2825,20.2313,20.2735,35.0161,34.982,20.2067,20.2313,6.69236,47.3936,552.952,0.0,20.0,19.646481481481484
2024-06-06 07:57:12,20.2728,20.2083,20.2698,35.0091,34.982,20.201,20.2313,6.69236,47.3936,552.459,0.0,20.0,19.64666666666667
2024-06-06 07:57:13,20.2807,20.2116,20.2701,35.0135,34.982,20.2089,20.2313,6.69236,47.0654,551.869,0.0,20.0,19.646851851851856
2024-06-06 07:57:14,20.2714,20.1886,20.2716,35.0045,34.982,20.1996,20.228,6.03588,45.4242,551.869,0.0,20.0,19.64703703703704
2024-06-06 07:57:15,20.2703,20.3134,20.2768,35.003,34.982,20.2113,20.3134,7.02059,46.7371,551.77,0.0,20.0,19.647222222222226
2024-06-06 07:57:16,20.2713,20.3101,20.2821,34.9947,34.982,20.2022,20.3101,6.69236,44.7677,549.407,0.0,20.0,19.64740740740741
2024-06-06 07:57:17,20.263,20.3002,20.268,35.0042,34.9852,20.2176,20.3134,7.34883,44.7677,553.05,0.0,20.0,19.647592592592595
2024-06-06 07:57:18,20.2698,20.3068,20.2799,35.0029,34.9852,20.2091,20.3167,6.36412,43.783,553.444,0.0,20.0,19.64777777777778
2024-06-06 07:57:19,20.2644,20.2937,20.2879,34.9865,34.9918,20.2135,20.3101,7.34883,44.7677,553.444,0.0,20.0,19.647962962962968
2024-06-06 07:57:20,20.262,20.3035,20.281,34.9991,34.9787,20.2109,20.3134,4.72294,44.4395,553.05,0.0,20.0,19.648148148148152
2024-06-06 07:57:21,20.2637,20.3002,20.2836,34.9945,34.982,20.2039,20.3101,7.67706,44.4395,553.838,0.0,20.0,19.648333333333337
2024-06-06 07:57:22,20.2653,20.3035,20.287,35.0102,34.982,20.1991,20.3167,4.06647,44.1113,554.724,0.0,20.0,19.64851851851852
2024-06-06 07:57:23,20.2565,20.297,20.275,34.9917,34.9852,20.1991,20.3068,7.34883,45.4242,554.921,0.0,20.0,19.648703703703706
2024-06-06 07:57:24,20.253,20.3002,20.2886,34.9863,34.9787,20.2033,20.3134,5.05118,46.7371,555.709,0.0,20.0,19.64888888888889
2024-06-06 07:57:25,20.2566,20.3002,20.2783,34.9931,34.9754,20.2071,20.3068,6.69236,47.3936,556.103,0.0,20.0,19.649074074074075
2024-06-06 07:57:26,20.2515,20.2904,20.2739,35.0089,34.9852,20.2053,20.3068,6.69236,47.3936,556.103,0.0,20.0,19.649259259259264
2024-06-06 07:57:27,20.2496,20.3068,20.2824,35.015,34.982,20.2026,20.3232,6.03588,49.0348,557.186,0.0,20.0,19.64944444444445
2024-06-06 07:57:28,20.2526,20.3002,20.2902,35.0046,34.9852,20.1911,20.3068,7.34883,47.7219,558.171,0.0,20.0,19.649629629629633
2024-06-06 07:57:29,20.2536,20.2937,20.288,35.0152,34.982,20.201,20.3068,5.70765,48.3783,558.466,0.0,20.0,19.649814814814818
2024-06-06 07:57:30,20.2514,20.2904,20.2906,35.0019,34.982,20.1895,20.3134,5.70765,48.0501,558.466,0.0,20.0,19.650000000000002
2024-06-06 07:57:31,20.2484,20.2805,20.2796,34.9983,34.982,20.1946,20.3101,8.0053,46.0807,558.466,0.0,20.0,19.650185185185187
2024-06-06 07:57:32,20.2585,20.3068,20.2878,35.0045,34.982,20.1914,20.3134,8.0053,45.7524,558.663,0.0,20.0,19.650370370370375
2024-06-06 07:57:33,20.2558,20.2937,20.2872,35.0097,34.982,20.1928,20.3167,7.34883,45.7524,557.974,0.0,20.0,19.65055555555556
2024-06-06 07:57:34,20.2634,20.3068,20.2999,35.0027,34.9885,20.1914,20.3134,7.34883,46.7371,560.633,0.0,20.0,19.650740740740744
2024-06-06 07:57:35,20.2649,20.3035,20.2857,35.0059,34.9852,20.193,20.3134,6.69236,47.3936,558.269,0.0,20.0,19.65092592592593
2024-06-06 07:57:36,20.2748,20.3035,20.2854,35.0089,34.9852,20.1964,20.3134,6.03588,46.4089,557.482,0.0,20.0,19.651111111111113
2024-06-06 07:57:37,20.2707,20.3002,20.2815,35.0062,34.9852,20.2004,20.3068,6.69236,43.1266,557.383,0.0,20.0,19.651296296296298
2024-06-06 07:57:38,20.2792,20.3002,20.2928,35.0103,34.982,20.2019,20.3068,5.37941,48.3783,557.186,0.0,20.0,19.651481481481486
2024-06-06 07:57:39,20.271,20.3002,20.2848,35.0122,34.9885,20.1966,20.3068,5.37941,48.0501,556.398,0.0,20.0,19.65166666666667
2024-06-06 07:57:40,20.2721,20.2937,20.2873,35.0119,34.982,20.2122,20.3199,5.37941,47.7219,555.512,0.0,20.0,19.651851851851855
2024-06-06 07:57:41,20.2827,20.3002,20.2947,35.0175,34.982,20.2076,20.3167,3.73823,45.4242,555.807,0.0,20.0,19.65203703703704
2024-06-06 07:57:42,20.2742,20.3101,20.282,35.0225,34.9852,20.2128,20.3167,7.02059,43.4548,555.217,0.0,20.0,19.652222222222225
2024-06-06 07:57:43,20.2884,20.3101,20.2947,35.0224,34.982,20.2101,20.3134,7.67706,46.7371,555.315,0.0,20.0,19.65240740740741
2024-06-06 07:57:44,20.2892,20.3002,20.2966,35.0199,34.982,20.2011,20.3134,6.69236,47.7219,556.004,0.0,20.0,19.652592592592597
2024-06-06 07:57:45,20.2854,20.3134,20.2937,35.015,34.982,20.2,20.3101,5.70765,48.0501,555.906,0.0,20.0,19.652777777777782
2024-06-06 07:57:46,20.2845,20.2937,20.3023,34.9999,34.9885,20.2013,20.3134,5.37941,46.0807,556.004,0.0,20.0,19.652962962962967
2024-06-06 07:57:47,20.2969,20.3101,20.3047,34.9934,34.9787,20.2133,20.3134,7.34883,46.0807,556.004,0.0,20.0,19.65314814814815
2024-06-06 07:57:48,20.2986,20.2937,20.3009,34.9894,34.9852,20.2064,20.3101,7.02059,44.7677,555.02,0.0,20.0,19.653333333333336
2024-06-06 07:57:49,20.3028,20.3035,20.2915,35.0025,34.9754,20.2053,20.3101,5.05118,43.783,556.201,0.0,20.0,19.65351851851852
2024-06-06 07:57:50,20.2865,20.3068,20.2902,35.005,34.982,20.2221,20.3134,6.69236,43.783,556.694,0.0,20.0,19.65370370370371
2024-06-06 07:57:51,20.3041,20.3068,20.3055,35.0128,34.982,20.2081,20.3068,7.34883,46.0807,557.58,0.0,20.0,19.653888888888893
2024-06-06 07:57:52,20.3044,20.297,20.3051,35.0036,34.982,20.2137,20.3167,5.05118,46.4089,557.974,0.0,20.0,19.654074074074078
2024-06-06 07:57:53,20.3066,20.3035,20.3156,35.0147,34.9787,20.2275,20.3134,7.67706,47.7219,557.777,0.0,20.0,19.654259259259263
2024-06-06 07:57:54,20.3159,20.3002,20.3115,34.9938,34.982,20.2208,20.3101,8.33354,45.096,557.58,0.0,20.0,19.654444444444447
2024-06-06 07:57:55,20.2969,20.3035,20.3029,34.9974,34.982,20.222,20.3167,2.75352,47.7219,557.383,0.0,20.0,19.654629629629632
2024-06-06 07:57:56,20.3158,20.3002,20.3138,34.9998,34.982,20.2164,20.3101,7.02059,44.7677,557.383,0.0,20.0,19.65481481481482
2024-06-06 07:57:57,20.3078,20.3167,20.3004,34.9728,34.9852,20.2283,20.3101,4.06647,44.4395,558.072,0.0,20.0,19.655000000000005
2024-06-06 07:57:58,20.3272,20.2773,20.3164,34.985,34.9787,20.2164,20.3134,6.69236,43.783,557.777,0.0,20.0,19.65518518518519
2024-06-06 07:57:59,20.3174,20.3298,20.3075,34.9939,34.9787,20.2194,20.3134,5.37941,45.4242,558.269,0.0,20.0,19.655370370370374
2024-06-06 07:58:00,20.3233,20.2838,20.3176,34.9879,34.9852,20.2217,20.3167,5.37941,45.096,558.269,0.0,20.0,19.65555555555556
2024-06-06 07:58:01,20.331,20.3035,20.3209,35.0158,34.982,20.2259,20.3134,6.69236,43.4548,558.466,0.0,20.0,19.655740740740743
2024-06-06 07:58:02,20.321,20.297,20.3177,34.9917,34.982,20.2199,20.3101,7.34883,43.4548,558.466,0.0,20.0,19.65592592592593
2024-06-06 07:58:03,20.3221,20.3002,20.3147,35.0136,34.982,20.2266,20.3134,5.05118,46.4089,561.223,0.0,20.0,19.656111111111116
2024-06-06 07:58:04,20.3219,20.297,20.3226,35.0011,34.982,20.2326,20.3101,8.99001,47.7219,558.466,0.0,20.0,19.6562962962963
2024-06-06 07:58:05,20.3239,20.3035,20.3128,34.9903,34.9885,20.2311,20.3167,6.03588,47.0654,558.368,0.0,20.0,19.656481481481485
2024-06-06 07:58:06,20.323,20.3035,20.3142,34.9819,34.982,20.2267,20.3167,7.34883,46.4089,556.497,0.0,20.0,19.65666666666667
2024-06-06 07:58:07,20.3236,20.3068,20.3257,34.9985,34.9885,20.2316,20.3101,6.69236,47.7219,562.011,0.0,20.0,19.656851851851854
2024-06-06 07:58:08,20.326,20.3002,20.3209,34.9952,34.9852,20.2177,20.3134,6.03588,47.3936,558.466,0.0,20.0,19.657037037037043
2024-06-06 07:58:09,20.3329,20.3002,20.3272,35.0065,34.982,20.2352,20.3035,7.34883,45.096,558.368,0.0,20.0,19.657222222222227
2024-06-06 07:58:10,20.3437,20.3134,20.331,34.9913,34.9787,20.2258,20.3035,5.05118,45.096,561.814,0.0,20.0,19.657407407407412
2024-06-06 07:58:11,20.3255,20.297,20.3366,35.0055,34.9787,20.2388,20.3035,10.9594,44.1113,558.072,0.0,20.0,19.657592592592597
2024-06-06 07:58:12,20.3386,20.3331,20.3439,35.0099,34.9852,20.222,20.3134,6.36412,45.7524,557.974,0.0,20.0,19.65777777777778
2024-06-06 07:58:13,20.3272,20.2805,20.3374,34.99,34.982,20.2308,20.3167,6.69236,46.4089,557.974,0.0,20.0,19.657962962962966
2024-06-06 07:58:14,20.3335,20.3134,20.3453,34.9805,34.982,20.2345,20.3101,8.33354,47.3936,557.678,0.0,20.0,19.65814814814815
2024-06-06 07:58:15,20.3305,20.3068,20.3418,34.987,34.9885,20.2403,20.3134,6.69236,47.3936,557.482,0.0,20.0,19.65833333333334
2024-06-06 07:58:16,20.3425,20.3002,20.3393,34.9855,34.9951,20.234,20.3035,6.36412,47.7219,557.285,0.0,20.0,19.658518518518523
2024-06-06 07:58:17,20.3297,20.3035,20.3424,34.9807,34.9787,20.2462,20.3068,8.0053,45.4242,556.989,0.0,20.0,19.658703703703708
2024-06-06 07:58:18,20.3403,20.3002,20.3451,34.9675,34.9885,20.2397,20.3167,8.33354,46.0807,556.3,0.0,20.0,19.658888888888892
2024-06-06 07:58:19,20.3425,20.2937,20.3457,34.9841,34.9852,20.2446,20.3134,6.69236,44.4395,558.565,0.0,20.0,19.659074074074077
2024-06-06 07:58:20,20.3432,20.3068,20.3395,34.9716,34.9852,20.2311,20.3134,7.67706,45.4242,556.497,0.0,20.0,19.65925925925926
2024-06-06 07:58:21,20.3514,20.3002,20.3463,34.9735,34.9852,20.2377,20.3101,6.36412,45.096,556.497,0.0,20.0,19.65944444444445
2024-06-06 07:58:22,20.3389,20.2904,20.3408,34.9961,34.982,20.2432,20.3167,8.0053,46.4089,556.694,0.0,20.0,19.659629629629634
2024-06-06 07:58:23,20.3461,20.3035,20.3418,34.9885,34.982,20.2319,20.3035,6.69236,47.0654,557.088,0.0,20.0,19.65981481481482
2024-06-06 07:58:24,20.3474,20.3134,20.3502,34.9821,34.982,20.2357,20.3232,9.31824,47.0654,557.088,0.0,20.0,19.660000000000004
2024-06-06 07:58:25,20.3565,20.3002,20.339,34.9796,34.982,20.2358,20.3002,5.70765,47.0654,557.383,0.0,20.0,19.66018518518519
2024-06-06 07:58:26,20.3633,20.297,20.36,34.9624,34.982,20.2333,20.3134,5.70765,48.3783,558.072,0.0,20.0,19.660370370370373
2024-06-06 07:58:27,20.3503,20.3002,20.3528,34.937,34.9852,20.2273,20.3134,6.69236,48.0501,558.368,0.0,20.0,19.66055555555556
2024-06-06 07:58:28,20.3573,20.3298,20.3552,34.9459,34.982,20.2396,20.3167,8.33354,47.3936,558.565,0.0,20.0,19.660740740740746
2024-06-06 07:58:29,20.3581,20.3987,20.3597,34.9658,34.9885,20.2249,20.3922,5.70765,44.7677,558.959,0.0,20.0,19.66092592592593
2024-06-06 07:58:30,20.3541,20.3987,20.356,34.9646,34.982,20.2365,20.3889,5.37941,42.7983,559.057,0.0,20.0,19.661111111111115
2024-06-06 07:58:31,20.358,20.3856,20.3658,34.9899,34.9852,20.2434,20.3954,5.70765,44.1113,559.057,0.0,20.0,19.6612962962963
2024-06-06 07:58:32,20.3521,20.3856,20.3747,34.9477,34.982,20.2519,20.3987,7.67706,45.7524,554.921,0.0,20.0,19.661481481481484
2024-06-06 07:58:33,20.3544,20.3889,20.3644,34.9689,34.982,20.2425,20.3889,6.36412,45.7524,557.678,0.0,20.0,19.661666666666672
2024-06-06 07:58:34,20.3338,20.3889,20.3551,34.9659,34.982,20.2384,20.3889,7.67706,38.8595,557.285,0.0,20.0,19.661851851851857
2024-06-06 07:58:35,20.3546,20.3889,20.3673,34.9658,34.982,20.2425,20.3922,7.34883,43.783,556.891,0.0,20.0,19.66203703703704
2024-06-06 07:58:36,20.3366,20.3856,20.365,34.9545,34.9787,20.2474,20.3889,6.69236,45.4242,556.201,0.0,20.0,19.662222222222226
2024-06-06 07:58:37,20.3511,20.3856,20.3661,34.9522,34.982,20.2579,20.3856,4.72294,45.7524,555.611,0.0,20.0,19.66240740740741
2024-06-06 07:58:38,20.341,20.3889,20.3685,34.943,34.982,20.2607,20.3856,4.72294,47.3936,554.33,0.0,20.0,19.662592592592596
2024-06-06 07:58:39,20.342,20.3823,20.3704,34.9682,34.982,20.2465,20.3889,4.3947,46.4089,554.33,0.0,20.0,19.662777777777784
2024-06-06 07:58:40,20.3448,20.3462,20.3688,34.9514,34.982,20.2662,20.3889,5.37941,44.4395,553.641,0.0,20.0,19.66296296296297
2024-06-06 07:58:41,20.3515,20.3823,20.3781,34.9465,34.982,20.2591,20.3889,7.02059,44.4395,553.937,0.0,20.0,19.663148148148153
2024-06-06 07:58:42,20.354,20.3922,20.3711,34.9623,34.982,20.2533,20.3954,6.36412,45.4242,556.398,0.0,20.0,19.663333333333338
2024-06-06 07:58:43,20.3602,20.379,20.3667,34.9462,34.9885,20.2592,20.3889,7.67706,48.0501,553.641,0.0,20.0,19.663518518518522
2024-06-06 07:58:44,20.3557,20.3889,20.3762,34.9394,34.982,20.2517,20.402,8.99001,48.0501,554.035,0.0,20.0,19.663703703703707
2024-06-06 07:58:45,20.3629,20.3987,20.376,34.9535,34.982,20.2677,20.3954,7.67706,45.7524,553.444,0.0,20.0,19.663888888888895
2024-06-06 07:58:46,20.3637,20.3823,20.3784,34.9469,34.9885,20.2537,20.3856,8.99001,43.783,549.702,0.0,20.0,19.66407407407408
2024-06-06 07:58:47,20.3636,20.379,20.377,34.951,34.982,20.2504,20.3856,6.69236,47.3936,553.149,0.0,20.0,19.664259259259264
2024-06-06 07:58:48,20.3749,20.3823,20.3781,34.9311,34.982,20.2726,20.3954,6.36412,47.7219,553.444,0.0,20.0,19.66444444444445
2024-06-06 07:58:49,20.3707,20.3889,20.3871,34.9443,34.982,20.2699,20.3954,6.69236,48.0501,552.459,0.0,20.0,19.664629629629633
2024-06-06 07:58:50,20.3787,20.3823,20.3865,34.9377,34.982,20.2567,20.3954,6.69236,44.7677,554.035,0.0,20.0,19.664814814814818
2024-06-06 07:58:51,20.369,20.3856,20.3755,34.9527,34.982,20.2655,20.3922,6.69236,44.1113,558.072,0.0,20.0,19.665000000000006
2024-06-06 07:58:52,20.3881,20.3889,20.3918,34.956,34.9852,20.2667,20.3889,8.33354,46.7371,554.33,0.0,20.0,19.66518518518519
2024-06-06 07:58:53,20.3858,20.402,20.3865,34.9571,34.9885,20.2575,20.3954,7.67706,46.4089,554.626,0.0,20.0,19.665370370370375
2024-06-06 07:58:54,20.3767,20.3922,20.3883,34.961,34.982,20.2541,20.3954,6.03588,48.3783,554.527,0.0,20.0,19.66555555555556
2024-06-06 07:58:55,20.3832,20.402,20.3791,34.9552,34.982,20.2553,20.3922,8.0053,49.0348,555.512,0.0,20.0,19.665740740740745
2024-06-06 07:58:56,20.3977,20.3856,20.3942,34.9427,34.9787,20.2659,20.3954,7.02059,49.363,556.004,0.0,20.0,19.66592592592593
2024-06-06 07:58:57,20.4032,20.3889,20.3967,34.9493,34.982,20.2624,20.3922,7.67706,49.6913,558.663,0.0,20.0,19.666111111111118
2024-06-06 07:58:58,20.4099,20.3856,20.4133,34.9592,34.982,20.2682,20.3987,6.69236,46.0807,557.186,0.0,20.0,19.666296296296302
2024-06-06 07:58:59,20.3907,20.3922,20.3965,34.9573,34.982,20.2628,20.3922,8.0053,46.0807,557.482,0.0,20.0,19.666481481481487
2024-06-06 07:59:00,20.4008,20.3889,20.3999,34.9588,34.982,20.2718,20.3889,6.03588,45.7524,558.171,0.0,20.0,19.66666666666667
2024-06-06 07:59:01,20.403,20.379,20.4056,34.9668,34.982,20.2689,20.3889,7.02059,43.783,558.269,0.0,20.0,19.667222222222225
2024-06-06 07:59:02,20.3958,20.3823,20.3974,34.9332,34.982,20.2702,20.3987,8.66177,45.096,558.466,0.0,20.0,19.667777777777783
2024-06-06 07:59:03,20.4076,20.3823,20.415,34.9534,34.982,20.2707,20.3889,11.2877,44.7677,558.959,0.0,20.0,19.668333333333337
2024-06-06 07:59:04,20.4035,20.3856,20.4005,34.9659,34.982,20.2634,20.3987,8.0053,45.096,558.663,0.0,20.0,19.668888888888894
2024-06-06 07:59:05,20.4115,20.3757,20.4088,34.9653,34.9787,20.2743,20.3889,5.37941,47.0654,558.959,0.0,20.0,19.669444444444448
2024-06-06 07:59:06,20.4138,20.4151,20.4032,34.9647,34.982,20.2742,20.3954,7.67706,48.3783,558.565,0.0,20.0,19.670000000000005
2024-06-06 07:59:07,20.4098,20.3692,20.4102,34.9597,34.982,20.2748,20.3889,6.03588,47.3936,554.33,0.0,20.0,19.67055555555556
2024-06-06 07:59:08,20.4145,20.3823,20.4092,34.9584,34.9852,20.2867,20.3856,7.02059,48.0501,554.823,0.0,20.0,19.671111111111117
2024-06-06 07:59:09,20.409,20.3922,20.4092,34.9589,34.9787,20.2674,20.3922,6.03588,48.7066,558.466,0.0,20.0,19.67166666666667
2024-06-06 07:59:10,20.4126,20.3823,20.4156,34.962,34.982,20.2695,20.3922,6.69236,41.1571,558.565,0.0,20.0,19.672222222222228
2024-06-06 07:59:11,20.4232,20.3856,20.417,34.9495,34.9754,20.2591,20.3922,6.69236,47.3936,558.269,0.0,20.0,19.67277777777778
2024-06-06 07:59:12,20.4137,20.379,20.4125,34.9609,34.982,20.273,20.3889,5.70765,46.0807,557.777,0.0,20.0,19.67333333333334
2024-06-06 07:59:13,20.428,20.3823,20.4261,34.9691,34.982,20.2672,20.3922,8.0053,45.7524,557.088,0.0,20.0,19.673888888888893
2024-06-06 07:59:14,20.4211,20.3856,20.4264,34.951,34.982,20.2687,20.3954,6.69236,46.0807,557.974,0.0,20.0,19.67444444444445
2024-06-06 07:59:15,20.4224,20.3856,20.4264,34.9521,34.9852,20.2679,20.3922,5.70765,45.4242,557.383,0.0,20.0,19.675000000000004
2024-06-06 07:59:16,20.4319,20.3889,20.4263,34.9664,34.982,20.2596,20.379,5.05118,47.7219,557.383,0.0,20.0,19.67555555555556
2024-06-06 07:59:17,20.4272,20.3856,20.4335,34.9737,34.9787,20.2597,20.3987,7.02059,45.7524,557.088,0.0,20.0,19.676111111111116
2024-06-06 07:59:18,20.429,20.3889,20.4315,34.9419,34.982,20.2642,20.3889,7.02059,47.3936,556.792,0.0,20.0,19.676666666666673
2024-06-06 07:59:19,20.4374,20.3725,20.4462,34.9441,34.982,20.2709,20.3987,7.02059,46.4089,556.595,0.0,20.0,19.677222222222227
2024-06-06 07:59:20,20.4419,20.402,20.4449,34.95,34.982,20.2583,20.3954,5.70765,47.0654,556.398,0.0,20.0,19.67777777777778
2024-06-06 07:59:21,20.4345,20.3725,20.4303,34.9473,34.9852,20.2511,20.3954,4.72294,44.4395,556.3,0.0,20.0,19.678333333333338
2024-06-06 07:59:22,20.4315,20.3725,20.4377,34.9529,34.9885,20.269,20.3954,6.36412,44.4395,555.02,0.0,20.0,19.678888888888892
2024-06-06 07:59:23,20.4437,20.3987,20.4527,34.9576,34.9787,20.2579,20.3954,5.70765,41.8136,555.315,0.0,20.0,19.67944444444445
2024-06-06 07:59:24,20.4412,20.3823,20.446,34.9534,34.9885,20.2566,20.3823,6.69236,46.7371,555.217,0.0,20.0,19.680000000000003
2024-06-06 07:59:25,20.4391,20.3922,20.4475,34.944,34.982,20.2586,20.3889,6.69236,43.4548,555.02,0.0,20.0,19.68055555555556
2024-06-06 07:59:26,20.4365,20.3889,20.4406,34.93,34.9852,20.2494,20.3954,6.69236,47.3936,554.133,0.0,20.0,19.681111111111115
2024-06-06 07:59:27,20.4343,20.3856,20.4385,34.9496,34.982,20.2679,20.3889,6.03588,45.096,554.724,0.0,20.0,19.681666666666672
2024-06-06 07:59:28,20.4283,20.3823,20.4581,34.9554,34.9754,20.2602,20.3856,6.36412,44.4395,553.149,0.0,20.0,19.682222222222226
2024-06-06 07:59:29,20.4242,20.379,20.4388,34.9468,34.9787,20.259,20.3889,7.02059,48.7066,555.315,0.0,20.0,19.682777777777783
2024-06-06 07:59:30,20.4289,20.3823,20.4436,34.9518,34.9787,20.2517,20.3889,8.0053,44.4395,555.512,0.0,20.0,19.683333333333337
2024-06-06 07:59:31,20.4229,20.379,20.4543,34.9551,34.9852,20.2533,20.3954,7.67706,48.3783,555.611,0.0,20.0,19.683888888888895
2024-06-06 07:59:32,20.4153,20.379,20.442,34.9465,34.982,20.2593,20.3856,4.72294,47.7219,555.217,0.0,20.0,19.68444444444445
2024-06-06 07:59:33,20.4174,20.3823,20.4498,34.9466,34.9852,20.2658,20.3987,6.03588,44.4395,555.217,0.0,20.0,19.685000000000006
2024-06-06 07:59:34,20.4221,20.379,20.4607,34.9514,34.9885,20.2614,20.3987,6.69236,45.096,555.611,0.0,20.0,19.68555555555556
2024-06-06 07:59:35,20.4141,20.3856,20.4513,34.9458,34.982,20.2611,20.3954,7.02059,47.7219,556.201,0.0,20.0,19.686111111111117
2024-06-06 07:59:36,20.4181,20.3954,20.4621,34.9642,34.9852,20.2583,20.3922,3.73823,45.4242,556.398,0.0,20.0,19.68666666666667
2024-06-06 07:59:37,20.4205,20.379,20.4535,34.956,34.9885,20.2671,20.3889,7.02059,45.4242,559.549,0.0,20.0,19.68722222222223
2024-06-06 07:59:38,20.4223,20.379,20.4641,34.9524,34.982,20.2716,20.3889,6.69236,49.6913,556.891,0.0,20.0,19.687777777777782
2024-06-06 07:59:39,20.4289,20.3922,20.4587,34.9736,34.9754,20.2759,20.3922,5.70765,47.0654,556.792,0.0,20.0,19.688333333333336
2024-06-06 07:59:40,20.4043,20.3856,20.4558,34.9747,34.982,20.2681,20.3889,6.36412,46.0807,553.346,0.0,20.0,19.688888888888894
2024-06-06 07:59:41,20.4162,20.3823,20.4631,34.9644,34.9754,20.2739,20.3856,7.34883,49.0348,556.891,0.0,20.0,19.689444444444447
2024-06-06 07:59:42,20.4078,20.3889,20.4575,34.9865,34.9852,20.2818,20.3889,6.03588,44.7677,556.792,0.0,20.0,19.690000000000005
2024-06-06 07:59:43,20.4042,20.4578,20.4568,34.9674,34.9852,20.2874,20.4677,7.34883,46.7371,558.171,0.0,20.0,19.69055555555556
2024-06-06 07:59:44,20.4161,20.4611,20.4641,34.9735,34.982,20.2887,20.4775,7.67706,47.3936,558.663,0.0,20.0,19.691111111111116
2024-06-06 07:59:45,20.4007,20.4677,20.4635,34.9688,34.9787,20.2909,20.4677,8.66177,46.7371,559.156,0.0,20.0,19.69166666666667
2024-06-06 07:59:46,20.4093,20.4611,20.4552,34.9701,34.982,20.2799,20.471,7.02059,45.096,558.959,0.0,20.0,19.692222222222227
2024-06-06 07:59:47,20.4078,20.4611,20.4482,34.9766,34.9885,20.296,20.4775,7.34883,47.0654,559.254,0.0,20.0,19.69277777777778
2024-06-06 07:59:48,20.4042,20.4644,20.4596,34.9593,34.9754,20.2914,20.4775,6.03588,44.1113,559.352,0.0,20.0,19.69333333333334
2024-06-06 07:59:49,20.4066,20.4578,20.467,34.9629,34.9852,20.2781,20.4677,-3.15472,48.3783,555.709,0.0,20.0,19.693888888888893
2024-06-06 07:59:50,20.4031,20.471,20.4493,34.9885,34.9852,20.2964,20.4677,7.67706,47.7219,558.959,0.0,20.0,19.69444444444445
2024-06-06 07:59:51,20.4085,20.4972,20.462,34.9674,34.982,20.2925,20.4677,8.0053,44.7677,559.549,0.0,20.0,19.695000000000004
2024-06-06 07:59:52,20.4073,20.471,20.4599,34.9842,34.982,20.2979,20.471,8.66177,48.3783,559.451,0.0,20.0,19.69555555555556
2024-06-06 07:59:53,20.3953,20.4447,20.4639,34.9864,34.9852,20.2897,20.4775,8.33354,46.0807,559.156,0.0,20.0,19.696111111111115
2024-06-06 07:59:54,20.394,20.4545,20.4494,34.9879,34.982,20.2931,20.4775,7.02059,47.3936,559.156,0.0,20.0,19.696666666666673
2024-06-06 07:59:55,20.4014,20.4545,20.4568,34.9684,34.9852,20.2826,20.471,6.69236,45.4242,558.565,0.0,20.0,19.697222222222226
2024-06-06 07:59:56,20.4018,20.4611,20.4563,34.9895,34.9852,20.2844,20.471,5.70765,47.3936,558.663,0.0,20.0,19.697777777777784
2024-06-06 07:59:57,20.4112,20.4578,20.4576,35.0009,34.982,20.3015,20.4742,6.03588,45.7524,554.626,0.0,20.0,19.698333333333338
2024-06-06 07:59:58,20.4095,20.4578,20.4598,34.9893,34.9721,20.3029,20.4742,6.36412,43.1266,558.466,0.0,20.0,19.69888888888889
2024-06-06 07:59:59,20.3998,20.4677,20.4602,35.0,34.982,20.3059,20.4677,5.70765,44.4395,558.269,0.0,20.0,19.69944444444445
2024-06-06 08:00:00,20.4096,20.471,20.4514,35.0078,34.9885,20.2982,20.4742,7.67706,43.4548,558.368,0.0,20.0,19.700000000000003
2024-06-06 08:00:01,20.4141,20.4644,20.4587,34.9897,34.9852,20.3108,20.471,5.37941,47.7219,558.269,0.0,20.0,19.70055555555556
2024-06-06 08:00:02,20.42,20.4644,20.4567,34.9849,34.9852,20.3022,20.4742,7.02059,43.4548,558.663,0.0,20.0,19.701111111111114
2024-06-06 08:00:03,20.4231,20.471,20.4646,34.9909,34.982,20.3049,20.4578,7.02059,48.7066,558.368,0.0,20.0,19.70166666666667
2024-06-06 08:00:04,20.4239,20.4578,20.4567,34.9899,34.9852,20.3072,20.471,6.03588,44.1113,558.368,0.0,20.0,19.702222222222225
2024-06-06 08:00:05,20.4323,20.4874,20.4617,35.0097,34.9787,20.3126,20.4775,6.03588,47.3936,558.663,0.0,20.0,19.702777777777783
2024-06-06 08:00:06,20.4296,20.4677,20.4564,35.0256,34.982,20.3179,20.4808,6.69236,45.7524,556.201,0.0,20.0,19.703333333333337
2024-06-06 08:00:07,20.4329,20.4545,20.4624,35.0007,34.982,20.3148,20.471,5.37941,44.7677,558.466,0.0,20.0,19.703888888888894
2024-06-06 08:00:08,20.4371,20.4611,20.4599,35.0148,34.9754,20.3132,20.471,5.70765,45.7524,559.648,0.0,20.0,19.704444444444448
2024-06-06 08:00:09,20.4498,20.4644,20.4643,35.0146,34.982,20.3126,20.471,7.34883,44.4395,558.368,0.0,20.0,19.705000000000005
2024-06-06 08:00:10,20.4387,20.4611,20.467,35.0058,34.982,20.3155,20.471,7.02059,47.0654,558.565,0.0,20.0,19.70555555555556
2024-06-06 08:00:11,20.4459,20.4578,20.4685,34.9963,34.9951,20.3131,20.4677,6.69236,45.4242,562.307,0.0,20.0,19.706111111111117
2024-06-06 08:00:12,20.4486,20.4677,20.4671,35.0038,34.9852,20.3016,20.4742,7.02059,47.3936,555.807,0.0,20.0,19.70666666666667
2024-06-06 08:00:13,20.456,20.4644,20.4777,34.9984,34.982,20.3127,20.471,6.69236,45.7524,557.875,0.0,20.0,19.707222222222228
2024-06-06 08:00:14,20.458,20.4611,20.476,35.0138,34.9852,20.3167,20.4677,6.69236,47.7219,558.368,0.0,20.0,19.707777777777782
2024-06-06 08:00:15,20.447,20.4644,20.4664,34.9906,34.9852,20.3025,20.4742,7.34883,47.0654,558.762,0.0,20.0,19.708333333333336
2024-06-06 08:00:16,20.4676,20.4611,20.4736,35.0079,34.9852,20.2998,20.471,6.03588,44.4395,559.352,0.0,20.0,19.708888888888893
2024-06-06 08:00:17,20.4649,20.4611,20.4863,35.0006,34.9852,20.3115,20.4644,6.69236,49.0348,558.959,0.0,20.0,19.709444444444447
2024-06-06 08:00:18,20.4549,20.4644,20.4791,35.0036,34.9787,20.2994,20.4742,7.02059,44.7677,558.762,0.0,20.0,19.710000000000004
2024-06-06 08:00:19,20.4582,20.4578,20.4697,34.9751,34.9852,20.2999,20.4775,8.33354,48.0501,561.42,0.0,20.0,19.71055555555556
2024-06-06 08:00:20,20.4701,20.4841,20.4812,34.9963,34.9852,20.3122,20.4742,8.0053,43.4548,560.239,0.0,20.0,19.711111111111116
2024-06-06 08:00:21,20.4797,20.4644,20.4929,34.9881,34.9721,20.3079,20.4742,8.66177,48.3783,560.14,0.0,20.0,19.71166666666667
2024-06-06 08:00:22,20.4812,20.4644,20.4764,34.9601,34.9852,20.3127,20.4742,6.69236,45.7524,560.337,0.0,20.0,19.712222222222227
2024-06-06 08:00:23,20.4661,20.4578,20.4838,34.9701,34.9852,20.3228,20.471,6.03588,47.3936,560.83,0.0,20.0,19.71277777777778
2024-06-06 08:00:24,20.4616,20.4611,20.4748,34.9863,34.9754,20.3187,20.471,7.34883,46.4089,561.125,0.0,20.0,19.71333333333334
2024-06-06 08:00:25,20.4753,20.471,20.4942,34.9768,34.982,20.3255,20.4677,7.67706,48.7066,561.026,0.0,20.0,19.713888888888892
2024-06-06 08:00:26,20.4817,20.4644,20.4873,34.9514,34.982,20.3248,20.4742,6.69236,46.4089,560.14,0.0,20.0,19.71444444444445
2024-06-06 08:00:27,20.4776,20.4611,20.4903,34.9678,34.982,20.3079,20.4742,7.02059,46.0807,559.254,0.0,20.0,19.715000000000003
2024-06-06 08:00:28,20.4867,20.4677,20.4888,34.9661,34.9787,20.3216,20.471,8.33354,45.7524,558.565,0.0,20.0,19.71555555555556
2024-06-06 08:00:29,20.4843,20.4644,20.4896,34.9572,34.982,20.3253,20.4742,5.70765,46.7371,554.626,0.0,20.0,19.716111111111115
2024-06-06 08:00:30,20.4754,20.4611,20.4953,34.9537,34.982,20.3234,20.4775,6.03588,45.096,557.875,0.0,20.0,19.716666666666672
2024-06-06 08:00:31,20.4857,20.4677,20.5053,34.951,34.9852,20.3289,20.4775,7.02059,47.0654,557.58,0.0,20.0,19.717222222222226
2024-06-06 08:00:32,20.4962,20.471,20.4934,34.949,34.982,20.323,20.4742,6.69236,42.4701,555.807,0.0,20.0,19.717777777777783
2024-06-06 08:00:33,20.4914,20.4447,20.4988,34.9518,34.9787,20.3137,20.4611,5.37941,48.3783,556.595,0.0,20.0,19.718333333333337
2024-06-06 08:00:34,20.4853,20.4644,20.4941,34.9393,34.9852,20.3194,20.471,6.69236,44.4395,556.595,0.0,20.0,19.71888888888889
2024-06-06 08:00:35,20.5021,20.4677,20.507,34.9434,34.9885,20.3204,20.4677,6.03588,44.4395,556.497,0.0,20.0,19.71944444444445
2024-06-06 08:00:36,20.4977,20.4578,20.501,34.9618,34.982,20.3263,20.471,6.03588,47.7219,556.792,0.0,20.0,19.720000000000002
2024-06-06 08:00:37,20.4851,20.471,20.5008,34.9241,34.9852,20.3187,20.4742,6.36412,44.1113,557.186,0.0,20.0,19.72055555555556
2024-06-06 08:00:38,20.501,20.4677,20.5155,34.9368,34.9852,20.3171,20.471,6.03588,46.0807,557.383,0.0,20.0,19.721111111111114
2024-06-06 08:00:39,20.5083,20.471,20.5166,34.9342,34.9885,20.3231,20.4775,5.37941,45.096,558.072,0.0,20.0,19.72166666666667
2024-06-06 08:00:40,20.5026,20.471,20.5151,34.9472,34.9852,20.3214,20.471,7.02059,44.7677,558.269,0.0,20.0,19.722222222222225
2024-06-06 08:00:41,20.5002,20.4611,20.5069,34.9585,34.9852,20.3306,20.4742,5.70765,47.3936,558.565,0.0,20.0,19.722777777777782
2024-06-06 08:00:42,20.5044,20.4677,20.5154,34.9466,34.9852,20.3215,20.4742,7.34883,37.2183,557.875,0.0,20.0,19.723333333333336
2024-06-06 08:00:43,20.5114,20.4611,20.5086,34.9466,34.9852,20.3265,20.4677,6.69236,48.0501,557.777,0.0,20.0,19.723888888888894
2024-06-06 08:00:44,20.5056,20.4611,20.5162,34.9417,34.9852,20.3196,20.4742,5.37941,43.783,557.777,0.0,20.0,19.724444444444448
2024-06-06 08:00:45,20.5096,20.4644,20.5332,34.9417,34.9852,20.3426,20.4644,5.70765,49.0348,556.103,0.0,20.0,19.725000000000005
2024-06-06 08:00:46,20.5136,20.4611,20.5251,34.949,34.9852,20.3305,20.4742,8.0053,47.3936,557.875,0.0,20.0,19.72555555555556
2024-06-06 08:00:47,20.5137,20.4611,20.522,34.9614,34.982,20.3272,20.471,7.34883,44.7677,557.285,0.0,20.0,19.726111111111116
2024-06-06 08:00:48,20.5167,20.4578,20.5203,34.9346,34.982,20.3393,20.4742,6.69236,47.3936,555.906,0.0,20.0,19.72666666666667
2024-06-06 08:00:49,20.5185,20.4611,20.5215,34.9687,34.9754,20.3335,20.4742,7.02059,45.7524,556.103,0.0,20.0,19.727222222222228
2024-06-06 08:00:50,20.528,20.4611,20.5322,34.9629,34.9787,20.3423,20.471,6.03588,49.0348,556.398,0.0,20.0,19.72777777777778
2024-06-06 08:00:51,20.5111,20.4677,20.5332,34.9541,34.9787,20.3392,20.471,7.02059,46.4089,556.201,0.0,20.0,19.72833333333334
2024-06-06 08:00:52,20.5155,20.4578,20.5226,34.9502,34.9852,20.3405,20.471,7.34883,44.7677,555.807,0.0,20.0,19.728888888888893
2024-06-06 08:00:53,20.5245,20.471,20.5298,34.9344,34.9852,20.3408,20.471,6.36412,46.0807,560.239,0.0,20.0,19.729444444444447
2024-06-06 08:00:54,20.5168,20.4578,20.5424,34.9358,34.982,20.3389,20.4644,8.0053,45.096,556.989,0.0,20.0,19.730000000000004
2024-06-06 08:00:55,20.5061,20.4644,20.5435,34.9537,34.982,20.3499,20.471,5.37941,47.3936,556.497,0.0,20.0,19.730555555555558
2024-06-06 08:00:56,20.5003,20.4611,20.5358,34.947,34.9787,20.3367,20.4677,5.70765,45.7524,556.103,0.0,20.0,19.731111111111115
2024-06-06 08:00:57,20.5052,20.5202,20.5447,34.9539,34.982,20.3352,20.5497,7.34883,45.7524,552.853,0.0,20.0,19.73166666666667
2024-06-06 08:00:58,20.4976,20.5662,20.5473,34.9717,34.9852,20.3407,20.553,6.69236,46.4089,559.648,0.0,20.0,19.732222222222227
2024-06-06 08:00:59,20.509,20.53,20.537,34.9644,34.9852,20.3415,20.5497,6.36412,45.7524,556.201,0.0,20.0,19.73277777777778
2024-06-06 08:01:00,20.5058,20.5596,20.5476,34.9555,34.982,20.3458,20.5497,5.70765,46.7371,556.201,0.0,20.0,19.733333333333338
2024-06-06 08:01:01,20.498,20.5366,20.5426,34.968,34.9852,20.34,20.553,6.69236,46.0807,556.201,0.0,20.0,19.73388888888889
2024-06-06 08:01:02,20.5079,20.5432,20.5471,34.9906,34.9787,20.3367,20.5497,5.05118,47.0654,555.906,0.0,20.0,19.73444444444445
2024-06-06 08:01:03,20.4978,20.5366,20.5557,34.9781,34.982,20.3499,20.5497,6.03588,46.7371,556.004,0.0,20.0,19.735000000000003
2024-06-06 08:01:04,20.4981,20.5399,20.5528,35.0074,34.9852,20.3438,20.553,7.67706,43.783,556.103,0.0,20.0,19.73555555555556
2024-06-06 08:01:05,20.4981,20.5432,20.547,34.9945,34.982,20.3409,20.5497,5.37941,46.7371,555.807,0.0,20.0,19.736111111111114
2024-06-06 08:01:06,20.4929,20.5366,20.5337,34.9844,34.9852,20.3467,20.553,7.67706,44.4395,556.595,0.0,20.0,19.73666666666667
2024-06-06 08:01:07,20.4915,20.5399,20.5506,34.9918,34.982,20.3527,20.553,6.69236,46.4089,556.497,0.0,20.0,19.737222222222226
2024-06-06 08:01:08,20.4895,20.5366,20.5368,35.0075,34.982,20.3461,20.5497,7.02059,44.1113,556.595,0.0,20.0,19.737777777777783
2024-06-06 08:01:09,20.4996,20.5366,20.5469,34.9961,34.982,20.3484,20.5432,5.05118,45.7524,556.595,0.0,20.0,19.738333333333337
2024-06-06 08:01:10,20.5043,20.5497,20.5482,35.0028,34.982,20.3583,20.5563,7.02059,44.7677,556.3,0.0,20.0,19.738888888888894
2024-06-06 08:01:11,20.503,20.5432,20.5517,35.0137,34.9852,20.3489,20.553,8.33354,47.3936,556.3,0.0,20.0,19.739444444444448
2024-06-06 08:01:12,20.4979,20.5465,20.5443,34.9973,34.982,20.3607,20.5563,7.34883,44.7677,554.823,0.0,20.0,19.740000000000002
2024-06-06 08:01:13,20.5185,20.5465,20.5575,34.9905,34.982,20.357,20.5465,6.36412,47.0654,556.694,0.0,20.0,19.74055555555556
2024-06-06 08:01:14,20.5125,20.5399,20.5522,34.9795,34.9787,20.3688,20.5563,8.66177,45.7524,557.777,0.0,20.0,19.741111111111113
2024-06-06 08:01:15,20.5197,20.5366,20.5529,34.9918,34.982,20.3729,20.553,6.69236,47.7219,558.171,0.0,20.0,19.74166666666667
2024-06-06 08:01:16,20.5224,20.5432,20.5552,35.0043,34.982,20.3631,20.5465,6.69236,45.7524,557.383,0.0,20.0,19.742222222222225
2024-06-06 08:01:17,20.5314,20.5366,20.5658,34.993,34.982,20.3607,20.5465,8.33354,47.7219,552.853,0.0,20.0,19.742777777777782
2024-06-06 08:01:18,20.5111,20.5366,20.552,35.0107,34.982,20.3726,20.553,6.69236,45.096,556.595,0.0,20.0,19.743333333333336
2024-06-06 08:01:19,20.5259,20.5432,20.5453,34.9975,34.9852,20.3657,20.5497,8.0053,47.3936,556.595,0.0,20.0,19.743888888888893
2024-06-06 08:01:20,20.5277,20.5366,20.5573,35.0056,34.982,20.3851,20.576,7.67706,47.0654,556.792,0.0,20.0,19.744444444444447
2024-06-06 08:01:21,20.5411,20.5432,20.5667,34.9849,34.982,20.3839,20.5629,8.33354,47.0654,556.792,0.0,20.0,19.745000000000005
2024-06-06 08:01:22,20.5353,20.5596,20.5607,35.003,34.9852,20.381,20.5563,6.03588,48.0501,556.989,0.0,20.0,19.74555555555556
2024-06-06 08:01:23,20.5338,20.5366,20.5585,35.015,34.9852,20.3744,20.5497,8.0053,43.783,557.186,0.0,20.0,19.746111111111116
2024-06-06 08:01:24,20.5329,20.5465,20.5578,34.9969,34.982,20.3964,20.5465,5.70765,48.0501,556.694,0.0,20.0,19.74666666666667
2024-06-06 08:01:25,20.5442,20.5333,20.5574,34.993,34.9852,20.3879,20.553,6.69236,44.1113,556.792,0.0,20.0,19.747222222222227
2024-06-06 08:01:26,20.5429,20.5366,20.5724,34.9856,34.9787,20.3923,20.5563,5.70765,42.1418,557.186,0.0,20.0,19.74777777777778
2024-06-06 08:01:27,20.5408,20.5432,20.5711,34.9728,34.9852,20.3896,20.5497,6.03588,45.7524,557.482,0.0,20.0,19.74833333333334
2024-06-06 08:01:28,20.5502,20.5333,20.5798,34.9775,34.9787,20.3921,20.5497,6.03588,42.7983,557.383,0.0,20.0,19.748888888888892
2024-06-06 08:01:29,20.5499,20.5366,20.5723,34.9882,34.9852,20.3955,20.553,6.36412,48.0501,557.974,0.0,20.0,19.74944444444445
2024-06-06 08:01:30,20.5542,20.5399,20.5681,34.9935,34.9852,20.3914,20.5497,6.03588,45.7524,557.383,0.0,20.0,19.750000000000004
2024-06-06 08:01:31,20.5569,20.5366,20.5756,34.9982,34.982,20.406,20.5497,7.02059,47.0654,556.989,0.0,20.0,19.750555555555557
2024-06-06 08:01:32,20.5626,20.5399,20.5878,34.9899,34.9852,20.4058,20.5497,7.34883,45.096,556.595,0.0,20.0,19.751111111111115
2024-06-06 08:01:33,20.558,20.5399,20.5747,34.9931,34.9852,20.4012,20.5596,5.05118,48.7066,557.088,0.0,20.0,19.75166666666667
2024-06-06 08:01:34,20.5582,20.5399,20.5822,34.9791,34.9787,20.3904,20.5563,7.02059,45.4242,556.891,0.0,20.0,19.752222222222226
2024-06-06 08:01:35,20.5671,20.5465,20.5849,34.9919,34.982,20.3937,20.5596,5.70765,46.4089,557.186,0.0,20.0,19.75277777777778
2024-06-06 08:01:36,20.548,20.5465,20.5713,34.9846,34.982,20.4007,20.5399,6.03588,45.4242,557.383,0.0,20.0,19.753333333333337
2024-06-06 08:01:37,20.5621,20.5366,20.5774,34.9839,34.982,20.4037,20.553,5.37941,46.0807,553.74,0.0,20.0,19.75388888888889
2024-06-06 08:01:38,20.5641,20.5202,20.5759,34.9844,34.982,20.4038,20.5563,6.69236,43.1266,556.694,0.0,20.0,19.75444444444445
2024-06-06 08:01:39,20.5766,20.553,20.5914,35.0026,34.982,20.4071,20.5497,8.0053,48.7066,556.989,0.0,20.0,19.755000000000003
2024-06-06 08:01:40,20.5639,20.553,20.5794,34.9969,34.9852,20.4066,20.5497,7.34883,43.4548,557.58,0.0,20.0,19.75555555555556
2024-06-06 08:01:41,20.5642,20.5399,20.5783,35.0038,34.9885,20.4042,20.5596,7.02059,48.0501,557.678,0.0,20.0,19.756111111111114
2024-06-06 08:01:42,20.5728,20.5399,20.5854,35.0078,34.9721,20.4081,20.5465,7.34883,46.0807,558.565,0.0,20.0,19.75666666666667
2024-06-06 08:01:43,20.5755,20.5432,20.5875,34.9884,34.9852,20.4178,20.5497,7.67706,47.3936,559.057,0.0,20.0,19.757222222222225
2024-06-06 08:01:44,20.5769,20.5399,20.5989,34.9777,34.9852,20.4359,20.553,6.69236,45.4242,559.549,0.0,20.0,19.757777777777783
2024-06-06 08:01:45,20.5732,20.5432,20.5884,35.0033,34.9885,20.4181,20.5497,8.0053,47.3936,559.352,0.0,20.0,19.758333333333336
2024-06-06 08:01:46,20.5786,20.5432,20.5954,34.9923,34.9918,20.4127,20.5465,7.67706,45.096,557.875,0.0,20.0,19.758888888888894
2024-06-06 08:01:47,20.578,20.5366,20.6039,34.9895,34.982,20.4218,20.553,8.33354,47.3936,559.156,0.0,20.0,19.759444444444448
2024-06-06 08:01:48,20.5844,20.5432,20.5991,35.0004,34.982,20.4289,20.5497,5.70765,47.3936,559.549,0.0,20.0,19.760000000000005
2024-06-06 08:01:49,20.5779,20.5399,20.5943,35.0005,34.982,20.4337,20.5399,8.66177,47.3936,560.436,0.0,20.0,19.76055555555556
2024-06-06 08:01:50,20.5774,20.5333,20.597,34.9738,34.9852,20.4235,20.5497,7.02059,44.4395,560.534,0.0,20.0,19.761111111111113
2024-06-06 08:01:51,20.5761,20.5563,20.6151,34.9899,34.982,20.4368,20.5497,7.34883,47.7219,559.156,0.0,20.0,19.76166666666667
2024-06-06 08:01:52,20.5824,20.5497,20.6045,35.0081,34.9852,20.4193,20.5629,-3.15472,45.4242,559.549,0.0,20.0,19.762222222222224
2024-06-06 08:01:53,20.5804,20.5169,20.6132,34.9904,34.9852,20.4413,20.5563,6.03588,46.7371,559.352,0.0,20.0,19.76277777777778
2024-06-06 08:01:54,20.5751,20.5465,20.606,34.9775,34.9885,20.4256,20.553,5.37941,47.3936,559.549,0.0,20.0,19.763333333333335
2024-06-06 08:01:55,20.573,20.53,20.6014,34.9866,34.982,20.4354,20.553,6.36412,45.4242,559.451,0.0,20.0,19.763888888888893
2024-06-06 08:01:56,20.56,20.5399,20.6124,34.971,34.9852,20.4413,20.5497,7.34883,46.7371,559.943,0.0,20.0,19.764444444444447
2024-06-06 08:01:57,20.5799,20.5399,20.6252,34.9692,34.982,20.4354,20.5563,6.36412,44.4395,559.845,0.0,20.0,19.765000000000004
2024-06-06 08:01:58,20.5688,20.5497,20.6212,34.9681,34.9885,20.4329,20.5563,4.72294,42.7983,560.337,0.0,20.0,19.765555555555558
2024-06-06 08:01:59,20.5657,20.5497,20.6208,34.9833,34.9852,20.4346,20.553,4.72294,44.4395,560.534,0.0,20.0,19.766111111111115
2024-06-06 08:02:00,20.5676,20.5432,20.617,34.9934,34.9885,20.4474,20.5596,4.72294,48.3783,559.943,0.0,20.0,19.76666666666667
2024-06-06 08:02:01,20.5689,20.5465,20.6145,34.9807,34.982,20.4502,20.5432,5.70765,46.0807,559.943,0.0,20.0,19.767222222222227
2024-06-06 08:02:02,20.5684,20.5399,20.6201,34.9786,34.9852,20.4456,20.5563,5.37941,44.7677,560.633,0.0,20.0,19.76777777777778
2024-06-06 08:02:03,20.5564,20.5366,20.6173,34.9798,34.982,20.4398,20.5497,6.69236,47.7219,560.239,0.0,20.0,19.768333333333338
2024-06-06 08:02:04,20.5518,20.5268,20.6146,34.972,34.982,20.4441,20.5563,6.03588,44.1113,560.633,0.0,20.0,19.768888888888892
2024-06-06 08:02:05,20.562,20.5629,20.6111,34.9864,34.9852,20.458,20.5596,5.70765,44.7677,560.534,0.0,20.0,19.76944444444445
2024-06-06 08:02:06,20.563,20.5432,20.6241,34.9774,34.9885,20.4415,20.5497,7.34883,48.0501,560.042,0.0,20.0,19.770000000000003
2024-06-06 08:02:07,20.5538,20.553,20.6248,34.9732,34.982,20.461,20.5563,7.02059,45.4242,559.352,0.0,20.0,19.77055555555556
2024-06-06 08:02:08,20.5623,20.5465,20.6271,34.961,34.982,20.4553,20.553,6.69236,47.7219,560.337,0.0,20.0,19.771111111111114
2024-06-06 08:02:09,20.5531,20.5497,20.6163,34.9825,34.982,20.4454,20.553,8.0053,47.3936,556.694,0.0,20.0,19.77166666666667
2024-06-06 08:02:10,20.5684,20.5366,20.6234,34.9695,34.982,20.4541,20.553,6.03588,43.4548,557.383,0.0,20.0,19.772222222222226
2024-06-06 08:02:11,20.5686,20.6121,20.6228,34.9642,34.9885,20.4487,20.6285,6.03588,47.0654,555.118,0.0,20.0,19.77277777777778
2024-06-06 08:02:12,20.5728,20.622,20.6254,34.9824,34.9655,20.4527,20.6318,7.67706,47.7219,555.906,0.0,20.0,19.773333333333337
2024-06-06 08:02:13,20.5662,20.6154,20.6151,34.9817,34.9852,20.4452,20.622,7.34883,43.4548,555.512,0.0,20.0,19.77388888888889
2024-06-06 08:02:14,20.5696,20.6121,20.6245,34.9592,34.982,20.4543,20.6285,6.69236,46.4089,555.414,0.0,20.0,19.77444444444445
2024-06-06 08:02:15,20.5707,20.6154,20.6104,34.9755,34.982,20.442,20.6253,7.67706,46.0807,555.315,0.0,20.0,19.775000000000002
2024-06-06 08:02:16,20.5891,20.6253,20.6297,34.9756,34.9787,20.4318,20.6253,5.70765,45.7524,555.709,0.0,20.0,19.77555555555556
2024-06-06 08:02:17,20.5814,20.6154,20.6271,34.9681,34.9852,20.4249,20.6285,6.36412,46.7371,555.611,0.0,20.0,19.776111111111113
2024-06-06 08:02:18,20.5838,20.6318,20.6238,34.9645,34.9852,20.4402,20.6318,7.02059,44.1113,552.066,0.0,20.0,19.77666666666667
2024-06-06 08:02:19,20.5932,20.6121,20.6283,34.9655,34.9852,20.4552,20.6384,7.02059,44.1113,555.118,0.0,20.0,19.777222222222225
2024-06-06 08:02:20,20.5982,20.6285,20.6248,34.9714,34.9852,20.4565,20.6187,5.37941,47.7219,556.792,0.0,20.0,19.777777777777782
2024-06-06 08:02:21,20.6014,20.6056,20.6319,34.9615,34.9754,20.4513,20.6253,6.69236,43.4548,557.875,0.0,20.0,19.778333333333336
2024-06-06 08:02:22,20.604,20.599,20.6367,34.9771,34.982,20.4472,20.6253,-0.528836,46.7371,557.482,0.0,20.0,19.778888888888893
2024-06-06 08:02:23,20.5944,20.622,20.6295,34.9845,34.9787,20.4647,20.6285,6.69236,45.7524,558.663,0.0,20.0,19.779444444444447
