TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:02:24,20.5981,20.6154,20.6304,34.9755,34.9852,20.4565,20.6253,6.03588,43.783,559.156,0.0,20.0,19.780000000000005
2024-06-06 08:02:25,20.6054,20.622,20.6218,34.9689,34.9885,20.4571,20.6285,5.05118,46.7371,558.171,0.0,20.0,19.78055555555556
2024-06-06 08:02:26,20.6144,20.6154,20.6469,34.9652,34.982,20.4511,20.6285,6.69236,44.7677,558.171,0.0,20.0,19.781111111111116
2024-06-06 08:02:27,20.5998,20.6121,20.64,34.9706,34.9852,20.4452,20.6285,7.02059,44.1113,557.678,0.0,20.0,19.78166666666667
2024-06-06 08:02:28,20.6142,20.6121,20.6357,34.9729,34.9787,20.4462,20.622,6.69236,47.0654,556.989,0.0,20.0,19.782222222222224
2024-06-06 08:02:29,20.6048,20.6187,20.633,34.9817,34.982,20.4396,20.6285,7.67706,43.783,557.974,0.0,20.0,19.78277777777778
2024-06-06 08:02:30,20.6072,20.622,20.6381,34.9805,34.9885,20.4455,20.6285,7.67706,46.0807,557.678,0.0,20.0,19.783333333333335
2024-06-06 08:02:31,20.624,20.6187,20.6454,34.9741,34.9852,20.4442,20.6253,7.02059,47.0654,558.368,0.0,20.0,19.783888888888892
2024-06-06 08:02:32,20.6195,20.6056,20.6518,34.9697,34.982,20.4399,20.6187,8.0053,45.096,558.269,0.0,20.0,19.784444444444446
2024-06-06 08:02:33,20.6243,20.6154,20.6476,34.9952,34.9852,20.4429,20.6253,6.69236,48.7066,558.171,0.0,20.0,19.785000000000004
2024-06-06 08:02:34,20.6192,20.6253,20.6458,34.9849,34.9852,20.4442,20.6253,7.02059,44.7677,557.777,0.0,20.0,19.785555555555558
2024-06-06 08:02:35,20.6243,20.599,20.6495,34.9937,34.9852,20.4377,20.622,8.0053,46.4089,557.383,0.0,20.0,19.786111111111115
2024-06-06 08:02:36,20.6335,20.6187,20.6494,34.9943,34.982,20.4479,20.622,6.69236,47.7219,557.58,0.0,20.0,19.78666666666667
2024-06-06 08:02:37,20.6306,20.6187,20.6514,34.9822,34.9754,20.4577,20.622,8.0053,45.096,558.171,0.0,20.0,19.787222222222226
2024-06-06 08:02:38,20.6295,20.6088,20.6496,34.9663,34.9852,20.4546,20.6253,6.69236,48.0501,557.974,0.0,20.0,19.78777777777778
2024-06-06 08:02:39,20.6267,20.6154,20.6477,34.9867,34.9852,20.4471,20.6253,7.02059,45.4242,554.429,0.0,20.0,19.788333333333338
2024-06-06 08:02:40,20.6269,20.6023,20.653,34.9915,34.982,20.4528,20.622,6.69236,46.7371,558.171,0.0,20.0,19.78888888888889
2024-06-06 08:02:41,20.6322,20.6121,20.6603,34.9868,34.9852,20.4512,20.6187,6.03588,45.7524,557.974,0.0,20.0,19.78944444444445
2024-06-06 08:02:42,20.6448,20.6187,20.6668,34.992,34.9852,20.4438,20.6253,6.69236,44.1113,557.974,0.0,20.0,19.790000000000003
2024-06-06 08:02:43,20.6424,20.6121,20.6602,35.0,34.9852,20.464,20.6318,4.3947,46.4089,556.398,0.0,20.0,19.79055555555556
2024-06-06 08:02:44,20.637,20.6187,20.6656,34.9968,34.9885,20.4667,20.6253,5.70765,45.096,555.414,0.0,20.0,19.791111111111114
2024-06-06 08:02:45,20.6389,20.622,20.6609,35.0084,34.9787,20.4781,20.6253,6.03588,46.7371,556.792,0.0,20.0,19.791666666666668
2024-06-06 08:02:46,20.638,20.6253,20.6599,35.0071,34.982,20.4697,20.6351,5.70765,44.4395,557.088,0.0,20.0,19.792222222222225
2024-06-06 08:02:47,20.6478,20.6285,20.6744,34.9895,34.9852,20.4747,20.6285,7.02059,47.0654,557.58,0.0,20.0,19.79277777777778
2024-06-06 08:02:48,20.6549,20.6187,20.6739,34.9948,34.982,20.4775,20.6253,6.03588,44.1113,557.58,0.0,20.0,19.793333333333337
2024-06-06 08:02:49,20.6546,20.6154,20.6761,34.9713,34.9787,20.4687,20.6318,7.02059,48.7066,556.694,0.0,20.0,19.79388888888889
2024-06-06 08:02:50,20.657,20.622,20.6821,34.9994,34.9885,20.4738,20.6187,6.03588,41.1571,555.807,0.0,20.0,19.794444444444448
2024-06-06 08:02:51,20.6595,20.6187,20.6722,34.9857,34.982,20.4789,20.6253,6.36412,47.0654,556.398,0.0,20.0,19.795
2024-06-06 08:02:52,20.6557,20.6154,20.6723,35.0028,34.982,20.4649,20.6285,7.02059,45.7524,555.807,0.0,20.0,19.79555555555556
2024-06-06 08:02:53,20.6532,20.6154,20.6866,35.0012,34.982,20.4739,20.6253,6.36412,45.7524,552.558,0.0,20.0,19.796111111111113
2024-06-06 08:02:54,20.6444,20.6154,20.6802,35.0036,34.982,20.4786,20.6253,4.3947,44.4395,555.611,0.0,20.0,19.79666666666667
2024-06-06 08:02:55,20.6484,20.622,20.6807,34.9934,34.9852,20.4714,20.6253,6.36412,46.0807,556.398,0.0,20.0,19.797222222222224
2024-06-06 08:02:56,20.6474,20.6187,20.6841,34.9939,34.982,20.4711,20.6154,7.02059,47.7219,555.906,0.0,20.0,19.79777777777778
2024-06-06 08:02:57,20.6553,20.6088,20.6858,35.0052,34.9852,20.4637,20.6285,7.67706,44.7677,555.512,0.0,20.0,19.798333333333336
2024-06-06 08:02:58,20.6424,20.6121,20.6791,34.9973,34.982,20.4667,20.6253,6.36412,49.363,554.133,0.0,20.0,19.798888888888893
2024-06-06 08:02:59,20.6397,20.622,20.6764,35.0115,34.9852,20.4707,20.6154,6.36412,44.1113,554.626,0.0,20.0,19.799444444444447
2024-06-06 08:03:00,20.6523,20.6285,20.7028,35.0202,34.982,20.4859,20.6253,8.33354,48.3783,556.004,0.0,20.0,19.800000000000004
2024-06-06 08:03:01,20.6393,20.6253,20.6771,35.0185,34.9852,20.4863,20.622,6.69236,45.7524,555.315,0.0,20.0,19.800555555555558
2024-06-06 08:03:02,20.6456,20.6417,20.6926,34.991,34.982,20.4795,20.622,6.03588,49.363,556.694,0.0,20.0,19.801111111111116
2024-06-06 08:03:03,20.6326,20.5859,20.685,35.0024,34.9787,20.4765,20.6253,6.03588,44.4395,557.58,0.0,20.0,19.80166666666667
2024-06-06 08:03:04,20.6484,20.6187,20.6948,35.0134,34.9754,20.4836,20.6285,7.02059,49.363,558.762,0.0,20.0,19.802222222222223
2024-06-06 08:03:05,20.6338,20.6121,20.6982,35.0082,34.982,20.4902,20.6285,7.67706,46.4089,559.549,0.0,20.0,19.80277777777778
2024-06-06 08:03:06,20.6243,20.622,20.6864,35.0092,34.982,20.4762,20.622,9.31824,46.7371,559.943,0.0,20.0,19.803333333333335
2024-06-06 08:03:07,20.6301,20.6187,20.6926,35.0055,34.982,20.4917,20.6187,7.67706,46.0807,559.943,0.0,20.0,19.803888888888892
2024-06-06 08:03:08,20.6219,20.622,20.6913,35.0009,34.9852,20.4914,20.6285,6.36412,47.0654,560.14,0.0,20.0,19.804444444444446
2024-06-06 08:03:09,20.6325,20.6253,20.69,35.0084,34.9852,20.4856,20.6187,7.67706,46.7371,560.731,0.0,20.0,19.805000000000003
2024-06-06 08:03:10,20.6317,20.622,20.691,35.0014,34.9918,20.4839,20.6285,6.03588,45.4242,556.891,0.0,20.0,19.805555555555557
2024-06-06 08:03:11,20.6237,20.6088,20.685,35.0058,34.982,20.4795,20.622,5.70765,46.7371,559.845,0.0,20.0,19.806111111111115
2024-06-06 08:03:12,20.6268,20.6154,20.6898,35.0132,34.9852,20.4907,20.622,6.36412,44.4395,561.814,0.0,20.0,19.80666666666667
2024-06-06 08:03:13,20.6238,20.6154,20.7004,35.0071,34.982,20.4888,20.6253,6.69236,46.7371,558.959,0.0,20.0,19.807222222222226
2024-06-06 08:03:14,20.6204,20.6187,20.6871,35.0282,34.982,20.4888,20.6285,7.02059,45.096,556.792,0.0,20.0,19.80777777777778
2024-06-06 08:03:15,20.6249,20.6351,20.698,35.0201,34.9787,20.5009,20.6253,7.34883,47.0654,558.269,0.0,20.0,19.808333333333337
2024-06-06 08:03:16,20.6262,20.6187,20.6973,35.0188,34.9885,20.4957,20.6253,5.37941,44.7677,557.777,0.0,20.0,19.80888888888889
2024-06-06 08:03:17,20.6228,20.6121,20.6944,35.0002,34.9852,20.4959,20.6318,5.70765,46.4089,556.891,0.0,20.0,19.80944444444445
2024-06-06 08:03:18,20.6245,20.6121,20.6861,35.0137,34.9852,20.5016,20.6253,6.69236,46.0807,557.678,0.0,20.0,19.810000000000002
2024-06-06 08:03:19,20.6272,20.6154,20.6913,34.9819,34.9852,20.5047,20.6285,7.34883,48.3783,554.232,0.0,20.0,19.81055555555556
2024-06-06 08:03:20,20.6315,20.6154,20.6996,35.0069,34.9852,20.5108,20.6253,5.05118,43.783,562.307,0.0,20.0,19.811111111111114
2024-06-06 08:03:21,20.6321,20.6154,20.7009,35.0163,34.9852,20.507,20.6285,5.37941,47.0654,557.186,0.0,20.0,19.81166666666667
2024-06-06 08:03:22,20.653,20.6121,20.7043,35.0148,34.982,20.5032,20.6285,6.69236,45.7524,558.762,0.0,20.0,19.812222222222225
2024-06-06 08:03:23,20.6318,20.6253,20.6964,34.9947,34.9852,20.5085,20.6253,6.36412,45.7524,558.368,0.0,20.0,19.81277777777778
2024-06-06 08:03:24,20.6302,20.7041,20.6819,34.9953,34.982,20.4986,20.6876,6.36412,46.4089,558.171,0.0,20.0,19.813333333333336
2024-06-06 08:03:25,20.6398,20.6844,20.6957,34.9862,34.9754,20.5183,20.7008,5.05118,44.7677,558.565,0.0,20.0,19.81388888888889
2024-06-06 08:03:26,20.6358,20.6844,20.6981,34.971,34.982,20.5125,20.7008,6.69236,47.3936,558.171,0.0,20.0,19.814444444444447
2024-06-06 08:03:27,20.6525,20.6975,20.7058,34.9853,34.9852,20.5182,20.7008,6.36412,43.783,557.875,0.0,20.0,19.815
2024-06-06 08:03:28,20.6502,20.6844,20.6946,34.9931,34.9852,20.5131,20.6942,8.0053,48.0501,557.875,0.0,20.0,19.81555555555556
2024-06-06 08:03:29,20.6542,20.6909,20.6997,34.9875,34.9787,20.5229,20.7041,6.03588,44.7677,557.678,0.0,20.0,19.816111111111113
2024-06-06 08:03:30,20.6549,20.6975,20.6974,34.9863,34.9885,20.5371,20.7008,6.03588,46.7371,557.875,0.0,20.0,19.81666666666667
2024-06-06 08:03:31,20.6627,20.6909,20.7047,34.982,34.9852,20.5369,20.7008,7.34883,45.7524,557.383,0.0,20.0,19.817222222222224
2024-06-06 08:03:32,20.6502,20.6975,20.7016,34.9507,34.9852,20.5245,20.7008,6.69236,46.4089,557.285,0.0,20.0,19.81777777777778
2024-06-06 08:03:33,20.6643,20.6975,20.7072,34.9692,34.9787,20.5291,20.6975,8.0053,46.4089,558.072,0.0,20.0,19.818333333333335
2024-06-06 08:03:34,20.6571,20.6942,20.7064,34.9715,34.9787,20.5332,20.7008,7.02059,46.4089,557.974,0.0,20.0,19.818888888888893
2024-06-06 08:03:35,20.6749,20.6942,20.7113,34.982,34.982,20.5291,20.7008,7.34883,49.0348,558.466,0.0,20.0,19.819444444444446
2024-06-06 08:03:36,20.6674,20.6942,20.7126,34.9676,34.9852,20.5374,20.6942,6.69236,43.783,559.057,0.0,20.0,19.820000000000004
2024-06-06 08:03:37,20.6748,20.6811,20.7131,34.9619,34.982,20.5167,20.7073,5.70765,47.0654,559.549,0.0,20.0,19.820555555555558
2024-06-06 08:03:38,20.6712,20.6778,20.7065,34.9685,34.9787,20.5288,20.6975,6.03588,45.096,560.337,0.0,20.0,19.821111111111115
2024-06-06 08:03:39,20.6714,20.7008,20.7191,34.9596,34.982,20.5295,20.6975,7.67706,48.0501,561.322,0.0,20.0,19.82166666666667
2024-06-06 08:03:40,20.676,20.6909,20.7136,34.9777,34.9754,20.5325,20.6975,6.69236,45.096,562.897,0.0,20.0,19.822222222222226
2024-06-06 08:03:41,20.6837,20.6811,20.7164,34.9736,34.9787,20.5214,20.6942,6.69236,47.0654,562.208,0.0,20.0,19.82277777777778
2024-06-06 08:03:42,20.6682,20.6844,20.6986,34.9789,34.982,20.5356,20.7008,5.70765,44.4395,562.11,0.0,20.0,19.823333333333334
2024-06-06 08:03:43,20.688,20.6876,20.7173,34.9733,34.982,20.529,20.6942,6.36412,47.7219,561.716,0.0,20.0,19.82388888888889
2024-06-06 08:03:44,20.693,20.6942,20.7244,34.9782,34.982,20.5317,20.6975,7.67706,43.4548,561.026,0.0,20.0,19.824444444444445
2024-06-06 08:03:45,20.6887,20.6909,20.7053,34.9715,34.982,20.5358,20.7008,5.70765,45.7524,560.436,0.0,20.0,19.825000000000003
2024-06-06 08:03:46,20.6891,20.6876,20.726,34.9842,34.982,20.524,20.7008,5.37941,45.4242,560.534,0.0,20.0,19.825555555555557
2024-06-06 08:03:47,20.6877,20.6909,20.7182,34.9789,34.9754,20.5307,20.6975,4.3947,46.7371,560.534,0.0,20.0,19.826111111111114
2024-06-06 08:03:48,20.6858,20.6909,20.7193,34.985,34.9787,20.5429,20.6942,5.70765,34.2642,559.746,0.0,20.0,19.826666666666668
2024-06-06 08:03:49,20.6893,20.6909,20.72,34.9645,34.982,20.5323,20.6909,7.02059,45.7524,561.026,0.0,20.0,19.827222222222225
2024-06-06 08:03:50,20.7031,20.7041,20.7239,34.9844,34.982,20.539,20.7008,7.02059,44.1113,558.762,0.0,20.0,19.82777777777778
2024-06-06 08:03:51,20.6962,20.6745,20.7288,34.9753,34.9852,20.5396,20.7008,6.03588,45.4242,557.777,0.0,20.0,19.828333333333337
2024-06-06 08:03:52,20.7055,20.7205,20.72,34.9767,34.9787,20.5478,20.7008,6.69236,46.4089,557.777,0.0,20.0,19.82888888888889
2024-06-06 08:03:53,20.7037,20.6975,20.7286,34.991,34.9852,20.5334,20.6942,5.05118,43.4548,557.974,0.0,20.0,19.829444444444448
2024-06-06 08:03:54,20.7175,20.6876,20.7428,34.9894,34.9885,20.5442,20.7073,6.03588,45.7524,558.466,0.0,20.0,19.830000000000002
2024-06-06 08:03:55,20.7061,20.6942,20.7257,34.9697,34.9852,20.5433,20.6942,6.36412,43.783,559.549,0.0,20.0,19.83055555555556
2024-06-06 08:03:56,20.7005,20.6909,20.7197,34.9743,34.9852,20.5543,20.7008,7.02059,45.7524,559.254,0.0,20.0,19.831111111111113
2024-06-06 08:03:57,20.7192,20.6876,20.7363,35.0033,34.982,20.5518,20.6975,6.03588,43.783,561.223,0.0,20.0,19.83166666666667
2024-06-06 08:03:58,20.7129,20.6942,20.7232,34.9821,34.982,20.5432,20.7073,5.70765,45.4242,559.746,0.0,20.0,19.832222222222224
2024-06-06 08:03:59,20.7122,20.6876,20.7429,34.989,34.9885,20.5364,20.6975,7.34883,44.7677,559.943,0.0,20.0,19.832777777777782
2024-06-06 08:04:00,20.7088,20.6876,20.7441,34.9678,34.982,20.5485,20.7205,8.0053,46.0807,559.451,0.0,20.0,19.833333333333336
2024-06-06 08:04:01,20.7142,20.6876,20.7358,34.9791,34.982,20.5473,20.7008,7.67706,45.7524,559.549,0.0,20.0,19.834259259259262
2024-06-06 08:04:02,20.719,20.6844,20.7458,34.9766,34.9852,20.5464,20.7041,6.69236,46.0807,559.746,0.0,20.0,19.83518518518519
2024-06-06 08:04:03,20.7337,20.6975,20.7605,34.9861,34.982,20.5553,20.7041,6.36412,47.0654,562.996,0.0,20.0,19.836111111111112
2024-06-06 08:04:04,20.7072,20.7008,20.7427,34.9983,34.982,20.5445,20.7008,7.02059,45.7524,559.746,0.0,20.0,19.83703703703704
2024-06-06 08:04:05,20.7179,20.6909,20.7445,34.9923,34.9754,20.5448,20.7008,6.36412,48.7066,559.549,0.0,20.0,19.837962962962965
2024-06-06 08:04:06,20.7325,20.6909,20.7505,34.993,34.982,20.5656,20.7008,9.31824,44.1113,559.254,0.0,20.0,19.838888888888892
2024-06-06 08:04:07,20.7184,20.6778,20.7539,34.9852,34.9885,20.5525,20.7008,6.36412,47.0654,558.959,0.0,20.0,19.83981481481482
2024-06-06 08:04:08,20.738,20.6876,20.7578,35.0023,34.9787,20.5407,20.6975,6.03588,44.7677,558.959,0.0,20.0,19.840740740740742
2024-06-06 08:04:09,20.73,20.6844,20.7455,34.9963,34.982,20.5556,20.7008,7.02059,47.7219,559.352,0.0,20.0,19.84166666666667
2024-06-06 08:04:10,20.727,20.6844,20.7526,35.0173,34.9852,20.5472,20.7041,7.34883,46.7371,559.254,0.0,20.0,19.842592592592595
2024-06-06 08:04:11,20.7262,20.6844,20.755,35.0082,34.982,20.5461,20.6975,6.36412,45.4242,559.845,0.0,20.0,19.843518518518522
2024-06-06 08:04:12,20.7247,20.6942,20.7589,35.0038,34.982,20.558,20.6942,6.03588,47.7219,559.943,0.0,20.0,19.84444444444445
2024-06-06 08:04:13,20.7259,20.7008,20.7605,34.9957,34.9787,20.5436,20.7008,6.03588,46.0807,559.549,0.0,20.0,19.84537037037037
2024-06-06 08:04:14,20.7216,20.6876,20.7574,35.0012,34.9787,20.5481,20.6975,7.34883,46.0807,560.731,0.0,20.0,19.8462962962963
2024-06-06 08:04:15,20.7205,20.6975,20.7659,35.0081,34.982,20.5467,20.6975,7.02059,47.3936,560.239,0.0,20.0,19.847222222222225
2024-06-06 08:04:16,20.727,20.6811,20.7701,35.0059,34.9852,20.5505,20.6942,7.34883,44.4395,559.156,0.0,20.0,19.84814814814815
2024-06-06 08:04:17,20.7162,20.6909,20.7665,35.0109,34.982,20.5479,20.6975,7.34883,48.0501,559.648,0.0,20.0,19.849074074074075
2024-06-06 08:04:18,20.7306,20.6876,20.7765,35.014,34.982,20.5498,20.6975,7.67706,46.4089,556.497,0.0,20.0,19.85
2024-06-06 08:04:19,20.7194,20.6942,20.7748,34.9951,34.9787,20.5441,20.7008,6.69236,44.1113,558.663,0.0,20.0,19.850925925925928
2024-06-06 08:04:20,20.7198,20.6942,20.7655,35.002,34.982,20.5488,20.6975,6.03588,47.0654,558.565,0.0,20.0,19.851851851851855
2024-06-06 08:04:21,20.7187,20.6811,20.7695,35.0019,34.982,20.5389,20.7008,5.37941,45.4242,558.959,0.0,20.0,19.85277777777778
2024-06-06 08:04:22,20.7086,20.6909,20.7767,35.0187,34.9852,20.5487,20.6975,6.36412,47.3936,561.716,0.0,20.0,19.853703703703705
2024-06-06 08:04:23,20.6974,20.6942,20.7728,35.016,34.982,20.5492,20.7008,4.72294,43.783,558.466,0.0,20.0,19.85462962962963
2024-06-06 08:04:24,20.7158,20.6909,20.7781,35.0226,34.982,20.5492,20.7106,7.34883,47.3936,558.565,0.0,20.0,19.855555555555558
2024-06-06 08:04:25,20.7096,20.6942,20.7744,35.0026,34.9885,20.5545,20.6975,5.70765,46.4089,557.777,0.0,20.0,19.856481481481485
2024-06-06 08:04:26,20.7036,20.6909,20.7774,35.0177,34.982,20.5425,20.6942,5.70765,46.7371,557.383,0.0,20.0,19.85740740740741
2024-06-06 08:04:27,20.7003,20.6876,20.7769,35.0047,34.9787,20.5438,20.7106,5.70765,46.0807,560.731,0.0,20.0,19.858333333333334
2024-06-06 08:04:28,20.7015,20.6712,20.7741,35.0272,34.9852,20.5509,20.6975,6.36412,47.3936,556.497,0.0,20.0,19.85925925925926
2024-06-06 08:04:29,20.709,20.6942,20.7786,35.017,34.9852,20.5378,20.7008,7.34883,46.0807,561.026,0.0,20.0,19.860185185185188
2024-06-06 08:04:30,20.706,20.6942,20.7799,35.0316,34.9852,20.5477,20.6975,6.36412,48.0501,558.663,0.0,20.0,19.861111111111114
2024-06-06 08:04:31,20.7097,20.6942,20.78,35.0252,34.982,20.5332,20.7008,5.37941,44.4395,559.549,0.0,20.0,19.86203703703704
2024-06-06 08:04:32,20.7078,20.6942,20.7731,35.0257,34.9754,20.5582,20.7008,4.72294,46.7371,559.057,0.0,20.0,19.862962962962964
2024-06-06 08:04:33,20.6984,20.6909,20.7773,35.0228,34.9787,20.5434,20.7008,7.02059,45.7524,559.254,0.0,20.0,19.86388888888889
2024-06-06 08:04:34,20.6982,20.6909,20.7752,35.0234,34.9754,20.5488,20.6975,6.69236,44.1113,559.746,0.0,20.0,19.864814814814817
2024-06-06 08:04:35,20.7077,20.6876,20.7795,35.0082,34.9852,20.5485,20.7008,5.70765,46.7371,559.845,0.0,20.0,19.865740740740744
2024-06-06 08:04:36,20.7005,20.7664,20.7836,35.0159,34.982,20.5514,20.7697,6.36412,43.783,560.534,0.0,20.0,19.86666666666667
2024-06-06 08:04:37,20.6953,20.7566,20.7784,35.0375,34.982,20.5562,20.773,8.0053,46.4089,560.83,0.0,20.0,19.867592592592594
2024-06-06 08:04:38,20.7039,20.7566,20.7821,35.047,34.9885,20.5622,20.7697,6.03588,45.096,561.42,0.0,20.0,19.86851851851852
2024-06-06 08:04:39,20.6924,20.7664,20.7665,35.0419,34.982,20.5627,20.773,7.34883,46.0807,560.83,0.0,20.0,19.869444444444447
2024-06-06 08:04:40,20.6886,20.7664,20.771,35.02,34.9787,20.5665,20.7664,7.67706,49.0348,560.14,0.0,20.0,19.870370370370374
2024-06-06 08:04:41,20.6854,20.7566,20.7747,35.0461,34.982,20.5735,20.7796,7.02059,47.0654,559.845,0.0,20.0,19.8712962962963
2024-06-06 08:04:42,20.7013,20.7599,20.7746,35.0247,34.9754,20.5648,20.7796,4.06647,47.3936,559.746,0.0,20.0,19.872222222222224
2024-06-06 08:04:43,20.6991,20.7664,20.775,35.0296,34.982,20.5651,20.7763,5.70765,44.7677,558.171,0.0,20.0,19.87314814814815
2024-06-06 08:04:44,20.6975,20.7336,20.7773,35.0027,34.9852,20.576,20.773,6.03588,47.0654,558.269,0.0,20.0,19.874074074074077
2024-06-06 08:04:45,20.7043,20.7599,20.7825,35.0181,34.9852,20.581,20.7763,6.03588,47.7219,557.875,0.0,20.0,19.875000000000004
2024-06-06 08:04:46,20.702,20.7533,20.7736,35.0114,34.9885,20.5632,20.7763,7.02059,47.0654,554.232,0.0,20.0,19.875925925925927
2024-06-06 08:04:47,20.6949,20.7566,20.771,35.0153,34.9688,20.5694,20.773,6.36412,48.0501,556.595,0.0,20.0,19.876851851851853
2024-06-06 08:04:48,20.6973,20.7631,20.7786,35.0237,34.9852,20.5813,20.773,6.69236,46.4089,556.595,0.0,20.0,19.87777777777778
2024-06-06 08:04:49,20.695,20.7631,20.7822,35.0067,34.9852,20.5821,20.7664,5.70765,46.0807,556.201,0.0,20.0,19.878703703703707
2024-06-06 08:04:50,20.704,20.75,20.7776,34.9858,34.9787,20.5726,20.7763,7.67706,47.0654,556.103,0.0,20.0,19.879629629629633
2024-06-06 08:04:51,20.6833,20.7599,20.7656,34.9965,34.9852,20.5867,20.7796,7.02059,44.7677,556.595,0.0,20.0,19.880555555555556
2024-06-06 08:04:52,20.6992,20.7599,20.7693,34.9967,34.9787,20.5754,20.773,8.0053,47.7219,556.595,0.0,20.0,19.881481481481483
2024-06-06 08:04:53,20.7059,20.7664,20.7797,34.9967,34.982,20.5786,20.7697,6.69236,45.7524,556.595,0.0,20.0,19.88240740740741
2024-06-06 08:04:54,20.7086,20.7631,20.7755,35.0059,34.9852,20.5793,20.7664,6.36412,45.4242,556.3,0.0,20.0,19.883333333333336
2024-06-06 08:04:55,20.706,20.7697,20.771,34.9923,34.9852,20.5834,20.773,8.0053,47.3936,556.398,0.0,20.0,19.884259259259263
2024-06-06 08:04:56,20.7232,20.7763,20.7771,34.9973,34.9787,20.5908,20.7697,6.69236,45.7524,555.906,0.0,20.0,19.885185185185186
2024-06-06 08:04:57,20.7115,20.7664,20.7798,34.9709,34.9787,20.5788,20.7697,7.34883,47.7219,556.201,0.0,20.0,19.886111111111113
2024-06-06 08:04:58,20.7227,20.7631,20.7705,34.982,34.982,20.5817,20.773,7.67706,43.4548,556.497,0.0,20.0,19.88703703703704
2024-06-06 08:04:59,20.7246,20.7664,20.7694,34.9807,34.9787,20.5716,20.773,6.69236,46.0807,556.595,0.0,20.0,19.887962962962966
2024-06-06 08:05:00,20.7361,20.7664,20.785,34.9884,34.9885,20.5821,20.773,5.05118,43.783,556.792,0.0,20.0,19.888888888888893
2024-06-06 08:05:01,20.7348,20.7533,20.7726,34.9735,34.9885,20.576,20.7697,5.37941,45.7524,553.74,0.0,20.0,19.889814814814816
2024-06-06 08:05:02,20.736,20.7599,20.7794,34.9704,34.9787,20.5862,20.7763,5.70765,43.4548,557.383,0.0,20.0,19.890740740740743
2024-06-06 08:05:03,20.7351,20.7599,20.77,34.96,34.9754,20.5849,20.773,6.36412,46.0807,557.58,0.0,20.0,19.89166666666667
2024-06-06 08:05:04,20.7298,20.75,20.7836,34.946,34.982,20.579,20.7664,5.05118,46.7371,557.875,0.0,20.0,19.892592592592596
2024-06-06 08:05:05,20.7474,20.7631,20.7866,34.9506,34.982,20.583,20.7796,5.70765,47.3936,557.974,0.0,20.0,19.893518518518523
2024-06-06 08:05:06,20.7532,20.7467,20.7945,34.9645,34.9852,20.5838,20.773,6.69236,42.7983,556.989,0.0,20.0,19.894444444444446
2024-06-06 08:05:07,20.7473,20.7402,20.7835,34.9527,34.982,20.582,20.7697,7.67706,46.4089,557.875,0.0,20.0,19.895370370370372
2024-06-06 08:05:08,20.7488,20.7927,20.7922,34.9451,34.982,20.5737,20.7697,7.02059,44.7677,558.762,0.0,20.0,19.8962962962963
2024-06-06 08:05:09,20.7599,20.7533,20.7936,34.9619,34.9951,20.5966,20.7697,6.36412,45.4242,559.254,0.0,20.0,19.897222222222226
2024-06-06 08:05:10,20.7478,20.7631,20.7932,34.9433,34.982,20.5824,20.773,7.02059,44.4395,559.156,0.0,20.0,19.898148148148152
2024-06-06 08:05:11,20.7668,20.7631,20.7941,34.9646,34.9754,20.6011,20.773,6.36412,45.7524,558.86,0.0,20.0,19.899074074074075
2024-06-06 08:05:12,20.7536,20.7566,20.7905,34.9623,34.9885,20.586,20.773,7.02059,46.4089,558.565,0.0,20.0,19.900000000000002
2024-06-06 08:05:13,20.7476,20.7631,20.7939,34.9413,34.9852,20.5846,20.773,6.03588,50.3477,559.746,0.0,20.0,19.90092592592593
2024-06-06 08:05:14,20.774,20.7664,20.804,34.9336,34.9787,20.5821,20.7763,6.69236,45.4242,557.777,0.0,20.0,19.901851851851855
2024-06-06 08:05:15,20.7654,20.7599,20.7935,34.9629,34.982,20.5897,20.7599,8.33354,49.0348,557.482,0.0,20.0,19.902777777777782
2024-06-06 08:05:16,20.7609,20.7631,20.7985,34.9489,34.9787,20.588,20.7763,8.66177,46.4089,556.891,0.0,20.0,19.903703703703705
2024-06-06 08:05:17,20.7673,20.773,20.8005,34.9552,34.9852,20.5859,20.7697,8.33354,48.0501,557.285,0.0,20.0,19.904629629629632
2024-06-06 08:05:18,20.7769,20.7599,20.8023,34.9447,34.9852,20.589,20.7763,7.67706,44.7677,557.974,0.0,20.0,19.90555555555556
2024-06-06 08:05:19,20.7748,20.7599,20.814,34.9409,34.9852,20.5884,20.773,8.0053,45.7524,556.201,0.0,20.0,19.906481481481485
2024-06-06 08:05:20,20.7715,20.7533,20.8107,34.931,34.982,20.5912,20.7763,7.02059,45.096,557.974,0.0,20.0,19.90740740740741
2024-06-06 08:05:21,20.7724,20.7861,20.8007,34.9443,34.9754,20.5951,20.7763,6.36412,46.4089,558.368,0.0,20.0,19.908333333333335
2024-06-06 08:05:22,20.7867,20.7664,20.8126,34.9602,34.9852,20.5879,20.7796,6.03588,48.3783,558.368,0.0,20.0,19.90925925925926
2024-06-06 08:05:23,20.7905,20.7664,20.8235,34.9612,34.9852,20.5857,20.7796,6.69236,45.4242,558.269,0.0,20.0,19.91018518518519
2024-06-06 08:05:24,20.7834,20.7631,20.8109,34.9622,34.982,20.6062,20.7796,7.67706,46.7371,558.171,0.0,20.0,19.911111111111115
2024-06-06 08:05:25,20.7798,20.7599,20.8155,34.9579,34.9787,20.6038,20.773,8.0053,47.7219,558.269,0.0,20.0,19.912037037037038
2024-06-06 08:05:26,20.7792,20.7599,20.8097,34.9609,34.982,20.6,20.773,7.34883,45.7524,558.663,0.0,20.0,19.912962962962965
2024-06-06 08:05:27,20.7839,20.7631,20.8113,34.9595,34.9885,20.6059,20.7763,7.02059,47.0654,559.057,0.0,20.0,19.91388888888889
2024-06-06 08:05:28,20.7922,20.7664,20.8227,34.9606,34.982,20.6079,20.7664,6.03588,48.7066,559.549,0.0,20.0,19.914814814814818
2024-06-06 08:05:29,20.8007,20.773,20.8267,34.978,34.982,20.6043,20.7697,7.02059,44.7677,560.042,0.0,20.0,19.915740740740745
2024-06-06 08:05:30,20.8003,20.7599,20.8296,34.9596,34.9787,20.6091,20.7664,7.34883,46.7371,559.845,0.0,20.0,19.916666666666668
2024-06-06 08:05:31,20.7905,20.7566,20.8267,34.9671,34.982,20.602,20.7796,6.03588,48.0501,558.959,0.0,20.0,19.917592592592595
2024-06-06 08:05:32,20.7904,20.7664,20.8193,34.9699,34.9787,20.6118,20.7763,6.69236,45.7524,559.549,0.0,20.0,19.91851851851852
2024-06-06 08:05:33,20.8001,20.7467,20.8372,34.9831,34.9787,20.6186,20.7697,5.70765,47.3936,559.943,0.0,20.0,19.919444444444448
2024-06-06 08:05:34,20.8109,20.7599,20.8372,34.9741,34.9885,20.6146,20.7697,7.67706,45.096,559.746,0.0,20.0,19.920370370370375
2024-06-06 08:05:35,20.7936,20.7697,20.822,34.991,34.982,20.5969,20.7763,6.36412,44.4395,559.549,0.0,20.0,19.921296296296298
2024-06-06 08:05:36,20.8026,20.7533,20.8273,34.9806,34.9787,20.6079,20.773,5.70765,48.0501,560.14,0.0,20.0,19.922222222222224
2024-06-06 08:05:37,20.804,20.7566,20.8326,34.9688,34.9852,20.6085,20.773,8.33354,47.3936,563.39,0.0,20.0,19.92314814814815
2024-06-06 08:05:38,20.8072,20.7599,20.8411,34.9743,34.982,20.6065,20.7763,7.34883,45.7524,560.83,0.0,20.0,19.924074074074078
2024-06-06 08:05:39,20.8035,20.773,20.8353,34.981,34.982,20.6046,20.7664,-4.7959,46.7371,559.746,0.0,20.0,19.925000000000004
2024-06-06 08:05:40,20.8024,20.7664,20.8393,34.994,34.982,20.6123,20.7763,7.34883,47.7219,557.974,0.0,20.0,19.925925925925927
2024-06-06 08:05:41,20.7991,20.7631,20.849,34.9915,34.982,20.6086,20.773,7.67706,43.783,558.368,0.0,20.0,19.926851851851854
2024-06-06 08:05:42,20.7981,20.7599,20.8468,34.9982,34.9787,20.6092,20.7828,7.02059,45.4242,557.58,0.0,20.0,19.92777777777778
2024-06-06 08:05:43,20.8048,20.7664,20.8405,34.9901,34.9852,20.608,20.773,7.02059,47.3936,554.33,0.0,20.0,19.928703703703707
2024-06-06 08:05:44,20.7959,20.7631,20.8381,34.9957,34.9852,20.6141,20.773,5.70765,45.4242,555.709,0.0,20.0,19.929629629629634
2024-06-06 08:05:45,20.808,20.7697,20.8408,35.0193,34.982,20.6171,20.7796,5.70765,44.1113,555.709,0.0,20.0,19.930555555555557
2024-06-06 08:05:46,20.7988,20.7599,20.8451,34.9988,34.9787,20.6081,20.7664,6.03588,46.7371,555.807,0.0,20.0,19.931481481481484
2024-06-06 08:05:47,20.807,20.7894,20.8487,35.0009,34.982,20.6174,20.7763,5.70765,46.0807,556.004,0.0,20.0,19.93240740740741
2024-06-06 08:05:48,20.8037,20.7993,20.851,34.9954,34.9852,20.6226,20.7796,6.03588,42.7983,555.414,0.0,20.0,19.933333333333337
2024-06-06 08:05:49,20.801,20.7631,20.8529,34.9903,34.9951,20.6155,20.7763,6.69236,43.4548,555.02,0.0,20.0,19.93425925925926
2024-06-06 08:05:50,20.8045,20.8354,20.8546,34.983,34.982,20.6081,20.8485,4.72294,45.096,555.217,0.0,20.0,19.935185185185187
2024-06-06 08:05:51,20.8078,20.8255,20.8532,34.9922,34.9852,20.6091,20.8452,4.06647,47.7219,555.807,0.0,20.0,19.936111111111114
2024-06-06 08:05:52,20.7974,20.8321,20.8629,35.0082,34.9787,20.6058,20.8419,7.34883,45.096,559.746,0.0,20.0,19.93703703703704
2024-06-06 08:05:53,20.801,20.8354,20.8686,35.0042,34.982,20.6114,20.8452,6.03588,46.7371,557.383,0.0,20.0,19.937962962962967
2024-06-06 08:05:54,20.8023,20.8321,20.8634,35.0083,34.982,20.6104,20.8419,6.69236,47.7219,557.777,0.0,20.0,19.93888888888889
2024-06-06 08:05:55,20.7986,20.8255,20.8551,34.9933,34.982,20.6146,20.8518,7.34883,43.4548,558.368,0.0,20.0,19.939814814814817
2024-06-06 08:05:56,20.7902,20.8321,20.8521,35.0115,34.982,20.6172,20.8387,7.02059,45.096,558.663,0.0,20.0,19.940740740740743
2024-06-06 08:05:57,20.7856,20.8321,20.858,35.0056,34.982,20.6204,20.8354,5.05118,46.0807,559.057,0.0,20.0,19.94166666666667
2024-06-06 08:05:58,20.7913,20.8354,20.8635,35.0085,34.982,20.616,20.8387,6.03588,44.1113,558.565,0.0,20.0,19.942592592592597
2024-06-06 08:05:59,20.7892,20.8288,20.8674,35.0165,34.982,20.6278,20.8551,6.03588,45.7524,558.86,0.0,20.0,19.94351851851852
2024-06-06 08:06:00,20.7977,20.8124,20.8547,35.0052,34.982,20.6265,20.8452,5.05118,47.3936,559.156,0.0,20.0,19.944444444444446
2024-06-06 08:06:01,20.7914,20.8354,20.865,35.0137,34.9852,20.6221,20.8387,6.69236,43.783,559.254,0.0,20.0,19.945370370370373
2024-06-06 08:06:02,20.7906,20.8288,20.8582,34.9995,34.9754,20.6278,20.8452,6.36412,44.7677,559.352,0.0,20.0,19.9462962962963
2024-06-06 08:06:03,20.7893,20.8255,20.8601,35.0116,34.9787,20.6356,20.8419,5.37941,47.3936,558.86,0.0,20.0,19.947222222222226
2024-06-06 08:06:04,20.8004,20.8255,20.8652,35.0112,34.9688,20.617,20.8518,8.0053,45.7524,558.959,0.0,20.0,19.94814814814815
2024-06-06 08:06:05,20.8068,20.8321,20.8622,35.0141,34.982,20.6386,20.8452,4.3947,44.1113,555.315,0.0,20.0,19.949074074074076
2024-06-06 08:06:06,20.8048,20.8255,20.862,35.0117,34.982,20.6305,20.8485,7.02059,46.4089,558.565,0.0,20.0,19.950000000000003
2024-06-06 08:06:07,20.7978,20.8321,20.867,34.9941,34.9787,20.6423,20.8452,5.70765,46.4089,558.269,0.0,20.0,19.95092592592593
2024-06-06 08:06:08,20.8067,20.8354,20.858,35.0117,34.9885,20.6359,20.8354,6.69236,45.7524,557.58,0.0,20.0,19.951851851851856
2024-06-06 08:06:09,20.8255,20.8321,20.873,35.0182,34.982,20.6336,20.8419,4.72294,44.4395,557.482,0.0,20.0,19.95277777777778
2024-06-06 08:06:10,20.8152,20.8222,20.8717,35.0063,34.9852,20.6456,20.8551,7.02059,44.7677,557.58,0.0,20.0,19.953703703703706
2024-06-06 08:06:11,20.8189,20.819,20.8631,35.0087,34.9852,20.638,20.8452,5.37941,46.0807,557.285,0.0,20.0,19.954629629629633
2024-06-06 08:06:12,20.8258,20.8354,20.8752,35.0182,34.982,20.6448,20.8452,6.03588,44.7677,556.3,0.0,20.0,19.95555555555556
2024-06-06 08:06:13,20.8267,20.8452,20.8809,35.0133,34.982,20.6381,20.8452,7.67706,45.096,560.337,0.0,20.0,19.956481481481486
2024-06-06 08:06:14,20.8229,20.8584,20.8691,35.0222,34.982,20.6307,20.8419,5.05118,50.0195,557.088,0.0,20.0,19.95740740740741
2024-06-06 08:06:15,20.835,20.8387,20.874,35.01,34.982,20.6359,20.8452,5.70765,44.1113,556.595,0.0,20.0,19.958333333333336
2024-06-06 08:06:16,20.8269,20.8321,20.8723,35.0353,34.9918,20.645,20.8419,9.31824,46.0807,557.777,0.0,20.0,19.959259259259262
2024-06-06 08:06:17,20.8231,20.8387,20.8764,35.021,34.982,20.6559,20.8452,8.0053,47.3936,557.58,0.0,20.0,19.96018518518519
2024-06-06 08:06:18,20.8313,20.8255,20.8698,35.0277,34.982,20.6408,20.8452,6.36412,44.7677,557.383,0.0,20.0,19.961111111111112
2024-06-06 08:06:19,20.8382,20.8222,20.8817,35.0093,34.982,20.6463,20.8419,6.36412,46.0807,557.383,0.0,20.0,19.96203703703704
2024-06-06 08:06:20,20.8231,20.8255,20.8681,35.0304,34.982,20.6436,20.8485,7.34883,47.7219,558.663,0.0,20.0,19.962962962962965
2024-06-06 08:06:21,20.8496,20.8321,20.8846,35.0032,34.982,20.652,20.8518,5.70765,44.7677,558.762,0.0,20.0,19.963888888888892
2024-06-06 08:06:22,20.8483,20.8288,20.8842,35.023,34.982,20.6551,20.8551,7.34883,44.7677,559.845,0.0,20.0,19.96481481481482
2024-06-06 08:06:23,20.8455,20.8354,20.8843,35.0192,34.9754,20.64,20.8518,6.36412,48.3783,559.746,0.0,20.0,19.965740740740742
2024-06-06 08:06:24,20.8462,20.8354,20.8856,35.0033,34.9852,20.6401,20.8452,8.0053,47.0654,559.156,0.0,20.0,19.96666666666667
2024-06-06 08:06:25,20.8488,20.8255,20.8869,34.9821,34.9852,20.638,20.8387,6.03588,44.7677,559.254,0.0,20.0,19.967592592592595
2024-06-06 08:06:26,20.8488,20.8452,20.8878,35.0126,34.982,20.6592,20.8452,6.36412,43.4548,559.648,0.0,20.0,19.968518518518522
2024-06-06 08:06:27,20.8537,20.8354,20.8881,35.0167,34.982,20.6555,20.8485,6.36412,45.4242,559.943,0.0,20.0,19.96944444444445
2024-06-06 08:06:28,20.8508,20.8255,20.8992,35.0003,34.982,20.6449,20.8452,5.37941,47.3936,559.352,0.0,20.0,19.97037037037037
2024-06-06 08:06:29,20.8519,20.8452,20.8957,35.0131,34.9852,20.639,20.8419,7.02059,47.3936,558.959,0.0,20.0,19.9712962962963
2024-06-06 08:06:30,20.8607,20.8321,20.896,34.9959,34.9852,20.6539,20.8452,7.67706,45.4242,559.451,0.0,20.0,19.972222222222225
2024-06-06 08:06:31,20.8545,20.8288,20.8895,35.0012,34.9754,20.6557,20.8452,7.34883,46.0807,557.875,0.0,20.0,19.97314814814815
2024-06-06 08:06:32,20.8681,20.8288,20.9087,34.9895,34.982,20.6475,20.8452,6.36412,45.096,556.989,0.0,20.0,19.97407407407408
2024-06-06 08:06:33,20.8785,20.8419,20.9023,34.9843,34.9885,20.6603,20.8321,6.69236,46.4089,556.792,0.0,20.0,19.975
2024-06-06 08:06:34,20.8684,20.8419,20.9027,34.9991,34.9787,20.6488,20.8387,10.9594,48.0501,556.004,0.0,20.0,19.975925925925928
2024-06-06 08:06:35,20.872,20.8387,20.9158,34.9931,34.982,20.6568,20.8387,7.67706,47.7219,559.648,0.0,20.0,19.976851851851855
2024-06-06 08:06:36,20.8876,20.8157,20.9236,34.9729,34.982,20.6604,20.8485,6.69236,45.096,555.807,0.0,20.0,19.97777777777778
2024-06-06 08:06:37,20.869,20.8255,20.9036,34.9588,34.9754,20.666,20.8452,8.99001,46.7371,558.565,0.0,20.0,19.978703703703708
2024-06-06 08:06:38,20.8674,20.8288,20.904,34.955,34.982,20.6466,20.8485,6.36412,47.3936,555.906,0.0,20.0,19.97962962962963
2024-06-06 08:06:39,20.8641,20.8288,20.8941,34.9465,34.9885,20.6565,20.8485,6.69236,48.0501,556.694,0.0,20.0,19.980555555555558
2024-06-06 08:06:40,20.8625,20.8354,20.9063,34.9328,34.9852,20.6528,20.8485,7.02059,45.096,556.595,0.0,20.0,19.981481481481485
2024-06-06 08:06:41,20.863,20.8288,20.9068,34.9372,34.9852,20.6554,20.8518,7.34883,45.4242,555.709,0.0,20.0,19.98240740740741
2024-06-06 08:06:42,20.8781,20.8387,20.9163,34.9159,34.9787,20.6583,20.8452,8.0053,48.3783,556.004,0.0,20.0,19.983333333333338
2024-06-06 08:06:43,20.8748,20.8255,20.923,34.9039,34.982,20.6676,20.8518,5.37941,44.7677,556.891,0.0,20.0,19.98425925925926
2024-06-06 08:06:44,20.8604,20.8354,20.9102,34.9105,34.9885,20.6608,20.8485,7.67706,45.096,557.58,0.0,20.0,19.985185185185188
2024-06-06 08:06:45,20.851,20.8387,20.8989,34.8737,34.9852,20.6478,20.8485,7.02059,49.0348,557.383,0.0,20.0,19.986111111111114
2024-06-06 08:06:46,20.858,20.8321,20.9198,34.8855,34.982,20.6521,20.8387,6.03588,44.7677,557.974,0.0,20.0,19.98703703703704
2024-06-06 08:06:47,20.8572,20.8584,20.9252,34.8791,34.9852,20.6603,20.8452,6.69236,45.096,558.269,0.0,20.0,19.987962962962964
2024-06-06 08:06:48,20.8398,20.8518,20.9126,34.8801,34.9852,20.6826,20.8485,6.69236,46.7371,559.057,0.0,20.0,19.98888888888889
2024-06-06 08:06:49,20.8553,20.8288,20.9178,34.8555,34.982,20.6639,20.8452,8.66177,46.7371,558.466,0.0,20.0,19.989814814814817
2024-06-06 08:06:50,20.8512,20.8255,20.9239,34.8769,34.9885,20.6586,20.8419,7.02059,47.7219,558.368,0.0,20.0,19.990740740740744
2024-06-06 08:06:51,20.857,20.8288,20.9119,34.841,34.9754,20.6695,20.8452,8.0053,47.7219,557.58,0.0,20.0,19.99166666666667
2024-06-06 08:06:52,20.8527,20.8255,20.917,34.837,34.9885,20.6711,20.8452,6.36412,43.1266,558.072,0.0,20.0,19.992592592592594
2024-06-06 08:06:53,20.8542,20.8321,20.9289,34.8483,34.982,20.6635,20.8452,-0.857072,48.3783,558.072,0.0,20.0,19.99351851851852
2024-06-06 08:06:54,20.8539,20.8354,20.922,34.8447,34.982,20.6628,20.8452,6.03588,46.7371,557.482,0.0,20.0,19.994444444444447
2024-06-06 08:06:55,20.8435,20.8452,20.9318,34.8214,34.982,20.6782,20.8419,6.36412,47.3936,558.368,0.0,20.0,19.995370370370374
2024-06-06 08:06:56,20.8494,20.8321,20.926,34.8225,34.9852,20.6773,20.8452,6.03588,46.0807,559.057,0.0,20.0,19.9962962962963
2024-06-06 08:06:57,20.8417,20.8452,20.9222,34.8367,34.982,20.6773,20.8387,6.36412,46.0807,559.254,0.0,20.0,19.997222222222224
2024-06-06 08:06:58,20.8368,20.8387,20.9263,34.8406,34.982,20.662,20.8387,7.67706,48.0501,561.223,0.0,20.0,19.99814814814815
2024-06-06 08:06:59,20.8475,20.8354,20.9163,34.8348,34.9754,20.674,20.8419,7.02059,45.7524,560.14,0.0,20.0,19.999074074074077
2024-06-06 08:07:00,20.845,20.819,20.9301,34.8209,34.9852,20.6846,20.8485,7.02059,46.4089,560.042,0.0,20.0,20.000000000000004
2024-06-06 08:07:01,20.8249,20.8255,20.9123,34.8288,34.982,20.6798,20.8419,5.37941,46.0807,562.504,0.0,20.0,20.00092592592593
2024-06-06 08:07:02,20.8317,20.8387,20.9207,34.8304,34.982,20.6844,20.8518,6.36412,46.4089,559.648,0.0,20.0,20.001851851851853
2024-06-06 08:07:03,20.8379,20.9076,20.9221,34.8346,34.9852,20.6777,20.9109,5.70765,42.7983,559.648,0.0,20.0,20.00277777777778
2024-06-06 08:07:04,20.8388,20.8977,20.9251,34.8506,34.9787,20.6887,20.9142,5.70765,45.7524,559.943,0.0,20.0,20.003703703703707
2024-06-06 08:07:05,20.8361,20.8977,20.9247,34.8445,34.982,20.6844,20.9174,5.70765,47.0654,559.845,0.0,20.0,20.004629629629633
2024-06-06 08:07:06,20.8394,20.9076,20.9212,34.8379,34.982,20.6821,20.9109,5.05118,44.1113,559.451,0.0,20.0,20.00555555555556
2024-06-06 08:07:07,20.8397,20.8945,20.923,34.8439,34.982,20.6853,20.9142,6.69236,47.0654,558.762,0.0,20.0,20.006481481481483
2024-06-06 08:07:08,20.8408,20.9043,20.9307,34.8634,34.9852,20.6741,20.9109,5.37941,45.096,558.368,0.0,20.0,20.00740740740741
2024-06-06 08:07:09,20.8451,20.901,20.9237,34.8614,34.982,20.6912,20.9043,5.05118,43.4548,558.368,0.0,20.0,20.008333333333336
2024-06-06 08:07:10,20.8488,20.9076,20.9284,34.8738,34.982,20.6796,20.9109,6.36412,47.3936,557.974,0.0,20.0,20.009259259259263
2024-06-06 08:07:11,20.8539,20.8912,20.9238,34.8701,34.9852,20.6782,20.9142,4.72294,43.783,557.875,0.0,20.0,20.01018518518519
2024-06-06 08:07:12,20.8336,20.9109,20.9141,34.8684,34.982,20.6967,20.9109,8.66177,44.1113,557.777,0.0,20.0,20.011111111111113
2024-06-06 08:07:13,20.8427,20.9076,20.923,34.8735,34.9852,20.6893,20.9109,4.06647,47.7219,557.777,0.0,20.0,20.01203703703704
2024-06-06 08:07:14,20.861,20.8879,20.9256,34.8684,34.982,20.6755,20.9076,6.03588,45.7524,561.223,0.0,20.0,20.012962962962966
2024-06-06 08:07:15,20.8556,20.9043,20.9328,34.8668,34.982,20.7028,20.9109,6.69236,43.783,557.58,0.0,20.0,20.013888888888893
2024-06-06 08:07:16,20.8649,20.9043,20.9362,34.8834,34.982,20.6964,20.9109,6.03588,46.7371,556.792,0.0,20.0,20.014814814814816
2024-06-06 08:07:17,20.8634,20.9043,20.9263,34.9039,34.982,20.6917,20.9076,6.69236,44.7677,556.497,0.0,20.0,20.015740740740743
2024-06-06 08:07:18,20.867,20.8912,20.9263,34.8949,34.982,20.6967,20.9109,4.72294,44.4395,554.823,0.0,20.0,20.01666666666667
2024-06-06 08:07:19,20.8618,20.9043,20.9171,34.8873,34.9885,20.7079,20.9076,5.37941,45.4242,556.989,0.0,20.0,20.017592592592596
2024-06-06 08:07:20,20.8692,20.9043,20.9282,34.9071,34.9885,20.703,20.9076,6.69236,46.7371,561.125,0.0,20.0,20.018518518518523
2024-06-06 08:07:21,20.8747,20.901,20.9308,34.9018,34.9852,20.7206,20.9076,6.69236,43.783,557.383,0.0,20.0,20.019444444444446
2024-06-06 08:07:22,20.8743,20.901,20.9266,34.9006,34.9885,20.6978,20.9174,5.70765,45.4242,556.792,0.0,20.0,20.020370370370372
2024-06-06 08:07:23,20.8844,20.9076,20.9276,34.9041,34.9885,20.7149,20.9043,6.69236,46.4089,559.746,0.0,20.0,20.0212962962963
2024-06-06 08:07:24,20.8902,20.9174,20.9393,34.9093,34.9852,20.6971,20.9174,7.34883,45.7524,557.088,0.0,20.0,20.022222222222226
2024-06-06 08:07:25,20.8818,20.9043,20.9332,34.9146,34.982,20.6999,20.9076,7.34883,44.7677,556.792,0.0,20.0,20.023148148148152
2024-06-06 08:07:26,20.8839,20.9043,20.9273,34.9098,34.982,20.6988,20.9076,6.03588,46.7371,557.678,0.0,20.0,20.024074074074075
2024-06-06 08:07:27,20.901,20.9043,20.9367,34.9193,34.9852,20.705,20.9076,6.69236,43.4548,557.777,0.0,20.0,20.025000000000002
2024-06-06 08:07:28,20.8857,20.9142,20.9302,34.9308,34.982,20.7057,20.9109,6.69236,45.4242,558.072,0.0,20.0,20.02592592592593
2024-06-06 08:07:29,20.9027,20.9109,20.9285,34.9246,34.9885,20.7052,20.9076,6.03588,45.7524,558.368,0.0,20.0,20.026851851851855
2024-06-06 08:07:30,20.909,20.9076,20.9434,34.9156,34.982,20.7047,20.9109,7.34883,38.8595,557.482,0.0,20.0,20.027777777777782
2024-06-06 08:07:31,20.9146,20.8945,20.9422,34.9416,34.9852,20.6948,20.9109,7.67706,43.1266,558.762,0.0,20.0,20.028703703703705
2024-06-06 08:07:32,20.9076,20.8945,20.9394,34.9591,34.982,20.6911,20.9142,6.03588,44.7677,557.777,0.0,20.0,20.029629629629632
2024-06-06 08:07:33,20.9023,20.9043,20.9452,34.9748,34.9852,20.6973,20.9174,6.69236,47.3936,559.156,0.0,20.0,20.03055555555556
2024-06-06 08:07:34,20.9014,20.901,20.945,34.9872,34.982,20.6932,20.9109,4.72294,49.0348,559.352,0.0,20.0,20.031481481481485
2024-06-06 08:07:35,20.9059,20.901,20.9465,34.9881,34.982,20.6983,20.9109,5.37941,44.4395,559.254,0.0,20.0,20.032407407407412
2024-06-06 08:07:36,20.9133,20.8945,20.95,34.9854,34.982,20.6842,20.9109,7.67706,43.4548,559.057,0.0,20.0,20.033333333333335
2024-06-06 08:07:37,20.906,20.9076,20.9478,34.9871,34.982,20.7018,20.9207,5.70765,45.4242,558.565,0.0,20.0,20.03425925925926
2024-06-06 08:07:38,20.9152,20.9043,20.944,34.9857,34.982,20.7157,20.9174,7.02059,46.0807,558.565,0.0,20.0,20.03518518518519
2024-06-06 08:07:39,20.9204,20.8977,20.9449,34.9954,34.982,20.708,20.9142,7.02059,47.0654,559.451,0.0,20.0,20.036111111111115
2024-06-06 08:07:40,20.9296,20.8912,20.9605,34.9878,34.9852,20.7072,20.9076,6.03588,45.4242,560.042,0.0,20.0,20.03703703703704
2024-06-06 08:07:41,20.9271,20.901,20.9569,34.9917,34.982,20.7082,20.9076,6.69236,45.096,561.519,0.0,20.0,20.037962962962965
2024-06-06 08:07:42,20.9169,20.8945,20.957,35.0117,34.982,20.7084,20.9076,7.02059,48.0501,561.519,0.0,20.0,20.03888888888889
2024-06-06 08:07:43,20.9254,20.901,20.957,35.0044,34.982,20.7095,20.9174,6.69236,44.4395,561.913,0.0,20.0,20.039814814814818
2024-06-06 08:07:44,20.934,20.901,20.9638,35.006,34.9787,20.6979,20.9109,8.0053,44.1113,561.913,0.0,20.0,20.040740740740745
2024-06-06 08:07:45,20.9188,20.8945,20.9654,35.0212,34.9918,20.7113,20.9109,6.03588,46.4089,564.768,0.0,20.0,20.04166666666667
2024-06-06 08:07:46,20.9209,20.9076,20.964,35.0187,34.9852,20.7147,20.9109,8.33354,46.4089,563.193,0.0,20.0,20.042592592592595
2024-06-06 08:07:47,20.9307,20.9076,20.9628,35.027,34.9885,20.7103,20.9142,6.69236,45.096,561.913,0.0,20.0,20.04351851851852
2024-06-06 08:07:48,20.9364,20.8977,20.9707,35.0164,34.9852,20.7145,20.9109,6.36412,45.7524,562.11,0.0,20.0,20.044444444444448
2024-06-06 08:07:49,20.9339,20.9043,20.9708,35.0183,34.9852,20.7166,20.9174,6.69236,48.0501,560.239,0.0,20.0,20.045370370370375
2024-06-06 08:07:50,20.9322,20.9076,20.9744,35.0117,34.982,20.7133,20.9076,7.67706,46.7371,560.633,0.0,20.0,20.046296296296298
2024-06-06 08:07:51,20.9257,20.901,20.961,35.013,34.982,20.7181,20.9076,6.69236,46.4089,560.436,0.0,20.0,20.047222222222224
2024-06-06 08:07:52,20.9301,20.9043,20.9709,35.0141,34.9787,20.7111,20.9174,4.3947,48.3783,559.254,0.0,20.0,20.04814814814815
2024-06-06 08:07:53,20.9305,20.8977,20.9709,35.0172,34.982,20.7242,20.9142,8.33354,45.4242,557.186,0.0,20.0,20.049074074074078
2024-06-06 08:07:54,20.9389,20.8977,20.9837,35.0252,34.9852,20.7187,20.9076,8.33354,46.0807,558.171,0.0,20.0,20.050000000000004
2024-06-06 08:07:55,20.9332,20.8977,20.9818,35.0263,34.982,20.7252,20.9142,7.34883,48.3783,557.285,0.0,20.0,20.050925925925927
2024-06-06 08:07:56,20.9341,20.901,20.9818,35.0281,34.9787,20.7256,20.9109,6.03588,43.783,556.891,0.0,20.0,20.051851851851854
2024-06-06 08:07:57,20.9384,20.901,20.9836,35.031,34.9852,20.7218,20.9076,7.34883,48.0501,556.792,0.0,20.0,20.05277777777778
2024-06-06 08:07:58,20.9331,20.901,20.9748,35.0303,34.9885,20.7354,20.9043,6.69236,46.0807,556.989,0.0,20.0,20.053703703703707
2024-06-06 08:07:59,20.945,20.9076,20.9837,35.0307,34.9885,20.7356,20.9109,8.33354,47.7219,556.694,0.0,20.0,20.054629629629634
2024-06-06 08:08:00,20.9275,20.9142,20.981,35.0415,34.982,20.7344,20.9076,6.69236,44.7677,557.186,0.0,20.0,20.055555555555557
2024-06-06 08:08:01,20.9383,20.9043,20.9758,35.0373,34.9787,20.7307,20.9142,6.03588,47.3936,557.186,0.0,20.0,20.056481481481484
2024-06-06 08:08:02,20.9285,20.9076,20.9898,35.0449,34.982,20.7292,20.9109,6.03588,45.7524,557.285,0.0,20.0,20.05740740740741
2024-06-06 08:08:03,20.9222,20.9043,20.9771,35.0478,34.982,20.7225,20.9109,7.34883,46.7371,559.156,0.0,20.0,20.058333333333337
2024-06-06 08:08:04,20.9269,20.901,20.993,35.0374,34.9852,20.7433,20.9174,7.34883,46.0807,557.777,0.0,20.0,20.059259259259264
2024-06-06 08:08:05,20.9313,20.9109,20.9991,35.0483,34.9754,20.7377,20.9142,6.69236,47.3936,558.269,0.0,20.0,20.060185185185187
2024-06-06 08:08:06,20.9268,20.901,20.9837,35.0377,34.982,20.7382,20.9174,7.34883,46.4089,558.072,0.0,20.0,20.061111111111114
2024-06-06 08:08:07,20.9193,20.8945,20.9871,35.0245,34.9885,20.7346,20.9109,10.6312,45.096,559.451,0.0,20.0,20.06203703703704
2024-06-06 08:08:08,20.9278,20.8977,20.9875,35.0396,34.9754,20.7351,20.9043,5.70765,45.096,559.352,0.0,20.0,20.062962962962967
2024-06-06 08:08:09,20.9134,20.9043,20.987,35.0456,34.9787,20.72,20.9142,6.03588,44.4395,559.549,0.0,20.0,20.063888888888894
2024-06-06 08:08:10,20.9197,20.9076,20.9891,35.0418,34.9787,20.7415,20.9109,6.03588,48.3783,559.746,0.0,20.0,20.064814814814817
2024-06-06 08:08:11,20.9187,20.9076,20.9876,35.0587,34.982,20.7254,20.9076,6.03588,45.7524,559.549,0.0,20.0,20.065740740740743
2024-06-06 08:08:12,20.9228,20.901,20.9918,35.0415,34.982,20.7466,20.9142,6.69236,46.7371,559.549,0.0,20.0,20.06666666666667
2024-06-06 08:08:13,20.9235,20.9076,20.9998,35.0408,34.9852,20.7596,20.9142,4.3947,46.7371,558.269,0.0,20.0,20.067592592592597
2024-06-06 08:08:14,20.9297,20.9076,20.9987,35.0203,34.9754,20.7435,20.9142,7.67706,46.0807,558.959,0.0,20.0,20.068518518518523
2024-06-06 08:08:15,20.9145,20.9043,20.9941,35.0453,34.982,20.7529,20.9142,6.03588,46.0807,558.959,0.0,20.0,20.069444444444446
2024-06-06 08:08:16,20.9144,20.9043,20.9918,35.0174,34.9885,20.7595,20.9043,5.70765,47.0654,560.83,0.0,20.0,20.070370370370373
2024-06-06 08:08:17,20.9082,20.9667,20.9894,35.0383,34.9852,20.7535,20.9733,6.03588,43.1266,558.171,0.0,20.0,20.0712962962963
2024-06-06 08:08:18,20.9144,20.9798,20.9903,35.0203,34.9787,20.7503,20.993,5.37941,46.0807,557.186,0.0,20.0,20.072222222222226
2024-06-06 08:08:19,20.9113,20.9503,20.9851,35.0262,34.982,20.7596,20.9831,5.05118,46.4089,558.762,0.0,20.0,20.07314814814815
2024-06-06 08:08:20,20.9154,20.9733,21.0069,34.9936,34.982,20.7634,20.9733,7.02059,43.1266,556.792,0.0,20.0,20.074074074074076
2024-06-06 08:08:21,20.9065,20.9634,20.9959,35.025,34.9787,20.7631,20.9864,5.05118,45.4242,555.217,0.0,20.0,20.075000000000003
2024-06-06 08:08:22,20.92,20.97,20.9996,35.0209,34.9787,20.7719,20.9798,6.69236,47.3936,557.285,0.0,20.0,20.07592592592593
2024-06-06 08:08:23,20.9081,20.9667,20.9939,34.9945,34.9852,20.7758,20.9798,5.70765,47.0654,557.875,0.0,20.0,20.076851851851856
2024-06-06 08:08:24,20.9092,20.97,21.0008,34.9937,34.9852,20.7582,20.9831,5.70765,43.1266,557.875,0.0,20.0,20.07777777777778
2024-06-06 08:08:25,20.9107,20.9667,21.0048,34.9973,34.9885,20.7651,20.9831,6.03588,45.7524,558.072,0.0,20.0,20.078703703703706
2024-06-06 08:08:26,20.9172,20.9733,21.0082,34.9775,34.9754,20.759,20.9798,7.02059,49.0348,558.368,0.0,20.0,20.079629629629633
2024-06-06 08:08:27,20.9094,20.9634,20.9938,34.9815,34.9885,20.7591,20.9733,4.3947,46.0807,559.254,0.0,20.0,20.08055555555556
2024-06-06 08:08:28,20.9172,20.9733,20.9963,34.9702,34.9852,20.7491,20.9765,21.7912,42.7983,558.466,0.0,20.0,20.081481481481486
2024-06-06 08:08:29,20.9246,20.9765,20.9912,34.9688,34.982,20.7508,20.9798,5.05118,43.1266,559.451,0.0,20.0,20.08240740740741
2024-06-06 08:08:30,20.924,20.9667,20.9981,34.9702,34.982,20.7492,20.9864,6.03588,45.7524,560.14,0.0,20.0,20.083333333333336
2024-06-06 08:08:31,20.9263,20.9634,21.0031,34.9598,34.9852,20.7465,20.9765,7.02059,48.0501,560.534,0.0,20.0,20.084259259259262
2024-06-06 08:08:32,20.9211,20.9601,21.0004,34.9594,34.982,20.7468,20.9733,6.36412,44.4395,560.731,0.0,20.0,20.08518518518519
2024-06-06 08:08:33,20.9346,20.97,21.0003,34.9581,34.9852,20.7406,20.9831,6.69236,44.4395,564.374,0.0,20.0,20.086111111111116
2024-06-06 08:08:34,20.935,20.9667,21.0016,34.9426,34.9918,20.756,20.9765,-3.8112,45.7524,560.928,0.0,20.0,20.08703703703704
2024-06-06 08:08:35,20.9548,20.97,21.0155,34.9502,34.982,20.7529,20.9798,6.36412,47.7219,560.042,0.0,20.0,20.087962962962965
2024-06-06 08:08:36,20.9438,20.9733,20.9993,34.9351,34.982,20.7424,20.9765,12.9288,45.4242,562.897,0.0,20.0,20.088888888888892
2024-06-06 08:08:37,20.9562,20.9568,21.012,34.9246,34.9787,20.7434,20.9798,5.37941,44.7677,560.14,0.0,20.0,20.08981481481482
2024-06-06 08:08:38,20.9515,20.9601,20.9993,34.9233,34.982,20.7432,20.9765,7.67706,45.4242,559.648,0.0,20.0,20.090740740740745
2024-06-06 08:08:39,20.9514,20.9733,20.9971,34.9418,34.9885,20.7456,20.9798,6.03588,47.7219,559.451,0.0,20.0,20.09166666666667
2024-06-06 08:08:40,20.9526,20.97,20.9983,34.9262,34.9852,20.7451,20.9765,7.02059,48.0501,558.959,0.0,20.0,20.092592592592595
2024-06-06 08:08:41,20.9603,20.9765,21.0117,34.9319,34.9885,20.7586,20.9831,6.03588,44.1113,558.565,0.0,20.0,20.093518518518522
2024-06-06 08:08:42,20.9465,20.9667,20.9933,34.9286,34.9787,20.7576,20.9831,6.69236,44.4395,558.466,0.0,20.0,20.09444444444445
2024-06-06 08:08:43,20.9584,20.9634,21.0094,34.9363,34.9787,20.7503,20.9897,6.03588,47.0654,558.368,0.0,20.0,20.095370370370375
