TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:08:44,20.9614,20.97,21.0022,34.9272,34.9885,20.7608,20.9831,5.70765,47.0654,560.337,0.0,20.0,20.0962962962963
2024-06-06 08:08:45,20.9607,20.9733,21.0142,34.9346,34.982,20.7732,20.9831,6.69236,45.4242,558.959,0.0,20.0,20.097222222222225
2024-06-06 08:08:46,20.9676,20.97,21.0093,34.9168,34.982,20.7756,20.9733,5.70765,43.4548,559.648,0.0,20.0,20.09814814814815
2024-06-06 08:08:47,20.9766,20.9568,21.0151,34.9165,34.982,20.7754,20.9798,7.34883,46.7371,559.746,0.0,20.0,20.09907407407408
2024-06-06 08:08:48,20.9719,20.9634,21.0161,34.94,34.982,20.7807,20.9765,6.69236,47.3936,560.436,0.0,20.0,20.1
2024-06-06 08:08:49,20.9685,20.9733,21.0192,34.9297,34.9885,20.7706,20.9765,5.37941,44.7677,563.784,0.0,20.0,20.100925925925928
2024-06-06 08:08:50,20.9753,20.9601,21.0092,34.9287,34.9885,20.7749,20.9765,6.03588,44.7677,561.716,0.0,20.0,20.101851851851855
2024-06-06 08:08:51,20.9819,20.9634,21.0174,34.9489,34.982,20.7604,20.9798,7.67706,46.0807,561.026,0.0,20.0,20.10277777777778
2024-06-06 08:08:52,20.9754,20.97,21.0224,34.9479,34.9852,20.7642,20.9765,7.02059,46.7371,562.7,0.0,20.0,20.103703703703708
2024-06-06 08:08:53,20.991,20.9601,21.0321,34.9626,34.9852,20.7748,20.9733,6.03588,43.783,562.996,0.0,20.0,20.10462962962963
2024-06-06 08:08:54,20.9836,20.9601,21.0198,34.9564,34.982,20.757,20.9667,7.34883,47.3936,562.996,0.0,20.0,20.105555555555558
2024-06-06 08:08:55,20.9903,20.9765,21.0401,34.9486,34.982,20.7755,20.9765,7.34883,47.3936,562.602,0.0,20.0,20.106481481481485
2024-06-06 08:08:56,20.9867,20.9601,21.0275,34.9499,34.9852,20.7791,20.9897,5.05118,44.4395,562.208,0.0,20.0,20.10740740740741
2024-06-06 08:08:57,20.9929,20.97,21.0254,34.9553,34.9787,20.7823,20.9831,6.36412,48.7066,564.571,0.0,20.0,20.108333333333338
2024-06-06 08:08:58,20.9805,20.9568,21.0188,34.9585,34.9852,20.779,20.9765,1000.92,51.6607,561.519,-0.010912947494769402,20.0,20.10925925925926
2024-06-06 08:08:59,20.9879,20.97,21.0287,34.9624,34.982,20.7707,20.9798,1196.88,51.3325,561.125,-0.01161712379278528,20.0,20.110185185185188
2024-06-06 08:09:00,20.9999,20.97,21.0347,34.9676,34.9852,20.7753,20.9798,960.218,56.9125,559.549,-0.009880893165396112,20.0,20.111111111111114
2024-06-06 08:09:01,21.0014,20.9634,21.027,34.9651,34.9754,20.7757,20.9733,1010.11,59.5384,560.534,-0.007281498452535637,20.0,20.11203703703704
2024-06-06 08:09:02,20.9841,20.9634,21.0028,34.9533,34.982,20.777,20.9831,1068.86,72.6678,560.534,-0.005318907072749563,20.0,20.112962962962968
2024-06-06 08:09:03,20.9891,20.9733,20.9825,34.9793,34.982,20.7809,20.9831,1087.25,77.5913,565.359,0.0018934205284565333,20.0,20.11388888888889
2024-06-06 08:09:04,21.007,20.97,20.9443,34.9845,34.982,20.7696,20.9798,1188.01,84.8125,563.981,0.017943652491708227,20.0,20.114814814814817
2024-06-06 08:09:05,21.0027,20.97,20.8987,35.0001,34.982,20.777,20.9798,1680.7,116.651,571.76,0.030173517695775223,20.0,20.115740740740744
2024-06-06 08:09:06,21.0053,20.97,20.8586,34.9981,34.982,20.777,20.9733,1595.35,128.468,581.41,0.04328041802567581,20.0,20.11666666666667
2024-06-06 08:09:07,21.0206,20.97,20.7821,34.9917,34.982,20.7811,20.9733,1594.7,140.941,600.119,0.07262808547894825,20.0,20.117592592592597
2024-06-06 08:09:08,21.0166,20.947,20.7041,34.9896,34.982,20.7701,20.9765,1590.43,155.055,622.768,0.09875410248725092,20.0,20.11851851851852
2024-06-06 08:09:09,21.0108,20.9568,20.5873,35.0051,34.982,20.7844,20.9765,1596.01,167.528,649.552,0.1395873860895667,20.0,20.119444444444447
2024-06-06 08:09:10,21.0184,20.9765,20.4726,35.02,34.9787,20.774,20.9765,1603.89,171.139,690.319,0.19118868844353376,20.0,20.120370370370374
2024-06-06 08:09:11,21.0165,20.9568,20.3201,35.0527,34.9918,20.7744,20.9831,1612.09,175.406,721.337,0.25490350518304633,20.0,20.1212962962963
2024-06-06 08:09:12,20.9957,20.97,20.1323,35.0884,34.9852,20.7816,20.9733,1616.36,197.726,772.049,0.33824839525142497,20.0,20.122222222222227
2024-06-06 08:09:13,21.0032,20.97,19.934,35.1101,34.9754,20.7778,20.9798,1613.74,226.282,809.567,0.43922857134591436,20.0,20.12314814814815
2024-06-06 08:09:14,21.0,20.9667,19.6991,35.1425,34.9852,20.7878,20.9765,1623.91,236.786,873.573,0.5766628207976662,20.0,20.124074074074077
2024-06-06 08:09:15,21.0098,20.9733,19.4559,35.1956,34.982,20.7876,20.9831,1622.93,261.404,921.627,0.726703232147092,20.0,20.125000000000004
2024-06-06 08:09:16,20.9948,20.9601,19.1553,35.231,34.982,20.7959,20.9831,1636.38,269.609,987.897,0.9221260574741169,20.0,20.12592592592593
2024-06-06 08:09:17,21.0003,20.9634,18.8961,35.29,34.982,20.7899,20.9831,1628.51,281.754,1034.77,1.104866183036176,20.0,20.126851851851853
2024-06-06 08:09:18,20.9874,20.9765,18.6096,35.3132,34.9852,20.7962,20.9798,1641.64,300.135,1104.09,1.332166888362243,20.0,20.12777777777778
2024-06-06 08:09:19,20.9801,20.97,18.3345,35.38,34.982,20.7883,20.9864,1637.37,300.792,1149.29,1.5428817626354316,20.0,20.128703703703707
2024-06-06 08:09:20,20.9754,20.9601,18.0827,35.4263,34.982,20.7977,20.9765,1641.31,312.608,1215.96,1.784849163499162,20.0,20.129629629629633
2024-06-06 08:09:21,20.9577,20.9733,17.8697,35.4683,34.982,20.7981,20.9864,1637.7,306.044,1257.51,1.9704597802896733,20.0,20.13055555555556
2024-06-06 08:09:22,20.9492,20.97,17.6455,35.5023,34.9852,20.793,20.9798,1655.42,325.41,1316.49,2.2069729166938368,20.0,20.131481481481483
2024-06-06 08:09:23,20.9441,20.9765,17.4471,35.5492,34.982,20.7884,20.9831,1648.2,326.722,1352.53,2.4000559986181407,20.0,20.13240740740741
2024-06-06 08:09:24,20.9319,20.9634,17.2547,35.5814,34.9754,20.7914,20.9798,1658.38,289.304,1410.14,2.631227013288889,20.0,20.133333333333336
2024-06-06 08:09:25,20.9141,20.97,17.0659,35.6031,34.9885,20.7916,20.9733,1661.33,298.166,1446.38,2.824352369976356,20.0,20.134259259259263
2024-06-06 08:09:26,20.9106,20.9667,16.8956,35.6456,34.9852,20.8041,20.9798,1677.41,339.195,1484.78,3.0250077687148536,20.0,20.13518518518519
2024-06-06 08:09:27,20.8895,20.97,16.7166,35.6843,34.982,20.8075,20.9798,1669.21,300.135,1505.95,3.1888006208127293,20.0,20.136111111111113
2024-06-06 08:09:28,20.8712,20.9601,16.564,35.6863,34.9852,20.8025,20.9765,1671.51,311.295,1533.82,3.3523416307936587,20.0,20.13703703703704
2024-06-06 08:09:29,20.8637,20.9568,16.4163,35.6789,34.982,20.8138,20.9798,1671.83,318.845,1545.44,3.4876843791781353,20.0,20.137962962962966
2024-06-06 08:09:30,20.844,20.97,16.2702,35.6959,34.9787,20.7965,20.9733,1687.92,320.814,1565.33,3.632970861655238,20.0,20.138888888888893
2024-06-06 08:09:31,20.8298,21.0488,16.1319,35.6968,34.9852,20.8105,21.0488,1670.52,297.509,1574.88,3.7543094933079293,20.0,20.13981481481482
2024-06-06 08:09:32,20.8164,21.0291,16.0139,35.6828,34.982,20.8097,21.0422,1676.76,322.455,1584.53,3.861416743636526,20.0,20.140740740740743
2024-06-06 08:09:33,20.8018,21.0521,15.8796,35.692,34.982,20.7991,21.0455,1673.15,330.661,1589.95,3.9711981626061568,20.0,20.14166666666667
2024-06-06 08:09:34,20.7799,21.0422,15.7625,35.6474,34.9754,20.8204,21.0422,1679.05,330.661,1595.36,4.061778721693203,20.0,20.142592592592596
2024-06-06 08:09:35,20.753,21.0324,15.6391,35.6317,34.9787,20.8157,21.0455,1692.84,308.341,1597.73,4.146049252640266,20.0,20.143518518518523
2024-06-06 08:09:36,20.7391,21.0389,15.5244,35.5821,34.9918,20.8099,21.0422,1681.35,314.578,1603.64,4.243410482084193,20.0,20.14444444444445
2024-06-06 08:09:37,20.7144,21.0291,15.4208,35.5367,34.9918,20.8149,21.0389,1681.35,305.387,1603.04,4.306002886837438,20.0,20.145370370370372
2024-06-06 08:09:38,20.6774,21.0324,15.3241,35.4944,34.9721,20.8061,21.0356,1685.29,337.226,1605.6,4.361519085570613,20.0,20.1462962962963
2024-06-06 08:09:39,20.6788,21.0356,15.2187,35.4423,34.982,20.8086,21.0422,1682.99,343.462,1607.57,4.453990900273325,20.0,20.147222222222226
2024-06-06 08:09:40,20.6508,21.0356,15.124,35.3901,34.982,20.8105,21.0488,1686.6,315.891,1610.33,4.516140747712232,20.0,20.148148148148152
2024-06-06 08:09:41,20.6337,21.0291,15.0493,35.3465,34.9852,20.8098,21.0389,1688.25,284.052,1609.84,4.561819195855351,20.0,20.14907407407408
2024-06-06 08:09:42,20.6176,21.0324,14.9482,35.2792,34.982,20.8072,21.0356,1683.98,297.181,1614.27,4.643998929189704,20.0,20.150000000000002
2024-06-06 08:09:43,20.6001,21.0389,14.8582,35.2328,34.9852,20.8116,21.0422,1685.62,295.54,1617.03,4.711427772155869,20.0,20.15092592592593
2024-06-06 08:09:44,20.5676,21.0258,14.7768,35.1719,34.9787,20.8081,21.0553,1681.35,315.234,1618.6,4.756165272293372,20.0,20.151851851851855
2024-06-06 08:09:45,20.5558,21.0488,14.7148,35.124,34.982,20.812,21.0422,1692.51,330.661,1620.38,4.802671875694076,20.0,20.152777777777782
2024-06-06 08:09:46,20.5228,21.0488,14.6435,35.0573,34.982,20.8105,21.0422,1701.7,329.02,1621.36,4.837087142785462,20.0,20.153703703703705
2024-06-06 08:09:47,20.5039,21.0225,14.5703,35.0159,34.982,20.8181,21.0455,1710.24,336.898,1621.56,4.882363661249394,20.0,20.154629629629632
2024-06-06 08:09:48,20.4882,21.0258,14.5056,34.9429,34.9852,20.8311,21.0422,1708.6,309.326,1622.15,4.924473596928665,20.0,20.15555555555556
2024-06-06 08:09:49,20.4571,21.0422,14.4364,34.9204,34.9885,20.8237,21.0422,1718.77,311.295,1624.22,4.96215901492548,20.0,20.156481481481485
2024-06-06 08:09:50,20.4427,21.0324,14.3767,34.8909,34.9885,20.8105,21.0488,1724.35,283.724,1625.5,5.003434462581458,20.0,20.157407407407412
2024-06-06 08:09:51,20.4235,21.0324,14.3367,34.8576,34.9787,20.814,21.0455,1727.63,287.991,1630.32,5.035478244905773,20.0,20.158333333333335
2024-06-06 08:09:52,20.4091,21.0356,14.2935,34.8639,34.982,20.8192,21.0422,1732.56,282.411,1627.17,5.049528599961051,20.0,20.15925925925926
2024-06-06 08:09:53,20.3703,21.0356,14.2383,34.8629,34.9852,20.8191,21.0422,1728.62,288.319,1628.94,5.068577248673646,20.0,20.16018518518519
2024-06-06 08:09:54,20.3587,21.0291,14.1952,34.8889,34.982,20.8263,21.0488,1737.48,277.159,1628.45,5.093081954099708,20.0,20.161111111111115
2024-06-06 08:09:55,20.3377,21.0389,14.1466,34.8744,34.982,20.8077,21.0389,1732.23,299.807,1632.19,5.1276381181241275,20.0,20.16203703703704
2024-06-06 08:09:56,20.3178,21.0258,14.1023,34.9082,34.9852,20.8132,21.0422,1728.95,275.518,1633.47,5.151883921515819,20.0,20.162962962962965
2024-06-06 08:09:57,20.2998,21.0389,14.0501,34.9163,34.9852,20.8157,21.0521,1742.4,330.005,1634.46,5.183371100925339,20.0,20.16388888888889
2024-06-06 08:09:58,20.2756,21.0422,14.0143,34.9662,34.9852,20.8271,21.0422,1748.64,294.227,1637.9,5.2039214371533955,20.0,20.164814814814818
2024-06-06 08:09:59,20.2639,21.0324,13.954,35.0233,34.9852,20.828,21.0389,1755.86,294.555,1634.75,5.234228265149179,20.0,20.165740740740745
2024-06-06 08:10:00,20.2475,21.0389,13.9016,35.0485,34.982,20.8391,21.0488,1748.97,290.617,1633.96,5.261547318638826,20.0,20.16666666666667
2024-06-06 08:10:01,20.2252,21.0324,13.8481,35.0854,34.9754,20.8389,21.0422,1757.5,316.547,1633.47,5.285830416844752,20.0,20.167592592592595
2024-06-06 08:10:02,20.1991,21.0356,13.8017,35.136,34.982,20.8274,21.0488,1774.57,263.701,1633.18,5.301715203121811,20.0,20.16851851851852
2024-06-06 08:10:03,20.1898,21.0389,13.7602,35.1908,34.982,20.8325,21.0422,1762.43,308.013,1632.68,5.3267690024669205,20.0,20.169444444444448
2024-06-06 08:10:04,20.167,21.0291,13.7165,35.2477,34.9787,20.8335,21.0455,1767.68,295.54,1632.78,5.344411469686979,20.0,20.170370370370375
2024-06-06 08:10:05,20.1545,21.0258,13.6716,35.3222,34.982,20.829,21.0488,1774.9,306.044,1630.52,5.363821152011479,20.0,20.1712962962963
2024-06-06 08:10:06,20.1427,21.0356,13.6307,35.3758,34.982,20.8382,21.0455,1763.41,329.02,1632.09,5.39308582243015,20.0,20.172222222222224
2024-06-06 08:10:07,20.1248,21.0356,13.574,35.4268,34.982,20.8257,21.0389,1779.17,317.86,1632.29,5.425883891953559,20.0,20.17314814814815
2024-06-06 08:10:08,20.1063,21.0356,13.5282,35.4852,34.9852,20.8453,21.0488,1758.82,285.036,1632.78,5.450131476435614,20.0,20.174074074074078
2024-06-06 08:10:09,20.0893,21.0192,13.4814,35.5321,34.9885,20.8458,21.0422,1769.32,318.188,1632.78,5.474821572055591,20.0,20.175000000000004
2024-06-06 08:10:10,20.0731,21.0619,13.414,35.6086,34.982,20.8453,21.0389,1776.54,342.806,1634.65,5.523560958953562,20.0,20.17592592592593
2024-06-06 08:10:11,20.0534,21.0553,13.3444,35.6342,34.9852,20.8454,21.0356,1761.44,322.455,1636.33,5.570671131251708,20.0,20.176851851851854
2024-06-06 08:10:12,20.0446,21.0258,13.3078,35.6851,34.9852,20.8417,21.0455,1759.14,298.822,1634.85,5.5886949080974615,20.0,20.17777777777778
2024-06-06 08:10:13,20.0241,21.0356,13.2509,35.7283,34.9852,20.8443,21.0389,1766.04,314.25,1640.36,5.637829087627369,20.0,20.178703703703707
2024-06-06 08:10:14,20.0171,21.0356,13.2005,35.753,34.9852,20.8558,21.0521,1762.76,335.913,1641.94,5.679419248367563,20.0,20.179629629629634
2024-06-06 08:10:15,20.006,21.0389,13.1375,35.7607,34.9852,20.8495,21.0389,1760.13,284.052,1644.4,5.731234869070409,20.0,20.18055555555556
2024-06-06 08:10:16,19.9871,21.0324,13.0776,35.8015,34.9852,20.8528,21.0422,1766.04,283.724,1645.88,5.770635256854554,20.0,20.181481481481484
2024-06-06 08:10:17,19.9751,21.0356,13.0145,35.7892,34.9918,20.8487,21.0422,1749.95,308.341,1649.52,5.826169274610232,20.0,20.18240740740741
2024-06-06 08:10:18,19.9727,21.0389,12.9602,35.7619,34.9852,20.8524,21.0455,1758.49,286.349,1647.85,5.863668185045348,20.0,20.183333333333337
2024-06-06 08:10:19,19.9532,21.0324,12.9006,35.7666,34.9852,20.8614,21.0455,1751.92,315.562,1648.05,5.897914495672805,20.0,20.184259259259264
2024-06-06 08:10:20,19.9256,21.0356,12.8424,35.7542,34.982,20.8401,21.0356,1748.64,333.287,1649.23,5.92774573245617,20.0,20.185185185185187
2024-06-06 08:10:21,19.924,21.0324,12.7849,35.7106,34.982,20.8413,21.0422,1753.89,290.288,1650.9,5.980576756323297,20.0,20.186111111111114
2024-06-06 08:10:22,19.91,21.0586,12.7215,35.6884,34.9787,20.8511,21.0389,1744.7,320.814,1652.18,6.026629227352072,20.0,20.18703703703704
2024-06-06 08:10:23,19.8809,21.0094,12.6647,35.6574,34.982,20.8402,21.0488,1742.73,333.615,1652.58,6.051316796969837,20.0,20.187962962962967
2024-06-06 08:10:24,19.8898,21.0324,12.5924,35.603,34.982,20.8474,21.0389,1739.12,287.991,1653.76,6.12377846797123,20.0,20.188888888888894
2024-06-06 08:10:25,19.8628,21.0324,12.53,35.5694,34.982,20.8484,21.0422,1726.32,327.707,1652.77,6.149801482900425,20.0,20.189814814814817
2024-06-06 08:10:26,19.8418,21.0291,12.4596,35.5216,34.982,20.8526,21.0488,1738.47,315.562,1652.67,6.190857197794318,20.0,20.190740740740743
2024-06-06 08:10:27,19.8271,21.0324,12.4231,35.4679,34.9852,20.8316,21.0488,1746.67,321.799,1652.18,6.207298156682871,20.0,20.19166666666667
2024-06-06 08:10:28,19.82,21.0324,12.3405,35.3906,34.9885,20.849,21.0389,1734.85,309.982,1652.67,6.272454879426534,20.0,20.192592592592597
2024-06-06 08:10:29,19.8115,21.0258,12.2959,35.3355,34.9885,20.8547,21.0389,1730.92,312.608,1653.07,6.304254510798161,20.0,20.193518518518523
2024-06-06 08:10:30,19.8021,21.0356,12.2295,35.276,34.9787,20.8482,21.0422,1733.54,303.746,1653.46,6.353566003708548,20.0,20.194444444444446
2024-06-06 08:10:31,19.7764,21.0356,12.1711,35.2351,34.9885,20.8442,21.0455,1730.26,291.929,1653.17,6.379882808730904,20.0,20.195370370370373
2024-06-06 08:10:32,19.7578,21.0356,12.1073,35.166,34.982,20.8417,21.0553,1717.79,303.418,1653.17,6.417799880109363,20.0,20.1962962962963
2024-06-06 08:10:33,19.7464,21.0521,12.0518,35.1208,34.982,20.836,21.0389,1723.69,324.097,1654.74,6.460924248233293,20.0,20.197222222222226
2024-06-06 08:10:34,19.7399,21.0324,12.005,35.0545,34.9787,20.8549,21.0389,1727.96,324.425,1653.95,6.491662240146897,20.0,20.198148148148153
2024-06-06 08:10:35,19.7162,21.0159,11.9334,35.0256,34.982,20.8599,21.0455,1717.46,290.617,1655.82,6.539248326892351,20.0,20.199074074074076
2024-06-06 08:10:36,19.7149,21.0324,11.8923,34.9848,34.9754,20.842,21.0455,1718.44,299.807,1656.81,6.576618753731583,20.0,20.200000000000003
2024-06-06 08:10:37,19.7047,21.0291,11.8408,34.9489,34.9918,20.8492,21.0422,1713.85,330.005,1658.29,6.617246300085536,20.0,20.20092592592593
2024-06-06 08:10:38,19.7031,21.0324,11.7717,34.9448,34.9852,20.852,21.0389,1721.07,343.134,1658.78,6.676017695161789,20.0,20.201851851851856
2024-06-06 08:10:39,19.6756,21.0389,11.7183,34.9251,34.9885,20.8543,21.0389,1720.74,316.875,1658.78,6.697818242140212,20.0,20.202777777777783
2024-06-06 08:10:40,19.6692,21.0356,11.6744,34.9439,34.982,20.8461,21.0422,1716.8,331.974,1658.39,6.727800578307529,20.0,20.203703703703706
2024-06-06 08:10:41,19.6659,21.0324,11.6343,34.9564,34.982,20.8583,21.0455,1721.4,307.357,1658.58,6.759542935192094,20.0,20.204629629629633
2024-06-06 08:10:42,19.6434,21.0356,11.5554,34.9623,34.982,20.8451,21.0389,1720.74,304.731,1658.98,6.808651864848456,20.0,20.20555555555556
2024-06-06 08:10:43,19.646,21.0324,11.5159,34.9917,34.9852,20.8553,21.0356,1704.99,302.105,1659.86,6.847722972157509,20.0,20.206481481481486
2024-06-06 08:10:44,19.6204,21.0389,11.4541,35.008,34.9852,20.8552,21.0455,1711.22,323.768,1660.26,6.879870613869243,20.0,20.207407407407413
2024-06-06 08:10:45,19.6177,21.1013,11.4113,35.0166,34.982,20.8512,21.1046,1701.7,317.532,1660.45,6.914444897316566,20.0,20.208333333333336
2024-06-06 08:10:46,19.611,21.0849,11.3628,35.0433,34.982,20.8542,21.1144,1711.88,330.661,1658.48,6.9414189556339,20.0,20.209259259259262
2024-06-06 08:10:47,19.595,21.0816,11.3296,35.0821,34.982,20.8474,21.1144,1703.02,300.792,1658.09,6.954258206796793,20.0,20.21018518518519
2024-06-06 08:10:48,19.601,21.0882,11.2931,35.103,34.982,20.8389,21.1046,1713.85,314.25,1658.09,6.990016424643354,20.0,20.211111111111116
2024-06-06 08:10:49,19.5749,21.0882,11.2328,35.134,34.9951,20.8369,21.1046,1697.76,303.746,1658.68,7.021288777154485,20.0,20.21203703703704
2024-06-06 08:10:50,19.5653,21.0914,11.2007,35.1098,34.9852,20.8459,21.1111,1713.85,289.632,1660.26,7.046932605558292,20.0,20.212962962962965
2024-06-06 08:10:51,19.5518,21.1013,11.15,35.1589,34.982,20.8306,21.1111,1703.34,303.746,1659.47,7.074904477377174,20.0,20.213888888888892
2024-06-06 08:10:52,19.5333,21.0914,11.1142,35.2005,34.9852,20.8326,21.1111,1711.55,274.205,1659.57,7.089899502967642,20.0,20.21481481481482
2024-06-06 08:10:53,19.5294,21.1013,11.0689,35.2174,34.9852,20.844,21.1046,1711.55,291.601,1663.9,7.143352593700249,20.0,20.215740740740745
2024-06-06 08:10:54,19.5199,21.0947,11.0494,35.2616,34.982,20.8409,21.0947,1718.11,303.418,1663.41,7.149689649759518,20.0,20.21666666666667
2024-06-06 08:10:55,19.5145,21.098,11.001,35.304,34.9852,20.8465,21.1013,1716.47,285.365,1663.21,7.185120626504806,20.0,20.217592592592595
2024-06-06 08:10:56,19.5041,21.1013,10.9513,35.3345,34.982,20.8412,21.1046,1706.3,300.792,1662.23,7.214035389798261,20.0,20.218518518518522
2024-06-06 08:10:57,19.5057,21.098,10.9162,35.3725,34.9852,20.8417,21.1013,1710.57,278.8,1662.03,7.244119041590603,20.0,20.21944444444445
2024-06-06 08:10:58,19.5035,21.1013,10.8901,35.4311,34.9852,20.8452,21.1046,1706.95,329.02,1663.41,7.270307163595858,20.0,20.220370370370375
2024-06-06 08:10:59,19.501,21.0882,10.8546,35.4534,34.9787,20.8482,21.1013,1715.82,328.035,1663.7,7.299433819301794,20.0,20.2212962962963
2024-06-06 08:11:00,19.4917,21.0947,10.8263,35.4966,34.982,20.8524,21.1046,1709.58,296.525,1663.9,7.3163533556468385,20.0,20.222222222222225
2024-06-06 08:11:01,19.4946,21.0947,10.7948,35.5155,34.9885,20.8573,21.1013,1702.03,277.159,1663.31,7.342793300994003,20.0,20.22314814814815
2024-06-06 08:11:02,19.4821,21.1111,10.7622,35.5231,34.9852,20.8618,21.1046,1708.27,342.15,1663.21,7.359315598879342,20.0,20.22407407407408
2024-06-06 08:11:03,19.4851,21.0947,10.7547,35.5622,34.982,20.8579,21.1046,1714.5,299.479,1663.01,7.367291242843609,20.0,20.225000000000005
2024-06-06 08:11:04,19.48,21.098,10.716,35.5375,34.9852,20.8681,21.1013,1713.85,316.875,1662.23,7.392176381558326,20.0,20.225925925925928
2024-06-06 08:11:05,19.4894,21.098,10.6943,35.5441,34.9787,20.8513,21.1079,1709.91,287.991,1662.32,7.418809980648249,20.0,20.226851851851855
2024-06-06 08:11:06,19.4629,21.0947,10.6667,35.5298,34.9885,20.8641,21.1046,1709.58,299.151,1663.41,7.424603045536236,20.0,20.22777777777778
2024-06-06 08:11:07,19.4638,21.0947,10.6375,35.5046,34.9787,20.8519,21.098,1717.79,309.326,1665.57,7.459683649332677,20.0,20.228703703703708
2024-06-06 08:11:08,19.4619,21.1013,10.6278,35.4661,34.9885,20.8642,21.1046,1714.18,299.807,1668.92,7.4812930355874006,20.0,20.229629629629635
2024-06-06 08:11:09,19.4499,21.0947,10.5905,35.4242,34.9852,20.8705,21.0947,1720.74,298.822,1672.96,7.520880763631069,20.0,20.230555555555558
2024-06-06 08:11:10,19.4388,21.0882,10.5634,35.3901,34.982,20.8702,21.1079,1708.6,322.784,1669.71,7.519826474849644,20.0,20.231481481481485
2024-06-06 08:11:11,19.4421,21.0914,10.546,35.3628,34.9852,20.8761,21.1079,1713.85,299.479,1670.99,7.5431430306293015,20.0,20.23240740740741
2024-06-06 08:11:12,19.4366,21.0914,10.5386,35.3099,34.982,20.87,21.0947,1711.22,291.929,1671.48,7.5469664891786765,20.0,20.233333333333338
2024-06-06 08:11:13,19.4262,21.098,10.5259,35.2533,34.982,20.8826,21.0947,1703.34,309.326,1673.75,7.5591692847016985,20.0,20.234259259259264
2024-06-06 08:11:14,19.4277,21.098,10.499,35.1965,34.9787,20.8861,21.1013,1706.3,319.829,1674.73,7.587729969769449,20.0,20.235185185185188
2024-06-06 08:11:15,19.4149,21.1013,10.4888,35.1763,34.9787,20.8862,21.1046,1703.02,291.601,1676.7,7.594443370728489,20.0,20.236111111111114
2024-06-06 08:11:16,19.4175,21.0816,10.4716,35.1415,34.982,20.8863,21.1079,1710.89,292.914,1677.59,7.615329578480837,20.0,20.23703703703704
2024-06-06 08:11:17,19.4107,21.1079,10.4478,35.1063,34.982,20.9059,21.1013,1695.79,287.006,1677.78,7.630665213498896,20.0,20.237962962962968
2024-06-06 08:11:18,19.4146,21.0947,10.4359,35.0603,34.9852,20.9008,21.1046,1705.31,300.792,1678.77,7.648627249430992,20.0,20.23888888888889
2024-06-06 08:11:19,19.4218,21.1013,10.4218,35.0317,34.9852,20.9001,21.1046,1694.15,333.944,1678.47,7.665401873524496,20.0,20.239814814814817
2024-06-06 08:11:20,19.3911,21.1013,10.4079,34.9957,34.9885,20.9098,21.1046,1701.37,287.991,1678.87,7.652916472749816,20.0,20.240740740740744
2024-06-06 08:11:21,19.4048,21.0947,10.3875,34.9835,34.982,20.9079,21.1046,1696.78,333.944,1678.97,7.682424317819805,20.0,20.24166666666667
2024-06-06 08:11:22,19.3903,21.0947,10.37,34.986,34.9852,20.8965,21.1079,1706.95,328.035,1679.06,7.685392160859239,20.0,20.242592592592597
2024-06-06 08:11:23,19.3815,21.0947,10.3552,34.9598,34.9852,20.8958,21.1079,1696.45,323.44,1678.97,7.690092003142506,20.0,20.24351851851852
2024-06-06 08:11:24,19.3964,21.1013,10.3413,34.9624,34.982,20.8994,21.1013,1706.63,310.311,1679.06,7.715042133387627,20.0,20.244444444444447
2024-06-06 08:11:25,19.3875,21.0849,10.3195,34.9473,34.9787,20.8952,21.1111,1698.42,288.319,1677.98,7.7210635553715115,20.0,20.245370370370374
2024-06-06 08:11:26,19.3837,21.0947,10.3081,34.9722,34.982,20.9006,21.1144,1703.67,324.425,1677.09,7.723435990053437,20.0,20.2462962962963
2024-06-06 08:11:27,19.374,21.1013,10.2836,34.9784,34.9852,20.9058,21.1046,1704.66,286.349,1676.8,7.734693250375165,20.0,20.247222222222227
2024-06-06 08:11:28,19.3774,21.0849,10.2894,35.009,34.9852,20.9101,21.1046,1704.0,297.181,1676.5,7.731267711260799,20.0,20.24814814814815
2024-06-06 08:11:29,19.372,21.1144,10.2596,35.0193,34.982,20.9122,21.1111,1703.34,302.761,1676.5,7.752025076154586,20.0,20.249074074074077
2024-06-06 08:11:30,19.3605,21.0685,10.2495,35.0623,34.9885,20.9133,21.1046,1706.3,277.159,1676.6,7.751296402151189,20.0,20.250000000000004
2024-06-06 08:11:31,19.3665,21.0947,10.2389,35.0687,34.9754,20.9138,21.1046,1707.94,306.7,1676.7,7.765882222993396,20.0,20.25092592592593
2024-06-06 08:11:32,19.3754,21.098,10.2305,35.1085,34.982,20.9117,21.1046,1692.51,300.792,1677.19,7.78287509915905,20.0,20.251851851851857
2024-06-06 08:11:33,19.3658,21.0947,10.2153,35.156,34.982,20.9116,21.1013,1696.12,307.357,1677.78,7.79038057281925,20.0,20.25277777777778
2024-06-06 08:11:34,19.3612,21.0914,10.2094,35.1751,34.9787,20.9033,21.1013,1689.23,283.067,1678.37,7.7942272591210635,20.0,20.253703703703707
2024-06-06 08:11:35,19.3585,21.0914,10.1955,35.1924,34.982,20.9056,21.1046,1703.34,300.792,1678.47,7.804230818567214,20.0,20.254629629629633
2024-06-06 08:11:36,19.3634,21.098,10.1937,35.2355,34.9852,20.9265,21.1079,1704.0,332.959,1678.47,7.809937284406397,20.0,20.25555555555556
2024-06-06 08:11:37,19.3568,21.1046,10.1759,35.2541,34.9852,20.9251,21.1046,1688.25,306.7,1679.65,7.824973708930408,20.0,20.256481481481487
2024-06-06 08:11:38,19.3771,21.1046,10.1686,35.2806,34.9852,20.9325,21.1111,1704.99,271.579,1681.53,7.8572821399695165,20.0,20.25740740740741
2024-06-06 08:11:39,19.3774,21.098,10.1778,35.3024,34.9852,20.9219,21.1046,1701.37,313.265,1681.53,7.849688089793513,20.0,20.258333333333336
2024-06-06 08:11:40,19.3677,21.1013,10.1535,35.316,34.982,20.9346,21.098,1700.39,323.44,1680.34,7.85658179240684,20.0,20.259259259259263
2024-06-06 08:11:41,19.3736,21.0882,10.1378,35.3426,34.982,20.9301,21.1013,1698.75,303.746,1682.41,7.884700413892717,20.0,20.26018518518519
2024-06-06 08:11:42,19.3589,21.0947,10.1186,35.3652,34.9787,20.9375,21.1046,1708.92,312.937,1682.9,7.890839640541836,20.0,20.261111111111116
2024-06-06 08:11:43,19.372,21.0947,10.1244,35.3749,34.9787,20.9341,21.1013,1704.33,294.884,1682.41,7.894774199042239,20.0,20.26203703703704
2024-06-06 08:11:44,19.378,21.1013,10.109,35.4036,34.9885,20.9361,21.1013,1708.27,334.6,1681.72,7.90979826147984,20.0,20.262962962962966
2024-06-06 08:11:45,19.3846,21.098,10.1084,35.4273,34.9918,20.9339,21.1013,1720.41,303.089,1680.74,7.911329546556054,20.0,20.263888888888893
2024-06-06 08:11:46,19.3868,21.0914,10.0958,35.4226,34.9852,20.9357,21.1046,1717.46,320.486,1680.25,7.921641786721159,20.0,20.26481481481482
2024-06-06 08:11:47,19.3859,21.1013,10.0975,35.4296,34.9852,20.9387,21.1013,1713.52,288.975,1681.03,7.92310131770537,20.0,20.265740740740743
2024-06-06 08:11:48,19.3938,21.1046,10.0923,35.4171,34.982,20.9381,21.1079,1703.67,285.365,1681.43,7.936163709043958,20.0,20.26666666666667
2024-06-06 08:11:49,19.3783,21.1013,10.0815,35.4325,34.982,20.945,21.1046,1711.88,335.257,1679.16,7.9214448711981085,20.0,20.267592592592596
2024-06-06 08:11:50,19.383,21.0947,10.0704,35.4353,34.9885,20.9421,21.1013,1721.4,320.486,1678.47,7.931646831931584,20.0,20.268518518518523
2024-06-06 08:11:51,19.3863,21.1013,10.0637,35.4315,34.9852,20.9401,21.098,1724.68,332.302,1678.67,7.941110064381222,20.0,20.26944444444445
2024-06-06 08:11:52,19.3996,21.0882,10.0742,35.4248,34.9852,20.9323,21.1013,1709.58,293.242,1679.65,7.94813251699285,20.0,20.270370370370372
2024-06-06 08:11:53,19.4033,21.0849,10.0496,35.3986,34.982,20.9353,21.1079,1702.36,294.227,1680.44,7.976002530740665,20.0,20.2712962962963
2024-06-06 08:11:54,19.3915,21.1046,10.0493,35.3816,34.982,20.9302,21.1013,1711.55,310.967,1681.23,7.9699413828303305,20.0,20.272222222222226
2024-06-06 08:11:55,19.4078,21.0882,10.0457,35.3133,34.9852,20.9386,21.1013,1702.36,287.662,1682.21,7.991573935438083,20.0,20.273148148148152
2024-06-06 08:11:56,19.3916,21.1144,10.0287,35.3043,34.982,20.9345,21.1046,1701.05,286.349,1682.41,7.99320703190153,20.0,20.27407407407408
2024-06-06 08:11:57,19.3954,21.0685,10.02,35.2639,34.982,20.9277,21.1046,1705.97,284.708,1685.96,8.02076714455368,20.0,20.275000000000002
2024-06-06 08:11:58,19.4098,21.0914,10.0208,35.2392,34.9885,20.9316,21.1013,1704.66,331.318,1682.51,8.015965307699824,20.0,20.27592592592593
2024-06-06 08:11:59,19.4176,21.1177,10.0212,35.1964,34.9852,20.9186,21.1276,1704.0,320.814,1683.0,8.024619483660784,20.0,20.276851851851855
2024-06-06 08:12:00,19.417,21.121,10.014,35.1586,34.9918,20.9201,21.1308,1709.91,311.952,1683.4,8.032164507168131,20.0,20.277777777777782
2024-06-06 08:12:01,19.4102,21.121,10.0026,35.0938,34.9885,20.9285,21.1308,1707.28,317.532,1684.68,8.04220425877628,20.0,20.27870370370371
2024-06-06 08:12:02,19.4083,21.121,9.99749,35.04,34.982,20.9114,21.1276,1699.73,323.44,1683.3,8.038358374726288,20.0,20.279629629629632
2024-06-06 08:12:03,19.4,21.121,9.99399,34.9896,34.982,20.9141,21.1276,1697.44,292.586,1683.59,8.035642543235708,20.0,20.28055555555556
2024-06-06 08:12:04,19.4138,21.1144,9.99564,34.9492,34.9852,20.913,21.1341,1694.15,306.7,1683.1,8.043680649734334,20.0,20.281481481481485
2024-06-06 08:12:05,19.4192,21.121,9.99,34.9054,34.9852,20.9165,21.1374,1684.96,278.8,1682.61,8.050764982803726,20.0,20.282407407407412
2024-06-06 08:12:06,19.4311,21.1308,9.99202,34.8751,34.982,20.9087,21.1276,1697.11,297.838,1680.93,8.05115394675404,20.0,20.28333333333334
2024-06-06 08:12:07,19.4299,21.1177,9.98652,34.8317,34.9852,20.907,21.1243,1690.21,281.098,1680.05,8.050604815081957,20.0,20.28425925925926
2024-06-06 08:12:08,19.4357,21.1144,9.97729,34.8035,34.982,20.9137,21.121,1689.89,307.357,1679.56,8.061066326146387,20.0,20.28518518518519
2024-06-06 08:12:09,19.4581,21.1111,9.99591,34.7709,34.9787,20.9171,21.1341,1695.14,317.204,1680.54,8.068993285959381,20.0,20.286111111111115
2024-06-06 08:12:10,19.4397,21.1276,9.97053,34.7527,34.982,20.9143,21.1341,1701.05,325.41,1681.03,8.077299998339454,20.0,20.28703703703704
2024-06-06 08:12:11,19.4415,21.1276,9.97173,34.7619,34.9787,20.9151,21.1276,1703.67,339.852,1681.43,8.07973391463669,20.0,20.28796296296297
2024-06-06 08:12:12,19.4262,21.1243,9.96337,34.7482,34.982,20.9088,21.1276,1685.62,291.929,1680.15,8.067666369533582,20.0,20.28888888888889
2024-06-06 08:12:13,19.4518,21.121,9.97651,34.7417,34.9787,20.9199,21.1276,1690.54,278.472,1679.56,8.07545254957985,20.0,20.289814814814818
2024-06-06 08:12:14,19.4353,21.121,9.96822,34.7519,34.9852,20.9123,21.1341,1703.02,319.829,1680.54,8.07316329070124,20.0,20.290740740740745
2024-06-06 08:12:15,19.4547,21.121,9.96295,34.7796,34.9754,20.9135,21.1341,1698.42,315.234,1680.93,8.096079329140407,20.0,20.29166666666667
2024-06-06 08:12:16,19.4616,21.1243,9.96934,34.7881,34.982,20.9113,21.1308,1693.5,300.135,1682.02,8.101764527796613,20.0,20.292592592592595
2024-06-06 08:12:17,19.4598,21.1243,9.96723,34.7976,34.9787,20.9003,21.1276,1701.7,276.174,1683.1,8.107231309008199,20.0,20.29351851851852
2024-06-06 08:12:18,19.4785,21.1243,9.96811,34.8336,34.982,20.9019,21.1341,1693.17,325.41,1684.78,8.130558161722831,20.0,20.294444444444448
2024-06-06 08:12:19,19.4689,21.121,9.96397,34.8702,34.982,20.9079,21.1243,1697.44,290.288,1686.06,8.13206392473836,20.0,20.295370370370375
2024-06-06 08:12:20,19.484,21.1308,9.96592,34.896,34.982,20.9159,21.1374,1695.14,319.829,1686.74,8.146598831463576,20.0,20.2962962962963
2024-06-06 08:12:21,19.5039,21.1407,9.96095,34.9304,34.9852,20.9069,21.1308,1706.3,315.234,1686.65,8.167449441410369,20.0,20.297222222222224
2024-06-06 08:12:22,19.4795,21.1276,9.96398,34.9554,34.982,20.9072,21.1341,1699.41,324.753,1685.96,8.14064148509327,20.0,20.29814814814815
2024-06-06 08:12:23,19.5101,21.1144,9.97229,35.0039,34.9787,20.9183,21.1308,1694.81,281.426,1685.96,8.15971084743004,20.0,20.299074074074078
2024-06-06 08:12:24,19.4994,21.1407,9.95308,35.0573,34.982,20.913,21.1308,1703.67,306.044,1686.25,8.168396049071626,20.0,20.300000000000004
2024-06-06 08:12:25,19.5086,21.121,9.95891,35.1027,34.982,20.9116,21.1341,1692.84,286.021,1686.74,8.173654076750704,20.0,20.30092592592593
2024-06-06 08:12:26,19.5077,21.1243,9.96252,35.1322,34.982,20.9142,21.1308,1702.03,311.624,1687.24,8.172215702988707,20.0,20.301851851851854
2024-06-06 08:12:27,19.5114,21.1243,9.95657,35.2102,34.9852,20.9082,21.1407,1704.33,329.677,1686.74,8.178053442798666,20.0,20.30277777777778
2024-06-06 08:12:28,19.5202,21.121,9.96513,35.2538,34.982,20.9259,21.1308,1687.92,267.312,1686.45,8.176852778480722,20.0,20.303703703703707
2024-06-06 08:12:29,19.5271,21.1144,9.97335,35.3021,34.9852,20.9033,21.1341,1701.37,300.792,1685.27,8.170002664882398,20.0,20.304629629629634
2024-06-06 08:12:30,19.5328,21.1243,9.96477,35.352,34.9852,20.9042,21.1341,1708.27,332.631,1685.27,8.18221437631033,20.0,20.30555555555556
2024-06-06 08:12:31,19.548,21.1243,9.97277,35.3823,34.9852,20.9242,21.1407,1714.5,296.525,1682.9,8.176856211519695,20.0,20.306481481481484
2024-06-06 08:12:32,19.5541,21.1276,9.95837,35.4185,34.982,20.9217,21.1308,1706.63,347.73,1682.81,8.193924148871423,20.0,20.30740740740741
2024-06-06 08:12:33,19.5671,21.1144,9.95935,35.4501,34.9852,20.9066,21.1276,1696.78,311.295,1684.78,8.213792513061243,20.0,20.308333333333337
2024-06-06 08:12:34,19.5454,21.121,9.95778,35.4533,34.982,20.9193,21.1308,1699.73,292.914,1684.58,8.195610094649664,20.0,20.309259259259264
2024-06-06 08:12:35,19.5621,21.1079,9.96511,35.4955,34.982,20.9178,21.1308,1714.5,332.631,1681.33,8.187792730299158,20.0,20.31018518518519
2024-06-06 08:12:36,19.5664,21.1144,9.9698,35.4741,34.9852,20.9151,21.1308,1713.52,308.998,1683.59,8.198465367399779,20.0,20.311111111111114
2024-06-06 08:12:37,19.5716,21.1177,9.98364,35.4559,34.982,20.9105,21.1276,1711.22,301.12,1682.12,8.183932218727447,20.0,20.31203703703704
2024-06-06 08:12:38,19.5871,21.1341,9.9763,35.4513,34.9852,20.9115,21.1308,1714.83,298.822,1681.33,8.199574905502567,20.0,20.312962962962967
2024-06-06 08:12:39,19.5925,21.1144,9.97986,35.4209,34.9852,20.9178,21.1276,1714.83,320.486,1679.85,8.19392562179763,20.0,20.313888888888894
2024-06-06 08:12:40,19.5871,21.1243,9.96797,35.3968,34.982,20.9298,21.1341,1708.27,300.464,1678.77,8.194186222261486,20.0,20.31481481481482
2024-06-06 08:12:41,19.6009,21.1243,9.97498,35.3735,34.982,20.9251,21.1308,1721.4,284.38,1676.9,8.190836340364172,20.0,20.315740740740743
2024-06-06 08:12:42,19.5905,21.121,9.98589,35.3583,34.982,20.9165,21.1243,1709.25,331.646,1676.01,8.168365758407898,20.0,20.31666666666667
2024-06-06 08:12:43,19.6038,21.1243,9.98724,35.3135,34.9655,20.932,21.1276,1712.53,328.364,1675.42,8.175649732474541,20.0,20.317592592592597
2024-06-06 08:12:44,19.623,21.1276,9.98462,35.2883,34.9852,20.9221,21.1308,1713.52,300.792,1675.22,8.19322213657282,20.0,20.318518518518523
2024-06-06 08:12:45,19.6128,21.1243,9.98036,35.2524,34.982,20.9205,21.1308,1708.27,319.173,1672.96,8.177126295553922,20.0,20.31944444444445
2024-06-06 08:12:46,19.6295,21.121,9.99168,35.2179,34.982,20.9155,21.1177,1714.18,304.731,1675.32,8.193235156698531,20.0,20.320370370370373
2024-06-06 08:12:47,19.6299,21.121,9.98906,35.1862,34.982,20.9214,21.1374,1710.24,310.311,1675.42,8.19629170585218,20.0,20.3212962962963
2024-06-06 08:12:48,19.6465,21.1276,9.99235,35.1451,34.9852,20.9256,21.1308,1710.89,290.945,1676.21,8.211477464247972,20.0,20.322222222222226
2024-06-06 08:12:49,19.6488,21.1243,9.99611,35.1377,34.9885,20.9263,21.1276,1707.28,283.724,1676.6,8.212145897056391,20.0,20.323148148148153
2024-06-06 08:12:50,19.664,21.1308,10.0005,35.1084,34.9885,20.9262,21.1473,1698.75,319.501,1677.39,8.22521646720249,20.0,20.324074074074076
2024-06-06 08:12:51,19.673,21.1013,10.0037,35.0684,34.9852,20.9378,21.1276,1708.6,319.829,1679.06,8.238347108299738,20.0,20.325000000000003
2024-06-06 08:12:52,19.6745,21.1144,10.0023,35.0408,34.9754,20.9336,21.1374,1705.64,318.517,1681.13,8.25097748881458,20.0,20.32592592592593
2024-06-06 08:12:53,19.6793,21.1407,10.011,35.013,34.982,20.9358,21.1276,1705.64,304.074,1681.92,8.251526303137954,20.0,20.326851851851856
2024-06-06 08:12:54,19.679,21.0947,10.0094,34.9923,34.9787,20.9368,21.1341,1714.5,315.891,1682.31,8.25454940716973,20.0,20.327777777777783
2024-06-06 08:12:55,19.7056,21.1079,10.0191,34.9361,34.9852,20.9518,21.1308,1694.15,279.785,1679.65,8.255901690635383,20.0,20.328703703703706
2024-06-06 08:12:56,19.7002,21.1177,10.0174,34.9352,34.982,20.9396,21.1243,1693.17,288.647,1681.43,8.26149394849549,20.0,20.329629629629633
2024-06-06 08:12:57,19.6958,21.1243,10.0196,34.9177,34.9787,20.9459,21.1341,1698.42,301.777,1679.46,8.246189992021538,20.0,20.33055555555556
2024-06-06 08:12:58,19.7118,21.1243,10.0202,34.9053,34.982,20.9401,21.1308,1698.42,296.853,1679.36,8.258822298752605,20.0,20.331481481481486
2024-06-06 08:12:59,19.7162,21.1144,10.0243,34.8833,34.9721,20.9473,21.1308,1705.97,285.365,1679.06,8.257602550229103,20.0,20.332407407407413
2024-06-06 08:13:00,19.7259,21.1177,10.0403,34.8804,34.982,20.9485,21.1276,1701.7,292.914,1679.56,8.254692280047431,20.0,20.333333333333336
2024-06-06 08:13:01,19.7271,21.1308,10.0283,34.8887,34.9852,20.9435,21.1308,1701.37,293.571,1679.95,8.267861552537838,20.0,20.334259259259262
2024-06-06 08:13:02,19.7463,21.1243,10.0357,34.8847,34.982,20.9524,21.1276,1707.28,297.181,1679.26,8.274520646478871,20.0,20.33518518518519
2024-06-06 08:13:03,19.7499,21.121,10.0419,34.8919,34.9852,20.9658,21.1276,1703.34,294.884,1679.95,8.275704205884985,20.0,20.336111111111116
2024-06-06 08:13:04,19.7418,21.1276,10.0459,34.9068,34.9852,20.9513,21.1276,1702.03,290.617,1679.16,8.261502595156372,20.0,20.337037037037042
2024-06-06 08:13:05,19.7523,21.1308,10.0391,34.9517,34.9787,20.967,21.1308,1699.41,320.158,1679.56,8.27821477807847,20.0,20.337962962962965
2024-06-06 08:13:06,19.7482,21.1243,10.044,34.9902,34.982,20.9498,21.1604,1699.08,283.395,1679.16,8.268574705176052,20.0,20.338888888888892
2024-06-06 08:13:07,19.7628,21.1571,10.0513,35.0203,34.9918,20.9669,21.1276,1694.81,293.899,1676.8,8.26316482234208,20.0,20.33981481481482
2024-06-06 08:13:08,19.7694,21.1243,10.0519,35.0781,34.9787,20.9708,21.1276,1704.0,304.402,1679.95,8.283802597928249,20.0,20.340740740740745
2024-06-06 08:13:09,19.7778,21.121,10.0619,35.1192,34.982,20.9559,21.1308,1695.14,290.288,1679.85,8.281945641241487,20.0,20.341666666666672
2024-06-06 08:13:10,19.7759,21.1341,10.05,35.1797,34.9852,20.9605,21.121,1690.54,274.861,1679.95,8.290963281419122,20.0,20.342592592592595
2024-06-06 08:13:11,19.78,21.121,10.059,35.2125,34.9852,20.9533,21.1308,1704.99,312.608,1679.06,8.282396061739924,20.0,20.343518518518522
2024-06-06 08:13:12,19.7893,21.121,10.0508,35.2814,34.9885,20.9645,21.1341,1708.92,338.539,1678.67,8.295379010359401,20.0,20.34444444444445
2024-06-06 08:13:13,19.7875,21.0816,10.0765,35.3138,34.9918,20.9593,21.0947,1709.58,288.319,1678.18,8.26953959337024,20.0,20.345370370370375
2024-06-06 08:13:14,19.7952,21.0882,10.0655,35.394,34.9852,20.9608,21.0882,1707.61,331.318,1676.9,8.279144262661784,20.0,20.346296296296302
2024-06-06 08:13:15,19.8008,21.0914,10.0797,35.4194,34.9852,20.973,21.0914,1712.21,301.777,1675.52,8.265019121093994,20.0,20.347222222222225
2024-06-06 08:13:16,19.811,21.0882,10.0696,35.4741,34.982,20.9673,21.0947,1717.46,292.258,1674.83,8.278867727832894,20.0,20.34814814814815
2024-06-06 08:13:17,19.8253,21.0849,10.0762,35.5192,34.9852,20.9669,21.0947,1708.92,329.02,1673.65,8.279574203158282,20.0,20.34907407407408
2024-06-06 08:13:18,19.8231,21.0816,10.0765,35.5576,34.982,20.976,21.1013,1703.34,293.242,1673.06,8.274533048145063,20.0,20.350000000000005
2024-06-06 08:13:19,19.8189,21.0816,10.0848,35.5805,34.982,20.9716,21.0947,1712.21,337.882,1676.01,8.278492216645791,20.0,20.350925925925928
2024-06-06 08:13:20,19.833,21.0849,10.0873,35.6065,34.9885,20.9809,21.0849,1719.1,307.357,1672.47,8.270851256812243,20.0,20.351851851851855
2024-06-06 08:13:21,19.8315,21.0947,10.0949,35.6268,34.982,20.9807,21.098,1704.0,284.38,1671.19,8.256804327438163,20.0,20.35277777777778
2024-06-06 08:13:22,19.8301,21.0816,10.0891,35.6564,34.9852,20.9777,21.0947,1702.36,306.7,1670.6,8.257619288418992,20.0,20.353703703703708
2024-06-06 08:13:23,19.84,21.0947,10.0954,35.6604,34.982,20.9867,21.098,1699.41,335.585,1672.27,8.268928776805126,20.0,20.354629629629635
2024-06-06 08:13:24,19.8319,21.0947,10.0851,35.6383,34.9787,20.9818,21.0947,1713.85,300.792,1672.96,8.274208256423599,20.0,20.355555555555558
2024-06-06 08:13:25,19.8501,21.0685,10.1006,35.6297,34.982,20.9848,21.0947,1711.88,261.075,1673.25,8.277935021556512,20.0,20.356481481481485
2024-06-06 08:13:26,19.8543,21.0783,10.0999,35.6258,34.9852,20.9866,21.098,1718.77,322.455,1673.75,8.284570280855048,20.0,20.35740740740741
2024-06-06 08:13:27,19.8576,21.0914,10.1085,35.5847,34.9852,20.9796,21.1013,1707.28,322.455,1674.44,8.283482346211185,20.0,20.358333333333338
2024-06-06 08:13:28,19.8509,21.0882,10.0995,35.5305,34.9885,20.9902,21.0947,1705.31,297.181,1676.01,8.29320522712935,20.0,20.359259259259264
2024-06-06 08:13:29,19.8708,21.0849,10.1145,35.4846,34.9885,20.9887,21.0947,1718.77,329.02,1677.29,8.303709353647559,20.0,20.360185185185188
2024-06-06 08:13:30,19.8632,21.0816,10.1036,35.4272,34.9852,20.978,21.098,1703.67,294.227,1677.88,8.309439908353234,20.0,20.361111111111114
2024-06-06 08:13:31,19.8585,21.0914,10.1132,35.3629,34.9852,20.9845,21.0947,1708.6,302.433,1675.32,8.28460529171267,20.0,20.36203703703704
2024-06-06 08:13:32,19.8723,21.0816,10.1193,35.3088,34.982,20.9779,21.0914,1711.88,291.929,1677.39,8.301395581789805,20.0,20.362962962962968
2024-06-06 08:13:33,19.8698,21.0882,10.1101,35.2158,34.982,20.9757,21.0947,1704.99,286.349,1677.39,8.307098375842708,20.0,20.363888888888894
2024-06-06 08:13:34,19.8648,21.0914,10.117,35.1581,34.982,20.9855,21.0947,1697.76,336.241,1677.29,8.296474896988165,20.0,20.364814814814817
2024-06-06 08:13:35,19.8871,21.0816,10.1259,35.13,34.982,20.9859,21.0914,1710.57,285.365,1677.09,8.306889173840812,20.0,20.365740740740744
2024-06-06 08:13:36,19.8906,21.0586,10.1248,35.0744,34.9787,20.9915,21.0947,1694.81,334.6,1676.01,8.305451894815079,20.0,20.36666666666667
2024-06-06 08:13:37,19.8927,21.0882,10.1304,34.999,34.9885,20.9873,21.098,1701.05,289.304,1679.16,8.318079475313793,20.0,20.367592592592597
2024-06-06 08:13:38,19.9003,21.0685,10.1436,34.9622,34.9852,20.9779,21.0947,1704.0,325.738,1676.01,8.29771268120812,20.0,20.368518518518524
2024-06-06 08:13:39,19.9152,21.0882,10.1414,34.9057,34.9984,20.9965,21.0947,1700.06,306.372,1676.6,8.315181733656598,20.0,20.369444444444447
2024-06-06 08:13:40,19.9071,21.0882,10.1447,34.8857,34.9852,21.0088,21.0947,1697.11,274.533,1676.11,8.303055697038754,20.0,20.370370370370374
2024-06-06 08:13:41,19.9182,21.0947,10.1397,34.851,34.9754,20.9993,21.0947,1689.56,308.013,1676.31,8.317741355860653,20.0,20.3712962962963
2024-06-06 08:13:42,19.9198,21.0816,10.1364,34.8052,34.9852,21.0075,21.0947,1703.02,323.44,1676.01,8.320420044208758,20.0,20.372222222222227
2024-06-06 08:13:43,19.9262,21.0816,10.1389,34.7886,34.9787,20.9992,21.0914,1697.11,318.845,1676.41,8.325723410227907,20.0,20.373148148148154
2024-06-06 08:13:44,19.9168,21.0914,10.1489,34.7559,34.9852,21.0067,21.0947,1689.56,328.035,1676.01,8.307237867185917,20.0,20.374074074074077
2024-06-06 08:13:45,19.9298,21.0914,10.141,34.744,34.982,21.0003,21.0882,1704.99,289.304,1675.22,8.32108848691212,20.0,20.375000000000004
2024-06-06 08:13:46,19.9294,21.0849,10.1466,34.7423,34.982,21.0061,21.0849,1694.81,328.035,1674.34,8.311619690965417,20.0,20.37592592592593
2024-06-06 08:13:47,19.9325,21.0652,10.1458,34.7367,34.9852,20.9962,21.0914,1689.89,297.181,1673.94,8.312946753481224,20.0,20.376851851851857
2024-06-06 08:13:48,19.9468,21.075,10.1493,34.7219,34.982,21.0066,21.098,1696.12,292.258,1674.04,8.322617567698739,20.0,20.37777777777778
2024-06-06 08:13:49,19.9391,21.1013,10.1511,34.7474,34.9787,20.988,21.0947,1700.39,324.425,1673.65,8.312610630777534,20.0,20.378703703703707
2024-06-06 08:13:50,19.9416,21.098,10.1508,34.7675,34.9787,20.9934,21.0914,1708.27,322.127,1672.47,8.309126125901392,20.0,20.379629629629633
2024-06-06 08:13:51,19.9624,21.0849,10.1633,34.7974,34.9918,20.9957,21.0947,1690.54,287.991,1671.38,8.310750156564179,20.0,20.38055555555556
2024-06-06 08:13:52,19.9645,21.0816,10.1457,34.8133,34.9852,20.9984,21.0947,1692.51,298.822,1670.0,8.320582304077401,20.0,20.381481481481487
2024-06-06 08:13:53,19.9553,21.0914,10.1584,34.8327,34.982,20.9892,21.0914,1704.0,281.754,1669.71,8.300582282652549,20.0,20.38240740740741
2024-06-06 08:13:54,19.9644,21.0816,10.1593,34.8662,34.982,21.0003,21.0914,1697.76,287.662,1669.02,8.304096816915067,20.0,20.383333333333336
2024-06-06 08:13:55,19.9674,21.0849,10.1583,34.9039,34.982,20.9937,21.0947,1696.78,330.99,1665.97,8.292303220558543,20.0,20.384259259259263
2024-06-06 08:13:56,19.9676,21.0849,10.1576,34.9576,34.982,20.9928,21.098,1697.76,319.829,1669.22,8.309242289527832,20.0,20.38518518518519
2024-06-06 08:13:57,19.9728,21.0816,10.1568,35.0024,34.982,20.9938,21.098,1695.47,333.615,1669.91,8.317761259925971,20.0,20.386111111111116
2024-06-06 08:13:58,19.9705,21.0882,10.162,35.0463,34.9787,21.0007,21.0947,1701.37,327.379,1667.54,8.299610137656883,20.0,20.38703703703704
2024-06-06 08:13:59,19.97,21.0882,10.1631,35.0988,34.9885,20.9921,21.0947,1703.02,280.769,1669.41,8.307562040853798,20.0,20.387962962962966
2024-06-06 08:14:00,19.9776,21.075,10.1568,35.1556,34.982,20.993,21.1013,1701.05,325.081,1669.41,8.319336925105487,20.0,20.388888888888893
2024-06-06 08:14:01,19.9842,21.1013,10.1679,35.208,34.9852,21.0119,21.1013,1707.94,300.464,1669.71,8.317019247027353,20.0,20.389444444444447
2024-06-06 08:14:02,19.9777,21.1046,10.1551,35.2865,34.982,21.007,21.0914,1706.95,293.899,1669.71,8.322357024118133,20.0,20.390000000000004
2024-06-06 08:14:03,19.9933,21.0816,10.1687,35.3339,34.9852,21.0099,21.098,1701.37,287.006,1669.71,8.324051556527913,20.0,20.390555555555558
2024-06-06 08:14:04,20.0019,21.0882,10.1746,35.3964,34.9754,21.0052,21.0947,1693.17,276.174,1672.76,8.341548603555836,20.0,20.391111111111115
2024-06-06 08:14:05,20.0048,21.0816,10.1812,35.4592,34.982,20.9989,21.0914,1706.3,306.044,1669.51,8.322207326264557,20.0,20.39166666666667
2024-06-06 08:14:06,20.0046,21.0816,10.1784,35.4936,34.982,20.9902,21.0947,1705.97,303.746,1670.1,8.327351776906958,20.0,20.392222222222227
2024-06-06 08:14:07,19.9996,21.0914,10.1749,35.5458,34.982,20.9973,21.0914,1705.97,319.173,1670.6,8.328573269985638,20.0,20.39277777777778
2024-06-06 08:14:08,20.0071,21.0882,10.1781,35.57,34.9787,21.0005,21.0914,1704.33,328.364,1669.91,8.328777039915678,20.0,20.393333333333338
2024-06-06 08:14:09,20.0045,21.0816,10.1759,35.6321,34.9852,21.0033,21.098,1704.33,320.486,1671.48,8.33626824404827,20.0,20.393888888888892
2024-06-06 08:14:10,20.0155,21.0816,10.1848,35.655,34.9852,21.0014,21.1079,1701.7,329.677,1670.79,8.334607377290837,20.0,20.39444444444445
2024-06-06 08:14:11,20.0226,21.0849,10.1868,35.6892,34.9852,21.0123,21.0947,1715.16,297.181,1671.78,8.343872330744562,20.0,20.395000000000003
2024-06-06 08:14:12,20.0304,21.0914,10.18,35.6925,34.9787,21.0093,21.0947,1713.85,282.739,1672.56,8.360156520191147,20.0,20.39555555555556
2024-06-06 08:14:13,20.0248,21.075,10.1846,35.6995,34.9852,20.9989,21.0947,1719.43,328.364,1672.07,8.349052964415137,20.0,20.396111111111114
2024-06-06 08:14:14,20.0353,21.0849,10.1829,35.6786,34.982,21.0131,21.0914,1708.92,302.433,1672.56,8.361853944969877,20.0,20.396666666666672
2024-06-06 08:14:15,20.0327,21.0914,10.182,35.6672,34.9754,21.0077,21.098,1708.6,287.662,1672.76,8.361410848254092,20.0,20.397222222222226
2024-06-06 08:14:16,20.0442,21.0816,10.1991,35.657,34.9754,21.0096,21.0947,1701.7,293.242,1672.47,8.355208728818056,20.0,20.397777777777783
2024-06-06 08:14:17,20.0466,21.0882,10.1852,35.6323,34.9984,21.0172,21.0947,1707.94,294.227,1672.17,8.367540795980638,20.0,20.398333333333337
2024-06-06 08:14:18,20.0512,21.0849,10.1927,35.5935,34.982,20.9959,21.0947,1714.5,317.86,1672.17,8.365080103958379,20.0,20.398888888888894
2024-06-06 08:14:19,20.0434,21.0816,10.1933,35.5679,34.9852,20.9969,21.0947,1711.88,298.166,1671.97,8.356952928784555,20.0,20.39944444444445
2024-06-06 08:14:20,20.0588,21.0914,10.2043,35.5122,34.9852,21.0056,21.0947,1707.28,307.357,1672.07,8.361185995998968,20.0,20.400000000000002
2024-06-06 08:14:21,20.0476,21.0914,10.2002,35.452,34.9852,21.0123,21.0882,1707.61,281.754,1672.07,8.355161903394405,20.0,20.40055555555556
2024-06-06 08:14:22,20.0749,21.0849,10.2054,35.3979,34.9852,21.0136,21.0947,1715.49,300.464,1672.86,8.377869360270173,20.0,20.401111111111113
2024-06-06 08:14:23,20.0575,21.075,10.2107,35.3297,34.982,21.0152,21.0947,1699.73,327.707,1672.37,8.356151802968572,20.0,20.40166666666667
2024-06-06 08:14:24,20.0652,21.075,10.2216,35.2788,34.9852,21.0018,21.1013,1698.75,289.632,1671.58,8.34949020636724,20.0,20.402222222222225
2024-06-06 08:14:25,20.055,21.1144,10.2127,35.2153,34.982,20.9957,21.0947,1696.45,287.006,1672.27,8.351833600142546,20.0,20.402777777777782
2024-06-06 08:14:26,20.0814,20.9897,10.217,35.1353,34.9852,21.0001,21.0159,1707.61,297.838,1670.99,8.364179821645411,20.0,20.403333333333336
