TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:14:27,20.0723,21.0127,10.2216,35.0955,34.982,20.9967,21.0192,1709.25,320.158,1670.5,8.350114076142699,20.0,20.403888888888893
2024-06-06 08:14:28,20.0759,21.0028,10.2095,35.0255,34.9852,21.0055,21.0159,1695.47,333.287,1667.54,8.348603095496548,20.0,20.404444444444447
2024-06-06 08:14:29,20.0721,20.9995,10.2167,34.9734,34.9852,21.0053,21.0127,1707.28,319.501,1670.0,8.351597633071698,20.0,20.405000000000005
2024-06-06 08:14:30,20.0861,20.9995,10.2163,34.9309,34.9885,20.9951,21.0094,1702.69,272.235,1670.1,8.364301211833288,20.0,20.40555555555556
2024-06-06 08:14:31,20.0965,21.0094,10.2288,34.8812,34.982,21.0033,21.0127,1705.97,313.921,1669.32,8.358615922701748,20.0,20.406111111111116
2024-06-06 08:14:32,20.0954,21.0094,10.2248,34.8188,34.9852,21.0002,21.0159,1702.69,342.15,1669.41,8.361523201057576,20.0,20.40666666666667
2024-06-06 08:14:33,20.0759,20.9995,10.2208,34.8206,34.982,21.0126,21.0159,1690.54,296.853,1669.32,8.347942862046688,20.0,20.407222222222227
2024-06-06 08:14:34,20.0858,20.9995,10.2179,34.7802,34.9852,21.0067,21.0159,1689.89,282.411,1668.63,8.355330299652131,20.0,20.40777777777778
2024-06-06 08:14:35,20.089,21.0094,10.2238,34.766,34.982,20.9909,21.0159,1682.99,330.661,1668.13,8.35054119581832,20.0,20.40833333333334
2024-06-06 08:14:36,20.1174,20.9897,10.2398,34.7814,34.982,20.9971,21.0094,1696.78,339.524,1668.43,8.362541021633369,20.0,20.408888888888892
2024-06-06 08:14:37,20.1163,20.9897,10.2321,34.7723,34.9852,20.9883,21.0127,1700.39,283.067,1668.53,8.368630248864488,20.0,20.40944444444445
2024-06-06 08:14:38,20.1072,21.0159,10.2237,34.7688,34.9787,20.9852,21.0159,1709.91,297.838,1668.23,8.366533016999444,20.0,20.410000000000004
2024-06-06 08:14:39,20.1182,21.0061,10.2286,34.7621,34.9852,20.9945,21.0094,1693.5,321.142,1666.56,8.363316180572777,20.0,20.410555555555558
2024-06-06 08:14:40,20.101,21.0061,10.2249,34.764,34.9885,20.9814,21.0192,1692.84,318.188,1666.07,8.34944404974048,20.0,20.411111111111115
2024-06-06 08:14:41,20.115,21.0094,10.235,34.801,34.9787,20.9823,21.0127,1705.97,318.517,1666.07,8.352741184418537,20.0,20.41166666666667
2024-06-06 08:14:42,20.1012,20.9962,10.2268,34.8049,34.9885,20.9797,21.0159,1696.12,323.768,1665.77,8.346503657819591,20.0,20.412222222222226
2024-06-06 08:14:43,20.112,20.9995,10.2232,34.8223,34.982,20.984,21.0159,1697.76,299.807,1665.47,8.357170129962645,20.0,20.41277777777778
2024-06-06 08:14:44,20.1188,21.0127,10.2351,34.85,34.982,20.9848,21.0159,1698.75,284.052,1665.08,8.350904071412547,20.0,20.413333333333338
2024-06-06 08:14:45,20.123,21.0061,10.2387,34.882,34.9852,20.976,21.0094,1699.41,325.41,1664.39,8.34795024266185,20.0,20.41388888888889
2024-06-06 08:14:46,20.1165,21.0028,10.2344,34.9144,34.982,20.9846,21.0127,1693.17,289.304,1664.59,8.347095097035018,20.0,20.41444444444445
2024-06-06 08:14:47,20.1416,21.0028,10.2327,34.9444,34.9852,20.9723,21.0192,1698.09,333.287,1664.49,8.369229392944858,20.0,20.415000000000003
2024-06-06 08:14:48,20.1233,20.9864,10.2399,34.993,34.9852,20.9837,21.0094,1699.41,314.906,1664.19,8.34618709970843,20.0,20.41555555555556
2024-06-06 08:14:49,20.1409,21.0061,10.2379,35.0459,34.982,20.9747,21.0127,1691.53,313.921,1663.8,8.360778824027907,20.0,20.416111111111114
2024-06-06 08:14:50,20.1356,21.0127,10.2417,35.0773,34.9787,20.9674,21.0094,1707.28,289.304,1663.9,8.353598041109963,20.0,20.41666666666667
2024-06-06 08:14:51,20.1423,21.0094,10.2426,35.1348,34.982,20.9783,21.0094,1697.11,324.425,1663.9,8.358495085616013,20.0,20.417222222222225
2024-06-06 08:14:52,20.1426,21.0028,10.2363,35.1881,34.982,20.9865,21.0127,1699.73,331.974,1662.72,8.35813597822036,20.0,20.417777777777783
2024-06-06 08:14:53,20.1474,21.0028,10.2448,35.2235,34.9885,20.9892,21.0094,1705.31,307.357,1660.95,8.346120130711032,20.0,20.418333333333337
2024-06-06 08:14:54,20.1506,21.0028,10.2399,35.2766,34.9852,20.9759,21.0094,1714.5,274.533,1659.96,8.347968254001513,20.0,20.418888888888894
2024-06-06 08:14:55,20.166,21.0159,10.2545,35.3333,34.9852,20.9804,21.0127,1703.34,329.02,1659.86,8.348139166620236,20.0,20.419444444444448
2024-06-06 08:14:56,20.1576,20.9962,10.2471,35.3543,34.9787,20.9863,21.0127,1708.27,328.035,1660.75,8.351772634079307,20.0,20.420000000000005
2024-06-06 08:14:57,20.1465,20.9962,10.252,35.409,34.9885,20.9771,21.0159,1700.06,291.929,1658.58,8.327393990270696,20.0,20.42055555555556
2024-06-06 08:14:58,20.1548,20.9962,10.2506,35.4606,34.9852,20.9807,21.0127,1713.52,302.761,1657.7,8.331135056392077,20.0,20.421111111111113
2024-06-06 08:14:59,20.1584,21.0061,10.2529,35.4671,34.982,20.9647,21.0094,1715.49,333.287,1656.42,8.32579481469848,20.0,20.42166666666667
2024-06-06 08:15:00,20.1489,20.9831,10.2486,35.5135,34.982,20.9719,21.0225,1711.22,329.348,1656.22,8.320419350040217,20.0,20.422222222222224
2024-06-06 08:15:01,20.1517,21.0028,10.2533,35.4899,34.9787,20.9737,21.0127,1704.33,332.959,1655.82,8.31681343975321,20.0,20.42277777777778
2024-06-06 08:15:02,20.1567,21.0094,10.2608,35.4986,34.9852,20.9753,21.0094,1706.95,325.081,1658.19,8.32661386812766,20.0,20.423333333333336
2024-06-06 08:15:03,20.161,20.9995,10.2584,35.5134,34.982,20.9761,21.0159,1709.91,287.334,1656.71,8.32481452286358,20.0,20.423888888888893
2024-06-06 08:15:04,20.1682,21.0028,10.2568,35.5153,34.982,20.9759,21.0159,1704.99,308.341,1658.68,8.342120279772354,20.0,20.424444444444447
2024-06-06 08:15:05,20.1589,20.9962,10.252,35.4984,34.982,20.9812,21.0192,1715.49,312.937,1659.37,8.341801460031641,20.0,20.425000000000004
2024-06-06 08:15:06,20.162,21.0094,10.2551,35.4872,34.982,20.9793,21.0127,1709.91,326.066,1660.35,8.346728007715914,20.0,20.425555555555558
2024-06-06 08:15:07,20.1814,21.0061,10.2738,35.4425,34.9787,20.9711,21.0127,1715.49,317.204,1660.75,8.349328747228109,20.0,20.426111111111116
2024-06-06 08:15:08,20.1795,21.0094,10.2707,35.4112,34.982,20.9813,21.0094,1710.24,294.555,1660.75,8.35034001075274,20.0,20.42666666666667
2024-06-06 08:15:09,20.1691,20.9995,10.2565,35.3671,34.982,20.991,21.0159,1714.18,321.142,1664.39,8.371851479154806,20.0,20.427222222222227
2024-06-06 08:15:10,20.1795,21.0159,10.2608,35.3103,34.982,20.983,21.0159,1717.46,323.768,1662.23,8.366131889064647,20.0,20.42777777777778
2024-06-06 08:15:11,20.1744,20.9962,10.2673,35.2551,34.982,20.9869,21.0127,1707.61,329.02,1663.21,8.361274277188667,20.0,20.428333333333338
2024-06-06 08:15:12,20.1923,21.0094,10.271,35.2057,34.9852,20.9949,21.0127,1705.64,293.899,1663.51,8.37476894017164,20.0,20.428888888888892
2024-06-06 08:15:13,20.1758,21.0094,10.2643,35.113,34.9852,20.9886,21.0127,1708.92,338.211,1662.32,8.360511548839144,20.0,20.42944444444445
2024-06-06 08:15:14,20.1721,20.9995,10.266,35.0576,34.9852,20.9953,21.0159,1707.28,304.074,1662.32,8.35595656096004,20.0,20.430000000000003
2024-06-06 08:15:15,20.1969,20.9995,10.2765,35.0086,34.9721,20.9868,21.0127,1694.15,328.692,1661.93,8.366055607146635,20.0,20.430555555555557
2024-06-06 08:15:16,20.1905,21.0159,10.2593,34.9138,34.9852,21.0008,21.0094,1702.69,316.875,1665.28,8.392045502928996,20.0,20.431111111111115
2024-06-06 08:15:17,20.183,21.0028,10.2712,34.8755,34.9852,20.9977,21.0094,1708.92,277.815,1660.16,8.349900719785586,20.0,20.43166666666667
2024-06-06 08:15:18,20.195,21.0061,10.2741,34.8244,34.9852,20.9987,21.0192,1698.75,288.975,1659.27,8.35308631152348,20.0,20.432222222222226
2024-06-06 08:15:19,20.1959,21.0028,10.258,34.7663,34.982,21.0128,21.0159,1702.03,294.227,1659.17,8.366895495780952,20.0,20.43277777777778
2024-06-06 08:15:20,20.2037,21.0094,10.2834,34.7399,34.9885,20.9977,21.0192,1696.45,326.066,1658.68,8.349611135805814,20.0,20.433333333333337
2024-06-06 08:15:21,20.198,20.9995,10.2846,34.7303,34.9852,20.9981,21.0094,1702.69,303.418,1658.39,8.342344805747974,20.0,20.43388888888889
2024-06-06 08:15:22,20.1856,21.0061,10.2776,34.6874,34.9787,21.0077,21.0127,1710.57,286.021,1657.6,8.333828744971521,20.0,20.43444444444445
2024-06-06 08:15:23,20.201,20.9995,10.2803,34.6774,34.9852,20.98,21.0192,1697.76,330.661,1655.92,8.336053709431388,20.0,20.435000000000002
2024-06-06 08:15:24,20.2128,21.0028,10.2799,34.6689,34.982,20.9867,21.0127,1703.67,271.579,1655.63,8.344843305599378,20.0,20.43555555555556
2024-06-06 08:15:25,20.2101,21.0291,10.2803,34.668,34.982,21.0052,21.0192,1706.95,309.326,1655.63,8.342238928806358,20.0,20.436111111111114
2024-06-06 08:15:26,20.2037,21.0094,10.2626,34.6528,34.9754,21.0011,21.0127,1705.31,282.739,1655.73,8.352236746646428,20.0,20.43666666666667
2024-06-06 08:15:27,20.2196,20.9798,10.2826,34.6779,34.982,20.9974,21.0094,1707.28,304.402,1656.12,8.35075856191218,20.0,20.437222222222225
2024-06-06 08:15:28,20.2166,20.9995,10.2817,34.6925,34.9852,21.0116,21.0159,1695.79,333.944,1655.53,8.34601941893145,20.0,20.437777777777782
2024-06-06 08:15:29,20.2272,21.0094,10.284,34.6941,34.982,21.011,21.0127,1696.78,318.845,1656.42,8.357482509869254,20.0,20.438333333333336
2024-06-06 08:15:30,20.2199,20.9995,10.2698,34.7304,34.9951,21.0052,21.0127,1706.63,316.547,1657.1,8.366715441754035,20.0,20.438888888888894
2024-06-06 08:15:31,20.2199,21.0061,10.2816,34.7342,34.982,21.0046,21.0127,1703.34,319.829,1656.81,8.35533072894058,20.0,20.439444444444447
2024-06-06 08:15:32,20.2262,21.0094,10.275,34.7772,34.982,20.9997,21.0127,1707.28,322.784,1655.53,8.359712573017404,20.0,20.440000000000005
2024-06-06 08:15:33,20.226,20.993,10.2804,34.8021,34.982,21.0001,21.0127,1697.76,324.097,1654.94,8.352030607510994,20.0,20.44055555555556
2024-06-06 08:15:34,20.2343,21.0094,10.2889,34.8588,34.982,21.0099,21.0094,1698.42,302.761,1655.14,8.352871978357555,20.0,20.441111111111113
2024-06-06 08:15:35,20.2352,20.9962,10.2804,34.9058,34.9852,21.0015,21.0127,1694.48,307.357,1655.33,8.36172654880323,20.0,20.44166666666667
2024-06-06 08:15:36,20.224,21.0127,10.2902,34.9427,34.9852,20.9991,21.0094,1702.36,281.426,1655.82,8.346557155481738,20.0,20.442222222222224
2024-06-06 08:15:37,20.2328,20.9995,10.281,34.9571,34.9852,21.0045,21.0159,1699.08,298.166,1656.02,8.362691053377961,20.0,20.44277777777778
2024-06-06 08:15:38,20.2358,20.9897,10.2912,34.9996,34.982,20.998,21.0127,1695.79,333.287,1656.91,8.36113188890962,20.0,20.443333333333335
2024-06-06 08:15:39,20.2392,21.0159,10.2906,35.0466,34.982,20.9978,21.0159,1710.89,289.632,1653.36,8.346573687653763,20.0,20.443888888888893
2024-06-06 08:15:40,20.2391,20.8977,10.2947,35.0707,34.9852,21.0028,20.9076,1704.33,309.982,1653.17,8.34209125256645,20.0,20.444444444444446
2024-06-06 08:15:41,20.2521,20.8945,10.3001,35.1049,34.9918,20.9994,20.9142,1702.03,273.876,1653.46,8.349931182012442,20.0,20.445000000000004
2024-06-06 08:15:42,20.2407,20.9076,10.2841,35.171,34.9852,20.9952,20.9076,1706.63,293.571,1652.87,8.350809813675202,20.0,20.445555555555558
2024-06-06 08:15:43,20.2502,20.9043,10.2929,35.1953,34.982,20.996,20.9142,1714.18,304.074,1652.58,8.349931645806352,20.0,20.446111111111115
2024-06-06 08:15:44,20.2528,20.901,10.2977,35.2467,34.982,21.0,20.9142,1703.02,308.669,1653.17,8.351067196454702,20.0,20.44666666666667
2024-06-06 08:15:45,20.2546,20.8977,10.2893,35.277,34.9852,20.9939,20.9109,1712.86,322.784,1650.8,8.347639268852506,20.0,20.447222222222226
2024-06-06 08:15:46,20.2609,20.8912,10.2925,35.2906,34.982,20.9816,20.9109,1702.03,288.319,1654.05,8.36667551183946,20.0,20.44777777777778
2024-06-06 08:15:47,20.2644,20.9043,10.2871,35.2996,34.9787,20.9818,20.9076,1702.69,275.846,1653.36,8.37065211726553,20.0,20.448333333333338
2024-06-06 08:15:48,20.2659,20.901,10.2945,35.3232,34.982,20.983,20.9109,1710.89,319.173,1653.17,8.364740830602255,20.0,20.44888888888889
2024-06-06 08:15:49,20.2581,20.9043,10.2922,35.3219,34.9787,20.985,20.9076,1712.21,325.738,1653.36,8.361087862994655,20.0,20.44944444444445
2024-06-06 08:15:50,20.2612,20.9076,10.2926,35.3292,34.982,20.9745,20.9142,1713.85,280.769,1656.32,8.378325939484753,20.0,20.450000000000003
2024-06-06 08:15:51,20.2624,20.901,10.2962,35.3403,34.9852,20.977,20.9142,1712.86,304.731,1654.35,8.366346162353455,20.0,20.45055555555556
2024-06-06 08:15:52,20.2695,20.8945,10.2952,35.3083,34.9885,20.983,20.9109,1705.97,341.821,1658.29,8.393087370254344,20.0,20.451111111111114
2024-06-06 08:15:53,20.27,20.9142,10.3001,35.2702,34.982,20.9718,20.9142,1713.52,285.036,1659.57,8.395860490389362,20.0,20.451666666666668
2024-06-06 08:15:54,20.2896,20.9043,10.3001,35.2391,34.982,20.9688,20.9109,1704.66,326.066,1661.04,8.419817493785496,20.0,20.452222222222225
2024-06-06 08:15:55,20.2798,20.8977,10.3086,35.2142,34.9885,20.9774,20.9076,1722.05,264.029,1661.44,8.406416919057207,20.0,20.45277777777778
2024-06-06 08:15:56,20.2712,20.901,10.295,35.2164,34.9688,20.9644,20.9142,1709.91,330.005,1660.95,8.408151762971276,20.0,20.453333333333337
2024-06-06 08:15:57,20.276,20.8912,10.3155,35.1813,34.9754,20.9631,20.9174,1713.52,277.159,1660.95,8.394919471850551,20.0,20.45388888888889
2024-06-06 08:15:58,20.277,20.8977,10.3028,35.1436,34.982,20.9569,20.9076,1701.7,307.028,1661.14,8.407427756337999,20.0,20.454444444444448
2024-06-06 08:15:59,20.2758,20.901,10.2997,35.1263,34.9852,20.9481,20.9076,1696.12,320.814,1664.88,8.427961941983757,20.0,20.455000000000002
2024-06-06 08:16:00,20.2876,20.8977,10.312,35.1116,34.9885,20.9484,20.9109,1707.94,321.142,1661.44,8.410126425881247,20.0,20.45555555555556
2024-06-06 08:16:01,20.3021,20.8945,10.3155,35.0622,34.982,20.9686,20.8977,1703.34,296.197,1661.04,8.41737318018302,20.0,20.456111111111113
2024-06-06 08:16:02,20.2966,20.8846,10.3113,35.0152,34.982,20.9669,20.9207,1698.42,318.517,1660.45,8.413287998778417,20.0,20.45666666666667
2024-06-06 08:16:03,20.3,20.9043,10.3035,34.9756,34.982,20.971,20.9142,1704.66,315.234,1659.76,8.419224690082348,20.0,20.457222222222224
2024-06-06 08:16:04,20.2975,20.8912,10.3104,34.9492,34.982,20.9696,20.9076,1708.27,299.479,1658.68,8.405834639517572,20.0,20.457777777777782
2024-06-06 08:16:05,20.2902,20.9174,10.3019,34.9142,34.982,20.958,20.9142,1691.53,290.288,1657.89,8.402840610897869,20.0,20.458333333333336
2024-06-06 08:16:06,20.3078,20.8977,10.3067,34.8788,34.982,20.9683,20.9076,1705.97,284.708,1657.5,8.411629638740735,20.0,20.458888888888893
2024-06-06 08:16:07,20.2937,20.8977,10.3158,34.8434,34.982,20.9743,20.9076,1709.58,301.777,1657.3,8.391104180945169,20.0,20.459444444444447
2024-06-06 08:16:08,20.2969,20.8912,10.304,34.8183,34.982,20.971,20.9109,1696.45,336.57,1656.71,8.400726985390046,20.0,20.460000000000004
2024-06-06 08:16:09,20.3005,20.901,10.3084,34.791,34.9852,20.9617,20.9109,1697.76,302.761,1658.29,8.40806555972032,20.0,20.46055555555556
2024-06-06 08:16:10,20.2986,20.901,10.3273,34.7585,34.9852,20.9783,20.9174,1709.58,332.302,1658.48,8.391524312251441,20.0,20.461111111111116
2024-06-06 08:16:11,20.2971,20.9043,10.325,34.7591,34.9918,20.9816,20.9142,1701.7,291.929,1658.39,8.39174215076557,20.0,20.46166666666667
2024-06-06 08:16:12,20.2799,20.9043,10.2919,34.7356,34.982,20.9793,20.9109,1703.67,294.884,1658.98,8.40811261450376,20.0,20.462222222222223
2024-06-06 08:16:13,20.2978,20.901,10.3019,34.714,34.9885,20.9626,20.9109,1701.37,331.974,1659.17,8.415726731631107,20.0,20.46277777777778
2024-06-06 08:16:14,20.2925,20.9076,10.3154,34.7147,34.9852,20.9828,20.9109,1712.21,301.448,1659.27,8.400404947000867,20.0,20.463333333333335
2024-06-06 08:16:15,20.2861,20.8879,10.3041,34.7046,34.982,20.999,20.9043,1702.69,289.632,1659.27,8.404530593154592,20.0,20.463888888888892
2024-06-06 08:16:16,20.2976,20.8977,10.3168,34.7184,34.9885,20.9866,20.9076,1690.87,329.677,1659.86,8.406508338213504,20.0,20.464444444444446
2024-06-06 08:16:17,20.3079,20.924,10.3169,34.7152,34.9852,20.9939,20.9109,1694.48,312.28,1659.96,8.415606448154941,20.0,20.465000000000003
2024-06-06 08:16:18,20.316,20.9273,10.3137,34.7211,34.9852,21.0127,20.9109,1708.92,305.059,1658.98,8.420150661198536,20.0,20.465555555555557
2024-06-06 08:16:19,20.3145,20.8945,10.3206,34.7447,34.9787,20.9989,20.9109,1704.99,324.425,1659.07,8.413535772296356,20.0,20.466111111111115
2024-06-06 08:16:20,20.3129,20.8977,10.3187,34.7627,34.9918,20.9902,20.9076,1702.69,320.158,1659.07,8.41378833243121,20.0,20.46666666666667
2024-06-06 08:16:21,20.3077,20.9043,10.3179,34.7964,34.9754,20.9904,20.9142,1703.34,325.081,1658.68,8.40810714640413,20.0,20.467222222222226
2024-06-06 08:16:22,20.3191,20.9043,10.3097,34.8246,34.982,20.9837,20.9109,1701.7,291.601,1657.79,8.420083462841342,20.0,20.46777777777778
2024-06-06 08:16:23,20.3086,20.9076,10.3191,34.8559,34.982,20.9883,20.9174,1700.39,328.364,1656.71,8.397868708838669,20.0,20.468333333333337
2024-06-06 08:16:24,20.3219,20.8912,10.3072,34.8997,34.982,20.9997,20.9142,1704.0,305.387,1654.54,8.408026096136815,20.0,20.46888888888889
2024-06-06 08:16:25,20.3227,20.8977,10.3212,34.9212,34.982,20.9998,20.9076,1697.76,327.051,1654.35,8.395979525072553,20.0,20.46944444444445
2024-06-06 08:16:26,20.3097,20.8912,10.3008,34.9914,34.9852,20.9966,20.9109,1702.36,311.295,1650.61,8.383196727877312,20.0,20.470000000000002
2024-06-06 08:16:27,20.3122,20.9043,10.3062,35.0347,34.982,20.9982,20.9207,1702.36,294.884,1653.36,8.394730546877305,20.0,20.47055555555556
2024-06-06 08:16:28,20.3237,20.8912,10.3114,35.0787,34.982,21.0022,20.9207,1704.0,323.44,1652.18,8.394020979761736,20.0,20.471111111111114
2024-06-06 08:16:29,20.3138,20.9043,10.309,35.1212,34.9852,20.9881,20.9207,1703.34,326.066,1651.79,8.385753258798628,20.0,20.47166666666667
2024-06-06 08:16:30,20.3251,20.9043,10.3159,35.1907,34.9852,20.9917,20.9076,1710.24,299.807,1649.62,8.378419790260706,20.0,20.472222222222225
2024-06-06 08:16:31,20.3272,20.901,10.3225,35.2207,34.9852,21.0034,20.9142,1703.02,279.785,1649.92,8.376175981763385,20.0,20.47277777777778
2024-06-06 08:16:32,20.3322,20.901,10.3139,35.2626,34.9787,21.0085,20.9109,1710.89,303.418,1651.89,8.39757695608961,20.0,20.473333333333336
2024-06-06 08:16:33,20.3359,20.901,10.3198,35.3215,34.982,20.9966,20.9109,1712.86,291.273,1649.23,8.382213410725987,20.0,20.47388888888889
2024-06-06 08:16:34,20.3323,20.901,10.314,35.3612,34.9852,21.0085,20.9109,1721.4,291.929,1648.83,8.382021086458074,20.0,20.474444444444448
2024-06-06 08:16:35,20.3248,20.9076,10.3054,35.403,34.982,21.0162,20.9043,1714.18,278.144,1650.11,8.389449169458842,20.0,20.475
2024-06-06 08:16:36,20.3389,20.8977,10.3153,35.4399,34.9754,21.0056,20.9109,1708.6,288.975,1650.9,8.3969840980911,20.0,20.47555555555556
2024-06-06 08:16:37,20.3429,20.8977,10.318,35.4759,34.982,21.0002,20.9142,1707.94,283.395,1652.08,8.404075756465456,20.0,20.476111111111113
2024-06-06 08:16:38,20.3383,20.9076,10.3293,35.4971,34.9787,21.0079,20.9043,1716.47,288.975,1651.98,8.39023857610623,20.0,20.47666666666667
2024-06-06 08:16:39,20.3264,20.9076,10.3101,35.5416,34.9852,21.0048,20.9109,1704.66,312.937,1651.69,8.394883988065237,20.0,20.477222222222224
2024-06-06 08:16:40,20.3389,20.8977,10.3236,35.5424,34.982,20.9864,20.9109,1716.15,322.127,1651.2,8.391555639144382,20.0,20.47777777777778
2024-06-06 08:16:41,20.3419,20.8945,10.3294,35.5424,34.9852,21.001,20.9109,1714.18,311.624,1650.8,8.387177323250247,20.0,20.478333333333335
2024-06-06 08:16:42,20.3475,20.901,10.3324,35.5262,34.9852,20.9949,20.9109,1714.83,329.677,1651.2,8.391388064420925,20.0,20.478888888888893
2024-06-06 08:16:43,20.3392,20.9043,10.3291,35.5071,34.982,21.0081,20.8912,1708.27,294.884,1653.17,8.397205225786918,20.0,20.479444444444447
2024-06-06 08:16:44,20.3384,20.8945,10.3158,35.4912,34.982,20.9906,20.9076,1704.99,311.952,1653.86,8.411200343191778,20.0,20.480000000000004
2024-06-06 08:16:45,20.344,20.8715,10.3326,35.4354,34.9852,20.9938,20.9142,1704.66,281.426,1654.35,8.404290298186408,20.0,20.480555555555558
2024-06-06 08:16:46,20.3553,20.901,10.3233,35.3867,34.9852,20.9983,20.9142,1712.53,323.44,1655.14,8.425604971834515,20.0,20.481111111111115
2024-06-06 08:16:47,20.3407,20.901,10.3292,35.3278,34.9787,20.9872,20.9109,1714.5,300.792,1655.63,8.410876859125542,20.0,20.48166666666667
2024-06-06 08:16:48,20.3472,20.8945,10.3331,35.2599,34.9787,20.9746,20.9109,1705.64,303.746,1655.33,8.411536729253275,20.0,20.482222222222227
2024-06-06 08:16:49,20.3578,20.8977,10.3325,35.2097,34.9852,20.9948,20.9174,1717.79,313.593,1654.74,8.417942955554969,20.0,20.48277777777778
2024-06-06 08:16:50,20.3403,20.9043,10.33,35.1437,34.982,20.9839,20.9076,1711.88,278.472,1654.94,8.406363818207787,20.0,20.483333333333334
2024-06-06 08:16:51,20.3539,20.8912,10.3335,35.0895,34.9885,20.9795,20.9142,1706.63,305.715,1657.1,8.425828425096448,20.0,20.48388888888889
2024-06-06 08:16:52,20.3518,20.9043,10.3273,35.026,34.9787,20.9768,20.9076,1708.27,301.12,1658.48,8.436295715519995,20.0,20.484444444444446
2024-06-06 08:16:53,20.3522,20.796,10.3384,34.9663,34.982,20.9821,20.8091,1694.48,336.57,1659.37,8.431813328131394,20.0,20.485000000000003
2024-06-06 08:16:54,20.3632,20.7828,10.3459,34.9025,34.982,20.9923,20.8025,1703.02,318.517,1659.47,8.435268706852147,20.0,20.485555555555557
2024-06-06 08:16:55,20.3553,20.7894,10.3416,34.8437,34.982,20.9945,20.8091,1704.99,292.258,1658.19,8.425733211862479,20.0,20.486111111111114
2024-06-06 08:16:56,20.3497,20.7927,10.3311,34.7997,34.9754,20.9888,20.7993,1703.67,331.318,1657.79,8.427822664777338,20.0,20.486666666666668
2024-06-06 08:16:57,20.3643,20.8157,10.3394,34.7462,34.982,20.9834,20.8025,1711.22,306.7,1657.01,8.429154501731652,20.0,20.487222222222226
2024-06-06 08:16:58,20.3686,20.8124,10.3424,34.713,34.9787,20.9934,20.8058,1696.78,330.99,1656.12,8.425719582715509,20.0,20.48777777777778
2024-06-06 08:16:59,20.3634,20.7861,10.3465,34.6659,34.982,20.979,20.8058,1706.95,321.142,1655.82,8.416379267827521,20.0,20.488333333333337
2024-06-06 08:17:00,20.3629,20.7927,10.3337,34.6254,34.982,20.982,20.8025,1712.53,283.067,1655.53,8.425238095637326,20.0,20.48888888888889
2024-06-06 08:17:01,20.3643,20.7894,10.3431,34.597,34.9885,20.9821,20.8058,1696.12,297.509,1656.42,8.42304325849845,20.0,20.489444444444448
2024-06-06 08:17:02,20.363,20.796,10.3459,34.6002,34.9852,20.9708,20.7993,1691.53,320.486,1656.61,8.420562888218626,20.0,20.490000000000002
2024-06-06 08:17:03,20.3589,20.7861,10.3337,34.5944,34.9852,20.9795,20.8058,1696.12,282.082,1655.63,8.422386524307589,20.0,20.49055555555556
2024-06-06 08:17:04,20.3524,20.796,10.3414,34.5918,34.982,20.9682,20.8091,1692.51,309.982,1655.04,8.407459649526334,20.0,20.491111111111113
2024-06-06 08:17:05,20.3714,20.7993,10.3474,34.6179,34.982,20.98,20.8058,1696.45,291.273,1655.23,8.419343774493983,20.0,20.49166666666667
2024-06-06 08:17:06,20.3755,20.8025,10.3348,34.6298,34.982,20.9612,20.8091,1688.57,299.151,1655.82,8.436376455238225,20.0,20.492222222222225
2024-06-06 08:17:07,20.3744,20.8025,10.3302,34.6633,34.9852,20.9667,20.8124,1694.81,317.204,1653.36,8.426779188381486,20.0,20.492777777777782
2024-06-06 08:17:08,20.3644,20.7861,10.3362,34.7005,34.9787,20.9572,20.8124,1687.59,279.128,1657.2,8.43289605549627,20.0,20.493333333333336
2024-06-06 08:17:09,20.3754,20.796,10.3413,34.7428,34.982,20.9702,20.8091,1692.18,322.127,1657.7,8.440403290456944,20.0,20.49388888888889
2024-06-06 08:17:10,20.3737,20.8058,10.3377,34.7735,34.982,20.9481,20.8058,1693.17,296.525,1658.29,8.445006150594287,20.0,20.494444444444447
2024-06-06 08:17:11,20.3705,20.7927,10.3393,34.8179,34.9885,20.9508,20.8058,1698.09,337.226,1659.27,8.445955448412374,20.0,20.495
2024-06-06 08:17:12,20.3525,20.7993,10.3335,34.8637,34.982,20.9432,20.8025,1695.47,306.372,1659.47,8.436700226004179,20.0,20.49555555555556
2024-06-06 08:17:13,20.3573,20.7993,10.3391,34.9288,34.9787,20.9353,20.8025,1701.7,330.99,1658.88,8.433027265530475,20.0,20.496111111111112
2024-06-06 08:17:14,20.3682,20.8058,10.3396,34.9707,34.982,20.9478,20.8058,1712.86,280.769,1658.39,8.439288147247579,20.0,20.49666666666667
2024-06-06 08:17:15,20.3715,20.7927,10.3328,35.0342,34.982,20.9369,20.7993,1707.61,304.402,1657.99,8.44574993240486,20.0,20.497222222222224
2024-06-06 08:17:16,20.3686,20.7927,10.3372,35.0852,34.982,20.931,20.8058,1711.22,283.067,1657.89,8.439099276569685,20.0,20.49777777777778
2024-06-06 08:17:17,20.3891,20.7927,10.3362,35.1448,34.982,20.9358,20.8124,1706.63,325.081,1656.71,8.451167159826241,20.0,20.498333333333335
2024-06-06 08:17:18,20.3728,20.7894,10.3408,35.1736,34.982,20.9399,20.8058,1715.49,303.418,1658.98,8.445152758179981,20.0,20.498888888888892
2024-06-06 08:17:19,20.3883,20.7993,10.3446,35.2528,34.982,20.9273,20.8091,1714.83,314.578,1655.82,8.43889710911352,20.0,20.499444444444446
2024-06-06 08:17:20,20.3828,20.7828,10.3377,35.2969,34.982,20.9545,20.8025,1725.01,316.219,1655.53,8.438595221402162,20.0,20.500000000000004
2024-06-06 08:17:21,20.3916,20.7894,10.3409,35.3418,34.982,20.9399,20.8091,1718.11,308.998,1654.74,8.439270571792989,20.0,20.500555555555557
2024-06-06 08:17:22,20.3686,20.7894,10.3382,35.3891,34.9787,20.9513,20.8058,1709.91,296.197,1653.17,8.414234352976797,20.0,20.501111111111115
2024-06-06 08:17:23,20.3828,20.8157,10.3366,35.4304,34.9885,20.9387,20.8025,1714.83,288.975,1652.58,8.424480863296244,20.0,20.50166666666667
2024-06-06 08:17:24,20.3901,20.796,10.3436,35.4704,34.982,20.9319,20.7993,1714.5,316.547,1652.08,8.422183471888017,20.0,20.502222222222226
2024-06-06 08:17:25,20.3864,20.7927,10.3379,35.4973,34.982,20.9304,20.8058,1707.61,313.265,1652.08,8.423860112204927,20.0,20.50277777777778
2024-06-06 08:17:26,20.394,20.7894,10.3386,35.4951,34.982,20.9383,20.8058,1711.55,281.426,1652.18,8.430154765627892,20.0,20.503333333333337
2024-06-06 08:17:27,20.3925,20.7993,10.3491,35.5382,34.9852,20.939,20.8058,1726.32,334.272,1652.87,8.4236107991348,20.0,20.50388888888889
2024-06-06 08:17:28,20.4025,20.7828,10.336,35.5475,34.9852,20.9338,20.8091,1718.44,308.013,1652.38,8.440482297798399,20.0,20.504444444444445
2024-06-06 08:17:29,20.4076,20.7861,10.3487,35.5569,34.982,20.9285,20.8058,1723.69,296.197,1652.08,8.432578641852821,20.0,20.505000000000003
2024-06-06 08:17:30,20.4085,20.7861,10.3539,35.5312,34.9852,20.9318,20.8058,1715.82,292.914,1652.08,8.428973865171484,20.0,20.505555555555556
2024-06-06 08:17:31,20.4197,20.8025,10.3614,35.4926,34.982,20.9332,20.8025,1719.76,318.517,1651.49,8.429064339994692,20.0,20.506111111111114
2024-06-06 08:17:32,20.41,20.8025,10.3661,35.4447,34.982,20.9249,20.8058,1710.89,317.86,1651.0,8.41449950303554,20.0,20.506666666666668
2024-06-06 08:17:33,20.4151,20.7927,10.3552,35.4196,34.982,20.9357,20.8025,1715.82,300.464,1649.72,8.421369806891459,20.0,20.507222222222225
2024-06-06 08:17:34,20.4143,20.8025,10.3553,35.3634,34.9852,20.9209,20.8058,1713.19,291.273,1652.18,8.433172900874247,20.0,20.50777777777778
2024-06-06 08:17:35,20.4102,20.7927,10.3502,35.3006,34.9754,20.9188,20.8025,1719.1,279.785,1651.49,8.430488975308604,20.0,20.508333333333336
2024-06-06 08:17:36,20.4103,20.796,10.3534,35.2679,34.982,20.9245,20.8058,1705.97,280.113,1652.38,8.432432962869788,20.0,20.50888888888889
2024-06-06 08:17:37,20.4259,20.7993,10.3591,35.1903,34.9754,20.9256,20.8025,1715.82,279.128,1652.87,8.443236871251777,20.0,20.509444444444448
2024-06-06 08:17:38,20.4208,20.796,10.3514,35.0982,34.982,20.9253,20.8025,1716.8,308.013,1652.38,8.442913867724751,20.0,20.51
2024-06-06 08:17:39,20.4232,20.7993,10.3592,35.0419,34.982,20.9198,20.8091,1712.86,304.074,1652.87,8.44088845236599,20.0,20.51055555555556
2024-06-06 08:17:40,20.4343,20.7927,10.3694,34.9708,34.9852,20.9325,20.8091,1710.24,294.555,1654.35,8.449202051882484,20.0,20.511111111111113
2024-06-06 08:17:41,20.4235,20.7993,10.3503,34.8998,34.9852,20.923,20.8058,1704.0,315.234,1658.39,8.476820031196207,20.0,20.51166666666667
2024-06-06 08:17:42,20.4328,20.7894,10.3686,34.8111,34.982,20.9215,20.8091,1706.3,326.066,1657.01,8.462198798624199,20.0,20.512222222222224
2024-06-06 08:17:43,20.4315,20.796,10.3637,34.754,34.982,20.9258,20.8025,1701.37,329.677,1658.19,8.471254064969898,20.0,20.51277777777778
2024-06-06 08:17:44,20.4361,20.7927,10.3826,34.7129,34.982,20.9296,20.8058,1708.27,326.722,1658.09,8.458711602830066,20.0,20.513333333333335
2024-06-06 08:17:45,20.4342,20.8091,10.3558,34.6803,34.982,20.9285,20.8025,1706.63,332.302,1658.19,8.480173123064883,20.0,20.51388888888889
2024-06-06 08:17:46,20.433,20.7927,10.3665,34.6432,34.982,20.9416,20.8124,1707.28,313.921,1661.24,8.485739849426052,20.0,20.514444444444447
2024-06-06 08:17:47,20.4321,20.7894,10.3554,34.6206,34.982,20.9363,20.8091,1710.24,308.669,1660.16,8.488815813783917,20.0,20.515
2024-06-06 08:17:48,20.4446,20.7993,10.3623,34.5869,34.9852,20.9219,20.7993,1700.06,329.02,1656.12,8.472864350283512,20.0,20.515555555555558
2024-06-06 08:17:49,20.4478,20.7927,10.3702,34.5816,34.982,20.9347,20.7993,1701.37,319.501,1658.88,8.483028445340462,20.0,20.516111111111112
2024-06-06 08:17:50,20.4615,20.7927,10.368,34.5808,34.982,20.9337,20.8091,1700.39,283.395,1658.68,8.495388244232128,20.0,20.51666666666667
2024-06-06 08:17:51,20.4458,20.7993,10.3685,34.603,34.982,20.9188,20.7927,1699.41,290.945,1658.19,8.479247560432382,20.0,20.517222222222223
2024-06-06 08:17:52,20.4434,20.796,10.3731,34.6085,34.982,20.9415,20.7993,1693.17,313.265,1658.29,8.473868616812439,20.0,20.51777777777778
2024-06-06 08:17:53,20.4584,20.7664,10.3711,34.629,34.9852,20.9251,20.8091,1704.66,314.578,1658.29,8.488173629223763,20.0,20.518333333333334
2024-06-06 08:17:54,20.472,20.7894,10.377,34.6561,34.9918,20.9364,20.8058,1709.58,294.227,1657.99,8.493116197080006,20.0,20.518888888888892
2024-06-06 08:17:55,20.4541,20.8025,10.3673,34.683,34.982,20.9268,20.8058,1699.08,285.693,1657.5,8.483709375973646,20.0,20.519444444444446
2024-06-06 08:17:56,20.4583,20.7796,10.3796,34.7053,34.9787,20.9275,20.8124,1699.73,316.219,1657.99,8.479402695939601,20.0,20.520000000000003
2024-06-06 08:17:57,20.4556,20.7927,10.3791,34.758,34.982,20.9279,20.8025,1707.28,305.387,1657.3,8.474023720351372,20.0,20.520555555555557
2024-06-06 08:17:58,20.4666,20.796,10.3711,34.7915,34.982,20.9247,20.8058,1693.83,333.944,1656.22,8.484469515906678,20.0,20.521111111111114
2024-06-06 08:17:59,20.4712,20.796,10.3741,34.8554,34.9852,20.9315,20.7993,1706.95,293.571,1655.43,8.481766542822887,20.0,20.52166666666667
2024-06-06 08:18:00,20.4705,20.7927,10.3748,34.9084,34.982,20.9258,20.7993,1704.99,325.081,1655.53,8.481102804024824,20.0,20.522222222222226
2024-06-06 08:18:01,20.4711,20.7927,10.3773,34.9452,34.9787,20.9262,20.8025,1699.73,291.601,1655.33,8.478482283753578,20.0,20.52277777777778
2024-06-06 08:18:02,20.4753,20.796,10.3875,34.9937,34.9787,20.9444,20.8058,1697.76,285.365,1655.23,8.472930579443384,20.0,20.523333333333337
2024-06-06 08:18:03,20.4806,20.7861,10.3833,35.0673,34.982,20.9386,20.8091,1703.67,332.959,1654.54,8.477374449611295,20.0,20.52388888888889
2024-06-06 08:18:04,20.467,20.7861,10.3703,35.1338,34.9852,20.9418,20.8058,1702.03,297.838,1653.95,8.473847902376388,20.0,20.524444444444445
2024-06-06 08:18:05,20.4743,20.7993,10.3844,35.182,34.982,20.9371,20.8058,1708.92,327.707,1653.56,8.466144092380308,20.0,20.525000000000002
2024-06-06 08:18:06,20.4763,20.7861,10.3786,35.2701,34.982,20.9528,20.8025,1712.21,295.212,1653.36,8.471664065880766,20.0,20.525555555555556
2024-06-06 08:18:07,20.483,20.6844,10.3961,35.3207,34.982,20.9507,20.6975,1702.69,297.181,1652.97,8.46060700671173,20.0,20.526111111111113
2024-06-06 08:18:08,20.4798,20.7106,10.3818,35.3886,34.9852,20.9342,20.7041,1711.22,296.525,1652.77,8.468892561412899,20.0,20.526666666666667
2024-06-06 08:18:09,20.4734,20.7008,10.3905,35.4395,34.982,20.9357,20.6975,1721.07,336.898,1652.87,8.456740279845103,20.0,20.527222222222225
2024-06-06 08:18:10,20.4768,20.7106,10.3834,35.4869,34.9885,20.9454,20.6975,1713.19,281.426,1653.36,8.468056496287371,20.0,20.52777777777778
2024-06-06 08:18:11,20.496,20.7041,10.391,35.5266,34.9787,20.9315,20.7008,1715.82,329.02,1653.95,8.480813835561463,20.0,20.528333333333336
2024-06-06 08:18:12,20.4887,20.6975,10.3953,35.531,34.982,20.934,20.6975,1706.63,306.044,1653.46,8.468568668862991,20.0,20.52888888888889
2024-06-06 08:18:13,20.4922,20.6876,10.3956,35.5409,34.982,20.9268,20.6975,1715.16,309.326,1653.46,8.471253534194826,20.0,20.529444444444447
2024-06-06 08:18:14,20.4784,20.6876,10.3874,35.5725,34.9787,20.9341,20.6975,1724.02,331.646,1653.66,8.46757912144744,20.0,20.53
2024-06-06 08:18:15,20.4945,20.6975,10.4069,35.5834,34.9852,20.9225,20.7008,1713.52,294.884,1654.94,8.471278148762053,20.0,20.53055555555556
2024-06-06 08:18:16,20.4889,20.6876,10.3939,35.5932,34.9852,20.9092,20.7073,1716.47,330.005,1655.53,8.480514754462858,20.0,20.531111111111112
2024-06-06 08:18:17,20.4906,20.6942,10.397,35.597,34.9885,20.914,20.7008,1709.58,306.372,1656.22,8.482872716136466,20.0,20.53166666666667
2024-06-06 08:18:18,20.4987,20.6909,10.4065,35.5854,34.982,20.9164,20.7008,1710.24,274.861,1656.12,8.481184015148449,20.0,20.532222222222224
2024-06-06 08:18:19,20.4971,20.6811,10.3978,35.5647,34.982,20.9129,20.7008,1718.77,333.944,1657.3,8.493197812627859,20.0,20.53277777777778
2024-06-06 08:18:20,20.4989,20.7008,10.4019,35.5414,34.9852,20.9031,20.7139,1712.21,327.379,1658.09,8.4953111905083,20.0,20.533333333333335
2024-06-06 08:18:21,20.5057,20.6745,10.4063,35.5315,34.982,20.9137,20.7008,1712.21,288.647,1657.3,8.493281909523809,20.0,20.533888888888892
2024-06-06 08:18:22,20.5069,20.6811,10.4127,35.5103,34.9852,20.9073,20.7008,1713.52,308.341,1654.25,8.473286369241112,20.0,20.534444444444446
2024-06-06 08:18:23,20.5165,20.6975,10.4119,35.4877,34.982,20.9116,20.7008,1711.55,322.127,1655.73,8.48960491597142,20.0,20.535
2024-06-06 08:18:24,20.5141,20.6876,10.4102,35.4491,34.982,20.9149,20.7008,1724.02,286.678,1656.22,8.491529051732902,20.0,20.535555555555558
2024-06-06 08:18:25,20.5069,20.6975,10.4019,35.3942,34.9852,20.9065,20.7008,1713.85,286.678,1656.02,8.491427992361626,20.0,20.53611111111111
2024-06-06 08:18:26,20.5135,20.6975,10.4098,35.32,34.9787,20.9115,20.7008,1717.13,320.814,1655.82,8.4893101866195,20.0,20.53666666666667
2024-06-06 08:18:27,20.5163,20.6909,10.4162,35.2682,34.9852,20.9086,20.7008,1716.47,313.265,1654.54,8.479725241254505,20.0,20.537222222222223
2024-06-06 08:18:28,20.5248,20.6909,10.4147,35.2054,34.9885,20.9105,20.7008,1705.97,296.525,1653.66,8.483606349791472,20.0,20.53777777777778
2024-06-06 08:18:29,20.5206,20.6909,10.4157,35.1539,34.982,20.9002,20.7008,1710.57,292.586,1653.56,8.478730159773018,20.0,20.538333333333334
2024-06-06 08:18:30,20.5218,20.6876,10.4168,35.1028,34.982,20.8999,20.7106,1711.55,318.845,1652.18,8.471737962355535,20.0,20.53888888888889
2024-06-06 08:18:31,20.5147,20.6876,10.416,35.0195,34.982,20.8956,20.7139,1712.86,328.364,1652.08,8.465943784159212,20.0,20.539444444444445
2024-06-06 08:18:32,20.5249,20.6811,10.4281,34.9684,34.9787,20.8953,20.7106,1710.89,286.349,1651.69,8.462352829956872,20.0,20.540000000000003
2024-06-06 08:18:33,20.5177,20.6975,10.4229,34.9056,34.9852,20.9057,20.6942,1699.73,298.494,1652.08,8.462674335541251,20.0,20.540555555555557
2024-06-06 08:18:34,20.5131,20.6712,10.4105,34.8693,34.9852,20.8956,20.7106,1703.67,286.349,1651.3,8.46521464534705,20.0,20.541111111111114
2024-06-06 08:18:35,20.5321,20.6811,10.4187,34.812,34.982,20.8885,20.7041,1703.67,311.624,1654.15,8.488890070536225,20.0,20.541666666666668
2024-06-06 08:18:36,20.5282,20.6876,10.4147,34.7962,34.9787,20.9005,20.7008,1706.95,300.135,1652.18,8.478864115020553,20.0,20.542222222222225
2024-06-06 08:18:37,20.518,20.7008,10.4097,34.754,34.9852,20.9019,20.7041,1713.52,335.585,1650.02,8.463425327469453,20.0,20.54277777777778
2024-06-06 08:18:38,20.5353,20.6975,10.4245,34.7657,34.9787,20.8886,20.6975,1704.66,338.539,1655.23,8.492248706619492,20.0,20.543333333333337
2024-06-06 08:18:39,20.5165,20.6876,10.4249,34.7381,34.9885,20.8975,20.7008,1700.72,303.418,1651.98,8.459479629796554,20.0,20.54388888888889
2024-06-06 08:18:40,20.5113,20.6942,10.4229,34.7287,34.982,20.8999,20.6975,1700.72,285.036,1650.8,8.450756525131375,20.0,20.544444444444448
2024-06-06 08:18:41,20.5284,20.6942,10.4227,34.7394,34.9852,20.9014,20.7073,1697.11,302.433,1650.61,8.464273913507961,20.0,20.545
2024-06-06 08:18:42,20.5217,20.6975,10.4222,34.7282,34.9852,20.8989,20.6975,1707.28,311.295,1650.21,8.457031024831918,20.0,20.545555555555556
2024-06-06 08:18:43,20.5492,20.6876,10.4303,34.7369,34.9885,20.8993,20.7008,1712.86,323.768,1650.02,8.472300440838787,20.0,20.546111111111113
2024-06-06 08:18:44,20.5469,20.7008,10.4359,34.7885,34.982,20.8902,20.6975,1718.11,322.455,1649.92,8.465172903896134,20.0,20.546666666666667
2024-06-06 08:18:45,20.5445,20.6975,10.4242,34.7846,34.982,20.91,20.6975,1705.97,296.853,1649.33,8.469929216384928,20.0,20.547222222222224
2024-06-06 08:18:46,20.5525,20.6942,10.4374,34.8026,34.982,20.9033,20.6975,1705.97,283.067,1649.03,8.464037386738344,20.0,20.547777777777778
2024-06-06 08:18:47,20.5384,20.6876,10.4333,34.8318,34.9852,20.8939,20.7008,1704.99,295.54,1647.55,8.448080721033293,20.0,20.548333333333336
2024-06-06 08:18:48,20.5484,20.7106,10.4309,34.8803,34.982,20.8868,20.7205,1703.34,328.364,1645.98,8.45038707827785,20.0,20.54888888888889
2024-06-06 08:18:49,20.5362,20.6581,10.4315,34.8953,34.9852,20.8992,20.7008,1708.6,325.738,1644.6,8.4326203061739,20.0,20.549444444444447
2024-06-06 08:18:50,20.5368,20.6942,10.4381,34.9459,34.982,20.9007,20.7008,1700.06,330.333,1648.34,8.446778471491088,20.0,20.55
2024-06-06 08:18:51,20.5434,20.6745,10.4293,35.0072,34.9852,20.9153,20.7041,1707.94,304.074,1644.6,8.440464837023704,20.0,20.550555555555558
2024-06-06 08:18:52,20.5452,20.6975,10.4408,35.0332,34.9885,20.8915,20.7008,1700.72,307.357,1645.29,8.435907790995753,20.0,20.551111111111112
2024-06-06 08:18:53,20.5508,20.6942,10.4326,35.0813,34.982,20.8886,20.7008,1705.31,300.792,1645.78,8.449944873629548,20.0,20.55166666666667
2024-06-06 08:18:54,20.5529,20.6975,10.4374,35.1218,34.9852,20.8944,20.6909,1710.89,320.814,1646.08,8.449229922648255,20.0,20.552222222222223
2024-06-06 08:18:55,20.5737,20.6876,10.4411,35.1524,34.982,20.8919,20.7008,1715.16,334.272,1647.16,8.469066081223136,20.0,20.55277777777778
2024-06-06 08:18:56,20.5579,20.6876,10.4417,35.1997,34.9754,20.9036,20.7008,1722.38,330.99,1644.3,8.440677350026922,20.0,20.553333333333335
2024-06-06 08:18:57,20.5514,20.6844,10.4445,35.2602,34.9852,20.8958,20.7073,1717.46,280.113,1649.03,8.457175852342134,20.0,20.553888888888892
2024-06-06 08:18:58,20.5686,20.6876,10.4548,35.3241,34.982,20.8951,20.7008,1710.24,326.394,1650.41,8.470031849306414,20.0,20.554444444444446
2024-06-06 08:18:59,20.5673,20.6942,10.4412,35.3535,34.982,20.8827,20.6942,1722.38,321.142,1652.97,8.493486860250787,20.0,20.555000000000003
2024-06-06 08:19:00,20.567,20.6942,10.452,35.4216,34.9885,20.8787,20.7139,1717.13,299.151,1657.7,8.508454099816827,20.0,20.555555555555557
2024-06-06 08:19:01,20.5501,20.6876,10.4455,35.4447,34.982,20.8731,20.6942,1721.07,295.868,1655.73,8.48960491597142,20.0,20.55574074074074
2024-06-06 08:19:02,20.5622,20.6909,10.4411,35.4848,34.9852,20.8828,20.7073,1718.77,328.692,1656.12,8.505470713592578,20.0,20.555925925925926
2024-06-06 08:19:03,20.5799,20.6942,10.4423,35.5058,34.982,20.8797,20.7008,1705.64,289.304,1657.79,8.527927559384224,20.0,20.55611111111111
2024-06-06 08:19:04,20.5644,20.7073,10.4431,35.5405,34.982,20.883,20.7008,1716.15,311.952,1655.92,8.50461161100203,20.0,20.5562962962963
2024-06-06 08:19:05,20.5778,20.6811,10.4503,35.5451,34.9852,20.8731,20.7008,1718.44,325.41,1656.91,8.514908915887226,20.0,20.556481481481484
2024-06-06 08:19:06,20.5776,20.6876,10.4562,35.549,34.9852,20.8873,20.7008,1712.53,287.662,1654.54,8.497608049111726,20.0,20.55666666666667
2024-06-06 08:19:07,20.5762,20.6942,10.4595,35.5245,34.982,20.8711,20.7008,1705.64,310.967,1657.89,8.510859466402746,20.0,20.556851851851853
2024-06-06 08:19:08,20.5732,20.6975,10.4578,35.5211,34.9852,20.8901,20.6975,1716.8,332.631,1657.79,8.509252528625623,20.0,20.557037037037038
2024-06-06 08:19:09,20.5719,20.6811,10.4551,35.4842,34.9852,20.8768,20.7008,1716.8,326.722,1656.91,8.505912665539169,20.0,20.557222222222222
2024-06-06 08:19:10,20.5863,20.6942,10.4575,35.4776,34.9852,20.8869,20.7008,1711.22,294.227,1655.53,8.508909147598146,20.0,20.55740740740741
2024-06-06 08:19:11,20.581,20.6876,10.454,35.4508,34.9787,20.8892,20.7041,1707.28,327.707,1654.54,8.502309632398127,20.0,20.557592592592595
2024-06-06 08:19:12,20.5853,20.6909,10.4588,35.411,34.982,20.884,20.7106,1714.5,324.097,1654.45,8.501427381214715,20.0,20.55777777777778
2024-06-06 08:19:13,20.5713,20.6909,10.4529,35.3687,34.9787,20.8707,20.6975,1717.13,281.426,1654.35,8.494113805578577,20.0,20.557962962962964
2024-06-06 08:19:14,20.5729,20.6811,10.4663,35.3531,34.982,20.8698,20.7008,1715.16,325.081,1654.25,8.483695193217105,20.0,20.55814814814815
2024-06-06 08:19:15,20.5651,20.6844,10.4538,35.3283,34.9885,20.882,20.7073,1704.33,305.387,1654.05,8.48661431151061,20.0,20.558333333333334
2024-06-06 08:19:16,20.5732,20.7008,10.4418,35.2606,34.982,20.8699,20.7041,1712.86,310.639,1653.56,8.500965545500133,20.0,20.558518518518518
2024-06-06 08:19:17,20.5673,20.6844,10.4589,35.2085,34.9787,20.8605,20.7008,1708.92,317.204,1652.67,8.477101798675738,20.0,20.558703703703706
2024-06-06 08:19:18,20.5718,20.6942,10.4619,35.1453,34.9754,20.8618,20.6975,1701.7,294.884,1650.61,8.46779172528119,20.0,20.55888888888889
2024-06-06 08:19:19,20.5731,20.6811,10.4499,35.095,34.9787,20.8606,20.7041,1711.55,302.433,1649.33,8.47235629806507,20.0,20.559074074074076
2024-06-06 08:19:20,20.5718,20.5957,10.4597,35.0529,34.9852,20.8612,20.6088,1704.66,329.677,1649.62,8.464554485982426,20.0,20.55925925925926
2024-06-06 08:19:21,20.5757,20.5957,10.4557,35.0419,34.9918,20.868,20.6088,1714.83,278.472,1650.11,8.47368361328258,20.0,20.559444444444445
2024-06-06 08:19:22,20.5689,20.599,10.4646,34.9865,34.982,20.8744,20.5957,1706.3,312.28,1651.2,8.466126391082307,20.0,20.55962962962963
2024-06-06 08:19:23,20.5681,20.599,10.459,34.9308,34.9852,20.8728,20.6121,1705.97,287.991,1652.18,8.475175283052785,20.0,20.559814814814818
2024-06-06 08:19:24,20.5841,20.5957,10.4685,34.8749,34.9852,20.8692,20.6023,1706.63,331.318,1651.59,8.477596229358708,20.0,20.560000000000002
2024-06-06 08:19:25,20.592,20.5957,10.4683,34.8152,34.9885,20.8669,20.6121,1702.03,298.822,1651.79,8.485412028836118,20.0,20.560185185185187
2024-06-06 08:19:26,20.5774,20.6023,10.4784,34.8235,34.982,20.8652,20.6056,1708.6,325.41,1651.1,8.461173204172535,20.0,20.56037037037037
2024-06-06 08:19:27,20.5886,20.5957,10.4733,34.7884,34.9787,20.8679,20.6023,1706.3,298.166,1651.98,8.479346614935293,20.0,20.560555555555556
2024-06-06 08:19:28,20.598,20.5891,10.4704,34.8023,34.982,20.8693,20.6056,1705.64,317.86,1651.49,8.487139179556207,20.0,20.56074074074074
2024-06-06 08:19:29,20.5742,20.6285,10.4615,34.7884,34.9787,20.8694,20.599,1703.67,303.089,1651.3,8.473677681389061,20.0,20.560925925925925
2024-06-06 08:19:30,20.5789,20.5662,10.4731,34.7891,34.982,20.8613,20.6023,1699.73,295.54,1652.38,8.473434262662408,20.0,20.561111111111114
2024-06-06 08:19:31,20.5862,20.5629,10.4709,34.7952,34.9787,20.8577,20.6056,1700.06,312.28,1652.28,8.480886466497948,20.0,20.561296296296298
2024-06-06 08:19:32,20.5872,20.5957,10.4684,34.8419,34.9787,20.8501,20.6088,1696.45,320.158,1651.98,8.482280557888274,20.0,20.561481481481483
2024-06-06 08:19:33,20.5812,20.5957,10.4735,34.8788,34.982,20.8621,20.6056,1713.52,309.326,1651.98,8.472975767380248,20.0,20.561666666666667
2024-06-06 08:19:34,20.5795,20.5924,10.465,34.933,34.9787,20.8448,20.6088,1704.99,301.777,1651.69,8.47718759395044,20.0,20.561851851851852
2024-06-06 08:19:35,20.5784,20.599,10.4644,34.9675,34.9918,20.8573,20.6056,1699.73,306.372,1651.49,8.475742097044854,20.0,20.562037037037037
2024-06-06 08:19:36,20.5862,20.599,10.465,34.9811,34.982,20.8621,20.6056,1703.02,312.28,1651.59,8.482289429849471,20.0,20.562222222222225
2024-06-06 08:19:37,20.5933,20.5957,10.4638,34.9945,34.982,20.8637,20.6088,1704.33,288.647,1651.89,8.490787436661872,20.0,20.56240740740741
2024-06-06 08:19:38,20.595,20.599,10.4712,35.0305,34.982,20.8592,20.6088,1706.95,327.051,1652.08,8.486985620136359,20.0,20.562592592592594
2024-06-06 08:19:39,20.6044,20.5957,10.4692,35.0774,34.9852,20.8585,20.6088,1697.11,289.304,1651.1,8.49150239221007,20.0,20.56277777777778
2024-06-06 08:19:40,20.5959,20.5924,10.4737,35.1072,34.9787,20.8666,20.6088,1697.11,315.234,1651.2,8.48112432883162,20.0,20.562962962962963
2024-06-06 08:19:41,20.5947,20.5924,10.4753,35.1629,34.9787,20.8648,20.6121,1704.99,314.906,1651.49,8.480267409218479,20.0,20.563148148148148
2024-06-06 08:19:42,20.6024,20.6023,10.4756,35.2193,34.982,20.8656,20.599,1704.99,300.792,1651.3,8.48549241487345,20.0,20.563333333333333
2024-06-06 08:19:43,20.603,20.6056,10.4737,35.2489,34.9852,20.8585,20.6056,1704.33,315.234,1651.79,8.49010579765202,20.0,20.56351851851852
2024-06-06 08:19:44,20.6018,20.6154,10.4727,35.3061,34.982,20.8669,20.5957,1694.48,329.02,1652.77,8.494975207348723,20.0,20.563703703703705
2024-06-06 08:19:45,20.5975,20.5957,10.4688,35.35,34.982,20.8591,20.6088,1709.25,313.265,1653.17,8.496695594492353,20.0,20.56388888888889
2024-06-06 08:19:46,20.6046,20.6023,10.4656,35.3937,34.9787,20.8512,20.6088,1709.91,283.395,1653.17,8.505335989076382,20.0,20.564074074074075
2024-06-06 08:19:47,20.5956,20.5924,10.471,35.4148,34.982,20.8501,20.6056,1701.05,292.586,1653.17,8.49325621412396,20.0,20.56425925925926
2024-06-06 08:19:48,20.5976,20.5891,10.4788,35.4368,34.9918,20.8587,20.6023,1706.3,315.234,1652.77,8.486336903389267,20.0,20.564444444444444
2024-06-06 08:19:49,20.5928,20.5891,10.481,35.4597,34.982,20.8644,20.6088,1702.69,338.539,1652.48,8.478978203245399,20.0,20.564629629629632
2024-06-06 08:19:50,20.6219,20.599,10.4807,35.4787,34.982,20.8709,20.6023,1723.37,339.195,1651.79,8.500080056385789,20.0,20.564814814814817
2024-06-06 08:19:51,20.6025,20.6023,10.4682,35.497,34.982,20.8686,20.6056,1712.53,339.195,1651.49,8.492753918734598,20.0,20.565
2024-06-06 08:19:52,20.5949,20.599,10.4784,35.5277,34.9885,20.8744,20.6056,1712.86,332.631,1650.7,8.473781725482132,20.0,20.565185185185186
2024-06-06 08:19:53,20.6145,20.5957,10.4828,35.5319,34.982,20.8642,20.599,1713.19,327.707,1650.02,8.483017558869669,20.0,20.56537037037037
2024-06-06 08:19:54,20.6043,20.6023,10.4748,35.5077,34.9852,20.8533,20.6154,1706.63,285.693,1648.73,8.474544897328233,20.0,20.565555555555555
2024-06-06 08:19:55,20.6112,20.5957,10.4887,35.5012,34.982,20.8782,20.5957,1698.75,280.113,1648.24,8.466171674416616,20.0,20.56574074074074
2024-06-06 08:19:56,20.6188,20.6417,10.4872,35.4883,34.9787,20.8661,20.6023,1710.89,293.899,1647.45,8.469721179449525,20.0,20.565925925925928
2024-06-06 08:19:57,20.6113,20.5924,10.4841,35.4621,34.9852,20.867,20.599,1711.55,326.066,1645.88,8.457974871295674,20.0,20.566111111111113
2024-06-06 08:19:58,20.62,20.5891,10.4929,35.435,34.9852,20.8669,20.6056,1711.22,287.006,1646.67,8.461951026628546,20.0,20.566296296296297
2024-06-06 08:19:59,20.6309,20.5891,10.4935,35.4041,34.9852,20.8774,20.6088,1709.91,324.425,1646.47,8.469528638000218,20.0,20.566481481481482
2024-06-06 08:20:00,20.6147,20.5891,10.484,35.3679,34.982,20.8514,20.6088,1701.7,306.044,1646.37,8.463416900527132,20.0,20.566666666666666
2024-06-06 08:20:01,20.6141,20.5924,10.4881,35.3018,34.9787,20.8756,20.6056,1704.0,290.288,1647.16,8.463549645546616,20.0,20.56685185185185
2024-06-06 08:20:02,20.6074,20.5924,10.4787,35.2959,34.982,20.8645,20.6121,1705.31,319.173,1647.65,8.468324791924204,20.0,20.56703703703704
2024-06-06 08:20:03,20.6212,20.5957,10.49,35.265,34.9787,20.8676,20.6023,1702.03,288.647,1648.14,8.472934016795538,20.0,20.567222222222224
2024-06-06 08:20:04,20.6245,20.5957,10.4832,35.228,34.9852,20.8582,20.6056,1707.28,323.112,1649.33,8.487504635448007,20.0,20.56740740740741
2024-06-06 08:20:05,20.6204,20.599,10.4938,35.1769,34.9885,20.8674,20.6056,1706.63,297.181,1649.62,8.476692028139516,20.0,20.567592592592593
2024-06-06 08:20:06,20.6224,20.5924,10.4956,35.0908,34.9787,20.8553,20.6088,1699.41,317.532,1649.62,8.476859442514092,20.0,20.567777777777778
2024-06-06 08:20:07,20.6253,20.599,10.4972,35.0277,34.982,20.8698,20.6088,1702.03,285.036,1649.13,8.475429362442478,20.0,20.567962962962962
2024-06-06 08:20:08,20.6178,20.599,10.5093,34.9684,34.9787,20.8631,20.6154,1711.22,285.036,1650.41,8.465593243757429,20.0,20.568148148148147
2024-06-06 08:20:09,20.6124,20.5891,10.4897,34.9072,34.9852,20.859,20.6056,1701.05,331.646,1650.51,8.477999016092479,20.0,20.568333333333335
