TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:20:10,20.6188,20.599,10.487,34.8316,34.9852,20.8473,20.5957,1701.05,313.265,1650.51,8.48562047983698,20.0,20.56851851851852
2024-06-06 08:20:11,20.619,20.5629,10.4922,34.7827,34.982,20.8571,20.6056,1701.05,302.761,1650.51,8.481432862394943,20.0,20.568703703703704
2024-06-06 08:20:12,20.6139,20.6023,10.4994,34.7485,34.982,20.8568,20.6056,1690.87,314.578,1650.8,8.472619728940295,20.0,20.56888888888889
2024-06-06 08:20:13,20.6169,20.6056,10.4839,34.7283,34.9852,20.8607,20.6088,1698.75,323.768,1651.89,8.493721219773416,20.0,20.569074074074074
2024-06-06 08:20:14,20.6262,20.5826,10.4953,34.6915,34.982,20.8487,20.6088,1698.75,292.914,1651.79,8.491446874456555,20.0,20.56925925925926
2024-06-06 08:20:15,20.6127,20.599,10.4886,34.6886,34.982,20.8411,20.6023,1689.89,336.241,1651.89,8.486261028432644,20.0,20.569444444444446
2024-06-06 08:20:16,20.6284,20.5891,10.4801,34.6903,34.9754,20.8357,20.6056,1683.98,279.456,1652.28,8.508554380785661,20.0,20.56962962962963
2024-06-06 08:20:17,20.636,20.5924,10.4864,34.6741,34.9852,20.8371,20.6023,1693.83,325.738,1651.98,8.508099255874498,20.0,20.569814814814816
2024-06-06 08:20:18,20.6306,20.5891,10.4995,34.6611,34.982,20.8397,20.6088,1696.78,297.181,1652.38,8.49464761408885,20.0,20.57
2024-06-06 08:20:19,20.6182,20.6023,10.4772,34.6865,34.982,20.8342,20.6023,1695.47,304.731,1654.45,8.513600461452471,20.0,20.570185185185185
2024-06-06 08:20:20,20.6223,20.5891,10.4934,34.6891,34.9787,20.8306,20.6056,1704.99,313.593,1654.74,8.504932760368336,20.0,20.57037037037037
2024-06-06 08:20:21,20.6406,20.5957,10.4946,34.692,34.9754,20.8441,20.6088,1692.51,286.349,1656.51,8.528403813811746,20.0,20.570555555555554
2024-06-06 08:20:22,20.6234,20.599,10.4797,34.7267,34.982,20.8349,20.599,1702.03,299.151,1655.23,8.519882027667064,20.0,20.570740740740742
2024-06-06 08:20:23,20.636,20.5924,10.4935,34.7489,34.982,20.8565,20.6154,1698.09,283.067,1655.53,8.520418117596781,20.0,20.570925925925927
2024-06-06 08:20:24,20.6305,20.5957,10.5001,34.7524,34.982,20.8174,20.6154,1692.84,311.624,1659.67,8.531534934123293,20.0,20.57111111111111
2024-06-06 08:20:25,20.624,20.5891,10.4942,34.795,34.9754,20.8369,20.6121,1698.09,286.678,1655.53,8.50974921840096,20.0,20.571296296296296
2024-06-06 08:20:26,20.6232,20.6088,10.476,34.856,34.982,20.8334,20.6056,1697.44,317.204,1655.92,8.526374570377305,20.0,20.57148148148148
2024-06-06 08:20:27,20.6285,20.6023,10.4813,34.899,34.9852,20.8386,20.6023,1711.22,300.792,1656.71,8.530442300648458,20.0,20.571666666666665
2024-06-06 08:20:28,20.6334,20.599,10.4932,34.9517,34.982,20.8296,20.6088,1695.14,316.547,1657.5,8.528622537796723,20.0,20.57185185185185
2024-06-06 08:20:29,20.6358,20.5957,10.4879,35.0074,34.9918,20.8258,20.6023,1699.41,283.724,1657.99,8.537621976854703,20.0,20.57203703703704
2024-06-06 08:20:30,20.6332,20.6056,10.4889,35.0366,34.9688,20.831,20.6088,1711.22,329.677,1657.4,8.531556171215481,20.0,20.572222222222223
2024-06-06 08:20:31,20.632,20.599,10.4783,35.0901,34.982,20.8163,20.6056,1703.67,291.273,1656.51,8.53487618808401,20.0,20.572407407407407
2024-06-06 08:20:32,20.632,20.6023,10.4849,35.148,34.9852,20.8201,20.6056,1703.67,330.99,1655.63,8.524797340781383,20.0,20.572592592592592
2024-06-06 08:20:33,20.6417,20.5957,10.4894,35.2135,34.982,20.8279,20.6023,1701.37,297.181,1655.04,8.526126520815728,20.0,20.572777777777777
2024-06-06 08:20:34,20.6175,20.5038,10.4873,35.2542,34.982,20.8252,20.5104,1699.73,325.081,1653.95,8.501963415834217,20.0,20.57296296296296
2024-06-06 08:20:35,20.6418,20.4907,10.4893,35.3141,34.9754,20.8425,20.5071,1710.89,292.258,1652.77,8.514600092072136,20.0,20.57314814814815
2024-06-06 08:20:36,20.6303,20.5038,10.4818,35.3552,34.9852,20.8243,20.5071,1704.0,306.044,1649.33,8.493530493412486,20.0,20.573333333333334
2024-06-06 08:20:37,20.6176,20.5038,10.482,35.4002,34.9852,20.8425,20.5104,1710.89,325.738,1652.18,8.497392111949603,20.0,20.57351851851852
2024-06-06 08:20:38,20.6297,20.5071,10.4908,35.4155,34.982,20.8331,20.5104,1722.71,282.411,1651.2,8.49511681824019,20.0,20.573703703703703
2024-06-06 08:20:39,20.6332,20.5005,10.497,35.4567,34.982,20.8311,20.5169,1714.18,318.845,1651.2,8.492854559473534,20.0,20.573888888888888
2024-06-06 08:20:40,20.6319,20.4874,10.4911,35.4752,34.9852,20.8393,20.5169,1704.99,317.204,1649.82,8.48960760435225,20.0,20.574074074074073
2024-06-06 08:20:41,20.6385,20.5104,10.4946,35.472,34.9852,20.8298,20.5071,1716.47,288.319,1649.33,8.48968063971296,20.0,20.574259259259257
2024-06-06 08:20:42,20.6341,20.5104,10.4868,35.4938,34.9852,20.8361,20.5104,1721.73,323.768,1649.72,8.494534323548905,20.0,20.574444444444445
2024-06-06 08:20:43,20.6394,20.5104,10.4915,35.508,34.9787,20.8232,20.5104,1715.82,296.525,1649.62,8.494521659032362,20.0,20.57462962962963
2024-06-06 08:20:44,20.6477,20.5038,10.492,35.4837,34.982,20.8327,20.5104,1705.31,289.96,1649.52,8.500535485756853,20.0,20.574814814814815
2024-06-06 08:20:45,20.6351,20.4972,10.4897,35.466,34.982,20.8332,20.5071,1707.61,323.112,1649.62,8.492428979350093,20.0,20.575
2024-06-06 08:20:46,20.6379,20.4874,10.4846,35.4503,34.9787,20.82,20.5104,1717.46,311.295,1650.02,8.501102695546788,20.0,20.575185185185184
2024-06-06 08:20:47,20.6444,20.5038,10.4851,35.4122,34.9885,20.8283,20.5104,1714.83,308.998,1651.3,8.512724956592788,20.0,20.57537037037037
2024-06-06 08:20:48,20.6395,20.5005,10.4893,35.3797,34.982,20.8317,20.5071,1706.63,329.02,1651.49,8.506078449023605,20.0,20.575555555555557
2024-06-06 08:20:49,20.6365,20.5136,10.4987,35.3204,34.982,20.8287,20.5104,1708.27,291.273,1651.2,8.494195157261185,20.0,20.57574074074074
2024-06-06 08:20:50,20.6308,20.5038,10.4829,35.2869,34.9787,20.8256,20.5071,1711.55,326.394,1651.49,8.504151001245946,20.0,20.575925925925926
2024-06-06 08:20:51,20.6407,20.4907,10.4905,35.2273,34.9852,20.8191,20.5104,1712.53,328.364,1651.59,8.506593503819516,20.0,20.57611111111111
2024-06-06 08:20:52,20.6399,20.5005,10.4961,35.179,34.982,20.8311,20.5104,1705.97,287.006,1651.59,8.50122984611578,20.0,20.576296296296295
2024-06-06 08:20:53,20.6397,20.5104,10.485,35.1353,34.9787,20.8265,20.5071,1703.67,336.898,1651.98,8.51237442989169,20.0,20.57648148148148
2024-06-06 08:20:54,20.6398,20.5005,10.4932,35.0708,34.9787,20.8225,20.5038,1707.28,326.066,1651.79,8.504606190601123,20.0,20.576666666666664
2024-06-06 08:20:55,20.6442,20.5071,10.4858,35.0467,34.982,20.8186,20.5136,1706.63,283.395,1651.3,8.511970824668252,20.0,20.576851851851853
2024-06-06 08:20:56,20.6358,20.5071,10.4968,34.9666,34.9754,20.8215,20.5071,1709.58,320.814,1651.39,8.496178129896409,20.0,20.577037037037037
2024-06-06 08:20:57,20.6498,20.4874,10.496,34.9474,34.982,20.8268,20.5071,1699.73,319.829,1652.58,8.514711412249152,20.0,20.577222222222222
2024-06-06 08:20:58,20.6383,20.5071,10.4909,34.914,34.9852,20.8227,20.5136,1703.34,288.647,1653.36,8.513360858623102,20.0,20.577407407407406
2024-06-06 08:20:59,20.6411,20.5104,10.5043,34.9039,34.982,20.8077,20.5104,1703.02,320.486,1654.05,8.50801696645542,20.0,20.57759259259259
2024-06-06 08:21:00,20.6288,20.5071,10.4916,34.8685,34.982,20.808,20.5104,1687.59,322.784,1653.36,8.504803367959687,20.0,20.577777777777776
2024-06-06 08:21:01,20.6423,20.4939,10.4924,34.8398,34.9885,20.8032,20.5104,1694.48,297.838,1654.05,8.519012055858449,20.0,20.577962962962964
2024-06-06 08:21:02,20.648,20.5005,10.5017,34.8095,34.9852,20.8067,20.5071,1696.12,303.089,1654.35,8.517535075263075,20.0,20.57814814814815
2024-06-06 08:21:03,20.6377,20.5005,10.4919,34.8041,34.982,20.8078,20.5136,1699.08,316.875,1655.82,8.524683362669533,20.0,20.578333333333333
2024-06-06 08:21:04,20.6453,20.5104,10.5027,34.7937,34.982,20.801,20.5104,1703.34,280.113,1653.95,8.512370352158904,20.0,20.578518518518518
2024-06-06 08:21:05,20.6337,20.4972,10.4961,34.7873,34.982,20.8112,20.5071,1703.34,297.509,1653.66,8.506682202119276,20.0,20.578703703703702
2024-06-06 08:21:06,20.6361,20.5005,10.5023,34.8107,34.9885,20.7972,20.5169,1701.7,304.731,1654.25,8.506527452261246,20.0,20.578888888888887
2024-06-06 08:21:07,20.6357,20.5136,10.5076,34.8045,34.9918,20.8123,20.5104,1701.7,314.578,1655.82,8.509811504805274,20.0,20.57907407407407
2024-06-06 08:21:08,20.639,20.5005,10.4926,34.8182,34.9852,20.8001,20.5104,1703.67,288.319,1653.26,8.5120070269789,20.0,20.57925925925926
2024-06-06 08:21:09,20.6443,20.4907,10.498,34.8156,34.982,20.8026,20.5104,1704.33,319.501,1655.82,8.525103471648746,20.0,20.579444444444444
2024-06-06 08:21:10,20.6428,20.4939,10.4962,34.8456,34.9787,20.8165,20.5071,1701.05,278.8,1658.78,8.540595751787658,20.0,20.57962962962963
2024-06-06 08:21:11,20.6395,20.5005,10.4937,34.8551,34.982,20.8097,20.5104,1694.48,329.02,1654.64,8.518608350670675,20.0,20.579814814814814
2024-06-06 08:21:12,20.6402,20.5038,10.4919,34.8525,34.9787,20.7986,20.5136,1701.37,315.234,1657.79,8.536928587722826,20.0,20.58
2024-06-06 08:21:13,20.6396,20.5005,10.4931,34.8962,34.982,20.7983,20.5104,1705.97,293.242,1655.04,8.521255552284384,20.0,20.580185185185183
2024-06-06 08:21:14,20.6435,20.5038,10.4884,34.9331,34.982,20.8076,20.5104,1704.33,336.898,1655.73,8.532033616588615,20.0,20.58037037037037
2024-06-06 08:21:15,20.6374,20.4939,10.4936,34.969,34.982,20.7985,20.5104,1706.63,297.181,1653.86,8.512914217994204,20.0,20.580555555555556
2024-06-06 08:21:16,20.6549,20.4939,10.5008,35.0155,34.9918,20.7913,20.5071,1709.91,297.181,1654.35,8.524082957110359,20.0,20.58074074074074
2024-06-06 08:21:17,20.6372,20.5005,10.4905,35.0455,34.9918,20.7921,20.5104,1708.92,327.051,1653.86,8.515347965823636,20.0,20.580925925925925
2024-06-06 08:21:18,20.6416,20.5005,10.4921,35.0781,34.9852,20.7933,20.5071,1709.25,279.785,1653.46,8.515637714211753,20.0,20.58111111111111
2024-06-06 08:21:19,20.637,20.4939,10.4962,35.1135,34.982,20.8009,20.5038,1702.69,283.067,1656.12,8.522026006303626,20.0,20.581296296296294
2024-06-06 08:21:20,20.6426,20.4874,10.4943,35.1794,34.9852,20.7921,20.5071,1701.05,326.722,1652.28,8.508554380785661,20.0,20.58148148148148
2024-06-06 08:21:21,20.652,20.4972,10.4983,35.2288,34.982,20.7846,20.5038,1702.69,300.464,1651.69,8.510041986523762,20.0,20.581666666666667
2024-06-06 08:21:22,20.66,20.4939,10.5013,35.2639,34.9852,20.7845,20.5071,1701.05,266.655,1651.49,8.513201625593197,20.0,20.58185185185185
2024-06-06 08:21:23,20.6349,20.4874,10.4829,35.2973,34.982,20.7985,20.5038,1707.61,331.646,1651.49,8.507586886414806,20.0,20.582037037037036
2024-06-06 08:21:24,20.6515,20.5071,10.4938,35.3412,34.9852,20.7928,20.5104,1703.67,290.617,1650.7,8.508291665391177,20.0,20.58222222222222
2024-06-06 08:21:25,20.6391,20.4907,10.483,35.3678,34.982,20.7934,20.4939,1710.89,315.562,1650.61,8.506487654786724,20.0,20.582407407407405
2024-06-06 08:21:26,20.6585,20.5104,10.4905,35.367,34.9852,20.791,20.5071,1708.92,314.578,1651.79,8.52254309286187,20.0,20.58259259259259
2024-06-06 08:21:27,20.6459,20.4775,10.4869,35.4093,34.982,20.7844,20.5071,1706.3,287.006,1652.77,8.520051448939753,20.0,20.58277777777778
2024-06-06 08:21:28,20.6359,20.5104,10.4813,35.4062,34.982,20.7906,20.5136,1706.3,319.829,1654.64,8.52599699951906,20.0,20.582962962962963
2024-06-06 08:21:29,20.649,20.5071,10.4936,35.4131,34.9852,20.7824,20.5104,1703.67,306.372,1655.53,8.531255030953146,20.0,20.583148148148148
2024-06-06 08:21:30,20.6409,20.5071,10.4898,35.412,34.9852,20.7923,20.5104,1709.91,306.7,1656.02,8.530166718779013,20.0,20.583333333333332
2024-06-06 08:21:31,20.6513,20.4972,10.4886,35.3919,34.9852,20.7806,20.5104,1710.89,328.035,1655.63,8.537903236901085,20.0,20.583518518518517
2024-06-06 08:21:32,20.6567,20.5038,10.4967,35.3557,34.9852,20.7802,20.5169,1716.47,305.715,1655.53,8.535119356646122,20.0,20.5837037037037
2024-06-06 08:21:33,20.6415,20.4972,10.4885,35.3348,34.982,20.7803,20.5071,1717.79,286.678,1656.12,8.532278522601835,20.0,20.583888888888886
2024-06-06 08:21:34,20.6336,20.4874,10.4821,35.292,34.982,20.7789,20.5104,1709.25,304.402,1657.1,8.536066150789045,20.0,20.584074074074074
2024-06-06 08:21:35,20.6368,20.5005,10.486,35.2606,34.982,20.786,20.5104,1702.69,322.455,1656.71,8.533468711114622,20.0,20.58425925925926
2024-06-06 08:21:36,20.6351,20.5005,10.5008,35.2618,34.982,20.7693,20.5005,1708.27,324.425,1657.1,8.521603230255765,20.0,20.584444444444443
2024-06-06 08:21:37,20.634,20.5005,10.4912,35.2222,34.982,20.7692,20.5071,1707.28,310.311,1656.42,8.525250784566529,20.0,20.584629629629628
2024-06-06 08:21:38,20.6387,20.5038,10.4894,35.195,34.982,20.7828,20.5104,1705.31,298.822,1656.32,8.530199171158701,20.0,20.584814814814813
2024-06-06 08:21:39,20.6283,20.5038,10.4892,35.1589,34.982,20.7818,20.5104,1706.63,317.86,1654.94,8.514526376751002,20.0,20.584999999999997
2024-06-06 08:21:40,20.6317,20.471,10.4962,35.1341,34.982,20.7811,20.5071,1699.08,327.707,1654.54,8.509445964172128,20.0,20.585185185185185
2024-06-06 08:21:41,20.6296,20.4907,10.4775,35.0911,34.982,20.7705,20.5071,1698.42,313.921,1653.36,8.517304016085653,20.0,20.58537037037037
2024-06-06 08:21:42,20.6131,20.5202,10.4729,35.0514,34.982,20.781,20.5038,1694.81,305.059,1653.17,8.506342636989086,20.0,20.585555555555555
2024-06-06 08:21:43,20.6377,20.4874,10.4917,34.9873,34.9918,20.7861,20.5136,1704.0,319.173,1656.12,8.526395931283185,20.0,20.58574074074074
2024-06-06 08:21:44,20.617,20.5038,10.4776,34.9774,34.982,20.7821,20.5005,1702.36,307.028,1652.08,8.500063414608213,20.0,20.585925925925924
2024-06-06 08:21:45,20.6191,20.5071,10.4847,34.9068,34.9754,20.7799,20.5104,1698.09,305.715,1651.69,8.49386622691496,20.0,20.58611111111111
2024-06-06 08:21:46,20.6047,20.4086,10.4721,34.8784,34.982,20.7864,20.4217,1695.47,301.448,1651.59,8.491843445134249,20.0,20.586296296296293
2024-06-06 08:21:47,20.6145,20.4086,10.4706,34.8496,34.982,20.7774,20.4184,1702.36,290.617,1652.48,8.505894795773356,20.0,20.58648148148148
2024-06-06 08:21:48,20.6097,20.402,10.4697,34.8195,34.982,20.7685,20.4119,1699.08,303.418,1653.36,8.507152483043757,20.0,20.586666666666666
2024-06-06 08:21:49,20.6227,20.4086,10.4782,34.7948,34.982,20.7755,20.4184,1704.66,327.051,1653.86,8.513501674366823,20.0,20.58685185185185
2024-06-06 08:21:50,20.6109,20.4086,10.4676,34.7765,34.982,20.7853,20.4151,1708.27,323.112,1653.76,8.511979901632444,20.0,20.587037037037035
2024-06-06 08:21:51,20.6019,20.4086,10.4801,34.7764,34.9885,20.7766,20.425,1706.95,321.471,1653.07,8.490393755308553,20.0,20.58722222222222
2024-06-06 08:21:52,20.6081,20.3954,10.472,34.779,34.982,20.769,20.4119,1710.24,311.952,1651.2,8.49277077211181,20.0,20.587407407407404
2024-06-06 08:21:53,20.5958,20.4086,10.4668,34.761,34.982,20.7635,20.4217,1715.16,297.181,1651.89,8.490368324788799,20.0,20.587592592592593
2024-06-06 08:21:54,20.6191,20.4217,10.4698,34.7675,34.9852,20.7785,20.4119,1700.39,316.219,1650.9,8.502285676479117,20.0,20.587777777777777
2024-06-06 08:21:55,20.6051,20.3922,10.473,34.7774,34.9787,20.7634,20.4151,1700.72,321.142,1651.2,8.489419277642693,20.0,20.587962962962962
2024-06-06 08:21:56,20.6129,20.4119,10.4687,34.7782,34.982,20.7732,20.4151,1708.92,313.265,1651.98,8.50357260103275,20.0,20.588148148148147
2024-06-06 08:21:57,20.6065,20.4086,10.4671,34.8135,34.9852,20.775,20.4119,1705.64,300.792,1652.77,8.50361351130818,20.0,20.58833333333333
2024-06-06 08:21:58,20.611,20.4053,10.4731,34.8443,34.9951,20.7817,20.4184,1708.27,322.455,1652.77,8.502355505877187,20.0,20.588518518518516
2024-06-06 08:21:59,20.6058,20.4119,10.4666,34.8769,34.9754,20.7637,20.4119,1708.92,308.998,1652.08,8.499895750576517,20.0,20.5887037037037
2024-06-06 08:22:00,20.589,20.4053,10.458,34.9122,34.9754,20.7755,20.4151,1703.34,323.44,1654.74,8.506696067222657,20.0,20.58888888888889
2024-06-06 08:22:01,20.5931,20.4053,10.4616,34.9263,34.982,20.7719,20.4184,1709.58,321.799,1651.59,8.490921566466417,20.0,20.589074074074073
2024-06-06 08:22:02,20.5961,20.4053,10.463,34.9618,34.9852,20.7598,20.4184,1711.88,285.365,1651.59,8.492262480892355,20.0,20.589259259259258
2024-06-06 08:22:03,20.6009,20.4053,10.4541,34.9764,34.982,20.7612,20.4151,1704.66,327.051,1652.28,8.507296748318034,20.0,20.589444444444442
2024-06-06 08:22:04,20.5821,20.4119,10.4561,35.0289,34.9852,20.7566,20.4151,1699.73,281.754,1653.76,8.497462214854142,20.0,20.589629629629627
2024-06-06 08:22:05,20.5748,20.4053,10.4461,35.0486,34.9852,20.7628,20.4217,1709.58,337.226,1657.5,8.518950227666286,20.0,20.58981481481481
2024-06-06 08:22:06,20.5637,20.3987,10.4354,35.0969,34.9852,20.7611,20.4184,1702.36,324.425,1656.42,8.513063209500837,20.0,20.59
2024-06-06 08:22:07,20.5733,20.4053,10.4506,35.1236,34.982,20.7574,20.4119,1710.89,309.654,1655.73,8.504812034410453,20.0,20.590185185185184
2024-06-06 08:22:08,20.5776,20.4119,10.4414,35.1751,34.982,20.766,20.4119,1697.76,310.311,1655.33,8.514096982760012,20.0,20.59037037037037
2024-06-06 08:22:09,20.5659,20.4217,10.4326,35.1897,34.9852,20.7826,20.4151,1707.28,315.234,1655.14,8.510684096998672,20.0,20.590555555555554
2024-06-06 08:22:10,20.5604,20.402,10.4325,35.2332,34.9787,20.7659,20.4184,1710.89,296.525,1659.37,8.527887735523173,20.0,20.59074074074074
2024-06-06 08:22:11,20.5553,20.3987,10.4374,35.2512,34.9885,20.7746,20.4151,1709.91,279.128,1655.53,8.499752375847411,20.0,20.590925925925923
2024-06-06 08:22:12,20.5561,20.4184,10.4283,35.2467,34.9885,20.7532,20.4119,1708.27,310.311,1654.74,8.504009123444646,20.0,20.591111111111108
2024-06-06 08:22:13,20.5471,20.4053,10.4355,35.2643,34.9787,20.7633,20.4184,1710.89,336.57,1654.64,8.489893374464469,20.0,20.591296296296296
2024-06-06 08:22:14,20.5456,20.4053,10.4334,35.2917,34.982,20.7593,20.4119,1705.31,291.929,1654.64,8.490397145976857,20.0,20.59148148148148
2024-06-06 08:22:15,20.5577,20.4086,10.443,35.2739,34.9885,20.7569,20.4151,1722.05,300.792,1654.74,8.493009447353375,20.0,20.591666666666665
2024-06-06 08:22:16,20.551,20.4119,10.4403,35.2698,34.9852,20.758,20.4184,1705.64,313.921,1653.95,8.485597669194581,20.0,20.59185185185185
2024-06-06 08:22:17,20.5548,20.4119,10.4386,35.2488,34.9852,20.7511,20.4184,1710.89,321.142,1653.36,8.487185004829119,20.0,20.592037037037034
2024-06-06 08:22:18,20.5465,20.3987,10.427,35.2321,34.982,20.7669,20.4119,1709.58,320.486,1650.21,8.473778450001152,20.0,20.59222222222222
2024-06-06 08:22:19,20.5436,20.4053,10.4396,35.166,34.982,20.7558,20.4086,1716.8,278.144,1652.48,8.472437722818047,20.0,20.592407407407407
2024-06-06 08:22:20,20.538,20.4119,10.4356,35.1565,34.982,20.7515,20.425,1709.58,309.654,1651.98,8.468532939480022,20.0,20.59259259259259
2024-06-06 08:22:21,20.5258,20.4119,10.4252,35.1173,34.982,20.754,20.4151,1713.52,321.142,1650.51,8.459489746998695,20.0,20.592777777777776
2024-06-06 08:22:22,20.5361,20.4119,10.4312,35.076,34.9852,20.7725,20.4217,1699.73,305.715,1653.76,8.479755672020511,20.0,20.59296296296296
2024-06-06 08:22:23,20.5322,20.3954,10.4291,35.0315,34.982,20.7697,20.4283,1711.22,299.807,1651.0,8.464095613170008,20.0,20.593148148148146
2024-06-06 08:22:24,20.5276,20.4151,10.4067,34.9701,34.9852,20.7635,20.4053,1706.3,306.372,1650.41,8.475977905796563,20.0,20.59333333333333
2024-06-06 08:22:25,20.5339,20.402,10.4292,34.9269,34.9852,20.7598,20.4119,1708.92,297.509,1650.11,8.460872609400841,20.0,20.593518518518515
2024-06-06 08:22:26,20.5188,20.402,10.4218,34.8781,34.982,20.7616,20.4151,1693.83,338.211,1652.08,8.464518639889842,20.0,20.593703703703703
2024-06-06 08:22:27,20.524,20.4119,10.4219,34.8501,34.9885,20.771,20.4184,1705.97,338.211,1650.51,8.460746032231302,20.0,20.593888888888888
2024-06-06 08:22:28,20.5134,20.4086,10.4174,34.8292,34.9852,20.7623,20.4151,1699.41,294.227,1648.44,8.445032435631456,20.0,20.594074074074072
2024-06-06 08:22:29,20.5217,20.4053,10.4168,34.7828,34.9885,20.7564,20.4184,1715.49,293.571,1649.33,8.457040575738668,20.0,20.594259259259257
2024-06-06 08:22:30,20.5023,20.4086,10.4064,34.7618,34.9852,20.7527,20.4184,1697.76,301.12,1649.92,8.452530819943128,20.0,20.59444444444444
2024-06-06 08:22:31,20.5112,20.4053,10.4082,34.7194,34.982,20.7686,20.4151,1704.66,314.25,1649.52,8.456424472227562,20.0,20.594629629629626
2024-06-06 08:22:32,20.5136,20.4086,10.4097,34.7004,34.9852,20.7567,20.4184,1704.33,321.799,1649.92,8.459228612765907,20.0,20.594814814814814
2024-06-06 08:22:33,20.4968,20.4053,10.4133,34.6768,34.9787,20.7574,20.4184,1697.76,314.578,1650.9,8.44716360919247,20.0,20.595
2024-06-06 08:22:34,20.5093,20.4053,10.401,34.6688,34.982,20.7646,20.4119,1709.25,335.257,1650.7,8.466913242296355,20.0,20.595185185185183
2024-06-06 08:22:35,20.5028,20.402,10.4156,34.6488,34.9787,20.7606,20.4184,1707.28,294.555,1651.2,8.451798752226816,20.0,20.595370370370368
2024-06-06 08:22:36,20.5101,20.4119,10.4193,34.6445,34.9885,20.7556,20.4119,1697.44,287.334,1652.38,8.460857176836448,20.0,20.595555555555553
2024-06-06 08:22:37,20.5067,20.402,10.4066,34.6373,34.9852,20.7678,20.4151,1713.19,338.867,1653.36,8.473677593095685,20.0,20.595740740740737
2024-06-06 08:22:38,20.5214,20.4119,10.4108,34.6408,34.9852,20.7626,20.4119,1698.75,320.486,1653.56,8.48351286538225,20.0,20.595925925925922
2024-06-06 08:22:39,20.4962,20.3954,10.3933,34.6529,34.982,20.7618,20.4217,1706.95,291.273,1655.14,8.485151960720389,20.0,20.59611111111111
2024-06-06 08:22:40,20.502,20.425,10.402,34.6927,34.982,20.7507,20.4119,1699.41,329.677,1656.02,8.48722639513629,20.0,20.596296296296295
2024-06-06 08:22:41,20.4967,20.4053,10.4167,34.7372,34.982,20.7517,20.4184,1710.57,292.258,1655.92,8.469908513619838,20.0,20.59648148148148
2024-06-06 08:22:42,20.4779,20.4053,10.3982,34.7665,34.9852,20.7622,20.4217,1706.95,325.738,1656.51,8.472674149623336,20.0,20.596666666666664
2024-06-06 08:22:43,20.4973,20.4151,10.3965,34.8016,34.9852,20.7572,20.4151,1703.67,287.662,1657.1,8.493434169914794,20.0,20.59685185185185
2024-06-06 08:22:44,20.4942,20.4119,10.4007,34.86,34.9787,20.7324,20.4151,1707.28,313.265,1657.7,8.490368903262592,20.0,20.597037037037033
2024-06-06 08:22:45,20.5049,20.4053,10.4029,34.9134,34.9787,20.7439,20.4119,1706.63,302.433,1657.6,8.497006255722878,20.0,20.59722222222222
2024-06-06 08:22:46,20.4881,20.4151,10.3923,34.9271,34.9852,20.7254,20.4119,1701.05,294.227,1657.7,8.492303598707926,20.0,20.597407407407406
2024-06-06 08:22:47,20.5029,20.4119,10.4011,34.9845,34.982,20.7268,20.4151,1694.81,333.287,1657.5,8.496325432665515,20.0,20.59759259259259
2024-06-06 08:22:48,20.5015,20.4053,10.394,35.0186,34.9852,20.7347,20.4119,1698.75,291.601,1657.4,8.500606646152075,20.0,20.597777777777775
2024-06-06 08:22:49,20.4974,20.3987,10.4051,35.0753,34.982,20.7232,20.4151,1708.6,299.479,1657.3,8.487311029911387,20.0,20.59796296296296
2024-06-06 08:22:50,20.501,20.4119,10.3979,35.0825,34.9852,20.725,20.4053,1710.57,339.852,1656.32,8.491369379773325,20.0,20.598148148148145
2024-06-06 08:22:51,20.5024,20.4086,10.4012,35.1391,34.9885,20.7117,20.4184,1706.3,287.991,1655.33,8.484698056693382,20.0,20.59833333333333
2024-06-06 08:22:52,20.491,20.3954,10.4022,35.1609,34.9852,20.7085,20.4119,1705.97,341.493,1654.74,8.47126199615003,20.0,20.598518518518517
2024-06-06 08:22:53,20.4929,20.402,10.3982,35.192,34.982,20.7087,20.4184,1705.64,298.166,1654.35,8.474218318427228,20.0,20.598703703703702
2024-06-06 08:22:54,20.4956,20.4053,10.3943,35.1927,34.9885,20.6906,20.4184,1710.57,307.028,1654.25,8.479246260388647,20.0,20.598888888888887
2024-06-06 08:22:55,20.4814,20.3954,10.385,35.2364,34.9852,20.7054,20.4119,1717.13,286.678,1654.15,8.474620771269986,20.0,20.59907407407407
2024-06-06 08:22:56,20.476,20.3922,10.3983,35.2762,34.982,20.7027,20.4151,1710.89,279.785,1655.63,8.466492905479646,20.0,20.599259259259256
2024-06-06 08:22:57,20.4854,20.4086,10.4014,35.3,34.9852,20.7,20.4086,1708.27,332.631,1655.33,8.47025058445492,20.0,20.59944444444444
2024-06-06 08:22:58,20.4836,20.4119,10.3929,35.3309,34.9885,20.7001,20.4151,1705.64,295.868,1655.04,8.474393475724243,20.0,20.599629629629625
2024-06-06 08:22:59,20.4867,20.3134,10.3947,35.3308,34.982,20.6871,20.3265,1706.3,318.188,1655.14,8.475997346067969,20.0,20.599814814814813
2024-06-06 08:23:00,20.4966,20.3101,10.3916,35.3417,34.9852,20.6898,20.3265,1707.61,304.074,1655.23,8.487377178896828,20.0,20.599999999999998
2024-06-06 08:23:01,20.4874,20.3134,10.3815,35.3441,34.9852,20.7059,20.3199,1717.46,288.975,1655.63,8.49018433308065,20.0,20.600185185185182
2024-06-06 08:23:02,20.4971,20.3298,10.3914,35.3296,34.9885,20.7014,20.3265,1712.21,331.646,1659.57,8.510220499476205,20.0,20.600370370370367
2024-06-06 08:23:03,20.4855,20.3199,10.3892,35.2716,34.9787,20.6947,20.3298,1709.91,333.287,1656.81,8.48816453906632,20.0,20.60055555555555
2024-06-06 08:23:04,20.4852,20.3167,10.3849,35.2588,34.9852,20.6877,20.3298,1707.28,282.739,1657.4,8.494551304291848,20.0,20.600740740740736
2024-06-06 08:23:05,20.4833,20.3134,10.3797,35.2058,34.982,20.6816,20.3232,1700.72,278.8,1656.71,8.493789107224819,20.0,20.600925925925925
2024-06-06 08:23:06,20.484,20.3068,10.3811,35.1338,34.982,20.6737,20.3265,1701.05,325.41,1654.64,8.482588687534822,20.0,20.60111111111111
2024-06-06 08:23:07,20.4873,20.3232,10.3861,35.0613,34.982,20.6767,20.3396,1714.18,334.272,1654.74,8.481673903289856,20.0,20.601296296296294
2024-06-06 08:23:08,20.4682,20.3068,10.3807,34.9756,34.9852,20.6875,20.3167,1711.22,283.724,1651.89,8.455582039323435,20.0,20.60148148148148
2024-06-06 08:23:09,20.4813,20.3199,10.3783,34.9092,34.9787,20.6913,20.3265,1703.34,275.518,1652.08,8.46954856084056,20.0,20.601666666666663
2024-06-06 08:23:10,20.4731,20.3101,10.3763,34.8284,34.9885,20.6944,20.3199,1706.63,284.708,1655.33,8.481002191702137,20.0,20.601851851851848
2024-06-06 08:23:11,20.4704,20.3068,10.3695,34.7811,34.982,20.6999,20.3232,1702.69,323.112,1653.46,8.47486132198448,20.0,20.602037037037032
2024-06-06 08:23:12,20.4619,20.3167,10.3693,34.7116,34.9885,20.6881,20.3199,1695.47,325.738,1653.36,8.467385320549065,20.0,20.60222222222222
2024-06-06 08:23:13,20.4699,20.3199,10.3792,34.6728,34.982,20.6802,20.3199,1697.76,304.731,1653.17,8.464818410590103,20.0,20.602407407407405
2024-06-06 08:23:14,20.4697,20.3134,10.374,34.624,34.9852,20.6806,20.3265,1701.05,312.28,1652.67,8.466451330466802,20.0,20.60259259259259
2024-06-06 08:23:15,20.4572,20.3167,10.3659,34.5904,34.9852,20.6847,20.3265,1700.39,324.753,1653.17,8.465321734546459,20.0,20.602777777777774
2024-06-06 08:23:16,20.4667,20.3068,10.3799,34.5456,34.9885,20.6794,20.3265,1688.57,327.707,1653.17,8.461546804873825,20.0,20.60296296296296
2024-06-06 08:23:17,20.4552,20.3199,10.3693,34.4998,34.9852,20.6751,20.3199,1701.7,320.486,1653.56,8.462787807742256,20.0,20.603148148148144
2024-06-06 08:23:18,20.4565,20.3265,10.3638,34.4783,34.9787,20.6745,20.3232,1701.37,291.601,1654.54,8.473512434768894,20.0,20.60333333333333
2024-06-06 08:23:19,20.4458,20.3134,10.3552,34.4924,34.9852,20.6812,20.3331,1685.95,290.617,1655.53,8.476818442930446,20.0,20.603518518518516
2024-06-06 08:23:20,20.45,20.3167,10.3428,34.4654,34.982,20.6665,20.3265,1693.5,287.991,1654.94,8.487737668540381,20.0,20.6037037037037
2024-06-06 08:23:21,20.4397,20.3134,10.3559,34.4703,34.9885,20.6689,20.3232,1697.76,337.554,1653.46,8.460514072867477,20.0,20.603888888888886
2024-06-06 08:23:22,20.4503,20.3134,10.3546,34.4656,34.982,20.6733,20.3265,1693.83,338.211,1652.58,8.46599027011008,20.0,20.60407407407407
2024-06-06 08:23:23,20.4399,20.3232,10.3419,34.4556,34.9885,20.6677,20.3199,1692.84,291.273,1651.89,8.464383388658051,20.0,20.604259259259255
2024-06-06 08:23:24,20.4357,20.3002,10.3536,34.4594,34.9852,20.6756,20.3199,1692.18,329.348,1651.79,8.45054403191804,20.0,20.60444444444444
2024-06-06 08:23:25,20.4494,20.3232,10.3521,34.4918,34.9852,20.6878,20.3167,1686.93,324.425,1652.08,8.464770135937375,20.0,20.604629629629628
2024-06-06 08:23:26,20.4211,20.3331,10.3328,34.5088,34.9885,20.6838,20.3199,1689.89,317.86,1652.28,8.458249082080735,20.0,20.604814814814812
2024-06-06 08:23:27,20.4213,20.3134,10.3463,34.5053,34.9852,20.673,20.3265,1692.51,313.921,1652.18,8.446586835302526,20.0,20.604999999999997
2024-06-06 08:23:28,20.4227,20.3167,10.3458,34.5287,34.9852,20.6903,20.3265,1692.84,295.54,1652.87,8.451707953661256,20.0,20.60518518518518
2024-06-06 08:23:29,20.4181,20.3199,10.3474,34.5417,34.982,20.679,20.3265,1694.81,325.081,1653.17,8.448040945378384,20.0,20.605370370370366
2024-06-06 08:23:30,20.4229,20.3167,10.3424,34.5709,34.982,20.6765,20.3232,1699.08,313.921,1653.46,8.457745305494022,20.0,20.60555555555555
2024-06-06 08:23:31,20.4201,20.3167,10.345,34.5779,34.9852,20.6707,20.3232,1686.6,290.945,1653.76,8.454748327165415,20.0,20.60574074074074
2024-06-06 08:23:32,20.414,20.3232,10.3366,34.6271,34.982,20.6688,20.3232,1674.46,331.646,1654.35,8.459695452278773,20.0,20.605925925925924
2024-06-06 08:23:33,20.4105,20.3199,10.3295,34.6666,34.982,20.6659,20.3265,1696.45,314.906,1654.35,8.462717551592908,20.0,20.606111111111108
2024-06-06 08:23:34,20.4128,20.3101,10.3302,34.7338,34.9885,20.672,20.3232,1703.34,282.739,1653.86,8.461553746559318,20.0,20.606296296296293
2024-06-06 08:23:35,20.4194,20.3134,10.3462,34.8002,34.982,20.6553,20.3265,1693.5,323.112,1653.66,8.452642751577082,20.0,20.606481481481477
2024-06-06 08:23:36,20.415,20.3199,10.3398,34.855,34.982,20.6558,20.3199,1690.21,316.547,1656.61,8.469402842277733,20.0,20.606666666666662
2024-06-06 08:23:37,20.3846,20.3134,10.3255,34.9128,34.9852,20.6685,20.3199,1699.08,296.525,1652.87,8.436778719315859,20.0,20.606851851851847
2024-06-06 08:23:38,20.3984,20.3134,10.3325,34.9734,34.9852,20.6703,20.3265,1705.64,296.853,1652.58,8.441000768634282,20.0,20.607037037037035
2024-06-06 08:23:39,20.4018,20.3265,10.3284,35.0604,34.9754,20.6741,20.3265,1705.64,290.617,1651.59,8.44222961137471,20.0,20.60722222222222
2024-06-06 08:23:40,20.3894,20.2937,10.3172,35.13,34.9885,20.664,20.3265,1695.14,278.144,1651.69,8.44173502237259,20.0,20.607407407407404
2024-06-06 08:23:41,20.4032,20.3134,10.3284,35.2164,34.9754,20.6633,20.3199,1708.92,302.761,1652.08,8.445907932372208,20.0,20.60759259259259
2024-06-06 08:23:42,20.4,20.3199,10.3311,35.2847,34.9951,20.6563,20.3298,1707.28,344.447,1652.77,8.444487256051728,20.0,20.607777777777773
2024-06-06 08:23:43,20.3843,20.3134,10.3327,35.36,34.982,20.658,20.3232,1709.91,324.097,1653.17,8.432018466101203,20.0,20.607962962962958
2024-06-06 08:23:44,20.3858,20.3298,10.3213,35.4082,34.9885,20.6606,20.3265,1702.36,310.639,1655.14,8.452900841210965,20.0,20.608148148148146
2024-06-06 08:23:45,20.3786,20.3167,10.3106,35.4771,34.9787,20.6484,20.3199,1709.58,298.166,1654.54,8.452775094202064,20.0,20.60833333333333
2024-06-06 08:23:46,20.3836,20.3101,10.3157,35.4868,34.9852,20.6482,20.3265,1712.21,315.234,1655.63,8.45825971432754,20.0,20.608518518518515
2024-06-06 08:23:47,20.3845,20.3167,10.3194,35.5435,34.982,20.655,20.3232,1704.99,308.669,1657.1,8.463415201133511,20.0,20.6087037037037
2024-06-06 08:23:48,20.3806,20.3199,10.3223,35.5449,34.982,20.6396,20.3298,1724.68,287.991,1656.81,8.456217167010763,20.0,20.608888888888885
2024-06-06 08:23:49,20.3844,20.3167,10.3259,35.59,34.9852,20.6383,20.3265,1713.85,321.799,1657.79,8.4613872470867,20.0,20.60907407407407
2024-06-06 08:23:50,20.3791,20.3167,10.3248,35.5788,34.9852,20.6356,20.3199,1710.24,328.692,1657.3,8.45535420945059,20.0,20.609259259259254
2024-06-06 08:23:51,20.3955,20.3167,10.3234,35.5899,34.982,20.6366,20.3199,1710.57,293.242,1660.55,8.486933938577463,20.0,20.609444444444442
2024-06-06 08:23:52,20.3706,20.3396,10.3196,35.5664,34.982,20.6434,20.3232,1708.92,287.662,1660.85,8.470684759481058,20.0,20.609629629629627
2024-06-06 08:23:53,20.3793,20.3035,10.3097,35.5389,34.982,20.6317,20.3199,1705.97,335.913,1659.76,8.480790770695068,20.0,20.60981481481481
2024-06-06 08:23:54,20.3923,20.3199,10.3204,35.5136,34.9852,20.6521,20.3232,1714.83,322.455,1658.68,8.477208189139699,20.0,20.609999999999996
2024-06-06 08:23:55,20.3867,20.3167,10.3239,35.4543,34.9852,20.6554,20.3265,1711.88,287.991,1658.19,8.467046962094903,20.0,20.61018518518518
2024-06-06 08:23:56,20.3714,20.3199,10.3118,35.4006,34.982,20.6423,20.3232,1707.28,300.135,1656.22,8.454298404458902,20.0,20.610370370370365
2024-06-06 08:23:57,20.3579,20.3167,10.3088,35.3526,34.9885,20.6484,20.3232,1720.74,320.486,1658.98,8.45954790492688,20.0,20.610555555555553
2024-06-06 08:23:58,20.3677,20.3167,10.3158,35.3179,34.9885,20.6485,20.3265,1695.47,306.044,1654.15,8.43726878201427,20.0,20.610740740740738
2024-06-06 08:23:59,20.3679,20.3265,10.3171,35.2896,34.9852,20.6554,20.3232,1705.31,292.914,1652.97,8.430327345671943,20.0,20.610925925925923
2024-06-06 08:24:00,20.3466,20.3199,10.3098,35.2279,34.9852,20.6475,20.3232,1705.31,311.295,1652.28,8.415070367359018,20.0,20.611111111111107
2024-06-06 08:24:01,20.3597,20.3068,10.296,35.1891,34.9852,20.6396,20.3232,1707.61,304.731,1651.69,8.434610983166642,20.0,20.610555555555553
2024-06-06 08:24:02,20.3608,20.3101,10.3169,35.1155,34.982,20.6469,20.3265,1704.0,299.807,1647.75,8.397935527635859,20.0,20.609999999999996
2024-06-06 08:24:03,20.3556,20.3134,10.3065,35.0733,34.9852,20.6339,20.3265,1710.24,321.471,1650.11,8.41431758875869,20.0,20.609444444444442
2024-06-06 08:24:04,20.3499,20.3134,10.2952,34.9984,34.982,20.6455,20.3199,1699.73,313.593,1651.89,8.428088300449598,20.0,20.608888888888885
2024-06-06 08:24:05,20.3514,20.3167,10.2993,34.9905,34.982,20.6533,20.3265,1702.03,294.227,1649.23,8.412340873789079,20.0,20.60833333333333
2024-06-06 08:24:06,20.3507,20.3298,10.3038,34.9452,34.982,20.6467,20.3199,1691.86,313.265,1649.72,8.41048721288062,20.0,20.607777777777773
2024-06-06 08:24:07,20.3596,20.3068,10.3006,34.9031,34.982,20.6443,20.3265,1698.42,306.044,1653.66,8.44072722055691,20.0,20.60722222222222
2024-06-06 08:24:08,20.3573,20.3101,10.3014,34.8538,34.9852,20.6344,20.3265,1705.31,312.937,1651.1,8.425063038304646,20.0,20.606666666666662
2024-06-06 08:24:09,20.3429,20.3134,10.2967,34.8609,34.982,20.6411,20.3265,1686.28,319.829,1651.69,8.419943843624983,20.0,20.606111111111108
2024-06-06 08:24:10,20.3453,20.3134,10.2947,34.8253,34.982,20.6459,20.3232,1704.0,332.302,1652.18,8.426130585299413,20.0,20.60555555555555
2024-06-06 08:24:11,20.3304,20.3232,10.2932,34.8136,34.982,20.6299,20.3199,1693.17,330.005,1652.77,8.417901407943504,20.0,20.604999999999997
2024-06-06 08:24:12,20.3392,20.2247,10.2925,34.8113,34.982,20.6364,20.2379,1699.73,287.006,1651.2,8.417864870726977,20.0,20.60444444444444
2024-06-06 08:24:13,20.3345,20.2346,10.2811,34.8126,34.9787,20.6423,20.2346,1687.26,283.067,1650.31,8.418938352659858,20.0,20.603888888888886
2024-06-06 08:24:14,20.3349,20.2149,10.2928,34.8078,34.9885,20.6413,20.2379,1704.99,281.098,1649.72,8.406469024322778,20.0,20.603333333333328
2024-06-06 08:24:15,20.3306,20.2346,10.2738,34.8277,34.982,20.6368,20.2379,1693.17,287.662,1650.02,8.420305672892058,20.0,20.602777777777774
2024-06-06 08:24:16,20.3416,20.228,10.2978,34.8465,34.9852,20.6497,20.2313,1695.14,349.699,1650.8,8.41339641440807,20.0,20.602222222222217
2024-06-06 08:24:17,20.3269,20.2444,10.2814,34.8325,34.9852,20.6364,20.251,1700.39,318.188,1651.69,8.419357158043317,20.0,20.601666666666663
2024-06-06 08:24:18,20.3302,20.2247,10.2914,34.8663,34.9787,20.6236,20.2346,1694.48,309.982,1652.48,8.417766014630432,20.0,20.601111111111106
2024-06-06 08:24:19,20.3259,20.2346,10.2836,34.8717,34.9787,20.6291,20.2379,1706.63,294.555,1653.17,8.424216944777761,20.0,20.60055555555555
2024-06-06 08:24:20,20.3169,20.2346,10.2872,34.9134,34.9885,20.6254,20.2411,1697.44,319.829,1653.07,8.413138201467934,20.0,20.599999999999998
2024-06-06 08:24:21,20.3325,20.228,10.2845,34.921,34.982,20.6429,20.2346,1703.02,314.25,1651.79,8.421962332521245,20.0,20.59944444444444
2024-06-06 08:24:22,20.3159,20.2214,10.2682,34.9728,34.9852,20.623,20.2411,1697.44,306.044,1652.18,8.423699309684283,20.0,20.598888888888887
2024-06-06 08:24:23,20.309,20.228,10.2716,35.0249,34.982,20.623,20.2379,1705.31,312.608,1652.18,8.415064089396084,20.0,20.59833333333333
2024-06-06 08:24:24,20.309,20.2214,10.2779,35.0708,34.982,20.629,20.2313,1713.52,309.982,1652.77,8.412785519190825,20.0,20.597777777777775
2024-06-06 08:24:25,20.3033,20.2313,10.2684,35.1299,34.9885,20.6329,20.2313,1702.36,332.302,1653.17,8.418009282649438,20.0,20.597222222222218
2024-06-06 08:24:26,20.3084,20.2247,10.2676,35.1743,34.9852,20.6315,20.2379,1692.51,308.669,1653.07,8.422449131409634,20.0,20.596666666666664
2024-06-06 08:24:27,20.3172,20.228,10.2757,35.2456,34.9787,20.628,20.2346,1704.99,302.761,1651.79,8.416514208002793,20.0,20.596111111111107
2024-06-06 08:24:28,20.3127,20.2247,10.2716,35.2965,34.9852,20.6288,20.2346,1702.69,292.586,1650.8,8.411134703669221,20.0,20.595555555555553
2024-06-06 08:24:29,20.3069,20.228,10.2525,35.3565,34.9852,20.6272,20.2346,1702.36,309.654,1649.72,8.416765632502258,20.0,20.594999999999995
2024-06-06 08:24:30,20.3066,20.2214,10.2653,35.3962,34.982,20.6266,20.2379,1704.0,314.578,1649.23,8.403302634870148,20.0,20.59444444444444
2024-06-06 08:24:31,20.3094,20.2247,10.2661,35.4408,34.9885,20.6282,20.2346,1709.91,305.387,1649.13,8.404466752482554,20.0,20.593888888888884
2024-06-06 08:24:32,20.3038,20.2313,10.2721,35.47,34.982,20.6229,20.2346,1709.25,303.418,1650.21,8.400257253508236,20.0,20.59333333333333
2024-06-06 08:24:33,20.3025,20.2411,10.2685,35.498,34.9852,20.6406,20.2411,1711.22,330.99,1651.59,8.409209593636092,20.0,20.592777777777773
2024-06-06 08:24:34,20.3059,20.2247,10.2642,35.5093,34.982,20.6267,20.2313,1705.64,290.945,1651.79,8.416681842603362,20.0,20.59222222222222
2024-06-06 08:24:35,20.2914,20.2247,10.2528,35.57,34.9852,20.6266,20.2444,1708.6,299.807,1652.87,8.419584938187722,20.0,20.59166666666666
2024-06-06 08:24:36,20.2934,20.2214,10.2629,35.6022,34.982,20.6359,20.2313,1704.66,283.067,1652.87,8.412791297839528,20.0,20.591111111111108
2024-06-06 08:24:37,20.2886,20.2379,10.2611,35.5949,34.9852,20.628,20.2379,1709.58,288.975,1652.38,8.407781874650913,20.0,20.59055555555555
2024-06-06 08:24:38,20.2924,20.2477,10.2605,35.6036,34.982,20.6205,20.2346,1708.27,322.455,1652.87,8.413965507282434,20.0,20.589999999999996
2024-06-06 08:24:39,20.2912,20.2247,10.26,35.5816,34.9852,20.6289,20.2379,1710.24,304.402,1653.07,8.414396435243843,20.0,20.589444444444442
2024-06-06 08:24:40,20.2826,20.2346,10.2564,35.5448,34.982,20.6367,20.2313,1706.3,318.517,1650.8,8.398653411073324,20.0,20.588888888888885
2024-06-06 08:24:41,20.2864,20.2247,10.2607,35.5198,34.982,20.6168,20.2411,1702.03,303.089,1651.98,8.404237675339022,20.0,20.58833333333333
2024-06-06 08:24:42,20.2904,20.2247,10.2596,35.4801,34.982,20.6204,20.2346,1704.66,310.967,1650.8,8.402506696035811,20.0,20.587777777777774
2024-06-06 08:24:43,20.3055,20.2313,10.2524,35.4198,34.9984,20.6156,20.2379,1703.67,322.127,1649.62,8.415167245481145,20.0,20.58722222222222
2024-06-06 08:24:44,20.2796,20.228,10.2531,35.3805,34.982,20.6318,20.2379,1701.05,291.273,1648.14,8.38537122151379,20.0,20.586666666666662
2024-06-06 08:24:45,20.2716,20.2313,10.2407,35.3179,34.9852,20.632,20.2411,1700.06,317.86,1648.34,8.390069035586755,20.0,20.58611111111111
2024-06-06 08:24:46,20.28,20.228,10.2488,35.2521,34.9787,20.6332,20.2313,1696.45,283.395,1648.05,8.388843814904158,20.0,20.58555555555555
2024-06-06 08:24:47,20.2812,20.2214,10.263,35.207,34.9787,20.6105,20.2379,1692.84,297.181,1648.83,8.381937419357996,20.0,20.584999999999997
2024-06-06 08:24:48,20.2741,20.2247,10.2501,35.1322,34.9852,20.6286,20.228,1694.48,284.708,1650.02,8.392843057937915,20.0,20.58444444444444
2024-06-06 08:24:49,20.2696,20.2346,10.2449,35.0508,34.9852,20.6275,20.2346,1702.03,335.585,1653.86,8.412962712309639,20.0,20.583888888888886
2024-06-06 08:24:50,20.2757,20.2346,10.2536,34.9955,34.982,20.6208,20.2411,1699.41,285.365,1649.82,8.390235126575675,20.0,20.58333333333333
2024-06-06 08:24:51,20.264,20.228,10.2341,34.9245,34.9852,20.6359,20.2247,1691.86,321.799,1649.82,8.396765078780037,20.0,20.582777777777775
2024-06-06 08:24:52,20.277,20.2346,10.2407,34.885,34.9852,20.6264,20.2346,1699.73,312.28,1651.79,8.41215570838805,20.0,20.582222222222217
2024-06-06 08:24:53,20.2711,20.2247,10.2455,34.8231,34.982,20.6297,20.2379,1703.02,287.006,1652.28,8.405680044934096,20.0,20.581666666666663
2024-06-06 08:24:54,20.2816,20.2346,10.2301,34.7858,34.982,20.6328,20.2346,1686.28,332.631,1652.28,8.427395165541721,20.0,20.581111111111106
2024-06-06 08:24:55,20.274,20.2214,10.2292,34.7523,34.9754,20.646,20.2379,1710.57,333.287,1652.08,8.420758327618648,20.0,20.580555555555552
2024-06-06 08:24:56,20.2644,20.2214,10.2307,34.7049,34.982,20.6463,20.2379,1696.78,277.159,1653.36,8.417970006816192,20.0,20.579999999999995
2024-06-06 08:24:57,20.2811,20.2247,10.2275,34.6796,34.9885,20.643,20.2346,1694.15,285.036,1653.86,8.437216268265002,20.0,20.57944444444444
2024-06-06 08:24:58,20.2576,20.2379,10.2273,34.6578,34.982,20.6265,20.2313,1698.42,325.41,1654.35,8.420156319585589,20.0,20.578888888888887
2024-06-06 08:24:59,20.2578,20.2346,10.2216,34.6446,34.982,20.6354,20.2346,1686.28,312.28,1656.12,8.434123284599286,20.0,20.57833333333333
2024-06-06 08:25:00,20.2654,20.228,10.2124,34.6463,34.982,20.6233,20.2379,1700.72,312.28,1653.76,8.436202611685628,20.0,20.577777777777776
2024-06-06 08:25:01,20.2776,20.228,10.2341,34.64,34.9852,20.6362,20.2379,1694.15,309.654,1653.86,8.428740112031463,20.0,20.57722222222222
2024-06-06 08:25:02,20.2743,20.2313,10.2236,34.6497,34.982,20.6315,20.2379,1700.39,303.418,1652.48,8.4277444398978,20.0,20.576666666666664
2024-06-06 08:25:03,20.268,20.2346,10.227,34.6608,34.9885,20.6348,20.2346,1697.11,306.7,1654.05,8.42761012944706,20.0,20.576111111111107
2024-06-06 08:25:04,20.2689,20.2247,10.2266,34.7096,34.9852,20.6355,20.2444,1688.57,295.54,1654.64,8.431707764783473,20.0,20.575555555555553
2024-06-06 08:25:05,20.2613,20.2214,10.2155,34.7604,34.982,20.6387,20.2313,1707.28,282.082,1655.82,8.440661566826227,20.0,20.574999999999996
2024-06-06 08:25:06,20.2527,20.2379,10.219,34.7868,34.9852,20.6341,20.2346,1707.28,326.722,1656.61,8.434517160806946,20.0,20.574444444444442
2024-06-06 08:25:07,20.2376,20.228,10.2289,34.8388,34.982,20.6435,20.2346,1698.42,331.318,1660.75,8.434527699178604,20.0,20.573888888888884
2024-06-06 08:25:08,20.2542,20.2116,10.2151,34.8812,34.982,20.6302,20.2346,1702.36,294.555,1657.1,8.441552646839018,20.0,20.57333333333333
2024-06-06 08:25:09,20.256,20.2346,10.2254,34.9085,34.982,20.6197,20.2346,1705.64,287.334,1656.81,8.43292921422289,20.0,20.572777777777773
2024-06-06 08:25:10,20.2514,20.251,10.2157,34.96,34.9852,20.6102,20.2346,1700.39,325.081,1656.51,8.43568915378184,20.0,20.57222222222222
2024-06-06 08:25:11,20.2478,20.2346,10.2087,35.0016,34.9885,20.6321,20.2411,1692.51,291.929,1657.3,8.442571481266253,20.0,20.571666666666662
2024-06-06 08:25:12,20.2565,20.2313,10.2169,35.0098,34.9787,20.6347,20.2379,1696.12,327.379,1657.01,8.44151458224871,20.0,20.571111111111108
2024-06-06 08:25:13,20.2515,20.2182,10.2067,35.0463,34.982,20.6324,20.2444,1704.99,292.914,1657.5,8.448384417236399,20.0,20.57055555555555
2024-06-06 08:25:14,20.2439,20.2313,10.2119,35.1054,34.9754,20.6353,20.2346,1703.67,327.051,1658.48,8.442607473499582,20.0,20.569999999999997
2024-06-06 08:25:15,20.2542,20.2346,10.2025,35.1116,34.9852,20.6259,20.2313,1707.28,281.098,1658.58,8.459696414372026,20.0,20.569444444444443
2024-06-06 08:25:16,20.2368,20.228,10.2108,35.1625,34.9852,20.6268,20.2346,1707.61,316.547,1656.51,8.427535643334966,20.0,20.568888888888885
2024-06-06 08:25:17,20.2395,20.2247,10.2029,35.2053,34.9852,20.6347,20.2313,1711.55,311.624,1657.01,8.438992116837062,20.0,20.56833333333333
2024-06-06 08:25:18,20.2378,20.228,10.2066,35.2309,34.982,20.6308,20.2379,1710.57,312.608,1656.81,8.433433646413244,20.0,20.567777777777774
2024-06-06 08:25:19,20.2399,20.2346,10.2071,35.2521,34.9885,20.637,20.2477,1715.49,307.685,1656.32,8.432284221020264,20.0,20.56722222222222
2024-06-06 08:25:20,20.2417,20.228,10.208,35.2775,34.9852,20.6389,20.2411,1714.83,290.945,1654.74,8.424996182972267,20.0,20.566666666666663
2024-06-06 08:25:21,20.2399,20.2182,10.2033,35.3224,34.982,20.6232,20.2379,1713.52,332.631,1655.33,8.430436038867533,20.0,20.56611111111111
2024-06-06 08:25:22,20.2403,20.2477,10.2117,35.3469,34.982,20.6378,20.2379,1702.03,322.127,1654.94,8.421731635143662,20.0,20.56555555555555
2024-06-06 08:25:23,20.2393,20.2411,10.1973,35.3827,34.9852,20.6179,20.2411,1703.67,299.807,1654.25,8.429468577987274,20.0,20.564999999999998
2024-06-06 08:25:24,20.2349,20.228,10.2001,35.402,34.9852,20.6275,20.2411,1701.7,321.142,1654.35,8.423933943728244,20.0,20.56444444444444
2024-06-06 08:25:25,20.2299,20.1459,10.2006,35.4052,34.982,20.6336,20.1459,1708.92,304.402,1653.36,8.414278540255498,20.0,20.563888888888886
2024-06-06 08:25:26,20.2259,20.1427,10.2006,35.3943,34.9852,20.6166,20.1525,1711.55,330.005,1653.26,8.410413944608088,20.0,20.56333333333333
2024-06-06 08:25:27,20.2374,20.1361,10.1972,35.4084,34.9885,20.6358,20.1492,1720.08,324.425,1652.08,8.416902054889762,20.0,20.562777777777775
2024-06-06 08:25:28,20.2324,20.1427,10.1989,35.4255,34.982,20.628,20.1525,1703.67,292.914,1652.38,8.412812708981301,20.0,20.562222222222218
2024-06-06 08:25:29,20.235,20.1394,10.1999,35.4175,34.9852,20.6379,20.1427,1697.11,334.928,1653.26,8.41863535011787,20.0,20.561666666666664
2024-06-06 08:25:30,20.2351,20.1361,10.2036,35.3863,34.9885,20.6367,20.1459,1704.66,319.501,1653.56,8.417142336664691,20.0,20.561111111111106
2024-06-06 08:25:31,20.2315,20.1427,10.1943,35.3404,34.9787,20.6116,20.1459,1706.3,280.441,1653.86,8.423453004677876,20.0,20.560555555555553
2024-06-06 08:25:32,20.2217,20.1525,10.1866,35.3048,34.9852,20.6151,20.1459,1706.63,331.318,1654.74,8.426171720875141,20.0,20.559999999999995
2024-06-06 08:25:33,20.2334,20.1394,10.1955,35.2467,34.982,20.6177,20.1459,1703.02,320.158,1653.95,8.424498881739972,20.0,20.55944444444444
2024-06-06 08:25:34,20.2463,20.1361,10.1931,35.2069,34.9885,20.6246,20.1459,1705.64,306.372,1655.53,8.445399794904995,20.0,20.558888888888887
2024-06-06 08:25:35,20.2286,20.1361,10.1965,35.1648,34.9852,20.6177,20.1525,1705.64,322.784,1656.12,8.430677766826932,20.0,20.55833333333333
2024-06-06 08:25:36,20.2405,20.1361,10.1924,35.0906,34.9754,20.6075,20.1459,1705.64,300.464,1657.1,8.44912045409481,20.0,20.557777777777776
2024-06-06 08:25:37,20.2311,20.1525,10.1874,35.0452,34.9852,20.6286,20.1394,1703.67,312.608,1657.99,8.449956527846702,20.0,20.55722222222222
2024-06-06 08:25:38,20.2271,20.1262,10.1893,34.9999,34.9787,20.6136,20.1459,1703.02,296.525,1657.7,8.44351562660814,20.0,20.556666666666665
2024-06-06 08:25:39,20.216,20.1427,10.2001,34.9251,34.9852,20.6128,20.1623,1704.66,327.379,1657.3,8.423061001405973,20.0,20.556111111111107
2024-06-06 08:25:40,20.2097,20.1361,10.1975,34.8884,34.9787,20.6093,20.1459,1701.05,306.7,1657.4,8.420457468474277,20.0,20.555555555555554
2024-06-06 08:25:41,20.2004,20.123,10.1875,34.8609,34.9852,20.6127,20.1459,1703.02,310.311,1656.51,8.416524201391253,20.0,20.554999999999996
2024-06-06 08:25:42,20.2068,20.1328,10.1856,34.8118,34.982,20.6071,20.1459,1695.47,280.113,1655.73,8.41953454703133,20.0,20.554444444444442
2024-06-06 08:25:43,20.1962,20.1295,10.1858,34.7631,34.9885,20.6099,20.1459,1686.28,329.02,1655.73,8.41046068630528,20.0,20.553888888888885
2024-06-06 08:25:44,20.1864,20.1394,10.1704,34.7482,34.9754,20.6033,20.1525,1683.32,278.144,1654.74,8.410134025200092,20.0,20.55333333333333
2024-06-06 08:25:45,20.1847,20.1492,10.1872,34.7012,34.9852,20.6117,20.1525,1689.89,340.508,1654.25,8.392114330654028,20.0,20.552777777777774
2024-06-06 08:25:46,20.1918,20.1361,10.1728,34.6557,34.9885,20.6077,20.1558,1697.76,310.311,1654.25,8.410161888354361,20.0,20.55222222222222
2024-06-06 08:25:47,20.1875,20.1394,10.1772,34.6219,34.9787,20.6055,20.1525,1694.48,299.151,1653.36,8.398338116470704,20.0,20.551666666666662
2024-06-06 08:25:48,20.1933,20.1427,10.18,34.5983,34.982,20.5968,20.1459,1692.51,326.066,1653.17,8.399889620220796,20.0,20.55111111111111
2024-06-06 08:25:49,20.1887,20.1427,10.1757,34.5639,34.9852,20.6086,20.1459,1698.75,307.685,1651.89,8.393134370234996,20.0,20.55055555555555
2024-06-06 08:25:50,20.1733,20.1394,10.1768,34.5463,34.9787,20.612,20.1394,1683.32,328.035,1653.07,8.385289293894555,20.0,20.549999999999997
2024-06-06 08:25:51,20.1789,20.1427,10.1756,34.5562,34.9787,20.605,20.1492,1697.76,330.99,1650.61,8.378506312179676,20.0,20.54944444444444
