TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:25:52,20.1582,20.1328,10.1701,34.5443,34.9787,20.6126,20.1525,1701.37,304.402,1650.7,8.366231330231615,20.0,20.548888888888886
2024-06-06 08:25:53,20.1569,20.1459,10.1601,34.5715,34.982,20.5998,20.1623,1692.84,314.906,1650.9,8.374533164910526,20.0,20.548333333333332
2024-06-06 08:25:54,20.1622,20.1459,10.1626,34.5965,34.9852,20.6061,20.1492,1701.37,290.288,1651.0,8.377386197647738,20.0,20.547777777777775
2024-06-06 08:25:55,20.1681,20.1361,10.1648,34.6277,34.982,20.6004,20.1591,1692.84,291.273,1650.31,8.376983510370863,20.0,20.54722222222222
2024-06-06 08:25:56,20.1431,20.123,10.1476,34.6641,34.982,20.5907,20.1427,1692.84,327.379,1647.45,8.355945561331648,20.0,20.546666666666663
2024-06-06 08:25:57,20.1545,20.1591,10.1588,34.6872,34.982,20.5932,20.1492,1700.39,301.12,1650.41,8.37112631811111,20.0,20.54611111111111
2024-06-06 08:25:58,20.1422,20.1295,10.1547,34.7286,34.9852,20.5976,20.1525,1689.56,306.372,1650.02,8.36228252605297,20.0,20.545555555555552
2024-06-06 08:25:59,20.1493,20.1427,10.1664,34.7828,34.982,20.6029,20.1394,1696.78,287.006,1650.02,8.358431061760614,20.0,20.544999999999998
2024-06-06 08:26:00,20.1492,20.1558,10.1441,34.8157,34.982,20.6032,20.1492,1703.67,323.112,1650.21,8.377983178033155,20.0,20.54444444444444
2024-06-06 08:26:01,20.1395,20.1492,10.1483,34.859,34.982,20.6042,20.1459,1701.7,301.777,1654.05,8.38581200331953,20.0,20.543888888888887
2024-06-06 08:26:02,20.1419,20.1427,10.1494,34.8932,34.9951,20.5925,20.1459,1696.78,297.838,1651.59,8.374429625713434,20.0,20.54333333333333
2024-06-06 08:26:03,20.1324,20.1459,10.1432,34.9255,34.982,20.6004,20.1459,1699.08,311.624,1651.2,8.369687137733383,20.0,20.542777777777776
2024-06-06 08:26:04,20.1453,20.1427,10.151,34.9963,34.9852,20.5885,20.1459,1697.76,329.677,1649.92,8.367468851093761,20.0,20.542222222222218
2024-06-06 08:26:05,20.1339,20.1394,10.141,35.0066,34.9852,20.6005,20.1525,1706.95,292.258,1649.33,8.363305007402246,20.0,20.541666666666664
2024-06-06 08:26:06,20.1394,20.1427,10.1499,35.0413,34.982,20.5845,20.1459,1699.73,318.845,1648.64,8.356961850981628,20.0,20.541111111111107
2024-06-06 08:26:07,20.1383,20.1459,10.1524,35.0711,34.9852,20.5824,20.1492,1691.53,306.7,1650.7,8.364388566450062,20.0,20.540555555555553
2024-06-06 08:26:08,20.1336,20.1459,10.1426,35.1281,34.9787,20.5787,20.1656,1703.67,284.708,1651.79,8.374186471359453,20.0,20.539999999999996
2024-06-06 08:26:09,20.136,20.1459,10.1438,35.1623,34.982,20.5867,20.1459,1707.61,308.013,1652.08,8.376662687284071,20.0,20.53944444444444
2024-06-06 08:26:10,20.1152,20.1427,10.1398,35.203,34.982,20.5778,20.1558,1700.39,298.494,1652.77,8.36607158418679,20.0,20.538888888888884
2024-06-06 08:26:11,20.1342,20.1492,10.1538,35.218,34.982,20.5785,20.1623,1705.97,294.884,1653.66,8.374772238994547,20.0,20.53833333333333
2024-06-06 08:26:12,20.1294,20.1164,10.1659,35.2422,34.9885,20.5821,20.1427,1704.99,291.273,1654.05,8.362562844810846,20.0,20.537777777777777
2024-06-06 08:26:13,20.1353,20.1131,10.1526,35.2569,34.982,20.5938,20.1492,1708.27,311.952,1655.73,8.387187913887521,20.0,20.53722222222222
2024-06-06 08:26:14,20.1242,20.1328,10.1391,35.2749,34.982,20.5912,20.1492,1702.36,321.142,1653.66,8.378716111937845,20.0,20.536666666666665
2024-06-06 08:26:15,20.1225,20.1361,10.1476,35.2829,34.982,20.5826,20.1427,1703.02,310.639,1655.04,8.377142069529542,20.0,20.536111111111108
2024-06-06 08:26:16,20.1286,20.1459,10.1345,35.272,34.9787,20.5633,20.1492,1699.41,288.647,1656.51,8.40072152134989,20.0,20.535555555555554
2024-06-06 08:26:17,20.1267,20.1427,10.14,35.2833,34.9852,20.5681,20.1492,1700.06,331.646,1656.32,8.393538476802389,20.0,20.534999999999997
2024-06-06 08:26:18,20.1335,20.1459,10.1463,35.2663,34.9787,20.5744,20.1525,1702.03,290.288,1655.82,8.391424794462063,20.0,20.534444444444443
2024-06-06 08:26:19,20.1371,20.1427,10.1474,35.2579,35.0017,20.5717,20.1492,1702.03,325.081,1655.43,8.391548388432108,20.0,20.533888888888885
2024-06-06 08:26:20,20.1227,20.1427,10.135,35.2197,34.982,20.5625,20.1492,1708.27,302.105,1654.45,8.38490162004228,20.0,20.53333333333333
2024-06-06 08:26:21,20.1278,20.1394,10.1416,35.1999,34.9787,20.5647,20.1459,1706.63,287.991,1650.61,8.364183792817242,20.0,20.532777777777774
2024-06-06 08:26:22,20.1278,20.1295,10.151,35.1658,34.982,20.5617,20.1525,1702.36,335.913,1652.18,8.364258812749,20.0,20.53222222222222
2024-06-06 08:26:23,20.122,20.1427,10.1312,35.108,34.9852,20.5689,20.1492,1702.69,322.784,1651.59,8.37300490413588,20.0,20.531666666666663
2024-06-06 08:26:24,20.1155,20.1361,10.1385,35.0159,34.9852,20.5784,20.1427,1707.94,288.319,1651.49,8.360933251158457,20.0,20.53111111111111
2024-06-06 08:26:25,20.1288,20.1492,10.136,34.98,34.982,20.5705,20.1394,1703.02,308.998,1651.89,8.376202250562692,20.0,20.53055555555555
2024-06-06 08:26:26,20.1267,20.1295,10.1383,34.8907,34.982,20.5686,20.1427,1702.36,333.944,1648.14,8.35350739629664,20.0,20.529999999999998
2024-06-06 08:26:27,20.1187,20.1295,10.1399,34.7982,34.982,20.5581,20.1525,1703.02,295.212,1649.33,8.351504368888465,20.0,20.52944444444444
2024-06-06 08:26:28,20.1193,20.1459,10.1471,34.7573,34.9852,20.5645,20.1492,1702.36,329.02,1648.14,8.339958998172815,20.0,20.528888888888886
2024-06-06 08:26:29,20.1074,20.1361,10.1324,34.6949,34.982,20.5701,20.1492,1709.25,307.357,1648.34,8.34331302574822,20.0,20.52833333333333
2024-06-06 08:26:30,20.1274,20.1492,10.1405,34.657,34.9754,20.5692,20.1492,1695.79,313.593,1648.34,8.353266451814028,20.0,20.527777777777775
2024-06-06 08:26:31,20.1276,20.1328,10.1485,34.6101,34.982,20.5737,20.1525,1697.76,297.509,1648.24,8.346235984803238,20.0,20.52722222222222
2024-06-06 08:26:32,20.1278,20.1459,10.1454,34.5774,34.982,20.5805,20.1492,1701.05,311.624,1647.36,8.344538458537878,20.0,20.526666666666664
2024-06-06 08:26:33,20.1196,20.1427,10.1285,34.5716,34.982,20.5685,20.1525,1707.28,303.418,1648.73,8.35875665370414,20.0,20.52611111111111
2024-06-06 08:26:34,20.1296,20.1361,10.1293,34.5526,34.9885,20.5762,20.1525,1694.81,307.685,1648.93,8.367468456818207,20.0,20.525555555555552
2024-06-06 08:26:35,20.1223,20.1361,10.1353,34.5394,34.9885,20.5749,20.1492,1693.83,327.051,1648.64,8.354870414510597,20.0,20.525
2024-06-06 08:26:36,20.0977,20.1427,10.125,34.5361,34.982,20.5541,20.1492,1699.08,309.654,1648.64,8.342907397896246,20.0,20.52444444444444
2024-06-06 08:26:37,20.1139,20.1394,10.1263,34.5273,34.9852,20.5568,20.1525,1707.28,274.861,1648.05,8.352382216059569,20.0,20.523888888888887
2024-06-06 08:26:38,20.1036,20.054,10.132,34.5404,34.982,20.5568,20.0704,1714.18,329.348,1647.95,8.338495820774,20.0,20.52333333333333
2024-06-06 08:26:39,20.1198,20.0507,10.129,34.5448,34.982,20.5538,20.0639,1707.61,284.708,1649.13,8.360533532872939,20.0,20.522777777777776
2024-06-06 08:26:40,20.0979,20.054,10.1261,34.5865,34.9754,20.5629,20.0704,1696.78,297.181,1649.72,8.347619304402654,20.0,20.52222222222222
2024-06-06 08:26:41,20.1093,20.0606,10.1199,34.6019,34.982,20.5568,20.0836,1700.06,325.081,1649.52,8.361338871906367,20.0,20.521666666666665
2024-06-06 08:26:42,20.0959,20.054,10.1317,34.6371,34.9852,20.5605,20.0606,1698.42,302.105,1649.62,8.34075155598007,20.0,20.521111111111107
2024-06-06 08:26:43,20.0994,20.0639,10.1235,34.6704,34.9885,20.5583,20.0671,1703.02,314.578,1650.9,8.35702478791522,20.0,20.520555555555553
2024-06-06 08:26:44,20.1084,20.0803,10.1324,34.7032,34.982,20.5613,20.0704,1697.76,300.792,1651.69,8.361107661006436,20.0,20.519999999999996
2024-06-06 08:26:45,20.0936,20.0442,10.1196,34.7256,34.9852,20.5592,20.0704,1701.37,296.853,1651.89,8.360443644135005,20.0,20.519444444444442
2024-06-06 08:26:46,20.1118,20.0606,10.1256,34.7575,34.982,20.5534,20.0639,1704.33,327.379,1653.17,8.377156154858918,20.0,20.518888888888885
2024-06-06 08:26:47,20.108,20.0639,10.1221,34.7821,34.9754,20.5488,20.0639,1700.06,317.204,1653.46,8.378373974121596,20.0,20.51833333333333
2024-06-06 08:26:48,20.1092,20.0639,10.1177,34.8061,34.982,20.5468,20.0737,1692.51,305.387,1653.46,8.383072488452312,20.0,20.517777777777773
2024-06-06 08:26:49,20.1151,20.0639,10.123,34.8661,34.9852,20.5492,20.0704,1702.03,319.173,1654.94,8.39107997841364,20.0,20.51722222222222
2024-06-06 08:26:50,20.1104,20.0606,10.1191,34.8806,34.9787,20.5537,20.0737,1705.97,289.632,1656.12,8.396390663141114,20.0,20.516666666666666
2024-06-06 08:26:51,20.1137,20.0606,10.1243,34.9157,34.982,20.5478,20.0671,1704.33,308.669,1656.12,8.3947939597832,20.0,20.51611111111111
2024-06-06 08:26:52,20.1154,20.0639,10.125,34.9302,34.982,20.5406,20.0671,1708.27,305.715,1652.18,8.375660657013034,20.0,20.515555555555554
2024-06-06 08:26:53,20.1074,20.0671,10.1141,34.9595,34.9852,20.5434,20.0671,1702.69,333.287,1655.92,8.397057217178281,20.0,20.514999999999997
2024-06-06 08:26:54,20.1077,20.0606,10.1201,34.9906,34.9852,20.5443,20.0639,1709.58,292.258,1654.64,8.385780595237279,20.0,20.514444444444443
2024-06-06 08:26:55,20.0992,20.0573,10.1112,35.0115,34.9852,20.5508,20.0639,1706.95,299.807,1653.36,8.379629092765384,20.0,20.513888888888886
2024-06-06 08:26:56,20.1059,20.0474,10.128,35.059,34.9852,20.5478,20.0671,1706.63,337.226,1652.38,8.366193644186428,20.0,20.513333333333332
2024-06-06 08:26:57,20.0923,20.0507,10.1055,35.0882,34.982,20.5486,20.0704,1712.53,337.554,1652.77,8.375632425462305,20.0,20.512777777777774
2024-06-06 08:26:58,20.0889,20.0671,10.108,35.1421,34.9852,20.5475,20.0671,1705.64,324.097,1652.18,8.367696133446248,20.0,20.51222222222222
2024-06-06 08:26:59,20.089,20.0803,10.1008,35.1522,34.9787,20.5527,20.0671,1711.22,325.41,1652.58,8.37584357854468,20.0,20.511666666666663
2024-06-06 08:27:00,20.0817,20.0737,10.107,35.1802,34.9885,20.5459,20.0639,1712.53,325.41,1653.46,8.368976945460169,20.0,20.51111111111111
2024-06-06 08:27:01,20.0797,20.0474,10.1074,35.1944,34.9885,20.5459,20.0737,1718.77,284.052,1653.26,8.365951241340943,20.0,20.510555555555552
2024-06-06 08:27:02,20.0861,20.0573,10.0974,35.2226,34.982,20.549,20.0671,1707.28,287.006,1652.58,8.376262865482191,20.0,20.509999999999998
2024-06-06 08:27:03,20.0619,20.0573,10.1,35.2283,34.9787,20.5379,20.077,1717.13,289.96,1652.58,8.35378908563147,20.0,20.50944444444444
2024-06-06 08:27:04,20.0646,20.0606,10.089,35.2496,34.982,20.5458,20.0737,1718.11,309.654,1653.17,8.368264098296718,20.0,20.508888888888887
2024-06-06 08:27:05,20.0693,20.0573,10.1054,35.2287,34.9754,20.5379,20.0704,1713.85,283.724,1653.76,8.361432328914205,20.0,20.50833333333333
2024-06-06 08:27:06,20.0671,20.0639,10.0869,35.2384,34.9852,20.5226,20.0704,1704.0,300.464,1654.05,8.376579485500201,20.0,20.507777777777775
2024-06-06 08:27:07,20.0541,20.0639,10.0998,35.2473,34.982,20.5444,20.0737,1706.95,301.777,1654.05,8.35484110263468,20.0,20.507222222222218
2024-06-06 08:27:08,20.0533,20.0671,10.099,35.2045,34.982,20.5225,20.0704,1713.52,293.899,1655.23,8.360801449964638,20.0,20.506666666666664
2024-06-06 08:27:09,20.0527,20.0639,10.0944,35.1827,34.9852,20.5189,20.0671,1700.72,303.089,1651.0,8.342786208651894,20.0,20.50611111111111
2024-06-06 08:27:10,20.0486,20.0639,10.102,35.1456,34.982,20.5256,20.0803,1714.83,298.822,1654.25,8.349387787075107,20.0,20.505555555555553
2024-06-06 08:27:11,20.0662,20.0573,10.0947,35.1168,34.982,20.5287,20.0803,1699.73,300.135,1652.77,8.362800770066222,20.0,20.505
2024-06-06 08:27:12,20.0506,20.0573,10.0859,35.0923,34.982,20.5271,20.0606,1702.69,320.814,1651.89,8.352648163295786,20.0,20.50444444444444
2024-06-06 08:27:13,20.0516,20.0704,10.0944,35.0708,34.982,20.5169,20.0803,1707.28,332.631,1650.9,8.341359397972061,20.0,20.503888888888888
2024-06-06 08:27:14,20.0533,20.0573,10.0811,35.0125,34.982,20.5119,20.0737,1699.41,318.188,1651.59,8.357416773934409,20.0,20.50333333333333
2024-06-06 08:27:15,20.0471,20.0474,10.0822,34.9819,34.9885,20.5122,20.0704,1695.47,291.929,1652.18,8.354282199017977,20.0,20.502777777777776
2024-06-06 08:27:16,20.0294,20.0573,10.08,34.9138,34.9885,20.5086,20.0671,1704.33,323.44,1651.89,8.339823339979635,20.0,20.50222222222222
2024-06-06 08:27:17,20.0542,20.0442,10.0898,34.8683,34.982,20.5148,20.0704,1706.3,297.181,1651.1,8.348402245336846,20.0,20.501666666666665
2024-06-06 08:27:18,20.0561,20.0606,10.086,34.8153,34.982,20.5104,20.0704,1702.69,293.899,1651.49,8.35515090782548,20.0,20.501111111111108
2024-06-06 08:27:19,20.0562,20.0606,10.0885,34.7797,34.982,20.5113,20.0671,1701.7,319.173,1651.2,8.351672854961862,20.0,20.500555555555554
2024-06-06 08:27:20,20.0356,20.054,10.0783,34.7463,34.982,20.5168,20.0704,1708.92,318.517,1650.21,8.337956831878694,20.0,20.499999999999996
2024-06-06 08:27:21,20.0592,20.0639,10.0831,34.7148,34.9951,20.505,20.0671,1707.61,302.105,1649.23,8.348738451767005,20.0,20.499444444444443
2024-06-06 08:27:22,20.046,20.0573,10.0842,34.7055,34.982,20.5002,20.0737,1696.12,310.311,1652.18,8.351683249222496,20.0,20.498888888888885
2024-06-06 08:27:23,20.0537,20.054,10.0845,34.7061,34.982,20.5052,20.0639,1692.18,303.746,1652.97,8.361883568917166,20.0,20.49833333333333
2024-06-06 08:27:24,20.0448,20.0639,10.0705,34.694,34.9852,20.5109,20.0671,1695.79,343.791,1653.66,8.36965359538729,20.0,20.497777777777774
2024-06-06 08:27:25,20.0488,20.0639,10.0797,34.6817,34.9885,20.5015,20.0737,1702.03,322.127,1654.15,8.367768900882263,20.0,20.49722222222222
2024-06-06 08:27:26,20.0549,20.0573,10.0962,34.6693,34.9852,20.5022,20.0639,1696.45,298.822,1653.26,8.354541943898797,20.0,20.496666666666663
2024-06-06 08:27:27,20.0443,20.0474,10.0775,34.6989,34.9852,20.5093,20.0671,1696.12,330.333,1652.58,8.357898097619096,20.0,20.49611111111111
2024-06-06 08:27:28,20.0525,20.054,10.0861,34.6963,34.982,20.5107,20.0573,1702.69,309.326,1652.18,8.35553975537063,20.0,20.495555555555555
2024-06-06 08:27:29,20.048,20.0277,10.0752,34.7134,34.982,20.514,20.0704,1703.34,306.7,1651.89,8.359437775639623,20.0,20.494999999999997
2024-06-06 08:27:30,20.0584,20.0639,10.078,34.6953,34.9852,20.5186,20.0704,1693.5,310.311,1651.89,8.365808276110387,20.0,20.494444444444444
2024-06-06 08:27:31,20.0569,20.0573,10.0755,34.7041,34.982,20.5088,20.0704,1697.76,292.586,1650.8,8.361125766221223,20.0,20.493888888888886
2024-06-06 08:27:32,20.0631,20.0639,10.0887,34.7106,34.9885,20.5153,20.0639,1706.63,319.501,1651.3,8.357792742318765,20.0,20.493333333333332
2024-06-06 08:27:33,20.061,20.054,10.0901,34.7226,34.982,20.524,20.0671,1708.6,306.7,1651.0,8.353342137498085,20.0,20.492777777777775
2024-06-06 08:27:34,20.0462,20.0573,10.0743,34.7259,34.9787,20.5121,20.0639,1698.09,317.532,1651.39,8.356153337953842,20.0,20.49222222222222
2024-06-06 08:27:35,20.0624,20.0573,10.0866,34.7759,34.9885,20.5134,20.0671,1701.05,334.6,1648.93,8.346968774089486,20.0,20.491666666666664
2024-06-06 08:27:36,20.0591,20.0573,10.0803,34.8057,34.9885,20.5139,20.0639,1709.58,331.974,1648.83,8.348972581929848,20.0,20.49111111111111
2024-06-06 08:27:37,20.0539,20.0671,10.0777,34.8165,34.9787,20.5151,20.0671,1700.72,324.097,1649.33,8.349328364623512,20.0,20.490555555555552
2024-06-06 08:27:38,20.039,20.054,10.0745,34.8574,34.982,20.513,20.0704,1708.27,297.509,1651.2,8.34899165938655,20.0,20.49
2024-06-06 08:27:39,20.0477,20.0573,10.0791,34.9266,34.9787,20.5212,20.0671,1707.61,328.692,1652.38,8.358395850974327,20.0,20.48944444444444
2024-06-06 08:27:40,20.0529,20.0507,10.0809,34.9706,34.9852,20.5255,20.0704,1708.92,281.098,1653.66,8.367723615010792,20.0,20.488888888888887
2024-06-06 08:27:41,20.037,20.0639,10.0679,35.0263,34.9852,20.5136,20.0671,1709.25,321.471,1653.66,8.36529016149258,20.0,20.48833333333333
2024-06-06 08:27:42,20.0463,20.0573,10.0887,35.0713,34.9852,20.5095,20.0671,1708.27,316.875,1653.95,8.357105576347035,20.0,20.487777777777776
2024-06-06 08:27:43,20.0345,20.0442,10.076,35.1373,34.982,20.5077,20.0836,1707.94,293.242,1654.45,8.360387555011775,20.0,20.48722222222222
2024-06-06 08:27:44,20.0325,20.0606,10.0749,35.1862,34.9852,20.5093,20.0639,1703.67,328.364,1654.25,8.358621421247372,20.0,20.486666666666665
2024-06-06 08:27:45,20.0399,20.0639,10.075,35.2278,34.9787,20.5075,20.0671,1709.58,326.066,1654.05,8.36373789253331,20.0,20.48611111111111
2024-06-06 08:27:46,20.0404,20.0671,10.073,35.2777,34.9918,20.5002,20.0671,1710.89,315.234,1654.74,8.369326066571437,20.0,20.485555555555553
2024-06-06 08:27:47,20.0381,20.0737,10.0643,35.3178,34.9787,20.4984,20.0737,1710.89,312.937,1655.14,8.376724368828048,20.0,20.485
2024-06-06 08:27:48,20.0365,20.0639,10.0724,35.3458,34.9885,20.512,20.0671,1705.31,318.845,1654.05,8.363066436691904,20.0,20.484444444444442
2024-06-06 08:27:49,20.0356,20.0442,10.0814,35.3779,34.9885,20.4974,20.0639,1705.64,318.517,1652.97,8.349301992307835,20.0,20.483888888888888
2024-06-06 08:27:50,20.036,20.0704,10.0677,35.4384,34.9787,20.5101,20.0704,1710.57,280.769,1652.18,8.357132660083984,20.0,20.48333333333333
2024-06-06 08:27:51,20.0581,19.9785,10.0697,35.4625,34.982,20.4982,19.9851,1719.1,322.455,1651.49,8.370486687969436,20.0,20.482777777777777
2024-06-06 08:27:52,20.0439,19.9719,10.0764,35.5061,34.9852,20.5139,19.9916,1720.41,272.892,1650.9,8.349987928261616,20.0,20.48222222222222
2024-06-06 08:27:53,20.0472,19.9916,10.0701,35.5201,34.9885,20.5149,19.9949,1720.41,319.829,1650.9,8.35803005358003,20.0,20.481666666666666
2024-06-06 08:27:54,20.0434,19.9785,10.0625,35.544,34.9852,20.5065,19.9883,1720.08,299.807,1651.1,8.362226322757273,20.0,20.481111111111108
2024-06-06 08:27:55,20.038,19.9752,10.0763,35.5557,34.9852,20.5019,19.9851,1721.4,322.784,1651.2,8.346645613258177,20.0,20.480555555555554
2024-06-06 08:27:56,20.043,19.9719,10.0616,35.5324,34.982,20.5159,19.9883,1724.68,312.608,1651.3,8.363658212842935,20.0,20.479999999999997
2024-06-06 08:27:57,20.0362,19.9851,10.066,35.5313,34.9852,20.5015,19.9883,1721.73,300.792,1651.39,8.354728788903559,20.0,20.479444444444443
2024-06-06 08:27:58,20.0404,19.9785,10.0651,35.492,34.982,20.4921,19.9883,1721.4,328.035,1651.39,8.359002436054414,20.0,20.478888888888886
2024-06-06 08:27:59,20.0233,19.9719,10.0565,35.4756,34.9787,20.4975,19.9785,1715.49,317.204,1651.39,8.351879690802999,20.0,20.47833333333333
2024-06-06 08:28:00,20.0364,19.9818,10.0619,35.4313,34.9852,20.4906,19.9883,1721.4,332.959,1652.08,8.361824420479476,20.0,20.477777777777774
2024-06-06 08:28:01,20.0181,19.9883,10.0536,35.388,34.982,20.5013,19.9785,1716.47,296.525,1651.79,8.351974886784234,20.0,20.47722222222222
2024-06-06 08:28:02,20.0129,19.9785,10.0535,35.3529,34.9885,20.5058,19.9851,1705.64,301.777,1649.52,8.336228238018728,20.0,20.476666666666663
2024-06-06 08:28:03,20.0307,19.9851,10.0638,35.303,34.9852,20.4965,19.9851,1706.3,292.914,1650.8,8.348979541882937,20.0,20.47611111111111
2024-06-06 08:28:04,20.0209,19.9654,10.0584,35.2685,34.982,20.4956,19.9785,1703.67,296.197,1650.61,8.344333283525442,20.0,20.475555555555555
2024-06-06 08:28:05,20.0187,19.9785,10.0623,35.2365,34.982,20.4913,19.9916,1699.73,296.197,1650.8,8.340184000120727,20.0,20.474999999999998
2024-06-06 08:28:06,20.0163,19.9752,10.0603,35.2086,34.982,20.4952,19.9883,1697.11,314.25,1646.86,8.319944034364013,20.0,20.474444444444444
2024-06-06 08:28:07,20.0191,19.9818,10.0603,35.181,34.982,20.4879,19.9883,1699.08,295.54,1648.93,8.332744504440996,20.0,20.473888888888887
2024-06-06 08:28:08,20.0102,19.9851,10.0545,35.1445,34.9754,20.4829,19.9883,1698.75,334.6,1648.54,8.328180444672027,20.0,20.473333333333333
2024-06-06 08:28:09,20.0128,19.9752,10.0529,35.1181,34.9787,20.4945,19.9883,1702.36,330.99,1648.54,8.33169384482145,20.0,20.472777777777775
2024-06-06 08:28:10,20.0094,19.9752,10.052,35.051,34.9852,20.4672,19.9851,1700.06,333.287,1649.13,8.332583636968907,20.0,20.47222222222222
2024-06-06 08:28:11,20.0085,19.9818,10.0499,35.0175,34.982,20.4765,19.9949,1697.44,292.258,1649.03,8.333082492468941,20.0,20.471666666666664
2024-06-06 08:28:12,20.0188,19.9883,10.063,35.0009,34.9852,20.4787,19.9883,1697.44,318.845,1649.03,8.330739529504376,20.0,20.47111111111111
2024-06-06 08:28:13,20.0144,19.9851,10.0432,34.9458,34.982,20.4788,19.9883,1700.72,290.617,1651.0,8.353593469137277,20.0,20.470555555555553
2024-06-06 08:28:14,20.0005,19.9719,10.0321,34.9216,34.9951,20.4743,19.9883,1692.51,302.105,1651.2,8.352259366493955,20.0,20.47
2024-06-06 08:28:15,19.9869,19.9752,10.0342,34.8809,34.9885,20.4815,19.9851,1698.09,293.899,1653.26,8.349508430321384,20.0,20.46944444444444
2024-06-06 08:28:16,20.006,19.9785,10.05,34.8917,34.9885,20.4857,19.9883,1702.69,322.455,1654.05,8.356267946297667,20.0,20.468888888888888
2024-06-06 08:28:17,19.982,19.9719,10.0399,34.8766,34.9885,20.4735,19.9818,1699.41,308.669,1654.25,8.345610391277368,20.0,20.46833333333333
2024-06-06 08:28:18,19.9912,19.9719,10.0514,34.853,34.9885,20.4757,19.9982,1697.44,308.341,1654.74,8.346151176486009,20.0,20.467777777777776
2024-06-06 08:28:19,19.9774,19.9818,10.0288,34.8259,34.982,20.4779,19.9818,1704.66,291.929,1654.45,8.352076279539094,20.0,20.46722222222222
2024-06-06 08:28:20,19.9895,19.9752,10.0489,34.8383,34.982,20.4776,19.9851,1693.5,334.6,1654.35,8.344855678341872,20.0,20.466666666666665
2024-06-06 08:28:21,19.9641,19.9785,10.0246,34.8596,34.9787,20.4817,19.9916,1686.28,287.334,1654.05,8.34241916956867,20.0,20.466111111111108
2024-06-06 08:28:22,19.9765,19.9752,10.0304,34.8519,34.9852,20.4678,19.9982,1693.17,340.508,1653.26,8.343971565386227,20.0,20.465555555555554
2024-06-06 08:28:23,19.9763,19.9785,10.0286,34.8728,34.982,20.4723,19.9883,1696.12,296.525,1654.74,8.352784568937993,20.0,20.465
2024-06-06 08:28:24,19.9792,19.9785,10.0249,34.8988,34.982,20.4729,19.9851,1689.23,322.127,1654.15,8.355346216815185,20.0,20.464444444444442
2024-06-06 08:28:25,19.9789,19.9785,10.0239,34.9293,34.9885,20.47,19.9883,1693.17,308.341,1654.54,8.357903860029959,20.0,20.46388888888889
2024-06-06 08:28:26,19.9702,19.9457,10.0327,34.9626,34.9787,20.4764,19.9916,1699.08,322.455,1655.92,8.350170223620747,20.0,20.46333333333333
2024-06-06 08:28:27,19.9767,19.9687,10.0338,35.0082,34.9885,20.4708,19.9949,1693.83,328.364,1651.39,8.331852207096066,20.0,20.462777777777777
2024-06-06 08:28:28,19.9654,19.9851,10.0182,35.0536,34.9852,20.4656,19.9883,1699.73,282.739,1649.33,8.325057547822112,20.0,20.46222222222222
2024-06-06 08:28:29,19.9639,19.9818,10.0258,35.1083,34.9754,20.4672,19.9818,1701.05,330.333,1651.98,8.330805274573015,20.0,20.461666666666666
2024-06-06 08:28:30,19.9642,19.9818,10.0274,35.1527,34.982,20.4666,19.9916,1707.61,313.593,1651.89,8.329261720778105,20.0,20.46111111111111
2024-06-06 08:28:31,19.9582,19.9785,10.0181,35.1741,34.982,20.4531,19.9883,1709.91,297.509,1652.38,8.334499387905018,20.0,20.460555555555555
2024-06-06 08:28:32,19.9731,19.9785,10.0192,35.2255,34.9852,20.4722,19.9851,1709.91,300.792,1652.77,8.348040173009295,20.0,20.459999999999997
2024-06-06 08:28:33,19.9577,19.9818,10.0127,35.2522,34.982,20.4517,19.9916,1706.63,287.006,1653.66,8.3450673236344,20.0,20.459444444444443
2024-06-06 08:28:34,19.9594,19.9818,10.0205,35.306,34.9885,20.4627,19.9883,1709.25,304.731,1654.05,8.341915577687612,20.0,20.458888888888886
2024-06-06 08:28:35,19.9578,19.9851,10.0024,35.3546,34.9852,20.4474,19.9752,1705.31,302.761,1653.46,8.35278385142753,20.0,20.458333333333332
2024-06-06 08:28:36,19.9692,19.9785,10.0168,35.3715,34.9852,20.4396,19.9916,1710.89,309.326,1653.95,8.352741377243134,20.0,20.457777777777775
2024-06-06 08:28:37,19.9602,19.9785,10.0057,35.4256,34.9852,20.4439,19.9851,1700.72,326.066,1657.5,8.372435755951312,20.0,20.45722222222222
2024-06-06 08:28:38,19.9625,19.9818,10.0112,35.4523,34.9852,20.4501,19.9851,1710.89,330.005,1654.45,8.354342991031643,20.0,20.456666666666663
2024-06-06 08:28:39,19.9665,19.9719,10.015,35.4701,34.982,20.4399,19.9916,1716.8,300.135,1653.66,8.350521616002796,20.0,20.45611111111111
2024-06-06 08:28:40,19.9608,19.9818,10.0076,35.485,34.9852,20.4433,19.9851,1700.72,296.197,1654.05,8.353917850852739,20.0,20.455555555555552
2024-06-06 08:28:41,19.9675,19.9883,10.0101,35.4992,34.9852,20.4524,19.9883,1708.92,293.242,1654.05,8.357442994020126,20.0,20.455
2024-06-06 08:28:42,19.9598,19.9457,10.0172,35.4913,34.982,20.4511,19.9916,1705.31,277.815,1654.54,8.34749321132434,20.0,20.454444444444444
2024-06-06 08:28:43,19.9702,19.9916,10.016,35.4713,34.9852,20.4421,19.9851,1711.55,279.456,1655.53,8.362232785425864,20.0,20.453888888888887
2024-06-06 08:28:44,19.9658,19.9719,10.0145,35.4642,34.982,20.4516,19.9916,1707.28,294.555,1654.15,8.352828105179977,20.0,20.453333333333333
2024-06-06 08:28:45,19.9565,19.9752,10.0051,35.4401,34.9852,20.4479,19.9851,1707.61,320.814,1650.9,8.336500613925521,20.0,20.452777777777776
2024-06-06 08:28:46,19.9663,19.9719,10.0189,35.4306,34.9787,20.4518,19.9883,1706.3,323.44,1652.77,8.342588816141676,20.0,20.452222222222222
2024-06-06 08:28:47,19.9631,19.9818,10.0172,35.4288,34.9918,20.4441,19.9949,1719.43,333.944,1652.87,8.341835498647349,20.0,20.451666666666664
2024-06-06 08:28:48,19.961,19.9752,10.0054,35.4256,34.9852,20.4486,19.9916,1700.06,323.112,1652.38,8.347495709925168,20.0,20.45111111111111
2024-06-06 08:28:49,19.954,19.9851,10.0197,35.4021,34.9787,20.4436,19.9883,1712.53,331.646,1652.87,8.332106334691918,20.0,20.450555555555553
2024-06-06 08:28:50,19.9646,19.9818,10.0162,35.3925,34.9852,20.4439,19.9916,1709.58,340.508,1652.77,8.343427486429002,20.0,20.45
2024-06-06 08:28:51,19.9658,19.9818,10.0204,35.3701,34.9885,20.4276,19.9883,1715.49,342.15,1652.58,8.339952616693528,20.0,20.449444444444442
2024-06-06 08:28:52,19.9559,19.9818,10.0065,35.3321,34.982,20.4295,19.9851,1705.64,284.38,1651.59,8.338308743364845,20.0,20.448888888888888
2024-06-06 08:28:53,19.9434,19.9785,10.008,35.2612,34.982,20.432,19.9851,1703.67,291.929,1651.49,8.32607158700608,20.0,20.44833333333333
2024-06-06 08:28:54,19.9486,19.9818,9.99512,35.2117,34.982,20.4322,19.9818,1706.63,308.013,1652.48,8.346223221032757,20.0,20.447777777777777
2024-06-06 08:28:55,19.9545,19.9719,10.0122,35.1217,34.9852,20.4428,19.9851,1710.89,288.647,1652.38,8.336344027159493,20.0,20.44722222222222
2024-06-06 08:28:56,19.9567,19.9785,10.0128,35.0709,34.9885,20.4325,19.9916,1704.99,294.555,1655.04,8.351107582551686,20.0,20.446666666666665
2024-06-06 08:28:57,19.965,19.9818,10.0317,35.0246,34.9852,20.4173,19.9883,1701.37,331.974,1652.58,8.329805872805697,20.0,20.446111111111108
2024-06-06 08:28:58,19.9538,19.9851,10.0148,34.9545,34.982,20.4292,19.9883,1704.99,305.715,1655.14,8.347496791772645,20.0,20.445555555555554
2024-06-06 08:28:59,19.9459,19.9719,10.0072,34.8993,34.982,20.4325,19.9818,1701.05,284.052,1654.74,8.34522753956232,20.0,20.444999999999997
2024-06-06 08:29:00,19.9588,19.9982,10.0121,34.8385,34.982,20.4242,19.9916,1700.39,336.57,1653.66,8.346493830869214,20.0,20.444444444444443
2024-06-06 08:29:01,19.941,19.9719,10.0032,34.8091,34.982,20.429,19.9883,1707.28,332.959,1652.77,8.334537581383353,20.0,20.44388888888889
2024-06-06 08:29:02,19.9527,19.9785,10.0038,34.7686,34.982,20.4257,19.9883,1694.81,326.394,1652.77,8.343846821572663,20.0,20.44333333333333
2024-06-06 08:29:03,19.9486,19.9424,10.0064,34.75,34.9787,20.4127,19.9949,1699.73,287.662,1652.77,8.33822773064759,20.0,20.442777777777778
2024-06-06 08:29:04,19.9388,19.9883,10.0028,34.7493,34.982,20.4285,19.9851,1702.69,284.38,1653.56,8.337011040931104,20.0,20.44222222222222
2024-06-06 08:29:05,19.9484,19.8964,9.99563,34.7146,34.9918,20.4241,19.9194,1697.76,328.364,1653.36,8.350072191189694,20.0,20.441666666666666
2024-06-06 08:29:06,19.9418,19.8964,9.99665,34.6827,34.982,20.4296,19.9161,1694.48,319.501,1652.08,8.337219723828905,20.0,20.44111111111111
2024-06-06 08:29:07,19.9545,19.8964,10.0071,34.6769,34.982,20.4318,19.9128,1692.84,317.86,1651.2,8.334664020531072,20.0,20.440555555555555
2024-06-06 08:29:08,19.9576,19.8997,10.0109,34.6777,34.982,20.4269,19.9128,1700.06,334.6,1650.02,8.328121712329514,20.0,20.439999999999998
2024-06-06 08:29:09,19.9616,19.9096,9.99701,34.6635,34.9787,20.4227,19.9096,1696.45,305.059,1648.24,8.334100232667327,20.0,20.439444444444444
2024-06-06 08:29:10,19.9423,19.8964,10.0016,34.6774,34.9852,20.4211,19.9194,1689.89,273.548,1647.16,8.30867153480991,20.0,20.438888888888886
2024-06-06 08:29:11,19.9496,19.9063,10.0006,34.6645,34.9787,20.4283,19.9161,1701.05,284.38,1646.86,8.314094334862144,20.0,20.438333333333333
2024-06-06 08:29:12,19.9536,19.8964,10.0038,34.6554,34.982,20.4204,19.9128,1687.92,314.25,1646.77,8.314308474696043,20.0,20.437777777777775
2024-06-06 08:29:13,19.9316,19.8997,9.99309,34.6981,34.9852,20.4173,19.9128,1697.11,278.8,1646.86,8.305328142322915,20.0,20.43722222222222
2024-06-06 08:29:14,19.9389,19.8964,9.99673,34.7205,34.9852,20.4053,19.9194,1702.03,316.219,1646.86,8.308386699491038,20.0,20.436666666666664
2024-06-06 08:29:15,19.9325,19.9063,9.99755,34.7245,34.982,20.4126,19.8997,1692.18,322.455,1646.86,8.302353152290546,20.0,20.43611111111111
2024-06-06 08:29:16,19.93,19.8931,10.0009,34.7465,34.9852,20.3961,19.9096,1702.36,318.845,1649.52,8.31086649779221,20.0,20.435555555555553
2024-06-06 08:29:17,19.922,19.9096,9.99835,34.7706,34.982,20.4076,19.9096,1696.45,322.455,1646.86,8.29291006595182,20.0,20.435
2024-06-06 08:29:18,19.94,19.8931,9.99154,34.8117,34.9852,20.3954,19.9063,1694.48,330.99,1648.44,8.321619194193955,20.0,20.43444444444444
2024-06-06 08:29:19,19.9337,19.8997,9.98487,34.8328,34.982,20.409,19.9161,1708.6,328.035,1647.06,8.31496194396052,20.0,20.433888888888887
2024-06-06 08:29:20,19.9382,19.8964,9.99154,34.8493,34.9787,20.3991,19.9096,1704.33,310.311,1647.16,8.313653043390538,20.0,20.433333333333334
2024-06-06 08:29:21,19.9284,19.903,9.99526,34.9122,34.9852,20.4045,19.9096,1700.39,314.25,1648.64,8.309812507178506,20.0,20.432777777777776
2024-06-06 08:29:22,19.9355,19.8997,9.99781,34.9556,34.982,20.3902,19.9096,1703.34,314.25,1649.62,8.318560780629417,20.0,20.432222222222222
2024-06-06 08:29:23,19.9304,19.8964,9.98478,35.0332,34.9787,20.3955,19.9096,1706.63,286.349,1651.3,8.333677279220847,20.0,20.431666666666665
2024-06-06 08:29:24,19.9308,19.8964,9.98985,35.0498,34.9852,20.4073,19.9096,1688.9,309.326,1651.49,8.330722602295639,20.0,20.43111111111111
2024-06-06 08:29:25,19.9256,19.903,9.98982,35.1172,34.9852,20.3837,19.9063,1707.94,301.777,1654.15,8.33980107432044,20.0,20.430555555555554
2024-06-06 08:29:26,19.9111,19.9063,9.9844,35.16,34.982,20.389,19.9063,1704.66,322.127,1653.26,8.327696538152587,20.0,20.43
2024-06-06 08:29:27,19.9151,19.9063,9.99108,35.2049,34.982,20.3859,19.9063,1720.74,328.035,1650.9,8.313563802340287,20.0,20.429444444444442
2024-06-06 08:29:28,19.9222,19.903,9.97926,35.2565,34.9852,20.3854,19.903,1698.42,336.898,1650.41,8.326941256080074,20.0,20.42888888888889
2024-06-06 08:29:29,19.9341,19.903,9.98859,35.3008,34.9754,20.3881,19.9128,1722.38,335.585,1649.33,8.323643145049894,20.0,20.42833333333333
2024-06-06 08:29:30,19.9054,19.8997,9.97995,35.3423,34.9885,20.3861,19.9096,1709.25,300.135,1651.59,8.31823693055166,20.0,20.427777777777777
2024-06-06 08:29:31,19.9206,19.903,9.98492,35.3859,34.9885,20.3765,19.9063,1707.94,282.411,1650.51,8.32136537329069,20.0,20.42722222222222
2024-06-06 08:29:32,19.9083,19.903,9.9797,35.4255,34.9852,20.3818,19.9128,1711.55,319.829,1650.8,8.316896756216975,20.0,20.426666666666666
2024-06-06 08:29:33,19.9116,19.903,9.98203,35.4276,34.9852,20.3876,19.9227,1708.27,301.448,1651.2,8.319724733934969,20.0,20.42611111111111
2024-06-06 08:29:34,19.9052,19.8931,9.97578,35.4616,34.9852,20.3956,19.9128,1718.11,298.166,1651.2,8.319599052892379,20.0,20.425555555555555
2024-06-06 08:29:35,19.8925,19.8964,9.97386,35.4585,34.9852,20.392,19.903,1711.55,312.28,1648.93,8.299141759200758,20.0,20.424999999999997
2024-06-06 08:29:36,19.8946,19.9096,9.97699,35.4446,34.9885,20.384,19.9128,1714.18,303.089,1652.08,8.314132386665142,20.0,20.424444444444443
2024-06-06 08:29:37,19.8905,19.9063,9.97635,35.4545,34.982,20.3846,19.9128,1711.88,300.464,1654.35,8.322651643103343,20.0,20.423888888888886
2024-06-06 08:29:38,19.8939,19.8997,9.97962,35.4265,34.9918,20.3872,19.9096,1708.92,327.379,1655.53,8.328697158977317,20.0,20.423333333333332
2024-06-06 08:29:39,19.8919,19.8997,9.97253,35.4077,34.982,20.3724,19.9128,1718.77,321.142,1655.53,8.332973119363665,20.0,20.422777777777778
2024-06-06 08:29:40,19.8763,19.8997,9.97436,35.3846,34.9885,20.3846,19.9063,1711.55,319.829,1657.1,8.326219264260862,20.0,20.42222222222222
2024-06-06 08:29:41,19.8802,19.9063,9.97878,35.3596,34.9787,20.3795,19.9128,1703.34,313.921,1658.68,8.33372042098428,20.0,20.421666666666667
2024-06-06 08:29:42,19.8767,19.8997,9.96527,35.2888,34.9852,20.3814,19.9063,1708.27,308.669,1659.47,8.34611874648414,20.0,20.42111111111111
2024-06-06 08:29:43,19.878,19.903,9.97397,35.2483,34.9852,20.3852,19.9096,1702.03,300.792,1658.48,8.334912051013177,20.0,20.420555555555556
2024-06-06 08:29:44,19.8716,19.9063,9.96672,35.1887,34.982,20.3773,19.9063,1700.06,299.807,1658.58,8.336129990030065,20.0,20.419999999999998
2024-06-06 08:29:45,19.8789,19.9063,9.96311,35.1199,34.9885,20.3668,19.9096,1707.28,295.54,1658.29,8.343852883419824,20.0,20.419444444444444
2024-06-06 08:29:46,19.8725,19.903,9.9589,35.0326,34.982,20.3738,19.9128,1706.95,305.059,1661.44,8.357856102451613,20.0,20.418888888888887
2024-06-06 08:29:47,19.8644,19.9063,9.96593,34.9464,34.9852,20.3701,19.903,1695.47,310.639,1657.89,8.327269475461723,20.0,20.418333333333333
2024-06-06 08:29:48,19.8632,19.8997,9.9586,34.8848,34.982,20.3567,19.9194,1696.45,314.906,1656.61,8.325993269773711,20.0,20.417777777777776
2024-06-06 08:29:49,19.8749,19.9161,9.97529,34.8372,34.9885,20.3608,19.9096,1699.08,308.669,1656.32,8.320341798625947,20.0,20.41722222222222
2024-06-06 08:29:50,19.876,19.8964,9.98211,34.7814,34.982,20.3718,19.9227,1699.08,294.227,1654.54,8.306597832417054,20.0,20.416666666666664
2024-06-06 08:29:51,19.8777,19.8964,9.96937,34.7469,34.9885,20.3791,19.9063,1702.03,303.089,1654.64,8.319223982258741,20.0,20.41611111111111
2024-06-06 08:29:52,19.8577,19.9096,9.96618,34.7055,34.9852,20.364,19.9096,1689.23,317.86,1653.86,8.301194941301484,20.0,20.415555555555553
2024-06-06 08:29:53,19.8725,19.9161,9.9648,34.6902,34.982,20.3746,19.9096,1688.25,306.7,1654.05,8.315728799872781,20.0,20.415
2024-06-06 08:29:54,19.8841,19.8833,9.97024,34.6306,34.9852,20.3647,19.9128,1697.11,329.677,1653.36,8.317427881217764,20.0,20.41444444444444
2024-06-06 08:29:55,19.8736,19.8833,9.96614,34.6235,34.9852,20.3794,19.9128,1693.17,330.333,1653.95,8.315024625756733,20.0,20.413888888888888
2024-06-06 08:29:56,19.8776,19.9096,9.97383,34.6162,34.982,20.3657,19.9128,1693.5,283.395,1651.3,8.298610144729942,20.0,20.41333333333333
2024-06-06 08:29:57,19.8788,19.8931,9.97576,34.6157,34.982,20.3655,19.9096,1687.26,287.006,1654.84,8.3157874229142,20.0,20.412777777777777
2024-06-06 08:29:58,19.868,19.8997,9.97413,34.6261,34.9885,20.3654,19.9096,1695.47,317.86,1654.74,8.307585136572127,20.0,20.412222222222223
2024-06-06 08:29:59,19.8751,19.8899,9.96342,34.6314,34.9787,20.3649,19.9063,1702.36,335.585,1654.35,8.320578147185039,20.0,20.411666666666665
2024-06-06 08:30:00,19.8847,19.8964,9.96831,34.6303,34.9885,20.3538,19.9096,1703.34,294.227,1654.35,8.324532060454356,20.0,20.41111111111111
2024-06-06 08:30:01,19.8814,19.8964,9.97037,34.6444,34.9754,20.3598,19.9096,1698.75,289.96,1654.54,8.320988035547229,20.0,20.410555555555554
2024-06-06 08:30:02,19.869,19.8931,9.97112,34.674,34.982,20.3606,19.9128,1692.18,294.227,1654.94,8.311956715479308,20.0,20.41
2024-06-06 08:30:03,19.8807,19.8997,9.96395,34.6765,34.9787,20.3585,19.9128,1705.97,304.074,1655.33,8.329765716322223,20.0,20.409444444444443
2024-06-06 08:30:04,19.8674,19.8997,9.96432,34.7335,34.9852,20.3641,19.903,1704.99,317.532,1652.97,8.306423979223238,20.0,20.40888888888889
2024-06-06 08:30:05,19.8701,19.8964,9.97465,34.756,34.982,20.3522,19.9128,1703.67,321.799,1651.0,8.29013223024054,20.0,20.40833333333333
2024-06-06 08:30:06,19.8915,19.8964,9.97899,34.7899,34.9754,20.3487,19.9128,1708.27,309.654,1650.9,8.30392162917206,20.0,20.407777777777778
2024-06-06 08:30:07,19.8794,19.9096,9.97046,34.8454,34.9885,20.3636,19.903,1708.27,311.952,1650.61,8.299472807674437,20.0,20.40722222222222
2024-06-06 08:30:08,19.8862,19.9063,9.97759,34.8735,34.9852,20.3501,19.9063,1702.69,319.501,1650.11,8.296682429585761,20.0,20.406666666666666
2024-06-06 08:30:09,19.8748,19.8931,9.96218,34.9335,34.9885,20.3589,19.9128,1699.41,301.12,1649.82,8.298581387174007,20.0,20.40611111111111
2024-06-06 08:30:10,19.8783,19.9063,9.96695,34.9644,34.982,20.361,19.9063,1698.09,307.685,1649.82,8.297518177007403,20.0,20.405555555555555
2024-06-06 08:30:11,19.8771,19.9128,9.9645,35.0159,34.9852,20.3555,19.9161,1695.14,313.265,1649.23,8.295596954419626,20.0,20.404999999999998
2024-06-06 08:30:12,19.8923,19.9227,9.96477,35.0769,34.9852,20.3454,19.9128,1698.75,315.891,1648.54,8.304615567955533,20.0,20.404444444444444
2024-06-06 08:30:13,19.8808,19.8964,9.97546,35.1123,34.9852,20.3438,19.9128,1693.5,288.975,1648.44,8.285550474044935,20.0,20.403888888888886
2024-06-06 08:30:14,19.8889,19.8866,9.96714,35.1436,34.982,20.3503,19.9063,1704.99,299.151,1648.24,8.298278436390198,20.0,20.403333333333332
2024-06-06 08:30:15,19.8822,19.8833,9.97332,35.1889,34.982,20.3452,19.9063,1703.02,320.814,1648.14,8.287003160567853,20.0,20.40277777777778
2024-06-06 08:30:16,19.8862,19.8997,9.96534,35.2328,34.9885,20.3411,19.9096,1704.33,328.035,1648.83,8.300495864148457,20.0,20.40222222222222
2024-06-06 08:30:17,19.8849,19.9063,9.9744,35.2439,34.982,20.3491,19.9128,1709.91,297.838,1649.33,8.29434241069759,20.0,20.401666666666667
2024-06-06 08:30:18,19.8663,19.8308,9.9705,35.2896,34.9852,20.3397,19.8406,1712.21,319.829,1648.24,8.276566229260743,20.0,20.40111111111111
2024-06-06 08:30:19,19.8699,19.8373,9.95389,35.3206,34.982,20.335,19.834,1715.82,286.678,1648.05,8.292513274286991,20.0,20.400555555555556
2024-06-06 08:30:20,19.8713,19.8242,9.97092,35.3586,34.982,20.3321,19.8406,1701.7,279.128,1647.06,8.274468749666841,20.0,20.4
2024-06-06 08:30:21,19.8849,19.8308,9.9652,35.3735,34.9852,20.336,19.8406,1706.95,322.127,1646.67,8.288652783012624,20.0,20.399444444444445
2024-06-06 08:30:22,19.8739,19.8176,9.95394,35.3822,34.9787,20.3446,19.8275,1707.94,319.829,1646.86,8.289826438642981,20.0,20.398888888888887
2024-06-06 08:30:23,19.8768,19.8308,9.97556,35.3731,34.9787,20.3345,19.834,1706.95,296.853,1647.55,8.27764938083974,20.0,20.398333333333333
2024-06-06 08:30:24,19.8652,19.8275,9.95611,35.365,34.9787,20.3483,19.8439,1703.34,325.41,1648.24,8.287681608026169,20.0,20.397777777777776
2024-06-06 08:30:25,19.8736,19.8275,9.96611,35.3721,34.9852,20.3225,19.8275,1704.33,287.006,1648.64,8.288354368985638,20.0,20.397222222222222
2024-06-06 08:30:26,19.8741,19.8209,9.96334,35.3303,34.9852,20.3283,19.8406,1705.31,314.25,1648.54,8.290587063073188,20.0,20.396666666666665
2024-06-06 08:30:27,19.879,19.8275,9.96789,35.3049,34.982,20.3258,19.8472,1695.47,337.226,1648.44,8.290376923842244,20.0,20.39611111111111
2024-06-06 08:30:28,19.871,19.8373,9.96591,35.2632,34.9852,20.3391,19.8439,1690.54,295.212,1649.52,8.2907696204708,20.0,20.395555555555553
2024-06-06 08:30:29,19.8657,19.8209,9.96895,35.2366,34.9885,20.3388,19.8406,1690.21,319.829,1649.42,8.28328667034732,20.0,20.395
2024-06-06 08:30:30,19.8641,19.8143,9.96941,35.1914,34.9852,20.3389,19.8472,1701.37,314.578,1649.03,8.279604362802756,20.0,20.394444444444442
2024-06-06 08:30:31,19.8755,19.8176,9.97427,35.1321,34.9852,20.3451,19.8308,1696.45,311.624,1648.93,8.284574433637198,20.0,20.39388888888889
2024-06-06 08:30:32,19.858,19.8012,9.9684,35.1025,34.982,20.3416,19.834,1696.78,328.035,1648.24,8.27138072524678,20.0,20.39333333333333
2024-06-06 08:30:33,19.8411,19.8209,9.96885,35.0607,34.982,20.3461,19.8373,1697.11,300.792,1648.54,8.258372529798349,20.0,20.392777777777777
2024-06-06 08:30:34,19.8538,19.8242,9.97171,34.9994,34.9885,20.3495,19.834,1708.92,298.494,1648.05,8.264146819406077,20.0,20.392222222222223
2024-06-06 08:30:35,19.8316,19.8078,9.9509,34.9723,34.982,20.3527,19.834,1692.84,291.601,1648.05,8.262984396874097,20.0,20.391666666666666
2024-06-06 08:30:36,19.8352,19.8242,9.9614,34.9176,34.9852,20.3501,19.8406,1692.18,298.166,1647.16,8.25275493681593,20.0,20.391111111111112
2024-06-06 08:30:37,19.8439,19.8275,9.95541,34.8657,34.982,20.3687,19.834,1701.7,288.319,1643.12,8.244761484891209,20.0,20.390555555555554
2024-06-06 08:30:38,19.8412,19.8275,9.96568,34.8644,34.9754,20.3541,19.8373,1700.39,316.219,1647.55,8.256146908212562,20.0,20.39
2024-06-06 08:30:39,19.8486,19.8275,9.9718,34.8254,34.982,20.3706,19.8406,1696.78,306.372,1647.16,8.255262407577987,20.0,20.389444444444443
2024-06-06 08:30:40,19.8371,19.8209,9.95316,34.8193,34.982,20.3555,19.834,1695.79,320.486,1647.95,8.265192384650499,20.0,20.38888888888889
2024-06-06 08:30:41,19.8271,19.8275,9.95758,34.7849,34.9754,20.3537,19.834,1696.78,319.829,1647.75,8.25213240361938,20.0,20.388333333333332
2024-06-06 08:30:42,19.84,19.8242,9.96133,34.7896,34.9918,20.3437,19.834,1705.31,314.906,1648.44,8.263241736420307,20.0,20.387777777777778
2024-06-06 08:30:43,19.8348,19.8308,9.95323,34.7986,34.982,20.351,19.8373,1689.56,327.707,1650.02,8.27359000159892,20.0,20.38722222222222
2024-06-06 08:30:44,19.8275,19.8209,9.94664,34.7889,34.9885,20.3518,19.8406,1697.76,335.257,1650.31,8.27444956047335,20.0,20.386666666666667
2024-06-06 08:30:45,19.844,19.8242,9.94893,34.7962,34.9852,20.3479,19.8373,1697.11,297.838,1649.23,8.28092655365586,20.0,20.38611111111111
2024-06-06 08:30:46,19.8359,19.8308,9.94725,34.7984,34.982,20.3431,19.834,1699.08,301.448,1648.44,8.271589737976129,20.0,20.385555555555555
2024-06-06 08:30:47,19.8229,19.8308,9.94388,34.7921,34.9787,20.3399,19.8308,1699.41,292.586,1647.45,8.258571689190793,20.0,20.384999999999998
2024-06-06 08:30:48,19.8393,19.8209,9.94534,34.8107,34.9852,20.3454,19.8373,1701.05,294.884,1647.36,8.270609244994738,20.0,20.384444444444444
2024-06-06 08:30:49,19.8291,19.8308,9.93704,34.7916,34.982,20.3491,19.8406,1694.15,292.258,1646.27,8.263549667863453,20.0,20.383888888888887
2024-06-06 08:30:50,19.8301,19.8308,9.94771,34.8022,34.9885,20.3389,19.8373,1708.6,283.724,1646.08,8.25451883696109,20.0,20.383333333333333
2024-06-06 08:30:51,19.8403,19.8472,9.94678,34.831,34.9852,20.3351,19.8373,1692.18,280.113,1650.11,8.284047263012196,20.0,20.382777777777775
2024-06-06 08:30:52,19.826,19.8176,9.93645,34.8526,34.9754,20.34,19.8406,1700.06,295.212,1647.85,8.269381775317678,20.0,20.38222222222222
2024-06-06 08:30:53,19.8341,19.8078,9.94116,34.8705,34.9787,20.3387,19.8406,1693.83,289.96,1646.77,8.26679479805217,20.0,20.381666666666668
2024-06-06 08:30:54,19.8219,19.8176,9.94243,34.9079,34.982,20.3254,19.8373,1701.7,279.456,1645.78,8.250575881152475,20.0,20.38111111111111
2024-06-06 08:30:55,19.8239,19.8406,9.9395,34.9343,34.9787,20.3263,19.8308,1700.39,282.411,1644.4,8.247771411492977,20.0,20.380555555555556
2024-06-06 08:30:56,19.8236,19.8209,9.91932,34.9665,34.982,20.3155,19.834,1703.67,292.586,1644.21,8.26340484776177,20.0,20.38
2024-06-06 08:30:57,19.8357,19.8209,9.93053,35.0002,34.9852,20.3361,19.834,1694.15,295.868,1644.7,8.266610242179826,20.0,20.379444444444445
2024-06-06 08:30:58,19.8303,19.8275,9.93354,35.0282,34.9787,20.34,19.8373,1695.47,298.822,1644.7,8.259591463891654,20.0,20.378888888888888
2024-06-06 08:30:59,19.834,19.8143,9.9368,35.0926,34.982,20.3385,19.834,1704.66,311.952,1644.89,8.260912888825155,20.0,20.378333333333334
2024-06-06 08:31:00,19.8361,19.834,9.93969,35.1202,34.9852,20.3443,19.8373,1694.81,331.318,1644.89,8.260253498171016,20.0,20.377777777777776
2024-06-06 08:31:01,19.8318,19.8143,9.92767,35.166,34.9852,20.3333,19.8373,1691.53,311.295,1645.49,8.269712574134237,20.0,20.377222222222223
2024-06-06 08:31:02,19.8295,19.8308,9.92776,35.2196,34.982,20.3295,19.8406,1712.21,316.219,1644.7,8.263747648894643,20.0,20.376666666666665
2024-06-06 08:31:03,19.8496,19.8308,9.93837,35.2489,34.9852,20.3267,19.8472,1694.15,313.265,1643.52,8.265733210250826,20.0,20.37611111111111
2024-06-06 08:31:04,19.8611,19.8308,9.93803,35.2658,34.982,20.3334,19.8406,1700.06,301.12,1642.14,8.268658785732645,20.0,20.375555555555554
2024-06-06 08:31:05,19.8487,19.8242,9.93463,35.2962,34.9885,20.3403,19.8406,1701.37,307.028,1645.39,8.277509164526798,20.0,20.375
2024-06-06 08:31:06,19.8515,19.8242,9.93931,35.3285,34.982,20.3259,19.8373,1704.99,300.792,1645.29,8.275436527337616,20.0,20.374444444444443
2024-06-06 08:31:07,19.8338,19.8275,9.9373,35.3212,34.9852,20.3395,19.8406,1700.06,324.753,1646.08,8.266304575106364,20.0,20.37388888888889
2024-06-06 08:31:08,19.8371,19.8078,9.92344,35.3182,34.982,20.3335,19.834,1705.31,294.555,1647.06,8.285567813035675,20.0,20.37333333333333
2024-06-06 08:31:09,19.8419,19.8176,9.93591,35.3359,34.9852,20.3346,19.8406,1700.72,323.44,1648.05,8.284133796754364,20.0,20.372777777777777
2024-06-06 08:31:10,19.8654,19.8242,9.95378,35.346,34.982,20.3236,19.834,1712.21,333.944,1650.11,8.299202764336345,20.0,20.37222222222222
2024-06-06 08:31:11,19.8478,19.8242,9.93267,35.3336,34.9885,20.3226,19.8373,1699.08,330.005,1651.39,8.308581779374675,20.0,20.371666666666666
2024-06-06 08:31:12,19.8397,19.8472,9.91879,35.3376,34.982,20.3365,19.8373,1708.92,333.287,1651.79,8.315438925590504,20.0,20.371111111111112
2024-06-06 08:31:13,19.8429,19.8373,9.93571,35.3207,34.9852,20.3297,19.8373,1691.86,335.913,1651.2,8.300973122380244,20.0,20.370555555555555
2024-06-06 08:31:14,19.8232,19.834,9.93972,35.2968,34.982,20.3289,19.8406,1705.64,314.906,1652.48,8.287526601812923,20.0,20.37
2024-06-06 08:31:15,19.8186,19.8308,9.92598,35.2647,34.9721,20.3312,19.8406,1702.03,327.051,1653.17,8.298654395133331,20.0,20.369444444444444
2024-06-06 08:31:16,19.8172,19.8275,9.93457,35.2355,34.9787,20.3404,19.8406,1704.66,328.035,1652.28,8.28581090233673,20.0,20.36888888888889
2024-06-06 08:31:17,19.8064,19.8308,9.93883,35.1826,34.9754,20.3278,19.834,1697.76,321.799,1651.2,8.267776569663614,20.0,20.368333333333332
2024-06-06 08:31:18,19.802,19.8373,9.93004,35.1387,34.9852,20.3432,19.8373,1709.58,314.25,1650.21,8.266495568681586,20.0,20.36777777777778
2024-06-06 08:31:19,19.8088,19.8275,9.93487,35.0424,34.982,20.334,19.8406,1702.69,309.326,1648.44,8.259276853917838,20.0,20.36722222222222
2024-06-06 08:31:20,19.807,19.8242,9.93279,34.9744,34.9918,20.3295,19.8406,1700.39,303.089,1647.75,8.256053820362332,20.0,20.366666666666667
2024-06-06 08:31:21,19.8047,19.834,9.92434,34.9137,34.982,20.3374,19.8406,1698.09,322.784,1644.5,8.244901704502455,20.0,20.36611111111111
2024-06-06 08:31:22,19.8048,19.834,9.93771,34.8479,34.982,20.3183,19.834,1704.33,323.44,1645.29,8.237783678937522,20.0,20.365555555555556
2024-06-06 08:31:23,19.8107,19.8308,9.92485,34.7758,34.9852,20.3273,19.8242,1707.28,301.12,1644.3,8.248479684146593,20.0,20.365
2024-06-06 08:31:24,19.808,19.8308,9.93287,34.7016,34.9787,20.3386,19.8373,1701.7,300.464,1643.52,8.23562665749299,20.0,20.364444444444445
2024-06-06 08:31:25,19.7954,19.8242,9.91603,34.6417,34.982,20.3244,19.8373,1701.05,319.173,1643.42,8.238661405999196,20.0,20.363888888888887
2024-06-06 08:31:26,19.8081,19.834,9.91486,34.595,34.982,20.3196,19.834,1701.37,305.387,1644.11,8.253691865646521,20.0,20.363333333333333
2024-06-06 08:31:27,19.8006,19.8406,9.92059,34.5523,34.9885,20.3115,19.834,1694.15,298.822,1645.49,8.24957294881752,20.0,20.362777777777776
2024-06-06 08:31:28,19.7942,19.8143,9.91668,34.518,34.982,20.3224,19.8406,1689.56,312.608,1644.8,8.244035453193698,20.0,20.362222222222222
2024-06-06 08:31:29,19.8086,19.8275,9.93277,34.5181,34.9852,20.321,19.834,1685.95,312.28,1647.06,8.253950526345676,20.0,20.361666666666665
2024-06-06 08:31:30,19.8151,19.8439,9.92527,34.4889,34.9852,20.3328,19.834,1687.92,308.341,1648.05,8.270619589476182,20.0,20.36111111111111
2024-06-06 08:31:31,19.8168,19.7848,9.92443,34.475,34.982,20.3405,19.7585,1688.25,311.624,1645.78,8.261348972104402,20.0,20.360555555555557
2024-06-06 08:31:32,19.8137,19.7651,9.92953,34.4884,34.9852,20.3245,19.7585,1683.32,302.761,1650.02,8.275766916198938,20.0,20.36
2024-06-06 08:31:33,19.8035,19.752,9.9201,34.4949,34.9918,20.3277,19.7618,1694.15,321.471,1650.7,8.2785325266278,20.0,20.359444444444446
2024-06-06 08:31:34,19.8022,19.7553,9.92154,34.5031,34.9885,20.3473,19.7618,1697.76,302.105,1650.51,8.27528483095857,20.0,20.358888888888888
2024-06-06 08:31:35,19.8068,19.7618,9.91655,34.5202,34.9852,20.34,19.7618,1691.86,303.746,1650.61,8.283818545283562,20.0,20.358333333333334
