TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:31:36,19.801,19.7487,9.92053,34.5604,34.982,20.3389,19.7684,1696.12,310.639,1651.0,8.2775824037234,20.0,20.357777777777777
2024-06-06 08:31:37,19.8058,19.7553,9.92665,34.6041,34.982,20.3394,19.7618,1695.47,282.411,1650.51,8.27402017049107,20.0,20.357222222222223
2024-06-06 08:31:38,19.8032,19.7553,9.92757,34.6238,34.982,20.335,19.7618,1695.47,325.41,1650.21,8.269568721200146,20.0,20.356666666666666
2024-06-06 08:31:39,19.8047,19.7553,9.92107,34.6452,34.9787,20.3252,19.7585,1704.66,283.067,1650.31,8.276769219418266,20.0,20.35611111111111
2024-06-06 08:31:40,19.7995,19.752,9.92993,34.673,34.982,20.3425,19.7651,1706.63,337.882,1650.41,8.265495880772717,20.0,20.355555555555554
2024-06-06 08:31:41,19.798,19.7585,9.91872,34.6834,34.982,20.3147,19.7618,1698.09,289.96,1651.2,8.277588069721954,20.0,20.355
2024-06-06 08:31:42,19.7972,19.7487,9.92161,34.7048,34.9852,20.328,19.7553,1698.42,300.792,1651.89,8.277954045276047,20.0,20.354444444444443
2024-06-06 08:31:43,19.8089,19.7585,9.931,34.7413,34.9852,20.3178,19.7618,1708.92,314.25,1653.07,8.285804943346273,20.0,20.35388888888889
2024-06-06 08:31:44,19.8029,19.7618,9.92486,34.7673,34.9852,20.3129,19.7618,1708.27,308.669,1652.77,8.28441864501279,20.0,20.35333333333333
2024-06-06 08:31:45,19.7907,19.7585,9.91401,34.8135,34.9852,20.324,19.7553,1700.72,310.967,1653.07,8.284789968100378,20.0,20.352777777777778
2024-06-06 08:31:46,19.7872,19.7553,9.91712,34.8356,34.9885,20.3321,19.7618,1703.67,314.25,1653.17,8.279746191839736,20.0,20.35222222222222
2024-06-06 08:31:47,19.7861,19.7553,9.9193,34.8765,34.9787,20.3238,19.7618,1701.05,308.669,1653.17,8.276994687545015,20.0,20.351666666666667
2024-06-06 08:31:48,19.7885,19.7651,9.91577,34.9487,34.982,20.3302,19.7618,1693.17,316.547,1652.97,8.280967255883684,20.0,20.35111111111111
2024-06-06 08:31:49,19.7855,19.7684,9.90681,34.9733,34.982,20.3255,19.7618,1690.54,308.998,1652.38,8.283008798533565,20.0,20.350555555555555
2024-06-06 08:31:50,19.782,19.7585,9.91726,35.0285,34.9951,20.3252,19.7618,1690.21,313.921,1651.2,8.265405387326705,20.0,20.35
2024-06-06 08:31:51,19.7906,19.752,9.91253,35.0923,34.9787,20.3225,19.7553,1696.78,306.7,1650.8,8.274569258574644,20.0,20.349444444444444
2024-06-06 08:31:52,19.7755,19.7618,9.90513,35.1199,34.982,20.332,19.7618,1706.95,317.204,1650.11,8.264663293086564,20.0,20.34888888888889
2024-06-06 08:31:53,19.7837,19.7618,9.91425,35.1757,34.9852,20.3121,19.7651,1704.0,307.028,1649.23,8.259485842442631,20.0,20.348333333333333
2024-06-06 08:31:54,19.7749,19.752,9.91513,35.2094,34.9852,20.3068,19.7618,1701.7,307.685,1651.39,8.262191758537206,20.0,20.34777777777778
2024-06-06 08:31:55,19.7773,19.7553,9.89796,35.2246,34.9787,20.3071,19.7651,1703.34,307.028,1644.21,8.24259674087231,20.0,20.34722222222222
2024-06-06 08:31:56,19.7799,19.7585,9.89263,35.267,34.9787,20.2997,19.7651,1700.39,325.41,1646.47,8.260551661830492,20.0,20.346666666666668
2024-06-06 08:31:57,19.7823,19.7553,9.90974,35.2896,34.9787,20.3047,19.7585,1700.39,295.868,1646.77,8.249764746522054,20.0,20.34611111111111
2024-06-06 08:31:58,19.7703,19.7487,9.89861,35.3035,34.982,20.307,19.7651,1707.61,294.555,1646.27,8.246533140796863,20.0,20.345555555555556
2024-06-06 08:31:59,19.7731,19.7553,9.90857,35.3371,34.982,20.3065,19.7618,1707.28,335.257,1646.47,8.241552995384646,20.0,20.345
2024-06-06 08:32:00,19.7699,19.7553,9.89255,35.3322,34.982,20.3156,19.7618,1708.6,300.792,1646.57,8.252764974604782,20.0,20.344444444444445
2024-06-06 08:32:01,19.7622,19.752,9.90857,35.3161,34.9787,20.2953,19.7553,1713.52,293.242,1647.06,8.235396369208015,20.0,20.343888888888888
2024-06-06 08:32:02,19.768,19.752,9.89631,35.3074,34.982,20.3046,19.7684,1709.91,292.258,1647.16,8.250991349046615,20.0,20.343333333333334
2024-06-06 08:32:03,19.7502,19.7487,9.89531,35.2983,34.982,20.3038,19.7618,1701.7,290.617,1647.16,8.236949512779074,20.0,20.342777777777776
2024-06-06 08:32:04,19.7576,19.7487,9.902,35.278,34.9754,20.3044,19.7651,1704.33,284.708,1647.26,8.238043053341404,20.0,20.342222222222222
2024-06-06 08:32:05,19.7615,19.7454,9.90101,35.2505,34.9852,20.3025,19.7651,1715.49,290.945,1646.86,8.240129063017871,20.0,20.341666666666665
2024-06-06 08:32:06,19.76,19.7782,9.89312,35.2449,34.982,20.284,19.7618,1704.0,318.845,1646.96,8.245969681191623,20.0,20.34111111111111
2024-06-06 08:32:07,19.7488,19.7388,9.89908,35.2268,34.9852,20.2928,19.7717,1711.55,284.708,1646.86,8.23112888249857,20.0,20.340555555555554
2024-06-06 08:32:08,19.7645,19.7618,9.90898,35.1948,34.982,20.2765,19.7618,1696.45,289.304,1647.65,8.239926580242757,20.0,20.34
2024-06-06 08:32:09,19.7512,19.7585,9.90059,35.1418,34.982,20.2908,19.7651,1708.6,322.127,1646.17,8.228423647024085,20.0,20.339444444444446
2024-06-06 08:32:10,19.7835,19.752,9.91804,35.0962,34.9754,20.2862,19.7651,1692.84,301.12,1646.47,8.242329985701028,20.0,20.33888888888889
2024-06-06 08:32:11,19.776,19.7487,9.9061,35.0402,34.9787,20.2874,19.7684,1706.95,316.547,1647.36,8.250496887714682,20.0,20.338333333333335
2024-06-06 08:32:12,19.7739,19.7487,9.90444,34.9778,34.9852,20.2994,19.7684,1691.2,322.127,1651.3,8.269860959917938,20.0,20.337777777777777
2024-06-06 08:32:13,19.7661,19.7618,9.89104,34.8973,34.9852,20.2893,19.7618,1706.3,337.882,1646.08,8.248396267109571,20.0,20.337222222222223
2024-06-06 08:32:14,19.7549,19.752,9.89591,34.8557,34.982,20.2892,19.7651,1693.17,317.204,1648.34,8.246279667942009,20.0,20.336666666666666
2024-06-06 08:32:15,19.7742,19.7553,9.90378,34.7861,34.9918,20.2826,19.7585,1690.87,281.754,1648.93,8.258795036703654,20.0,20.336111111111112
2024-06-06 08:32:16,19.7536,19.7553,9.90405,34.7303,34.9787,20.3011,19.7585,1694.48,286.021,1649.42,8.243781668115231,20.0,20.335555555555555
2024-06-06 08:32:17,19.7625,19.7487,9.88883,34.6974,34.982,20.3002,19.7684,1691.2,288.975,1652.38,8.278799667143804,20.0,20.335
2024-06-06 08:32:18,19.7711,19.7487,9.90912,34.6628,34.982,20.2921,19.7618,1695.47,322.784,1650.21,8.258138603522141,20.0,20.334444444444443
2024-06-06 08:32:19,19.7562,19.752,9.89865,34.6358,34.982,20.2893,19.7651,1694.48,306.044,1651.49,8.26083166983632,20.0,20.33388888888889
2024-06-06 08:32:20,19.7628,19.7684,9.89617,34.6081,34.9885,20.2882,19.7717,1697.76,324.097,1650.02,8.261081115397245,20.0,20.333333333333332
2024-06-06 08:32:21,19.7445,19.7553,9.88765,34.5967,34.9885,20.289,19.7553,1691.86,308.669,1650.61,8.255843565944067,20.0,20.33277777777778
2024-06-06 08:32:22,19.7508,19.7454,9.8936,34.5821,34.982,20.293,19.7651,1693.5,288.647,1650.61,8.256136716925175,20.0,20.33222222222222
2024-06-06 08:32:23,19.7318,19.7848,9.88131,34.554,34.982,20.2977,19.7618,1692.51,302.105,1650.61,8.250516593830323,20.0,20.331666666666667
2024-06-06 08:32:24,19.7252,19.7356,9.88845,34.5225,34.982,20.2982,19.7618,1695.79,302.433,1650.51,8.23850917458264,20.0,20.33111111111111
2024-06-06 08:32:25,19.7363,19.7454,9.89271,34.4901,34.9787,20.2955,19.7651,1691.2,328.364,1650.41,8.24373833885524,20.0,20.330555555555556
2024-06-06 08:32:26,19.7338,19.7553,9.88194,34.4937,34.9852,20.274,19.7618,1691.86,319.501,1649.72,8.247214817813463,20.0,20.33
2024-06-06 08:32:27,19.7543,19.7553,9.88865,34.5046,34.9885,20.2754,19.7618,1691.53,327.051,1649.03,8.255304489770266,20.0,20.329444444444444
2024-06-06 08:32:28,19.7357,19.7487,9.8789,34.4941,34.982,20.2789,19.7684,1692.51,317.86,1651.0,8.25775233739092,20.0,20.32888888888889
2024-06-06 08:32:29,19.7334,19.752,9.87318,34.5278,34.9787,20.2931,19.7651,1689.23,322.784,1647.06,8.240904112250227,20.0,20.328333333333333
2024-06-06 08:32:30,19.7262,19.7651,9.88285,34.5445,34.9754,20.2854,19.7651,1693.5,319.501,1646.86,8.225805655951879,20.0,20.32777777777778
2024-06-06 08:32:31,19.7438,19.7553,9.88334,34.6067,34.9787,20.2928,19.7651,1689.89,328.035,1650.51,8.25836685649276,20.0,20.327222222222222
2024-06-06 08:32:32,19.7271,19.752,9.87129,34.6311,34.9885,20.2775,19.7651,1696.78,321.142,1650.11,8.252471906386022,20.0,20.326666666666668
2024-06-06 08:32:33,19.7277,19.7618,9.86366,34.6708,34.9852,20.2753,19.7618,1690.54,329.677,1649.82,8.257911505367897,20.0,20.32611111111111
2024-06-06 08:32:34,19.7137,19.7585,9.86322,34.7294,34.982,20.2782,19.7618,1699.41,333.615,1649.42,8.244560050574458,20.0,20.325555555555557
2024-06-06 08:32:35,19.7311,19.7553,9.88386,34.7647,34.982,20.2786,19.7651,1687.92,329.677,1649.42,8.241848266522934,20.0,20.325
2024-06-06 08:32:36,19.7342,19.7618,9.87282,34.8092,34.9885,20.2735,19.7651,1705.97,325.738,1649.13,8.252231870360982,20.0,20.324444444444445
2024-06-06 08:32:37,19.7377,19.7487,9.87238,34.8676,34.982,20.2684,19.7618,1687.59,324.097,1649.23,8.256029552930112,20.0,20.323888888888888
2024-06-06 08:32:38,19.7318,19.7553,9.86258,34.9296,34.982,20.2536,19.7651,1702.03,316.547,1652.97,8.278023166957098,20.0,20.323333333333334
2024-06-06 08:32:39,19.7304,19.752,9.85698,34.9771,34.982,20.2598,19.7585,1698.09,289.96,1651.39,8.273630049440959,20.0,20.322777777777777
2024-06-06 08:32:40,19.736,19.7553,9.87424,35.0551,34.982,20.2626,19.7651,1701.05,295.868,1651.98,8.266811787421465,20.0,20.322222222222223
2024-06-06 08:32:41,19.7439,19.7618,9.87597,35.1018,34.982,20.2715,19.7585,1692.51,301.12,1651.49,8.269530325458954,20.0,20.321666666666665
2024-06-06 08:32:42,19.7504,19.7553,9.88047,35.1363,34.9787,20.2624,19.7618,1698.75,313.265,1651.59,8.271707199971766,20.0,20.32111111111111
2024-06-06 08:32:43,19.7303,19.7553,9.88474,35.204,34.9852,20.2659,19.752,1706.63,336.898,1651.79,8.252282589826624,20.0,20.320555555555554
2024-06-06 08:32:44,19.7283,19.7487,9.877,35.2738,34.9852,20.2641,19.752,1708.6,293.899,1651.69,8.256593815243855,20.0,20.32
2024-06-06 08:32:45,19.7326,19.6896,9.88137,35.306,34.9787,20.2568,19.6962,1708.92,290.617,1652.67,8.261434010542564,20.0,20.319444444444446
2024-06-06 08:32:46,19.7363,19.6994,9.87951,35.3563,34.9885,20.251,19.6962,1704.33,328.364,1652.38,8.264646253227665,20.0,20.31888888888889
2024-06-06 08:32:47,19.7259,19.6863,9.87334,35.3925,34.982,20.2582,19.6962,1705.31,328.364,1650.51,8.251750420934338,20.0,20.318333333333335
2024-06-06 08:32:48,19.7302,19.6863,9.86924,35.4325,34.982,20.2548,19.7027,1699.08,295.54,1650.21,8.257284484838513,20.0,20.317777777777778
2024-06-06 08:32:49,19.7299,19.6896,9.88029,35.4489,34.9852,20.2573,19.6929,1706.95,302.761,1650.8,8.250729152045835,20.0,20.317222222222224
2024-06-06 08:32:50,19.7313,19.6863,9.87534,35.4741,34.9852,20.2467,19.6962,1714.18,333.287,1650.21,8.253097628546207,20.0,20.316666666666666
2024-06-06 08:32:51,19.7454,19.683,9.88456,35.4796,34.982,20.241,19.6994,1711.55,301.448,1649.33,8.252780729237,20.0,20.316111111111113
2024-06-06 08:32:52,19.747,19.6797,9.88926,35.4708,34.9852,20.2384,19.6962,1709.25,277.487,1648.83,8.247685190583358,20.0,20.315555555555555
2024-06-06 08:32:53,19.7444,19.683,9.88183,35.4559,34.9754,20.2331,19.6962,1709.91,287.991,1649.13,8.253227690005467,20.0,20.315
2024-06-06 08:32:54,19.7439,19.683,9.87919,35.4301,34.982,20.2389,19.6962,1709.58,333.287,1647.95,8.249111788293494,20.0,20.314444444444444
2024-06-06 08:32:55,19.7406,19.6962,9.88534,35.4329,34.982,20.2379,19.6962,1717.79,333.287,1647.65,8.23970920146306,20.0,20.31388888888889
2024-06-06 08:32:56,19.7486,19.6863,9.88116,35.4388,34.9852,20.2427,19.6962,1718.44,288.319,1646.57,8.24448492976498,20.0,20.313333333333333
2024-06-06 08:32:57,19.7287,19.6863,9.87482,35.4002,34.9885,20.2393,19.6962,1700.72,277.487,1644.5,8.222804837876625,20.0,20.31277777777778
2024-06-06 08:32:58,19.7147,19.6765,9.87821,35.3527,34.982,20.2277,19.6962,1699.41,333.615,1644.11,8.206346707399529,20.0,20.31222222222222
2024-06-06 08:32:59,19.715,19.6863,9.87635,35.3027,34.9885,20.2245,19.6962,1705.97,333.287,1644.8,8.211593538819884,20.0,20.311666666666667
2024-06-06 08:33:00,19.7311,19.6863,9.88816,35.2454,34.9852,20.2327,19.6994,1697.76,330.99,1645.39,8.21812091864264,20.0,20.31111111111111
2024-06-06 08:33:01,19.7352,19.683,9.88567,35.1763,34.9852,20.2298,19.6994,1698.42,322.784,1644.21,8.217725463150776,20.0,20.310555555555556
2024-06-06 08:33:02,19.7196,19.683,9.88038,35.1397,34.9852,20.2423,19.7191,1703.34,288.975,1644.21,8.209123555290702,20.0,20.31
2024-06-06 08:33:03,19.7123,19.6863,9.87531,35.0969,34.9852,20.2439,19.6863,1702.36,295.212,1644.01,8.206264683875435,20.0,20.309444444444445
2024-06-06 08:33:04,19.7116,19.6962,9.8734,35.0684,34.982,20.2563,19.7159,1695.47,313.593,1644.5,8.209720288454681,20.0,20.30888888888889
2024-06-06 08:33:05,19.7179,19.6962,9.873,35.0246,34.9852,20.2374,19.6962,1704.33,310.311,1643.91,8.21236384213148,20.0,20.308333333333334
2024-06-06 08:33:06,19.7032,19.7126,9.87003,34.9848,34.982,20.2389,19.6929,1685.62,310.639,1644.5,8.205522885164353,20.0,20.30777777777778
2024-06-06 08:33:07,19.6985,19.6633,9.8687,34.9537,34.9787,20.241,19.6994,1704.0,327.051,1644.11,8.200765401519838,20.0,20.307222222222222
2024-06-06 08:33:08,19.7102,19.6896,9.87978,34.8941,34.982,20.2374,19.6962,1689.56,329.677,1647.16,8.216496909596504,20.0,20.30666666666667
2024-06-06 08:33:09,19.6952,19.6666,9.86212,34.8367,34.9852,20.2285,19.6929,1695.14,327.051,1649.03,8.228050809857463,20.0,20.30611111111111
2024-06-06 08:33:10,19.6949,19.6962,9.87292,34.8262,34.982,20.2281,19.6962,1688.9,324.753,1650.61,8.226637352483941,20.0,20.305555555555557
2024-06-06 08:33:11,19.6832,19.6863,9.85992,34.7858,34.982,20.2168,19.6896,1692.84,297.838,1650.31,8.226230801611056,20.0,20.305
2024-06-06 08:33:12,19.7076,19.6797,9.86911,34.7596,34.9852,20.2256,19.6962,1697.11,281.098,1650.51,8.239966465452476,20.0,20.304444444444446
2024-06-06 08:33:13,19.6951,19.6797,9.86366,34.7509,34.982,20.2128,19.6929,1690.54,305.715,1650.51,8.234061924859201,20.0,20.30388888888889
2024-06-06 08:33:14,19.7052,19.6863,9.87273,34.748,34.9852,20.2023,19.7027,1687.92,339.195,1651.49,8.239814108852151,20.0,20.303333333333335
2024-06-06 08:33:15,19.6988,19.6797,9.86435,34.7586,34.982,20.2229,19.706,1689.89,326.722,1652.08,8.244417682288269,20.0,20.302777777777777
2024-06-06 08:33:16,19.7046,19.6962,9.86036,34.7485,34.982,20.2109,19.7027,1690.21,286.349,1652.08,8.252624836639518,20.0,20.302222222222223
2024-06-06 08:33:17,19.7098,19.683,9.8595,34.7642,34.9787,20.2267,19.6994,1698.09,308.013,1651.98,8.257205219923996,20.0,20.301666666666666
2024-06-06 08:33:18,19.7088,19.683,9.85924,34.7916,34.9754,20.2021,19.6994,1702.69,330.661,1651.59,8.254635683186592,20.0,20.301111111111112
2024-06-06 08:33:19,19.7031,19.6863,9.86706,34.8247,34.9885,20.2108,19.6962,1698.75,323.768,1651.0,8.240360187958625,20.0,20.300555555555555
2024-06-06 08:33:20,19.6997,19.683,9.8534,34.8618,34.982,20.2062,19.6962,1696.45,302.105,1651.2,8.249954997824068,20.0,20.3
2024-06-06 08:33:21,19.703,19.683,9.86318,34.9015,34.9852,20.2056,19.7027,1700.06,307.028,1649.33,8.235188571679567,20.0,20.299444444444443
2024-06-06 08:33:22,19.6914,19.683,9.84736,34.9297,34.9754,20.2073,19.6962,1699.08,306.044,1650.41,8.244115201590532,20.0,20.29888888888889
2024-06-06 08:33:23,19.692,19.6896,9.85476,34.9853,34.9852,20.1856,19.6994,1701.7,304.731,1650.51,8.238919561091956,20.0,20.298333333333336
2024-06-06 08:33:24,19.6967,19.6896,9.85322,35.0181,34.9852,20.2056,19.6962,1702.36,306.044,1650.02,8.241698202708573,20.0,20.297777777777778
2024-06-06 08:33:25,19.6903,19.6896,9.84364,35.0894,34.9852,20.2099,19.706,1702.03,321.142,1649.42,8.241362823698896,20.0,20.297222222222224
2024-06-06 08:33:26,19.6874,19.6797,9.85648,35.144,34.9852,20.2019,19.6962,1703.34,302.761,1649.03,8.22624338128479,20.0,20.296666666666667
2024-06-06 08:33:27,19.6822,19.6863,9.85752,35.1946,34.9852,20.1993,19.6896,1697.44,279.128,1649.03,8.221021920963764,20.0,20.296111111111113
2024-06-06 08:33:28,19.6834,19.6863,9.84604,35.2644,34.9787,20.2048,19.6962,1708.6,279.785,1648.54,8.22918621284277,20.0,20.295555555555556
2024-06-06 08:33:29,19.6817,19.6863,9.85329,35.3073,34.982,20.1955,19.6896,1706.63,293.571,1648.14,8.219704420010807,20.0,20.295
2024-06-06 08:33:30,19.679,19.6765,9.8462,35.337,34.982,20.1896,19.7027,1704.33,287.006,1647.65,8.2209310191863,20.0,20.294444444444444
2024-06-06 08:33:31,19.6824,19.6765,9.85041,35.3829,34.982,20.1882,19.6962,1706.95,286.349,1647.55,8.219754892914677,20.0,20.29388888888889
2024-06-06 08:33:32,19.6904,19.6863,9.84564,35.4319,34.9852,20.2027,19.7027,1701.7,291.273,1647.26,8.228982175596943,20.0,20.293333333333333
2024-06-06 08:33:33,19.6678,19.66,9.84656,35.455,34.9852,20.2065,19.6929,1709.25,292.914,1647.36,8.209820773614616,20.0,20.29277777777778
2024-06-06 08:33:34,19.6675,19.6994,9.84964,35.4935,34.9852,20.1977,19.6962,1706.3,295.54,1648.54,8.212873997863305,20.0,20.29222222222222
2024-06-06 08:33:35,19.6681,19.7093,9.84403,35.5065,34.9885,20.2,19.6962,1706.95,305.387,1648.73,8.219015972110697,20.0,20.291666666666668
2024-06-06 08:33:36,19.681,19.6633,9.84378,35.508,34.9787,20.1912,19.6994,1707.94,329.348,1649.23,8.232513394261435,20.0,20.29111111111111
2024-06-06 08:33:37,19.6695,19.6863,9.83837,35.5267,34.9787,20.1946,19.6994,1703.02,320.814,1649.92,8.23085899423206,20.0,20.290555555555557
2024-06-06 08:33:38,19.6826,19.683,9.84593,35.5045,34.9852,20.1991,19.6962,1707.94,318.845,1649.42,8.233001489540035,20.0,20.29
2024-06-06 08:33:39,19.6732,19.6896,9.84786,35.4809,34.9787,20.2093,19.6994,1710.24,313.921,1649.23,8.222571331450615,20.0,20.289444444444445
2024-06-06 08:33:40,19.6834,19.683,9.85141,35.4457,34.9754,20.1902,19.7027,1698.75,285.693,1650.02,8.23207791472615,20.0,20.288888888888888
2024-06-06 08:33:41,19.6847,19.6863,9.84358,35.4135,34.9721,20.2039,19.6962,1713.19,314.25,1650.31,8.241170410122745,20.0,20.288333333333334
2024-06-06 08:33:42,19.6677,19.6863,9.84322,35.3804,34.982,20.1953,19.6962,1708.6,330.99,1649.82,8.224792927264769,20.0,20.28777777777778
2024-06-06 08:33:43,19.6798,19.6863,9.84229,35.3376,34.9852,20.2062,19.6929,1698.42,327.707,1649.62,8.23470292040199,20.0,20.287222222222223
2024-06-06 08:33:44,19.6674,19.6797,9.84501,35.2858,34.9885,20.1972,19.6929,1697.44,295.212,1648.73,8.217610450078276,20.0,20.28666666666667
2024-06-06 08:33:45,19.6563,19.6896,9.854,35.2603,34.982,20.1931,19.6994,1711.88,284.708,1648.14,8.197868082047034,20.0,20.28611111111111
2024-06-06 08:33:46,19.6641,19.683,9.83974,35.2083,34.982,20.2037,19.6929,1696.12,278.472,1647.16,8.211431818657141,20.0,20.285555555555558
2024-06-06 08:33:47,19.6652,19.6863,9.84277,35.1694,34.9787,20.185,19.6962,1700.39,318.188,1646.96,8.208821833814437,20.0,20.285
2024-06-06 08:33:48,19.6515,19.683,9.83277,35.1004,34.9852,20.1862,19.6929,1701.37,324.753,1645.58,8.198854020293561,20.0,20.284444444444446
2024-06-06 08:33:49,19.6724,19.683,9.84205,35.0533,34.982,20.18,19.6994,1694.48,309.326,1645.39,8.207609207470393,20.0,20.28388888888889
2024-06-06 08:33:50,19.6613,19.6896,9.83997,34.997,34.9852,20.187,19.6929,1693.17,299.151,1646.17,8.203965441452558,20.0,20.283333333333335
2024-06-06 08:33:51,19.6591,19.6797,9.84948,34.9471,34.982,20.1821,19.6994,1697.76,292.258,1646.27,8.194681602504106,20.0,20.282777777777778
2024-06-06 08:33:52,19.6659,19.6797,9.8399,34.8885,34.9852,20.1774,19.6994,1699.41,299.807,1645.39,8.203977281846944,20.0,20.282222222222224
2024-06-06 08:33:53,19.6569,19.6797,9.83074,34.8508,34.9852,20.1707,19.6929,1693.17,313.921,1645.58,8.205058232586875,20.0,20.281666666666666
2024-06-06 08:33:54,19.6562,19.6765,9.83074,34.8148,34.9852,20.176,19.6962,1688.25,289.96,1645.98,8.206468022943993,20.0,20.281111111111112
2024-06-06 08:33:55,19.6551,19.6797,9.84091,34.7897,34.982,20.1724,19.6929,1685.29,317.86,1646.86,8.201437479169838,20.0,20.280555555555555
2024-06-06 08:33:56,19.661,19.6666,9.82498,34.7435,34.982,20.1799,19.6962,1700.39,308.341,1645.98,8.21528799700346,20.0,20.28
2024-06-06 08:33:57,19.6821,19.6732,9.84708,34.7372,34.982,20.1826,19.6929,1698.42,297.181,1645.09,8.210011124677983,20.0,20.279444444444444
2024-06-06 08:33:58,19.6699,19.6174,9.8327,34.7209,34.9754,20.1681,19.6239,1693.83,317.86,1644.99,8.21133175811727,20.0,20.27888888888889
2024-06-06 08:33:59,19.6714,19.6206,9.84084,34.7015,34.9885,20.1757,19.6239,1689.56,320.814,1648.44,8.222999015493384,20.0,20.278333333333332
2024-06-06 08:34:00,19.6605,19.6239,9.83366,34.6983,34.982,20.1748,19.6338,1694.48,300.792,1644.99,8.202684033458416,20.0,20.27777777777778
2024-06-06 08:34:01,19.6665,19.6141,9.83152,34.6767,34.9787,20.1756,19.6305,1694.81,322.127,1644.5,8.207033282769821,20.0,20.277037037037037
2024-06-06 08:34:02,19.656,19.6174,9.82957,34.6896,34.9852,20.171,19.6239,1698.42,296.853,1643.42,8.194513374815667,20.0,20.276296296296298
2024-06-06 08:34:03,19.6487,19.6239,9.83981,34.6764,34.9918,20.1825,19.6305,1708.27,335.585,1643.52,8.18038405210021,20.0,20.275555555555556
2024-06-06 08:34:04,19.6696,19.6239,9.83287,34.6727,34.9852,20.1755,19.6272,1689.23,333.615,1643.81,8.205049488752552,20.0,20.274814814814814
2024-06-06 08:34:05,19.6693,19.6305,9.82566,34.6896,34.9852,20.1717,19.6305,1707.61,311.952,1642.73,8.205418695032016,20.0,20.274074074074075
2024-06-06 08:34:06,19.6741,19.6239,9.83183,34.7133,34.9852,20.1705,19.6305,1693.83,328.035,1639.58,8.188544670061729,20.0,20.273333333333333
2024-06-06 08:34:07,19.6764,19.6174,9.83509,34.7194,34.982,20.1745,19.6305,1708.6,309.654,1641.65,8.19808315225962,20.0,20.272592592592595
2024-06-06 08:34:08,19.6676,19.6174,9.82753,34.7526,34.982,20.1711,19.6272,1692.51,305.715,1644.21,8.209832732951332,20.0,20.271851851851853
2024-06-06 08:34:09,19.6692,19.6239,9.82534,34.7797,34.9852,20.1717,19.6305,1704.99,301.777,1644.4,8.213943900159778,20.0,20.27111111111111
2024-06-06 08:34:10,19.6592,19.6206,9.81277,34.8002,34.982,20.1702,19.6174,1712.53,331.646,1644.99,8.219036246399243,20.0,20.270370370370372
2024-06-06 08:34:11,19.668,19.6239,9.82625,34.8246,34.9885,20.1733,19.6206,1698.75,337.882,1644.6,8.213182073518956,20.0,20.26962962962963
2024-06-06 08:34:12,19.6587,19.6305,9.82693,34.8743,34.982,20.1641,19.6272,1696.12,293.242,1645.29,8.20829590497984,20.0,20.26888888888889
2024-06-06 08:34:13,19.6726,19.6174,9.83969,34.912,34.9852,20.152,19.6403,1698.42,294.555,1645.88,8.212191493375462,20.0,20.26814814814815
2024-06-06 08:34:14,19.6528,19.6108,9.83173,34.9603,34.9852,20.1628,19.6174,1711.55,304.074,1646.17,8.203748257933155,20.0,20.267407407407408
2024-06-06 08:34:15,19.6364,19.6174,9.82448,35.0162,34.982,20.1497,19.6239,1712.53,323.112,1645.68,8.193665410890203,20.0,20.266666666666666
2024-06-06 08:34:16,19.653,19.6403,9.82511,35.0603,34.9885,20.1653,19.6272,1716.47,286.678,1645.68,8.20700152009328,20.0,20.265925925925927
2024-06-06 08:34:17,19.6387,19.6042,9.81801,35.1254,34.9852,20.1613,19.6272,1713.85,284.052,1645.19,8.198547159077666,20.0,20.265185185185185
2024-06-06 08:34:18,19.6467,19.6206,9.82265,35.1775,34.9852,20.1629,19.6305,1712.86,330.005,1645.98,8.205290355953093,20.0,20.264444444444447
2024-06-06 08:34:19,19.651,19.6239,9.82254,35.2166,34.982,20.1417,19.6338,1715.49,316.875,1646.57,8.211916196379006,20.0,20.263703703703705
2024-06-06 08:34:20,19.6534,19.6206,9.82104,35.2762,34.9918,20.1482,19.6206,1709.58,298.494,1646.67,8.215673667306673,20.0,20.262962962962963
2024-06-06 08:34:21,19.6508,19.6141,9.8132,35.3501,34.9852,20.1647,19.6272,1709.25,312.608,1646.27,8.218055310276483,20.0,20.262222222222224
2024-06-06 08:34:22,19.6469,19.6206,9.82387,35.4004,34.9885,20.1658,19.6305,1706.95,327.707,1645.09,8.200002194001192,20.0,20.261481481481482
2024-06-06 08:34:23,19.6533,19.6174,9.81923,35.4176,34.982,20.1555,19.6206,1706.63,318.517,1647.16,8.219547665690351,20.0,20.26074074074074
2024-06-06 08:34:24,19.6641,19.6206,9.82555,35.4645,34.9787,20.1478,19.6272,1702.69,297.509,1646.08,8.21790035643033,20.0,20.26
2024-06-06 08:34:25,19.6426,19.6239,9.82889,35.4792,34.982,20.1488,19.6305,1700.72,335.257,1645.58,8.19466221064182,20.0,20.25925925925926
2024-06-06 08:34:26,19.6496,19.6141,9.82538,35.5173,34.982,20.1431,19.6305,1703.34,289.632,1644.7,8.199051371498717,20.0,20.258518518518517
2024-06-06 08:34:27,19.654,19.6108,9.8176,35.5317,34.9852,20.1425,19.6206,1710.89,309.654,1644.5,8.208218235587365,20.0,20.25777777777778
2024-06-06 08:34:28,19.6545,19.6272,9.82763,35.5385,34.9787,20.1359,19.6239,1710.57,327.051,1644.11,8.198320973085242,20.0,20.257037037037037
2024-06-06 08:34:29,19.6474,19.6174,9.82125,35.5443,34.982,20.1408,19.6239,1704.33,296.525,1644.4,8.19916626755714,20.0,20.2562962962963
2024-06-06 08:34:30,19.6484,19.6206,9.81686,35.5358,34.982,20.1443,19.6239,1711.22,277.487,1643.61,8.199722616958333,20.0,20.255555555555556
2024-06-06 08:34:31,19.649,19.6206,9.82432,35.5224,34.9852,20.1441,19.6239,1706.3,318.188,1644.4,8.197939665641508,20.0,20.254814814814814
2024-06-06 08:34:32,19.6542,19.6174,9.82376,35.5143,34.982,20.151,19.6239,1702.03,327.051,1644.89,8.205190205191604,20.0,20.254074074074076
2024-06-06 08:34:33,19.6296,19.6174,9.80692,35.4948,34.9754,20.154,19.6272,1705.64,319.173,1645.19,8.20020845872632,20.0,20.253333333333334
2024-06-06 08:34:34,19.6407,19.6239,9.82006,35.452,34.982,20.1499,19.6338,1711.88,288.975,1644.5,8.19506692826021,20.0,20.252592592592592
2024-06-06 08:34:35,19.6395,19.6206,9.8139,35.4311,34.9787,20.1434,19.6239,1705.97,276.174,1644.99,8.201648977611214,20.0,20.251851851851853
2024-06-06 08:34:36,19.6456,19.6206,9.82042,35.4073,34.9787,20.1387,19.6305,1701.7,330.99,1646.08,8.206732722199119,20.0,20.25111111111111
2024-06-06 08:34:37,19.6388,19.6174,9.81483,35.3487,34.9852,20.1459,19.6272,1703.67,295.868,1647.55,8.213050000594688,20.0,20.25037037037037
2024-06-06 08:34:38,19.6473,19.5944,9.81238,35.3216,34.982,20.1209,19.6403,1705.64,324.425,1648.64,8.227644151104288,20.0,20.24962962962963
2024-06-06 08:34:39,19.6458,19.6174,9.8159,35.2909,34.9852,20.1295,19.6239,1700.72,323.768,1649.72,8.228831605161318,20.0,20.24888888888889
2024-06-06 08:34:40,19.6418,19.5911,9.82284,35.2304,34.9885,20.1119,19.6272,1700.06,305.387,1649.52,8.218676990579384,20.0,20.24814814814815
2024-06-06 08:34:41,19.6369,19.6075,9.81927,35.1851,34.9787,20.1228,19.6239,1703.34,291.929,1649.23,8.216119033111271,20.0,20.247407407407408
2024-06-06 08:34:42,19.6536,19.6305,9.81726,35.1589,34.982,20.1148,19.6239,1696.78,299.151,1649.42,8.232725289312558,20.0,20.246666666666666
2024-06-06 08:34:43,19.6417,19.5944,9.81895,35.1104,34.982,20.1255,19.6272,1702.36,285.693,1649.72,8.222846178455361,20.0,20.245925925925928
2024-06-06 08:34:44,19.6399,19.6108,9.81452,35.084,34.9885,20.1136,19.6272,1704.66,279.785,1649.03,8.221607661704905,20.0,20.245185185185186
2024-06-06 08:34:45,19.6357,19.6272,9.82086,35.0592,34.982,20.1071,19.6272,1688.57,287.334,1644.99,8.19266736396939,20.0,20.244444444444444
2024-06-06 08:34:46,19.6254,19.6174,9.81412,35.0251,34.9852,20.1152,19.6272,1695.79,329.348,1648.93,8.209311312761756,20.0,20.243703703703705
2024-06-06 08:34:47,19.6285,19.6206,9.81686,34.992,34.9951,20.116,19.6305,1705.97,337.882,1648.93,8.2096125325896,20.0,20.242962962962963
2024-06-06 08:34:48,19.6232,19.6239,9.81522,34.9491,34.982,20.1128,19.6272,1704.33,303.746,1648.14,8.20261838459909,20.0,20.24222222222222
2024-06-06 08:34:49,19.6191,19.6239,9.81742,34.9124,34.9754,20.1222,19.6305,1702.03,283.395,1647.75,8.19540982113699,20.0,20.241481481481483
2024-06-06 08:34:50,19.6194,19.6141,9.81987,34.8938,34.9951,20.1172,19.6338,1700.72,288.647,1646.08,8.185307904096607,20.0,20.24074074074074
2024-06-06 08:34:51,19.6186,19.6174,9.81009,34.8681,34.982,20.1248,19.6239,1692.51,287.006,1648.14,8.203061634661168,20.0,20.240000000000002
2024-06-06 08:34:52,19.6127,19.6174,9.80704,34.8358,34.9885,20.1272,19.6305,1698.42,326.066,1648.24,8.201175691870585,20.0,20.23925925925926
2024-06-06 08:34:53,19.6137,19.6174,9.81518,34.8194,34.9852,20.1216,19.6272,1701.37,336.241,1651.49,8.211363303612423,20.0,20.238518518518518
2024-06-06 08:34:54,19.6173,19.6206,9.8196,34.7973,34.9852,20.1153,19.6305,1692.51,319.173,1647.26,8.189645929595665,20.0,20.23777777777778
2024-06-06 08:34:55,19.6077,19.6174,9.8043,34.7742,34.9852,20.11,19.6206,1692.18,299.151,1648.54,8.20077786306315,20.0,20.237037037037037
2024-06-06 08:34:56,19.6039,19.6206,9.79598,34.7876,34.982,20.1196,19.6272,1703.34,287.334,1646.27,8.193261470151956,20.0,20.236296296296295
2024-06-06 08:34:57,19.6211,19.6239,9.81617,34.7965,34.982,20.1289,19.6272,1703.67,312.937,1646.86,8.19369916240023,20.0,20.235555555555557
2024-06-06 08:34:58,19.6201,19.6174,9.81249,34.785,34.9852,20.1293,19.6206,1692.51,306.372,1646.17,8.192504834197056,20.0,20.234814814814815
2024-06-06 08:34:59,19.6067,19.6239,9.80195,34.8169,34.982,20.1132,19.6338,1701.05,319.829,1646.27,8.190613341001185,20.0,20.234074074074073
2024-06-06 08:35:00,19.6181,19.6206,9.81329,34.8216,34.9852,20.1116,19.6305,1694.15,333.287,1646.96,8.194096410399688,20.0,20.233333333333334
2024-06-06 08:35:01,19.6173,19.6206,9.8038,34.8458,34.9852,20.1065,19.6239,1693.17,311.295,1645.68,8.194984825576544,20.0,20.232592592592592
2024-06-06 08:35:02,19.6029,19.6174,9.80769,34.8803,34.982,20.1115,19.6338,1696.45,329.677,1646.27,8.182643892389738,20.0,20.231851851851854
2024-06-06 08:35:03,19.6328,19.6141,9.81011,34.9179,34.982,20.0995,19.6239,1701.05,334.272,1645.49,8.201712114524216,20.0,20.23111111111111
2024-06-06 08:35:04,19.6218,19.6272,9.79963,34.9244,34.9885,20.1064,19.6239,1688.9,338.867,1646.77,8.20765756808229,20.0,20.23037037037037
2024-06-06 08:35:05,19.6084,19.6174,9.79817,34.9701,34.982,20.1065,19.6108,1699.73,325.081,1648.05,8.204052083328724,20.0,20.22962962962963
2024-06-06 08:35:06,19.6028,19.6108,9.79133,35.015,34.982,20.1121,19.6206,1701.05,310.639,1649.03,8.209968156405942,20.0,20.22888888888889
2024-06-06 08:35:07,19.6071,19.6042,9.7929,35.0519,34.982,20.1081,19.6239,1695.79,336.241,1652.87,8.231375938911995,20.0,20.228148148148147
2024-06-06 08:35:08,19.6127,19.6174,9.80642,35.0954,34.982,20.1019,19.6239,1699.41,333.287,1650.61,8.213487437045915,20.0,20.22740740740741
2024-06-06 08:35:09,19.621,19.6108,9.80802,35.161,34.9754,20.1043,19.6305,1705.97,281.426,1650.51,8.218601241263219,20.0,20.226666666666667
2024-06-06 08:35:10,19.6277,19.5911,9.79762,35.2208,34.9852,20.0957,19.6305,1699.41,276.831,1649.03,8.225540492395421,20.0,20.225925925925925
2024-06-06 08:35:11,19.6025,19.6141,9.78911,35.2762,34.982,20.093,19.6305,1704.66,296.197,1648.34,8.208138808395727,20.0,20.225185185185186
2024-06-06 08:35:12,19.6152,19.5681,9.79808,35.3142,34.9918,20.0862,19.5648,1707.94,316.547,1649.13,8.215194074171993,20.0,20.224444444444444
2024-06-06 08:35:13,19.6094,19.5451,9.78624,35.3798,34.982,20.0868,19.5616,1708.27,317.204,1647.55,8.212372823190805,20.0,20.223703703703706
2024-06-06 08:35:14,19.6084,19.5386,9.78218,35.4102,34.982,20.0849,19.5583,1702.69,292.914,1647.55,8.214931048938825,20.0,20.222962962962963
2024-06-06 08:35:15,19.6062,19.555,9.80639,35.4556,34.982,20.091,19.5681,1702.36,290.617,1647.06,8.190415074741834,20.0,20.22222222222222
2024-06-06 08:35:16,19.6125,19.5583,9.79909,35.487,34.982,20.0941,19.5648,1695.47,327.379,1645.58,8.19441170408892,20.0,20.221481481481483
2024-06-06 08:35:17,19.6092,19.5616,9.79267,35.5057,34.9852,20.0889,19.5648,1700.72,331.646,1641.55,8.176942604296936,20.0,20.22074074074074
2024-06-06 08:35:18,19.5959,19.5583,9.79747,35.5105,34.9852,20.0927,19.5616,1701.7,302.433,1645.39,8.180958387723143,20.0,20.22
2024-06-06 08:35:19,19.6058,19.5517,9.80197,35.5072,34.9852,20.0885,19.5616,1705.31,279.785,1645.68,8.1869096736671,20.0,20.21925925925926
2024-06-06 08:35:20,19.6014,19.5616,9.79385,35.5119,34.9885,20.0835,19.5714,1715.16,329.348,1643.52,8.179266523549096,20.0,20.21851851851852
2024-06-06 08:35:21,19.6135,19.5648,9.79471,35.4955,34.982,20.0822,19.5648,1716.15,299.807,1647.55,8.20871940929575,20.0,20.217777777777776
2024-06-06 08:35:22,19.6059,19.5583,9.78172,35.4682,34.982,20.0738,19.5648,1710.24,306.044,1648.05,8.2157181224086,20.0,20.217037037037038
2024-06-06 08:35:23,19.6022,19.5517,9.78996,35.4028,34.982,20.0692,19.5648,1711.55,296.525,1648.44,8.207674828268656,20.0,20.216296296296296
2024-06-06 08:35:24,19.6186,19.5484,9.80197,35.3593,34.982,20.0691,19.5648,1701.7,321.471,1649.03,8.214285902440638,20.0,20.215555555555557
2024-06-06 08:35:25,19.5994,19.5583,9.79495,35.301,34.9852,20.0734,19.5681,1710.57,294.227,1651.0,8.213894966351395,20.0,20.214814814814815
2024-06-06 08:35:26,19.5964,19.5517,9.79301,35.2604,34.9852,20.0762,19.5648,1705.97,320.486,1646.17,8.188979778612639,20.0,20.214074074074073
2024-06-06 08:35:27,19.6029,19.555,9.80278,35.2004,34.9787,20.0509,19.5583,1707.94,292.258,1649.23,8.201465369826977,20.0,20.213333333333335
2024-06-06 08:35:28,19.593,19.5583,9.78984,35.1547,34.982,20.0664,19.555,1710.24,308.341,1647.26,8.194209803441106,20.0,20.212592592592593
2024-06-06 08:35:29,19.5949,19.5517,9.79573,35.1202,34.9754,20.0602,19.5681,1696.45,290.288,1648.93,8.199178612441552,20.0,20.21185185185185
2024-06-06 08:35:30,19.6118,19.5451,9.80234,35.0446,34.9852,20.0663,19.5714,1699.73,321.142,1648.64,8.20634496208322,20.0,20.211111111111112
2024-06-06 08:35:31,19.6071,19.5648,9.80276,34.9966,34.9787,20.0743,19.5583,1696.45,313.265,1647.45,8.19614139410598,20.0,20.21037037037037
2024-06-06 08:35:32,19.609,19.5419,9.79217,34.9245,34.982,20.0785,19.555,1696.78,281.754,1646.86,8.2036436515534,20.0,20.209629629629628
2024-06-06 08:35:33,19.6071,19.555,9.8016,34.8707,34.9787,20.0785,19.5714,1703.67,329.348,1646.67,8.19323012428101,20.0,20.20888888888889
2024-06-06 08:35:34,19.595,19.5583,9.80366,34.819,34.982,20.0669,19.5616,1701.7,289.632,1647.06,8.18333607875282,20.0,20.208148148148148
2024-06-06 08:35:35,19.6017,19.5714,9.79299,34.7656,34.982,20.0738,19.5648,1701.37,292.914,1648.24,8.203726625296811,20.0,20.20740740740741
2024-06-06 08:35:36,19.5983,19.5353,9.79068,34.7055,34.9852,20.0578,19.5648,1701.7,328.692,1648.14,8.202317309085231,20.0,20.206666666666667
2024-06-06 08:35:37,19.6101,19.5484,9.79524,34.6665,34.982,20.0643,19.5648,1703.02,311.624,1647.85,8.206927960452644,20.0,20.205925925925925
2024-06-06 08:35:38,19.5845,19.5451,9.7873,34.6542,34.982,20.0744,19.5681,1700.72,315.891,1647.85,8.192161132624069,20.0,20.205185185185186
2024-06-06 08:35:39,19.597,19.5813,9.78753,34.628,34.982,20.0638,19.5681,1699.41,321.142,1648.44,8.205357797776713,20.0,20.204444444444444
2024-06-06 08:35:40,19.5907,19.5747,9.79266,34.6146,34.9852,20.0699,19.5616,1703.67,300.792,1648.44,8.195796910223295,20.0,20.203703703703702
2024-06-06 08:35:41,19.5797,19.5517,9.77789,34.5914,34.9721,20.0691,19.5681,1701.37,329.02,1648.05,8.197010646120681,20.0,20.202962962962964
2024-06-06 08:35:42,19.5879,19.5583,9.78998,34.5778,34.9852,20.0581,19.5714,1691.53,332.959,1647.36,8.190327000889315,20.0,20.202222222222222
2024-06-06 08:35:43,19.5865,19.5616,9.78004,34.5999,34.9852,20.0676,19.5681,1682.67,291.601,1649.23,8.206771150821977,20.0,20.20148148148148
2024-06-06 08:35:44,19.5928,19.5616,9.77564,34.6105,34.9852,20.0594,19.5681,1686.6,314.906,1647.06,8.204915733585912,20.0,20.20074074074074
2024-06-06 08:35:45,19.5855,19.5616,9.7786,34.6149,34.982,20.0672,19.5648,1685.62,310.311,1646.08,8.191463884970508,20.0,20.2
2024-06-06 08:35:46,19.586,19.555,9.78331,34.657,34.9951,20.073,19.5648,1685.62,290.288,1644.21,8.178645602416914,20.0,20.19925925925926
2024-06-06 08:35:47,19.587,19.555,9.7846,34.7023,34.9852,20.0702,19.555,1701.7,282.411,1641.84,8.166615119063989,20.0,20.19851851851852
2024-06-06 08:35:48,19.5892,19.555,9.78966,34.7378,34.982,20.0851,19.5616,1708.6,334.6,1641.05,8.160304021254934,20.0,20.197777777777777
2024-06-06 08:35:49,19.5959,19.5583,9.77837,34.7837,34.9885,20.0731,19.5648,1691.2,333.615,1641.74,8.178722111817207,20.0,20.19703703703704
2024-06-06 08:35:50,19.5824,19.5616,9.78464,34.8544,34.982,20.0718,19.555,1690.21,319.829,1643.12,8.169113210025769,20.0,20.196296296296296
2024-06-06 08:35:51,19.5821,19.5484,9.77557,34.89,34.9852,20.0812,19.5583,1688.25,312.608,1643.02,8.175927788283559,20.0,20.195555555555554
2024-06-06 08:35:52,19.5904,19.5681,9.79144,34.9301,34.982,20.0802,19.5648,1695.47,304.074,1642.83,8.168671766324222,20.0,20.194814814814816
2024-06-06 08:35:53,19.5829,19.5517,9.77832,34.9641,34.982,20.0672,19.5616,1690.54,300.792,1643.42,8.176292096361573,20.0,20.194074074074074
2024-06-06 08:35:54,19.5739,19.5517,9.78546,35.0143,34.982,20.0762,19.5583,1707.28,291.601,1643.42,8.16283253415337,20.0,20.19333333333333
2024-06-06 08:35:55,19.5659,19.5517,9.78055,35.0595,34.982,20.0623,19.5681,1703.67,285.365,1643.32,8.159759162372945,20.0,20.192592592592593
2024-06-06 08:35:56,19.5816,19.5583,9.78094,35.1174,34.9885,20.0739,19.5616,1699.41,322.455,1643.61,8.173968011432487,20.0,20.19185185185185
2024-06-06 08:35:57,19.5744,19.555,9.77744,35.1347,34.9852,20.0669,19.5681,1704.99,330.333,1642.73,8.166507383293258,20.0,20.191111111111113
2024-06-06 08:35:58,19.577,19.5517,9.78246,35.1589,34.9885,20.0637,19.5648,1705.64,319.173,1641.15,8.156637412829392,20.0,20.19037037037037
2024-06-06 08:35:59,19.5699,19.555,9.76785,35.2092,34.9885,20.0561,19.5714,1704.99,288.975,1643.91,8.176619467822414,20.0,20.18962962962963
2024-06-06 08:36:00,19.5762,19.5517,9.77409,35.2131,34.9885,20.063,19.5681,1708.92,293.242,1644.3,8.178609345354236,20.0,20.18888888888889
2024-06-06 08:36:01,19.5782,19.5583,9.76788,35.2555,34.982,20.0503,19.5714,1713.52,329.02,1643.71,8.182522474039324,20.0,20.188148148148148
2024-06-06 08:36:02,19.5747,19.555,9.77438,35.2916,34.9852,20.0518,19.5681,1703.02,325.738,1643.32,8.172242271782494,20.0,20.187407407407406
2024-06-06 08:36:03,19.5733,19.5616,9.77232,35.3112,34.9852,20.0451,19.5648,1703.67,319.173,1643.71,8.174732232751825,20.0,20.186666666666667
2024-06-06 08:36:04,19.5701,19.5517,9.76689,35.3148,34.9852,20.041,19.5714,1715.16,295.868,1644.11,8.178582004906852,20.0,20.185925925925925
2024-06-06 08:36:05,19.5782,19.555,9.77634,35.3201,34.9852,20.0447,19.5714,1717.46,314.25,1643.71,8.175466216941661,20.0,20.185185185185183
2024-06-06 08:36:06,19.5753,19.5419,9.77734,35.3132,34.9852,20.0486,19.5648,1699.41,315.891,1644.4,8.175643881161399,20.0,20.184444444444445
2024-06-06 08:36:07,19.5886,19.5386,9.78743,35.3057,34.982,20.0398,19.578,1710.89,330.661,1644.11,8.176880082037705,20.0,20.183703703703703
2024-06-06 08:36:08,19.5808,19.5648,9.77806,35.2821,34.982,20.0465,19.5648,1713.52,323.44,1644.7,8.181124694015937,20.0,20.182962962962964
2024-06-06 08:36:09,19.5631,19.555,9.77908,35.279,34.982,20.0366,19.5616,1703.02,313.593,1646.57,8.174785500851206,20.0,20.182222222222222
2024-06-06 08:36:10,19.5807,19.5714,9.77606,35.2761,34.982,20.0333,19.5648,1701.37,337.882,1647.45,8.196392185328873,20.0,20.18148148148148
2024-06-06 08:36:11,19.5613,19.5419,9.7801,35.262,34.9787,20.0442,19.5648,1705.97,330.661,1648.83,8.183646392188665,20.0,20.18074074074074
2024-06-06 08:36:12,19.5812,19.555,9.78031,35.2255,34.9885,20.048,19.5616,1695.79,327.707,1649.03,8.201115103489835,20.0,20.18
2024-06-06 08:36:13,19.5672,19.5648,9.77784,35.1883,34.9787,20.048,19.5681,1702.69,309.982,1649.23,8.19246060586701,20.0,20.179259259259258
2024-06-06 08:36:14,19.5813,19.5517,9.78324,35.1333,34.9885,20.0354,19.5583,1709.25,299.479,1648.05,8.193874614109955,20.0,20.17851851851852
2024-06-06 08:36:15,19.5613,19.555,9.77892,35.0843,34.9885,20.0323,19.5648,1712.21,288.647,1647.06,8.175847554070236,20.0,20.177777777777777
2024-06-06 08:36:16,19.5457,19.555,9.7696,35.0411,34.9787,20.0425,19.5681,1708.6,335.585,1649.33,8.181859728693881,20.0,20.177037037037035
2024-06-06 08:36:17,19.5657,19.555,9.76588,34.9985,34.9721,20.0437,19.5681,1707.61,295.212,1645.58,8.183063757242861,20.0,20.176296296296297
2024-06-06 08:36:18,19.5672,19.555,9.77696,34.9444,34.982,20.0404,19.5648,1704.99,297.181,1644.5,8.169698924278894,20.0,20.175555555555555
2024-06-06 08:36:19,19.5624,19.5451,9.78667,34.8921,34.982,20.0488,19.5681,1709.58,324.753,1645.68,8.163444133992297,20.0,20.174814814814816
2024-06-06 08:36:20,19.544,19.5451,9.76285,34.8426,34.982,20.0467,19.5648,1701.7,290.288,1645.39,8.166530876281012,20.0,20.174074074074074
2024-06-06 08:36:21,19.5678,19.555,9.77874,34.7721,34.9885,20.0497,19.5616,1700.72,287.006,1644.4,8.168217515821855,20.0,20.173333333333332
2024-06-06 08:36:22,19.558,19.5484,9.77077,34.7265,34.9852,20.0362,19.5681,1702.36,306.044,1644.21,8.165746912260097,20.0,20.172592592592594
2024-06-06 08:36:23,19.5593,19.5616,9.77215,34.6817,34.9852,20.044,19.5648,1697.11,287.334,1644.21,8.165680166127334,20.0,20.17185185185185
2024-06-06 08:36:24,19.5665,19.5583,9.76769,34.6254,34.9852,20.0445,19.5616,1690.87,329.348,1643.61,8.172425070363092,20.0,20.17111111111111
2024-06-06 08:36:25,19.5671,19.5648,9.77706,34.6225,34.9787,20.0492,19.5648,1704.0,320.814,1646.67,8.180312135629594,20.0,20.17037037037037
2024-06-06 08:36:26,19.5642,19.4992,9.7665,34.6145,34.9852,20.0449,19.4992,1689.23,288.319,1643.12,8.169063183612318,20.0,20.16962962962963
2024-06-06 08:36:27,19.5545,19.4959,9.75633,34.5693,34.982,20.0461,19.5025,1698.42,289.632,1642.83,8.16801320146678,20.0,20.168888888888887
2024-06-06 08:36:28,19.552,19.4926,9.76253,34.5769,34.982,20.0401,19.5057,109.758,293.571,1643.52,8.164188227874257,20.0,20.16814814814815
2024-06-06 08:36:29,19.5648,19.4926,9.76806,34.5886,34.9787,20.0352,19.5057,82.1866,293.242,1643.91,0.0,20.0,20.167407407407406
2024-06-06 08:36:30,19.5612,19.486,9.80862,34.5862,34.9852,20.0232,19.5025,155.055,275.189,1644.8,8.13975727511641,20.0,20.166666666666668
2024-06-06 08:36:31,19.5536,19.4926,9.90358,34.609,34.9852,20.0341,19.4959,5.70765,266.327,1643.12,0.0,20.0,20.165925925925926
2024-06-06 08:36:32,19.5504,19.4926,10.0063,34.6534,34.9787,20.033,19.4959,6.69236,249.259,1640.66,0.0,20.0,20.165185185185184
2024-06-06 08:36:33,19.5683,19.4959,10.128,34.6635,34.982,20.0263,19.5025,5.37941,231.534,1636.62,0.0,20.0,20.164444444444445
2024-06-06 08:36:34,19.5636,19.5025,10.2651,34.6718,34.9885,20.0232,19.5025,6.36412,211.512,1626.97,0.0,20.0,20.163703703703703
2024-06-06 08:36:35,19.5867,19.5025,10.4107,34.6572,34.9852,20.026,19.5025,6.03588,196.741,1618.5,0.0,20.0,20.16296296296296
2024-06-06 08:36:36,19.5819,19.4926,10.5435,34.6553,34.982,20.0188,19.5025,5.37941,184.268,1600.58,0.0,20.0,20.162222222222223
2024-06-06 08:36:37,19.5987,19.486,10.6705,34.6743,34.982,20.0218,19.5025,6.03588,168.841,1585.62,0.0,20.0,20.16148148148148
2024-06-06 08:36:38,19.6031,19.509,10.8127,34.6408,34.9852,20.0261,19.5057,3.41,153.086,1556.66,0.0,20.0,20.16074074074074
2024-06-06 08:36:39,19.6139,19.5057,10.9467,34.6164,34.982,20.029,19.4992,6.03588,141.269,1537.36,0.0,20.0,20.16
2024-06-06 08:36:40,19.638,19.4926,11.086,34.5973,34.9852,20.0093,19.4926,6.69236,124.857,1498.17,0.0,20.0,20.159259259259258
2024-06-06 08:36:41,19.6669,19.4893,11.2026,34.5708,34.9852,20.0219,19.4992,4.06647,111.728,1456.03,0.0,20.0,20.158518518518516
2024-06-06 08:36:42,19.6911,19.4893,11.3266,34.5519,34.982,20.0263,19.4762,3.08176,99.5831,1409.94,0.0,20.0,20.157777777777778
2024-06-06 08:36:43,19.704,19.4795,11.4318,34.5289,34.9852,20.0216,19.5025,6.36412,88.7514,1370.55,0.0,20.0,20.157037037037036
2024-06-06 08:36:44,19.7484,19.4532,11.5564,34.5245,34.982,20.0308,19.5025,5.05118,77.5913,1314.03,0.0,20.0,20.156296296296297
2024-06-06 08:36:45,19.7736,19.5123,11.6674,34.4931,34.982,20.0304,19.5025,7.02059,66.4313,1274.45,0.0,20.0,20.155555555555555
2024-06-06 08:36:46,19.8036,19.5025,11.7556,34.448,34.982,20.0444,19.5025,6.03588,57.5689,1213.89,0.0,20.0,20.154814814814813
2024-06-06 08:36:47,19.8333,19.4926,11.8502,34.4293,34.982,20.0281,19.4992,19.4936,50.676,1172.43,0.0,20.0,20.154074074074074
2024-06-06 08:36:48,19.8532,19.5057,11.9138,34.4054,34.9852,20.022,19.4926,3.73823,47.0654,1108.82,0.0,20.0,20.153333333333332
2024-06-06 08:36:49,19.8847,19.4828,11.994,34.3704,34.982,20.0237,19.4992,6.03588,47.3936,1064.7,0.0,20.0,20.15259259259259
2024-06-06 08:36:50,19.9291,19.486,12.0627,34.3474,34.9787,20.0195,19.4992,5.37941,38.5312,998.532,0.0,20.0,20.151851851851852
2024-06-06 08:36:51,19.9615,19.4926,12.126,34.3333,34.982,20.0153,19.4992,5.70765,46.0807,955.5,0.0,20.0,20.15111111111111
2024-06-06 08:36:52,20.0005,19.4926,12.1847,34.3204,34.9852,20.0398,19.4992,10.9594,45.4242,893.267,0.0,20.0,20.150370370370368
2024-06-06 08:36:53,20.0388,19.486,12.2523,34.2895,34.9852,20.0189,19.5025,4.3947,43.783,853.78,0.0,20.0,20.14962962962963
2024-06-06 08:36:54,20.0798,19.4893,12.3276,34.2538,34.982,20.0234,19.5025,3.41,42.1418,796.864,0.0,20.0,20.148888888888887
2024-06-06 08:36:55,20.143,19.4959,12.3895,34.2543,34.982,20.0188,19.4992,5.37941,42.1418,763.089,0.0,20.0,20.14814814814815
2024-06-06 08:36:56,20.1831,19.4893,12.4592,34.2289,34.9852,20.029,19.4959,5.70765,43.1266,717.398,0.0,20.0,20.147407407407407
2024-06-06 08:36:57,20.2434,19.4926,12.5301,34.2111,34.982,20.0291,19.4992,5.37941,42.4701,677.714,0.0,20.0,20.146666666666665
2024-06-06 08:36:58,20.2918,19.4926,12.596,34.184,34.9787,20.0346,19.509,6.69236,42.4701,655.558,0.0,20.0,20.145925925925926
2024-06-06 08:36:59,20.3292,19.4926,12.6617,34.1617,34.982,20.0357,19.4992,6.03588,42.7983,626.116,0.0,20.0,20.145185185185184
2024-06-06 08:37:00,20.3985,19.486,12.7292,34.1627,34.9852,20.0345,19.4893,5.37941,43.1266,611.345,0.0,20.0,20.144444444444442
2024-06-06 08:37:01,20.4384,19.5025,12.8094,34.1378,34.9852,20.0357,19.4959,4.06647,44.7677,594.605,0.0,20.0,20.143703703703704
2024-06-06 08:37:02,20.4979,19.4926,12.887,34.1358,34.9852,20.0178,19.5025,5.70765,46.7371,587.81,0.0,20.0,20.14296296296296
2024-06-06 08:37:03,20.5593,19.4992,12.9619,34.0953,34.9852,20.0212,19.5057,5.37941,44.7677,580.13,0.0,20.0,20.14222222222222
2024-06-06 08:37:04,20.6075,19.5025,13.032,34.0992,34.9852,20.033,19.5025,5.70765,44.4395,577.471,0.0,20.0,20.14148148148148
2024-06-06 08:37:05,20.6595,19.4992,13.1235,34.1024,34.9787,20.0122,19.4959,5.70765,44.7677,575.502,0.0,20.0,20.14074074074074
2024-06-06 08:37:06,20.7167,19.509,13.1903,34.0779,34.9787,19.9994,19.5057,6.69236,44.7677,574.714,0.0,20.0,20.14
2024-06-06 08:37:07,20.7529,19.4828,13.2829,34.052,34.982,20.0054,19.4893,6.36412,46.4089,572.055,0.0,20.0,20.13925925925926
2024-06-06 08:37:08,20.8078,19.486,13.3649,34.0859,34.982,20.0084,19.5025,6.69236,45.7524,573.434,0.0,20.0,20.138518518518516
2024-06-06 08:37:09,20.8584,19.4926,13.4157,34.0717,34.982,20.0108,19.4926,4.3947,44.1113,570.775,0.0,20.0,20.137777777777778
2024-06-06 08:37:10,20.8984,19.4926,13.5041,34.0637,34.982,20.0028,19.4893,7.34883,43.4548,572.154,0.0,20.0,20.137037037037036
2024-06-06 08:37:11,20.9513,19.5025,13.568,34.0758,34.9852,20.0103,19.5025,5.70765,44.7677,571.957,0.0,20.0,20.136296296296294
2024-06-06 08:37:12,20.9956,19.4959,13.6556,34.0807,34.9787,19.9974,19.5057,4.72294,42.4701,571.169,0.0,20.0,20.135555555555555
2024-06-06 08:37:13,21.041,19.4959,13.7404,34.0757,34.982,19.9998,19.5189,5.70765,43.1266,572.449,0.0,20.0,20.134814814814813
2024-06-06 08:37:14,21.0992,19.5025,13.8183,34.0802,34.982,19.9962,19.5057,5.70765,41.4854,571.957,0.0,20.0,20.13407407407407
2024-06-06 08:37:15,21.1328,19.4992,13.8952,34.1024,34.9787,20.0073,19.5025,7.34883,46.7371,571.957,0.0,20.0,20.133333333333333
2024-06-06 08:37:16,21.1627,19.486,13.9594,34.0946,34.982,20.0023,19.5025,5.37941,47.0654,571.957,0.0,20.0,20.13259259259259
2024-06-06 08:37:17,21.2033,19.486,14.0375,34.0917,34.982,19.9986,19.4992,4.72294,44.1113,571.366,0.0,20.0,20.131851851851852
2024-06-06 08:37:18,21.2472,19.486,14.1159,34.1105,34.9852,19.9908,19.5025,6.36412,44.1113,571.366,0.0,20.0,20.13111111111111
2024-06-06 08:37:19,21.2715,19.5123,14.18,34.1132,34.982,20.0052,19.4992,5.70765,44.7677,571.563,0.0,20.0,20.13037037037037
2024-06-06 08:37:20,21.3191,19.5025,14.2723,34.1113,34.9885,20.0008,19.4992,4.3947,46.7371,575.797,0.0,20.0,20.12962962962963
2024-06-06 08:37:21,21.3545,19.4926,14.3478,34.1325,34.982,19.9907,19.5025,4.3947,44.1113,571.464,0.0,20.0,20.128888888888888
2024-06-06 08:37:22,21.3768,19.486,14.4167,34.1487,34.982,19.9927,19.5025,6.69236,43.783,572.252,0.0,20.0,20.128148148148146
2024-06-06 08:37:23,21.4129,19.4926,14.5082,34.1497,34.9852,19.9932,19.4959,6.36412,45.4242,572.449,0.0,20.0,20.127407407407407
2024-06-06 08:37:24,21.4469,19.4893,14.5758,34.1974,34.9754,19.9938,19.4926,6.36412,42.7983,573.434,0.0,20.0,20.126666666666665
2024-06-06 08:37:25,21.4695,19.4926,14.6351,34.1818,34.9787,19.9969,19.5025,7.02059,43.4548,573.138,0.0,20.0,20.125925925925923
