TimeStamp,T_Return (C),T_Return_SP (C),T_Supply (C),T_Outdoor (C),T_Outdoor_SP (C),T_Indoor (C),T_Indoor_SP (C),Outdoor Unit Power (W),Indoor Unit Power (W),Evaporator Airflow Rate (CFM),Cooling Capacity (kW),T_SP_Thermostat (C),T_Indoor_Thermostat (C)
2024-06-06 08:37:26,21.5011,19.4926,14.7178,34.1964,34.9852,19.9876,19.4992,6.36412,46.0807,573.631,0.0,20.0,20.125185185185185
2024-06-06 08:37:27,21.5139,19.4992,14.793,34.2131,34.9885,19.9867,19.5057,5.37941,44.7677,574.418,0.0,20.0,20.124444444444443
2024-06-06 08:37:28,21.5369,19.4959,14.8593,34.2193,34.982,19.9762,19.4992,16.5394,45.4242,575.009,0.0,20.0,20.123703703703704
2024-06-06 08:37:29,21.5495,19.4893,14.9276,34.2162,34.9885,19.9961,19.4959,4.72294,43.783,579.736,0.0,20.0,20.122962962962962
2024-06-06 08:37:30,21.5757,19.4959,15.0122,34.2265,34.9754,19.9937,19.4959,6.03588,46.4089,576.289,0.0,20.0,20.12222222222222
2024-06-06 08:37:31,21.6097,19.486,15.0894,34.2407,34.9721,19.9941,19.4992,5.70765,45.7524,576.782,0.0,20.0,20.12148148148148
2024-06-06 08:37:32,21.6146,19.4828,15.1616,34.2546,34.982,20.0044,19.5025,6.03588,43.4548,577.077,0.0,20.0,20.12074074074074
2024-06-06 08:37:33,21.6195,19.486,15.2154,34.2633,34.982,19.9902,19.4992,6.03588,46.0807,575.699,0.0,20.0,20.119999999999997
2024-06-06 08:37:34,21.6393,19.4959,15.2966,34.2801,34.982,19.9832,19.5025,4.72294,46.7371,577.274,0.0,20.0,20.11925925925926
2024-06-06 08:37:35,21.6488,19.4992,15.3503,34.2813,34.982,19.9893,19.5057,5.05118,45.4242,577.176,0.0,20.0,20.118518518518517
2024-06-06 08:37:36,21.668,19.4795,15.431,34.2902,34.9852,19.9967,19.4926,7.02059,42.7983,578.062,0.0,20.0,20.117777777777775
2024-06-06 08:37:37,21.6801,19.486,15.4843,34.2991,34.982,19.9959,19.5025,5.70765,44.7677,578.554,0.0,20.0,20.117037037037036
2024-06-06 08:37:38,21.6833,19.509,15.5643,34.3336,34.9852,20.0071,19.5025,6.36412,45.7524,578.653,0.0,20.0,20.116296296296294
2024-06-06 08:37:39,21.6999,19.4401,15.6311,34.3433,34.9852,20.0024,19.4466,6.69236,46.4089,579.342,0.0,20.0,20.115555555555556
2024-06-06 08:37:40,21.7056,19.4368,15.6897,34.3378,34.9852,19.9952,19.4401,4.72294,46.0807,580.031,0.0,20.0,20.114814814814814
2024-06-06 08:37:41,21.7108,19.4335,15.7664,34.3517,34.982,19.9917,19.4434,6.36412,48.0501,580.425,0.0,20.0,20.11407407407407
2024-06-06 08:37:42,21.6995,19.4335,15.8191,34.3716,34.982,19.9806,19.4434,6.69236,48.0501,580.13,0.0,20.0,20.113333333333333
2024-06-06 08:37:43,21.7154,19.4335,15.8785,34.3839,34.982,20.0027,19.4434,6.69236,46.4089,579.834,0.0,20.0,20.11259259259259
2024-06-06 08:37:44,21.7127,19.4335,15.9513,34.3894,34.982,20.0001,19.4466,6.03588,46.0807,580.622,0.0,20.0,20.11185185185185
2024-06-06 08:37:45,21.7081,19.4302,16.0087,34.4228,34.9852,19.9934,19.4434,5.37941,46.0807,581.902,0.0,20.0,20.11111111111111
2024-06-06 08:37:46,21.7197,19.427,16.0612,34.4348,34.9852,19.9998,19.4565,5.37941,47.3936,582.493,0.0,20.0,20.11037037037037
2024-06-06 08:37:47,21.6969,19.4434,16.1196,34.4502,34.982,20.0162,19.4466,8.33354,47.0654,582.789,0.0,20.0,20.109629629629627
2024-06-06 08:37:48,21.6965,19.4466,16.1791,34.4547,34.982,20.007,19.4466,5.70765,48.0501,582.69,0.0,20.0,20.108888888888888
2024-06-06 08:37:49,21.695,19.4401,16.2471,34.4575,34.982,20.0135,19.427,5.05118,47.3936,581.607,0.0,20.0,20.108148148148146
2024-06-06 08:37:50,21.6796,19.4204,16.2984,34.4948,34.9852,20.0024,19.4368,8.99001,45.096,580.622,0.0,20.0,20.107407407407408
2024-06-06 08:37:51,21.6727,19.427,16.3693,34.5053,34.9852,19.9937,19.4466,6.69236,46.7371,577.865,0.0,20.0,20.106666666666666
2024-06-06 08:37:52,21.672,19.4368,16.424,34.5208,34.982,19.9952,19.4368,5.70765,42.4701,579.834,0.0,20.0,20.105925925925924
2024-06-06 08:37:53,21.6577,19.4204,16.4646,34.519,34.9852,20.0001,19.4302,6.69236,45.096,578.456,0.0,20.0,20.105185185185185
2024-06-06 08:37:54,21.6551,19.4204,16.5234,34.5574,34.982,19.9972,19.4204,6.03588,44.7677,577.766,0.0,20.0,20.104444444444443
2024-06-06 08:37:55,21.639,19.4368,16.5697,34.5634,34.9885,19.989,19.4434,12.6006,43.4548,574.911,0.0,20.0,20.1037037037037
2024-06-06 08:37:56,21.6227,19.4368,16.608,34.5888,34.9852,20.0047,19.4466,5.37941,42.4701,575.305,0.0,20.0,20.102962962962962
2024-06-06 08:37:57,21.6138,19.4302,16.6634,34.5989,34.9852,19.9913,19.4401,8.0053,43.783,572.745,0.0,20.0,20.10222222222222
2024-06-06 08:37:58,21.5955,19.4434,16.7087,34.6149,34.982,19.9956,19.4466,6.03588,42.4701,571.366,0.0,20.0,20.10148148148148
2024-06-06 08:37:59,21.5838,19.4401,16.7646,34.619,34.982,20.0034,19.4466,5.37941,43.4548,569.003,0.0,20.0,20.10074074074074
2024-06-06 08:38:00,21.5654,19.4434,16.8023,34.6176,34.982,19.9924,19.4401,4.72294,41.1571,568.51,0.0,20.0,20.099999999999998
2024-06-06 08:38:01,21.5535,19.4171,16.8438,34.6393,34.982,20.0021,19.4401,8.0053,42.7983,568.116,0.0,20.0,20.09925925925926
2024-06-06 08:38:02,21.5217,19.4401,16.8996,34.6553,34.9754,19.9926,19.4401,13.9135,44.4395,566.147,0.0,20.0,20.098518518518517
2024-06-06 08:38:03,21.5218,19.4302,16.9285,34.6503,34.982,19.9864,19.4401,6.03588,45.096,564.473,0.0,20.0,20.097777777777775
2024-06-06 08:38:04,21.488,19.4335,16.9615,34.6641,34.9918,19.9955,19.4401,8.0053,44.7677,562.405,0.0,20.0,20.097037037037037
2024-06-06 08:38:05,21.4868,19.4335,17.0112,34.6853,34.9852,19.9919,19.4434,7.02059,45.096,565.458,0.0,20.0,20.096296296296295
2024-06-06 08:38:06,21.4792,19.4335,17.0589,34.6862,34.9754,19.9903,19.4401,11.9441,44.1113,561.125,0.0,20.0,20.095555555555553
2024-06-06 08:38:07,21.4589,19.4335,17.0856,34.6973,34.9852,19.9964,19.4335,5.05118,43.4548,562.996,0.0,20.0,20.094814814814814
2024-06-06 08:38:08,21.4495,19.4335,17.1304,34.7239,34.982,19.9873,19.4368,7.67706,41.4854,557.777,0.0,20.0,20.094074074074072
2024-06-06 08:38:09,21.4153,19.4335,17.158,34.7289,34.9885,19.991,19.4434,7.67706,44.1113,561.026,0.0,20.0,20.09333333333333
2024-06-06 08:38:10,21.4072,19.4302,17.1882,34.7412,34.9885,19.9797,19.4434,13.9135,45.7524,561.125,0.0,20.0,20.09259259259259
2024-06-06 08:38:11,21.394,19.427,17.2198,34.7296,34.9787,19.9914,19.4434,6.03588,45.7524,561.026,0.0,20.0,20.09185185185185
2024-06-06 08:38:12,21.3827,19.4335,17.2537,34.753,34.9885,19.9769,19.4401,8.99001,43.4548,561.223,0.0,20.0,20.09111111111111
2024-06-06 08:38:13,21.3649,19.4335,17.2948,34.7835,34.9852,19.9909,19.4401,5.05118,42.4701,561.125,0.0,20.0,20.09037037037037
2024-06-06 08:38:14,21.3383,19.4335,17.3211,34.7824,34.9852,19.9831,19.4401,6.03588,44.1113,561.617,0.0,20.0,20.089629629629627
2024-06-06 08:38:15,21.3221,19.4237,17.3464,34.7831,34.982,19.9792,19.4434,7.02059,45.7524,562.208,0.0,20.0,20.08888888888889
2024-06-06 08:38:16,21.3006,19.4434,17.3807,34.7905,34.982,19.9962,19.4401,5.37941,45.7524,562.996,0.0,20.0,20.088148148148147
2024-06-06 08:38:17,21.2891,19.4335,17.4152,34.8158,34.982,19.9881,19.4434,4.72294,44.4395,564.571,0.0,20.0,20.087407407407404
2024-06-06 08:38:18,21.2692,19.4368,17.4395,34.8229,34.982,19.977,19.4401,9.31824,42.7983,563.488,0.0,20.0,20.086666666666666
2024-06-06 08:38:19,21.2588,19.4237,17.4822,34.8115,34.9787,19.9744,19.4466,7.02059,45.096,566.048,0.0,20.0,20.085925925925924
2024-06-06 08:38:20,21.2387,19.4368,17.5095,34.8444,34.982,19.9757,19.4368,5.37941,45.4242,562.405,0.0,20.0,20.085185185185182
2024-06-06 08:38:21,21.2217,19.4335,17.5317,34.8609,34.9852,19.9678,19.4499,6.03588,45.4242,562.208,0.0,20.0,20.084444444444443
2024-06-06 08:38:22,21.2095,19.427,17.5735,34.8683,34.982,19.9692,19.4499,7.02059,44.4395,561.519,0.0,20.0,20.0837037037037
2024-06-06 08:38:23,21.1851,19.4302,17.5752,34.8674,34.982,19.973,19.4368,6.03588,44.4395,561.814,0.0,20.0,20.082962962962963
2024-06-06 08:38:24,21.165,19.4368,17.6046,34.8779,34.982,19.9712,19.4401,6.69236,45.4242,561.716,0.0,20.0,20.08222222222222
2024-06-06 08:38:25,21.1534,19.4302,17.6398,34.8772,34.9852,19.9666,19.4434,6.69236,47.7219,561.913,0.0,20.0,20.08148148148148
2024-06-06 08:38:26,21.1317,19.4368,17.6621,34.9041,34.9852,19.9638,19.4466,6.69236,47.7219,564.67,0.0,20.0,20.08074074074074
2024-06-06 08:38:27,21.1097,19.4302,17.6842,34.9101,34.9918,19.9565,19.4401,8.99001,45.7524,562.897,0.0,20.0,20.08
2024-06-06 08:38:28,21.0817,19.4335,17.7007,34.9356,34.982,19.9601,19.4499,6.69236,46.4089,565.261,0.0,20.0,20.079259259259256
2024-06-06 08:38:29,21.0782,19.4302,17.7129,34.9393,34.982,19.9588,19.4368,4.3947,46.0807,564.867,0.0,20.0,20.078518518518518
2024-06-06 08:38:30,21.0366,19.4335,17.7327,34.935,34.982,19.9557,19.4598,5.70765,49.6913,565.458,0.0,20.0,20.077777777777776
2024-06-06 08:38:31,21.0278,19.4401,17.7662,34.9362,34.982,19.9564,19.4466,8.33354,47.3936,566.541,0.0,20.0,20.077037037037034
2024-06-06 08:38:32,21.0079,19.4368,17.7928,34.9394,34.982,19.9645,19.4401,7.02059,47.7219,567.624,0.0,20.0,20.076296296296295
2024-06-06 08:38:33,20.9918,19.4302,17.8054,34.9598,34.9787,19.9561,19.427,14.2418,45.096,568.215,0.0,20.0,20.075555555555553
2024-06-06 08:38:34,20.9751,19.4335,17.8341,34.9606,34.9852,19.9631,19.4368,7.67706,44.1113,569.593,0.0,20.0,20.074814814814815
2024-06-06 08:38:35,20.9515,19.4368,17.8394,34.9784,34.982,19.9675,19.4302,6.03588,45.4242,570.086,0.0,20.0,20.074074074074073
2024-06-06 08:38:36,20.9306,19.4368,17.874,34.9792,34.982,19.962,19.4401,6.36412,46.4089,571.76,0.0,20.0,20.07333333333333
2024-06-06 08:38:37,20.9118,19.4401,17.8871,34.9908,34.982,19.9667,19.4401,5.70765,45.4242,572.646,0.0,20.0,20.072592592592592
2024-06-06 08:38:38,20.9012,19.427,17.8985,34.9887,34.982,19.9596,19.4368,9.64648,47.7219,573.828,0.0,20.0,20.07185185185185
2024-06-06 08:38:39,20.8836,19.4204,17.9233,35.0063,34.982,19.9654,19.4335,5.05118,48.3783,574.32,0.0,20.0,20.071111111111108
2024-06-06 08:38:40,20.8653,19.4105,17.9343,35.0099,34.9852,19.9567,19.4401,7.02059,47.3936,576.683,0.0,20.0,20.07037037037037
2024-06-06 08:38:41,20.848,19.4237,17.9491,34.9895,34.9852,19.9675,19.4434,8.33354,44.7677,575.994,0.0,20.0,20.069629629629627
2024-06-06 08:38:42,20.8222,19.4368,17.9571,34.981,34.9787,19.9615,19.4434,5.70765,43.4548,577.077,0.0,20.0,20.068888888888885
2024-06-06 08:38:43,20.8122,19.4204,17.9809,35.0166,34.9787,19.9707,19.4401,6.69236,44.1113,575.896,0.0,20.0,20.068148148148147
2024-06-06 08:38:44,20.7912,19.4302,17.9985,35.016,34.982,19.9725,19.4401,6.36412,46.7371,578.751,0.0,20.0,20.067407407407405
2024-06-06 08:38:45,20.7756,19.4401,17.9889,35.014,34.982,19.9818,19.4368,5.70765,45.4242,572.843,0.0,20.0,20.066666666666666
2024-06-06 08:38:46,20.7607,19.4401,18.0245,35.0218,34.9852,19.9775,19.4401,5.70765,45.7524,573.729,0.0,20.0,20.065925925925924
2024-06-06 08:38:47,20.7486,19.4237,18.0335,35.0209,34.9885,19.9866,19.4434,8.33354,44.7677,576.585,0.0,20.0,20.065185185185182
2024-06-06 08:38:48,20.7248,19.4171,18.0413,35.0106,34.9852,19.9831,19.4401,8.0053,43.1266,571.563,0.0,20.0,20.064444444444444
2024-06-06 08:38:49,20.7176,19.4138,18.0588,35.0168,34.9852,19.9673,19.4401,6.36412,43.1266,570.184,0.0,20.0,20.063703703703702
2024-06-06 08:38:50,20.7135,19.4368,18.0757,35.0353,34.982,19.9738,19.4401,7.34883,45.096,571.169,0.0,20.0,20.06296296296296
2024-06-06 08:38:51,20.6992,19.4335,18.0928,35.0289,34.982,19.9711,19.4434,5.70765,44.7677,566.836,0.0,20.0,20.06222222222222
2024-06-06 08:38:52,20.6811,19.4335,18.0873,35.0252,34.982,19.9666,19.4434,5.05118,44.1113,565.064,0.0,20.0,20.06148148148148
2024-06-06 08:38:53,20.6672,19.3711,18.1026,35.0145,34.982,19.9599,19.3843,5.05118,46.4089,563.981,0.0,20.0,20.060740740740737
2024-06-06 08:38:54,20.6509,19.3679,18.1217,35.0205,34.9787,19.965,19.3843,5.37941,44.7677,562.602,0.0,20.0,20.06
2024-06-06 08:38:55,20.6503,19.3646,18.1269,35.0009,34.982,19.9571,19.3843,6.03588,44.4395,562.011,0.0,20.0,20.059259259259257
2024-06-06 08:38:56,20.6339,19.3613,18.1517,35.0154,34.982,19.9588,19.3908,5.37941,46.4089,561.814,0.0,20.0,20.058518518518518
2024-06-06 08:38:57,20.6205,19.3679,18.1589,35.0202,34.9754,19.9631,19.3843,10.303,48.0501,559.746,0.0,20.0,20.057777777777776
2024-06-06 08:38:58,20.5972,19.381,18.1555,35.0262,34.9852,19.9468,19.3908,5.37941,46.0807,562.602,0.0,20.0,20.057037037037034
2024-06-06 08:38:59,20.5881,19.3744,18.1684,35.0278,34.982,19.962,19.3843,6.69236,45.096,562.996,0.0,20.0,20.056296296296296
2024-06-06 08:39:00,20.5599,19.3744,18.1783,35.0169,34.9852,19.9567,19.3876,5.37941,45.4242,564.768,0.0,20.0,20.055555555555554
2024-06-06 08:39:01,20.5535,19.381,18.2076,35.0224,34.982,19.9437,19.3843,4.72294,47.0654,564.473,0.0,20.0,20.05481481481481
2024-06-06 08:39:02,20.5443,19.3843,18.2046,35.0196,34.9885,19.9532,19.3843,6.69236,45.7524,564.965,0.0,20.0,20.054074074074073
2024-06-06 08:39:03,20.5377,19.381,18.232,35.022,34.982,19.9539,19.3876,4.72294,44.7677,565.852,0.0,20.0,20.05333333333333
2024-06-06 08:39:04,20.5127,19.381,18.2353,35.0157,34.9852,19.9492,19.3876,6.36412,47.0654,566.344,0.0,20.0,20.05259259259259
2024-06-06 08:39:05,20.4941,19.3711,18.2281,35.0176,34.9852,19.9492,19.3876,4.72294,48.0501,568.018,0.0,20.0,20.05185185185185
2024-06-06 08:39:06,20.4937,19.3744,18.2421,35.0072,34.982,19.9461,19.3876,5.70765,50.3477,568.806,0.0,20.0,20.05111111111111
2024-06-06 08:39:07,20.476,19.3777,18.2549,35.0183,34.982,19.9285,19.3843,7.67706,45.4242,569.79,0.0,20.0,20.05037037037037
2024-06-06 08:39:08,20.4607,19.3711,18.2651,35.0082,34.9852,19.9362,19.3908,6.03588,48.0501,570.086,0.0,20.0,20.049629629629628
2024-06-06 08:39:09,20.4398,19.3777,18.2619,35.011,34.9852,19.9392,19.381,6.69236,49.363,570.381,0.0,20.0,20.048888888888886
2024-06-06 08:39:10,20.4198,19.381,18.2643,35.0255,34.982,19.9265,19.381,4.3947,45.4242,570.48,0.0,20.0,20.048148148148147
2024-06-06 08:39:11,20.4091,19.3711,18.2845,35.005,34.9787,19.9197,19.3777,8.0053,44.1113,570.775,0.0,20.0,20.047407407407405
2024-06-06 08:39:12,20.3987,19.3777,18.306,35.0057,34.9787,19.9263,19.381,5.05118,47.7219,570.775,0.0,20.0,20.046666666666663
2024-06-06 08:39:13,20.3858,19.3777,18.3086,35.0234,34.9852,19.9402,19.381,7.02059,48.0501,574.615,0.0,20.0,20.045925925925925
2024-06-06 08:39:14,20.3691,19.381,18.3036,35.0083,34.982,19.9322,19.3777,7.34883,47.7219,570.086,0.0,20.0,20.045185185185183
2024-06-06 08:39:15,20.3548,19.3679,18.3239,34.9967,34.9787,19.9225,19.3974,6.69236,47.3936,571.07,0.0,20.0,20.044444444444444
2024-06-06 08:39:16,20.3362,19.3711,18.3202,35.0052,34.982,19.9353,19.3843,4.72294,45.4242,570.972,0.0,20.0,20.043703703703702
2024-06-06 08:39:17,20.3366,19.3744,18.3338,35.0156,34.982,19.9209,19.3843,6.69236,45.4242,570.972,0.0,20.0,20.04296296296296
2024-06-06 08:39:18,20.3058,19.3646,18.3289,34.9945,34.982,19.9224,19.381,6.03588,45.7524,570.874,0.0,20.0,20.04222222222222
2024-06-06 08:39:19,20.2943,19.381,18.3333,35.0051,34.9885,19.911,19.4138,5.70765,46.0807,570.775,0.0,20.0,20.04148148148148
2024-06-06 08:39:20,20.2742,19.3777,18.3514,35.0357,34.982,19.9223,19.3843,6.69236,45.7524,570.677,0.0,20.0,20.040740740740738
2024-06-06 08:39:21,20.2648,19.3679,18.351,35.0215,34.9852,19.9216,19.3876,6.03588,46.7371,569.593,0.0,20.0,20.04
2024-06-06 08:39:22,20.2532,19.3908,18.3611,35.0105,34.9852,19.9324,19.3843,5.37941,47.7219,570.184,0.0,20.0,20.039259259259257
2024-06-06 08:39:23,20.2374,19.3613,18.3622,34.9892,34.982,19.9337,19.3843,5.05118,47.3936,567.23,0.0,20.0,20.03851851851852
2024-06-06 08:39:24,20.228,19.381,18.3759,35.0067,34.982,19.9237,19.381,5.70765,46.4089,569.593,0.0,20.0,20.037777777777777
2024-06-06 08:39:25,20.2278,19.3941,18.3734,35.0013,34.9852,19.9344,19.3843,6.69236,46.4089,569.987,0.0,20.0,20.037037037037035
2024-06-06 08:39:26,20.2056,19.381,18.3853,35.0099,34.9852,19.9353,19.381,4.72294,46.4089,569.692,0.0,20.0,20.036296296296296
2024-06-06 08:39:27,20.1998,19.3711,18.3931,35.0044,34.982,19.9248,19.381,7.34883,45.7524,569.889,0.0,20.0,20.035555555555554
2024-06-06 08:39:28,20.1783,19.3744,18.3998,35.016,34.9754,19.9238,19.3876,22.7759,46.0807,570.086,0.0,20.0,20.034814814814812
2024-06-06 08:39:29,20.1569,19.3744,18.401,35.0346,34.9885,19.9327,19.381,6.03588,45.4242,570.184,0.0,20.0,20.034074074074073
2024-06-06 08:39:30,20.1611,19.3777,18.4129,35.0105,34.9852,19.9297,19.3908,6.03588,46.0807,570.381,0.0,20.0,20.03333333333333
2024-06-06 08:39:31,20.1524,19.3777,18.4051,35.0234,34.9852,19.9191,19.381,11.2877,46.4089,569.987,0.0,20.0,20.03259259259259
2024-06-06 08:39:32,20.1415,19.3744,18.4278,35.0108,34.9852,19.9319,19.381,6.69236,47.0654,570.48,0.0,20.0,20.03185185185185
2024-06-06 08:39:33,20.1161,19.3711,18.4223,35.0423,34.9852,19.929,19.3876,6.03588,47.7219,570.381,0.0,20.0,20.03111111111111
2024-06-06 08:39:34,20.1154,19.381,18.4271,35.0216,34.9754,19.9248,19.3876,6.03588,47.0654,567.919,0.0,20.0,20.03037037037037
2024-06-06 08:39:35,20.0988,19.3679,18.4332,35.0154,34.9852,19.9264,19.381,4.3947,47.3936,571.07,0.0,20.0,20.02962962962963
2024-06-06 08:39:36,20.0867,19.3843,18.4387,35.0127,34.982,19.9275,19.3843,6.03588,45.4242,571.169,0.0,20.0,20.028888888888886
2024-06-06 08:39:37,20.0786,19.381,18.4486,35.0325,34.982,19.9206,19.3843,6.03588,44.7677,570.48,0.0,20.0,20.028148148148148
2024-06-06 08:39:38,20.0673,19.3711,18.4424,35.0189,34.9852,19.9421,19.3876,6.03588,45.7524,570.381,0.0,20.0,20.027407407407406
2024-06-06 08:39:39,20.0625,19.3711,18.4528,35.0198,34.9787,19.9367,19.381,5.05118,44.7677,568.609,0.0,20.0,20.026666666666664
2024-06-06 08:39:40,20.0535,19.3777,18.4513,35.0185,34.9787,19.9362,19.3908,4.3947,45.4242,569.298,0.0,20.0,20.025925925925925
2024-06-06 08:39:41,20.0469,19.3744,18.4562,35.0452,34.9852,19.922,19.3843,16.2112,44.7677,568.116,0.0,20.0,20.025185185185183
2024-06-06 08:39:42,20.026,19.381,18.4547,35.0342,34.982,19.9216,19.381,4.06647,46.7371,567.722,0.0,20.0,20.024444444444445
2024-06-06 08:39:43,20.0185,19.3646,18.4623,35.0452,34.9852,19.931,19.381,5.05118,44.4395,566.935,0.0,20.0,20.023703703703703
2024-06-06 08:39:44,20.0073,19.3744,18.4693,35.0448,34.9852,19.9256,19.3876,5.05118,44.7677,566.442,0.0,20.0,20.02296296296296
2024-06-06 08:39:45,19.9981,19.3744,18.4571,35.0238,34.982,19.915,19.3876,6.03588,44.4395,565.162,0.0,20.0,20.022222222222222
2024-06-06 08:39:46,19.9838,19.3777,18.4622,35.0333,34.982,19.9254,19.3777,15.5547,42.7983,564.276,0.0,20.0,20.02148148148148
2024-06-06 08:39:47,19.9765,19.3843,18.4739,35.0205,34.9885,19.9205,19.3777,4.72294,42.4701,563.094,0.0,20.0,20.020740740740738
2024-06-06 08:39:48,19.9742,19.381,18.4748,35.0357,34.9787,19.9189,19.3908,4.06647,40.8289,562.208,0.0,20.0,20.02
2024-06-06 08:39:49,19.972,19.3744,18.4782,35.0366,34.982,19.9126,19.3941,4.06647,40.5007,558.368,0.0,20.0,20.019259259259258
2024-06-06 08:39:50,19.9626,19.3908,18.4885,35.0366,34.982,19.9248,19.381,5.37941,46.0807,559.746,0.0,20.0,20.018518518518515
2024-06-06 08:39:51,19.9541,19.3679,18.4962,35.0332,34.982,19.9191,19.3843,6.03588,46.0807,558.762,0.0,20.0,20.017777777777777
2024-06-06 08:39:52,19.9433,19.3679,18.4871,35.0202,34.982,19.9334,19.381,14.57,47.0654,558.368,0.0,20.0,20.017037037037035
2024-06-06 08:39:53,19.9274,19.3744,18.4954,35.0177,34.9852,19.9244,19.381,5.37941,44.7677,558.269,0.0,20.0,20.016296296296296
2024-06-06 08:39:54,19.9359,19.3777,18.4949,35.0165,34.982,19.9354,19.3876,16.2112,45.4242,557.974,0.0,20.0,20.015555555555554
2024-06-06 08:39:55,19.9181,19.381,18.5078,35.0332,34.9852,19.92,19.3777,5.37941,43.1266,558.663,0.0,20.0,20.014814814814812
2024-06-06 08:39:56,19.9131,19.3449,18.5118,35.0228,34.9852,19.9271,19.3843,5.05118,45.096,558.368,0.0,20.0,20.014074074074074
2024-06-06 08:39:57,19.9027,19.3744,18.5123,35.0159,34.982,19.912,19.381,4.06647,47.7219,558.86,0.0,20.0,20.013333333333332
2024-06-06 08:39:58,19.9057,19.3711,18.5262,35.0195,34.9852,19.8977,19.381,7.34883,45.096,559.352,0.0,20.0,20.01259259259259
2024-06-06 08:39:59,19.9046,19.3679,18.5253,35.0152,34.982,19.91,19.3876,6.36412,44.4395,560.337,0.0,20.0,20.01185185185185
2024-06-06 08:40:00,19.8872,19.3777,18.5204,34.9821,34.982,19.9046,19.3843,5.37941,43.783,558.072,0.0,20.0,20.01111111111111
2024-06-06 08:40:01,19.8881,19.381,18.5373,35.0081,34.982,19.9107,19.3843,6.03588,45.7524,561.814,0.0,20.0,20.01037037037037
2024-06-06 08:40:02,19.8759,19.3711,18.5422,34.9964,34.9721,19.917,19.3843,4.3947,45.4242,562.7,0.0,20.0,20.00962962962963
2024-06-06 08:40:03,19.8712,19.3777,18.5377,35.0104,34.982,19.907,19.3843,4.72294,47.0654,562.602,0.0,20.0,20.008888888888887
2024-06-06 08:40:04,19.8773,19.3744,18.5471,35.0076,34.982,19.9216,19.381,3.73823,47.0654,564.571,0.0,20.0,20.00814814814815
2024-06-06 08:40:05,19.8722,19.3744,18.5561,34.9859,34.9852,19.9036,19.3777,6.69236,46.4089,565.458,0.0,20.0,20.007407407407406
2024-06-06 08:40:06,19.8611,19.3711,18.5601,34.9817,34.982,19.8898,19.381,4.3947,45.096,566.147,0.0,20.0,20.006666666666664
2024-06-06 08:40:07,19.8595,19.4138,18.5607,34.9885,34.9787,19.8951,19.4138,4.06647,44.7677,567.033,0.0,20.0,20.005925925925926
2024-06-06 08:40:08,19.8389,19.4073,18.5568,34.9722,34.9852,19.8874,19.4171,5.37941,45.7524,567.329,0.0,20.0,20.005185185185184
2024-06-06 08:40:09,19.836,19.3974,18.5722,34.9599,34.982,19.8935,19.4204,6.36412,45.096,567.526,0.0,20.0,20.004444444444445
2024-06-06 08:40:10,19.8311,19.4105,18.5699,34.9792,34.982,19.8941,19.4204,8.33354,46.0807,567.132,0.0,20.0,20.003703703703703
2024-06-06 08:40:11,19.8325,19.4073,18.5687,34.9566,34.982,19.8853,19.4138,8.0053,45.7524,566.639,0.0,20.0,20.00296296296296
2024-06-06 08:40:12,19.8281,19.4138,18.5802,34.9387,34.982,19.8826,19.4138,-3.48296,44.7677,565.556,0.0,20.0,20.002222222222223
2024-06-06 08:40:13,19.8326,19.404,18.595,34.9173,34.982,19.8901,19.4138,4.3947,45.4242,566.344,0.0,20.0,20.00148148148148
2024-06-06 08:40:14,19.8119,19.4105,18.5874,34.9345,34.9787,19.8825,19.4171,3.41,43.4548,566.048,0.0,20.0,20.00074074074074
2024-06-06 08:40:15,19.8164,19.4105,18.6003,34.9431,34.982,19.885,19.4105,5.05118,45.4242,566.442,0.0,20.0,20.0
2024-06-06 08:40:16,19.803,19.4073,18.6043,34.9335,34.9885,19.8875,19.4138,4.72294,45.7524,565.655,0.0,20.0,19.999259259259258
2024-06-06 08:40:17,19.8201,19.4073,18.6077,34.938,34.9852,19.8904,19.4237,3.73823,46.0807,564.473,0.0,20.0,19.998518518518516
2024-06-06 08:40:18,19.8027,19.4007,18.6171,34.9326,34.9885,19.8993,19.4171,5.37941,46.7371,565.753,0.0,20.0,19.997777777777777
2024-06-06 08:40:19,19.7984,19.404,18.6263,34.934,34.9787,19.8871,19.4138,5.37941,47.7219,565.556,0.0,20.0,19.997037037037035
2024-06-06 08:40:20,19.7876,19.4138,18.6199,34.9303,34.9852,19.8892,19.4138,6.69236,47.7219,565.753,0.0,20.0,19.996296296296297
2024-06-06 08:40:21,19.7861,19.4105,18.6179,34.9456,34.982,19.8928,19.427,5.70765,45.4242,565.852,0.0,20.0,19.995555555555555
2024-06-06 08:40:22,19.7884,19.4138,18.6418,34.9431,34.9852,19.8735,19.4105,4.06647,45.7524,566.836,0.0,20.0,19.994814814814813
2024-06-06 08:40:23,19.7962,19.4073,18.6482,34.9555,34.982,19.8755,19.4138,3.73823,46.0807,567.427,0.0,20.0,19.994074074074074
2024-06-06 08:40:24,19.7899,19.404,18.6532,34.9473,34.982,19.8802,19.4171,3.73823,45.4242,567.722,0.0,20.0,19.993333333333332
2024-06-06 08:40:25,19.7917,19.4204,18.6546,34.9299,34.9852,19.8776,19.4171,5.05118,44.7677,567.033,0.0,20.0,19.99259259259259
2024-06-06 08:40:26,19.7917,19.4073,18.6525,34.9385,34.9787,19.8802,19.4171,4.72294,44.1113,566.639,0.0,20.0,19.99185185185185
2024-06-06 08:40:27,19.7729,19.4007,18.6558,34.9274,34.982,19.8748,19.4237,5.70765,44.7677,566.147,0.0,20.0,19.99111111111111
2024-06-06 08:40:28,19.7801,19.4237,18.6555,34.934,34.9852,19.886,19.427,6.03588,44.1113,565.753,0.0,20.0,19.99037037037037
2024-06-06 08:40:29,19.7767,19.4073,18.6627,34.9405,34.982,19.8742,19.4204,7.02059,44.4395,565.556,0.0,20.0,19.98962962962963
2024-06-06 08:40:30,19.7634,19.4007,18.6674,34.9367,34.982,19.8794,19.4204,6.69236,44.1113,566.048,0.0,20.0,19.988888888888887
2024-06-06 08:40:31,19.7703,19.3876,18.6758,34.9422,34.9918,19.8904,19.4171,7.34883,43.1266,565.458,0.0,20.0,19.98814814814815
2024-06-06 08:40:32,19.7729,19.4171,18.6904,34.9539,34.9885,19.8819,19.4171,4.06647,44.7677,565.655,0.0,20.0,19.987407407407407
2024-06-06 08:40:33,19.7851,19.4007,18.6943,34.9459,34.982,19.8733,19.4138,4.72294,47.0654,565.162,0.0,20.0,19.986666666666665
2024-06-06 08:40:34,19.7816,19.4171,18.7044,34.9671,34.982,19.8949,19.4204,5.05118,47.0654,565.261,0.0,20.0,19.985925925925926
2024-06-06 08:40:35,19.7838,19.381,18.7076,34.9719,34.982,19.8668,19.4171,7.02059,46.0807,565.655,0.0,20.0,19.985185185185184
2024-06-06 08:40:36,19.773,19.4007,18.7223,34.9741,34.982,19.8919,19.4138,7.34883,45.7524,566.147,0.0,20.0,19.984444444444446
2024-06-06 08:40:37,19.7819,19.3843,18.7247,34.9444,34.982,19.8802,19.4171,6.36412,45.7524,567.526,0.0,20.0,19.983703703703704
2024-06-06 08:40:38,19.7615,19.4434,18.7203,34.9803,34.9787,19.8698,19.4138,5.05118,45.096,567.033,0.0,20.0,19.98296296296296
2024-06-06 08:40:39,19.7563,19.4138,18.7157,34.9655,34.9852,19.883,19.4204,7.34883,45.4242,568.806,0.0,20.0,19.982222222222223
2024-06-06 08:40:40,19.7497,19.4007,18.7341,34.9702,34.9754,19.872,19.4171,6.36412,47.3936,568.412,0.0,20.0,19.98148148148148
2024-06-06 08:40:41,19.7505,19.4073,18.74,34.9738,34.9852,19.8902,19.4204,5.70765,46.0807,568.412,0.0,20.0,19.98074074074074
2024-06-06 08:40:42,19.7496,19.4007,18.7426,34.96,34.982,19.8726,19.4171,4.72294,45.096,567.624,0.0,20.0,19.98
2024-06-06 08:40:43,19.7576,19.404,18.752,34.9488,34.982,19.866,19.4204,5.70765,43.4548,567.132,0.0,20.0,19.97925925925926
2024-06-06 08:40:44,19.7376,19.4138,18.7452,34.9645,34.982,19.8681,19.4204,6.36412,38.8595,566.639,0.0,20.0,19.978518518518516
2024-06-06 08:40:45,19.7422,19.404,18.7604,34.9981,34.9852,19.88,19.4138,7.34883,46.0807,567.033,0.0,20.0,19.977777777777778
2024-06-06 08:40:46,19.7402,19.4073,18.7737,34.983,34.982,19.8736,19.4171,5.37941,45.7524,564.276,0.0,20.0,19.977037037037036
2024-06-06 08:40:47,19.7404,19.4138,18.7632,34.9866,34.982,19.867,19.4171,4.06647,48.3783,570.677,0.0,20.0,19.976296296296297
2024-06-06 08:40:48,19.7464,19.4105,18.7716,34.9781,34.982,19.8865,19.4204,4.72294,48.3783,566.541,0.0,20.0,19.975555555555555
2024-06-06 08:40:49,19.7317,19.4073,18.7773,34.9872,34.982,19.8692,19.4138,5.37941,45.4242,565.95,0.0,20.0,19.974814814814813
2024-06-06 08:40:50,19.725,19.4105,18.783,34.9757,34.9852,19.8694,19.4171,5.70765,46.0807,565.655,0.0,20.0,19.974074074074075
2024-06-06 08:40:51,19.7353,19.4105,18.7929,34.9889,34.982,19.8714,19.4138,4.06647,44.7677,563.094,0.0,20.0,19.973333333333333
2024-06-06 08:40:52,19.7393,19.4138,18.805,35.0014,34.9787,19.8524,19.4138,4.72294,43.1266,565.359,0.0,20.0,19.97259259259259
2024-06-06 08:40:53,19.734,19.4138,18.8027,34.9871,34.9787,19.8596,19.4138,10.303,45.096,565.458,0.0,20.0,19.971851851851852
2024-06-06 08:40:54,19.7343,19.3974,18.8018,35.001,34.982,19.8623,19.4171,5.37941,43.783,565.852,0.0,20.0,19.97111111111111
2024-06-06 08:40:55,19.7429,19.404,18.823,34.9881,34.982,19.8354,19.4138,5.70765,45.7524,566.245,0.0,20.0,19.97037037037037
2024-06-06 08:40:56,19.7533,19.4105,18.8346,35.0029,34.982,19.8643,19.4138,4.06647,47.3936,566.541,0.0,20.0,19.96962962962963
2024-06-06 08:40:57,19.743,19.4073,18.8161,35.0007,34.9852,19.8593,19.4237,5.05118,46.7371,564.867,0.0,20.0,19.968888888888888
2024-06-06 08:40:58,19.7301,19.404,18.8319,35.0168,34.9852,19.861,19.4237,25.4018,47.3936,566.048,0.0,20.0,19.96814814814815
2024-06-06 08:40:59,19.7449,19.4138,18.8449,35.0097,34.9885,19.8504,19.4302,4.06647,45.096,565.852,0.0,20.0,19.967407407407407
2024-06-06 08:41:00,19.7355,19.4073,18.8336,35.0066,34.982,19.8572,19.4204,27.6995,45.7524,565.753,0.0,20.0,19.966666666666665
2024-06-06 08:41:01,19.7345,19.404,18.8483,35.0038,34.982,19.8654,19.4204,6.03588,43.4548,564.965,0.0,20.0,19.965925925925927
2024-06-06 08:41:02,19.7426,19.3974,18.8414,35.0332,34.9787,19.8597,19.4138,7.02059,45.096,565.162,0.0,20.0,19.965185185185184
2024-06-06 08:41:03,19.7352,19.4138,18.8538,35.0169,34.9852,19.8565,19.4171,7.02059,43.783,563.882,0.0,20.0,19.964444444444446
2024-06-06 08:41:04,19.7446,19.4138,18.8699,35.0076,34.9787,19.8558,19.4138,5.37941,47.7219,564.768,0.0,20.0,19.963703703703704
2024-06-06 08:41:05,19.7335,19.4138,18.8634,35.0169,34.982,19.857,19.4073,5.05118,45.4242,564.768,0.0,20.0,19.962962962962962
2024-06-06 08:41:06,19.7481,19.427,18.8734,35.0223,34.982,19.8521,19.4105,4.06647,46.0807,563.685,0.0,20.0,19.962222222222223
2024-06-06 08:41:07,19.7431,19.3974,18.8781,35.0069,34.982,19.8648,19.427,9.64648,45.4242,563.39,0.0,20.0,19.96148148148148
2024-06-06 08:41:08,19.7323,19.404,18.889,35.0233,34.9787,19.8433,19.4171,5.05118,43.783,567.329,0.0,20.0,19.96074074074074
2024-06-06 08:41:09,19.7406,19.3646,18.8881,35.0126,34.9852,19.8568,19.4204,7.67706,44.1113,562.897,0.0,20.0,19.96
2024-06-06 08:41:10,19.7383,19.4237,18.9024,35.018,34.9754,19.8599,19.4171,6.03588,45.4242,562.405,0.0,20.0,19.95925925925926
2024-06-06 08:41:11,19.7371,19.4204,18.8934,35.0208,34.982,19.8391,19.4171,4.3947,46.7371,561.223,0.0,20.0,19.958518518518517
2024-06-06 08:41:12,19.7341,19.4138,18.9297,35.0125,34.9885,19.8511,19.4138,4.3947,46.4089,561.223,0.0,20.0,19.95777777777778
2024-06-06 08:41:13,19.7228,19.3941,18.9055,35.0216,34.9852,19.8482,19.4171,4.72294,46.4089,561.322,0.0,20.0,19.957037037037036
2024-06-06 08:41:14,19.7471,19.3876,18.9184,35.0103,34.982,19.8424,19.4138,6.03588,45.096,561.322,0.0,20.0,19.956296296296298
2024-06-06 08:41:15,19.7346,19.404,18.9249,35.0337,34.9885,19.8352,19.4171,3.41,44.7677,560.239,0.0,20.0,19.955555555555556
2024-06-06 08:41:16,19.73,19.4105,18.9247,35.0337,34.982,19.8457,19.4237,3.08176,43.4548,561.125,0.0,20.0,19.954814814814814
2024-06-06 08:41:17,19.7303,19.4401,18.9354,35.032,34.982,19.8463,19.4138,4.3947,42.7983,559.648,0.0,20.0,19.954074074074075
2024-06-06 08:41:18,19.7428,19.4073,18.9563,35.0065,34.9984,19.8472,19.4138,5.70765,46.4089,564.473,0.0,20.0,19.953333333333333
2024-06-06 08:41:19,19.7225,19.4007,18.929,35.0262,34.982,19.8675,19.427,6.69236,45.096,560.337,0.0,20.0,19.95259259259259
2024-06-06 08:41:20,19.7201,19.5057,18.9468,35.0284,34.9852,19.8608,19.5123,35.5771,46.7371,562.799,0.0,20.0,19.951851851851853
2024-06-06 08:41:21,19.7285,19.4992,18.951,35.0466,34.9852,19.8598,19.5057,4.06647,47.3936,560.534,0.0,20.0,19.95111111111111
2024-06-06 08:41:22,19.7267,19.4992,18.9569,35.0471,34.982,19.8604,19.5156,6.03588,47.3936,560.436,0.0,20.0,19.950370370370372
2024-06-06 08:41:23,19.7224,19.5025,18.9551,35.0295,34.982,19.8541,19.5156,8.66177,46.7371,560.83,0.0,20.0,19.94962962962963
2024-06-06 08:41:24,19.7299,19.4992,18.9719,35.0357,34.9852,19.8659,19.509,7.02059,48.7066,560.534,0.0,20.0,19.948888888888888
2024-06-06 08:41:25,19.7261,19.4926,18.9741,35.0216,34.9754,19.8596,19.5156,3.73823,46.7371,560.534,0.0,20.0,19.94814814814815
2024-06-06 08:41:26,19.7308,19.5057,18.9888,35.0265,34.982,19.853,19.5123,5.05118,47.3936,560.436,0.0,20.0,19.947407407407407
2024-06-06 08:41:27,19.7311,19.4992,18.9844,35.0224,34.9885,19.8592,19.5123,7.02059,47.7219,560.731,0.0,20.0,19.946666666666665
2024-06-06 08:41:28,19.7267,19.4926,18.9825,35.045,34.9852,19.8475,19.5156,5.37941,47.3936,560.042,0.0,20.0,19.945925925925927
2024-06-06 08:41:29,19.7279,19.4926,18.993,35.0109,34.9885,19.8577,19.5123,6.36412,46.7371,561.125,0.0,20.0,19.945185185185185
2024-06-06 08:41:30,19.7297,19.5025,18.9867,35.021,34.9852,19.8567,19.5123,5.05118,47.3936,561.913,0.0,20.0,19.944444444444443
2024-06-06 08:41:31,19.7277,19.4959,19.0019,35.0322,34.9852,19.8511,19.5057,5.37941,48.0501,562.602,0.0,20.0,19.943703703703704
2024-06-06 08:41:32,19.7236,19.4992,19.0043,35.0382,34.9754,19.8712,19.5057,7.02059,48.3783,561.814,0.0,20.0,19.942962962962962
2024-06-06 08:41:33,19.7331,19.509,19.0035,35.0122,34.982,19.8674,19.5123,4.3947,48.0501,563.291,0.0,20.0,19.942222222222224
2024-06-06 08:41:34,19.7252,19.4992,19.0158,35.0159,34.9885,19.859,19.5057,4.3947,48.7066,562.996,0.0,20.0,19.941481481481482
2024-06-06 08:41:35,19.7376,19.509,19.024,35.0043,34.9787,19.8571,19.509,5.70765,47.7219,563.685,0.0,20.0,19.94074074074074
2024-06-06 08:41:36,19.7311,19.4992,19.0237,35.0108,34.9885,19.8649,19.5025,14.8983,48.7066,562.504,0.0,20.0,19.94
2024-06-06 08:41:37,19.7302,19.4959,19.0273,34.9953,34.982,19.8732,19.5123,5.70765,47.0654,563.291,0.0,20.0,19.93925925925926
2024-06-06 08:41:38,19.7259,19.4828,19.0279,35.0061,34.9885,19.8595,19.5123,5.05118,46.7371,563.193,0.0,20.0,19.938518518518517
2024-06-06 08:41:39,19.7339,19.5025,19.0414,34.9989,34.9852,19.8738,19.5123,6.69236,47.0654,566.836,0.0,20.0,19.93777777777778
2024-06-06 08:41:40,19.7352,19.4926,19.0411,34.9915,34.9852,19.8588,19.5123,5.70765,47.7219,563.193,0.0,20.0,19.937037037037037
2024-06-06 08:41:41,19.7426,19.4959,19.0554,34.9806,34.982,19.8678,19.509,5.70765,48.0501,563.488,0.0,20.0,19.936296296296298
2024-06-06 08:41:42,19.7328,19.5025,19.0512,34.9544,34.982,19.8733,19.509,4.72294,47.0654,566.639,0.0,20.0,19.935555555555556
2024-06-06 08:41:43,19.7322,19.5025,19.051,34.9741,34.9852,19.8614,19.5123,5.37941,46.0807,563.784,0.0,20.0,19.934814814814814
2024-06-06 08:41:44,19.7468,19.5057,19.0659,34.9551,34.9852,19.8569,19.5057,7.02059,45.7524,564.867,0.0,20.0,19.934074074074076
2024-06-06 08:41:45,19.743,19.4959,19.0671,34.9524,34.982,19.8729,19.509,8.33354,45.7524,564.473,0.0,20.0,19.933333333333334
2024-06-06 08:41:46,19.753,19.4893,19.0842,34.9284,34.9852,19.8707,19.509,4.72294,45.7524,564.079,0.0,20.0,19.93259259259259
2024-06-06 08:41:47,19.7424,19.4992,19.0805,34.917,34.9787,19.8543,19.5057,4.72294,47.0654,563.784,0.0,20.0,19.931851851851853
2024-06-06 08:41:48,19.7526,19.4926,19.0863,34.8903,34.982,19.8514,19.5025,5.05118,44.7677,563.784,0.0,20.0,19.93111111111111
2024-06-06 08:41:49,19.7413,19.4992,19.0895,34.8807,34.9852,19.8655,19.5123,20.8065,46.7371,563.587,0.0,20.0,19.930370370370373
2024-06-06 08:41:50,19.7584,19.4893,19.0923,34.8775,34.9885,19.8709,19.5057,7.02059,47.0654,563.291,0.0,20.0,19.92962962962963
2024-06-06 08:41:51,19.7325,19.5057,19.1025,34.8661,34.9852,19.8611,19.5222,5.05118,48.3783,562.996,0.0,20.0,19.92888888888889
2024-06-06 08:41:52,19.7607,19.4959,19.115,34.8639,34.9852,19.8713,19.5156,5.37941,48.0501,562.405,0.0,20.0,19.92814814814815
2024-06-06 08:41:53,19.7511,19.4926,19.1077,34.8543,34.982,19.875,19.5156,4.72294,47.3936,560.042,0.0,20.0,19.927407407407408
2024-06-06 08:41:54,19.7599,19.4992,19.117,34.8443,34.982,19.8821,19.5254,5.37941,44.4395,560.436,0.0,20.0,19.926666666666666
2024-06-06 08:41:55,19.7577,19.4992,19.1335,34.8333,34.9852,19.8844,19.5057,4.72294,45.096,558.269,0.0,20.0,19.925925925925927
2024-06-06 08:41:56,19.7573,19.4992,19.1413,34.8298,34.982,19.8709,19.5123,5.05118,45.096,556.792,0.0,20.0,19.925185185185185
2024-06-06 08:41:57,19.7432,19.4992,19.1273,34.832,34.982,19.8752,19.509,4.06647,44.7677,556.201,0.0,20.0,19.924444444444443
2024-06-06 08:41:58,19.741,19.4992,19.1229,34.835,34.9852,19.877,19.509,10.6312,45.7524,557.088,0.0,20.0,19.923703703703705
2024-06-06 08:41:59,19.747,19.5025,19.1379,34.8055,34.9852,19.8608,19.5189,5.05118,46.7371,556.3,0.0,20.0,19.922962962962963
2024-06-06 08:42:00,19.745,19.4992,19.1387,34.7962,34.9852,19.8558,19.5025,6.03588,47.0654,556.792,0.0,20.0,19.922222222222224
2024-06-06 08:42:01,19.7521,19.4992,19.1536,34.7947,34.982,19.8658,19.5025,4.72294,46.7371,556.694,0.0,20.0,19.921481481481482
2024-06-06 08:42:02,19.7407,19.5025,19.148,34.8156,34.9852,19.8575,19.5123,4.3947,48.0501,556.595,0.0,20.0,19.92074074074074
2024-06-06 08:42:03,19.7479,19.4959,19.154,34.7959,34.9885,19.8677,19.509,5.05118,47.3936,556.694,0.0,20.0,19.92
2024-06-06 08:42:04,19.749,19.4959,19.1631,34.7846,34.9787,19.8515,19.5123,7.02059,45.7524,556.595,0.0,20.0,19.91925925925926
2024-06-06 08:42:05,19.7395,19.5025,19.1588,34.8116,34.9852,19.854,19.5025,5.37941,43.783,557.186,0.0,20.0,19.918518518518518
2024-06-06 08:42:06,19.7436,19.4992,19.1705,34.7945,34.982,19.8571,19.5025,6.69236,45.7524,557.875,0.0,20.0,19.91777777777778
2024-06-06 08:42:07,19.7377,19.5057,19.1667,34.7895,34.982,19.8653,19.4959,29.3406,44.4395,558.959,0.0,20.0,19.917037037037037
2024-06-06 08:42:08,19.7293,19.4992,19.1604,34.794,34.982,19.8604,19.5156,5.37941,46.0807,558.269,0.0,20.0,19.9162962962963
2024-06-06 08:42:09,19.7488,19.4992,19.179,34.806,34.9852,19.8509,19.5156,5.70765,44.4395,557.678,0.0,20.0,19.915555555555557
2024-06-06 08:42:10,19.7391,19.4926,19.1792,34.791,34.9885,19.8555,19.5123,21.1347,48.0501,561.125,0.0,20.0,19.914814814814815
2024-06-06 08:42:11,19.7488,19.4992,19.1956,34.8015,34.982,19.8691,19.5025,8.0053,47.3936,557.678,0.0,20.0,19.914074074074076
2024-06-06 08:42:12,19.7502,19.4959,19.1946,34.7892,34.9852,19.8584,19.5156,6.69236,46.0807,561.322,0.0,20.0,19.913333333333334
2024-06-06 08:42:13,19.752,19.509,19.2033,34.8004,34.982,19.8602,19.5123,4.72294,45.096,557.58,0.0,20.0,19.912592592592592
2024-06-06 08:42:14,19.7346,19.509,19.1942,34.8015,34.9885,19.8656,19.5025,4.72294,45.096,556.891,0.0,20.0,19.911851851851853
2024-06-06 08:42:15,19.7473,19.4992,19.1988,34.8094,34.9787,19.8593,19.5123,5.37941,44.1113,557.285,0.0,20.0,19.91111111111111
2024-06-06 08:42:16,19.7481,19.5025,19.1985,34.8037,34.9918,19.8623,19.5057,7.34883,45.4242,554.921,0.0,20.0,19.910370370370373
2024-06-06 08:42:17,19.7452,19.4959,19.2049,34.8147,34.982,19.8681,19.5123,6.36412,46.4089,556.3,0.0,20.0,19.90962962962963
2024-06-06 08:42:18,19.7468,19.4828,19.224,34.7975,34.982,19.8704,19.5123,5.70765,47.0654,556.103,0.0,20.0,19.90888888888889
2024-06-06 08:42:19,19.7601,19.4959,19.2158,34.8208,34.9787,19.8546,19.4959,11.2877,47.0654,556.201,0.0,20.0,19.90814814814815
2024-06-06 08:42:20,19.7452,19.4959,19.2132,34.8229,34.982,19.8672,19.5057,6.36412,47.3936,556.891,0.0,20.0,19.90740740740741
2024-06-06 08:42:21,19.7422,19.5189,19.2167,34.8221,34.9787,19.8809,19.5057,6.03588,46.7371,556.792,0.0,20.0,19.906666666666666
2024-06-06 08:42:22,19.7403,19.5123,19.2177,34.8352,34.9852,19.8744,19.5123,7.67706,46.7371,555.611,0.0,20.0,19.905925925925928
2024-06-06 08:42:23,19.7426,19.4828,19.23,34.844,34.982,19.8735,19.5057,6.36412,44.4395,557.383,0.0,20.0,19.905185185185186
2024-06-06 08:42:24,19.7446,19.509,19.228,34.8502,34.982,19.8814,19.5057,4.3947,47.0654,558.072,0.0,20.0,19.904444444444444
2024-06-06 08:42:25,19.7444,19.4926,19.2265,34.8566,34.982,19.8861,19.509,6.03588,45.4242,558.072,0.0,20.0,19.903703703703705
2024-06-06 08:42:26,19.7402,19.5254,19.2366,34.8405,34.982,19.885,19.5123,6.69236,45.096,558.959,0.0,20.0,19.902962962962963
2024-06-06 08:42:27,19.7391,19.5123,19.2364,34.8432,34.982,19.8891,19.5156,7.67706,46.4089,558.466,0.0,20.0,19.902222222222225
2024-06-06 08:42:28,19.7312,19.4926,19.2352,34.8628,34.9852,19.8853,19.5123,4.3947,44.7677,558.959,0.0,20.0,19.901481481481483
2024-06-06 08:42:29,19.7314,19.5025,19.2435,34.8659,34.9852,19.8871,19.5156,8.33354,47.0654,559.352,0.0,20.0,19.90074074074074
2024-06-06 08:42:30,19.7305,19.4795,19.2443,34.8552,34.982,19.8772,19.5156,8.0053,43.783,559.352,0.0,20.0,19.900000000000002
2024-06-06 08:42:31,19.7298,19.5025,19.2435,34.8669,34.9787,19.8763,19.5123,4.3947,45.4242,563.488,0.0,20.0,19.89925925925926
2024-06-06 08:42:32,19.7253,19.5254,19.249,34.8691,34.9852,19.8921,19.509,6.69236,43.783,559.156,0.0,20.0,19.898518518518518
2024-06-06 08:42:33,19.7347,19.4926,19.2589,34.8728,34.982,19.8804,19.5057,6.03588,45.7524,557.678,0.0,20.0,19.89777777777778
2024-06-06 08:42:34,19.7254,19.6174,19.2542,34.8746,34.982,19.8732,19.6141,24.0889,45.7524,557.482,0.0,20.0,19.897037037037038
2024-06-06 08:42:35,19.7295,19.5714,19.2506,34.9047,34.982,19.8697,19.6174,8.33354,47.3936,556.398,0.0,20.0,19.8962962962963
2024-06-06 08:42:36,19.7303,19.6042,19.2658,34.8926,34.9918,19.87,19.6174,4.72294,47.7219,556.103,0.0,20.0,19.895555555555557
2024-06-06 08:42:37,19.7071,19.601,19.25,34.9215,34.982,19.8734,19.6206,6.36412,47.0654,555.217,0.0,20.0,19.894814814814815
2024-06-06 08:42:38,19.7184,19.6108,19.255,34.9098,34.9918,19.8778,19.6239,6.69236,47.3936,554.33,0.0,20.0,19.894074074074076
2024-06-06 08:42:39,19.7111,19.6075,19.2589,34.9141,34.982,19.8746,19.6141,7.02059,47.3936,553.838,0.0,20.0,19.893333333333334
2024-06-06 08:42:40,19.7237,19.6141,19.2749,34.9102,34.982,19.8716,19.6206,4.72294,45.096,553.247,0.0,20.0,19.892592592592592
2024-06-06 08:42:41,19.7218,19.6108,19.2748,34.9184,34.9951,19.8801,19.6206,5.37941,44.1113,552.066,0.0,20.0,19.891851851851854
2024-06-06 08:42:42,19.7149,19.6075,19.2691,34.9061,34.9852,19.8689,19.6174,5.37941,44.1113,551.869,0.0,20.0,19.891111111111112
2024-06-06 08:42:43,19.7122,19.6206,19.2738,34.9245,34.982,19.8644,19.6239,6.69236,43.783,551.869,0.0,20.0,19.890370370370373
2024-06-06 08:42:44,19.7138,19.6042,19.2778,34.9205,34.9852,19.8912,19.6174,5.37941,44.1113,552.952,0.0,20.0,19.88962962962963
2024-06-06 08:42:45,19.7224,19.6075,19.2764,34.9257,34.9754,19.8734,19.6206,4.3947,43.783,552.755,0.0,20.0,19.88888888888889
2024-06-06 08:42:46,19.7081,19.6108,19.2709,34.9278,34.9787,19.8718,19.6141,6.03588,45.4242,553.346,0.0,20.0,19.88814814814815
2024-06-06 08:42:47,19.7167,19.6108,19.2765,34.923,34.982,19.876,19.6174,4.3947,47.0654,553.641,0.0,20.0,19.88740740740741
2024-06-06 08:42:48,19.7149,19.6042,19.289,34.9313,34.9754,19.8791,19.6174,6.03588,48.3783,552.755,0.0,20.0,19.886666666666667
2024-06-06 08:42:49,19.7269,19.6108,19.2909,34.934,34.9852,19.8808,19.6141,4.06647,46.7371,554.232,0.0,20.0,19.88592592592593
2024-06-06 08:42:50,19.7201,19.6075,19.2861,34.9403,34.9852,19.8853,19.6206,8.66177,46.7371,554.133,0.0,20.0,19.885185185185186
2024-06-06 08:42:51,19.7216,19.6075,19.2821,34.9369,34.9787,19.8842,19.6174,5.05118,46.0807,555.315,0.0,20.0,19.884444444444444
2024-06-06 08:42:52,19.725,19.6075,19.2892,34.94,34.982,19.8872,19.6206,3.73823,45.096,556.201,0.0,20.0,19.883703703703706
2024-06-06 08:42:53,19.7349,19.6108,19.3017,34.9321,34.982,19.8955,19.6239,5.70765,44.4395,557.088,0.0,20.0,19.882962962962964
2024-06-06 08:42:54,19.7362,19.6075,19.2924,34.9471,34.9951,19.8846,19.6206,5.05118,44.1113,555.118,0.0,20.0,19.882222222222225
2024-06-06 08:42:55,19.7356,19.6042,19.3049,34.9419,34.9787,19.8845,19.6174,2.75352,45.4242,557.678,0.0,20.0,19.881481481481483
2024-06-06 08:42:56,19.7318,19.6141,19.3041,34.9395,34.9754,19.8906,19.6239,3.41,46.0807,557.58,0.0,20.0,19.88074074074074
2024-06-06 08:42:57,19.7415,19.6042,19.3011,34.9656,34.982,19.8917,19.6174,6.69236,48.0501,557.974,0.0,20.0,19.880000000000003
2024-06-06 08:42:58,19.7438,19.6075,19.3022,34.9564,34.9852,19.8715,19.6239,6.03588,46.7371,557.58,0.0,20.0,19.87925925925926
2024-06-06 08:42:59,19.7428,19.6108,19.2991,34.9601,34.982,19.8909,19.6239,8.33354,47.0654,557.186,0.0,20.0,19.87851851851852
2024-06-06 08:43:00,19.7495,19.6141,19.302,34.9622,34.9787,19.8899,19.6206,17.5241,45.4242,556.595,0.0,20.0,19.87777777777778
2024-06-06 08:43:01,19.7461,19.601,19.3184,34.9761,34.9852,19.8917,19.6174,3.41,45.4242,557.088,0.0,20.0,19.877037037037038
2024-06-06 08:43:02,19.7568,19.6174,19.3268,34.9643,34.9885,19.8905,19.6174,6.03588,48.0501,559.845,0.0,20.0,19.8762962962963
2024-06-06 08:43:03,19.761,19.6042,19.318,34.9999,34.982,19.8874,19.6174,4.06647,39.516,555.414,0.0,20.0,19.875555555555557
2024-06-06 08:43:04,19.7653,19.6075,19.3224,34.9702,34.9787,19.8835,19.6239,4.06647,48.0501,555.512,0.0,20.0,19.874814814814815
2024-06-06 08:43:05,19.7616,19.6174,19.3302,34.9729,34.982,19.8916,19.6206,6.69236,47.7219,555.02,0.0,20.0,19.874074074074077
2024-06-06 08:43:06,19.7675,19.6108,19.3322,34.9972,34.9852,19.8832,19.6108,6.36412,46.0807,552.066,0.0,20.0,19.873333333333335
2024-06-06 08:43:07,19.7579,19.6108,19.3344,34.983,34.9787,19.8923,19.6174,5.70765,44.7677,554.133,0.0,20.0,19.872592592592593
2024-06-06 08:43:08,19.7716,19.6042,19.3433,34.9713,34.982,19.8889,19.6174,3.73823,46.4089,553.937,0.0,20.0,19.871851851851854
2024-06-06 08:43:09,19.764,19.6075,19.3328,34.9786,34.9787,19.9015,19.6206,4.72294,48.0501,550.982,0.0,20.0,19.871111111111112
2024-06-06 08:43:10,19.7589,19.6075,19.3371,34.9861,34.9754,19.8909,19.6206,0.127636,47.3936,554.232,0.0,20.0,19.87037037037037
2024-06-06 08:43:11,19.7735,19.6042,19.3544,34.9952,34.9852,19.8766,19.6174,6.03588,47.7219,553.937,0.0,20.0,19.86962962962963
2024-06-06 08:43:12,19.7772,19.6042,19.3574,34.9905,34.9787,19.8793,19.6174,5.05118,47.7219,555.807,0.0,20.0,19.86888888888889
2024-06-06 08:43:13,19.7683,19.6108,19.3652,34.973,34.9787,19.8892,19.6174,4.06647,47.7219,556.595,0.0,20.0,19.86814814814815
2024-06-06 08:43:14,19.7689,19.6108,19.3542,34.9747,34.982,19.8922,19.6174,5.70765,46.0807,556.398,0.0,20.0,19.86740740740741
2024-06-06 08:43:15,19.7675,19.6108,19.3629,34.9835,34.982,19.8852,19.6174,13.2571,47.3936,557.777,0.0,20.0,19.866666666666667
2024-06-06 08:43:16,19.7802,19.6141,19.3877,34.9841,34.982,19.8868,19.6272,6.69236,47.7219,557.974,0.0,20.0,19.86592592592593
2024-06-06 08:43:17,19.7681,19.6042,19.3742,34.9746,34.9852,19.9007,19.6239,6.69236,47.7219,561.913,0.0,20.0,19.865185185185187
2024-06-06 08:43:18,19.7707,19.6141,19.3831,35.0101,34.982,19.891,19.6239,6.69236,45.4242,559.451,0.0,20.0,19.864444444444445
2024-06-06 08:43:19,19.7579,19.601,19.3761,35.0046,34.982,19.9047,19.6174,6.03588,47.0654,559.352,0.0,20.0,19.863703703703706
2024-06-06 08:43:20,19.7708,19.6042,19.3929,34.9879,34.9852,19.9061,19.6239,7.02059,45.7524,558.072,0.0,20.0,19.862962962962964
2024-06-06 08:43:21,19.7637,19.6141,19.389,34.9969,34.9787,19.9129,19.6141,6.36412,44.7677,559.648,0.0,20.0,19.862222222222226
2024-06-06 08:43:22,19.776,19.6042,19.3883,34.9891,34.982,19.9052,19.6206,4.72294,43.783,559.451,0.0,20.0,19.861481481481484
2024-06-06 08:43:23,19.7605,19.6075,19.3932,34.9813,34.9852,19.8932,19.6141,4.3947,46.0807,559.057,0.0,20.0,19.86074074074074
2024-06-06 08:43:24,19.7623,19.6042,19.3932,34.9856,34.9852,19.89,19.6174,26.7148,44.4395,562.405,0.0,20.0,19.860000000000003
2024-06-06 08:43:25,19.7631,19.6075,19.3958,35.0009,34.9852,19.8985,19.6174,5.37941,39.1877,557.875,0.0,20.0,19.85925925925926
2024-06-06 08:43:26,19.765,19.6174,19.4072,34.9968,34.982,19.8806,19.6206,5.37941,45.096,557.777,0.0,20.0,19.85851851851852
2024-06-06 08:43:27,19.763,19.6174,19.4025,34.9998,34.982,19.8778,19.6239,5.05118,46.7371,557.285,0.0,20.0,19.85777777777778
2024-06-06 08:43:28,19.7723,19.6206,19.4069,35.0207,34.982,19.8938,19.6141,6.69236,46.0807,556.497,0.0,20.0,19.85703703703704
2024-06-06 08:43:29,19.7628,19.6075,19.4124,35.0204,34.982,19.8937,19.6141,5.37941,47.3936,552.459,0.0,20.0,19.8562962962963
2024-06-06 08:43:30,19.7711,19.6075,19.4187,35.0247,34.9754,19.8943,19.6174,4.72294,46.7371,555.02,0.0,20.0,19.855555555555558
2024-06-06 08:43:31,19.7715,19.6075,19.4248,35.0325,34.982,19.8832,19.6042,4.72294,46.7371,554.724,0.0,20.0,19.854814814814816
2024-06-06 08:43:32,19.774,19.6108,19.4204,35.0164,34.9852,19.8832,19.6239,13.5853,45.4242,553.838,0.0,20.0,19.854074074074077
2024-06-06 08:43:33,19.7755,19.6042,19.4216,35.035,34.982,19.8864,19.6239,7.34883,46.0807,554.133,0.0,20.0,19.853333333333335
2024-06-06 08:43:34,19.7697,19.6371,19.4143,35.0383,34.9787,19.8912,19.6305,6.69236,45.096,553.937,0.0,20.0,19.852592592592593
2024-06-06 08:43:35,19.7735,19.6174,19.4225,35.0323,34.982,19.8758,19.6239,6.03588,44.7677,554.626,0.0,20.0,19.851851851851855
2024-06-06 08:43:36,19.773,19.6075,19.4229,35.0255,34.982,19.8852,19.6174,5.37941,47.3936,550.884,0.0,20.0,19.851111111111113
2024-06-06 08:43:37,19.7742,19.5747,19.4173,35.0257,34.9885,19.8799,19.6141,7.02059,47.3936,554.429,0.0,20.0,19.85037037037037
2024-06-06 08:43:38,19.7728,19.6371,19.4238,35.0346,34.9852,19.8788,19.6174,6.69236,47.7219,554.626,0.0,20.0,19.849629629629632
2024-06-06 08:43:39,19.7901,19.6042,19.4342,35.0142,34.982,19.8785,19.6206,7.34883,49.0348,554.626,0.0,20.0,19.84888888888889
2024-06-06 08:43:40,19.7846,19.6174,19.4405,35.0183,34.9852,19.8794,19.6206,5.37941,47.3936,554.626,0.0,20.0,19.84814814814815
2024-06-06 08:43:41,19.7798,19.6042,19.4422,35.0195,34.982,19.8768,19.6174,8.33354,47.7219,554.527,0.0,20.0,19.84740740740741
2024-06-06 08:43:42,19.7766,19.5944,19.4406,35.0245,34.982,19.8776,19.6174,8.0053,46.4089,554.724,0.0,20.0,19.846666666666668
2024-06-06 08:43:43,19.7809,19.5977,19.4523,35.0042,34.982,19.8739,19.6174,5.70765,47.7219,554.626,0.0,20.0,19.84592592592593
2024-06-06 08:43:44,19.7836,19.5911,19.4485,35.0434,34.982,19.8661,19.6239,6.69236,44.7677,554.232,0.0,20.0,19.845185185185187
2024-06-06 08:43:45,19.7766,19.5911,19.4422,35.0392,34.982,19.873,19.6174,4.72294,44.4395,554.626,0.0,20.0,19.844444444444445
2024-06-06 08:43:46,19.7678,19.601,19.4355,35.0344,34.9787,19.8744,19.6206,8.66177,45.096,553.937,0.0,20.0,19.843703703703707
2024-06-06 08:43:47,19.7683,19.6962,19.4464,35.0259,34.982,19.8731,19.7257,7.02059,45.4242,553.247,0.0,20.0,19.842962962962964
2024-06-06 08:43:48,19.7713,19.6962,19.4473,35.0249,34.9852,19.8779,19.7257,4.06647,48.7066,554.724,0.0,20.0,19.842222222222226
2024-06-06 08:43:49,19.7756,19.7126,19.4648,35.0263,34.9885,19.8628,19.729,9.31824,46.7371,553.149,0.0,20.0,19.841481481481484
2024-06-06 08:43:50,19.7681,19.7126,19.4534,35.0409,34.9852,19.8786,19.7224,5.37941,47.7219,552.656,0.0,20.0,19.840740740740742
2024-06-06 08:43:51,19.7585,19.7027,19.4602,35.0355,34.9852,19.8866,19.7191,6.69236,48.7066,552.558,0.0,20.0,19.840000000000003
2024-06-06 08:43:52,19.7699,19.706,19.4558,35.0402,34.982,19.8919,19.7257,3.73823,46.0807,552.459,0.0,20.0,19.83925925925926
2024-06-06 08:43:53,19.762,19.7159,19.4556,35.0591,34.982,19.8827,19.7257,10.9594,44.4395,552.558,0.0,20.0,19.83851851851852
2024-06-06 08:43:54,19.7504,19.7257,19.4653,35.0261,34.9852,19.8735,19.7224,5.05118,46.4089,552.755,0.0,20.0,19.83777777777778
2024-06-06 08:43:55,19.7621,19.7126,19.468,35.0135,34.9951,19.8949,19.7224,7.02059,41.4854,554.429,0.0,20.0,19.83703703703704
2024-06-06 08:43:56,19.7576,19.7126,19.4664,35.0176,34.982,19.9064,19.7257,6.03588,45.4242,553.543,0.0,20.0,19.8362962962963
2024-06-06 08:43:57,19.7516,19.7093,19.465,35.0256,34.9852,19.9064,19.7257,6.69236,44.1113,554.035,0.0,20.0,19.83555555555556
2024-06-06 08:43:58,19.7457,19.7126,19.461,35.0187,34.9787,19.8876,19.729,6.69236,47.3936,554.133,0.0,20.0,19.834814814814816
2024-06-06 08:43:59,19.7376,19.7224,19.458,35.0082,34.9918,19.891,19.729,5.05118,47.7219,556.694,0.0,20.0,19.834074074074078
2024-06-06 08:44:00,19.7381,19.7224,19.4669,34.9994,34.9852,19.8899,19.729,14.8983,47.3936,556.3,0.0,20.0,19.833333333333336
2024-06-06 08:44:01,19.7535,19.7126,19.4686,34.9958,34.982,19.8973,19.7257,5.37941,48.7066,557.186,0.0,20.0,19.832777777777782
2024-06-06 08:44:02,19.7419,19.7159,19.4732,35.0015,34.9852,19.8933,19.7224,6.69236,47.7219,558.171,0.0,20.0,19.832222222222224
2024-06-06 08:44:03,19.7458,19.706,19.4682,34.9879,34.982,19.8817,19.729,4.72294,49.363,558.171,0.0,20.0,19.83166666666667
2024-06-06 08:44:04,19.7564,19.7224,19.4778,34.9915,34.9787,19.8809,19.7224,8.0053,46.7371,558.072,0.0,20.0,19.831111111111113
2024-06-06 08:44:05,19.752,19.7126,19.4755,34.9829,34.982,19.8914,19.7257,6.03588,45.4242,558.762,0.0,20.0,19.83055555555556
2024-06-06 08:44:06,19.7564,19.7126,19.4669,34.9875,34.9918,19.8989,19.7257,7.67706,43.783,558.269,0.0,20.0,19.830000000000002
2024-06-06 08:44:07,19.7517,19.7191,19.4714,34.9609,34.9754,19.8933,19.7191,5.70765,44.7677,558.171,0.0,20.0,19.829444444444448
2024-06-06 08:44:08,19.758,19.7191,19.4662,34.975,34.9852,19.8874,19.7224,3.73823,43.4548,558.269,0.0,20.0,19.82888888888889
2024-06-06 08:44:09,19.759,19.7093,19.476,34.9577,34.9852,19.8926,19.7257,5.05118,44.1113,557.383,0.0,20.0,19.828333333333337
2024-06-06 08:44:10,19.7705,19.7126,19.4773,34.9548,34.9852,19.8999,19.7224,5.70765,45.096,556.792,0.0,20.0,19.82777777777778
2024-06-06 08:44:11,19.7687,19.7027,19.4829,34.9524,34.9852,19.8954,19.7257,5.37941,47.0654,556.201,0.0,20.0,19.827222222222225
2024-06-06 08:44:12,19.7712,19.7093,19.4638,34.9371,34.982,19.8932,19.7191,4.72294,46.7371,557.383,0.0,20.0,19.826666666666668
2024-06-06 08:44:13,19.7708,19.7159,19.4896,34.9228,34.9787,19.9064,19.729,11.6159,47.7219,554.33,0.0,20.0,19.826111111111114
2024-06-06 08:44:14,19.7698,19.7159,19.4865,34.9252,34.9852,19.9068,19.729,6.03588,48.0501,555.02,0.0,20.0,19.825555555555557
2024-06-06 08:44:15,19.7795,19.7126,19.4858,34.9305,34.9885,19.8943,19.7257,6.36412,46.7371,555.02,0.0,20.0,19.825000000000003
2024-06-06 08:44:16,19.766,19.7191,19.4808,34.9239,34.9885,19.8969,19.7257,5.05118,46.0807,555.315,0.0,20.0,19.824444444444445
2024-06-06 08:44:17,19.7952,19.7224,19.4928,34.9201,34.9852,19.9062,19.7257,6.03588,45.096,555.512,0.0,20.0,19.82388888888889
2024-06-06 08:44:18,19.7809,19.706,19.4895,34.9112,34.9852,19.9051,19.729,6.03588,44.7677,552.952,0.0,20.0,19.823333333333334
2024-06-06 08:44:19,19.7904,19.7093,19.503,34.9181,34.9852,19.9009,19.7224,5.37941,44.4395,556.989,0.0,20.0,19.82277777777778
2024-06-06 08:44:20,19.7911,19.7093,19.4965,34.9123,34.9852,19.8946,19.729,6.69236,45.7524,557.383,0.0,20.0,19.822222222222226
2024-06-06 08:44:21,19.7999,19.7126,19.4956,34.9084,34.982,19.9131,19.7224,4.72294,45.4242,557.088,0.0,20.0,19.82166666666667
2024-06-06 08:44:22,19.8006,19.7159,19.5006,34.9123,34.9852,19.9153,19.7224,5.70765,48.0501,560.633,0.0,20.0,19.821111111111115
2024-06-06 08:44:23,19.798,19.7126,19.4993,34.9228,34.9885,19.9211,19.729,8.0053,47.7219,557.186,0.0,20.0,19.820555555555558
2024-06-06 08:44:24,19.7995,19.7093,19.5047,34.906,34.9852,19.9146,19.7257,6.69236,44.7677,557.088,0.0,20.0,19.820000000000004
2024-06-06 08:44:25,19.8016,19.7159,19.5176,34.9088,34.982,19.9156,19.7224,5.70765,45.7524,556.595,0.0,20.0,19.819444444444446
2024-06-06 08:44:26,19.8081,19.7224,19.5211,34.934,34.9885,19.9063,19.7224,6.36412,46.0807,556.595,0.0,20.0,19.818888888888893
2024-06-06 08:44:27,19.7974,19.7224,19.5113,34.9178,34.9885,19.9111,19.7224,8.66177,46.4089,556.694,0.0,20.0,19.818333333333335
2024-06-06 08:44:28,19.795,19.706,19.5138,34.9364,34.982,19.9015,19.7388,7.34883,48.7066,556.201,0.0,20.0,19.81777777777778
2024-06-06 08:44:29,19.8289,19.706,19.5369,34.9176,34.982,19.9073,19.7191,6.03588,47.7219,555.611,0.0,20.0,19.817222222222224
2024-06-06 08:44:30,19.8094,19.7224,19.5266,34.921,34.9885,19.9081,19.7257,8.66177,48.3783,554.133,0.0,20.0,19.81666666666667
2024-06-06 08:44:31,19.8114,19.7159,19.5302,34.9176,34.9852,19.9185,19.7257,5.70765,46.0807,553.05,0.0,20.0,19.816111111111113
2024-06-06 08:44:32,19.8131,19.7159,19.543,34.9192,34.9885,19.8944,19.7323,8.0053,45.4242,553.838,0.0,20.0,19.81555555555556
2024-06-06 08:44:33,19.8125,19.7126,19.5413,34.9136,34.9852,19.8929,19.7191,7.02059,46.0807,553.149,0.0,20.0,19.815
2024-06-06 08:44:34,19.8291,19.7159,19.5475,34.9344,34.982,19.9041,19.729,5.70765,44.4395,552.755,0.0,20.0,19.814444444444447
2024-06-06 08:44:35,19.8171,19.7126,19.5403,34.9307,34.9885,19.904,19.706,7.67706,46.7371,552.853,0.0,20.0,19.81388888888889
2024-06-06 08:44:36,19.8234,19.7159,19.5443,34.9288,34.982,19.9099,19.7323,5.37941,46.4089,553.247,0.0,20.0,19.813333333333336
2024-06-06 08:44:37,19.8143,19.7126,19.538,34.9264,34.9852,19.9068,19.7224,7.34883,47.3936,553.543,0.0,20.0,19.81277777777778
2024-06-06 08:44:38,19.8304,19.7224,19.5662,34.9479,34.9754,19.9131,19.7454,8.33354,49.6913,556.595,0.0,20.0,19.812222222222225
2024-06-06 08:44:39,19.8241,19.7126,19.5594,34.945,34.9787,19.9149,19.7257,4.3947,46.7371,552.459,0.0,20.0,19.81166666666667
2024-06-06 08:44:40,19.8253,19.7159,19.5567,34.9406,34.9754,19.9137,19.7257,6.03588,47.3936,552.459,0.0,20.0,19.811111111111114
2024-06-06 08:44:41,19.8279,19.7191,19.5708,34.9382,34.982,19.9053,19.7257,7.34883,44.4395,553.346,0.0,20.0,19.81055555555556
2024-06-06 08:44:42,19.836,19.7126,19.5708,34.9388,34.982,19.8994,19.7224,7.02059,43.4548,553.247,0.0,20.0,19.810000000000002
2024-06-06 08:44:43,19.8373,19.7224,19.5748,34.954,34.982,19.9133,19.7191,5.05118,45.096,554.232,0.0,20.0,19.80944444444445
2024-06-06 08:44:44,19.8341,19.7159,19.5756,34.961,34.9852,19.9051,19.7323,7.67706,47.7219,554.133,0.0,20.0,19.80888888888889
2024-06-06 08:44:45,19.8436,19.7323,19.583,34.9719,34.9852,19.9064,19.7224,8.0053,47.3936,554.626,0.0,20.0,19.808333333333337
2024-06-06 08:44:46,19.8408,19.7027,19.5795,34.9612,34.9787,19.9079,19.7257,5.37941,47.0654,555.02,0.0,20.0,19.80777777777778
2024-06-06 08:44:47,19.8372,19.706,19.5817,34.9558,34.982,19.9053,19.729,5.70765,46.0807,556.004,0.0,20.0,19.807222222222226
2024-06-06 08:44:48,19.824,19.706,19.5956,34.9539,34.9852,19.9072,19.7257,7.67706,42.7983,559.648,0.0,20.0,19.80666666666667
2024-06-06 08:44:49,19.826,19.7323,19.582,34.9564,34.9787,19.9083,19.729,5.37941,44.7677,554.429,0.0,20.0,19.806111111111115
2024-06-06 08:44:50,19.8291,19.7191,19.5925,34.974,34.9852,19.9292,19.7224,5.70765,50.3477,555.611,0.0,20.0,19.805555555555557
2024-06-06 08:44:51,19.8348,19.7257,19.5918,34.9619,34.982,19.9132,19.7224,7.34883,45.7524,555.414,0.0,20.0,19.805000000000003
2024-06-06 08:44:52,19.8223,19.7257,19.5887,34.9628,34.982,19.9111,19.7323,6.69236,47.0654,559.648,0.0,20.0,19.804444444444446
2024-06-06 08:44:53,19.823,19.6797,19.5975,34.9622,34.9852,19.9114,19.7224,5.37941,46.7371,555.512,0.0,20.0,19.803888888888892
2024-06-06 08:44:54,19.82,19.7126,19.6022,34.9553,34.9852,19.9089,19.7224,4.72294,45.7524,555.02,0.0,20.0,19.803333333333335
2024-06-06 08:44:55,19.8126,19.7159,19.6071,34.9561,34.982,19.9027,19.7257,4.72294,43.783,554.626,0.0,20.0,19.80277777777778
2024-06-06 08:44:56,19.8172,19.7159,19.6003,34.9613,34.982,19.9179,19.729,6.69236,44.1113,554.429,0.0,20.0,19.802222222222223
2024-06-06 08:44:57,19.8078,19.6896,19.6002,34.9493,34.9918,19.9071,19.7257,5.70765,44.4395,553.247,0.0,20.0,19.80166666666667
2024-06-06 08:44:58,19.8011,19.7093,19.5981,34.9795,34.9852,19.9074,19.729,4.72294,46.0807,553.641,0.0,20.0,19.801111111111116
2024-06-06 08:44:59,19.808,19.7421,19.5893,34.9685,34.9885,19.9109,19.7257,5.70765,45.7524,553.838,0.0,20.0,19.800555555555558
2024-06-06 08:45:00,19.8174,19.8143,19.6075,34.9795,34.9885,19.919,19.8308,4.06647,47.7219,553.444,0.0,20.0,19.800000000000004
