FIELD VIBRATION BASELINE - Sister Pump P-2401B (Identical to P-2401A),,,,,,
Equipment: CP-150 Horizontal Centrifugal Pump | Tag: P-2401B | Commissioned: 2023-06-20,,,,,,
Location: Cooling Tower CT-3 | Foundation: Concrete block, rigid mount,,,,,,
Survey Date: 2024-12-10 | Operating Hours: 12840 | Service: Cooling Water Circulation,,,,,,
Survey Reason: Routine PdM quarterly survey | Analyst: M. Hernandez | Route: CW-PUMPS-Q4,,,,,,
,,,,,,
Operating Condition at Time of Survey:,,,,,,
Flow_Estimated_pct_BEP,Suction_Pressure_bar,Discharge_Pressure_bar,Motor_Current_A,Bearing_Temp_DE_C,Bearing_Temp_NDE_C,Process_Temp_C
95,2.4,6.8,52.1,62,58,33
,,,,,,
SECTION 1: OVERALL VIBRATION READINGS,,,,,,
Measurement_Point,Direction,Overall_Velocity_RMS_mm_s,Peak_Velocity_mm_s,Overall_Displacement_um,Peak_Acceleration_g,Notes
MDE_H,Horizontal,1.42,2.01,11.3,0.27,Normal
MDE_V,Vertical,1.18,1.67,9.4,0.23,Normal
MDE_A,Axial,1.55,2.19,12.4,0.30,Slightly elevated axial - monitor
MNDE_H,Horizontal,1.28,1.81,10.2,0.24,Normal
MNDE_V,Vertical,1.05,1.49,8.4,0.20,Normal
MNDE_A,Axial,1.14,1.61,9.1,0.22,Normal
PDE_H,Horizontal,1.72,2.43,13.7,0.33,Normal
PDE_V,Vertical,1.38,1.95,11.0,0.26,Normal
PDE_A,Axial,1.25,1.77,10.0,0.24,Normal
PNDE_H,Horizontal,1.51,2.14,12.0,0.29,Normal
PNDE_V,Vertical,1.22,1.73,9.7,0.23,Normal
PNDE_A,Axial,1.08,1.53,8.6,0.21,Normal
,,,,,,
SECTION 2: FFT SPECTRUM PEAKS (PDE_H - Horizontal),,,,,,
Frequency_Hz,Amplitude_mm_s,Frequency_Order,Notes,,,
49.33,1.18,1X,Normal shaft speed,,
98.67,0.42,2X,Normal - good alignment,,
296.00,0.35,BPF (6X),Normal blade pass,,
592.00,0.08,2xBPF,Normal,,
,,,,,,
SECTION 3: FFT SPECTRUM PEAKS (PNDE_H - Horizontal),,,,,,
Frequency_Hz,Amplitude_mm_s,Frequency_Order,Notes,,,
49.33,1.05,1X,Normal,,
98.67,0.38,2X,Normal,,
296.00,0.28,BPF (6X),Normal,,
,,,,,,
SECTION 4: TREND DATA - PDE_H Overall Velocity (mm/s RMS) at ~95% BEP,,,,,,
Survey_Date,Overall_Velocity_RMS_mm_s,Hours,Analyst,Notes,,
2023-07-15,1.45,580,M. Hernandez,Post-commissioning baseline,,
2023-10-12,1.48,2720,M. Hernandez,Stable,,
2024-01-18,1.52,4980,M. Hernandez,Stable,,
2024-04-11,1.68,6940,M. Hernandez,Slight increase - continued monitoring,,
2024-05-22,2.35,7920,M. Hernandez,ALARM - bearing noise audible,,
2024-05-28,N/A,N/A,N/A,BEARING REPLACEMENT - see WO-2024-0847,,
2024-06-05,1.38,8040,M. Hernandez,Post-repair baseline - restored,,
2024-09-19,1.55,10560,M. Hernandez,Normal,,
2024-12-10,1.72,12840,M. Hernandez,Normal - slight upward trend,,
,,,,,,
SECTION 5: MAINTENANCE HISTORY (from CMMS extract),,,,,,
WO_Number,Date,Type,Description,Parts_Replaced,Root_Cause,Downtime_Hours
WO-2023-0312,2023-06-20,Commissioning,Initial alignment and commissioning,N/A,N/A,0
WO-2023-0648,2023-08-14,Corrective,Seal flush line blockage cleared,Flush line filter,Debris in CW system,4
WO-2024-0421,2024-03-15,Preventive,Coupling inspection and greasing,N/A,Scheduled PM,2
WO-2024-0847,2024-05-28,Corrective,DE bearing replacement - inner race spalling,6316 C3 bearing + seals,Contaminated lubricant - water ingress via breather,18
WO-2024-1103,2024-09-20,Preventive,Oil change and breather replacement,Lube oil + desiccant breather,Scheduled PM + upgraded breather to prevent recurrence,3
